Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2024-04-13 01:33:00,53.2,227.134,1661,-3.5,5.2,4.899999999999999,717.1779,574
2024-04-13 01:39:00,53.0,226.2731,1661,-3.400000000000002,5.2,4.699999999999999,716.5295,574
2024-04-13 01:42:00,53.2,223.8137,1661,-3.400000000000002,5.2,4.800000000000001,722.1425,574
2024-04-13 01:45:00,53.0,222.5839,1661,-3.400000000000002,5.3,4.699999999999999,718.866,574
2024-04-13 01:48:00,52.8,220.9852,1661,-3.400000000000002,5.3,4.800000000000001,718.5648,574
2024-04-13 01:54:00,52.8,218.7717,1661,-3.3000000000000007,5.2,4.699999999999999,706.6887,971
2024-04-13 02:06:00,56.3,276.3238,1661,-3.6999999999999993,4.6,5.099999999999998,768.5023,795
2024-04-13 02:09:00,60.8,278.6603,1662,-4.0,5.0,5.600000000000001,855.5015,1791
2024-04-13 02:15:00,59.3,276.5697,1662,-3.8999999999999986,4.9,5.399999999999999,838.7428,1791
2024-04-13 02:18:00,57.7,278.6603,1662,-3.6999999999999993,4.8,5.199999999999999,813.2524,795
2024-04-13 02:24:00,57.5,277.4306,1662,-3.6999999999999993,4.6000000000000005,5.199999999999999,810.117,795
2024-04-13 02:27:00,57.5,278.4144,1662,-3.6999999999999993,4.6000000000000005,5.100000000000001,809.037,795
2024-04-13 02:33:00,57.5,280.5049,1662,-3.799999999999997,4.6000000000000005,5.199999999999999,804.0583,795
2024-04-13 02:36:00,57.7,281.2428,1662,-3.6999999999999993,4.7,5.199999999999999,814.2686,795
2024-04-13 02:39:00,57.5,276.9387,1662,-3.6999999999999993,4.7,5.199999999999999,813.2654,795
2024-04-13 02:45:00,57.5,279.6441,1662,-3.6999999999999993,4.7,5.199999999999999,812.0228,795
2024-04-13 02:48:00,57.7,282.4725,1662,-3.8000000000000007,4.6,5.199999999999999,815.6603,795
2024-04-13 02:54:00,57.7,281.4887,1662,-3.6999999999999993,4.6,5.199999999999999,812.5743,795
2024-04-13 02:57:00,57.7,280.8738,1662,-3.6999999999999993,4.6,5.199999999999999,815.4604,795
2024-04-13 03:03:00,57.7,281.6117,1662,-3.6999999999999993,4.699999999999999,5.199999999999999,816.6359,795
2024-04-13 03:06:00,57.9,280.3819,1662,-3.6999999999999993,4.699999999999999,5.199999999999999,812.7859,795
2024-04-13 03:09:00,57.9,282.2266,1663,-3.8000000000000007,4.6,5.300000000000001,817.1833,795
2024-04-13 03:15:00,57.9,281.6117,1663,-3.8000000000000007,4.6,5.199999999999999,819.1348,795
2024-04-13 03:18:00,57.9,280.5049,1663,-3.6999999999999993,4.6,5.300000000000001,818.0661,795
2024-04-13 03:24:00,57.9,282.7184,1663,-3.6999999999999993,4.6,5.300000000000001,816.1462,795
2024-04-13 03:27:00,57.9,281.2428,1663,-3.700000000000003,4.6,5.200000000000003,819.3249,795
2024-04-13 03:30:00,57.9,281.6117,1663,-3.8000000000000007,4.699999999999999,5.200000000000003,821.3684,1794
2024-04-13 03:36:00,57.9,281.4887,1663,-3.700000000000003,4.6,5.200000000000003,820.2938,795
2024-04-13 03:39:00,57.9,282.3495,1663,-3.700000000000003,4.6,5.200000000000003,817.8864,795
2024-04-13 03:45:00,57.9,281.6117,1663,-3.8000000000000007,4.6,5.200000000000003,819.4673,795
2024-04-13 03:48:00,57.7,284.809,1663,-3.700000000000003,4.6,5.200000000000003,820.235,795
2024-04-13 03:54:00,57.9,282.8414,1663,-3.700000000000003,4.6,5.200000000000003,819.6019,795
2024-04-13 03:57:00,57.7,281.6117,1663,-3.700000000000003,4.699999999999999,5.200000000000003,814.0667,795
2024-04-13 04:00:00,57.7,281.1198,1663,-3.700000000000003,4.6,5.200000000000003,813.6511,795
2024-04-13 04:06:00,57.7,280.6279,1663,-3.700000000000003,4.6,5.200000000000003,812.0068,795
2024-04-13 04:09:00,57.5,281.2428,1663,-3.6000000000000014,4.6,5.100000000000001,811.5809,795
2024-04-13 04:12:00,57.5,283.4563,1663,-3.700000000000003,4.6,5.200000000000003,814.2755,795
2024-04-13 04:15:00,57.3,282.7184,1664,-3.700000000000003,4.5,5.100000000000001,806.3293,795
2024-04-13 04:21:00,57.5,281.7347,1664,-3.6999999999999993,4.5,5.199999999999999,811.9714,795
2024-04-13 04:24:00,57.5,281.4887,1664,-3.6999999999999993,4.6000000000000005,5.199999999999999,811.0789,795
2024-04-13 04:30:00,57.3,280.9968,1664,-3.599999999999998,4.6000000000000005,5.199999999999999,808.9643,795
2024-04-13 04:33:00,57.5,281.8576,1664,-3.6999999999999993,4.6000000000000005,5.199999999999999,813.697,795
2024-04-13 04:36:00,57.5,283.0874,1664,-3.599999999999998,4.6000000000000005,5.099999999999998,815.1189,795
2024-04-13 04:42:00,57.5,283.5793,1664,-3.8000000000000007,4.6000000000000005,5.199999999999999,814.8599,795
2024-04-13 04:45:00,57.5,281.8576,1664,-3.6999999999999993,4.6000000000000005,5.199999999999999,814.4343,795
2024-04-13 04:51:00,57.5,282.3495,1664,-3.6999999999999993,4.6000000000000005,5.199999999999999,813.9384,795
2024-04-13 04:54:00,57.5,284.3171,1664,-3.6999999999999993,4.500000000000001,5.199999999999999,806.6116,795
2024-04-13 05:00:00,57.5,284.3171,1664,-3.6999999999999993,4.500000000000001,5.199999999999999,812.243,795
2024-04-13 05:06:00,57.5,285.4239,1664,-3.799999999999997,4.500000000000001,5.299999999999997,813.4346,1792
2024-04-13 05:09:00,57.5,285.7928,1664,-3.6999999999999993,4.6000000000000005,5.199999999999999,811.4625,795
2024-04-13 05:12:00,57.7,298.2133,1665,-3.6999999999999993,4.500000000000001,5.199999999999999,819.0685,1061
2024-04-13 05:15:00,54.4,245.5801,1665,-3.5,4.800000000000001,4.799999999999997,759.9799,549
2024-04-13 05:18:00,53.6,258.2465,1665,-3.3999999999999986,4.800000000000001,4.699999999999999,743.2809,775
2024-04-13 05:30:00,45.0,225.9042,1665,-2.6999999999999993,4.200000000000001,3.6999999999999993,660.3839,33
2024-04-13 05:33:00,45.4,230.2083,1665,-2.8000000000000007,4.200000000000001,3.8000000000000007,674.0834,27
2024-04-13 05:36:00,47.0,231.0692,1665,-2.8000000000000007,4.300000000000001,4.0,575.8525,679
2024-04-13 05:39:00,45.8,234.5125,1665,-2.8999999999999986,4.300000000000001,3.8999999999999986,666.2454,27
2024-04-13 05:42:00,52.4,239.0625,1665,-3.3999999999999986,5.000000000000001,4.600000000000001,717.8315,654
2024-04-13 05:51:00,48.5,238.4476,1665,-3.0,4.299999999999999,4.200000000000003,644.6077,686
2024-04-13 05:54:00,47.7,237.5868,1665,-2.8000000000000007,4.199999999999999,4.100000000000001,608.2525,680
2024-04-13 05:57:00,47.7,239.3084,1665,-2.900000000000002,4.200000000000001,4.100000000000001,648.363,680
2024-04-13 06:12:00,51.8,242.7518,1665,-3.3999999999999986,4.9,4.699999999999999,699.5904,709
2024-04-13 06:15:00,53.6,248.5315,1666,-3.599999999999998,5.0,4.899999999999999,724.6254,549
2024-04-13 06:18:00,54.2,249.2694,1666,-3.5,5.0,5.0,738.9845,555
2024-04-13 06:21:00,54.7,251.7289,1666,-3.6000000000000014,5.0,5.100000000000001,746.3024,551
2024-04-13 06:24:00,54.9,247.4248,1666,-3.6999999999999993,5.0,5.100000000000001,740.6218,543
2024-04-13 06:27:00,54.2,240.4152,1666,-3.5,5.199999999999999,5.0,732.8206,581
2024-04-13 06:30:00,53.8,237.8328,1666,-3.5,5.199999999999999,4.900000000000002,730.554,581
2024-04-13 06:33:00,53.8,237.8328,1666,-3.5,5.199999999999999,4.800000000000001,729.1617,581
2024-04-13 06:36:00,53.6,239.4314,1666,-3.5,5.1,4.800000000000001,728.8618,581
2024-04-13 06:39:00,53.6,239.6774,1666,-3.5,5.1,4.800000000000001,724.9728,581
2024-04-13 06:42:00,53.8,241.0301,1666,-3.5,5.1,4.900000000000002,728.2506,581
2024-04-13 06:45:00,53.8,240.5382,1666,-3.5,5.1,4.900000000000002,729.0698,581
2024-04-13 06:48:00,54.4,254.6803,1666,-3.5,5.0,4.900000000000002,738.7016,550
2024-04-13 06:51:00,54.9,248.0396,1666,-3.5,5.1,5.0,738.4467,555
2024-04-13 07:00:00,54.6,244.2274,1666,-3.599999999999998,5.1,5.0,736.0032,543
2024-04-13 07:03:00,55.3,251.4829,1666,-3.6000000000000014,5.0,5.100000000000001,752.5401,551
2024-04-13 07:06:00,55.2,252.3438,1666,-3.700000000000003,5.1,5.100000000000001,749.9179,551
2024-04-13 07:09:00,55.0,252.2208,1666,-3.6000000000000014,5.0,5.0,743.6637,551
2024-04-13 07:12:00,54.9,254.1884,1666,-3.5,4.9,5.0,745.8166,550
2024-04-13 07:15:00,55.6,255.787,1667,-3.6000000000000014,5.0,5.0,760.5579,551
2024-04-13 07:18:00,56.3,255.91,1667,-3.599999999999998,5.0,5.0,770.0205,551
2024-04-13 07:21:00,57.3,256.033,1667,-3.6999999999999993,5.1,5.199999999999999,783.7939,551
2024-04-13 07:27:00,57.1,254.5573,1667,-3.700000000000003,5.1,5.200000000000003,779.8576,551
2024-04-13 07:30:00,57.1,255.6641,1667,-3.6000000000000014,5.0,5.200000000000003,659.4413,551
2024-04-13 07:33:00,57.9,257.1397,1667,-3.6000000000000014,5.0,5.0,792.0099,551
2024-04-13 07:36:00,56.3,258.2465,1667,-3.6000000000000014,4.9,5.100000000000001,772.093,550
2024-04-13 07:39:00,57.9,263.6574,1667,-3.8000000000000007,5.0,5.199999999999999,798.4005,797
2024-04-13 07:42:00,58.3,263.6574,1667,-3.8000000000000007,5.1,5.399999999999999,844.5472,1742
2024-04-13 07:45:00,58.1,262.0587,1667,-3.6999999999999993,5.1,5.299999999999997,804.3018,797
2024-04-13 07:51:00,59.9,263.1655,1667,-3.799999999999997,5.199999999999999,5.299999999999997,853.1772,1742
2024-04-13 07:54:00,61.1,263.1655,1667,-3.8999999999999986,5.199999999999999,5.5,843.6321,1742
2024-04-13 07:57:00,60.8,263.0425,1667,-3.799999999999997,5.1,5.399999999999999,764.9573,1742
2024-04-13 08:00:00,59.1,265.748,1667,-3.799999999999997,5.1,5.399999999999999,787.0701,1742
2024-04-13 08:06:00,64.2,282.3495,1667,-4.299999999999997,5.300000000000001,6.0,905.0067,1805
2024-04-13 08:09:00,65.4,282.9644,1667,-4.299999999999997,5.300000000000001,6.100000000000001,939.5294,1805
2024-04-13 08:12:00,66.8,286.7766,1668,-4.400000000000002,5.300000000000001,6.099999999999998,952.687,1784
2024-04-13 08:15:00,66.8,290.9578,1668,-4.400000000000002,5.4,6.099999999999998,952.0762,1784
2024-04-13 08:30:00,69.0,299.443,1668,-4.400000000000002,5.299999999999999,6.200000000000003,992.479,1820
2024-04-13 08:33:00,69.4,213.2378,1668,-4.599999999999998,5.1,6.600000000000001,953.3734,1613
2024-04-13 08:36:00,62.1,221.969,1668,-4.0,6.3,5.700000000000003,895.6359,398
2024-04-13 08:39:00,59.3,251.9748,1668,-3.8999999999999986,5.799999999999999,5.399999999999999,854.7087,616
2024-04-13 08:42:00,58.9,265.2561,1668,-3.8999999999999986,5.1,5.5,834.6271,1742
2024-04-13 08:45:00,58.7,265.1331,1668,-3.8000000000000007,5.1,5.399999999999999,830.6344,1742
2024-04-13 08:48:00,59.1,269.3142,1668,-3.8999999999999986,5.0,5.399999999999999,840.7415,1742
2024-04-13 08:51:00,59.9,268.5764,1668,-3.8999999999999986,5.1,5.5,850.1777,1742
2024-04-13 08:54:00,60.1,267.4696,1668,-4.0,5.1,5.5,859.6565,1704
2024-04-13 08:57:00,60.1,267.9615,1668,-3.900000000000002,5.1,5.5,845.1939,1742
2024-04-13 09:00:00,59.9,267.4696,1668,-3.8999999999999986,5.1,5.399999999999999,847.8471,1742
2024-04-13 09:03:00,59.7,263.2885,1668,-3.8999999999999986,5.1,5.5,845.6731,1742
2024-04-13 09:06:00,59.7,265.2561,1668,-3.8999999999999986,5.199999999999999,5.5,840.2166,1742
2024-04-13 09:09:00,59.7,275.463,1668,-3.8999999999999986,5.1,5.399999999999999,847.5598,1791
2024-04-13 09:12:00,60.7,283.3333,1668,-4.0,5.1,5.5,872.2585,1791
2024-04-13 09:15:00,60.9,258.3695,1669,-4.0,5.199999999999999,5.5,864.9177,1704
2024-04-13 09:18:00,60.3,268.6994,1669,-3.3999999999999986,5.3,5.0,845.8532,815
2024-04-13 09:21:00,59.7,261.1979,1669,-3.400000000000002,5.2,4.900000000000002,840.3019,815
2024-04-13 09:24:00,57.7,235.9881,1669,-3.1999999999999993,5.5,4.699999999999999,812.5562,634
2024-04-13 09:30:00,54.4,224.5515,1669,-2.8999999999999986,5.3,4.199999999999999,760.1505,636
2024-04-13 09:33:00,54.6,227.011,1669,-3.0,5.3,4.300000000000001,762.8068,636
2024-04-13 09:36:00,55.2,241.276,1669,-3.1000000000000014,5.199999999999999,4.399999999999999,776.8817,634
2024-04-13 09:45:00,61.3,271.2818,1669,-3.400000000000002,5.200000000000001,4.900000000000002,870.8235,815
2024-04-13 09:48:00,61.7,270.7899,1669,-3.5,5.200000000000001,5.0,876.9005,815
2024-04-13 09:54:00,63.4,271.2818,1669,-3.6000000000000014,5.200000000000001,5.099999999999998,902.9377,798
2024-04-13 09:57:00,62.7,270.667,1669,-3.5,5.199999999999999,5.0000000000000036,891.2047,815
2024-04-13 10:00:00,62.7,263.7804,1669,-3.5,5.199999999999999,4.9999999999999964,891.6462,815
2024-04-13 10:03:00,62.3,250.1302,1669,-3.3000000000000007,5.5,4.900000000000002,884.75,821
2024-04-13 10:06:00,62.7,250.1302,1669,-3.5,5.6,5.0000000000000036,878.7056,807
2024-04-13 10:09:00,62.8,251.9748,1669,-3.5,5.5,4.9999999999999964,889.9802,809
2024-04-13 10:12:00,63.3,253.9424,1670,-3.5,5.6,4.9999999999999964,898.3263,809
2024-04-13 10:15:00,63.1,253.4505,1670,-3.6000000000000014,5.699999999999999,5.099999999999998,898.8865,1682
2024-04-13 10:18:00,63.4,254.8032,1670,-3.5,5.699999999999999,5.099999999999998,901.6136,809
2024-04-13 10:21:00,63.4,255.1722,1670,-3.6000000000000014,5.6,5.099999999999998,901.5493,1682
2024-04-13 10:24:00,63.1,252.5897,1670,-3.6000000000000014,5.6,5.099999999999998,896.4035,808
2024-04-13 10:27:00,63.3,252.5897,1670,-3.5,5.6,5.0000000000000036,899.3679,809
2024-04-13 10:30:00,63.3,252.9586,1670,-3.5,5.6,5.100000000000001,898.4908,809
2024-04-13 10:33:00,63.3,254.0654,1670,-3.5,5.5,5.0000000000000036,895.7552,809
2024-04-13 10:36:00,62.9,253.2046,1670,-3.400000000000002,5.6,5.0000000000000036,893.2185,821
2024-04-13 10:39:00,62.7,253.5735,1670,-3.5,5.5,5.0000000000000036,890.3323,809
2024-04-13 10:42:00,62.9,254.8032,1670,-3.5,5.6,5.0000000000000036,892.4763,809
2024-04-13 10:45:00,63.1,250.7451,1670,-3.5,5.699999999999999,5.0000000000000036,896.2014,807
2024-04-13 10:48:00,63.1,245.9491,1670,-3.5,5.699999999999999,5.100000000000001,894.5241,807
2024-04-13 10:51:00,62.9,240.6612,1670,-3.5,5.799999999999999,5.0,894.6634,192
2024-04-13 10:54:00,63.3,242.9977,1670,-3.5,5.9,5.100000000000001,894.8021,192
2024-04-13 10:57:00,63.4,242.9977,1670,-3.599999999999998,5.800000000000001,5.100000000000001,897.9815,807
2024-04-13 11:00:00,63.4,243.7355,1670,-3.5,5.800000000000001,5.100000000000001,901.6833,807
2024-04-13 11:03:00,63.3,241.276,1670,-3.5,5.9,5.0,898.6885,192
2024-04-13 11:06:00,63.2,240.4152,1670,-3.5,5.9,5.100000000000001,896.0571,192
2024-04-13 11:09:00,63.1,241.7679,1670,-3.6000000000000014,5.8999999999999995,5.100000000000001,893.8401,622
2024-04-13 11:12:00,63.1,241.0301,1670,-3.5,5.8999999999999995,5.100000000000001,897.4688,192
2024-04-13 11:15:00,63.5,242.9977,1671,-3.599999999999998,6.000000000000001,5.199999999999999,901.1389,622
2024-04-13 11:18:00,63.4,244.7193,1671,-3.599999999999998,6.000000000000001,5.199999999999999,903.0406,622
2024-04-13 11:21:00,63.5,244.9653,1671,-3.5,5.9,5.199999999999999,900.2655,197
2024-04-13 11:24:00,63.2,242.8747,1671,-3.5,5.9,5.099999999999998,900.0048,192
2024-04-13 11:27:00,63.4,240.9071,1671,-3.599999999999998,5.8999999999999995,5.199999999999996,897.6474,622
2024-04-13 11:30:00,63.2,239.9233,1671,-3.5,5.999999999999999,5.100000000000001,892.5656,192
2024-04-13 11:33:00,63.3,237.8328,1671,-3.5,5.999999999999999,5.100000000000001,901.2228,192
2024-04-13 11:36:00,62.8,235.4962,1671,-3.5,5.999999999999999,5.100000000000001,891.2865,192
2024-04-13 11:39:00,62.3,234.5125,1671,-3.5,5.999999999999999,5.100000000000001,885.0241,192
2024-04-13 11:42:00,62.1,231.684,1671,-3.5,6.000000000000001,5.100000000000001,874.1934,565
2024-04-13 11:45:00,61.1,228.6097,1671,-3.3999999999999986,6.1000000000000005,4.899999999999999,862.2892,502
2024-04-13 11:48:00,60.9,228.3637,1671,-3.5,6.1000000000000005,5.0,861.2996,565
2024-04-13 11:51:00,60.7,224.6745,1671,-3.5,6.000000000000001,4.900000000000002,855.939,565
2024-04-13 11:54:00,60.1,227.5029,1671,-3.400000000000002,6.1000000000000005,4.900000000000002,849.2568,502
2024-04-13 11:57:00,60.3,228.1178,1671,-3.3999999999999986,6.1000000000000005,4.899999999999999,855.4193,502
2024-04-13 12:00:00,60.7,230.4543,1671,-3.3999999999999986,6.000000000000001,4.899999999999999,857.1137,502
2024-04-13 12:03:00,60.7,232.2989,1671,-3.3999999999999986,6.000000000000001,4.899999999999999,860.2555,502
2024-04-13 12:06:00,60.9,232.4219,1671,-3.5,6.0,5.0,860.0616,565
2024-04-13 12:09:00,60.5,227.134,1671,-3.3999999999999986,6.0,5.0,857.8492,502
2024-04-13 12:12:00,60.3,227.134,1671,-3.400000000000002,6.1000000000000005,4.900000000000002,856.8316,502
2024-04-13 12:15:00,60.5,228.3637,1672,-3.3999999999999986,6.1000000000000005,4.899999999999999,861.9561,502
2024-04-13 12:18:00,60.5,227.011,1672,-3.400000000000002,6.1000000000000005,4.900000000000002,851.5061,502
2024-04-13 12:21:00,60.3,224.5515,1672,-3.5,6.1000000000000005,5.0,855.698,565
2024-04-13 12:24:00,60.5,225.6583,1672,-3.400000000000002,6.1000000000000005,4.900000000000002,854.3325,502
2024-04-13 12:27:00,60.5,225.7813,1672,-3.400000000000002,6.1000000000000005,4.900000000000002,857.4147,502
2024-04-13 12:30:00,60.7,228.3637,1672,-3.5,6.1,5.0,860.2561,565
2024-04-13 12:33:00,60.7,225.7813,1672,-3.3999999999999986,6.1,5.0,859.1671,502
2024-04-13 12:36:00,60.9,229.9624,1672,-3.5,6.1,5.0,865.1345,565
2024-04-13 12:39:00,60.9,229.3475,1672,-3.5,6.1,5.0,861.3418,565
2024-04-13 12:42:00,61.1,230.2083,1672,-3.5,6.1,5.0,862.4751,565
2024-04-13 12:45:00,60.5,229.2245,1672,-3.400000000000002,6.1,4.900000000000002,856.2195,502
2024-04-13 12:48:00,60.7,229.2245,1672,-3.3999999999999986,6.1,4.899999999999999,857.1705,502
2024-04-13 12:51:00,60.7,229.9624,1672,-3.3999999999999986,6.0,4.899999999999999,858.511,502
2024-04-13 12:54:00,60.7,229.8394,1672,-3.5,6.0,5.0,857.0636,565
2024-04-13 12:57:00,60.7,230.0854,1672,-3.5,6.1,4.900000000000002,860.3594,565
2024-04-13 13:00:00,60.9,229.9624,1672,-3.400000000000002,6.1,4.900000000000002,862.4669,502
2024-04-13 13:03:00,60.7,231.1921,1672,-3.5,6.1,5.0,857.9328,565
2024-04-13 13:06:00,60.7,230.4543,1672,-3.400000000000002,6.1,5.0,859.2869,502
2024-04-13 13:09:00,60.7,229.4705,1672,-3.400000000000002,6.0,5.0,859.4699,502
2024-04-13 13:12:00,60.9,231.807,1672,-3.5,5.9,5.0,859.7919,566
2024-04-13 13:15:00,60.7,229.5935,1673,-3.3999999999999986,6.0,4.899999999999999,861.6461,502
2024-04-13 13:18:00,60.7,228.2407,1673,-3.5,6.0,5.0,856.374,565
2024-04-13 13:21:00,60.7,227.3799,1673,-3.3999999999999986,6.0,4.899999999999999,855.669,502
2024-04-13 13:24:00,60.1,226.1502,1673,-3.3999999999999986,6.1000000000000005,4.899999999999999,851.3903,502
2024-04-13 13:27:00,60.5,227.011,1673,-3.5,6.1000000000000005,4.900000000000002,855.2628,565
2024-04-13 13:30:00,60.7,226.765,1673,-3.400000000000002,6.2,4.900000000000002,859.0494,499
2024-04-13 13:33:00,60.3,222.8299,1673,-3.5,6.0,5.0,853.0667,565
2024-04-13 13:36:00,60.3,227.7488,1673,-3.3999999999999986,6.0,4.899999999999999,855.8416,502
2024-04-13 13:39:00,60.5,226.2731,1673,-3.400000000000002,6.1,4.900000000000002,853.3613,502
2024-04-13 13:42:00,60.5,226.888,1673,-3.5,6.0,4.899999999999999,851.3666,565
2024-04-13 13:45:00,60.5,226.1502,1673,-3.5,6.1,4.899999999999999,855.4539,565
2024-04-13 13:48:00,60.5,227.5029,1673,-3.400000000000002,6.1,5.0,860.3831,502
2024-04-13 13:51:00,60.3,225.5353,1673,-3.3999999999999986,6.1,4.899999999999999,852.469,502
2024-04-13 13:54:00,60.3,226.888,1673,-3.3999999999999986,6.1,4.899999999999999,855.4316,502
2024-04-13 13:57:00,60.7,227.9948,1673,-3.3999999999999986,6.1,4.899999999999999,857.4197,502
2024-04-13 14:00:00,60.5,227.5029,1673,-3.400000000000002,6.0,4.900000000000002,858.4096,502
2024-04-13 14:03:00,59.9,223.6907,1673,-3.3999999999999986,6.1,4.800000000000001,847.1173,519
2024-04-13 14:06:00,59.9,221.3542,1673,-3.3999999999999986,6.1,4.900000000000002,844.6188,519
2024-04-13 14:09:00,59.5,219.3866,1673,-3.3000000000000007,6.1,4.799999999999997,839.8007,519
2024-04-13 14:12:00,59.7,218.5257,1674,-3.3000000000000007,6.1,4.799999999999997,842.3106,519
2024-04-13 14:15:00,59.3,219.6325,1674,-3.299999999999997,6.0,4.799999999999997,842.4058,519
2024-04-13 14:18:00,59.1,217.5419,1674,-3.299999999999997,6.0,4.699999999999996,840.0214,519
2024-04-13 14:21:00,59.5,218.1568,1674,-3.299999999999997,6.0,4.799999999999997,840.7016,519
2024-04-13 14:24:00,59.5,217.05,1674,-3.1999999999999993,6.1,4.699999999999996,840.1935,518
2024-04-13 14:27:00,59.3,217.173,1674,-3.299999999999997,6.1,4.699999999999996,834.0892,519
2024-04-13 14:30:00,59.3,217.173,1674,-3.3000000000000007,6.1,4.799999999999997,838.6613,519
2024-04-13 14:33:00,59.5,219.6325,1674,-3.3000000000000007,6.0,4.799999999999997,844.433,519
2024-04-13 14:36:00,59.7,220.3704,1674,-3.3000000000000007,6.0,4.799999999999997,845.1917,519
2024-04-13 14:39:00,59.7,219.3866,1674,-3.3000000000000007,6.0,4.799999999999997,836.8907,519
2024-04-13 14:42:00,59.5,218.4028,1674,-3.3000000000000007,6.0,4.799999999999997,843.2523,519
2024-04-13 14:45:00,59.7,218.2798,1674,-3.3000000000000007,6.0,4.799999999999997,841.3595,519
2024-04-13 14:48:00,59.3,218.7717,1674,-3.3000000000000007,6.0,4.799999999999997,839.644,519
2024-04-13 14:51:00,59.7,220.1244,1674,-3.3000000000000007,6.0,4.799999999999997,848.0927,519
2024-04-13 14:54:00,59.7,218.4028,1674,-3.3000000000000007,6.0,4.700000000000003,844.4986,519
2024-04-13 14:57:00,59.7,220.3704,1674,-3.3000000000000007,6.0,4.799999999999997,843.1407,519
2024-04-13 15:00:00,59.7,226.5191,1674,-3.3000000000000007,6.0,4.799999999999997,848.9356,502
2024-04-13 15:03:00,60.5,227.134,1674,-3.3999999999999986,6.0,4.899999999999999,853.5894,502
2024-04-13 15:06:00,60.3,225.9042,1674,-3.3999999999999986,6.0,4.899999999999999,854.2593,502
2024-04-13 15:09:00,60.3,222.5839,1674,-3.3999999999999986,6.0,4.799999999999997,852.3864,519
2024-04-13 15:12:00,60.1,223.8137,1674,-3.299999999999997,6.0,4.799999999999997,852.1712,519
2024-04-13 15:15:00,60.1,223.3218,1675,-3.299999999999997,6.0,4.799999999999997,852.3317,519
2024-04-13 15:21:00,60.3,224.9204,1675,-3.1999999999999993,6.0,4.699999999999999,848.4991,520
2024-04-13 15:24:00,60.5,226.888,1675,-3.3999999999999986,5.9,4.899999999999999,857.1639,502
2024-04-13 15:30:00,60.5,227.134,1675,-3.3000000000000007,5.9,4.800000000000001,858.3422,502
2024-04-13 15:33:00,60.5,226.5191,1675,-3.3999999999999986,6.0,4.899999999999999,856.4516,502
2024-04-13 15:36:00,60.3,226.3961,1675,-3.3999999999999986,6.0,4.799999999999997,856.0718,502
2024-04-13 15:42:00,60.3,225.6583,1675,-3.3999999999999986,5.9,4.899999999999999,854.6641,502
2024-04-13 15:45:00,60.3,226.5191,1675,-3.3000000000000007,5.9,4.800000000000001,853.2078,502
2024-04-13 15:51:00,60.5,225.9042,1675,-3.299999999999997,6.0,4.899999999999999,856.2316,502
2024-04-13 15:54:00,60.5,228.3637,1675,-3.3999999999999986,5.9,4.899999999999999,858.3355,502
2024-04-13 16:00:00,60.5,227.5029,1675,-3.299999999999997,6.0,4.899999999999999,854.7465,502
2024-04-13 16:03:00,61.5,237.9557,1675,-3.5,5.9,5.0,873.7869,192
2024-04-13 16:06:00,63.7,247.7937,1675,-3.5,5.8,5.100000000000001,906.1216,807
2024-04-13 16:09:00,64.7,244.5963,1676,-3.599999999999998,6.0,5.199999999999996,919.652,197
2024-04-13 16:15:00,64.1,233.8976,1676,-3.599999999999998,6.1,5.100000000000001,907.4941,216
2024-04-13 16:18:00,63.9,230.4543,1676,-3.599999999999998,6.2,5.100000000000001,905.8909,498
2024-04-13 16:21:00,63.8,232.5449,1676,-3.599999999999998,6.2,5.100000000000001,913.3429,216
2024-04-13 16:27:00,64.7,239.9233,1676,-3.599999999999998,6.199999999999999,5.100000000000001,918.8408,218
2024-04-13 16:30:00,64.5,240.4152,1676,-3.599999999999998,6.1,5.199999999999996,920.8096,622
2024-04-13 16:36:00,64.7,239.9233,1676,-3.6999999999999993,6.1,5.299999999999997,919.9105,622
2024-04-13 16:39:00,64.4,236.9719,1676,-3.599999999999998,6.1,5.100000000000001,913.7418,622
2024-04-13 16:54:00,64.3,239.9233,1676,-3.6000000000000014,6.1,5.200000000000003,912.7438,622
2024-04-13 16:57:00,64.3,240.4152,1676,-3.6000000000000014,6.0,5.100000000000001,913.7045,622
2024-04-13 17:00:00,64.3,237.3409,1676,-3.6999999999999993,6.1,5.199999999999999,911.5754,622
2024-04-13 17:06:00,64.3,237.9557,1676,-3.599999999999998,6.1,5.199999999999999,913.4921,622
2024-04-13 17:09:00,64.4,237.8328,1676,-3.6000000000000014,6.199999999999999,5.300000000000001,914.8,216
2024-04-13 17:12:00,64.3,235.1273,1677,-3.6000000000000014,6.299999999999999,5.300000000000001,914.3958,216
2024-04-13 17:33:00,64.4,236.726,1677,-3.6000000000000014,6.299999999999999,5.199999999999999,916.7136,216
2024-04-13 17:36:00,63.1,222.8299,1677,-3.5,6.3,5.099999999999998,887.6967,499
2024-04-13 17:42:00,62.5,221.969,1677,-3.5,6.3,5.0000000000000036,881.9979,499
2024-04-13 17:45:00,61.9,223.0758,1677,-3.5,6.2,5.0000000000000036,877.3867,499
2024-04-13 17:51:00,62.9,238.0787,1677,-3.5,6.1,5.0000000000000036,883.9591,192
2024-04-13 17:54:00,62.7,240.5382,1677,-3.5,6.0,5.099999999999998,892.0752,192
2024-04-13 17:57:00,62.7,236.9719,1677,-3.5,6.0,5.099999999999998,881.5875,192
2024-04-13 18:03:00,62.3,237.9557,1677,-3.5,6.0,5.099999999999998,886.0452,192
2024-04-13 18:06:00,62.8,239.6774,1677,-3.5,6.0,5.099999999999998,894.8629,192
2024-04-13 18:12:00,62.7,238.6936,1678,-3.5,6.0,5.099999999999998,886.9263,192
2024-04-13 18:15:00,62.7,238.2017,1678,-3.5,6.0,5.099999999999998,888.9561,192
2024-04-13 18:18:00,62.1,233.7746,1678,-3.5,6.0,5.0000000000000036,883.4517,192
2024-04-13 18:24:00,62.3,234.7584,1678,-3.5,6.1000000000000005,5.0000000000000036,885.825,192
2024-04-13 18:27:00,61.9,231.684,1678,-3.5,6.000000000000001,5.099999999999998,877.7668,565
2024-04-13 18:33:00,62.1,232.4219,1678,-3.5,6.000000000000001,5.099999999999998,885.6002,565
2024-04-13 18:36:00,62.1,229.8394,1678,-3.599999999999998,6.1000000000000005,5.100000000000001,878.2251,565
2024-04-13 18:42:00,61.7,228.1178,1678,-3.5,6.1000000000000005,5.0,872.4903,565
2024-04-13 18:45:00,61.5,229.2245,1678,-3.5,6.1000000000000005,5.0,867.9531,565
2024-04-13 18:48:00,61.5,230.2083,1678,-3.5,6.1000000000000005,5.0,868.9865,565
2024-04-13 18:54:00,61.5,228.1178,1678,-3.3999999999999986,6.1000000000000005,4.899999999999999,869.6511,502
2024-04-13 18:57:00,60.5,222.215,1678,-3.5,6.1000000000000005,5.0,853.4624,499
2024-04-13 19:00:00,62.1,244.1044,1678,-3.6000000000000014,5.700000000000001,5.100000000000001,882.0579,807
2024-04-13 19:03:00,63.1,252.3438,1678,-3.6000000000000014,5.800000000000001,5.200000000000003,895.8492,197
2024-04-13 19:06:00,63.8,253.2046,1678,-3.6000000000000014,5.9,5.300000000000004,908.137,197
2024-04-13 19:21:00,63.4,253.4505,1679,-3.6000000000000014,5.700000000000001,5.200000000000003,899.4424,1682
2024-04-13 19:24:00,63.7,253.2046,1679,-3.6999999999999993,5.800000000000001,5.300000000000001,904.8116,1682
2024-04-13 19:27:00,63.7,246.195,1679,-3.599999999999998,5.9,5.300000000000001,901.8188,197
2024-04-13 19:33:00,63.4,247.0558,1679,-3.599999999999998,5.9,5.199999999999999,900.8243,197
2024-04-13 19:36:00,63.3,242.2598,1679,-3.599999999999998,6.000000000000001,5.199999999999999,895.9655,622
2024-04-13 19:39:00,64.3,258.9844,1679,-3.599999999999998,5.700000000000001,5.300000000000001,916.5475,1682
2024-04-13 19:45:00,64.8,260.829,1679,-3.599999999999998,5.700000000000001,5.300000000000001,921.4535,1682
2024-04-13 19:48:00,65.3,261.5668,1679,-3.6999999999999993,5.800000000000001,5.300000000000001,924.6646,1683
2024-04-13 19:51:00,65.8,274.4792,1679,-3.8000000000000007,5.7,5.5000000000000036,949.8167,164
2024-04-13 19:54:00,70.2,274.1103,1679,-4.0,5.9,5.800000000000001,1030.408,1565
2024-04-13 20:00:00,70.2,275.0941,1679,-4.0,5.800000000000001,5.699999999999999,1037.602,1565
2024-04-13 20:03:00,70.0,274.4792,1679,-4.0,5.800000000000001,5.699999999999999,1026.102,1565
2024-04-13 20:09:00,69.8,274.9711,1679,-4.0,5.800000000000001,5.699999999999999,1024.587,1564
2024-04-13 20:12:00,70.3,275.463,1680,-4.0,5.700000000000001,5.800000000000001,1038.179,1800
2024-04-13 20:18:00,70.2,265.625,1680,-4.0,5.9,5.699999999999999,1042.373,1685
2024-04-13 20:21:00,68.4,259.9682,1680,-4.0,6.1000000000000005,5.599999999999998,998.5701,1663
2024-04-13 20:24:00,66.7,258.9844,1680,-3.8000000000000007,6.000000000000001,5.400000000000002,951.4785,1670
2024-04-13 20:30:00,66.7,259.9682,1680,-3.8000000000000007,6.000000000000001,5.5000000000000036,956.7476,1670
2024-04-13 20:33:00,66.8,259.3533,1680,-3.8000000000000007,5.9,5.5000000000000036,955.5253,1670
2024-04-13 20:36:00,66.4,257.7546,1680,-3.900000000000002,6.000000000000001,5.5000000000000036,951.1312,1670
2024-04-13 20:39:00,66.7,257.2627,1680,-3.8000000000000007,6.1000000000000005,5.5000000000000036,956.419,1670
2024-04-13 20:45:00,66.8,257.0168,1680,-3.8000000000000007,6.000000000000001,5.5000000000000036,954.5141,1670
2024-04-13 20:48:00,66.7,255.2951,1680,-3.8000000000000007,6.000000000000001,5.400000000000002,945.426,1670
2024-04-13 20:54:00,65.7,254.6803,1680,-3.799999999999997,5.8999999999999995,5.5,941.3513,623
2024-04-13 20:57:00,65.4,249.8843,1680,-3.6999999999999993,5.999999999999999,5.400000000000002,927.1399,193
2024-04-13 21:00:00,64.3,240.4152,1680,-3.6000000000000014,6.1000000000000005,5.300000000000001,914.9293,622
2024-04-13 21:09:00,61.1,234.2665,1681,-3.5,5.8999999999999995,5.0,868.4093,566
2024-04-13 21:15:00,60.9,232.4219,1681,-3.5,6.1000000000000005,5.0,864.3898,565
2024-04-13 21:18:00,60.3,231.93,1681,-3.5,5.999999999999999,4.900000000000002,869.0616,565
2024-04-13 21:24:00,60.5,234.5125,1681,-3.5,5.8999999999999995,5.0,860.0419,566
2024-04-13 21:27:00,60.9,237.3409,1681,-3.400000000000002,5.799999999999999,5.0,863.6937,190
2024-04-13 21:30:00,60.2,231.3151,1681,-3.5,6.000000000000001,5.0,852.6949,565
2024-04-13 21:36:00,60.1,230.7002,1681,-3.400000000000002,6.000000000000001,4.900000000000002,851.5948,502
2024-04-13 21:39:00,59.5,224.0596,1681,-3.400000000000002,5.999999999999999,4.800000000000001,835.2856,519
2024-04-13 21:45:00,58.5,225.0434,1681,-3.3999999999999986,5.999999999999999,4.799999999999997,830.4345,519
2024-04-13 21:48:00,58.5,232.2989,1681,-3.299999999999997,5.8,4.799999999999997,829.2045,502
2024-04-13 21:51:00,58.5,235.6192,1681,-3.3000000000000007,5.699999999999999,4.800000000000001,826.2726,562
2024-04-13 22:00:00,64.1,327.6042,1681,-3.6999999999999993,5.299999999999999,5.399999999999999,898.328,1203
2024-04-13 22:06:00,63.7,289.605,1681,-3.1999999999999993,4.999999999999999,5.300000000000001,946.7506,1134
2024-04-13 22:09:00,70.6,290.4659,1682,-4.5,5.699999999999999,6.300000000000001,1034.403,1832
2024-04-13 22:15:00,70.0,289.2361,1682,-4.599999999999998,5.699999999999999,6.399999999999999,1027.822,1831
2024-04-13 22:18:00,69.6,275.34,1682,-4.400000000000002,5.8999999999999995,6.199999999999999,975.6276,1717
2024-04-13 22:21:00,68.7,282.1036,1682,-4.299999999999997,5.700000000000001,6.100000000000001,990.198,1803
2024-04-13 22:27:00,69.4,279.89,1682,-4.399999999999999,5.800000000000001,6.199999999999996,1009.666,1832
2024-04-13 22:36:00,68.0,260.0912,1682,-4.300000000000001,6.200000000000001,6.099999999999998,979.2544,1715
2024-04-13 22:39:00,66.7,257.1397,1682,-4.199999999999999,5.999999999999999,6.0000000000000036,953.7894,1649
2024-04-13 22:45:00,66.0,251.6059,1682,-4.199999999999999,5.999999999999999,6.0000000000000036,945.2255,1649
2024-04-13 22:48:00,66.2,257.5087,1682,-4.199999999999999,6.000000000000001,5.900000000000002,951.7825,1649
2024-04-13 22:51:00,65.8,257.2627,1682,-4.199999999999999,6.000000000000001,5.899999999999999,945.7781,1649
2024-04-13 22:57:00,66.3,255.0492,1682,-4.199999999999999,5.8999999999999995,5.899999999999999,945.0205,1649
2024-04-13 23:00:00,65.7,253.2046,1682,-4.099999999999998,5.999999999999999,5.799999999999997,932.6776,1669
2024-04-13 23:06:00,65.2,252.0978,1682,-4.099999999999998,5.8999999999999995,5.799999999999997,931.454,1669
2024-04-13 23:09:00,64.7,251.6059,1682,-4.099999999999998,5.8999999999999995,5.799999999999997,924.2515,1669
2024-04-13 23:12:00,64.4,249.6383,1683,-4.0,5.8999999999999995,5.699999999999996,919.8583,616
2024-04-13 23:18:00,64.2,250.1302,1683,-4.099999999999998,5.8999999999999995,5.699999999999996,917.0668,616
2024-04-13 23:21:00,64.8,254.4343,1683,-4.0,5.9,5.699999999999996,925.4097,1669
2024-04-13 23:27:00,64.8,252.7127,1683,-4.0,5.9,5.699999999999996,926.4914,1669
2024-04-13 23:36:00,64.2,247.1788,1683,-4.0,5.999999999999999,5.699999999999996,918.5905,616
2024-04-13 23:39:00,64.1,245.4572,1683,-4.099999999999998,5.8999999999999995,5.699999999999996,913.3959,1689
2024-04-13 23:42:00,63.4,251.9748,1683,-4.0,5.8,5.600000000000001,905.8931,616
2024-04-13 23:48:00,63.4,248.0396,1683,-4.0,5.8,5.600000000000001,906.4841,616
2024-04-13 23:51:00,62.7,244.5963,1683,-3.8999999999999986,5.8999999999999995,5.5,892.4911,616
2024-04-13 23:54:00,62.8,246.8099,1683,-3.8999999999999986,5.8,5.5,896.8236,616
2024-04-13 23:57:00,62.7,246.195,1683,-4.199999999999999,5.699999999999999,5.899999999999999,893.8281,1690
2024-04-14 00:03:00,62.3,247.4248,1683,-4.199999999999999,5.8,5.899999999999999,896.3799,1689
2024-04-14 00:06:00,62.4,246.6869,1683,-4.099999999999998,5.699999999999999,5.699999999999999,887.2654,1689
2024-04-14 00:12:00,62.4,246.6869,1683,-4.199999999999999,5.699999999999999,5.800000000000001,888.5829,1690
2024-04-14 00:15:00,62.7,246.5639,1684,-4.100000000000001,5.6,5.800000000000004,887.1708,1690
2024-04-14 00:21:00,62.3,247.3018,1684,-4.200000000000003,5.699999999999999,5.800000000000004,893.9512,1690
2024-04-14 00:24:00,62.7,245.3342,1684,-4.200000000000003,5.699999999999999,5.800000000000004,889.0219,1690
2024-04-14 00:45:00,62.1,253.5735,1684,-4.0,5.500000000000001,5.700000000000003,880.2037,614
2024-04-14 01:33:00,61.9,253.5735,1685,-4.100000000000001,5.300000000000001,5.599999999999998,881.7668,1703
2024-04-14 02:06:00,57.9,233.8976,1685,-3.900000000000002,5.3,5.300000000000001,829.546,592
2024-04-14 02:09:00,56.9,229.4705,1685,-3.6999999999999993,5.3,5.199999999999999,806.1493,593
2024-04-14 02:12:00,57.1,229.5935,1686,-3.8000000000000007,5.3999999999999995,5.199999999999999,808.0839,593
2024-04-14 02:15:00,56.7,230.2083,1686,-3.700000000000003,5.3,5.100000000000001,802.8036,593
2024-04-14 02:18:00,56.7,229.5935,1686,-3.6000000000000014,5.3,5.0,808.5757,594
2024-04-14 02:21:00,56.7,229.3475,1686,-3.6000000000000014,5.3,5.0,801.6019,594
2024-04-14 02:24:00,56.7,232.4219,1686,-3.6000000000000014,5.2,5.0,803.8888,581
2024-04-14 02:27:00,56.3,232.0529,1686,-3.6000000000000014,5.2,5.0,802.7995,581
2024-04-14 02:30:00,56.2,230.8232,1686,-3.6000000000000014,5.1000000000000005,5.0,796.4447,581
2024-04-14 02:33:00,56.3,230.7002,1686,-3.6000000000000014,5.2,5.0,789.8951,594
2024-04-14 02:36:00,58.1,227.7488,1686,-3.1999999999999993,4.800000000000001,4.799999999999997,886.3433,652
2024-04-14 02:39:00,58.3,229.9624,1686,-3.8000000000000007,5.5,5.200000000000003,842.8484,593
2024-04-14 02:48:00,55.2,231.1921,1686,-3.5,5.000000000000001,4.899999999999999,797.8366,581
2024-04-14 02:51:00,55.2,231.684,1686,-3.5,5.000000000000001,4.899999999999999,790.9941,581
2024-04-14 03:03:00,54.9,230.4543,1686,-3.5,5.000000000000001,4.899999999999999,786.9293,581
2024-04-14 03:06:00,55.0,230.2083,1686,-3.5,5.1000000000000005,4.899999999999999,794.6957,581
2024-04-14 03:12:00,54.9,232.9138,1686,-3.5,4.999999999999999,4.899999999999999,792.4392,581
2024-04-14 03:15:00,55.2,231.93,1687,-3.5,4.999999999999999,4.899999999999999,795.9916,581
2024-04-14 03:33:00,55.0,230.7002,1687,-3.5,4.999999999999999,4.899999999999999,791.3303,581
2024-04-14 03:36:00,54.9,233.6516,1687,-3.5,4.999999999999999,4.899999999999999,795.2059,581
2024-04-14 04:48:00,54.6,232.6678,1688,-3.3999999999999986,4.8999999999999995,4.799999999999997,792.4651,655
2024-04-14 04:51:00,54.6,233.2827,1688,-3.3999999999999986,4.8999999999999995,4.799999999999997,787.531,655
2024-04-14 05:18:00,54.6,244.1044,1689,-3.3999999999999986,4.7,4.799999999999997,796.535,549
2024-04-14 05:21:00,55.2,244.9653,1689,-3.5,4.7,4.899999999999999,794.2073,549
2024-04-14 05:24:00,55.3,244.3504,1689,-3.5,4.8,4.899999999999999,789.1395,549
2024-04-14 05:27:00,55.2,246.0721,1689,-3.5,4.699999999999999,4.899999999999999,798.7349,549
2024-04-14 05:30:00,55.3,245.9491,1689,-3.599999999999998,4.699999999999999,4.899999999999999,791.9978,549
2024-04-14 05:33:00,55.2,249.1464,1689,-3.5,4.6,4.899999999999999,794.5853,549
2024-04-14 05:36:00,55.3,250.8681,1689,-3.5,4.6,4.899999999999999,795.155,776
2024-04-14 05:39:00,55.3,251.4829,1689,-3.400000000000002,4.6,4.800000000000001,761.3769,776
2024-04-14 05:45:00,55.3,251.114,1689,-3.5,4.6,4.899999999999999,796.1876,776
2024-04-14 05:48:00,55.3,251.9748,1689,-3.5,4.6,4.899999999999999,794.7678,776
2024-04-14 05:51:00,55.2,250.8681,1689,-3.5,4.6,4.800000000000001,797.8945,776
2024-04-14 05:57:00,55.6,251.36,1689,-3.6000000000000014,4.699999999999999,4.900000000000002,805.7327,549
2024-04-14 06:03:00,57.7,254.6803,1689,-3.6999999999999993,4.9,5.199999999999999,839.3259,551
2024-04-14 06:15:00,61.3,257.2627,1690,-4.100000000000001,5.200000000000001,5.700000000000003,886.6538,1703
2024-04-14 06:18:00,61.3,256.5249,1690,-4.100000000000001,5.200000000000001,5.600000000000001,893.0563,1703
2024-04-14 06:21:00,61.3,257.5087,1690,-4.0,5.300000000000001,5.600000000000001,889.2511,1704
2024-04-14 06:24:00,61.3,257.5087,1690,-4.0,5.300000000000001,5.600000000000001,897.4291,1704
2024-04-14 06:30:00,64.4,276.6927,1690,-4.300000000000001,5.200000000000001,6.0,939.2894,1805
2024-04-14 06:33:00,64.7,277.9225,1690,-4.300000000000001,5.300000000000001,6.0,943.2469,1805
2024-04-14 06:36:00,64.7,276.8157,1690,-4.300000000000001,5.199999999999999,6.0,941.7005,1805
2024-04-14 06:39:00,64.8,281.7347,1690,-4.300000000000001,5.1,6.0,943.6802,1805
2024-04-14 06:42:00,65.0,282.4725,1690,-4.300000000000001,5.199999999999999,6.0,949.9185,1805
2024-04-14 06:51:00,64.8,278.4144,1690,-4.300000000000001,5.199999999999999,6.0,943.4988,1805
2024-04-14 06:54:00,64.8,280.5049,1690,-4.300000000000001,5.199999999999999,6.0,946.5265,1805
2024-04-14 06:57:00,65.2,280.3819,1690,-4.399999999999999,5.300000000000001,6.0,951.8962,1805
2024-04-14 07:00:00,65.8,282.2266,1690,-4.399999999999999,5.200000000000001,6.100000000000001,958.1652,1805
2024-04-14 07:06:00,67.0,286.4077,1690,-4.399999999999999,5.200000000000001,6.100000000000001,981.1954,1784
2024-04-14 07:09:00,63.7,224.3056,1690,-4.099999999999998,6.200000000000001,5.599999999999998,924.5251,408
2024-04-14 07:12:00,58.1,218.8947,1691,-3.5,5.7,4.899999999999999,829.7126,508
2024-04-14 07:15:00,53.4,204.2607,1691,-3.3000000000000007,5.499999999999999,4.399999999999999,738.0754,853
2024-04-14 07:18:00,49.9,218.5257,1691,-2.8000000000000007,4.700000000000001,4.0,715.2975,647
2024-04-14 07:21:00,51.6,221.3542,1691,-3.0,4.9,4.399999999999999,685.0339,649
2024-04-14 07:24:00,51.3,224.3056,1691,-3.1000000000000014,4.800000000000001,4.300000000000001,725.1599,649
2024-04-14 07:27:00,51.3,224.5515,1691,-3.0,4.9,4.300000000000001,712.0585,649
2024-04-14 07:30:00,51.6,223.3218,1691,-3.1000000000000014,4.800000000000001,4.300000000000001,730.1473,649
2024-04-14 07:33:00,51.8,224.4285,1691,-3.1000000000000014,4.9,4.400000000000002,721.7912,649
2024-04-14 07:36:00,51.8,223.6907,1691,-3.1000000000000014,4.9,4.400000000000002,724.7055,649
2024-04-14 07:54:00,51.9,224.6745,1691,-3.1000000000000014,4.9,4.400000000000002,723.323,649
2024-04-14 07:57:00,51.8,227.134,1691,-3.1999999999999993,4.9,4.5,727.8922,972
2024-04-14 08:00:00,52.6,230.7002,1691,-3.1999999999999993,4.9,4.5,732.7867,653
2024-04-14 08:03:00,52.6,225.5353,1691,-3.099999999999998,5.0,4.5,735.7176,649
2024-04-14 08:06:00,52.4,225.7813,1691,-3.099999999999998,4.9,4.399999999999999,731.623,649
2024-04-14 08:09:00,52.2,224.6745,1691,-3.099999999999998,5.0,4.399999999999999,726.4864,649
2024-04-14 08:12:00,52.4,228.3637,1692,-3.099999999999998,5.0,4.399999999999999,727.0196,649
2024-04-14 08:15:00,52.6,231.684,1692,-3.1999999999999993,4.9,4.5,730.498,653
2024-04-14 08:18:00,52.6,233.1597,1692,-3.099999999999998,4.9,4.399999999999999,730.3489,649
2024-04-14 08:21:00,52.8,233.8976,1692,-3.1999999999999993,4.800000000000001,4.399999999999999,735.3824,653
2024-04-14 08:24:00,52.6,235.6192,1692,-3.099999999999998,4.800000000000001,4.399999999999999,731.1631,650
2024-04-14 08:27:00,52.6,234.8814,1692,-3.1999999999999993,4.800000000000001,4.399999999999999,733.5079,653
2024-04-14 08:30:00,53.6,250.3762,1692,-3.1999999999999993,4.700000000000001,4.5,748.1835,757
2024-04-14 08:33:00,53.6,242.7518,1692,-3.3000000000000007,4.800000000000001,4.599999999999998,747.3494,651
2024-04-14 08:36:00,53.4,243.3666,1692,-3.3000000000000007,4.800000000000001,4.599999999999998,751.1561,651
2024-04-14 08:39:00,53.8,248.6545,1692,-3.3000000000000007,4.800000000000001,4.599999999999998,742.4977,651
2024-04-14 08:42:00,54.2,252.8356,1692,-3.3000000000000007,4.700000000000001,4.600000000000001,761.4813,775
2024-04-14 08:45:00,54.6,254.4343,1692,-3.3000000000000007,4.700000000000001,4.700000000000003,764.4194,775
2024-04-14 08:48:00,55.6,260.3371,1692,-3.3999999999999986,4.700000000000001,4.699999999999999,784.2741,775
2024-04-14 08:51:00,55.9,259.9682,1692,-3.400000000000002,4.800000000000001,4.800000000000001,787.0096,775
2024-04-14 08:54:00,55.9,258.7384,1692,-3.3999999999999986,4.700000000000001,4.800000000000001,783.4865,775
2024-04-14 08:57:00,55.7,257.6317,1692,-3.3999999999999986,4.800000000000001,4.800000000000001,779.7265,775
2024-04-14 09:00:00,56.1,260.706,1692,-3.3999999999999986,4.700000000000001,4.899999999999999,784.5933,775
2024-04-14 09:03:00,56.2,257.6317,1692,-3.3999999999999986,4.800000000000001,4.799999999999997,784.8707,775
2024-04-14 09:06:00,56.5,261.8128,1692,-3.3999999999999986,4.700000000000001,4.799999999999997,795.1644,775
2024-04-14 09:09:00,56.7,263.4115,1692,-3.5,4.800000000000001,4.899999999999999,799.0978,778
2024-04-14 09:12:00,57.1,274.1103,1692,-3.6000000000000014,4.700000000000001,5.0,808.9285,796
2024-04-14 09:15:00,58.3,277.1846,1693,-3.599999999999998,4.700000000000001,5.100000000000001,829.3504,796
2024-04-14 09:18:00,59.1,278.1684,1693,-3.6999999999999993,4.700000000000001,5.200000000000003,831.3385,795
2024-04-14 09:21:00,59.1,276.8157,1693,-3.6999999999999993,4.800000000000001,5.200000000000003,830.7405,796
2024-04-14 09:24:00,59.3,279.3981,1693,-3.6999999999999993,4.800000000000001,5.200000000000003,835.2605,796
2024-04-14 09:27:00,59.7,281.2428,1693,-3.6999999999999993,4.700000000000001,5.199999999999996,837.5311,795
2024-04-14 09:30:00,59.7,283.9482,1693,-3.6999999999999993,4.700000000000001,5.200000000000003,845.5556,795
2024-04-14 09:33:00,59.7,282.8414,1693,-3.6999999999999993,4.700000000000001,5.200000000000003,841.2888,795
2024-04-14 09:36:00,59.9,282.2266,1693,-3.6999999999999993,4.700000000000001,5.200000000000003,841.2252,795
2024-04-14 09:39:00,59.9,283.9482,1693,-3.6999999999999993,4.700000000000001,5.299999999999997,846.9856,795
2024-04-14 09:42:00,59.9,281.7347,1693,-3.6999999999999993,4.700000000000001,5.200000000000003,845.5148,795
2024-04-14 09:45:00,59.9,281.6117,1693,-3.8000000000000007,4.800000000000001,5.200000000000003,841.5287,1794
2024-04-14 09:54:00,63.7,281.7347,1693,-4.099999999999998,5.1000000000000005,5.600000000000001,925.3248,1816
2024-04-14 09:57:00,63.8,282.9644,1693,-3.700000000000003,5.1000000000000005,5.300000000000004,922.3553,793
2024-04-14 10:00:00,63.1,266.9777,1693,-3.400000000000002,5.1000000000000005,5.0,908.2767,815
2024-04-14 10:03:00,62.8,280.8738,1693,-3.5,5.1000000000000005,5.099999999999998,911.5112,156
2024-04-14 10:09:00,58.9,234.1435,1693,-3.299999999999997,5.300000000000001,4.600000000000001,836.5994,562
2024-04-14 10:12:00,55.8,234.3895,1693,-3.0,5.2,4.299999999999997,795.4612,636
2024-04-14 10:15:00,55.3,234.1435,1694,-3.0,5.1000000000000005,4.300000000000001,787.7499,636
2024-04-14 10:21:00,55.2,232.5449,1694,-3.6000000000000014,5.1,4.900000000000002,783.1141,581
2024-04-14 10:24:00,55.2,231.1921,1694,-3.599999999999998,5.1,5.0,786.8013,581
2024-04-14 11:12:00,59.3,223.1988,1694,-4.0,5.700000000000001,5.400000000000002,849.4735,486
2024-04-14 11:15:00,60.1,225.9042,1695,-4.0,5.800000000000001,5.599999999999998,867.1317,618
2024-04-14 11:21:00,60.3,221.6001,1695,-4.100000000000001,5.800000000000001,5.600000000000001,864.7422,601
2024-04-14 11:24:00,60.1,224.5515,1695,-4.100000000000001,5.800000000000001,5.600000000000001,861.7746,601
2024-04-14 11:27:00,59.9,226.3961,1695,-4.0,5.799999999999999,5.5,858.7521,618
2024-04-14 11:30:00,59.7,223.9366,1695,-4.0,5.699999999999999,5.5,853.561,618
2024-04-14 11:36:00,59.3,226.888,1695,-4.0,5.6,5.399999999999999,844.2178,618
2024-04-14 11:39:00,59.3,226.888,1695,-3.8999999999999986,5.6,5.399999999999999,854.2307,618
2024-04-14 11:42:00,59.5,230.8232,1695,-4.099999999999998,5.6,5.399999999999999,851.725,618
2024-04-14 11:45:00,59.5,229.5935,1695,-4.0,5.6,5.399999999999999,854.4033,618
2024-04-14 11:48:00,59.5,223.9366,1695,-4.0,5.6,5.399999999999999,850.4921,618
2024-04-14 12:00:00,56.2,203.3999,1695,-3.599999999999998,5.8,5.0,799.2114,477
2024-04-14 12:03:00,55.9,203.7688,1695,-3.6000000000000014,5.8,5.0,808.7142,477
2024-04-14 12:06:00,55.6,202.908,1695,-3.700000000000003,5.8,5.100000000000001,789.8138,477
2024-04-14 12:09:00,55.6,202.2931,1695,-3.6000000000000014,5.7,5.0,785.5355,477
2024-04-14 12:12:00,55.4,202.4161,1695,-3.700000000000003,5.8,5.0,789.9158,477
2024-04-14 12:15:00,55.4,201.6782,1696,-3.700000000000003,5.8,5.0,785.6309,477
2024-04-14 12:18:00,55.6,202.908,1696,-3.6000000000000014,5.8,5.0,791.4951,477
2024-04-14 12:27:00,55.9,208.5648,1696,-3.6000000000000014,5.8,5.0,795.8445,477
2024-04-14 12:30:00,56.2,206.5972,1696,-3.6000000000000014,5.8,5.0,798.5016,477
2024-04-14 12:45:00,57.5,229.9624,1696,-3.700000000000003,5.499999999999999,5.200000000000003,822.8817,593
2024-04-14 12:48:00,59.7,232.6678,1696,-4.0,5.6,5.5,858.339,618
2024-04-14 12:51:00,59.5,228.9786,1696,-3.900000000000002,5.699999999999999,5.399999999999999,853.4135,618
2024-04-14 12:54:00,60.7,234.3895,1696,-4.0,5.6,5.399999999999999,870.5696,618
2024-04-14 13:00:00,59.9,228.6097,1696,-4.099999999999998,5.699999999999999,5.599999999999998,868.9548,601
2024-04-14 13:03:00,60.1,231.3151,1696,-4.0,5.699999999999999,5.5,864.112,618
2024-04-14 13:09:00,60.9,240.9071,1696,-4.099999999999998,5.6,5.600000000000001,875.2756,1690
2024-04-14 13:12:00,60.9,243.1207,1696,-4.099999999999998,5.5,5.600000000000001,878.2674,1690
2024-04-14 13:18:00,60.9,243.6125,1697,-4.099999999999998,5.5,5.600000000000001,877.7121,1690
2024-04-14 13:21:00,61.1,239.6774,1697,-4.099999999999998,5.6,5.600000000000001,878.4708,1623
2024-04-14 13:33:00,60.5,234.7584,1697,-4.0,5.6,5.5,864.1411,618
2024-04-14 13:36:00,60.7,233.2827,1697,-4.0,5.6,5.600000000000001,865.4689,618
2024-04-14 13:45:00,61.1,236.1111,1697,-4.0,5.6,5.600000000000001,876.6223,618
2024-04-14 13:48:00,61.1,236.603,1697,-4.099999999999998,5.6,5.600000000000001,874.1956,1623
2024-04-14 13:51:00,61.1,235.4962,1697,-4.199999999999999,5.6,5.600000000000001,871.9833,1623
2024-04-14 13:54:00,60.9,239.8003,1697,-4.100000000000001,5.6,5.5000000000000036,871.3719,1623
2024-04-14 13:57:00,60.7,234.5125,1697,-4.0,5.6,5.599999999999998,872.4451,618
2024-04-14 14:06:00,61.5,239.4314,1697,-4.100000000000001,5.6,5.699999999999999,884.7811,1623
2024-04-14 14:09:00,62.5,239.9233,1697,-4.100000000000001,5.6,5.699999999999999,890.878,1690
2024-04-14 14:15:00,61.7,238.5706,1698,-4.199999999999999,5.699999999999999,5.699999999999999,890.7631,1623
2024-04-14 14:18:00,61.9,239.0625,1698,-4.199999999999999,5.699999999999999,5.699999999999999,886.7272,1623
2024-04-14 14:21:00,62.1,242.3828,1698,-4.199999999999999,5.699999999999999,5.699999999999999,893.8951,1690
2024-04-14 14:24:00,62.3,245.3342,1698,-4.199999999999999,5.6,5.699999999999999,899.4648,1690
2024-04-14 14:27:00,62.7,241.7679,1698,-4.099999999999998,5.6,5.699999999999999,897.5695,1690
2024-04-14 14:30:00,62.5,243.3666,1698,-4.199999999999999,5.5,5.699999999999999,899.4374,1690
2024-04-14 14:33:00,62.3,241.1531,1698,-4.199999999999999,5.699999999999999,5.699999999999999,900.0881,1690
2024-04-14 14:36:00,62.5,239.8003,1698,-4.100000000000001,5.6,5.700000000000003,887.0084,1690
2024-04-14 14:39:00,62.3,241.8909,1698,-4.200000000000003,5.699999999999999,5.700000000000003,895.666,1690
2024-04-14 14:42:00,62.7,244.9653,1698,-4.200000000000003,5.5,5.700000000000003,899.1083,1690
2024-04-14 14:45:00,63.3,248.2856,1698,-4.300000000000004,5.5,5.800000000000004,919.0516,1690
2024-04-14 14:48:00,63.1,246.6869,1698,-4.200000000000003,5.6,5.700000000000003,905.3494,1690
2024-04-14 14:51:00,62.8,246.0721,1698,-4.100000000000001,5.6,5.700000000000003,908.8174,1690
2024-04-14 14:54:00,63.7,247.9167,1698,-4.399999999999999,5.5,5.899999999999999,910.5389,1708
2024-04-14 14:57:00,63.8,255.91,1698,-4.300000000000004,5.6,5.899999999999999,936.052,1708
