Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2024-04-14 15:00:00,64.8,255.1722,1698,-4.399999999999999,5.5,6.0,936.3462,1708
2024-04-14 15:03:00,64.9,255.0492,1698,-4.399999999999999,5.5,6.0,934.0495,1708
2024-04-14 15:06:00,64.9,252.5897,1698,-4.400000000000002,5.6,5.9999999999999964,939.414,1708
2024-04-14 15:09:00,65.1,252.2208,1698,-4.400000000000002,5.6,5.9999999999999964,935.1953,1708
2024-04-14 15:18:00,64.7,250.7451,1699,-4.300000000000004,5.699999999999999,5.899999999999999,933.0616,1708
2024-04-14 15:24:00,64.9,250.1302,1699,-4.399999999999999,5.6,6.0,941.3568,1708
2024-04-14 15:30:00,64.9,249.2694,1699,-4.399999999999999,5.6,6.0,945.5675,1708
2024-04-14 15:33:00,65.7,254.4343,1699,-4.399999999999999,5.700000000000001,6.0,950.7297,1708
2024-04-14 15:36:00,66.0,254.4343,1699,-4.5,5.700000000000001,6.100000000000001,950.9901,1708
2024-04-14 15:39:00,66.9,256.6479,1699,-4.600000000000001,5.700000000000001,6.200000000000003,957.722,1873
2024-04-14 15:42:00,66.7,252.3438,1699,-4.5,5.800000000000001,6.100000000000001,962.1775,1708
2024-04-14 15:45:00,66.4,253.9424,1699,-4.5,5.700000000000001,6.100000000000001,964.2209,1708
2024-04-14 15:48:00,72.2,251.9748,1699,-4.600000000000001,6.299999999999999,6.399999999999999,1073.53,1287
2024-04-14 16:15:00,69.0,256.6479,1700,-4.299999999999997,6.000000000000001,6.100000000000001,1026.035,1713
2024-04-14 16:21:00,69.0,256.5249,1700,-4.299999999999997,6.000000000000001,6.100000000000001,1030.186,1713
2024-04-14 17:06:00,66.7,256.2789,1700,-4.199999999999999,5.800000000000001,5.9999999999999964,985.882,1716
2024-04-14 17:18:00,66.7,253.4505,1701,-4.400000000000002,5.799999999999999,5.9999999999999964,984.641,1708
2024-04-14 18:21:00,65.9,243.7355,1702,-4.100000000000001,5.999999999999999,5.800000000000001,964.3916,1689
2024-04-14 18:24:00,65.4,242.2598,1702,-4.300000000000001,5.999999999999999,5.900000000000002,965.0438,1620
2024-04-14 18:27:00,65.4,244.5963,1702,-4.199999999999999,5.8999999999999995,5.900000000000002,969.295,1689
2024-04-14 18:30:00,65.4,246.6869,1702,-4.099999999999998,5.8999999999999995,5.800000000000001,969.9581,1689
2024-04-14 18:39:00,65.4,245.9491,1702,-4.099999999999998,5.8999999999999995,5.800000000000001,969.6581,1689
2024-04-14 18:42:00,65.1,243.3666,1702,-4.199999999999999,5.8999999999999995,5.900000000000002,963.2527,1689
2024-04-14 19:06:00,65.3,244.5963,1702,-4.199999999999999,5.8,5.800000000000001,960.3837,1689
2024-04-14 19:09:00,64.8,244.2274,1702,-4.199999999999999,5.8,5.800000000000001,957.2165,1689
2024-04-14 19:12:00,64.4,240.0463,1702,-4.099999999999998,5.8999999999999995,5.699999999999999,952.5845,1689
2024-04-14 19:15:00,64.1,240.4152,1703,-4.099999999999998,5.8,5.699999999999999,948.9637,1689
2024-04-14 19:18:00,64.3,241.0301,1703,-4.099999999999998,5.8,5.699999999999999,951.9805,1689
2024-04-14 19:21:00,63.9,238.8166,1703,-4.100000000000001,5.999999999999999,5.699999999999999,942.2755,1689
2024-04-14 19:24:00,64.4,244.8423,1703,-4.100000000000001,5.8999999999999995,5.699999999999999,944.16,1689
2024-04-14 19:27:00,63.7,243.9815,1703,-4.100000000000001,5.699999999999999,5.699999999999999,942.5214,1689
2024-04-14 19:30:00,63.5,242.1369,1703,-4.0,5.8999999999999995,5.599999999999998,931.7628,621
2024-04-14 19:33:00,63.5,241.0301,1703,-4.0,5.8,5.599999999999998,935.5807,621
2024-04-14 19:36:00,63.4,240.0463,1703,-4.099999999999998,5.8,5.599999999999998,931.6481,1689
2024-04-14 19:39:00,63.3,238.8166,1703,-4.0,5.8,5.599999999999998,932.4075,621
2024-04-14 19:42:00,63.7,238.4476,1703,-4.0,5.8,5.599999999999998,941.747,621
2024-04-14 19:45:00,63.5,239.0625,1703,-4.099999999999998,5.8,5.599999999999998,937.7297,1689
2024-04-14 19:48:00,63.7,238.5706,1703,-4.0,5.8,5.599999999999998,933.8643,621
2024-04-14 19:51:00,63.7,241.1531,1703,-4.100000000000001,5.8,5.699999999999999,930.6536,1689
2024-04-14 19:57:00,62.1,231.807,1703,-3.900000000000002,5.8999999999999995,5.5000000000000036,912.9924,621
2024-04-14 20:00:00,62.3,233.5287,1703,-3.900000000000002,5.8,5.5000000000000036,914.7451,621
2024-04-14 20:03:00,61.7,225.2894,1703,-3.900000000000002,5.8999999999999995,5.400000000000002,909.0371,409
2024-04-14 20:06:00,60.7,232.0529,1703,-3.8999999999999986,5.8999999999999995,5.399999999999999,891.964,621
2024-04-14 20:33:00,62.5,251.4829,1704,-4.0,5.5,5.600000000000001,905.8317,614
2024-04-14 21:00:00,61.9,238.4476,1704,-4.0,5.699999999999999,5.5,898.5529,621
2024-04-14 21:03:00,62.1,238.2017,1704,-4.0,5.699999999999999,5.600000000000001,900.5483,621
2024-04-14 21:06:00,62.7,252.9586,1704,-4.0,5.6,5.600000000000001,910.528,614
2024-04-14 21:12:00,62.5,251.7289,1704,-4.0,5.5,5.600000000000001,911.2511,614
2024-04-14 21:15:00,62.1,252.5897,1705,-4.0,5.6,5.5,897.7753,614
2024-04-14 21:18:00,62.3,252.5897,1705,-4.0,5.5,5.600000000000001,904.459,614
2024-04-14 21:21:00,62.9,254.0654,1705,-4.0,5.6,5.600000000000001,913.7496,614
2024-04-14 21:27:00,62.9,252.5897,1705,-4.0,5.6,5.600000000000001,915.1424,614
2024-04-14 21:48:00,62.7,227.9948,1705,-4.0,5.7,5.4999999999999964,892.1031,618
2024-04-14 21:57:00,61.7,226.2731,1705,-3.8999999999999986,5.6,5.399999999999999,876.8495,618
2024-04-14 22:06:00,65.9,286.4077,1705,-4.100000000000001,5.299999999999999,5.799999999999997,959.8922,1768
2024-04-14 22:09:00,69.0,293.2943,1706,-3.900000000000002,5.499999999999999,5.699999999999999,1004.659,1155
2024-04-14 22:15:00,71.0,283.5793,1706,-4.099999999999998,5.699999999999999,5.899999999999999,1046.011,1800
2024-04-14 22:18:00,70.8,278.5373,1706,-4.0,5.8999999999999995,5.799999999999997,1049.683,1565
2024-04-14 22:21:00,69.8,271.4048,1706,-4.0,5.8999999999999995,5.700000000000003,1017.908,1565
2024-04-14 22:27:00,69.4,271.1588,1706,-3.8999999999999986,5.999999999999999,5.700000000000003,1007.877,1685
2024-04-14 22:30:00,68.8,272.2656,1706,-3.8999999999999986,5.799999999999999,5.699999999999996,1000.902,1685
2024-04-14 22:36:00,69.2,271.4048,1706,-4.0,5.799999999999999,5.699999999999996,1000.779,1566
2024-04-14 22:39:00,68.9,268.3304,1706,-3.900000000000002,5.9,5.599999999999998,1000.458,1685
2024-04-14 22:42:00,68.9,267.4696,1706,-3.900000000000002,5.9,5.599999999999998,1002.043,1685
2024-04-14 22:48:00,69.0,269.5602,1706,-3.900000000000002,6.0,5.599999999999998,1012.824,1685
2024-04-14 22:51:00,69.4,269.3142,1706,-4.0,5.9,5.699999999999999,1006.119,1685
2024-04-14 22:54:00,69.2,270.7899,1706,-4.0,5.9,5.599999999999998,1007.0,1566
2024-04-14 22:57:00,68.0,265.748,1706,-4.0,5.999999999999999,5.599999999999998,988.0436,1685
2024-04-14 23:03:00,68.4,266.4858,1706,-3.8999999999999986,5.8,5.599999999999998,991.0025,1685
2024-04-14 23:06:00,68.4,265.625,1706,-3.900000000000002,5.799999999999999,5.600000000000001,992.2607,1685
2024-04-14 23:12:00,68.4,263.1655,1707,-3.900000000000002,5.8999999999999995,5.5,990.2635,1685
2024-04-14 23:15:00,67.0,252.5897,1707,-3.8000000000000007,5.999999999999999,5.5,974.6235,623
2024-04-14 23:21:00,67.0,250.1302,1707,-3.8000000000000007,6.1000000000000005,5.5,971.013,193
2024-04-14 23:24:00,66.9,254.1884,1707,-3.8000000000000007,6.000000000000001,5.399999999999999,968.9701,1670
2024-04-14 23:27:00,67.0,253.2046,1707,-3.8000000000000007,6.000000000000001,5.5,966.3846,1670
2024-04-14 23:33:00,66.8,252.7127,1707,-3.8000000000000007,6.000000000000001,5.399999999999999,969.0807,623
2024-04-14 23:36:00,67.0,252.3438,1707,-3.8000000000000007,6.000000000000001,5.399999999999999,971.1659,623
2024-04-14 23:39:00,66.7,250.2532,1707,-3.8000000000000007,6.1000000000000005,5.399999999999999,965.7494,193
2024-04-14 23:42:00,66.7,256.2789,1707,-3.8000000000000007,5.8999999999999995,5.399999999999999,968.9751,1670
2024-04-14 23:48:00,66.7,254.4343,1707,-3.700000000000003,5.8999999999999995,5.399999999999999,966.5554,623
2024-04-14 23:51:00,65.1,251.36,1707,-3.700000000000003,5.8999999999999995,5.300000000000004,936.7758,623
2024-04-14 23:57:00,64.8,249.5153,1707,-3.700000000000003,5.8999999999999995,5.300000000000004,932.3525,623
2024-04-15 00:00:00,64.6,256.4019,1707,-3.6000000000000014,5.699999999999999,5.200000000000003,937.8831,1682
2024-04-15 00:06:00,64.4,256.2789,1707,-3.6000000000000014,5.699999999999999,5.200000000000003,931.7307,1682
2024-04-15 00:09:00,64.7,256.033,1707,-3.700000000000003,5.699999999999999,5.200000000000003,932.8937,1682
2024-04-15 00:12:00,64.4,253.4505,1708,-3.6999999999999993,5.7,5.300000000000001,931.95,1682
2024-04-15 00:18:00,64.4,253.3275,1708,-3.6999999999999993,5.8,5.300000000000001,935.2551,1682
2024-04-15 00:21:00,64.4,254.1884,1708,-3.700000000000003,5.8,5.200000000000003,933.1589,1682
2024-04-15 00:24:00,64.7,253.5735,1708,-3.6999999999999993,5.799999999999999,5.300000000000001,934.5821,1682
2024-04-15 00:27:00,64.3,250.991,1708,-3.6999999999999993,5.8,5.300000000000001,929.5542,623
2024-04-15 00:33:00,64.0,249.1464,1708,-3.6999999999999993,5.8,5.199999999999999,928.8041,623
2024-04-15 00:36:00,64.1,253.4505,1708,-3.6999999999999993,5.7,5.199999999999999,929.2814,1682
2024-04-15 00:39:00,63.6,252.2208,1708,-3.599999999999998,5.7,5.199999999999999,923.2847,1682
2024-04-15 00:42:00,63.2,257.8776,1708,-3.599999999999998,5.500000000000001,5.199999999999999,918.2959,809
2024-04-15 00:48:00,63.4,257.5087,1708,-3.5,5.500000000000001,5.199999999999999,911.6264,809
2024-04-15 00:51:00,62.4,258.4925,1708,-3.5,5.499999999999999,5.099999999999998,902.0885,809
2024-04-15 00:57:00,62.4,259.9682,1708,-3.599999999999998,5.499999999999999,5.099999999999998,907.9431,817
2024-04-15 01:00:00,62.7,260.829,1708,-3.5,5.500000000000001,5.099999999999998,904.8297,809
2024-04-15 01:03:00,62.9,261.1979,1708,-3.5,5.500000000000001,5.099999999999998,910.5573,809
2024-04-15 01:09:00,63.1,263.2885,1708,-3.599999999999998,5.4,5.099999999999998,909.0328,801
2024-04-15 01:12:00,63.1,267.5926,1709,-3.5,5.4,5.099999999999998,908.5361,818
2024-04-15 01:18:00,63.1,266.7318,1709,-3.5,5.4,5.099999999999998,912.6004,818
2024-04-15 01:21:00,63.0,263.0425,1709,-3.6000000000000014,5.4,5.199999999999999,908.837,801
2024-04-15 01:24:00,63.1,263.7804,1709,-3.5,5.5,5.100000000000001,912.5457,809
2024-04-15 01:27:00,63.2,263.4115,1709,-3.6000000000000014,5.5,5.100000000000001,912.8366,817
2024-04-15 01:33:00,62.8,256.2789,1709,-3.5,5.5,5.100000000000001,908.7158,809
2024-04-15 01:36:00,62.8,254.0654,1709,-3.5,5.5,5.100000000000001,894.9689,809
2024-04-15 01:39:00,62.4,252.0978,1709,-3.5,5.6000000000000005,5.0,903.4545,807
2024-04-15 01:48:00,62.3,250.7451,1709,-3.5,5.500000000000001,5.0,895.76,821
2024-04-15 01:51:00,62.2,249.8843,1709,-3.5,5.6000000000000005,5.0,892.6619,807
2024-04-15 01:54:00,61.5,248.0396,1709,-3.3999999999999986,5.499999999999999,4.899999999999999,885.8267,821
2024-04-15 01:57:00,60.5,238.5706,1709,-3.3999999999999986,5.6000000000000005,4.899999999999999,864.9849,562
2024-04-15 02:03:00,59.7,235.9881,1709,-3.299999999999997,5.6000000000000005,4.799999999999997,859.5235,562
2024-04-15 02:06:00,59.9,237.3409,1709,-3.299999999999997,5.6000000000000005,4.799999999999997,856.6072,562
2024-04-15 02:09:00,59.9,235.3732,1709,-3.299999999999997,5.6000000000000005,4.799999999999997,859.6662,562
2024-04-15 02:12:00,58.7,238.4476,1710,-3.1999999999999993,5.3999999999999995,4.600000000000001,845.3762,634
2024-04-15 02:21:00,57.9,236.849,1710,-3.1999999999999993,5.3999999999999995,4.600000000000001,828.2545,634
2024-04-15 02:24:00,57.5,238.8166,1710,-3.1999999999999993,5.3,4.600000000000001,825.1055,634
2024-04-15 02:30:00,57.1,236.9719,1710,-3.1999999999999993,5.3,4.600000000000001,819.1628,634
2024-04-15 02:33:00,56.1,236.1111,1710,-3.1000000000000014,5.1000000000000005,4.399999999999999,807.6777,634
2024-04-15 02:39:00,56.2,236.603,1710,-3.1000000000000014,5.1000000000000005,4.399999999999999,804.5034,634
2024-04-15 02:42:00,56.1,237.4638,1710,-3.1000000000000014,5.1000000000000005,4.399999999999999,802.9956,634
2024-04-15 02:45:00,55.6,235.6192,1710,-3.1000000000000014,5.1000000000000005,4.400000000000002,796.2784,634
2024-04-15 02:51:00,55.3,236.2341,1710,-3.0,5.000000000000001,4.400000000000002,784.0958,650
2024-04-15 02:54:00,54.9,235.6192,1710,-3.1000000000000014,5.000000000000001,4.300000000000001,783.671,650
2024-04-15 03:00:00,54.9,235.9881,1710,-3.0,5.000000000000001,4.300000000000001,781.6627,650
2024-04-15 03:03:00,54.8,234.2665,1710,-3.0,5.000000000000001,4.300000000000001,773.9078,650
2024-04-15 03:09:00,54.8,234.2665,1710,-3.0,5.1000000000000005,4.300000000000001,775.4747,636
2024-04-15 03:12:00,54.9,235.9881,1710,-3.0,5.000000000000001,4.399999999999999,775.1382,650
2024-04-15 03:15:00,54.7,235.9881,1711,-3.0,5.000000000000001,4.300000000000001,778.108,650
2024-04-15 03:21:00,54.8,235.7422,1711,-3.0,5.000000000000001,4.300000000000001,774.7169,650
2024-04-15 03:24:00,54.4,239.1855,1711,-3.0,5.000000000000001,4.300000000000001,775.4351,650
2024-04-15 03:30:00,54.6,237.9557,1711,-2.8999999999999986,5.000000000000001,4.300000000000001,768.9222,650
2024-04-15 03:33:00,54.4,236.849,1711,-2.8999999999999986,4.8999999999999995,4.199999999999999,771.7491,650
2024-04-15 03:39:00,54.4,236.3571,1711,-2.8999999999999986,4.8999999999999995,4.199999999999999,769.3674,650
2024-04-15 03:42:00,54.2,235.1273,1711,-2.8999999999999986,4.8999999999999995,4.199999999999999,769.1558,650
2024-04-15 03:45:00,54.2,238.4476,1711,-2.8999999999999986,4.8999999999999995,4.300000000000001,769.9735,650
2024-04-15 03:51:00,54.4,238.2017,1711,-2.8999999999999986,4.8999999999999995,4.199999999999999,769.5274,650
2024-04-15 03:54:00,54.4,240.0463,1711,-2.8999999999999986,4.8999999999999995,4.199999999999999,775.1156,650
2024-04-15 03:57:00,54.2,238.4476,1711,-2.8999999999999986,4.8999999999999995,4.199999999999999,769.7598,650
2024-04-15 04:00:00,54.4,239.8003,1711,-2.8999999999999986,4.8999999999999995,4.199999999999999,771.787,650
2024-04-15 04:06:00,54.2,240.6612,1711,-2.8999999999999986,4.8,4.199999999999999,769.2741,650
2024-04-15 04:09:00,54.4,240.9071,1711,-2.8999999999999986,4.8999999999999995,4.199999999999999,765.1364,650
2024-04-15 04:12:00,54.2,240.6612,1711,-2.8999999999999986,4.8,4.199999999999999,770.1255,650
2024-04-15 04:15:00,54.2,241.276,1712,-3.0,4.8999999999999995,4.300000000000001,770.2707,650
2024-04-15 04:21:00,54.4,242.5058,1712,-2.8999999999999986,4.8,4.199999999999999,773.2424,650
2024-04-15 04:24:00,54.0,239.9233,1712,-2.8999999999999986,4.8,4.199999999999999,761.5056,650
2024-04-15 04:30:00,53.8,239.0625,1712,-2.900000000000002,4.8999999999999995,4.199999999999999,762.3746,650
2024-04-15 04:33:00,53.8,240.5382,1712,-3.0,4.8,4.300000000000001,761.3967,650
2024-04-15 04:36:00,54.0,239.9233,1712,-2.900000000000002,4.8999999999999995,4.199999999999999,765.9224,650
2024-04-15 04:42:00,53.4,240.2922,1712,-2.900000000000002,4.8,4.199999999999999,753.6523,650
2024-04-15 04:45:00,53.4,242.1369,1712,-2.900000000000002,4.7,4.100000000000001,753.9576,650
2024-04-15 04:51:00,53.6,241.522,1712,-2.8000000000000007,4.7,4.199999999999999,753.0135,669
2024-04-15 04:54:00,53.4,240.5382,1712,-2.8000000000000007,4.8,4.100000000000001,756.6869,669
2024-04-15 05:00:00,53.4,242.7518,1712,-2.8000000000000007,4.7,4.100000000000001,752.6917,669
2024-04-15 05:03:00,53.4,244.9653,1712,-3.0,4.7,4.199999999999999,752.7841,683
2024-04-15 05:39:00,53.4,266.2399,1713,-2.8999999999999986,4.4,4.199999999999999,749.6631,770
2024-04-15 05:42:00,53.8,266.9777,1713,-3.0,4.4,4.299999999999997,755.4519,768
2024-04-15 05:45:00,53.8,269.8062,1713,-3.0,4.300000000000001,4.299999999999997,749.6718,768
2024-04-15 05:48:00,54.0,291.6956,1713,-3.0,4.300000000000001,4.299999999999997,756.3826,1083
2024-04-15 05:51:00,56.5,279.1522,1713,-3.1000000000000014,4.5,4.5,804.2121,748
2024-04-15 06:00:00,61.1,283.4563,1713,-3.5,4.9,5.0000000000000036,866.3721,796
2024-04-15 06:06:00,60.9,280.259,1713,-3.5,5.0,5.0000000000000036,870.515,796
2024-04-15 06:12:00,63.7,275.34,1714,-3.599999999999998,5.200000000000001,5.199999999999999,907.0475,158
2024-04-15 06:18:00,64.1,275.34,1714,-3.6000000000000014,5.200000000000001,5.100000000000001,907.6154,158
2024-04-15 06:21:00,64.4,279.2752,1714,-3.6000000000000014,5.200000000000001,5.200000000000003,919.5712,158
2024-04-15 06:24:00,64.8,288.9902,1714,-3.700000000000003,5.200000000000001,5.300000000000004,927.0123,1769
2024-04-15 06:33:00,64.2,278.5373,1714,-3.6000000000000014,5.199999999999999,5.100000000000001,918.5063,158
2024-04-15 06:45:00,63.2,265.502,1714,-3.5,5.3999999999999995,5.100000000000001,898.2103,815
2024-04-15 06:51:00,63.4,265.1331,1714,-3.5,5.3,5.099999999999998,900.1824,815
2024-04-15 06:54:00,63.4,268.9453,1714,-3.5,5.3,5.099999999999998,902.5979,815
2024-04-15 06:57:00,64.4,279.89,1714,-3.5,5.1,5.099999999999998,915.5494,156
2024-04-15 07:12:00,66.0,277.7995,1715,-3.700000000000003,5.300000000000001,5.300000000000004,936.2072,158
2024-04-15 07:15:00,66.0,276.9387,1715,-3.6000000000000014,5.4,5.300000000000004,946.8287,158
2024-04-15 07:18:00,67.3,237.4638,1715,-4.0,5.8999999999999995,6.199999999999999,987.7385,626
2024-04-15 07:27:00,63.4,274.4792,1715,-3.900000000000002,5.6,5.5000000000000036,930.8992,1770
2024-04-15 07:30:00,61.5,271.0359,1715,-3.6999999999999993,5.1,5.199999999999999,891.4501,798
2024-04-15 07:33:00,60.3,279.89,1715,-3.599999999999998,4.9,5.100000000000001,868.5536,796
2024-04-15 07:39:00,61.1,296.3687,1715,-3.6999999999999993,4.700000000000001,5.200000000000003,875.0437,1789
2024-04-15 07:45:00,59.5,253.4505,1715,-3.5,5.2,5.100000000000001,855.5465,554
2024-04-15 07:48:00,59.7,257.6317,1715,-3.599999999999998,5.1,5.100000000000001,849.74,801
2024-04-15 07:51:00,60.5,270.544,1715,-3.6000000000000014,5.0,5.199999999999999,862.6418,798
2024-04-15 07:57:00,61.5,284.932,1715,-3.6999999999999993,4.8999999999999995,5.199999999999999,881.6789,1794
2024-04-15 08:00:00,63.1,286.4077,1715,-3.8000000000000007,5.0,5.300000000000004,905.2325,1790
2024-04-15 08:03:00,64.4,296.8605,1715,-3.8000000000000007,5.0,5.5,931.0245,1790
2024-04-15 08:06:00,67.0,322.0703,1715,-4.099999999999998,4.8999999999999995,5.799999999999997,964.5368,1201
2024-04-15 08:09:00,70.0,343.8368,1715,-4.199999999999999,4.700000000000001,6.0000000000000036,1046.68,1189
2024-04-15 08:12:00,80.3,347.895,1715,-4.800000000000001,5.1000000000000005,6.699999999999999,1232.99,1599
2024-04-15 08:15:00,83.4,347.2801,1716,-4.900000000000002,5.4,6.900000000000002,1321.006,1917
2024-04-15 08:18:00,86.0,348.0179,1716,-5.099999999999998,5.5,7.199999999999999,1368.927,1917
2024-04-15 08:21:00,87.6,347.649,1716,-5.100000000000001,5.6,7.200000000000003,1411.911,1917
2024-04-15 08:24:00,85.6,317.2743,1716,-4.9999999999999964,5.6,6.900000000000002,1356.993,1462
2024-04-15 08:30:00,75.9,283.0874,1716,-4.199999999999999,5.999999999999999,6.0000000000000036,1128.583,1825
2024-04-15 08:33:00,71.4,258.4925,1716,-3.8999999999999986,6.199999999999999,5.600000000000001,1065.526,1663
2024-04-15 08:36:00,70.6,261.5668,1716,-3.8999999999999986,6.1,5.600000000000001,1048.609,1664
2024-04-15 08:39:00,69.4,268.5764,1716,-4.0,5.7,5.600000000000001,1035.781,1707
2024-04-15 08:42:00,69.2,266.9777,1716,-3.8999999999999986,5.7,5.5,1034.28,164
2024-04-15 08:45:00,68.5,266.4858,1716,-3.799999999999997,5.6000000000000005,5.5,1017.671,1684
2024-04-15 08:48:00,68.3,265.502,1716,-3.799999999999997,5.7,5.5,1019.004,1684
2024-04-15 08:51:00,68.4,264.8871,1716,-3.799999999999997,5.7,5.5,1021.613,1684
2024-04-15 08:54:00,68.3,265.8709,1716,-3.8000000000000007,5.7,5.400000000000002,1019.228,1684
2024-04-15 08:57:00,68.7,265.748,1716,-3.8000000000000007,5.699999999999999,5.5000000000000036,1022.799,1684
2024-04-15 09:00:00,69.1,272.6346,1716,-3.900000000000002,5.700000000000001,5.5000000000000036,1030.603,164
2024-04-15 09:03:00,70.8,279.89,1716,-4.0000000000000036,5.7,5.699999999999999,1065.008,1800
2024-04-15 09:06:00,72.6,291.4496,1716,-3.9999999999999964,5.6,5.900000000000002,1093.79,1155
2024-04-15 09:09:00,78.9,295.7538,1716,-4.300000000000001,5.699999999999999,6.199999999999999,1244.201,1527
2024-04-15 09:12:00,82.5,295.0159,1717,-4.5,6.1,6.5,1306.661,1526
2024-04-15 09:15:00,83.3,294.1551,1717,-4.600000000000001,6.299999999999999,6.600000000000001,1329.025,1305
2024-04-15 09:18:00,83.3,282.1036,1717,-4.699999999999999,6.6,6.599999999999998,1302.999,1310
2024-04-15 09:21:00,83.3,289.851,1717,-4.700000000000003,6.300000000000001,6.600000000000001,1322.974,1305
2024-04-15 09:24:00,84.2,288.8672,1717,-4.600000000000001,6.300000000000001,6.600000000000001,1348.808,1305
2024-04-15 09:27:00,84.2,270.544,1717,-4.600000000000001,6.200000000000001,6.600000000000001,1318.661,1322
2024-04-15 09:30:00,82.9,279.1522,1717,-4.299999999999997,6.200000000000001,6.299999999999997,1299.536,1537
2024-04-15 09:36:00,81.1,284.686,1717,-4.100000000000001,6.300000000000001,6.0,1283.578,1574
2024-04-15 09:39:00,83.7,287.6375,1717,-4.5,6.5,6.300000000000004,1329.573,1321
2024-04-15 09:42:00,83.6,286.0388,1717,-4.400000000000002,6.2,6.400000000000002,1331.494,1542
2024-04-15 09:45:00,80.5,285.3009,1717,-4.0,6.1,6.0,1255.994,1540
2024-04-15 09:48:00,85.8,304.6079,1717,-4.600000000000001,5.8999999999999995,6.5,1387.85,1552
2024-04-15 09:51:00,86.0,281.1198,1717,-4.4999999999999964,6.1,6.599999999999998,1379.545,1319
2024-04-15 09:54:00,75.0,254.0654,1717,-3.3999999999999986,6.199999999999999,6.200000000000003,1238.218,1677
2024-04-15 09:57:00,78.8,270.7899,1717,-4.200000000000003,6.6,6.0,1226.02,1581
2024-04-15 10:00:00,79.8,260.829,1717,-4.300000000000004,6.699999999999999,6.100000000000001,1255.101,1585
2024-04-15 10:03:00,78.0,259.1074,1717,-3.9999999999999964,6.8,5.800000000000001,1225.372,307
2024-04-15 10:06:00,77.4,255.6641,1717,-4.100000000000001,6.6,6.0,1200.618,1586
2024-04-15 10:09:00,78.4,260.3371,1717,-4.099999999999998,6.5,6.099999999999998,1216.918,1586
2024-04-15 10:12:00,80.7,260.583,1717,-4.200000000000003,6.6,6.100000000000001,1265.524,1586
2024-04-15 10:15:00,80.5,258.7384,1718,-4.200000000000003,6.799999999999999,6.100000000000001,1269.215,298
2024-04-15 10:18:00,81.1,259.1074,1718,-4.300000000000004,6.9,6.300000000000004,1283.447,1367
2024-04-15 10:21:00,82.7,258.2465,1718,-4.399999999999999,6.9,6.399999999999999,1317.224,1367
2024-04-15 10:24:00,83.1,258.8614,1718,-4.399999999999999,7.1,6.299999999999997,1325.934,1367
2024-04-15 10:27:00,83.1,259.7222,1718,-4.299999999999997,6.9,6.299999999999997,1318.311,1367
2024-04-15 10:30:00,82.5,259.5992,1718,-4.299999999999997,6.800000000000001,6.299999999999997,1316.586,298
2024-04-15 10:33:00,82.5,257.7546,1718,-4.399999999999999,6.9,6.399999999999999,1316.613,1367
2024-04-15 10:36:00,83.1,251.4829,1718,-4.399999999999999,7.0,6.399999999999999,1309.227,1367
2024-04-15 10:39:00,81.9,251.114,1718,-4.399999999999999,7.0,6.299999999999997,1282.816,1367
2024-04-15 10:42:00,80.9,251.36,1718,-4.299999999999997,7.1000000000000005,6.200000000000003,1259.024,1367
2024-04-15 10:45:00,79.8,252.8356,1718,-4.200000000000003,6.9,6.100000000000001,1242.686,299
2024-04-15 10:48:00,80.3,255.6641,1718,-4.200000000000003,6.9,6.100000000000001,1259.126,298
2024-04-15 10:51:00,81.1,260.829,1718,-4.299999999999997,6.800000000000001,6.200000000000003,1274.24,298
2024-04-15 10:54:00,83.4,270.421,1718,-4.399999999999999,6.700000000000001,6.399999999999999,1326.583,1588
2024-04-15 10:57:00,84.0,274.1103,1718,-4.5,6.3999999999999995,6.399999999999999,1341.558,1322
2024-04-15 11:00:00,83.8,273.7413,1718,-4.399999999999999,6.699999999999999,6.5,1347.876,1588
2024-04-15 11:03:00,83.7,273.1265,1718,-4.399999999999999,6.799999999999999,6.399999999999999,1330.838,1588
2024-04-15 11:06:00,84.3,272.3886,1718,-4.5,6.8999999999999995,6.5,1337.43,1311
2024-04-15 11:09:00,83.4,270.421,1718,-4.399999999999999,6.799999999999999,6.399999999999999,1328.265,1588
2024-04-15 11:12:00,83.5,265.748,1719,-4.399999999999999,6.799999999999999,6.399999999999999,1325.029,1588
2024-04-15 11:15:00,82.1,261.1979,1719,-4.399999999999999,6.8999999999999995,6.299999999999997,1294.268,1367
2024-04-15 11:18:00,82.1,266.1169,1719,-4.299999999999997,6.799999999999999,6.299999999999997,1296.408,1588
2024-04-15 11:21:00,82.1,267.3466,1719,-4.399999999999999,7.000000000000001,6.300000000000004,1301.579,1588
2024-04-15 11:24:00,83.4,268.0845,1719,-4.399999999999999,6.6,6.399999999999999,1330.306,1588
2024-04-15 11:27:00,83.3,267.4696,1719,-4.399999999999999,6.800000000000001,6.399999999999999,1327.228,1588
2024-04-15 11:30:00,84.0,267.9615,1719,-4.399999999999999,6.700000000000001,6.399999999999999,1333.722,1588
2024-04-15 11:33:00,83.8,268.6994,1719,-4.299999999999997,6.700000000000001,6.399999999999999,1337.774,1588
2024-04-15 11:36:00,83.7,267.3466,1719,-4.399999999999999,7.000000000000001,6.399999999999999,1331.625,1588
2024-04-15 11:39:00,82.7,258.4925,1719,-4.5,6.9,6.399999999999999,1318.179,1367
2024-04-15 11:42:00,83.2,261.8128,1719,-4.400000000000002,6.9,6.300000000000001,1330.194,1367
2024-04-15 11:48:00,82.5,258.7384,1719,-4.399999999999999,7.000000000000001,6.399999999999999,1323.079,1367
2024-04-15 11:51:00,80.9,253.9424,1719,-4.299999999999997,6.999999999999999,6.199999999999996,1270.395,1367
2024-04-15 11:54:00,79.5,251.9748,1719,-4.199999999999996,6.8999999999999995,6.100000000000001,1228.116,299
2024-04-15 11:57:00,78.0,252.0978,1719,-4.200000000000003,6.799999999999999,6.100000000000001,1207.727,299
2024-04-15 12:00:00,78.5,256.033,1719,-4.199999999999996,6.699999999999999,6.0,1212.549,299
2024-04-15 12:03:00,79.5,260.2141,1719,-4.299999999999997,6.699999999999999,6.100000000000001,1253.641,1585
2024-04-15 12:06:00,80.1,253.8194,1719,-4.299999999999997,6.799999999999999,6.100000000000001,1262.939,299
2024-04-15 12:09:00,79.4,251.7289,1719,-4.199999999999996,6.8999999999999995,6.100000000000001,1230.792,299
2024-04-15 12:12:00,78.7,255.4181,1720,-4.300000000000004,6.6,6.100000000000001,1227.951,299
2024-04-15 12:15:00,78.8,257.7546,1720,-4.199999999999996,6.699999999999999,6.0,1228.313,299
2024-04-15 12:18:00,79.9,256.6479,1720,-4.200000000000003,6.699999999999999,6.100000000000001,1233.594,299
2024-04-15 12:21:00,79.1,258.4925,1720,-4.200000000000003,6.6,6.100000000000001,1234.367,1586
2024-04-15 12:24:00,79.3,255.1722,1720,-4.200000000000003,6.699999999999999,6.100000000000001,1227.719,299
2024-04-15 12:27:00,77.9,248.0396,1720,-4.199999999999999,6.699999999999999,5.9999999999999964,1204.493,299
2024-04-15 12:30:00,77.2,250.991,1720,-4.200000000000003,6.8,6.0,1181.308,299
2024-04-15 12:33:00,76.4,252.3438,1720,-4.100000000000001,6.699999999999999,6.0,1188.725,299
2024-04-15 12:36:00,77.9,249.2694,1720,-4.200000000000003,6.8,6.0,1176.976,300
2024-04-15 12:39:00,76.3,251.114,1720,-4.0,6.699999999999999,5.899999999999999,1175.467,1659
2024-04-15 12:42:00,77.2,254.0654,1720,-4.100000000000001,6.699999999999999,5.899999999999999,1179.434,299
2024-04-15 12:45:00,77.5,258.1235,1720,-4.300000000000001,6.699999999999999,6.099999999999998,1189.331,299
2024-04-15 12:48:00,77.0,257.5087,1720,-4.299999999999997,6.5,6.0,1173.292,1586
2024-04-15 12:51:00,76.9,258.4925,1720,-4.199999999999999,6.7,6.0000000000000036,1197.359,299
2024-04-15 12:54:00,77.7,258.8614,1720,-4.300000000000001,6.5,6.099999999999998,1196.99,1586
2024-04-15 12:57:00,77.3,258.3695,1720,-4.199999999999999,6.6,6.0000000000000036,1189.693,1586
2024-04-15 13:00:00,78.2,258.1235,1720,-4.199999999999999,6.6,6.099999999999998,1195.004,1586
2024-04-15 13:03:00,77.8,257.0168,1720,-4.300000000000001,6.7,6.099999999999998,1196.391,299
2024-04-15 13:06:00,77.4,255.6641,1720,-4.199999999999999,6.5,5.9999999999999964,1188.807,1586
2024-04-15 13:09:00,77.7,256.033,1720,-4.199999999999999,6.6,6.099999999999998,1196.249,299
2024-04-15 13:12:00,77.9,256.5249,1721,-4.200000000000003,6.6,6.100000000000001,1198.332,299
2024-04-15 13:15:00,78.7,257.8776,1721,-4.300000000000004,6.6,6.100000000000001,1208.022,299
2024-04-15 13:18:00,79.1,258.9844,1721,-4.200000000000003,6.6,6.200000000000003,1219.562,1586
2024-04-15 13:21:00,78.7,259.1074,1721,-4.200000000000003,6.699999999999999,6.100000000000001,1228.585,299
2024-04-15 13:24:00,79.5,258.8614,1721,-4.300000000000004,6.8,6.100000000000001,1231.454,299
2024-04-15 13:27:00,78.9,257.7546,1721,-4.300000000000004,6.699999999999999,6.200000000000003,1224.76,299
2024-04-15 13:30:00,79.5,258.2465,1721,-4.399999999999999,6.699999999999999,6.200000000000003,1230.682,1585
2024-04-15 13:33:00,79.1,258.8614,1721,-4.200000000000003,6.6,6.100000000000001,1224.39,1586
2024-04-15 13:36:00,79.9,260.706,1721,-4.399999999999999,6.6,6.200000000000003,1244.808,1585
2024-04-15 13:39:00,79.9,261.1979,1721,-4.399999999999999,6.699999999999999,6.200000000000003,1246.062,1585
2024-04-15 13:42:00,80.3,261.4438,1721,-4.399999999999999,6.699999999999999,6.300000000000004,1267.819,1585
2024-04-15 13:45:00,80.9,263.0425,1721,-4.300000000000001,6.699999999999999,6.199999999999999,1262.373,1585
2024-04-15 13:48:00,81.3,261.8128,1721,-4.399999999999999,6.699999999999999,6.299999999999997,1282.914,1585
2024-04-15 13:51:00,81.3,262.0587,1721,-4.399999999999999,6.699999999999999,6.299999999999997,1278.182,1585
2024-04-15 13:54:00,81.3,262.6736,1721,-4.399999999999999,6.7,6.299999999999997,1266.121,1585
2024-04-15 13:57:00,81.3,262.5506,1721,-4.399999999999999,6.7,6.299999999999997,1268.233,1585
2024-04-15 14:00:00,80.1,261.5668,1721,-4.299999999999997,6.699999999999999,6.199999999999996,1250.63,1585
2024-04-15 14:03:00,80.3,260.3371,1721,-4.399999999999999,6.699999999999999,6.300000000000004,1253.465,1585
2024-04-15 14:06:00,80.3,259.3533,1721,-4.299999999999997,6.6,6.199999999999996,1250.132,1585
2024-04-15 14:09:00,79.3,260.3371,1721,-4.300000000000001,6.699999999999999,6.199999999999999,1228.735,1585
2024-04-15 14:12:00,79.3,256.033,1722,-4.399999999999999,6.8,6.100000000000001,1237.933,1585
2024-04-15 14:15:00,77.9,243.7355,1722,-4.200000000000003,7.0,6.0,1200.219,300
2024-04-15 14:18:00,75.8,243.1207,1722,-4.0000000000000036,6.8,5.800000000000001,1152.029,317
2024-04-15 14:24:00,75.8,243.4896,1722,-4.199999999999996,6.8,5.899999999999999,1143.157,300
2024-04-15 14:27:00,75.6,243.6125,1722,-4.199999999999996,6.8,5.799999999999997,1147.541,300
2024-04-15 14:30:00,76.4,243.1207,1722,-4.399999999999999,6.699999999999999,6.299999999999997,1156.175,1275
2024-04-15 14:33:00,77.2,242.1369,1722,-4.600000000000001,6.8,6.399999999999999,1170.871,1405
2024-04-15 14:36:00,77.0,243.3666,1722,-4.5,6.8,6.399999999999999,1167.274,1347
2024-04-15 14:39:00,76.6,245.4572,1722,-4.600000000000001,6.8,6.5,1156.73,1347
2024-04-15 14:42:00,77.0,246.195,1722,-4.600000000000001,6.8,6.5,1169.412,1347
2024-04-15 14:45:00,77.2,247.1788,1722,-4.600000000000001,6.8,6.399999999999999,1172.633,1347
2024-04-15 14:48:00,77.0,252.3438,1722,-4.600000000000001,6.6,6.5,1176.238,1348
2024-04-15 14:51:00,77.5,255.6641,1722,-4.700000000000003,6.6,6.5,1171.386,1349
2024-04-15 14:54:00,79.3,255.6641,1722,-4.700000000000003,6.699999999999999,6.700000000000003,1220.841,1349
2024-04-15 14:57:00,79.9,254.8032,1722,-4.800000000000004,6.699999999999999,6.700000000000003,1228.071,1349
2024-04-15 15:00:00,79.5,247.7937,1722,-4.900000000000002,6.8999999999999995,6.699999999999999,1223.956,1370
2024-04-15 15:03:00,78.4,244.2274,1722,-4.900000000000002,7.000000000000001,6.699999999999999,1193.339,1369
2024-04-15 15:06:00,78.4,241.1531,1722,-4.699999999999999,7.1000000000000005,6.599999999999998,1182.584,1406
2024-04-15 15:09:00,77.4,237.4638,1722,-4.600000000000001,7.000000000000001,6.399999999999999,1178.98,1405
2024-04-15 15:12:00,77.7,244.3504,1722,-4.699999999999999,6.9,6.4999999999999964,1185.837,1405
2024-04-15 15:15:00,78.2,248.6545,1723,-4.699999999999999,6.9,6.599999999999998,1182.061,1347
2024-04-15 15:18:00,76.8,249.5153,1723,-4.599999999999998,6.700000000000001,6.5000000000000036,1179.079,1347
2024-04-15 15:21:00,78.2,249.0234,1723,-4.699999999999999,6.800000000000001,6.599999999999998,1198.455,1347
2024-04-15 15:24:00,78.4,247.9167,1723,-4.799999999999997,6.9,6.699999999999996,1184.804,1370
2024-04-15 15:27:00,78.3,246.6869,1723,-4.599999999999998,6.9,6.699999999999999,1189.838,1347
2024-04-15 15:30:00,78.4,245.5801,1723,-4.699999999999999,7.000000000000001,6.599999999999998,1189.521,1405
2024-04-15 15:33:00,76.9,236.849,1723,-4.599999999999998,7.000000000000001,6.5000000000000036,1176.431,1405
2024-04-15 15:36:00,77.0,241.8909,1723,-4.699999999999996,7.000000000000001,6.600000000000001,1164.167,1405
2024-04-15 15:39:00,76.4,246.5639,1723,-4.599999999999998,6.700000000000001,6.5000000000000036,1165.964,1347
2024-04-15 15:42:00,77.4,246.441,1723,-4.699999999999996,6.9,6.600000000000001,1170.617,1347
2024-04-15 15:45:00,76.4,247.3018,1723,-4.699999999999996,6.800000000000001,6.5,1155.002,1347
2024-04-15 15:48:00,76.8,248.0396,1723,-4.699999999999996,6.800000000000001,6.5,1168.028,1347
2024-04-15 15:51:00,77.0,249.0234,1723,-4.699999999999996,6.799999999999999,6.5,1173.661,1347
2024-04-15 15:54:00,77.2,249.1464,1723,-4.699999999999996,6.800000000000001,6.600000000000001,1193.948,1347
2024-04-15 15:57:00,78.2,248.9005,1723,-4.799999999999997,6.9,6.700000000000003,1187.658,1370
2024-04-15 16:00:00,77.9,249.6383,1723,-4.599999999999998,6.800000000000001,6.4999999999999964,1190.822,1347
2024-04-15 16:03:00,78.9,248.5315,1723,-4.800000000000001,6.9,6.699999999999999,1212.272,1370
2024-04-15 16:06:00,79.3,248.0396,1723,-4.700000000000003,6.800000000000001,6.600000000000001,1221.924,1347
2024-04-15 16:09:00,79.5,246.195,1723,-4.800000000000004,7.1000000000000005,6.700000000000003,1232.103,1370
2024-04-15 16:12:00,78.4,242.3828,1724,-4.700000000000003,7.0,6.5,1203.245,1405
2024-04-15 16:15:00,78.7,241.7679,1724,-4.800000000000001,7.000000000000001,6.699999999999999,1206.69,1406
2024-04-15 16:18:00,78.6,238.2017,1724,-4.700000000000003,7.000000000000001,6.600000000000001,1195.9,1406
2024-04-15 16:21:00,77.0,234.7584,1724,-4.699999999999999,7.200000000000001,6.4999999999999964,1172.213,1406
2024-04-15 16:24:00,76.2,234.5125,1724,-4.599999999999998,7.1000000000000005,6.5000000000000036,1162.806,1405
2024-04-15 16:27:00,76.5,236.2341,1724,-4.599999999999998,7.1000000000000005,6.5000000000000036,1163.893,1405
2024-04-15 16:30:00,76.4,236.2341,1724,-4.699999999999999,7.1000000000000005,6.5000000000000036,1162.797,1406
2024-04-15 16:33:00,75.8,234.8814,1724,-4.600000000000001,7.1000000000000005,6.399999999999999,1157.382,1405
2024-04-15 17:48:00,70.6,212.7459,1725,-4.200000000000003,6.999999999999999,6.0,1047.301,457
2024-04-15 17:51:00,67.9,209.3027,1725,-4.099999999999998,6.999999999999999,5.800000000000001,1020.646,457
2024-04-15 17:54:00,67.9,215.6973,1725,-4.199999999999999,6.799999999999999,5.800000000000001,1022.975,439
2024-04-15 17:57:00,67.3,225.2894,1725,-4.0000000000000036,6.799999999999999,5.699999999999999,1007.435,450
2024-04-15 18:00:00,70.0,236.849,1725,-4.299999999999997,6.499999999999999,6.0,1052.226,374
2024-04-15 18:03:00,69.4,228.6097,1725,-4.300000000000004,6.699999999999999,6.100000000000001,1035.769,393
2024-04-15 18:06:00,69.1,224.4285,1725,-4.300000000000001,6.699999999999999,5.9999999999999964,1020.945,393
2024-04-15 18:09:00,68.7,225.6583,1725,-4.200000000000003,6.699999999999999,5.899999999999999,1028.187,393
2024-04-15 18:18:00,70.4,236.726,1726,-4.399999999999999,6.6,6.100000000000001,1051.949,374
2024-04-15 18:24:00,73.2,266.4858,1726,-4.400000000000002,6.0,6.300000000000001,1092.908,1713
2024-04-15 18:27:00,74.4,267.1007,1726,-4.599999999999998,6.3,6.400000000000002,1113.285,1313
2024-04-15 18:30:00,77.8,265.625,1726,-4.699999999999999,6.5,6.699999999999999,1186.98,1351
2024-04-15 18:33:00,78.8,265.0101,1726,-4.800000000000001,6.699999999999999,6.800000000000001,1211.322,1351
2024-04-15 18:36:00,78.7,260.952,1726,-4.800000000000001,6.8,6.800000000000001,1207.869,1350
2024-04-15 18:39:00,78.9,262.1817,1726,-4.800000000000001,6.699999999999999,6.699999999999999,1204.809,1350
2024-04-15 18:42:00,78.9,262.5506,1726,-4.799999999999997,6.699999999999999,6.799999999999997,1211.399,1351
2024-04-15 18:45:00,77.5,246.8099,1726,-4.699999999999999,7.0,6.599999999999998,1174.138,1405
2024-04-15 18:48:00,74.4,241.645,1726,-4.599999999999998,6.8999999999999995,6.400000000000002,1111.228,1405
2024-04-15 18:51:00,74.0,243.9815,1726,-4.599999999999998,6.8,6.400000000000002,1112.105,1347
2024-04-15 19:09:00,65.1,207.827,1726,-4.0,6.9,5.700000000000003,963.0262,441
2024-04-15 19:18:00,61.7,202.2931,1727,-3.8999999999999986,6.7,5.399999999999999,901.7182,345
2024-04-15 19:21:00,65.9,271.4048,1727,-4.0,5.8999999999999995,5.799999999999997,971.8937,1707
2024-04-15 19:27:00,70.4,266.1169,1727,-4.099999999999998,6.1,5.900000000000002,1039.868,1714
2024-04-15 19:30:00,70.8,259.1074,1727,-4.199999999999999,6.4,5.900000000000002,1036.789,1656
2024-04-15 19:33:00,71.6,256.033,1727,-4.300000000000001,6.4,6.0,1076.274,1656
2024-04-15 19:36:00,72.8,257.8776,1727,-4.300000000000001,6.5,6.100000000000001,1098.322,1656
2024-04-15 19:39:00,74.0,260.2141,1727,-4.199999999999999,6.4,6.100000000000001,1111.878,1656
2024-04-15 19:42:00,75.9,263.6574,1727,-4.300000000000001,6.5,6.300000000000001,1140.172,1586
2024-04-15 19:45:00,75.5,262.7966,1727,-4.400000000000002,6.5,6.199999999999999,1136.583,1340
2024-04-15 19:48:00,75.9,262.5506,1727,-4.300000000000001,6.5,6.199999999999999,1161.006,1586
2024-04-15 19:57:00,76.3,263.9034,1727,-4.400000000000002,6.6000000000000005,6.300000000000001,1161.215,1340
2024-04-15 20:00:00,75.4,261.5668,1727,-4.300000000000004,6.4,6.200000000000003,1140.853,1586
2024-04-15 20:03:00,75.4,260.2141,1727,-4.399999999999999,6.4,6.200000000000003,1138.476,1342
2024-04-15 20:06:00,74.8,258.7384,1727,-4.300000000000004,6.4,6.100000000000001,1119.975,1656
2024-04-15 20:09:00,73.4,256.8938,1727,-4.300000000000001,6.500000000000001,6.099999999999998,1095.045,1656
2024-04-15 20:12:00,72.4,254.8032,1727,-4.199999999999999,6.500000000000001,6.099999999999998,1077.187,1656
2024-04-15 20:15:00,73.8,258.8614,1728,-4.300000000000001,6.4,5.9999999999999964,1090.991,1656
2024-04-15 20:18:00,73.2,254.6803,1728,-4.300000000000001,6.500000000000001,6.099999999999998,1080.239,1656
2024-04-15 20:24:00,70.8,248.2856,1728,-4.100000000000001,6.500000000000001,5.800000000000001,1032.794,1657
2024-04-15 20:27:00,70.6,250.8681,1728,-4.100000000000001,6.4,5.800000000000001,1034.513,1657
2024-04-15 20:30:00,70.8,250.1302,1728,-4.199999999999999,6.500000000000001,5.899999999999999,1038.52,1657
2024-04-15 20:33:00,70.8,246.195,1728,-4.099999999999998,6.4,5.799999999999997,1036.209,1657
2024-04-15 20:36:00,70.4,246.441,1728,-4.099999999999998,6.3999999999999995,5.799999999999997,1028.951,1657
2024-04-15 20:39:00,70.0,243.3666,1728,-4.0,6.6000000000000005,5.799999999999997,1022.724,1654
2024-04-15 20:42:00,70.0,242.8747,1728,-4.099999999999998,6.500000000000001,5.799999999999997,1021.791,1654
2024-04-15 20:45:00,69.3,237.8328,1728,-4.0,6.700000000000001,5.699999999999996,1017.847,318
2024-04-15 20:48:00,69.4,239.8003,1728,-4.100000000000001,6.6000000000000005,5.799999999999997,1010.249,1654
2024-04-15 20:51:00,69.0,239.9233,1728,-4.0,6.499999999999999,5.799999999999997,1008.651,1654
2024-04-15 20:54:00,68.7,238.8166,1728,-3.8999999999999986,6.500000000000001,5.700000000000003,1000.989,427
2024-04-15 20:57:00,68.7,239.3084,1728,-4.0,6.499999999999999,5.700000000000003,1002.222,1654
2024-04-15 21:00:00,68.2,236.726,1728,-4.0,6.499999999999999,5.700000000000003,996.7534,1654
2024-04-15 21:09:00,66.3,232.4219,1728,-3.8999999999999986,6.499999999999999,5.599999999999998,963.8304,427
2024-04-15 21:12:00,66.0,254.5573,1729,-3.8999999999999986,6.199999999999999,5.4999999999999964,948.6986,1670
2024-04-15 21:15:00,66.9,255.91,1729,-3.8999999999999986,6.0,5.599999999999998,969.4532,1670
2024-04-15 21:18:00,67.0,251.36,1729,-4.0,6.0,5.699999999999999,965.6321,1667
2024-04-15 21:21:00,66.9,257.1397,1729,-4.0,6.1,5.599999999999998,972.7724,1651
2024-04-15 21:24:00,67.3,256.4019,1729,-4.0,6.0,5.699999999999999,978.4084,1669
2024-04-15 21:27:00,67.5,253.4505,1729,-4.0,6.1,5.599999999999998,973.425,1667
2024-04-15 21:30:00,67.2,255.91,1729,-4.0,6.1,5.699999999999999,973.0713,1651
2024-04-15 21:42:00,66.0,239.1855,1729,-3.900000000000002,6.300000000000001,5.5000000000000036,960.6382,1654
2024-04-15 21:51:00,64.1,226.765,1729,-3.8000000000000007,6.300000000000001,5.400000000000002,926.1942,532
2024-04-15 21:54:00,65.7,290.7118,1729,-3.799999999999997,5.800000000000001,5.5,944.2993,1765
2024-04-15 22:00:00,66.7,299.9349,1729,-4.0,5.6000000000000005,5.700000000000003,966.9297,1156
2024-04-15 22:03:00,65.7,232.2989,1729,-4.300000000000001,6.300000000000001,5.899999999999999,950.479,406
2024-04-15 22:09:00,63.8,224.4285,1729,-4.0,6.299999999999999,5.699999999999996,921.8909,408
2024-04-15 22:12:00,56.1,190.2416,1730,-3.400000000000002,6.299999999999999,5.0,799.1831,897
2024-04-15 22:18:00,55.2,193.6849,1730,-3.3000000000000007,6.199999999999999,4.700000000000003,789.226,897
2024-04-15 22:21:00,55.0,219.3866,1730,-3.1000000000000014,5.799999999999999,4.600000000000001,790.3064,643
2024-04-15 22:24:00,55.4,226.5191,1730,-3.5,5.199999999999999,4.799999999999997,789.9275,574
2024-04-15 22:30:00,54.8,207.827,1730,-3.3999999999999986,5.199999999999999,4.699999999999999,772.5881,478
2024-04-15 22:33:00,60.1,256.033,1730,-3.8999999999999986,5.300000000000001,5.5,860.5939,614
2024-04-15 22:39:00,61.3,252.5897,1730,-4.0,5.4,5.600000000000001,876.5012,614
2024-04-15 22:48:00,63.2,256.4019,1730,-4.300000000000001,5.6,6.0,904.33,1708
2024-04-15 22:51:00,63.7,254.4343,1730,-4.299999999999997,5.6,5.899999999999999,911.5647,1708
2024-04-15 22:54:00,64.0,233.2827,1730,-4.300000000000001,5.700000000000001,6.0000000000000036,924.3174,1622
2024-04-15 23:00:00,63.2,236.3571,1730,-4.199999999999999,6.1000000000000005,5.800000000000001,904.6583,406
2024-04-15 23:12:00,59.9,221.2312,1731,-4.0,6.0,5.4999999999999964,852.875,486
2024-04-15 23:15:00,59.1,221.8461,1731,-3.8999999999999986,5.8999999999999995,5.400000000000002,842.4962,486
2024-04-15 23:27:00,60.3,232.5449,1731,-4.0,5.800000000000001,5.4999999999999964,857.5409,618
2024-04-15 23:30:00,60.1,234.2665,1731,-4.0,5.800000000000001,5.4999999999999964,860.1511,618
2024-04-15 23:33:00,60.3,238.6936,1731,-4.100000000000001,5.6,5.599999999999998,860.3597,1623
2024-04-15 23:42:00,60.1,235.0043,1731,-4.0,5.6,5.4999999999999964,854.9036,618
2024-04-15 23:45:00,60.1,240.2922,1731,-4.100000000000001,5.6,5.699999999999999,856.1484,1623
2024-04-15 23:48:00,65.3,278.4144,1731,-4.400000000000002,5.4,6.0,938.0131,1805
2024-04-15 23:54:00,64.8,264.0263,1731,-4.300000000000001,5.5,5.899999999999999,931.5417,1853
2024-04-15 23:57:00,64.8,267.5926,1731,-4.300000000000001,5.5,5.9999999999999964,933.37,1853
2024-04-16 00:00:00,64.6,269.3142,1731,-4.300000000000001,5.4,5.9999999999999964,928.4871,1853
2024-04-16 00:06:00,64.7,269.5602,1731,-4.300000000000001,5.4,5.9999999999999964,930.3534,1853
2024-04-16 00:30:00,65.1,274.3562,1732,-4.300000000000001,5.300000000000001,5.9999999999999964,931.744,1805
2024-04-16 00:36:00,64.8,275.7089,1732,-4.300000000000001,5.4,5.9999999999999964,931.9042,1805
2024-04-16 00:39:00,64.7,276.3238,1732,-4.300000000000001,5.299999999999999,5.9999999999999964,926.7546,1805
2024-04-16 00:45:00,64.7,278.1684,1732,-4.399999999999999,5.299999999999999,5.9999999999999964,930.2611,1805
2024-04-16 00:48:00,64.6,276.3238,1732,-4.300000000000001,5.299999999999999,5.9999999999999964,927.4406,1805
2024-04-16 00:51:00,64.6,277.4306,1732,-4.400000000000002,5.3,6.0000000000000036,927.1122,1805
2024-04-16 00:57:00,64.7,277.9225,1732,-4.300000000000001,5.3,6.0000000000000036,924.1945,1805
2024-04-16 01:00:00,64.4,278.5373,1732,-4.300000000000001,5.2,6.0000000000000036,923.6605,1805
2024-04-16 01:06:00,64.4,277.9225,1732,-4.400000000000002,5.3,6.0000000000000036,924.367,1805
2024-04-16 01:09:00,64.4,279.3981,1733,-4.300000000000001,5.2,6.0000000000000036,924.1005,1805
2024-04-16 01:15:00,64.4,277.5535,1733,-4.300000000000001,5.2,5.900000000000002,926.6136,1805
2024-04-16 01:18:00,64.4,278.5373,1733,-4.300000000000001,5.2,5.900000000000002,927.8405,1805
2024-04-16 01:21:00,64.7,278.7833,1733,-4.300000000000001,5.2,5.900000000000002,926.7623,1805
2024-04-16 01:27:00,64.4,279.7671,1733,-4.300000000000001,5.2,6.0000000000000036,924.7195,1805
2024-04-16 01:30:00,64.1,275.7089,1733,-4.300000000000001,5.2,5.900000000000002,914.2715,1805
2024-04-16 01:36:00,64.0,275.34,1733,-4.300000000000001,5.2,5.900000000000002,910.9728,1764
2024-04-16 01:39:00,63.3,276.3238,1733,-4.300000000000001,5.1000000000000005,5.800000000000001,904.825,1764
2024-04-16 01:42:00,61.9,267.7156,1733,-4.199999999999999,5.2,5.800000000000001,894.1199,1764
2024-04-16 01:51:00,60.7,265.8709,1733,-4.0,5.1000000000000005,5.5000000000000036,862.4641,1704
2024-04-16 01:57:00,59.9,265.748,1733,-4.0,5.1000000000000005,5.5000000000000036,858.5165,1704
2024-04-16 02:00:00,58.5,262.7966,1733,-3.8999999999999986,4.8999999999999995,5.299999999999997,831.9774,1740
2024-04-16 02:06:00,57.5,258.8614,1733,-3.799999999999997,4.8999999999999995,5.199999999999999,817.2135,551
2024-04-16 02:09:00,56.5,255.4181,1733,-3.6999999999999993,4.8999999999999995,5.099999999999998,807.8136,551
2024-04-16 02:12:00,56.7,254.6803,1734,-3.6999999999999993,4.999999999999999,5.199999999999999,805.1366,551
2024-04-16 02:18:00,56.7,254.5573,1734,-3.6999999999999993,4.999999999999999,5.199999999999999,805.1514,551
2024-04-16 02:21:00,55.0,253.8194,1734,-3.6000000000000014,4.8,5.0,778.4059,550
2024-04-16 02:27:00,54.6,255.0492,1734,-3.6000000000000014,4.7,5.0,774.0493,550
2024-04-16 02:30:00,54.2,255.6641,1734,-3.5,4.6000000000000005,4.900000000000002,762.914,776
2024-04-16 02:36:00,54.2,255.1722,1734,-3.5,4.6000000000000005,4.900000000000002,763.1984,776
2024-04-16 02:39:00,53.4,254.0654,1734,-3.400000000000002,4.500000000000001,4.800000000000001,749.7321,776
2024-04-16 02:54:00,52.4,252.0978,1734,-3.400000000000002,4.500000000000001,4.699999999999999,731.2266,703
2024-04-16 04:09:00,51.0,255.787,1735,-3.200000000000003,4.3999999999999995,4.600000000000001,706.2725,760
2024-04-16 04:21:00,51.0,258.2465,1736,-3.200000000000003,4.3,4.5,707.3613,760
2024-04-16 05:06:00,51.0,262.1817,1736,-3.200000000000003,4.2,4.5,705.3766,752
2024-04-16 05:09:00,51.0,267.4696,1736,-3.3000000000000007,4.2,4.600000000000001,705.4792,752
2024-04-16 05:12:00,51.3,267.1007,1736,-3.3000000000000007,4.1,4.600000000000001,709.772,752
2024-04-16 05:15:00,51.3,267.7156,1737,-3.3000000000000007,4.1,4.600000000000001,705.3168,752
2024-04-16 05:18:00,51.3,268.2075,1737,-3.3000000000000007,4.1,4.600000000000001,702.2211,752
2024-04-16 05:21:00,51.3,269.9291,1737,-3.3000000000000007,4.1,4.600000000000001,708.9838,752
2024-04-16 05:24:00,51.4,272.0197,1737,-3.3000000000000007,4.1,4.600000000000001,711.0494,750
2024-04-16 05:27:00,51.3,268.3304,1737,-3.3000000000000007,4.1,4.600000000000001,708.9888,752
2024-04-16 05:33:00,51.3,273.8643,1737,-3.3000000000000007,4.1,4.600000000000001,703.1694,750
2024-04-16 05:36:00,51.4,281.4887,1737,-3.400000000000002,4.0,4.700000000000003,712.6515,1071
2024-04-16 05:39:00,51.6,282.3495,1737,-3.400000000000002,3.9000000000000004,4.700000000000003,707.8098,1071
2024-04-16 05:42:00,51.4,283.4563,1737,-3.3000000000000007,4.0,4.700000000000003,710.9133,1071
2024-04-16 05:45:00,52.4,311.0026,1737,-3.5,3.8000000000000007,4.800000000000001,723.6332,1046
2024-04-16 05:48:00,53.0,307.4363,1737,-3.5,3.8000000000000007,4.800000000000001,731.2632,1046
2024-04-16 05:51:00,53.0,309.158,1737,-3.5,3.9000000000000004,4.900000000000002,724.7556,1046
2024-04-16 05:54:00,53.0,307.6823,1737,-3.5,3.8000000000000007,4.900000000000002,731.9443,1046
2024-04-16 06:03:00,56.8,297.5984,1737,-3.900000000000002,4.200000000000001,5.300000000000001,787.3146,1098
2024-04-16 06:15:00,58.3,292.3105,1738,-4.0,4.5,5.5,814.9269,1104
2024-04-16 06:18:00,58.5,291.6956,1738,-4.0,4.6,5.5,821.1461,1102
2024-04-16 06:21:00,58.9,292.1875,1738,-3.8999999999999986,4.5,5.5,820.0247,1098
2024-04-16 06:24:00,58.9,291.0807,1738,-4.0,4.6,5.5,818.2954,1792
2024-04-16 06:27:00,58.7,292.9254,1738,-4.0,4.6,5.5,823.702,1098
2024-04-16 06:30:00,59.1,295.3848,1738,-3.8999999999999986,4.5,5.5,822.7158,1098
2024-04-16 06:36:00,59.3,295.6308,1738,-4.0,4.6,5.5,826.0417,1098
