Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2024-04-21 18:15:00,61.7,257.5087,1839,-4.099999999999998,5.8,5.799999999999997,864.7734,1695
2024-04-21 18:21:00,61.9,256.4019,1839,-4.199999999999999,5.7,5.799999999999997,859.128,1695
2024-04-21 18:24:00,61.9,255.787,1840,-4.100000000000001,5.7,5.800000000000001,864.486,1695
2024-04-21 18:30:00,62.1,256.4019,1840,-4.100000000000001,5.7,5.800000000000001,862.5735,1695
2024-04-21 18:33:00,61.8,256.2789,1840,-4.0,5.7,5.699999999999999,863.8049,1695
2024-04-21 18:45:00,61.5,256.033,1840,-4.099999999999998,5.7,5.699999999999999,861.3636,1695
2024-04-21 18:51:00,61.5,257.1397,1840,-4.099999999999998,5.7,5.699999999999999,858.7397,1695
2024-04-21 18:54:00,61.7,258.1235,1840,-4.099999999999998,5.6,5.800000000000001,863.0579,1695
2024-04-21 19:00:00,61.5,256.5249,1840,-4.099999999999998,5.6,5.800000000000001,861.5167,1695
2024-04-21 19:06:00,61.5,256.2789,1840,-4.0,5.7,5.699999999999999,860.3608,1695
2024-04-21 19:12:00,61.3,253.9424,1840,-4.0,5.7,5.699999999999999,858.6746,614
2024-04-21 19:24:00,61.3,247.6707,1840,-4.100000000000001,5.8,5.700000000000003,854.2039,616
2024-04-21 19:27:00,60.1,248.6545,1841,-4.0,5.7,5.599999999999998,841.017,616
2024-04-21 20:03:00,59.5,245.5801,1841,-4.0,5.8,5.600000000000001,827.9688,616
2024-04-21 20:06:00,58.5,238.6936,1841,-3.900000000000002,5.8,5.5,810.9954,617
2024-04-21 20:12:00,58.3,238.6936,1841,-3.900000000000002,5.8,5.5,810.2601,617
2024-04-21 20:27:00,56.5,229.5935,1842,-3.6999999999999993,5.8,5.199999999999999,786.5673,567
2024-04-21 22:00:00,54.2,220.6163,1843,-3.5,5.6000000000000005,4.900000000000002,750.2054,575
2024-04-21 22:03:00,57.9,257.7546,1843,-2.700000000000003,5.8,4.200000000000003,787.6076,629
2024-04-21 22:09:00,57.3,251.114,1843,-2.8999999999999986,5.6000000000000005,4.399999999999999,777.3842,629
2024-04-21 22:12:00,59.3,254.0654,1843,-3.0,5.6,4.5,801.748,819
2024-04-21 22:18:00,59.3,251.4829,1843,-2.900000000000002,5.800000000000001,4.5,802.1896,819
2024-04-21 22:21:00,59.3,250.2532,1843,-3.0,5.800000000000001,4.5,799.1594,819
2024-04-21 22:24:00,59.9,254.0654,1844,-3.0,5.700000000000001,4.5,808.0347,819
2024-04-21 22:30:00,59.9,254.5573,1844,-3.0,5.700000000000001,4.5,813.0519,819
2024-04-21 22:33:00,59.7,254.6803,1844,-3.1999999999999993,5.6,4.699999999999999,808.8316,820
2024-04-21 22:39:00,59.5,250.8681,1844,-3.1999999999999993,5.699999999999999,4.699999999999999,809.7391,820
2024-04-21 22:42:00,59.5,245.8261,1844,-3.1999999999999993,5.800000000000001,4.699999999999999,806.0965,820
2024-04-21 22:48:00,59.3,246.5639,1844,-3.1999999999999993,5.800000000000001,4.699999999999999,803.9881,820
2024-04-21 22:51:00,59.5,246.195,1844,-3.1000000000000014,5.700000000000001,4.700000000000003,807.1099,820
2024-04-21 22:54:00,60.5,251.114,1844,-3.1999999999999993,5.699999999999999,4.699999999999999,826.4677,820
2024-04-21 23:09:00,59.9,250.1302,1844,-3.1999999999999993,5.6,4.699999999999999,816.4456,820
2024-04-21 23:12:00,59.9,251.7289,1844,-3.1999999999999993,5.6,4.699999999999999,819.1832,820
2024-04-21 23:15:00,59.7,248.0396,1844,-3.1999999999999993,5.699999999999999,4.699999999999999,815.0707,820
2024-04-21 23:18:00,59.7,245.4572,1844,-3.1999999999999993,5.6,4.699999999999999,812.7108,820
2024-04-21 23:21:00,59.5,245.9491,1844,-3.1000000000000014,5.699999999999999,4.600000000000001,800.4581,820
2024-04-21 23:24:00,59.7,242.2598,1844,-3.1999999999999993,5.699999999999999,4.599999999999998,816.6502,820
2024-04-21 23:27:00,59.5,242.2598,1844,-3.1000000000000014,5.799999999999999,4.600000000000001,803.6273,820
2024-04-21 23:30:00,59.5,243.1207,1845,-3.1999999999999993,5.699999999999999,4.699999999999999,815.4514,820
2024-04-21 23:33:00,59.5,246.195,1845,-3.1999999999999993,5.699999999999999,4.699999999999999,812.6269,820
2024-04-21 23:36:00,59.3,244.5963,1845,-3.1999999999999993,5.6,4.699999999999999,812.3292,820
2024-04-21 23:39:00,59.7,239.1855,1845,-3.1999999999999993,5.699999999999999,4.599999999999998,809.8323,190
2024-04-21 23:42:00,58.3,239.4314,1845,-3.1999999999999993,5.799999999999999,4.599999999999998,810.3167,190
2024-04-21 23:45:00,59.5,242.2598,1845,-3.1000000000000014,5.699999999999999,4.600000000000001,811.1751,820
2024-04-21 23:48:00,59.7,242.5058,1845,-3.0,5.699999999999999,4.600000000000001,795.8943,632
2024-04-21 23:51:00,59.3,241.7679,1845,-3.0,5.699999999999999,4.600000000000001,808.5021,632
2024-04-21 23:54:00,59.3,241.522,1845,-3.0,5.699999999999999,4.400000000000002,766.101,632
2024-04-21 23:57:00,56.5,238.5706,1845,-3.0,5.5,4.300000000000001,813.2036,638
2024-04-22 00:03:00,57.1,239.1855,1845,-3.0,5.5,4.400000000000002,821.8079,638
2024-04-22 00:09:00,57.2,232.5449,1845,-2.900000000000002,5.5,4.300000000000001,779.1282,638
2024-04-22 00:24:00,57.1,233.2827,1845,-2.8999999999999986,5.6000000000000005,4.399999999999999,774.1481,638
2024-04-22 00:30:00,56.7,234.7584,1846,-2.8999999999999986,5.6000000000000005,4.299999999999997,797.4937,638
2024-04-22 00:33:00,56.9,235.4962,1846,-2.8999999999999986,5.500000000000001,4.399999999999999,774.1806,638
2024-04-22 00:36:00,56.5,232.5449,1846,-2.8999999999999986,5.500000000000001,4.299999999999997,764.8087,638
2024-04-22 00:39:00,56.6,231.807,1846,-2.8999999999999986,5.6000000000000005,4.299999999999997,769.625,638
2024-04-22 00:42:00,56.3,232.4219,1846,-2.8999999999999986,5.500000000000001,4.299999999999997,772.998,638
2024-04-22 00:57:00,57.5,234.7584,1846,-2.8999999999999986,5.499999999999999,4.300000000000001,772.1905,638
2024-04-22 01:00:00,55.9,233.8976,1846,-2.8999999999999986,5.5,4.300000000000001,754.0873,638
2024-04-22 01:03:00,54.8,231.93,1846,-2.8999999999999986,5.3999999999999995,4.199999999999999,739.3625,638
2024-04-22 01:06:00,54.4,232.2989,1846,-2.8000000000000007,5.3999999999999995,4.199999999999999,736.3779,638
2024-04-22 01:09:00,54.7,231.0692,1846,-2.8000000000000007,5.3999999999999995,4.199999999999999,740.5128,638
2024-04-22 01:12:00,54.8,231.4381,1846,-2.8000000000000007,5.3999999999999995,4.199999999999999,742.4261,638
2024-04-22 01:15:00,54.8,231.3151,1846,-2.900000000000002,5.3999999999999995,4.200000000000003,742.8435,638
2024-04-22 01:18:00,54.8,232.9138,1846,-2.8000000000000007,5.3999999999999995,4.200000000000003,744.6646,638
2024-04-22 01:21:00,54.8,232.9138,1846,-2.8000000000000007,5.3999999999999995,4.200000000000003,745.8599,638
2024-04-22 01:24:00,54.6,232.0529,1846,-2.8999999999999986,5.3999999999999995,4.300000000000001,743.2091,638
2024-04-22 01:27:00,54.4,232.9138,1846,-2.8999999999999986,5.3999999999999995,4.199999999999999,729.4404,638
2024-04-22 01:30:00,53.8,230.8232,1847,-2.8000000000000007,5.3999999999999995,4.199999999999999,729.2424,638
2024-04-22 01:33:00,54.0,231.684,1847,-2.8999999999999986,5.3,4.199999999999999,732.8076,636
2024-04-22 01:36:00,54.4,232.4219,1847,-2.8999999999999986,5.3999999999999995,4.199999999999999,734.6359,638
2024-04-22 01:39:00,54.2,231.1921,1847,-2.8999999999999986,5.3999999999999995,4.199999999999999,736.7273,638
2024-04-22 03:15:00,49.9,224.3056,1848,-2.5,5.1000000000000005,3.8000000000000007,667.6413,661
2024-04-22 03:18:00,49.9,225.0434,1848,-2.5,4.8999999999999995,3.8000000000000007,663.7953,661
2024-04-22 03:21:00,49.7,224.0596,1848,-2.5,4.999999999999999,3.8000000000000007,660.2794,661
2024-04-22 03:24:00,49.7,224.5515,1848,-2.5,4.999999999999999,3.8000000000000007,666.8397,661
2024-04-22 03:27:00,49.5,225.0434,1848,-2.5,4.8999999999999995,3.6999999999999993,662.6249,661
2024-04-22 03:30:00,49.5,223.8137,1849,-2.5,4.999999999999999,3.6999999999999993,661.2285,661
2024-04-22 03:33:00,49.3,224.9204,1849,-2.5,4.999999999999999,3.6999999999999993,657.4766,661
2024-04-22 03:36:00,49.3,224.6745,1849,-2.6000000000000014,4.999999999999999,3.8000000000000007,655.5547,661
2024-04-22 03:39:00,49.1,225.0434,1849,-2.6000000000000014,4.8999999999999995,3.700000000000003,654.2302,661
2024-04-22 03:42:00,49.1,223.1988,1849,-2.5,4.8999999999999995,3.700000000000003,648.7149,661
2024-04-22 03:45:00,48.5,225.7813,1849,-2.5,4.8999999999999995,3.700000000000003,648.3705,661
2024-04-22 03:48:00,48.5,225.5353,1849,-2.5,4.8999999999999995,3.700000000000003,650.3648,661
2024-04-22 03:51:00,48.3,226.3961,1849,-2.5,4.7,3.700000000000003,645.6846,661
2024-04-22 03:54:00,48.3,224.3056,1849,-2.5,4.8,3.6000000000000014,646.5553,661
2024-04-22 03:57:00,48.3,225.6583,1849,-2.400000000000002,4.8,3.6000000000000014,645.8791,661
2024-04-22 04:00:00,48.1,224.0596,1849,-2.400000000000002,4.8,3.6000000000000014,641.1748,661
2024-04-22 04:03:00,47.5,226.888,1849,-2.3999999999999986,4.8,3.599999999999998,636.14,661
2024-04-22 04:06:00,47.7,225.1664,1849,-2.5,4.8,3.599999999999998,637.6398,661
2024-04-22 04:09:00,47.7,225.6583,1849,-2.3999999999999986,4.8,3.599999999999998,634.4271,661
2024-04-22 04:12:00,47.3,224.4285,1849,-2.3999999999999986,4.7,3.5,629.1199,661
2024-04-22 04:15:00,47.0,223.6907,1849,-2.3999999999999986,4.7,3.5,628.1013,661
2024-04-22 04:18:00,47.3,225.0434,1849,-2.3999999999999986,4.6000000000000005,3.5,631.6541,661
2024-04-22 04:21:00,46.5,226.1502,1849,-2.3000000000000007,4.6000000000000005,3.599999999999998,635.0195,662
2024-04-22 04:24:00,47.1,226.2731,1849,-2.3999999999999986,4.6000000000000005,3.5,623.3859,661
2024-04-22 04:27:00,47.0,227.9948,1849,-2.3000000000000007,4.6000000000000005,3.5,607.6917,662
2024-04-22 04:30:00,47.5,226.765,1850,-2.3000000000000007,4.6000000000000005,3.5,632.9067,662
2024-04-22 04:33:00,47.5,227.6259,1850,-2.3999999999999986,4.6000000000000005,3.5,632.4614,662
2024-04-22 04:36:00,47.1,227.6259,1850,-2.3999999999999986,4.6000000000000005,3.5,626.5735,662
2024-04-22 04:39:00,47.3,227.011,1850,-2.3000000000000007,4.6000000000000005,3.5,626.7792,662
2024-04-22 04:42:00,47.3,228.1178,1850,-2.3999999999999986,4.6000000000000005,3.5,629.2822,662
2024-04-22 04:45:00,46.7,229.4705,1850,-2.3000000000000007,4.5,3.400000000000002,607.4428,662
2024-04-22 04:48:00,47.4,229.9624,1850,-2.3000000000000007,4.5,3.5,632.6331,662
2024-04-22 04:51:00,46.7,227.9948,1850,-2.3000000000000007,4.5,3.400000000000002,611.5811,662
2024-04-22 04:54:00,46.4,227.5029,1850,-2.3000000000000007,4.5,3.400000000000002,609.3141,662
2024-04-22 04:57:00,45.6,228.8556,1850,-2.1000000000000014,4.200000000000001,3.3000000000000007,570.9105,66
2024-04-22 05:00:00,46.2,227.9948,1850,-2.200000000000003,4.200000000000001,3.3000000000000007,620.6743,66
2024-04-22 05:03:00,47.4,230.0854,1850,-2.200000000000003,4.200000000000001,3.400000000000002,571.8987,66
2024-04-22 05:06:00,43.7,233.7746,1850,-2.3000000000000007,4.300000000000001,3.5,549.3574,662
2024-04-22 05:09:00,47.7,238.2017,1850,-2.3999999999999986,4.4,3.599999999999998,633.8533,662
2024-04-22 05:15:00,47.3,236.726,1850,-2.3999999999999986,4.500000000000001,3.599999999999998,570.5613,662
2024-04-22 05:18:00,47.7,235.9881,1850,-2.3000000000000007,4.4,3.599999999999998,633.865,662
2024-04-22 05:21:00,47.9,239.4314,1850,-2.3999999999999986,4.500000000000001,3.599999999999998,624.4879,662
2024-04-22 05:57:00,48.7,247.1788,1851,-2.5,4.5,3.700000000000003,641.2671,663
2024-04-22 06:00:00,49.7,246.195,1851,-2.599999999999998,4.6,3.8999999999999986,654.876,663
2024-04-22 06:03:00,50.4,250.2532,1851,-2.6000000000000014,4.700000000000001,3.900000000000002,668.1122,663
2024-04-22 06:24:00,54.0,255.2951,1851,-2.900000000000002,5.0,4.200000000000003,716.7491,673
2024-04-22 06:27:00,54.0,256.2789,1851,-2.900000000000002,5.0,4.200000000000003,717.3022,673
2024-04-22 06:51:00,53.6,262.6736,1852,-2.8000000000000007,4.800000000000001,4.199999999999999,716.085,673
2024-04-22 06:54:00,54.2,259.9682,1852,-2.8000000000000007,4.800000000000001,4.199999999999999,719.5757,673
2024-04-22 06:57:00,54.4,259.1074,1852,-2.8000000000000007,4.9,4.199999999999999,722.8848,673
2024-04-22 07:00:00,54.4,261.3209,1852,-2.6999999999999993,4.9,4.099999999999998,720.7542,673
2024-04-22 07:03:00,54.6,259.1074,1852,-2.8000000000000007,4.9,4.199999999999999,722.4879,673
2024-04-22 07:06:00,54.4,262.6736,1852,-2.8000000000000007,4.9,4.100000000000001,716.0174,673
2024-04-22 07:09:00,54.2,261.8128,1852,-2.8000000000000007,4.800000000000001,4.100000000000001,718.3889,673
2024-04-22 07:12:00,54.4,264.3953,1852,-2.8000000000000007,4.9,4.100000000000001,723.029,673
2024-04-22 07:15:00,54.8,262.4277,1852,-2.6999999999999993,5.0,4.100000000000001,726.2656,673
2024-04-22 07:18:00,55.8,269.5602,1852,-2.900000000000002,5.0,4.300000000000001,747.1013,761
2024-04-22 07:21:00,57.7,292.0645,1852,-3.0,4.8,4.5,772.4222,1134
2024-04-22 07:24:00,59.7,298.3362,1852,-3.1000000000000014,4.8,4.600000000000001,829.5942,1134
2024-04-22 07:27:00,61.9,299.566,1852,-3.1000000000000014,5.1,6.0,862.9342,1134
2024-04-22 07:30:00,62.1,297.7213,1853,-3.8000000000000007,4.8999999999999995,5.399999999999999,857.8376,1789
2024-04-22 07:33:00,59.3,232.4219,1853,-3.599999999999998,5.000000000000001,5.099999999999998,789.6604,546
2024-04-22 07:36:00,54.2,226.3961,1853,-3.1999999999999993,5.499999999999999,4.5,725.1276,516
2024-04-22 07:39:00,51.0,249.2694,1853,-2.900000000000002,5.1000000000000005,4.199999999999999,692.8653,756
2024-04-22 07:42:00,50.1,293.1713,1853,-2.8000000000000007,4.7,4.100000000000001,681.2851,1085
2024-04-22 07:45:00,51.6,273.8643,1853,-3.0,4.4,4.300000000000001,693.9803,770
2024-04-22 07:48:00,52.3,272.0197,1853,-3.0,4.5,4.400000000000002,700.2611,770
2024-04-22 07:51:00,52.2,273.7413,1853,-2.8999999999999986,4.4,4.300000000000001,705.8355,770
2024-04-22 07:54:00,54.0,285.3009,1853,-3.099999999999998,4.5,4.5,737.7794,749
2024-04-22 07:57:00,54.6,277.1846,1853,-3.1999999999999993,4.699999999999999,4.599999999999998,741.6367,785
2024-04-22 08:00:00,54.6,275.34,1853,-3.200000000000003,4.699999999999999,4.600000000000001,738.0645,785
2024-04-22 08:15:00,58.1,268.9453,1853,-3.3000000000000007,5.0,4.900000000000002,790.3971,778
2024-04-22 08:18:00,58.1,261.4438,1853,-3.400000000000002,5.1,4.800000000000001,791.0744,778
2024-04-22 08:21:00,57.5,251.6059,1853,-3.3999999999999986,5.200000000000001,4.799999999999997,783.0211,554
2024-04-22 08:24:00,57.7,248.9005,1853,-3.3000000000000007,5.300000000000001,4.699999999999999,785.6701,822
2024-04-22 08:27:00,58.3,250.4991,1853,-3.3000000000000007,5.300000000000001,4.800000000000001,791.5277,834
2024-04-22 08:30:00,57.3,248.5315,1854,-3.400000000000002,5.2,4.699999999999999,737.9499,554
2024-04-22 08:33:00,60.1,251.4829,1854,-3.400000000000002,5.6,5.0,810.0187,821
2024-04-22 08:39:00,61.1,261.4438,1854,-3.599999999999998,5.5,5.099999999999998,850.7324,817
2024-04-22 08:42:00,62.3,264.3953,1854,-3.6000000000000014,5.5,5.200000000000003,857.5831,817
2024-04-22 08:45:00,62.3,269.5602,1854,-3.6000000000000014,5.300000000000001,5.200000000000003,859.6672,798
2024-04-22 08:48:00,62.7,272.3886,1854,-3.700000000000003,5.4,5.200000000000003,862.6241,158
2024-04-22 08:51:00,63.4,297.2295,1854,-3.700000000000003,5.4,5.300000000000001,886.7289,1157
2024-04-22 08:54:00,67.3,292.3105,1854,-4.0,5.4,5.600000000000001,951.7841,1155
2024-04-22 08:57:00,66.9,285.7928,1854,-3.8000000000000007,5.4,5.5,949.1481,1769
2024-04-22 09:00:00,66.9,283.7022,1854,-3.8000000000000007,5.500000000000001,5.5,949.7468,1765
2024-04-22 09:06:00,66.3,284.0712,1854,-3.6999999999999993,5.6,5.300000000000001,943.7458,1765
2024-04-22 09:09:00,66.4,268.2075,1854,-3.8999999999999986,5.8999999999999995,5.600000000000001,944.7425,1685
2024-04-22 09:12:00,66.0,258.2465,1854,-3.900000000000002,5.8999999999999995,5.5000000000000036,941.4324,1670
2024-04-22 09:15:00,65.9,251.114,1854,-3.8000000000000007,6.1000000000000005,5.4999999999999964,942.3401,193
2024-04-22 09:18:00,66.3,254.6803,1854,-3.8999999999999986,6.0,5.5,942.0594,1670
2024-04-22 09:21:00,65.9,255.91,1854,-3.8000000000000007,5.800000000000001,5.400000000000002,938.7109,623
2024-04-22 09:24:00,65.9,261.9358,1854,-3.8999999999999986,5.700000000000001,5.4999999999999964,940.9702,1707
2024-04-22 09:27:00,66.4,259.3533,1854,-3.8000000000000007,5.800000000000001,5.5,950.9385,1670
2024-04-22 09:30:00,67.5,258.8614,1855,-4.0,5.9,5.600000000000001,967.3234,1669
2024-04-22 09:33:00,68.5,266.3629,1855,-4.0,6.0,5.700000000000003,997.3419,1685
2024-04-22 09:36:00,70.8,273.7413,1855,-4.0,5.800000000000001,5.699999999999996,1036.327,1565
2024-04-22 09:39:00,72.0,273.1265,1855,-4.199999999999999,6.0,5.899999999999999,1071.422,1567
2024-04-22 09:42:00,73.0,275.0941,1855,-4.199999999999999,6.0,6.100000000000001,1094.821,1567
2024-04-22 09:45:00,74.8,274.9711,1855,-4.199999999999999,6.1,5.9999999999999964,1148.979,1567
2024-04-22 09:54:00,75.8,255.1722,1855,-4.300000000000004,6.7,6.100000000000001,1149.916,299
2024-04-22 10:00:00,71.2,244.1044,1855,-4.0,6.6000000000000005,5.800000000000004,1041.775,318
2024-04-22 10:06:00,69.3,229.3475,1855,-4.0,6.699999999999999,5.600000000000001,1015.74,449
2024-04-22 10:09:00,67.7,228.9786,1855,-3.8000000000000007,6.700000000000001,5.5,999.2828,426
2024-04-22 10:12:00,66.9,229.2245,1855,-3.700000000000003,6.6000000000000005,5.399999999999999,975.8995,426
2024-04-22 10:15:00,66.7,235.4962,1855,-3.700000000000003,6.3999999999999995,5.399999999999999,982.1933,198
2024-04-22 10:18:00,67.1,241.645,1855,-3.900000000000002,6.299999999999999,5.5,981.9344,1660
2024-04-22 10:21:00,67.1,239.0625,1855,-3.8000000000000007,6.299999999999999,5.5,985.2934,1660
2024-04-22 10:24:00,67.5,244.3504,1855,-3.8000000000000007,6.300000000000001,5.5,989.6636,1660
2024-04-22 10:27:00,67.3,243.9815,1855,-3.8000000000000007,6.200000000000001,5.5,979.4208,1660
2024-04-22 10:30:00,66.9,245.3342,1856,-3.8000000000000007,6.200000000000001,5.5,980.5009,1660
2024-04-22 10:36:00,68.7,251.9748,1856,-4.0,6.200000000000001,5.600000000000001,1015.885,1663
2024-04-22 10:39:00,69.9,252.7127,1856,-4.100000000000001,6.3,5.700000000000003,1022.542,1657
2024-04-22 10:42:00,70.6,253.8194,1856,-4.0,6.2,5.700000000000003,1038.623,1663
2024-04-22 10:45:00,74.0,255.0492,1856,-4.100000000000001,6.5,6.0,1106.329,1658
2024-04-22 10:48:00,73.6,252.0978,1856,-4.200000000000003,6.5,6.0,1111.015,1656
2024-04-22 10:51:00,73.8,255.2951,1856,-4.199999999999996,6.4,5.899999999999999,1121.54,1656
2024-04-22 10:54:00,75.0,257.8776,1856,-4.199999999999996,6.6000000000000005,6.0,1138.718,1586
2024-04-22 10:57:00,74.4,251.4829,1856,-4.099999999999998,6.6000000000000005,5.900000000000002,1121.406,1658
2024-04-22 11:00:00,73.2,248.2856,1856,-4.099999999999998,6.7,5.900000000000002,1100.546,1659
2024-04-22 11:03:00,72.2,248.6545,1856,-4.0000000000000036,6.6000000000000005,5.900000000000002,1085.75,1659
2024-04-22 11:09:00,72.6,247.1788,1856,-4.099999999999998,6.5,5.800000000000001,1083.984,1658
2024-04-22 11:24:00,74.4,245.9491,1856,-4.099999999999998,6.699999999999999,5.9999999999999964,1129.509,1659
2024-04-22 11:33:00,71.8,238.2017,1857,-3.9999999999999964,6.7,5.800000000000001,1070.995,318
2024-04-22 11:36:00,71.6,228.2407,1857,-3.9999999999999964,6.8,5.800000000000001,1059.317,449
2024-04-22 11:39:00,71.6,237.5868,1857,-4.099999999999998,6.8,5.900000000000002,1064.577,318
2024-04-22 11:42:00,71.4,237.2179,1857,-4.099999999999998,6.7,5.800000000000001,1056.424,318
2024-04-22 11:45:00,71.6,240.0463,1857,-4.0000000000000036,6.699999999999999,5.800000000000001,1063.997,318
2024-04-22 11:48:00,71.3,240.6612,1857,-4.099999999999998,6.699999999999999,5.800000000000001,1056.42,318
2024-04-22 11:51:00,72.0,238.5706,1857,-4.099999999999998,6.8,5.900000000000002,1057.327,318
2024-04-22 11:54:00,71.3,235.9881,1857,-4.099999999999998,6.699999999999999,5.900000000000002,1060.008,318
2024-04-22 12:00:00,71.0,238.6936,1857,-4.099999999999998,6.6,5.800000000000001,1052.466,318
2024-04-22 12:03:00,71.2,238.4476,1857,-4.099999999999998,6.5,5.800000000000001,1056.433,1654
2024-04-22 12:12:00,71.6,242.1369,1857,-3.9999999999999964,6.6,5.800000000000001,1055.21,318
2024-04-22 12:15:00,71.2,239.0625,1857,-3.9999999999999964,6.6,5.800000000000001,1058.586,318
2024-04-22 12:27:00,71.4,237.2179,1857,-4.099999999999998,6.5,5.800000000000001,1062.553,1654
2024-04-22 12:30:00,72.0,240.0463,1858,-4.099999999999998,6.799999999999999,5.900000000000002,1065.322,318
2024-04-22 12:39:00,74.0,237.8328,1858,-4.300000000000001,6.9,5.900000000000002,1107.658,324
2024-04-22 12:42:00,73.8,239.4314,1858,-4.199999999999999,6.9,6.0000000000000036,1106.194,324
2024-04-22 12:48:00,73.6,236.3571,1858,-4.300000000000001,6.9,6.0000000000000036,1108.128,324
2024-04-22 12:51:00,74.0,239.9233,1858,-4.300000000000001,7.000000000000001,6.099999999999998,1116.175,324
2024-04-22 12:54:00,74.2,241.276,1858,-4.099999999999998,7.000000000000001,5.9999999999999964,1123.045,317
2024-04-22 13:03:00,73.6,235.3732,1858,-4.099999999999998,6.800000000000001,5.900000000000002,1101.938,318
2024-04-22 13:09:00,74.4,236.9719,1858,-4.199999999999999,6.800000000000001,6.099999999999998,1113.926,324
2024-04-22 13:12:00,74.6,239.8003,1858,-4.300000000000001,6.9,6.099999999999998,1130.912,324
2024-04-22 13:15:00,74.2,242.2598,1858,-4.199999999999999,6.9,5.9999999999999964,1121.622,300
2024-04-22 13:21:00,74.6,240.0463,1858,-4.300000000000001,6.800000000000001,6.099999999999998,1135.118,324
2024-04-22 13:24:00,75.0,237.9557,1858,-4.300000000000001,6.9,6.099999999999998,1149.185,324
2024-04-22 13:27:00,74.4,240.9071,1858,-4.199999999999999,7.000000000000001,6.0000000000000036,1126.58,324
2024-04-22 13:30:00,74.0,240.5382,1859,-4.099999999999998,6.9,5.900000000000002,1114.677,318
2024-04-22 13:39:00,73.2,238.4476,1859,-4.100000000000001,7.000000000000001,5.899999999999999,1093.714,318
2024-04-22 13:48:00,72.6,239.1855,1859,-4.100000000000001,7.000000000000001,5.899999999999999,1089.952,318
2024-04-22 13:51:00,72.6,234.8814,1859,-4.100000000000001,6.9,5.799999999999997,1088.239,318
2024-04-22 13:54:00,72.8,236.849,1859,-4.100000000000001,7.000000000000001,5.899999999999999,1088.506,318
2024-04-22 13:57:00,73.0,239.9233,1859,-4.200000000000003,7.000000000000001,5.899999999999999,1095.614,324
2024-04-22 14:00:00,73.0,235.4962,1859,-4.100000000000001,6.9,5.899999999999999,1083.54,318
2024-04-22 14:03:00,73.2,238.8166,1859,-4.100000000000001,6.9,5.899999999999999,1101.331,318
2024-04-22 14:06:00,73.4,239.1855,1859,-4.100000000000001,6.9,5.899999999999999,1102.792,318
2024-04-22 14:09:00,72.8,239.1855,1859,-4.100000000000001,6.800000000000001,5.899999999999999,1088.962,318
2024-04-22 14:12:00,72.9,237.4638,1859,-4.200000000000003,6.9,5.899999999999999,1098.113,324
2024-04-22 14:15:00,74.0,241.276,1859,-4.200000000000003,7.000000000000001,6.0,1108.032,324
2024-04-22 14:21:00,73.4,235.7422,1859,-4.100000000000001,6.9,5.899999999999999,1106.785,318
2024-04-22 14:24:00,72.8,241.522,1859,-4.100000000000001,6.800000000000001,5.799999999999997,1096.627,318
2024-04-22 14:30:00,74.2,236.603,1860,-4.200000000000003,6.9,6.0,1096.585,324
2024-04-22 14:36:00,74.0,238.4476,1860,-4.200000000000003,6.9,6.0,1115.19,324
2024-04-22 14:39:00,74.2,239.8003,1860,-4.200000000000003,7.000000000000001,6.0,1109.322,324
2024-04-22 14:42:00,74.4,242.7518,1860,-4.199999999999996,6.9,6.0,1125.986,300
2024-04-22 14:45:00,74.0,236.603,1860,-4.199999999999996,6.9,6.0,1127.273,324
2024-04-22 14:48:00,74.6,238.5706,1860,-4.199999999999996,7.000000000000001,6.0,1126.1,324
2024-04-22 14:51:00,73.4,240.9071,1860,-4.199999999999996,7.000000000000001,6.0,1104.296,324
2024-04-22 14:54:00,73.2,234.7584,1860,-4.099999999999998,6.700000000000001,5.900000000000002,1109.002,318
2024-04-22 14:57:00,73.0,236.726,1860,-4.100000000000001,6.9,5.899999999999999,1101.166,318
2024-04-22 15:00:00,73.2,235.9881,1860,-4.100000000000001,6.9,5.899999999999999,1104.778,318
2024-04-22 15:06:00,73.2,237.2179,1860,-4.100000000000001,7.000000000000001,5.899999999999999,1086.629,318
2024-04-22 15:09:00,71.8,233.2827,1860,-4.100000000000001,6.9,5.799999999999997,1068.61,318
2024-04-22 15:18:00,71.3,230.4543,1860,-4.100000000000001,6.9,5.799999999999997,1055.038,449
2024-04-22 15:21:00,72.2,232.6678,1860,-4.0,7.000000000000001,5.799999999999997,1061.628,449
2024-04-22 15:24:00,71.0,231.3151,1860,-4.0,7.000000000000001,5.700000000000003,1045.945,449
2024-04-22 15:27:00,70.4,231.684,1860,-4.0,6.9,5.700000000000003,1037.279,449
2024-04-22 15:30:00,71.0,235.7422,1861,-4.100000000000001,6.8999999999999995,5.799999999999997,1060.956,318
2024-04-22 15:33:00,71.2,238.0787,1861,-4.0,6.799999999999999,5.799999999999997,1056.134,318
2024-04-22 15:36:00,71.8,235.9881,1861,-4.100000000000001,6.699999999999999,5.799999999999997,1070.088,318
2024-04-22 15:39:00,71.6,238.5706,1861,-4.100000000000001,6.8999999999999995,5.799999999999997,1068.064,318
2024-04-22 15:42:00,72.3,234.1435,1861,-4.100000000000001,6.699999999999999,5.799999999999997,1082.141,318
2024-04-22 15:45:00,72.2,239.1855,1861,-4.100000000000001,6.8999999999999995,5.799999999999997,1076.198,318
2024-04-22 15:48:00,72.4,234.5125,1861,-4.100000000000001,6.699999999999999,5.799999999999997,1076.776,318
2024-04-22 15:51:00,72.4,236.849,1861,-4.100000000000001,6.8999999999999995,5.799999999999997,1082.232,318
2024-04-22 15:54:00,71.8,233.6516,1861,-4.100000000000001,6.8999999999999995,5.799999999999997,1066.943,318
2024-04-22 15:57:00,71.8,233.5287,1861,-4.0,6.799999999999999,5.799999999999997,1073.149,449
2024-04-22 16:00:00,71.9,238.5706,1861,-4.100000000000001,6.799999999999999,5.799999999999997,1070.215,318
2024-04-22 16:03:00,72.2,234.7584,1861,-4.0,6.799999999999999,5.799999999999997,1079.288,318
2024-04-22 16:06:00,72.0,241.1531,1861,-4.100000000000001,6.799999999999999,5.799999999999997,1077.999,318
2024-04-22 16:09:00,73.4,239.6774,1861,-4.0,6.700000000000001,5.899999999999999,1116.151,318
2024-04-22 16:12:00,73.2,237.2179,1861,-4.100000000000001,6.9,5.899999999999999,1104.423,318
2024-04-22 16:15:00,73.4,237.8328,1861,-4.100000000000001,6.9,5.899999999999999,1104.924,318
2024-04-22 16:18:00,73.4,240.6612,1861,-4.100000000000001,6.8999999999999995,5.899999999999999,1093.408,318
2024-04-22 16:21:00,72.8,237.5868,1861,-4.100000000000001,6.699999999999999,5.899999999999999,1091.661,318
2024-04-22 16:27:00,72.6,240.2922,1861,-4.100000000000001,6.799999999999999,5.899999999999999,1084.307,318
2024-04-22 16:30:00,71.3,231.684,1862,-4.100000000000001,6.699999999999999,5.699999999999996,1051.041,449
2024-04-22 16:33:00,72.0,231.93,1862,-4.0,6.699999999999999,5.699999999999996,1066.242,449
2024-04-22 16:36:00,72.2,235.9881,1862,-4.100000000000001,7.000000000000001,5.799999999999997,1073.054,318
2024-04-22 16:39:00,72.8,233.2827,1862,-4.100000000000001,6.9,5.899999999999999,1072.247,318
2024-04-22 16:42:00,71.4,231.807,1862,-4.0,7.000000000000001,5.799999999999997,1062.528,449
2024-04-22 16:45:00,71.2,233.5287,1862,-3.8999999999999986,7.000000000000001,5.699999999999996,1061.084,449
2024-04-22 16:51:00,70.5,229.3475,1862,-3.8999999999999986,6.799999999999999,5.699999999999996,1054.813,449
2024-04-22 16:57:00,70.3,227.9948,1862,-3.8999999999999986,6.799999999999999,5.600000000000001,1037.448,449
2024-04-22 17:00:00,70.3,230.4543,1862,-4.0,6.799999999999999,5.699999999999996,1050.001,449
2024-04-22 17:03:00,71.0,232.6678,1862,-4.0,6.8999999999999995,5.699999999999996,1041.707,449
2024-04-22 17:06:00,71.4,228.7326,1862,-4.100000000000001,6.799999999999999,5.699999999999996,1037.205,449
2024-04-22 17:09:00,71.0,233.6516,1862,-4.0,6.8999999999999995,5.799999999999997,1052.887,449
2024-04-22 17:12:00,70.4,229.9624,1862,-4.100000000000001,6.799999999999999,5.699999999999996,1028.378,449
2024-04-22 17:15:00,70.3,229.8394,1862,-4.0,6.799999999999999,5.699999999999996,1033.839,449
2024-04-22 17:18:00,71.0,229.9624,1862,-4.0,6.8999999999999995,5.699999999999996,1037.881,449
2024-04-22 17:21:00,70.4,227.3799,1862,-4.0,6.8999999999999995,5.699999999999996,1030.416,449
2024-04-22 17:24:00,71.2,231.807,1862,-4.100000000000001,6.8999999999999995,5.799999999999997,1039.988,449
2024-04-22 17:27:00,71.0,227.9948,1862,-4.0,7.000000000000001,5.799999999999997,1034.998,449
2024-04-22 17:30:00,70.3,228.3637,1863,-3.900000000000002,6.8999999999999995,5.699999999999999,1040.988,449
2024-04-22 17:39:00,70.6,229.8394,1863,-4.0000000000000036,6.8999999999999995,5.599999999999998,1043.311,449
2024-04-22 17:42:00,70.6,225.6583,1863,-4.0000000000000036,6.8999999999999995,5.699999999999999,1040.434,449
2024-04-22 17:45:00,70.0,224.6745,1863,-4.0000000000000036,6.799999999999999,5.599999999999998,1030.614,449
2024-04-22 18:00:00,68.6,220.8623,1863,-3.900000000000002,6.8,5.5000000000000036,1012.068,445
2024-04-22 18:03:00,66.9,214.8365,1863,-3.799999999999997,7.0,5.5,990.8085,446
2024-04-22 18:06:00,66.3,208.3189,1863,-3.799999999999997,6.8999999999999995,5.399999999999999,959.8609,447
2024-04-22 18:09:00,65.5,260.829,1863,-3.599999999999998,6.8,5.5,995.9585,1647
2024-04-22 18:12:00,69.3,263.6574,1863,-3.8000000000000007,6.199999999999999,5.5,1028.778,1685
2024-04-22 18:15:00,70.6,253.4505,1863,-3.8999999999999986,6.199999999999999,5.699999999999996,1044.844,1663
2024-04-22 18:18:00,74.6,256.4019,1863,-4.099999999999998,6.299999999999999,6.0,1144.505,1671
2024-04-22 18:21:00,76.2,258.1235,1863,-4.199999999999999,6.799999999999999,6.099999999999998,1169.897,299
2024-04-22 18:24:00,76.4,252.7127,1863,-4.100000000000001,6.699999999999999,5.899999999999999,1197.439,299
2024-04-22 18:27:00,77.4,254.1884,1863,-4.0,6.799999999999999,5.899999999999999,1191.885,307
2024-04-22 18:30:00,77.2,255.2951,1864,-4.100000000000001,6.699999999999999,5.899999999999999,1204.782,299
2024-04-22 18:33:00,77.0,253.4505,1864,-4.100000000000001,6.8,5.899999999999999,1202.39,299
2024-04-22 18:36:00,77.8,253.2046,1864,-4.200000000000003,6.699999999999999,5.899999999999999,1188.532,299
2024-04-22 18:39:00,77.0,256.8938,1864,-4.100000000000001,6.799999999999999,5.899999999999999,1183.438,299
2024-04-22 18:42:00,76.8,253.5735,1864,-4.100000000000001,6.699999999999999,5.899999999999999,1181.848,299
2024-04-22 18:45:00,76.0,243.9815,1864,-4.100000000000001,6.799999999999999,5.800000000000004,1158.186,300
2024-04-22 18:48:00,73.0,237.2179,1864,-3.8999999999999986,6.699999999999999,5.600000000000001,1106.376,424
2024-04-22 18:51:00,72.6,240.5382,1864,-3.900000000000002,6.8999999999999995,5.700000000000003,1097.122,317
2024-04-22 18:54:00,72.4,236.3571,1864,-3.8000000000000007,6.6,5.600000000000001,1087.813,423
2024-04-22 18:57:00,73.0,235.6192,1864,-3.900000000000002,6.699999999999999,5.600000000000001,1079.099,424
2024-04-22 19:00:00,71.8,237.9557,1864,-3.8999999999999986,6.799999999999999,5.599999999999998,1085.197,318
2024-04-22 19:03:00,69.6,230.2083,1864,-3.8000000000000007,6.999999999999999,5.400000000000002,1017.337,425
2024-04-22 19:09:00,69.6,228.6097,1864,-3.6999999999999993,6.999999999999999,5.400000000000002,1019.291,425
2024-04-22 19:12:00,69.4,217.296,1864,-3.6999999999999993,7.1,5.400000000000002,998.6041,446
2024-04-22 19:15:00,66.7,215.9433,1864,-3.599999999999998,7.1,5.199999999999996,968.2859,446
2024-04-22 19:21:00,65.9,216.0663,1864,-3.599999999999998,6.8999999999999995,5.199999999999996,956.3124,446
2024-04-22 19:24:00,65.7,228.6097,1864,-3.6000000000000014,6.699999999999999,5.200000000000003,949.889,250
2024-04-22 19:27:00,65.1,224.5515,1864,-3.5,6.6,5.200000000000003,945.8494,496
2024-04-22 19:30:00,65.3,220.7393,1865,-3.5,6.6,5.100000000000001,939.898,914
2024-04-22 19:36:00,65.1,221.3542,1865,-3.5,6.7,5.100000000000001,937.8018,914
2024-04-22 19:39:00,64.9,223.3218,1865,-3.5,6.6000000000000005,5.200000000000003,942.85,496
2024-04-22 19:42:00,64.1,220.3704,1865,-3.6000000000000014,6.7,5.200000000000003,929.9182,531
2024-04-22 19:45:00,62.9,219.7555,1865,-3.5,6.7,5.0,905.4315,914
2024-04-22 19:51:00,62.1,216.3122,1865,-3.599999999999998,6.6000000000000005,5.099999999999998,899.342,914
2024-04-22 19:54:00,62.7,211.3932,1865,-3.6000000000000014,6.6000000000000005,5.100000000000001,900.5448,914
2024-04-22 19:57:00,62.5,210.5324,1865,-3.6000000000000014,6.500000000000001,5.100000000000001,900.7941,347
2024-04-22 20:00:00,61.9,212.7459,1865,-3.5,6.500000000000001,5.100000000000001,894.0185,915
2024-04-22 20:06:00,62.3,211.7622,1865,-3.599999999999998,6.4,5.100000000000001,895.5235,347
2024-04-22 20:09:00,61.5,213.3608,1865,-3.5,6.500000000000001,5.0000000000000036,890.9218,915
2024-04-22 20:15:00,61.9,212.9919,1865,-3.5,6.500000000000001,5.0000000000000036,893.5347,915
2024-04-22 20:18:00,62.1,217.6649,1865,-3.5,6.500000000000001,5.100000000000001,895.8449,914
2024-04-22 20:21:00,61.1,206.1053,1865,-3.5,6.500000000000001,5.0,880.9058,919
2024-04-22 20:33:00,60.5,216.0663,1866,-3.5,6.1,4.899999999999999,872.9412,924
2024-04-22 20:36:00,60.7,222.215,1866,-3.3999999999999986,6.299999999999999,4.899999999999999,881.4846,499
2024-04-22 20:39:00,61.1,222.8299,1866,-3.3999999999999986,6.1,5.0,878.6377,499
2024-04-22 20:45:00,60.7,227.7488,1866,-3.3999999999999986,6.199999999999999,4.899999999999999,881.3025,499
2024-04-22 20:48:00,61.5,220.1244,1866,-3.3999999999999986,6.199999999999999,5.0,881.3848,499
2024-04-22 20:51:00,61.5,220.1244,1866,-3.5,6.299999999999999,5.0,889.6391,499
2024-04-22 20:57:00,61.7,220.3704,1866,-3.5,6.199999999999999,5.0,894.2896,499
2024-04-22 21:00:00,61.5,215.9433,1866,-3.5,6.199999999999999,5.0,877.1214,499
2024-04-22 21:06:00,61.3,216.4352,1866,-3.5,6.199999999999999,4.899999999999999,876.765,499
2024-04-22 21:09:00,60.7,223.8137,1866,-3.3999999999999986,6.3,4.899999999999999,871.1149,499
2024-04-22 21:15:00,60.7,222.5839,1866,-3.5,6.1000000000000005,4.899999999999999,869.1731,565
2024-04-22 21:18:00,59.7,220.8623,1866,-3.3000000000000007,6.2,4.799999999999997,866.025,519
2024-04-22 21:21:00,59.7,212.9919,1866,-3.3000000000000007,6.1000000000000005,4.799999999999997,849.1821,519
2024-04-22 21:27:00,59.7,212.8689,1866,-3.3000000000000007,6.1000000000000005,4.799999999999997,849.6964,519
2024-04-22 21:30:00,59.3,215.8203,1867,-3.3000000000000007,6.000000000000001,4.700000000000003,836.0714,519
2024-04-22 21:33:00,57.9,210.4094,1867,-3.1999999999999993,5.999999999999999,4.600000000000001,835.968,896
2024-04-22 21:36:00,56.6,204.2607,1867,-3.1000000000000014,5.8999999999999995,4.399999999999999,797.5199,858
2024-04-22 21:39:00,55.8,212.623,1867,-3.1000000000000014,5.799999999999999,4.400000000000002,796.1835,517
2024-04-22 21:42:00,61.9,238.8166,1867,-3.6999999999999993,5.500000000000001,5.199999999999999,883.7595,624
2024-04-22 21:48:00,62.3,242.8747,1867,-3.6999999999999993,5.700000000000001,5.300000000000001,890.9374,808
2024-04-22 21:51:00,62.3,239.6774,1867,-3.6999999999999993,5.9,5.199999999999999,893.9796,622
2024-04-22 21:57:00,63.1,246.441,1867,-3.6999999999999993,5.9,5.300000000000001,903.4849,622
2024-04-22 22:00:00,64.0,315.5527,1867,-3.8000000000000007,5.500000000000001,5.399999999999999,951.5002,1202
2024-04-22 22:06:00,65.7,274.3562,1867,-3.8000000000000007,5.6000000000000005,5.5,937.3535,164
2024-04-22 22:09:00,65.3,278.7833,1867,-3.1000000000000014,5.6,4.699999999999999,940.4051,179
2024-04-22 22:18:00,66.5,272.2656,1867,-3.3000000000000007,5.9,4.900000000000002,952.396,174
2024-04-22 22:21:00,68.3,261.4438,1867,-3.3999999999999986,5.9,5.100000000000001,980.2288,176
2024-04-22 22:27:00,68.7,264.0263,1867,-3.3999999999999986,6.1000000000000005,5.100000000000001,979.1309,196
2024-04-22 23:06:00,64.4,250.7451,1868,-3.1999999999999993,6.0,4.699999999999999,913.0361,224
2024-04-22 23:12:00,64.1,251.6059,1868,-3.1000000000000014,5.7,4.600000000000001,906.3907,819
2024-04-22 23:18:00,63.4,245.8261,1868,-3.0,5.799999999999999,4.600000000000001,904.6601,819
2024-04-22 23:24:00,63.7,254.1884,1868,-3.1000000000000014,5.999999999999999,4.699999999999999,907.6932,819
2024-04-22 23:27:00,63.7,247.7937,1869,-3.1000000000000014,5.799999999999999,4.600000000000001,899.781,819
2024-04-22 23:33:00,63.2,248.2856,1869,-3.1999999999999993,5.699999999999999,4.699999999999999,903.7557,820
2024-04-22 23:51:00,63.4,255.2951,1869,-3.0,5.8999999999999995,4.599999999999998,903.0441,819
2024-04-22 23:54:00,62.7,244.2274,1869,-3.1000000000000014,5.6,4.699999999999999,883.0865,632
2024-04-22 23:57:00,60.3,257.7546,1869,-2.8999999999999986,5.7,4.399999999999999,859.9754,629
2024-04-23 00:03:00,60.9,244.5963,1869,-2.8999999999999986,5.4,4.399999999999999,853.6351,628
2024-04-23 00:06:00,59.9,257.2627,1869,-2.900000000000002,5.7,4.400000000000002,847.5505,629
2024-04-23 00:09:00,59.9,250.7451,1869,-2.900000000000002,5.5,4.400000000000002,843.3196,819
2024-04-23 00:12:00,59.5,258.4925,1869,-2.8999999999999986,5.5,4.399999999999999,848.5499,629
2024-04-23 00:18:00,58.9,263.1655,1869,-2.8999999999999986,5.6,4.399999999999999,836.2101,629
2024-04-23 00:21:00,58.9,252.5897,1869,-2.8999999999999986,5.5,4.300000000000001,836.2715,629
2024-04-23 00:24:00,60.3,247.1788,1870,-2.8999999999999986,5.4,4.399999999999999,834.6286,828
2024-04-23 00:30:00,60.3,245.9491,1870,-2.8999999999999986,5.4,4.399999999999999,832.0599,828
2024-04-23 00:33:00,58.9,257.1397,1870,-2.900000000000002,5.3999999999999995,4.300000000000001,831.5182,629
2024-04-23 00:39:00,58.7,243.7355,1870,-2.900000000000002,5.499999999999999,4.300000000000001,821.8564,638
2024-04-23 00:42:00,58.9,261.5668,1870,-2.8000000000000007,5.3999999999999995,4.300000000000001,826.1152,629
2024-04-23 00:48:00,58.5,263.6574,1870,-2.900000000000002,5.3999999999999995,4.300000000000001,820.8475,629
2024-04-23 00:51:00,58.7,246.5639,1870,-2.8000000000000007,5.3,4.300000000000001,812.3173,631
2024-04-23 00:54:00,56.7,259.5992,1870,-2.799999999999997,5.3,4.199999999999999,795.1808,673
2024-04-23 01:00:00,56.5,247.7937,1870,-2.799999999999997,5.3,4.099999999999998,788.9443,631
2024-04-23 01:03:00,56.7,247.1788,1870,-2.6999999999999993,5.199999999999999,4.099999999999998,785.9892,631
2024-04-23 01:09:00,56.5,249.1464,1870,-2.8000000000000007,5.1,4.199999999999999,786.3118,631
2024-04-23 01:12:00,56.7,254.4343,1870,-2.8000000000000007,5.1,4.199999999999999,786.4583,673
2024-04-23 01:15:00,56.2,250.3762,1870,-2.8000000000000007,5.3,4.199999999999999,778.8745,631
2024-04-23 01:21:00,56.1,256.4019,1870,-2.8000000000000007,5.2,4.199999999999999,781.9973,673
2024-04-23 01:24:00,56.1,253.2046,1871,-2.8000000000000007,5.199999999999999,4.100000000000001,779.3431,631
2024-04-23 01:30:00,56.2,248.6545,1871,-2.8000000000000007,5.199999999999999,4.100000000000001,780.6517,631
2024-04-23 01:33:00,56.3,248.2856,1871,-2.8000000000000007,5.199999999999999,4.100000000000001,786.3544,631
2024-04-23 01:39:00,56.2,255.1722,1871,-2.8000000000000007,5.199999999999999,4.100000000000001,778.4355,673
2024-04-23 01:42:00,56.5,240.9071,1871,-2.6999999999999993,5.1,4.099999999999998,774.8236,631
2024-04-23 01:45:00,55.3,252.8356,1871,-2.599999999999998,5.3,4.0,767.6659,631
2024-04-23 01:51:00,55.4,237.5868,1871,-2.6999999999999993,5.2,4.0,764.7525,631
2024-04-23 01:54:00,54.2,249.8843,1871,-2.599999999999998,5.1000000000000005,3.8999999999999986,756.0853,631
2024-04-23 02:00:00,54.0,250.1302,1871,-2.599999999999998,5.1000000000000005,3.799999999999997,750.1519,631
2024-04-23 02:03:00,54.6,244.3504,1871,-2.6000000000000014,5.1,4.0,759.497,631
2024-04-23 02:09:00,54.8,244.2274,1871,-2.6000000000000014,5.1,4.0,756.046,631
2024-04-23 02:12:00,54.6,245.8261,1871,-2.6000000000000014,5.1,4.0,760.2248,631
2024-04-23 02:15:00,54.6,244.2274,1871,-2.6000000000000014,5.1000000000000005,3.8999999999999986,750.8063,631
2024-04-23 02:21:00,54.4,244.1044,1871,-2.6999999999999993,5.1000000000000005,3.8999999999999986,753.7141,631
2024-04-23 02:24:00,54.4,246.6869,1872,-2.700000000000003,5.000000000000001,4.0,750.5154,631
2024-04-23 02:33:00,54.4,246.8099,1872,-2.700000000000003,5.1000000000000005,4.0,749.0146,631
2024-04-23 02:36:00,53.4,245.5801,1872,-2.6000000000000014,4.999999999999999,3.900000000000002,738.2751,631
2024-04-23 02:42:00,53.6,244.9653,1872,-2.5,4.999999999999999,3.900000000000002,737.3496,663
2024-04-23 02:45:00,52.8,246.441,1872,-2.5,4.8,3.8000000000000007,729.9019,663
2024-04-23 02:51:00,52.6,247.1788,1872,-2.5,4.8,3.8000000000000007,722.8882,663
2024-04-23 02:54:00,52.4,244.1044,1872,-2.5,4.8,3.8000000000000007,718.342,663
2024-04-23 03:00:00,52.3,247.3018,1872,-2.5,4.8,3.8000000000000007,721.7334,663
2024-04-23 03:03:00,52.4,247.1788,1872,-2.5,4.7,3.8000000000000007,715.4602,663
2024-04-23 03:06:00,52.3,246.6869,1872,-2.5,4.8,3.8000000000000007,719.2167,663
2024-04-23 03:12:00,52.3,246.195,1872,-2.3999999999999986,4.8,3.6999999999999993,716.6611,663
2024-04-23 03:15:00,52.3,247.6707,1872,-2.5,4.8,3.8000000000000007,718.697,663
2024-04-23 03:18:00,52.0,247.7937,1872,-2.3999999999999986,4.8,3.6999999999999993,710.6145,663
2024-04-23 03:21:00,51.6,246.195,1872,-2.3999999999999986,4.7,3.6999999999999993,711.8438,663
2024-04-23 03:27:00,51.6,245.5801,1872,-2.3999999999999986,4.7,3.6999999999999993,696.753,663
2024-04-23 03:30:00,51.4,248.6545,1873,-2.3999999999999986,4.6000000000000005,3.6999999999999993,702.357,663
2024-04-23 03:36:00,51.5,247.3018,1873,-2.3999999999999986,4.6000000000000005,3.6999999999999993,702.7356,663
2024-04-23 03:39:00,51.3,246.8099,1873,-2.3999999999999986,4.6000000000000005,3.599999999999998,702.987,663
2024-04-23 03:42:00,51.0,246.195,1873,-2.3999999999999986,4.6000000000000005,3.599999999999998,698.5617,663
2024-04-23 03:48:00,51.0,246.5639,1873,-2.3999999999999986,4.6000000000000005,3.599999999999998,700.0886,663
2024-04-23 03:51:00,51.0,249.2694,1873,-2.3999999999999986,4.6000000000000005,3.599999999999998,697.7562,663
2024-04-23 03:57:00,51.0,247.4248,1873,-2.3999999999999986,4.6000000000000005,3.599999999999998,692.4229,663
2024-04-23 04:00:00,50.5,250.2532,1873,-2.3000000000000007,4.500000000000001,3.599999999999998,689.6867,664
2024-04-23 04:06:00,50.5,249.0234,1873,-2.400000000000002,4.500000000000001,3.6000000000000014,687.551,663
2024-04-23 04:09:00,50.7,249.0234,1873,-2.400000000000002,4.500000000000001,3.6000000000000014,687.4034,663
2024-04-23 04:12:00,50.5,249.7613,1873,-2.400000000000002,4.6000000000000005,3.6000000000000014,686.9608,663
2024-04-23 04:15:00,50.1,250.2532,1873,-2.3000000000000007,4.3999999999999995,3.6000000000000014,681.7221,664
2024-04-23 04:21:00,50.1,250.4991,1873,-2.3000000000000007,4.3999999999999995,3.6000000000000014,680.7198,664
2024-04-23 04:24:00,49.9,248.6545,1873,-2.3000000000000007,4.3999999999999995,3.5,679.2396,664
2024-04-23 04:27:00,49.9,252.7127,1874,-2.3000000000000007,4.3999999999999995,3.5,678.6617,664
2024-04-23 04:33:00,49.9,253.3275,1874,-2.3000000000000007,4.299999999999999,3.5,676.618,664
2024-04-23 04:36:00,49.9,249.8843,1874,-2.3000000000000007,4.3999999999999995,3.5,678.7689,664
2024-04-23 04:42:00,49.9,249.8843,1874,-2.3000000000000007,4.3999999999999995,3.5,677.4731,664
2024-04-23 04:45:00,49.9,250.991,1874,-2.3000000000000007,4.3999999999999995,3.5,677.8439,664
2024-04-23 04:51:00,49.9,250.4991,1874,-2.3000000000000007,4.3999999999999995,3.5,673.2932,664
2024-04-23 04:54:00,50.1,251.114,1874,-2.3000000000000007,4.3999999999999995,3.5,675.3871,664
2024-04-23 04:57:00,50.1,254.6803,1874,-2.3999999999999986,4.3999999999999995,3.599999999999998,676.7981,664
2024-04-23 05:03:00,49.9,254.4343,1874,-2.3999999999999986,4.3999999999999995,3.599999999999998,677.2518,664
2024-04-23 05:06:00,50.1,260.706,1874,-2.3999999999999986,4.299999999999999,3.599999999999998,677.2401,13
2024-04-23 05:12:00,50.1,260.583,1874,-2.299999999999997,4.299999999999999,3.599999999999998,676.3534,13
2024-04-23 05:15:00,49.9,259.3533,1874,-2.3999999999999986,4.299999999999999,3.5,677.9601,13
2024-04-23 05:18:00,50.1,260.583,1874,-2.299999999999997,4.299999999999999,3.599999999999998,675.6312,13
2024-04-23 05:21:00,50.1,265.748,1874,-2.299999999999997,4.299999999999999,3.5,681.8724,13
2024-04-23 05:27:00,50.1,264.8871,1874,-2.3999999999999986,4.299999999999999,3.599999999999998,676.5072,13
2024-04-23 05:33:00,50.1,267.9615,1875,-2.3999999999999986,4.199999999999999,3.5,678.3104,13
2024-04-23 05:36:00,50.3,272.8805,1875,-2.299999999999997,4.199999999999999,3.599999999999998,675.7058,13
2024-04-23 05:39:00,50.3,274.7251,1875,-2.3999999999999986,4.1,3.599999999999998,680.5988,13
2024-04-23 05:42:00,50.3,275.463,1875,-2.3999999999999986,4.1,3.599999999999998,677.7503,13
2024-04-23 05:45:00,50.3,274.2332,1875,-2.3999999999999986,4.1,3.599999999999998,678.5361,13
2024-04-23 05:48:00,50.1,273.2494,1875,-2.3999999999999986,4.0,3.599999999999998,678.1772,13
2024-04-23 05:51:00,50.1,274.2332,1875,-2.3999999999999986,4.0,3.599999999999998,678.228,13
2024-04-23 05:54:00,50.1,273.4954,1875,-2.3000000000000007,4.1,3.5,679.4996,13
2024-04-23 05:57:00,50.7,272.5116,1875,-2.400000000000002,4.200000000000001,3.6000000000000014,687.6752,13
2024-04-23 06:00:00,52.6,272.6346,1875,-2.5,4.4,3.900000000000002,724.0466,13
2024-04-23 06:03:00,53.6,274.8481,1875,-2.5,4.5,3.8999999999999986,735.4736,772
2024-04-23 06:06:00,54.8,278.1684,1875,-2.6999999999999993,4.5,4.0,750.111,771
2024-04-23 06:09:00,55.7,278.1684,1875,-2.6999999999999993,4.6,4.099999999999998,766.6397,771
2024-04-23 06:12:00,56.9,280.3819,1875,-2.8000000000000007,4.700000000000001,4.300000000000001,779.1218,761
2024-04-23 06:15:00,57.5,278.6603,1875,-2.8000000000000007,4.800000000000001,4.200000000000003,789.3978,761
2024-04-23 06:18:00,57.5,278.6603,1875,-2.8000000000000007,4.800000000000001,4.200000000000003,792.1655,761
2024-04-23 06:21:00,57.7,280.8738,1875,-2.900000000000002,4.800000000000001,4.300000000000001,795.7642,761
2024-04-23 06:24:00,57.9,279.1522,1875,-2.8000000000000007,4.800000000000001,4.199999999999999,795.5068,761
2024-04-23 06:27:00,58.1,279.1522,1875,-2.8999999999999986,4.800000000000001,4.300000000000001,798.8884,761
2024-04-23 06:30:00,58.1,279.3981,1876,-2.8000000000000007,4.800000000000001,4.300000000000001,798.2696,761
2024-04-23 06:33:00,58.3,282.2266,1876,-2.8000000000000007,4.9,4.300000000000001,801.3676,761
2024-04-23 06:36:00,58.3,282.9644,1876,-2.8999999999999986,4.9,4.199999999999999,800.0153,761
2024-04-23 06:39:00,58.5,284.5631,1876,-2.8999999999999986,4.800000000000001,4.300000000000001,803.8738,761
2024-04-23 06:42:00,58.5,282.8414,1876,-2.8999999999999986,4.800000000000001,4.300000000000001,804.3624,761
2024-04-23 06:45:00,58.1,273.2494,1876,-2.8999999999999986,4.9,4.300000000000001,798.563,761
2024-04-23 06:48:00,57.9,273.1265,1876,-2.8999999999999986,4.9,4.300000000000001,796.2676,761
2024-04-23 06:51:00,57.9,273.2494,1876,-2.8000000000000007,4.9,4.199999999999999,797.0886,761
2024-04-23 06:54:00,58.5,275.5859,1876,-2.900000000000002,5.0,4.300000000000001,803.4496,761
2024-04-23 06:57:00,58.5,276.0778,1876,-2.900000000000002,4.9,4.300000000000001,804.2595,761
2024-04-23 07:00:00,58.5,277.4306,1876,-2.8000000000000007,4.9,4.300000000000001,805.6691,761
2024-04-23 07:03:00,58.9,282.4725,1876,-2.900000000000002,4.9,4.300000000000001,809.7347,761
2024-04-23 07:06:00,58.7,278.6603,1876,-2.900000000000002,5.0,4.300000000000001,807.4189,761
2024-04-23 07:09:00,58.7,281.6117,1876,-2.900000000000002,5.0,4.300000000000001,811.1335,761
2024-04-23 07:12:00,58.3,273.7413,1876,-2.900000000000002,5.0,4.300000000000001,808.3005,761
2024-04-23 07:15:00,58.7,278.1684,1876,-2.8000000000000007,5.0,4.300000000000001,805.6849,761
2024-04-23 07:18:00,58.9,286.6537,1876,-2.8999999999999986,4.9,4.300000000000001,812.2055,761
2024-04-23 07:21:00,60.5,314.4459,1876,-3.0,4.6000000000000005,4.599999999999998,833.9077,1130
2024-04-23 07:24:00,64.6,357.8559,1876,-4.0,3.9000000000000004,5.400000000000002,901.267,1225
2024-04-23 07:27:00,66.2,353.5518,1876,-3.8000000000000007,4.4,5.5,938.4122,1220
2024-04-23 07:30:00,60.1,239.4314,1877,-3.3999999999999986,5.6,4.899999999999999,836.8848,562
2024-04-23 07:33:00,57.3,255.91,1877,-3.3000000000000007,5.3,4.800000000000001,811.0305,834
2024-04-23 07:51:00,59.3,287.2685,1877,-3.1999999999999993,4.800000000000001,4.799999999999997,832.3992,1134
2024-04-23 08:00:00,59.7,273.0035,1877,-3.1999999999999993,5.0,4.800000000000001,836.6082,153
2024-04-23 08:03:00,60.9,286.0388,1877,-3.3000000000000007,4.9,4.800000000000001,861.429,786
2024-04-23 08:06:00,62.7,305.4688,1877,-3.5,4.8999999999999995,5.099999999999998,882.6243,1140
2024-04-23 08:09:00,63.1,257.0168,1877,-3.700000000000003,4.699999999999999,4.900000000000002,873.5227,1741
