Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2024-04-27 07:30:00,72.6,295.8767,1973,-3.3000000000000007,5.6,5.600000000000001,1105.415,1144
2024-04-27 07:36:00,65.3,263.9034,1973,-4.100000000000001,5.699999999999999,5.699999999999996,976.6072,1707
2024-04-27 07:39:00,61.9,237.3409,1973,-3.6999999999999993,5.499999999999999,5.300000000000001,902.6541,624
2024-04-27 07:42:00,61.3,247.1788,1973,-3.799999999999997,5.299999999999999,5.299999999999997,918.0159,1743
2024-04-27 07:45:00,61.9,254.0654,1973,-3.8999999999999986,5.200000000000001,5.399999999999999,917.121,1744
2024-04-27 07:48:00,63.9,252.8356,1973,-4.0000000000000036,5.200000000000001,5.599999999999998,953.075,1744
2024-04-27 07:51:00,63.4,251.6059,1973,-4.100000000000001,5.300000000000001,5.5,948.6954,1744
2024-04-27 07:54:00,64.7,254.4343,1973,-4.100000000000001,5.300000000000001,5.600000000000001,970.4244,1703
2024-04-27 08:18:00,70.4,281.7347,1973,-4.300000000000004,5.4,6.0,1056.739,1798
2024-04-27 08:21:00,70.3,280.6279,1973,-4.399999999999999,5.300000000000001,6.0,1059.243,1805
2024-04-27 08:24:00,70.0,280.6279,1973,-4.400000000000002,5.299999999999999,5.9999999999999964,1056.714,1805
2024-04-27 08:27:00,69.4,285.3009,1973,-3.8000000000000007,5.3999999999999995,5.400000000000002,1042.186,1769
2024-04-27 08:30:00,69.6,284.686,1974,-3.6999999999999993,5.3999999999999995,5.300000000000001,1050.845,165
2024-04-27 08:33:00,70.0,297.7213,1974,-3.6999999999999957,5.299999999999999,5.299999999999997,1053.754,1157
2024-04-27 08:36:00,68.9,282.9644,1974,-3.6000000000000014,5.3999999999999995,5.200000000000003,1033.859,165
2024-04-27 08:39:00,68.7,276.0778,1974,-3.700000000000003,5.4,5.300000000000004,1023.646,158
2024-04-27 08:42:00,67.7,264.5182,1974,-3.6000000000000014,5.6000000000000005,5.200000000000003,1007.019,1684
2024-04-27 08:45:00,66.9,261.9358,1974,-3.5000000000000036,5.6000000000000005,5.0000000000000036,988.5044,810
2024-04-27 08:48:00,66.9,265.502,1974,-3.400000000000002,5.500000000000001,4.9999999999999964,994.7455,810
2024-04-27 08:51:00,66.4,259.3533,1974,-3.5000000000000036,5.6000000000000005,5.099999999999998,991.7904,810
2024-04-27 08:54:00,66.2,257.6317,1974,-3.400000000000002,5.6000000000000005,4.9999999999999964,985.385,810
2024-04-27 08:57:00,65.8,258.1235,1974,-3.400000000000002,5.500000000000001,4.9999999999999964,981.9783,810
2024-04-27 09:00:00,66.0,260.829,1974,-3.400000000000002,5.500000000000001,4.900000000000002,984.3293,810
2024-04-27 09:03:00,66.0,272.8805,1974,-3.400000000000002,5.500000000000001,4.9999999999999964,996.1751,174
2024-04-27 09:06:00,67.3,288.8672,1974,-3.4999999999999964,5.200000000000001,5.099999999999998,1005.296,155
2024-04-27 09:09:00,70.8,330.4326,1974,-3.6999999999999993,4.800000000000001,5.300000000000001,1058.709,1209
2024-04-27 09:12:00,73.0,335.8434,1974,-3.900000000000002,4.9,5.4999999999999964,1092.919,1209
2024-04-27 09:15:00,74.0,331.0475,1974,-3.900000000000002,4.9,5.599999999999998,1173.926,1209
2024-04-27 09:30:00,80.5,310.7567,1975,-4.199999999999999,5.800000000000001,6.099999999999998,1246.266,1547
2024-04-27 09:36:00,81.5,339.2867,1975,-4.099999999999998,5.299999999999999,5.9999999999999964,1287.832,1205
2024-04-27 09:39:00,82.7,343.5909,1975,-4.099999999999998,5.299999999999999,6.099999999999998,1312.422,1205
2024-04-27 09:48:00,77.7,287.3915,1975,-4.100000000000001,5.8999999999999995,5.600000000000001,1153.617,1540
2024-04-27 09:54:00,71.2,239.6774,1975,-3.4999999999999964,6.4,5.099999999999998,1056.97,217
2024-04-27 09:57:00,68.3,237.8328,1975,-3.400000000000002,6.300000000000001,4.9999999999999964,1016.581,218
2024-04-27 10:00:00,67.7,236.603,1975,-3.400000000000002,6.2,4.900000000000002,1005.83,215
2024-04-27 10:03:00,66.0,232.4219,1975,-3.1999999999999993,6.2,4.800000000000001,981.1902,504
2024-04-27 10:09:00,65.1,222.8299,1975,-3.1999999999999993,6.2,4.699999999999999,960.2504,504
2024-04-27 10:12:00,64.3,224.5515,1975,-3.1999999999999993,6.1000000000000005,4.699999999999999,953.2058,504
2024-04-27 10:15:00,64.1,229.2245,1975,-3.1999999999999993,6.2,4.699999999999999,966.0698,504
2024-04-27 10:18:00,63.9,223.1988,1975,-3.1999999999999993,6.1,4.699999999999999,945.2772,504
2024-04-27 10:24:00,63.9,228.1178,1975,-3.1999999999999993,6.1,4.699999999999999,951.6415,504
2024-04-27 10:30:00,63.7,224.4285,1976,-3.3000000000000007,6.1,4.800000000000001,943.4653,500
2024-04-27 10:33:00,63.7,222.4609,1976,-3.3000000000000007,6.199999999999999,4.800000000000001,947.5082,499
2024-04-27 10:36:00,63.9,220.8623,1976,-3.3000000000000007,6.299999999999999,4.800000000000001,947.0051,499
2024-04-27 10:39:00,63.7,220.1244,1976,-3.1999999999999993,6.199999999999999,4.699999999999999,947.8324,504
2024-04-27 10:42:00,64.9,244.1044,1976,-3.3000000000000007,6.200000000000001,4.9999999999999964,989.857,191
2024-04-27 10:48:00,69.6,247.4248,1976,-3.6999999999999993,6.2,5.300000000000001,1044.689,1660
2024-04-27 10:51:00,71.6,247.9167,1976,-3.8000000000000007,6.3,5.400000000000002,1073.085,1661
2024-04-27 10:54:00,72.4,251.36,1976,-3.8000000000000007,6.3,5.4999999999999964,1085.311,1662
2024-04-27 10:57:00,72.8,250.3762,1976,-3.8000000000000043,6.300000000000001,5.5,1088.21,1662
2024-04-27 11:00:00,72.4,246.5639,1976,-3.900000000000002,6.4,5.4999999999999964,1085.223,1661
2024-04-27 11:03:00,72.3,245.5801,1976,-3.8000000000000043,6.4,5.5,1079.979,1661
2024-04-27 11:06:00,72.4,245.4572,1976,-3.8000000000000007,6.500000000000001,5.4999999999999964,1079.749,1661
2024-04-27 11:09:00,72.2,245.9491,1976,-3.8000000000000007,6.500000000000001,5.400000000000002,1085.793,1661
2024-04-27 11:12:00,72.4,249.1464,1976,-3.8000000000000007,6.500000000000001,5.4999999999999964,1085.417,1661
2024-04-27 11:15:00,72.6,251.4829,1976,-3.8000000000000007,6.4,5.4999999999999964,1095.375,1662
2024-04-27 11:18:00,72.6,251.6059,1976,-3.8000000000000007,6.300000000000001,5.4999999999999964,1083.183,1662
2024-04-27 11:21:00,72.2,249.5153,1976,-3.8000000000000007,6.4,5.4999999999999964,1086.826,1661
2024-04-27 11:24:00,72.6,246.0721,1976,-3.8000000000000043,6.5,5.5,1085.957,1661
2024-04-27 11:27:00,72.6,244.2274,1976,-3.8000000000000007,6.6,5.599999999999998,1087.076,284
2024-04-27 11:30:00,73.0,243.7355,1977,-3.8000000000000007,6.6,5.4999999999999964,1087.042,284
2024-04-27 11:33:00,72.4,236.726,1977,-3.8000000000000007,6.5,5.4999999999999964,1080.832,423
2024-04-27 11:36:00,72.4,236.1111,1977,-3.8000000000000007,6.6000000000000005,5.4999999999999964,1082.923,423
2024-04-27 11:39:00,72.4,237.8328,1977,-3.799999999999997,6.6000000000000005,5.399999999999999,1077.16,423
2024-04-27 11:42:00,72.2,234.8814,1977,-3.8000000000000043,6.7,5.399999999999999,1076.176,424
2024-04-27 11:45:00,71.6,233.7746,1977,-3.8000000000000043,6.7,5.399999999999999,1070.995,424
2024-04-27 11:48:00,71.4,237.8328,1977,-3.700000000000003,6.6000000000000005,5.399999999999999,1082.757,200
2024-04-27 11:51:00,71.9,240.2922,1977,-3.6999999999999993,6.6000000000000005,5.400000000000002,1076.563,200
2024-04-27 11:54:00,71.4,238.8166,1977,-3.700000000000003,6.6000000000000005,5.399999999999999,1074.354,200
2024-04-27 11:57:00,71.6,236.726,1977,-3.700000000000003,6.7,5.399999999999999,1070.778,200
2024-04-27 12:00:00,71.6,235.9881,1977,-3.8000000000000007,6.6000000000000005,5.4999999999999964,1071.789,427
2024-04-27 12:03:00,71.8,234.5125,1977,-3.700000000000003,6.6000000000000005,5.399999999999999,1067.094,200
2024-04-27 12:06:00,71.6,236.3571,1977,-3.8000000000000007,6.6,5.400000000000002,1070.859,427
2024-04-27 12:09:00,71.8,236.3571,1977,-3.8000000000000007,6.6,5.4999999999999964,1073.85,427
2024-04-27 12:12:00,71.8,238.2017,1977,-3.700000000000003,6.6,5.399999999999999,1071.141,200
2024-04-27 12:15:00,71.6,238.8166,1977,-3.8000000000000043,6.5,5.399999999999999,1072.734,1661
2024-04-27 12:18:00,72.0,240.0463,1977,-3.700000000000003,6.6,5.399999999999999,1070.503,200
2024-04-27 12:21:00,72.0,239.3084,1977,-3.8000000000000043,6.6,5.399999999999999,1075.998,200
2024-04-27 12:24:00,71.9,240.2922,1977,-3.700000000000003,6.5,5.399999999999999,1074.669,200
2024-04-27 12:27:00,72.0,241.1531,1977,-3.700000000000003,6.5,5.399999999999999,1077.298,200
2024-04-27 12:30:00,71.8,242.3828,1978,-3.700000000000003,6.5,5.399999999999999,1075.652,200
2024-04-27 12:33:00,72.0,243.6125,1978,-3.8000000000000043,6.5,5.5,1083.087,1661
2024-04-27 12:36:00,72.0,242.8747,1978,-3.6999999999999957,6.5,5.299999999999997,1073.026,200
2024-04-27 12:39:00,71.9,241.0301,1978,-3.6999999999999957,6.5,5.399999999999999,1072.68,200
2024-04-27 12:42:00,71.4,239.0625,1978,-3.799999999999997,6.4,5.299999999999997,1072.228,1661
2024-04-27 12:45:00,71.4,238.0787,1978,-3.700000000000003,6.5,5.399999999999999,1070.736,200
2024-04-27 12:48:00,71.4,239.4314,1978,-3.700000000000003,6.6,5.299999999999997,1075.283,200
2024-04-27 12:51:00,71.8,239.0625,1978,-3.799999999999997,6.5,5.5,1065.69,1661
2024-04-27 12:54:00,72.0,242.2598,1978,-3.700000000000003,6.5,5.399999999999999,1071.315,200
2024-04-27 12:57:00,72.0,242.8747,1978,-3.799999999999997,6.5,5.399999999999999,1071.463,1661
2024-04-27 13:00:00,71.8,241.276,1978,-3.6999999999999957,6.4,5.399999999999999,1076.063,1661
2024-04-27 13:03:00,71.6,240.0463,1978,-3.6999999999999957,6.5,5.399999999999999,1072.464,200
2024-04-27 13:06:00,71.8,236.9719,1978,-3.6999999999999957,6.5,5.399999999999999,1076.292,200
2024-04-27 13:09:00,72.0,235.9881,1978,-3.799999999999997,6.6,5.399999999999999,1065.021,423
2024-04-27 13:12:00,71.6,235.1273,1978,-3.6999999999999957,6.6,5.399999999999999,1069.297,200
2024-04-27 13:15:00,72.0,238.4476,1978,-3.799999999999997,6.5,5.399999999999999,1080.363,1661
2024-04-27 13:18:00,71.6,240.2922,1978,-3.700000000000003,6.5,5.5,1074.39,200
2024-04-27 13:21:00,72.4,241.8909,1978,-3.799999999999997,6.5,5.399999999999999,1078.308,1661
2024-04-27 13:24:00,72.4,244.2274,1978,-3.6999999999999957,6.5,5.399999999999999,1078.743,1661
2024-04-27 13:27:00,72.2,244.3504,1978,-3.700000000000003,6.4,5.5,1079.497,1661
2024-04-27 13:30:00,72.4,242.5058,1979,-3.6999999999999957,6.5,5.5,1079.277,200
2024-04-27 13:33:00,72.8,242.9977,1979,-3.799999999999997,6.5,5.5,1092.952,1661
2024-04-27 13:36:00,74.4,243.7355,1979,-3.8000000000000007,6.699999999999999,5.5000000000000036,1123.31,284
2024-04-27 13:39:00,74.0,242.3828,1979,-3.8999999999999986,6.6,5.600000000000001,1117.356,1661
2024-04-27 13:42:00,74.0,241.8909,1979,-3.8999999999999986,6.699999999999999,5.600000000000001,1123.164,424
2024-04-27 13:45:00,74.6,243.1207,1979,-3.8999999999999986,6.6,5.600000000000001,1132.015,1661
2024-04-27 13:48:00,75.2,242.8747,1979,-4.0,6.7,5.600000000000001,1126.741,317
2024-04-27 13:51:00,75.2,246.8099,1979,-3.8000000000000007,6.6,5.599999999999998,1146.152,285
2024-04-27 13:54:00,75.2,251.6059,1979,-3.900000000000002,6.5,5.599999999999998,1148.877,285
2024-04-27 13:57:00,76.0,251.9748,1979,-3.900000000000002,6.5,5.699999999999999,1158.596,285
2024-04-27 14:00:00,76.6,241.7679,1979,-3.900000000000002,6.6,5.699999999999999,1156.991,281
2024-04-27 14:03:00,73.7,235.3732,1979,-3.6999999999999993,6.8,5.300000000000001,1124.808,424
2024-04-27 14:06:00,74.0,231.0692,1979,-3.599999999999998,6.9,5.400000000000002,1124.941,246
2024-04-27 14:09:00,72.8,228.6097,1979,-3.6000000000000014,6.8,5.299999999999997,1112.546,246
2024-04-27 14:12:00,72.4,228.2407,1979,-3.6000000000000014,7.0,5.299999999999997,1099.561,251
2024-04-27 14:15:00,70.5,227.5029,1979,-3.5,6.8999999999999995,5.200000000000003,1066.439,246
2024-04-27 14:18:00,70.9,234.7584,1979,-3.6000000000000014,6.699999999999999,5.200000000000003,1070.4,200
2024-04-27 14:21:00,70.3,236.9719,1979,-3.6000000000000014,6.6,5.200000000000003,1062.704,200
2024-04-27 14:24:00,70.6,236.2341,1979,-3.5,6.6,5.200000000000003,1062.174,202
2024-04-27 14:27:00,70.3,234.8814,1979,-3.5,6.5,5.200000000000003,1053.997,210
2024-04-27 14:30:00,70.3,235.9881,1980,-3.5,6.6,5.100000000000001,1062.483,202
2024-04-27 14:33:00,70.4,234.5125,1980,-3.5,6.6,5.200000000000003,1060.09,210
2024-04-27 14:36:00,70.5,234.1435,1980,-3.5,6.6,5.200000000000003,1062.622,210
2024-04-27 14:39:00,70.5,235.1273,1980,-3.6000000000000014,6.6,5.200000000000003,1057.147,200
2024-04-27 14:42:00,70.9,246.441,1980,-3.5,6.3999999999999995,5.200000000000003,1077.527,217
2024-04-27 14:45:00,72.2,247.3018,1980,-3.700000000000003,6.3999999999999995,5.300000000000004,1080.786,1661
2024-04-27 14:48:00,72.3,248.0396,1980,-3.5,6.3999999999999995,5.200000000000003,1085.567,1677
2024-04-27 14:51:00,72.8,247.4248,1980,-3.6000000000000014,6.5,5.299999999999997,1096.584,275
2024-04-27 15:00:00,77.0,249.8843,1980,-3.8999999999999986,6.6,5.600000000000001,1191.427,278
2024-04-27 15:03:00,77.8,249.7613,1980,-3.799999999999997,6.699999999999999,5.5,1206.696,285
2024-04-27 15:06:00,77.3,250.7451,1980,-3.799999999999997,6.8,5.600000000000001,1188.877,285
2024-04-27 15:09:00,77.2,246.441,1980,-3.6999999999999957,6.8,5.5,1196.88,284
2024-04-27 15:12:00,77.0,246.441,1980,-3.8999999999999986,6.8,5.5,1191.539,285
2024-04-27 15:15:00,75.9,247.0558,1980,-3.799999999999997,6.699999999999999,5.5,1160.103,285
2024-04-27 15:18:00,75.8,246.8099,1980,-3.799999999999997,6.699999999999999,5.5,1160.532,285
2024-04-27 15:21:00,75.6,247.1788,1980,-3.799999999999997,6.699999999999999,5.5,1161.663,285
2024-04-27 15:24:00,75.6,246.441,1980,-3.799999999999997,6.6,5.5,1158.698,285
2024-04-27 15:27:00,75.6,246.8099,1980,-3.6999999999999957,6.699999999999999,5.399999999999999,1182.382,284
2024-04-27 15:30:00,75.8,248.0396,1981,-3.6999999999999957,6.699999999999999,5.399999999999999,1160.78,284
2024-04-27 15:33:00,75.8,247.0558,1981,-3.799999999999997,6.8,5.5,1167.229,285
2024-04-27 15:36:00,76.4,244.7193,1981,-3.799999999999997,6.699999999999999,5.5,1160.74,284
2024-04-27 15:39:00,75.8,244.2274,1981,-3.6999999999999957,6.8,5.399999999999999,1161.613,284
2024-04-27 15:42:00,75.0,242.5058,1981,-3.799999999999997,6.7,5.5,1146.996,284
2024-04-27 15:45:00,75.0,240.4152,1981,-3.6000000000000014,6.7,5.399999999999999,1134.565,279
2024-04-27 15:48:00,74.4,242.1369,1981,-3.700000000000003,6.6,5.399999999999999,1126.991,284
2024-04-27 15:51:00,73.8,240.5382,1981,-3.700000000000003,6.7,5.399999999999999,1106.779,284
2024-04-27 15:54:00,74.0,242.1369,1981,-3.6000000000000014,6.5,5.299999999999997,1129.311,212
2024-04-27 15:57:00,73.8,244.1044,1981,-3.6000000000000014,6.6,5.299999999999997,1117.921,284
2024-04-27 16:00:00,74.2,244.5963,1981,-3.700000000000003,6.7,5.399999999999999,1122.429,284
2024-04-27 16:03:00,74.0,243.6125,1981,-3.700000000000003,6.6,5.399999999999999,1115.438,284
2024-04-27 16:06:00,73.2,242.9977,1981,-3.6000000000000014,6.6,5.299999999999997,1105.765,284
2024-04-27 16:09:00,74.2,243.6125,1981,-3.6000000000000014,6.6,5.399999999999999,1104.465,212
2024-04-27 16:12:00,72.8,242.7518,1981,-3.6000000000000014,6.6,5.399999999999999,1101.948,200
2024-04-27 16:15:00,73.6,243.3666,1981,-3.6000000000000014,6.7,5.399999999999999,1114.923,284
2024-04-27 16:18:00,73.8,244.5963,1981,-3.700000000000003,6.6,5.300000000000004,1112.114,284
2024-04-27 16:21:00,73.6,245.4572,1981,-3.6000000000000014,6.6000000000000005,5.300000000000004,1112.535,275
2024-04-27 16:24:00,74.0,245.2112,1981,-3.700000000000003,6.5,5.300000000000004,1115.493,284
2024-04-27 16:27:00,73.4,244.7193,1981,-3.6000000000000014,6.5,5.200000000000003,1112.463,212
2024-04-27 16:30:00,72.6,242.9977,1982,-3.6000000000000014,6.5,5.300000000000004,1096.49,217
2024-04-27 16:33:00,72.6,244.3504,1982,-3.6000000000000014,6.5,5.200000000000003,1092.952,217
2024-04-27 16:36:00,72.8,243.6125,1982,-3.6000000000000014,6.5,5.300000000000004,1098.245,212
2024-04-27 16:39:00,73.8,244.8423,1982,-3.6000000000000014,6.6000000000000005,5.300000000000004,1108.453,284
2024-04-27 16:42:00,73.2,245.4572,1982,-3.5,6.5,5.300000000000004,1110.795,212
2024-04-27 16:45:00,73.2,246.0721,1982,-3.599999999999998,6.5,5.400000000000002,1109.526,275
2024-04-27 16:48:00,72.6,244.2274,1982,-3.6999999999999993,6.4,5.300000000000001,1088.078,1661
2024-04-27 16:51:00,72.8,243.4896,1982,-3.6000000000000014,6.4,5.300000000000004,1106.749,217
2024-04-27 16:54:00,72.8,244.3504,1982,-3.6999999999999993,6.5,5.400000000000002,1094.155,284
2024-04-27 16:57:00,71.8,243.7355,1982,-3.599999999999998,6.4,5.300000000000001,1087.972,217
2024-04-27 17:00:00,72.4,239.1855,1982,-3.599999999999998,6.6000000000000005,5.300000000000001,1093.286,200
2024-04-27 17:03:00,72.8,237.2179,1982,-3.599999999999998,6.7,5.199999999999999,1082.593,200
2024-04-27 17:06:00,72.3,237.3409,1982,-3.6999999999999993,6.7,5.300000000000001,1076.404,200
2024-04-27 17:09:00,72.2,238.5706,1982,-3.6000000000000014,6.6000000000000005,5.200000000000003,1069.661,200
2024-04-27 17:12:00,72.0,239.1855,1982,-3.6000000000000014,6.6000000000000005,5.300000000000004,1080.13,200
2024-04-27 17:15:00,72.3,238.4476,1982,-3.5,6.6000000000000005,5.200000000000003,1097.452,217
2024-04-27 17:18:00,71.8,237.3409,1982,-3.5,6.6000000000000005,5.200000000000003,1080.178,210
2024-04-27 17:21:00,72.0,237.2179,1982,-3.5,6.6000000000000005,5.200000000000003,1079.621,210
2024-04-27 17:24:00,72.3,236.9719,1982,-3.6000000000000014,6.7,5.200000000000003,1082.674,200
2024-04-27 17:27:00,71.9,237.9557,1982,-3.599999999999998,6.6000000000000005,5.300000000000001,1077.497,200
2024-04-27 17:30:00,71.5,236.849,1983,-3.4999999999999964,6.7,5.199999999999999,1069.577,202
2024-04-27 17:33:00,71.4,239.1855,1983,-3.4999999999999964,6.500000000000001,5.300000000000001,1070.05,217
2024-04-27 17:36:00,71.6,241.522,1983,-3.5000000000000036,6.500000000000001,5.199999999999999,1072.211,217
2024-04-27 17:39:00,71.4,242.7518,1983,-3.599999999999998,6.500000000000001,5.300000000000001,1070.672,217
2024-04-27 17:42:00,71.0,242.2598,1983,-3.5000000000000036,6.500000000000001,5.199999999999999,1070.573,217
2024-04-27 17:45:00,71.3,242.7518,1983,-3.599999999999998,6.500000000000001,5.199999999999999,1066.422,217
2024-04-27 17:48:00,71.2,245.2112,1983,-3.4999999999999964,6.4,5.199999999999999,1068.502,217
2024-04-27 17:51:00,71.3,245.2112,1983,-3.4999999999999964,6.4,5.199999999999999,1071.215,217
2024-04-27 17:54:00,71.2,247.0558,1983,-3.599999999999998,6.4,5.199999999999999,1067.281,217
2024-04-27 18:03:00,71.0,234.5125,1983,-3.599999999999998,6.500000000000001,5.199999999999999,1063.847,210
2024-04-27 18:06:00,70.5,231.3151,1983,-3.4999999999999964,6.6000000000000005,5.099999999999998,1052.568,210
2024-04-27 18:09:00,69.3,228.2407,1983,-3.4999999999999964,6.6000000000000005,5.099999999999998,1030.236,419
2024-04-27 18:12:00,68.9,235.6192,1983,-3.5000000000000036,6.4,5.099999999999998,1033.317,217
2024-04-27 18:15:00,68.9,235.1273,1983,-3.400000000000002,6.5,5.099999999999998,1034.541,202
2024-04-27 18:18:00,69.1,235.4962,1983,-3.5,6.5,5.100000000000001,1031.439,202
2024-04-27 18:21:00,69.6,244.2274,1983,-3.5,6.5,5.100000000000001,1043.36,217
2024-04-27 18:24:00,68.5,242.3828,1983,-3.5,6.300000000000001,5.100000000000001,1025.645,217
2024-04-27 18:27:00,69.3,241.8909,1983,-3.5,6.300000000000001,5.200000000000003,1038.037,217
2024-04-27 18:30:00,69.4,248.6545,1984,-3.6000000000000014,6.4,5.200000000000003,1037.663,217
2024-04-27 18:33:00,69.9,258.2465,1984,-3.5,6.300000000000001,5.200000000000003,1055.298,196
2024-04-27 18:36:00,71.2,261.3209,1984,-3.6000000000000014,6.0,5.299999999999997,1070.479,1683
2024-04-27 18:42:00,70.8,224.5515,1984,-3.6000000000000014,7.0,5.200000000000003,1048.407,256
2024-04-27 18:45:00,69.8,222.4609,1984,-3.5,6.9,5.100000000000001,1039.821,256
2024-04-27 18:48:00,69.1,279.1522,1984,-3.400000000000002,6.800000000000001,5.199999999999999,1050.234,182
2024-04-27 18:51:00,71.6,283.7022,1984,-3.299999999999997,5.6000000000000005,5.0,1075.345,127
2024-04-27 18:54:00,78.8,274.7251,1984,-3.700000000000003,5.9,5.5,1250.14,150
2024-04-27 18:57:00,79.7,275.0941,1984,-3.6999999999999993,6.300000000000001,5.599999999999998,1260.756,135
2024-04-27 19:00:00,79.8,276.2008,1984,-3.799999999999997,6.200000000000001,5.600000000000001,1260.189,1570
2024-04-27 19:03:00,81.9,284.0712,1984,-4.099999999999998,6.300000000000001,5.900000000000002,1304.316,1539
2024-04-27 19:06:00,82.3,280.013,1984,-4.199999999999999,6.500000000000001,5.9999999999999964,1319.344,1537
2024-04-27 19:12:00,83.3,276.9387,1984,-4.199999999999996,6.4,6.100000000000001,1335.238,1537
2024-04-27 19:15:00,83.5,279.6441,1984,-4.199999999999999,6.4,6.099999999999998,1352.934,1537
2024-04-27 19:18:00,84.3,278.6603,1984,-4.199999999999999,6.500000000000001,6.099999999999998,1357.47,1537
2024-04-27 19:21:00,84.4,279.2752,1984,-4.100000000000001,6.4,6.0,1358.312,1554
2024-04-27 19:24:00,83.5,276.2008,1984,-4.199999999999999,6.4,6.199999999999999,1332.553,1554
2024-04-27 19:30:00,82.5,273.2494,1985,-4.099999999999998,6.4,6.0000000000000036,1312.255,1554
2024-04-27 19:36:00,81.5,271.0359,1985,-4.0000000000000036,6.500000000000001,5.800000000000001,1295.191,1589
2024-04-27 19:39:00,81.3,273.1265,1985,-4.0000000000000036,6.500000000000001,5.800000000000001,1300.274,1589
2024-04-27 19:42:00,81.3,273.2494,1985,-3.9999999999999964,6.500000000000001,5.800000000000001,1286.934,1589
2024-04-27 19:45:00,80.5,265.0101,1985,-3.9999999999999964,6.500000000000001,5.699999999999999,1275.722,1589
2024-04-27 19:48:00,79.9,266.7318,1985,-3.900000000000002,6.500000000000001,5.699999999999999,1254.308,1579
2024-04-27 19:51:00,79.5,265.0101,1985,-3.8000000000000007,6.299999999999999,5.699999999999999,1238.826,288
2024-04-27 19:54:00,78.8,263.7804,1985,-3.900000000000002,6.3999999999999995,5.599999999999998,1229.154,287
2024-04-27 19:57:00,79.1,263.6574,1985,-3.900000000000002,6.299999999999999,5.699999999999999,1230.692,287
2024-04-27 20:00:00,77.0,256.8938,1985,-3.8000000000000007,6.499999999999999,5.5000000000000036,1184.058,295
2024-04-27 20:03:00,76.2,258.2465,1985,-3.8000000000000007,6.299999999999999,5.5000000000000036,1171.165,286
2024-04-27 20:06:00,76.6,259.9682,1985,-3.6999999999999993,6.299999999999999,5.5000000000000036,1178.736,277
2024-04-27 20:09:00,76.8,261.3209,1985,-3.8000000000000007,6.299999999999999,5.5000000000000036,1184.576,288
2024-04-27 20:12:00,77.4,260.2141,1985,-3.8000000000000007,6.3999999999999995,5.5000000000000036,1198.116,289
2024-04-27 20:15:00,76.6,258.3695,1985,-3.8000000000000007,6.299999999999999,5.5000000000000036,1171.074,286
2024-04-27 20:18:00,76.4,258.2465,1985,-3.8000000000000007,6.3999999999999995,5.5000000000000036,1185.321,286
2024-04-27 20:21:00,76.4,259.9682,1985,-3.8000000000000007,6.300000000000001,5.5000000000000036,1192.722,286
2024-04-27 20:24:00,77.0,261.8128,1985,-3.6999999999999993,6.4,5.5000000000000036,1183.944,289
2024-04-27 20:27:00,77.2,261.9358,1985,-3.799999999999997,6.4,5.600000000000001,1199.739,289
2024-04-27 20:30:00,77.6,261.1979,1986,-3.8999999999999986,6.300000000000001,5.600000000000001,1199.133,287
2024-04-27 20:33:00,77.8,261.8128,1986,-3.900000000000002,6.4,5.599999999999998,1211.547,287
2024-04-27 20:36:00,78.2,264.2723,1986,-3.8000000000000007,6.4,5.599999999999998,1219.278,289
2024-04-27 20:39:00,78.2,280.6279,1986,-3.900000000000002,6.299999999999999,5.599999999999998,1232.777,1570
2024-04-27 20:51:00,81.9,270.667,1986,-3.9999999999999964,6.299999999999999,5.800000000000001,1300.28,1579
2024-04-27 20:54:00,81.3,269.9291,1986,-3.900000000000002,6.3999999999999995,5.800000000000001,1291.006,1579
2024-04-27 20:57:00,80.1,267.4696,1986,-3.900000000000002,6.3999999999999995,5.699999999999999,1259.544,1579
2024-04-27 21:00:00,79.8,266.4858,1986,-3.900000000000002,6.3999999999999995,5.699999999999999,1254.988,1579
2024-04-27 21:03:00,79.5,262.0587,1986,-3.900000000000002,6.3999999999999995,5.699999999999999,1233.565,287
2024-04-27 21:06:00,77.6,259.5992,1986,-3.8000000000000043,6.3999999999999995,5.5,1205.109,289
2024-04-27 21:09:00,76.8,259.7222,1986,-3.8000000000000007,6.3999999999999995,5.599999999999998,1177.489,289
2024-04-27 21:12:00,77.0,259.9682,1986,-3.8000000000000007,6.499999999999999,5.4999999999999964,1163.926,289
2024-04-27 21:15:00,75.8,258.8614,1986,-3.6999999999999993,6.3999999999999995,5.300000000000001,1157.862,277
2024-04-27 21:18:00,75.6,257.0168,1986,-3.6999999999999993,6.299999999999999,5.400000000000002,1173.251,277
2024-04-27 21:21:00,75.5,255.0492,1986,-3.6999999999999993,6.299999999999999,5.400000000000002,1150.85,286
2024-04-27 21:24:00,75.4,233.2827,1986,-3.8000000000000007,6.499999999999999,5.400000000000002,1148.993,423
2024-04-27 21:27:00,74.0,243.1207,1986,-3.6000000000000014,6.699999999999999,5.399999999999999,1133.381,284
2024-04-27 21:36:00,72.8,217.5419,1987,-3.6000000000000014,6.699999999999999,5.300000000000004,1082.373,256
2024-04-27 21:39:00,70.9,244.7193,1987,-3.599999999999998,6.3999999999999995,5.199999999999999,1081.346,217
2024-04-27 21:45:00,71.0,251.36,1987,-3.6999999999999993,6.199999999999999,5.300000000000001,1080.804,1662
2024-04-27 21:51:00,70.5,243.1207,1987,-3.5000000000000036,6.199999999999999,5.199999999999999,1086.644,217
2024-04-27 21:54:00,71.5,255.0492,1987,-3.6999999999999993,6.0,5.300000000000001,1096.838,1680
2024-04-27 21:57:00,71.4,258.4925,1987,-3.599999999999998,5.9,5.199999999999999,1094.318,1675
2024-04-27 22:00:00,71.6,258.7384,1987,-3.599999999999998,5.9,5.199999999999999,1089.276,1675
2024-04-27 22:03:00,70.4,244.2274,1987,-3.6000000000000014,6.300000000000001,5.100000000000001,1067.991,217
2024-04-27 22:06:00,72.0,268.2075,1987,-3.6000000000000014,5.9,5.299999999999997,1101.757,134
2024-04-27 22:09:00,67.3,268.0845,1987,-3.6999999999999993,5.3,5.199999999999999,1019.186,158
2024-04-27 22:12:00,73.6,279.0292,1987,-4.200000000000003,5.5,6.0,1112.257,1798
2024-04-27 22:15:00,75.2,279.6441,1987,-4.200000000000003,5.8,6.0,1140.537,1825
2024-04-27 22:18:00,76.4,271.1588,1987,-4.399999999999999,5.799999999999999,6.199999999999996,1153.219,1826
2024-04-27 22:21:00,75.8,250.991,1987,-4.199999999999999,5.999999999999999,6.099999999999998,1139.507,1279
2024-04-27 22:27:00,72.3,215.6973,1987,-4.100000000000001,6.5,5.799999999999997,1072.787,438
2024-04-27 22:30:00,70.0,237.5868,1988,-4.0,6.3,5.600000000000001,1061.234,1654
2024-04-27 22:33:00,69.3,233.0368,1988,-3.8999999999999986,6.499999999999999,5.5,1047.089,427
2024-04-27 22:36:00,69.3,230.4543,1988,-3.8999999999999986,6.499999999999999,5.600000000000001,1045.776,427
2024-04-27 22:39:00,69.3,224.9204,1988,-3.900000000000002,6.3999999999999995,5.5000000000000036,1044.016,422
2024-04-27 22:42:00,68.5,228.9786,1988,-3.900000000000002,6.499999999999999,5.5000000000000036,1036.19,450
2024-04-27 22:45:00,68.7,225.1664,1988,-3.900000000000002,6.3999999999999995,5.5000000000000036,1039.366,422
2024-04-27 22:48:00,68.5,229.4705,1988,-3.900000000000002,6.4,5.400000000000002,1041.026,427
2024-04-27 22:51:00,68.5,233.0368,1988,-3.8000000000000007,6.500000000000001,5.400000000000002,1041.606,427
2024-04-27 22:54:00,69.0,232.9138,1988,-3.8000000000000007,6.299999999999999,5.400000000000002,1043.237,528
2024-04-27 22:57:00,68.7,227.9948,1988,-3.900000000000002,6.3999999999999995,5.400000000000002,1039.664,450
2024-04-27 23:00:00,67.6,221.6001,1988,-3.8000000000000007,6.5,5.400000000000002,1023.145,426
2024-04-27 23:03:00,66.3,230.2083,1988,-3.599999999999998,6.3999999999999995,5.199999999999999,994.8279,216
2024-04-27 23:06:00,67.7,245.5801,1988,-3.900000000000002,5.8,5.400000000000002,1019.732,623
2024-04-27 23:09:00,69.3,266.3629,1988,-3.8000000000000007,5.7,5.400000000000002,1057.859,1684
2024-04-27 23:12:00,71.4,264.0263,1988,-3.799999999999997,5.9,5.5,1081.934,1685
2024-04-27 23:15:00,71.4,258.2465,1988,-3.8000000000000043,6.0,5.399999999999999,1083.013,1680
2024-04-27 23:18:00,71.2,253.2046,1988,-3.8000000000000007,6.2,5.4999999999999964,1075.499,1662
2024-04-27 23:21:00,71.2,255.4181,1988,-3.8000000000000007,6.1,5.4999999999999964,1073.941,1662
2024-04-27 23:24:00,71.2,257.5087,1988,-3.8000000000000007,6.1,5.400000000000002,1071.282,1662
2024-04-27 23:27:00,70.4,255.0492,1988,-3.8000000000000007,6.1,5.5000000000000036,1065.132,1662
2024-04-27 23:30:00,70.6,254.6803,1989,-3.8000000000000007,6.1,5.400000000000002,1059.719,1662
2024-04-27 23:33:00,70.4,254.8032,1989,-3.6999999999999993,6.1,5.400000000000002,1055.556,1662
2024-04-27 23:36:00,70.6,253.3275,1989,-3.8000000000000007,6.1,5.400000000000002,1059.62,1662
2024-04-27 23:39:00,70.4,252.8356,1989,-3.799999999999997,6.0,5.399999999999999,1055.868,1662
2024-04-27 23:42:00,70.6,252.9586,1989,-3.799999999999997,6.1000000000000005,5.399999999999999,1061.84,1662
2024-04-27 23:45:00,70.4,254.8032,1989,-3.799999999999997,6.1000000000000005,5.399999999999999,1058.32,1662
2024-04-27 23:48:00,70.3,253.9424,1989,-3.799999999999997,6.1000000000000005,5.399999999999999,1053.799,1662
2024-04-27 23:51:00,70.2,251.36,1989,-3.6999999999999957,6.1000000000000005,5.399999999999999,1059.361,1662
2024-04-27 23:54:00,70.2,254.6803,1989,-3.799999999999997,6.1000000000000005,5.399999999999999,1054.061,1662
2024-04-27 23:57:00,70.3,256.2789,1989,-3.6999999999999957,6.000000000000001,5.299999999999997,1054.224,1662
2024-04-28 00:00:00,70.3,261.9358,1989,-3.6999999999999957,5.9,5.399999999999999,1057.226,1683
2024-04-28 00:03:00,69.8,255.1722,1989,-3.6999999999999957,5.999999999999999,5.299999999999997,1044.039,1662
2024-04-28 00:06:00,69.2,252.5897,1989,-3.700000000000003,5.999999999999999,5.299999999999997,1032.31,1662
2024-04-28 00:09:00,68.3,245.2112,1989,-3.700000000000003,5.999999999999999,5.200000000000003,1013.154,623
2024-04-28 00:12:00,67.0,241.522,1989,-3.6000000000000014,5.999999999999999,5.200000000000003,1000.08,218
2024-04-28 00:15:00,65.1,238.0787,1989,-3.3999999999999986,5.999999999999999,5.0,971.0712,192
2024-04-28 00:18:00,64.8,238.5706,1989,-3.5,5.8999999999999995,5.0,977.6627,192
2024-04-28 00:21:00,65.1,240.5382,1989,-3.5,6.000000000000001,5.0,968.2329,192
2024-04-28 00:24:00,64.7,236.849,1989,-3.5,6.000000000000001,5.0,961.956,192
2024-04-28 00:27:00,64.7,238.0787,1989,-3.4999999999999964,5.9,4.9999999999999964,959.3047,192
2024-04-28 00:30:00,64.7,236.726,1990,-3.400000000000002,5.8999999999999995,4.9999999999999964,956.8876,192
2024-04-28 00:33:00,64.7,237.3409,1990,-3.4999999999999964,5.8999999999999995,4.9999999999999964,955.1744,192
2024-04-28 00:36:00,64.4,237.8328,1990,-3.4999999999999964,5.999999999999999,4.9999999999999964,960.2307,192
2024-04-28 00:39:00,64.4,238.8166,1990,-3.4999999999999964,5.8,4.9999999999999964,960.7664,192
2024-04-28 00:42:00,64.2,238.4476,1990,-3.400000000000002,5.8999999999999995,4.9999999999999964,951.8932,192
2024-04-28 00:45:00,63.7,237.9557,1990,-3.400000000000002,5.8,4.900000000000002,948.3341,190
2024-04-28 00:48:00,63.3,236.2341,1990,-3.400000000000002,5.8,4.800000000000001,936.434,190
2024-04-28 00:51:00,63.3,238.8166,1990,-3.3000000000000007,5.8,4.800000000000001,938.6249,190
2024-04-28 00:54:00,62.7,239.6774,1990,-3.3000000000000007,5.7,4.800000000000001,930.5901,190
2024-04-28 00:57:00,61.9,237.2179,1990,-3.400000000000002,5.6000000000000005,4.900000000000002,916.2032,190
2024-04-28 01:00:00,61.7,240.0463,1990,-3.6999999999999993,5.5,5.099999999999998,916.7379,624
2024-04-28 01:03:00,62.1,239.3084,1990,-3.6999999999999993,5.5,5.199999999999999,922.1697,624
2024-04-28 01:18:00,63.3,237.2179,1990,-3.799999999999997,5.699999999999999,5.299999999999997,939.6676,624
2024-04-28 01:21:00,63.3,236.9719,1990,-3.799999999999997,5.699999999999999,5.299999999999997,936.5214,624
2024-04-28 01:24:00,63.1,235.6192,1990,-3.799999999999997,5.699999999999999,5.299999999999997,935.3917,624
2024-04-28 01:27:00,63.1,235.9881,1990,-3.799999999999997,5.699999999999999,5.299999999999997,934.4609,624
2024-04-28 01:30:00,63.1,234.1435,1991,-3.799999999999997,5.6,5.299999999999997,935.1232,624
2024-04-28 01:33:00,62.7,232.6678,1991,-3.799999999999997,5.699999999999999,5.200000000000003,917.4413,589
2024-04-28 01:36:00,62.7,232.5449,1991,-3.799999999999997,5.699999999999999,5.299999999999997,928.7571,589
2024-04-28 01:39:00,62.5,232.4219,1991,-3.799999999999997,5.6,5.200000000000003,928.3049,624
2024-04-28 01:42:00,62.1,228.2407,1991,-3.700000000000003,5.7,5.200000000000003,918.3495,589
2024-04-28 01:45:00,61.9,228.8556,1991,-3.700000000000003,5.7,5.100000000000001,915.6165,589
2024-04-28 01:48:00,61.1,225.5353,1991,-3.6000000000000014,5.7,5.100000000000001,901.7404,566
2024-04-28 01:51:00,60.5,224.9204,1991,-3.6000000000000014,5.6000000000000005,5.0,895.4275,508
2024-04-28 01:54:00,60.4,225.2894,1991,-3.6000000000000014,5.6000000000000005,5.0,889.1232,566
2024-04-28 01:57:00,60.7,228.1178,1991,-3.6000000000000014,5.6000000000000005,5.0,902.6299,566
2024-04-28 02:00:00,60.9,227.6259,1991,-3.6000000000000014,5.6,5.0,899.8248,566
2024-04-28 02:03:00,61.1,228.2407,1991,-3.6000000000000014,5.6,5.100000000000001,904.8044,566
2024-04-28 02:06:00,61.3,227.011,1991,-3.6000000000000014,5.699999999999999,5.100000000000001,906.7347,566
2024-04-28 02:09:00,61.3,227.3799,1991,-3.700000000000003,5.699999999999999,5.100000000000001,903.9703,589
2024-04-28 02:12:00,61.1,227.7488,1991,-3.6000000000000014,5.6,5.0,907.7404,566
2024-04-28 02:15:00,60.9,226.2731,1991,-3.700000000000003,5.6,5.0,900.3881,589
2024-04-28 02:48:00,57.5,230.0854,1992,-3.3000000000000043,5.1000000000000005,4.600000000000001,802.1324,655
2024-04-28 02:51:00,57.5,227.7488,1992,-3.3000000000000043,5.1000000000000005,4.600000000000001,851.6805,655
2024-04-28 02:54:00,57.7,231.0692,1992,-3.400000000000002,5.1000000000000005,4.699999999999999,849.8215,655
2024-04-28 02:57:00,57.7,231.1921,1992,-3.400000000000002,5.1000000000000005,4.699999999999999,846.1656,655
2024-04-28 03:00:00,57.5,225.9042,1992,-3.400000000000002,5.2,4.699999999999999,839.7628,574
2024-04-28 03:06:00,56.9,225.0434,1992,-3.3000000000000007,5.000000000000001,4.599999999999998,799.8334,655
2024-04-28 03:09:00,57.3,235.1273,1992,-3.400000000000002,5.000000000000001,4.699999999999999,843.2818,655
2024-04-28 03:12:00,57.3,233.1597,1992,-3.400000000000002,5.000000000000001,4.699999999999999,839.7039,655
2024-04-28 03:15:00,57.1,233.8976,1992,-3.400000000000002,5.000000000000001,4.699999999999999,840.1235,655
2024-04-28 03:18:00,57.3,232.2989,1992,-3.3000000000000007,5.000000000000001,4.599999999999998,844.2709,655
2024-04-28 03:21:00,56.7,235.3732,1992,-3.3000000000000007,5.000000000000001,4.900000000000002,823.7334,655
2024-04-28 03:45:00,56.2,237.4638,1993,-3.599999999999998,4.6,4.900000000000002,843.5749,545
2024-04-28 03:48:00,55.6,239.3084,1993,-3.599999999999998,4.699999999999999,4.800000000000001,845.7958,545
2024-04-28 04:09:00,56.3,241.522,1993,-3.5000000000000036,4.6,4.800000000000001,815.7213,545
2024-04-28 04:12:00,55.9,241.645,1993,-3.5000000000000036,4.6,4.800000000000001,782.9409,545
2024-04-28 04:24:00,56.3,241.522,1994,-3.6000000000000014,4.699999999999999,4.899999999999999,795.441,545
2024-04-28 04:30:00,56.3,239.6774,1994,-3.6000000000000014,4.699999999999999,4.899999999999999,818.6747,545
2024-04-28 04:33:00,55.0,240.9071,1994,-3.6000000000000014,4.699999999999999,4.699999999999996,831.9399,545
2024-04-28 04:36:00,56.7,245.9491,1994,-3.6000000000000014,4.699999999999999,4.899999999999999,816.3403,549
2024-04-28 04:45:00,55.7,244.2274,1994,-3.6000000000000014,4.7,4.899999999999999,819.3525,545
2024-04-28 05:00:00,54.4,236.2341,1994,-3.599999999999998,4.6,4.799999999999997,796.1561,545
2024-04-28 05:06:00,55.2,245.3342,1994,-3.6000000000000014,4.7,5.0,803.0639,549
2024-04-28 05:09:00,55.0,251.9748,1994,-3.8000000000000007,4.6,5.199999999999999,791.5763,728
2024-04-28 06:00:00,58.3,266.8547,1995,-4.0,4.9,5.599999999999998,835.4804,1740
2024-04-28 06:15:00,60.1,269.5602,1995,-3.3000000000000007,5.200000000000001,4.899999999999999,840.93,815
2024-04-28 06:18:00,60.5,267.9615,1995,-3.400000000000002,5.200000000000001,4.900000000000002,844.0242,815
2024-04-28 06:21:00,60.3,266.2399,1995,-3.3999999999999986,5.4,4.899999999999999,837.0753,815
2024-04-28 06:27:00,60.3,266.4858,1995,-3.3000000000000007,5.4,4.899999999999999,828.7242,814
2024-04-28 06:30:00,59.7,255.2951,1996,-3.3000000000000007,5.300000000000001,4.900000000000002,829.8348,834
2024-04-28 06:36:00,59.7,268.0845,1996,-3.3000000000000007,5.500000000000001,4.800000000000001,835.467,814
2024-04-28 06:45:00,60.1,269.4372,1996,-3.3000000000000007,5.300000000000001,4.800000000000001,833.0483,815
2024-04-28 06:51:00,60.1,268.2075,1996,-3.3999999999999986,5.300000000000001,4.899999999999999,836.5258,815
2024-04-28 06:57:00,60.1,270.0521,1996,-3.3999999999999986,5.4,4.899999999999999,839.6695,815
2024-04-28 07:00:00,61.1,276.9387,1996,-3.3999999999999986,5.200000000000001,4.899999999999999,849.3252,156
2024-04-28 07:06:00,61.5,277.7995,1996,-3.3999999999999986,5.300000000000001,5.0,852.8526,156
2024-04-28 07:15:00,61.7,269.3142,1996,-3.400000000000002,5.5,5.0,853.6236,815
2024-04-28 07:21:00,61.9,269.5602,1996,-3.400000000000002,5.4,5.0,857.3926,815
2024-04-28 07:24:00,61.7,269.4372,1996,-3.5,5.4,5.0,856.9796,818
2024-04-28 07:27:00,61.1,267.9615,1997,-3.3999999999999986,5.4,5.0,850.558,815
2024-04-28 07:33:00,61.5,270.175,1997,-3.3999999999999986,5.4,5.0,851.063,815
2024-04-28 07:36:00,61.5,266.2399,1997,-3.3999999999999986,5.5,5.0,852.9907,815
2024-04-28 07:42:00,61.3,265.2561,1997,-3.3999999999999986,5.5,5.0,850.5942,815
2024-04-28 07:45:00,61.5,281.7347,1997,-3.5,5.300000000000001,5.0,848.6054,156
2024-04-28 07:51:00,61.7,281.2428,1997,-3.3999999999999986,5.200000000000001,5.0,850.5547,156
2024-04-28 07:54:00,61.5,279.1522,1997,-3.5,5.300000000000001,5.100000000000001,852.794,156
2024-04-28 07:57:00,61.7,279.1522,1997,-3.3999999999999986,5.300000000000001,5.0,851.4601,156
2024-04-28 08:03:00,61.7,280.5049,1997,-3.400000000000002,5.200000000000001,5.100000000000001,852.682,156
2024-04-28 08:12:00,61.9,281.7347,1997,-3.5,5.300000000000001,5.100000000000001,853.2877,156
2024-04-28 08:15:00,61.9,281.7347,1997,-3.5,5.300000000000001,5.0,854.2994,156
2024-04-28 08:18:00,62.1,280.8738,1997,-3.5,5.300000000000001,5.100000000000001,855.641,156
2024-04-28 08:27:00,62.2,280.013,1998,-3.5,5.300000000000001,5.100000000000001,862.4802,156
2024-04-28 08:36:00,62.8,282.4725,1998,-3.5,5.4,5.099999999999998,877.9724,156
2024-04-28 08:42:00,63.8,287.0226,1998,-3.5,5.300000000000001,5.199999999999999,903.6542,155
2024-04-28 08:48:00,66.2,295.7538,1998,-3.6999999999999993,5.4,5.399999999999999,945.3981,1157
2024-04-28 08:54:00,67.6,293.7862,1998,-3.799999999999997,5.4,5.5,970.6683,1157
2024-04-28 08:57:00,67.3,290.2199,1998,-3.6999999999999993,5.5,5.400000000000002,973.0188,1765
2024-04-28 09:03:00,67.4,290.3429,1998,-3.8000000000000007,5.5,5.400000000000002,978.5598,1765
2024-04-28 09:06:00,68.8,300.5498,1998,-3.8000000000000007,5.4,5.5,1005.118,1157
2024-04-28 09:12:00,68.4,298.2133,1998,-3.8000000000000007,5.300000000000001,5.600000000000001,999.9136,1157
2024-04-28 09:15:00,68.8,299.689,1998,-3.6999999999999993,5.4,5.399999999999999,1001.661,1157
2024-04-28 09:18:00,61.8,262.4277,1998,-3.599999999999998,5.299999999999999,5.099999999999998,856.0672,801
2024-04-28 09:24:00,58.3,231.807,1998,-3.3000000000000007,5.799999999999999,4.800000000000001,796.2386,502
2024-04-28 09:27:00,55.3,230.2083,1998,-3.1999999999999993,5.6000000000000005,4.699999999999999,754.3165,516
2024-04-28 09:30:00,53.2,229.9624,1999,-3.1000000000000014,5.300000000000001,4.400000000000002,729.3999,636
2024-04-28 09:33:00,53.8,263.9034,1999,-3.1999999999999993,4.8,4.600000000000001,746.0477,837
2024-04-28 09:39:00,55.4,266.9777,1999,-3.3000000000000007,4.800000000000001,4.599999999999998,763.7981,775
2024-04-28 09:42:00,56.9,266.1169,1999,-3.3999999999999986,4.9,4.800000000000001,775.6475,778
2024-04-28 09:45:00,57.3,264.8871,1999,-3.5,5.0,4.899999999999999,790.9611,778
2024-04-28 09:48:00,57.5,263.6574,1999,-3.400000000000002,5.0,4.900000000000002,793.6585,778
2024-04-28 09:51:00,57.5,261.9358,1999,-3.3999999999999986,5.0,4.899999999999999,793.5779,778
2024-04-28 09:54:00,56.7,256.6479,1999,-3.3999999999999986,5.1,4.800000000000001,785.9272,554
2024-04-28 10:00:00,56.7,258.1235,1999,-3.3999999999999986,5.1,4.699999999999999,786.0996,835
2024-04-28 10:03:00,56.7,257.2627,1999,-3.299999999999997,5.1,4.699999999999999,783.8276,835
2024-04-28 10:09:00,56.7,257.7546,1999,-3.3999999999999986,5.1,4.800000000000001,784.4214,835
2024-04-28 10:12:00,56.9,256.8938,1999,-3.299999999999997,5.1,4.799999999999997,786.7659,835
2024-04-28 10:18:00,57.1,257.0168,1999,-3.3999999999999986,5.199999999999999,4.799999999999997,789.0166,554
2024-04-28 10:21:00,57.3,257.6317,1999,-3.3999999999999986,5.1,4.899999999999999,788.2314,835
2024-04-28 10:24:00,57.5,257.1397,2000,-3.400000000000002,5.1,4.900000000000002,797.742,554
2024-04-28 10:30:00,57.7,255.91,2000,-3.5,5.1,4.900000000000002,798.1644,554
2024-04-28 10:33:00,57.9,252.0978,2000,-3.3999999999999986,5.300000000000001,4.899999999999999,798.0084,554
2024-04-28 10:39:00,57.9,252.2208,2000,-3.3999999999999986,5.300000000000001,4.899999999999999,799.263,554
2024-04-28 10:42:00,57.9,251.6059,2000,-3.5,5.300000000000001,4.900000000000002,805.7666,554
2024-04-28 10:45:00,58.1,251.4829,2000,-3.5,5.300000000000001,4.899999999999999,802.7845,554
2024-04-28 10:51:00,58.3,247.3018,2000,-3.5,5.5,5.0,803.7607,821
2024-04-28 10:54:00,58.3,246.6869,2000,-3.5,5.5,4.900000000000002,806.1788,821
2024-04-28 11:00:00,58.3,247.6707,2000,-3.5,5.5,5.0,805.5844,821
2024-04-28 11:03:00,58.3,247.0558,2000,-3.5,5.5,4.900000000000002,802.7963,821
2024-04-28 11:06:00,58.3,248.0396,2000,-3.6000000000000014,5.5,5.0,807.6332,805
2024-04-28 11:09:00,58.5,249.7613,2000,-3.5,5.5,5.0,811.2938,821
2024-04-28 11:15:00,58.5,248.0396,2000,-3.599999999999998,5.5,5.0,807.7204,805
2024-04-28 11:18:00,58.5,247.6707,2000,-3.5,5.6,5.0,809.2099,821
2024-04-28 11:24:00,58.7,248.9005,2000,-3.5,5.5,5.0,812.0235,821
2024-04-28 11:27:00,58.9,249.1464,2000,-3.599999999999998,5.5,5.099999999999998,816.1817,808
2024-04-28 11:30:00,59.3,247.0558,2001,-3.599999999999998,5.6,5.099999999999998,817.0206,808
2024-04-28 11:36:00,59.1,247.6707,2001,-3.6000000000000014,5.6,5.100000000000001,817.5371,808
2024-04-28 11:39:00,58.9,246.5639,2001,-3.6000000000000014,5.6,5.0,821.7032,805
2024-04-28 11:42:00,59.7,259.7222,2001,-3.5,5.4,5.0,822.6192,801
2024-04-28 11:45:00,60.5,253.8194,2001,-3.6999999999999993,5.6,5.199999999999999,841.4764,808
2024-04-28 11:51:00,60.5,253.4505,2001,-3.599999999999998,5.6,5.099999999999998,839.7667,808
2024-04-28 11:54:00,60.3,250.991,2001,-3.6999999999999993,5.6,5.199999999999999,834.1235,808
2024-04-28 11:57:00,60.5,250.4991,2001,-3.599999999999998,5.6,5.099999999999998,835.7437,808
2024-04-28 12:00:00,60.3,246.5639,2001,-3.599999999999998,5.6,5.099999999999998,835.0228,807
2024-04-28 12:06:00,60.3,246.8099,2001,-3.599999999999998,5.699999999999999,5.099999999999998,836.8833,807
2024-04-28 12:09:00,60.3,244.3504,2001,-3.5,5.699999999999999,5.099999999999998,836.3571,807
2024-04-28 12:12:00,60.3,246.0721,2001,-3.6000000000000014,5.699999999999999,5.100000000000001,834.763,807
2024-04-28 12:15:00,60.1,247.0558,2001,-3.5,5.6,5.099999999999998,832.3539,807
2024-04-28 12:21:00,60.3,247.6707,2001,-3.599999999999998,5.6,5.099999999999998,835.3638,808
2024-04-28 12:24:00,60.3,248.5315,2002,-3.599999999999998,5.6,5.099999999999998,835.899,808
2024-04-28 12:30:00,60.3,247.9167,2002,-3.6000000000000014,5.6,5.100000000000001,832.0552,808
2024-04-28 12:33:00,60.1,248.0396,2002,-3.6000000000000014,5.6,5.0,833.3569,808
2024-04-28 12:36:00,60.3,248.0396,2002,-3.5,5.699999999999999,5.0,834.0204,807
2024-04-28 12:42:00,60.3,248.9005,2002,-3.599999999999998,5.699999999999999,5.099999999999998,836.0382,808
2024-04-28 12:45:00,60.7,249.5153,2002,-3.6000000000000014,5.699999999999999,5.199999999999999,840.4432,808
2024-04-28 12:51:00,60.4,249.1464,2002,-3.599999999999998,5.699999999999999,5.099999999999998,837.7252,808
2024-04-28 12:54:00,61.3,253.2046,2002,-3.6000000000000014,5.6,5.200000000000003,850.7866,808
2024-04-28 13:00:00,61.5,252.7127,2002,-3.6000000000000014,5.6,5.300000000000001,855.1326,808
2024-04-28 13:03:00,62.1,253.8194,2002,-3.700000000000003,5.700000000000001,5.200000000000003,861.7,808
2024-04-28 13:06:00,61.9,252.7127,2002,-3.700000000000003,5.699999999999999,5.300000000000001,860.6387,808
2024-04-28 13:12:00,61.9,252.5897,2002,-3.700000000000003,5.6,5.300000000000001,856.7812,808
2024-04-28 13:15:00,62.1,252.0978,2002,-3.6999999999999993,5.700000000000001,5.199999999999999,860.538,808
2024-04-28 13:21:00,62.1,252.0978,2002,-3.6000000000000014,5.700000000000001,5.199999999999999,863.0651,808
2024-04-28 13:24:00,61.9,249.0234,2002,-3.6999999999999993,5.800000000000001,5.199999999999999,858.7668,808
2024-04-28 13:27:00,63.3,251.6059,2003,-3.6999999999999993,5.800000000000001,5.300000000000001,870.5159,1682
2024-04-28 13:39:00,63.2,251.6059,2003,-3.900000000000002,5.9,5.400000000000002,882.2465,616
2024-04-28 13:42:00,63.4,250.3762,2003,-3.8000000000000007,5.9,5.400000000000002,881.5198,623
2024-04-28 13:45:00,63.4,250.7451,2003,-3.8000000000000007,5.9,5.300000000000001,890.7258,623
2024-04-28 13:51:00,63.3,250.2532,2003,-3.8000000000000007,5.9,5.300000000000001,887.7209,623
2024-04-28 13:54:00,63.3,249.6383,2003,-3.8000000000000007,5.9,5.399999999999999,882.2275,623
2024-04-28 13:57:00,63.8,250.7451,2003,-3.8000000000000007,5.9,5.399999999999999,893.4374,623
2024-04-28 14:03:00,63.7,250.3762,2003,-3.8000000000000007,6.0,5.5,890.1839,193
2024-04-28 14:15:00,64.4,253.9424,2003,-3.8999999999999986,5.800000000000001,5.399999999999999,903.652,1669
2024-04-28 14:18:00,64.3,253.2046,2003,-3.799999999999997,5.9,5.399999999999999,895.3484,623
2024-04-28 14:21:00,63.7,252.0978,2003,-3.799999999999997,5.800000000000001,5.399999999999999,892.5121,623
2024-04-28 14:27:00,63.5,252.7127,2003,-3.8000000000000007,5.800000000000001,5.300000000000001,890.2662,623
2024-04-28 14:30:00,63.7,253.4505,2004,-3.799999999999997,5.800000000000001,5.399999999999999,892.4984,623
2024-04-28 14:36:00,63.7,252.0978,2004,-3.799999999999997,5.800000000000001,5.399999999999999,892.5296,623
2024-04-28 14:39:00,63.4,251.36,2004,-3.8000000000000007,5.800000000000001,5.400000000000002,890.3781,623
2024-04-28 14:42:00,63.7,251.6059,2004,-3.8000000000000007,5.9,5.400000000000002,894.7972,623
2024-04-28 14:48:00,64.2,252.0978,2004,-3.8000000000000007,5.9,5.400000000000002,901.6207,623
2024-04-28 14:51:00,64.7,251.7289,2004,-3.8000000000000007,5.9,5.400000000000002,908.5383,623
2024-04-28 14:54:00,64.3,253.5735,2004,-3.8000000000000007,5.9,5.400000000000002,905.7885,623
2024-04-28 14:57:00,64.5,256.033,2004,-3.900000000000002,5.800000000000001,5.5000000000000036,910.368,1669
2024-04-28 15:03:00,65.7,261.1979,2004,-3.900000000000002,5.700000000000001,5.599999999999998,931.1233,1707
2024-04-28 15:06:00,67.0,266.1169,2004,-4.0,5.800000000000001,5.600000000000001,959.0654,1707
2024-04-28 15:12:00,67.0,268.5764,2004,-4.0,5.800000000000001,5.600000000000001,962.1731,1707
2024-04-28 15:15:00,67.4,268.3304,2004,-4.0,5.800000000000001,5.600000000000001,966.1521,1707
2024-04-28 15:18:00,67.3,269.9291,2004,-4.0,5.699999999999999,5.600000000000001,972.1669,1707
2024-04-28 15:21:00,67.3,269.9291,2004,-4.0,5.699999999999999,5.700000000000003,964.9083,1707
2024-04-28 15:27:00,67.3,269.1913,2004,-3.8999999999999986,5.699999999999999,5.700000000000003,963.33,164
2024-04-28 15:30:00,67.3,269.1913,2005,-4.0,5.799999999999999,5.700000000000003,962.4285,1707
2024-04-28 15:33:00,67.3,270.175,2005,-3.8999999999999986,5.699999999999999,5.700000000000003,966.5421,164
2024-04-28 15:36:00,67.4,265.748,2005,-4.0,5.699999999999999,5.600000000000001,968.6007,1707
2024-04-28 15:42:00,67.0,263.1655,2005,-4.0,5.799999999999999,5.700000000000003,970.5611,1707
2024-04-28 15:45:00,66.8,259.1074,2005,-3.8999999999999986,5.799999999999999,5.600000000000001,964.42,1670
2024-04-28 15:48:00,67.0,255.787,2005,-3.900000000000002,5.999999999999999,5.600000000000001,964.241,1670
2024-04-28 15:54:00,67.0,258.2465,2005,-3.8999999999999986,5.999999999999999,5.600000000000001,963.6206,1670
2024-04-28 15:57:00,67.0,259.5992,2005,-4.0,5.8999999999999995,5.600000000000001,961.2136,1669
