Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2024-04-28 16:00:00,66.9,259.1074,2005,-3.8000000000000007,5.8999999999999995,5.600000000000001,957.8019,1670
2024-04-28 16:03:00,66.9,259.7222,2005,-4.0,5.8999999999999995,5.600000000000001,962.2197,1669
2024-04-28 16:09:00,66.9,259.1074,2005,-3.900000000000002,5.8,5.600000000000001,964.3973,1670
2024-04-28 16:12:00,66.7,255.6641,2005,-3.900000000000002,5.999999999999999,5.600000000000001,960.5384,1670
2024-04-28 16:18:00,66.9,256.2789,2005,-4.0,5.999999999999999,5.600000000000001,961.83,1669
2024-04-28 16:21:00,67.0,256.6479,2005,-4.0,6.000000000000001,5.600000000000001,964.2083,1669
2024-04-28 16:24:00,67.1,256.033,2006,-4.0,6.1000000000000005,5.699999999999999,962.8707,1651
2024-04-28 16:30:00,67.2,258.1235,2006,-4.0,6.0,5.699999999999999,966.1801,1669
2024-04-28 16:33:00,67.0,257.6317,2006,-4.0,6.0,5.699999999999999,962.5323,1669
2024-04-28 16:39:00,66.8,255.787,2006,-4.0,6.1000000000000005,5.599999999999998,963.3446,1651
2024-04-28 16:42:00,66.8,256.6479,2006,-4.0,6.000000000000001,5.699999999999999,964.3862,1669
2024-04-28 16:48:00,66.9,256.6479,2006,-4.099999999999998,6.000000000000001,5.699999999999999,964.0542,1669
2024-04-28 16:51:00,66.9,257.2627,2006,-3.900000000000002,6.000000000000001,5.600000000000001,961.2994,1670
2024-04-28 16:54:00,66.8,257.1397,2006,-4.0,6.000000000000001,5.699999999999999,963.9099,1669
2024-04-28 17:00:00,66.9,257.6317,2006,-3.8999999999999986,6.000000000000001,5.699999999999999,969.5184,1670
2024-04-28 17:03:00,66.9,259.3533,2006,-4.0,6.000000000000001,5.699999999999999,963.3817,1669
2024-04-28 17:09:00,66.9,259.5992,2006,-3.900000000000002,6.000000000000001,5.600000000000001,961.9345,1670
2024-04-28 17:12:00,66.9,257.7546,2006,-3.900000000000002,6.000000000000001,5.600000000000001,954.7202,1670
2024-04-28 17:18:00,66.8,257.1397,2006,-4.0,6.000000000000001,5.600000000000001,959.601,1669
2024-04-28 17:21:00,66.9,256.5249,2006,-4.0,5.8999999999999995,5.600000000000001,958.6577,1669
2024-04-28 17:24:00,66.8,256.033,2007,-3.900000000000002,6.000000000000001,5.600000000000001,963.0128,1670
2024-04-28 17:30:00,66.6,255.91,2007,-4.0,6.000000000000001,5.699999999999999,964.1014,1669
2024-04-28 17:33:00,66.7,255.2951,2007,-3.900000000000002,6.000000000000001,5.600000000000001,961.4629,1670
2024-04-28 17:36:00,66.9,254.6803,2007,-3.900000000000002,6.1000000000000005,5.600000000000001,960.6105,1670
2024-04-28 17:39:00,66.7,252.3438,2007,-4.0,6.000000000000001,5.600000000000001,959.1299,1669
2024-04-28 17:45:00,66.4,251.36,2007,-3.900000000000002,6.1000000000000005,5.600000000000001,953.5452,1670
2024-04-28 17:48:00,66.4,253.8194,2007,-3.8999999999999986,6.000000000000001,5.599999999999998,953.0181,1670
2024-04-28 17:54:00,66.4,253.8194,2007,-3.8999999999999986,6.000000000000001,5.599999999999998,952.5266,1670
2024-04-28 17:57:00,66.3,252.0978,2007,-4.0,6.000000000000001,5.599999999999998,952.4229,1669
2024-04-28 18:06:00,66.4,250.8681,2007,-4.0,6.1000000000000005,5.599999999999998,952.7263,1667
2024-04-28 18:09:00,66.4,250.991,2007,-3.900000000000002,6.1000000000000005,5.600000000000001,954.7221,1670
2024-04-28 18:15:00,66.4,250.4991,2007,-4.0,6.1000000000000005,5.600000000000001,948.2725,1667
2024-04-28 18:24:00,66.3,249.8843,2007,-4.0,6.1000000000000005,5.599999999999998,952.8202,1667
2024-04-28 18:27:00,66.3,249.7613,2007,-3.900000000000002,6.000000000000001,5.5,952.3799,1670
2024-04-28 18:30:00,66.0,251.6059,2008,-3.8999999999999986,6.000000000000001,5.5,948.9299,1670
2024-04-28 18:36:00,66.2,250.3762,2008,-3.8999999999999986,6.000000000000001,5.5,951.9108,1670
2024-04-28 18:39:00,66.0,251.7289,2008,-3.900000000000002,6.000000000000001,5.5,950.499,1670
2024-04-28 18:42:00,66.0,251.4829,2008,-3.8999999999999986,6.000000000000001,5.599999999999998,952.2098,1670
2024-04-28 18:45:00,66.3,250.991,2008,-3.8999999999999986,6.000000000000001,5.5,950.9944,1670
2024-04-28 18:51:00,66.3,250.7451,2008,-3.8999999999999986,6.000000000000001,5.5,945.8568,1670
2024-04-28 19:00:00,65.9,250.2532,2008,-3.8000000000000007,6.1000000000000005,5.5,946.4088,193
2024-04-28 19:03:00,65.9,249.5153,2008,-3.8000000000000007,6.1000000000000005,5.5,944.1105,193
2024-04-28 19:06:00,65.4,251.6059,2008,-3.900000000000002,5.999999999999999,5.5,938.0715,1670
2024-04-28 19:12:00,65.1,250.4991,2008,-3.900000000000002,5.999999999999999,5.5,937.6796,1670
2024-04-28 19:15:00,65.1,250.991,2008,-3.8999999999999986,5.8999999999999995,5.5,933.4847,623
2024-04-28 19:21:00,65.1,250.3762,2008,-3.8999999999999986,5.8999999999999995,5.5,932.4222,623
2024-04-28 19:24:00,64.9,250.8681,2009,-3.8000000000000007,5.8999999999999995,5.399999999999999,929.8661,623
2024-04-28 19:30:00,64.8,250.7451,2009,-3.8000000000000007,5.8999999999999995,5.399999999999999,930.7364,623
2024-04-28 19:33:00,65.1,251.36,2009,-3.8000000000000007,5.8999999999999995,5.5,935.4788,623
2024-04-28 19:36:00,65.0,249.8843,2009,-3.8999999999999986,5.8999999999999995,5.399999999999999,932.3586,623
2024-04-28 19:42:00,65.1,250.3762,2009,-3.8000000000000007,5.8999999999999995,5.399999999999999,933.3489,623
2024-04-28 19:45:00,64.9,249.5153,2009,-3.8000000000000007,5.8999999999999995,5.5,932.7289,623
2024-04-28 19:51:00,64.8,249.0234,2009,-3.8999999999999986,5.8999999999999995,5.5,931.9448,623
2024-04-28 19:54:00,65.1,249.2694,2009,-3.900000000000002,5.999999999999999,5.5,933.0756,623
2024-04-28 20:00:00,65.1,251.36,2009,-3.8000000000000007,5.8999999999999995,5.5,933.224,623
2024-04-28 20:03:00,64.8,249.7613,2009,-3.900000000000002,5.8999999999999995,5.5,932.1919,623
2024-04-28 20:06:00,64.7,246.0721,2009,-3.8000000000000007,5.999999999999999,5.399999999999999,927.3239,623
2024-04-28 20:12:00,64.3,245.9491,2009,-3.8000000000000007,5.999999999999999,5.399999999999999,922.4696,193
2024-04-28 20:15:00,64.1,244.7193,2009,-3.799999999999997,5.8999999999999995,5.299999999999997,919.7422,623
2024-04-28 20:21:00,63.8,245.2112,2009,-3.6999999999999993,5.8999999999999995,5.299999999999997,921.4855,622
2024-04-28 20:24:00,64.3,244.8423,2009,-3.6999999999999993,6.000000000000001,5.299999999999997,921.2309,622
2024-04-28 20:27:00,64.1,242.3828,2010,-3.799999999999997,6.000000000000001,5.399999999999999,923.1558,622
2024-04-28 20:42:00,62.4,233.0368,2010,-3.599999999999998,6.1000000000000005,5.199999999999996,891.164,565
2024-04-28 20:45:00,62.1,231.4381,2010,-3.599999999999998,6.1000000000000005,5.199999999999996,891.5149,565
2024-04-28 20:48:00,62.3,234.5125,2010,-3.6999999999999993,6.000000000000001,5.199999999999996,891.0984,622
2024-04-28 20:51:00,62.3,235.3732,2010,-3.6999999999999993,6.000000000000001,5.199999999999996,891.1639,622
2024-04-28 20:57:00,62.3,234.3895,2010,-3.6999999999999993,6.000000000000001,5.199999999999996,893.0211,622
2024-04-28 21:00:00,62.3,235.7422,2010,-3.6000000000000014,5.9,5.199999999999999,892.7833,622
2024-04-28 21:06:00,62.3,235.6192,2010,-3.6999999999999993,6.000000000000001,5.199999999999996,896.9568,622
2024-04-28 21:09:00,62.1,233.6516,2010,-3.6000000000000014,6.000000000000001,5.099999999999998,888.6194,565
2024-04-28 21:12:00,61.9,233.0368,2010,-3.6000000000000014,6.000000000000001,5.099999999999998,886.396,565
2024-04-28 21:18:00,62.3,232.4219,2010,-3.6999999999999993,6.000000000000001,5.199999999999996,888.8874,622
2024-04-28 21:21:00,62.1,231.684,2010,-3.6000000000000014,6.1000000000000005,5.199999999999999,887.5495,565
2024-04-28 21:27:00,61.9,229.9624,2010,-3.6000000000000014,6.1000000000000005,5.099999999999998,883.9214,565
2024-04-28 21:30:00,61.5,232.0529,2011,-3.5,6.000000000000001,5.099999999999998,875.5887,565
2024-04-28 21:33:00,60.5,227.7488,2011,-3.599999999999998,5.999999999999999,5.0,867.7853,565
2024-04-28 21:45:00,60.7,226.2731,2011,-3.599999999999998,6.1000000000000005,5.0,867.1229,565
2024-04-28 21:48:00,60.5,225.5353,2011,-3.599999999999998,6.1000000000000005,5.0,860.2848,565
2024-04-28 21:51:00,59.7,217.5419,2011,-3.6000000000000014,5.999999999999999,5.0,849.8422,534
2024-04-28 21:57:00,59.2,221.4771,2011,-3.3999999999999986,5.999999999999999,4.899999999999999,846.9744,519
2024-04-28 22:00:00,59.3,223.4447,2011,-3.3999999999999986,5.999999999999999,4.899999999999999,844.5284,519
2024-04-28 22:03:00,61.9,260.829,2011,-3.8999999999999986,5.199999999999999,5.4999999999999964,890.3875,1742
2024-04-28 22:12:00,63.3,247.4248,2011,-4.199999999999999,5.799999999999999,5.699999999999999,902.9301,1689
2024-04-28 22:18:00,63.4,246.8099,2011,-4.100000000000001,5.8999999999999995,5.699999999999999,902.3911,1689
2024-04-28 22:21:00,62.9,246.6869,2011,-4.0,5.8999999999999995,5.5,894.6476,616
2024-04-28 22:27:00,62.8,236.3571,2011,-4.0,5.8,5.600000000000001,891.2924,621
2024-04-28 22:30:00,62.3,249.0234,2012,-3.8999999999999986,5.8999999999999995,5.5,888.5265,616
2024-04-28 22:33:00,62.8,246.195,2012,-3.8999999999999986,5.799999999999999,5.5,889.7217,616
2024-04-28 22:39:00,63.1,248.9005,2012,-3.8999999999999986,5.799999999999999,5.600000000000001,891.2851,616
2024-04-28 22:48:00,63.1,241.8909,2012,-4.0,5.8999999999999995,5.600000000000001,885.7779,621
2024-04-28 22:51:00,62.3,243.3666,2012,-4.0,5.8999999999999995,5.600000000000001,893.5208,616
2024-04-28 22:54:00,62.1,243.1207,2012,-3.8999999999999986,5.8999999999999995,5.5,883.2749,621
2024-04-28 23:00:00,62.1,239.6774,2012,-3.8999999999999986,5.8,5.5,879.7408,621
2024-04-28 23:03:00,62.7,245.4572,2012,-4.0,5.8999999999999995,5.600000000000001,890.1661,616
2024-04-28 23:09:00,62.8,241.276,2012,-4.0,5.799999999999999,5.700000000000003,890.1346,621
2024-04-28 23:12:00,62.3,244.2274,2012,-4.0,5.8999999999999995,5.5,890.0004,616
2024-04-28 23:15:00,62.7,236.9719,2012,-4.0,5.9,5.600000000000001,892.3626,621
2024-04-28 23:18:00,62.4,247.6707,2012,-4.199999999999999,5.800000000000001,5.799999999999997,887.2391,1689
2024-04-28 23:24:00,62.7,240.6612,2012,-4.199999999999999,5.800000000000001,5.799999999999997,888.779,1689
2024-04-28 23:51:00,61.9,241.276,2013,-4.100000000000001,5.699999999999999,5.599999999999998,874.4087,1689
2024-04-28 23:54:00,61.5,234.5125,2013,-4.0,5.699999999999999,5.5000000000000036,875.5859,618
2024-04-29 00:06:00,59.3,227.6259,2013,-3.8999999999999986,5.7,5.300000000000001,844.6489,618
2024-04-29 00:33:00,59.3,235.0043,2014,-3.8000000000000007,5.4,5.200000000000003,841.7193,592
2024-04-29 00:42:00,58.7,239.0625,2014,-3.900000000000002,5.4,5.300000000000004,835.2352,592
2024-04-29 00:45:00,58.5,235.4962,2014,-3.8000000000000007,5.299999999999999,5.200000000000003,825.8353,592
2024-04-29 00:51:00,58.3,237.2179,2014,-3.8000000000000007,5.3,5.200000000000003,823.1177,592
2024-04-29 00:54:00,57.9,236.9719,2014,-3.8000000000000007,5.3,5.200000000000003,820.1096,592
2024-04-29 01:00:00,58.1,237.5868,2014,-3.8000000000000007,5.3,5.200000000000003,825.0908,592
2024-04-29 01:03:00,57.7,232.2989,2014,-3.8000000000000007,5.3999999999999995,5.200000000000003,819.224,593
2024-04-29 01:09:00,57.9,233.8976,2014,-3.8000000000000007,5.3999999999999995,5.200000000000003,819.9307,592
2024-04-29 01:12:00,57.9,234.5125,2014,-3.8000000000000007,5.3999999999999995,5.200000000000003,814.4136,592
2024-04-29 01:15:00,58.3,234.8814,2014,-3.900000000000002,5.299999999999999,5.300000000000004,821.6502,592
2024-04-29 01:21:00,57.9,236.726,2014,-3.900000000000002,5.299999999999999,5.200000000000003,823.0881,592
2024-04-29 01:24:00,58.3,235.3732,2014,-3.900000000000002,5.299999999999999,5.300000000000004,828.577,592
2024-04-29 01:27:00,58.3,238.0787,2014,-3.900000000000002,5.299999999999999,5.300000000000004,824.96,592
2024-04-29 01:33:00,58.5,235.7422,2015,-3.900000000000002,5.299999999999999,5.300000000000004,828.5761,592
2024-04-29 01:36:00,58.1,226.3961,2015,-3.8000000000000007,5.3999999999999995,5.200000000000003,813.9536,593
2024-04-29 01:42:00,57.5,228.8556,2015,-3.700000000000003,5.3,5.100000000000001,811.3476,593
2024-04-29 01:51:00,57.3,226.888,2015,-3.700000000000003,5.3999999999999995,5.100000000000001,806.5048,593
2024-04-29 01:54:00,55.7,225.0434,2015,-3.6999999999999993,5.2,4.9999999999999964,787.7753,593
2024-04-29 02:03:00,59.5,223.4447,2015,-4.199999999999999,5.7,5.4999999999999964,831.6987,601
2024-04-29 02:06:00,55.6,222.4609,2015,-3.8000000000000007,5.2,5.099999999999998,805.534,593
2024-04-29 02:09:00,55.4,224.9204,2015,-3.700000000000003,5.2,5.0,796.4814,593
2024-04-29 02:15:00,55.4,227.6259,2015,-3.700000000000003,5.2,5.100000000000001,788.267,593
2024-04-29 02:45:00,52.0,224.9204,2016,-3.3999999999999986,4.699999999999999,4.800000000000001,723.0105,973
2024-04-29 02:51:00,49.9,225.5353,2016,-3.3999999999999986,4.699999999999999,4.699999999999999,748.2318,973
2024-04-29 02:57:00,51.9,223.9366,2016,-3.3000000000000007,4.6,4.599999999999998,665.1881,693
2024-04-29 03:42:00,49.7,224.6745,2017,-3.3000000000000007,4.5,4.5,629.5475,695
2024-04-29 03:51:00,51.4,223.6907,2017,-3.1999999999999993,4.5,4.399999999999999,708.3454,695
2024-04-29 03:54:00,52.1,226.765,2017,-3.1999999999999993,4.5,4.599999999999998,724.1707,695
2024-04-29 05:12:00,53.2,240.2922,2018,-3.5,4.5,4.799999999999997,690.2357,545
2024-04-29 05:15:00,52.9,241.1531,2018,-3.5,4.5,4.799999999999997,775.468,545
2024-04-29 05:18:00,53.2,243.3666,2018,-3.5,4.5,4.699999999999999,757.5246,545
2024-04-29 05:27:00,53.3,239.8003,2019,-3.5,4.5,4.799999999999997,773.2201,545
2024-04-29 05:39:00,53.0,252.3438,2019,-3.599999999999998,4.300000000000001,4.799999999999997,729.4191,737
2024-04-29 06:03:00,59.7,274.7251,2019,-4.100000000000001,4.800000000000001,5.599999999999998,863.0181,1762
2024-04-29 06:06:00,60.9,276.6927,2019,-4.199999999999999,4.800000000000001,5.800000000000001,876.5365,1816
2024-04-29 06:48:00,65.2,281.8576,2020,-4.100000000000001,5.2,5.700000000000003,938.8037,1768
2024-04-29 06:54:00,65.3,283.4563,2020,-4.0,5.2,5.700000000000003,938.3573,1768
2024-04-29 06:57:00,65.4,285.4239,2020,-4.099999999999998,5.1,5.699999999999999,947.2858,1768
2024-04-29 07:00:00,65.3,273.4954,2020,-4.0,5.3999999999999995,5.599999999999998,940.6044,1770
2024-04-29 07:06:00,65.7,271.1588,2020,-4.0,5.3999999999999995,5.599999999999998,941.6956,1770
2024-04-29 07:18:00,64.9,282.1036,2020,-4.200000000000003,5.1000000000000005,5.800000000000004,929.2111,1816
2024-04-29 07:24:00,62.7,277.1846,2020,-3.900000000000002,5.0,5.5,878.911,1791
2024-04-29 07:27:00,55.2,219.3866,2020,-3.400000000000002,5.5,4.800000000000001,793.5563,575
2024-04-29 07:30:00,54.4,243.7355,2021,-3.3000000000000007,5.000000000000001,4.600000000000001,777.4474,651
2024-04-29 07:36:00,54.8,253.5735,2021,-3.400000000000002,4.9,4.800000000000001,778.6486,775
2024-04-29 07:39:00,59.9,287.1455,2021,-3.8000000000000007,4.800000000000001,5.399999999999999,856.8596,1794
2024-04-29 07:45:00,61.5,288.3753,2021,-4.0,4.800000000000001,5.5,880.4167,1790
2024-04-29 07:48:00,58.7,235.1273,2021,-3.5,5.5,5.0,828.7115,563
2024-04-29 07:51:00,58.7,236.2341,2021,-3.5,5.1,4.899999999999999,826.3909,546
2024-04-29 08:03:00,57.5,236.3571,2021,-3.400000000000002,5.299999999999999,4.700000000000003,818.3698,562
2024-04-29 08:06:00,59.1,258.7384,2021,-3.6000000000000014,4.999999999999999,5.0,851.1321,551
2024-04-29 08:09:00,65.1,282.9644,2021,-3.900000000000002,5.1000000000000005,5.400000000000002,933.7958,1791
2024-04-29 08:15:00,65.4,281.1198,2021,-3.900000000000002,5.1000000000000005,5.4999999999999964,942.7729,1791
2024-04-29 08:18:00,52.8,274.8481,2021,-3.8999999999999986,5.1000000000000005,6.0,1124.399,1745
2024-04-29 08:21:00,71.4,267.1007,2021,-4.200000000000003,5.8999999999999995,6.0,1063.971,1566
2024-04-29 08:27:00,71.4,265.1331,2021,-4.299999999999997,5.8999999999999995,6.0,1068.757,1713
2024-04-29 08:30:00,71.4,294.647,2022,-4.5000000000000036,5.799999999999999,5.900000000000002,1062.311,1819
2024-04-29 08:36:00,68.9,252.8356,2022,-3.299999999999997,5.800000000000001,5.0,1012.01,220
2024-04-29 08:39:00,60.5,216.4352,2022,-3.0,6.0,4.5,887.4605,866
2024-04-29 08:45:00,59.5,214.2216,2022,-3.0,6.0,4.399999999999999,863.9719,866
2024-04-29 08:48:00,57.7,206.5972,2022,-2.8000000000000007,5.8999999999999995,4.199999999999999,837.7946,868
2024-04-29 08:51:00,57.3,209.0567,2022,-2.8000000000000007,5.799999999999999,4.099999999999998,830.2041,864
2024-04-29 08:57:00,57.5,210.2865,2022,-2.8999999999999986,5.9,4.099999999999998,840.0396,866
2024-04-29 09:00:00,58.7,211.5162,2022,-3.0,5.9,4.300000000000001,857.8139,866
2024-04-29 09:03:00,59.7,208.6878,2022,-3.0,6.1,4.399999999999999,871.0527,866
2024-04-29 09:21:00,68.9,239.0625,2022,-3.3999999999999986,6.300000000000001,5.0,1010.787,218
2024-04-29 09:27:00,68.9,244.3504,2022,-3.3999999999999986,6.200000000000001,5.100000000000001,1014.736,218
2024-04-29 09:30:00,70.6,251.7289,2023,-3.400000000000002,6.1000000000000005,5.099999999999998,1037.547,220
2024-04-29 09:33:00,71.9,255.4181,2023,-3.4999999999999964,6.2,5.199999999999999,1084.504,1678
2024-04-29 09:42:00,81.5,260.2141,2023,-3.8999999999999986,6.5,5.700000000000003,1301.197,290
2024-04-29 09:45:00,78.9,248.6545,2023,-3.799999999999997,6.8999999999999995,5.5,1238.57,282
2024-04-29 09:51:00,78.2,247.3018,2023,-3.6000000000000014,6.6,5.5,1227.755,279
2024-04-29 09:54:00,78.5,245.3342,2023,-3.799999999999997,6.799999999999999,5.5,1197.97,282
2024-04-29 09:57:00,78.4,245.3342,2023,-3.6999999999999957,6.9,5.5,1251.349,227
2024-04-29 10:00:00,79.5,246.0721,2023,-3.700000000000003,6.9,5.5,1252.909,227
2024-04-29 10:03:00,79.9,246.6869,2023,-3.8999999999999986,6.800000000000001,5.600000000000001,1260.249,282
2024-04-29 10:06:00,78.2,242.9977,2023,-3.700000000000003,6.8,5.399999999999999,1196.023,279
2024-04-29 10:12:00,76.6,241.7679,2023,-3.6000000000000014,6.6,5.399999999999999,1198.066,279
2024-04-29 10:15:00,78.0,240.9071,2023,-3.700000000000003,7.000000000000001,5.399999999999999,1215.143,282
2024-04-29 10:21:00,77.8,241.522,2023,-3.799999999999997,7.1000000000000005,5.5,1224.017,282
2024-04-29 10:24:00,78.6,243.6125,2023,-3.799999999999997,7.0,5.5,1237.815,282
2024-04-29 10:27:00,80.7,250.991,2024,-3.8999999999999986,6.800000000000001,5.700000000000003,1277.53,307
2024-04-29 10:33:00,80.8,249.8843,2024,-3.799999999999997,6.800000000000001,5.600000000000001,1290.811,285
2024-04-29 10:36:00,80.7,249.0234,2024,-3.799999999999997,6.9,5.600000000000001,1284.189,282
2024-04-29 10:39:00,80.3,251.114,2024,-3.799999999999997,6.8,5.600000000000001,1276.552,285
2024-04-29 10:42:00,80.5,249.1464,2024,-3.8000000000000007,7.000000000000001,5.599999999999998,1278.247,282
2024-04-29 10:48:00,80.7,248.6545,2024,-3.8000000000000007,6.9,5.599999999999998,1279.23,282
2024-04-29 10:51:00,80.1,246.441,2024,-3.8000000000000007,7.0,5.599999999999998,1272.701,282
2024-04-29 10:54:00,80.5,245.3342,2024,-3.799999999999997,7.0,5.600000000000001,1281.92,282
2024-04-29 10:57:00,80.7,249.8843,2024,-3.8999999999999986,6.8,5.699999999999996,1284.121,307
2024-04-29 11:03:00,80.8,250.7451,2024,-3.799999999999997,6.8,5.699999999999996,1279.693,285
2024-04-29 11:06:00,81.1,248.2856,2024,-3.8999999999999986,6.8999999999999995,5.699999999999996,1282.005,282
2024-04-29 11:12:00,81.1,247.9167,2024,-3.8999999999999986,7.1,5.699999999999996,1288.875,282
2024-04-29 11:15:00,80.9,246.441,2024,-3.8000000000000007,7.1,5.699999999999999,1284.568,282
2024-04-29 11:18:00,81.1,249.0234,2024,-3.8999999999999986,7.0,5.699999999999996,1287.177,307
2024-04-29 11:21:00,80.9,247.6707,2024,-3.8999999999999986,6.8,5.699999999999996,1283.414,278
2024-04-29 11:27:00,80.9,246.5639,2024,-3.8999999999999986,6.8999999999999995,5.699999999999996,1282.054,282
2024-04-29 11:30:00,82.5,248.5315,2025,-4.0000000000000036,6.8999999999999995,5.300000000000001,1309.28,301
2024-04-29 11:33:00,84.8,274.2332,2025,-4.200000000000003,6.6,6.100000000000001,1369.44,1590
2024-04-29 11:36:00,84.6,283.3333,2025,-4.200000000000003,6.4,6.100000000000001,1374.475,1537
2024-04-29 11:39:00,84.7,286.5307,2025,-4.100000000000001,6.3999999999999995,6.100000000000001,1372.683,1539
2024-04-29 11:48:00,84.3,257.5087,2025,-4.200000000000003,6.8999999999999995,6.100000000000001,1357.291,298
2024-04-29 11:51:00,83.1,257.6317,2025,-3.900000000000002,6.6,5.800000000000001,1344.469,290
2024-04-29 11:57:00,83.7,258.2465,2025,-3.900000000000002,7.0,5.800000000000001,1341.847,308
2024-04-29 12:00:00,83.3,256.4019,2025,-3.9999999999999964,6.8,5.800000000000001,1340.045,307
2024-04-29 12:03:00,82.9,251.9748,2025,-3.9999999999999964,6.8,5.800000000000001,1334.665,301
2024-04-29 12:09:00,83.3,251.4829,2025,-3.900000000000002,7.1,5.800000000000001,1334.108,308
2024-04-29 12:12:00,82.1,248.0396,2025,-3.900000000000002,7.1,5.699999999999999,1317.151,310
2024-04-29 12:18:00,82.1,248.0396,2025,-3.8000000000000007,7.0,5.699999999999999,1311.292,310
2024-04-29 12:21:00,82.1,250.2532,2025,-3.9999999999999964,7.1,5.699999999999999,1309.471,311
2024-04-29 12:24:00,81.9,252.2208,2026,-3.8000000000000007,7.0,5.699999999999999,1307.501,308
2024-04-29 12:30:00,81.5,251.7289,2026,-3.900000000000002,6.8,5.800000000000001,1307.115,307
2024-04-29 12:33:00,84.7,270.0521,2026,-4.099999999999998,6.8999999999999995,6.099999999999998,1365.05,1553
2024-04-29 12:39:00,84.9,270.175,2026,-4.199999999999996,6.6000000000000005,6.100000000000001,1368.615,1590
2024-04-29 12:48:00,84.7,244.2274,2026,-4.099999999999998,7.1000000000000005,6.099999999999998,1364.895,312
2024-04-29 12:51:00,83.3,241.522,2026,-4.099999999999998,7.3,6.0000000000000036,1349.416,311
2024-04-29 12:54:00,82.3,239.6774,2026,-3.8999999999999986,7.3,5.799999999999997,1312.113,319
2024-04-29 13:00:00,81.7,239.1855,2026,-4.0,7.1,5.799999999999997,1308.416,319
2024-04-29 13:03:00,81.3,239.8003,2026,-3.6999999999999993,7.0,5.599999999999998,1295.426,227
2024-04-29 13:09:00,81.9,237.8328,2026,-3.900000000000002,7.199999999999999,5.699999999999999,1291.209,319
2024-04-29 13:12:00,77.8,223.8137,2026,-3.6999999999999993,7.3,5.4999999999999964,1215.058,428
2024-04-29 13:18:00,77.2,222.4609,2026,-3.700000000000003,7.199999999999999,5.399999999999999,1201.923,428
2024-04-29 13:21:00,77.8,220.2474,2026,-3.700000000000003,7.499999999999999,5.399999999999999,1199.513,416
2024-04-29 13:24:00,76.0,216.6811,2027,-3.700000000000003,7.499999999999999,5.399999999999999,1173.14,416
2024-04-29 13:30:00,76.6,216.6811,2027,-3.6000000000000014,7.3,5.299999999999997,1179.91,428
2024-04-29 13:33:00,75.4,217.9109,2027,-3.5,7.3999999999999995,5.299999999999997,1178.592,253
2024-04-29 13:36:00,75.8,218.8947,2027,-3.6000000000000014,7.2,5.299999999999997,1167.111,428
2024-04-29 13:39:00,74.6,220.0014,2027,-3.6000000000000014,7.199999999999999,5.200000000000003,1164.971,428
2024-04-29 13:45:00,75.2,222.5839,2027,-3.6000000000000014,7.1,5.300000000000004,1169.132,428
2024-04-29 13:48:00,76.6,235.3732,2027,-3.700000000000003,6.999999999999999,5.399999999999999,1198.482,431
2024-04-29 13:54:00,78.9,234.1435,2027,-3.6000000000000014,6.999999999999999,5.5,1249.573,431
2024-04-29 13:57:00,80.5,232.4219,2027,-3.799999999999997,7.3,5.700000000000003,1268.311,436
2024-04-29 14:00:00,80.7,239.0625,2027,-3.799999999999997,7.1,5.700000000000003,1288.51,310
2024-04-29 14:06:00,80.5,238.4476,2027,-3.799999999999997,7.0,5.700000000000003,1297.872,282
2024-04-29 14:09:00,80.4,231.0692,2027,-3.799999999999997,7.1,5.5,1266.722,436
2024-04-29 14:15:00,78.6,228.1178,2027,-3.700000000000003,7.2,5.5,1223.385,431
2024-04-29 14:18:00,76.6,222.5839,2027,-3.6999999999999957,7.3,5.299999999999997,1199.153,428
2024-04-29 14:24:00,77.8,222.8299,2027,-3.700000000000003,7.3,5.5,1207.738,428
2024-04-29 14:27:00,77.0,222.4609,2027,-3.6000000000000014,7.199999999999999,5.399999999999999,1191.495,428
2024-04-29 14:30:00,76.4,220.7393,2028,-3.6000000000000014,7.2,5.300000000000004,1187.699,428
2024-04-29 14:36:00,76.2,220.0014,2028,-3.6999999999999993,7.3,5.400000000000002,1177.43,428
2024-04-29 14:39:00,75.0,219.5096,2028,-3.599999999999998,7.3,5.300000000000001,1163.9,428
2024-04-29 14:45:00,75.6,218.4028,2028,-3.599999999999998,7.3,5.300000000000001,1174.381,428
2024-04-29 14:48:00,75.8,219.6325,2028,-3.599999999999998,7.3,5.300000000000001,1175.533,428
2024-04-29 14:51:00,73.8,221.4771,2028,-3.599999999999998,7.1,5.199999999999999,1154.48,428
2024-04-29 14:57:00,73.8,221.3542,2028,-3.599999999999998,7.2,5.199999999999999,1143.228,428
2024-04-29 15:00:00,73.0,223.1988,2028,-3.599999999999998,7.0,5.199999999999999,1148.749,428
2024-04-29 15:06:00,73.8,223.1988,2028,-3.4999999999999964,7.1,5.300000000000001,1142.037,428
2024-04-29 15:09:00,74.0,224.6745,2028,-3.599999999999998,7.0,5.199999999999999,1148.732,428
2024-04-29 15:15:00,74.2,225.2894,2028,-3.599999999999998,7.1,5.300000000000001,1146.131,428
2024-04-29 15:18:00,73.8,225.1664,2028,-3.599999999999998,7.1,5.199999999999999,1142.995,428
2024-04-29 15:21:00,74.4,224.9204,2028,-3.5,7.0,5.200000000000003,1154.958,246
2024-04-29 15:27:00,74.4,224.9204,2028,-3.599999999999998,7.1,5.300000000000001,1147.833,428
2024-04-29 15:30:00,74.4,224.6745,2029,-3.599999999999998,7.0,5.300000000000001,1151.542,428
2024-04-29 15:36:00,73.8,224.0596,2029,-3.599999999999998,7.0,5.199999999999999,1146.303,428
2024-04-29 15:39:00,73.8,220.2474,2029,-3.5000000000000036,7.1,5.199999999999999,1145.421,428
2024-04-29 15:45:00,74.0,217.05,2029,-3.5000000000000036,7.3,5.199999999999999,1144.288,428
2024-04-29 15:48:00,73.6,215.2054,2029,-3.6000000000000014,7.3,5.199999999999996,1138.735,415
2024-04-29 15:51:00,72.0,214.7135,2029,-3.3999999999999986,7.1000000000000005,5.100000000000001,1109.379,255
2024-04-29 15:57:00,71.6,215.2054,2029,-3.5,7.1000000000000005,5.100000000000001,1102.753,255
2024-04-29 16:00:00,71.4,215.3284,2029,-3.5,7.1000000000000005,5.100000000000001,1090.407,255
2024-04-29 16:03:00,71.4,214.0987,2029,-3.3999999999999986,7.000000000000001,5.0,1093.957,255
2024-04-29 16:06:00,70.9,212.623,2029,-3.3999999999999986,7.1000000000000005,5.100000000000001,1087.003,885
2024-04-29 16:12:00,70.6,212.2541,2029,-3.3999999999999986,7.1000000000000005,5.0,1087.48,885
2024-04-29 16:15:00,70.3,211.7622,2029,-3.5000000000000036,7.1000000000000005,5.099999999999998,1070.303,882
2024-04-29 16:21:00,69.9,210.5324,2029,-3.400000000000002,7.1000000000000005,4.9999999999999964,1069.84,885
2024-04-29 16:24:00,69.9,208.5648,2029,-3.3000000000000007,7.1000000000000005,4.900000000000002,1063.891,882
2024-04-29 16:27:00,69.4,206.8432,2030,-3.400000000000002,7.2,5.0000000000000036,1059.21,882
2024-04-29 16:33:00,69.7,204.3837,2030,-3.400000000000002,7.2,5.0000000000000036,1055.701,883
2024-04-29 16:36:00,67.9,199.9566,2030,-3.3000000000000007,7.1000000000000005,4.800000000000001,1025.286,883
2024-04-29 16:42:00,67.5,200.4485,2030,-3.1999999999999993,7.1000000000000005,4.800000000000001,1025.688,889
2024-04-29 16:45:00,67.1,203.6458,2030,-3.1999999999999993,7.1000000000000005,4.800000000000001,1022.25,889
2024-04-29 16:48:00,67.5,204.3837,2030,-3.3000000000000007,7.1000000000000005,4.800000000000001,1019.38,889
2024-04-29 16:51:00,66.9,204.2607,2030,-3.3000000000000007,7.1000000000000005,4.800000000000001,1020.231,889
2024-04-29 16:57:00,66.9,202.908,2030,-3.3000000000000007,7.000000000000001,4.699999999999999,1015.125,889
2024-04-29 17:00:00,67.3,204.1377,2030,-3.3000000000000007,7.0,4.699999999999999,1023.06,889
2024-04-29 17:06:00,66.9,204.3837,2030,-3.299999999999997,7.0,4.799999999999997,1009.48,889
2024-04-29 17:09:00,66.9,213.3608,2030,-3.299999999999997,6.800000000000001,4.799999999999997,1017.196,881
2024-04-29 17:12:00,67.9,208.6878,2030,-3.3999999999999986,6.9,4.899999999999999,1017.754,881
2024-04-29 17:18:00,67.7,209.1797,2030,-3.299999999999997,6.9,4.899999999999999,1021.517,881
2024-04-29 17:21:00,71.3,228.9786,2030,-3.3999999999999986,6.800000000000001,5.100000000000001,1065.375,254
2024-04-29 17:27:00,71.9,230.5773,2030,-3.6000000000000014,6.800000000000001,5.200000000000003,1089.597,246
2024-04-29 17:30:00,72.6,230.8232,2031,-3.5,6.800000000000001,5.199999999999996,1094.181,246
2024-04-29 17:33:00,72.6,230.5773,2031,-3.5,6.8,5.100000000000001,1092.504,246
2024-04-29 17:39:00,72.8,231.807,2031,-3.6000000000000014,6.9,5.299999999999997,1103.224,246
2024-04-29 17:42:00,77.2,236.2341,2031,-3.8000000000000043,7.2,5.5,1172.628,431
2024-04-29 17:48:00,77.5,232.9138,2031,-3.700000000000003,6.9,5.5,1206.789,431
2024-04-29 17:51:00,77.0,230.4543,2031,-3.700000000000003,7.3,5.399999999999999,1188.715,431
2024-04-29 17:57:00,76.5,230.8232,2031,-3.700000000000003,7.1,5.5,1185.516,431
2024-04-29 18:00:00,76.4,227.6259,2031,-3.6000000000000014,7.2,5.399999999999999,1186.417,428
2024-04-29 18:03:00,73.6,221.4771,2031,-3.3999999999999986,7.3,5.0,1117.521,253
2024-04-29 18:09:00,75.2,232.0529,2031,-3.8000000000000043,7.2,5.600000000000001,1159.064,431
2024-04-29 18:12:00,73.2,220.7393,2031,-3.6000000000000014,6.8,5.300000000000004,1113.348,256
2024-04-29 18:15:00,71.8,243.6125,2031,-3.5,6.5,5.0,1097.827,217
2024-04-29 18:18:00,72.0,240.5382,2031,-3.6000000000000014,6.700000000000001,5.200000000000003,1090.082,200
2024-04-29 18:24:00,73.4,240.5382,2031,-3.799999999999997,6.7,5.399999999999999,1110.746,424
2024-04-29 18:27:00,78.5,246.8099,2032,-4.0,7.0,5.799999999999997,1233.514,311
2024-04-29 18:33:00,79.9,248.4086,2032,-4.100000000000001,7.0,5.899999999999999,1246.669,311
2024-04-29 18:36:00,80.7,248.0396,2032,-4.100000000000001,6.9,5.899999999999999,1284.952,311
2024-04-29 18:39:00,80.7,248.0396,2032,-4.100000000000001,6.9,6.0,1270.486,311
2024-04-29 18:45:00,79.9,246.441,2032,-4.0,7.1000000000000005,5.899999999999999,1286.746,311
2024-04-29 18:48:00,75.4,233.6516,2032,-3.799999999999997,7.0,5.600000000000001,1156.239,431
2024-04-29 18:54:00,74.6,232.6678,2032,-3.799999999999997,7.2,5.600000000000001,1151.723,431
2024-04-29 18:57:00,72.8,228.6097,2032,-3.8000000000000007,6.999999999999999,5.4999999999999964,1101.336,425
2024-04-29 19:03:00,73.4,236.726,2032,-3.900000000000002,6.8999999999999995,5.400000000000002,1091.279,424
2024-04-29 19:06:00,73.6,230.8232,2032,-3.6999999999999993,6.8999999999999995,5.4999999999999964,1108.155,425
2024-04-29 19:09:00,72.4,228.9786,2032,-3.6999999999999993,6.8999999999999995,5.5000000000000036,1083.909,425
2024-04-29 19:12:00,71.6,240.2922,2032,-3.799999999999997,6.699999999999999,5.399999999999999,1082.891,424
2024-04-29 19:18:00,71.8,239.6774,2032,-3.799999999999997,6.6,5.399999999999999,1077.45,200
2024-04-29 19:21:00,72.3,256.6479,2032,-3.799999999999997,6.3,5.5,1088.058,1662
2024-04-29 19:24:00,75.7,255.1722,2033,-3.900000000000002,6.4,5.699999999999999,1169.704,286
2024-04-29 19:30:00,76.5,255.6641,2033,-3.9999999999999964,6.6,5.699999999999999,1191.285,291
2024-04-29 19:33:00,75.9,250.1302,2033,-3.900000000000002,6.6,5.699999999999999,1164.032,285
2024-04-29 19:39:00,75.5,248.9005,2033,-3.900000000000002,6.6,5.699999999999999,1161.947,285
2024-04-29 19:42:00,75.0,251.7289,2033,-4.0,6.5,5.699999999999996,1160.892,1658
2024-04-29 19:48:00,75.5,252.9586,2033,-3.8999999999999986,6.5,5.699999999999996,1170.437,285
2024-04-29 19:51:00,75.9,253.9424,2033,-3.8999999999999986,6.5,5.699999999999996,1177.614,291
2024-04-29 19:54:00,76.5,256.033,2033,-3.8999999999999986,6.6,5.699999999999996,1170.157,291
2024-04-29 19:57:00,75.0,290.7118,2033,-4.4999999999999964,5.700000000000001,6.300000000000001,1137.341,1527
2024-04-29 20:03:00,75.2,293.1713,2033,-4.599999999999998,5.800000000000001,6.400000000000002,1133.021,1527
2024-04-29 20:06:00,72.2,261.1979,2033,-3.6999999999999993,6.3,5.400000000000002,1061.314,277
2024-04-29 20:09:00,75.4,259.1074,2033,-3.8000000000000007,6.2,5.5000000000000036,1161.326,286
2024-04-29 20:15:00,75.5,260.2141,2033,-3.8000000000000007,6.4,5.599999999999998,1170.057,289
2024-04-29 20:18:00,76.5,259.7222,2033,-3.900000000000002,6.6000000000000005,5.699999999999999,1172.778,1666
2024-04-29 20:24:00,75.9,257.2627,2033,-3.900000000000002,6.6000000000000005,5.699999999999999,1164.949,291
2024-04-29 20:27:00,74.8,250.4991,2034,-3.8000000000000007,6.5,5.5000000000000036,1138.751,285
2024-04-29 20:39:00,73.0,246.195,2034,-3.6999999999999957,6.5,5.5,1110.651,284
2024-04-29 20:42:00,73.2,247.0558,2034,-3.6999999999999957,6.5,5.399999999999999,1106.134,284
2024-04-29 20:45:00,71.0,242.2598,2034,-3.6000000000000014,6.6000000000000005,5.299999999999997,1077.566,200
2024-04-29 20:51:00,70.6,241.522,2034,-3.6000000000000014,6.500000000000001,5.199999999999996,1052.87,217
2024-04-29 20:54:00,70.6,241.645,2034,-3.6000000000000014,6.6000000000000005,5.200000000000003,1045.153,200
2024-04-29 20:57:00,70.4,243.3666,2034,-3.6000000000000014,6.3999999999999995,5.200000000000003,1040.031,217
2024-04-29 21:00:00,70.0,239.4314,2034,-3.6000000000000014,6.499999999999999,5.200000000000003,1035.517,217
2024-04-29 21:06:00,69.9,238.4476,2034,-3.5,6.499999999999999,5.200000000000003,1026.422,217
2024-04-29 21:09:00,69.1,239.1855,2034,-3.5,6.499999999999999,5.200000000000003,1019.533,217
2024-04-29 21:12:00,69.0,239.9233,2034,-3.6000000000000014,6.3999999999999995,5.300000000000004,1021.786,217
2024-04-29 21:15:00,62.9,206.5972,2034,-3.200000000000003,6.699999999999999,4.800000000000004,921.7264,891
2024-04-29 21:21:00,61.7,207.458,2034,-3.1999999999999993,6.6,4.600000000000001,902.2679,891
2024-04-29 21:24:00,60.5,207.3351,2034,-3.1000000000000014,6.3999999999999995,4.5,876.0469,891
2024-04-29 21:27:00,59.3,203.7688,2034,-3.0,6.3,4.5,870.8246,871
2024-04-29 21:30:00,58.7,203.7688,2035,-3.0,6.2,4.399999999999999,854.3319,871
2024-04-29 21:36:00,58.7,204.8756,2035,-3.0,6.2,4.299999999999997,852.7025,871
2024-04-29 21:39:00,58.9,207.0891,2035,-2.8999999999999986,6.1000000000000005,4.299999999999997,856.6876,866
2024-04-29 21:45:00,58.7,205.4904,2035,-2.8999999999999986,6.1000000000000005,4.299999999999997,859.2544,868
2024-04-29 21:48:00,58.3,202.2931,2035,-2.900000000000002,6.1000000000000005,4.199999999999999,850.8131,871
2024-04-29 21:51:00,57.7,201.8012,2035,-2.799999999999997,6.000000000000001,4.199999999999996,834.0034,868
2024-04-29 21:57:00,57.5,198.235,2035,-2.8999999999999986,6.1000000000000005,4.200000000000003,828.7988,871
2024-04-29 22:00:00,53.6,207.0891,2035,-2.6000000000000014,6.000000000000001,3.799999999999997,762.2735,861
2024-04-29 22:06:00,56.3,212.0081,2035,-2.8000000000000007,5.700000000000001,4.100000000000001,815.2079,864
2024-04-29 22:09:00,65.9,296.9835,2035,-3.0,5.1000000000000005,4.600000000000001,952.7999,1135
2024-04-29 22:18:00,66.7,269.4372,2035,-2.8000000000000007,5.8,4.399999999999999,952.9304,178
2024-04-29 22:21:00,69.6,274.2332,2035,-2.8999999999999986,5.9,4.5,1012.96,178
2024-04-29 22:27:00,70.2,275.9549,2035,-2.8999999999999986,5.7,4.5,1039.29,167
2024-04-29 22:30:00,70.8,251.6059,2036,-4.0,6.300000000000001,5.699999999999996,1040.728,1663
2024-04-29 22:36:00,70.3,253.2046,2036,-4.0,6.1000000000000005,5.699999999999996,1027.488,1663
2024-04-29 22:39:00,69.0,256.2789,2036,-4.0,6.2,5.600000000000001,1022.196,1663
2024-04-29 22:45:00,69.0,252.3438,2036,-3.8999999999999986,6.1,5.600000000000001,1019.26,1670
2024-04-29 22:48:00,68.9,246.0721,2036,-3.8999999999999986,6.2,5.600000000000001,1009.324,1660
2024-04-29 22:51:00,65.4,238.2017,2036,-3.6999999999999993,6.1000000000000005,5.300000000000001,963.2276,622
2024-04-29 22:57:00,64.7,238.4476,2036,-3.6000000000000014,6.1000000000000005,5.199999999999999,953.4375,622
2024-04-29 23:00:00,65.4,243.9815,2036,-3.6999999999999993,6.0,5.300000000000001,963.425,622
2024-04-29 23:06:00,65.5,246.195,2036,-3.6999999999999993,6.0,5.300000000000001,964.6979,193
2024-04-29 23:09:00,66.4,265.1331,2036,-3.8000000000000007,5.7,5.400000000000002,980.3061,164
2024-04-29 23:12:00,67.4,260.583,2036,-3.900000000000002,5.800000000000001,5.5000000000000036,994.3504,1670
2024-04-29 23:18:00,67.4,254.8032,2036,-3.8000000000000007,5.800000000000001,5.4999999999999964,992.2281,623
2024-04-29 23:21:00,66.0,252.5897,2036,-3.8000000000000007,5.8,5.400000000000002,962.0064,623
2024-04-29 23:27:00,65.1,251.36,2036,-3.6000000000000014,5.6000000000000005,5.200000000000003,945.992,1682
2024-04-29 23:39:00,64.7,259.1074,2037,-3.6000000000000014,5.5,5.200000000000003,952.5239,809
2024-04-29 23:42:00,65.5,256.2789,2037,-3.700000000000003,5.6,5.299999999999997,959.0397,1682
2024-04-29 23:45:00,66.4,254.0654,2037,-3.799999999999997,5.699999999999999,5.299999999999997,975.6266,623
2024-04-29 23:51:00,66.3,251.6059,2037,-3.700000000000003,5.799999999999999,5.299999999999997,974.7909,623
2024-04-29 23:54:00,66.3,254.8032,2037,-3.799999999999997,5.799999999999999,5.299999999999997,974.0283,623
2024-04-29 23:57:00,65.4,246.195,2037,-3.700000000000003,5.7,5.299999999999997,964.8395,623
2024-04-30 00:03:00,65.5,248.2856,2037,-3.6000000000000014,5.8,5.299999999999997,960.2557,197
2024-04-30 00:06:00,64.7,250.8681,2037,-3.700000000000003,5.7,5.200000000000003,953.5471,1682
2024-04-30 00:12:00,64.8,248.9005,2037,-3.6000000000000014,5.7,5.200000000000003,951.057,807
2024-04-30 00:15:00,64.8,246.195,2037,-3.6000000000000014,5.7,5.200000000000003,948.3324,807
2024-04-30 00:18:00,64.8,245.8261,2037,-3.6000000000000014,5.7,5.100000000000001,951.3157,807
2024-04-30 00:36:00,62.5,248.9005,2038,-3.900000000000002,5.3999999999999995,5.400000000000002,921.0342,614
2024-04-30 00:42:00,62.7,252.9586,2038,-3.900000000000002,5.3999999999999995,5.400000000000002,918.12,614
2024-04-30 00:45:00,63.1,252.8356,2038,-3.900000000000002,5.4,5.400000000000002,924.0031,614
2024-04-30 00:48:00,62.8,250.7451,2038,-3.900000000000002,5.4,5.400000000000002,927.9261,614
2024-04-30 00:54:00,63.1,249.7613,2038,-3.900000000000002,5.4,5.400000000000002,926.6843,614
2024-04-30 00:57:00,62.8,251.114,2038,-3.8000000000000007,5.3999999999999995,5.300000000000001,918.0576,614
2024-04-30 01:03:00,62.7,246.5639,2038,-3.8000000000000007,5.3999999999999995,5.300000000000001,912.9489,1743
2024-04-30 01:06:00,62.3,248.2856,2038,-3.8000000000000007,5.499999999999999,5.300000000000001,913.2395,808
2024-04-30 01:12:00,60.5,249.0234,2038,-3.6999999999999993,5.3,5.099999999999998,884.4465,1743
2024-04-30 01:18:00,60.5,247.0558,2038,-3.6999999999999993,5.3,5.099999999999998,886.7636,1743
2024-04-30 01:21:00,60.9,250.4991,2038,-3.8000000000000007,5.3,5.199999999999999,895.8144,1743
2024-04-30 01:27:00,61.1,249.1464,2038,-3.8000000000000007,5.299999999999999,5.300000000000001,894.8618,1743
2024-04-30 01:30:00,61.1,249.2694,2039,-3.8000000000000007,5.199999999999999,5.300000000000001,898.0338,1743
2024-04-30 01:33:00,61.1,247.6707,2039,-3.8000000000000007,5.4,5.300000000000001,902.1871,1743
2024-04-30 01:48:00,60.5,237.5868,2039,-3.6999999999999993,5.3,5.099999999999998,886.2003,592
2024-04-30 01:54:00,59.9,241.276,2039,-3.6999999999999993,5.2,5.100000000000001,874.3958,1743
2024-04-30 01:57:00,57.7,237.3409,2039,-3.5,5.1000000000000005,4.899999999999999,838.7385,581
2024-04-30 02:03:00,57.3,241.645,2039,-3.599999999999998,5.000000000000001,4.899999999999999,839.6774,543
2024-04-30 02:06:00,57.5,237.8328,2039,-3.5,5.1000000000000005,4.899999999999999,834.8132,581
2024-04-30 02:09:00,57.7,241.1531,2039,-3.8000000000000007,5.1,5.200000000000003,842.5239,592
2024-04-30 02:15:00,57.9,238.6936,2039,-3.8000000000000007,5.1,5.200000000000003,843.5736,592
2024-04-30 02:18:00,57.3,239.1855,2039,-3.6999999999999993,5.0,5.0000000000000036,835.4311,543
2024-04-30 02:24:00,57.3,236.726,2039,-3.6000000000000014,5.0,5.0000000000000036,837.1962,581
2024-04-30 02:27:00,57.3,241.1531,2040,-3.6999999999999993,4.9,5.0000000000000036,831.1854,543
2024-04-30 02:39:00,57.1,240.4152,2040,-3.6999999999999993,4.9,5.0000000000000036,827.4775,543
2024-04-30 02:45:00,56.9,242.7518,2040,-3.599999999999998,4.9,4.9999999999999964,834.217,543
2024-04-30 02:48:00,57.1,241.522,2040,-3.6999999999999993,4.9,5.099999999999998,833.9661,543
2024-04-30 02:51:00,57.1,240.4152,2040,-3.599999999999998,4.9,4.9999999999999964,831.0365,543
2024-04-30 02:54:00,56.7,238.2017,2040,-3.599999999999998,5.000000000000001,4.900000000000002,825.8796,581
2024-04-30 03:00:00,56.9,239.9233,2040,-3.599999999999998,5.000000000000001,4.9999999999999964,832.434,543
2024-04-30 03:03:00,56.9,243.3666,2040,-3.6999999999999993,4.799999999999999,4.9999999999999964,828.9063,543
2024-04-30 03:09:00,56.9,238.0787,2040,-3.6999999999999993,4.799999999999999,4.9999999999999964,829.1501,543
2024-04-30 03:21:00,56.2,237.8328,2040,-3.599999999999998,4.8999999999999995,4.800000000000001,832.0435,543
2024-04-30 03:39:00,52.4,240.6612,2041,-3.5,4.8,4.800000000000001,781.1035,709
2024-04-30 03:45:00,56.2,243.1207,2041,-3.5,4.7,4.800000000000001,822.4329,549
2024-04-30 04:06:00,56.3,243.1207,2041,-3.5,4.8,4.800000000000001,824.9083,549
2024-04-30 04:09:00,56.0,241.522,2041,-3.6000000000000014,4.7,5.0000000000000036,704.2124,545
2024-04-30 04:12:00,54.1,243.4896,2041,-3.6000000000000014,4.8,4.900000000000002,827.4089,549
2024-04-30 04:15:00,55.8,243.1207,2041,-3.6000000000000014,4.7,4.900000000000002,829.4065,545
2024-04-30 04:21:00,56.6,245.3342,2041,-3.5,4.7,4.900000000000002,825.3185,549
2024-04-30 04:24:00,55.8,240.4152,2042,-3.6000000000000014,4.7,4.800000000000001,822.1399,545
2024-04-30 04:30:00,55.9,240.0463,2042,-3.5,4.6000000000000005,4.900000000000002,786.7749,545
2024-04-30 04:33:00,54.6,244.1044,2042,-3.5,4.6000000000000005,4.800000000000001,820.5823,549
2024-04-30 04:36:00,55.4,243.3666,2042,-3.3999999999999986,4.6000000000000005,4.699999999999999,809.8683,825
2024-04-30 04:42:00,55.1,241.7679,2042,-3.3999999999999986,4.6000000000000005,4.699999999999999,798.1201,825
2024-04-30 04:45:00,55.6,245.8261,2042,-3.5,4.500000000000001,4.800000000000001,761.8013,545
2024-04-30 04:51:00,54.8,244.1044,2042,-3.5,4.500000000000001,4.800000000000001,698.5236,545
2024-04-30 04:54:00,55.6,240.2922,2042,-3.5,4.500000000000001,4.699999999999999,816.3595,545
2024-04-30 05:00:00,55.2,241.0301,2042,-3.400000000000002,4.500000000000001,4.800000000000001,779.0933,732
2024-04-30 05:03:00,55.0,246.195,2042,-3.400000000000002,4.6000000000000005,4.699999999999999,807.4318,549
2024-04-30 05:06:00,54.9,252.0978,2042,-3.400000000000002,4.3999999999999995,4.800000000000001,766.933,776
2024-04-30 05:12:00,56.2,252.3438,2042,-3.5,4.3999999999999995,4.800000000000001,821.7984,776
2024-04-30 05:15:00,55.9,251.6059,2042,-3.400000000000002,4.3999999999999995,4.800000000000001,776.8204,776
2024-04-30 05:18:00,55.4,255.787,2042,-3.5,4.3999999999999995,4.899999999999999,832.9069,776
2024-04-30 05:21:00,56.2,254.6803,2042,-3.5,4.500000000000001,4.899999999999999,767.2656,776
2024-04-30 05:27:00,55.3,256.033,2042,-3.599999999999998,4.500000000000001,4.799999999999997,815.42,776
2024-04-30 06:12:00,62.7,275.5859,2043,-4.199999999999996,4.9,5.699999999999996,919.5598,1816
2024-04-30 06:18:00,63.1,275.34,2043,-4.099999999999998,4.9,5.699999999999999,927.6126,1762
2024-04-30 06:21:00,63.1,277.5535,2043,-4.199999999999999,4.9,5.699999999999999,925.7381,1816
2024-04-30 06:27:00,62.8,278.0454,2043,-4.199999999999999,4.9,5.699999999999999,928.1679,1816
2024-04-30 06:30:00,63.3,277.7995,2044,-4.199999999999999,4.9,5.800000000000001,925.6352,1816
2024-04-30 06:33:00,64.2,280.5049,2044,-4.300000000000001,4.9,5.900000000000002,944.5101,1816
2024-04-30 06:39:00,64.7,281.6117,2044,-4.199999999999999,4.9,5.900000000000002,944.9506,1816
2024-04-30 06:42:00,64.4,281.8576,2044,-4.300000000000004,5.0,5.800000000000004,949.2431,1816
2024-04-30 06:48:00,64.7,283.7022,2044,-4.200000000000003,4.9,5.899999999999999,949.278,1816
2024-04-30 06:51:00,66.4,287.8834,2044,-4.100000000000001,5.1,5.600000000000001,975.767,1768
2024-04-30 06:57:00,66.4,287.8834,2044,-4.0,5.1,5.700000000000003,977.1859,1768
2024-04-30 07:00:00,66.7,289.2361,2044,-4.100000000000001,5.1,5.700000000000003,983.0522,1768
2024-04-30 07:03:00,67.0,291.3267,2044,-4.0,5.1,5.700000000000003,992.6902,1768
2024-04-30 07:06:00,68.9,292.3105,2044,-4.200000000000003,5.200000000000001,5.799999999999997,1017.995,1797
2024-04-30 07:12:00,69.3,297.1065,2044,-4.200000000000003,5.200000000000001,5.799999999999997,1022.416,1811
2024-04-30 07:15:00,70.0,297.1065,2044,-4.200000000000003,5.200000000000001,5.899999999999999,1037.207,1811
2024-04-30 07:18:00,70.8,303.7471,2044,-4.299999999999997,5.1000000000000005,5.899999999999999,1051.781,1811
2024-04-30 07:27:00,61.7,241.0301,2044,-3.6999999999999993,5.5,5.199999999999996,921.2787,624
2024-04-30 07:30:00,57.7,239.0625,2045,-3.3999999999999986,5.1000000000000005,4.699999999999999,847.6348,655
2024-04-30 07:33:00,61.7,274.2332,2045,-3.6999999999999993,4.9,5.199999999999999,909.1369,798
2024-04-30 07:39:00,62.3,283.9482,2045,-3.8000000000000007,4.9,5.400000000000002,926.6843,1794
2024-04-30 07:42:00,64.7,290.7118,2045,-3.8999999999999986,5.0,5.5,959.2939,1790
2024-04-30 07:45:00,67.7,302.1484,2045,-4.100000000000001,4.999999999999999,5.700000000000003,999.3818,1809
2024-04-30 07:48:00,63.8,249.2694,2045,-3.6999999999999993,5.6000000000000005,5.300000000000001,936.0842,808
2024-04-30 07:57:00,62.3,234.1435,2045,-3.6999999999999993,5.6000000000000005,5.199999999999999,914.0759,624
2024-04-30 08:00:00,62.1,238.0787,2045,-3.6000000000000014,5.6000000000000005,5.100000000000001,908.0946,624
2024-04-30 08:03:00,64.4,266.3629,2045,-3.799999999999997,5.200000000000001,5.399999999999999,952.9314,1742
2024-04-30 08:09:00,65.3,265.8709,2045,-3.8000000000000007,5.300000000000001,5.400000000000002,959.6171,1742
2024-04-30 08:18:00,69.6,264.5182,2045,-4.100000000000001,5.6,5.700000000000003,1032.564,1707
2024-04-30 08:24:00,69.4,263.7804,2045,-4.100000000000001,5.6,5.700000000000003,1027.652,1707
2024-04-30 08:27:00,70.0,265.8709,2046,-4.099999999999998,5.699999999999999,5.699999999999999,1028.123,1707
2024-04-30 08:33:00,70.2,265.0101,2046,-4.099999999999998,5.699999999999999,5.800000000000001,1030.841,1707
2024-04-30 08:36:00,70.0,273.6183,2046,-4.199999999999996,5.699999999999999,5.799999999999997,1044.094,1802
2024-04-30 08:39:00,75.5,291.0807,2046,-4.600000000000001,5.6,6.5,1151.876,1527
2024-04-30 08:45:00,75.5,285.3009,2046,-4.699999999999999,5.699999999999999,6.5000000000000036,1141.873,1837
2024-04-30 08:48:00,70.0,244.2274,2046,-4.100000000000001,6.199999999999999,6.0,1076.595,1667
2024-04-30 08:54:00,69.4,243.4896,2046,-4.200000000000003,6.0,5.899999999999999,1036.571,1280
2024-04-30 08:57:00,68.7,246.0721,2046,-4.100000000000001,5.8999999999999995,5.799999999999997,1038.582,1667
2024-04-30 09:00:00,69.1,245.5801,2046,-4.199999999999996,6.0,5.799999999999997,1045.177,1280
2024-04-30 09:03:00,70.3,242.7518,2046,-4.199999999999999,6.1,5.900000000000002,1062.805,1280
2024-04-30 09:09:00,70.2,240.0463,2046,-4.300000000000001,6.199999999999999,5.900000000000002,1061.903,1280
2024-04-30 09:12:00,70.5,242.3828,2046,-4.300000000000001,6.1,5.900000000000002,1063.194,1280
2024-04-30 09:18:00,70.4,241.8909,2046,-4.300000000000001,6.199999999999999,5.900000000000002,1061.806,1280
2024-04-30 09:21:00,70.9,243.1207,2046,-4.300000000000001,6.200000000000001,6.0000000000000036,1076.11,1280
2024-04-30 09:27:00,72.8,244.8423,2046,-4.199999999999999,6.4,5.900000000000002,1096.192,1657
2024-04-30 09:48:00,66.5,216.4352,2047,-3.6999999999999993,6.5,5.199999999999999,1004.857,531
2024-04-30 09:54:00,66.9,216.3122,2047,-3.6999999999999993,6.5,5.199999999999999,1011.669,877
2024-04-30 09:57:00,67.1,221.4771,2047,-3.6999999999999993,6.5,5.300000000000001,1026.983,531
2024-04-30 10:00:00,69.8,224.3056,2047,-4.0000000000000036,6.5,5.599999999999998,1057.578,450
2024-04-30 10:06:00,69.6,223.1988,2047,-3.900000000000002,6.6,5.4999999999999964,1052.357,450
2024-04-30 10:09:00,69.6,217.296,2047,-3.900000000000002,6.800000000000001,5.4999999999999964,1050.668,445
2024-04-30 10:15:00,69.9,217.296,2047,-3.8999999999999986,6.700000000000001,5.5,1057.358,445
2024-04-30 10:18:00,70.0,217.05,2047,-3.8999999999999986,6.800000000000001,5.5,1054.677,445
2024-04-30 10:21:00,70.5,220.0014,2047,-4.0,6.700000000000001,5.600000000000001,1066.241,450
2024-04-30 10:24:00,70.6,220.7393,2048,-3.8999999999999986,6.700000000000001,5.5,1059.746,445
2024-04-30 10:30:00,70.9,221.969,2048,-4.0,6.700000000000001,5.600000000000001,1083.048,450
2024-04-30 10:33:00,73.6,227.5029,2048,-4.0,6.800000000000001,5.699999999999996,1114.454,449
2024-04-30 10:39:00,73.8,227.9948,2048,-4.0,6.800000000000001,5.799999999999997,1113.196,449
