Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2024-04-30 10:42:00,73.4,228.7326,2048,-4.100000000000001,6.800000000000001,5.799999999999997,1116.09,449
2024-04-30 10:45:00,73.2,230.5773,2048,-4.0,6.699999999999999,5.699999999999996,1115.177,449
2024-04-30 10:51:00,73.0,229.9624,2048,-4.0,6.699999999999999,5.699999999999996,1111.548,449
2024-04-30 10:54:00,73.2,227.6259,2048,-3.8999999999999986,6.799999999999999,5.600000000000001,1112.833,449
2024-04-30 11:00:00,72.3,207.458,2048,-3.8999999999999986,6.8999999999999995,5.600000000000001,1088.789,448
2024-04-30 11:03:00,70.6,202.2931,2048,-3.799999999999997,7.199999999999999,5.399999999999999,1067.66,353
2024-04-30 11:06:00,69.6,213.3608,2048,-3.799999999999997,6.9,5.399999999999999,1052.895,448
2024-04-30 11:12:00,69.9,212.7459,2048,-3.799999999999997,6.9,5.399999999999999,1054.596,448
2024-04-30 11:15:00,71.6,218.5257,2048,-3.799999999999997,6.9,5.399999999999999,1084.148,448
2024-04-30 11:21:00,72.0,218.7717,2048,-3.8999999999999986,6.9,5.5,1094.104,432
2024-04-30 11:24:00,72.2,213.4838,2049,-3.799999999999997,7.1,5.5,1102.067,448
2024-04-30 11:30:00,72.4,213.2378,2049,-3.799999999999997,7.1,5.5,1096.368,448
2024-04-30 11:33:00,72.3,214.2216,2049,-3.799999999999997,7.1,5.5,1093.619,448
2024-04-30 11:36:00,72.0,211.7622,2049,-3.799999999999997,7.2,5.399999999999999,1094.114,415
2024-04-30 11:45:00,72.0,211.1473,2049,-3.799999999999997,7.2,5.399999999999999,1089.309,415
2024-04-30 11:51:00,72.0,211.0243,2049,-3.8000000000000043,7.1000000000000005,5.5,1092.986,448
2024-04-30 11:54:00,71.4,208.6878,2049,-3.8000000000000043,7.2,5.5,1081.955,415
2024-04-30 12:03:00,70.6,207.704,2049,-3.700000000000003,7.2,5.299999999999997,1074.584,415
2024-04-30 12:12:00,71.8,223.0758,2049,-3.8000000000000007,6.9,5.4999999999999964,1087.338,432
2024-04-30 12:15:00,72.3,222.7069,2049,-3.8000000000000007,6.9,5.4999999999999964,1094.56,432
2024-04-30 12:18:00,72.2,221.2312,2049,-3.8000000000000007,6.9,5.4999999999999964,1091.952,432
2024-04-30 12:30:00,72.6,224.0596,2050,-3.900000000000002,6.9,5.4999999999999964,1097.694,432
2024-04-30 12:36:00,72.4,224.0596,2050,-3.8000000000000007,6.9,5.4999999999999964,1095.599,432
2024-04-30 12:39:00,72.4,224.5515,2050,-3.8000000000000007,6.9,5.4999999999999964,1098.76,432
2024-04-30 12:42:00,72.3,225.5353,2050,-3.900000000000002,6.800000000000001,5.4999999999999964,1097.993,449
2024-04-30 12:48:00,72.3,224.6745,2050,-3.8000000000000007,6.800000000000001,5.4999999999999964,1099.112,432
2024-04-30 12:51:00,72.2,224.4285,2050,-3.8000000000000007,6.9,5.4999999999999964,1093.91,425
2024-04-30 12:57:00,72.4,223.6907,2050,-3.900000000000002,6.9,5.4999999999999964,1098.794,432
2024-04-30 13:00:00,72.4,223.6907,2050,-3.8000000000000007,6.9,5.599999999999998,1099.584,432
2024-04-30 13:09:00,72.7,223.8137,2050,-3.8000000000000043,6.9,5.5,1097.783,432
2024-04-30 13:12:00,73.0,224.9204,2050,-3.900000000000002,6.9,5.599999999999998,1102.871,432
2024-04-30 13:15:00,73.8,227.3799,2050,-3.8999999999999986,6.9,5.600000000000001,1126.484,449
2024-04-30 13:21:00,74.0,228.6097,2050,-3.900000000000002,6.9,5.599999999999998,1118.794,449
2024-04-30 13:24:00,74.2,229.2245,2050,-3.8999999999999986,6.9,5.600000000000001,1123.344,449
2024-04-30 13:27:00,76.0,230.2083,2051,-4.0,7.0,5.800000000000004,1181.918,316
2024-04-30 13:33:00,76.4,230.2083,2051,-4.0,7.1,5.700000000000003,1176.879,316
2024-04-30 13:36:00,76.4,227.9948,2051,-4.0,7.1000000000000005,5.800000000000004,1167.219,316
2024-04-30 13:39:00,76.5,227.5029,2051,-4.100000000000001,7.1000000000000005,5.800000000000004,1171.538,462
2024-04-30 13:42:00,76.6,228.9786,2051,-4.0,7.1,5.799999999999997,1182.061,316
2024-04-30 13:48:00,76.0,229.5935,2051,-4.0,7.1,5.799999999999997,1188.866,316
2024-04-30 13:51:00,76.7,227.134,2051,-4.0,7.2,5.700000000000003,1169.828,434
2024-04-30 13:54:00,76.4,229.5935,2051,-4.0,7.2,5.799999999999997,1186.604,316
2024-04-30 13:57:00,75.8,231.0692,2051,-4.0,7.0,5.700000000000003,1174.479,316
2024-04-30 14:00:00,76.2,231.3151,2051,-4.0,7.1,5.700000000000003,1176.338,316
2024-04-30 14:03:00,76.2,230.4543,2051,-4.0,7.0,5.800000000000004,1177.417,316
2024-04-30 14:09:00,76.0,231.3151,2051,-4.100000000000001,7.1,5.800000000000004,1188.363,316
2024-04-30 14:12:00,77.8,232.0529,2051,-4.100000000000001,7.2,5.899999999999999,1207.303,316
2024-04-30 14:18:00,77.8,231.93,2051,-4.100000000000001,7.1,5.799999999999997,1207.309,316
2024-04-30 14:21:00,78.2,233.8976,2051,-4.100000000000001,7.1,5.899999999999999,1216.505,316
2024-04-30 14:27:00,78.2,235.3732,2051,-4.200000000000003,7.1,5.899999999999999,1214.559,324
2024-04-30 14:30:00,78.4,236.1111,2052,-4.100000000000001,6.9,5.899999999999999,1221.203,331
2024-04-30 14:33:00,79.5,237.4638,2052,-4.099999999999998,7.1,5.900000000000002,1233.081,319
2024-04-30 14:39:00,79.0,237.3409,2052,-4.199999999999996,7.0,6.0,1244.772,328
2024-04-30 14:42:00,80.5,238.4476,2052,-4.300000000000001,7.1,6.0000000000000036,1270.662,323
2024-04-30 14:45:00,80.8,236.603,2052,-4.199999999999999,7.2,6.099999999999998,1269.908,323
2024-04-30 14:48:00,79.9,233.0368,2052,-4.199999999999996,7.3,5.899999999999999,1250.76,319
2024-04-30 14:54:00,78.8,231.4381,2052,-4.100000000000001,7.199999999999999,5.899999999999999,1233.879,316
2024-04-30 14:57:00,79.0,232.4219,2052,-4.200000000000003,7.3,6.0,1228.058,460
2024-04-30 15:03:00,78.2,232.9138,2052,-4.100000000000001,7.0,5.899999999999999,1210.936,331
2024-04-30 15:06:00,78.4,233.1597,2052,-4.100000000000001,7.2,5.899999999999999,1214.488,316
2024-04-30 15:09:00,79.5,233.8976,2052,-4.200000000000003,7.199999999999999,6.0,1240.175,460
2024-04-30 15:15:00,79.1,234.8814,2052,-4.100000000000001,7.199999999999999,5.899999999999999,1241.944,319
2024-04-30 15:18:00,79.1,235.1273,2052,-4.100000000000001,7.1,5.899999999999999,1237.946,316
2024-04-30 15:24:00,79.8,235.0043,2052,-4.100000000000001,7.1,5.899999999999999,1243.536,319
2024-04-30 15:27:00,78.6,227.011,2053,-4.100000000000001,7.2,5.799999999999997,1233.327,460
2024-04-30 15:33:00,78.0,230.0854,2053,-4.0,7.3,5.799999999999997,1215.987,316
2024-04-30 15:36:00,78.0,228.9786,2053,-4.100000000000001,7.199999999999999,5.899999999999999,1205.679,462
2024-04-30 15:39:00,77.8,232.6678,2053,-4.100000000000001,7.3,5.899999999999999,1208.141,316
2024-04-30 15:42:00,77.4,227.5029,2053,-4.100000000000001,7.1,5.899999999999999,1207.439,462
2024-04-30 15:48:00,78.0,228.9786,2053,-4.0,7.3,5.799999999999997,1215.492,316
2024-04-30 15:51:00,77.2,225.9042,2053,-4.0,7.199999999999999,5.800000000000004,1205.286,434
2024-04-30 15:54:00,77.1,227.134,2053,-4.0,7.1,5.800000000000004,1207.837,316
2024-04-30 16:00:00,77.0,227.011,2053,-4.099999999999998,7.199999999999999,5.800000000000001,1207.006,462
2024-04-30 16:03:00,76.8,229.2245,2053,-3.9999999999999964,7.199999999999999,5.800000000000001,1194.815,316
2024-04-30 16:09:00,77.2,226.3961,2053,-4.099999999999998,7.3999999999999995,5.900000000000002,1191.847,462
2024-04-30 16:12:00,77.2,226.765,2053,-4.099999999999998,7.199999999999999,5.800000000000001,1200.537,462
2024-04-30 16:15:00,77.2,227.134,2053,-3.9999999999999964,7.1,5.800000000000001,1194.321,316
2024-04-30 16:24:00,76.5,226.2731,2054,-4.099999999999998,7.1,5.800000000000001,1190.233,462
2024-04-30 16:30:00,76.2,224.4285,2054,-4.099999999999998,7.3,5.900000000000002,1182.888,462
2024-04-30 16:33:00,76.2,224.9204,2054,-4.099999999999998,7.2,5.800000000000001,1176.285,462
2024-04-30 16:39:00,75.6,225.7813,2054,-4.0000000000000036,7.199999999999999,5.699999999999999,1173.951,434
2024-04-30 16:42:00,75.8,224.4285,2054,-4.0,7.3,5.799999999999997,1179.007,434
2024-04-30 16:45:00,76.0,225.5353,2054,-4.0000000000000036,7.199999999999999,5.800000000000001,1173.21,434
2024-04-30 16:48:00,76.4,223.9366,2054,-4.0000000000000036,7.199999999999999,5.800000000000001,1165.327,434
2024-04-30 16:54:00,75.8,223.6907,2054,-3.9999999999999964,7.3,5.699999999999999,1169.703,434
2024-04-30 16:57:00,75.8,223.3218,2054,-3.9999999999999964,7.1,5.699999999999999,1175.781,462
2024-04-30 17:00:00,75.0,222.5839,2054,-4.0000000000000036,7.3,5.699999999999999,1158.554,434
2024-04-30 17:06:00,75.4,221.8461,2054,-4.0,7.3,5.699999999999996,1168.495,434
2024-04-30 17:09:00,74.0,221.8461,2054,-3.900000000000002,7.3999999999999995,5.599999999999998,1136.787,434
2024-04-30 17:15:00,73.4,221.4771,2054,-4.0,7.199999999999999,5.600000000000001,1132.848,434
2024-04-30 17:18:00,73.8,222.5839,2054,-4.299999999999997,7.1,6.0,1140.353,462
2024-04-30 17:24:00,74.0,223.0758,2054,-4.200000000000003,7.1,5.899999999999999,1141.629,462
2024-04-30 17:27:00,73.8,223.1988,2055,-4.200000000000003,7.1,5.899999999999999,1141.579,462
2024-04-30 17:30:00,73.8,220.2474,2055,-4.200000000000003,7.3,5.899999999999999,1137.175,462
2024-04-30 17:36:00,73.6,220.3704,2055,-4.100000000000001,7.2,5.899999999999999,1136.74,462
2024-04-30 17:39:00,73.8,227.6259,2055,-4.200000000000003,7.2,5.899999999999999,1141.082,462
2024-04-30 17:42:00,73.6,228.2407,2055,-4.100000000000001,7.1,5.799999999999997,1132.202,462
2024-04-30 17:54:00,76.4,239.3084,2055,-4.300000000000004,6.9,6.100000000000001,1172.977,324
2024-04-30 18:00:00,76.2,237.8328,2055,-4.300000000000004,6.9,6.0,1177.242,324
2024-04-30 18:03:00,76.4,231.4381,2055,-4.300000000000001,7.1,6.099999999999998,1172.884,324
2024-04-30 18:06:00,75.6,225.6583,2055,-4.199999999999999,7.2,6.0000000000000036,1168.037,462
2024-04-30 18:12:00,75.4,224.6745,2055,-4.300000000000001,7.3,6.0000000000000036,1164.55,462
2024-04-30 18:18:00,73.8,221.2312,2055,-4.199999999999996,7.2,6.0,1129.089,462
2024-04-30 18:21:00,72.6,217.173,2055,-4.100000000000001,7.2,5.799999999999997,1101.112,457
2024-04-30 18:24:00,71.3,216.9271,2056,-4.100000000000001,7.2,5.799999999999997,1082.471,457
2024-04-30 18:30:00,71.3,215.9433,2056,-4.0,7.1000000000000005,5.799999999999997,1088.416,457
2024-04-30 18:33:00,71.3,215.9433,2056,-4.100000000000001,7.1000000000000005,5.700000000000003,1082.278,457
2024-04-30 18:48:00,69.3,252.3438,2056,-3.8999999999999986,7.2,5.600000000000001,1052.556,315
2024-04-30 18:51:00,76.2,249.5153,2056,-3.8999999999999986,6.800000000000001,5.700000000000003,1181.254,285
2024-04-30 18:57:00,78.4,249.8843,2056,-4.0,6.800000000000001,5.799999999999997,1210.462,307
2024-04-30 19:00:00,77.8,239.0625,2056,-4.099999999999998,7.2,5.900000000000002,1208.219,319
2024-04-30 19:06:00,77.0,237.4638,2056,-4.099999999999998,7.0,5.800000000000001,1166.618,316
2024-04-30 19:09:00,76.0,239.6774,2056,-4.0,6.9,5.800000000000004,1165.592,317
2024-04-30 19:12:00,76.6,241.0301,2056,-4.100000000000001,7.0,5.899999999999999,1179.953,316
2024-04-30 19:18:00,76.8,240.5382,2056,-4.200000000000003,7.0,5.899999999999999,1187.473,324
2024-04-30 19:21:00,75.6,235.6192,2056,-4.0,6.9,5.800000000000004,1156.116,316
2024-04-30 19:27:00,75.2,232.6678,2057,-4.100000000000001,7.1000000000000005,5.700000000000003,1120.271,316
2024-04-30 19:30:00,74.0,224.9204,2057,-3.8999999999999986,7.2,5.600000000000001,1124.512,434
2024-04-30 19:33:00,73.8,221.969,2057,-4.0,7.300000000000001,5.700000000000003,1121.354,434
2024-04-30 19:36:00,72.6,228.2407,2057,-3.900000000000002,6.9,5.599999999999998,1097.089,449
2024-04-30 19:42:00,73.2,227.134,2057,-3.900000000000002,7.000000000000001,5.599999999999998,1105.598,449
2024-04-30 19:45:00,72.8,230.8232,2057,-4.0,6.9,5.600000000000001,1102.209,449
2024-04-30 19:51:00,73.2,232.4219,2057,-3.8999999999999986,6.9,5.600000000000001,1103.859,449
2024-04-30 19:54:00,73.0,230.4543,2057,-3.8999999999999986,6.9,5.600000000000001,1106.381,449
2024-04-30 19:57:00,73.2,231.684,2057,-3.8999999999999986,6.9,5.600000000000001,1110.697,449
2024-04-30 20:03:00,73.0,232.4219,2057,-4.0,6.9,5.600000000000001,1101.718,449
2024-04-30 20:06:00,73.0,231.684,2057,-3.8999999999999986,6.800000000000001,5.700000000000003,1099.442,449
2024-04-30 20:12:00,73.8,259.4763,2057,-3.8999999999999986,6.700000000000001,5.699999999999996,1116.733,1666
2024-04-30 20:15:00,74.6,260.829,2057,-4.0,6.300000000000001,5.699999999999996,1136.227,1666
2024-04-30 20:18:00,83.7,264.6412,2057,-4.399999999999999,6.9,6.399999999999999,1348.086,1588
2024-04-30 20:24:00,84.4,262.7966,2057,-4.5,6.800000000000001,6.5,1345.148,1315
2024-04-30 20:27:00,84.4,263.9034,2058,-4.5,6.800000000000001,6.399999999999999,1345.294,1311
2024-04-30 20:30:00,84.2,263.2885,2058,-4.5,6.800000000000001,6.399999999999999,1345.797,1311
2024-04-30 20:33:00,84.0,263.9034,2058,-4.5,6.800000000000001,6.399999999999999,1354.676,1311
2024-04-30 20:39:00,84.0,264.3953,2058,-4.5,6.800000000000001,6.5,1359.424,1311
2024-04-30 20:42:00,84.4,269.9291,2058,-4.5,6.6,6.299999999999997,1354.606,1322
2024-04-30 20:48:00,84.3,270.175,2058,-4.5,6.699999999999999,6.399999999999999,1334.978,1311
2024-04-30 20:51:00,83.8,260.2141,2058,-4.5,6.799999999999999,6.399999999999999,1327.688,1585
2024-04-30 20:57:00,82.1,259.1074,2058,-4.399999999999999,6.8999999999999995,6.299999999999997,1315.447,1367
2024-04-30 21:00:00,81.5,257.1397,2058,-4.299999999999997,6.999999999999999,6.199999999999996,1275.158,1367
2024-04-30 21:03:00,77.5,238.2017,2058,-4.100000000000001,6.8999999999999995,5.899999999999999,1183.677,331
2024-04-30 21:09:00,75.4,233.6516,2058,-4.0,7.0,5.700000000000003,1142.342,316
2024-04-30 21:12:00,73.6,243.4896,2058,-4.0,6.699999999999999,5.700000000000003,1124.51,318
2024-04-30 21:18:00,74.6,242.9977,2058,-4.0,6.8,5.700000000000003,1132.441,317
2024-04-30 21:21:00,74.6,244.7193,2058,-3.9999999999999964,6.699999999999999,5.800000000000001,1127.864,1659
2024-04-30 21:27:00,74.2,242.9977,2059,-3.9999999999999964,6.699999999999999,5.699999999999999,1126.109,318
2024-04-30 21:30:00,74.0,234.1435,2059,-3.900000000000002,6.8,5.699999999999999,1123.411,424
2024-04-30 21:33:00,73.8,250.4991,2059,-4.0000000000000036,6.6,5.699999999999999,1130.904,1659
2024-04-30 21:39:00,75.0,253.4505,2059,-4.0000000000000036,6.4,5.800000000000001,1149.493,1658
2024-04-30 21:42:00,75.0,253.4505,2059,-4.0000000000000036,6.5,5.699999999999999,1143.386,1658
2024-04-30 21:48:00,75.0,256.2789,2059,-4.100000000000001,6.5,5.799999999999997,1147.195,1586
2024-04-30 21:51:00,75.8,255.0492,2059,-4.100000000000001,6.5,5.799999999999997,1153.99,1658
2024-04-30 21:54:00,74.4,249.0234,2059,-4.199999999999999,6.8,5.900000000000002,1133.757,300
2024-04-30 22:00:00,73.4,245.8261,2059,-4.0,6.800000000000001,5.700000000000003,1078.549,317
2024-04-30 22:03:00,71.6,276.2008,2059,-4.199999999999999,6.1,5.900000000000002,1065.407,1718
2024-04-30 22:09:00,74.4,274.2332,2059,-4.299999999999997,6.299999999999999,6.199999999999996,1155.043,1582
2024-04-30 22:12:00,66.9,239.9233,2059,-4.0,6.7,5.699999999999999,956.7242,1654
2024-04-30 22:18:00,66.7,240.6612,2059,-3.8999999999999986,6.6,5.599999999999998,954.1999,427
2024-04-30 22:21:00,67.5,238.6936,2059,-3.900000000000002,6.699999999999999,5.600000000000001,975.2276,427
2024-04-30 22:24:00,70.0,249.0234,2060,-4.100000000000001,6.6,5.800000000000001,1061.01,1657
2024-04-30 22:30:00,71.2,250.8681,2060,-4.199999999999999,6.6,5.900000000000002,1061.182,1657
2024-04-30 22:33:00,71.8,252.3438,2060,-4.299999999999997,6.699999999999999,6.199999999999999,1076.797,1339
2024-04-30 22:39:00,72.2,252.2208,2060,-4.199999999999999,6.699999999999999,6.099999999999998,1088.702,1657
2024-04-30 22:54:00,68.3,233.8976,2060,-4.0,6.8,5.699999999999999,993.1927,449
2024-04-30 23:00:00,66.4,228.9786,2060,-3.8999999999999986,6.8,5.599999999999998,961.5514,445
2024-04-30 23:03:00,64.9,236.603,2060,-3.8999999999999986,6.5,5.5,910.1656,427
2024-04-30 23:06:00,64.4,230.5773,2060,-3.8999999999999986,6.6000000000000005,5.5,905.2827,401
2024-04-30 23:09:00,64.3,232.9138,2060,-3.799999999999997,6.500000000000001,5.5,902.3759,426
2024-04-30 23:21:00,64.2,237.9557,2060,-3.8999999999999986,6.499999999999999,5.5,907.6248,401
2024-04-30 23:39:00,63.7,245.9491,2061,-3.8000000000000007,6.1,5.399999999999999,892.3848,193
2024-04-30 23:42:00,63.7,243.3666,2061,-3.8000000000000007,6.199999999999999,5.5,892.548,193
2024-05-01 00:00:00,62.1,239.0625,2061,-3.6999999999999993,6.1000000000000005,5.199999999999999,872.3225,622
2024-05-01 00:06:00,62.1,236.9719,2061,-3.6000000000000014,6.1000000000000005,5.199999999999999,873.3085,622
2024-05-01 00:30:00,62.3,239.8003,2062,-3.8000000000000007,6.1000000000000005,5.300000000000001,869.7701,622
2024-05-01 00:33:00,61.5,239.9233,2062,-3.6999999999999993,5.999999999999999,5.199999999999999,858.4308,622
2024-05-01 00:36:00,60.7,239.0625,2062,-3.599999999999998,5.8999999999999995,5.099999999999998,849.3064,622
2024-05-01 00:42:00,60.7,238.5706,2062,-3.6000000000000014,5.8999999999999995,5.199999999999999,846.5204,622
2024-05-01 00:45:00,60.3,236.3571,2062,-3.6000000000000014,5.999999999999999,5.100000000000001,842.7466,622
2024-05-01 00:51:00,60.5,236.603,2062,-3.6000000000000014,5.8999999999999995,5.100000000000001,842.6416,566
2024-05-01 00:54:00,59.9,236.849,2062,-3.6000000000000014,5.8,5.100000000000001,836.7557,566
2024-05-01 01:00:00,59.7,236.1111,2062,-3.6000000000000014,5.8999999999999995,5.100000000000001,831.7668,566
2024-05-01 01:03:00,59.3,234.7584,2062,-3.6000000000000014,5.8999999999999995,5.0,821.2112,566
2024-05-01 01:45:00,57.9,230.0854,2063,-3.900000000000002,5.6,5.400000000000002,805.7587,618
2024-05-01 02:03:00,56.9,231.0692,2063,-3.8000000000000007,5.3999999999999995,5.200000000000003,795.85,593
2024-05-01 02:06:00,56.4,228.7326,2063,-3.6000000000000014,5.499999999999999,5.0,780.595,594
2024-05-01 02:12:00,56.3,228.8556,2063,-3.6000000000000014,5.3999999999999995,5.0,780.1473,594
2024-05-01 02:15:00,56.3,228.1178,2063,-3.6999999999999993,5.3999999999999995,5.100000000000001,783.0376,593
2024-05-01 02:21:00,56.2,230.2083,2063,-3.6999999999999993,5.3999999999999995,5.100000000000001,784.1281,593
2024-05-01 02:24:00,56.2,231.0692,2063,-3.6999999999999993,5.3,5.100000000000001,783.4225,593
2024-05-01 02:27:00,56.2,230.5773,2064,-3.6999999999999993,5.3,5.100000000000001,779.438,593
2024-05-01 02:30:00,55.2,228.8556,2064,-3.6000000000000014,5.3,5.0,770.4116,594
2024-05-01 02:36:00,55.2,228.7326,2064,-3.6000000000000014,5.3,5.0,766.3597,594
2024-05-01 02:51:00,58.9,228.6097,2064,-4.200000000000003,5.6,5.600000000000001,858.4256,601
2024-05-01 02:54:00,56.5,227.3799,2064,-4.0,5.3,5.299999999999997,817.3087,587
2024-05-01 02:57:00,55.2,228.2407,2064,-3.8000000000000007,5.1000000000000005,5.200000000000003,795.8329,593
2024-05-01 03:03:00,55.4,229.9624,2064,-3.799999999999997,5.1000000000000005,5.199999999999996,796.1812,593
2024-05-01 03:06:00,55.2,229.8394,2064,-3.8000000000000007,5.1000000000000005,5.099999999999998,792.5359,593
2024-05-01 03:18:00,54.8,229.2245,2064,-3.8000000000000007,5.1000000000000005,5.099999999999998,788.4289,593
2024-05-01 05:03:00,54.4,254.5573,2066,-3.6000000000000014,4.4,5.0,783.5389,776
2024-05-01 05:09:00,54.6,259.5992,2066,-3.6999999999999993,4.4,5.0,786.2004,727
2024-05-01 05:57:00,59.1,269.9291,2067,-4.199999999999999,4.700000000000001,5.599999999999998,853.6733,1762
2024-05-01 06:15:00,62.3,271.7737,2067,-4.399999999999999,5.1,5.9999999999999964,901.6077,1764
2024-05-01 06:21:00,62.8,271.6508,2067,-4.400000000000002,5.1,6.0,910.2745,1764
2024-05-01 06:33:00,63.8,287.6375,2068,-4.5,4.9,6.200000000000003,934.0958,1815
2024-05-01 06:36:00,64.2,286.6537,2068,-4.600000000000001,5.0,6.200000000000003,947.7288,1815
2024-05-01 06:42:00,63.1,261.8128,2068,-3.8000000000000007,5.3,5.400000000000002,911.2254,1742
2024-05-01 06:45:00,61.3,257.1397,2068,-3.799999999999997,5.3999999999999995,5.399999999999999,887.6528,614
2024-05-01 06:51:00,61.3,258.2465,2068,-3.8000000000000007,5.3,5.399999999999999,870.9376,614
2024-05-01 06:54:00,60.1,264.3953,2068,-3.8000000000000007,5.2,5.300000000000001,859.678,1742
2024-05-01 07:03:00,59.3,255.2951,2068,-3.6999999999999993,5.299999999999999,5.199999999999999,843.6065,801
2024-05-01 07:15:00,60.5,270.667,2068,-3.8000000000000007,5.1,5.399999999999999,861.9672,1742
2024-05-01 07:18:00,61.3,278.1684,2068,-3.900000000000002,5.1,5.5,874.927,1791
2024-05-01 07:24:00,62.1,276.5697,2068,-4.0,5.1,5.600000000000001,877.4738,1791
2024-05-01 07:27:00,62.1,280.259,2069,-4.0,5.1,5.600000000000001,885.2726,1791
2024-05-01 07:30:00,62.3,270.421,2069,-3.900000000000002,5.199999999999999,5.5,887.912,1742
2024-05-01 07:39:00,61.9,280.3819,2069,-4.0,5.2,5.5,878.3887,1791
2024-05-01 07:42:00,61.9,289.2361,2069,-4.0,5.1000000000000005,5.600000000000001,881.5791,1790
2024-05-01 07:45:00,64.8,269.9291,2069,-4.299999999999997,4.800000000000001,5.799999999999997,891.2493,1762
2024-05-01 07:51:00,61.7,269.3142,2069,-3.6999999999999993,5.000000000000001,5.300000000000001,857.2758,798
2024-05-01 07:57:00,53.0,234.1435,2069,-3.5,5.1,4.899999999999999,737.0919,581
2024-05-01 08:21:00,51.4,231.93,2069,-3.3999999999999986,4.8999999999999995,4.699999999999999,717.9073,653
2024-05-01 08:33:00,51.7,228.3637,2070,-3.5,4.9,4.800000000000001,721.3247,586
2024-05-01 08:36:00,51.6,228.7326,2070,-3.5,4.799999999999999,4.699999999999999,718.8876,586
2024-05-01 08:42:00,51.6,229.5935,2070,-3.3999999999999986,4.8999999999999995,4.699999999999999,718.5575,653
2024-05-01 08:45:00,51.8,233.1597,2070,-3.3999999999999986,4.9,4.800000000000001,721.0546,653
2024-05-01 08:51:00,51.9,228.9786,2070,-3.5,4.9,4.800000000000001,723.9279,586
2024-05-01 09:00:00,52.0,243.1207,2070,-3.6000000000000014,4.9,4.900000000000002,716.8712,709
2024-05-01 09:39:00,62.8,320.4716,2071,-4.400000000000002,4.6,6.0000000000000036,884.3449,1120
2024-05-01 09:51:00,67.7,304.8539,2071,-4.399999999999999,5.1,6.100000000000001,972.7341,1810
2024-05-01 09:57:00,67.8,304.9769,2071,-4.300000000000001,5.1,6.100000000000001,970.644,1811
2024-05-01 10:00:00,67.4,304.239,2071,-4.400000000000002,5.1,6.100000000000001,972.4894,1810
2024-05-01 10:06:00,67.6,303.6241,2071,-4.400000000000002,5.1,6.100000000000001,968.603,1810
2024-05-01 10:09:00,67.4,303.0093,2071,-4.300000000000001,5.199999999999999,6.0,970.9768,1811
2024-05-01 10:12:00,69.4,299.0741,2071,-4.399999999999999,5.300000000000001,6.200000000000003,1008.537,1820
2024-05-01 10:18:00,70.4,300.7957,2071,-4.399999999999999,5.4,6.299999999999997,1023.071,1820
2024-05-01 10:21:00,71.6,303.1322,2071,-4.600000000000001,5.5,6.399999999999999,1057.124,1819
2024-05-01 10:24:00,72.0,298.9511,2071,-4.699999999999999,5.6,6.399999999999999,1060.235,1819
2024-05-01 10:27:00,71.4,291.0807,2072,-4.699999999999999,5.6000000000000005,6.399999999999999,1050.439,1831
2024-05-01 10:33:00,71.4,291.3267,2072,-4.600000000000001,5.6000000000000005,6.399999999999999,1049.007,1831
2024-05-01 10:36:00,70.4,289.2361,2072,-4.5,5.7,6.299999999999997,1039.775,1832
2024-05-01 10:42:00,70.6,289.4821,2072,-4.5,5.6,6.299999999999997,1040.776,1832
2024-05-01 10:45:00,71.0,290.0969,2072,-4.599999999999998,5.6,6.399999999999999,1035.218,1831
2024-05-01 10:48:00,70.8,292.1875,2072,-4.599999999999998,5.699999999999999,6.299999999999997,1047.172,1831
2024-05-01 10:54:00,71.6,294.0321,2072,-4.599999999999998,5.6,6.399999999999999,1052.988,1819
2024-05-01 10:57:00,72.0,293.2943,2072,-4.599999999999998,5.6,6.399999999999999,1064.535,1819
2024-05-01 11:03:00,72.2,294.524,2072,-4.599999999999998,5.6,6.5,1066.234,1819
2024-05-01 11:12:00,76.8,295.8767,2072,-4.899999999999999,6.0,6.799999999999997,1174.393,1513
2024-05-01 11:18:00,77.3,296.8605,2072,-5.0,5.9,6.899999999999999,1180.263,1509
2024-05-01 11:33:00,76.9,299.0741,2073,-5.0,5.800000000000001,6.900000000000002,1174.391,1509
2024-05-01 11:39:00,77.7,298.3362,2073,-5.0,5.9,6.900000000000002,1183.291,1509
2024-05-01 11:42:00,78.5,303.1322,2073,-5.0,5.9,7.0000000000000036,1204.707,1469
2024-05-01 11:48:00,78.3,301.4106,2073,-5.0,5.9,7.0000000000000036,1192.031,1509
2024-05-01 11:51:00,78.7,297.1065,2073,-4.699999999999999,5.9,6.699999999999999,1212.786,1470
2024-05-01 11:57:00,78.9,296.3687,2073,-4.699999999999999,5.9,6.699999999999999,1223.488,1470
2024-05-01 12:00:00,78.7,294.647,2073,-4.699999999999999,6.1000000000000005,6.699999999999999,1219.113,1471
2024-05-01 12:03:00,78.3,292.0645,2073,-4.699999999999999,6.1,6.699999999999999,1210.077,1471
2024-05-01 12:09:00,78.3,292.8024,2073,-4.699999999999999,6.1,6.599999999999998,1209.411,1471
2024-05-01 12:12:00,80.7,294.401,2073,-4.800000000000001,6.299999999999999,6.800000000000001,1261.731,1471
2024-05-01 12:18:00,79.7,294.524,2073,-4.900000000000002,5.999999999999999,6.800000000000001,1245.663,1513
2024-05-01 12:21:00,80.7,292.6794,2073,-4.899999999999999,6.299999999999999,6.899999999999999,1250.9,1471
2024-05-01 12:30:00,79.9,292.5564,2074,-4.800000000000001,6.299999999999999,6.800000000000001,1244.981,1471
2024-05-01 12:33:00,80.7,292.9254,2074,-4.800000000000001,6.199999999999999,6.900000000000002,1257.988,1471
2024-05-01 12:39:00,80.7,293.7862,2074,-4.800000000000001,6.199999999999999,6.900000000000002,1264.0,1471
2024-05-01 12:42:00,80.1,288.2523,2074,-4.899999999999999,6.299999999999999,6.799999999999997,1241.996,1513
2024-05-01 13:09:00,79.3,293.2943,2074,-4.799999999999997,6.1,6.799999999999997,1232.261,1471
2024-05-01 13:15:00,79.5,292.3105,2074,-4.799999999999997,6.299999999999999,6.799999999999997,1237.021,1471
2024-05-01 13:21:00,79.3,291.9416,2074,-4.800000000000001,6.199999999999999,6.699999999999999,1235.255,1471
2024-05-01 13:24:00,79.1,293.5402,2074,-4.800000000000001,6.199999999999999,6.699999999999999,1234.315,1471
2024-05-01 13:27:00,79.1,294.524,2075,-4.699999999999999,6.3,6.699999999999999,1233.356,1471
2024-05-01 13:30:00,79.3,301.9025,2075,-4.799999999999997,6.1,6.799999999999997,1229.33,1466
2024-05-01 13:36:00,80.9,303.7471,2075,-4.899999999999999,6.0,6.899999999999999,1270.606,1469
2024-05-01 13:39:00,81.3,298.9511,2075,-4.800000000000001,6.1,6.800000000000001,1271.763,1471
2024-05-01 13:45:00,80.5,300.5498,2075,-4.900000000000002,6.199999999999999,6.900000000000002,1267.603,1512
2024-05-01 13:48:00,82.1,303.2552,2075,-5.0,6.1,7.0000000000000036,1285.651,1469
2024-05-01 13:54:00,81.7,305.7147,2075,-5.0,6.0,7.0000000000000036,1286.101,1469
2024-05-01 13:57:00,82.1,303.9931,2075,-5.0,6.0,7.0000000000000036,1288.444,1469
2024-05-01 14:00:00,81.7,303.6241,2075,-4.900000000000002,6.0,7.0000000000000036,1282.958,1469
2024-05-01 14:03:00,81.9,303.3782,2075,-4.900000000000002,6.199999999999999,7.0000000000000036,1283.43,1512
2024-05-01 14:09:00,81.7,304.8539,2075,-5.0,6.1,7.0000000000000036,1281.551,1469
2024-05-01 14:12:00,81.7,304.239,2075,-4.899999999999999,6.0,6.900000000000002,1283.886,1469
2024-05-01 14:15:00,81.5,306.3296,2075,-5.0,5.8999999999999995,7.0000000000000036,1286.946,1469
2024-05-01 14:18:00,82.3,307.3134,2075,-5.0,6.1,6.9999999999999964,1288.845,1469
2024-05-01 14:24:00,82.1,307.9282,2075,-4.899999999999999,6.1,6.9999999999999964,1293.077,1469
2024-05-01 14:27:00,82.5,306.0836,2076,-4.900000000000002,6.1,6.899999999999999,1293.411,1469
2024-05-01 14:30:00,82.1,294.1551,2076,-4.899999999999999,6.1,6.799999999999997,1297.62,1471
2024-05-01 14:36:00,82.1,309.158,2076,-4.899999999999999,6.200000000000001,6.9999999999999964,1289.93,1469
2024-05-01 14:39:00,81.3,287.6375,2076,-4.800000000000001,6.299999999999999,6.900000000000002,1283.772,1471
2024-05-01 14:42:00,77.5,274.3562,2076,-4.600000000000001,6.499999999999999,6.599999999999998,1199.435,1314
2024-05-01 14:45:00,75.4,273.6183,2076,-4.400000000000002,6.199999999999999,6.300000000000004,1150.188,1582
2024-05-01 14:51:00,74.8,273.0035,2076,-4.5,6.199999999999999,6.300000000000004,1150.402,1582
2024-05-01 14:54:00,75.2,275.7089,2076,-4.399999999999999,6.3999999999999995,6.300000000000001,1133.216,1582
2024-05-01 14:57:00,75.8,279.2752,2076,-4.5,6.199999999999999,6.400000000000002,1160.261,1582
2024-05-01 15:06:00,75.9,280.9968,2076,-4.5,6.300000000000001,6.300000000000001,1163.257,1582
2024-05-01 15:09:00,75.7,275.9549,2076,-4.5,6.199999999999999,6.399999999999999,1156.28,1582
2024-05-01 15:12:00,74.6,275.34,2076,-4.400000000000002,6.3999999999999995,6.300000000000001,1133.004,1582
2024-05-01 15:15:00,74.4,272.6346,2076,-4.399999999999999,6.3,6.299999999999997,1128.483,1582
2024-05-01 15:21:00,74.8,274.3562,2076,-4.5,6.199999999999999,6.299999999999997,1137.173,1582
2024-05-01 15:24:00,74.6,275.9549,2076,-4.5,6.299999999999999,6.299999999999997,1142.56,1582
2024-05-01 15:27:00,74.8,278.5373,2077,-4.400000000000002,6.0,6.300000000000001,1143.888,1582
2024-05-01 15:39:00,75.7,280.259,2077,-4.399999999999999,6.199999999999999,6.300000000000001,1152.286,1582
2024-05-01 15:42:00,74.8,280.5049,2077,-4.5,6.3,6.400000000000002,1144.054,1582
2024-05-01 15:51:00,75.4,280.6279,2077,-4.5,6.199999999999999,6.400000000000002,1147.993,1582
2024-05-01 15:54:00,74.9,277.9225,2077,-4.5,6.3999999999999995,6.300000000000001,1151.339,1582
2024-05-01 16:00:00,74.9,276.6927,2077,-4.5,6.299999999999999,6.300000000000001,1144.569,1582
2024-05-01 16:03:00,75.5,279.1522,2077,-4.5,6.1,6.400000000000002,1146.993,1582
2024-05-01 16:06:00,75.2,278.7833,2077,-4.399999999999999,6.1,6.300000000000001,1149.627,1582
2024-05-01 16:12:00,75.2,278.5373,2077,-4.399999999999999,6.199999999999999,6.300000000000001,1141.733,1582
2024-05-01 16:15:00,74.8,274.4792,2077,-4.399999999999999,6.3,6.300000000000001,1138.539,1582
2024-05-01 16:21:00,74.9,276.5697,2077,-4.5,6.199999999999999,6.300000000000001,1142.569,1582
2024-05-01 16:24:00,75.0,277.7995,2078,-4.399999999999999,6.199999999999999,6.300000000000001,1148.424,1582
2024-05-01 16:30:00,75.7,277.9225,2078,-4.5,6.199999999999999,6.400000000000002,1154.568,1582
2024-05-01 16:33:00,75.9,279.2752,2078,-4.5,6.199999999999999,6.300000000000004,1154.091,1582
2024-05-01 16:36:00,75.4,277.7995,2078,-4.400000000000002,6.1,6.300000000000004,1152.55,1582
2024-05-01 16:42:00,75.5,277.9225,2078,-4.400000000000002,6.1,6.200000000000003,1156.012,1582
2024-05-01 16:45:00,74.4,275.0941,2078,-4.399999999999999,6.1,6.300000000000001,1135.737,1582
2024-05-01 16:48:00,74.0,272.6346,2078,-4.399999999999999,6.3,6.199999999999999,1117.561,1582
2024-05-01 17:00:00,71.6,261.8128,2078,-4.300000000000001,6.299999999999999,6.0000000000000036,1065.423,1656
2024-05-01 17:06:00,71.2,259.7222,2078,-4.300000000000001,6.3999999999999995,6.0000000000000036,1056.011,1656
2024-05-01 17:09:00,70.2,259.4763,2078,-4.199999999999999,6.199999999999999,5.900000000000002,1040.542,1713
2024-05-01 17:12:00,68.9,258.4925,2078,-4.099999999999998,6.199999999999999,5.799999999999997,1009.829,1663
2024-05-01 17:18:00,68.3,252.9586,2078,-4.099999999999998,6.3999999999999995,5.799999999999997,989.5864,1657
2024-05-01 17:21:00,67.4,257.5087,2078,-4.0,6.199999999999999,5.799999999999997,983.485,1651
2024-05-01 17:24:00,67.7,258.4925,2078,-4.100000000000001,6.1,5.800000000000001,991.2505,1651
2024-05-01 17:27:00,68.3,259.3533,2079,-4.100000000000001,6.199999999999999,5.800000000000001,990.6053,1651
2024-05-01 17:33:00,69.0,260.952,2079,-4.199999999999999,6.199999999999999,5.899999999999999,1003.757,1715
2024-05-01 17:36:00,68.8,262.4277,2079,-4.100000000000001,6.0,5.800000000000001,1000.104,1714
2024-05-01 17:39:00,68.5,258.8614,2079,-4.100000000000001,6.1,5.899999999999999,995.2716,1663
2024-05-01 17:42:00,67.3,254.5573,2079,-4.0,6.1,5.699999999999999,971.6618,1663
2024-05-01 17:48:00,66.9,254.8032,2079,-4.0,6.2,5.699999999999999,963.6087,1651
2024-05-01 17:51:00,67.3,253.9424,2079,-4.0,6.1,5.699999999999999,959.0049,1667
2024-05-01 17:54:00,66.4,254.1884,2079,-4.0,6.1,5.599999999999998,955.2772,1651
2024-05-01 17:57:00,67.4,257.0168,2079,-4.099999999999998,6.199999999999999,5.699999999999999,968.1682,1651
2024-05-01 18:03:00,67.0,255.91,2079,-4.100000000000001,6.199999999999999,5.800000000000001,963.302,1651
2024-05-01 18:06:00,67.3,255.4181,2079,-4.0,6.1,5.699999999999999,969.6764,1663
2024-05-01 18:09:00,67.3,254.1884,2079,-4.0,6.1,5.699999999999999,964.5144,1663
2024-05-01 18:12:00,67.2,254.6803,2079,-4.0,6.2,5.699999999999999,959.9932,1651
2024-05-01 18:15:00,67.3,258.3695,2079,-4.0,6.1,5.699999999999999,957.9634,1651
2024-05-01 18:18:00,70.6,287.1455,2079,-4.199999999999999,5.7,6.0,1044.556,1795
2024-05-01 18:27:00,76.8,290.7118,2080,-4.5,5.8999999999999995,6.5,1174.267,1527
2024-05-01 19:06:00,75.2,276.5697,2080,-4.399999999999999,6.1,6.299999999999997,1144.893,1582
2024-05-01 19:12:00,74.9,276.0778,2080,-4.5,6.199999999999999,6.399999999999999,1141.609,1582
2024-05-01 19:15:00,73.8,275.0941,2080,-4.399999999999999,6.199999999999999,6.299999999999997,1108.189,1582
2024-05-01 19:18:00,73.2,273.1265,2080,-4.5,6.1,6.200000000000003,1104.037,1828
2024-05-01 19:24:00,73.9,274.2332,2080,-4.399999999999999,6.199999999999999,6.299999999999997,1107.86,1582
2024-05-01 19:27:00,73.6,273.6183,2081,-4.399999999999999,6.1,6.299999999999997,1105.328,1582
2024-05-01 19:33:00,73.6,272.0197,2081,-4.399999999999999,6.199999999999999,6.199999999999996,1106.704,1582
2024-05-01 19:48:00,71.8,267.9615,2081,-4.300000000000001,6.199999999999999,6.100000000000001,1072.208,1718
2024-05-01 19:57:00,71.4,265.0101,2081,-4.300000000000001,6.199999999999999,6.100000000000001,1064.208,1713
2024-05-01 20:03:00,71.4,261.8128,2081,-4.199999999999999,6.199999999999999,6.100000000000001,1060.385,1714
2024-05-01 20:06:00,70.4,258.7384,2081,-4.199999999999999,6.3,6.0,1028.335,1656
2024-05-01 20:09:00,69.8,261.3209,2081,-4.199999999999999,6.3,6.0,1022.404,1656
2024-05-01 20:12:00,68.3,260.583,2081,-4.100000000000001,6.2,5.800000000000001,991.5159,1651
2024-05-01 20:18:00,68.4,261.3209,2081,-4.200000000000003,6.1,5.900000000000002,998.0984,1716
2024-05-01 20:21:00,68.3,262.4277,2081,-4.100000000000001,6.1,5.900000000000002,991.8452,1714
2024-05-01 20:24:00,68.7,261.5668,2081,-4.100000000000001,6.199999999999999,5.900000000000002,997.4101,1714
2024-05-01 20:27:00,69.8,264.5182,2082,-4.199999999999999,6.199999999999999,5.899999999999999,1035.783,1715
2024-05-01 20:33:00,69.4,260.583,2082,-4.100000000000001,6.1,5.899999999999999,1012.273,1714
2024-05-01 20:36:00,69.2,259.5992,2082,-4.100000000000001,6.2,5.899999999999999,1010.511,1663
2024-05-01 20:39:00,68.3,257.0168,2082,-4.100000000000001,6.1,5.899999999999999,991.4255,1663
2024-05-01 20:42:00,68.3,255.2951,2082,-4.100000000000001,6.1,5.800000000000001,984.1412,1649
2024-05-01 20:45:00,66.7,255.91,2082,-4.100000000000001,6.2,5.699999999999999,960.8634,1651
2024-05-01 20:48:00,66.9,255.1722,2082,-4.0,6.1,5.700000000000003,956.4124,1651
2024-05-01 20:54:00,67.0,257.0168,2082,-4.0,6.3,5.700000000000003,957.1097,1651
2024-05-01 20:57:00,67.0,258.7384,2082,-4.0,6.1,5.800000000000001,958.1754,1651
2024-05-01 21:00:00,67.6,262.5506,2082,-4.100000000000001,6.1,5.800000000000001,974.5715,1714
2024-05-01 21:06:00,67.4,263.2885,2082,-4.0,6.0,5.699999999999999,975.2241,1685
2024-05-01 21:09:00,65.4,253.3275,2082,-4.0,6.000000000000001,5.600000000000001,933.4034,1669
2024-05-01 21:15:00,65.7,252.9586,2082,-4.0,6.1000000000000005,5.600000000000001,931.5234,1651
2024-05-01 21:18:00,65.2,253.3275,2082,-4.0,6.1000000000000005,5.700000000000003,925.6436,1651
2024-05-01 21:21:00,64.7,254.6803,2082,-3.900000000000002,6.000000000000001,5.600000000000001,915.5718,1670
2024-05-01 21:33:00,64.1,253.2046,2083,-3.900000000000002,6.000000000000001,5.5,907.5197,1670
2024-05-01 21:39:00,64.2,250.991,2083,-3.900000000000002,6.000000000000001,5.5,906.9706,616
2024-05-01 21:42:00,63.8,247.7937,2083,-3.8000000000000007,6.000000000000001,5.400000000000002,901.713,193
2024-05-01 21:45:00,61.3,246.5639,2083,-3.6999999999999993,5.8,5.300000000000001,862.4339,808
2024-05-01 21:51:00,61.1,247.7937,2083,-3.6999999999999993,5.8999999999999995,5.300000000000001,861.3077,808
2024-05-01 21:54:00,61.3,246.8099,2083,-3.700000000000003,5.8999999999999995,5.300000000000001,864.1935,622
2024-05-01 21:57:00,61.1,241.645,2083,-3.700000000000003,5.8,5.300000000000001,861.3901,622
2024-05-01 22:00:00,57.7,260.583,2083,-3.599999999999998,6.1,5.0,820.899,610
2024-05-01 22:12:00,61.3,240.4152,2083,-3.8999999999999986,5.8,5.5,851.9122,621
2024-05-01 22:15:00,60.1,235.7422,2083,-3.8000000000000007,6.0,5.399999999999999,829.7164,621
2024-05-01 22:21:00,60.3,241.8909,2083,-3.700000000000003,5.9,5.200000000000003,828.4747,622
2024-05-01 22:30:00,59.7,248.6545,2084,-3.599999999999998,5.699999999999999,5.099999999999998,828.2664,808
2024-05-01 22:33:00,60.3,248.4086,2084,-3.599999999999998,5.800000000000001,5.099999999999998,834.6707,807
2024-05-01 22:36:00,60.5,246.441,2084,-3.6000000000000014,5.800000000000001,5.100000000000001,840.2661,807
2024-05-01 22:42:00,60.7,243.6125,2084,-3.5,5.800000000000001,5.100000000000001,839.845,807
2024-05-01 22:45:00,60.3,241.522,2084,-3.6000000000000014,5.9,5.100000000000001,829.6309,622
2024-05-01 22:51:00,60.1,241.645,2084,-3.6000000000000014,5.9,5.100000000000001,830.3342,622
2024-05-01 22:54:00,59.7,232.5449,2084,-3.5,5.8999999999999995,5.0,822.713,566
2024-05-01 23:00:00,59.3,230.0854,2084,-3.3999999999999986,5.999999999999999,4.899999999999999,818.1299,502
2024-05-01 23:18:00,59.7,246.6869,2084,-4.099999999999998,5.6,5.599999999999998,822.4744,1690
2024-05-01 23:27:00,59.1,237.5868,2085,-4.199999999999999,5.6,5.699999999999999,814.4118,1623
2024-05-01 23:30:00,61.3,246.441,2085,-4.300000000000001,5.6,5.900000000000002,838.464,1690
2024-05-01 23:36:00,62.8,251.4829,2085,-4.300000000000001,5.6,5.700000000000003,795.5734,1708
2024-05-01 23:39:00,60.3,248.2856,2085,-4.300000000000001,5.5,5.699999999999999,889.7708,1726
2024-05-01 23:42:00,60.5,247.4248,2085,-4.100000000000001,5.300000000000001,5.600000000000001,840.1245,1724
2024-05-01 23:48:00,59.5,249.6383,2085,-4.100000000000001,5.300000000000001,5.600000000000001,832.0282,1724
2024-05-01 23:51:00,68.8,241.522,2085,-4.800000000000001,6.199999999999999,6.400000000000002,999.3179,1286
2024-05-01 23:57:00,66.9,241.1531,2085,-4.599999999999998,6.199999999999999,6.300000000000001,978.3198,1296
2024-05-02 00:00:00,65.3,253.5735,2085,-4.599999999999998,5.7,6.199999999999999,949.4191,1873
2024-05-02 00:03:00,62.4,243.9815,2085,-4.300000000000001,5.700000000000001,6.0,916.9755,1690
2024-05-02 00:06:00,61.1,242.1369,2085,-4.100000000000001,5.499999999999999,5.700000000000003,894.1092,1690
2024-05-02 00:15:00,61.5,241.8909,2085,-4.199999999999999,5.5,5.699999999999999,897.0378,1690
2024-05-02 00:21:00,61.5,241.645,2085,-4.199999999999999,5.5,5.699999999999999,894.032,1690
2024-05-02 00:24:00,61.3,239.8003,2085,-4.199999999999999,5.6,5.699999999999999,891.6471,1623
2024-05-02 00:33:00,60.9,239.0625,2086,-4.200000000000003,5.4,5.600000000000001,888.417,1690
2024-05-02 00:42:00,60.1,243.3666,2086,-4.100000000000001,5.2,5.5,873.2379,1730
2024-05-02 00:48:00,60.1,244.2274,2086,-4.0,5.2,5.5,875.1425,1730
2024-05-02 01:12:00,59.7,240.6612,2086,-3.8999999999999986,5.2,5.399999999999999,859.9595,592
2024-05-02 01:18:00,59.7,242.3828,2086,-3.8999999999999986,5.2,5.399999999999999,870.9109,592
2024-05-02 01:39:00,59.5,239.4314,2087,-3.8999999999999986,5.2,5.399999999999999,866.6304,592
2024-05-02 01:42:00,59.1,235.1273,2087,-3.8999999999999986,5.3,5.299999999999997,861.3491,592
2024-05-02 01:51:00,59.3,233.5287,2087,-3.8999999999999986,5.3,5.399999999999999,861.8331,592
2024-05-02 01:57:00,59.1,233.2827,2087,-3.8999999999999986,5.3,5.299999999999997,859.5369,592
2024-05-02 02:00:00,58.9,233.2827,2087,-3.8999999999999986,5.3,5.299999999999997,857.1755,592
2024-05-02 02:03:00,58.7,232.4219,2087,-3.8999999999999986,5.3,5.299999999999997,853.3656,592
2024-05-02 02:06:00,57.1,229.9624,2087,-3.799999999999997,5.2,5.100000000000001,828.2068,593
2024-05-02 02:15:00,56.9,229.2245,2087,-3.6999999999999993,5.2,5.100000000000001,827.9835,593
2024-05-02 02:18:00,57.1,231.1921,2087,-3.8000000000000007,5.2,5.200000000000003,831.0201,593
2024-05-02 02:24:00,57.1,230.5773,2087,-3.8999999999999986,5.2,5.100000000000001,829.2879,592
2024-05-02 03:12:00,55.6,233.7746,2088,-3.6000000000000014,4.999999999999999,4.900000000000002,803.9092,581
2024-05-02 03:18:00,55.6,233.5287,2088,-3.6000000000000014,4.999999999999999,4.900000000000002,803.0054,581
2024-05-02 05:06:00,50.3,241.7679,2090,-3.3999999999999986,4.3999999999999995,4.5,714.9079,732
2024-05-02 05:09:00,52.8,246.441,2090,-3.3999999999999986,4.299999999999999,4.699999999999999,695.9395,732
2024-05-02 05:12:00,52.4,241.276,2090,-3.3999999999999986,4.299999999999999,4.699999999999999,754.3544,732
2024-05-02 05:15:00,52.0,248.9005,2090,-3.3999999999999986,4.299999999999999,4.599999999999998,710.3895,732
2024-05-02 05:21:00,52.3,249.1464,2090,-3.3999999999999986,4.299999999999999,4.5,729.8572,732
2024-05-02 05:24:00,51.6,244.2274,2091,-3.3000000000000007,4.299999999999999,4.600000000000001,763.0589,732
2024-05-02 05:30:00,51.4,248.5315,2091,-3.3000000000000007,4.299999999999999,4.600000000000001,740.2181,732
2024-05-02 06:00:00,53.6,256.6479,2091,-3.5,4.4,4.800000000000001,734.9005,776
2024-05-02 06:33:00,59.1,274.8481,2092,-4.100000000000001,4.700000000000001,5.5,850.5555,1762
2024-05-02 06:57:00,60.3,274.3562,2092,-4.0,4.9,5.5000000000000036,864.5593,1791
2024-05-02 07:03:00,60.3,274.9711,2092,-4.0,4.9,5.5000000000000036,863.7552,1791
2024-05-02 07:24:00,65.2,229.5935,2092,-4.699999999999999,4.6000000000000005,6.600000000000001,915.3802,1624
2024-05-02 07:27:00,52.8,241.8909,2093,-3.400000000000002,4.700000000000001,4.699999999999999,731.9616,651
2024-05-02 07:39:00,52.4,246.0721,2093,-3.3999999999999986,4.4,4.599999999999998,740.5165,732
2024-05-02 08:12:00,61.5,278.5373,2093,-4.199999999999999,4.9,5.699999999999996,869.9658,1816
2024-05-02 08:15:00,61.3,274.7251,2093,-4.100000000000001,5.0,5.599999999999998,869.5382,1764
2024-05-02 08:18:00,63.1,274.7251,2093,-4.199999999999999,5.1,5.700000000000003,901.3848,1764
2024-05-02 08:24:00,63.1,274.4792,2093,-4.199999999999999,5.1,5.799999999999997,899.0094,1764
2024-05-02 08:27:00,65.4,286.7766,2094,-4.300000000000001,5.200000000000001,6.0,934.9304,1784
2024-05-02 08:33:00,65.7,288.3753,2094,-4.300000000000001,5.2,6.0,942.7119,1784
2024-05-02 08:42:00,71.6,295.7538,2094,-4.800000000000001,5.300000000000001,6.599999999999998,1054.403,1824
2024-05-02 08:45:00,70.4,269.9291,2094,-4.399999999999999,5.8999999999999995,6.199999999999999,1034.962,1717
2024-05-02 08:48:00,70.2,271.7737,2094,-4.300000000000001,5.8,6.100000000000001,1027.192,1566
2024-05-02 08:51:00,69.4,265.0101,2094,-4.300000000000001,5.8999999999999995,5.9999999999999964,1011.929,1716
2024-05-02 08:57:00,69.4,263.1655,2094,-4.199999999999999,5.8,5.9999999999999964,1015.847,1716
2024-05-02 09:00:00,68.7,259.3533,2094,-4.200000000000003,5.8999999999999995,5.899999999999999,1002.526,1716
2024-05-02 09:03:00,69.2,297.5984,2094,-4.300000000000001,5.5,6.0000000000000036,1017.935,1818
2024-05-02 09:09:00,70.0,298.9511,2094,-4.300000000000001,5.2,5.9999999999999964,1026.109,1811
2024-05-02 09:12:00,70.2,287.3915,2094,-4.300000000000001,5.5,5.9999999999999964,1026.809,1795
2024-05-02 09:18:00,70.2,286.7766,2094,-4.300000000000001,5.5,5.9999999999999964,1032.275,1795
2024-05-02 09:21:00,71.4,281.8576,2094,-4.400000000000002,5.5,6.199999999999999,1057.743,1803
2024-05-02 09:24:00,72.0,282.1036,2095,-4.399999999999999,5.800000000000001,6.200000000000003,1062.6,1832
2024-05-02 09:30:00,72.4,279.89,2095,-4.399999999999999,5.700000000000001,6.200000000000003,1084.283,1832
2024-05-02 09:33:00,81.9,313.2162,2095,-4.899999999999999,5.800000000000001,6.899999999999999,1297.415,1462
2024-05-02 09:39:00,83.4,315.0608,2095,-5.0,5.700000000000001,7.100000000000001,1313.956,1464
2024-05-02 09:42:00,83.8,295.6308,2095,-5.100000000000001,6.1,7.199999999999996,1329.572,1472
2024-05-02 09:48:00,83.4,268.5764,2095,-5.200000000000003,6.3,7.200000000000003,1282.142,1259
2024-05-02 09:51:00,75.8,262.7966,2095,-4.699999999999999,6.3999999999999995,6.4999999999999964,1145.505,1313
2024-05-02 10:00:00,72.4,249.2694,2095,-4.399999999999999,6.4,6.200000000000003,1086.27,1339
2024-05-02 10:09:00,74.4,261.1979,2095,-4.600000000000001,6.5,6.399999999999999,1126.411,1342
2024-05-02 10:12:00,75.3,257.5087,2095,-4.600000000000001,6.4,6.5,1136.927,1342
2024-05-02 10:18:00,74.8,258.3695,2095,-4.599999999999998,6.5,6.300000000000001,1137.681,1342
2024-05-02 10:21:00,75.0,259.3533,2095,-4.599999999999998,6.5,6.400000000000002,1135.765,1342
2024-05-02 10:24:00,76.2,265.8709,2095,-4.600000000000001,6.300000000000001,6.5,1150.278,1313
2024-05-02 10:30:00,79.7,266.1169,2096,-4.800000000000001,6.699999999999999,6.800000000000001,1253.606,1351
2024-05-02 10:54:00,80.3,266.1169,2096,-5.0,6.699999999999999,6.899999999999999,1251.395,1269
2024-05-02 10:57:00,80.3,266.3629,2096,-5.0,6.6,6.799999999999997,1233.139,1269
2024-05-02 11:00:00,79.1,263.7804,2096,-4.899999999999999,6.7,6.899999999999999,1230.061,1350
2024-05-02 11:03:00,77.9,260.952,2096,-4.699999999999996,6.5,6.600000000000001,1196.283,1312
2024-05-02 11:09:00,77.9,260.829,2096,-4.699999999999996,6.7,6.600000000000001,1185.393,1351
2024-05-02 11:12:00,77.2,259.9682,2096,-4.600000000000001,6.6,6.5,1189.284,1351
2024-05-02 11:15:00,78.4,263.7804,2096,-4.699999999999999,6.8,6.699999999999999,1216.843,1351
2024-05-02 11:21:00,78.9,262.6736,2096,-4.800000000000001,6.699999999999999,6.800000000000001,1230.681,1351
2024-05-02 11:24:00,78.0,259.4763,2097,-4.800000000000001,6.799999999999999,6.699999999999999,1206.128,1349
2024-05-02 11:30:00,77.8,256.2789,2097,-4.699999999999999,6.799999999999999,6.599999999999998,1210.479,1349
2024-05-02 11:33:00,77.2,253.5735,2097,-4.699999999999999,6.799999999999999,6.4999999999999964,1186.645,1349
2024-05-02 11:39:00,76.4,252.9586,2097,-4.699999999999999,6.799999999999999,6.4999999999999964,1166.548,1349
2024-05-02 11:42:00,76.5,253.2046,2097,-4.599999999999998,6.799999999999999,6.4999999999999964,1162.472,1348
2024-05-02 11:45:00,77.2,255.0492,2097,-4.699999999999999,6.9,6.599999999999998,1186.132,1349
2024-05-02 11:51:00,77.8,255.6641,2097,-4.699999999999999,6.9,6.599999999999998,1209.403,1349
2024-05-02 11:54:00,79.5,258.8614,2097,-4.800000000000001,6.9,6.699999999999999,1245.559,1350
2024-05-02 12:00:00,79.9,258.4925,2097,-4.800000000000001,6.9,6.800000000000001,1239.286,1350
2024-05-02 12:03:00,79.5,259.5992,2097,-4.800000000000001,6.800000000000001,6.699999999999999,1229.624,1350
2024-05-02 12:06:00,79.9,259.3533,2097,-4.800000000000001,6.800000000000001,6.800000000000001,1245.41,1350
2024-05-02 12:12:00,79.7,259.4763,2097,-4.900000000000002,6.9,6.900000000000002,1240.418,1350
2024-05-02 12:15:00,79.3,256.6479,2097,-4.800000000000001,6.999999999999999,6.800000000000001,1221.395,1370
2024-05-02 12:21:00,78.5,257.7546,2097,-4.699999999999999,6.8999999999999995,6.800000000000001,1217.98,1349
2024-05-02 12:24:00,78.2,257.7546,2098,-4.699999999999999,6.799999999999999,6.599999999999998,1217.784,1349
2024-05-02 12:30:00,77.9,256.2789,2098,-4.699999999999999,6.799999999999999,6.699999999999999,1197.066,1349
2024-05-02 12:33:00,77.8,256.4019,2098,-4.800000000000001,6.799999999999999,6.699999999999999,1200.475,1349
2024-05-02 12:36:00,77.9,259.9682,2098,-4.699999999999999,6.699999999999999,6.599999999999998,1207.683,1351
2024-05-02 12:39:00,76.6,257.2627,2098,-4.699999999999999,6.8,6.599999999999998,1182.309,1349
2024-05-02 12:45:00,76.2,256.8938,2098,-4.699999999999999,6.8999999999999995,6.4999999999999964,1170.86,1349
2024-05-02 12:48:00,77.2,255.4181,2098,-4.699999999999999,6.799999999999999,6.599999999999998,1196.818,1349
2024-05-02 12:51:00,77.3,254.6803,2098,-4.599999999999998,6.699999999999999,6.599999999999998,1198.573,1348
2024-05-02 12:54:00,79.3,257.5087,2098,-4.699999999999999,6.699999999999999,6.699999999999999,1223.913,1349
2024-05-02 13:00:00,78.5,257.2627,2098,-4.800000000000001,6.799999999999999,6.699999999999999,1221.991,1349
2024-05-02 13:03:00,77.9,256.6479,2098,-4.800000000000001,6.799999999999999,6.599999999999998,1196.333,1349
2024-05-02 13:06:00,77.2,256.4019,2098,-4.699999999999999,6.799999999999999,6.599999999999998,1189.601,1349
2024-05-02 13:09:00,77.2,254.0654,2098,-4.699999999999999,6.999999999999999,6.699999999999999,1189.911,1349
2024-05-02 13:15:00,76.5,254.8032,2098,-4.699999999999999,6.799999999999999,6.599999999999998,1183.855,1349
2024-05-02 13:18:00,77.4,256.6479,2098,-4.699999999999999,6.8999999999999995,6.599999999999998,1186.293,1349
