Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2024-05-02 13:21:00,78.2,258.1235,2098,-4.699999999999999,6.999999999999999,6.599999999999998,1197.361,1349
2024-05-02 13:27:00,77.9,258.3695,2099,-4.699999999999999,6.8,6.699999999999999,1206.467,1349
2024-05-02 13:30:00,79.3,261.9358,2099,-4.900000000000002,6.6,6.699999999999999,1219.935,1350
2024-05-02 13:36:00,78.4,261.9358,2099,-4.700000000000003,6.6,6.700000000000003,1231.698,1351
2024-05-02 13:39:00,78.7,263.0425,2099,-4.800000000000001,6.699999999999999,6.699999999999999,1228.593,1351
2024-05-02 13:42:00,78.5,264.2723,2099,-4.699999999999999,6.699999999999999,6.699999999999999,1207.795,1351
2024-05-02 13:54:00,78.2,258.7384,2099,-4.699999999999999,6.8999999999999995,6.699999999999999,1207.059,1349
2024-05-02 13:57:00,78.0,260.3371,2099,-4.699999999999999,6.799999999999999,6.599999999999998,1212.301,1351
2024-05-02 14:00:00,79.5,260.0912,2099,-4.900000000000002,6.8999999999999995,6.800000000000001,1243.665,1350
2024-05-02 14:06:00,79.1,260.2141,2099,-4.800000000000001,6.799999999999999,6.800000000000001,1224.487,1350
2024-05-02 14:09:00,79.5,260.3371,2099,-4.900000000000002,6.799999999999999,6.800000000000001,1236.155,1350
2024-05-02 14:12:00,78.4,260.829,2099,-4.800000000000001,6.799999999999999,6.800000000000001,1204.536,1351
2024-05-02 14:18:00,79.3,261.3209,2099,-4.800000000000001,6.699999999999999,6.699999999999999,1230.853,1350
2024-05-02 14:21:00,81.3,264.0263,2099,-4.900000000000002,6.699999999999999,7.0000000000000036,1266.091,1350
2024-05-02 14:27:00,80.9,265.2561,2100,-4.9999999999999964,6.799999999999999,6.900000000000002,1263.825,1269
2024-05-02 14:30:00,80.7,266.7318,2100,-4.9999999999999964,6.799999999999999,6.900000000000002,1267.344,1269
2024-05-02 14:36:00,81.1,267.4696,2100,-4.9999999999999964,6.699999999999999,6.900000000000002,1269.184,1269
2024-05-02 14:39:00,80.1,263.2885,2100,-4.800000000000001,6.699999999999999,6.800000000000001,1247.863,1350
2024-05-02 14:42:00,77.8,261.4438,2100,-4.800000000000004,6.6,6.700000000000003,1191.043,1351
2024-05-02 14:48:00,77.4,261.3209,2100,-4.700000000000003,6.6,6.600000000000001,1194.457,1351
2024-05-02 14:51:00,78.2,261.1979,2100,-4.800000000000001,6.799999999999999,6.699999999999999,1199.476,1351
2024-05-02 14:54:00,78.8,263.7804,2100,-4.800000000000004,6.799999999999999,6.700000000000003,1212.919,1351
2024-05-02 14:57:00,78.4,262.4277,2100,-4.800000000000001,6.699999999999999,6.699999999999999,1224.521,1351
2024-05-02 15:03:00,78.5,263.4115,2100,-4.800000000000001,6.8,6.800000000000001,1217.023,1351
2024-05-02 15:06:00,78.9,264.2723,2100,-4.800000000000004,6.8,6.700000000000003,1226.075,1351
2024-05-02 15:09:00,79.3,263.2885,2100,-4.899999999999999,6.699999999999999,6.700000000000003,1235.36,1350
2024-05-02 15:12:00,79.5,264.2723,2100,-4.800000000000001,6.799999999999999,6.800000000000001,1218.541,1351
2024-05-02 15:18:00,79.8,264.6412,2100,-4.900000000000002,6.799999999999999,6.800000000000001,1249.135,1350
2024-05-02 15:21:00,78.9,262.1817,2100,-4.800000000000001,6.799999999999999,6.800000000000001,1216.016,1351
2024-05-02 15:27:00,79.3,264.0263,2101,-4.900000000000002,6.699999999999999,6.800000000000001,1233.515,1350
2024-05-02 15:30:00,79.3,261.9358,2101,-4.800000000000001,6.8999999999999995,6.800000000000001,1220.918,1351
2024-05-02 15:33:00,80.1,265.502,2101,-4.900000000000002,6.799999999999999,6.900000000000002,1256.285,1350
2024-05-02 15:39:00,79.5,264.5182,2101,-4.900000000000002,6.999999999999999,6.800000000000001,1237.821,1350
2024-05-02 15:42:00,79.9,267.3466,2101,-4.900000000000002,6.699999999999999,6.900000000000002,1245.964,1269
2024-05-02 15:48:00,81.3,267.1007,2101,-5.0000000000000036,6.799999999999999,7.0000000000000036,1275.334,1269
2024-05-02 15:51:00,80.7,268.0845,2101,-4.900000000000002,6.6,6.900000000000002,1279.81,1269
2024-05-02 15:57:00,80.7,267.1007,2101,-5.0000000000000036,6.799999999999999,6.900000000000002,1262.785,1269
2024-05-02 16:00:00,80.5,264.3953,2101,-5.0000000000000036,6.8999999999999995,7.0000000000000036,1260.942,1266
2024-05-02 16:03:00,78.8,263.6574,2101,-4.800000000000001,6.8999999999999995,6.800000000000001,1228.009,1351
2024-05-02 16:09:00,78.9,262.5506,2101,-4.900000000000002,6.799999999999999,6.800000000000001,1224.615,1350
2024-05-02 16:12:00,78.9,261.3209,2101,-4.800000000000001,6.8999999999999995,6.800000000000001,1220.073,1351
2024-05-02 17:24:00,72.0,245.5801,2102,-4.399999999999999,6.6,6.200000000000003,1092.827,1339
2024-05-02 17:27:00,73.6,247.0558,2103,-4.5,6.699999999999999,6.299999999999997,1108.421,1348
2024-05-02 17:33:00,73.8,247.4248,2103,-4.600000000000001,6.699999999999999,6.299999999999997,1109.063,1347
2024-05-02 17:36:00,73.0,247.1788,2103,-4.5,6.699999999999999,6.300000000000004,1110.04,1348
2024-05-02 17:39:00,71.6,240.6612,2103,-4.399999999999999,6.8,6.200000000000003,1049.69,324
2024-05-02 17:57:00,68.7,228.3637,2103,-4.199999999999999,6.799999999999999,5.899999999999999,999.0604,393
2024-05-02 18:09:00,67.5,224.3056,2103,-4.200000000000003,6.8999999999999995,5.800000000000004,972.9885,393
2024-05-02 18:15:00,67.0,222.8299,2103,-4.100000000000001,6.8,5.800000000000004,966.3862,450
2024-05-02 18:18:00,65.5,222.4609,2103,-4.099999999999998,6.7,5.699999999999999,950.5265,450
2024-05-02 18:24:00,65.5,223.3218,2103,-4.099999999999998,6.7,5.699999999999999,944.8802,450
2024-05-02 18:27:00,65.4,223.3218,2104,-4.199999999999999,6.7,5.800000000000001,951.196,393
2024-05-02 18:48:00,64.7,223.3218,2104,-4.0,6.6,5.699999999999999,930.4117,450
2024-05-02 18:51:00,64.7,223.1988,2104,-4.099999999999998,6.7,5.799999999999997,930.968,400
2024-05-02 18:54:00,64.9,220.8623,2104,-4.099999999999998,6.7,5.799999999999997,925.5715,450
2024-05-02 18:57:00,64.7,221.969,2104,-4.099999999999998,6.7,5.699999999999996,932.0748,400
2024-05-02 19:00:00,61.4,207.3351,2104,-3.799999999999997,6.7,5.399999999999999,877.1585,347
2024-05-02 19:06:00,60.9,205.8594,2104,-3.8999999999999986,6.7,5.299999999999997,868.2062,345
2024-05-02 19:09:00,60.3,222.8299,2104,-3.900000000000002,6.300000000000001,5.400000000000002,855.6205,526
2024-05-02 19:15:00,60.9,225.7813,2104,-3.8000000000000007,6.199999999999999,5.400000000000002,865.0148,532
2024-05-02 19:18:00,64.9,249.5153,2104,-4.199999999999999,6.200000000000001,5.900000000000002,931.0014,1648
2024-05-02 19:24:00,64.8,247.3018,2104,-4.199999999999999,6.200000000000001,5.899999999999999,917.9313,1648
2024-05-02 19:27:00,65.1,249.8843,2105,-4.199999999999999,6.1000000000000005,5.899999999999999,919.3928,1649
2024-05-02 19:36:00,64.9,237.5868,2105,-4.199999999999999,6.300000000000001,5.799999999999997,915.8475,406
2024-05-02 19:42:00,65.1,235.7422,2105,-4.199999999999999,6.299999999999999,5.899999999999999,909.0469,406
2024-05-02 19:51:00,64.4,231.1921,2105,-4.199999999999999,6.300000000000001,5.800000000000001,904.4557,406
2024-05-02 19:57:00,64.3,230.7002,2105,-4.100000000000001,6.4,5.800000000000001,909.5191,408
2024-05-02 20:06:00,64.1,219.5096,2105,-4.199999999999999,6.5,5.800000000000001,901.2983,398
2024-05-02 20:09:00,62.8,211.1473,2105,-4.0,6.9,5.600000000000001,884.654,338
2024-05-02 20:12:00,61.9,214.7135,2105,-3.8999999999999986,6.800000000000001,5.5,872.8217,444
2024-05-02 20:15:00,60.3,207.0891,2105,-3.900000000000002,6.7,5.400000000000002,845.2144,345
2024-05-02 20:21:00,60.1,209.3027,2105,-3.900000000000002,6.6000000000000005,5.400000000000002,843.3956,345
2024-05-02 20:24:00,60.1,210.5324,2106,-3.900000000000002,6.6000000000000005,5.300000000000001,845.6541,345
2024-05-02 20:30:00,59.9,211.0243,2106,-3.8000000000000007,6.500000000000001,5.300000000000001,826.1154,347
2024-05-02 20:33:00,59.3,210.5324,2106,-3.700000000000003,6.499999999999999,5.300000000000001,834.0275,347
2024-05-02 20:36:00,57.9,207.95,2106,-3.6999999999999993,6.3999999999999995,5.199999999999999,815.5588,920
2024-05-02 20:42:00,57.7,205.3675,2106,-3.6999999999999993,6.499999999999999,5.199999999999999,808.6505,347
2024-05-02 20:45:00,57.5,202.908,2106,-3.6999999999999993,6.499999999999999,5.099999999999998,795.9535,920
2024-05-02 20:48:00,56.9,202.5391,2106,-3.5,6.3999999999999995,5.0,795.6694,895
2024-05-02 20:51:00,54.9,200.9404,2106,-3.3999999999999986,6.3,4.800000000000001,770.018,895
2024-05-02 20:57:00,55.0,204.8756,2106,-3.3999999999999986,6.3,4.800000000000001,771.2054,895
2024-05-02 21:00:00,54.8,204.2607,2106,-3.400000000000002,6.1,4.800000000000001,758.0021,925
2024-05-02 21:06:00,54.2,199.7106,2106,-3.3999999999999986,6.2,4.799999999999997,753.9752,925
2024-05-02 21:09:00,54.4,203.031,2106,-3.3999999999999986,6.1000000000000005,4.899999999999999,754.5655,925
2024-05-02 21:12:00,54.4,199.3417,2106,-3.3999999999999986,6.2,4.799999999999997,752.5279,925
2024-05-02 21:18:00,54.6,199.9566,2106,-3.3999999999999986,6.2,4.799999999999997,752.1099,925
2024-05-02 21:21:00,53.4,194.1768,2106,-3.3999999999999986,6.2,4.699999999999999,734.1254,904
2024-05-02 21:27:00,53.0,192.4552,2107,-3.3000000000000007,6.2,4.699999999999999,725.2728,897
2024-05-02 21:30:00,52.4,188.0281,2107,-3.1999999999999993,6.3,4.600000000000001,717.5764,901
2024-05-02 21:36:00,52.5,188.7659,2107,-3.3000000000000007,6.2,4.600000000000001,721.7986,901
2024-05-02 21:42:00,59.9,245.4572,2107,-3.1999999999999993,6.0,4.699999999999999,807.453,820
2024-05-02 21:48:00,59.9,246.5639,2107,-3.1000000000000014,6.0,4.5,814.702,224
2024-05-02 21:51:00,65.7,264.5182,2107,-3.400000000000002,6.0,5.100000000000001,923.389,196
2024-05-02 21:57:00,65.4,266.7318,2107,-3.400000000000002,6.0,5.100000000000001,923.9924,196
2024-05-02 22:00:00,62.5,227.9948,2107,-3.1999999999999993,6.6,4.899999999999999,854.9496,849
2024-05-02 22:06:00,61.5,231.1921,2107,-3.5,6.4,5.0,845.3851,186
2024-05-02 22:09:00,60.7,229.3475,2107,-3.3000000000000007,6.3,4.800000000000001,835.9541,499
2024-05-02 22:12:00,59.5,227.011,2107,-3.3000000000000007,6.3,4.800000000000001,817.7973,499
2024-05-02 22:18:00,59.5,225.5353,2107,-3.3000000000000007,6.2,4.800000000000001,812.8021,499
2024-05-02 22:27:00,61.7,249.7613,2108,-3.5,6.0,5.100000000000001,851.6671,197
2024-05-02 22:33:00,62.1,251.6059,2108,-3.5,6.0,5.100000000000001,852.0075,197
2024-05-02 22:36:00,63.3,258.4925,2108,-3.5,5.999999999999999,5.199999999999999,908.6029,196
2024-05-02 22:39:00,67.7,267.3466,2108,-3.8000000000000007,6.1,5.5,980.8606,1685
2024-05-02 22:42:00,64.4,252.3438,2108,-3.599999999999998,6.2,5.199999999999999,912.4805,194
2024-05-02 22:48:00,64.8,251.114,2108,-3.599999999999998,6.2,5.199999999999999,912.2375,194
2024-05-02 22:51:00,64.8,252.9586,2108,-3.6000000000000014,6.1,5.199999999999999,915.0982,197
2024-05-02 22:57:00,64.7,253.8194,2108,-3.6000000000000014,6.1,5.199999999999999,916.5466,197
2024-05-02 23:00:00,64.2,257.2627,2108,-3.6000000000000014,6.0,5.800000000000001,904.0149,197
2024-05-02 23:03:00,72.6,278.5373,2108,-4.900000000000002,6.1,6.800000000000001,1079.105,1521
2024-05-02 23:06:00,66.8,247.0558,2108,-4.5,6.2,6.199999999999996,954.9786,1288
2024-05-02 23:12:00,66.8,250.2532,2108,-4.5,6.1000000000000005,6.199999999999999,947.1838,1288
2024-05-02 23:15:00,65.8,248.6545,2108,-4.399999999999999,6.1000000000000005,6.099999999999998,940.4193,1288
2024-05-02 23:27:00,65.4,247.0558,2109,-4.199999999999999,6.1000000000000005,6.0,937.6559,1648
2024-05-02 23:33:00,65.4,249.1464,2109,-4.399999999999999,6.1000000000000005,6.0,936.186,1288
2024-05-02 23:36:00,65.7,251.4829,2109,-4.300000000000001,6.1000000000000005,6.0,939.2099,1649
2024-05-02 23:51:00,63.4,245.3342,2109,-4.200000000000003,5.8,5.800000000000004,902.624,1689
2024-05-02 23:54:00,62.3,244.1044,2109,-4.100000000000001,5.8,5.700000000000003,885.0212,1689
2024-05-03 00:03:00,58.7,238.8166,2109,-3.6000000000000014,5.500000000000001,5.199999999999999,831.4169,563
2024-05-03 00:24:00,58.7,230.0854,2110,-3.799999999999997,5.5,5.299999999999997,830.5214,593
2024-05-03 00:30:00,58.3,229.8394,2110,-3.6999999999999993,5.5,5.099999999999998,826.4795,593
2024-05-03 00:33:00,57.7,229.4705,2110,-3.6999999999999993,5.5,5.099999999999998,814.7446,593
2024-05-03 00:42:00,57.7,230.7002,2110,-3.6000000000000014,5.4,5.0,817.9616,594
2024-05-03 00:48:00,57.5,233.7746,2110,-3.6000000000000014,5.4,5.0,817.8025,563
2024-05-03 00:51:00,57.5,231.684,2110,-3.700000000000003,5.4,5.0,812.5532,593
2024-05-03 00:54:00,56.7,228.7326,2110,-3.6000000000000014,5.3999999999999995,5.0,804.5675,594
2024-05-03 01:00:00,57.1,228.8556,2110,-3.6000000000000014,5.299999999999999,4.899999999999999,807.3725,594
2024-05-03 01:03:00,56.7,230.2083,2110,-3.6000000000000014,5.3,4.899999999999999,803.8329,594
2024-05-03 01:09:00,56.7,232.0529,2110,-3.6000000000000014,5.199999999999999,5.0,801.6461,581
2024-05-03 01:12:00,56.9,233.7746,2110,-3.6000000000000014,5.199999999999999,4.899999999999999,802.809,581
2024-05-03 01:15:00,56.5,232.2989,2110,-3.5,5.2,4.899999999999999,797.0841,581
2024-05-03 01:21:00,56.5,231.684,2110,-3.5,5.2,4.899999999999999,796.7336,581
2024-05-03 01:39:00,56.7,234.8814,2111,-3.6000000000000014,5.199999999999999,5.0,804.1899,581
2024-05-03 01:54:00,61.5,226.888,2111,-4.0,5.800000000000001,5.399999999999999,910.626,618
2024-05-03 01:57:00,56.9,227.3799,2111,-3.599999999999998,5.4,5.0,825.9759,594
2024-05-03 02:06:00,55.6,225.2894,2111,-3.5,5.2,4.899999999999999,805.9561,574
2024-05-03 02:15:00,54.3,226.765,2111,-3.3999999999999986,5.000000000000001,4.699999999999996,790.0371,574
2024-05-03 02:21:00,53.6,226.1502,2111,-3.3999999999999986,4.999999999999999,4.700000000000003,758.8325,574
2024-05-03 02:24:00,52.6,222.092,2112,-3.3000000000000007,4.699999999999999,4.5,750.7572,972
2024-05-03 02:30:00,52.6,223.9366,2112,-3.1999999999999993,4.699999999999999,4.5,723.5449,972
2024-05-03 02:33:00,51.9,224.3056,2112,-3.1999999999999993,4.6,4.300000000000001,709.536,695
2024-05-03 03:54:00,50.7,227.7488,2113,-3.1999999999999993,4.5,4.399999999999999,697.3341,695
2024-05-03 04:36:00,50.3,229.9624,2114,-3.0,4.299999999999999,4.300000000000001,664.5681,690
2024-05-03 05:06:00,48.3,249.8843,2114,-3.1000000000000014,4.1,4.300000000000001,739.3492,687
2024-05-03 05:12:00,49.9,252.7127,2114,-3.1000000000000014,4.0,4.199999999999999,691.3727,24
2024-05-03 05:15:00,50.3,246.6869,2114,-3.0,4.1,4.300000000000001,656.9825,680
2024-05-03 05:30:00,50.7,251.114,2115,-3.1000000000000014,4.1,4.300000000000001,657.9481,760
2024-05-03 05:33:00,51.6,269.4372,2115,-3.1999999999999993,3.9000000000000004,4.300000000000001,731.579,752
2024-05-03 05:36:00,52.6,271.8967,2115,-3.3000000000000007,4.0,4.399999999999999,749.5176,750
2024-05-03 05:42:00,51.3,269.4372,2115,-3.1999999999999993,4.0,4.5,753.8843,752
2024-05-03 05:45:00,48.4,265.0101,2115,-3.1999999999999993,4.0,4.300000000000001,667.1058,752
2024-05-03 05:48:00,50.3,262.4277,2115,-3.099999999999998,4.0,4.199999999999999,745.2598,752
2024-05-03 05:54:00,52.3,262.6736,2115,-3.1999999999999993,4.0,4.5,741.0709,752
2024-05-03 06:24:00,58.3,277.7995,2115,-3.8000000000000007,4.6,5.300000000000001,830.6486,795
2024-05-03 06:51:00,57.5,268.3304,2116,-3.5,4.6,4.900000000000002,815.9072,780
2024-05-03 06:57:00,60.3,271.7737,2116,-3.900000000000002,5.000000000000001,5.400000000000002,873.163,1791
2024-05-03 07:03:00,60.5,273.2494,2116,-4.0,5.000000000000001,5.5,884.5449,1791
2024-05-03 07:09:00,60.1,277.1846,2116,-3.799999999999997,4.8,5.399999999999999,867.9639,1794
2024-05-03 07:18:00,64.2,322.4392,2116,-4.199999999999999,4.7,5.799999999999997,937.6696,1112
2024-05-03 07:24:00,61.6,243.1207,2116,-4.199999999999999,5.4,5.599999999999998,892.5065,1690
2024-05-03 07:36:00,49.5,247.4248,2117,-3.099999999999998,4.300000000000001,4.199999999999999,702.2112,683
2024-05-03 07:39:00,51.3,250.8681,2117,-3.1999999999999993,4.5,4.400000000000002,701.9529,760
2024-05-03 07:48:00,54.2,271.2818,2117,-3.3999999999999986,4.5,4.699999999999999,757.0602,780
2024-05-03 07:51:00,56.3,279.3981,2117,-3.6999999999999993,4.5,5.100000000000001,779.4394,795
2024-05-03 07:54:00,56.2,263.9034,2117,-3.5,4.800000000000001,5.0,775.8314,778
2024-05-03 08:00:00,55.9,260.583,2117,-3.599999999999998,4.800000000000001,4.899999999999999,773.633,550
2024-05-03 08:03:00,57.5,276.9387,2117,-3.6999999999999993,4.800000000000001,5.0,802.1588,796
2024-05-03 08:09:00,64.2,311.9864,2117,-4.199999999999999,4.8,5.900000000000002,900.9646,1112
2024-05-03 08:15:00,66.3,309.7729,2117,-4.300000000000001,4.9,6.0,937.699,1112
2024-05-03 08:18:00,66.8,301.7795,2117,-4.299999999999997,5.1,6.0,948.5242,1810
2024-05-03 08:24:00,66.7,300.1808,2117,-4.399999999999999,5.1,6.100000000000001,945.454,1810
2024-05-03 08:27:00,67.2,329.8177,2118,-4.300000000000001,5.0,6.199999999999999,1028.36,1200
2024-05-03 08:36:00,70.2,291.0807,2118,-4.600000000000001,5.6,6.300000000000004,1028.987,1831
2024-05-03 08:39:00,69.6,292.6794,2118,-4.600000000000001,5.500000000000001,6.300000000000001,1018.554,1819
2024-05-03 08:45:00,65.4,256.6479,2118,-4.099999999999998,5.800000000000001,5.900000000000002,946.629,1669
2024-05-03 08:51:00,64.7,256.4019,2118,-4.099999999999998,5.800000000000001,5.699999999999999,913.2579,1669
2024-05-03 08:54:00,62.5,259.5992,2118,-3.900000000000002,5.6000000000000005,5.5,895.8494,614
2024-05-03 09:00:00,62.5,260.0912,2118,-3.900000000000002,5.500000000000001,5.5,895.5254,614
2024-05-03 09:03:00,62.1,272.0197,2118,-3.900000000000002,5.4,5.5,883.8135,1770
2024-05-03 09:15:00,63.1,273.6183,2118,-3.900000000000002,5.4,5.600000000000001,900.9741,1770
2024-05-03 09:24:00,69.0,278.4144,2119,-4.300000000000001,5.700000000000001,6.100000000000001,1002.484,1803
2024-05-03 09:30:00,69.0,276.2008,2119,-4.299999999999997,5.800000000000001,6.0,1006.37,1803
2024-05-03 09:33:00,72.4,298.0903,2119,-4.5,5.7,6.299999999999997,1063.96,1819
2024-05-03 09:36:00,79.7,298.9511,2119,-4.900000000000002,6.0,7.0000000000000036,1241.177,1469
2024-05-03 09:42:00,77.9,284.1942,2119,-4.900000000000002,6.5,6.900000000000002,1200.921,1508
2024-05-03 09:51:00,75.2,267.4696,2119,-4.699999999999999,6.3999999999999995,6.599999999999998,1126.791,1313
2024-05-03 10:00:00,70.4,263.7804,2119,-4.400000000000002,6.0,6.200000000000003,1035.739,1713
2024-05-03 10:03:00,70.4,265.502,2119,-4.400000000000002,6.1,6.200000000000003,1035.743,1715
2024-05-03 10:06:00,70.6,264.5182,2119,-4.400000000000002,6.0,6.200000000000003,1054.937,1713
2024-05-03 10:09:00,71.4,261.4438,2119,-4.5,6.299999999999999,6.300000000000001,1059.561,1292
2024-05-03 10:15:00,71.6,264.8871,2119,-4.5,6.199999999999999,6.300000000000001,1060.708,1292
2024-05-03 10:18:00,73.6,267.9615,2119,-4.600000000000001,6.199999999999999,6.399999999999999,1100.932,1313
2024-05-03 10:21:00,76.5,269.8062,2119,-4.700000000000003,6.5,6.700000000000003,1169.216,1314
2024-05-03 10:27:00,77.5,268.0845,2120,-4.800000000000001,6.6000000000000005,6.800000000000004,1189.729,1351
2024-05-03 10:30:00,77.7,266.4858,2120,-4.899999999999999,6.7,6.699999999999996,1202.099,1269
2024-05-03 10:36:00,77.7,267.3466,2120,-4.899999999999999,6.6,6.799999999999997,1197.131,1269
2024-05-03 10:42:00,79.1,269.5602,2120,-4.899999999999999,6.5,6.799999999999997,1225.9,1269
2024-05-03 10:48:00,79.1,266.9777,2120,-4.899999999999999,6.8,6.899999999999999,1226.827,1350
2024-05-03 10:51:00,74.8,260.0912,2120,-4.599999999999998,6.5,6.5,1139.041,1342
2024-05-03 10:57:00,74.6,258.7384,2120,-4.599999999999998,6.5,6.5,1127.889,1342
2024-05-03 11:00:00,74.8,263.7804,2120,-4.699999999999999,6.4,6.5,1137.759,1313
2024-05-03 11:06:00,75.4,261.9358,2120,-4.699999999999999,6.5,6.600000000000001,1139.496,1351
2024-05-03 11:09:00,75.7,259.9682,2120,-4.699999999999999,6.6000000000000005,6.600000000000001,1153.056,1349
2024-05-03 11:12:00,74.6,261.1979,2120,-4.699999999999999,6.5,6.5,1137.353,1313
2024-05-03 11:18:00,75.2,261.3209,2120,-4.599999999999998,6.5,6.5,1131.8,1342
2024-05-03 11:21:00,73.8,258.9844,2120,-4.5,6.4,6.399999999999999,1118.668,1342
2024-05-03 11:24:00,73.4,256.8938,2120,-4.5,6.4,6.399999999999999,1089.828,1342
2024-05-03 11:27:00,73.0,255.0492,2121,-4.5,6.4,6.299999999999997,1089.155,1342
2024-05-03 11:33:00,72.0,253.8194,2121,-4.5,6.4,6.299999999999997,1084.417,1342
2024-05-03 11:36:00,72.2,252.8356,2121,-4.5,6.300000000000001,6.299999999999997,1072.757,1287
2024-05-03 11:39:00,72.4,253.2046,2121,-4.5,6.4,6.299999999999997,1069.229,1342
2024-05-03 11:42:00,73.0,255.0492,2121,-4.600000000000001,6.4,6.299999999999997,1084.286,1287
2024-05-03 11:48:00,72.8,257.5087,2121,-4.5,6.6000000000000005,6.399999999999999,1102.079,1340
2024-05-03 11:51:00,72.2,250.1302,2121,-4.399999999999999,6.7,6.299999999999997,1076.336,1339
2024-05-03 11:54:00,72.4,256.2789,2121,-4.5,6.4,6.399999999999999,1087.321,1342
2024-05-03 11:57:00,72.4,255.4181,2121,-4.5,6.4,6.300000000000004,1086.583,1342
2024-05-03 12:03:00,72.2,254.0654,2121,-4.5,6.4,6.300000000000004,1072.112,1342
2024-05-03 12:06:00,72.8,255.4181,2121,-4.5,6.300000000000001,6.399999999999999,1100.349,1342
2024-05-03 12:12:00,73.2,255.787,2121,-4.600000000000001,6.5,6.399999999999999,1104.268,1342
2024-05-03 12:15:00,74.2,257.7546,2121,-4.700000000000003,6.5,6.5,1120.696,1349
2024-05-03 12:18:00,73.6,255.1722,2121,-4.600000000000001,6.5,6.399999999999999,1115.45,1342
2024-05-03 12:21:00,72.8,252.5897,2121,-4.5,6.6000000000000005,6.300000000000004,1077.291,1348
2024-05-03 12:27:00,72.6,253.2046,2122,-4.5,6.5,6.399999999999999,1084.511,1339
2024-05-03 12:30:00,72.8,255.4181,2122,-4.5,6.6000000000000005,6.299999999999997,1094.383,1339
2024-05-03 12:33:00,73.6,252.0978,2122,-4.600000000000001,6.7,6.399999999999999,1101.171,1348
2024-05-03 12:39:00,73.2,253.9424,2122,-4.600000000000001,6.6,6.299999999999997,1093.947,1348
2024-05-03 12:42:00,72.6,250.8681,2122,-4.5,6.6,6.300000000000004,1095.145,1339
2024-05-03 12:48:00,72.6,249.0234,2122,-4.5,6.6,6.300000000000001,1087.478,1348
2024-05-03 12:51:00,73.0,250.8681,2122,-4.600000000000001,6.7,6.300000000000001,1088.791,1348
2024-05-03 12:57:00,72.4,251.114,2122,-4.5,6.6,6.300000000000001,1083.508,1339
2024-05-03 13:00:00,73.0,251.7289,2122,-4.5,6.5,6.300000000000001,1093.357,1339
2024-05-03 13:03:00,73.6,252.3438,2122,-4.5,6.6,6.199999999999999,1106.425,1348
2024-05-03 13:09:00,73.6,254.0654,2122,-4.5,6.6,6.400000000000002,1110.609,1348
2024-05-03 13:12:00,72.8,253.2046,2122,-4.5,6.6000000000000005,6.300000000000001,1082.063,1348
2024-05-03 13:18:00,72.8,253.9424,2122,-4.5,6.5,6.300000000000001,1080.855,1342
2024-05-03 13:21:00,72.4,252.8356,2122,-4.5,6.6000000000000005,6.299999999999997,1080.802,1339
2024-05-03 13:33:00,73.6,254.8032,2123,-4.5,6.4,6.300000000000001,1108.655,1342
2024-05-03 13:39:00,73.8,260.952,2123,-4.599999999999998,6.4,6.400000000000002,1113.749,1342
2024-05-03 13:42:00,76.4,262.5506,2123,-4.799999999999997,6.8,6.699999999999996,1188.469,1351
2024-05-03 13:48:00,75.8,261.3209,2123,-4.699999999999999,6.7,6.4999999999999964,1162.248,1351
2024-05-03 13:51:00,75.4,261.3209,2123,-4.699999999999999,6.6,6.599999999999998,1152.961,1351
2024-05-03 13:54:00,74.9,258.7384,2123,-4.800000000000001,6.8,6.5000000000000036,1138.333,1349
2024-05-03 14:00:00,75.2,260.952,2123,-4.600000000000001,6.6,6.599999999999998,1139.98,1340
2024-05-03 14:03:00,74.2,255.1722,2123,-4.599999999999998,6.6,6.399999999999999,1124.915,1348
2024-05-03 14:09:00,74.4,256.2789,2123,-4.600000000000001,6.5,6.400000000000002,1119.827,1342
2024-05-03 14:12:00,74.6,257.8776,2123,-4.600000000000001,6.6,6.5000000000000036,1141.159,1348
2024-05-03 14:18:00,75.0,258.8614,2123,-4.5,6.6,6.400000000000002,1140.019,1340
2024-05-03 14:21:00,74.6,257.0168,2123,-4.699999999999999,6.5,6.5000000000000036,1138.322,1349
2024-05-03 14:24:00,74.2,255.1722,2124,-4.599999999999998,6.5,6.5,1116.38,1342
2024-05-03 14:30:00,73.2,255.6641,2124,-4.5,6.5,6.300000000000001,1096.499,1342
2024-05-03 14:33:00,72.4,254.8032,2124,-4.5,6.5,6.299999999999997,1081.108,1342
2024-05-03 14:39:00,72.8,255.91,2124,-4.5,6.5,6.299999999999997,1092.856,1342
2024-05-03 14:42:00,73.8,256.033,2124,-4.5,6.5,6.299999999999997,1113.315,1342
2024-05-03 14:45:00,72.8,252.7127,2124,-4.5,6.5,6.299999999999997,1099.806,1339
2024-05-03 14:51:00,73.0,253.2046,2124,-4.5,6.5,6.300000000000001,1095.712,1342
2024-05-03 14:54:00,72.0,249.7613,2124,-4.5,6.4,6.299999999999997,1070.274,1287
2024-05-03 15:00:00,72.0,250.1302,2124,-4.399999999999999,6.6000000000000005,6.299999999999997,1068.714,1339
2024-05-03 15:03:00,70.6,248.9005,2124,-4.399999999999999,6.5,6.100000000000001,1050.964,1339
2024-05-03 15:12:00,76.3,274.3562,2124,-4.600000000000001,6.300000000000001,6.5,1193.633,1314
2024-05-03 15:30:00,76.5,273.2494,2125,-4.599999999999998,6.4,6.599999999999998,1171.18,1314
2024-05-03 15:39:00,77.7,283.5793,2125,-4.899999999999999,6.200000000000001,6.800000000000001,1199.158,1508
2024-05-03 16:03:00,77.3,278.0454,2125,-4.700000000000003,6.500000000000001,6.700000000000003,1187.354,1314
2024-05-03 16:12:00,77.3,274.7251,2125,-4.700000000000003,6.300000000000001,6.700000000000003,1193.72,1314
2024-05-03 16:21:00,77.5,275.7089,2125,-4.700000000000003,6.4,6.700000000000003,1196.028,1314
2024-05-03 16:24:00,77.2,273.0035,2125,-4.700000000000003,6.4,6.600000000000001,1188.114,1314
2024-05-03 16:30:00,76.9,271.0359,2126,-4.699999999999999,6.4,6.600000000000001,1188.734,1314
2024-05-03 16:36:00,76.2,271.4048,2126,-4.700000000000003,6.500000000000001,6.600000000000001,1166.072,1314
2024-05-03 16:39:00,74.2,262.5506,2126,-4.5,6.4,6.399999999999999,1126.079,1342
2024-05-03 16:45:00,74.0,266.2399,2126,-4.600000000000001,6.4,6.299999999999997,1118.945,1313
2024-05-03 16:48:00,75.2,263.2885,2126,-4.5,6.5,6.399999999999999,1143.707,1340
2024-05-03 16:51:00,76.8,271.1588,2126,-4.699999999999999,6.7,6.600000000000001,1165.265,1351
2024-05-03 16:57:00,76.4,268.0845,2126,-4.599999999999998,6.7,6.5,1163.197,1351
2024-05-03 17:12:00,74.0,260.2141,2126,-4.600000000000001,6.4,6.399999999999999,1115.539,1342
2024-05-03 17:18:00,73.6,262.7966,2126,-4.5,6.6000000000000005,6.399999999999999,1117.859,1340
2024-05-03 17:21:00,74.4,260.706,2126,-4.399999999999999,6.300000000000001,6.299999999999997,1139.672,1342
2024-05-03 17:24:00,75.0,265.748,2126,-4.5,6.6000000000000005,6.399999999999999,1140.456,1340
2024-05-03 17:27:00,76.4,261.8128,2127,-4.5,6.4,6.5,1161.497,1342
2024-05-03 17:42:00,74.0,260.952,2127,-4.600000000000001,6.6000000000000005,6.300000000000001,1121.505,1340
2024-05-03 17:45:00,73.2,251.4829,2127,-4.399999999999999,6.500000000000001,6.299999999999997,1090.601,1339
2024-05-03 17:51:00,70.8,255.91,2127,-4.299999999999997,6.500000000000001,6.100000000000001,1049.22,1656
2024-05-03 17:54:00,71.0,252.7127,2127,-4.399999999999999,6.6000000000000005,6.199999999999996,1052.317,1339
2024-05-03 17:57:00,72.6,248.2856,2127,-4.5,6.6,6.200000000000003,1082.267,1348
2024-05-03 18:03:00,72.0,249.8843,2127,-4.399999999999999,6.7,6.200000000000003,1088.28,1339
2024-05-03 18:06:00,72.0,241.522,2127,-4.399999999999999,6.5,6.200000000000003,1057.559,374
2024-05-03 18:15:00,67.3,224.6745,2127,-4.099999999999998,6.5,5.799999999999997,968.1459,450
2024-05-03 18:21:00,67.4,244.3504,2127,-4.199999999999999,6.5,5.899999999999999,965.7117,1657
2024-05-03 18:24:00,67.7,247.9167,2127,-4.300000000000001,6.4,6.0,1013.166,1280
2024-05-03 18:27:00,71.2,242.3828,2128,-4.400000000000002,6.6,6.200000000000003,1049.306,374
2024-05-03 18:36:00,71.0,247.0558,2128,-4.399999999999999,6.7,6.199999999999999,1044.883,1339
2024-05-03 19:03:00,67.0,229.5935,2128,-4.199999999999999,6.7,5.900000000000002,957.0972,393
2024-05-03 19:30:00,65.6,225.7813,2129,-4.100000000000001,6.7,5.800000000000001,934.6729,450
2024-05-03 19:48:00,64.1,226.3961,2129,-4.099999999999998,6.7,5.699999999999999,912.3765,400
2024-05-03 19:54:00,64.1,226.765,2129,-4.0,6.6000000000000005,5.699999999999999,911.6842,450
2024-05-03 19:57:00,64.1,242.2598,2129,-4.100000000000001,6.3,5.699999999999999,908.0285,1648
2024-05-03 20:03:00,64.2,241.7679,2129,-4.100000000000001,6.3,5.800000000000001,921.338,1654
2024-05-03 20:06:00,64.1,263.1655,2129,-4.100000000000001,6.3,5.800000000000001,921.3064,1651
2024-05-03 20:09:00,71.4,256.2789,2129,-4.399999999999999,6.4,6.199999999999999,1061.22,1292
2024-05-03 20:15:00,71.8,258.2465,2129,-4.399999999999999,6.6,6.299999999999997,1074.333,1339
2024-05-03 20:18:00,72.4,257.6317,2129,-4.5,6.5,6.300000000000001,1084.032,1342
2024-05-03 20:21:00,71.2,254.1884,2129,-4.400000000000002,6.6000000000000005,6.199999999999999,1058.422,1339
2024-05-03 20:24:00,70.2,253.5735,2130,-4.400000000000002,6.5,6.199999999999999,1039.365,1339
2024-05-03 20:30:00,70.4,255.91,2130,-4.400000000000002,6.6000000000000005,6.199999999999999,1037.964,1339
2024-05-03 20:33:00,70.4,253.2046,2130,-4.300000000000001,6.4,6.199999999999999,1043.396,1656
2024-05-03 20:39:00,70.4,254.1884,2130,-4.300000000000001,6.5,6.199999999999999,1045.733,1656
2024-05-03 20:42:00,70.4,252.8356,2130,-4.5,6.4,6.299999999999997,1039.494,1291
2024-05-03 20:48:00,70.2,254.1884,2130,-4.5,6.500000000000001,6.199999999999999,1021.291,1339
2024-05-03 20:51:00,69.4,254.1884,2130,-4.400000000000002,6.300000000000001,6.100000000000001,1022.412,1291
2024-05-03 20:54:00,70.0,252.3438,2130,-4.400000000000002,6.500000000000001,6.199999999999999,1016.563,1339
2024-05-03 21:00:00,69.6,252.7127,2130,-4.399999999999999,6.4,6.099999999999998,1009.334,1291
2024-05-03 21:12:00,65.4,242.8747,2130,-4.099999999999998,6.3999999999999995,5.800000000000001,929.6525,1654
2024-05-03 21:24:00,63.4,230.2083,2131,-4.100000000000001,6.499999999999999,5.600000000000001,892.3371,408
2024-05-03 21:33:00,61.9,229.8394,2131,-3.8999999999999986,6.3,5.399999999999999,865.8214,409
2024-05-03 21:42:00,60.5,228.1178,2131,-3.8000000000000007,6.2,5.5,850.2244,522
2024-05-03 21:45:00,60.1,227.9948,2131,-3.8000000000000007,6.1000000000000005,5.400000000000002,843.1788,522
2024-05-03 21:51:00,59.7,223.9366,2131,-3.8000000000000007,6.2,5.199999999999999,830.67,533
2024-05-03 21:54:00,59.1,225.2894,2131,-3.8000000000000007,6.1000000000000005,5.199999999999999,828.5782,522
2024-05-03 21:57:00,58.5,220.3704,2131,-3.6000000000000014,6.1000000000000005,5.100000000000001,806.385,533
2024-05-03 22:06:00,60.9,256.5249,2131,-3.900000000000002,5.0,5.5,848.5056,1744
2024-05-03 22:09:00,65.8,275.0941,2131,-4.399999999999999,5.8,6.100000000000001,931.6781,1717
2024-05-03 22:15:00,67.3,273.8643,2131,-4.400000000000002,5.8999999999999995,6.300000000000001,937.2292,1717
2024-05-03 22:18:00,68.4,259.4763,2131,-4.300000000000001,6.3,6.0,974.5958,1715
2024-05-03 22:24:00,66.7,258.9844,2131,-4.199999999999999,6.1,5.899999999999999,964.1995,1649
2024-05-03 22:27:00,67.2,264.6412,2132,-4.200000000000003,6.0,5.900000000000002,966.3174,1716
2024-05-03 22:30:00,65.8,259.4763,2132,-4.100000000000001,6.1000000000000005,5.800000000000001,940.4935,1651
2024-05-03 22:36:00,65.8,256.8938,2132,-4.099999999999998,6.000000000000001,5.799999999999997,935.0228,1669
2024-05-03 22:39:00,66.0,255.787,2132,-4.099999999999998,6.1000000000000005,5.799999999999997,940.9949,1649
2024-05-03 22:42:00,66.7,258.1235,2132,-4.100000000000001,6.0,5.800000000000001,942.6354,1669
2024-05-03 22:45:00,68.0,253.5735,2132,-4.199999999999999,6.299999999999999,5.900000000000002,978.0803,1649
2024-05-03 22:51:00,68.2,255.4181,2132,-4.300000000000001,6.3999999999999995,6.0000000000000036,987.559,1656
2024-05-03 22:54:00,67.8,251.36,2132,-4.199999999999999,6.3,5.900000000000002,975.4751,1657
2024-05-03 22:57:00,66.8,248.6545,2132,-4.099999999999998,6.3,5.800000000000001,955.9187,1657
2024-05-03 23:00:00,66.0,247.6707,2132,-4.100000000000001,6.1000000000000005,5.700000000000003,941.9971,1667
2024-05-03 23:06:00,65.2,257.1397,2132,-4.100000000000001,6.1000000000000005,6.0,947.7062,1651
2024-05-03 23:18:00,66.2,255.2951,2132,-4.399999999999999,5.800000000000001,6.100000000000001,944.0751,1708
2024-05-03 23:27:00,65.6,257.6317,2133,-4.300000000000001,5.9,6.0000000000000036,940.4564,1716
2024-05-03 23:30:00,65.1,253.9424,2133,-4.199999999999999,5.8999999999999995,5.800000000000001,924.6652,1694
2024-05-03 23:36:00,64.4,251.7289,2133,-4.199999999999999,5.8,5.800000000000001,920.4517,1694
2024-05-03 23:57:00,64.6,251.6059,2133,-4.199999999999999,5.799999999999999,5.799999999999997,917.8549,1694
2024-05-04 00:30:00,61.9,245.3342,2134,-4.100000000000001,5.499999999999999,5.600000000000001,878.8241,1690
2024-05-04 00:39:00,61.3,254.1884,2134,-4.0,5.3999999999999995,5.5,871.6145,614
2024-05-04 00:42:00,61.1,251.114,2134,-4.0,5.3999999999999995,5.5,866.7435,614
2024-05-04 00:48:00,60.7,252.5897,2134,-4.0,5.3999999999999995,5.399999999999999,864.6433,614
2024-05-04 00:51:00,61.3,252.0978,2134,-4.0,5.3999999999999995,5.5,874.252,614
2024-05-04 00:57:00,61.1,250.1302,2134,-4.0,5.3999999999999995,5.5,869.7794,614
2024-05-04 01:00:00,61.3,253.3275,2134,-4.0,5.3999999999999995,5.5,869.8205,614
2024-05-04 01:06:00,61.3,252.3438,2134,-4.0,5.3999999999999995,5.5,870.2888,614
2024-05-04 01:09:00,60.8,251.36,2134,-3.900000000000002,5.3999999999999995,5.399999999999999,866.5409,614
2024-05-04 01:12:00,59.9,254.4343,2134,-3.900000000000002,5.3,5.5,849.9943,614
2024-05-04 01:18:00,59.5,252.8356,2134,-4.0,5.1000000000000005,5.600000000000001,846.7245,1744
2024-05-04 01:21:00,59.3,250.2532,2134,-4.100000000000001,5.3,5.5,837.8928,1724
2024-05-04 01:24:00,59.5,250.991,2134,-4.100000000000001,5.2,5.600000000000001,842.4959,1724
2024-05-04 01:27:00,59.1,249.2694,2135,-4.099999999999998,5.1,5.5,838.4277,1730
2024-05-04 01:33:00,59.1,247.7937,2135,-4.0,5.2,5.400000000000002,836.4729,1744
2024-05-04 01:36:00,59.1,249.0234,2135,-4.0,5.1,5.400000000000002,832.4816,1744
2024-05-04 01:39:00,58.7,247.3018,2135,-4.0,5.2,5.400000000000002,835.1633,1730
2024-05-04 01:42:00,57.9,240.0463,2135,-3.8999999999999986,5.2,5.300000000000001,812.5671,592
2024-05-04 01:48:00,57.9,242.7518,2135,-3.8999999999999986,5.2,5.300000000000001,822.6547,592
2024-05-04 01:51:00,57.9,240.2922,2135,-3.8999999999999986,5.1000000000000005,5.300000000000001,816.8916,592
2024-05-04 01:54:00,58.1,240.0463,2135,-4.0,5.2,5.300000000000001,817.9623,1730
2024-05-04 01:57:00,57.9,238.4476,2135,-3.8999999999999986,5.2,5.300000000000001,810.0234,592
2024-05-04 02:00:00,57.3,239.8003,2135,-4.0,5.1000000000000005,5.400000000000002,818.8061,1730
2024-05-04 02:09:00,63.1,235.7422,2135,-4.5,5.700000000000001,5.899999999999999,925.9323,1619
2024-05-04 02:12:00,56.3,241.0301,2135,-3.8000000000000007,4.999999999999999,5.199999999999999,823.585,543
2024-05-04 02:21:00,55.7,238.8166,2135,-3.8000000000000007,4.8999999999999995,5.100000000000001,820.8169,543
2024-05-04 02:27:00,56.2,239.3084,2136,-3.8000000000000007,4.799999999999999,5.100000000000001,832.1973,543
2024-05-04 02:30:00,56.3,241.645,2136,-3.8000000000000007,4.799999999999999,5.200000000000003,818.3174,543
2024-05-04 02:39:00,56.1,240.0463,2136,-3.8000000000000007,4.8,5.100000000000001,833.663,543
2024-05-04 02:42:00,56.3,239.8003,2136,-3.8000000000000007,4.699999999999999,5.100000000000001,834.0579,545
2024-05-04 02:45:00,55.6,239.8003,2136,-3.8000000000000007,4.699999999999999,5.100000000000001,779.1533,545
2024-05-04 02:48:00,55.2,239.6774,2136,-3.6999999999999993,4.699999999999999,5.0,785.0719,545
2024-05-04 02:54:00,54.2,239.4314,2136,-3.6999999999999993,4.699999999999999,4.899999999999999,842.2494,545
2024-05-04 02:57:00,56.2,237.5868,2136,-3.8000000000000007,4.699999999999999,5.100000000000001,821.8058,545
2024-05-04 03:00:00,54.4,237.5868,2136,-3.6999999999999993,4.8,5.0,817.2676,543
2024-05-04 03:03:00,55.3,238.6936,2136,-3.6999999999999993,4.8,5.0,831.2172,543
2024-05-04 03:09:00,55.6,238.0787,2136,-3.6999999999999993,4.8,5.0,831.1458,543
2024-05-04 03:12:00,55.9,241.8909,2136,-3.6999999999999993,4.699999999999999,5.100000000000001,826.5292,545
2024-05-04 03:18:00,56.1,243.6125,2136,-3.6999999999999993,4.699999999999999,5.100000000000001,801.4899,545
2024-05-04 03:24:00,55.3,241.7679,2137,-3.8000000000000007,4.6,5.0,836.2415,545
2024-05-04 03:30:00,55.8,241.276,2137,-3.6999999999999993,4.6,5.0,814.05,545
2024-05-04 03:33:00,55.6,240.2922,2137,-3.6999999999999993,4.7,5.0,773.2903,545
2024-05-04 03:39:00,54.8,239.3084,2137,-3.6999999999999993,4.7,5.0,786.558,545
2024-05-04 03:42:00,55.6,241.0301,2137,-3.6999999999999993,4.7,5.0,815.2463,545
2024-05-04 03:48:00,55.3,238.2017,2137,-3.6999999999999993,4.7,5.0,811.944,545
2024-05-04 03:51:00,55.6,239.1855,2137,-3.6000000000000014,4.6000000000000005,5.0,802.2543,545
2024-05-04 03:54:00,54.6,241.1531,2137,-3.6000000000000014,4.6000000000000005,5.0,705.5297,545
2024-05-04 04:00:00,54.7,242.1369,2137,-3.6999999999999993,4.6000000000000005,5.0,817.941,545
2024-05-04 04:03:00,55.1,242.9977,2137,-3.700000000000003,4.6000000000000005,5.0,765.1771,545
2024-05-04 04:09:00,55.2,243.9815,2137,-3.6000000000000014,4.500000000000001,4.899999999999999,806.0408,545
2024-05-04 04:12:00,55.6,244.5963,2137,-3.700000000000003,4.500000000000001,5.100000000000001,813.5563,545
2024-05-04 04:15:00,55.9,244.9653,2137,-3.700000000000003,4.500000000000001,5.0,826.696,545
2024-05-04 04:21:00,55.5,245.2112,2137,-3.700000000000003,4.500000000000001,5.0,816.7813,545
2024-05-04 04:24:00,55.2,245.9491,2138,-3.700000000000003,4.6000000000000005,5.0,773.4243,545
2024-05-04 04:30:00,55.2,245.3342,2138,-3.700000000000003,4.6000000000000005,5.0,775.623,545
2024-05-04 04:33:00,53.4,241.522,2138,-3.5,4.4,4.700000000000003,758.0389,732
2024-05-04 04:39:00,51.6,242.2598,2138,-3.3000000000000007,4.200000000000001,4.600000000000001,734.0931,732
2024-05-04 04:42:00,50.3,241.7679,2138,-3.3000000000000007,4.1,4.399999999999999,760.5021,732
2024-05-04 04:45:00,52.8,246.6869,2138,-3.3999999999999986,4.199999999999999,4.699999999999999,753.3813,732
2024-05-04 04:51:00,53.0,245.5801,2138,-3.3999999999999986,4.199999999999999,4.699999999999999,706.6406,732
2024-05-04 04:54:00,50.6,243.4896,2138,-3.400000000000002,4.199999999999999,4.599999999999998,791.1683,732
2024-05-04 05:00:00,52.8,244.9653,2138,-3.400000000000002,4.199999999999999,4.699999999999999,740.3574,732
2024-05-04 05:03:00,50.9,245.5801,2138,-3.400000000000002,4.199999999999999,4.699999999999999,736.0182,732
2024-05-04 06:03:00,57.7,279.6441,2139,-3.900000000000002,4.4,5.400000000000002,831.5146,1792
2024-05-04 06:06:00,59.7,275.34,2139,-4.199999999999999,4.6,5.599999999999998,861.6046,1762
2024-05-04 06:12:00,60.3,275.5859,2139,-4.199999999999999,4.6,5.699999999999999,872.0867,1762
2024-05-04 06:15:00,60.3,274.2332,2139,-4.200000000000003,4.700000000000001,5.600000000000001,873.436,1762
2024-05-04 06:21:00,60.7,273.7413,2139,-4.200000000000003,4.700000000000001,5.700000000000003,873.6172,1762
2024-05-04 06:39:00,61.3,274.2332,2140,-4.099999999999998,4.799999999999999,5.599999999999998,880.4377,1762
2024-05-04 06:45:00,62.0,276.8157,2140,-4.199999999999996,4.799999999999999,5.699999999999996,889.0844,1816
2024-05-04 06:48:00,62.4,277.9225,2140,-4.199999999999999,4.8,5.699999999999999,901.0791,1816
2024-05-04 06:51:00,62.8,283.0874,2140,-4.399999999999999,4.8,5.899999999999999,909.7552,1815
2024-05-04 07:06:00,63.4,284.932,2140,-4.5,5.000000000000001,5.9999999999999964,927.5861,1815
2024-05-04 07:09:00,63.7,287.0226,2140,-4.5,5.000000000000001,5.9999999999999964,923.6622,1815
2024-05-04 07:12:00,63.4,282.7184,2140,-4.399999999999999,4.8999999999999995,5.9999999999999964,922.6774,1815
2024-05-04 07:18:00,63.2,280.6279,2140,-4.300000000000001,4.999999999999999,5.900000000000002,920.8958,1816
2024-05-04 07:21:00,63.2,281.7347,2140,-4.300000000000001,5.000000000000001,5.900000000000002,916.4621,1816
2024-05-04 07:27:00,63.6,282.1036,2141,-4.300000000000001,5.000000000000001,5.900000000000002,916.2733,1816
2024-05-04 07:30:00,63.2,284.0712,2141,-4.300000000000001,5.000000000000001,5.900000000000002,922.0693,1816
2024-05-04 07:36:00,63.4,285.7928,2141,-4.199999999999999,4.8999999999999995,5.900000000000002,919.8428,1816
2024-05-04 07:39:00,63.4,284.932,2141,-4.300000000000001,5.000000000000001,5.800000000000001,921.1245,1816
2024-05-04 07:51:00,65.7,293.5402,2141,-4.400000000000002,5.0,6.099999999999998,949.9016,1784
2024-05-04 08:00:00,68.8,340.2705,2141,-4.699999999999999,4.6,6.5,1009.844,1191
2024-05-04 08:06:00,69.6,338.9178,2141,-4.699999999999999,4.6,6.5,1024.089,1191
2024-05-04 08:09:00,72.6,368.1858,2141,-4.699999999999999,4.5,6.600000000000001,1107.764,1179
2024-05-04 08:27:00,57.1,272.6346,2142,-3.5,4.6,4.899999999999999,821.2557,780
2024-05-04 08:30:00,57.1,278.0454,2142,-3.700000000000003,4.6,5.0,820.7116,795
2024-05-04 08:33:00,59.3,297.7213,2142,-3.8000000000000007,4.5,5.199999999999999,845.4026,1098
2024-05-04 08:39:00,60.5,301.9025,2142,-3.900000000000002,4.5,5.400000000000002,864.9575,1098
2024-05-04 08:42:00,64.8,311.2485,2142,-4.199999999999999,4.800000000000001,5.800000000000001,928.503,1112
2024-05-04 08:48:00,65.2,308.912,2142,-4.199999999999999,4.800000000000001,5.800000000000001,936.2986,1112
2024-05-04 09:03:00,67.0,314.6918,2142,-4.199999999999999,4.999999999999999,5.800000000000001,961.1592,1112
2024-05-04 09:18:00,75.5,316.2905,2142,-4.799999999999997,5.300000000000001,6.700000000000003,1143.942,1461
2024-05-04 09:21:00,76.3,315.4297,2142,-4.900000000000002,5.4,6.699999999999999,1158.059,1461
2024-05-04 09:30:00,72.6,297.8443,2143,-4.4999999999999964,5.500000000000001,6.300000000000001,1082.199,1819
2024-05-04 09:48:00,75.5,307.0674,2143,-4.700000000000003,5.4,6.5,1147.626,1467
2024-05-04 09:51:00,76.5,301.7795,2143,-4.700000000000003,5.6,6.700000000000003,1154.505,1467
2024-05-04 10:00:00,76.4,296.3687,2143,-4.699999999999999,5.6,6.4999999999999964,1152.931,1467
2024-05-04 10:03:00,76.2,303.0093,2143,-4.699999999999999,5.5,6.4999999999999964,1150.145,1467
2024-05-04 10:09:00,76.0,304.239,2143,-4.800000000000001,5.5,6.4999999999999964,1146.586,1467
2024-05-04 10:12:00,80.1,309.2809,2143,-5.0,5.700000000000001,6.899999999999999,1244.641,1464
2024-05-04 10:18:00,81.7,301.5336,2143,-5.0,6.000000000000001,7.0,1280.181,1469
2024-05-04 10:21:00,83.8,319.6108,2143,-5.0,5.700000000000001,7.100000000000001,1322.017,1464
2024-05-04 10:24:00,81.7,299.443,2144,-5.100000000000001,5.9,7.100000000000001,1277.055,1469
2024-05-04 10:30:00,82.1,299.0741,2144,-5.100000000000001,6.0,7.100000000000001,1279.69,1469
2024-05-04 10:33:00,80.1,278.0454,2144,-5.0,6.2,6.899999999999999,1236.105,1508
2024-05-04 10:48:00,75.2,257.5087,2144,-4.600000000000001,6.4,6.5,1143.573,1342
2024-05-04 10:54:00,75.0,260.583,2144,-4.699999999999999,6.2,6.4999999999999964,1136.916,1333
2024-05-04 10:57:00,75.4,259.3533,2144,-4.699999999999999,6.3999999999999995,6.599999999999998,1138.579,1313
2024-05-04 11:00:00,74.6,257.0168,2144,-4.699999999999999,6.3,6.5000000000000036,1128.987,1287
2024-05-04 11:06:00,75.0,258.3695,2144,-4.799999999999997,6.3,6.600000000000001,1132.462,1328
2024-05-04 11:09:00,74.0,259.1074,2144,-4.599999999999998,6.3,6.400000000000002,1120.669,1342
2024-05-04 11:15:00,73.8,257.5087,2144,-4.600000000000001,6.3,6.399999999999999,1118.41,1342
2024-05-04 11:18:00,73.0,257.8776,2144,-4.600000000000001,6.2,6.399999999999999,1105.037,1333
2024-05-04 11:21:00,73.0,258.3695,2144,-4.600000000000001,6.2,6.399999999999999,1102.468,1333
2024-05-04 11:24:00,72.6,257.2627,2145,-4.700000000000003,6.199999999999999,6.399999999999999,1099.442,1333
2024-05-04 11:30:00,73.0,256.6479,2145,-4.5,6.199999999999999,6.299999999999997,1100.876,1342
2024-05-04 11:33:00,72.6,253.2046,2145,-4.5,6.3,6.299999999999997,1109.077,1287
2024-05-04 11:39:00,72.6,252.3438,2145,-4.600000000000001,6.3999999999999995,6.399999999999999,1106.13,1287
2024-05-04 11:42:00,72.4,250.3762,2145,-4.5,6.3999999999999995,6.299999999999997,1093.889,1287
2024-05-04 11:45:00,70.4,250.1302,2145,-4.400000000000002,6.2,6.099999999999998,1056.186,1280
2024-05-04 11:51:00,70.6,250.1302,2145,-4.4999999999999964,6.2,6.199999999999999,1056.682,1288
2024-05-04 11:54:00,69.6,249.8843,2145,-4.400000000000002,6.2,6.0000000000000036,1051.785,1280
2024-05-04 12:00:00,69.6,251.9748,2145,-4.300000000000001,6.1,6.0000000000000036,1040.884,1280
2024-05-04 12:03:00,69.8,254.4343,2145,-4.300000000000001,6.1,6.099999999999998,1041.09,1713
2024-05-04 12:12:00,69.9,256.033,2145,-4.300000000000001,6.0,6.099999999999998,1047.132,1713
2024-05-04 12:21:00,69.9,254.8032,2145,-4.300000000000001,6.1,6.099999999999998,1041.463,1713
2024-05-04 12:30:00,69.6,252.0978,2146,-4.199999999999999,6.1,5.9999999999999964,1038.324,1649
2024-05-04 12:36:00,69.8,251.7289,2146,-4.300000000000001,6.1,5.9999999999999964,1039.034,1280
2024-05-04 12:42:00,69.9,253.2046,2146,-4.300000000000001,6.1,6.099999999999998,1045.052,1280
2024-05-04 13:15:00,70.8,249.5153,2146,-4.4999999999999964,6.199999999999999,6.199999999999999,1058.061,1288
2024-05-04 13:18:00,71.4,251.6059,2146,-4.399999999999999,6.299999999999999,6.100000000000001,1059.276,1280
2024-05-04 13:33:00,71.3,255.1722,2147,-4.4999999999999964,6.199999999999999,6.199999999999999,1062.531,1287
2024-05-04 13:45:00,71.0,250.7451,2147,-4.399999999999999,6.199999999999999,6.100000000000001,1062.414,1280
2024-05-04 14:00:00,71.0,247.0558,2147,-4.399999999999999,6.299999999999999,6.100000000000001,1063.025,1280
2024-05-04 14:06:00,70.8,247.9167,2147,-4.399999999999999,6.299999999999999,6.100000000000001,1058.337,1280
2024-05-04 14:09:00,70.9,247.6707,2147,-4.399999999999999,6.299999999999999,6.100000000000001,1058.19,1280
2024-05-04 14:12:00,70.8,247.7937,2147,-4.300000000000004,6.299999999999999,6.100000000000001,1061.813,1280
2024-05-04 14:18:00,71.0,246.8099,2147,-4.399999999999999,6.299999999999999,6.100000000000001,1055.061,1280
2024-05-04 14:21:00,70.8,241.276,2147,-4.399999999999999,6.500000000000001,6.100000000000001,1061.103,374
2024-05-04 14:27:00,70.6,239.1855,2148,-4.399999999999999,6.500000000000001,6.100000000000001,1051.759,374
2024-05-04 14:30:00,70.8,243.6125,2148,-4.399999999999999,6.500000000000001,6.100000000000001,1058.986,374
2024-05-04 14:33:00,70.9,243.6125,2148,-4.399999999999999,6.3999999999999995,6.200000000000003,1064.877,374
2024-05-04 14:36:00,70.6,242.5058,2148,-4.399999999999999,6.3999999999999995,6.200000000000003,1059.265,374
2024-05-04 14:42:00,70.6,244.7193,2148,-4.399999999999999,6.3999999999999995,6.200000000000003,1057.621,374
2024-05-04 14:45:00,70.3,234.8814,2148,-4.399999999999999,6.3999999999999995,6.200000000000003,1053.158,374
2024-05-04 15:00:00,70.6,249.1464,2148,-4.399999999999999,6.299999999999999,6.100000000000001,1056.738,1280
2024-05-04 15:03:00,70.8,248.0396,2148,-4.299999999999997,6.299999999999999,6.100000000000001,1046.359,1280
2024-05-04 15:06:00,70.4,248.5315,2148,-4.399999999999999,6.299999999999999,6.100000000000001,1057.355,1280
2024-05-04 15:12:00,70.4,245.8261,2148,-4.299999999999997,6.299999999999999,6.100000000000001,1052.95,1280
2024-05-04 15:15:00,70.4,244.8423,2148,-4.399999999999999,6.299999999999999,6.100000000000001,1043.604,1280
2024-05-04 15:18:00,70.8,249.6383,2148,-4.299999999999997,6.299999999999999,6.100000000000001,1059.96,1280
2024-05-04 15:24:00,70.8,245.9491,2148,-4.399999999999999,6.199999999999999,6.100000000000001,1053.729,1280
2024-05-04 15:27:00,70.8,247.3018,2149,-4.399999999999999,6.4,6.100000000000001,1057.09,1280
2024-05-04 15:33:00,70.8,244.8423,2149,-4.400000000000002,6.299999999999999,6.199999999999999,1054.665,1280
2024-05-04 15:36:00,70.9,246.8099,2149,-4.399999999999999,6.3999999999999995,6.100000000000001,1052.734,1280
2024-05-04 15:42:00,70.8,251.9748,2149,-4.399999999999999,6.299999999999999,6.100000000000001,1053.387,1280
2024-05-04 15:45:00,70.4,246.5639,2149,-4.399999999999999,6.299999999999999,6.200000000000003,1053.579,1280
2024-05-04 15:48:00,70.3,243.3666,2149,-4.399999999999999,6.3999999999999995,6.100000000000001,1051.048,374
2024-05-04 15:54:00,70.6,244.2274,2149,-4.399999999999999,6.3999999999999995,6.100000000000001,1056.852,374
2024-05-04 15:57:00,70.4,244.9653,2149,-4.400000000000002,6.3999999999999995,6.099999999999998,1054.145,374
2024-05-04 16:00:00,70.4,239.8003,2149,-4.400000000000002,6.499999999999999,6.099999999999998,1053.349,374
2024-05-04 16:03:00,70.3,242.1369,2149,-4.400000000000002,6.3999999999999995,6.099999999999998,1043.468,374
2024-05-04 16:12:00,69.7,239.9233,2149,-4.300000000000001,6.3999999999999995,6.099999999999998,1034.67,374
