Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2024-05-04 16:18:00,69.4,240.5382,2149,-4.400000000000002,6.499999999999999,6.0000000000000036,1037.533,374
2024-05-04 16:21:00,69.4,241.276,2149,-4.300000000000001,6.3999999999999995,6.099999999999998,1035.601,374
2024-05-04 16:24:00,69.3,238.2017,2150,-4.300000000000001,6.499999999999999,6.0000000000000036,1030.389,374
2024-05-04 16:30:00,69.4,239.3084,2150,-4.300000000000001,6.499999999999999,6.0000000000000036,1034.384,374
2024-05-04 16:33:00,69.2,242.2598,2150,-4.400000000000002,6.3,6.099999999999998,1029.127,374
2024-05-04 16:39:00,69.4,237.4638,2150,-4.300000000000001,6.3,6.0000000000000036,1023.907,374
2024-05-04 16:54:00,67.5,238.2017,2150,-4.199999999999996,6.2,5.899999999999999,1004.79,406
2024-05-04 17:00:00,67.7,238.2017,2150,-4.199999999999996,6.3,5.899999999999999,1009.322,406
2024-05-04 17:03:00,67.7,236.2341,2150,-4.199999999999999,6.3,5.800000000000001,1004.764,406
2024-05-04 17:09:00,67.7,234.2665,2150,-4.199999999999996,6.3999999999999995,6.0,1000.328,406
2024-05-04 17:12:00,67.4,233.6516,2150,-4.299999999999997,6.3999999999999995,5.899999999999999,1003.332,406
2024-05-04 17:21:00,67.3,236.2341,2150,-4.199999999999996,6.3,5.899999999999999,1006.171,406
2024-05-04 17:24:00,67.3,236.2341,2151,-4.200000000000003,6.3999999999999995,5.899999999999999,1000.263,406
2024-05-04 17:30:00,67.0,238.4476,2151,-4.199999999999996,6.3,5.899999999999999,1002.773,406
2024-05-04 17:33:00,67.0,236.726,2151,-4.200000000000003,6.3,5.799999999999997,993.3796,406
2024-05-04 17:39:00,65.3,232.0529,2151,-4.100000000000001,6.2,5.700000000000003,966.3378,408
2024-05-04 17:45:00,65.3,232.9138,2151,-4.0,6.2,5.600000000000001,969.1161,408
2024-05-04 17:48:00,64.9,234.1435,2151,-4.099999999999998,6.2,5.599999999999998,955.3724,406
2024-05-04 17:54:00,65.3,234.5125,2151,-4.099999999999998,6.1,5.699999999999999,952.943,406
2024-05-04 17:57:00,64.9,235.9881,2151,-4.100000000000001,6.1,5.699999999999999,955.7942,406
2024-05-04 18:00:00,64.4,229.8394,2151,-4.099999999999998,6.2,5.600000000000001,946.5098,408
2024-05-04 18:06:00,64.3,228.7326,2151,-3.8999999999999986,6.2,5.600000000000001,947.7018,409
2024-05-04 18:15:00,62.3,233.7746,2151,-4.0,6.0,5.5,902.5351,621
2024-05-04 18:18:00,61.5,229.9624,2151,-3.8999999999999986,6.1,5.5,881.32,409
2024-05-04 18:24:00,61.1,227.9948,2151,-3.8999999999999986,6.1,5.5,870.7141,409
2024-05-04 18:27:00,60.7,225.1664,2152,-3.900000000000002,6.2,5.400000000000002,861.2838,409
2024-05-04 18:30:00,60.3,236.1111,2152,-3.8999999999999986,5.9,5.300000000000001,849.1904,621
2024-05-04 18:36:00,61.7,259.9682,2152,-4.0,5.5,5.600000000000001,874.5784,1704
2024-05-04 18:39:00,63.7,261.8128,2152,-4.100000000000001,5.800000000000001,5.800000000000001,911.4594,1695
2024-05-04 18:48:00,64.4,252.9586,2152,-4.199999999999999,6.0,5.800000000000001,908.2511,1649
2024-05-04 18:54:00,64.3,251.7289,2152,-4.199999999999999,6.0,5.800000000000001,906.4677,1694
2024-05-04 18:57:00,63.9,252.2208,2152,-4.199999999999999,5.9,5.799999999999997,902.6199,1694
2024-05-04 19:00:00,63.1,246.8099,2152,-4.100000000000001,6.000000000000001,5.800000000000001,885.401,1689
2024-05-04 19:06:00,62.8,248.2856,2152,-4.100000000000001,6.000000000000001,5.800000000000001,883.5821,616
2024-05-04 19:09:00,62.8,249.7613,2152,-4.100000000000001,6.000000000000001,5.700000000000003,886.252,616
2024-05-04 19:12:00,63.3,253.2046,2152,-4.100000000000001,5.9,5.800000000000001,887.3484,1669
2024-05-04 19:15:00,63.1,250.8681,2152,-4.200000000000003,6.000000000000001,5.800000000000001,885.597,1694
2024-05-04 19:18:00,63.1,251.36,2152,-4.100000000000001,5.8999999999999995,5.700000000000003,883.1793,616
2024-05-04 19:21:00,62.8,249.7613,2152,-4.099999999999998,5.8999999999999995,5.800000000000001,882.7834,616
2024-05-04 19:24:00,62.3,244.2274,2153,-4.099999999999998,6.0,5.699999999999999,869.2699,1689
2024-05-04 19:30:00,61.9,244.3504,2153,-4.099999999999998,5.8999999999999995,5.699999999999999,865.1128,1689
2024-05-04 19:33:00,61.3,245.3342,2153,-4.0,5.8999999999999995,5.600000000000001,851.3152,616
2024-05-04 19:36:00,60.9,244.7193,2153,-4.0,5.8,5.599999999999998,849.4621,616
2024-05-04 19:42:00,60.7,247.3018,2153,-4.0,5.8,5.5,851.752,616
2024-05-04 19:51:00,60.7,246.5639,2153,-3.900000000000002,5.8,5.5,854.7098,616
2024-05-04 20:00:00,60.7,242.3828,2153,-3.900000000000002,5.8999999999999995,5.5,850.7106,621
2024-05-04 20:03:00,60.7,238.8166,2153,-4.0,5.999999999999999,5.599999999999998,846.8428,620
2024-05-04 20:06:00,59.7,238.6936,2153,-3.8999999999999986,5.8999999999999995,5.399999999999999,835.285,621
2024-05-04 20:15:00,59.3,238.0787,2153,-3.8999999999999986,5.8999999999999995,5.399999999999999,830.3727,621
2024-05-04 20:18:00,59.3,240.5382,2153,-3.8999999999999986,5.8999999999999995,5.399999999999999,826.3198,620
2024-05-04 20:39:00,58.9,240.0463,2154,-3.8999999999999986,5.8999999999999995,5.399999999999999,822.3881,620
2024-05-04 21:00:00,58.1,231.93,2154,-3.6999999999999993,5.8999999999999995,5.199999999999999,799.5148,567
2024-05-04 21:06:00,57.9,231.3151,2154,-3.6999999999999993,5.8999999999999995,5.199999999999999,804.3758,567
2024-05-04 21:12:00,57.9,230.4543,2154,-3.6999999999999993,5.8999999999999995,5.199999999999999,806.2129,567
2024-05-04 21:15:00,57.9,231.3151,2154,-3.6999999999999993,5.8999999999999995,5.199999999999999,806.7632,567
2024-05-04 21:42:00,55.9,226.3961,2155,-3.6000000000000014,5.8,5.100000000000001,773.9895,567
2024-05-04 21:51:00,56.2,228.1178,2155,-3.6000000000000014,5.7,5.100000000000001,778.0253,566
2024-05-04 21:54:00,55.8,230.0854,2155,-3.6000000000000014,5.8,5.0,775.0364,567
2024-05-04 22:03:00,57.3,258.3695,2155,-3.599999999999998,5.4,5.199999999999999,798.1901,800
2024-05-04 22:15:00,62.7,287.3915,2155,-4.100000000000001,5.3999999999999995,5.800000000000001,869.2167,1768
2024-05-04 22:21:00,62.6,273.4954,2155,-4.0,5.4,5.699999999999999,869.6364,1770
2024-05-04 22:27:00,62.5,265.2561,2156,-4.0,5.4,5.699999999999999,865.0309,1704
2024-05-04 22:30:00,61.3,254.1884,2156,-3.900000000000002,5.500000000000001,5.5,847.3496,614
2024-05-04 22:42:00,60.9,254.6803,2156,-4.0,5.4,5.5,857.8378,614
2024-05-04 22:48:00,61.3,255.0492,2156,-4.0,5.300000000000001,5.599999999999998,793.5815,614
2024-05-04 22:51:00,59.5,255.787,2156,-4.100000000000001,5.5,5.700000000000003,826.3098,1695
2024-05-04 23:15:00,59.5,252.3438,2156,-4.0,5.4,5.400000000000002,902.4219,1724
2024-05-04 23:18:00,59.5,251.36,2156,-4.0,5.4,5.5,832.5831,1724
2024-05-04 23:39:00,62.1,260.829,2157,-4.0,5.300000000000001,5.5000000000000036,894.6999,1704
2024-05-04 23:42:00,60.3,267.4696,2157,-4.0,5.199999999999999,5.5000000000000036,881.9695,1704
2024-05-04 23:48:00,62.2,275.7089,2157,-4.0,5.199999999999999,5.599999999999998,880.8286,1791
2024-05-04 23:51:00,60.5,261.9358,2157,-3.900000000000002,5.199999999999999,5.599999999999998,840.2103,1742
2024-05-04 23:54:00,59.9,263.4115,2157,-4.0,5.199999999999999,5.5000000000000036,884.444,1704
2024-05-05 00:00:00,62.8,263.1655,2157,-4.100000000000001,5.199999999999999,5.599999999999998,864.3837,1704
2024-05-05 00:03:00,60.7,262.0587,2157,-4.100000000000001,5.300000000000001,5.599999999999998,891.2151,1704
2024-05-05 00:09:00,62.4,265.748,2157,-4.100000000000001,5.199999999999999,5.699999999999999,893.1405,1704
2024-05-05 00:12:00,59.5,261.1979,2157,-4.0,5.199999999999999,5.400000000000002,841.4174,1704
2024-05-05 00:21:00,62.4,261.8128,2157,-4.0,5.0,5.599999999999998,851.1703,1703
2024-05-05 00:24:00,62.8,262.1817,2158,-4.0,5.1,5.599999999999998,836.1751,1704
2024-05-05 00:30:00,60.3,260.2141,2158,-4.0,5.1,5.5000000000000036,851.4454,1704
2024-05-05 00:33:00,60.5,261.8128,2158,-4.0,5.199999999999999,5.5000000000000036,838.3472,1704
2024-05-05 00:36:00,60.1,263.6574,2158,-4.100000000000001,5.0,5.5000000000000036,841.0547,1703
2024-05-05 00:39:00,58.9,263.2885,2158,-3.8999999999999986,4.9,5.299999999999997,820.5015,1740
2024-05-05 00:54:00,57.3,243.1207,2158,-4.0,4.9,5.400000000000002,808.3269,1730
2024-05-05 01:15:00,65.7,261.5668,2158,-4.700000000000003,5.5,6.5,975.0245,1873
2024-05-05 01:24:00,61.7,255.6641,2159,-4.399999999999999,5.2,5.899999999999999,911.293,1700
2024-05-05 01:33:00,61.3,255.1722,2159,-4.300000000000001,5.1000000000000005,5.800000000000001,904.307,1703
2024-05-05 01:39:00,61.1,255.0492,2159,-4.300000000000001,5.1000000000000005,5.800000000000001,901.4417,1703
2024-05-05 01:45:00,60.4,247.0558,2159,-4.200000000000003,5.2,5.700000000000003,886.7136,1726
2024-05-05 01:51:00,60.1,247.0558,2159,-4.200000000000003,5.2,5.700000000000003,887.5026,1726
2024-05-05 01:54:00,59.5,246.0721,2159,-4.100000000000001,5.1000000000000005,5.600000000000001,875.0349,1730
2024-05-05 02:00:00,59.3,243.9815,2159,-4.100000000000001,5.1000000000000005,5.600000000000001,867.2302,1730
2024-05-05 02:03:00,58.5,246.0721,2159,-4.0,4.999999999999999,5.399999999999999,859.6302,1730
2024-05-05 03:09:00,55.6,241.276,2160,-3.8000000000000007,4.6000000000000005,5.099999999999998,823.4745,545
2024-05-05 03:15:00,55.2,243.7355,2160,-3.6999999999999993,4.500000000000001,4.9999999999999964,790.5244,545
2024-05-05 03:18:00,53.4,243.6125,2160,-3.599999999999998,4.4,4.800000000000001,753.2343,545
2024-05-05 03:21:00,52.8,245.8261,2160,-3.6000000000000014,4.300000000000001,4.800000000000001,792.9792,737
2024-05-05 03:27:00,51.0,247.9167,2161,-3.5,4.199999999999999,4.800000000000001,695.9474,732
2024-05-05 03:30:00,50.3,243.4896,2161,-3.5,4.199999999999999,4.599999999999998,729.7258,732
2024-05-05 03:33:00,50.8,245.9491,2161,-3.400000000000002,4.199999999999999,4.599999999999998,687.1861,732
2024-05-05 03:36:00,49.9,244.3504,2161,-3.5,4.199999999999999,4.600000000000001,729.2094,732
2024-05-05 03:39:00,52.4,246.0721,2161,-3.3999999999999986,4.1,4.699999999999996,732.6525,732
2024-05-05 03:42:00,52.8,244.7193,2161,-3.299999999999997,4.1,4.600000000000001,782.3267,732
2024-05-05 03:48:00,51.9,243.9815,2161,-3.3999999999999986,4.1,4.700000000000003,688.0026,732
2024-05-05 03:51:00,50.5,242.5058,2161,-3.3000000000000007,4.199999999999999,4.5,742.4554,732
2024-05-05 03:57:00,50.3,244.7193,2161,-3.3000000000000007,4.1,4.5,777.6462,732
2024-05-05 04:00:00,50.1,246.5639,2161,-3.400000000000002,4.1,4.5,742.6057,732
2024-05-05 04:06:00,52.2,246.0721,2161,-3.400000000000002,4.1,4.700000000000003,744.0798,732
2024-05-05 04:09:00,51.3,243.9815,2161,-3.3000000000000007,4.1,4.600000000000001,660.2523,732
2024-05-05 04:36:00,50.7,246.441,2162,-3.1000000000000014,3.9000000000000004,4.300000000000001,700.231,688
2024-05-05 05:03:00,50.7,258.3695,2162,-3.3000000000000007,3.9000000000000004,4.600000000000001,702.0519,734
2024-05-05 05:15:00,51.6,269.9291,2162,-3.3000000000000007,3.9000000000000004,4.5,728.2346,752
2024-05-05 05:21:00,51.4,268.5764,2162,-3.1999999999999993,3.8000000000000007,4.5,720.3038,752
2024-05-05 05:27:00,51.4,271.1588,2163,-3.299999999999997,3.8000000000000007,4.599999999999998,663.8804,752
2024-05-05 05:30:00,51.3,271.2818,2163,-3.3000000000000007,3.8000000000000007,4.5,716.942,752
2024-05-05 05:33:00,48.5,265.748,2163,-3.1999999999999993,3.8000000000000007,4.5,725.3091,752
2024-05-05 05:39:00,49.9,268.2075,2163,-3.1999999999999993,3.8000000000000007,4.300000000000001,671.1931,752
2024-05-05 05:42:00,50.3,264.8871,2163,-3.099999999999998,3.6999999999999993,4.300000000000001,651.9721,752
2024-05-05 05:48:00,50.9,264.3953,2163,-3.099999999999998,3.6999999999999993,4.399999999999999,648.3286,767
2024-05-05 05:51:00,48.5,266.4858,2163,-3.3000000000000007,3.8000000000000007,4.300000000000001,729.8172,752
2024-05-05 06:24:00,57.7,284.5631,2164,-4.0,4.4,5.399999999999999,823.113,1792
2024-05-05 06:33:00,58.1,287.1455,2164,-3.8000000000000007,4.5,5.299999999999997,829.1584,1792
2024-05-05 06:39:00,57.7,285.7928,2164,-3.900000000000002,4.4,5.399999999999999,825.0718,1792
2024-05-05 06:42:00,57.5,288.3753,2164,-3.900000000000002,4.3999999999999995,5.300000000000004,819.3083,1792
2024-05-05 06:48:00,57.5,286.4077,2164,-3.900000000000002,4.3999999999999995,5.300000000000004,815.029,1792
2024-05-05 06:51:00,57.5,283.4563,2164,-3.8000000000000007,4.500000000000001,5.300000000000004,820.2612,795
2024-05-05 07:09:00,57.9,280.9968,2164,-3.8999999999999986,4.6,5.400000000000002,824.6405,1792
2024-05-05 07:12:00,58.1,285.3009,2164,-3.8999999999999986,4.5,5.400000000000002,828.6665,1792
2024-05-05 07:18:00,58.3,285.5469,2164,-3.8999999999999986,4.5,5.400000000000002,830.9404,1792
2024-05-05 07:21:00,58.3,284.809,2164,-3.8999999999999986,4.5,5.400000000000002,831.7555,1792
2024-05-05 07:24:00,57.9,285.3009,2165,-3.900000000000002,4.5,5.300000000000004,826.0905,1792
2024-05-05 07:30:00,57.9,283.9482,2165,-3.900000000000002,4.5,5.300000000000004,828.0771,1792
2024-05-05 07:33:00,57.7,285.4239,2165,-3.900000000000002,4.4,5.300000000000004,826.792,1792
2024-05-05 07:42:00,58.1,283.7022,2165,-3.900000000000002,4.5,5.300000000000004,824.0923,1792
2024-05-05 08:03:00,58.5,283.7022,2165,-3.8999999999999986,4.5,5.299999999999997,834.8589,1792
2024-05-05 08:09:00,58.3,284.3171,2165,-4.0,4.5,5.399999999999999,833.4243,1792
2024-05-05 08:30:00,57.9,282.9644,2166,-3.8999999999999986,4.5,5.299999999999997,829.8303,1792
2024-05-05 08:39:00,58.9,287.8834,2166,-4.0,4.5,5.400000000000002,837.9339,1792
2024-05-05 08:45:00,59.9,290.0969,2166,-4.100000000000001,4.3999999999999995,5.699999999999999,863.738,1104
2024-05-05 08:57:00,60.7,294.0321,2166,-4.0,4.5,5.600000000000001,867.8796,1098
2024-05-05 09:06:00,62.7,305.2228,2166,-4.300000000000001,4.5,5.799999999999997,899.3994,1094
2024-05-05 09:18:00,69.6,317.2743,2166,-4.199999999999999,4.9,6.0000000000000036,1001.434,1112
2024-05-05 09:21:00,69.0,281.2428,2166,-4.600000000000001,5.5,6.400000000000002,1028.086,1872
2024-05-05 09:30:00,56.3,280.3819,2167,-3.5,4.5,4.899999999999999,808.5755,788
2024-05-05 09:36:00,57.7,309.5269,2167,-3.700000000000003,4.3,5.100000000000001,822.0828,1212
2024-05-05 09:51:00,61.9,298.7051,2167,-3.8999999999999986,4.5,5.399999999999999,890.689,1098
2024-05-05 09:57:00,61.7,298.3362,2167,-3.8999999999999986,4.6000000000000005,5.399999999999999,885.4526,1789
2024-05-05 10:00:00,61.7,300.0579,2167,-3.8999999999999986,4.6000000000000005,5.399999999999999,890.1791,1789
2024-05-05 10:06:00,61.9,305.4688,2167,-3.900000000000002,4.5,5.5000000000000036,890.4534,1127
2024-05-05 10:21:00,63.7,316.2905,2167,-4.0,4.5,5.600000000000001,917.8389,1204
2024-05-05 10:30:00,63.4,316.6594,2168,-4.0,4.5,5.5,920.6002,1204
2024-05-05 10:36:00,66.4,317.7662,2168,-4.099999999999998,4.700000000000001,5.799999999999997,967.7123,1112
2024-05-05 10:42:00,67.4,317.7662,2168,-4.299999999999997,4.800000000000001,5.899999999999999,977.9612,1112
2024-05-05 10:45:00,68.5,318.3811,2168,-4.299999999999997,4.8999999999999995,6.0,996.8287,1112
2024-05-05 10:51:00,75.4,318.75,2168,-4.800000000000001,5.300000000000001,6.599999999999998,1146.181,1461
2024-05-05 10:57:00,76.2,317.8892,2168,-4.800000000000001,5.4,6.699999999999999,1152.594,1461
2024-05-05 11:00:00,77.5,317.3973,2168,-4.900000000000002,5.5,6.800000000000001,1196.916,1461
2024-05-05 11:06:00,78.5,315.9216,2168,-5.0000000000000036,5.6,6.900000000000002,1202.904,1461
2024-05-05 11:09:00,79.5,315.0608,2168,-5.099999999999998,5.6,7.0000000000000036,1225.553,1464
2024-05-05 11:12:00,81.8,320.5946,2168,-5.099999999999998,5.799999999999999,7.199999999999999,1284.936,1464
2024-05-05 11:18:00,82.7,322.4392,2168,-5.199999999999999,5.699999999999999,7.300000000000001,1299.233,1489
2024-05-05 11:21:00,86.6,323.546,2168,-5.400000000000002,5.9,7.599999999999998,1384.832,1489
2024-05-05 11:27:00,86.8,323.546,2169,-5.399999999999999,5.9,7.600000000000001,1393.388,1489
2024-05-05 11:30:00,84.5,324.2838,2169,-5.300000000000004,5.699999999999999,7.399999999999999,1339.029,1489
2024-05-05 11:36:00,84.4,324.6528,2169,-5.399999999999999,5.699999999999999,7.399999999999999,1338.231,1489
2024-05-05 11:39:00,83.4,320.5946,2169,-5.200000000000003,5.699999999999999,7.299999999999997,1318.853,1489
2024-05-05 12:03:00,72.4,243.3666,2169,-4.400000000000002,6.6000000000000005,6.300000000000001,1082.241,374
2024-05-05 12:09:00,71.2,245.5801,2169,-4.400000000000002,6.4,6.199999999999999,1061.728,374
2024-05-05 12:12:00,68.0,242.7518,2169,-4.300000000000004,6.2,5.899999999999999,1015.76,1280
2024-05-05 12:18:00,68.3,245.5801,2169,-4.200000000000003,6.2,5.899999999999999,1018.259,1280
2024-05-05 12:33:00,66.9,244.7193,2170,-4.200000000000003,6.1000000000000005,5.800000000000004,992.907,1648
2024-05-05 12:42:00,67.0,244.8423,2170,-4.199999999999999,6.2,5.800000000000001,987.7877,1648
2024-05-05 12:54:00,66.7,247.0558,2170,-4.099999999999998,6.1,5.800000000000001,988.0228,1667
2024-05-05 12:57:00,67.4,254.6803,2170,-4.300000000000001,6.0,5.900000000000002,997.0465,1649
2024-05-05 13:03:00,67.9,256.2789,2170,-4.300000000000001,6.0,6.0000000000000036,998.35,1649
2024-05-05 13:06:00,68.0,255.0492,2170,-4.199999999999999,6.0,5.900000000000002,1001.164,1649
2024-05-05 13:09:00,67.9,252.5897,2170,-4.200000000000003,6.1,5.899999999999999,999.5565,1649
2024-05-05 13:15:00,67.9,253.5735,2170,-4.200000000000003,5.9,5.899999999999999,998.5223,1649
2024-05-05 13:18:00,68.3,258.3695,2170,-4.200000000000003,5.9,5.899999999999999,1011.943,1716
2024-05-05 13:24:00,69.0,258.9844,2170,-4.299999999999997,6.0,6.0,1020.706,1716
2024-05-05 13:33:00,69.8,256.5249,2171,-4.299999999999997,6.1,6.100000000000001,1025.97,1713
2024-05-05 13:36:00,69.8,255.2951,2171,-4.299999999999997,6.1,6.100000000000001,1028.62,1713
2024-05-05 13:39:00,69.6,258.4925,2171,-4.299999999999997,6.0,6.0,1028.75,1713
2024-05-05 13:54:00,71.0,260.706,2171,-4.299999999999997,6.1,6.100000000000001,1049.891,1713
2024-05-05 14:12:00,70.6,250.8681,2171,-4.300000000000001,6.299999999999999,6.099999999999998,1045.092,1280
2024-05-05 14:15:00,70.6,247.4248,2171,-4.300000000000001,6.299999999999999,5.9999999999999964,1040.231,1280
2024-05-05 14:21:00,70.4,246.8099,2171,-4.300000000000001,6.299999999999999,5.9999999999999964,1042.277,1280
2024-05-05 14:24:00,70.6,249.5153,2172,-4.300000000000001,6.299999999999999,6.099999999999998,1040.731,1280
2024-05-05 14:30:00,70.6,251.114,2172,-4.400000000000002,6.199999999999999,6.099999999999998,1042.623,1280
2024-05-05 14:33:00,71.0,252.3438,2172,-4.400000000000002,6.199999999999999,6.099999999999998,1044.37,1280
2024-05-05 14:45:00,70.9,253.2046,2172,-4.300000000000004,6.199999999999999,6.100000000000001,1042.726,1280
2024-05-05 14:51:00,70.8,252.9586,2172,-4.300000000000004,6.199999999999999,6.100000000000001,1047.391,1280
2024-05-05 15:00:00,70.8,254.8032,2172,-4.300000000000004,6.1,6.0,1045.225,1713
2024-05-05 15:03:00,71.2,263.4115,2172,-4.399999999999999,6.1,6.100000000000001,1052.855,1713
2024-05-05 15:09:00,71.4,257.7546,2172,-4.300000000000004,6.1,6.100000000000001,1051.974,1713
2024-05-05 15:12:00,71.4,256.8938,2172,-4.300000000000004,6.199999999999999,6.100000000000001,1056.433,1713
2024-05-05 15:15:00,71.2,255.4181,2172,-4.5,6.199999999999999,6.200000000000003,1054.247,1287
2024-05-05 15:21:00,71.2,256.8938,2172,-4.399999999999999,6.1,6.100000000000001,1057.237,1713
2024-05-05 15:24:00,71.2,258.9844,2172,-4.399999999999999,6.1,6.100000000000001,1059.862,1713
2024-05-05 15:27:00,71.8,260.0912,2173,-4.399999999999999,6.1,6.100000000000001,1056.102,1713
2024-05-05 15:30:00,72.4,261.4438,2173,-4.4999999999999964,6.1,6.199999999999999,1070.264,1333
2024-05-05 15:36:00,72.6,261.3209,2173,-4.599999999999998,6.199999999999999,6.300000000000001,1082.795,1333
2024-05-05 15:39:00,72.4,258.8614,2173,-4.399999999999999,6.1,6.200000000000003,1091.277,1713
2024-05-05 15:45:00,72.8,258.2465,2173,-4.5,6.3,6.200000000000003,1077.297,1342
2024-05-05 15:48:00,72.4,257.1397,2173,-4.5,6.199999999999999,6.200000000000003,1092.56,1342
2024-05-05 15:51:00,72.4,257.5087,2173,-4.399999999999999,6.3,6.200000000000003,1080.551,1292
2024-05-05 15:54:00,76.2,270.7899,2173,-4.700000000000003,6.199999999999999,6.5,1159.057,1313
2024-05-05 16:00:00,75.9,272.5116,2173,-4.700000000000003,6.199999999999999,6.5,1162.783,1313
2024-05-05 16:24:00,77.4,272.8805,2174,-4.700000000000003,6.299999999999999,6.600000000000001,1193.071,1314
2024-05-05 16:39:00,77.8,268.0845,2174,-4.700000000000003,6.299999999999999,6.600000000000001,1190.167,1313
2024-05-05 16:45:00,77.5,267.7156,2174,-4.700000000000003,6.299999999999999,6.600000000000001,1194.976,1313
2024-05-05 16:48:00,77.5,266.2399,2174,-4.700000000000003,6.3999999999999995,6.700000000000003,1192.353,1313
2024-05-05 16:51:00,76.9,266.2399,2174,-4.700000000000003,6.3999999999999995,6.600000000000001,1175.95,1313
2024-05-05 16:57:00,76.5,268.9453,2174,-4.600000000000001,6.199999999999999,6.5,1167.747,1313
2024-05-05 17:00:00,76.5,267.7156,2174,-4.700000000000003,6.299999999999999,6.600000000000001,1171.335,1313
2024-05-05 17:06:00,76.5,268.9453,2174,-4.700000000000003,6.299999999999999,6.600000000000001,1181.956,1313
2024-05-05 17:09:00,76.8,265.0101,2174,-4.700000000000003,6.299999999999999,6.5,1171.968,1313
2024-05-05 17:12:00,75.9,264.6412,2174,-4.600000000000001,6.3999999999999995,6.5,1156.819,1313
2024-05-05 17:15:00,75.4,265.502,2174,-4.600000000000001,6.299999999999999,6.399999999999999,1144.075,1313
2024-05-05 17:21:00,75.8,265.2561,2174,-4.700000000000003,6.299999999999999,6.5,1154.608,1313
2024-05-05 17:24:00,75.5,266.7318,2174,-4.600000000000001,6.199999999999999,6.399999999999999,1156.497,1313
2024-05-05 17:27:00,75.4,264.6412,2175,-4.600000000000001,6.199999999999999,6.399999999999999,1156.634,1313
2024-05-05 17:33:00,75.5,262.5506,2175,-4.600000000000001,6.3999999999999995,6.399999999999999,1147.201,1342
2024-05-05 17:36:00,73.8,258.8614,2175,-4.5,6.3,6.300000000000004,1115.702,1342
2024-05-05 17:39:00,73.2,255.4181,2175,-4.599999999999998,6.3,6.4999999999999964,1100.223,1287
2024-05-05 17:42:00,73.4,258.1235,2175,-4.4999999999999964,6.199999999999999,6.300000000000001,1099.295,1342
2024-05-05 17:48:00,73.2,258.8614,2175,-4.400000000000002,6.3,6.199999999999999,1097.524,1342
2024-05-05 17:51:00,73.0,261.8128,2175,-4.5000000000000036,6.199999999999999,6.199999999999999,1092.646,1292
2024-05-05 17:57:00,73.0,260.0912,2175,-4.5,6.199999999999999,6.299999999999997,1097.926,1342
2024-05-05 18:00:00,72.6,259.3533,2175,-4.400000000000002,6.2,6.199999999999999,1086.784,1713
2024-05-05 18:06:00,73.2,258.1235,2175,-4.5,6.3,6.299999999999997,1093.586,1342
2024-05-05 18:09:00,72.4,258.1235,2175,-4.5,6.2,6.199999999999996,1087.35,1292
2024-05-05 18:12:00,71.4,255.2951,2175,-4.5,6.3,6.200000000000003,1073.062,1292
2024-05-05 18:21:00,69.8,253.2046,2175,-4.299999999999997,6.2,6.100000000000001,1044.99,1280
2024-05-05 18:30:00,70.0,250.8681,2176,-4.399999999999999,6.2,6.100000000000001,1044.655,1280
2024-05-05 18:33:00,69.2,248.0396,2176,-4.300000000000004,6.3,6.100000000000001,1035.908,1280
2024-05-05 18:45:00,69.0,249.2694,2176,-4.300000000000004,6.1000000000000005,6.0,1024.547,1280
2024-05-05 18:48:00,69.1,250.7451,2176,-4.300000000000004,6.2,6.0,1028.718,1280
2024-05-05 18:51:00,68.3,248.2856,2176,-4.200000000000003,6.1000000000000005,5.899999999999999,1012.416,1280
2024-05-05 18:57:00,68.5,245.9491,2176,-4.200000000000003,6.1000000000000005,5.899999999999999,1018.063,1280
2024-05-05 19:00:00,67.7,242.3828,2176,-4.300000000000001,6.1000000000000005,6.0000000000000036,1001.994,1280
2024-05-05 19:03:00,66.9,243.3666,2176,-4.199999999999999,6.2,5.900000000000002,990.0482,1648
2024-05-05 19:27:00,66.7,248.2856,2177,-4.100000000000001,6.000000000000001,5.800000000000001,991.3206,1667
2024-05-05 19:36:00,66.2,244.1044,2177,-4.100000000000001,6.000000000000001,5.800000000000001,975.9609,1667
2024-05-05 19:48:00,65.7,243.6125,2177,-4.100000000000001,6.000000000000001,5.799999999999997,965.9717,1689
2024-05-05 20:06:00,64.7,242.8747,2177,-4.100000000000001,5.8999999999999995,5.700000000000003,953.2529,1689
2024-05-05 20:09:00,64.4,241.0301,2177,-4.0,5.8999999999999995,5.700000000000003,940.6912,621
2024-05-05 20:18:00,64.3,235.3732,2177,-4.0,6.1000000000000005,5.600000000000001,937.031,621
2024-05-05 20:24:00,63.7,235.9881,2177,-4.0,6.1000000000000005,5.5,927.9054,621
2024-05-05 20:27:00,62.9,235.9881,2178,-4.0,5.8999999999999995,5.4999999999999964,920.9192,621
2024-05-05 20:33:00,62.7,234.8814,2178,-3.8999999999999986,5.8999999999999995,5.4999999999999964,915.0067,621
2024-05-05 20:36:00,62.7,234.8814,2178,-3.900000000000002,6.000000000000001,5.5,921.9012,621
2024-05-05 20:39:00,63.3,237.8328,2178,-4.0,6.000000000000001,5.599999999999998,924.4673,621
2024-05-05 20:45:00,62.9,239.8003,2178,-4.0,6.000000000000001,5.599999999999998,917.8025,621
2024-05-05 20:48:00,62.8,236.3571,2178,-4.0,6.000000000000001,5.5,921.1404,621
2024-05-05 20:54:00,62.7,236.603,2178,-3.8999999999999986,5.9,5.399999999999999,910.729,621
2024-05-05 20:57:00,62.5,233.0368,2178,-3.900000000000002,5.8999999999999995,5.5,911.7484,621
2024-05-05 21:03:00,62.5,233.2827,2178,-3.900000000000002,6.000000000000001,5.399999999999999,905.398,621
2024-05-05 21:06:00,62.5,234.7584,2178,-3.900000000000002,5.8999999999999995,5.399999999999999,914.367,621
2024-05-05 21:09:00,62.5,234.3895,2178,-4.0,5.8999999999999995,5.4999999999999964,912.7123,621
2024-05-05 21:15:00,62.8,234.3895,2178,-4.0,6.000000000000001,5.4999999999999964,905.7919,621
2024-05-05 21:18:00,62.3,231.1921,2178,-3.8000000000000007,5.999999999999999,5.400000000000002,896.3386,409
2024-05-05 21:24:00,59.7,212.1311,2178,-3.6999999999999993,6.199999999999999,5.300000000000001,870.2112,534
2024-05-05 21:27:00,58.7,231.1921,2179,-3.599999999999998,5.8999999999999995,5.099999999999998,849.3799,566
2024-05-05 21:30:00,58.7,229.3475,2179,-3.6999999999999993,5.699999999999999,5.099999999999998,841.8549,566
2024-05-05 21:36:00,58.1,220.8623,2179,-3.6000000000000014,5.799999999999999,5.0000000000000036,832.7297,508
2024-05-05 21:39:00,59.5,232.9138,2179,-3.6999999999999993,5.699999999999999,5.199999999999999,854.6978,566
2024-05-05 21:45:00,60.7,253.5735,2179,-3.6999999999999993,5.6,5.300000000000001,873.6385,808
2024-05-05 21:54:00,62.7,250.7451,2179,-3.8999999999999986,5.699999999999999,5.5,902.591,616
2024-05-05 22:00:00,60.3,313.5851,2179,-3.8000000000000007,6.1,5.300000000000001,882.0038,1159
2024-05-05 22:09:00,66.4,289.4821,2179,-4.0,5.499999999999999,5.800000000000004,946.7806,1155
2024-05-05 22:15:00,67.9,294.0321,2179,-4.099999999999998,5.3999999999999995,5.699999999999996,959.4152,1797
2024-05-05 22:18:00,72.0,294.647,2179,-4.300000000000001,5.6000000000000005,6.100000000000001,1054.544,1795
2024-05-05 22:21:00,74.3,282.8414,2179,-4.400000000000002,5.800000000000001,6.199999999999999,1122.285,1825
2024-05-05 22:27:00,74.0,281.4887,2180,-4.400000000000002,5.9,6.199999999999999,1116.164,1825
2024-05-05 22:30:00,73.4,282.9644,2180,-4.300000000000001,5.9,6.099999999999998,1102.808,1825
2024-05-05 22:33:00,73.0,286.0388,2180,-4.300000000000001,5.799999999999999,6.099999999999998,1097.574,1795
2024-05-05 22:36:00,71.4,286.7766,2180,-4.300000000000001,5.699999999999999,6.0,1061.712,1795
2024-05-05 22:42:00,71.6,283.5793,2180,-4.300000000000001,5.799999999999999,5.899999999999999,1063.73,1825
2024-05-05 22:45:00,71.2,272.5116,2180,-4.300000000000001,6.000000000000001,6.0,1057.906,1718
2024-05-05 22:51:00,70.6,268.0845,2180,-4.200000000000003,6.000000000000001,5.899999999999999,1042.969,1566
2024-05-05 22:54:00,68.0,268.2075,2180,-4.100000000000001,5.8,5.700000000000003,985.5089,1566
2024-05-05 23:00:00,68.3,276.2008,2180,-4.100000000000001,5.8,5.700000000000003,987.7222,1566
2024-05-05 23:03:00,68.3,270.544,2180,-4.100000000000001,5.8,5.800000000000004,988.9661,1566
2024-05-05 23:06:00,68.3,272.3886,2180,-4.0,5.8999999999999995,5.700000000000003,985.1786,1566
2024-05-05 23:09:00,68.1,269.5602,2180,-4.0,5.800000000000001,5.700000000000003,977.4021,1707
2024-05-05 23:15:00,68.0,273.8643,2180,-4.0,5.800000000000001,5.700000000000003,989.3163,1564
2024-05-05 23:18:00,69.8,278.1684,2180,-4.100000000000001,5.799999999999999,5.899999999999999,1010.927,1565
2024-05-05 23:21:00,69.0,273.6183,2180,-4.100000000000001,5.8999999999999995,5.800000000000004,1003.779,1566
2024-05-05 23:24:00,69.0,277.4306,2180,-4.100000000000001,5.8,5.800000000000004,1014.466,1566
2024-05-05 23:27:00,69.2,280.6279,2181,-4.100000000000001,5.699999999999999,5.800000000000004,1008.091,1800
2024-05-05 23:30:00,69.0,281.1198,2181,-4.100000000000001,5.6000000000000005,5.800000000000004,999.2194,1800
2024-05-05 23:36:00,68.8,280.3819,2181,-4.100000000000001,5.6000000000000005,5.800000000000004,998.658,1800
2024-05-05 23:39:00,68.3,272.5116,2181,-4.0,5.699999999999999,5.800000000000004,988.5187,1707
2024-05-05 23:45:00,68.3,271.1588,2181,-4.0,5.7,5.800000000000004,990.3729,1707
2024-05-05 23:48:00,68.0,273.2494,2181,-4.100000000000001,5.8,5.800000000000004,988.424,1566
2024-05-05 23:57:00,67.3,275.0941,2181,-4.300000000000001,5.500000000000001,6.0,974.674,1803
2024-05-06 00:12:00,65.6,247.4248,2181,-4.100000000000001,5.7,5.800000000000004,942.1207,1689
2024-05-06 00:18:00,64.7,250.8681,2181,-4.0,5.800000000000001,5.600000000000001,933.5877,1669
2024-05-06 00:27:00,62.7,250.1302,2182,-3.8999999999999986,5.499999999999999,5.399999999999999,896.494,614
2024-05-06 00:30:00,61.9,251.114,2182,-3.8999999999999986,5.499999999999999,5.399999999999999,888.4099,614
2024-05-06 00:36:00,62.1,252.5897,2182,-3.8999999999999986,5.3999999999999995,5.399999999999999,894.7114,614
2024-05-06 00:39:00,62.2,249.2694,2182,-3.8999999999999986,5.3999999999999995,5.399999999999999,895.7147,614
2024-05-06 00:42:00,61.9,249.7613,2182,-3.8000000000000007,5.499999999999999,5.300000000000001,893.0599,808
2024-05-06 00:48:00,62.4,263.4115,2182,-3.8000000000000007,5.299999999999999,5.400000000000002,902.4465,1742
2024-05-06 00:51:00,62.5,265.1331,2182,-3.8000000000000007,5.199999999999999,5.5000000000000036,898.3322,1742
2024-05-06 00:57:00,62.4,267.7156,2182,-3.900000000000002,5.199999999999999,5.5000000000000036,906.6165,1742
2024-05-06 01:00:00,62.4,267.9615,2182,-4.0,5.1,5.5000000000000036,894.7101,1704
2024-05-06 01:03:00,62.7,267.3466,2182,-3.8999999999999986,5.199999999999999,5.400000000000002,905.5909,1742
2024-05-06 01:12:00,62.7,266.1169,2182,-3.8999999999999986,5.199999999999999,5.400000000000002,904.1475,1742
2024-05-06 01:18:00,62.1,254.1884,2182,-3.8000000000000007,5.299999999999999,5.400000000000002,894.2737,614
2024-05-06 01:21:00,61.9,257.8776,2182,-3.8999999999999986,5.2,5.400000000000002,890.1993,1741
2024-05-06 01:27:00,61.7,258.1235,2183,-3.8999999999999986,5.2,5.300000000000001,888.084,1741
2024-05-06 01:30:00,61.5,254.5573,2183,-3.8000000000000007,5.3,5.300000000000001,882.6599,614
2024-05-06 01:33:00,61.3,253.5735,2183,-3.700000000000003,5.2,5.300000000000004,879.5364,801
2024-05-06 01:39:00,61.5,252.5897,2183,-3.8000000000000007,5.2,5.300000000000004,885.6448,1743
2024-05-06 01:42:00,61.3,247.3018,2183,-3.8000000000000007,5.3,5.300000000000001,884.6055,1743
2024-05-06 01:45:00,60.3,245.5801,2183,-3.8000000000000007,5.3,5.199999999999999,865.2401,1743
2024-05-06 01:48:00,60.5,247.9167,2183,-3.700000000000003,5.3,5.200000000000003,871.8577,1743
2024-05-06 02:54:00,58.1,241.7679,2184,-3.5,5.000000000000001,4.899999999999999,833.9654,555
2024-05-06 02:57:00,58.3,243.4896,2184,-3.5,5.000000000000001,4.899999999999999,834.025,555
2024-05-06 03:03:00,58.3,244.3504,2184,-3.5,5.000000000000001,4.899999999999999,837.1691,555
2024-05-06 03:06:00,58.1,245.5801,2184,-3.3999999999999986,5.000000000000001,4.899999999999999,836.2004,554
2024-05-06 03:15:00,57.9,243.7355,2184,-3.5,5.1000000000000005,4.899999999999999,827.2546,555
2024-05-06 03:18:00,57.5,241.0301,2184,-3.5,5.1000000000000005,4.899999999999999,820.1141,581
2024-05-06 03:24:00,57.3,240.6612,2184,-3.5,4.999999999999999,4.799999999999997,823.9965,581
2024-05-06 03:27:00,57.5,244.8423,2185,-3.5,4.8999999999999995,4.799999999999997,822.9726,549
2024-05-06 03:33:00,57.3,244.5963,2185,-3.3999999999999986,4.999999999999999,4.799999999999997,822.3381,555
2024-05-06 03:36:00,57.3,243.1207,2185,-3.3999999999999986,4.999999999999999,4.799999999999997,812.939,555
2024-05-06 03:39:00,56.9,244.8423,2185,-3.5,4.8999999999999995,4.700000000000003,807.3278,549
2024-05-06 03:45:00,56.8,245.9491,2185,-3.3999999999999986,4.8999999999999995,4.700000000000003,815.2213,651
2024-05-06 03:48:00,56.2,246.5639,2185,-3.3000000000000007,4.8,4.600000000000001,804.5834,651
2024-05-06 03:54:00,56.1,246.195,2185,-3.3000000000000007,4.8,4.600000000000001,796.5422,651
2024-05-06 03:57:00,61.1,246.0721,2185,-3.8000000000000007,5.2,5.100000000000001,877.5624,1743
2024-05-06 04:00:00,55.7,248.5315,2185,-3.400000000000002,4.7,4.600000000000001,802.8246,549
2024-05-06 04:06:00,55.2,248.4086,2185,-3.3000000000000007,4.7,4.600000000000001,797.735,651
2024-05-06 04:09:00,54.4,248.5315,2185,-3.3000000000000007,4.6000000000000005,4.5,797.4749,651
2024-05-06 04:15:00,55.0,250.4991,2185,-3.3000000000000007,4.6000000000000005,4.600000000000001,799.1449,775
2024-05-06 04:18:00,54.8,249.2694,2185,-3.3000000000000007,4.6000000000000005,4.599999999999998,789.9685,651
2024-05-06 04:24:00,54.6,248.2856,2185,-3.3000000000000007,4.500000000000001,4.599999999999998,756.4949,732
2024-05-06 04:27:00,54.2,247.3018,2186,-3.1999999999999993,4.500000000000001,4.4999999999999964,780.1389,683
2024-05-06 04:30:00,53.8,246.441,2186,-3.099999999999998,4.499999999999999,4.400000000000002,717.4767,683
2024-05-06 04:36:00,50.7,244.9653,2186,-3.0,4.3999999999999995,4.099999999999998,727.7219,683
2024-05-06 04:39:00,50.5,244.7193,2186,-3.0,4.199999999999999,4.099999999999998,710.709,683
2024-05-06 04:42:00,48.9,244.1044,2186,-2.8000000000000007,4.0,4.0,756.6581,680
2024-05-06 04:45:00,52.3,248.4086,2186,-2.900000000000002,4.1,3.900000000000002,686.7372,688
2024-05-06 04:51:00,48.3,245.8261,2186,-2.900000000000002,4.0,4.100000000000001,665.064,680
2024-05-06 04:54:00,51.3,247.3018,2186,-2.8000000000000007,4.0,4.0,658.725,37
2024-05-06 04:57:00,51.9,246.441,2186,-2.8999999999999986,4.0,4.099999999999998,650.4805,688
2024-05-06 05:00:00,51.6,251.9748,2186,-2.8999999999999986,4.0,4.0,656.2568,36
2024-05-06 05:06:00,52.0,252.5897,2186,-2.8999999999999986,4.1,4.099999999999998,748.4288,36
2024-05-06 05:09:00,51.6,257.5087,2186,-3.0,4.0,4.300000000000001,756.266,36
2024-05-06 05:12:00,52.4,258.4925,2186,-3.0,4.0,4.300000000000001,759.3119,36
2024-05-06 05:15:00,52.0,261.8128,2186,-3.1000000000000014,4.0,4.199999999999999,700.5343,752
2024-05-06 05:21:00,50.2,262.4277,2186,-3.0,4.0,4.300000000000001,655.4365,36
2024-05-06 05:24:00,49.3,258.9844,2186,-3.1000000000000014,4.1,4.399999999999999,720.181,752
2024-05-06 05:27:00,53.0,269.4372,2187,-3.1000000000000014,4.0,4.399999999999999,738.5275,767
2024-05-06 05:30:00,52.6,272.0197,2187,-3.1000000000000014,4.0,4.400000000000002,719.5006,767
2024-05-06 05:36:00,52.0,268.6994,2187,-3.1000000000000014,4.0,4.300000000000001,709.5036,767
2024-05-06 05:39:00,53.0,265.748,2187,-3.0,4.1000000000000005,4.300000000000001,723.35,768
2024-05-06 05:42:00,53.0,266.2399,2187,-3.099999999999998,4.1000000000000005,4.399999999999999,749.5147,768
2024-05-06 05:45:00,52.4,263.7804,2187,-3.099999999999998,4.2,4.299999999999997,703.7048,768
2024-05-06 05:48:00,51.8,263.9034,2187,-3.0,4.000000000000001,4.299999999999997,729.3279,767
2024-05-06 05:51:00,51.8,264.2723,2187,-3.0,4.2,4.199999999999999,737.4276,768
2024-05-06 05:54:00,52.8,265.625,2187,-3.1000000000000014,4.300000000000001,4.400000000000002,744.8057,768
2024-05-06 06:06:00,55.9,268.8223,2187,-3.5,4.699999999999999,4.800000000000001,787.5889,780
2024-05-06 06:12:00,56.2,267.3466,2187,-3.5,4.6,4.899999999999999,791.6683,780
2024-05-06 06:15:00,56.9,272.5116,2187,-3.599999999999998,4.699999999999999,5.0,803.2675,780
2024-05-06 06:21:00,56.9,276.9387,2187,-3.5,4.6,4.900000000000002,808.1646,780
2024-05-06 06:24:00,56.9,269.8062,2188,-3.6000000000000014,4.6,5.0,802.185,780
2024-05-06 06:30:00,57.1,270.7899,2188,-3.6000000000000014,4.699999999999999,5.0,803.8546,780
2024-05-06 06:33:00,56.9,269.3142,2188,-3.5,4.6,5.0,804.8033,780
2024-05-06 06:36:00,56.9,269.3142,2188,-3.6000000000000014,4.699999999999999,4.899999999999999,802.129,780
2024-05-06 06:42:00,56.9,268.0845,2188,-3.5,4.6,4.899999999999999,803.631,780
2024-05-06 06:45:00,56.9,272.2656,2188,-3.6000000000000014,4.699999999999999,4.899999999999999,800.2476,780
2024-05-06 06:48:00,56.7,271.8967,2188,-3.5,4.699999999999999,4.899999999999999,800.6399,780
2024-05-06 06:51:00,56.6,278.6603,2188,-3.5,4.6,4.899999999999999,803.6125,780
2024-05-06 06:57:00,56.7,278.1684,2188,-3.5,4.5,4.899999999999999,806.9272,747
2024-05-06 07:00:00,58.7,278.1684,2188,-3.6999999999999993,4.700000000000001,5.100000000000001,835.753,795
2024-05-06 07:06:00,59.3,278.0454,2188,-3.6999999999999993,4.700000000000001,5.099999999999998,838.9654,795
2024-05-06 07:09:00,61.5,292.8024,2188,-3.900000000000002,4.7,5.300000000000001,874.0765,1790
2024-05-06 07:12:00,63.8,300.3038,2188,-4.0,4.800000000000001,5.4999999999999964,906.1356,1808
2024-05-06 07:18:00,64.2,314.9378,2188,-4.0,4.800000000000001,5.599999999999998,922.7462,1112
2024-05-06 07:30:00,60.5,262.4277,2189,-3.700000000000003,5.1,5.200000000000003,869.6183,798
2024-05-06 07:36:00,59.9,266.9777,2189,-3.700000000000003,5.0,5.100000000000001,874.9911,798
2024-05-06 07:39:00,60.3,275.0941,2189,-3.8000000000000007,4.9,5.300000000000001,877.5501,1791
2024-05-06 07:48:00,55.3,227.7488,2189,-3.400000000000002,5.4,4.700000000000003,792.7452,574
2024-05-06 07:51:00,55.4,227.5029,2189,-3.3999999999999986,5.1,4.700000000000003,792.9825,574
2024-05-06 07:57:00,54.4,228.7326,2189,-3.1000000000000014,5.0,4.300000000000004,776.5875,649
2024-05-06 08:03:00,54.6,234.7584,2189,-3.0,5.0,4.399999999999999,785.0858,650
2024-05-06 08:06:00,60.3,262.6736,2189,-3.3999999999999986,5.1,4.899999999999999,879.4963,815
2024-05-06 08:12:00,61.9,265.1331,2189,-3.6000000000000014,5.200000000000001,4.899999999999999,887.7798,798
2024-05-06 08:15:00,62.7,266.4858,2189,-3.599999999999998,5.200000000000001,5.100000000000001,908.5309,798
2024-05-06 08:18:00,64.4,268.9453,2189,-3.6999999999999993,5.4,5.199999999999999,922.0299,158
2024-05-06 08:24:00,64.4,268.3304,2189,-3.700000000000003,5.200000000000001,5.200000000000003,930.5665,798
2024-05-06 08:27:00,62.7,266.7318,2190,-3.4999999999999964,5.199999999999999,5.300000000000001,923.2204,815
2024-05-06 08:33:00,64.4,265.8709,2190,-3.799999999999997,5.199999999999999,5.199999999999996,929.4329,1742
2024-05-06 08:36:00,66.3,297.5984,2190,-3.5,5.1,5.100000000000001,962.0261,1140
2024-05-06 08:42:00,65.1,264.0263,2190,-3.900000000000002,5.1,5.5000000000000036,932.7795,1741
2024-05-06 08:45:00,64.7,259.7222,2190,-3.9999999999999964,5.3999999999999995,5.4999999999999964,929.3456,1704
2024-05-06 08:54:00,58.9,218.1568,2190,-3.5,5.7,4.800000000000004,850.0947,508
2024-05-06 08:57:00,58.9,216.4352,2190,-3.400000000000002,5.8,4.800000000000004,837.9293,519
2024-05-06 09:00:00,59.1,219.0176,2190,-3.5,5.8,4.800000000000004,853.9856,508
2024-05-06 09:03:00,60.5,227.3799,2190,-3.599999999999998,5.700000000000001,5.0000000000000036,887.0453,566
2024-05-06 09:09:00,61.7,228.1178,2190,-3.599999999999998,5.800000000000001,5.099999999999998,884.7906,566
2024-05-06 09:12:00,64.9,252.0978,2190,-3.8000000000000043,5.6000000000000005,5.399999999999999,943.2051,1682
2024-05-06 09:15:00,65.9,243.6125,2190,-4.0,5.8,5.5,952.3597,626
2024-05-06 09:18:00,77.7,242.9977,2190,-4.5,6.699999999999999,5.5,1181.135,1347
2024-05-06 09:21:00,74.0,252.2208,2190,-4.5,6.5,6.299999999999997,1138.224,1348
2024-05-06 09:24:00,73.2,240.5382,2191,-3.8999999999999986,6.700000000000001,5.5,1104.908,424
2024-05-06 10:00:00,79.9,274.9711,2191,-3.8999999999999986,6.4,5.799999999999997,1260.311,1579
2024-05-06 10:03:00,79.9,274.9711,2191,-3.8999999999999986,6.4,5.799999999999997,1266.303,1579
2024-05-06 10:06:00,79.9,276.3238,2191,-4.0,6.5,5.899999999999999,1265.222,1589
2024-05-06 10:12:00,79.1,267.1007,2191,-3.6999999999999993,6.299999999999999,5.5000000000000036,1245.663,135
2024-05-06 10:18:00,79.8,263.9034,2191,-3.6999999999999957,6.699999999999999,5.600000000000001,1249.735,289
2024-05-06 10:21:00,79.7,263.1655,2191,-3.799999999999997,6.500000000000001,5.600000000000001,1253.911,289
2024-05-06 10:24:00,79.1,264.2723,2192,-3.8000000000000007,6.300000000000001,5.5000000000000036,1248.85,288
2024-05-06 10:33:00,79.3,259.5992,2192,-3.6999999999999993,6.6,5.599999999999998,1242.037,295
2024-05-06 10:39:00,79.5,260.3371,2192,-3.700000000000003,6.7,5.5,1255.331,294
2024-05-06 10:42:00,79.7,261.8128,2192,-3.700000000000003,6.5,5.5,1246.154,295
2024-05-06 10:57:00,79.1,251.36,2192,-3.700000000000003,6.700000000000001,5.5,1239.596,285
2024-05-06 11:00:00,78.9,247.1788,2192,-3.700000000000003,7.000000000000001,5.5,1247.736,283
2024-05-06 11:03:00,76.6,237.2179,2192,-3.6000000000000014,7.0,5.299999999999997,1194.845,430
2024-05-06 11:09:00,77.5,236.9719,2192,-3.6000000000000014,7.1,5.399999999999999,1206.911,430
2024-05-06 11:12:00,77.8,238.2017,2192,-3.6000000000000014,7.0,5.299999999999997,1205.131,430
2024-05-06 11:15:00,78.5,244.8423,2192,-3.6000000000000014,6.9,5.399999999999999,1226.015,227
2024-05-06 11:21:00,78.8,244.7193,2192,-3.6000000000000014,7.1000000000000005,5.399999999999999,1233.432,227
2024-05-06 11:24:00,78.5,241.276,2193,-3.6999999999999993,7.1,5.400000000000002,1234.966,282
2024-05-06 11:30:00,78.5,242.2598,2193,-3.599999999999998,7.1,5.400000000000002,1235.406,430
2024-05-06 11:33:00,78.5,250.1302,2193,-3.6999999999999993,6.6000000000000005,5.400000000000002,1241.083,285
2024-05-06 11:39:00,78.3,250.3762,2193,-3.599999999999998,6.8,5.400000000000002,1238.948,271
2024-05-06 11:42:00,78.7,250.2532,2193,-3.6999999999999993,6.7,5.5000000000000036,1231.832,285
2024-05-06 11:45:00,79.5,251.6059,2193,-3.700000000000003,6.8,5.5,1259.115,283
2024-05-06 11:51:00,79.9,251.4829,2193,-3.6999999999999993,6.7,5.4999999999999964,1257.694,294
2024-05-06 11:54:00,79.5,250.8681,2193,-3.8000000000000043,6.800000000000001,5.5,1261.242,285
2024-05-06 12:00:00,79.7,250.1302,2193,-3.8000000000000007,6.9,5.4999999999999964,1265.397,283
2024-05-06 12:03:00,79.9,248.4086,2193,-3.6000000000000014,6.7,5.5,1260.981,227
2024-05-06 12:06:00,78.2,243.7355,2193,-3.6999999999999993,7.0,5.400000000000002,1230.941,282
2024-05-06 12:12:00,78.7,242.7518,2193,-3.6999999999999993,6.7,5.4999999999999964,1228.734,279
2024-05-06 12:15:00,78.4,240.5382,2193,-3.599999999999998,6.9,5.400000000000002,1228.521,430
2024-05-06 12:21:00,78.6,240.2922,2193,-3.6999999999999993,6.9,5.400000000000002,1223.705,282
2024-05-06 12:24:00,77.4,239.4314,2193,-3.599999999999998,6.9,5.300000000000001,1213.615,430
2024-05-06 12:27:00,77.8,239.4314,2194,-3.599999999999998,6.9,5.400000000000002,1219.019,430
2024-05-06 12:30:00,77.5,240.9071,2194,-3.599999999999998,7.0,5.300000000000001,1216.187,430
2024-05-06 12:36:00,77.5,242.2598,2194,-3.599999999999998,6.9,5.300000000000001,1216.499,430
2024-05-06 12:39:00,78.9,246.5639,2194,-3.6000000000000014,6.9,5.399999999999999,1245.665,227
2024-05-06 12:45:00,78.9,245.8261,2194,-3.700000000000003,6.800000000000001,5.399999999999999,1248.884,227
2024-05-06 12:48:00,78.7,242.8747,2194,-3.6999999999999993,6.9,5.400000000000002,1220.728,282
2024-05-06 12:51:00,77.4,242.5058,2194,-3.6999999999999993,6.9,5.400000000000002,1216.05,282
2024-05-06 12:54:00,77.5,243.9815,2194,-3.599999999999998,6.699999999999999,5.300000000000001,1215.184,279
2024-05-06 13:00:00,77.4,244.9653,2194,-3.599999999999998,6.699999999999999,5.300000000000001,1219.405,279
2024-05-06 13:03:00,78.1,244.8423,2194,-3.599999999999998,6.9,5.300000000000001,1222.235,227
2024-05-06 13:06:00,77.3,243.6125,2194,-3.599999999999998,6.9,5.300000000000001,1214.117,227
2024-05-06 13:12:00,77.3,243.4896,2194,-3.599999999999998,6.9,5.300000000000001,1206.806,227
2024-05-06 13:15:00,77.3,242.7518,2194,-3.6000000000000014,6.800000000000001,5.299999999999997,1209.418,227
2024-05-06 13:21:00,77.3,240.9071,2194,-3.6000000000000014,7.0,5.299999999999997,1211.531,430
2024-05-06 13:24:00,76.9,241.276,2194,-3.5,6.9,5.299999999999997,1202.115,430
2024-05-06 13:27:00,77.5,238.2017,2195,-3.6000000000000014,7.0,5.299999999999997,1210.761,430
2024-05-06 13:33:00,78.1,237.5868,2195,-3.6000000000000014,7.1000000000000005,5.299999999999997,1214.783,430
2024-05-06 13:36:00,76.9,236.726,2195,-3.6000000000000014,7.1000000000000005,5.299999999999997,1204.268,430
2024-05-06 13:42:00,77.1,236.9719,2195,-3.5,7.0,5.299999999999997,1182.094,430
2024-05-06 13:54:00,75.4,238.0787,2195,-3.5,6.9,5.200000000000003,1145.186,430
2024-05-06 13:57:00,74.8,237.9557,2195,-3.5,6.9,5.200000000000003,1170.787,430
2024-05-06 14:00:00,75.5,238.0787,2195,-3.5,6.9,5.300000000000004,1192.479,430
2024-05-06 14:06:00,76.2,237.5868,2195,-3.4999999999999964,6.9,5.300000000000001,1190.322,430
2024-05-06 14:09:00,75.4,235.9881,2195,-3.4999999999999964,6.9,5.199999999999999,1171.761,430
2024-05-06 14:12:00,75.4,234.8814,2195,-3.5,7.000000000000001,5.200000000000003,1159.088,430
2024-05-06 14:15:00,75.4,236.2341,2195,-3.4999999999999964,7.000000000000001,5.199999999999999,1163.24,430
2024-05-06 14:18:00,75.9,236.726,2195,-3.5,6.9,5.300000000000004,1167.332,430
2024-05-06 14:21:00,75.8,238.8166,2195,-3.5,6.700000000000001,5.300000000000004,1183.598,245
2024-05-06 14:27:00,76.2,239.4314,2196,-3.6000000000000014,6.9,5.299999999999997,1184.542,430
2024-05-06 14:30:00,76.2,238.2017,2196,-3.6999999999999993,7.1000000000000005,5.400000000000002,1179.011,430
2024-05-06 14:36:00,76.0,237.2179,2196,-3.4999999999999964,6.9,5.300000000000001,1179.326,430
2024-05-06 14:39:00,75.9,237.3409,2196,-3.599999999999998,6.9,5.300000000000001,1173.352,430
2024-05-06 14:42:00,74.6,235.9881,2196,-3.5000000000000036,7.000000000000001,5.199999999999999,1146.521,430
2024-05-06 14:48:00,75.4,235.7422,2196,-3.5,6.9,5.299999999999997,1154.273,430
2024-05-06 14:51:00,75.0,237.3409,2196,-3.599999999999998,6.800000000000001,5.300000000000001,1151.453,430
2024-05-06 14:57:00,76.0,237.4638,2196,-3.4999999999999964,6.9,5.199999999999999,1166.133,430
2024-05-06 15:00:00,76.2,236.9719,2196,-3.599999999999998,7.000000000000001,5.300000000000001,1178.585,430
2024-05-06 15:03:00,75.2,237.9557,2196,-3.6000000000000014,6.9,5.299999999999997,1157.918,430
2024-05-06 15:09:00,74.0,238.2017,2196,-3.5,7.1000000000000005,5.299999999999997,1134.37,430
2024-05-06 15:12:00,75.4,237.3409,2196,-3.5,6.9,5.300000000000004,1169.405,430
2024-05-06 15:18:00,75.0,237.8328,2196,-3.6000000000000014,7.1000000000000005,5.300000000000004,1146.024,430
2024-05-06 15:21:00,75.0,239.3084,2196,-3.5,6.9,5.299999999999997,1170.615,430
2024-05-06 15:27:00,75.8,239.0625,2197,-3.6000000000000014,6.700000000000001,5.299999999999997,1172.494,245
2024-05-06 15:30:00,75.8,239.3084,2197,-3.5000000000000036,6.9,5.300000000000001,1189.269,430
2024-05-06 15:33:00,76.8,239.9233,2197,-3.6999999999999993,7.000000000000001,5.300000000000001,1184.097,430
2024-05-06 15:39:00,77.0,240.4152,2197,-3.4999999999999964,6.700000000000001,5.300000000000001,1189.207,245
2024-05-06 15:42:00,76.8,242.9977,2197,-3.599999999999998,7.000000000000001,5.400000000000002,1178.361,430
2024-05-06 15:48:00,77.2,243.4896,2197,-3.599999999999998,6.800000000000001,5.300000000000001,1180.839,227
2024-05-06 15:51:00,77.8,244.2274,2197,-3.6999999999999993,6.9,5.400000000000002,1214.666,282
2024-05-06 15:57:00,78.0,244.7193,2197,-3.6000000000000014,6.9,5.399999999999999,1218.456,227
2024-05-06 16:00:00,77.6,243.7355,2197,-3.6999999999999993,6.9,5.4999999999999964,1208.7,282
2024-05-06 16:03:00,74.4,234.1435,2197,-3.3000000000000043,6.800000000000001,5.100000000000001,1132.744,247
2024-05-06 16:09:00,75.0,235.3732,2197,-3.6000000000000014,6.800000000000001,5.200000000000003,1149.651,430
2024-05-06 16:12:00,74.8,236.726,2197,-3.5,7.000000000000001,5.200000000000003,1159.226,430
2024-05-06 16:18:00,75.4,235.6192,2197,-3.5,7.1000000000000005,5.200000000000003,1169.053,430
2024-05-06 16:24:00,74.2,235.0043,2197,-3.5,6.9,5.100000000000001,1144.759,430
2024-05-06 16:27:00,75.0,233.7746,2198,-3.3999999999999986,6.9,5.200000000000003,1151.526,249
