Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2024-05-11 19:45:00,66.4,235.3732,2321,-4.0,6.3,5.600000000000001,973.2907,1654
2024-05-11 19:51:00,66.2,235.7422,2321,-4.0,6.2,5.600000000000001,975.6055,1654
2024-05-11 20:00:00,65.9,231.0692,2321,-3.900000000000002,6.3999999999999995,5.600000000000001,969.0946,427
2024-05-11 20:03:00,65.3,229.8394,2321,-4.0,6.2,5.599999999999998,954.2125,408
2024-05-11 20:09:00,65.3,231.1921,2321,-4.0,6.2,5.599999999999998,956.1279,408
2024-05-11 20:12:00,65.3,231.4381,2321,-4.0,6.3,5.599999999999998,950.5506,408
2024-05-11 20:21:00,64.8,229.9624,2321,-3.900000000000002,6.2,5.5,945.3185,409
2024-05-11 20:24:00,64.4,231.93,2321,-4.0,6.1000000000000005,5.4999999999999964,953.4761,408
2024-05-11 20:27:00,64.1,229.2245,2321,-3.8999999999999986,6.2,5.4999999999999964,938.6915,409
2024-05-11 20:36:00,64.8,245.5801,2322,-4.0,5.9,5.599999999999998,953.2933,616
2024-05-11 20:42:00,64.8,247.3018,2322,-4.0,5.9,5.599999999999998,949.9272,616
2024-05-11 20:45:00,64.7,245.8261,2322,-3.8999999999999986,5.9,5.4999999999999964,951.6062,616
2024-05-11 20:51:00,65.1,246.441,2322,-4.0,5.9,5.599999999999998,950.0884,616
2024-05-11 20:54:00,64.8,244.5963,2322,-4.0,5.9,5.599999999999998,956.3076,616
2024-05-11 21:00:00,64.8,246.0721,2322,-4.0,5.9,5.599999999999998,942.6442,616
2024-05-11 21:03:00,64.4,240.9071,2322,-3.900000000000002,6.0,5.5,945.5445,621
2024-05-11 21:06:00,64.8,249.1464,2322,-3.8999999999999986,5.9,5.599999999999998,951.8044,623
2024-05-11 21:12:00,65.3,249.5153,2322,-4.0,5.800000000000001,5.599999999999998,948.7425,616
2024-05-11 21:15:00,64.8,248.0396,2322,-4.0,5.9,5.599999999999998,948.781,616
2024-05-11 21:21:00,64.7,246.441,2322,-4.0,5.9,5.4999999999999964,950.8376,616
2024-05-11 21:24:00,64.4,244.7193,2323,-3.8999999999999986,5.9,5.4999999999999964,947.1989,616
2024-05-11 21:30:00,64.7,244.3504,2323,-3.900000000000002,5.9,5.5000000000000036,951.3909,616
2024-05-11 21:33:00,65.1,254.5573,2323,-4.0,5.800000000000001,5.600000000000001,956.3813,1669
2024-05-11 21:36:00,64.8,250.3762,2323,-4.0,5.9,5.599999999999998,953.5772,616
2024-05-11 21:42:00,65.1,249.8843,2323,-4.0,5.9,5.600000000000001,951.419,616
2024-05-11 21:45:00,64.8,248.4086,2323,-4.0,5.799999999999999,5.600000000000001,949.3167,616
2024-05-11 21:51:00,64.7,248.9005,2323,-3.8999999999999986,5.799999999999999,5.600000000000001,949.9564,623
2024-05-11 21:54:00,64.7,246.8099,2323,-4.0,5.8999999999999995,5.700000000000003,949.101,616
2024-05-11 21:57:00,60.9,220.7393,2323,-3.6999999999999993,6.1,5.299999999999997,885.0121,533
2024-05-11 22:03:00,59.9,212.7459,2323,-3.6999999999999993,6.1,5.100000000000001,867.2064,534
2024-05-11 22:06:00,66.3,288.2523,2323,-4.100000000000001,4.799999999999999,5.700000000000003,962.0078,1816
2024-05-11 22:15:00,63.8,294.77,2323,-2.900000000000002,5.199999999999999,4.5,908.6406,1135
2024-05-11 22:21:00,64.8,294.401,2323,-3.0,5.299999999999999,4.5,914.4337,1135
2024-05-11 22:27:00,72.8,292.5564,2324,-3.3000000000000007,5.9,5.100000000000001,1100.677,143
2024-05-11 22:33:00,74.2,297.7213,2324,-3.1999999999999993,5.800000000000001,5.0,1120.317,1144
2024-05-11 22:36:00,74.7,295.1389,2324,-3.3999999999999986,5.700000000000001,5.100000000000001,1132.912,1144
2024-05-11 22:42:00,74.9,296.6146,2324,-3.3000000000000007,5.800000000000001,5.099999999999998,1135.086,1144
2024-05-11 22:45:00,74.2,291.3267,2324,-3.3000000000000007,5.799999999999999,5.0000000000000036,1124.058,1144
2024-05-11 23:18:00,65.8,269.3142,2324,-3.599999999999998,5.6,5.299999999999997,935.9272,816
2024-05-11 23:24:00,65.7,265.1331,2324,-3.6999999999999993,5.7,5.200000000000003,930.944,1684
2024-05-11 23:27:00,64.7,260.583,2325,-3.6000000000000014,5.7,5.200000000000003,918.1039,1682
2024-05-11 23:33:00,64.4,257.1397,2325,-3.5,5.7,5.100000000000001,917.902,809
2024-05-11 23:36:00,64.2,258.9844,2325,-3.5,5.7,5.100000000000001,916.0415,809
2024-05-11 23:42:00,64.4,262.0587,2325,-3.5,5.7,5.100000000000001,914.4996,816
2024-05-11 23:45:00,64.6,265.502,2325,-3.5,5.6,5.099999999999998,911.0496,816
2024-05-11 23:48:00,64.0,258.7384,2325,-3.400000000000002,5.6000000000000005,5.0,909.3759,809
2024-05-11 23:54:00,64.0,257.5087,2325,-3.5,5.7,5.0,911.223,809
2024-05-11 23:57:00,63.6,250.3762,2325,-3.5,5.8,5.100000000000001,909.5278,197
2024-05-12 00:03:00,63.4,246.8099,2325,-3.5,5.8,5.0,907.4438,807
2024-05-12 00:06:00,63.8,254.0654,2325,-3.8999999999999986,5.6,5.600000000000001,912.3403,614
2024-05-12 00:36:00,65.8,276.8157,2326,-4.399999999999999,6.000000000000001,6.0,993.926,1717
2024-05-12 00:39:00,67.6,269.1913,2326,-4.5,5.700000000000001,6.299999999999997,1004.337,1717
2024-05-12 00:48:00,65.4,230.0854,2326,-4.300000000000001,6.199999999999999,6.0000000000000036,961.7985,406
2024-05-12 00:51:00,63.4,232.4219,2326,-4.199999999999999,5.8999999999999995,5.800000000000001,942.8726,1622
2024-05-12 01:27:00,69.2,297.5984,2327,-4.400000000000002,5.200000000000001,5.9999999999999964,1025.75,1820
2024-05-12 01:33:00,69.2,287.0226,2327,-4.400000000000002,5.300000000000001,6.099999999999998,1021.102,1784
2024-05-12 01:39:00,68.2,275.5859,2327,-4.400000000000002,5.5,6.100000000000001,1005.373,1803
2024-05-12 01:45:00,68.0,273.2494,2327,-4.399999999999999,5.6000000000000005,6.0,991.9781,1803
2024-05-12 01:48:00,67.8,272.0197,2327,-4.399999999999999,5.6000000000000005,6.0,1006.329,1803
2024-05-12 02:00:00,68.3,267.9615,2327,-4.199999999999999,5.7,6.0,1002.539,1566
2024-05-12 02:27:00,68.0,270.544,2328,-4.299999999999997,5.6,6.0,1000.107,1803
2024-05-12 02:39:00,68.0,270.544,2328,-4.300000000000001,5.6,6.0,1005.139,1803
2024-05-12 02:45:00,68.2,271.7737,2328,-4.300000000000001,5.6,6.0,1004.48,1803
2024-05-12 02:48:00,68.0,271.1588,2328,-4.300000000000001,5.7,6.0,1003.568,1803
2024-05-12 03:03:00,67.6,273.1265,2328,-4.300000000000001,5.6000000000000005,6.0,998.2346,1803
2024-05-12 03:06:00,67.6,273.0035,2328,-4.300000000000001,5.6000000000000005,6.0,994.1204,1803
2024-05-12 03:09:00,67.6,272.3886,2328,-4.300000000000001,5.500000000000001,6.0,991.7459,1803
2024-05-12 03:21:00,67.2,272.3886,2328,-4.200000000000003,5.6000000000000005,5.899999999999999,989.9133,1802
2024-05-12 03:24:00,67.0,271.7737,2329,-4.300000000000001,5.500000000000001,5.899999999999999,982.3456,1803
2024-05-12 04:00:00,67.9,313.708,2329,-4.300000000000001,4.8999999999999995,6.0,998.3873,1112
2024-05-12 04:06:00,69.6,321.7014,2329,-4.399999999999999,5.0,6.199999999999999,1025.745,1194
2024-05-12 04:15:00,75.9,335.7205,2329,-4.800000000000004,5.1,6.600000000000001,1154.294,1599
2024-05-12 04:18:00,77.6,334.4907,2329,-4.899999999999999,5.199999999999999,6.800000000000004,1184.455,1599
2024-05-12 04:21:00,72.0,297.2295,2329,-4.600000000000001,5.499999999999999,6.399999999999999,1063.376,1819
2024-05-12 04:27:00,71.6,297.5984,2330,-4.5,5.3999999999999995,6.200000000000003,1056.045,1820
2024-05-12 04:30:00,71.8,297.7213,2330,-4.5,5.3999999999999995,6.299999999999997,1063.821,1820
2024-05-12 04:33:00,71.6,295.7538,2330,-4.5,5.3999999999999995,6.299999999999997,1060.271,1820
2024-05-12 04:54:00,71.0,296.4916,2330,-4.5,5.299999999999999,6.299999999999997,1052.272,1820
2024-05-12 04:57:00,70.4,296.3687,2330,-4.399999999999999,5.3999999999999995,6.200000000000003,1049.382,1820
2024-05-12 05:03:00,70.4,300.9187,2330,-4.5,5.299999999999999,6.200000000000003,1049.021,1820
2024-05-12 05:06:00,69.6,304.362,2330,-4.399999999999999,5.699999999999999,6.299999999999997,1045.857,1818
2024-05-12 05:15:00,68.7,285.3009,2330,-4.300000000000004,5.299999999999999,6.0,1015.674,1805
2024-05-12 05:21:00,68.0,270.0521,2330,-4.300000000000004,5.499999999999999,5.899999999999999,995.5944,1803
2024-05-12 05:42:00,65.2,296.4916,2331,-4.199999999999999,5.3999999999999995,5.799999999999997,972.7625,1797
2024-05-12 05:48:00,65.9,292.0645,2331,-4.099999999999998,5.1,5.799999999999997,971.3925,1807
2024-05-12 05:57:00,65.8,283.5793,2331,-4.199999999999999,5.199999999999999,5.799999999999997,967.065,1805
2024-05-12 06:00:00,66.2,289.728,2331,-4.199999999999999,5.1,5.899999999999999,974.3942,1797
2024-05-12 06:06:00,70.8,302.1484,2331,-4.5,5.300000000000001,6.199999999999996,1037.782,1820
2024-05-12 06:12:00,71.2,303.7471,2331,-4.5,5.300000000000001,6.299999999999997,1051.666,1820
2024-05-12 06:15:00,72.0,304.9769,2331,-4.299999999999997,5.300000000000001,5.699999999999996,999.9612,1811
2024-05-12 06:18:00,72.2,305.8377,2331,-3.5,5.5,5.299999999999997,1105.992,1144
2024-05-12 06:21:00,72.8,275.5859,2331,-3.5,5.8999999999999995,5.200000000000003,1090.412,131
2024-05-12 06:27:00,72.0,278.1684,2332,-3.599999999999998,5.8,5.199999999999999,1077.759,166
2024-05-12 06:30:00,70.2,278.7833,2332,-3.3999999999999986,5.699999999999999,5.099999999999998,1042.837,174
2024-05-12 06:33:00,73.4,299.32,2332,-3.599999999999998,5.3999999999999995,5.300000000000001,1108.526,1152
2024-05-12 06:39:00,73.8,295.6308,2332,-3.6999999999999993,5.6,5.400000000000002,1136.995,1153
2024-05-12 07:12:00,66.0,231.807,2332,-3.6999999999999993,4.699999999999999,5.899999999999999,1137.071,546
2024-05-12 07:15:00,67.6,242.3828,2332,-4.0,6.3999999999999995,5.699999999999999,979.5261,1654
2024-05-12 07:18:00,60.1,223.0758,2332,-3.6000000000000014,6.199999999999999,5.100000000000001,860.5842,533
2024-05-12 07:24:00,59.7,226.5191,2332,-3.6000000000000014,6.1000000000000005,5.100000000000001,862.5319,565
2024-05-12 07:27:00,59.5,222.092,2333,-3.6000000000000014,6.000000000000001,5.0,856.5208,565
2024-05-12 07:33:00,59.7,224.9204,2333,-3.5,5.9,5.0,859.201,565
2024-05-12 07:36:00,59.9,230.8232,2333,-3.599999999999998,5.9,5.100000000000001,865.3654,566
2024-05-12 07:39:00,60.1,231.0692,2333,-3.5,5.9,5.099999999999998,867.1307,566
2024-05-12 07:42:00,59.7,226.5191,2333,-3.6000000000000014,5.800000000000001,5.099999999999998,857.5996,566
2024-05-12 07:48:00,59.9,227.3799,2333,-3.6000000000000014,5.9,5.099999999999998,864.4658,565
2024-05-12 07:51:00,60.3,230.8232,2333,-3.6999999999999993,5.9,5.099999999999998,865.386,566
2024-05-12 07:54:00,60.1,224.4285,2333,-3.599999999999998,6.0,5.099999999999998,869.9897,565
2024-05-12 08:00:00,60.1,227.9948,2333,-3.599999999999998,5.9,5.099999999999998,869.733,565
2024-05-12 08:03:00,59.9,221.8461,2333,-3.599999999999998,6.0,4.9999999999999964,858.6737,565
2024-05-12 08:06:00,60.3,226.3961,2333,-3.5,5.800000000000001,5.0,866.0034,566
2024-05-12 08:09:00,60.7,232.5449,2333,-3.6000000000000014,5.800000000000001,5.100000000000001,877.5572,566
2024-05-12 08:15:00,60.9,231.807,2333,-3.700000000000003,5.800000000000001,5.100000000000001,875.6287,566
2024-05-12 08:18:00,60.7,234.2665,2333,-3.5,5.800000000000001,5.0,877.2532,566
2024-05-12 08:21:00,60.9,231.0692,2333,-3.6000000000000014,5.9,5.100000000000001,879.2664,565
2024-05-12 08:24:00,60.7,231.4381,2334,-3.6999999999999993,5.699999999999999,5.100000000000001,874.1154,566
2024-05-12 08:30:00,59.7,223.6907,2334,-3.6999999999999993,5.8999999999999995,5.200000000000003,858.7089,565
2024-05-12 08:36:00,59.3,225.1664,2334,-4.0,5.699999999999999,5.399999999999999,849.0959,618
2024-05-12 08:39:00,59.7,233.5287,2334,-4.0,5.5,5.400000000000002,859.5416,618
2024-05-12 08:45:00,59.7,232.4219,2334,-3.900000000000002,5.5,5.400000000000002,857.0025,618
2024-05-12 08:48:00,61.6,246.8099,2334,-4.099999999999998,5.4,5.599999999999998,887.2743,1690
2024-05-12 08:54:00,61.3,243.3666,2334,-4.099999999999998,5.5,5.599999999999998,887.2151,1690
2024-05-12 09:00:00,62.1,245.8261,2334,-4.100000000000001,5.5,5.700000000000003,900.6987,1690
2024-05-12 09:06:00,62.4,248.4086,2334,-4.200000000000003,5.5,5.700000000000003,901.5125,1690
2024-05-12 09:09:00,64.1,250.1302,2334,-4.300000000000004,5.5,5.899999999999999,922.3154,1708
2024-05-12 09:15:00,63.4,251.9748,2334,-4.299999999999997,5.5,5.700000000000003,915.0739,1708
2024-05-12 09:21:00,63.2,236.2341,2334,-4.200000000000003,5.6,5.700000000000003,911.5244,1623
2024-05-12 09:24:00,62.4,220.7393,2335,-4.299999999999997,6.000000000000001,5.699999999999996,931.9573,404
2024-05-12 09:30:00,60.1,219.5096,2335,-4.0000000000000036,5.800000000000001,5.400000000000002,892.6231,486
2024-05-12 09:33:00,58.3,237.8328,2335,-3.8999999999999986,5.299999999999999,5.300000000000004,866.7952,592
2024-05-12 09:36:00,62.0,265.0101,2335,-4.300000000000004,4.9,5.700000000000003,912.2879,1764
2024-05-12 09:42:00,61.7,261.9358,2335,-4.200000000000003,4.9,5.600000000000001,910.939,1703
2024-05-12 09:45:00,63.3,260.2141,2335,-4.199999999999999,5.1,5.699999999999999,939.124,1703
2024-05-12 09:51:00,63.0,258.2465,2335,-4.199999999999999,5.1,5.800000000000001,930.8476,1703
2024-05-12 09:57:00,64.3,260.3371,2335,-4.400000000000002,5.200000000000001,5.900000000000002,952.6749,1853
2024-05-12 10:00:00,64.1,244.3504,2335,-4.300000000000004,5.5,5.899999999999999,948.337,1690
2024-05-12 10:06:00,63.8,240.5382,2335,-4.200000000000003,5.6,5.700000000000003,934.8137,1690
2024-05-12 10:09:00,64.7,235.0043,2335,-3.900000000000002,5.8999999999999995,5.400000000000002,953.5379,621
2024-05-12 10:15:00,64.7,234.7584,2335,-3.900000000000002,5.8999999999999995,5.400000000000002,963.7739,621
2024-05-12 10:18:00,64.9,232.2989,2335,-4.0,5.999999999999999,5.5,967.463,409
2024-05-12 10:21:00,64.8,234.3895,2335,-4.0,6.000000000000001,5.600000000000001,967.4592,621
2024-05-12 10:27:00,65.1,235.3732,2336,-4.0,6.000000000000001,5.600000000000001,971.2904,621
2024-05-12 10:30:00,64.7,228.1178,2336,-3.8999999999999986,6.2,5.5,961.4835,409
2024-05-12 10:33:00,64.7,224.9204,2336,-3.9999999999999964,6.3,5.4999999999999964,959.6691,408
2024-05-12 10:36:00,62.7,225.5353,2336,-3.8000000000000007,6.000000000000001,5.300000000000001,927.2011,409
2024-05-12 10:42:00,62.9,223.8137,2336,-3.8999999999999986,6.1000000000000005,5.399999999999999,934.8745,409
2024-05-12 10:45:00,62.8,228.2407,2336,-3.8999999999999986,6.1,5.399999999999999,923.9194,409
2024-05-12 10:51:00,62.7,225.9042,2336,-3.799999999999997,6.0,5.399999999999999,919.7366,409
2024-05-12 10:54:00,62.7,228.7326,2336,-3.8999999999999986,6.0,5.399999999999999,918.2739,409
2024-05-12 10:57:00,62.8,256.5249,2336,-3.8999999999999986,5.5,5.5,932.4561,614
2024-05-12 11:06:00,63.4,268.5764,2336,-3.8000000000000007,5.5,5.400000000000002,944.489,1770
2024-05-12 11:12:00,65.0,267.9615,2336,-3.9999999999999964,5.4,5.599999999999998,964.4521,1770
2024-05-12 11:33:00,68.3,265.1331,2337,-4.200000000000003,5.700000000000001,5.899999999999999,1012.188,1566
2024-05-12 11:36:00,69.6,267.9615,2337,-4.400000000000002,5.800000000000001,6.099999999999998,1035.879,1717
2024-05-12 11:39:00,70.2,267.4696,2337,-4.400000000000002,5.800000000000001,6.099999999999998,1041.625,1717
2024-05-12 11:42:00,71.6,273.1265,2337,-4.4999999999999964,5.9,6.199999999999999,1075.04,1828
2024-05-12 11:48:00,73.0,275.463,2337,-4.599999999999998,5.9,6.400000000000002,1092.252,1828
2024-05-12 11:51:00,74.4,266.3629,2337,-4.599999999999998,6.2,6.400000000000002,1128.354,1313
2024-05-12 11:57:00,74.4,267.1007,2337,-4.599999999999998,6.199999999999999,6.400000000000002,1126.494,1313
2024-05-12 12:00:00,74.6,261.5668,2337,-4.599999999999998,6.299999999999999,6.400000000000002,1132.977,1342
2024-05-12 12:06:00,74.9,258.8614,2337,-4.4999999999999964,6.4,6.400000000000002,1138.652,1342
2024-05-12 12:09:00,74.6,257.1397,2337,-4.699999999999999,6.500000000000001,6.400000000000002,1126.598,1349
2024-05-12 12:12:00,74.4,260.706,2337,-4.400000000000002,6.3999999999999995,6.199999999999999,1119.743,1342
2024-05-12 12:18:00,74.0,261.3209,2337,-4.400000000000002,6.299999999999999,6.300000000000001,1120.433,1342
2024-05-12 12:21:00,75.0,259.5992,2337,-4.5,6.299999999999999,6.300000000000004,1136.354,1342
2024-05-12 12:24:00,75.2,258.3695,2337,-4.5,6.299999999999999,6.300000000000004,1137.33,1342
2024-05-12 12:27:00,74.8,258.8614,2338,-4.5,6.4,6.299999999999997,1139.875,1342
2024-05-12 12:33:00,74.6,261.1979,2338,-4.5,6.299999999999999,6.299999999999997,1130.065,1342
2024-05-12 12:36:00,74.6,260.952,2338,-4.5,6.3999999999999995,6.299999999999997,1128.583,1342
2024-05-12 13:12:00,77.7,268.2075,2338,-4.699999999999999,6.200000000000001,6.4999999999999964,1202.972,1313
2024-05-12 13:15:00,78.1,270.544,2338,-4.599999999999998,6.300000000000001,6.4999999999999964,1216.318,1313
2024-05-12 13:18:00,79.5,271.4048,2338,-4.800000000000001,6.500000000000001,6.699999999999999,1234.449,1314
2024-05-12 13:24:00,79.3,271.1588,2338,-4.700000000000003,6.300000000000001,6.600000000000001,1237.16,1314
2024-05-12 13:27:00,79.7,271.4048,2339,-4.700000000000003,6.4,6.600000000000001,1246.326,1314
2024-05-12 13:33:00,80.5,272.3886,2339,-4.800000000000004,6.5,6.700000000000003,1268.299,1314
2024-05-12 13:36:00,81.2,271.6508,2339,-4.899999999999999,6.6000000000000005,6.700000000000003,1278.518,1269
2024-05-12 13:39:00,81.3,271.2818,2339,-4.700000000000003,6.300000000000001,6.799999999999997,1281.456,1314
2024-05-12 13:45:00,81.1,271.7737,2339,-4.799999999999997,6.4,6.699999999999996,1279.522,1335
2024-05-12 13:48:00,84.2,275.34,2339,-5.0,6.5,6.899999999999999,1336.713,1274
2024-05-12 13:54:00,83.6,276.8157,2339,-5.0,6.6,6.899999999999999,1333.291,1274
2024-05-12 14:00:00,84.8,277.1846,2339,-5.0,6.699999999999999,7.0,1362.265,1274
2024-05-12 14:03:00,85.2,275.9549,2339,-5.100000000000001,6.699999999999999,7.100000000000001,1365.481,1274
2024-05-12 14:06:00,84.4,273.0035,2339,-5.0,6.7,7.0,1351.656,1274
2024-05-12 14:09:00,83.1,271.6508,2339,-4.9999999999999964,6.7,6.9999999999999964,1319.572,1269
2024-05-12 14:15:00,83.1,273.0035,2339,-4.9999999999999964,6.7,6.900000000000002,1312.656,1274
2024-05-12 14:18:00,82.9,271.6508,2339,-4.900000000000002,6.6000000000000005,6.900000000000002,1308.8,1274
2024-05-12 14:21:00,82.3,273.2494,2339,-4.900000000000002,6.5,6.900000000000002,1302.644,1269
2024-05-12 14:24:00,83.1,275.0941,2339,-5.0000000000000036,6.6,7.0000000000000036,1316.456,1274
2024-05-12 14:27:00,83.4,273.1265,2340,-4.9999999999999964,6.6,6.900000000000002,1323.63,1274
2024-05-12 14:33:00,84.2,272.8805,2340,-4.9999999999999964,6.7,6.9999999999999964,1339.247,1274
2024-05-12 14:36:00,83.4,271.7737,2340,-5.099999999999998,6.6,7.0000000000000036,1319.359,1269
2024-05-12 14:48:00,83.2,267.5926,2340,-4.700000000000003,6.6,6.700000000000003,1323.578,1311
2024-05-12 14:54:00,82.1,266.1169,2340,-4.700000000000003,6.8,6.600000000000001,1286.02,1351
2024-05-12 14:57:00,80.5,266.3629,2340,-4.700000000000003,6.7,6.600000000000001,1264.777,1351
2024-05-12 15:00:00,81.9,268.9453,2340,-4.800000000000004,6.6,6.700000000000003,1294.4,1350
2024-05-12 15:06:00,82.3,268.6994,2340,-4.700000000000003,6.7,6.700000000000003,1299.633,1311
2024-05-12 15:09:00,85.0,285.9158,2340,-4.899999999999999,6.4,6.899999999999999,1361.629,1309
2024-05-12 15:15:00,84.8,288.0063,2340,-4.899999999999999,6.2,6.799999999999997,1365.258,1309
2024-05-12 15:18:00,85.2,278.5373,2340,-4.899999999999999,6.6,6.899999999999999,1365.043,1274
2024-05-12 15:21:00,83.7,273.7413,2340,-4.799999999999997,6.5,6.799999999999997,1330.687,1310
2024-05-12 15:24:00,82.7,268.9453,2341,-4.799999999999997,6.5,6.700000000000003,1313.132,1335
2024-05-12 15:30:00,82.3,268.8223,2341,-4.700000000000003,6.6,6.600000000000001,1291.324,1311
2024-05-12 15:33:00,82.7,271.2818,2341,-4.699999999999999,6.7,6.699999999999999,1306.055,1310
2024-05-12 15:39:00,82.3,271.2818,2341,-4.699999999999999,6.5,6.699999999999999,1304.721,1314
2024-05-12 15:42:00,81.9,271.4048,2341,-4.699999999999999,6.7,6.599999999999998,1290.634,1310
2024-05-12 15:45:00,81.3,268.5764,2341,-4.699999999999999,6.6000000000000005,6.599999999999998,1282.627,1314
2024-05-12 15:48:00,80.1,267.1007,2341,-4.599999999999998,6.5,6.5000000000000036,1256.66,1314
2024-05-12 15:54:00,80.5,267.7156,2341,-4.599999999999998,6.5,6.5000000000000036,1256.773,1314
2024-05-12 15:57:00,80.3,266.9777,2341,-4.600000000000001,6.5,6.5,1254.078,1314
2024-05-12 16:00:00,79.7,266.3629,2341,-4.700000000000003,6.7,6.5,1248.541,1351
2024-05-12 16:03:00,78.7,265.2561,2341,-4.600000000000001,6.7,6.5,1212.291,1351
2024-05-12 16:09:00,78.3,264.8871,2341,-4.5,6.500000000000001,6.399999999999999,1214.118,1585
2024-05-12 16:15:00,78.9,264.6412,2341,-4.599999999999998,6.4,6.400000000000002,1226.303,1313
2024-05-12 16:21:00,78.3,265.502,2341,-4.5,6.5,6.399999999999999,1212.078,1585
2024-05-12 16:24:00,78.2,265.8709,2341,-4.5,6.5,6.399999999999999,1221.139,1585
2024-05-12 16:27:00,79.1,266.3629,2341,-4.5,6.5,6.399999999999999,1239.657,1585
2024-05-12 16:30:00,77.7,261.3209,2342,-4.5,6.700000000000001,6.399999999999999,1190.938,1340
2024-05-12 16:36:00,76.5,259.5992,2342,-4.399999999999999,6.300000000000001,6.199999999999996,1173.485,1342
2024-05-12 16:39:00,73.6,258.2465,2342,-4.299999999999997,6.4,6.100000000000001,1117.634,1656
2024-05-12 16:45:00,73.8,258.7384,2342,-4.299999999999997,6.4,6.0,1126.972,1656
2024-05-12 16:48:00,74.2,260.2141,2342,-4.399999999999999,6.300000000000001,6.100000000000001,1124.548,1342
2024-05-12 16:51:00,74.8,259.5992,2342,-4.399999999999999,6.300000000000001,6.200000000000003,1150.753,1342
2024-05-12 16:54:00,76.2,260.3371,2342,-4.5,6.300000000000001,6.300000000000004,1185.559,1342
2024-05-12 17:00:00,76.7,261.1979,2342,-4.5,6.5,6.200000000000003,1173.708,1342
2024-05-12 17:03:00,77.2,263.0425,2342,-4.399999999999999,6.5,6.299999999999997,1201.656,1585
2024-05-12 17:06:00,77.5,263.0425,2342,-4.5,6.4,6.399999999999999,1199.784,1342
2024-05-12 17:09:00,77.5,262.1817,2342,-4.5,6.5,6.399999999999999,1204.313,1342
2024-05-12 17:12:00,76.9,261.1979,2342,-4.5,6.7,6.399999999999999,1192.609,1340
2024-05-12 17:15:00,75.5,260.706,2342,-4.399999999999999,6.6000000000000005,6.200000000000003,1156.072,1340
2024-05-12 17:21:00,75.4,258.9844,2342,-4.400000000000002,6.4,6.300000000000001,1160.797,1342
2024-05-12 17:24:00,73.4,255.787,2343,-4.300000000000001,6.4,6.099999999999998,1108.484,1656
2024-05-12 17:30:00,73.2,254.8032,2343,-4.199999999999999,6.300000000000001,6.0000000000000036,1104.623,1656
2024-05-12 17:33:00,73.0,252.5897,2343,-4.199999999999999,6.4,6.0,1087.44,1656
2024-05-12 17:36:00,71.8,251.114,2343,-4.199999999999999,6.4,5.899999999999999,1069.896,1657
2024-05-12 17:42:00,72.0,250.8681,2343,-4.199999999999999,6.500000000000001,6.0,1067.043,1657
2024-05-12 17:45:00,71.2,249.7613,2343,-4.199999999999999,6.500000000000001,6.0,1053.699,1657
2024-05-12 17:48:00,70.8,250.7451,2343,-4.199999999999999,6.299999999999999,5.899999999999999,1048.278,1657
2024-05-12 17:51:00,70.8,252.8356,2343,-4.199999999999999,6.3999999999999995,5.900000000000002,1041.725,1657
2024-05-12 17:57:00,71.2,252.0978,2343,-4.100000000000001,6.299999999999999,5.900000000000002,1055.438,1657
2024-05-12 18:00:00,70.6,251.9748,2343,-4.199999999999999,6.299999999999999,5.800000000000001,1048.873,1657
2024-05-12 18:06:00,71.0,253.2046,2343,-4.199999999999999,6.199999999999999,5.900000000000002,1047.456,1280
2024-05-12 18:09:00,70.8,251.6059,2343,-4.100000000000001,6.299999999999999,5.900000000000002,1048.865,1657
2024-05-12 18:12:00,70.6,248.0396,2343,-4.199999999999999,6.3999999999999995,5.899999999999999,1039.569,1657
2024-05-12 18:24:00,70.2,252.3438,2343,-4.199999999999999,6.3,5.799999999999997,1038.089,1657
2024-05-12 18:27:00,70.4,251.114,2343,-4.099999999999998,6.3,5.799999999999997,1040.595,1657
2024-05-12 18:30:00,70.0,249.1464,2344,-4.100000000000001,6.3999999999999995,5.899999999999999,1036.124,1657
2024-05-12 18:36:00,70.4,248.6545,2344,-4.199999999999999,6.3999999999999995,5.899999999999999,1040.726,1657
2024-05-12 18:39:00,70.2,248.6545,2344,-4.199999999999999,6.3999999999999995,5.799999999999997,1036.709,1657
2024-05-12 18:42:00,69.8,247.1788,2344,-4.200000000000003,6.499999999999999,5.899999999999999,1030.447,1657
2024-05-12 18:45:00,69.6,245.8261,2344,-4.100000000000001,6.499999999999999,5.799999999999997,1025.866,1657
2024-05-12 18:51:00,69.6,245.5801,2344,-4.100000000000001,6.299999999999999,5.799999999999997,1028.711,1657
2024-05-12 18:57:00,68.9,246.441,2344,-4.100000000000001,6.199999999999999,5.800000000000004,1025.266,1667
2024-05-12 19:03:00,68.9,245.3342,2344,-4.0,6.3999999999999995,5.800000000000004,1019.276,1654
2024-05-12 19:06:00,68.3,243.1207,2344,-4.099999999999998,6.3,5.800000000000001,997.0027,1654
2024-05-12 19:12:00,68.0,241.8909,2344,-4.0,6.3,5.700000000000003,1003.08,1654
2024-05-12 19:15:00,67.4,242.1369,2344,-4.0,6.3,5.600000000000001,986.1383,1654
2024-05-12 19:21:00,67.0,241.7679,2344,-4.0,6.3,5.600000000000001,987.0544,1654
2024-05-12 19:24:00,67.0,240.9071,2344,-4.099999999999998,6.3,5.699999999999999,984.5043,1654
2024-05-12 19:27:00,67.2,241.522,2345,-4.0,6.3,5.599999999999998,983.4045,1654
2024-05-12 19:33:00,66.8,240.6612,2345,-4.0,6.3999999999999995,5.599999999999998,983.7667,1654
2024-05-12 19:36:00,66.4,241.276,2345,-4.0,6.3,5.599999999999998,976.9196,1654
2024-05-12 20:09:00,65.2,242.5058,2345,-3.8000000000000007,6.199999999999999,5.5000000000000036,947.1797,1660
2024-05-12 20:12:00,65.4,241.8909,2345,-3.8000000000000007,6.3,5.599999999999998,954.8943,1660
2024-05-12 20:33:00,65.3,244.3504,2346,-3.8000000000000007,6.1,5.4999999999999964,944.3482,193
2024-05-12 20:48:00,62.4,223.0758,2346,-3.8000000000000007,6.3999999999999995,5.299999999999997,895.0217,532
2024-05-12 20:54:00,62.3,222.4609,2346,-3.8000000000000007,6.3999999999999995,5.299999999999997,897.8435,532
2024-05-12 20:57:00,61.7,219.0176,2346,-3.6999999999999993,6.3999999999999995,5.200000000000003,887.9211,533
2024-05-12 21:00:00,61.7,220.1244,2346,-3.8000000000000007,6.3999999999999995,5.200000000000003,895.6877,532
2024-05-12 21:03:00,60.7,217.7879,2346,-3.6999999999999993,6.3,5.100000000000001,872.2344,533
2024-05-12 21:09:00,60.3,216.6811,2346,-3.5,6.3,5.0,872.7169,915
2024-05-12 21:12:00,60.1,217.6649,2346,-3.5,6.2,5.0,866.5606,499
2024-05-12 21:15:00,59.9,216.3122,2346,-3.599999999999998,6.2,5.0,864.6353,533
2024-05-12 21:18:00,59.9,214.8365,2346,-3.6000000000000014,6.2,5.0000000000000036,865.5392,533
2024-05-12 21:24:00,59.9,214.4676,2346,-3.6000000000000014,6.2,5.0000000000000036,861.9371,533
2024-05-12 21:27:00,60.7,227.011,2347,-3.6000000000000014,6.1,5.099999999999998,868.9191,565
2024-05-12 21:33:00,60.7,228.7326,2347,-3.6000000000000014,6.0,5.099999999999998,868.1239,565
2024-05-12 21:36:00,60.7,230.4543,2347,-3.599999999999998,6.0,5.100000000000001,876.3775,565
2024-05-12 21:39:00,60.7,229.9624,2347,-3.6999999999999993,5.9,5.100000000000001,875.5258,565
2024-05-12 21:42:00,60.5,230.0854,2347,-3.599999999999998,5.9,5.100000000000001,867.3898,565
2024-05-12 21:48:00,60.7,228.7326,2347,-3.6000000000000014,5.9,5.099999999999998,870.5458,565
2024-05-12 21:51:00,61.1,228.8556,2347,-3.6000000000000014,6.0,5.099999999999998,883.4534,565
2024-05-12 21:54:00,61.3,225.7813,2347,-3.6999999999999993,6.199999999999999,5.199999999999999,875.1786,533
2024-05-12 21:57:00,61.7,227.5029,2347,-3.6999999999999993,6.1,5.199999999999999,887.6183,565
2024-05-12 22:03:00,61.1,221.3542,2347,-3.6999999999999993,6.199999999999999,5.199999999999999,879.1942,533
2024-05-12 22:06:00,60.5,229.5935,2347,-3.6999999999999993,6.299999999999999,5.199999999999999,870.454,186
2024-05-12 22:09:00,65.8,274.7251,2347,-2.8999999999999986,5.499999999999999,4.5,952.1725,167
2024-05-12 22:18:00,72.6,281.1198,2347,-3.599999999999998,6.1,5.300000000000001,1108.247,129
2024-05-12 22:24:00,73.0,281.6117,2347,-3.5,6.1000000000000005,5.300000000000004,1103.993,129
2024-05-12 22:27:00,72.9,265.625,2348,-3.6000000000000014,6.000000000000001,5.5,1103.491,134
2024-05-12 22:30:00,73.8,265.8709,2348,-3.5,6.3,5.300000000000001,1131.311,133
2024-05-12 22:45:00,75.3,271.2818,2348,-3.6000000000000014,6.2,5.399999999999999,1160.104,134
2024-05-12 22:48:00,74.9,263.6574,2348,-3.6999999999999993,6.500000000000001,5.399999999999999,1142.656,289
2024-05-12 22:54:00,74.2,265.1331,2348,-3.599999999999998,6.4,5.399999999999999,1128.12,277
2024-05-12 22:57:00,73.7,265.1331,2348,-3.5,6.200000000000001,5.299999999999997,1133.943,133
2024-05-12 23:00:00,73.6,259.9682,2348,-3.599999999999998,6.4,5.299999999999997,1116.853,277
2024-05-12 23:06:00,73.6,268.0845,2348,-3.599999999999998,6.2,5.299999999999997,1134.667,134
2024-05-12 23:09:00,74.9,266.8547,2348,-3.599999999999998,6.300000000000001,5.399999999999999,1147.245,277
2024-05-12 23:12:00,74.2,263.1655,2348,-3.6999999999999993,6.4,5.399999999999999,1135.831,277
2024-05-12 23:15:00,74.9,284.686,2348,-3.599999999999998,6.000000000000001,5.5,1149.605,128
2024-05-12 23:18:00,76.7,306.2066,2348,-3.6999999999999993,5.6000000000000005,5.5,1181.4,1149
2024-05-12 23:24:00,75.9,292.5564,2348,-3.6999999999999993,5.700000000000001,5.5,1177.303,1153
2024-05-12 23:30:00,75.7,282.2266,2349,-3.6999999999999993,6.1,5.5,1160.864,1563
2024-05-12 23:36:00,75.9,278.4144,2349,-3.6999999999999993,6.0,5.5,1160.238,150
2024-05-12 23:39:00,75.3,280.259,2349,-3.6999999999999993,6.0,5.399999999999999,1151.479,1563
2024-05-12 23:45:00,74.2,276.8157,2349,-3.599999999999998,6.0,5.5,1138.74,131
2024-05-12 23:51:00,74.1,281.8576,2349,-3.599999999999998,5.8999999999999995,5.399999999999999,1136.862,128
2024-05-12 23:57:00,74.6,284.1942,2349,-3.6999999999999993,5.8999999999999995,5.399999999999999,1137.035,1563
2024-05-13 00:00:00,73.4,261.3209,2349,-3.5,6.2,5.299999999999997,1091.734,1678
2024-05-13 00:06:00,72.0,255.4181,2349,-3.5,6.3,5.199999999999996,1069.278,1678
2024-05-13 00:09:00,68.9,271.0359,2349,-3.299999999999997,6.1000000000000005,5.0,995.9088,173
2024-05-13 00:15:00,69.0,269.9291,2349,-3.3999999999999986,5.800000000000001,5.0,1006.19,174
2024-05-13 00:18:00,68.4,267.3466,2349,-3.299999999999997,5.699999999999999,4.899999999999999,1000.663,174
2024-05-13 00:21:00,66.4,252.9586,2349,-3.3000000000000007,5.8999999999999995,4.899999999999999,961.0687,220
2024-05-13 00:27:00,65.8,249.7613,2350,-3.3000000000000007,6.0,4.799999999999997,955.2274,221
2024-05-13 00:30:00,65.2,251.114,2350,-3.1999999999999993,5.8999999999999995,4.799999999999997,940.6275,820
2024-05-13 00:33:00,63.7,238.2017,2350,-3.1000000000000014,6.0,4.600000000000001,909.9179,224
2024-05-13 00:36:00,61.1,238.6936,2350,-3.1000000000000014,5.8,4.5,880.9003,632
2024-05-13 00:42:00,61.1,238.2017,2350,-3.0,5.8999999999999995,4.5,875.3162,632
2024-05-13 00:45:00,61.1,242.3828,2350,-3.0,5.7,4.5,867.8527,632
2024-05-13 00:48:00,60.5,243.6125,2350,-2.900000000000002,5.7,4.400000000000002,867.1824,819
2024-05-13 00:51:00,60.5,242.7518,2350,-3.0,5.699999999999999,4.399999999999999,862.5919,632
2024-05-13 00:57:00,60.3,241.0301,2350,-2.8999999999999986,5.799999999999999,4.399999999999999,863.3921,632
2024-05-13 01:00:00,60.1,240.4152,2350,-2.8999999999999986,5.799999999999999,4.399999999999999,862.0265,632
2024-05-13 01:06:00,58.1,221.969,2350,-3.8999999999999986,5.8,5.399999999999999,827.6758,486
2024-05-13 01:24:00,58.9,241.645,2350,-3.8999999999999986,5.300000000000001,5.399999999999999,841.7595,592
2024-05-13 01:30:00,57.5,218.2798,2351,-3.900000000000002,5.8,5.300000000000004,818.8113,486
2024-05-13 01:36:00,57.5,221.2312,2351,-4.0,5.8,5.300000000000004,815.6776,486
2024-05-13 01:39:00,58.9,245.5801,2351,-4.100000000000001,5.3,5.600000000000001,849.8346,1724
2024-05-13 01:42:00,60.3,240.5382,2351,-4.200000000000003,5.5,5.700000000000003,870.6924,1690
2024-05-13 01:48:00,61.1,241.522,2351,-4.200000000000003,5.6,5.700000000000003,872.3076,1690
2024-05-13 01:51:00,61.3,241.1531,2351,-4.200000000000003,5.6,5.800000000000004,875.2876,1690
2024-05-13 01:57:00,61.3,241.645,2351,-4.300000000000001,5.6,5.800000000000004,876.9839,1690
2024-05-13 02:00:00,60.1,229.9624,2351,-4.100000000000001,5.699999999999999,5.600000000000001,860.4363,601
2024-05-13 02:06:00,60.1,229.3475,2351,-4.0,5.699999999999999,5.5,853.0044,618
2024-05-13 02:09:00,60.1,219.0176,2351,-4.100000000000001,5.799999999999999,5.600000000000001,854.3939,486
2024-05-13 02:12:00,58.7,226.2731,2351,-3.8999999999999986,5.8999999999999995,5.399999999999999,841.925,604
2024-05-13 02:18:00,59.1,228.3637,2351,-4.100000000000001,5.699999999999999,5.600000000000001,843.6855,601
2024-05-13 02:21:00,59.1,227.5029,2351,-4.100000000000001,5.799999999999999,5.5,843.4667,601
2024-05-13 02:27:00,58.9,224.0596,2352,-4.0,5.699999999999999,5.5,835.5347,618
2024-05-13 02:30:00,59.1,225.7813,2352,-4.0,5.699999999999999,5.5,840.6714,618
2024-05-13 02:33:00,58.9,226.3961,2352,-4.099999999999998,5.8,5.4999999999999964,840.8685,601
2024-05-13 02:45:00,58.7,227.3799,2352,-4.0,5.7,5.4999999999999964,838.6632,618
2024-05-13 02:48:00,58.7,228.1178,2352,-4.0,5.7,5.4999999999999964,837.7064,618
2024-05-13 02:51:00,58.7,227.011,2352,-4.0,5.6000000000000005,5.4999999999999964,839.6259,618
2024-05-13 02:57:00,58.7,228.1178,2352,-4.0,5.6000000000000005,5.4999999999999964,834.9782,618
2024-05-13 03:00:00,58.5,227.7488,2352,-4.0,5.6000000000000005,5.4999999999999964,831.0011,618
2024-05-13 03:03:00,57.7,217.5419,2352,-3.8999999999999986,5.800000000000001,5.300000000000001,820.7682,486
2024-05-13 03:48:00,52.8,215.6973,2353,-3.5,5.3,4.800000000000001,742.2256,571
2024-05-13 03:54:00,53.0,214.8365,2353,-3.5,5.2,4.900000000000002,743.7068,571
2024-05-13 03:57:00,52.0,219.5096,2353,-3.400000000000002,5.000000000000001,4.700000000000003,728.2533,971
2024-05-13 04:03:00,52.0,216.0663,2353,-3.400000000000002,5.000000000000001,4.600000000000001,735.7811,971
2024-05-13 04:06:00,49.7,217.6649,2353,-3.200000000000003,4.8999999999999995,4.400000000000002,695.6844,972
2024-05-13 04:09:00,49.5,220.2474,2353,-3.099999999999998,4.5,4.300000000000001,631.4619,695
2024-05-13 04:15:00,46.4,215.2054,2353,-3.0,4.4,4.199999999999999,625.4384,1035
2024-05-13 04:18:00,46.4,216.6811,2353,-3.1000000000000014,4.5,4.300000000000001,665.2155,975
2024-05-13 04:24:00,49.1,220.6163,2353,-3.1000000000000014,4.6,4.300000000000001,645.2092,695
2024-05-13 04:27:00,50.1,217.05,2354,-3.1999999999999993,4.699999999999999,4.5,709.1089,972
2024-05-13 04:33:00,49.9,220.2474,2354,-3.1999999999999993,4.799999999999999,4.5,682.295,972
2024-05-13 04:36:00,49.1,221.8461,2354,-3.299999999999997,4.799999999999999,4.399999999999999,706.0042,972
2024-05-13 04:39:00,49.9,220.8623,2354,-3.1999999999999993,4.800000000000001,4.5,683.2672,972
2024-05-13 04:45:00,50.3,219.7555,2354,-3.3999999999999986,4.9,4.600000000000001,682.8002,973
2024-05-13 04:48:00,50.5,221.6001,2354,-3.3999999999999986,4.800000000000001,4.600000000000001,709.08,973
2024-05-13 04:51:00,50.5,218.7717,2354,-3.3999999999999986,4.800000000000001,4.699999999999999,704.6035,973
2024-05-13 04:54:00,50.8,219.6325,2354,-3.3999999999999986,4.9,4.600000000000001,703.4844,973
2024-05-13 04:57:00,50.4,221.6001,2354,-3.3999999999999986,4.9,4.699999999999999,700.4321,973
2024-05-13 05:03:00,50.1,226.1502,2354,-3.299999999999997,4.799999999999999,4.5,683.4182,972
2024-05-13 05:06:00,49.7,225.1664,2354,-3.299999999999997,4.799999999999999,4.5,708.2524,972
2024-05-13 05:27:00,57.5,284.932,2355,-4.0,4.6,5.5,807.6474,1792
2024-05-13 05:30:00,57.3,298.2133,2355,-4.0,4.299999999999999,5.400000000000002,795.4417,1098
2024-05-13 05:36:00,57.1,297.8443,2355,-3.900000000000002,4.299999999999999,5.400000000000002,796.2571,1098
2024-05-13 05:39:00,56.9,298.7051,2355,-3.8999999999999986,4.199999999999999,5.399999999999999,790.0601,1098
2024-05-13 05:45:00,56.9,299.0741,2355,-3.8999999999999986,4.199999999999999,5.399999999999999,788.1685,1098
2024-05-13 05:48:00,56.7,300.7957,2355,-3.900000000000002,4.199999999999999,5.300000000000001,790.4311,1099
2024-05-13 05:54:00,56.7,301.9025,2355,-3.8000000000000007,4.199999999999999,5.300000000000001,791.5236,1061
2024-05-13 05:57:00,56.9,297.1065,2355,-3.900000000000002,4.199999999999999,5.300000000000001,788.6619,1098
2024-05-13 06:00:00,58.1,296.9835,2355,-3.200000000000003,4.3999999999999995,4.5,800.4275,1080
2024-05-13 06:06:00,56.9,294.77,2355,-3.0,4.3999999999999995,4.400000000000002,792.4234,1083
2024-05-13 06:09:00,56.9,299.32,2355,-3.3000000000000007,4.300000000000001,4.600000000000001,791.8137,1080
2024-05-13 06:15:00,56.9,300.0579,2355,-3.1999999999999993,4.300000000000001,4.600000000000001,792.8145,1080
2024-05-13 06:24:00,55.9,262.0587,2355,-3.1000000000000014,4.7,4.399999999999999,775.4856,837
2024-05-13 06:27:00,54.8,262.5506,2356,-3.0,4.7,4.300000000000001,761.903,837
2024-05-13 06:30:00,55.1,264.0263,2356,-3.1000000000000014,4.699999999999999,4.399999999999999,771.8899,837
2024-05-13 06:48:00,59.5,285.1779,2356,-3.400000000000002,4.9,4.900000000000002,830.702,786
2024-05-13 06:51:00,62.4,303.6241,2356,-3.6000000000000014,4.9,5.199999999999999,880.4876,1126
2024-05-13 06:57:00,62.7,288.2523,2356,-3.6999999999999993,5.0,5.199999999999999,879.4251,793
2024-05-13 07:00:00,62.6,283.5793,2356,-3.599999999999998,5.299999999999999,5.099999999999998,880.203,793
2024-05-13 07:09:00,62.0,283.4563,2356,-3.5,5.199999999999999,5.199999999999999,861.4241,156
2024-05-13 07:18:00,60.3,205.4904,2356,-2.8000000000000007,5.500000000000001,4.600000000000001,787.0797,864
2024-05-13 07:24:00,52.6,242.7518,2357,-3.1999999999999993,4.8999999999999995,4.600000000000001,718.816,651
2024-05-13 07:30:00,52.8,245.2112,2357,-3.1999999999999993,4.8999999999999995,4.5,712.7056,651
2024-05-13 07:33:00,53.4,259.1074,2357,-3.3000000000000007,4.700000000000001,4.699999999999999,729.0336,775
2024-05-13 07:36:00,57.1,261.5668,2357,-3.6000000000000014,4.9,5.0,790.3706,550
2024-05-13 07:42:00,57.7,278.1684,2357,-3.6000000000000014,4.9,5.100000000000001,808.39,796
2024-05-13 07:45:00,60.1,285.5469,2357,-3.8999999999999986,4.8999999999999995,5.399999999999999,833.4782,1794
2024-05-13 07:48:00,61.5,295.2619,2357,-3.900000000000002,4.8,5.5,852.7608,1790
2024-05-13 07:51:00,61.9,290.4659,2357,-3.8999999999999986,4.999999999999999,5.5,860.5172,1790
2024-05-13 07:54:00,65.4,294.0321,2357,-4.199999999999999,5.300000000000001,5.900000000000002,926.5931,1797
2024-05-13 07:57:00,67.6,295.7538,2357,-4.199999999999999,5.300000000000001,6.0,968.5259,1811
2024-05-13 08:03:00,69.0,301.7795,2357,-4.400000000000002,5.300000000000001,6.099999999999998,993.5864,1811
2024-05-13 08:06:00,67.8,289.605,2357,-4.399999999999999,5.4,6.099999999999998,977.449,1784
2024-05-13 08:12:00,69.8,292.1875,2357,-4.400000000000002,5.4,6.200000000000003,1013.907,1820
2024-05-13 08:15:00,70.6,274.8481,2357,-4.5,5.6,6.200000000000003,1026.443,1869
2024-05-13 08:18:00,67.6,273.8643,2357,-4.199999999999999,6.0,5.800000000000001,998.0363,1566
2024-05-13 08:21:00,63.2,227.134,2357,-3.8000000000000007,6.1000000000000005,5.400000000000002,909.0759,409
2024-05-13 08:27:00,60.3,218.4028,2358,-3.8999999999999986,6.0,5.300000000000001,858.1616,486
2024-05-13 08:42:00,55.4,220.7393,2358,-3.5,5.500000000000001,4.900000000000002,787.8557,575
2024-05-13 08:45:00,54.8,217.5419,2358,-3.8999999999999986,5.4,5.300000000000001,790.2197,488
2024-05-15 09:48:00,33.6,211.7622,2358,-0.09999999999999787,0.6999999999999993,1.0,628.0658,105
2024-05-15 09:51:00,51.0,208.3189,2358,-3.1999999999999993,4.3,4.400000000000002,793.9415,1028
2024-05-15 09:54:00,48.9,254.5573,2358,-3.099999999999998,4.6,4.299999999999997,728.8917,758
2024-05-15 09:57:00,49.1,258.2465,2358,-3.3000000000000007,4.4,4.699999999999999,697.9891,760
2024-05-15 10:00:00,49.3,259.4763,2358,-3.3999999999999986,4.5,4.799999999999997,687.1232,743
2024-05-15 10:09:00,54.0,268.0845,2358,-3.900000000000002,4.9,5.300000000000001,727.9114,1745
2024-05-15 10:18:00,56.7,274.1103,2358,-4.0,4.9,5.5,760.1724,1745
2024-05-15 10:30:00,56.8,273.6183,2359,-4.0,4.9,5.5,760.1086,1745
2024-05-15 10:33:00,57.3,274.4792,2359,-4.0,4.9,5.5,772.7435,1745
2024-05-15 10:36:00,57.5,272.5116,2359,-3.900000000000002,5.0,5.5,778.2832,1745
2024-05-15 10:42:00,60.3,275.0941,2359,-4.199999999999999,5.300000000000001,5.800000000000001,821.945,1778
2024-05-15 10:45:00,61.3,277.7995,2359,-4.300000000000001,5.300000000000001,5.899999999999999,839.6089,1778
2024-05-15 10:54:00,63.1,277.9225,2359,-4.399999999999999,5.300000000000001,6.099999999999998,876.6598,1868
2024-05-15 10:57:00,57.1,220.3704,2359,-4.0,6.1,5.399999999999999,811.4879,524
2024-05-15 11:00:00,59.3,221.6001,2359,-4.0,5.9,5.599999999999998,807.5732,486
2024-05-15 11:03:00,60.5,258.2465,2359,-4.200000000000003,5.3,5.700000000000003,838.7178,1703
2024-05-15 11:06:00,60.9,256.5249,2359,-4.0,5.6,5.5,832.0392,614
2024-05-15 11:09:00,63.5,263.1655,2359,-4.199999999999999,5.299999999999999,5.799999999999997,876.0217,1703
2024-05-15 11:12:00,62.7,260.3371,2359,-3.799999999999997,5.699999999999999,5.5,864.3898,1682
2024-05-15 11:18:00,60.5,217.5419,2359,-3.8000000000000007,5.8999999999999995,5.099999999999998,837.5036,534
2024-05-15 11:21:00,59.1,214.5906,2359,-3.700000000000003,6.0,5.100000000000001,841.6594,534
2024-05-15 11:27:00,61.5,211.3932,2360,-3.8000000000000007,6.6,5.199999999999999,881.943,347
2024-05-15 11:33:00,55.4,222.092,2360,-3.3000000000000007,5.7,4.700000000000003,778.8135,516
2024-05-15 11:36:00,55.2,225.5353,2360,-3.1999999999999993,5.5,4.600000000000001,775.9799,516
2024-05-15 11:39:00,55.4,229.3475,2360,-3.3999999999999986,5.4,4.699999999999999,779.3941,574
2024-05-15 11:42:00,55.4,229.9624,2360,-3.299999999999997,5.4,4.599999999999998,778.9489,574
2024-05-15 11:45:00,55.6,232.5449,2360,-3.299999999999997,5.300000000000001,4.699999999999999,782.3615,655
2024-05-15 11:48:00,56.0,235.1273,2360,-3.3999999999999986,5.300000000000001,4.699999999999999,781.0984,562
2024-05-15 11:51:00,56.5,236.849,2360,-3.400000000000002,5.300000000000001,4.800000000000001,794.4713,562
2024-05-15 11:54:00,57.3,240.5382,2360,-3.5,5.5,4.899999999999999,806.3721,563
2024-05-15 11:57:00,57.3,238.2017,2360,-3.5,5.5,4.899999999999999,814.8805,563
2024-05-15 12:00:00,57.3,235.4962,2360,-3.5,5.5,4.899999999999999,801.628,563
2024-05-15 12:03:00,57.1,232.2989,2360,-3.5,5.6,4.899999999999999,807.0649,563
2024-05-15 12:06:00,57.1,230.8232,2360,-3.5,5.6,4.899999999999999,799.6251,566
2024-05-15 12:09:00,56.9,232.2989,2360,-3.5,5.6,4.899999999999999,807.0667,563
2024-05-15 12:12:00,57.2,230.5773,2360,-3.3999999999999986,5.6,4.899999999999999,807.4772,562
2024-05-15 12:15:00,56.9,227.134,2360,-3.5,5.699999999999999,4.899999999999999,801.1855,566
2024-05-15 12:21:00,56.9,226.1502,2360,-3.3999999999999986,5.699999999999999,4.799999999999997,794.237,520
2024-05-15 12:24:00,56.8,226.2731,2361,-3.3999999999999986,5.6,4.799999999999997,807.1135,575
2024-05-15 12:27:00,56.9,225.7813,2361,-3.3999999999999986,5.6,4.799999999999997,797.3699,575
2024-05-15 12:30:00,57.2,229.3475,2361,-3.5,5.699999999999999,4.899999999999999,807.2322,566
2024-05-15 12:33:00,57.3,231.93,2361,-3.400000000000002,5.6,4.900000000000002,813.1599,562
2024-05-15 12:36:00,58.0,233.2827,2361,-3.400000000000002,5.699999999999999,4.900000000000002,815.1481,562
2024-05-15 12:39:00,58.1,232.9138,2361,-3.5,5.699999999999999,4.899999999999999,821.5627,566
2024-05-15 12:42:00,58.1,232.2989,2361,-3.6000000000000014,5.699999999999999,4.899999999999999,819.8696,566
2024-05-15 12:45:00,58.1,234.7584,2361,-3.5,5.6,5.0,821.5464,563
2024-05-15 12:48:00,58.1,233.1597,2361,-3.5,5.6,5.0,817.1152,566
2024-05-15 12:51:00,58.0,231.0692,2361,-3.5,5.799999999999999,4.899999999999999,818.1334,566
2024-05-15 12:54:00,57.9,231.807,2361,-3.5,5.699999999999999,4.899999999999999,811.0839,566
2024-05-15 12:57:00,57.9,233.8976,2361,-3.6000000000000014,5.6,5.0,814.9644,563
2024-05-15 13:00:00,57.3,233.8976,2361,-3.5,5.6,4.900000000000002,803.3583,563
2024-05-15 13:03:00,57.1,233.2827,2361,-3.400000000000002,5.6,4.900000000000002,800.8531,562
2024-05-15 13:06:00,57.1,233.2827,2361,-3.400000000000002,5.6,4.900000000000002,799.8879,562
2024-05-15 13:09:00,57.1,232.5449,2361,-3.5,5.6,4.899999999999999,804.6515,563
2024-05-15 13:12:00,57.1,235.0043,2361,-3.5,5.699999999999999,4.899999999999999,799.6169,563
2024-05-15 13:15:00,57.3,235.7422,2361,-3.400000000000002,5.6,4.900000000000002,803.3137,562
2024-05-15 13:18:00,57.3,236.2341,2361,-3.5,5.6,4.899999999999999,797.7144,563
2024-05-15 13:21:00,56.7,235.4962,2361,-3.5,5.6,4.899999999999999,793.5616,563
2024-05-15 13:24:00,56.9,230.4543,2362,-3.5,5.699999999999999,4.900000000000002,796.1187,566
2024-05-15 13:30:00,56.2,223.0758,2362,-3.3999999999999986,5.8,4.800000000000001,777.1204,520
2024-05-15 13:36:00,55.9,219.7555,2362,-3.3000000000000007,5.8999999999999995,4.699999999999999,776.138,517
2024-05-15 13:39:00,56.0,219.6325,2362,-3.400000000000002,5.8999999999999995,4.800000000000001,778.6281,519
2024-05-15 13:42:00,55.6,218.7717,2362,-3.400000000000002,5.8999999999999995,4.800000000000001,772.8539,519
2024-05-15 13:45:00,55.6,219.5096,2362,-3.3000000000000007,5.8,4.800000000000001,772.0559,517
2024-05-15 13:48:00,55.6,220.8623,2362,-3.400000000000002,5.7,4.800000000000001,768.5834,575
2024-05-15 13:51:00,55.6,223.0758,2362,-3.3000000000000007,5.7,4.699999999999999,772.6633,516
2024-05-15 13:54:00,55.8,223.1988,2362,-3.400000000000002,5.8,4.800000000000001,773.399,520
2024-05-15 13:57:00,55.6,223.3218,2362,-3.400000000000002,5.8,4.800000000000001,769.3612,520
2024-05-15 14:00:00,55.6,224.6745,2362,-3.400000000000002,5.699999999999999,4.800000000000001,768.5409,575
2024-05-15 14:03:00,55.6,222.4609,2362,-3.3000000000000007,5.7,4.699999999999999,769.636,516
2024-05-15 14:06:00,55.4,222.8299,2362,-3.3000000000000007,5.7,4.699999999999999,766.4597,516
2024-05-15 14:09:00,55.2,220.0014,2362,-3.3000000000000007,5.7,4.699999999999999,765.361,517
2024-05-15 14:12:00,55.2,217.9109,2362,-3.299999999999997,5.8,4.699999999999999,763.8174,517
2024-05-15 14:15:00,55.2,220.0014,2362,-3.299999999999997,5.8,4.699999999999999,764.2672,517
2024-05-15 14:18:00,55.2,219.6325,2362,-3.3000000000000007,5.8,4.800000000000001,760.969,517
2024-05-15 14:21:00,54.4,219.7555,2362,-3.3000000000000007,5.7,4.699999999999999,750.5551,517
2024-05-15 14:24:00,54.4,220.3704,2363,-3.3000000000000007,5.7,4.700000000000003,749.0178,517
2024-05-15 14:27:00,54.4,218.8947,2363,-3.3000000000000007,5.7,4.699999999999999,746.1809,517
2024-05-15 14:30:00,54.6,221.4771,2363,-3.1999999999999993,5.7,4.600000000000001,748.0143,516
2024-05-15 14:33:00,54.2,219.7555,2363,-3.3000000000000007,5.7,4.600000000000001,748.1941,517
2024-05-15 14:36:00,54.4,224.0596,2363,-3.1999999999999993,5.7,4.600000000000001,755.5314,516
2024-05-15 14:39:00,54.4,222.4609,2363,-3.3000000000000007,5.7,4.600000000000001,747.8087,516
2024-05-15 14:42:00,54.2,224.4285,2363,-3.3000000000000007,5.6,4.700000000000003,742.0644,516
2024-05-15 14:45:00,53.9,222.7069,2363,-3.3000000000000007,5.6,4.600000000000001,742.4098,516
2024-05-15 14:48:00,53.9,221.969,2363,-3.1999999999999993,5.6,4.600000000000001,738.441,516
2024-05-15 14:51:00,54.0,219.6325,2363,-3.1999999999999993,5.6,4.600000000000001,738.1236,516
2024-05-15 14:54:00,53.8,221.2312,2363,-3.3000000000000007,5.6,4.600000000000001,740.1073,516
2024-05-15 14:57:00,54.0,221.969,2363,-3.3000000000000007,5.6,4.699999999999999,742.5175,516
2024-05-15 15:00:00,54.0,222.5839,2363,-3.1999999999999993,5.6,4.600000000000001,743.5286,516
2024-05-15 15:03:00,54.0,223.6907,2363,-3.1999999999999993,5.6,4.600000000000001,746.8929,516
2024-05-15 15:06:00,54.0,221.3542,2363,-3.1999999999999993,5.6,4.600000000000001,742.5831,516
2024-05-15 15:09:00,54.4,221.8461,2363,-3.1999999999999993,5.6,4.600000000000001,742.5865,516
2024-05-15 15:12:00,54.2,221.4771,2363,-3.1999999999999993,5.6,4.600000000000001,744.0728,516
2024-05-15 15:15:00,54.0,221.2312,2363,-3.3000000000000007,5.6,4.700000000000003,738.8075,516
2024-05-15 15:18:00,53.8,220.7393,2363,-3.1999999999999993,5.6,4.599999999999998,740.2415,516
2024-05-15 15:21:00,54.0,220.9852,2363,-3.3000000000000007,5.6,4.699999999999999,742.1415,516
2024-05-15 15:24:00,53.8,221.3542,2364,-3.3000000000000007,5.7,4.600000000000001,740.0011,516
2024-05-15 15:27:00,53.8,218.7717,2364,-3.1999999999999993,5.7,4.600000000000001,726.8167,517
2024-05-15 15:30:00,53.8,218.4028,2364,-3.299999999999997,5.7,4.699999999999999,728.3889,517
2024-05-15 15:33:00,53.4,217.05,2364,-3.299999999999997,5.7,4.599999999999998,730.3582,517
2024-05-15 15:36:00,53.6,217.7879,2364,-3.1999999999999993,5.7,4.600000000000001,726.6565,517
2024-05-15 15:39:00,53.4,217.6649,2364,-3.1999999999999993,5.7,4.600000000000001,725.4937,517
