Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2024-05-15 15:42:00,53.6,217.6649,2364,-3.3000000000000007,5.7,4.600000000000001,727.1558,517
2024-05-15 15:45:00,53.3,217.5419,2364,-3.1999999999999993,5.7,4.600000000000001,725.6592,517
2024-05-15 15:48:00,53.4,217.296,2364,-3.299999999999997,5.7,4.599999999999998,730.1968,517
2024-05-15 15:51:00,53.4,217.5419,2364,-3.1999999999999993,5.7,4.599999999999998,731.6872,517
2024-05-15 15:54:00,53.8,225.9042,2364,-3.299999999999997,5.6,4.699999999999999,733.4685,516
2024-05-15 15:57:00,53.7,226.2731,2364,-3.3000000000000007,5.5,4.699999999999999,734.0976,516
2024-05-15 16:00:00,53.6,226.2731,2364,-3.3000000000000007,5.5,4.600000000000001,732.7527,516
2024-05-15 16:03:00,53.8,228.1178,2364,-3.3000000000000007,5.4,4.700000000000003,730.0146,574
2024-05-15 16:06:00,53.6,227.7488,2364,-3.3000000000000007,5.4,4.600000000000001,731.2692,574
2024-05-15 16:09:00,53.6,225.5353,2364,-3.1999999999999993,5.5,4.599999999999998,729.9415,516
2024-05-15 16:12:00,53.6,225.7813,2364,-3.299999999999997,5.4,4.599999999999998,733.3365,574
2024-05-15 16:15:00,53.6,226.2731,2364,-3.299999999999997,5.4,4.599999999999998,729.9849,574
2024-05-15 16:18:00,53.6,225.1664,2364,-3.1999999999999993,5.5,4.600000000000001,729.4827,516
2024-05-15 16:21:00,53.4,223.4447,2364,-3.1999999999999993,5.5,4.600000000000001,725.581,516
2024-05-15 16:24:00,53.4,225.7813,2365,-3.3000000000000007,5.4,4.600000000000001,732.9765,574
2024-05-15 16:27:00,53.8,227.134,2365,-3.3000000000000007,5.4,4.699999999999999,735.4423,574
2024-05-15 16:30:00,53.6,227.6259,2365,-3.1999999999999993,5.4,4.599999999999998,734.3227,516
2024-05-15 16:33:00,54.2,227.6259,2365,-3.3000000000000007,5.5,4.599999999999998,740.4777,516
2024-05-15 16:36:00,54.6,230.7002,2365,-3.3999999999999986,5.4,4.699999999999999,747.3195,574
2024-05-15 16:39:00,54.8,231.0692,2365,-3.3000000000000007,5.4,4.699999999999999,751.1251,574
2024-05-15 16:42:00,54.8,231.0692,2365,-3.3999999999999986,5.4,4.800000000000001,750.0399,574
2024-05-15 16:45:00,54.6,230.2083,2365,-3.3000000000000007,5.5,4.700000000000003,748.0954,516
2024-05-15 16:48:00,54.8,229.4705,2365,-3.3000000000000007,5.4,4.700000000000003,750.2464,574
2024-05-15 16:51:00,54.6,228.1178,2365,-3.400000000000002,5.5,4.700000000000003,751.3049,574
2024-05-15 16:54:00,54.6,227.3799,2365,-3.3000000000000007,5.5,4.699999999999999,742.6522,516
2024-05-15 16:57:00,54.6,227.7488,2365,-3.400000000000002,5.5,4.700000000000003,741.9564,575
2024-05-15 17:00:00,54.6,228.8556,2365,-3.3000000000000007,5.5,4.700000000000003,746.6999,516
2024-05-15 17:03:00,54.4,228.7326,2365,-3.400000000000002,5.5,4.700000000000003,747.0074,574
2024-05-15 17:06:00,55.0,231.0692,2365,-3.3000000000000007,5.4,4.699999999999999,754.1517,562
2024-05-15 17:09:00,55.2,231.0692,2365,-3.3000000000000007,5.4,4.699999999999999,752.1552,562
2024-05-15 17:12:00,55.2,230.5773,2365,-3.400000000000002,5.5,4.800000000000001,751.2078,562
2024-05-15 17:15:00,55.2,231.3151,2365,-3.400000000000002,5.5,4.800000000000001,759.1473,562
2024-05-15 17:18:00,55.4,233.6516,2365,-3.400000000000002,5.4,4.800000000000001,760.7311,562
2024-05-15 17:21:00,56.0,232.5449,2365,-3.400000000000002,5.4,4.800000000000001,766.1283,562
2024-05-15 17:24:00,55.8,231.3151,2366,-3.400000000000002,5.5,4.800000000000001,764.077,562
2024-05-15 17:27:00,55.6,228.7326,2366,-3.3999999999999986,5.6,4.800000000000001,760.7977,562
2024-05-15 17:30:00,55.6,228.2407,2366,-3.3999999999999986,5.6,4.899999999999999,760.6745,569
2024-05-15 17:33:00,55.4,226.1502,2366,-3.400000000000002,5.7,4.800000000000001,757.9167,575
2024-05-15 17:36:00,55.6,225.6583,2366,-3.400000000000002,5.7,4.800000000000001,761.4551,575
2024-05-15 17:39:00,55.6,224.5515,2366,-3.400000000000002,5.7,4.800000000000001,757.0961,575
2024-05-15 18:09:00,54.2,218.7717,2366,-3.400000000000002,5.7,4.700000000000003,741.5155,575
2024-05-15 18:12:00,54.2,219.6325,2366,-3.400000000000002,5.6000000000000005,4.700000000000003,740.9411,575
2024-05-15 18:15:00,54.2,219.0176,2366,-3.400000000000002,5.7,4.700000000000003,744.0421,575
2024-05-15 18:18:00,54.0,219.3866,2366,-3.5,5.6000000000000005,4.800000000000001,741.2324,575
2024-05-15 18:24:00,54.2,221.3542,2367,-3.400000000000002,5.6000000000000005,4.800000000000001,736.1332,575
2024-05-15 18:27:00,54.2,219.6325,2367,-3.5,5.6000000000000005,4.800000000000001,737.3715,575
2024-05-15 18:30:00,54.4,220.2474,2367,-3.400000000000002,5.6000000000000005,4.800000000000001,740.5746,575
2024-05-15 18:36:00,54.4,220.9852,2367,-3.5,5.6000000000000005,4.899999999999999,739.8317,575
2024-05-15 18:48:00,52.9,211.5162,2367,-3.3999999999999986,5.7,4.699999999999999,713.3502,855
2024-05-15 18:54:00,52.5,211.7622,2367,-3.3999999999999986,5.7,4.800000000000001,709.4733,855
2024-05-15 18:57:00,52.2,210.7784,2367,-3.3999999999999986,5.7,4.800000000000001,709.0921,855
2024-05-15 19:00:00,52.6,228.6097,2367,-3.299999999999997,5.300000000000001,4.799999999999997,715.1461,574
2024-05-15 19:06:00,52.6,229.4705,2367,-3.3999999999999986,5.300000000000001,4.799999999999997,716.8334,574
2024-05-15 19:09:00,52.5,229.9624,2367,-3.400000000000002,5.300000000000001,4.699999999999999,716.4458,574
2024-05-15 19:15:00,52.6,228.7326,2367,-3.3999999999999986,5.200000000000001,4.899999999999999,715.4425,574
2024-05-15 19:18:00,52.3,224.3056,2367,-3.3000000000000007,5.300000000000001,4.699999999999999,710.2144,574
2024-05-15 19:24:00,52.0,224.9204,2368,-3.3999999999999986,5.300000000000001,4.699999999999999,708.1887,574
2024-05-15 19:27:00,51.7,217.6649,2368,-3.3000000000000007,5.300000000000001,4.600000000000001,700.9584,971
2024-05-15 19:30:00,53.4,231.3151,2368,-3.5,5.200000000000001,4.800000000000001,726.4006,574
2024-05-15 19:36:00,53.4,228.8556,2368,-3.3999999999999986,5.300000000000001,4.800000000000001,728.2361,574
2024-05-15 19:39:00,53.4,230.4543,2368,-3.3999999999999986,5.300000000000001,4.800000000000001,728.421,574
2024-05-15 19:42:00,53.4,229.2245,2368,-3.5,5.300000000000001,4.900000000000002,727.2527,574
2024-05-15 19:45:00,53.0,222.8299,2368,-3.5,5.4,4.800000000000001,722.4696,575
2024-05-15 19:51:00,53.3,224.4285,2368,-3.3999999999999986,5.4,4.699999999999999,719.7095,574
2024-05-15 19:54:00,53.0,220.8623,2368,-3.400000000000002,5.4,4.800000000000001,719.4495,575
2024-05-15 20:00:00,53.0,220.6163,2368,-3.3999999999999986,5.3999999999999995,4.800000000000001,721.5087,575
2024-05-15 20:03:00,53.0,218.8947,2368,-3.3999999999999986,5.3999999999999995,4.800000000000001,721.7905,575
2024-05-15 20:06:00,52.9,216.4352,2368,-3.400000000000002,5.499999999999999,4.900000000000002,717.8776,575
2024-05-15 20:09:00,57.3,270.421,2368,-3.8000000000000007,5.1000000000000005,5.399999999999999,799.0886,797
2024-05-15 20:15:00,58.1,243.3666,2368,-3.900000000000002,5.200000000000001,5.400000000000002,784.4984,592
2024-05-15 20:21:00,58.3,265.502,2368,-4.0,5.300000000000001,5.5,798.2861,1704
2024-05-15 20:24:00,56.2,236.2341,2369,-3.6000000000000014,5.500000000000001,5.100000000000001,767.7739,563
2024-05-15 20:30:00,55.9,234.7584,2369,-3.700000000000003,5.500000000000001,5.100000000000001,769.3676,600
2024-05-15 20:33:00,55.8,236.3571,2369,-3.6000000000000014,5.6000000000000005,5.100000000000001,763.7675,563
2024-05-15 20:36:00,55.8,237.8328,2369,-3.6000000000000014,5.500000000000001,5.0,762.9974,563
2024-05-15 20:39:00,55.8,236.9719,2369,-3.6000000000000014,5.500000000000001,5.0,760.5099,563
2024-05-15 20:45:00,55.6,235.9881,2369,-3.700000000000003,5.499999999999999,5.100000000000001,754.2112,600
2024-05-15 20:48:00,55.6,235.3732,2369,-3.5,5.500000000000001,5.100000000000001,760.9274,563
2024-05-15 20:51:00,55.6,237.2179,2369,-3.6000000000000014,5.500000000000001,5.0,760.2435,563
2024-05-15 21:00:00,55.2,231.684,2369,-3.5,5.6000000000000005,5.0,753.5079,569
2024-05-15 21:03:00,55.0,231.807,2369,-3.5,5.6000000000000005,5.0,751.6158,569
2024-05-15 21:06:00,55.0,231.684,2369,-3.6000000000000014,5.500000000000001,5.0,749.5524,594
2024-05-15 21:12:00,55.2,233.0368,2369,-3.6000000000000014,5.6000000000000005,5.0,750.6868,594
2024-05-15 21:15:00,55.0,232.9138,2369,-3.5,5.499999999999999,5.0,748.4706,594
2024-05-15 21:18:00,54.8,230.2083,2369,-3.5,5.499999999999999,4.900000000000002,742.429,594
2024-05-15 21:21:00,53.8,227.134,2370,-3.5,5.499999999999999,4.900000000000002,730.9878,594
2024-05-15 21:27:00,53.4,227.011,2370,-3.5,5.499999999999999,4.900000000000002,724.6623,594
2024-05-15 21:30:00,53.0,225.0434,2370,-3.400000000000002,5.499999999999999,4.800000000000001,717.4501,575
2024-05-15 21:33:00,53.0,227.6259,2370,-3.5,5.499999999999999,4.799999999999997,717.9739,569
2024-05-15 21:36:00,52.0,227.5029,2370,-3.299999999999997,5.3,4.699999999999999,703.2401,574
2024-05-15 21:42:00,52.0,225.2894,2370,-3.299999999999997,5.3,4.699999999999999,705.5646,574
2024-05-15 21:45:00,52.1,225.2894,2370,-3.3000000000000007,5.3,4.700000000000003,690.788,574
2024-05-15 21:51:00,51.5,223.1988,2370,-3.3000000000000007,5.3,4.700000000000003,689.7838,971
2024-05-15 21:54:00,51.1,222.215,2370,-3.3000000000000007,5.3999999999999995,4.699999999999999,685.8448,971
2024-05-16 07:33:00,44.6,233.7746,2370,-2.8000000000000007,4.300000000000001,4.0,618.1122,27
2024-05-16 07:36:00,43.1,239.6774,2370,-2.700000000000003,3.8000000000000007,3.8000000000000007,577.0756,31
2024-05-16 07:39:00,43.1,248.5315,2370,-2.6999999999999993,3.9000000000000004,3.8000000000000007,518.7693,28
2024-05-16 07:45:00,43.2,253.3275,2370,-2.8000000000000007,3.9000000000000004,3.8999999999999986,526.1019,28
2024-05-16 07:48:00,46.0,267.3466,2371,-3.099999999999998,4.1,4.399999999999999,578.9686,751
2024-05-16 07:54:00,46.6,270.667,2371,-3.1000000000000014,4.1,4.300000000000001,585.6755,751
2024-05-16 07:57:00,46.7,268.9453,2371,-3.0,4.1,4.300000000000001,592.7568,751
2024-05-16 08:00:00,47.1,276.9387,2371,-3.0,4.1,4.300000000000001,601.4587,751
2024-05-16 08:06:00,48.7,292.1875,2371,-3.3000000000000007,3.999999999999999,4.600000000000001,622.7347,1071
2024-05-16 08:09:00,49.9,298.7051,2371,-3.3999999999999986,4.000000000000001,4.800000000000001,638.5366,1089
2024-05-16 08:12:00,49.1,280.5049,2371,-3.1999999999999993,4.1000000000000005,4.600000000000001,627.4478,750
2024-05-16 08:15:00,49.5,273.4954,2371,-3.3000000000000007,4.2,4.699999999999999,632.3325,750
2024-05-16 08:18:00,51.9,266.4858,2371,-3.5,4.5,4.800000000000001,670.0059,743
2024-05-16 08:21:00,53.8,272.6346,2371,-3.5,4.699999999999999,5.0,704.2134,780
2024-05-16 08:24:00,52.1,266.8547,2371,-3.299999999999997,4.5,4.799999999999997,684.8502,759
2024-05-16 08:30:00,52.6,271.6508,2371,-3.400000000000002,4.6,4.699999999999999,701.0502,741
2024-05-16 08:33:00,53.6,272.3886,2371,-3.3999999999999986,4.5,4.800000000000001,719.9843,741
2024-05-16 08:36:00,55.0,284.5631,2371,-3.6000000000000014,4.5,5.100000000000001,746.6357,795
2024-05-16 08:39:00,61.9,260.3371,2371,-3.6000000000000014,6.1,5.800000000000001,998.6487,196
2024-05-16 08:45:00,61.9,268.3304,2371,-4.0,5.3999999999999995,5.600000000000001,869.8655,1770
2024-05-16 08:48:00,55.8,250.8681,2372,-3.5,4.8999999999999995,4.899999999999999,773.985,549
2024-05-16 08:54:00,55.6,259.1074,2372,-3.3000000000000007,4.8999999999999995,4.800000000000001,775.0216,775
2024-05-16 08:57:00,55.4,256.5249,2372,-3.5,5.0,4.800000000000001,771.0784,550
2024-05-16 09:00:00,53.2,262.1817,2372,-3.3999999999999986,4.699999999999999,4.600000000000001,722.2682,775
2024-05-16 09:06:00,52.6,259.7222,2372,-3.3000000000000007,4.699999999999999,4.699999999999999,713.5347,775
2024-05-16 09:09:00,52.4,259.7222,2372,-3.1999999999999993,4.799999999999999,4.599999999999998,705.2892,837
2024-05-16 09:12:00,52.0,258.8614,2372,-3.299999999999997,4.700000000000001,4.599999999999998,698.9515,775
2024-05-16 09:15:00,51.4,256.033,2372,-3.299999999999997,4.799999999999999,4.699999999999999,693.3307,775
2024-05-16 09:21:00,51.5,257.0168,2372,-3.3000000000000007,4.699999999999999,4.800000000000001,689.7876,775
2024-05-16 09:24:00,54.4,257.2627,2372,-3.599999999999998,4.8999999999999995,5.0,744.7427,550
2024-05-16 09:30:00,55.8,256.5249,2372,-3.6000000000000014,4.999999999999999,5.100000000000001,755.7711,551
2024-05-16 09:33:00,56.7,266.7318,2372,-3.8000000000000007,5.1000000000000005,5.300000000000001,778.9524,797
2024-05-16 09:45:00,61.9,244.7193,2373,-4.100000000000001,5.7,5.699999999999999,875.5639,1689
2024-05-16 09:51:00,61.5,242.8747,2373,-4.099999999999998,5.8,5.699999999999999,874.7556,1689
2024-05-16 09:54:00,62.5,249.0234,2373,-4.199999999999999,5.799999999999999,5.899999999999999,877.2844,1689
2024-05-16 10:00:00,62.3,248.0396,2373,-4.100000000000001,5.799999999999999,5.800000000000001,877.2475,1689
2024-05-16 10:03:00,62.3,249.1464,2373,-4.199999999999999,5.799999999999999,5.800000000000001,874.6423,1694
2024-05-16 10:27:00,64.3,241.645,2373,-4.299999999999997,6.0,6.0,909.0099,1620
2024-05-16 10:42:00,63.5,236.3571,2373,-4.199999999999999,6.1,5.800000000000001,899.0972,406
2024-05-16 10:45:00,64.7,238.8166,2374,-4.100000000000001,6.299999999999999,5.700000000000003,916.122,1654
2024-05-16 10:51:00,64.9,262.0587,2374,-4.300000000000001,6.199999999999999,5.699999999999999,919.937,1715
2024-05-16 10:54:00,64.3,245.4572,2374,-4.199999999999999,5.9,5.800000000000001,907.9744,1689
2024-05-16 10:57:00,61.1,243.6125,2374,-4.0,6.000000000000001,5.699999999999999,855.47,620
2024-05-16 11:03:00,60.9,242.5058,2374,-3.900000000000002,6.0,5.5,843.2556,621
2024-05-16 11:06:00,61.1,247.6707,2374,-4.600000000000001,5.6000000000000005,6.600000000000001,843.8743,1699
2024-05-16 11:12:00,61.1,246.8099,2374,-4.599999999999998,5.800000000000001,6.199999999999999,839.0737,384
2024-05-16 11:15:00,62.3,245.8261,2374,-4.199999999999999,6.0,5.900000000000002,865.5765,1692
2024-05-16 11:21:00,62.1,243.4896,2374,-4.199999999999999,6.1,5.899999999999999,859.1132,1692
2024-05-16 11:24:00,62.1,240.6612,2374,-4.300000000000001,6.0,5.800000000000001,860.0607,1620
2024-05-16 11:27:00,62.3,242.1369,2374,-3.3999999999999986,6.1,5.099999999999998,865.6649,192
2024-05-16 11:33:00,61.9,240.0463,2374,-3.5,6.1,5.0,867.9688,192
2024-05-16 11:36:00,62.1,243.6125,2374,-3.5,6.0,5.0,867.2471,192
2024-05-16 11:42:00,62.5,247.1788,2374,-3.5,6.0,5.100000000000001,870.3038,197
2024-05-16 12:06:00,58.7,259.1074,2375,-3.1999999999999993,5.4,5.099999999999998,957.972,814
2024-05-16 12:12:00,64.1,250.3762,2375,-3.6999999999999993,5.9,5.399999999999999,1021.954,623
2024-05-16 12:15:00,64.1,246.5639,2375,-3.6999999999999993,6.0,5.399999999999999,1020.381,193
2024-05-16 12:18:00,60.5,249.6383,2375,-3.5,5.7,5.099999999999998,879.8828,807
2024-05-16 12:24:00,60.1,250.1302,2375,-3.6000000000000014,5.7,5.100000000000001,862.108,808
2024-05-16 12:27:00,62.1,251.6059,2375,-3.6000000000000014,5.700000000000001,5.200000000000003,871.7657,808
2024-05-16 12:33:00,61.9,249.2694,2375,-3.5,5.800000000000001,5.100000000000001,870.6936,807
2024-05-16 12:39:00,62.1,254.1884,2375,-3.5,5.699999999999999,5.100000000000001,872.3104,809
2024-05-16 12:42:00,63.1,259.4763,2375,-3.6000000000000014,5.6,5.199999999999999,891.4211,809
2024-05-16 12:48:00,63.3,261.1979,2375,-3.6000000000000014,5.700000000000001,5.199999999999999,896.5154,1682
2024-05-16 12:51:00,63.7,259.5992,2375,-3.6000000000000014,5.700000000000001,5.199999999999999,894.9958,1682
2024-05-16 12:54:00,63.3,255.2951,2375,-3.6000000000000014,5.800000000000001,5.300000000000004,890.7842,1682
2024-05-16 13:00:00,63.3,254.6803,2375,-3.5,5.699999999999999,5.100000000000001,892.6568,809
2024-05-16 13:03:00,63.1,254.4343,2375,-3.6000000000000014,5.699999999999999,5.100000000000001,889.579,1682
2024-05-16 13:06:00,62.8,253.4505,2375,-3.599999999999998,5.699999999999999,5.100000000000001,888.0208,1682
2024-05-16 13:09:00,64.9,268.5764,2376,-3.599999999999998,5.6000000000000005,5.199999999999999,920.961,816
2024-05-16 13:15:00,67.1,273.1265,2376,-3.8000000000000007,5.699999999999999,5.5000000000000036,961.3536,164
2024-05-16 13:36:00,74.8,279.0292,2376,-4.199999999999999,6.1,6.0,1120.553,1825
2024-05-16 13:39:00,74.2,274.4792,2376,-4.099999999999998,6.1,5.899999999999999,1110.048,1567
2024-05-16 13:45:00,73.4,274.4792,2376,-4.099999999999998,6.1,5.899999999999999,1102.588,1567
2024-05-16 13:48:00,72.6,277.9225,2376,-4.0,6.2,5.799999999999997,1072.929,1568
2024-05-16 13:57:00,68.9,280.6279,2376,-3.8999999999999986,5.9,5.600000000000001,992.148,1564
2024-05-16 14:00:00,71.4,278.0454,2376,-3.8999999999999986,5.9,5.799999999999997,1054.338,1564
2024-05-16 14:03:00,71.7,274.4792,2376,-4.0,6.0,5.799999999999997,1060.046,1565
2024-05-16 14:06:00,71.9,274.2332,2376,-4.0,6.0,5.899999999999999,1064.07,1565
2024-05-16 14:09:00,71.8,272.3886,2377,-4.100000000000001,6.1,5.799999999999997,1060.426,1567
2024-05-16 14:12:00,71.6,272.8805,2377,-4.0,6.0,5.800000000000004,1060.168,1567
2024-05-16 14:15:00,72.4,274.1103,2377,-4.0,6.0,5.899999999999999,1070.816,1565
2024-05-16 14:18:00,72.4,273.4954,2377,-4.0,6.199999999999999,5.800000000000004,1064.025,1568
2024-05-16 14:21:00,72.3,272.5116,2377,-4.0,6.199999999999999,5.899999999999999,1067.948,1568
2024-05-16 14:27:00,72.6,273.0035,2377,-4.100000000000001,6.1,5.899999999999999,1073.41,1567
2024-05-16 14:30:00,72.4,272.0197,2377,-4.0,6.1,5.799999999999997,1073.633,1567
2024-05-16 14:33:00,72.0,273.2494,2377,-4.0,6.2,5.800000000000004,1064.539,1568
2024-05-16 14:36:00,72.4,273.8643,2377,-4.0,6.1,5.800000000000004,1062.787,1567
2024-05-16 14:39:00,72.0,273.4954,2377,-4.0,6.1,5.800000000000001,1063.828,1567
2024-05-16 14:42:00,72.2,272.3886,2377,-4.099999999999998,6.1,5.800000000000001,1062.39,1567
2024-05-16 14:45:00,72.0,274.2332,2377,-4.099999999999998,6.1,5.900000000000002,1069.12,1567
2024-05-16 14:48:00,72.2,274.2332,2377,-4.099999999999998,6.1,5.800000000000001,1066.884,1567
2024-05-16 14:51:00,72.1,274.2332,2377,-4.0,6.1,5.800000000000004,1067.572,1567
2024-05-16 14:54:00,72.2,274.2332,2377,-4.099999999999998,6.1,5.900000000000002,1069.247,1567
2024-05-16 14:57:00,72.0,273.8643,2377,-4.0,6.1,5.800000000000004,1071.045,1567
2024-05-16 15:00:00,72.3,274.4792,2377,-4.099999999999998,6.1,5.900000000000002,1068.243,1567
2024-05-16 15:03:00,72.2,273.0035,2377,-4.199999999999999,6.2,5.900000000000002,1068.073,1718
2024-05-16 15:06:00,72.0,272.0197,2377,-4.0,6.2,5.800000000000001,1065.277,1568
2024-05-16 15:09:00,71.2,271.8967,2378,-4.0,6.0,5.699999999999999,1043.433,1567
2024-05-16 15:12:00,71.4,269.1913,2378,-3.8999999999999986,6.1000000000000005,5.699999999999999,1047.826,1685
2024-05-16 15:15:00,70.8,269.5602,2378,-4.0,6.2,5.800000000000001,1042.297,1569
2024-05-16 15:18:00,70.4,268.3304,2378,-4.0,6.2,5.800000000000001,1028.677,1569
2024-05-16 15:21:00,70.5,268.9453,2378,-3.8999999999999986,6.1,5.699999999999999,1025.581,1685
2024-05-16 15:24:00,70.4,268.6994,2378,-4.0,6.1,5.800000000000001,1027.741,1569
2024-05-16 15:27:00,70.5,267.9615,2378,-3.900000000000002,6.2,5.699999999999999,1027.245,1685
2024-05-16 15:30:00,70.5,267.5926,2378,-4.0,6.1,5.799999999999997,1030.591,1714
2024-05-16 15:33:00,70.4,266.8547,2378,-4.0,6.1,5.699999999999999,1028.756,1714
2024-05-16 15:36:00,70.3,267.9615,2378,-3.900000000000002,6.1,5.699999999999999,1031.45,1685
2024-05-16 15:42:00,70.4,270.175,2378,-4.0,6.0,5.699999999999996,1031.503,1567
2024-05-16 15:45:00,71.0,271.7737,2378,-4.0,6.0,5.799999999999997,1041.441,1567
2024-05-16 15:48:00,71.0,271.7737,2378,-4.0,6.0,5.799999999999997,1042.008,1567
2024-05-16 15:51:00,70.8,269.8062,2378,-4.0,6.2,5.700000000000003,1044.891,1569
2024-05-16 15:54:00,70.8,267.5926,2378,-4.0,6.1,5.799999999999997,1033.808,1714
2024-05-16 15:57:00,70.4,266.4858,2378,-4.0,6.2,5.799999999999997,1031.369,1714
2024-05-16 16:03:00,70.4,265.748,2378,-3.900000000000002,6.2,5.699999999999999,1033.776,1685
2024-05-16 16:06:00,70.4,266.1169,2378,-4.0,6.1,5.699999999999999,1028.16,1714
2024-05-16 16:09:00,70.4,266.9777,2379,-4.0,6.1,5.699999999999996,1029.295,1714
2024-05-16 16:12:00,70.6,266.1169,2379,-4.0,6.3,5.699999999999999,1031.013,1569
2024-05-16 16:15:00,70.6,266.2399,2379,-4.0,6.199999999999999,5.800000000000001,1033.253,1714
2024-05-16 16:18:00,70.6,266.7318,2379,-4.0,6.199999999999999,5.699999999999999,1031.378,1714
2024-05-16 16:21:00,70.3,268.3304,2379,-4.099999999999998,6.199999999999999,5.699999999999999,1035.454,1569
2024-05-16 16:24:00,70.6,271.2818,2379,-4.0,6.1,5.699999999999999,1033.176,1567
2024-05-16 16:27:00,71.2,271.4048,2379,-4.099999999999998,6.1,5.899999999999999,1041.187,1567
2024-05-16 16:30:00,71.0,268.5764,2379,-3.900000000000002,6.199999999999999,5.699999999999999,1043.155,1685
2024-05-16 16:33:00,71.2,268.0845,2379,-3.8999999999999986,6.1,5.699999999999999,1043.378,1685
2024-05-16 16:36:00,70.4,265.0101,2379,-4.0,6.2,5.699999999999999,1031.81,1714
2024-05-16 16:39:00,69.6,262.0587,2379,-3.8999999999999986,6.2,5.699999999999996,1010.876,1663
2024-05-16 16:42:00,69.9,265.625,2379,-3.8999999999999986,6.199999999999999,5.699999999999996,1014.397,1685
2024-05-16 16:45:00,69.6,265.0101,2379,-3.900000000000002,6.199999999999999,5.599999999999998,1014.254,1685
2024-05-16 16:48:00,69.9,265.1331,2379,-4.0,6.1,5.699999999999999,1018.07,1714
2024-05-16 16:51:00,69.4,265.502,2379,-4.0,6.0,5.699999999999996,1012.15,1685
2024-05-16 16:54:00,69.4,265.502,2379,-3.8000000000000007,6.1,5.599999999999998,1010.69,1685
2024-05-16 16:57:00,69.6,268.3304,2379,-3.8999999999999986,6.0,5.699999999999996,1012.563,1685
2024-05-16 17:00:00,69.9,267.9615,2379,-3.8999999999999986,6.1,5.699999999999996,1010.475,1685
2024-05-16 17:03:00,69.9,265.8709,2379,-3.8999999999999986,6.1,5.600000000000001,1010.241,1685
2024-05-16 17:06:00,69.4,263.1655,2379,-4.0,6.1,5.700000000000003,1013.961,1714
2024-05-16 17:42:00,71.4,267.9615,2380,-4.0,6.199999999999999,5.800000000000004,1052.349,1714
2024-05-16 17:48:00,70.4,261.5668,2380,-4.0,6.2,5.799999999999997,1031.395,1663
2024-05-16 17:54:00,68.9,258.9844,2380,-3.900000000000002,6.199999999999999,5.700000000000003,998.8509,1663
2024-05-16 18:00:00,68.9,258.8614,2380,-4.0,6.3,5.699999999999999,994.1156,1663
2024-05-16 18:03:00,68.5,250.1302,2380,-3.8000000000000007,6.3,5.5,985.5509,1660
2024-05-16 18:06:00,62.7,219.7555,2381,-3.6000000000000014,6.6,5.100000000000001,882.0809,531
2024-05-16 18:12:00,60.7,217.6649,2381,-3.400000000000002,6.4,4.900000000000002,854.3618,915
2024-05-16 18:15:00,57.5,216.3122,2381,-3.1999999999999993,6.1000000000000005,4.600000000000001,799.199,518
2024-05-16 18:21:00,57.5,217.6649,2381,-3.1999999999999993,6.1000000000000005,4.699999999999999,808.7381,518
2024-05-16 18:24:00,56.9,216.4352,2381,-3.1999999999999993,6.1000000000000005,4.699999999999999,797.412,518
2024-05-16 18:27:00,56.8,215.6973,2381,-3.200000000000003,6.1000000000000005,4.600000000000001,794.0024,518
2024-05-16 18:33:00,56.7,215.2054,2381,-3.200000000000003,6.0,4.600000000000001,796.3733,518
2024-05-16 18:36:00,56.2,205.2445,2381,-3.1000000000000014,6.2,4.5,782.7979,896
2024-05-16 18:42:00,55.6,203.7688,2381,-3.1000000000000014,6.2,4.400000000000002,773.7563,896
2024-05-16 19:12:00,56.6,240.4152,2382,-3.099999999999998,5.700000000000001,4.699999999999999,767.5654,634
2024-05-16 19:15:00,55.4,238.8166,2382,-2.900000000000002,5.3999999999999995,4.300000000000001,741.4572,638
2024-05-16 19:21:00,60.7,284.3171,2382,-3.200000000000003,4.999999999999999,4.700000000000003,831.3718,1134
2024-05-16 19:24:00,68.9,280.5049,2382,-3.6000000000000014,5.6,5.199999999999999,983.6039,165
2024-05-16 19:36:00,69.3,266.1169,2382,-4.0,5.999999999999999,5.699999999999999,1005.505,1685
2024-05-16 19:42:00,69.0,263.2885,2382,-4.0,5.999999999999999,5.700000000000003,998.1052,1685
2024-05-16 19:45:00,68.5,262.0587,2382,-3.900000000000002,5.999999999999999,5.599999999999998,991.0528,1685
2024-05-16 19:48:00,66.0,250.8681,2382,-3.799999999999997,6.0,5.5,953.2459,623
2024-05-16 19:54:00,65.5,249.2694,2382,-3.6999999999999993,5.9,5.399999999999999,943.8187,623
2024-05-16 19:57:00,62.7,246.5639,2382,-3.6000000000000014,5.8,5.200000000000003,898.0954,807
2024-05-16 20:03:00,62.7,248.9005,2382,-3.700000000000003,5.8999999999999995,5.200000000000003,898.7061,623
2024-05-16 20:06:00,61.3,242.7518,2383,-3.6000000000000014,5.7,5.100000000000001,882.473,807
2024-05-16 20:12:00,61.1,240.5382,2383,-3.5,5.7,5.0,875.1456,807
2024-05-16 20:15:00,60.1,241.522,2383,-3.5,5.7,5.0,851.2178,807
2024-05-16 20:18:00,59.5,241.522,2383,-3.400000000000002,5.6000000000000005,4.900000000000002,847.6399,822
2024-05-16 20:24:00,59.3,240.0463,2383,-3.6000000000000014,5.6000000000000005,5.100000000000001,835.4803,563
2024-05-16 20:33:00,57.1,228.1178,2383,-3.3999999999999986,5.6000000000000005,4.799999999999997,811.9855,562
2024-05-16 20:36:00,56.6,227.6259,2383,-3.3999999999999986,5.6000000000000005,4.800000000000001,794.5495,562
2024-05-16 20:39:00,55.2,214.5906,2383,-3.3999999999999986,5.500000000000001,4.599999999999998,763.7281,575
2024-05-16 20:48:00,53.4,206.4742,2383,-3.1999999999999993,5.500000000000001,4.5,747.2277,853
2024-05-18 09:42:00,46.8,251.114,2383,-2.1000000000000014,2.6000000000000005,3.0,740.9261,98
2024-05-18 09:45:00,58.1,253.5735,2383,-3.6000000000000014,4.9,4.800000000000001,919.3654,551
2024-05-18 09:48:00,58.6,247.4248,2383,-3.5,5.1,4.800000000000001,924.6561,554
2024-05-18 09:51:00,56.7,252.9586,2383,-3.5,5.0,4.899999999999999,865.6225,554
2024-05-18 09:54:00,55.0,245.8261,2383,-3.3000000000000007,4.9,4.800000000000001,798.7875,651
2024-05-18 09:57:00,55.2,243.9815,2384,-3.3999999999999986,4.9,4.699999999999999,784.6759,651
2024-05-18 10:00:00,55.4,242.7518,2384,-3.3000000000000007,5.0,4.699999999999999,782.9404,651
2024-05-18 10:03:00,56.6,244.8423,2384,-3.400000000000002,5.1,4.800000000000001,798.2742,555
2024-05-18 10:15:00,57.7,241.522,2384,-3.6000000000000014,5.4,5.0,814.4427,563
2024-05-18 10:21:00,57.9,241.1531,2384,-3.5,5.5,5.0,818.2547,563
2024-05-18 10:24:00,58.5,242.7518,2384,-3.599999999999998,5.5,5.099999999999998,829.9201,563
2024-05-18 10:27:00,58.5,242.1369,2384,-3.6000000000000014,5.4,5.0,829.6995,563
2024-05-18 10:33:00,59.3,242.9977,2384,-3.599999999999998,5.5,5.099999999999998,838.7809,563
2024-05-18 10:36:00,59.2,237.4638,2384,-3.6000000000000014,5.6,5.100000000000001,838.4775,563
2024-05-18 10:39:00,59.1,235.3732,2384,-3.599999999999998,5.6,5.099999999999998,835.5384,563
2024-05-18 10:45:00,59.1,232.0529,2384,-3.6999999999999993,5.699999999999999,5.099999999999998,837.4937,566
2024-05-18 10:48:00,59.3,240.2922,2384,-3.6000000000000014,5.6,5.200000000000003,838.5084,563
2024-05-18 11:00:00,61.7,239.8003,2385,-3.799999999999997,5.800000000000001,5.299999999999997,875.9818,622
2024-05-18 11:18:00,62.3,249.2694,2385,-3.799999999999997,5.700000000000001,5.399999999999999,891.1302,808
2024-05-18 11:21:00,63.3,249.1464,2385,-3.799999999999997,5.700000000000001,5.399999999999999,899.9096,623
2024-05-18 11:24:00,63.5,249.0234,2385,-3.8999999999999986,5.9,5.5,898.9851,616
2024-05-18 11:27:00,64.3,252.0978,2385,-4.0,5.800000000000001,5.600000000000001,916.261,1669
2024-05-18 11:30:00,64.3,248.4086,2385,-4.0,5.9,5.600000000000001,916.4371,616
2024-05-18 11:33:00,64.1,243.3666,2385,-3.900000000000002,5.9,5.5000000000000036,908.3248,621
2024-05-18 11:36:00,63.7,240.0463,2385,-3.900000000000002,5.9,5.5000000000000036,907.7708,621
2024-05-18 11:39:00,63.4,235.4962,2385,-3.8999999999999986,6.0,5.4999999999999964,905.2238,621
2024-05-18 11:42:00,63.7,238.2017,2385,-3.8999999999999986,6.0,5.400000000000002,902.0536,621
2024-05-18 11:45:00,63.7,239.1855,2385,-3.8999999999999986,6.0,5.4999999999999964,907.3165,621
2024-05-18 11:48:00,63.3,236.2341,2385,-3.900000000000002,6.0,5.5,902.0166,621
2024-05-18 11:51:00,63.7,242.2598,2385,-3.900000000000002,5.9,5.5,908.8359,621
2024-05-18 11:54:00,63.5,242.1369,2385,-3.8000000000000007,6.0,5.399999999999999,905.1904,622
2024-05-18 11:57:00,63.7,240.4152,2386,-3.8999999999999986,6.0,5.399999999999999,909.3708,621
2024-05-18 12:00:00,63.9,239.9233,2386,-3.8999999999999986,6.0,5.5,910.5527,621
2024-05-18 12:03:00,64.1,241.276,2386,-3.8999999999999986,5.9,5.5,912.8936,621
2024-05-18 12:42:00,65.9,249.5153,2386,-4.099999999999998,6.0,5.699999999999999,939.1761,1667
2024-05-18 12:51:00,65.5,244.5963,2386,-4.099999999999998,6.0,5.699999999999999,927.0554,1689
2024-05-18 13:21:00,65.3,237.8328,2387,-4.100000000000001,6.2,5.600000000000001,929.8735,406
2024-05-18 13:24:00,64.9,232.0529,2387,-4.0,6.2,5.600000000000001,925.5304,408
2024-05-18 13:27:00,65.1,233.2827,2387,-4.0,6.3,5.600000000000001,929.5746,408
2024-05-18 13:30:00,64.9,232.2989,2387,-4.0,6.2,5.600000000000001,924.5571,408
2024-05-18 13:33:00,65.1,232.0529,2387,-4.0,6.3,5.600000000000001,926.8304,408
2024-05-18 13:36:00,65.1,234.2665,2387,-4.0,6.2,5.600000000000001,927.3384,408
2024-05-18 13:42:00,64.7,230.7002,2387,-4.0,6.2,5.600000000000001,921.4921,408
2024-05-18 13:45:00,64.1,229.8394,2387,-4.0,6.3,5.600000000000001,915.7308,408
2024-05-18 13:48:00,63.7,226.1502,2387,-3.8999999999999986,6.3,5.4999999999999964,903.0928,409
2024-05-18 13:51:00,62.7,226.765,2387,-3.900000000000002,6.3,5.5000000000000036,891.0439,409
2024-05-18 13:54:00,62.3,225.2894,2387,-3.900000000000002,6.3,5.5000000000000036,887.1379,409
2024-05-18 13:57:00,62.1,225.5353,2388,-3.900000000000002,6.3,5.5000000000000036,882.9509,409
2024-05-18 14:00:00,62.3,229.2245,2388,-3.900000000000002,6.2,5.400000000000002,884.9884,409
2024-05-18 14:03:00,61.3,218.5257,2388,-3.8000000000000007,6.3,5.300000000000001,868.8602,532
2024-05-18 14:06:00,60.2,215.8203,2388,-3.6999999999999993,6.3,5.199999999999999,847.4751,533
2024-05-18 14:09:00,59.7,219.5096,2388,-3.6000000000000014,6.2,5.100000000000001,848.0803,533
2024-05-18 14:12:00,59.5,218.7717,2388,-3.6999999999999993,6.1000000000000005,5.199999999999999,846.7977,533
2024-05-18 14:15:00,59.3,214.0987,2388,-3.6999999999999993,6.2,5.199999999999999,835.0703,534
2024-05-18 14:18:00,58.5,212.2541,2388,-3.599999999999998,6.2,5.0,826.7691,924
2024-05-18 14:21:00,57.9,210.4094,2388,-3.599999999999998,6.2,5.0,819.2974,924
2024-05-18 14:24:00,58.2,209.3027,2388,-3.599999999999998,6.1000000000000005,5.0,822.2681,924
2024-05-18 14:27:00,57.8,210.9013,2388,-3.6000000000000014,6.1000000000000005,5.0,815.3553,924
2024-05-18 14:33:00,57.8,211.6392,2388,-3.6000000000000014,6.1000000000000005,5.0,815.9517,924
2024-05-18 14:36:00,57.5,209.9175,2388,-3.5,6.2,5.0,813.2235,924
2024-05-18 14:39:00,57.7,213.6068,2388,-3.6000000000000014,6.1000000000000005,5.0,814.6963,924
2024-05-18 14:51:00,55.8,207.2121,2388,-3.400000000000002,6.1000000000000005,4.800000000000001,772.801,925
2024-05-18 15:09:00,54.8,208.5648,2389,-3.400000000000002,6.000000000000001,4.800000000000001,760.7858,925
2024-05-18 15:18:00,54.8,207.704,2389,-3.400000000000002,6.1000000000000005,4.900000000000002,759.7243,925
2024-05-18 15:24:00,54.6,206.7202,2389,-3.3999999999999986,6.000000000000001,4.800000000000001,744.8752,925
2024-05-18 15:27:00,54.6,209.1797,2389,-3.3999999999999986,5.9,4.800000000000001,747.3353,925
2024-05-18 15:30:00,54.4,208.5648,2389,-3.400000000000002,6.000000000000001,4.800000000000001,750.5002,925
2024-05-18 15:33:00,54.0,207.458,2389,-3.3999999999999986,6.000000000000001,4.800000000000001,745.8358,925
2024-05-18 15:36:00,54.0,206.7202,2389,-3.400000000000002,6.1000000000000005,4.800000000000001,745.6314,925
2024-05-18 15:39:00,53.8,206.1053,2389,-3.400000000000002,5.8999999999999995,4.800000000000001,740.7582,925
2024-05-18 15:42:00,52.6,202.785,2389,-3.3000000000000007,5.999999999999999,4.600000000000001,721.6585,925
2024-05-18 15:45:00,52.6,204.3837,2389,-3.3000000000000007,5.8999999999999995,4.600000000000001,719.3564,925
2024-05-18 15:48:00,52.9,205.3675,2389,-3.3000000000000007,5.8999999999999995,4.699999999999999,721.9355,925
2024-05-18 15:51:00,52.5,203.3999,2389,-3.1999999999999993,5.8999999999999995,4.600000000000001,720.9427,854
2024-05-18 15:54:00,52.9,204.9986,2389,-3.299999999999997,5.8999999999999995,4.699999999999999,719.7905,925
2024-05-18 15:57:00,52.6,205.8594,2390,-3.3000000000000007,5.8999999999999995,4.600000000000001,720.5228,925
2024-05-18 16:00:00,52.9,203.5229,2390,-3.3000000000000007,5.8999999999999995,4.699999999999999,718.5516,925
2024-05-18 16:03:00,52.9,204.7526,2390,-3.3000000000000007,5.8999999999999995,4.600000000000001,720.9294,925
2024-05-18 16:06:00,52.6,203.6458,2390,-3.1999999999999993,5.8999999999999995,4.600000000000001,720.6997,854
2024-05-18 16:09:00,52.5,203.6458,2390,-3.299999999999997,5.8999999999999995,4.599999999999998,717.6429,925
2024-05-18 16:12:00,52.1,223.8137,2390,-3.1999999999999993,5.8,4.5,713.192,516
2024-05-18 16:15:00,54.8,238.4476,2390,-3.3999999999999986,5.3999999999999995,4.899999999999999,746.6358,562
2024-05-18 16:18:00,56.0,241.1531,2390,-3.6000000000000014,5.5,5.0,764.1509,563
2024-05-18 16:21:00,56.0,233.8976,2390,-3.5,5.6,5.0,768.0056,563
2024-05-18 16:24:00,55.8,238.2017,2390,-3.6000000000000014,5.6,5.0,766.9462,563
2024-05-18 16:27:00,56.5,235.0043,2390,-3.8000000000000007,5.3999999999999995,5.300000000000001,772.6275,592
2024-05-18 16:39:00,55.8,237.9557,2390,-3.8000000000000007,5.3999999999999995,5.300000000000001,795.0266,600
2024-05-18 16:42:00,56.4,227.3799,2390,-3.6999999999999993,5.3999999999999995,5.199999999999999,767.3085,593
2024-05-18 16:45:00,57.2,225.7813,2390,-3.6999999999999993,5.3999999999999995,5.300000000000001,781.0054,593
2024-05-18 16:48:00,57.3,227.7488,2390,-3.6999999999999993,5.5,5.199999999999999,784.4897,593
2024-05-18 16:54:00,57.9,227.6259,2390,-3.700000000000003,5.4,5.200000000000003,799.6231,593
2024-05-18 17:12:00,59.1,238.2017,2391,-3.8999999999999986,5.4,5.399999999999999,832.5372,592
2024-05-18 17:15:00,59.3,234.2665,2391,-3.8999999999999986,5.5,5.399999999999999,816.1429,618
2024-05-18 17:39:00,58.5,230.0854,2391,-3.900000000000002,5.6,5.300000000000001,811.8932,618
2024-05-18 17:42:00,58.5,230.2083,2391,-3.8999999999999986,5.6,5.300000000000001,813.3257,618
2024-05-18 17:57:00,57.5,220.9852,2392,-3.6999999999999993,5.6,5.099999999999998,802.1752,508
2024-05-18 18:06:00,57.5,219.0176,2392,-3.6999999999999993,5.6,5.199999999999999,803.4927,508
2024-05-18 18:09:00,57.5,220.6163,2392,-3.6999999999999993,5.7,5.199999999999999,809.4392,508
2024-05-18 18:27:00,57.7,220.9852,2392,-3.6999999999999993,5.6,5.199999999999999,799.5706,508
2024-05-18 19:09:00,57.7,218.4028,2393,-3.6999999999999993,5.699999999999999,5.199999999999999,807.9035,508
2024-05-18 19:24:00,57.9,217.9109,2393,-3.8000000000000007,5.8999999999999995,5.300000000000001,821.5502,484
2024-05-18 19:27:00,58.3,221.2312,2393,-3.8000000000000007,5.8,5.300000000000001,830.2615,484
2024-05-18 19:30:00,58.5,218.7717,2393,-3.8999999999999986,5.8999999999999995,5.399999999999999,825.1404,486
2024-05-18 19:36:00,57.9,217.173,2393,-3.900000000000002,5.8,5.300000000000001,819.6298,486
2024-05-18 19:57:00,57.2,211.6392,2394,-3.6000000000000014,5.8,5.100000000000001,805.5245,508
2024-05-18 20:09:00,56.6,208.3189,2394,-3.6000000000000014,5.8,5.0,778.1259,477
2024-05-18 20:15:00,56.2,205.3675,2394,-3.599999999999998,5.8,5.0,775.0132,477
2024-05-18 20:21:00,55.6,205.9823,2394,-3.599999999999998,5.8,5.0,775.1818,477
2024-05-18 20:24:00,55.6,209.7946,2394,-3.599999999999998,5.7,5.0,769.0965,477
2024-05-18 20:30:00,56.7,210.2865,2394,-3.599999999999998,5.8,5.099999999999998,783.5948,477
2024-05-18 20:36:00,56.3,210.4094,2394,-3.599999999999998,5.8,5.099999999999998,769.3903,477
2024-05-18 20:51:00,55.8,210.5324,2394,-3.599999999999998,5.6000000000000005,5.0,774.9677,477
2024-05-18 20:57:00,55.6,210.5324,2395,-3.6000000000000014,5.6000000000000005,4.900000000000002,778.7836,477
2024-05-18 21:00:00,55.0,205.2445,2395,-3.5,5.7,4.800000000000001,762.7641,477
2024-05-18 21:06:00,54.8,203.031,2395,-3.5,5.7,4.800000000000001,768.6634,477
2024-05-18 21:15:00,54.0,202.908,2395,-3.5,5.7,4.899999999999999,762.8764,477
2024-05-18 21:18:00,53.4,203.7688,2395,-3.5,5.6000000000000005,4.799999999999997,756.3383,477
2024-05-18 21:21:00,53.0,205.8594,2395,-3.5,5.5,4.800000000000001,739.7399,478
2024-05-18 21:24:00,52.9,202.908,2395,-3.5,5.6000000000000005,4.800000000000001,739.2577,477
2024-05-18 21:30:00,52.8,199.9566,2395,-3.3999999999999986,5.6000000000000005,4.699999999999999,739.4753,852
2024-05-18 21:33:00,51.1,194.5457,2395,-3.400000000000002,5.7,4.5,728.5479,852
2024-05-18 21:36:00,50.5,196.8822,2395,-3.3000000000000007,5.500000000000001,4.5,690.573,851
2024-05-18 21:42:00,52.1,211.7622,2395,-3.3999999999999986,5.299999999999999,4.699999999999999,729.7538,478
2024-05-18 21:45:00,52.4,216.6811,2395,-3.5,5.300000000000001,4.800000000000001,734.8019,571
2024-05-18 21:51:00,52.3,215.2054,2395,-3.5,5.300000000000001,4.800000000000001,731.9881,571
2024-05-18 21:54:00,52.5,214.8365,2395,-3.5,5.300000000000001,4.800000000000001,729.2104,571
2024-05-18 21:57:00,52.1,209.3027,2396,-3.5,5.300000000000001,4.699999999999999,697.8151,481
2024-05-19 09:45:00,55.9,220.8623,2396,-3.5,5.4,4.599999999999998,881.9333,575
2024-05-19 09:51:00,51.6,225.7813,2396,-3.299999999999997,4.800000000000001,4.699999999999999,771.0006,972
2024-05-19 09:54:00,51.3,222.4609,2396,-3.299999999999997,4.800000000000001,4.599999999999998,744.8765,972
2024-05-19 09:57:00,49.5,222.5839,2396,-3.1999999999999993,4.800000000000001,4.5,693.1202,972
2024-05-19 10:00:00,48.7,220.7393,2396,-3.299999999999997,4.9,4.299999999999997,689.165,972
2024-05-19 10:03:00,48.0,218.8947,2396,-3.299999999999997,4.800000000000001,4.299999999999997,721.0611,972
2024-05-19 10:06:00,50.7,220.0014,2396,-3.3000000000000007,4.800000000000001,4.600000000000001,681.4009,972
2024-05-19 10:09:00,57.2,257.1397,2396,-3.5,4.500000000000001,5.100000000000001,796.5048,776
2024-05-19 10:15:00,59.5,266.2399,2396,-3.299999999999997,4.9,4.899999999999999,821.5526,778
2024-05-19 10:18:00,55.8,238.2017,2396,-3.1000000000000014,5.4,4.5,759.4664,634
2024-05-19 10:21:00,53.4,242.5058,2396,-3.0,5.1000000000000005,4.300000000000001,731.3441,650
2024-05-19 10:24:00,53.4,244.7193,2396,-3.0,5.0,4.300000000000001,730.5851,650
2024-05-19 10:27:00,52.9,240.5382,2396,-2.8999999999999986,5.000000000000001,4.199999999999999,726.6024,650
2024-05-19 10:36:00,53.3,262.0587,2397,-2.900000000000002,4.699999999999999,4.200000000000003,734.4661,837
2024-05-19 10:39:00,54.8,268.0845,2397,-3.0,4.6000000000000005,4.399999999999999,759.4313,837
2024-05-19 10:45:00,56.6,251.114,2397,-3.1000000000000014,5.1000000000000005,4.5,787.226,836
2024-05-19 10:54:00,56.6,257.8776,2397,-3.1000000000000014,5.1,4.5,781.7251,836
2024-05-19 11:00:00,56.2,242.8747,2397,-3.0,5.199999999999999,4.399999999999999,772.0439,828
2024-05-19 11:09:00,55.9,242.3828,2397,-3.0,5.1,4.399999999999999,775.4733,828
2024-05-19 11:30:00,56.6,250.1302,2397,-3.5,5.1,4.899999999999999,777.0024,554
2024-05-19 11:33:00,58.5,266.2399,2398,-3.6000000000000014,5.1000000000000005,5.0,811.5674,798
2024-05-19 11:36:00,59.9,268.3304,2398,-3.8000000000000007,5.1000000000000005,5.300000000000001,836.952,1742
2024-05-19 11:39:00,60.5,262.5506,2398,-3.6999999999999993,5.200000000000001,5.199999999999999,842.1705,1742
2024-05-19 11:42:00,58.1,260.2141,2398,-3.599999999999998,5.200000000000001,5.099999999999998,798.0961,801
2024-05-19 11:51:00,59.5,251.4829,2398,-3.6000000000000014,5.300000000000001,5.0,817.6072,801
2024-05-19 11:54:00,65.1,286.1617,2398,-4.0,5.200000000000001,5.599999999999998,916.201,1768
2024-05-19 11:57:00,65.7,289.4821,2398,-4.099999999999998,5.200000000000001,5.799999999999997,938.2972,1768
2024-05-19 12:00:00,65.9,286.6537,2398,-4.099999999999998,5.300000000000001,5.799999999999997,936.1019,1768
2024-05-19 12:03:00,64.1,258.2465,2398,-4.0,5.700000000000001,5.599999999999998,906.5652,1669
2024-05-19 12:06:00,63.3,261.1979,2398,-3.900000000000002,5.6000000000000005,5.5,900.7256,614
2024-05-19 12:09:00,63.3,249.7613,2398,-3.900000000000002,5.499999999999999,5.5,889.1581,614
2024-05-19 12:12:00,62.3,250.7451,2398,-3.8000000000000007,5.6000000000000005,5.300000000000004,881.4326,808
2024-05-19 12:15:00,62.1,249.8843,2398,-3.8000000000000007,5.6000000000000005,5.400000000000002,878.3655,808
2024-05-19 12:18:00,62.3,249.8843,2398,-3.8999999999999986,5.7,5.400000000000002,875.9315,616
2024-05-19 12:21:00,62.1,251.36,2398,-3.8000000000000007,5.6000000000000005,5.400000000000002,878.9651,808
2024-05-19 12:27:00,63.1,271.0359,2398,-3.8999999999999986,5.4,5.4999999999999964,894.524,1770
2024-05-19 12:33:00,63.7,271.4048,2399,-4.0,5.4,5.599999999999998,905.3292,1770
2024-05-19 12:36:00,64.3,268.6994,2399,-4.0,5.4,5.599999999999998,909.551,1770
2024-05-19 12:39:00,64.3,264.0263,2399,-4.0,5.6,5.599999999999998,908.9536,1707
2024-05-19 12:42:00,63.7,253.8194,2399,-3.900000000000002,5.6,5.5,901.8963,614
2024-05-19 12:45:00,63.7,251.114,2399,-3.900000000000002,5.699999999999999,5.5,899.9519,616
2024-05-19 12:48:00,63.7,246.5639,2399,-3.900000000000002,5.9,5.5,903.6321,616
2024-05-19 12:51:00,63.9,241.522,2399,-4.0,6.0,5.5,898.79,621
2024-05-19 12:54:00,64.1,246.441,2399,-4.0,5.9,5.600000000000001,909.8036,616
2024-05-19 13:00:00,64.3,246.6869,2399,-4.0,6.0,5.600000000000001,915.0167,616
2024-05-19 13:03:00,63.8,248.9005,2399,-3.8999999999999986,5.9,5.5,907.8325,616
2024-05-19 13:06:00,63.5,249.2694,2399,-3.8999999999999986,5.800000000000001,5.5,906.2947,616
2024-05-19 13:09:00,63.8,247.0558,2399,-3.8999999999999986,5.800000000000001,5.5,908.1826,616
2024-05-19 13:12:00,64.1,246.5639,2399,-3.8999999999999986,5.9,5.5,906.4374,616
2024-05-19 13:15:00,63.9,253.3275,2399,-3.8999999999999986,5.9,5.5,911.9454,1669
2024-05-19 13:18:00,63.9,246.6869,2399,-3.8999999999999986,5.800000000000001,5.5,901.7863,616
2024-05-19 13:21:00,63.5,246.441,2399,-4.0,5.799999999999999,5.5,897.7391,616
2024-05-19 13:24:00,63.2,242.1369,2399,-3.8999999999999986,5.8,5.399999999999999,891.7116,621
2024-05-19 13:33:00,63.1,246.6869,2400,-3.8999999999999986,5.8,5.5,891.6837,616
2024-05-19 13:36:00,63.7,252.8356,2400,-4.0,5.699999999999999,5.5,899.037,1669
2024-05-19 13:39:00,63.7,255.0492,2400,-3.8999999999999986,5.6,5.5,905.022,614
2024-05-19 13:42:00,63.7,250.991,2400,-3.8999999999999986,5.699999999999999,5.5,905.9515,616
2024-05-19 13:45:00,71.6,295.9997,2400,-4.599999999999998,5.6,6.300000000000001,1046.028,1819
2024-05-19 13:48:00,69.4,280.6279,2400,-4.400000000000002,5.7,5.900000000000002,1001.922,1803
2024-05-19 14:06:00,61.9,242.8747,2400,-4.100000000000001,5.7,5.699999999999999,887.6929,1689
2024-05-19 14:09:00,61.7,241.522,2400,-4.100000000000001,5.8,5.699999999999999,886.1838,1689
2024-05-19 14:15:00,61.7,245.5801,2400,-4.099999999999998,5.699999999999999,5.699999999999999,886.3044,1689
2024-05-19 14:18:00,61.9,240.5382,2400,-4.099999999999998,5.699999999999999,5.699999999999999,890.5988,1689
2024-05-19 14:21:00,61.7,235.4962,2400,-4.0,5.699999999999999,5.600000000000001,879.9125,618
2024-05-19 14:24:00,61.7,237.8328,2400,-4.0,5.8,5.600000000000001,887.5633,621
2024-05-19 14:30:00,61.9,239.9233,2400,-4.099999999999998,5.799999999999999,5.699999999999999,892.0468,1689
2024-05-19 14:39:00,61.9,242.7518,2401,-4.099999999999998,5.9,5.699999999999999,899.2654,1689
2024-05-19 14:42:00,62.5,245.3342,2401,-4.100000000000001,5.699999999999999,5.600000000000001,894.6689,1689
2024-05-19 14:45:00,62.3,245.2112,2401,-4.100000000000001,5.699999999999999,5.700000000000003,895.7275,1689
2024-05-19 14:48:00,62.5,240.0463,2401,-4.100000000000001,5.699999999999999,5.700000000000003,887.7673,1689
2024-05-19 14:51:00,61.9,246.195,2401,-4.100000000000001,5.699999999999999,5.600000000000001,892.3506,1689
2024-05-19 14:54:00,62.5,244.8423,2401,-4.199999999999999,5.6,5.800000000000001,896.3225,1690
2024-05-19 15:03:00,63.3,251.9748,2401,-4.300000000000001,5.6,5.800000000000001,909.1204,1708
2024-05-19 15:21:00,62.1,243.6125,2401,-4.100000000000001,5.8,5.600000000000001,899.2863,1689
2024-05-19 15:42:00,61.9,237.3409,2402,-4.0,5.7,5.5,879.3381,621
2024-05-19 15:45:00,60.5,230.8232,2402,-4.0,5.7,5.4999999999999964,862.2762,618
2024-05-19 15:51:00,59.5,234.2665,2402,-3.8999999999999986,5.7,5.400000000000002,854.0449,618
2024-05-19 15:57:00,60.5,253.4505,2402,-4.0,5.5,5.599999999999998,870.6718,614
2024-05-19 16:06:00,61.3,244.8423,2402,-4.099999999999998,5.6,5.599999999999998,883.5565,1690
2024-05-19 16:12:00,61.3,243.3666,2402,-4.099999999999998,5.699999999999999,5.599999999999998,881.4348,1689
2024-05-19 16:15:00,60.9,235.6192,2402,-4.0,5.799999999999999,5.599999999999998,867.7309,621
2024-05-19 16:18:00,60.9,236.3571,2402,-4.0,5.799999999999999,5.599999999999998,870.8058,621
2024-05-19 16:21:00,60.7,233.6516,2402,-4.0,5.799999999999999,5.5,873.0673,618
2024-05-19 16:27:00,60.8,229.3475,2402,-4.0,5.799999999999999,5.5,875.0866,618
2024-05-19 16:30:00,60.5,226.1502,2403,-3.900000000000002,5.799999999999999,5.5,864.1675,618
2024-05-19 16:36:00,60.5,227.7488,2403,-4.0,5.8999999999999995,5.4999999999999964,866.6096,409
2024-05-19 16:39:00,60.3,226.1502,2403,-3.8999999999999986,5.8999999999999995,5.4999999999999964,866.3989,409
2024-05-19 16:42:00,60.3,221.2312,2403,-4.0,5.8999999999999995,5.4999999999999964,861.237,486
2024-05-19 16:45:00,60.5,231.1921,2403,-3.8999999999999986,5.799999999999999,5.4999999999999964,866.4156,618
2024-05-19 16:51:00,60.5,229.3475,2403,-4.100000000000001,5.8999999999999995,5.5000000000000036,867.9829,601
2024-05-19 16:54:00,61.1,229.9624,2403,-4.0,5.799999999999999,5.599999999999998,871.1795,618
2024-05-19 16:57:00,59.5,219.7555,2403,-4.0,5.999999999999999,5.5,855.4731,486
2024-05-19 17:03:00,59.5,224.9204,2403,-3.8999999999999986,5.8999999999999995,5.399999999999999,854.1165,604
2024-05-19 17:06:00,59.5,228.9786,2403,-4.0,5.799999999999999,5.5,854.8037,618
2024-05-19 17:09:00,59.9,232.0529,2403,-4.0,5.799999999999999,5.5,851.5947,618
2024-05-19 17:12:00,59.9,228.8556,2403,-4.0,5.8999999999999995,5.5,858.8694,618
2024-05-19 17:18:00,59.3,227.3799,2403,-3.8999999999999986,5.8999999999999995,5.399999999999999,858.772,604
2024-05-19 17:21:00,58.9,220.6163,2403,-4.0,5.999999999999999,5.400000000000002,842.3593,486
2024-05-19 17:27:00,58.3,222.8299,2403,-3.900000000000002,5.8999999999999995,5.400000000000002,829.4338,604
2024-05-19 17:30:00,57.9,220.7393,2403,-3.900000000000002,5.8999999999999995,5.300000000000001,828.6654,486
2024-05-19 17:33:00,57.9,220.1244,2404,-3.900000000000002,5.8999999999999995,5.300000000000001,820.3096,486
2024-05-19 17:39:00,57.7,220.1244,2404,-3.8000000000000007,5.8999999999999995,5.300000000000001,818.8978,484
2024-05-19 17:42:00,57.1,235.9881,2404,-3.8000000000000007,5.999999999999999,5.199999999999999,811.7514,598
2024-05-19 17:48:00,58.9,251.36,2404,-3.8999999999999986,5.499999999999999,5.5,839.1223,614
2024-05-19 19:03:00,62.5,252.2208,2405,-4.300000000000001,5.699999999999999,5.800000000000001,890.4286,1694
2024-05-19 19:06:00,62.7,251.6059,2405,-4.300000000000001,5.699999999999999,5.800000000000001,892.7961,1694
2024-05-19 19:09:00,62.7,252.5897,2405,-4.300000000000001,5.699999999999999,5.900000000000002,890.7911,1694
2024-05-19 19:15:00,62.7,251.6059,2405,-4.300000000000001,5.699999999999999,5.900000000000002,895.378,1694
2024-05-19 19:24:00,62.3,248.0396,2405,-4.200000000000003,5.799999999999999,5.800000000000004,885.5552,1689
2024-05-19 19:27:00,62.1,244.5963,2406,-4.200000000000003,5.699999999999999,5.800000000000004,880.5983,1690
2024-05-19 19:33:00,61.9,247.0558,2406,-4.200000000000003,5.699999999999999,5.800000000000004,880.8634,1690
2024-05-19 19:48:00,63.3,255.4181,2406,-4.300000000000001,5.6,5.899999999999999,899.3431,1708
2024-05-19 19:54:00,63.5,255.2951,2406,-4.300000000000001,5.6,5.899999999999999,899.276,1708
2024-05-19 19:57:00,63.7,257.6317,2406,-4.300000000000001,5.6,5.899999999999999,903.2633,1853
2024-05-19 20:09:00,63.7,253.9424,2406,-4.199999999999999,5.800000000000001,5.899999999999999,905.4981,1694
2024-05-19 20:24:00,63.7,252.5897,2406,-4.299999999999997,5.800000000000001,5.899999999999999,901.7485,1694
2024-05-19 20:30:00,63.8,253.8194,2407,-4.299999999999997,5.700000000000001,5.899999999999999,909.3495,1708
2024-05-19 20:36:00,64.1,251.9748,2407,-4.299999999999997,5.700000000000001,5.899999999999999,907.9974,1708
2024-05-19 20:45:00,63.5,247.1788,2407,-4.199999999999999,5.799999999999999,5.799999999999997,901.6017,1689
