Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2024-05-22 15:57:00,74.2,239.4314,2445,-3.6000000000000014,6.8999999999999995,5.300000000000004,1110.401,430
2024-05-22 16:00:00,73.4,249.6383,2445,-3.5,6.799999999999999,5.200000000000003,1085.644,203
2024-05-22 16:03:00,74.4,249.2694,2445,-3.700000000000003,6.6,5.399999999999999,1111.28,284
2024-05-22 16:06:00,74.6,249.5153,2445,-3.6000000000000014,6.699999999999999,5.299999999999997,1112.961,275
2024-05-22 16:09:00,74.2,247.3018,2445,-3.6000000000000014,6.799999999999999,5.399999999999999,1115.124,284
2024-05-22 16:12:00,73.8,237.2179,2446,-3.6000000000000014,7.000000000000001,5.300000000000004,1103.783,430
2024-05-22 17:57:00,81.9,278.1684,2447,-3.900000000000002,6.6,5.900000000000002,1281.225,1556
2024-05-22 18:00:00,81.9,285.9158,2447,-4.0000000000000036,6.6,6.0000000000000036,1292.168,1556
2024-05-22 18:03:00,82.7,279.89,2447,-4.099999999999998,6.7,6.0000000000000036,1301.847,1554
2024-05-22 18:06:00,80.9,265.748,2447,-4.0,6.699999999999999,5.899999999999999,1254.856,1589
2024-05-22 18:12:00,79.4,267.7156,2448,-3.8000000000000007,6.8,5.699999999999999,1208.616,269
2024-05-22 18:15:00,78.2,262.1817,2448,-3.8000000000000007,6.6,5.699999999999999,1207.771,289
2024-05-22 18:18:00,78.0,255.6641,2448,-3.8000000000000007,7.000000000000001,5.599999999999998,1182.491,283
2024-05-22 18:21:00,76.2,258.2465,2448,-3.799999999999997,6.8,5.600000000000001,1145.052,285
2024-05-22 18:24:00,73.2,253.9424,2448,-3.599999999999998,6.6000000000000005,5.299999999999997,1059.517,275
2024-05-22 18:27:00,72.0,260.2141,2448,-3.6000000000000014,6.3999999999999995,5.299999999999997,1058.664,277
2024-05-22 18:30:00,72.2,262.0587,2448,-3.6000000000000014,6.299999999999999,5.300000000000004,1051.748,277
2024-05-22 18:33:00,71.8,261.5668,2448,-3.5,6.299999999999999,5.300000000000004,1058.418,277
2024-05-22 18:36:00,71.8,261.4438,2448,-3.6000000000000014,6.299999999999999,5.300000000000004,1057.411,277
2024-05-22 18:39:00,71.6,260.952,2448,-3.5,6.3,5.199999999999996,1061.735,1678
2024-05-22 18:42:00,71.1,259.7222,2448,-3.400000000000002,6.3,5.100000000000001,1044.717,274
2024-05-22 18:45:00,69.1,233.8976,2448,-3.3000000000000007,6.6,5.0,1003.229,202
2024-05-22 18:48:00,67.9,284.686,2448,-3.1999999999999993,6.6,4.899999999999999,1016.791,182
2024-05-22 18:54:00,74.2,291.3267,2448,-3.3999999999999986,5.9,5.200000000000003,1109.694,1144
2024-05-22 18:57:00,76.5,292.9254,2448,-3.5,5.9,5.299999999999997,1152.742,142
2024-05-22 19:00:00,76.8,292.1875,2448,-3.6000000000000014,6.0,5.399999999999999,1178.826,142
2024-05-22 19:03:00,76.0,284.3171,2448,-3.6000000000000014,6.2,5.300000000000004,1150.999,144
2024-05-22 19:06:00,75.4,284.686,2448,-3.5,6.1000000000000005,5.300000000000004,1131.879,144
2024-05-22 19:09:00,75.0,278.1684,2448,-3.5,6.1,5.300000000000004,1132.148,131
2024-05-22 19:12:00,74.2,277.4306,2449,-3.5,6.2,5.200000000000003,1114.278,129
2024-05-22 19:15:00,73.8,277.3076,2449,-3.3000000000000007,6.1,5.100000000000001,1099.536,173
2024-05-22 19:18:00,73.6,274.8481,2449,-3.3999999999999986,6.1000000000000005,5.199999999999999,1097.754,131
2024-05-22 19:21:00,73.2,275.0941,2449,-3.3999999999999986,6.1000000000000005,5.099999999999998,1079.212,131
2024-05-22 19:24:00,72.6,274.3562,2449,-3.3000000000000007,6.1000000000000005,4.9999999999999964,1067.339,173
2024-05-22 19:27:00,72.4,280.259,2449,-3.3000000000000007,6.0,5.099999999999998,1067.349,127
2024-05-22 19:30:00,72.4,284.0712,2449,-3.3999999999999986,5.9,5.099999999999998,1079.073,128
2024-05-22 19:33:00,72.4,271.8967,2449,-3.400000000000002,6.1000000000000005,5.099999999999998,1065.975,173
2024-05-22 19:36:00,70.6,264.5182,2449,-3.400000000000002,6.2,5.0000000000000036,1044.303,173
2024-05-22 19:39:00,70.0,261.5668,2449,-3.3000000000000007,6.3,5.0000000000000036,1017.594,173
2024-05-22 19:42:00,67.3,224.6745,2449,-3.099999999999998,6.8999999999999995,4.699999999999999,970.7164,887
2024-05-22 19:45:00,66.5,225.1664,2449,-3.1000000000000014,6.700000000000001,4.699999999999999,957.4129,848
2024-05-22 19:48:00,64.9,226.1502,2449,-3.0,6.7,4.599999999999998,936.7996,848
2024-05-22 19:51:00,64.7,226.888,2449,-3.0,6.6000000000000005,4.599999999999998,935.271,848
2024-05-22 19:54:00,64.7,225.5353,2449,-3.0,6.6000000000000005,4.5000000000000036,935.1316,848
2024-05-22 19:57:00,64.1,225.2894,2449,-3.0,6.500000000000001,4.600000000000001,918.8558,848
2024-05-22 20:00:00,63.9,223.4447,2449,-3.0,6.500000000000001,4.600000000000001,917.0784,845
2024-05-22 20:03:00,64.3,222.4609,2449,-3.0,6.500000000000001,4.5,917.1897,845
2024-05-22 20:06:00,63.4,217.05,2449,-2.8999999999999986,6.6000000000000005,4.5,898.9729,845
2024-05-22 20:09:00,62.5,217.7879,2449,-2.8999999999999986,6.6000000000000005,4.399999999999999,895.4071,845
2024-05-22 20:12:00,62.3,218.2798,2450,-2.799999999999997,6.6000000000000005,4.399999999999999,891.4999,845
2024-05-22 20:15:00,62.3,221.969,2450,-3.0,6.500000000000001,4.399999999999999,896.1863,845
2024-05-22 20:18:00,62.1,221.8461,2450,-2.8999999999999986,6.4,4.399999999999999,887.6776,845
2024-05-22 20:21:00,62.1,223.0758,2450,-2.8999999999999986,6.4,4.399999999999999,879.9991,845
2024-05-22 20:24:00,62.3,225.1664,2450,-2.8000000000000007,6.4,4.300000000000001,890.8257,845
2024-05-22 20:27:00,62.1,222.7069,2450,-2.900000000000002,6.4,4.400000000000002,888.37,845
2024-05-22 20:30:00,61.9,221.969,2450,-2.900000000000002,6.299999999999999,4.300000000000001,882.2426,845
2024-05-22 20:33:00,61.9,221.3542,2450,-2.900000000000002,6.299999999999999,4.400000000000002,886.2071,845
2024-05-22 20:36:00,61.7,221.969,2450,-2.900000000000002,6.299999999999999,4.300000000000001,885.0485,845
2024-05-22 20:39:00,61.9,218.1568,2450,-2.8999999999999986,6.3999999999999995,4.399999999999999,880.3618,845
2024-05-22 20:42:00,61.3,219.3866,2450,-2.8000000000000007,6.3999999999999995,4.300000000000001,872.1563,845
2024-05-22 20:45:00,61.5,217.6649,2450,-2.799999999999997,6.3,4.299999999999997,875.2254,845
2024-05-22 20:48:00,61.3,222.4609,2450,-2.8999999999999986,6.3,4.299999999999997,877.1579,845
2024-05-22 20:51:00,61.4,222.8299,2450,-2.8000000000000007,6.3,4.300000000000001,871.034,845
2024-05-22 20:54:00,61.1,222.7069,2450,-2.799999999999997,6.2,4.299999999999997,873.8466,845
2024-05-22 20:57:00,60.9,223.1988,2450,-2.8999999999999986,6.3,4.299999999999997,871.3096,845
2024-05-22 21:00:00,60.9,221.3542,2450,-2.8999999999999986,6.2,4.299999999999997,861.8952,845
2024-05-22 21:03:00,59.7,212.8689,2450,-2.6999999999999993,6.3,4.100000000000001,851.341,868
2024-05-22 21:06:00,58.5,230.7002,2450,-2.599999999999998,6.2,4.099999999999998,843.3185,843
2024-05-22 21:09:00,59.1,230.8232,2450,-2.6999999999999993,5.800000000000001,4.099999999999998,840.6845,633
2024-05-22 21:12:00,59.2,231.4381,2451,-2.6999999999999993,5.9,4.199999999999999,842.9508,633
2024-05-22 21:15:00,59.1,227.9948,2451,-3.099999999999998,5.800000000000001,4.5,835.6758,511
2024-05-22 21:21:00,60.7,232.4219,2451,-3.3999999999999986,5.800000000000001,4.899999999999999,859.2277,502
2024-05-22 21:24:00,60.3,230.0854,2451,-3.3999999999999986,5.800000000000001,4.899999999999999,860.2811,502
2024-05-22 21:27:00,60.3,231.807,2451,-3.3000000000000007,5.800000000000001,4.800000000000001,855.4067,502
2024-05-22 21:30:00,60.3,231.1921,2451,-3.400000000000002,5.800000000000001,4.800000000000001,851.5302,502
2024-05-22 21:33:00,60.3,229.4705,2451,-3.3999999999999986,5.800000000000001,4.799999999999997,851.1887,502
2024-05-22 21:36:00,59.9,228.3637,2451,-3.3999999999999986,5.799999999999999,4.799999999999997,848.5552,502
2024-05-22 21:39:00,59.7,227.134,2451,-3.299999999999997,5.699999999999999,4.799999999999997,851.2856,520
2024-05-22 21:42:00,62.1,264.2723,2451,-3.5,5.3,5.0000000000000036,885.4399,815
2024-05-22 21:45:00,63.3,259.4763,2451,-3.6999999999999993,5.4,5.100000000000001,900.8413,801
2024-05-22 21:48:00,61.9,235.0043,2451,-3.5,5.8,4.900000000000002,878.2154,566
2024-05-22 21:51:00,61.7,234.2665,2451,-3.5,5.8,5.099999999999998,878.7685,566
2024-05-22 21:54:00,61.7,232.2989,2451,-3.6000000000000014,5.8,5.0000000000000036,882.1384,566
2024-05-22 21:57:00,61.5,228.7326,2451,-3.5,5.8999999999999995,4.900000000000002,875.1604,565
2024-05-22 22:00:00,61.3,227.011,2451,-3.5,5.8999999999999995,4.900000000000002,874.5977,565
2024-05-22 22:03:00,55.4,215.8203,2451,-3.1999999999999993,5.6,4.400000000000002,733.1642,517
2024-05-23 08:09:00,46.2,204.0148,2451,-1.8000000000000007,3.5999999999999996,1.6000000000000014,719.3757,69
2024-05-23 08:15:00,61.9,252.8356,2452,-3.5,5.4,4.5,980.2369,809
2024-05-23 08:18:00,61.3,251.36,2452,-2.900000000000002,5.4,4.399999999999999,948.7913,629
2024-05-23 08:21:00,59.7,249.8843,2452,-2.8999999999999986,5.4,4.399999999999999,882.4438,629
2024-05-23 08:27:00,60.9,251.7289,2452,-2.8999999999999986,5.5,4.399999999999999,877.9006,819
2024-05-23 08:30:00,61.7,254.5573,2452,-3.0,5.5,4.5,891.9809,819
2024-05-23 08:33:00,62.7,265.502,2452,-3.3000000000000007,5.4,4.699999999999999,904.3205,815
2024-05-23 08:36:00,61.9,272.0197,2452,-3.1999999999999993,5.0,4.699999999999999,888.0274,153
2024-05-23 08:45:00,63.5,280.9968,2452,-3.1999999999999993,5.1,4.699999999999996,915.2836,153
2024-05-23 08:48:00,66.0,301.7795,2452,-3.099999999999998,5.199999999999999,4.800000000000001,951.6031,1135
2024-05-23 08:51:00,68.9,284.5631,2452,-3.400000000000002,5.5,5.099999999999998,998.4281,1136
2024-05-23 08:54:00,75.5,295.8767,2452,-3.6999999999999993,5.7,5.300000000000001,1120.531,142
2024-05-23 08:57:00,76.0,268.5764,2452,-3.700000000000003,6.0,5.5,1108.032,134
2024-05-23 09:00:00,73.6,270.0521,2452,-3.5,6.1,5.299999999999997,1090.108,131
2024-05-23 09:03:00,70.0,260.2141,2452,-3.3999999999999986,6.5,5.100000000000001,1034.382,274
2024-05-23 09:06:00,73.6,265.502,2452,-3.6000000000000014,6.199999999999999,5.399999999999999,1100.857,277
2024-05-23 09:09:00,73.0,244.8423,2452,-3.5,6.8,5.100000000000001,1081.87,203
2024-05-23 09:12:00,71.9,239.8003,2452,-3.5,6.8999999999999995,5.200000000000003,1059.48,430
2024-05-23 09:15:00,71.6,242.5058,2453,-3.599999999999998,6.6000000000000005,5.199999999999999,1054.519,200
2024-05-23 09:18:00,69.6,240.5382,2453,-3.3999999999999986,6.5,4.900000000000002,1011.969,202
2024-05-23 09:21:00,67.1,239.1855,2453,-3.3000000000000007,6.199999999999999,4.800000000000001,972.802,214
2024-05-23 09:24:00,62.7,233.7746,2453,-3.0,5.8999999999999995,4.400000000000002,908.0748,632
2024-05-23 09:27:00,60.9,230.4543,2453,-3.0,5.800000000000001,4.299999999999997,874.9429,632
2024-05-23 09:30:00,57.5,233.1597,2453,-2.700000000000003,5.3999999999999995,4.100000000000001,818.2581,638
2024-05-23 09:33:00,55.2,229.5935,2453,-2.599999999999998,5.1000000000000005,3.8999999999999986,784.489,639
2024-05-23 09:36:00,54.8,236.603,2453,-2.5,5.1000000000000005,3.8000000000000007,780.4776,639
2024-05-23 09:39:00,54.8,269.1913,2453,-2.599999999999998,4.699999999999999,3.8999999999999986,778.464,772
2024-05-23 09:42:00,57.7,265.0101,2453,-2.8999999999999986,4.8999999999999995,4.099999999999998,820.085,673
2024-05-23 09:45:00,59.7,257.1397,2453,-3.0,5.3,4.5,849.1697,836
2024-05-23 09:51:00,66.4,252.5897,2453,-3.400000000000002,6.1,4.900000000000002,947.0878,221
2024-05-23 09:54:00,67.4,253.3275,2453,-3.5,6.2,5.099999999999998,973.0821,196
2024-05-23 09:57:00,72.0,256.033,2453,-3.700000000000003,6.6,5.5,1060.359,275
2024-05-23 10:00:00,73.6,260.2141,2453,-3.900000000000002,6.5,5.600000000000001,1086.499,1666
2024-05-23 10:03:00,73.4,262.1817,2453,-3.6999999999999993,6.5,5.5,1083.971,277
2024-05-23 10:06:00,74.6,266.3629,2453,-3.6999999999999993,6.300000000000001,5.5,1093.511,277
2024-05-23 10:09:00,75.4,272.6346,2453,-3.8999999999999986,6.5,5.699999999999996,1166.673,1568
2024-05-23 10:12:00,78.4,272.6346,2453,-4.0000000000000036,6.5,5.800000000000001,1214.6,1589
2024-05-23 10:15:00,79.5,270.7899,2454,-3.9999999999999964,6.6,5.800000000000001,1233.487,1589
2024-05-23 10:18:00,79.3,265.2561,2454,-3.9999999999999964,6.8,5.900000000000002,1217.969,1589
2024-05-23 10:21:00,78.9,269.1913,2454,-4.0,6.699999999999999,5.800000000000004,1215.935,1589
2024-05-23 10:24:00,78.5,254.1884,2454,-4.0,6.999999999999999,5.800000000000004,1205.897,307
2024-05-23 10:27:00,78.2,253.4505,2454,-4.0,6.9,5.800000000000004,1198.923,307
2024-05-23 10:30:00,77.9,251.114,2454,-3.8999999999999986,7.0,5.700000000000003,1192.596,307
2024-05-23 10:33:00,77.2,250.2532,2454,-3.700000000000003,6.9,5.5,1180.021,283
2024-05-23 10:36:00,75.9,248.6545,2454,-3.700000000000003,6.8999999999999995,5.5,1160.553,284
2024-05-23 10:39:00,74.8,246.441,2454,-3.6000000000000014,6.8999999999999995,5.399999999999999,1129.977,284
2024-05-23 10:42:00,74.4,246.6869,2454,-3.6999999999999993,6.8999999999999995,5.400000000000002,1114.337,284
2024-05-23 10:45:00,74.6,244.8423,2454,-3.599999999999998,6.8999999999999995,5.400000000000002,1113.032,430
2024-05-23 10:48:00,73.4,243.7355,2454,-3.5,6.8999999999999995,5.300000000000001,1092.649,203
2024-05-23 10:51:00,73.2,242.2598,2454,-3.5,6.8,5.300000000000001,1071.784,203
2024-05-23 10:54:00,71.6,244.2274,2454,-3.5,6.699999999999999,5.199999999999999,1060.421,203
2024-05-23 10:57:00,71.8,244.7193,2454,-3.400000000000002,6.7,5.199999999999999,1064.604,203
2024-05-23 11:00:00,72.0,245.4572,2454,-3.5,6.699999999999999,5.300000000000001,1058.942,203
2024-05-23 11:03:00,71.4,255.787,2454,-3.5,6.699999999999999,5.199999999999999,1066.402,274
2024-05-23 11:06:00,74.2,263.6574,2454,-3.599999999999998,6.5,5.400000000000002,1115.85,276
2024-05-23 11:09:00,76.8,266.4858,2454,-3.6999999999999993,6.6,5.4999999999999964,1181.274,289
2024-05-23 11:12:00,78.9,266.1169,2454,-3.8000000000000043,6.699999999999999,5.700000000000003,1229.056,289
2024-05-23 11:15:00,79.8,260.0912,2455,-3.8999999999999986,6.800000000000001,5.800000000000004,1231.339,307
2024-05-23 11:18:00,80.1,261.1979,2455,-3.8999999999999986,6.9,5.700000000000003,1242.197,307
2024-05-23 11:21:00,81.5,278.6603,2455,-3.8999999999999986,6.7,5.899999999999999,1277.454,1556
2024-05-23 11:24:00,84.8,279.3981,2455,-4.100000000000001,6.800000000000001,6.100000000000001,1355.587,1553
2024-05-23 11:27:00,85.2,282.4725,2455,-4.099999999999998,6.7,6.099999999999998,1353.061,1560
2024-05-23 11:30:00,85.0,283.5793,2455,-4.0000000000000036,6.7,6.099999999999998,1368.153,1560
2024-05-23 11:33:00,85.2,281.6117,2455,-4.099999999999998,6.6,6.099999999999998,1361.306,1554
2024-05-23 11:36:00,85.4,280.5049,2455,-4.199999999999996,6.8,6.100000000000001,1362.557,1555
2024-05-23 11:39:00,85.0,274.8481,2455,-4.099999999999998,6.7,5.9999999999999964,1363.449,1553
2024-05-23 11:42:00,85.4,274.7251,2455,-3.9999999999999964,6.9,6.099999999999998,1352.87,306
2024-05-23 11:45:00,84.4,279.89,2455,-3.9999999999999964,6.699999999999999,5.9999999999999964,1345.667,1556
2024-05-23 11:48:00,84.0,278.5373,2455,-3.9999999999999964,6.8,5.900000000000002,1332.082,1553
2024-05-23 11:51:00,84.4,278.7833,2455,-4.099999999999998,6.700000000000001,6.0000000000000036,1316.919,1553
2024-05-23 11:54:00,84.9,277.5535,2455,-4.100000000000001,6.800000000000001,6.100000000000001,1354.475,1553
2024-05-23 11:57:00,83.7,257.6317,2455,-4.0,6.9,5.899999999999999,1309.445,305
2024-05-23 12:00:00,77.8,255.4181,2455,-3.8000000000000007,6.8999999999999995,5.599999999999998,1193.925,283
2024-05-23 12:03:00,76.0,253.5735,2455,-3.799999999999997,6.8,5.5,1140.068,285
2024-05-23 12:06:00,75.4,254.1884,2455,-3.599999999999998,6.699999999999999,5.400000000000002,1137.512,275
2024-05-23 12:09:00,75.8,256.5249,2455,-3.6000000000000014,6.699999999999999,5.5,1133.756,276
2024-05-23 12:12:00,76.0,263.6574,2455,-3.6000000000000014,6.5,5.5,1132.597,276
2024-05-23 12:15:00,76.4,264.2723,2456,-3.6999999999999957,6.6,5.5,1158.219,289
2024-05-23 12:18:00,77.4,266.7318,2456,-3.6999999999999993,6.6,5.5000000000000036,1178.759,289
2024-05-23 12:21:00,77.6,267.3466,2456,-3.6999999999999957,6.5,5.600000000000001,1196.241,289
2024-05-23 12:24:00,77.8,269.5602,2456,-3.799999999999997,6.5,5.600000000000001,1188.63,289
2024-05-23 12:27:00,77.5,268.6994,2456,-3.799999999999997,6.5,5.600000000000001,1184.224,289
2024-05-23 12:30:00,77.8,272.0197,2456,-3.6999999999999957,6.4,5.600000000000001,1190.28,135
2024-05-23 12:33:00,78.0,271.8967,2456,-3.6999999999999957,6.5,5.600000000000001,1188.245,289
2024-05-23 12:36:00,78.2,270.544,2456,-3.6999999999999957,6.5,5.600000000000001,1194.31,289
2024-05-23 12:39:00,80.3,270.421,2456,-3.8999999999999986,6.700000000000001,5.799999999999997,1266.426,1589
2024-05-23 12:42:00,84.7,271.2818,2456,-4.0000000000000036,6.9,6.0000000000000036,1350.604,306
2024-05-23 12:45:00,84.7,271.8967,2456,-4.099999999999998,7.1,6.0000000000000036,1356.331,306
2024-05-23 12:48:00,84.4,271.4048,2456,-4.0000000000000036,7.1,6.099999999999998,1352.175,306
2024-05-23 12:51:00,85.0,272.0197,2456,-3.9999999999999964,6.9,5.9999999999999964,1350.17,306
2024-05-23 12:54:00,84.7,271.4048,2456,-4.099999999999998,6.8,6.099999999999998,1350.407,1553
2024-05-23 12:57:00,84.4,269.8062,2456,-4.099999999999998,7.0,5.9999999999999964,1345.17,306
2024-05-23 13:00:00,84.7,267.4696,2456,-4.100000000000001,7.1,6.0,1357.003,306
2024-05-23 13:03:00,85.0,264.5182,2456,-4.100000000000001,7.1,6.0,1349.048,306
2024-05-23 13:06:00,84.7,266.3629,2456,-4.0,7.1,6.0,1351.369,306
2024-05-23 13:09:00,83.9,265.625,2456,-4.099999999999998,7.1,6.099999999999998,1346.627,306
2024-05-23 13:12:00,84.3,266.1169,2456,-4.0,7.0,6.0,1335.694,306
2024-05-23 13:15:00,83.5,266.1169,2457,-3.9999999999999964,7.0,5.900000000000002,1334.995,306
2024-05-23 13:18:00,83.5,264.5182,2457,-3.9999999999999964,7.1000000000000005,5.9999999999999964,1315.854,306
2024-05-23 13:21:00,84.5,268.0845,2457,-4.800000000000001,7.2,6.900000000000002,1323.872,1363
2024-05-23 13:24:00,83.7,263.0425,2457,-4.4999999999999964,7.2,6.300000000000001,1316.865,1367
2024-05-23 13:27:00,83.1,264.0263,2457,-4.299999999999997,7.0,6.299999999999997,1301.655,1367
2024-05-23 13:30:00,83.1,265.0101,2457,-4.400000000000002,7.1000000000000005,6.300000000000001,1301.53,1367
2024-05-23 13:33:00,83.1,265.748,2457,-4.199999999999999,7.0,6.199999999999999,1296.972,298
2024-05-23 13:36:00,82.9,269.8062,2457,-4.300000000000001,6.9,6.300000000000001,1318.269,1588
2024-05-23 13:39:00,75.0,227.3799,2457,-4.0,7.7,5.700000000000003,1093.63,434
2024-05-24 07:51:00,48.8,227.7488,2457,-2.3999999999999986,4.3999999999999995,3.6999999999999993,865.9241,662
2024-05-24 07:54:00,55.7,240.4152,2457,-3.3000000000000007,4.8999999999999995,4.400000000000002,876.4646,651
2024-05-24 07:57:00,56.1,236.726,2457,-3.1999999999999993,4.9,4.699999999999999,859.21,652
2024-05-24 08:00:00,55.3,237.8328,2457,-3.3000000000000007,5.1,4.599999999999998,812.9207,655
2024-05-24 08:03:00,54.4,240.5382,2457,-3.200000000000003,5.0,4.5,783.3655,651
2024-05-24 08:06:00,55.9,248.6545,2457,-3.400000000000002,4.999999999999999,4.700000000000003,787.7318,554
2024-05-24 08:09:00,58.7,255.1722,2457,-3.6000000000000014,5.2,5.100000000000001,834.3107,801
2024-05-24 08:12:00,60.9,258.7384,2457,-3.6000000000000014,5.300000000000001,5.100000000000001,864.1729,801
2024-05-24 08:15:00,61.5,258.9844,2457,-3.6999999999999993,5.300000000000001,5.199999999999996,877.8482,801
2024-05-24 08:18:00,61.9,258.4925,2457,-3.6999999999999993,5.300000000000001,5.199999999999999,880.0165,801
2024-05-24 08:21:00,61.8,255.0492,2457,-3.6999999999999993,5.4,5.199999999999999,878.0374,801
2024-05-24 08:24:00,61.7,255.0492,2458,-3.6999999999999993,5.4,5.199999999999999,875.8379,801
2024-05-24 08:27:00,61.1,251.4829,2458,-3.6999999999999993,5.4,5.199999999999999,869.4462,808
2024-05-24 08:30:00,62.9,267.5926,2458,-3.700000000000003,5.300000000000001,5.300000000000004,900.545,1742
2024-05-24 08:33:00,64.4,277.4306,2458,-3.8000000000000007,5.4,5.399999999999999,920.8986,1766
2024-05-24 08:36:00,66.0,293.9091,2458,-4.0,5.2,5.600000000000001,953.2399,1807
2024-05-24 08:39:00,71.8,297.7213,2458,-4.399999999999999,5.6,6.100000000000001,1068.365,1818
2024-05-24 08:42:00,70.8,248.6545,2458,-4.199999999999999,5.8999999999999995,6.0,981.875,1279
2024-05-24 08:45:00,62.7,215.3284,2458,-3.8000000000000007,6.2,5.300000000000001,934.2585,534
2024-05-24 08:48:00,64.7,245.8261,2458,-3.8000000000000007,5.9,5.400000000000002,935.5852,623
2024-05-24 08:51:00,64.9,247.9167,2458,-3.8000000000000007,5.8,5.399999999999999,944.4588,623
2024-05-24 08:54:00,65.1,252.5897,2458,-3.6999999999999993,5.9,5.400000000000002,948.7872,623
2024-05-24 08:57:00,66.5,253.3275,2458,-3.6999999999999993,5.9,5.300000000000001,975.1599,623
2024-05-24 09:00:00,67.3,254.6803,2458,-3.8000000000000007,5.9,5.400000000000002,989.9937,1670
2024-05-24 09:03:00,67.3,251.9748,2458,-3.799999999999997,6.0,5.399999999999999,985.7816,623
2024-05-24 09:06:00,66.9,246.8099,2458,-3.799999999999997,6.0,5.399999999999999,974.1696,623
2024-05-24 09:24:00,63.7,230.5773,2459,-3.599999999999998,6.1000000000000005,5.099999999999998,922.2756,565
2024-05-24 09:27:00,62.7,228.6097,2459,-3.5,6.000000000000001,4.9999999999999964,903.6315,565
2024-05-24 09:30:00,62.7,229.5935,2459,-3.6000000000000014,6.000000000000001,5.099999999999998,905.0409,565
2024-05-24 09:39:00,64.3,261.1979,2459,-3.599999999999998,5.6,5.199999999999996,937.1331,1682
2024-05-24 09:42:00,64.8,259.5992,2459,-3.6000000000000014,5.699999999999999,5.199999999999999,938.7609,1682
2024-05-24 09:45:00,65.3,253.4505,2459,-3.799999999999997,5.9,5.299999999999997,935.2888,623
2024-05-24 09:48:00,65.3,251.7289,2459,-3.6999999999999993,5.9,5.300000000000001,953.65,623
2024-05-24 09:51:00,66.0,250.7451,2459,-3.599999999999998,6.0,5.300000000000001,965.93,197
2024-05-24 09:54:00,67.9,248.5315,2459,-3.8000000000000007,6.2,5.5000000000000036,988.507,1660
2024-05-24 10:00:00,72.8,246.6869,2459,-4.099999999999998,6.5,5.900000000000002,1067.253,1658
2024-05-24 10:03:00,72.2,247.7937,2459,-4.0,6.6,5.800000000000001,1071.775,1659
2024-05-24 10:06:00,72.4,248.2856,2459,-4.100000000000001,6.6,5.899999999999999,1068.858,1659
2024-05-24 10:09:00,73.0,251.4829,2459,-4.100000000000001,6.6,5.800000000000004,1072.029,1659
2024-05-24 10:12:00,72.8,255.4181,2459,-4.199999999999999,6.6,5.900000000000002,1077.184,1656
2024-05-24 10:15:00,73.9,258.8614,2459,-4.100000000000001,6.4,6.0,1088.982,1656
2024-05-24 10:18:00,80.5,280.5049,2459,-4.600000000000001,6.6,6.5,1248.252,1321
2024-05-24 10:21:00,81.1,279.1522,2459,-4.700000000000003,6.699999999999999,6.600000000000001,1250.263,1310
2024-05-24 10:24:00,80.5,274.7251,2460,-4.399999999999999,6.699999999999999,6.5,1245.405,1321
2024-05-24 10:27:00,77.4,244.5963,2460,-4.600000000000001,7.0,6.399999999999999,1106.946,1405
2024-05-24 10:30:00,70.6,243.3666,2460,-4.100000000000001,6.499999999999999,5.800000000000004,1024.73,1657
2024-05-24 10:33:00,68.5,237.2179,2460,-4.0,6.3999999999999995,5.600000000000001,994.7284,1654
2024-05-24 10:36:00,72.8,255.91,2460,-4.300000000000001,6.3,5.9999999999999964,1106.613,1656
2024-05-24 10:39:00,72.8,242.8747,2460,-3.599999999999998,7.1,5.299999999999997,1065.05,430
2024-05-24 10:42:00,74.0,265.0101,2460,-3.6999999999999993,6.699999999999999,5.399999999999999,1127.041,276
2024-05-24 10:45:00,77.9,269.1913,2460,-3.799999999999997,6.6,5.699999999999996,1178.869,289
2024-05-24 10:48:00,79.9,272.3886,2460,-3.900000000000002,6.799999999999999,5.800000000000001,1230.301,1589
2024-05-24 10:51:00,77.5,247.0558,2460,-3.8000000000000007,7.1,5.699999999999999,1160.375,282
2024-05-24 10:54:00,75.0,250.4991,2460,-3.6999999999999993,6.8999999999999995,5.4999999999999964,1137.624,284
2024-05-24 10:57:00,74.6,253.8194,2460,-3.6999999999999993,6.8,5.4999999999999964,1114.771,285
2024-05-24 11:00:00,74.2,251.9748,2460,-3.6999999999999993,6.799999999999999,5.5000000000000036,1106.65,284
2024-05-24 11:03:00,74.0,251.114,2460,-3.599999999999998,6.799999999999999,5.4999999999999964,1104.22,275
2024-05-24 11:06:00,74.4,253.8194,2460,-3.6999999999999993,6.799999999999999,5.400000000000002,1118.126,275
2024-05-24 11:09:00,75.0,258.2465,2460,-3.6999999999999993,6.699999999999999,5.4999999999999964,1127.295,276
2024-05-24 11:12:00,76.0,259.1074,2460,-3.8000000000000007,6.8999999999999995,5.599999999999998,1142.471,283
2024-05-24 11:15:00,75.8,258.3695,2460,-3.8000000000000007,6.799999999999999,5.599999999999998,1148.411,285
2024-05-24 11:18:00,75.8,258.3695,2460,-3.8000000000000007,6.8999999999999995,5.599999999999998,1142.419,285
2024-05-24 11:21:00,75.9,257.6317,2460,-3.8000000000000007,6.799999999999999,5.599999999999998,1142.308,285
2024-05-24 11:24:00,76.0,255.787,2461,-3.8000000000000007,6.799999999999999,5.599999999999998,1154.809,285
2024-05-24 11:27:00,75.5,255.787,2461,-3.700000000000003,6.799999999999999,5.5,1144.677,285
2024-05-24 11:30:00,75.6,255.91,2461,-3.6999999999999993,6.8,5.600000000000001,1139.115,285
2024-05-24 11:33:00,74.8,255.1722,2461,-3.6000000000000014,6.7,5.400000000000002,1122.084,275
2024-05-24 11:36:00,74.0,254.4343,2461,-3.6999999999999993,6.8,5.399999999999999,1101.532,275
2024-05-24 11:39:00,75.0,252.2208,2461,-3.6000000000000014,6.9,5.5000000000000036,1119.25,283
2024-05-24 11:42:00,77.2,254.8032,2461,-3.6999999999999993,6.9,5.599999999999998,1178.293,283
2024-05-24 11:45:00,78.5,255.0492,2461,-3.8000000000000007,7.1,5.699999999999999,1206.745,283
2024-05-24 11:48:00,79.1,255.0492,2461,-3.900000000000002,7.0,5.800000000000001,1232.851,307
2024-05-24 11:51:00,79.8,259.5992,2461,-3.9999999999999964,7.1,5.800000000000001,1241.731,307
2024-05-24 11:54:00,81.3,263.1655,2461,-4.0000000000000036,6.9,5.900000000000002,1270.263,307
2024-05-24 11:57:00,82.5,266.1169,2461,-4.0000000000000036,7.0,6.0000000000000036,1295.98,306
2024-05-24 12:00:00,84.3,266.2399,2461,-4.099999999999998,7.1,6.099999999999998,1342.598,306
2024-05-24 12:03:00,83.8,266.8547,2461,-4.099999999999998,7.0,6.099999999999998,1331.245,306
2024-05-24 12:09:00,83.3,262.1817,2461,-4.0000000000000036,7.1,5.900000000000002,1315.067,306
2024-05-24 12:12:00,82.5,250.3762,2461,-3.900000000000002,7.1,5.800000000000001,1289.742,308
2024-05-24 12:15:00,78.9,242.9977,2461,-3.8000000000000007,7.3,5.700000000000003,1207.385,282
2024-05-24 12:18:00,79.1,256.4019,2461,-3.8999999999999986,7.0,5.699999999999996,1233.739,307
2024-05-24 12:21:00,78.5,237.4638,2461,-3.8000000000000007,7.2,5.599999999999998,1205.265,431
2024-05-24 12:24:00,74.1,232.0529,2462,-3.6000000000000014,7.2,5.300000000000001,1111.712,251
2024-05-24 12:27:00,73.6,229.9624,2462,-3.6000000000000014,7.2,5.400000000000002,1089.038,251
2024-05-24 12:30:00,73.0,230.8232,2462,-3.6000000000000014,7.2,5.300000000000001,1084.964,251
2024-05-24 12:33:00,72.6,231.4381,2462,-3.5,7.199999999999999,5.300000000000001,1080.338,251
2024-05-24 12:36:00,73.0,230.0854,2462,-3.5,7.2,5.300000000000001,1077.585,251
2024-05-24 12:39:00,73.0,230.5773,2462,-3.6000000000000014,7.2,5.300000000000001,1083.443,251
2024-05-24 12:42:00,72.6,229.8394,2462,-3.6000000000000014,7.1,5.300000000000001,1071.906,251
2024-05-24 12:45:00,72.8,229.5935,2462,-3.6000000000000014,7.2,5.300000000000001,1070.775,251
2024-05-24 12:48:00,72.4,230.2083,2462,-3.5,7.2,5.300000000000001,1070.206,251
2024-05-24 12:51:00,72.4,230.2083,2462,-3.6000000000000014,7.3,5.300000000000001,1072.594,251
2024-05-24 12:54:00,72.2,229.8394,2462,-3.6000000000000014,7.2,5.300000000000001,1071.238,251
2024-05-24 12:57:00,72.3,227.6259,2462,-3.5,7.1,5.199999999999999,1059.521,251
2024-05-24 13:00:00,72.0,227.6259,2462,-3.5,7.2,5.199999999999999,1064.473,251
2024-05-24 13:03:00,72.2,227.6259,2462,-3.6000000000000014,7.2,5.300000000000001,1062.767,251
2024-05-24 13:06:00,72.3,230.0854,2462,-3.5,7.2,5.199999999999999,1064.389,251
2024-05-24 13:09:00,72.0,230.8232,2462,-3.5,7.0,5.199999999999999,1060.992,251
2024-05-24 13:12:00,71.8,230.0854,2462,-3.5,7.1000000000000005,5.199999999999999,1054.006,251
2024-05-24 13:15:00,72.0,229.3475,2462,-3.5,7.0,5.199999999999999,1057.36,251
2024-05-24 13:18:00,71.6,229.9624,2462,-3.5,7.1,5.199999999999999,1056.1,251
2024-05-24 13:21:00,72.2,231.1921,2462,-3.5,7.1,5.199999999999999,1057.053,251
2024-05-24 13:24:00,72.0,232.0529,2463,-3.5,7.1,5.300000000000001,1053.432,251
2024-05-24 13:27:00,72.0,232.9138,2463,-3.5,7.0,5.199999999999999,1056.654,251
2024-05-24 13:30:00,72.4,233.1597,2463,-3.5,7.0,5.300000000000001,1073.927,251
2024-05-24 13:33:00,72.6,232.5449,2463,-3.5,7.0,5.200000000000003,1069.649,251
2024-05-24 13:36:00,72.4,231.93,2463,-3.5,7.1,5.200000000000003,1079.257,251
2024-05-24 13:39:00,72.8,229.9624,2463,-3.599999999999998,7.199999999999999,5.300000000000001,1069.707,251
2024-05-24 13:42:00,72.8,231.3151,2463,-3.599999999999998,7.199999999999999,5.300000000000001,1075.842,251
2024-05-24 13:45:00,72.8,230.7002,2463,-3.5,7.199999999999999,5.300000000000001,1075.32,251
2024-05-24 13:48:00,72.6,230.2083,2463,-3.5,7.199999999999999,5.300000000000001,1075.951,251
2024-05-24 13:51:00,72.8,231.0692,2463,-3.5,7.1,5.300000000000001,1077.72,251
2024-05-24 13:54:00,72.3,230.4543,2463,-3.6000000000000014,7.199999999999999,5.300000000000001,1071.073,251
2024-05-24 13:57:00,72.8,230.5773,2463,-3.5,7.199999999999999,5.199999999999999,1081.873,251
2024-05-24 14:00:00,73.0,232.6678,2463,-3.5,7.199999999999999,5.300000000000001,1087.027,251
2024-05-24 14:03:00,73.0,233.0368,2463,-3.5,7.2,5.300000000000001,1078.954,251
2024-05-24 14:06:00,72.8,231.1921,2463,-3.5,7.199999999999999,5.300000000000001,1076.394,251
2024-05-24 14:09:00,72.9,229.9624,2463,-3.6999999999999993,7.1,5.300000000000001,1078.224,425
2024-05-24 14:12:00,72.3,230.8232,2463,-3.6000000000000014,7.1,5.300000000000001,1071.959,251
2024-05-24 14:15:00,72.4,231.3151,2463,-3.6000000000000014,7.1,5.300000000000001,1068.448,251
2024-05-24 14:18:00,71.8,232.4219,2463,-3.6000000000000014,7.1,5.199999999999999,1072.229,251
2024-05-24 14:21:00,72.8,231.93,2463,-3.5,7.0,5.300000000000001,1079.316,251
2024-05-24 14:24:00,73.6,232.2989,2464,-3.6000000000000014,7.1,5.300000000000001,1090.312,251
2024-05-24 14:27:00,73.8,233.5287,2464,-3.599999999999998,7.199999999999999,5.300000000000001,1099.942,251
2024-05-24 14:30:00,74.2,232.2989,2464,-3.599999999999998,7.199999999999999,5.400000000000002,1096.984,251
2024-05-24 14:33:00,74.2,232.9138,2464,-3.599999999999998,7.199999999999999,5.400000000000002,1110.877,251
2024-05-24 14:36:00,74.0,232.6678,2464,-3.6999999999999993,7.199999999999999,5.400000000000002,1101.494,431
2024-05-24 14:39:00,73.4,232.2989,2464,-3.6999999999999993,7.199999999999999,5.400000000000002,1093.683,251
2024-05-24 14:42:00,73.4,231.4381,2464,-3.6999999999999993,7.199999999999999,5.400000000000002,1090.58,251
2024-05-24 14:45:00,73.6,230.7002,2464,-3.599999999999998,7.1,5.400000000000002,1097.059,251
2024-05-24 14:48:00,73.6,233.6516,2464,-3.599999999999998,7.1,5.400000000000002,1095.924,251
2024-05-24 14:51:00,74.0,235.7422,2464,-3.599999999999998,7.199999999999999,5.400000000000002,1091.655,251
2024-05-24 14:54:00,73.4,235.4962,2464,-3.599999999999998,7.199999999999999,5.400000000000002,1102.014,251
2024-05-24 14:57:00,74.0,236.2341,2464,-3.599999999999998,7.199999999999999,5.400000000000002,1108.176,251
2024-05-24 15:00:00,74.4,235.1273,2464,-3.599999999999998,7.0,5.400000000000002,1118.286,430
2024-05-24 15:03:00,75.2,236.2341,2464,-3.599999999999998,7.1,5.4999999999999964,1129.89,430
2024-05-24 15:06:00,75.0,236.9719,2464,-3.6999999999999993,7.199999999999999,5.4999999999999964,1137.146,431
2024-05-24 15:09:00,74.8,238.2017,2464,-3.6999999999999993,7.1,5.4999999999999964,1128.778,430
2024-05-24 15:12:00,75.2,236.726,2464,-3.6999999999999993,7.199999999999999,5.4999999999999964,1132.553,431
2024-05-24 15:15:00,75.0,234.7584,2464,-3.6999999999999993,7.199999999999999,5.4999999999999964,1126.328,431
2024-05-24 15:18:00,74.4,235.7422,2464,-3.6999999999999993,7.3,5.4999999999999964,1123.59,431
2024-05-24 15:21:00,74.8,233.6516,2464,-3.700000000000003,7.299999999999999,5.399999999999999,1123.442,431
2024-05-24 15:24:00,75.0,234.1435,2465,-3.6000000000000014,7.299999999999999,5.399999999999999,1122.291,251
2024-05-24 15:27:00,74.4,231.3151,2465,-3.6000000000000014,7.3,5.399999999999999,1118.117,251
2024-05-24 15:30:00,73.8,230.5773,2465,-3.5,7.3,5.399999999999999,1104.306,251
2024-05-24 15:33:00,74.2,229.9624,2465,-3.6000000000000014,7.3,5.399999999999999,1111.537,251
2024-05-24 15:36:00,72.8,226.3961,2465,-3.5,7.3,5.300000000000004,1085.278,253
2024-05-24 15:39:00,73.2,228.9786,2465,-3.599999999999998,7.199999999999999,5.400000000000002,1076.722,251
2024-05-24 15:42:00,72.2,220.0014,2465,-3.5,7.3999999999999995,5.200000000000003,1065.703,253
2024-05-24 15:45:00,71.3,229.5935,2465,-3.5,7.1,5.200000000000003,1042.726,251
2024-05-24 15:48:00,71.9,229.4705,2465,-3.5,7.199999999999999,5.200000000000003,1053.438,251
2024-05-24 15:51:00,72.0,228.9786,2465,-3.5,7.0,5.200000000000003,1062.996,251
2024-05-24 15:54:00,72.4,228.8556,2465,-3.6000000000000014,7.199999999999999,5.300000000000004,1081.23,251
2024-05-24 15:57:00,72.6,230.4543,2465,-3.5,7.1,5.300000000000004,1083.032,251
2024-05-24 16:00:00,72.4,231.3151,2465,-3.6000000000000014,7.199999999999999,5.300000000000004,1078.846,251
2024-05-24 16:03:00,72.6,231.4381,2465,-3.5,7.199999999999999,5.300000000000004,1078.49,251
2024-05-24 16:06:00,72.8,231.807,2465,-3.6000000000000014,7.199999999999999,5.300000000000004,1076.552,251
2024-05-24 16:09:00,72.4,227.6259,2465,-3.6000000000000014,7.199999999999999,5.300000000000004,1071.482,251
2024-05-24 16:12:00,72.6,227.7488,2465,-3.5,7.3,5.300000000000004,1074.306,251
2024-05-24 16:15:00,72.3,231.0692,2465,-3.6000000000000014,7.199999999999999,5.300000000000004,1069.654,251
2024-05-24 16:18:00,73.0,232.5449,2465,-3.6000000000000014,7.199999999999999,5.300000000000004,1084.859,251
2024-05-24 16:21:00,73.2,233.0368,2465,-3.6000000000000014,7.199999999999999,5.300000000000004,1085.172,251
2024-05-24 16:24:00,73.4,232.6678,2466,-3.6000000000000014,7.1,5.300000000000004,1084.076,251
2024-05-24 16:27:00,73.0,233.0368,2466,-3.6000000000000014,7.2,5.300000000000004,1085.517,251
2024-05-24 16:30:00,73.0,233.2827,2466,-3.6000000000000014,7.1,5.300000000000004,1082.847,251
2024-05-24 16:33:00,73.0,231.4381,2466,-3.6000000000000014,7.1,5.300000000000004,1084.941,251
2024-05-24 16:36:00,73.0,229.4705,2466,-3.5,7.1,5.300000000000004,1080.246,251
2024-05-24 16:39:00,73.2,229.5935,2466,-3.599999999999998,7.3,5.300000000000001,1078.125,251
2024-05-24 16:42:00,72.8,230.5773,2466,-3.599999999999998,7.3,5.300000000000001,1085.808,251
2024-05-24 16:45:00,73.0,230.0854,2466,-3.5,7.199999999999999,5.300000000000001,1082.605,251
2024-05-24 16:48:00,72.4,226.3961,2466,-3.5,7.199999999999999,5.300000000000001,1072.12,251
2024-05-24 16:51:00,72.0,223.9366,2466,-3.5,7.199999999999999,5.199999999999999,1061.774,253
2024-05-24 16:54:00,71.9,224.5515,2466,-3.5,7.3,5.199999999999999,1060.304,253
2024-05-24 16:57:00,71.9,226.765,2466,-3.5,7.3,5.199999999999999,1060.928,251
2024-05-24 17:00:00,72.1,225.0434,2466,-3.6000000000000014,7.199999999999999,5.300000000000001,1052.491,428
2024-05-24 17:03:00,70.6,224.4285,2466,-3.5,7.2,5.099999999999998,1036.285,251
2024-05-24 17:06:00,70.9,223.4447,2466,-3.400000000000002,7.2,5.099999999999998,1036.732,253
2024-05-24 17:09:00,70.3,221.8461,2466,-3.400000000000002,7.2,5.099999999999998,1023.431,885
2024-05-24 17:12:00,77.4,275.34,2466,-3.6999999999999993,6.3,5.599999999999998,1132.1,135
2024-05-24 17:15:00,83.3,288.9902,2466,-4.0000000000000036,6.8,6.0000000000000036,1355.446,136
2024-05-24 17:18:00,86.4,293.5402,2466,-4.199999999999999,6.6,6.199999999999999,1385.554,1539
2024-05-24 17:24:00,81.7,259.1074,2467,-4.0,7.199999999999999,5.899999999999999,1283.218,304
2024-05-24 17:27:00,82.1,258.4925,2467,-3.8999999999999986,7.1,5.899999999999999,1284.95,308
2024-05-24 17:30:00,82.5,258.2465,2467,-4.0,7.199999999999999,5.899999999999999,1303.408,304
2024-05-24 17:33:00,76.0,226.1502,2467,-3.799999999999997,7.6,5.5,1123.538,434
2024-05-24 17:36:00,69.9,218.8947,2467,-3.3999999999999986,7.3,5.199999999999996,1014.652,885
2024-05-24 17:39:00,70.1,217.7879,2467,-3.5,7.2,5.199999999999996,1021.258,885
2024-05-24 17:42:00,73.2,270.7899,2467,-3.5,6.2,5.400000000000002,1118.269,129
2024-05-24 17:45:00,82.9,271.8967,2467,-4.100000000000001,6.8999999999999995,6.100000000000001,1310.703,306
2024-05-24 17:48:00,82.7,270.0521,2467,-3.700000000000003,6.8999999999999995,5.700000000000003,1311.476,269
2024-05-24 17:51:00,82.1,267.4696,2467,-3.6999999999999993,6.8999999999999995,5.699999999999999,1310.831,269
2024-05-24 17:54:00,82.3,267.3466,2467,-3.700000000000003,7.1,5.700000000000003,1305.58,269
2024-05-24 17:57:00,82.7,266.7318,2467,-3.700000000000003,7.1,5.600000000000001,1310.002,269
2024-05-24 18:00:00,82.5,266.3629,2467,-3.8000000000000007,7.0,5.699999999999999,1307.328,269
2024-05-24 18:03:00,82.3,261.1979,2467,-3.8000000000000007,7.199999999999999,5.699999999999999,1297.345,308
2024-05-24 18:06:00,81.5,255.0492,2467,-3.6999999999999993,7.199999999999999,5.699999999999999,1279.107,283
2024-05-24 18:09:00,80.8,255.787,2467,-3.6999999999999993,7.199999999999999,5.599999999999998,1268.067,283
2024-05-24 18:12:00,80.3,253.4505,2467,-3.6000000000000014,7.299999999999999,5.5000000000000036,1243.892,283
2024-05-24 18:15:00,79.5,253.4505,2467,-3.599999999999998,7.199999999999999,5.600000000000001,1242.014,283
2024-05-24 18:18:00,79.5,254.1884,2467,-3.599999999999998,7.199999999999999,5.5,1228.823,283
2024-05-24 18:21:00,79.3,253.4505,2467,-3.599999999999998,7.199999999999999,5.5,1231.613,283
2024-05-24 18:24:00,78.6,252.7127,2468,-3.599999999999998,7.1,5.5,1225.391,283
2024-05-24 18:27:00,79.3,251.9748,2468,-3.599999999999998,7.1,5.5,1237.253,283
2024-05-24 18:30:00,79.1,251.6059,2468,-3.599999999999998,7.0,5.5,1212.472,283
2024-05-24 18:33:00,78.4,251.7289,2468,-3.5,7.199999999999999,5.400000000000002,1221.46,283
2024-05-24 18:36:00,78.4,250.8681,2468,-3.6000000000000014,7.1,5.400000000000002,1211.976,283
2024-05-24 18:39:00,77.6,250.8681,2468,-3.6000000000000014,7.3,5.400000000000002,1182.306,283
2024-05-24 18:42:00,77.4,251.7289,2468,-3.6000000000000014,7.1000000000000005,5.400000000000002,1176.557,283
2024-05-24 18:45:00,77.5,251.114,2468,-3.5,6.9,5.400000000000002,1190.135,271
2024-05-24 18:48:00,76.2,241.645,2468,-3.6000000000000014,7.2,5.300000000000001,1169.553,430
2024-05-24 18:51:00,74.6,240.4152,2468,-3.400000000000002,7.1000000000000005,5.199999999999999,1111.038,249
2024-05-24 18:54:00,73.4,239.3084,2468,-3.400000000000002,7.1000000000000005,5.099999999999998,1103.689,251
2024-05-24 18:57:00,72.6,236.1111,2468,-3.3000000000000007,7.2,5.0000000000000036,1084.964,252
2024-05-24 19:00:00,73.0,235.0043,2468,-3.400000000000002,7.1000000000000005,5.099999999999998,1072.601,251
2024-05-24 19:03:00,70.7,228.2407,2468,-3.1999999999999993,7.1000000000000005,4.900000000000002,1034.516,887
2024-05-24 19:06:00,70.4,229.9624,2468,-3.1999999999999993,7.1000000000000005,4.900000000000002,1027.494,239
2024-05-24 19:09:00,70.3,230.7002,2468,-3.1999999999999993,7.0,5.0,1025.719,239
2024-05-24 19:12:00,70.0,226.888,2468,-3.1999999999999993,7.1000000000000005,4.899999999999999,1019.086,887
2024-05-24 19:15:00,68.7,228.7326,2468,-3.1999999999999993,7.1000000000000005,4.899999999999999,993.3768,887
2024-05-24 19:18:00,69.1,230.8232,2468,-3.1000000000000014,7.0,4.899999999999999,997.7943,239
2024-05-24 19:21:00,68.7,230.2083,2468,-3.1999999999999993,7.0,4.799999999999997,995.7341,239
2024-05-24 19:24:00,68.7,228.9786,2469,-3.200000000000003,6.9,4.899999999999999,993.8634,239
2024-05-24 19:27:00,68.9,231.807,2469,-3.200000000000003,6.9,4.899999999999999,994.4365,239
2024-05-24 19:30:00,69.1,232.2989,2469,-3.1000000000000014,6.9,4.800000000000004,997.9199,239
2024-05-24 19:33:00,68.5,226.765,2469,-3.1999999999999993,7.000000000000001,4.900000000000002,988.6755,887
2024-05-24 19:36:00,68.3,226.3961,2469,-3.1999999999999993,7.1000000000000005,4.800000000000001,984.6647,887
2024-05-24 19:39:00,68.5,226.1502,2469,-3.1999999999999993,7.000000000000001,4.900000000000002,987.1473,887
2024-05-24 19:42:00,67.7,223.3218,2469,-3.1999999999999993,7.000000000000001,4.800000000000001,966.6316,887
2024-05-24 19:45:00,66.5,218.8947,2469,-3.0,7.000000000000001,4.600000000000001,949.2066,887
2024-05-24 19:48:00,66.3,278.6603,2469,-3.099999999999998,7.1000000000000005,4.699999999999999,957.4103,182
2024-05-24 19:51:00,75.2,278.6603,2469,-3.400000000000002,6.200000000000001,5.300000000000004,1156.143,131
2024-05-24 19:54:00,80.1,276.2008,2469,-3.700000000000003,6.800000000000001,5.5,1269.042,269
2024-05-24 19:57:00,80.1,276.0778,2469,-3.700000000000003,6.799999999999999,5.700000000000003,1256.926,269
2024-05-24 20:00:00,79.8,274.1103,2469,-3.700000000000003,6.799999999999999,5.600000000000001,1245.32,269
2024-05-24 20:03:00,80.1,261.1979,2469,-3.700000000000003,6.199999999999999,5.600000000000001,1241.459,288
2024-05-24 20:06:00,77.4,257.2627,2469,-3.6000000000000014,6.999999999999999,5.399999999999999,1185.632,283
2024-05-24 20:09:00,75.8,256.6479,2469,-3.5,6.8,5.300000000000004,1149.612,276
2024-05-24 20:12:00,77.2,252.8356,2469,-3.599999999999998,7.0,5.400000000000002,1192.484,283
2024-05-24 20:15:00,73.6,261.8128,2469,-3.5,6.8999999999999995,5.300000000000001,1098.274,276
2024-05-24 20:18:00,75.0,266.9777,2469,-3.400000000000002,6.6,5.300000000000004,1122.07,276
2024-05-24 20:21:00,79.8,287.3915,2469,-3.8000000000000007,6.3,5.699999999999999,1236.905,151
2024-05-24 20:24:00,81.1,285.3009,2470,-3.8000000000000007,6.3,5.700000000000003,1265.481,149
2024-05-24 20:27:00,79.1,261.1979,2470,-3.6999999999999993,6.6,5.599999999999998,1203.178,289
2024-05-24 20:30:00,75.0,264.2723,2470,-3.599999999999998,6.6000000000000005,5.300000000000001,1128.049,276
2024-05-24 20:33:00,75.0,263.2885,2470,-3.599999999999998,6.6,5.400000000000002,1128.45,276
2024-05-24 20:36:00,74.4,262.7966,2470,-3.3999999999999986,6.6,5.300000000000001,1123.783,276
2024-05-24 20:39:00,75.0,261.9358,2470,-3.599999999999998,6.6,5.400000000000002,1127.525,276
2024-05-24 20:42:00,74.8,262.5506,2470,-3.5,6.7,5.299999999999997,1127.505,276
2024-05-24 20:45:00,75.4,262.5506,2470,-3.599999999999998,6.6,5.399999999999999,1130.699,276
2024-05-24 20:48:00,74.8,262.0587,2470,-3.6000000000000014,6.7,5.400000000000002,1127.084,276
2024-05-24 20:51:00,74.4,259.4763,2470,-3.5,6.6000000000000005,5.400000000000002,1116.136,276
2024-05-24 20:54:00,73.8,259.5992,2470,-3.5,6.6000000000000005,5.300000000000001,1097.972,276
2024-05-24 20:57:00,73.0,259.1074,2470,-3.5,6.6000000000000005,5.200000000000003,1085.313,276
2024-05-24 21:00:00,70.9,250.991,2470,-3.400000000000002,6.499999999999999,5.100000000000001,1055.724,274
2024-05-24 21:03:00,70.5,254.4343,2470,-3.3999999999999986,6.299999999999999,5.099999999999998,1027.682,221
2024-05-24 21:06:00,68.7,240.0463,2470,-3.3000000000000007,6.6,4.9999999999999964,1002.066,202
2024-05-24 21:09:00,68.1,239.3084,2470,-3.1999999999999993,6.6,4.800000000000001,985.4183,201
2024-05-24 21:12:00,67.5,246.5639,2470,-3.1999999999999993,6.3999999999999995,4.800000000000001,980.7822,221
2024-05-24 21:15:00,68.1,255.0492,2470,-3.3000000000000007,6.299999999999999,4.900000000000002,986.0766,221
2024-05-24 21:18:00,68.1,255.6641,2470,-3.1999999999999993,6.199999999999999,4.900000000000002,981.4616,221
2024-05-24 21:21:00,68.3,254.5573,2470,-3.3000000000000007,6.199999999999999,4.900000000000002,992.9991,221
2024-05-24 21:24:00,68.1,257.8776,2471,-3.1999999999999993,6.199999999999999,4.900000000000002,982.9016,221
2024-05-24 21:33:00,67.9,257.7546,2471,-3.299999999999997,6.0,4.899999999999999,973.1328,221
2024-05-24 21:36:00,67.3,253.8194,2471,-3.1999999999999993,6.1,4.899999999999999,969.7002,221
2024-05-24 21:39:00,67.5,254.0654,2471,-3.3000000000000007,6.1,4.899999999999999,968.7947,221
2024-05-24 21:42:00,67.1,247.4248,2471,-3.200000000000003,6.2,4.899999999999999,960.0049,221
2024-05-24 21:45:00,66.3,245.4572,2471,-3.200000000000003,6.300000000000001,4.800000000000004,946.3817,224
2024-05-24 21:48:00,65.1,243.9815,2471,-3.1000000000000014,6.2,4.700000000000003,932.2443,224
2024-05-24 21:51:00,64.4,241.522,2471,-3.099999999999998,6.1000000000000005,4.699999999999999,925.1935,224
2024-05-24 21:54:00,63.3,241.0301,2471,-3.0,6.1000000000000005,4.599999999999998,900.6999,224
2024-05-24 21:57:00,62.7,244.9653,2471,-3.1000000000000014,6.0,4.5,893.4481,224
2024-05-25 08:21:00,48.7,265.748,2471,-2.0,3.8000000000000007,2.8999999999999986,855.0321,45
2024-05-25 08:24:00,57.9,236.1111,2471,-2.900000000000002,5.1000000000000005,4.100000000000001,918.6039,637
2024-05-25 08:27:00,57.5,232.5449,2471,-3.0,5.300000000000001,4.200000000000003,893.5554,638
2024-05-25 08:30:00,56.9,233.5287,2471,-2.8999999999999986,5.300000000000001,4.200000000000003,840.7601,638
2024-05-25 08:33:00,57.5,238.5706,2471,-3.0,5.300000000000001,4.399999999999999,835.5272,638
2024-05-25 09:03:00,61.1,249.6383,2472,-3.1999999999999993,5.5,4.599999999999998,888.7913,820
2024-05-25 09:06:00,62.4,255.787,2472,-3.3000000000000007,5.4,4.699999999999999,904.9428,834
2024-05-25 09:09:00,62.8,258.8614,2472,-3.3000000000000007,5.4,4.800000000000001,911.7133,834
2024-05-25 09:15:00,59.3,207.704,2472,-3.0,6.0,4.400000000000002,850.6374,866
2024-05-25 09:18:00,57.4,225.5353,2472,-2.8999999999999986,5.7,4.199999999999999,831.9908,643
2024-05-25 09:21:00,57.5,227.7488,2472,-2.8999999999999986,5.5,4.300000000000001,829.0344,638
2024-05-25 09:30:00,57.9,224.3056,2472,-2.8999999999999986,5.6,4.300000000000001,836.769,643
2024-05-25 09:33:00,58.9,249.6383,2472,-3.1000000000000014,5.6,4.5000000000000036,860.7798,820
2024-05-25 09:36:00,63.1,289.2361,2473,-3.3000000000000007,5.500000000000001,4.800000000000001,941.2628,155
2024-05-25 09:39:00,68.1,293.9091,2473,-3.400000000000002,5.4,5.0000000000000036,1000.352,155
2024-05-25 09:42:00,70.6,293.7862,2473,-3.5,5.6,5.199999999999999,1044.433,1144
2024-05-25 09:45:00,76.8,285.5469,2473,-3.8000000000000007,6.0,5.599999999999998,1172.742,151
2024-05-25 09:48:00,76.8,280.259,2473,-3.8000000000000007,6.199999999999999,5.4999999999999964,1173.323,1570
2024-05-25 09:51:00,77.2,277.4306,2473,-3.8000000000000007,6.299999999999999,5.599999999999998,1167.929,1570
2024-05-25 09:54:00,77.2,274.4792,2473,-3.799999999999997,6.300000000000001,5.699999999999996,1176.535,1570
2024-05-25 09:57:00,76.9,269.9291,2473,-3.6999999999999993,6.5,5.600000000000001,1174.84,289
2024-05-25 10:00:00,77.8,268.3304,2473,-3.799999999999997,6.6000000000000005,5.600000000000001,1178.693,289
2024-05-25 10:03:00,77.8,266.8547,2473,-3.799999999999997,6.7,5.699999999999996,1176.866,289
2024-05-25 10:06:00,77.5,266.9777,2473,-3.6999999999999993,6.6,5.599999999999998,1178.781,289
2024-05-25 10:09:00,77.4,266.9777,2473,-3.8000000000000007,6.6,5.599999999999998,1184.183,289
2024-05-25 10:12:00,77.5,267.4696,2473,-3.8000000000000043,6.5,5.600000000000001,1181.13,289
2024-05-25 10:15:00,77.9,269.8062,2473,-3.8000000000000043,6.5,5.600000000000001,1187.777,289
2024-05-25 10:18:00,78.2,271.2818,2473,-3.799999999999997,6.5,5.600000000000001,1193.662,289
2024-05-25 10:21:00,78.4,272.8805,2473,-3.799999999999997,6.4,5.600000000000001,1199.51,289
2024-05-25 10:24:00,77.8,273.2494,2473,-3.799999999999997,6.4,5.600000000000001,1185.682,289
2024-05-25 10:27:00,77.5,272.6346,2473,-3.799999999999997,6.500000000000001,5.600000000000001,1184.735,289
2024-05-25 10:30:00,77.4,270.0521,2473,-3.6999999999999957,6.4,5.600000000000001,1172.989,289
2024-05-25 10:33:00,77.4,267.9615,2473,-3.799999999999997,6.5,5.600000000000001,1189.238,289
2024-05-25 10:36:00,77.9,266.4858,2474,-3.799999999999997,6.6,5.600000000000001,1191.845,289
2024-05-25 10:39:00,78.2,264.6412,2474,-3.799999999999997,6.6,5.600000000000001,1181.809,289
2024-05-25 10:42:00,77.5,265.0101,2474,-3.799999999999997,6.6,5.700000000000003,1195.688,289
2024-05-25 10:45:00,77.4,266.1169,2474,-3.799999999999997,6.6,5.600000000000001,1193.606,289
2024-05-25 10:48:00,77.4,268.3304,2474,-3.799999999999997,6.4,5.600000000000001,1183.068,289
2024-05-25 10:51:00,77.9,267.7156,2474,-3.799999999999997,6.6000000000000005,5.700000000000003,1196.076,289
