Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2024-06-03 10:27:00,63.3,200.4485,2536,-3.599999999999998,6.999999999999999,5.100000000000001,923.8056,884
2024-06-03 10:30:00,63.1,203.1539,2536,-3.599999999999998,6.8,5.100000000000001,918.6697,884
2024-06-03 10:33:00,62.7,203.7688,2536,-3.5,6.8,5.0,917.938,919
2024-06-03 10:36:00,62.5,205.2445,2536,-3.5,6.8,5.0,912.9632,919
2024-06-03 10:39:00,62.5,205.3675,2536,-3.5,6.8,5.0,919.0145,919
2024-06-03 10:42:00,62.5,205.4904,2536,-3.5,6.7,5.0,908.4938,919
2024-06-03 10:45:00,62.5,204.9986,2536,-3.5,6.8,5.0,912.2209,919
2024-06-03 10:48:00,63.3,209.5486,2536,-3.6000000000000014,6.799999999999999,5.100000000000001,922.1552,914
2024-06-03 10:51:00,62.9,209.5486,2536,-3.6000000000000014,6.699999999999999,5.100000000000001,912.047,914
2024-06-03 10:54:00,62.9,209.3027,2536,-3.5,6.699999999999999,5.100000000000001,914.3629,914
2024-06-03 10:57:00,62.7,208.9337,2536,-3.5,6.699999999999999,5.0,912.7776,919
2024-06-03 11:00:00,62.5,207.458,2536,-3.5,6.699999999999999,5.0,909.7783,919
2024-06-03 11:03:00,62.3,205.2445,2536,-3.5,6.799999999999999,5.0000000000000036,907.7689,919
2024-06-03 11:06:00,62.3,203.5229,2537,-3.5,6.799999999999999,5.0000000000000036,908.4692,919
2024-06-03 11:09:00,62.1,197.989,2537,-3.400000000000002,6.8999999999999995,4.900000000000002,901.9078,919
2024-06-03 11:12:00,62.3,200.0796,2537,-3.5,6.9,5.0,904.9609,919
2024-06-03 11:15:00,62.3,200.4485,2537,-3.5,6.9,5.0,905.3844,919
2024-06-03 11:18:00,62.3,201.3093,2537,-3.400000000000002,6.9,5.0000000000000036,903.6006,919
2024-06-03 11:21:00,62.1,199.4647,2537,-3.5,6.9,5.0,904.6505,919
2024-06-03 11:24:00,62.3,236.726,2537,-3.5,6.9,5.0,905.7032,201
2024-06-03 11:30:00,68.7,234.7584,2537,-3.8999999999999986,6.6000000000000005,5.600000000000001,998.8619,427
2024-06-03 11:33:00,68.1,232.6678,2537,-3.900000000000002,6.6000000000000005,5.600000000000001,986.9713,427
2024-06-03 11:36:00,68.3,231.3151,2537,-3.900000000000002,6.700000000000001,5.600000000000001,990.4626,427
2024-06-03 11:39:00,69.1,229.8394,2537,-3.8999999999999986,6.800000000000001,5.600000000000001,1003.824,449
2024-06-03 11:51:00,68.3,228.8556,2537,-4.0,7.500000000000001,5.600000000000001,993.5142,452
2024-06-03 11:54:00,65.9,231.0692,2537,-3.8000000000000007,7.300000000000001,5.399999999999999,948.1141,452
2024-06-03 11:57:00,63.3,228.7326,2537,-3.700000000000003,7.200000000000001,5.200000000000003,919.9896,452
2024-06-03 12:00:00,62.9,232.6678,2537,-3.6000000000000014,7.000000000000001,5.100000000000001,907.4914,250
2024-06-03 12:03:00,62.9,235.6192,2537,-3.6000000000000014,7.000000000000001,5.100000000000001,907.976,250
2024-06-03 12:06:00,62.7,234.2665,2538,-3.6000000000000014,6.9,5.100000000000001,908.7849,250
2024-06-03 12:09:00,62.7,232.5449,2538,-3.6000000000000014,6.8999999999999995,5.100000000000001,900.9229,250
2024-06-03 12:12:00,62.5,229.5935,2538,-3.6000000000000014,6.8999999999999995,5.100000000000001,901.4002,250
2024-06-03 12:15:00,61.5,224.9204,2538,-3.6000000000000014,6.999999999999999,5.100000000000001,890.2808,250
2024-06-03 12:18:00,60.5,221.2312,2538,-3.5,6.999999999999999,5.0,868.4288,916
2024-06-03 12:21:00,59.9,220.6163,2538,-3.400000000000002,6.8999999999999995,4.899999999999999,860.1935,916
2024-06-03 12:24:00,59.5,220.0014,2538,-3.3999999999999986,6.8999999999999995,4.900000000000002,844.1924,916
2024-06-03 12:27:00,52.6,217.7879,2538,-3.3000000000000007,5.8999999999999995,3.400000000000002,528.4321,517
2024-06-05 12:00:00,63.4,226.888,2538,-4.0,6.1000000000000005,5.4999999999999964,1022.359,409
2024-06-05 12:06:00,67.7,227.134,2538,-4.300000000000001,6.4,5.9999999999999964,1114.747,392
2024-06-05 12:12:00,67.9,225.2894,2538,-4.299999999999997,6.7,6.0,1014.691,393
2024-06-05 12:18:00,67.9,225.6583,2538,-4.299999999999997,6.7,6.0,1015.432,393
2024-06-05 12:21:00,68.4,227.134,2538,-4.300000000000001,6.700000000000001,6.0000000000000036,1005.001,393
2024-06-05 12:27:00,69.2,227.7488,2538,-4.300000000000001,6.700000000000001,6.0000000000000036,1018.763,393
2024-06-05 12:30:00,69.9,227.6259,2538,-4.399999999999999,6.700000000000001,6.100000000000001,1023.552,393
2024-06-05 13:00:00,69.6,227.011,2539,-4.399999999999999,6.7,6.100000000000001,1020.695,393
2024-06-05 13:03:00,69.6,226.5191,2539,-4.299999999999997,6.7,6.0,1031.974,393
2024-06-05 13:06:00,69.4,229.9624,2539,-4.299999999999997,6.6,6.100000000000001,1032.477,393
2024-06-05 13:12:00,69.6,229.9624,2539,-4.299999999999997,6.6,6.0,1021.46,393
2024-06-05 13:15:00,69.9,230.0854,2539,-4.399999999999999,6.699999999999999,6.100000000000001,1029.812,393
2024-06-05 13:33:00,69.8,228.3637,2539,-4.299999999999997,6.699999999999999,6.100000000000001,1023.838,393
2024-06-05 13:36:00,69.7,228.1178,2539,-4.299999999999997,6.699999999999999,6.0,1021.442,393
2024-06-05 13:39:00,70.0,229.5935,2540,-4.299999999999997,6.699999999999999,6.100000000000001,1031.966,393
2024-06-05 13:42:00,69.8,230.2083,2540,-4.299999999999997,6.699999999999999,6.100000000000001,1022.588,393
2024-06-05 13:48:00,70.0,231.1921,2540,-4.399999999999999,6.699999999999999,6.100000000000001,1024.181,393
2024-06-05 13:51:00,69.9,229.8394,2540,-4.299999999999997,6.699999999999999,6.100000000000001,1025.196,393
2024-06-05 13:54:00,70.0,231.684,2540,-4.399999999999999,6.6,6.100000000000001,1026.248,374
2024-06-05 14:00:00,69.8,227.011,2540,-4.299999999999997,6.8,6.100000000000001,1024.302,393
2024-06-05 14:03:00,69.4,228.8556,2540,-4.399999999999999,6.7,6.100000000000001,1029.631,393
2024-06-05 14:06:00,69.4,227.011,2540,-4.299999999999997,6.7,6.0,1028.91,393
2024-06-05 14:09:00,69.3,228.7326,2540,-4.299999999999997,6.7,6.0,1017.222,393
2024-06-05 14:15:00,69.8,230.4543,2540,-4.399999999999999,6.6,6.100000000000001,1022.227,374
2024-06-05 14:18:00,69.3,228.7326,2540,-4.299999999999997,6.6000000000000005,6.0,1015.583,393
2024-06-05 14:24:00,69.4,227.9948,2540,-4.299999999999997,6.6000000000000005,6.0,1013.495,393
2024-06-05 14:33:00,69.3,234.7584,2540,-4.300000000000001,6.5,5.9999999999999964,1017.029,374
2024-06-05 14:36:00,69.3,236.9719,2541,-4.300000000000001,6.4,6.099999999999998,1022.427,374
2024-06-05 14:39:00,69.6,238.2017,2541,-4.300000000000001,6.4,5.9999999999999964,1026.285,374
2024-06-05 14:42:00,69.6,236.1111,2541,-4.300000000000001,6.5,5.9999999999999964,1021.101,374
2024-06-05 14:48:00,69.6,236.603,2541,-4.300000000000001,6.5,6.099999999999998,1022.986,374
2024-06-05 14:51:00,69.5,232.9138,2541,-4.400000000000002,6.6,6.099999999999998,1020.421,374
2024-06-05 15:00:00,66.5,211.7622,2541,-4.199999999999999,6.9,5.800000000000001,973.4699,441
2024-06-05 15:03:00,65.5,209.9175,2541,-4.100000000000001,6.8,5.799999999999997,954.4367,441
2024-06-05 15:09:00,65.5,224.0596,2541,-4.100000000000001,6.8,5.700000000000003,967.0281,450
2024-06-05 15:15:00,69.3,235.3732,2541,-4.299999999999997,6.5,6.100000000000001,1014.612,374
2024-06-05 15:21:00,68.2,223.3218,2541,-4.199999999999996,6.6,6.0,1001.173,393
2024-06-05 15:24:00,65.9,213.9757,2541,-4.0000000000000036,6.700000000000001,5.599999999999998,962.1035,444
2024-06-05 15:30:00,65.1,216.5582,2541,-4.0,6.6000000000000005,5.699999999999996,959.906,443
2024-06-05 15:33:00,65.1,218.5257,2542,-4.0,6.500000000000001,5.600000000000001,946.8831,443
2024-06-05 15:39:00,65.1,219.5096,2542,-4.100000000000001,6.3999999999999995,5.600000000000001,948.4222,398
2024-06-05 15:42:00,65.5,229.4705,2542,-4.100000000000001,6.299999999999999,5.699999999999996,958.5286,408
2024-06-05 15:45:00,65.5,220.3704,2542,-4.100000000000001,6.299999999999999,5.699999999999996,951.7178,398
2024-06-05 15:48:00,63.9,216.4352,2542,-3.900000000000002,6.4,5.5000000000000036,935.2556,443
2024-06-05 15:54:00,63.9,209.1797,2542,-3.8999999999999986,6.6000000000000005,5.5,934.0701,443
2024-06-05 15:57:00,63.8,215.6973,2542,-4.0,6.6,5.5,937.0921,443
2024-06-05 16:00:00,64.5,217.296,2542,-4.0000000000000036,6.5,5.599999999999998,945.6162,443
2024-06-05 16:06:00,64.3,217.05,2542,-4.0000000000000036,6.5,5.599999999999998,937.3408,443
2024-06-05 16:09:00,64.3,219.3866,2542,-4.0000000000000036,6.4,5.599999999999998,941.992,398
2024-06-05 16:12:00,63.9,212.7459,2542,-3.900000000000002,6.4,5.4999999999999964,936.9064,443
2024-06-05 16:15:00,63.7,210.7784,2542,-3.900000000000002,6.5,5.5000000000000036,930.0209,443
2024-06-05 16:18:00,63.7,208.5648,2542,-4.0000000000000036,6.6,5.5000000000000036,929.2568,443
2024-06-05 16:21:00,64.3,212.9919,2542,-4.0000000000000036,6.6,5.5000000000000036,947.3705,443
2024-06-05 16:24:00,64.7,219.1406,2542,-4.0000000000000036,6.4,5.599999999999998,948.2102,443
2024-06-05 16:27:00,64.5,217.7879,2542,-4.0000000000000036,6.5,5.599999999999998,940.3948,443
2024-06-05 16:30:00,65.1,223.9366,2542,-4.099999999999998,6.4,5.699999999999999,949.4343,398
2024-06-05 16:33:00,65.7,215.8203,2542,-4.199999999999999,6.5,5.699999999999999,958.3851,439
2024-06-05 16:39:00,65.7,224.3056,2543,-3.9999999999999964,6.6,5.699999999999999,954.5759,450
2024-06-05 16:42:00,66.5,221.969,2543,-4.199999999999999,6.6,5.800000000000001,972.6498,393
2024-06-05 16:45:00,66.9,222.215,2543,-4.199999999999999,6.5,5.800000000000001,977.2286,393
2024-06-05 16:48:00,66.7,217.296,2543,-4.199999999999999,6.5,5.699999999999999,971.546,437
2024-06-05 16:51:00,66.5,219.5096,2543,-4.099999999999998,6.699999999999999,5.800000000000001,972.3837,450
2024-06-05 16:57:00,66.1,221.3542,2543,-4.099999999999998,6.6,5.699999999999999,969.3834,450
2024-06-05 17:00:00,66.1,210.2865,2543,-4.199999999999999,6.7,5.800000000000001,961.6926,441
2024-06-05 17:03:00,65.9,211.3932,2543,-4.099999999999998,6.7,5.699999999999999,966.4401,441
2024-06-05 17:06:00,65.3,201.5553,2543,-4.100000000000001,6.8999999999999995,5.699999999999996,948.2625,441
2024-06-05 17:09:00,64.3,204.0148,2543,-4.0,6.8999999999999995,5.600000000000001,936.8798,441
2024-06-05 17:12:00,63.9,207.0891,2543,-4.100000000000001,6.8,5.600000000000001,934.513,441
2024-06-05 17:15:00,63.5,197.6201,2543,-3.8999999999999986,6.999999999999999,5.399999999999999,923.4007,348
2024-06-05 17:18:00,63.1,195.4065,2543,-3.8999999999999986,7.000000000000001,5.399999999999999,924.3082,348
2024-06-05 17:21:00,60.5,200.6944,2543,-3.8999999999999986,7.000000000000001,5.299999999999997,883.7863,348
2024-06-06 09:45:00,45.6,156.6696,2543,-1.9000000000000021,3.4000000000000004,2.900000000000002,7.095879,122
2024-06-07 16:09:00,62.8,237.8328,2543,-3.8000000000000007,5.300000000000001,4.800000000000001,1002.339,592
2024-06-07 16:12:00,69.4,221.8461,2543,-4.300000000000001,6.4,5.900000000000002,1110.406,437
2024-06-07 16:15:00,69.0,218.1568,2544,-4.399999999999999,6.8,5.899999999999999,1085.786,439
2024-06-07 16:18:00,65.7,223.3218,2544,-4.199999999999999,6.5,5.699999999999999,1010.517,393
2024-06-07 16:21:00,66.4,226.5191,2544,-4.199999999999999,6.4,5.800000000000001,999.469,408
2024-06-07 16:24:00,66.4,228.7326,2544,-4.100000000000001,6.300000000000001,5.799999999999997,991.5497,408
2024-06-07 16:27:00,67.7,231.0692,2544,-4.299999999999997,6.4,5.899999999999999,1016.692,406
2024-06-07 16:30:00,68.4,230.0854,2544,-4.399999999999999,6.4,6.0,1016.378,392
2024-06-07 16:33:00,68.5,224.9204,2544,-4.299999999999997,6.5,6.0,1024.406,393
2024-06-07 16:36:00,68.1,220.2474,2544,-4.299999999999997,6.699999999999999,5.899999999999999,1015.564,393
2024-06-07 16:39:00,67.9,221.3542,2544,-4.299999999999997,6.8,5.899999999999999,1015.551,393
2024-06-07 16:42:00,68.1,223.9366,2544,-4.299999999999997,6.6,6.0,1020.188,393
2024-06-07 16:45:00,68.1,225.7813,2544,-4.299999999999997,6.5,5.899999999999999,1018.131,393
2024-06-07 16:48:00,68.3,226.1502,2544,-4.299999999999997,6.6,6.0,1018.023,393
2024-06-07 16:51:00,67.9,218.2798,2544,-4.200000000000003,6.6,5.899999999999999,1002.363,393
2024-06-07 16:54:00,67.7,219.3866,2544,-4.200000000000003,6.7,5.899999999999999,1002.531,393
2024-06-07 16:57:00,67.1,217.6649,2544,-4.200000000000003,6.6000000000000005,5.799999999999997,994.1993,393
2024-06-07 17:00:00,65.7,211.7622,2544,-4.100000000000001,6.6000000000000005,5.700000000000003,976.9866,441
2024-06-07 17:03:00,64.1,211.1473,2544,-4.0,6.499999999999999,5.5,951.408,443
2024-06-07 17:06:00,64.1,210.5324,2544,-4.0,6.500000000000001,5.600000000000001,954.8027,443
2024-06-07 17:09:00,64.5,211.7622,2544,-4.0,6.6000000000000005,5.600000000000001,958.7172,443
2024-06-07 17:12:00,64.8,212.377,2545,-4.099999999999998,6.7,5.800000000000001,964.809,441
2024-06-07 17:15:00,64.9,212.0081,2545,-4.099999999999998,6.6,5.699999999999999,968.0474,441
2024-06-07 17:18:00,64.9,209.9175,2545,-4.199999999999999,6.6,5.699999999999999,964.2207,441
2024-06-07 17:21:00,65.1,212.2541,2545,-4.099999999999998,6.6,5.699999999999999,962.6117,441
2024-06-07 17:27:00,65.3,220.1244,2545,-4.199999999999999,6.5,5.800000000000001,970.4432,398
2024-06-07 17:30:00,65.7,221.3542,2545,-4.199999999999999,6.5,5.800000000000001,977.0226,393
2024-06-07 17:33:00,65.5,217.7879,2545,-4.199999999999999,6.5,5.699999999999999,972.1517,398
2024-06-07 17:36:00,65.1,211.6392,2545,-4.199999999999999,6.699999999999999,5.800000000000001,959.025,441
2024-06-07 17:39:00,65.1,206.1053,2545,-4.099999999999998,6.699999999999999,5.599999999999998,962.0922,441
2024-06-07 17:42:00,64.7,207.2121,2545,-4.099999999999998,6.8,5.699999999999999,963.6465,441
2024-06-07 17:45:00,64.9,206.4742,2545,-4.0000000000000036,6.8,5.599999999999998,965.8834,441
2024-06-07 17:48:00,64.5,198.8498,2545,-4.0000000000000036,6.8999999999999995,5.599999999999998,945.7333,441
2024-06-07 17:51:00,63.3,201.0634,2545,-4.0000000000000036,6.8999999999999995,5.5000000000000036,935.4935,441
2024-06-07 17:54:00,63.5,200.5715,2545,-3.900000000000002,6.8999999999999995,5.5000000000000036,944.6828,348
2024-06-07 17:57:00,63.3,197.6201,2545,-4.100000000000001,6.8999999999999995,5.600000000000001,938.8791,441
2024-06-07 18:00:00,39.9,195.1606,2545,-2.8000000000000007,5.1,3.1999999999999993,7.169483,928
2024-06-11 07:21:00,37.1,203.6458,2545,-0.1999999999999993,0.9000000000000004,0.1999999999999993,7.010573,105
2024-06-11 09:30:00,60.3,198.235,2545,-2.700000000000003,6.000000000000001,4.100000000000001,999.9789,868
2024-06-11 09:36:00,63.5,196.3903,2545,-3.3999999999999986,7.300000000000001,4.699999999999996,1011.576,889
2024-06-11 09:39:00,58.3,197.3741,2545,-3.099999999999998,6.8999999999999995,4.4999999999999964,926.4509,888
2024-06-11 09:42:00,67.9,202.1701,2546,-3.5,7.200000000000001,5.0,1026.967,883
2024-06-11 09:48:00,68.1,201.0634,2546,-3.5,7.9,5.0,1030.129,413
2024-06-11 09:51:00,65.5,198.7269,2546,-3.3000000000000043,6.999999999999999,4.800000000000004,994.0836,889
2024-06-11 09:57:00,66.1,197.989,2546,-3.400000000000002,7.199999999999999,4.900000000000002,1003.823,883
2024-06-11 10:00:00,65.9,197.3741,2546,-3.400000000000002,7.299999999999999,4.900000000000002,1007.842,883
2024-06-11 10:03:00,65.9,197.6201,2546,-3.3999999999999986,7.3,4.899999999999999,992.5518,883
2024-06-11 10:12:00,65.9,199.7106,2546,-3.400000000000002,7.199999999999999,4.900000000000002,1005.895,889
2024-06-11 10:18:00,66.5,208.4418,2546,-3.5,7.299999999999999,5.0,1026.534,885
2024-06-11 10:42:00,72.0,222.4609,2547,-4.100000000000001,7.199999999999999,5.700000000000003,1100.641,462
2024-06-11 10:45:00,72.5,224.0596,2547,-4.100000000000001,7.1,5.800000000000004,1109.966,462
2024-06-11 10:48:00,75.2,236.2341,2547,-4.300000000000001,7.1000000000000005,5.9999999999999964,1158.106,324
2024-06-11 10:54:00,76.0,235.3732,2547,-4.300000000000001,7.1000000000000005,6.099999999999998,1163.024,324
2024-06-11 12:03:00,70.9,208.4418,2548,-4.100000000000001,7.6000000000000005,5.799999999999997,1092.787,454
2024-06-11 12:30:00,67.1,202.2931,2548,-3.799999999999997,7.3,5.399999999999999,1023.647,352
2024-06-11 12:33:00,66.9,200.6944,2548,-3.799999999999997,7.2,5.399999999999999,1017.554,352
2024-06-11 12:36:00,67.3,201.8012,2548,-3.8000000000000007,7.2,5.300000000000001,1022.612,352
2024-06-11 12:39:00,66.5,202.1701,2548,-3.8000000000000007,7.2,5.400000000000002,1020.873,352
2024-06-11 12:42:00,66.7,201.6782,2549,-3.799999999999997,7.2,5.399999999999999,1018.887,352
2024-06-11 12:45:00,66.1,202.2931,2549,-3.8000000000000007,7.2,5.300000000000001,1015.331,352
2024-06-11 12:48:00,66.1,201.0634,2549,-3.6999999999999993,7.1000000000000005,5.199999999999999,1011.479,352
2024-06-11 12:51:00,66.3,201.9242,2549,-3.8000000000000007,7.2,5.300000000000001,1016.571,352
2024-06-11 12:54:00,66.5,200.3255,2549,-3.6999999999999993,7.2,5.300000000000001,1009.527,352
2024-06-11 12:57:00,66.1,200.6944,2549,-3.700000000000003,7.2,5.300000000000004,1005.918,352
2024-06-11 13:00:00,66.3,199.3417,2549,-3.8000000000000043,7.2,5.300000000000004,1008.672,352
2024-06-11 13:03:00,65.7,199.2188,2549,-3.6000000000000014,7.1,5.199999999999996,1002.151,352
2024-06-11 13:06:00,65.9,200.0796,2549,-3.700000000000003,7.2,5.200000000000003,1000.984,352
2024-06-11 13:09:00,66.1,201.8012,2549,-3.700000000000003,7.1,5.200000000000003,1013.977,352
2024-06-11 13:12:00,66.5,203.031,2549,-3.8000000000000043,7.1,5.300000000000004,1011.454,447
2024-06-11 13:15:00,66.7,205.2445,2549,-3.700000000000003,7.1,5.299999999999997,1017.332,352
2024-06-11 13:18:00,66.3,207.0891,2549,-3.6999999999999957,7.0,5.199999999999996,1013.796,447
2024-06-11 13:21:00,66.5,205.6134,2549,-3.799999999999997,7.0,5.299999999999997,1010.538,447
2024-06-11 13:24:00,66.5,205.3675,2549,-3.6999999999999957,7.0,5.199999999999996,1012.977,447
2024-06-11 13:27:00,66.5,205.2445,2549,-3.6999999999999957,7.0,5.199999999999996,1014.229,447
2024-06-11 13:30:00,66.4,204.9986,2549,-3.8999999999999986,7.1,5.299999999999997,1009.89,447
2024-06-11 13:33:00,66.5,203.6458,2549,-3.6999999999999957,7.1,5.299999999999997,1005.705,352
2024-06-11 13:36:00,66.7,204.9986,2549,-3.799999999999997,7.1,5.299999999999997,1020.744,447
2024-06-11 13:39:00,66.9,205.6134,2549,-3.8999999999999986,7.1,5.399999999999999,1016.59,447
2024-06-11 13:42:00,66.7,204.9986,2550,-3.799999999999997,7.1,5.299999999999997,1019.959,447
2024-06-11 13:45:00,66.9,206.7202,2550,-3.799999999999997,7.1,5.299999999999997,1026.945,447
2024-06-11 13:48:00,66.9,206.1053,2550,-3.799999999999997,7.199999999999999,5.399999999999999,1017.049,447
2024-06-11 13:54:00,67.1,207.2121,2550,-3.799999999999997,7.1,5.399999999999999,1023.33,447
2024-06-11 13:57:00,66.9,207.458,2550,-3.6999999999999993,7.1,5.199999999999999,1024.692,447
2024-06-11 14:00:00,67.3,206.7202,2550,-3.799999999999997,7.1,5.399999999999999,1033.962,447
2024-06-11 14:03:00,67.5,206.8432,2550,-3.799999999999997,7.199999999999999,5.299999999999997,1032.853,447
2024-06-11 14:12:00,67.7,208.9337,2550,-3.799999999999997,7.199999999999999,5.399999999999999,1035.407,447
2024-06-11 14:15:00,67.9,209.1797,2550,-3.799999999999997,7.199999999999999,5.399999999999999,1036.596,447
2024-06-11 14:18:00,67.9,208.6878,2550,-3.799999999999997,7.199999999999999,5.399999999999999,1035.897,447
2024-06-11 14:21:00,67.9,208.9337,2550,-3.799999999999997,7.199999999999999,5.399999999999999,1039.957,447
2024-06-11 14:24:00,67.9,208.9337,2550,-3.8999999999999986,7.1,5.399999999999999,1038.996,447
2024-06-11 14:30:00,68.3,210.2865,2550,-3.799999999999997,7.199999999999999,5.399999999999999,1042.222,447
2024-06-11 14:54:00,68.5,209.6716,2551,-3.8999999999999986,7.1,5.5,1044.556,447
2024-06-11 14:57:00,68.9,209.0567,2551,-3.8999999999999986,7.1,5.5,1039.982,447
2024-06-11 15:24:00,68.5,209.0567,2551,-3.8999999999999986,7.1,5.5,1042.468,447
2024-06-11 15:27:00,68.3,208.3189,2551,-3.799999999999997,7.1,5.399999999999999,1039.425,447
2024-06-11 15:42:00,67.9,206.7202,2552,-3.8999999999999986,7.1,5.399999999999999,1034.491,447
2024-06-11 15:45:00,68.1,206.1053,2552,-3.8000000000000043,7.2,5.399999999999999,1034.919,447
2024-06-11 15:48:00,68.1,205.3675,2552,-3.8000000000000043,7.2,5.399999999999999,1034.532,447
2024-06-11 16:18:00,67.9,207.3351,2552,-3.8000000000000043,7.2,5.399999999999999,1042.547,447
2024-06-11 16:42:00,68.1,207.3351,2553,-3.799999999999997,7.199999999999999,5.399999999999999,1040.674,447
2024-06-11 16:45:00,68.1,208.6878,2553,-3.799999999999997,7.199999999999999,5.399999999999999,1045.166,447
2024-06-11 16:48:00,67.9,208.0729,2553,-3.8000000000000007,7.199999999999999,5.400000000000002,1031.301,447
2024-06-11 16:51:00,68.1,207.827,2553,-3.8999999999999986,7.1,5.5,1037.045,447
2024-06-11 16:54:00,67.9,207.2121,2553,-3.8000000000000007,7.1,5.400000000000002,1040.346,447
2024-06-11 16:57:00,67.7,208.3189,2553,-3.900000000000002,7.1,5.5000000000000036,1035.044,447
2024-06-11 17:00:00,67.9,207.2121,2553,-3.8000000000000007,7.1,5.400000000000002,1035.959,447
2024-06-11 17:03:00,67.7,206.4742,2553,-3.900000000000002,7.1,5.400000000000002,1034.811,447
2024-06-11 17:06:00,68.1,207.0891,2553,-3.900000000000002,7.1,5.5000000000000036,1034.095,447
2024-06-11 17:09:00,68.1,205.6134,2553,-3.8000000000000007,7.199999999999999,5.400000000000002,1035.0,447
2024-06-11 17:12:00,67.7,204.7526,2553,-3.8000000000000007,7.199999999999999,5.400000000000002,1028.361,447
2024-06-11 17:15:00,68.1,204.3837,2553,-3.799999999999997,7.1,5.5,1033.488,447
2024-06-11 17:18:00,67.9,204.8756,2553,-3.8000000000000007,7.1,5.400000000000002,1036.407,447
2024-06-11 17:21:00,67.9,204.3837,2553,-3.8000000000000007,7.1,5.400000000000002,1031.547,447
2024-06-11 17:24:00,67.9,204.1377,2553,-3.8000000000000007,7.199999999999999,5.400000000000002,1036.814,352
2024-06-11 17:27:00,67.9,203.6458,2553,-3.8000000000000007,7.199999999999999,5.400000000000002,1033.833,352
2024-06-11 17:30:00,67.9,203.7688,2553,-3.799999999999997,7.199999999999999,5.399999999999999,1031.413,352
2024-06-11 17:36:00,67.9,205.6134,2553,-3.799999999999997,7.199999999999999,5.5,1035.803,447
2024-06-11 17:48:00,67.6,198.4809,2554,-3.8000000000000043,7.3,5.399999999999999,1030.523,352
2024-06-11 17:51:00,67.5,194.5457,2554,-3.8000000000000043,7.3999999999999995,5.399999999999999,1016.598,352
2024-06-11 17:54:00,66.9,207.95,2554,-3.8000000000000007,7.3,5.300000000000001,1023.347,447
2024-06-11 17:57:00,67.7,208.9337,2554,-3.8000000000000007,7.1,5.400000000000002,1032.595,447
2024-06-11 18:00:00,67.3,207.3351,2554,-3.8999999999999986,7.1,5.399999999999999,1031.442,447
2024-06-11 18:03:00,67.3,201.0634,2554,-3.799999999999997,7.2,5.299999999999997,1025.853,352
2024-06-11 18:06:00,66.5,199.8336,2554,-3.799999999999997,7.3,5.399999999999999,1018.0,352
2024-06-11 18:09:00,69.5,231.807,2554,-3.6000000000000014,6.9,5.200000000000003,1062.447,425
2024-06-11 18:12:00,70.1,232.9138,2554,-3.6999999999999993,6.9,5.300000000000001,1060.82,425
2024-06-11 18:15:00,70.6,232.6678,2554,-3.6999999999999993,7.0,5.400000000000002,1075.584,425
2024-06-11 18:18:00,71.0,233.2827,2554,-3.6000000000000014,6.9,5.300000000000004,1083.339,425
2024-06-11 18:21:00,70.9,233.7746,2554,-3.700000000000003,7.0,5.399999999999999,1084.988,425
2024-06-11 18:24:00,70.9,232.9138,2554,-3.700000000000003,6.9,5.300000000000004,1070.016,425
2024-06-11 18:27:00,70.9,231.0692,2554,-3.700000000000003,7.0,5.399999999999999,1076.683,425
2024-06-11 18:30:00,70.6,230.8232,2554,-3.700000000000003,7.0,5.300000000000004,1070.543,425
2024-06-11 18:33:00,70.6,230.5773,2554,-3.6000000000000014,7.0,5.300000000000004,1080.351,251
2024-06-11 18:36:00,70.6,230.0854,2554,-3.6000000000000014,6.9,5.300000000000004,1069.836,425
2024-06-11 18:39:00,70.7,231.684,2554,-3.700000000000003,6.9,5.300000000000004,1066.785,425
2024-06-11 18:42:00,70.5,230.8232,2555,-3.6000000000000014,6.9,5.200000000000003,1070.976,425
2024-06-11 18:45:00,70.6,231.0692,2555,-3.6999999999999993,7.000000000000001,5.300000000000001,1072.036,425
2024-06-11 18:48:00,70.4,223.9366,2555,-3.599999999999998,7.000000000000001,5.300000000000001,1064.17,256
2024-06-11 18:51:00,69.3,220.3704,2555,-3.4999999999999964,7.1000000000000005,5.199999999999999,1041.048,256
2024-06-11 18:54:00,68.5,218.4028,2555,-3.4999999999999964,7.1000000000000005,5.099999999999998,1035.715,885
2024-06-11 18:57:00,68.1,217.6649,2555,-3.4999999999999964,7.1000000000000005,5.099999999999998,1029.298,885
2024-06-11 19:00:00,67.9,212.7459,2555,-3.5000000000000036,7.1000000000000005,5.099999999999998,1013.916,885
2024-06-11 19:03:00,65.5,199.8336,2555,-3.400000000000002,7.1000000000000005,4.900000000000002,969.6131,889
2024-06-11 19:06:00,63.9,197.0052,2555,-3.3000000000000007,7.1000000000000005,4.699999999999999,956.7094,889
2024-06-11 19:09:00,62.5,197.866,2555,-3.1999999999999993,7.000000000000001,4.5000000000000036,908.86,889
2024-06-13 09:42:00,39.0,257.7546,2555,-0.8999999999999986,0.9000000000000004,1.6000000000000014,634.5305,107
2024-06-13 09:45:00,51.7,250.4991,2555,-2.5,3.0,3.299999999999997,808.939,55
2024-06-13 09:51:00,74.5,244.9653,2555,-4.199999999999996,5.800000000000001,5.799999999999997,1244.593,1279
2024-06-13 09:57:00,87.3,251.114,2555,-5.0,6.6,6.700000000000003,1398.367,1265
2024-06-13 10:03:00,86.1,228.9786,2555,-4.799999999999997,7.199999999999999,6.600000000000001,1383.478,1387
2024-06-13 10:06:00,83.7,233.8976,2556,-4.699999999999996,6.999999999999999,6.5,1333.905,1387
2024-06-13 10:09:00,87.3,232.6678,2556,-4.800000000000001,7.1,6.699999999999999,1401.971,1387
2024-06-13 10:12:00,86.9,231.4381,2556,-4.800000000000001,7.299999999999999,6.599999999999998,1404.038,1387
2024-06-13 10:15:00,87.6,231.684,2556,-4.800000000000004,7.199999999999999,6.700000000000003,1403.564,1387
2024-06-13 10:18:00,86.9,233.1597,2556,-4.800000000000004,7.199999999999999,6.800000000000004,1414.923,1387
2024-06-13 10:21:00,87.5,232.6678,2556,-4.899999999999999,7.1,6.700000000000003,1417.667,1387
2024-06-13 10:39:00,86.3,229.2245,2556,-4.800000000000004,7.1,6.600000000000001,1387.961,1387
2024-06-13 10:42:00,86.7,230.7002,2556,-4.700000000000003,7.0,6.600000000000001,1387.724,1387
2024-06-13 10:45:00,86.5,230.5773,2556,-4.800000000000004,7.1,6.600000000000001,1390.855,1387
2024-06-13 10:48:00,86.3,230.7002,2556,-4.800000000000004,7.0,6.700000000000003,1404.871,1387
2024-06-13 10:51:00,86.3,230.8232,2556,-4.900000000000006,7.1,6.700000000000003,1395.652,1387
2024-06-13 10:54:00,86.1,233.0368,2556,-4.800000000000004,7.1,6.700000000000003,1402.409,1387
2024-06-13 11:00:00,86.1,228.7326,2556,-4.800000000000004,7.0,6.600000000000001,1391.998,1387
2024-06-13 11:06:00,86.3,232.5449,2557,-4.800000000000004,6.9,6.600000000000001,1379.142,1387
2024-06-13 11:09:00,85.9,232.0529,2557,-4.700000000000003,7.0,6.600000000000001,1393.38,1387
2024-06-13 11:12:00,86.9,232.6678,2557,-4.800000000000004,7.1,6.700000000000003,1386.234,1387
2024-06-13 11:15:00,87.1,233.0368,2557,-4.899999999999999,7.0,6.600000000000001,1394.506,1387
2024-06-13 11:18:00,86.7,232.5449,2557,-4.900000000000006,7.1,6.700000000000003,1402.908,1387
2024-06-13 11:21:00,86.9,231.4381,2557,-4.800000000000004,7.1,6.700000000000003,1387.054,1387
2024-06-13 11:24:00,86.3,227.3799,2557,-4.800000000000004,7.2,6.600000000000001,1393.142,1387
2024-06-13 11:36:00,81.1,216.6811,2557,-4.5,7.1000000000000005,6.100000000000001,1286.867,465
2024-06-13 13:18:00,85.3,233.1597,2559,-4.700000000000003,7.000000000000001,6.600000000000001,1360.213,1387
2024-06-13 13:27:00,86.1,244.2274,2559,-4.799999999999997,6.9,6.600000000000001,1365.471,1374
2024-06-13 13:30:00,87.1,244.7193,2559,-4.799999999999997,6.800000000000001,6.799999999999997,1393.294,1374
2024-06-13 13:33:00,87.1,245.2112,2559,-4.799999999999997,6.800000000000001,6.700000000000003,1401.708,1374
2024-06-13 13:39:00,87.3,246.5639,2559,-4.799999999999997,6.9,6.799999999999997,1396.704,1374
2024-06-13 13:42:00,87.1,245.4572,2559,-4.799999999999997,6.9,6.699999999999996,1400.263,1374
2024-06-13 13:45:00,87.3,245.9491,2559,-4.799999999999997,6.800000000000001,6.699999999999996,1396.895,1374
2024-06-13 13:51:00,88.3,246.441,2559,-4.899999999999999,7.0,6.799999999999997,1417.608,1374
2024-06-13 14:00:00,87.1,236.726,2559,-4.799999999999997,7.1000000000000005,6.600000000000001,1391.529,1387
2024-06-13 14:03:00,87.1,242.1369,2559,-4.799999999999997,7.0,6.699999999999996,1391.763,1374
2024-06-13 14:06:00,87.7,246.6869,2560,-4.799999999999997,7.0,6.700000000000003,1406.248,1374
2024-06-13 14:09:00,88.6,246.6869,2560,-4.899999999999999,7.0,6.799999999999997,1426.392,1374
2024-06-13 14:12:00,88.6,247.1788,2560,-4.899999999999999,7.0,6.899999999999999,1435.408,1374
2024-06-13 14:15:00,88.6,247.7937,2560,-4.899999999999999,7.0,6.899999999999999,1432.626,1374
2024-06-13 14:39:00,87.7,244.8423,2560,-4.799999999999997,7.0,6.700000000000003,1409.545,1374
2024-06-13 14:42:00,87.7,247.7937,2560,-4.899999999999999,6.9,6.799999999999997,1414.006,1374
2024-06-13 14:45:00,88.1,247.7937,2560,-4.799999999999997,6.800000000000001,6.799999999999997,1412.539,1374
2024-06-13 14:48:00,87.7,248.0396,2560,-4.899999999999999,6.799999999999999,6.799999999999997,1412.162,1374
2024-06-13 14:51:00,87.7,249.6383,2560,-4.899999999999999,6.799999999999999,6.799999999999997,1414.672,1374
2024-06-13 14:57:00,88.5,248.5315,2560,-4.899999999999999,6.800000000000001,6.799999999999997,1419.25,1374
2024-06-13 15:00:00,88.7,248.5315,2560,-4.799999999999997,6.800000000000001,6.699999999999996,1425.991,1374
2024-06-13 15:03:00,88.3,248.4086,2560,-4.899999999999999,6.800000000000001,6.799999999999997,1421.625,1374
2024-06-13 15:06:00,88.1,245.2112,2561,-4.799999999999997,6.9,6.699999999999996,1427.042,1374
2024-06-13 15:09:00,87.9,239.9233,2561,-4.799999999999997,7.000000000000001,6.699999999999996,1415.449,1374
2024-06-13 15:12:00,86.3,242.7518,2561,-4.799999999999997,6.9,6.700000000000003,1378.653,1374
2024-06-13 15:15:00,86.9,247.7937,2561,-4.800000000000004,6.9,6.700000000000003,1396.215,1374
2024-06-13 15:18:00,86.9,249.0234,2561,-4.899999999999999,6.800000000000001,6.700000000000003,1394.24,1374
2024-06-13 15:21:00,86.9,248.2856,2561,-4.799999999999997,6.800000000000001,6.700000000000003,1392.563,1374
2024-06-13 15:42:00,87.9,247.6707,2561,-4.899999999999999,6.8999999999999995,6.799999999999997,1407.355,1374
2024-06-13 15:45:00,87.1,240.6612,2561,-4.799999999999997,7.000000000000001,6.699999999999996,1407.118,1374
2024-06-13 15:48:00,87.3,240.0463,2561,-4.799999999999997,7.000000000000001,6.699999999999996,1401.953,1374
2024-06-13 15:51:00,87.3,241.1531,2561,-4.799999999999997,7.000000000000001,6.699999999999996,1400.056,1374
2024-06-13 16:24:00,86.3,232.9138,2562,-4.899999999999999,7.2,6.700000000000003,1384.66,1387
2024-06-13 16:27:00,85.1,231.4381,2562,-4.700000000000003,7.0,6.600000000000001,1354.376,1387
2024-06-13 17:48:00,77.6,207.2121,2563,-4.300000000000001,7.3,5.9999999999999964,1213.818,468
2024-06-13 17:54:00,76.6,204.8756,2563,-4.300000000000001,7.2,5.9999999999999964,1208.636,440
2024-06-13 17:57:00,77.1,204.8756,2563,-4.300000000000001,7.2,5.9999999999999964,1210.03,440
2024-06-13 18:00:00,77.2,205.9823,2563,-4.300000000000001,7.3,6.099999999999998,1209.249,468
2024-06-13 18:03:00,76.1,198.4809,2563,-4.199999999999999,7.3999999999999995,5.900000000000002,1186.919,454
2024-06-13 18:39:00,80.6,225.5353,2564,-4.400000000000002,7.1,6.199999999999999,1255.454,459
2024-06-13 18:42:00,79.6,226.765,2564,-4.400000000000002,7.2,6.199999999999999,1257.516,459
2024-06-13 19:12:00,74.5,211.7622,2565,-4.200000000000003,6.999999999999999,5.800000000000004,1156.397,440
2024-06-13 19:15:00,74.5,212.377,2565,-4.199999999999999,6.999999999999999,5.900000000000002,1154.119,440
2024-06-13 19:18:00,74.1,215.6973,2565,-4.300000000000001,6.8999999999999995,5.900000000000002,1155.978,440
2024-06-13 19:24:00,74.5,213.6068,2565,-4.199999999999999,6.8999999999999995,5.900000000000002,1155.396,440
2024-06-14 08:18:00,68.7,230.2083,2565,-3.8999999999999986,5.6000000000000005,5.399999999999999,1113.275,626
2024-06-14 08:24:00,69.7,227.9948,2565,-3.8999999999999986,5.800000000000001,5.299999999999997,1116.042,626
2024-06-14 08:27:00,67.3,218.2798,2565,-3.6999999999999993,5.800000000000001,5.199999999999999,1044.198,530
2024-06-14 08:33:00,67.1,214.4676,2565,-3.6999999999999993,5.9,5.099999999999998,1028.214,534
2024-06-14 08:36:00,67.0,215.2054,2565,-3.6999999999999993,6.0,5.099999999999998,1035.908,534
2024-06-14 08:39:00,70.7,248.5315,2566,-3.900000000000002,5.7,5.4999999999999964,1110.741,1673
2024-06-14 08:45:00,72.9,249.2694,2566,-4.099999999999998,5.8,5.800000000000001,1145.586,1279
2024-06-14 08:48:00,76.8,251.114,2566,-4.099999999999998,5.999999999999999,5.900000000000002,1190.061,1671
2024-06-14 09:03:00,85.1,260.583,2566,-4.699999999999999,6.5,6.599999999999998,1344.702,1312
2024-06-14 09:15:00,86.1,258.7384,2566,-4.799999999999997,6.6,6.700000000000003,1367.108,1350
2024-06-14 09:18:00,86.9,257.8776,2566,-4.899999999999999,6.699999999999999,6.799999999999997,1384.598,1265
2024-06-14 09:33:00,88.9,232.2989,2566,-4.799999999999997,6.9,6.699999999999996,1369.303,1387
2024-06-14 09:48:00,82.5,237.8328,2567,-4.299999999999997,6.800000000000001,6.100000000000001,1304.424,328
2024-06-14 09:54:00,84.7,241.7679,2567,-4.599999999999998,7.0,6.400000000000002,1346.602,1366
2024-06-14 10:00:00,85.9,244.8423,2567,-4.599999999999998,6.800000000000001,6.400000000000002,1359.499,1366
2024-06-14 10:03:00,86.9,244.3504,2567,-4.699999999999999,7.0,6.599999999999998,1395.872,1374
2024-06-14 10:09:00,87.1,241.645,2567,-4.699999999999999,7.1,6.599999999999998,1392.397,1374
2024-06-14 10:12:00,88.3,245.2112,2567,-4.699999999999999,7.0,6.699999999999999,1412.692,1374
2024-06-14 10:15:00,89.6,248.4086,2567,-4.700000000000003,7.1,6.700000000000003,1443.949,1374
2024-06-14 10:21:00,89.6,249.6383,2567,-4.799999999999997,7.1,6.700000000000003,1443.694,1374
2024-06-14 10:45:00,89.3,240.9071,2568,-4.800000000000001,7.299999999999999,6.699999999999999,1438.024,1374
2024-06-14 10:51:00,88.9,230.8232,2568,-4.800000000000001,7.299999999999999,6.699999999999999,1433.136,1387
2024-06-14 11:00:00,85.9,226.765,2568,-4.199999999999999,7.499999999999999,6.0000000000000036,1373.998,320
2024-06-14 11:03:00,85.3,229.3475,2568,-4.199999999999996,7.3999999999999995,6.100000000000001,1360.258,320
2024-06-14 11:06:00,85.1,235.1273,2568,-4.100000000000001,7.199999999999999,6.0,1348.985,320
2024-06-14 11:12:00,85.3,232.9138,2568,-4.200000000000003,7.199999999999999,6.0,1345.715,320
2024-06-14 11:15:00,84.3,230.4543,2568,-4.800000000000001,7.1,6.599999999999998,1335.361,1387
2024-06-14 12:12:00,74.7,214.5906,2569,-4.400000000000002,6.6,5.900000000000002,1156.395,1400
2024-06-14 12:15:00,74.9,218.1568,2569,-4.299999999999997,6.6,5.899999999999999,1171.308,1400
2024-06-14 12:21:00,74.9,216.6811,2569,-4.299999999999997,6.6,6.0,1165.109,1400
2024-06-14 12:27:00,75.9,214.8365,2569,-4.399999999999999,6.6,6.100000000000001,1182.982,1400
2024-06-14 12:36:00,76.2,215.9433,2570,-4.399999999999999,6.699999999999999,6.100000000000001,1187.974,1400
2024-06-14 13:00:00,78.2,216.0663,2570,-4.400000000000002,6.9,6.199999999999999,1213.738,465
2024-06-14 13:09:00,77.8,218.7717,2570,-4.4999999999999964,6.9,6.099999999999998,1219.201,465
2024-06-14 13:12:00,78.2,216.9271,2570,-4.400000000000002,6.9,6.099999999999998,1216.893,465
2024-06-14 14:06:00,86.1,238.0787,2571,-4.700000000000003,7.1,6.5,1387.368,1387
2024-06-14 14:09:00,86.1,237.2179,2571,-4.700000000000003,7.1,6.5,1389.846,1387
2024-06-14 14:12:00,86.9,236.603,2571,-4.700000000000003,7.3,6.5,1386.924,1392
2024-06-14 14:15:00,86.7,237.5868,2571,-4.700000000000003,7.1,6.600000000000001,1394.112,1387
2024-06-14 14:18:00,86.9,240.0463,2571,-4.800000000000004,7.1,6.600000000000001,1391.537,1374
2024-06-14 14:24:00,87.3,240.6612,2571,-4.700000000000003,7.1,6.600000000000001,1391.636,1374
2024-06-14 14:27:00,87.5,240.4152,2571,-4.700000000000003,7.1,6.600000000000001,1398.498,1374
2024-06-14 14:33:00,87.5,241.7679,2571,-4.700000000000003,7.1,6.600000000000001,1406.292,1374
2024-06-14 14:36:00,87.5,241.1531,2571,-4.700000000000003,7.1,6.600000000000001,1401.786,1374
2024-06-14 14:39:00,88.1,243.1207,2572,-4.800000000000004,7.199999999999999,6.700000000000003,1420.29,1374
2024-06-14 14:48:00,88.9,246.5639,2572,-4.800000000000004,7.1,6.700000000000003,1440.262,1374
2024-06-14 14:54:00,88.9,244.9653,2572,-4.800000000000004,7.0,6.700000000000003,1432.167,1374
2024-06-14 15:03:00,89.0,245.8261,2572,-4.799999999999997,7.0,6.799999999999997,1434.689,1374
2024-06-14 15:06:00,89.0,246.195,2572,-4.799999999999997,7.1,6.699999999999996,1436.883,1374
2024-06-14 15:21:00,88.5,244.8423,2572,-4.799999999999997,7.1,6.699999999999996,1437.985,1374
2024-06-14 15:24:00,88.8,249.0234,2572,-4.799999999999997,7.0,6.799999999999997,1431.408,1374
2024-06-14 15:30:00,88.9,248.4086,2572,-4.799999999999997,7.0,6.799999999999997,1437.153,1374
2024-06-14 15:39:00,88.7,243.3666,2573,-4.799999999999997,7.1000000000000005,6.699999999999996,1430.953,1374
2024-06-14 15:42:00,88.9,241.645,2573,-4.799999999999997,7.0,6.699999999999996,1424.963,1374
2024-06-14 15:48:00,88.9,240.4152,2573,-4.799999999999997,7.1000000000000005,6.699999999999996,1427.012,1374
2024-06-14 15:51:00,88.7,241.645,2573,-4.699999999999996,7.2,6.699999999999996,1429.07,1393
2024-06-14 15:54:00,88.7,241.645,2573,-4.799999999999997,7.0,6.700000000000003,1428.483,1374
2024-06-14 16:00:00,88.3,241.276,2573,-4.799999999999997,7.1000000000000005,6.700000000000003,1427.35,1374
2024-06-14 16:03:00,88.7,242.1369,2573,-4.799999999999997,7.1000000000000005,6.600000000000001,1427.008,1374
2024-06-14 16:09:00,88.6,240.9071,2573,-4.799999999999997,7.1000000000000005,6.700000000000003,1427.634,1374
2024-06-14 16:12:00,88.5,241.0301,2573,-4.799999999999997,7.1000000000000005,6.699999999999996,1429.977,1374
2024-06-14 16:15:00,86.5,239.1855,2573,-4.799999999999997,7.1000000000000005,6.5,1385.355,1387
2024-06-14 16:21:00,86.5,239.8003,2573,-4.599999999999994,7.1000000000000005,6.5,1391.371,1393
2024-06-14 16:24:00,85.7,236.849,2573,-4.699999999999996,7.1000000000000005,6.5,1373.861,1387
2024-06-14 16:27:00,86.3,241.645,2573,-4.600000000000001,7.0,6.5,1378.204,1366
2024-06-14 16:30:00,86.9,242.2598,2573,-4.600000000000001,7.0,6.399999999999999,1386.291,1366
2024-06-14 16:36:00,87.3,243.7355,2573,-4.700000000000003,7.0,6.600000000000001,1390.018,1374
2024-06-14 16:42:00,87.3,241.522,2574,-4.700000000000003,7.1,6.600000000000001,1406.011,1374
2024-06-14 16:48:00,87.3,239.0625,2574,-4.799999999999997,7.1,6.600000000000001,1404.876,1387
2024-06-14 16:51:00,87.5,235.6192,2574,-4.600000000000001,7.199999999999999,6.600000000000001,1403.172,1392
2024-06-14 16:54:00,87.3,234.7584,2574,-4.800000000000004,7.199999999999999,6.600000000000001,1389.647,1387
2024-06-14 17:03:00,87.1,239.6774,2574,-4.699999999999999,7.2,6.599999999999998,1398.261,1393
2024-06-14 17:06:00,87.1,239.4314,2574,-4.800000000000001,7.2,6.599999999999998,1393.931,1387
2024-06-14 17:54:00,81.6,224.0596,2575,-4.399999999999999,7.1000000000000005,6.199999999999996,1287.665,459
2024-06-14 18:00:00,81.2,223.3218,2575,-4.399999999999999,7.1000000000000005,6.200000000000003,1267.086,459
2024-06-14 18:03:00,79.2,215.9433,2575,-4.299999999999997,7.200000000000001,6.0,1247.09,459
2024-06-14 18:12:00,80.2,237.3409,2575,-4.299999999999997,6.6,6.100000000000001,1248.446,328
2024-06-14 18:15:00,79.4,232.5449,2575,-4.299999999999997,6.799999999999999,6.100000000000001,1249.488,328
2024-06-14 18:45:00,75.7,220.2474,2576,-4.0,6.8,5.700000000000003,1177.124,432
2024-06-14 18:48:00,75.3,210.9013,2576,-4.099999999999998,6.8,5.699999999999999,1156.385,457
2024-06-14 18:51:00,72.7,209.0567,2576,-3.9999999999999964,6.8999999999999995,5.599999999999998,1131.485,457
2024-06-14 18:54:00,73.9,227.9948,2576,-4.100000000000001,6.5,5.600000000000001,1153.168,402
2024-06-14 18:57:00,75.1,226.5191,2576,-4.100000000000001,6.5,5.800000000000004,1175.536,402
2024-06-17 08:42:00,77.0,256.5249,2576,-4.099999999999998,5.8999999999999995,5.900000000000002,1196.095,1671
2024-06-17 08:57:00,85.9,263.4115,2577,-4.699999999999999,6.4,6.599999999999998,1364.463,1312
2024-06-17 09:18:00,90.0,283.4563,2577,-4.799999999999997,6.3,6.799999999999997,1433.142,1307
2024-06-17 10:12:00,89.5,255.91,2578,-4.400000000000006,6.3,6.200000000000003,1426.708,1317
2024-06-17 10:15:00,88.6,252.2208,2578,-4.300000000000004,6.9,6.200000000000003,1425.92,296
2024-06-17 10:24:00,88.5,253.2046,2578,-4.100000000000001,7.000000000000001,6.0,1423.364,304
2024-06-17 10:27:00,88.1,251.4829,2578,-4.0,6.8999999999999995,5.899999999999999,1428.911,304
2024-06-17 10:30:00,88.3,246.5639,2578,-4.099999999999994,7.0,5.899999999999999,1419.826,301
2024-06-17 10:36:00,88.3,245.2112,2578,-4.100000000000001,7.0,5.900000000000006,1425.746,312
2024-06-17 10:39:00,87.9,239.0625,2578,-4.0,7.199999999999999,5.899999999999999,1414.698,312
2024-06-17 10:45:00,87.7,239.3084,2578,-4.0,7.1,5.899999999999999,1409.408,312
2024-06-17 10:48:00,87.3,234.1435,2579,-4.0,7.2,5.800000000000004,1410.953,320
2024-06-17 10:54:00,87.1,233.2827,2579,-4.0,7.3,5.900000000000006,1407.644,320
2024-06-17 10:57:00,87.3,232.2989,2579,-4.100000000000001,7.3,5.800000000000004,1398.583,320
2024-06-17 11:00:00,85.5,232.2989,2579,-3.8999999999999986,7.2,5.699999999999996,1372.282,436
2024-06-17 11:06:00,85.1,232.0529,2579,-3.8999999999999986,7.1000000000000005,5.699999999999996,1366.147,436
2024-06-17 11:09:00,85.1,231.93,2579,-3.8999999999999986,7.1000000000000005,5.699999999999996,1359.848,436
2024-06-17 11:12:00,84.9,232.4219,2579,-3.8999999999999986,7.1000000000000005,5.699999999999996,1360.194,436
2024-06-17 11:15:00,85.1,236.3571,2579,-4.100000000000001,7.1000000000000005,5.800000000000004,1363.223,320
2024-06-17 11:21:00,84.9,235.7422,2579,-3.8999999999999986,7.000000000000001,5.700000000000003,1369.202,310
2024-06-17 11:24:00,83.7,229.5935,2579,-3.8999999999999986,7.1000000000000005,5.699999999999996,1340.001,436
2024-06-17 11:30:00,83.5,227.9948,2579,-3.8999999999999986,7.1000000000000005,5.700000000000003,1330.486,436
2024-06-17 11:33:00,82.9,223.9366,2579,-3.8999999999999986,7.2,5.600000000000001,1321.777,436
2024-06-17 11:36:00,77.2,210.7784,2579,-3.6000000000000014,7.1000000000000005,5.200000000000003,1227.874,415
2024-06-17 11:42:00,76.8,209.9175,2579,-3.5,7.1000000000000005,5.100000000000001,1221.776,415
2024-06-17 11:45:00,74.7,204.1377,2580,-3.4000000000000057,6.999999999999999,5.0,1187.627,882
2024-06-17 11:51:00,74.3,202.2931,2580,-3.5,6.999999999999999,5.0,1164.42,882
2024-06-17 11:54:00,72.5,202.4161,2580,-3.3000000000000043,6.8999999999999995,4.800000000000004,1150.336,882
2024-06-17 12:00:00,72.1,201.1863,2580,-3.3000000000000043,6.8999999999999995,4.800000000000004,1140.245,882
2024-06-17 12:03:00,72.1,202.4161,2580,-3.299999999999997,6.8,4.799999999999997,1140.765,882
2024-06-17 12:06:00,71.7,205.4904,2580,-3.299999999999997,6.699999999999999,4.799999999999997,1134.868,881
2024-06-17 12:09:00,71.3,202.785,2580,-3.299999999999997,6.699999999999999,4.799999999999997,1109.428,882
2024-06-17 12:15:00,71.3,203.1539,2580,-3.299999999999997,6.699999999999999,4.799999999999997,1120.31,882
2024-06-17 12:18:00,70.9,203.1539,2580,-3.299999999999997,6.8,4.799999999999997,1120.061,882
2024-06-17 12:21:00,71.1,200.5715,2580,-3.299999999999997,6.8,4.799999999999997,1114.021,892
2024-06-17 12:24:00,71.1,199.2188,2580,-3.299999999999997,6.699999999999999,4.799999999999997,1116.064,892
2024-06-17 12:30:00,70.9,201.1863,2580,-3.299999999999997,6.699999999999999,4.699999999999996,1119.573,892
2024-06-17 12:33:00,71.1,201.0634,2580,-3.299999999999997,6.799999999999999,4.799999999999997,1114.477,892
2024-06-17 12:36:00,70.5,197.0052,2580,-3.299999999999997,6.8999999999999995,4.799999999999997,1111.472,892
2024-06-17 12:42:00,70.9,195.6525,2580,-3.1999999999999957,6.8999999999999995,4.699999999999996,1120.88,892
2024-06-17 12:45:00,70.8,189.9957,2580,-3.299999999999997,6.8999999999999995,4.700000000000003,1117.65,892
2024-06-17 12:48:00,70.1,193.5619,2581,-3.200000000000003,7.000000000000001,4.700000000000003,1109.114,892
2024-06-17 12:51:00,69.7,189.8727,2581,-3.200000000000003,6.8999999999999995,4.600000000000001,1103.999,892
2024-06-17 12:57:00,69.7,189.0119,2581,-3.200000000000003,6.8999999999999995,4.600000000000001,1091.675,892
2024-06-17 13:00:00,69.5,192.3322,2581,-3.200000000000003,6.8999999999999995,4.600000000000001,1089.141,892
2024-06-17 13:06:00,69.2,190.7335,2581,-3.1000000000000014,6.8999999999999995,4.600000000000001,1082.308,892
2024-06-17 13:09:00,69.7,193.5619,2581,-3.200000000000003,6.8999999999999995,4.600000000000001,1085.144,892
2024-06-17 13:12:00,69.6,195.5295,2581,-3.200000000000003,6.799999999999999,4.600000000000001,1086.227,892
2024-06-17 13:18:00,69.5,195.0376,2581,-3.200000000000003,6.799999999999999,4.700000000000003,1087.839,892
2024-06-17 13:21:00,70.1,195.1606,2581,-3.200000000000003,6.9,4.600000000000001,1089.537,892
2024-06-17 13:24:00,69.6,195.7755,2581,-3.3000000000000043,6.800000000000001,4.700000000000003,1086.243,892
2024-06-17 13:27:00,69.3,197.3741,2581,-3.200000000000003,6.700000000000001,4.700000000000003,1077.771,892
2024-06-17 13:33:00,69.7,197.0052,2581,-3.200000000000003,6.700000000000001,4.700000000000003,1091.987,892
2024-06-17 13:36:00,70.7,197.4971,2581,-3.299999999999997,6.800000000000001,4.799999999999997,1107.491,892
2024-06-17 13:42:00,70.9,196.0214,2581,-3.1999999999999957,6.9,4.699999999999996,1102.337,892
2024-06-17 13:45:00,71.3,198.235,2582,-3.299999999999997,6.9,4.699999999999996,1115.46,892
2024-06-17 13:51:00,71.1,197.3741,2582,-3.299999999999997,6.800000000000001,4.699999999999996,1116.013,892
2024-06-17 13:54:00,71.1,198.235,2582,-3.200000000000003,6.800000000000001,4.700000000000003,1120.469,892
2024-06-17 13:57:00,71.7,199.7106,2582,-3.3000000000000043,6.800000000000001,4.800000000000004,1132.92,892
2024-06-17 14:03:00,72.5,200.9404,2582,-3.4000000000000057,6.800000000000001,4.900000000000006,1132.58,882
2024-06-17 14:06:00,72.5,201.6782,2582,-3.4000000000000057,6.9,4.900000000000006,1138.938,882
2024-06-17 14:12:00,72.7,201.0634,2582,-3.4000000000000057,6.9,4.900000000000006,1137.491,882
2024-06-17 14:15:00,72.7,203.3999,2582,-3.3999999999999986,6.800000000000001,4.899999999999999,1134.885,882
2024-06-17 14:21:00,73.1,198.235,2582,-3.3999999999999986,6.800000000000001,4.899999999999999,1144.791,882
2024-06-17 14:24:00,73.1,201.0634,2582,-3.3999999999999986,7.0,4.899999999999999,1144.897,882
2024-06-17 14:27:00,73.9,205.9823,2582,-3.4000000000000057,6.9,4.900000000000006,1154.008,882
2024-06-17 14:33:00,73.9,205.4904,2582,-3.4000000000000057,7.0,4.900000000000006,1155.825,882
2024-06-17 14:36:00,73.9,204.6296,2582,-3.3999999999999986,7.0,5.0,1149.992,882
2024-06-17 14:42:00,73.9,203.3999,2582,-3.3999999999999986,7.0,5.0,1161.823,882
2024-06-17 14:45:00,73.9,202.2931,2582,-3.4000000000000057,7.0,4.900000000000006,1159.337,882
2024-06-17 14:48:00,73.5,203.031,2583,-3.4000000000000057,7.1,4.900000000000006,1164.119,882
2024-06-17 14:57:00,73.7,203.3999,2583,-3.4000000000000057,7.0,4.900000000000006,1154.574,882
2024-06-17 15:03:00,73.8,204.1377,2583,-3.5,7.0,5.0,1167.176,882
2024-06-17 15:06:00,74.3,207.95,2583,-3.5,7.0,5.0,1164.256,882
2024-06-17 15:15:00,75.1,211.7622,2583,-3.5,6.9,5.100000000000001,1188.588,255
2024-06-17 15:18:00,75.5,208.5648,2583,-3.5,7.0,5.100000000000001,1181.654,882
2024-06-17 15:21:00,75.1,207.704,2583,-3.5,7.1,5.099999999999994,1180.033,882
2024-06-17 15:24:00,75.5,207.0891,2583,-3.5,7.1,5.099999999999994,1180.626,882
2024-06-17 15:27:00,75.3,205.4904,2583,-3.5,7.2,5.100000000000001,1183.707,415
2024-06-17 15:30:00,75.3,206.5972,2583,-3.5,7.1,5.0,1181.711,882
2024-06-17 15:33:00,75.1,205.8594,2583,-3.5,7.1000000000000005,5.100000000000001,1183.499,882
2024-06-17 15:36:00,75.1,205.2445,2583,-3.5,7.0,5.0,1178.063,882
2024-06-17 15:39:00,75.1,204.2607,2583,-3.5,7.0,5.0,1178.997,882
2024-06-17 15:42:00,74.9,205.3675,2583,-3.5,7.0,5.100000000000001,1181.005,882
2024-06-17 15:45:00,74.9,203.1539,2583,-3.3999999999999986,7.1000000000000005,5.0,1179.22,882
2024-06-17 15:48:00,75.1,204.1377,2584,-3.5,7.1000000000000005,5.0,1174.841,882
2024-06-17 15:51:00,75.1,204.6296,2584,-3.5,7.1000000000000005,5.0,1180.557,882
2024-06-17 15:54:00,75.1,202.908,2584,-3.5,7.1000000000000005,5.0,1171.978,882
2024-06-17 15:57:00,74.9,202.5391,2584,-3.5,7.2,5.100000000000001,1175.555,415
2024-06-17 16:00:00,74.7,201.5553,2584,-3.3999999999999986,7.1000000000000005,5.0,1170.885,883
