Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2024-06-17 16:03:00,74.3,199.8336,2584,-3.4000000000000057,7.1000000000000005,5.0,1161.423,883
2024-06-17 16:06:00,74.1,200.0796,2584,-3.4000000000000057,7.2,4.900000000000006,1157.689,883
2024-06-17 16:09:00,74.1,200.3255,2584,-3.3999999999999986,7.2,4.899999999999999,1163.644,883
2024-06-17 16:12:00,74.1,199.2188,2584,-3.5,7.2,5.0,1158.58,883
2024-06-17 16:15:00,74.1,198.8498,2584,-3.5,7.2,5.0,1157.767,883
2024-06-17 16:18:00,73.5,198.6039,2584,-3.3999999999999986,7.2,5.0,1150.416,883
2024-06-17 16:21:00,72.9,195.4065,2584,-3.299999999999997,7.2,4.899999999999999,1140.328,883
2024-06-17 16:24:00,72.5,194.7917,2584,-3.3999999999999986,7.1000000000000005,4.899999999999999,1133.58,883
2024-06-17 16:27:00,72.3,191.2254,2584,-3.3999999999999986,7.1000000000000005,4.899999999999999,1126.287,883
2024-06-17 16:30:00,71.9,192.7011,2584,-3.299999999999997,7.2,4.799999999999997,1124.131,883
2024-06-17 16:33:00,71.5,192.4552,2584,-3.299999999999997,7.1000000000000005,4.799999999999997,1122.467,883
2024-06-17 16:36:00,71.1,190.6105,2584,-3.299999999999997,7.1000000000000005,4.699999999999996,1109.14,883
2024-06-17 16:39:00,71.1,189.6267,2584,-3.299999999999997,7.1000000000000005,4.699999999999996,1107.607,883
2024-06-17 16:42:00,71.3,192.3322,2584,-3.299999999999997,7.1000000000000005,4.799999999999997,1113.889,883
2024-06-17 16:45:00,71.1,193.5619,2584,-3.3999999999999986,7.0,4.799999999999997,1119.577,883
2024-06-17 16:48:00,71.1,192.9471,2585,-3.3999999999999986,7.1000000000000005,4.800000000000004,1119.457,883
2024-06-17 16:51:00,71.5,194.9146,2585,-3.3000000000000043,7.1000000000000005,4.800000000000004,1122.849,883
2024-06-17 16:54:00,72.3,205.6134,2585,-3.3000000000000043,6.9,4.800000000000004,1132.526,882
2024-06-17 16:57:00,72.3,204.9986,2585,-3.3000000000000007,6.800000000000001,4.800000000000001,1137.441,882
2024-06-17 17:00:00,72.3,206.5972,2585,-3.400000000000002,6.9,4.900000000000002,1141.003,882
2024-06-17 17:03:00,72.5,207.458,2585,-3.3000000000000007,6.9,4.900000000000002,1135.133,882
2024-06-17 17:06:00,72.3,205.4904,2585,-3.3000000000000007,6.9,4.800000000000001,1128.648,882
2024-06-17 17:09:00,72.5,204.9986,2585,-3.3000000000000007,6.9,4.800000000000001,1127.99,882
2024-06-17 17:12:00,71.9,205.8594,2585,-3.3000000000000007,6.800000000000001,4.800000000000001,1125.519,882
2024-06-17 17:15:00,71.9,204.8756,2585,-3.3999999999999986,6.9,4.899999999999999,1122.155,882
2024-06-17 17:18:00,72.3,204.3837,2585,-3.3999999999999986,7.0,4.899999999999999,1127.316,882
2024-06-17 17:21:00,72.1,204.3837,2585,-3.3999999999999986,7.0,4.899999999999999,1127.255,882
2024-06-17 17:24:00,72.3,204.6296,2585,-3.299999999999997,6.9,4.899999999999999,1128.088,882
2024-06-17 17:27:00,72.3,204.1377,2585,-3.3999999999999986,6.9,4.899999999999999,1122.465,882
2024-06-17 17:30:00,72.3,214.8365,2585,-3.3999999999999986,6.800000000000001,5.0,1143.02,881
2024-06-17 17:33:00,74.1,214.8365,2585,-3.5,6.800000000000001,5.0,1164.309,255
2024-06-17 17:36:00,74.7,217.173,2585,-3.5,6.800000000000001,5.100000000000001,1163.884,255
2024-06-17 17:39:00,74.9,217.296,2585,-3.5,6.9,5.100000000000001,1164.556,255
2024-06-17 17:42:00,74.9,215.9433,2585,-3.5,6.9,5.100000000000001,1170.989,255
2024-06-17 17:45:00,74.9,215.3284,2585,-3.5,7.0,5.0,1174.411,255
2024-06-17 17:48:00,74.7,210.1635,2586,-3.3999999999999986,7.0,5.0,1163.731,882
2024-06-17 17:51:00,74.5,208.6878,2586,-3.599999999999998,7.1000000000000005,5.099999999999998,1161.312,415
2024-06-17 17:54:00,74.9,208.9337,2586,-3.5,7.1000000000000005,5.0,1164.688,415
2024-06-17 17:57:00,74.5,208.3189,2586,-3.3999999999999986,7.1000000000000005,5.0,1169.104,882
2024-06-17 18:00:00,74.9,209.7946,2586,-3.3999999999999986,7.1000000000000005,5.0,1170.572,882
2024-06-17 18:03:00,73.9,201.9242,2586,-3.4999999999999964,7.2,4.9999999999999964,1150.407,883
2024-06-17 18:06:00,75.3,234.3895,2586,-3.4999999999999964,6.5,4.9999999999999964,1167.462,245
2024-06-17 18:09:00,77.7,236.2341,2586,-3.8000000000000007,6.7,5.4999999999999964,1212.46,281
2024-06-17 18:12:00,78.2,236.9719,2586,-3.700000000000003,6.7,5.399999999999999,1215.663,279
2024-06-17 18:15:00,78.0,236.849,2586,-3.6999999999999993,6.700000000000001,5.400000000000002,1211.557,279
2024-06-17 18:18:00,79.4,232.0529,2586,-3.8000000000000007,6.800000000000001,5.4999999999999964,1226.134,281
2024-06-17 18:21:00,79.1,234.3895,2586,-3.6999999999999993,6.9,5.4999999999999964,1227.798,431
2024-06-17 18:24:00,79.2,234.5125,2586,-3.6999999999999993,6.9,5.400000000000002,1239.482,431
2024-06-17 18:27:00,79.5,234.1435,2586,-3.8000000000000007,6.9,5.5000000000000036,1238.605,431
2024-06-17 18:30:00,79.6,232.4219,2586,-3.8000000000000007,6.9,5.5000000000000036,1239.55,431
2024-06-17 18:33:00,79.8,231.807,2586,-3.8000000000000007,7.000000000000001,5.5000000000000036,1244.458,431
2024-06-17 18:36:00,79.8,233.1597,2586,-3.8000000000000007,6.9,5.599999999999998,1247.754,431
2024-06-17 18:39:00,80.0,231.0692,2586,-3.8000000000000007,6.9,5.5000000000000036,1244.664,435
2024-06-17 18:42:00,79.6,231.807,2586,-3.6999999999999993,7.000000000000001,5.5000000000000036,1234.113,431
2024-06-17 18:45:00,80.0,233.2827,2586,-3.8000000000000007,6.800000000000001,5.5000000000000036,1240.245,281
2024-06-17 18:48:00,79.2,223.1988,2587,-3.6999999999999993,7.000000000000001,5.400000000000002,1233.169,428
2024-06-17 18:51:00,72.1,214.4676,2587,-3.5000000000000036,7.000000000000001,5.0000000000000036,1091.209,255
2024-06-18 08:12:00,42.2,197.989,2587,-1.0999999999999979,1.5999999999999996,1.7999999999999972,730.8909,119
2024-06-18 08:15:00,59.0,228.8556,2587,-3.3999999999999986,4.499999999999999,4.799999999999997,978.2065,693
2024-06-18 08:18:00,69.3,231.807,2587,-4.300000000000001,5.700000000000001,5.699999999999999,1110.807,410
2024-06-18 08:21:00,70.5,228.3637,2587,-4.399999999999999,5.9,5.800000000000004,1113.629,405
2024-06-18 08:24:00,69.7,231.3151,2587,-4.399999999999999,5.800000000000001,5.800000000000004,1099.777,405
2024-06-18 08:27:00,69.5,228.2407,2587,-4.299999999999997,5.9,5.899999999999999,1084.052,405
2024-06-18 08:30:00,71.3,231.684,2587,-4.399999999999999,6.0,6.0,1118.461,405
2024-06-18 08:33:00,72.9,239.0625,2587,-4.5,5.9,6.0,1131.262,1282
2024-06-18 08:36:00,74.6,249.7613,2587,-4.600000000000001,5.9,6.200000000000003,1157.477,1287
2024-06-18 08:51:00,85.1,259.9682,2587,-5.0,6.6,6.799999999999997,1350.481,1265
2024-06-18 09:15:00,85.5,248.4086,2588,-4.800000000000001,6.9,6.800000000000001,1385.308,1374
2024-06-18 09:24:00,86.7,236.726,2588,-5.0000000000000036,7.2,6.800000000000001,1372.281,1375
2024-06-18 09:27:00,85.7,236.1111,2588,-4.900000000000002,7.1,6.699999999999999,1366.199,1387
2024-06-18 10:00:00,88.9,239.3084,2588,-5.0000000000000036,7.3,6.900000000000002,1432.124,1375
2024-06-18 10:12:00,86.3,235.0043,2589,-4.800000000000001,7.3,6.699999999999999,1380.033,1387
2024-06-18 10:15:00,86.7,234.7584,2589,-4.800000000000004,7.1,6.700000000000003,1387.802,1387
2024-06-18 10:18:00,86.5,233.8976,2589,-4.800000000000004,7.299999999999999,6.700000000000003,1388.854,1387
2024-06-18 10:21:00,87.9,232.5449,2589,-4.899999999999999,7.4,6.799999999999997,1413.874,1375
2024-06-18 10:27:00,87.9,231.807,2589,-4.899999999999999,7.300000000000001,6.899999999999999,1411.748,1375
2024-06-18 10:30:00,88.3,237.9557,2589,-5.0,7.299999999999999,6.899999999999999,1423.794,1375
2024-06-18 10:36:00,89.3,238.4476,2589,-4.9999999999999964,7.199999999999999,6.900000000000002,1435.865,1375
2024-06-18 10:39:00,88.9,240.2922,2589,-4.9999999999999964,7.3999999999999995,6.9999999999999964,1436.183,1375
2024-06-18 10:57:00,89.0,243.1207,2589,-5.0000000000000036,7.299999999999999,7.0000000000000036,1442.897,1375
2024-06-18 11:03:00,89.5,242.7518,2589,-5.0000000000000036,7.199999999999999,7.0000000000000036,1445.519,1375
2024-06-18 11:06:00,88.9,237.8328,2590,-5.0000000000000036,7.4,7.0000000000000036,1439.755,1375
2024-06-18 11:12:00,89.5,237.4638,2590,-4.9999999999999964,7.300000000000001,6.9999999999999964,1441.016,1375
2024-06-18 11:15:00,89.5,241.1531,2590,-4.9999999999999964,7.299999999999999,6.900000000000002,1434.078,1375
2024-06-18 11:18:00,88.7,240.5382,2590,-4.9999999999999964,7.199999999999999,6.900000000000002,1441.462,1375
2024-06-18 11:24:00,89.0,241.645,2590,-5.0,7.3,6.899999999999999,1436.668,1375
2024-06-18 11:27:00,88.2,233.2827,2590,-5.0000000000000036,7.4,6.900000000000002,1423.356,1375
2024-06-18 11:33:00,88.3,233.1597,2590,-4.900000000000002,7.4,6.800000000000001,1426.55,1375
2024-06-18 11:36:00,85.3,229.4705,2590,-4.699999999999999,7.2,6.599999999999998,1357.51,1387
2024-06-18 11:42:00,84.3,228.6097,2590,-4.800000000000001,7.2,6.599999999999998,1357.618,1387
2024-06-18 11:45:00,86.1,231.807,2590,-4.799999999999997,7.2,6.699999999999996,1355.718,1387
2024-06-18 11:48:00,85.3,229.2245,2590,-4.799999999999997,7.3,6.600000000000001,1358.951,1387
2024-06-18 11:54:00,85.3,228.2407,2590,-4.799999999999997,7.3,6.600000000000001,1366.567,1387
2024-06-18 12:48:00,82.3,220.1244,2591,-4.399999999999999,7.1000000000000005,6.200000000000003,1288.689,459
2024-06-18 12:51:00,82.4,220.9852,2591,-4.399999999999999,7.2,6.200000000000003,1302.231,459
2024-06-18 13:00:00,82.4,218.5257,2591,-4.399999999999999,7.2,6.200000000000003,1299.222,459
2024-06-18 13:03:00,82.2,220.7393,2592,-4.399999999999999,7.2,6.200000000000003,1296.79,459
2024-06-18 13:09:00,82.3,219.3866,2592,-4.399999999999999,7.2,6.200000000000003,1290.114,459
2024-06-18 13:12:00,81.8,223.3218,2592,-4.399999999999999,7.1000000000000005,6.200000000000003,1295.283,459
2024-06-18 13:21:00,82.4,225.2894,2592,-4.399999999999999,7.1,6.200000000000003,1303.199,459
2024-06-18 14:24:00,85.5,234.7584,2593,-4.699999999999996,7.1,6.5,1360.549,1387
2024-06-18 14:27:00,86.1,235.0043,2593,-4.700000000000003,7.1,6.5,1375.27,1387
2024-06-18 14:30:00,86.5,235.9881,2593,-4.700000000000003,7.1,6.5,1374.93,1387
2024-06-18 14:36:00,85.9,236.849,2593,-4.700000000000003,7.1,6.600000000000001,1378.107,1387
2024-06-18 14:39:00,86.7,236.2341,2593,-4.799999999999997,7.1,6.600000000000001,1385.293,1387
2024-06-18 14:42:00,86.5,233.8976,2593,-4.700000000000003,7.199999999999999,6.600000000000001,1388.931,1387
2024-06-18 14:45:00,87.1,237.4638,2593,-4.700000000000003,7.199999999999999,6.600000000000001,1389.559,1387
2024-06-18 14:51:00,87.3,237.5868,2593,-4.700000000000003,7.199999999999999,6.600000000000001,1389.448,1387
2024-06-18 14:54:00,87.1,239.4314,2593,-4.799999999999997,7.1,6.600000000000001,1394.751,1374
2024-06-18 14:57:00,87.7,238.4476,2593,-4.799999999999997,7.1,6.700000000000003,1417.5,1387
2024-06-18 15:00:00,87.3,237.9557,2593,-4.699999999999996,7.199999999999999,6.600000000000001,1396.536,1387
2024-06-18 15:09:00,85.9,234.2665,2594,-4.700000000000003,7.2,6.600000000000001,1384.946,1387
2024-06-18 15:15:00,86.9,235.3732,2594,-4.800000000000004,7.2,6.700000000000003,1382.758,1387
2024-06-18 15:18:00,86.5,235.4962,2594,-4.800000000000004,7.2,6.600000000000001,1386.06,1387
2024-06-18 15:21:00,85.7,235.0043,2594,-4.800000000000001,7.2,6.4999999999999964,1373.028,1387
2024-06-18 15:27:00,86.1,234.3895,2594,-4.699999999999999,7.1,6.599999999999998,1363.886,1387
2024-06-18 15:30:00,85.1,231.93,2594,-4.699999999999999,7.2,6.5000000000000036,1359.699,1387
2024-06-18 15:48:00,84.9,228.6097,2594,-4.699999999999999,7.2,6.400000000000002,1331.074,1387
2024-06-18 16:18:00,81.0,223.0758,2595,-4.399999999999999,7.1000000000000005,6.200000000000003,1271.334,459
2024-06-18 16:21:00,79.7,217.7879,2595,-4.299999999999997,7.1000000000000005,6.0,1258.173,459
2024-06-18 17:24:00,78.5,232.6678,2596,-4.300000000000001,6.700000000000001,5.9999999999999964,1239.037,328
2024-06-18 17:33:00,79.6,233.2827,2596,-4.300000000000001,6.800000000000001,5.9999999999999964,1253.226,328
2024-06-18 17:51:00,82.4,241.8909,2596,-4.400000000000002,6.800000000000001,6.300000000000001,1308.417,322
2024-06-18 18:12:00,86.9,244.1044,2597,-4.700000000000003,6.800000000000001,6.700000000000003,1383.035,1366
2024-06-18 18:36:00,79.2,274.9711,2597,-4.5,6.6000000000000005,6.100000000000001,1284.161,1321
2024-06-18 18:39:00,87.3,270.667,2597,-4.900000000000002,6.4,6.599999999999998,1414.416,1274
2024-06-18 18:42:00,88.3,268.0845,2597,-4.699999999999999,6.4,6.4999999999999964,1427.879,1316
2024-06-18 18:45:00,88.5,272.6346,2597,-4.599999999999998,6.500000000000001,6.5000000000000036,1430.665,1319
2024-06-18 18:51:00,88.5,254.1884,2597,-4.5000000000000036,6.9,6.400000000000002,1423.737,1365
2024-06-18 18:57:00,88.0,246.6869,2597,-4.599999999999998,7.000000000000001,6.400000000000002,1410.014,1366
2024-06-18 19:00:00,87.5,246.195,2597,-4.600000000000001,7.2,6.5,1414.353,1393
2024-06-18 19:03:00,85.7,238.6936,2597,-4.600000000000001,7.4,6.399999999999999,1351.197,1392
2024-06-18 19:09:00,88.1,265.748,2598,-4.599999999999998,6.7,6.599999999999998,1424.91,1316
2024-06-18 19:12:00,88.7,275.34,2598,-4.599999999999998,6.7,6.599999999999998,1421.436,1316
2024-06-18 19:18:00,76.1,228.1178,2598,-4.199999999999999,7.1000000000000005,5.800000000000001,1248.381,462
2024-06-19 07:06:00,47.8,209.1797,2598,-1.8000000000000007,2.7,2.799999999999997,827.2361,123
2024-06-19 07:12:00,59.4,215.3284,2598,-3.099999999999998,5.199999999999999,4.199999999999999,919.8157,514
2024-06-19 07:21:00,60.6,247.9167,2598,-3.400000000000002,5.4,4.900000000000002,909.7825,821
2024-06-19 07:24:00,63.5,249.0234,2598,-3.599999999999998,5.4,5.099999999999998,948.6924,808
2024-06-19 07:27:00,64.9,248.2856,2598,-3.6999999999999993,5.4,5.199999999999999,967.8483,1743
2024-06-19 07:30:00,67.5,255.1722,2598,-3.900000000000002,5.4,5.300000000000001,1007.238,1673
2024-06-19 07:36:00,70.3,272.5116,2598,-4.099999999999998,5.3999999999999995,5.699999999999999,1054.456,1799
2024-06-19 07:39:00,72.1,275.34,2598,-4.200000000000003,5.3,5.800000000000004,1079.629,1798
2024-06-19 07:42:00,76.8,288.4983,2598,-4.299999999999997,5.3,6.100000000000001,1163.858,1798
2024-06-19 07:45:00,74.5,259.4763,2598,-3.8999999999999986,6.1000000000000005,5.299999999999997,1058.479,1664
2024-06-19 07:48:00,69.1,247.7937,2598,-3.599999999999998,5.200000000000001,5.099999999999998,1004.662,812
2024-06-19 07:51:00,72.9,231.93,2599,-3.3000000000000043,5.6,5.399999999999999,1200.017,208
2024-06-19 07:54:00,34.3,234.5125,2599,-3.700000000000003,6.1,5.299999999999997,1126.293,595
2024-06-19 07:57:00,68.7,236.849,2599,-3.5,5.799999999999999,5.0,1020.089,209
2024-06-19 08:00:00,66.5,240.0463,2599,-3.5,5.8,4.899999999999999,995.6434,207
2024-06-19 08:03:00,67.1,248.4086,2599,-3.5,5.6,5.0,1006.249,207
2024-06-19 08:06:00,70.7,320.5946,2599,-3.8000000000000007,4.8,5.5000000000000036,1086.794,1209
2024-06-19 10:09:00,88.5,258.2465,2601,-4.299999999999997,6.8,6.200000000000003,1425.149,1315
2024-06-19 10:12:00,88.4,257.8776,2601,-4.200000000000003,6.8,6.200000000000003,1427.954,298
2024-06-19 10:15:00,88.5,257.6317,2601,-4.299999999999997,6.699999999999999,6.200000000000003,1430.242,1315
2024-06-19 10:18:00,88.3,257.7546,2601,-4.299999999999997,6.8999999999999995,6.200000000000003,1425.156,296
2024-06-19 10:21:00,89.0,275.7089,2601,-4.299999999999997,6.6000000000000005,6.200000000000003,1437.696,1555
2024-06-19 10:24:00,88.5,258.7384,2601,-4.199999999999996,6.4,6.199999999999996,1426.071,1318
2024-06-19 10:30:00,88.3,255.2951,2601,-4.299999999999997,6.9,6.199999999999996,1430.371,296
2024-06-19 10:33:00,88.6,253.8194,2601,-4.299999999999997,6.9,6.199999999999996,1427.072,296
2024-06-19 10:36:00,88.6,256.5249,2601,-4.299999999999997,6.9,6.199999999999996,1428.076,296
2024-06-19 10:42:00,88.8,256.2789,2601,-4.299999999999997,6.9,6.199999999999996,1419.776,296
2024-06-19 10:45:00,88.4,257.2627,2602,-4.300000000000001,6.800000000000001,6.199999999999999,1433.75,296
2024-06-19 10:51:00,88.3,256.4019,2602,-4.300000000000001,6.9,6.099999999999998,1437.145,296
2024-06-19 10:54:00,88.3,252.3438,2602,-4.199999999999996,6.9,6.199999999999996,1423.441,296
2024-06-19 11:00:00,88.6,250.1302,2602,-4.299999999999997,6.9,6.199999999999996,1421.739,296
2024-06-19 11:03:00,88.3,250.8681,2602,-4.299999999999997,7.0,6.199999999999996,1421.658,1365
2024-06-19 12:54:00,87.5,242.7518,2604,-4.099999999999998,7.2,6.0000000000000036,1425.715,312
2024-06-19 13:03:00,86.3,199.4647,2604,-4.600000000000001,8.5,6.5,1389.879,468
2024-06-19 13:12:00,79.2,204.9986,2604,-4.299999999999997,7.7,5.899999999999999,1251.85,468
2024-06-19 13:18:00,80.0,204.1377,2604,-4.200000000000003,7.8,6.0,1228.195,468
2024-06-19 13:21:00,77.6,203.3999,2604,-4.100000000000001,7.5,5.799999999999997,1206.757,454
2024-06-19 13:27:00,76.6,193.07,2604,-4.0,7.6,5.699999999999996,1198.595,454
2024-06-19 13:30:00,77.6,203.3999,2604,-4.199999999999999,7.4,5.800000000000001,1204.637,454
2024-06-19 13:42:00,89.4,242.1369,2604,-4.699999999999996,7.1000000000000005,6.599999999999994,1441.465,1393
2024-06-19 13:48:00,88.5,240.2922,2604,-4.5,7.1000000000000005,6.300000000000004,1428.499,1393
2024-06-19 14:27:00,85.7,234.2665,2605,-4.200000000000003,7.1000000000000005,5.899999999999999,1367.926,323
2024-06-19 14:33:00,85.3,233.7746,2605,-4.200000000000003,7.1000000000000005,6.0,1358.59,323
2024-06-19 14:36:00,84.3,228.3637,2605,-4.199999999999996,7.2,5.899999999999999,1336.5,320
2024-06-19 14:39:00,82.7,222.092,2605,-4.0,7.3,5.800000000000004,1304.833,436
2024-06-19 14:48:00,81.9,234.2665,2606,-4.0,7.1,5.699999999999996,1311.337,319
2024-06-19 14:57:00,83.1,240.0463,2606,-4.400000000000002,6.9,6.199999999999999,1312.141,322
2024-06-19 15:00:00,82.7,240.5382,2606,-4.399999999999999,6.9,6.199999999999996,1301.428,322
2024-06-19 15:03:00,83.5,238.5706,2606,-4.299999999999997,6.800000000000001,6.199999999999996,1304.677,328
2024-06-19 15:09:00,83.0,238.6936,2606,-4.399999999999999,6.9,6.100000000000001,1315.731,322
2024-06-19 15:18:00,82.7,235.4962,2606,-4.300000000000004,6.8999999999999995,6.100000000000001,1306.447,323
2024-06-19 15:21:00,82.0,232.2989,2606,-4.300000000000004,6.8999999999999995,6.100000000000001,1293.583,323
2024-06-19 15:24:00,81.6,234.3895,2606,-4.300000000000001,6.7,5.9999999999999964,1272.47,328
2024-06-19 15:30:00,80.6,233.2827,2606,-4.200000000000003,6.8,5.800000000000004,1256.873,328
2024-06-19 15:33:00,80.0,233.8976,2606,-4.300000000000001,6.7,5.9999999999999964,1254.687,328
2024-06-19 15:36:00,80.8,233.2827,2606,-4.199999999999999,6.699999999999999,5.9999999999999964,1254.37,328
2024-06-19 15:39:00,80.0,233.6516,2606,-4.200000000000003,6.799999999999999,5.899999999999999,1252.417,328
2024-06-19 15:45:00,80.4,234.7584,2606,-4.100000000000001,6.699999999999999,5.899999999999999,1250.263,331
2024-06-19 15:48:00,80.6,237.8328,2607,-4.200000000000003,6.699999999999999,5.899999999999999,1254.771,328
2024-06-19 15:54:00,80.8,239.8003,2607,-4.200000000000003,6.699999999999999,6.0,1259.046,328
2024-06-19 15:57:00,81.8,240.5382,2607,-4.299999999999997,6.6,6.0,1290.255,328
2024-06-19 16:00:00,81.9,237.3409,2607,-4.300000000000004,6.699999999999999,6.100000000000001,1278.646,328
2024-06-19 16:09:00,81.8,233.6516,2607,-4.299999999999997,6.699999999999999,6.0,1272.863,328
2024-06-19 16:15:00,81.8,236.849,2607,-4.299999999999997,6.699999999999999,6.0,1271.646,328
2024-06-19 16:18:00,80.8,233.6516,2607,-4.299999999999997,6.699999999999999,6.0,1256.73,328
2024-06-19 16:24:00,80.2,233.0368,2607,-4.200000000000003,6.699999999999999,6.0,1255.668,328
2024-06-19 16:27:00,80.4,230.8232,2607,-4.299999999999997,6.699999999999999,5.899999999999999,1248.371,328
2024-06-19 16:30:00,80.4,229.2245,2607,-4.200000000000003,6.9,5.899999999999999,1267.36,460
2024-06-19 16:39:00,81.0,230.2083,2607,-4.199999999999999,6.799999999999999,5.9999999999999964,1259.579,331
2024-06-19 16:45:00,80.2,227.9948,2607,-4.199999999999999,6.8999999999999995,5.9999999999999964,1254.736,460
2024-06-19 16:48:00,80.0,227.6259,2608,-4.199999999999999,6.8999999999999995,5.900000000000002,1240.222,460
2024-06-19 16:54:00,79.0,227.011,2608,-4.199999999999996,6.8999999999999995,6.0,1247.564,460
2024-06-19 16:57:00,79.6,226.888,2608,-4.199999999999996,6.8999999999999995,5.899999999999999,1237.332,460
2024-06-19 17:00:00,78.8,220.3704,2608,-4.100000000000001,6.999999999999999,5.799999999999997,1226.154,460
2024-06-19 17:12:00,77.8,216.6811,2608,-4.0,7.000000000000001,5.699999999999996,1196.347,433
2024-06-19 17:15:00,76.8,213.6068,2608,-3.9999999999999964,6.999999999999999,5.599999999999998,1194.836,433
2024-06-19 17:21:00,76.2,214.5906,2608,-3.900000000000002,6.999999999999999,5.599999999999998,1180.433,433
2024-06-19 17:24:00,80.4,247.9167,2608,-4.100000000000001,6.499999999999999,5.800000000000004,1255.845,302
2024-06-19 17:30:00,82.4,247.7937,2608,-4.200000000000003,6.6,5.899999999999999,1294.307,302
2024-06-19 17:33:00,83.5,247.7937,2608,-4.200000000000003,6.699999999999999,6.0,1310.239,302
2024-06-19 17:36:00,83.9,247.3018,2608,-4.200000000000003,6.800000000000001,6.0,1321.122,301
2024-06-19 17:42:00,83.9,249.7613,2608,-4.299999999999997,6.699999999999999,6.100000000000001,1325.577,296
2024-06-19 17:45:00,81.4,231.3151,2609,-4.100000000000001,7.1000000000000005,5.899999999999999,1263.764,460
2024-06-19 17:51:00,80.6,228.9786,2609,-4.100000000000001,7.1000000000000005,5.799999999999997,1257.094,460
2024-06-19 17:54:00,80.2,229.9624,2609,-4.0,7.000000000000001,5.800000000000004,1247.169,435
2024-06-19 18:00:00,80.4,231.1921,2609,-4.0,7.000000000000001,5.800000000000004,1250.847,435
2024-06-19 18:03:00,79.8,222.8299,2609,-4.0,7.1000000000000005,5.700000000000003,1241.275,435
2024-06-19 18:06:00,80.2,235.4962,2609,-4.099999999999998,6.9,5.900000000000002,1246.819,331
2024-06-19 18:12:00,80.4,238.4476,2609,-4.100000000000001,6.800000000000001,5.899999999999999,1254.562,327
2024-06-19 18:15:00,79.0,236.849,2609,-4.100000000000001,6.800000000000001,5.699999999999996,1220.594,327
2024-06-19 18:21:00,78.6,237.4638,2609,-4.0,6.700000000000001,5.699999999999996,1210.743,332
2024-06-19 18:24:00,79.5,237.8328,2609,-4.0000000000000036,6.700000000000001,5.699999999999999,1237.326,332
2024-06-19 18:39:00,81.4,244.3504,2609,-4.099999999999998,6.700000000000001,6.0000000000000036,1289.436,327
2024-06-19 18:42:00,82.5,243.1207,2609,-4.300000000000001,6.9,6.099999999999998,1288.957,322
2024-06-19 18:45:00,79.4,226.888,2610,-4.199999999999999,6.999999999999999,5.699999999999999,1200.001,460
2024-06-19 18:51:00,60.0,228.3637,2610,-3.5000000000000036,5.8999999999999995,5.400000000000002,745.3944,565
2024-06-20 08:15:00,42.2,200.9404,2610,-1.3000000000000007,2.0,0.10000000000000142,694.4081,117
2024-06-20 08:18:00,55.2,232.2989,2610,-3.1000000000000014,4.1,4.5,940.2514,690
2024-06-20 08:24:00,70.1,227.7488,2610,-4.4999999999999964,6.0,5.900000000000002,1119.236,405
2024-06-20 08:27:00,69.5,228.3637,2610,-4.399999999999999,6.0,5.800000000000004,1093.974,405
2024-06-20 08:30:00,70.1,229.5935,2610,-4.5,5.999999999999999,6.0,1081.398,405
2024-06-20 08:33:00,72.5,233.7746,2610,-4.600000000000001,6.1,6.200000000000003,1124.72,1282
2024-06-20 08:36:00,74.2,242.8747,2610,-4.699999999999996,6.1,6.399999999999999,1154.768,1286
2024-06-20 08:39:00,76.8,249.2694,2610,-4.900000000000002,5.999999999999999,6.5000000000000036,1190.12,1324
2024-06-20 08:48:00,84.7,261.9358,2610,-5.399999999999999,6.200000000000001,7.199999999999996,1347.94,1258
2024-06-20 08:51:00,88.3,263.9034,2610,-5.400000000000002,6.4,7.300000000000001,1398.316,1258
2024-06-20 08:57:00,88.6,248.9005,2610,-5.300000000000001,6.6,7.300000000000001,1386.515,1252
2024-06-20 09:00:00,83.9,258.4925,2610,-4.800000000000001,6.6,6.599999999999998,1327.412,1350
2024-06-20 09:06:00,80.6,239.1855,2610,-4.400000000000002,6.5,6.199999999999999,1252.607,1275
2024-06-20 09:27:00,83.7,234.7584,2611,-4.400000000000002,7.1000000000000005,6.199999999999999,1327.757,323
2024-06-20 09:48:00,83.9,233.0368,2611,-4.400000000000002,7.0,6.300000000000001,1320.62,323
2024-06-20 10:36:00,80.0,230.8232,2612,-4.299999999999997,6.7,5.899999999999999,1255.419,328
2024-06-20 10:42:00,80.2,231.93,2612,-4.200000000000003,6.8,5.899999999999999,1261.944,328
2024-06-20 11:00:00,79.0,232.2989,2612,-4.099999999999998,6.6,5.800000000000001,1227.034,332
2024-06-20 11:03:00,79.4,232.2989,2612,-4.199999999999999,6.699999999999999,5.900000000000002,1234.371,328
2024-06-20 11:06:00,79.2,232.6678,2612,-4.100000000000001,6.699999999999999,5.800000000000004,1237.715,331
2024-06-20 11:12:00,79.6,236.726,2613,-4.100000000000001,6.6,5.899999999999999,1246.362,332
2024-06-20 11:15:00,81.0,233.5287,2613,-4.100000000000001,6.699999999999999,5.899999999999999,1249.189,331
2024-06-20 11:18:00,81.6,234.1435,2613,-4.300000000000004,6.9,6.0,1279.177,328
2024-06-20 11:21:00,81.6,233.5287,2613,-4.200000000000003,6.799999999999999,6.100000000000001,1262.79,328
2024-06-20 11:24:00,80.6,229.9624,2613,-4.300000000000004,6.799999999999999,6.0,1267.098,328
2024-06-20 11:30:00,81.2,229.3475,2613,-4.200000000000003,6.799999999999999,6.0,1272.573,331
2024-06-20 11:33:00,80.8,225.6583,2613,-4.200000000000003,7.000000000000001,5.899999999999999,1250.083,460
2024-06-20 11:36:00,78.8,226.1502,2613,-4.100000000000001,6.799999999999999,5.800000000000004,1236.736,331
2024-06-20 11:42:00,79.2,227.9948,2613,-4.199999999999999,6.799999999999999,5.900000000000002,1236.707,331
2024-06-20 11:45:00,78.8,223.9366,2613,-4.100000000000001,6.799999999999999,5.799999999999997,1234.182,331
2024-06-20 11:51:00,78.8,223.8137,2613,-4.100000000000001,6.799999999999999,5.699999999999996,1231.379,331
2024-06-20 11:54:00,79.0,223.1988,2613,-4.100000000000001,6.799999999999999,5.799999999999997,1230.01,331
2024-06-20 11:57:00,78.8,227.9948,2613,-4.100000000000001,6.699999999999999,5.799999999999997,1221.657,331
2024-06-20 12:03:00,79.2,229.9624,2613,-4.099999999999998,6.6,5.800000000000001,1222.123,331
2024-06-20 12:06:00,79.2,227.6259,2613,-4.099999999999998,6.699999999999999,5.800000000000001,1234.23,331
2024-06-20 12:12:00,79.2,228.1178,2614,-4.099999999999998,6.699999999999999,5.800000000000001,1229.944,331
2024-06-20 12:15:00,79.2,227.3799,2614,-4.099999999999998,6.699999999999999,5.800000000000001,1232.918,331
2024-06-20 12:18:00,79.0,226.2731,2614,-4.099999999999998,6.699999999999999,5.699999999999999,1231.604,331
2024-06-20 12:21:00,78.8,227.3799,2614,-4.099999999999998,6.799999999999999,5.800000000000001,1233.091,331
2024-06-20 12:30:00,79.4,223.1988,2614,-4.100000000000001,6.800000000000001,5.799999999999997,1226.479,331
2024-06-20 12:36:00,79.2,226.3961,2614,-4.100000000000001,6.9,5.799999999999997,1225.883,331
2024-06-20 12:42:00,78.6,221.4771,2614,-3.9999999999999964,6.9,5.699999999999999,1225.096,435
2024-06-20 12:54:00,78.6,219.7555,2614,-3.9999999999999964,6.9,5.699999999999999,1218.54,433
2024-06-20 12:57:00,78.4,219.1406,2614,-4.099999999999998,7.000000000000001,5.800000000000001,1222.882,460
2024-06-20 13:06:00,78.5,222.4609,2614,-4.099999999999998,6.9,5.800000000000001,1227.638,460
2024-06-20 13:12:00,78.4,222.4609,2615,-4.0,6.9,5.700000000000003,1231.261,435
2024-06-20 13:15:00,78.6,223.1988,2615,-4.0,6.800000000000001,5.700000000000003,1230.048,331
2024-06-20 13:18:00,78.8,222.5839,2615,-4.0000000000000036,6.9,5.699999999999999,1235.787,435
2024-06-20 13:24:00,79.0,220.9852,2615,-4.099999999999998,7.0,5.800000000000001,1229.492,460
2024-06-20 13:27:00,78.9,220.3704,2615,-4.099999999999998,6.9,5.800000000000001,1222.506,460
2024-06-20 13:36:00,79.2,224.3056,2615,-4.100000000000001,6.9,5.700000000000003,1233.791,460
2024-06-20 13:42:00,79.2,222.4609,2615,-4.099999999999998,6.800000000000001,5.800000000000001,1231.825,331
2024-06-20 13:45:00,79.2,225.0434,2615,-4.099999999999998,6.800000000000001,5.800000000000001,1226.771,331
2024-06-20 13:57:00,78.6,220.2474,2615,-4.099999999999998,7.0,5.800000000000001,1232.47,460
2024-06-20 14:03:00,79.0,223.4447,2615,-4.100000000000001,7.0,5.899999999999999,1231.924,460
2024-06-20 14:06:00,79.2,222.5839,2615,-4.100000000000001,7.0,5.799999999999997,1236.452,460
2024-06-20 14:21:00,80.0,226.3961,2616,-4.100000000000001,6.800000000000001,5.899999999999999,1241.628,331
2024-06-20 14:24:00,79.8,226.5191,2616,-4.199999999999996,6.9,5.899999999999999,1239.289,460
2024-06-20 14:27:00,79.4,222.7069,2616,-4.199999999999996,7.000000000000001,5.799999999999997,1236.507,460
2024-06-20 14:33:00,79.6,224.9204,2616,-4.099999999999998,6.9,5.800000000000001,1247.466,460
2024-06-20 14:39:00,80.0,226.5191,2616,-4.100000000000001,6.9,5.899999999999999,1250.312,331
2024-06-20 14:45:00,80.0,227.134,2616,-4.200000000000003,6.9,5.899999999999999,1247.518,460
2024-06-20 14:48:00,80.0,225.5353,2616,-4.100000000000001,7.0,5.799999999999997,1248.303,460
2024-06-20 14:51:00,80.2,225.0434,2616,-4.199999999999996,6.9,5.799999999999997,1249.203,460
2024-06-20 14:54:00,79.8,223.1988,2616,-4.199999999999996,6.9,5.899999999999999,1248.384,460
2024-06-20 15:00:00,79.6,223.4447,2616,-4.100000000000001,6.9,5.899999999999999,1248.678,460
2024-06-20 15:03:00,79.6,225.2894,2616,-4.200000000000003,7.000000000000001,5.899999999999999,1251.635,460
2024-06-20 15:09:00,79.4,223.3218,2616,-4.100000000000001,7.000000000000001,5.799999999999997,1250.59,460
2024-06-20 15:12:00,79.6,220.3704,2617,-4.200000000000003,7.000000000000001,5.899999999999999,1243.172,460
2024-06-20 15:36:00,77.8,218.4028,2617,-4.0,7.000000000000001,5.700000000000003,1216.393,433
2024-06-20 16:00:00,77.5,223.1988,2617,-4.0,6.8,5.700000000000003,1210.181,432
2024-06-20 16:06:00,77.8,221.969,2617,-4.0,6.8999999999999995,5.700000000000003,1208.172,432
2024-06-20 16:09:00,77.6,220.8623,2618,-3.9999999999999964,6.799999999999999,5.699999999999999,1205.914,432
2024-06-20 16:15:00,77.6,221.6001,2618,-3.9999999999999964,6.800000000000001,5.699999999999999,1205.22,432
2024-06-20 16:18:00,77.2,222.215,2618,-3.9999999999999964,6.800000000000001,5.599999999999998,1206.8,432
2024-06-20 16:27:00,77.8,224.0596,2618,-4.0000000000000036,6.800000000000001,5.599999999999998,1215.647,432
2024-06-20 16:48:00,77.5,223.0758,2618,-4.0,6.800000000000001,5.700000000000003,1207.218,432
2024-06-20 16:54:00,77.8,226.3961,2618,-4.0,6.800000000000001,5.700000000000003,1208.131,331
2024-06-20 16:57:00,77.8,226.765,2618,-4.100000000000001,6.700000000000001,5.800000000000004,1211.015,331
2024-06-20 17:00:00,77.8,228.8556,2618,-4.100000000000001,6.800000000000001,5.800000000000004,1221.123,331
2024-06-20 17:06:00,78.4,227.134,2618,-4.100000000000001,6.800000000000001,5.800000000000004,1214.69,331
2024-06-20 17:15:00,78.6,225.1664,2619,-4.199999999999999,6.9,5.900000000000002,1225.557,460
2024-06-20 17:18:00,79.0,230.7002,2619,-4.199999999999999,6.800000000000001,5.900000000000002,1230.558,331
2024-06-20 17:21:00,79.4,233.1597,2619,-4.199999999999996,6.800000000000001,6.0,1236.265,328
2024-06-20 17:27:00,79.0,232.5449,2619,-4.199999999999996,6.800000000000001,6.0,1234.05,328
2024-06-20 17:30:00,79.4,233.6516,2619,-4.300000000000001,6.700000000000001,5.900000000000002,1239.434,328
2024-06-20 17:45:00,80.8,235.1273,2619,-4.300000000000004,6.800000000000001,6.100000000000001,1256.51,328
2024-06-20 17:51:00,80.8,225.5353,2619,-4.299999999999997,7.1000000000000005,6.0,1274.543,459
2024-06-20 17:57:00,80.6,225.7813,2619,-4.299999999999997,7.1000000000000005,6.0,1271.444,459
2024-06-20 18:00:00,81.8,231.3151,2619,-4.299999999999997,7.0,6.100000000000001,1281.884,323
2024-06-20 18:21:00,80.2,224.3056,2620,-4.300000000000001,7.1000000000000005,5.9999999999999964,1258.796,459
2024-06-20 18:27:00,82.0,235.0043,2620,-4.399999999999999,7.000000000000001,6.199999999999996,1298.053,323
2024-06-20 18:36:00,82.3,234.5125,2620,-4.399999999999999,7.000000000000001,6.200000000000003,1294.422,323
2024-06-20 18:45:00,81.0,224.4285,2620,-4.299999999999997,7.1000000000000005,6.100000000000001,1271.548,459
2024-06-20 18:51:00,80.4,222.5839,2620,-4.299999999999997,7.1000000000000005,6.0,1256.624,459
2024-06-20 18:54:00,79.6,220.3704,2620,-4.300000000000004,7.2,6.0,1234.405,459
2024-06-20 18:57:00,78.4,219.3866,2620,-4.300000000000004,7.2,5.899999999999999,1235.17,459
2024-06-20 19:06:00,75.3,209.7946,2620,-4.0000000000000036,7.1000000000000005,5.699999999999999,1165.459,457
2024-06-20 19:09:00,74.1,207.95,2620,-4.0000000000000036,7.000000000000001,5.599999999999998,1149.736,457
2024-06-20 19:18:00,72.7,229.8394,2621,-3.900000000000002,7.1000000000000005,5.5000000000000036,1152.703,449
2024-06-20 19:27:00,78.8,245.5801,2621,-3.6999999999999957,6.6000000000000005,5.399999999999999,1220.592,279
2024-06-20 19:30:00,81.2,234.5125,2621,-3.8000000000000007,7.000000000000001,5.5000000000000036,1285.15,431
2024-06-20 19:36:00,80.2,233.2827,2621,-3.6999999999999993,6.9,5.400000000000002,1247.885,431
2024-06-20 19:39:00,78.2,231.807,2621,-3.6999999999999957,6.9,5.399999999999999,1218.189,431
2024-06-20 19:42:00,78.6,232.4219,2621,-3.700000000000003,6.9,5.399999999999999,1213.977,431
2024-06-20 19:48:00,78.8,232.6678,2621,-3.700000000000003,6.9,5.399999999999999,1218.534,431
2024-06-20 19:51:00,78.7,231.807,2621,-3.700000000000003,6.9,5.399999999999999,1217.558,431
2024-06-20 19:57:00,78.8,229.2245,2621,-3.700000000000003,6.8999999999999995,5.399999999999999,1207.197,431
2024-06-20 20:00:00,76.8,210.1635,2621,-3.8000000000000043,7.199999999999999,5.5,1178.941,433
2024-06-20 20:03:00,77.1,230.4543,2621,-3.9999999999999964,6.8999999999999995,5.599999999999998,1189.731,331
2024-06-20 20:09:00,76.8,228.1178,2621,-4.0000000000000036,6.8999999999999995,5.800000000000001,1181.452,331
2024-06-20 20:12:00,77.1,228.2407,2622,-4.099999999999998,6.799999999999999,5.800000000000001,1181.241,331
2024-06-20 20:15:00,77.3,232.4219,2622,-4.0000000000000036,6.799999999999999,5.699999999999999,1184.411,331
2024-06-20 20:18:00,77.5,231.4381,2622,-4.0000000000000036,6.799999999999999,5.699999999999999,1187.505,331
2024-06-20 20:21:00,77.3,228.6097,2622,-4.099999999999998,6.799999999999999,5.699999999999999,1184.813,331
2024-06-20 20:24:00,77.8,235.3732,2622,-4.100000000000001,6.6,5.799999999999997,1192.812,332
2024-06-20 20:27:00,77.5,230.4543,2622,-4.100000000000001,6.799999999999999,5.799999999999997,1188.444,331
2024-06-20 20:30:00,77.3,228.6097,2622,-4.0000000000000036,6.8999999999999995,5.699999999999999,1193.111,331
2024-06-20 22:06:00,70.3,306.6985,2623,-3.8000000000000007,5.999999999999999,5.699999999999999,1111.026,1156
2024-06-20 22:09:00,70.5,247.0558,2623,-3.3999999999999986,5.8,4.700000000000003,1066.881,220
2024-06-20 22:18:00,71.9,224.4285,2624,-3.599999999999998,6.5,5.099999999999998,1070.407,419
2024-06-20 22:21:00,71.7,227.011,2624,-3.5,6.5,5.100000000000001,1078.329,419
2024-06-20 22:24:00,72.1,227.5029,2624,-3.6000000000000014,6.4,5.100000000000001,1079.671,419
2024-06-20 22:27:00,71.9,223.3218,2624,-3.6000000000000014,6.4,5.100000000000001,1087.201,419
2024-06-20 22:30:00,72.9,239.1855,2624,-3.6000000000000014,6.4,5.100000000000001,1105.984,212
2024-06-20 22:33:00,74.9,236.1111,2624,-3.6999999999999957,6.3,5.399999999999999,1146.493,423
2024-06-20 22:36:00,76.8,241.276,2624,-3.8000000000000007,6.5,5.400000000000002,1174.775,1661
2024-06-20 22:39:00,77.6,239.8003,2624,-3.8000000000000007,6.5,5.5000000000000036,1186.625,281
2024-06-20 22:42:00,77.2,232.4219,2624,-3.8000000000000007,6.7,5.5000000000000036,1175.11,423
2024-06-20 22:45:00,76.8,234.8814,2624,-3.8000000000000007,6.5,5.400000000000002,1174.724,423
2024-06-20 22:48:00,77.5,241.0301,2624,-3.900000000000002,6.5,5.4999999999999964,1184.079,278
2024-06-20 22:51:00,77.6,246.0721,2624,-3.900000000000002,6.5,5.4999999999999964,1184.602,278
2024-06-20 22:54:00,78.2,250.1302,2624,-3.8999999999999986,6.300000000000001,5.5,1208.785,286
2024-06-20 22:57:00,78.5,236.2341,2624,-3.8999999999999986,6.4,5.5,1196.405,332
2024-06-20 23:00:00,77.2,245.4572,2624,-3.700000000000003,6.7,5.300000000000004,1187.756,284
2024-06-20 23:03:00,76.1,242.7518,2624,-3.6000000000000014,6.300000000000001,5.200000000000003,1164.639,212
2024-06-20 23:09:00,76.8,242.7518,2624,-3.799999999999997,6.4,5.399999999999999,1175.137,1661
2024-06-20 23:12:00,76.1,232.4219,2625,-3.700000000000003,6.7,5.299999999999997,1162.558,423
2024-06-20 23:15:00,75.5,229.4705,2625,-3.6000000000000014,6.6000000000000005,5.299999999999997,1148.394,245
2024-06-20 23:18:00,74.3,227.9948,2625,-3.6000000000000014,6.6000000000000005,5.299999999999997,1132.244,246
2024-06-20 23:21:00,73.9,230.4543,2625,-3.6000000000000014,6.6000000000000005,5.200000000000003,1130.093,210
2024-06-20 23:24:00,74.5,230.8232,2625,-3.8999999999999986,6.6,5.5,1136.154,402
2024-06-20 23:27:00,73.7,228.7326,2625,-3.8999999999999986,6.499999999999999,5.5,1120.146,402
2024-06-20 23:30:00,72.9,229.4705,2625,-3.8000000000000043,6.499999999999999,5.399999999999999,1110.799,423
2024-06-20 23:33:00,72.7,230.0854,2625,-3.8999999999999986,6.3999999999999995,5.399999999999999,1112.984,402
2024-06-20 23:36:00,72.7,230.0854,2625,-3.8000000000000043,6.3999999999999995,5.399999999999999,1107.64,420
2024-06-20 23:39:00,72.7,229.8394,2625,-3.8000000000000043,6.3999999999999995,5.399999999999999,1108.655,420
2024-06-20 23:42:00,71.9,226.765,2625,-3.8000000000000043,6.499999999999999,5.300000000000004,1095.466,422
2024-06-20 23:45:00,71.9,226.765,2625,-3.700000000000003,6.3,5.300000000000004,1088.297,420
2024-06-20 23:48:00,71.3,230.4543,2625,-3.700000000000003,6.3,5.200000000000003,1086.217,420
2024-06-20 23:51:00,71.3,229.9624,2625,-3.700000000000003,6.2,5.200000000000003,1080.562,420
2024-06-20 23:54:00,70.3,227.3799,2625,-3.700000000000003,6.2,5.100000000000001,1070.68,528
2024-06-20 23:57:00,70.1,227.134,2625,-3.6999999999999993,6.2,5.199999999999999,1061.454,528
2024-06-21 00:00:00,69.3,225.5353,2625,-3.599999999999998,6.2,5.099999999999998,1056.462,419
2024-06-21 00:03:00,69.3,228.6097,2625,-3.599999999999998,6.1000000000000005,5.099999999999998,1058.105,216
2024-06-21 00:06:00,69.3,226.2731,2625,-3.599999999999998,6.1000000000000005,5.099999999999998,1053.794,216
2024-06-21 00:09:00,69.1,228.1178,2625,-3.599999999999998,6.1000000000000005,5.099999999999998,1052.158,216
2024-06-21 00:12:00,69.5,225.5353,2626,-3.6999999999999993,6.1000000000000005,5.099999999999998,1052.193,528
2024-06-21 00:15:00,69.0,225.0434,2626,-3.6999999999999993,6.2,5.099999999999998,1049.91,528
2024-06-21 00:18:00,68.7,226.1502,2626,-3.599999999999998,6.2,5.0000000000000036,1046.255,498
2024-06-21 00:21:00,68.7,224.9204,2626,-3.5000000000000036,6.1000000000000005,5.0000000000000036,1047.986,498
2024-06-21 00:24:00,68.3,224.0596,2626,-3.5000000000000036,6.2,5.0000000000000036,1052.118,498
2024-06-21 00:27:00,68.1,226.2731,2626,-3.5000000000000036,6.000000000000001,5.0000000000000036,1036.244,530
2024-06-21 00:30:00,67.9,223.8137,2626,-3.599999999999998,6.000000000000001,5.099999999999998,1033.202,530
2024-06-21 00:33:00,67.7,222.4609,2626,-3.599999999999998,6.1000000000000005,5.0000000000000036,1026.29,498
2024-06-21 00:36:00,67.4,221.6001,2626,-3.5000000000000036,6.1000000000000005,5.0000000000000036,1028.917,500
2024-06-21 00:39:00,67.1,222.4609,2626,-3.5000000000000036,6.000000000000001,4.900000000000002,1025.086,530
2024-06-21 00:42:00,67.4,225.7813,2626,-3.6000000000000014,6.000000000000001,5.0,1030.891,530
2024-06-21 00:45:00,67.6,227.9948,2626,-3.6000000000000014,5.8999999999999995,5.100000000000001,1027.588,530
2024-06-21 00:48:00,67.5,229.8394,2626,-3.6000000000000014,5.8999999999999995,5.0,1029.84,530
2024-06-21 00:51:00,67.5,228.3637,2626,-3.6000000000000014,5.8999999999999995,5.100000000000001,1016.738,530
2024-06-21 00:54:00,67.4,226.1502,2626,-3.6000000000000014,5.8999999999999995,5.100000000000001,1024.05,530
2024-06-21 00:57:00,66.1,223.9366,2626,-3.5,5.8999999999999995,4.899999999999999,1004.494,530
2024-06-21 01:00:00,65.9,223.3218,2626,-3.5,5.8999999999999995,5.0,1000.325,530
2024-06-21 01:03:00,65.7,225.2894,2626,-3.6000000000000014,5.8,5.0,1003.861,530
2024-06-21 01:06:00,65.4,224.3056,2626,-3.6000000000000014,5.699999999999999,5.0,981.4664,530
2024-06-21 01:09:00,65.4,225.6583,2626,-3.6000000000000014,5.699999999999999,5.0,986.7895,530
2024-06-21 01:12:00,65.1,223.8137,2627,-3.6000000000000014,5.8,5.0,980.546,530
2024-06-21 01:15:00,65.3,223.6907,2627,-3.6000000000000014,5.699999999999999,5.0,985.0342,530
2024-06-21 01:18:00,65.1,223.6907,2627,-3.599999999999998,5.8,4.9999999999999964,983.5921,530
2024-06-21 01:21:00,65.3,223.9366,2627,-3.599999999999998,5.8,4.9999999999999964,985.953,530
2024-06-21 01:24:00,64.9,223.6907,2627,-3.6000000000000014,5.8,4.899999999999999,981.0228,530
2024-06-21 01:27:00,64.9,221.8461,2627,-3.599999999999998,5.7,4.9999999999999964,973.7762,530
2024-06-21 01:30:00,64.9,223.1988,2627,-3.4999999999999964,5.7,4.9999999999999964,980.2595,530
2024-06-21 01:33:00,64.7,222.4609,2627,-3.599999999999998,5.7,4.9999999999999964,974.725,530
2024-06-21 01:36:00,64.7,222.215,2627,-3.599999999999998,5.7,4.9999999999999964,974.326,530
2024-06-21 01:39:00,64.3,222.5839,2627,-3.4999999999999964,5.8,4.900000000000002,959.8776,530
2024-06-21 01:42:00,64.1,220.0014,2627,-3.4999999999999964,5.8,4.900000000000002,958.0343,530
2024-06-21 03:54:00,58.0,224.0596,2629,-3.1000000000000014,4.8999999999999995,4.300000000000004,854.0521,649
2024-06-21 04:09:00,58.0,226.2731,2629,-3.099999999999998,5.000000000000001,4.400000000000002,855.1865,649
2024-06-21 04:12:00,57.8,227.7488,2630,-3.0,4.9,4.300000000000004,845.3531,649
2024-06-21 04:15:00,57.6,226.888,2630,-3.1999999999999993,4.9,4.400000000000002,851.5359,649
2024-06-21 04:18:00,57.8,227.9948,2630,-3.099999999999998,4.9,4.400000000000002,849.3199,649
2024-06-21 04:21:00,57.4,227.3799,2630,-3.099999999999998,4.799999999999999,4.300000000000001,845.175,649
2024-06-21 04:24:00,57.4,226.1502,2630,-3.099999999999998,4.799999999999999,4.300000000000001,840.8174,649
2024-06-21 04:27:00,56.8,226.1502,2630,-3.099999999999998,4.8,4.300000000000001,841.2822,649
2024-06-21 04:30:00,57.2,226.888,2630,-3.099999999999998,4.8999999999999995,4.300000000000001,843.0724,649
2024-06-21 04:33:00,57.0,227.5029,2630,-3.0,4.8,4.300000000000001,839.755,649
2024-06-21 04:36:00,57.6,227.011,2630,-3.0,4.8999999999999995,4.300000000000001,846.2906,649
2024-06-21 04:39:00,57.8,228.7326,2630,-3.099999999999998,4.9,4.300000000000001,848.4551,649
2024-06-21 04:42:00,57.6,224.5515,2630,-3.099999999999998,4.9,4.300000000000001,848.6281,649
2024-06-21 04:45:00,57.6,225.5353,2630,-3.099999999999998,4.9,4.300000000000001,845.6185,649
2024-06-21 04:48:00,57.6,225.2894,2630,-3.099999999999998,4.9,4.300000000000001,849.0036,649
2024-06-21 04:51:00,57.2,226.2731,2630,-3.099999999999998,4.8999999999999995,4.300000000000001,849.2525,649
2024-06-21 04:54:00,57.4,226.2731,2630,-3.0,4.8999999999999995,4.300000000000001,846.5475,649
2024-06-21 04:57:00,57.2,227.7488,2630,-3.099999999999998,4.8,4.300000000000001,845.5693,649
2024-06-21 05:00:00,57.2,228.6097,2630,-3.0,4.8,4.199999999999999,845.5401,649
2024-06-21 05:03:00,57.6,228.9786,2630,-3.0,4.799999999999999,4.300000000000001,847.3545,649
2024-06-21 05:06:00,57.8,235.7422,2630,-3.099999999999998,4.9,4.300000000000001,854.6558,652
2024-06-21 05:09:00,57.4,230.2083,2630,-3.099999999999998,4.799999999999999,4.300000000000001,844.7085,652
2024-06-21 05:12:00,57.6,229.2245,2631,-3.099999999999998,4.799999999999999,4.300000000000001,845.933,649
2024-06-21 05:15:00,57.4,229.2245,2631,-3.099999999999998,4.799999999999999,4.300000000000001,847.3019,649
2024-06-21 05:18:00,56.8,227.6259,2631,-3.0,4.799999999999999,4.300000000000001,836.4676,649
2024-06-21 05:21:00,57.2,228.2407,2631,-3.099999999999998,4.8,4.300000000000001,841.2427,649
2024-06-21 05:24:00,57.4,231.807,2631,-3.099999999999998,4.699999999999999,4.300000000000001,843.6331,652
2024-06-21 05:27:00,57.4,231.0692,2631,-3.0,4.799999999999999,4.300000000000001,845.2585,649
2024-06-21 05:30:00,57.6,228.1178,2631,-3.1999999999999993,4.9,4.400000000000002,844.0814,652
2024-06-21 05:33:00,57.8,231.4381,2631,-3.1999999999999993,4.9,4.400000000000002,852.1731,652
2024-06-21 05:36:00,58.0,234.3895,2631,-3.1999999999999993,4.800000000000001,4.400000000000002,854.679,652
2024-06-21 05:39:00,57.8,232.0529,2631,-3.1999999999999993,4.799999999999999,4.400000000000002,850.2442,652
2024-06-21 05:42:00,57.8,233.8976,2631,-3.1999999999999993,4.799999999999999,4.400000000000002,852.5029,652
2024-06-21 05:45:00,57.6,233.7746,2631,-3.1000000000000014,4.799999999999999,4.400000000000002,849.405,652
2024-06-21 05:48:00,57.8,237.4638,2631,-3.1000000000000014,4.699999999999999,4.400000000000002,850.6156,652
2024-06-21 05:51:00,57.6,242.1369,2631,-3.1000000000000014,4.699999999999999,4.199999999999999,852.1591,652
2024-06-21 05:54:00,57.6,239.0625,2631,-3.1000000000000014,4.6,4.300000000000001,851.7338,652
2024-06-21 05:57:00,57.6,237.8328,2631,-3.0,4.700000000000001,4.199999999999999,842.6852,652
2024-06-21 06:00:00,58.0,237.5868,2631,-2.8999999999999986,4.800000000000001,4.199999999999999,847.5048,667
2024-06-21 06:03:00,58.2,239.3084,2631,-3.0,4.800000000000001,4.199999999999999,853.0728,652
2024-06-21 06:06:00,58.6,241.522,2631,-3.099999999999998,4.700000000000001,4.300000000000001,852.0929,652
2024-06-21 06:09:00,58.8,238.4476,2631,-3.0,4.800000000000001,4.300000000000001,857.9338,652
2024-06-21 06:12:00,58.4,239.0625,2632,-3.0,4.800000000000001,4.300000000000001,859.2357,652
2024-06-21 06:15:00,58.4,235.9881,2632,-3.099999999999998,4.800000000000001,4.300000000000001,853.672,652
2024-06-21 06:18:00,58.4,237.5868,2632,-3.0,4.800000000000001,4.300000000000001,856.3055,652
2024-06-21 06:21:00,58.8,243.7355,2632,-3.099999999999998,4.800000000000001,4.400000000000002,864.4159,652
2024-06-21 06:24:00,60.0,245.5801,2632,-3.099999999999998,4.800000000000001,4.400000000000002,883.0978,828
2024-06-21 06:27:00,60.6,243.9815,2632,-3.1000000000000014,4.9,4.5,891.7379,828
2024-06-21 06:30:00,61.6,242.8747,2632,-3.200000000000003,5.1,4.5,904.4573,826
2024-06-21 06:33:00,61.4,247.9167,2632,-3.1000000000000014,4.9,4.399999999999999,908.1381,826
2024-06-21 06:36:00,61.8,247.4248,2632,-3.200000000000003,5.1,4.5,911.6064,826
2024-06-21 06:39:00,61.8,245.2112,2632,-3.299999999999997,5.0,4.5,908.3917,826
2024-06-21 06:42:00,61.4,239.4314,2632,-3.1000000000000014,5.0,4.399999999999999,900.7316,828
2024-06-21 06:45:00,60.8,236.849,2632,-3.1000000000000014,5.1,4.399999999999999,899.4781,830
2024-06-21 06:48:00,61.4,239.4314,2632,-3.1999999999999957,5.0,4.399999999999999,904.9039,652
2024-06-21 06:51:00,61.8,241.0301,2632,-3.1999999999999957,5.199999999999999,4.5,908.975,830
2024-06-21 06:54:00,62.4,243.7355,2632,-3.1999999999999957,5.1,4.5,925.808,826
2024-06-21 06:57:00,64.7,259.3533,2632,-3.299999999999997,5.1,4.699999999999996,937.7086,831
2024-06-21 07:00:00,66.7,283.3333,2632,-3.3999999999999986,4.8999999999999995,5.0,1009.361,1138
2024-06-21 07:09:00,72.1,277.9225,2632,-3.400000000000002,5.300000000000001,4.9999999999999964,1079.156,126
2024-06-21 07:12:00,73.1,275.34,2633,-3.3999999999999986,5.5,5.0,1095.212,126
2024-06-21 07:15:00,72.9,271.6508,2633,-3.3999999999999986,5.4,5.0,1088.959,126
2024-06-21 07:18:00,72.9,276.0778,2633,-3.400000000000002,5.500000000000001,5.099999999999998,1094.93,126
2024-06-21 07:21:00,73.1,310.7567,2633,-3.3000000000000043,5.300000000000001,4.899999999999999,1102.858,1145
2024-06-21 07:24:00,74.9,283.3333,2633,-4.399999999999999,5.6,6.0,1134.178,1827
2024-06-21 07:27:00,72.9,251.36,2633,-4.200000000000003,5.1,5.899999999999999,1055.712,1702
2024-06-21 07:30:00,66.1,237.5868,2633,-3.8000000000000007,5.6000000000000005,5.300000000000001,992.1287,624
2024-06-21 07:36:00,67.1,276.8157,2633,-3.900000000000002,5.1,5.4999999999999964,1027.267,1766
2024-06-21 07:39:00,69.5,276.2008,2633,-4.0,5.200000000000001,5.600000000000001,1040.004,1799
2024-06-21 07:42:00,71.9,265.1331,2633,-4.199999999999996,5.0,5.699999999999996,1080.542,1702
2024-06-21 07:48:00,71.9,273.2494,2633,-4.0,5.3,5.600000000000001,1083.207,1799
2024-06-21 07:51:00,71.1,272.6346,2633,-4.0,5.3,5.5,1066.874,1799
2024-06-21 08:03:00,72.5,299.566,2633,-4.0000000000000036,5.000000000000001,5.599999999999998,1096.163,1199
2024-06-21 08:57:00,83.5,242.7518,2634,-4.400000000000002,6.8,6.199999999999999,1322.68,322
