Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2024-06-21 09:12:00,83.1,240.9071,2635,-4.399999999999999,6.9,6.200000000000003,1306.836,322
2024-06-21 10:03:00,87.7,244.9653,2635,-4.600000000000001,7.0,6.5,1410.225,1366
2024-06-21 10:06:00,87.1,244.9653,2635,-4.5000000000000036,7.0,6.400000000000002,1410.231,1366
2024-06-21 10:09:00,87.3,245.3342,2635,-4.5000000000000036,6.9,6.400000000000002,1406.521,1366
2024-06-21 10:12:00,86.9,244.8423,2636,-4.5000000000000036,6.9,6.400000000000002,1401.927,1366
2024-06-21 10:15:00,87.5,248.5315,2636,-4.5,6.9,6.399999999999999,1410.012,1366
2024-06-21 10:21:00,87.7,248.4086,2636,-4.599999999999998,6.9,6.400000000000002,1406.451,1366
2024-06-21 10:39:00,88.3,257.1397,2636,-4.5,6.700000000000001,6.5,1426.689,1315
2024-06-21 10:54:00,88.3,258.9844,2636,-4.600000000000001,6.6000000000000005,6.5,1424.244,1315
2024-06-21 11:03:00,88.5,259.7222,2636,-4.600000000000001,6.6000000000000005,6.5,1433.359,1316
2024-06-21 11:15:00,88.1,265.0101,2637,-4.599999999999998,6.6000000000000005,6.400000000000002,1437.718,1316
2024-06-21 11:21:00,88.3,262.0587,2637,-4.5,6.6000000000000005,6.399999999999999,1423.622,1315
2024-06-21 11:24:00,87.9,248.4086,2637,-4.5,7.0,6.300000000000004,1419.319,1365
2024-06-21 11:30:00,87.9,247.9167,2637,-4.5,6.9,6.299999999999997,1413.515,1366
2024-06-21 11:33:00,87.9,245.5801,2637,-4.5,7.0,6.399999999999999,1418.579,1366
2024-06-21 11:36:00,88.1,242.2598,2637,-4.599999999999998,7.0,6.400000000000002,1421.955,1393
2024-06-21 11:42:00,87.5,244.1044,2637,-4.599999999999998,7.0,6.400000000000002,1420.819,1366
2024-06-21 11:45:00,87.7,243.6125,2637,-4.5,6.9,6.300000000000004,1405.373,1366
2024-06-21 11:48:00,87.7,242.8747,2637,-4.5,7.0,6.300000000000004,1415.214,1366
2024-06-21 11:51:00,88.1,244.2274,2637,-4.5,7.0,6.399999999999999,1411.985,1366
2024-06-21 11:57:00,88.5,244.1044,2637,-4.600000000000001,7.0,6.399999999999999,1415.777,1366
2024-06-21 12:00:00,88.1,246.8099,2637,-4.599999999999994,6.9,6.399999999999999,1414.407,1366
2024-06-21 12:06:00,87.7,246.5639,2637,-4.5,6.9,6.300000000000004,1418.76,1366
2024-06-21 12:15:00,87.7,251.6059,2638,-4.5,6.9,6.399999999999999,1417.797,1365
2024-06-21 12:21:00,88.1,255.91,2638,-4.5,6.7,6.400000000000006,1419.221,1315
2024-06-21 12:27:00,88.5,254.5573,2638,-4.5,6.7,6.300000000000004,1420.676,1315
2024-06-21 12:30:00,87.9,251.7289,2638,-4.5,6.800000000000001,6.300000000000004,1427.143,1365
2024-06-21 12:33:00,88.3,248.5315,2638,-4.5,7.0,6.400000000000006,1414.922,1365
2024-06-21 12:36:00,88.1,246.195,2638,-4.5,7.1000000000000005,6.299999999999997,1422.338,1393
2024-06-21 12:42:00,87.7,249.1464,2638,-4.5,7.0,6.399999999999999,1423.084,1365
2024-06-21 12:45:00,87.9,245.2112,2638,-4.5,7.0,6.399999999999999,1421.789,1366
2024-06-21 12:48:00,87.5,244.7193,2638,-4.5,7.1000000000000005,6.399999999999999,1407.841,1393
2024-06-21 12:51:00,87.5,244.5963,2638,-4.5,7.000000000000001,6.399999999999999,1413.975,1366
2024-06-21 12:57:00,87.7,247.4248,2638,-4.5,7.000000000000001,6.399999999999999,1424.639,1366
2024-06-21 13:00:00,87.5,246.6869,2638,-4.5,6.9,6.399999999999999,1414.343,1366
2024-06-21 13:03:00,87.5,244.9653,2638,-4.599999999999998,7.000000000000001,6.4999999999999964,1419.173,1366
2024-06-21 13:06:00,87.7,243.9815,2638,-4.599999999999998,7.1000000000000005,6.400000000000002,1403.33,1393
2024-06-21 13:12:00,87.3,243.9815,2639,-4.600000000000001,7.1000000000000005,6.399999999999999,1408.325,1393
2024-06-21 13:15:00,85.7,243.7355,2639,-4.5,7.000000000000001,6.300000000000004,1371.293,1366
2024-06-21 13:21:00,85.7,242.5058,2639,-4.5,6.9,6.300000000000004,1364.686,1366
2024-06-21 13:24:00,85.5,242.5058,2639,-4.399999999999999,7.000000000000001,6.299999999999997,1359.711,322
2024-06-21 13:27:00,84.7,239.8003,2639,-4.400000000000002,7.1000000000000005,6.199999999999999,1343.364,322
2024-06-21 13:33:00,84.1,236.603,2639,-4.300000000000004,7.000000000000001,6.200000000000003,1326.178,323
2024-06-21 13:36:00,83.4,232.5449,2639,-4.300000000000001,7.000000000000001,6.099999999999998,1283.081,323
2024-06-21 13:42:00,82.0,232.0529,2639,-4.300000000000001,7.000000000000001,6.099999999999998,1291.224,323
2024-06-21 13:45:00,81.8,232.0529,2639,-4.300000000000001,6.8999999999999995,6.0000000000000036,1293.334,323
2024-06-21 13:51:00,81.8,233.2827,2639,-4.299999999999997,6.8999999999999995,6.0,1280.162,323
2024-06-21 13:54:00,81.2,233.5287,2639,-4.199999999999999,6.799999999999999,5.9999999999999964,1271.323,328
2024-06-21 13:57:00,81.2,233.8976,2639,-4.199999999999999,6.799999999999999,5.900000000000002,1268.409,328
2024-06-21 14:00:00,80.8,229.4705,2639,-4.199999999999999,6.999999999999999,6.0000000000000036,1264.176,460
2024-06-21 14:06:00,81.2,230.2083,2639,-4.300000000000001,6.999999999999999,6.0000000000000036,1263.016,323
2024-06-21 14:09:00,79.8,227.5029,2639,-4.100000000000001,6.999999999999999,5.800000000000004,1252.882,460
2024-06-21 14:12:00,80.0,229.9624,2640,-4.199999999999999,6.8999999999999995,5.900000000000002,1248.771,460
2024-06-21 14:18:00,79.8,225.5353,2640,-4.199999999999999,6.8999999999999995,5.800000000000001,1242.702,460
2024-06-21 14:21:00,79.8,231.0692,2640,-4.099999999999998,6.8999999999999995,5.800000000000001,1245.641,331
2024-06-21 14:27:00,80.2,233.0368,2640,-4.199999999999999,6.799999999999999,5.900000000000002,1252.483,328
2024-06-21 14:30:00,79.8,233.8976,2640,-4.199999999999999,6.799999999999999,5.900000000000002,1252.678,328
2024-06-21 14:33:00,80.2,235.0043,2640,-4.199999999999996,6.799999999999999,6.0,1251.429,328
2024-06-21 14:39:00,80.2,235.4962,2640,-4.099999999999998,6.799999999999999,5.900000000000002,1254.861,327
2024-06-21 14:42:00,80.2,235.9881,2640,-4.099999999999998,6.699999999999999,5.900000000000002,1242.255,327
2024-06-21 14:48:00,80.8,251.114,2640,-4.099999999999998,6.6,5.900000000000002,1270.113,302
2024-06-21 14:51:00,87.5,258.4925,2640,-4.5,6.699999999999999,6.399999999999999,1396.882,1315
2024-06-21 14:57:00,87.7,258.3695,2640,-4.5,6.6,6.5,1414.246,1315
2024-06-21 15:09:00,88.1,260.0912,2640,-4.600000000000001,6.6,6.5,1431.191,1316
2024-06-21 15:15:00,88.5,261.4438,2641,-4.600000000000001,6.6,6.600000000000001,1427.693,1316
2024-06-21 15:18:00,88.7,261.1979,2641,-4.600000000000001,6.700000000000001,6.5,1428.584,1316
2024-06-21 15:27:00,88.7,263.6574,2641,-4.600000000000001,6.6000000000000005,6.600000000000001,1429.499,1316
2024-06-21 15:48:00,88.3,263.2885,2641,-4.599999999999998,6.6,6.5000000000000036,1431.446,1316
2024-06-21 15:54:00,88.3,263.6574,2641,-4.599999999999998,6.700000000000001,6.5000000000000036,1429.419,1316
2024-06-21 16:18:00,87.9,253.4505,2642,-4.5,6.799999999999999,6.5,1423.35,1365
2024-06-21 16:54:00,87.5,247.6707,2642,-4.5,6.999999999999999,6.399999999999999,1406.722,1366
2024-06-21 17:00:00,87.9,250.8681,2642,-4.600000000000001,6.799999999999999,6.5,1416.519,1366
2024-06-21 17:03:00,87.9,249.1464,2642,-4.600000000000001,6.8999999999999995,6.5,1411.864,1366
2024-06-21 17:06:00,85.5,245.2112,2642,-4.4999999999999964,6.8999999999999995,6.400000000000002,1379.312,1366
2024-06-21 17:09:00,84.7,243.9815,2643,-4.5,6.8999999999999995,6.299999999999997,1346.987,1366
2024-06-21 17:24:00,83.0,237.9557,2643,-4.300000000000001,6.8999999999999995,6.099999999999998,1306.061,322
2024-06-21 17:27:00,82.7,239.8003,2643,-4.399999999999999,6.799999999999999,6.199999999999996,1304.275,322
2024-06-21 17:30:00,81.4,236.3571,2643,-4.299999999999997,6.799999999999999,6.100000000000001,1272.685,328
2024-06-21 17:36:00,81.8,236.3571,2643,-4.199999999999999,6.799999999999999,6.0000000000000036,1276.721,328
2024-06-21 17:39:00,81.8,236.726,2643,-4.299999999999997,6.9,6.100000000000001,1279.652,328
2024-06-21 17:42:00,81.6,237.8328,2643,-4.299999999999997,6.9,6.100000000000001,1279.912,328
2024-06-21 17:45:00,81.8,238.6936,2643,-4.300000000000001,6.800000000000001,6.0000000000000036,1276.953,328
2024-06-21 17:48:00,78.9,217.5419,2643,-4.299999999999997,7.300000000000001,6.0,1227.353,459
2024-06-21 17:54:00,78.6,220.7393,2643,-4.199999999999996,7.200000000000001,5.899999999999999,1228.468,460
2024-06-21 17:57:00,79.1,224.5515,2643,-4.200000000000003,7.000000000000001,6.0,1235.629,460
2024-06-21 18:09:00,76.8,245.8261,2644,-4.099999999999998,6.4,5.5000000000000036,1203.099,1658
2024-06-21 18:15:00,77.8,248.6545,2644,-4.0,6.4,5.799999999999997,1219.059,1658
2024-06-21 18:18:00,79.6,250.991,2644,-4.200000000000003,6.500000000000001,6.0,1248.209,302
2024-06-21 18:21:00,84.1,251.6059,2644,-4.399999999999999,6.800000000000001,6.200000000000003,1325.53,296
2024-06-21 18:27:00,84.0,250.2532,2644,-4.399999999999999,6.799999999999999,6.200000000000003,1321.547,296
2024-06-21 18:36:00,84.1,248.5315,2644,-4.400000000000002,6.799999999999999,6.199999999999999,1317.046,296
2024-06-21 18:39:00,86.3,251.114,2644,-4.399999999999999,6.800000000000001,6.299999999999997,1374.782,296
2024-06-21 18:45:00,86.0,249.6383,2644,-4.399999999999999,6.9,6.299999999999997,1381.152,1365
2024-06-21 18:48:00,85.9,239.0625,2644,-4.399999999999999,7.000000000000001,6.299999999999997,1345.734,322
2024-06-21 18:51:00,83.1,238.6936,2644,-4.199999999999996,7.000000000000001,6.0,1303.062,323
2024-06-21 18:57:00,83.5,237.2179,2644,-4.299999999999997,7.000000000000001,6.100000000000001,1308.886,323
2024-06-21 19:00:00,80.0,223.6907,2644,-4.100000000000001,6.999999999999999,5.800000000000004,1249.678,460
2024-06-21 19:06:00,79.5,221.8461,2644,-4.200000000000003,6.999999999999999,5.899999999999999,1234.0,460
2024-06-21 19:09:00,77.7,220.9852,2645,-4.099999999999998,7.1000000000000005,5.699999999999999,1210.138,462
2024-06-21 19:18:00,77.1,217.6649,2645,-3.8999999999999986,7.000000000000001,5.600000000000001,1207.552,433
2024-06-21 19:21:00,75.9,215.3284,2645,-3.8999999999999986,7.1000000000000005,5.5,1180.494,433
2024-06-21 19:24:00,75.5,214.8365,2645,-3.8999999999999986,7.1000000000000005,5.5,1173.833,433
2024-06-21 19:27:00,75.5,216.3122,2645,-3.8999999999999986,6.8999999999999995,5.5,1173.472,433
2024-06-21 19:30:00,75.5,221.3542,2645,-3.900000000000002,6.8999999999999995,5.4999999999999964,1181.374,432
2024-06-21 19:33:00,75.1,210.7784,2645,-3.900000000000002,6.999999999999999,5.4999999999999964,1160.986,433
2024-06-21 19:36:00,74.3,207.0891,2645,-3.8000000000000007,7.1000000000000005,5.400000000000002,1151.044,415
2024-06-21 19:39:00,73.3,208.0729,2645,-3.8000000000000007,7.1000000000000005,5.400000000000002,1141.376,448
2024-06-21 19:42:00,73.1,204.3837,2645,-3.6999999999999993,7.1000000000000005,5.300000000000001,1130.341,415
2024-06-21 19:45:00,71.9,200.3255,2645,-3.6999999999999993,7.1000000000000005,5.300000000000001,1120.645,353
2024-06-21 19:48:00,71.1,197.3741,2645,-3.6999999999999993,7.1000000000000005,5.099999999999998,1099.578,353
2024-06-22 10:39:00,85.7,248.4086,2647,-4.699999999999996,6.799999999999999,6.5,1367.976,1366
2024-06-22 11:39:00,79.8,236.603,2648,-4.400000000000002,6.5,6.099999999999998,1246.027,1275
2024-06-22 13:15:00,79.4,232.6678,2649,-4.300000000000004,6.800000000000001,6.100000000000001,1237.571,328
2024-06-22 14:15:00,76.1,215.0825,2650,-4.100000000000001,6.8999999999999995,5.799999999999997,1189.145,457
2024-06-22 14:21:00,76.1,210.4094,2650,-4.300000000000001,6.8999999999999995,5.900000000000002,1172.514,440
2024-06-22 14:24:00,75.3,216.0663,2650,-4.100000000000001,6.8999999999999995,5.800000000000004,1168.834,457
2024-06-22 14:33:00,43.8,147.4465,2651,-2.6999999999999993,4.699999999999999,2.9999999999999964,7.126224,945
2024-06-23 10:18:00,42.9,245.9491,2651,-1.3999999999999986,1.6999999999999993,2.1000000000000014,695.7021,85
2024-06-23 10:24:00,67.7,242.3828,2651,-4.0000000000000036,5.300000000000001,5.599999999999998,1105.483,1744
2024-06-23 10:27:00,71.7,242.2598,2651,-4.300000000000001,5.800000000000001,5.800000000000001,1151.818,1279
2024-06-23 10:36:00,70.3,236.726,2651,-4.200000000000003,5.699999999999999,5.700000000000003,1094.059,410
2024-06-23 10:39:00,71.1,241.1531,2651,-4.200000000000003,5.700000000000001,5.799999999999997,1115.288,1279
2024-06-23 10:42:00,71.9,239.3084,2651,-4.299999999999997,5.800000000000001,5.899999999999999,1113.314,1282
2024-06-23 10:45:00,72.3,242.9977,2651,-4.399999999999999,5.800000000000001,6.0,1134.876,1282
2024-06-23 10:48:00,72.5,243.4896,2651,-4.399999999999999,5.700000000000001,6.0,1114.401,1282
2024-06-23 10:51:00,72.7,242.2598,2651,-4.399999999999999,5.800000000000001,6.0,1124.101,1282
2024-06-23 10:54:00,72.3,240.5382,2651,-4.299999999999997,5.800000000000001,5.899999999999999,1125.52,1279
2024-06-23 10:57:00,72.7,244.2274,2651,-4.399999999999999,5.800000000000001,6.0,1123.003,1282
2024-06-23 11:03:00,72.5,246.5639,2651,-4.300000000000004,5.6,5.899999999999999,1121.15,1279
2024-06-23 11:06:00,72.1,239.8003,2651,-4.400000000000002,5.7,5.900000000000002,1106.472,1282
2024-06-23 11:09:00,68.7,219.6325,2651,-4.099999999999998,5.800000000000001,5.4999999999999964,1057.482,411
2024-06-23 11:12:00,66.4,214.2216,2652,-3.9999999999999964,5.8,5.300000000000001,1007.955,411
2024-06-23 11:15:00,65.5,224.5515,2652,-4.100000000000001,5.5,5.5,1012.959,410
2024-06-23 11:18:00,65.5,227.3799,2652,-4.200000000000003,5.5,5.600000000000001,1011.177,410
2024-06-23 11:21:00,66.0,227.011,2652,-4.100000000000001,5.5,5.5,1020.878,410
2024-06-23 11:24:00,65.6,220.8623,2652,-4.100000000000001,5.6,5.600000000000001,1009.981,411
2024-06-23 11:27:00,65.6,218.7717,2652,-4.200000000000003,5.699999999999999,5.600000000000001,1015.045,411
2024-06-23 11:30:00,65.1,215.0825,2652,-4.200000000000003,5.799999999999999,5.5,998.8617,404
2024-06-23 11:33:00,65.6,218.4028,2652,-4.100000000000001,5.699999999999999,5.5,1001.392,411
2024-06-23 11:36:00,65.3,214.7135,2652,-4.200000000000003,5.799999999999999,5.600000000000001,1005.139,404
2024-06-23 11:39:00,65.1,215.6973,2652,-4.100000000000001,5.699999999999999,5.5,999.8738,411
2024-06-23 11:42:00,65.5,217.5419,2652,-4.100000000000001,5.699999999999999,5.5,1010.388,411
2024-06-23 11:45:00,65.6,221.8461,2652,-4.099999999999998,5.699999999999999,5.5000000000000036,1011.373,411
2024-06-23 11:48:00,65.4,221.2312,2652,-4.0000000000000036,5.699999999999999,5.5000000000000036,1016.13,411
2024-06-23 11:51:00,66.4,224.4285,2652,-4.199999999999999,5.700000000000001,5.599999999999998,1023.904,410
2024-06-23 11:54:00,69.1,227.6259,2652,-4.300000000000001,5.9,5.800000000000001,1071.598,405
2024-06-23 11:57:00,69.9,224.9204,2652,-4.400000000000002,6.0,5.9999999999999964,1085.881,405
2024-06-23 12:00:00,70.5,222.5839,2652,-4.5,6.0,6.0,1080.734,405
2024-06-23 12:03:00,70.0,216.5582,2652,-4.399999999999999,6.199999999999999,5.899999999999999,1067.941,363
2024-06-23 12:06:00,70.1,214.4676,2652,-4.5,6.199999999999999,6.0,1081.982,363
2024-06-23 12:09:00,70.1,215.4514,2652,-4.399999999999999,6.199999999999999,5.899999999999999,1081.162,363
2024-06-23 12:12:00,69.9,215.3284,2653,-4.5,6.1,5.899999999999999,1085.236,363
2024-06-23 12:15:00,69.7,216.0663,2653,-4.300000000000001,6.199999999999999,5.800000000000001,1084.697,404
2024-06-23 12:18:00,70.7,215.8203,2653,-4.400000000000002,6.1,6.0000000000000036,1092.345,405
2024-06-23 12:21:00,70.3,219.0176,2653,-4.5000000000000036,6.1,6.0000000000000036,1087.757,405
2024-06-23 12:24:00,70.7,219.0176,2653,-4.400000000000002,6.1,6.0000000000000036,1095.114,405
2024-06-23 12:27:00,70.5,216.4352,2653,-4.300000000000001,6.199999999999999,5.900000000000002,1078.532,405
2024-06-23 12:30:00,71.1,216.0663,2653,-4.400000000000002,6.300000000000001,5.9999999999999964,1104.804,363
2024-06-23 12:33:00,71.3,215.2054,2653,-4.4999999999999964,6.4,5.9999999999999964,1106.647,363
2024-06-23 12:36:00,71.3,212.623,2653,-4.399999999999999,6.4,6.0,1105.219,363
2024-06-23 12:39:00,71.5,212.9919,2653,-4.5,6.4,6.0,1102.028,363
2024-06-23 12:42:00,71.7,213.3608,2653,-4.5,6.4,6.0,1110.467,363
2024-06-23 12:45:00,71.9,214.5906,2653,-4.399999999999999,6.300000000000001,6.0,1112.863,363
2024-06-23 12:48:00,72.1,213.2378,2653,-4.5,6.4,6.100000000000001,1117.381,363
2024-06-23 12:51:00,72.1,214.4676,2653,-4.400000000000002,6.4,6.0000000000000036,1122.189,363
2024-06-23 12:54:00,72.7,216.0663,2653,-4.5,6.4,6.100000000000001,1115.454,363
2024-06-23 12:57:00,73.2,219.7555,2653,-4.5,6.300000000000001,6.199999999999996,1130.789,363
2024-06-23 13:00:00,73.1,218.1568,2653,-4.700000000000003,6.4,6.200000000000003,1134.341,363
2024-06-23 13:03:00,73.3,217.05,2653,-4.5,6.4,6.100000000000001,1125.509,363
2024-06-23 13:06:00,73.1,215.2054,2653,-4.600000000000001,6.4,6.199999999999996,1130.411,363
2024-06-23 13:09:00,72.9,216.3122,2653,-4.5,6.300000000000001,6.100000000000001,1135.519,363
2024-06-23 13:12:00,72.6,215.0825,2654,-4.600000000000001,6.300000000000001,6.100000000000001,1126.106,363
2024-06-23 13:15:00,72.5,215.8203,2654,-4.600000000000001,6.4,6.0,1131.114,363
2024-06-23 13:18:00,72.9,213.8527,2654,-4.5,6.500000000000001,6.200000000000003,1124.571,363
2024-06-23 13:21:00,72.5,214.0987,2654,-4.5,6.3999999999999995,6.100000000000001,1134.278,363
2024-06-23 13:24:00,72.5,213.4838,2654,-4.600000000000001,6.3999999999999995,6.100000000000001,1131.282,363
2024-06-23 13:27:00,72.7,213.8527,2654,-4.599999999999998,6.3999999999999995,6.199999999999999,1131.796,363
2024-06-23 13:30:00,72.7,212.2541,2654,-4.5,6.500000000000001,6.100000000000001,1125.457,363
2024-06-23 13:33:00,72.7,213.4838,2654,-4.599999999999998,6.500000000000001,6.099999999999998,1124.693,363
2024-06-23 13:36:00,73.0,218.2798,2654,-4.599999999999998,6.4,6.199999999999999,1127.845,363
2024-06-23 13:39:00,73.0,218.7717,2654,-4.600000000000001,6.4,6.100000000000001,1125.414,363
2024-06-23 13:42:00,72.6,216.5582,2654,-4.600000000000001,6.4,6.200000000000003,1125.884,363
2024-06-23 13:45:00,72.6,218.1568,2654,-4.600000000000001,6.4,6.200000000000003,1126.782,363
2024-06-23 13:48:00,73.0,218.5257,2654,-4.600000000000001,6.4,6.200000000000003,1136.809,363
2024-06-23 13:51:00,72.9,218.1568,2654,-4.600000000000001,6.4,6.200000000000003,1129.793,363
2024-06-23 13:54:00,73.0,218.4028,2654,-4.5,6.4,6.200000000000003,1130.682,363
2024-06-23 13:57:00,73.0,217.5419,2654,-4.600000000000001,6.4,6.100000000000001,1133.256,363
2024-06-23 14:00:00,73.2,219.1406,2654,-4.599999999999998,6.4,6.199999999999999,1138.307,363
2024-06-23 14:03:00,73.2,217.173,2654,-4.599999999999998,6.299999999999999,6.099999999999998,1133.775,363
2024-06-23 14:06:00,73.2,218.8947,2654,-4.699999999999996,6.3999999999999995,6.299999999999997,1136.482,363
2024-06-23 14:09:00,73.1,220.3704,2654,-4.699999999999996,6.3999999999999995,6.299999999999997,1144.271,363
2024-06-23 14:15:00,73.6,221.2312,2655,-4.599999999999998,6.4,6.199999999999999,1135.664,363
2024-06-23 14:18:00,73.4,222.092,2655,-4.599999999999998,6.299999999999999,6.199999999999999,1143.866,363
2024-06-23 14:21:00,73.5,220.3704,2655,-4.699999999999996,6.3999999999999995,6.299999999999997,1134.611,363
2024-06-23 14:27:00,72.9,217.173,2655,-4.599999999999998,6.3999999999999995,6.199999999999999,1126.328,363
2024-06-23 14:30:00,72.7,215.4514,2655,-4.5000000000000036,6.499999999999999,6.099999999999998,1133.681,363
2024-06-23 14:33:00,73.1,217.6649,2655,-4.600000000000001,6.3999999999999995,6.299999999999997,1130.74,363
2024-06-23 14:36:00,72.7,216.5582,2655,-4.600000000000001,6.499999999999999,6.199999999999996,1120.639,363
2024-06-23 14:39:00,74.5,262.4277,2655,-4.600000000000001,6.299999999999999,6.299999999999997,1172.179,1342
2024-06-23 14:42:00,77.4,259.7222,2655,-5.0,5.5,6.699999999999996,1190.529,1323
2024-06-23 14:45:00,75.5,268.6994,2655,-4.800000000000001,5.8999999999999995,6.199999999999999,1197.135,1331
2024-06-23 14:48:00,78.8,259.9682,2655,-4.799999999999997,5.9,6.600000000000001,1228.041,1331
2024-06-23 14:51:00,79.4,280.259,2655,-4.299999999999997,5.8999999999999995,5.899999999999999,1265.467,1543
2024-06-23 14:54:00,83.5,271.8967,2655,-4.599999999999998,6.1,6.400000000000002,1321.91,1322
2024-06-23 15:09:00,78.8,258.1235,2655,-4.400000000000002,6.1,6.099999999999998,1205.754,1341
2024-06-23 15:12:00,78.6,258.1235,2656,-4.200000000000003,6.199999999999999,5.899999999999999,1213.599,1671
2024-06-23 15:39:00,79.6,262.1817,2656,-4.200000000000003,6.1,6.0,1250.737,1577
2024-06-23 15:48:00,80.8,265.8709,2656,-4.5,6.199999999999999,6.300000000000004,1246.885,1322
2024-06-23 15:51:00,78.2,239.3084,2656,-4.5,6.3,6.300000000000004,1204.702,1275
2024-06-23 15:57:00,75.6,230.2083,2656,-4.5000000000000036,6.2,6.199999999999999,1164.797,1276
2024-06-23 16:00:00,68.7,233.2827,2656,-4.200000000000003,5.9,5.600000000000001,1001.465,410
2024-06-24 08:18:00,43.9,247.0558,2656,-1.5,2.4000000000000004,2.1000000000000014,721.373,91
2024-06-24 08:21:00,60.2,253.3275,2656,-3.3999999999999986,4.3,4.799999999999997,1006.424,776
2024-06-24 08:27:00,78.6,238.5706,2657,-4.400000000000002,6.2,6.099999999999998,1274.476,1275
2024-06-24 08:57:00,88.3,230.7002,2657,-4.9999999999999964,7.299999999999999,6.900000000000002,1422.106,1375
2024-06-24 09:00:00,88.5,230.0854,2657,-4.899999999999999,7.3999999999999995,6.800000000000004,1426.697,1375
2024-06-24 09:03:00,88.3,229.9624,2657,-4.600000000000001,7.3999999999999995,6.5,1422.664,1392
2024-06-24 09:06:00,88.9,233.7746,2657,-4.799999999999997,7.500000000000001,6.700000000000003,1433.269,1392
2024-06-24 09:09:00,88.9,236.2341,2657,-4.699999999999996,7.299999999999999,6.699999999999996,1434.12,1392
2024-06-24 09:12:00,89.3,246.441,2657,-4.699999999999996,6.999999999999999,6.599999999999994,1446.402,1374
2024-06-24 09:15:00,88.5,248.2856,2657,-4.600000000000001,6.8999999999999995,6.700000000000003,1441.635,1366
2024-06-24 09:18:00,88.9,249.7613,2657,-4.399999999999999,6.999999999999999,6.299999999999997,1439.548,1365
2024-06-24 09:21:00,88.9,248.5315,2657,-4.5,7.0,6.300000000000004,1445.165,1365
2024-06-24 09:24:00,89.1,244.8423,2657,-4.5,6.999999999999999,6.300000000000004,1431.57,1366
2024-06-24 10:06:00,86.3,234.2665,2658,-4.199999999999996,7.199999999999999,6.100000000000001,1377.283,320
2024-06-24 10:12:00,86.3,236.3571,2658,-4.199999999999996,7.199999999999999,6.100000000000001,1377.521,323
2024-06-24 10:15:00,85.9,235.7422,2658,-4.199999999999996,7.1,6.099999999999994,1368.599,323
2024-06-24 10:18:00,86.3,235.0043,2658,-4.199999999999996,7.1,6.100000000000001,1377.661,323
2024-06-24 10:24:00,86.1,235.4962,2658,-4.199999999999996,7.1,6.100000000000001,1377.736,323
2024-06-24 10:27:00,86.1,237.3409,2659,-4.199999999999996,7.199999999999999,6.0,1369.367,323
2024-06-24 10:30:00,86.3,234.8814,2659,-4.299999999999997,7.2,6.100000000000001,1381.535,323
2024-06-24 10:33:00,86.3,235.3732,2659,-4.199999999999996,7.2,6.100000000000001,1380.366,323
2024-06-24 10:36:00,86.1,233.7746,2659,-4.199999999999996,7.2,6.0,1380.005,320
2024-06-24 10:39:00,85.1,231.684,2659,-4.199999999999996,7.2,6.0,1353.076,320
2024-06-24 10:42:00,84.7,232.9138,2659,-4.199999999999996,7.2,6.0,1347.14,320
2024-06-24 10:45:00,85.0,232.4219,2659,-4.199999999999996,7.2,5.899999999999999,1351.917,320
2024-06-24 10:48:00,84.7,232.9138,2659,-4.100000000000001,7.1,5.899999999999999,1346.697,320
2024-06-24 10:51:00,84.7,232.5449,2659,-4.200000000000003,7.1,6.0,1341.877,323
2024-06-24 10:54:00,84.7,234.5125,2659,-4.200000000000003,7.1,6.0,1340.559,323
2024-06-24 10:57:00,85.1,239.1855,2659,-4.299999999999997,7.0,6.100000000000001,1355.158,322
2024-06-24 11:00:00,85.3,238.2017,2659,-4.199999999999996,7.1,6.0,1355.21,323
2024-06-24 11:03:00,84.7,237.2179,2659,-4.199999999999996,7.2,6.0,1353.956,323
2024-06-24 11:06:00,84.9,238.2017,2659,-4.199999999999996,7.0,6.0,1357.578,323
2024-06-24 11:09:00,85.3,242.8747,2659,-4.099999999999994,7.0,6.0,1357.697,301
2024-06-24 11:15:00,88.3,247.9167,2659,-4.399999999999999,7.0,6.199999999999996,1421.093,1365
2024-06-24 11:18:00,88.5,247.9167,2659,-4.5,7.0,6.299999999999997,1428.832,1365
2024-06-24 12:18:00,85.7,227.9948,2660,-4.200000000000003,7.2,6.0,1372.394,320
2024-06-24 12:21:00,85.4,229.5935,2660,-4.100000000000001,7.1,5.899999999999999,1365.778,320
2024-06-24 12:24:00,85.1,227.6259,2660,-4.200000000000003,7.2,6.0,1357.241,320
2024-06-24 12:27:00,84.7,224.6745,2661,-4.100000000000001,7.3999999999999995,5.899999999999999,1353.407,320
2024-06-24 12:30:00,84.9,223.8137,2661,-4.200000000000003,7.3999999999999995,6.0,1358.988,320
2024-06-24 12:33:00,83.9,224.4285,2661,-4.100000000000001,7.3999999999999995,5.900000000000006,1337.586,320
2024-06-24 12:36:00,84.4,226.2731,2661,-4.099999999999994,7.3,5.899999999999999,1340.64,320
2024-06-24 12:39:00,83.7,227.011,2661,-4.199999999999996,7.2,5.899999999999999,1337.83,320
2024-06-24 12:42:00,83.7,224.5515,2661,-4.099999999999994,7.3,5.899999999999999,1332.594,320
2024-06-24 12:45:00,83.2,223.3218,2661,-4.100000000000001,7.3,5.899999999999999,1318.937,320
2024-06-24 12:48:00,82.6,222.215,2661,-4.200000000000003,7.2,6.0,1312.844,460
2024-06-24 12:51:00,81.8,216.0663,2661,-4.0,7.3,5.800000000000004,1289.793,433
2024-06-24 12:54:00,80.4,216.4352,2661,-3.900000000000002,7.3,5.699999999999999,1260.724,433
2024-06-24 12:57:00,78.8,219.3866,2661,-3.8999999999999986,7.2,5.600000000000001,1248.326,433
2024-06-24 13:00:00,77.9,219.3866,2661,-3.8999999999999986,7.1000000000000005,5.5,1223.891,433
2024-06-24 13:03:00,78.1,219.3866,2661,-3.8999999999999986,7.1000000000000005,5.5,1226.073,433
2024-06-24 13:06:00,77.7,224.3056,2661,-3.8000000000000007,7.0,5.4999999999999964,1216.401,435
2024-06-24 13:09:00,77.1,221.8461,2661,-3.900000000000002,7.0,5.4999999999999964,1207.156,433
2024-06-24 13:12:00,76.5,220.9852,2661,-3.8000000000000007,7.0,5.400000000000002,1200.417,433
2024-06-24 13:15:00,77.1,219.0176,2661,-3.8000000000000007,6.800000000000001,5.400000000000002,1192.416,432
2024-06-24 13:18:00,76.7,218.2798,2661,-3.8000000000000007,7.0,5.5000000000000036,1186.929,433
2024-06-24 13:21:00,76.1,222.4609,2661,-3.799999999999997,7.0,5.5,1188.892,433
2024-06-24 13:24:00,76.3,219.3866,2661,-3.900000000000002,7.0,5.5000000000000036,1189.614,433
2024-06-24 13:27:00,76.3,220.3704,2662,-3.8999999999999986,7.0,5.600000000000001,1195.879,433
2024-06-24 13:30:00,77.3,220.3704,2662,-3.8999999999999986,7.0,5.5,1205.581,433
2024-06-24 13:33:00,76.9,217.9109,2662,-3.799999999999997,7.1,5.5,1198.59,433
2024-06-24 13:36:00,77.5,219.0176,2662,-3.8000000000000007,7.0,5.5000000000000036,1201.616,433
2024-06-24 13:39:00,77.3,218.1568,2662,-3.8000000000000007,7.1,5.5000000000000036,1194.883,433
2024-06-24 13:42:00,77.1,219.1406,2662,-3.900000000000002,7.0,5.4999999999999964,1197.55,433
2024-06-24 13:45:00,77.4,222.7069,2662,-3.900000000000002,7.0,5.4999999999999964,1201.77,435
2024-06-24 13:48:00,77.3,222.7069,2662,-3.8000000000000043,7.0,5.5,1202.565,433
2024-06-24 13:51:00,77.7,220.2474,2662,-4.0000000000000036,7.0,5.599999999999998,1207.701,433
2024-06-24 13:54:00,77.7,220.9852,2662,-3.8999999999999986,7.0,5.600000000000001,1209.944,433
2024-06-24 13:57:00,77.5,218.2798,2662,-3.8999999999999986,6.9,5.5,1195.89,433
2024-06-24 14:00:00,77.1,219.0176,2662,-3.900000000000002,7.0,5.5000000000000036,1196.8,433
2024-06-24 14:03:00,77.5,221.4771,2662,-3.8000000000000007,6.9,5.4999999999999964,1206.837,432
2024-06-24 14:06:00,77.3,221.8461,2662,-3.900000000000002,7.0,5.5000000000000036,1205.197,433
2024-06-24 14:09:00,77.7,222.092,2662,-3.900000000000002,6.9,5.599999999999998,1207.787,432
2024-06-24 14:12:00,78.1,225.1664,2662,-3.900000000000002,6.9,5.4999999999999964,1215.903,435
2024-06-24 14:15:00,78.5,228.9786,2662,-3.900000000000002,6.800000000000001,5.599999999999998,1218.335,435
2024-06-24 14:18:00,79.0,228.9786,2662,-3.8999999999999986,6.800000000000001,5.600000000000001,1232.957,435
2024-06-24 14:21:00,79.4,227.134,2662,-3.8999999999999986,6.800000000000001,5.700000000000003,1230.247,435
2024-06-24 14:24:00,79.4,228.9786,2662,-3.8999999999999986,6.9,5.600000000000001,1240.998,435
2024-06-24 14:27:00,80.4,228.3637,2663,-4.0,7.0,5.700000000000003,1249.733,435
2024-06-24 14:30:00,80.6,228.6097,2663,-4.0,6.9,5.700000000000003,1262.535,331
2024-06-24 14:33:00,80.4,228.2407,2663,-4.0,6.9,5.699999999999996,1265.168,331
2024-06-24 14:36:00,80.2,225.2894,2663,-4.0,7.0,5.700000000000003,1251.55,435
2024-06-24 14:39:00,81.4,228.6097,2663,-4.0000000000000036,6.9,5.699999999999999,1261.627,435
2024-06-24 14:42:00,81.4,227.5029,2663,-4.0,7.0,5.699999999999996,1271.869,435
2024-06-24 14:45:00,81.2,226.1502,2663,-4.0,7.2,5.799999999999997,1276.47,436
2024-06-24 14:48:00,81.4,229.2245,2663,-4.100000000000001,7.0,5.799999999999997,1279.572,460
2024-06-24 14:51:00,81.4,227.3799,2663,-4.100000000000001,7.1,5.799999999999997,1279.227,460
2024-06-24 14:54:00,81.6,227.134,2663,-4.0,7.1,5.699999999999996,1280.919,435
2024-06-24 14:57:00,81.4,228.1178,2663,-4.100000000000001,7.1,5.799999999999997,1276.859,460
2024-06-24 15:00:00,81.2,226.5191,2663,-4.0,7.2,5.799999999999997,1267.24,436
2024-06-24 15:03:00,81.2,229.4705,2663,-4.0,7.1,5.700000000000003,1272.526,435
2024-06-24 15:06:00,81.0,226.3961,2663,-4.100000000000001,7.2,5.800000000000004,1268.856,460
2024-06-24 15:09:00,81.0,226.888,2663,-4.0,7.2,5.800000000000004,1266.636,436
2024-06-24 15:12:00,81.0,225.1664,2663,-4.0,7.2,5.700000000000003,1272.054,436
2024-06-24 15:15:00,81.0,226.888,2663,-4.0,7.0,5.700000000000003,1253.865,435
2024-06-24 15:18:00,80.8,227.134,2663,-4.0,7.0,5.800000000000004,1267.446,435
2024-06-24 15:21:00,80.8,227.134,2663,-4.100000000000001,7.0,5.799999999999997,1265.03,460
2024-06-24 15:24:00,80.8,229.2245,2663,-4.0,7.0,5.699999999999996,1265.346,435
2024-06-24 15:27:00,81.0,227.5029,2664,-4.100000000000001,7.0,5.799999999999997,1268.526,460
2024-06-24 15:30:00,80.6,226.2731,2664,-4.0,7.1000000000000005,5.699999999999996,1266.494,435
2024-06-24 15:33:00,80.8,228.3637,2664,-4.0,7.0,5.700000000000003,1263.74,435
2024-06-24 15:36:00,81.2,228.6097,2664,-4.100000000000001,7.0,5.799999999999997,1265.989,460
2024-06-24 15:39:00,80.6,229.3475,2664,-4.100000000000001,7.0,5.799999999999997,1264.206,460
2024-06-24 15:42:00,81.0,231.0692,2664,-4.0000000000000036,6.9,5.699999999999999,1255.987,331
2024-06-24 15:45:00,81.4,230.7002,2664,-4.099999999999998,6.9,5.699999999999999,1266.655,331
2024-06-24 15:48:00,81.2,230.8232,2664,-4.099999999999998,7.0,5.699999999999999,1284.011,460
2024-06-24 15:51:00,81.8,229.9624,2664,-4.0,7.0,5.800000000000004,1285.351,435
2024-06-24 15:54:00,81.6,227.9948,2664,-3.9999999999999964,7.0,5.699999999999999,1279.333,435
2024-06-24 16:06:00,81.4,226.1502,2664,-4.099999999999998,7.1000000000000005,5.800000000000001,1284.385,460
2024-06-24 16:09:00,81.8,225.1664,2664,-4.0,7.1000000000000005,5.799999999999997,1285.453,435
2024-06-24 16:12:00,81.6,225.7813,2664,-4.100000000000001,7.0,5.799999999999997,1272.733,460
2024-06-24 16:15:00,81.6,224.3056,2664,-4.0,7.2,5.699999999999996,1272.011,436
2024-06-24 16:18:00,81.4,224.5515,2664,-4.100000000000001,7.2,5.799999999999997,1274.099,460
2024-06-24 16:24:00,81.4,226.5191,2664,-4.0,7.2,5.700000000000003,1275.942,436
2024-06-24 16:27:00,81.0,223.9366,2665,-4.100000000000001,7.2,5.800000000000004,1269.208,460
2024-06-24 16:33:00,81.2,223.4447,2665,-4.100000000000001,7.2,5.800000000000004,1272.978,460
2024-06-24 16:36:00,81.2,223.6907,2665,-4.0,7.2,5.700000000000003,1270.873,436
2024-06-24 16:39:00,80.6,223.3218,2665,-4.0,7.1,5.699999999999996,1265.677,435
2024-06-24 16:45:00,80.8,224.6745,2665,-4.0,7.1,5.700000000000003,1261.718,435
2024-06-24 16:48:00,80.6,217.5419,2665,-4.0,7.0,5.699999999999996,1256.341,433
2024-06-24 16:54:00,79.8,220.3704,2665,-4.0,7.2,5.600000000000001,1252.109,433
2024-06-24 16:57:00,80.0,221.2312,2665,-4.0,7.1000000000000005,5.700000000000003,1257.431,435
2024-06-24 17:00:00,79.6,220.6163,2665,-3.900000000000002,7.1000000000000005,5.599999999999998,1244.985,433
2024-06-24 17:06:00,79.6,217.05,2665,-3.8000000000000007,7.1000000000000005,5.599999999999998,1240.502,433
2024-06-24 17:09:00,80.2,238.5706,2665,-4.0,6.800000000000001,5.700000000000003,1265.689,327
2024-06-24 17:15:00,81.4,238.4476,2665,-4.100000000000001,6.7,5.800000000000004,1281.052,327
2024-06-24 17:30:00,87.1,245.2112,2666,-4.399999999999999,7.0,6.199999999999996,1410.385,1365
2024-06-24 18:00:00,81.8,218.5257,2666,-4.100000000000001,7.2,5.799999999999997,1275.744,460
2024-06-24 18:03:00,78.1,235.7422,2666,-4.0,7.3,5.600000000000001,1246.214,319
2024-06-24 18:09:00,81.0,239.4314,2666,-4.200000000000003,6.7,5.800000000000004,1258.003,328
2024-06-24 18:15:00,84.5,247.7937,2666,-4.599999999999998,6.800000000000001,6.4999999999999964,1324.335,1366
2024-06-24 18:24:00,84.7,245.3342,2666,-4.600000000000001,6.9,6.5,1337.41,1366
2024-06-24 18:27:00,84.5,244.8423,2667,-4.600000000000001,6.799999999999999,6.5,1313.908,1366
2024-06-24 18:30:00,83.9,244.7193,2667,-4.5,6.9,6.399999999999999,1317.802,1366
2024-06-24 18:39:00,83.7,240.9071,2667,-4.5,6.9,6.399999999999999,1316.615,322
2024-06-25 08:27:00,54.9,266.3629,2668,-2.5,4.1,3.8000000000000043,958.1386,14
2024-06-25 08:30:00,70.3,249.2694,2668,-3.6000000000000014,5.3999999999999995,5.0,1169.974,812
2024-06-25 08:33:00,77.0,254.4343,2668,-4.0,6.1000000000000005,5.600000000000001,1241.974,1672
2024-06-25 08:36:00,80.9,264.2723,2668,-4.199999999999999,6.1000000000000005,5.800000000000001,1288.925,1577
2024-06-25 08:39:00,78.6,253.3275,2668,-4.099999999999998,6.4,5.800000000000001,1275.307,1658
2024-06-25 08:42:00,77.5,252.9586,2668,-4.0,6.1000000000000005,5.600000000000001,1214.877,1672
2024-06-25 08:48:00,80.6,252.7127,2668,-4.100000000000001,6.3999999999999995,5.899999999999999,1255.37,302
2024-06-25 08:57:00,91.0,260.829,2668,-5.300000000000001,6.300000000000001,7.199999999999999,1442.024,1258
2024-06-25 09:03:00,88.9,245.8261,2668,-4.699999999999999,7.2,6.699999999999999,1435.562,1393
2024-06-25 09:06:00,89.3,249.1464,2668,-4.800000000000004,7.0,6.800000000000004,1443.58,1374
2024-06-25 09:09:00,89.6,250.8681,2668,-4.800000000000004,6.9,6.700000000000003,1444.951,1374
2024-06-25 09:12:00,89.3,247.9167,2669,-4.699999999999996,7.0,6.599999999999994,1441.026,1374
2024-06-25 09:15:00,89.6,249.0234,2669,-4.699999999999996,7.0,6.600000000000001,1440.316,1374
2024-06-25 09:18:00,89.3,248.5315,2669,-4.700000000000003,7.1,6.700000000000003,1438.519,1374
2024-06-25 09:21:00,89.5,248.4086,2669,-4.699999999999996,7.0,6.600000000000001,1440.739,1374
2024-06-25 09:24:00,88.7,239.4314,2669,-4.699999999999996,7.199999999999999,6.5,1434.545,1393
2024-06-25 09:27:00,88.9,237.3409,2669,-4.699999999999999,7.199999999999999,6.4999999999999964,1434.649,1392
2024-06-25 09:30:00,88.9,235.4962,2669,-4.599999999999998,7.3999999999999995,6.5000000000000036,1433.943,1392
2024-06-25 09:33:00,88.9,235.0043,2669,-4.599999999999998,7.500000000000001,6.5000000000000036,1432.953,1392
2024-06-25 09:36:00,89.3,235.1273,2669,-4.599999999999998,7.500000000000001,6.599999999999998,1438.166,1392
2024-06-25 09:39:00,88.7,234.7584,2669,-4.699999999999996,7.500000000000001,6.600000000000001,1431.389,1392
2024-06-25 09:42:00,88.7,234.5125,2669,-4.599999999999998,7.3999999999999995,6.5000000000000036,1430.092,1392
2024-06-25 09:45:00,88.3,235.3732,2669,-4.600000000000001,7.4,6.5,1431.188,1392
2024-06-25 09:57:00,86.5,239.8003,2669,-4.5,7.199999999999999,6.299999999999997,1384.34,1393
2024-06-25 10:24:00,86.5,232.0529,2670,-4.600000000000001,7.299999999999999,6.399999999999999,1381.199,1392
2024-06-25 10:27:00,86.3,231.684,2670,-4.600000000000001,7.3999999999999995,6.399999999999999,1378.543,1392
2024-06-25 10:45:00,82.0,227.3799,2670,-4.299999999999997,7.1,6.0,1303.718,459
2024-06-25 10:48:00,82.1,228.7326,2670,-4.300000000000001,7.0,6.0000000000000036,1302.736,323
2024-06-25 10:54:00,82.5,229.8394,2670,-4.199999999999999,7.0,5.9999999999999964,1317.454,460
2024-06-25 10:57:00,84.5,234.2665,2670,-4.400000000000002,7.0,6.199999999999999,1325.749,323
2024-06-25 11:00:00,84.1,234.5125,2670,-4.300000000000004,7.1,6.100000000000001,1351.671,323
2024-06-25 11:12:00,87.5,239.3084,2671,-4.600000000000001,7.1,6.399999999999999,1407.739,1393
2024-06-25 11:15:00,87.3,239.4314,2671,-4.600000000000001,7.199999999999999,6.399999999999999,1407.151,1393
2024-06-25 11:18:00,87.1,236.603,2671,-4.599999999999994,7.199999999999999,6.399999999999999,1410.05,1392
2024-06-25 11:21:00,87.5,237.2179,2671,-4.600000000000001,7.3,6.399999999999999,1404.381,1392
2024-06-25 11:24:00,87.9,237.2179,2671,-4.600000000000001,7.199999999999999,6.399999999999999,1412.243,1392
2024-06-25 11:30:00,87.9,242.2598,2671,-4.600000000000001,7.1,6.5,1410.572,1393
2024-06-25 11:33:00,88.3,242.7518,2671,-4.700000000000003,7.1,6.5,1415.169,1374
2024-06-25 11:36:00,88.1,242.8747,2671,-4.600000000000001,7.1,6.600000000000001,1419.539,1393
2024-06-25 11:39:00,88.5,241.8909,2671,-4.5,7.199999999999999,6.399999999999999,1430.999,1393
2024-06-25 11:42:00,88.7,239.8003,2671,-4.599999999999994,7.3,6.5,1432.022,1392
2024-06-25 11:45:00,88.9,240.0463,2671,-4.600000000000001,7.199999999999999,6.5,1427.764,1393
2024-06-25 11:48:00,88.7,237.2179,2671,-4.600000000000001,7.3,6.600000000000001,1428.699,1392
2024-06-25 11:51:00,88.5,237.2179,2671,-4.700000000000003,7.3,6.5,1430.786,1392
2024-06-25 11:54:00,88.5,237.2179,2671,-4.5,7.3999999999999995,6.399999999999999,1428.965,1392
2024-06-25 11:57:00,88.5,240.0463,2671,-4.699999999999996,7.299999999999999,6.600000000000001,1433.734,1392
2024-06-25 12:00:00,88.9,240.5382,2671,-4.600000000000001,7.199999999999999,6.5,1433.36,1393
2024-06-25 12:03:00,88.7,240.4152,2671,-4.600000000000001,7.199999999999999,6.399999999999999,1427.008,1393
2024-06-25 12:06:00,88.7,240.2922,2671,-4.600000000000001,7.1,6.5,1427.751,1393
2024-06-25 12:09:00,88.7,241.276,2671,-4.599999999999994,7.199999999999999,6.5,1435.06,1393
2024-06-25 12:12:00,88.5,239.4314,2672,-4.600000000000001,7.199999999999999,6.5,1433.83,1393
2024-06-25 12:15:00,88.7,237.9557,2672,-4.699999999999996,7.199999999999999,6.5,1432.381,1392
2024-06-25 12:18:00,88.5,237.9557,2672,-4.600000000000001,7.199999999999999,6.5,1428.968,1393
2024-06-25 12:21:00,88.5,235.1273,2672,-4.600000000000001,7.3999999999999995,6.5,1424.823,1392
2024-06-25 12:24:00,88.7,236.2341,2672,-4.5,7.3,6.5,1426.374,1392
2024-06-25 12:27:00,88.1,235.9881,2672,-4.700000000000003,7.3999999999999995,6.5,1425.123,1392
2024-06-25 12:30:00,88.7,235.4962,2672,-4.700000000000003,7.3999999999999995,6.5,1428.13,1392
2024-06-25 12:33:00,88.5,234.5125,2672,-4.5,7.3999999999999995,6.399999999999999,1428.993,1392
2024-06-25 12:36:00,88.5,238.2017,2672,-4.600000000000001,7.299999999999999,6.5,1436.543,1392
2024-06-25 12:39:00,88.9,240.4152,2672,-4.600000000000001,7.199999999999999,6.5,1430.613,1393
2024-06-25 12:42:00,88.3,239.9233,2672,-4.599999999999994,7.199999999999999,6.5,1430.542,1393
2024-06-25 12:45:00,88.3,238.0787,2672,-4.600000000000001,7.199999999999999,6.400000000000006,1431.959,1393
2024-06-25 12:48:00,88.7,239.0625,2672,-4.600000000000001,7.1,6.299999999999997,1419.932,1393
2024-06-25 12:51:00,88.5,239.1855,2672,-4.5,7.1,6.399999999999999,1429.181,1393
2024-06-25 12:54:00,88.3,238.6936,2672,-4.600000000000001,7.1,6.399999999999999,1428.665,1393
2024-06-25 12:57:00,88.7,238.8166,2672,-4.5,7.1,6.5,1427.676,1393
2024-06-25 13:00:00,88.5,238.4476,2672,-4.600000000000001,7.3,6.5,1423.805,1392
2024-06-25 13:03:00,88.7,238.0787,2672,-4.600000000000001,7.199999999999999,6.5,1424.185,1393
2024-06-25 13:06:00,88.5,237.8328,2672,-4.700000000000003,7.199999999999999,6.5,1429.059,1392
2024-06-25 13:09:00,88.7,238.5706,2672,-4.600000000000001,7.199999999999999,6.5,1428.045,1393
2024-06-25 13:12:00,88.5,237.4638,2673,-4.600000000000001,7.3999999999999995,6.600000000000001,1427.156,1392
2024-06-25 13:15:00,87.9,237.9557,2673,-4.5,7.199999999999999,6.399999999999999,1423.299,1393
2024-06-25 13:18:00,88.6,237.8328,2673,-4.600000000000001,7.199999999999999,6.5,1427.818,1393
2024-06-25 13:21:00,88.7,237.4638,2673,-4.700000000000003,7.3,6.5,1423.531,1392
2024-06-25 13:24:00,88.3,237.5868,2673,-4.600000000000001,7.3,6.5,1425.37,1392
2024-06-25 13:27:00,88.7,237.9557,2673,-4.699999999999999,7.3,6.599999999999998,1431.883,1392
2024-06-25 13:30:00,88.3,237.4638,2673,-4.599999999999998,7.3999999999999995,6.5000000000000036,1433.288,1392
2024-06-25 13:33:00,88.7,236.3571,2673,-4.599999999999998,7.299999999999999,6.5000000000000036,1431.831,1392
2024-06-25 13:36:00,87.9,236.9719,2673,-4.699999999999996,7.3999999999999995,6.5,1419.309,1392
2024-06-25 13:39:00,87.9,237.3409,2673,-4.599999999999998,7.299999999999999,6.4999999999999964,1421.337,1392
2024-06-25 13:42:00,87.7,235.4962,2673,-4.599999999999998,7.3,6.5000000000000036,1399.128,1392
2024-06-25 13:45:00,87.5,236.849,2673,-4.599999999999998,7.199999999999999,6.400000000000002,1397.955,1392
2024-06-25 13:48:00,87.3,234.2665,2673,-4.600000000000001,7.199999999999999,6.399999999999999,1385.521,1392
2024-06-25 13:51:00,86.3,237.5868,2673,-4.600000000000001,7.3,6.399999999999999,1386.901,1392
2024-06-25 13:54:00,86.5,237.2179,2673,-4.600000000000001,7.199999999999999,6.399999999999999,1388.093,1392
2024-06-25 13:57:00,86.5,236.603,2673,-4.600000000000001,7.199999999999999,6.399999999999999,1375.022,1392
2024-06-25 14:00:00,86.9,236.1111,2673,-4.5000000000000036,7.3,6.400000000000002,1381.87,1392
2024-06-25 14:03:00,85.9,234.7584,2673,-4.600000000000001,7.3,6.399999999999999,1380.379,1392
2024-06-25 14:30:00,83.7,234.1435,2674,-4.300000000000001,7.1,6.199999999999999,1321.633,323
2024-06-25 14:33:00,84.1,235.1273,2674,-4.400000000000002,7.1,6.199999999999999,1330.774,323
2024-06-25 14:39:00,83.9,233.8976,2674,-4.400000000000002,7.1,6.199999999999999,1321.105,323
2024-06-25 14:42:00,83.7,233.7746,2674,-4.399999999999999,7.1,6.200000000000003,1317.833,323
2024-06-25 14:45:00,83.7,235.7422,2674,-4.399999999999999,7.0,6.200000000000003,1326.91,323
2024-06-25 14:48:00,84.5,235.7422,2674,-4.399999999999999,7.0,6.200000000000003,1334.324,323
2024-06-25 14:51:00,84.1,233.5287,2674,-4.399999999999999,7.1,6.200000000000003,1327.855,323
2024-06-25 15:00:00,83.9,235.6192,2674,-4.399999999999999,7.1,6.200000000000003,1336.403,323
2024-06-25 15:03:00,85.0,239.8003,2674,-4.399999999999999,7.1,6.200000000000003,1334.285,322
2024-06-25 15:06:00,85.6,244.2274,2674,-4.5,7.0,6.399999999999999,1365.503,1366
2024-06-25 15:09:00,85.9,244.1044,2674,-4.5,7.1,6.399999999999999,1362.594,1366
2024-06-25 15:12:00,85.7,245.5801,2675,-4.5,7.0,6.399999999999999,1377.685,1366
2024-06-25 15:15:00,86.7,246.195,2675,-4.600000000000001,7.0,6.5,1387.151,1366
2024-06-25 15:18:00,87.5,248.4086,2675,-4.5,7.0,6.399999999999999,1405.792,1366
2024-06-25 15:21:00,87.9,249.5153,2675,-4.700000000000003,7.0,6.5,1411.724,1374
2024-06-25 15:24:00,86.7,248.5315,2675,-4.600000000000001,6.999999999999999,6.5,1391.03,1366
2024-06-25 15:27:00,86.1,248.9005,2675,-4.600000000000001,6.8,6.399999999999999,1374.365,1366
2024-06-25 15:30:00,85.4,248.5315,2675,-4.5,6.8,6.299999999999997,1364.962,1366
2024-06-25 15:36:00,84.1,243.1207,2675,-4.399999999999999,6.7,6.199999999999996,1321.362,322
2024-06-25 15:39:00,80.2,236.726,2675,-4.200000000000003,6.7,5.899999999999999,1260.683,328
2024-06-25 15:42:00,80.4,236.2341,2675,-4.200000000000003,6.7,5.899999999999999,1264.751,328
2024-06-25 15:45:00,80.4,236.726,2675,-4.200000000000003,6.7,5.899999999999999,1253.887,328
2024-06-25 15:51:00,81.4,246.0721,2675,-4.199999999999999,6.5,5.9999999999999964,1286.752,302
2024-06-25 15:54:00,81.8,247.6707,2675,-4.199999999999999,6.5,5.9999999999999964,1283.807,302
2024-06-25 15:57:00,81.8,247.6707,2675,-4.200000000000003,6.4,6.0,1287.264,302
2024-06-25 16:03:00,82.8,248.9005,2675,-4.300000000000004,6.6,6.100000000000001,1316.24,296
2024-06-25 16:06:00,84.4,248.9005,2675,-4.399999999999999,6.699999999999999,6.300000000000004,1327.176,296
2024-06-25 16:09:00,85.7,250.4991,2675,-4.5,6.800000000000001,6.399999999999999,1363.476,1366
2024-06-25 16:12:00,86.1,249.6383,2676,-4.5,6.799999999999999,6.399999999999999,1370.478,1366
2024-06-25 16:15:00,85.9,249.7613,2676,-4.600000000000001,6.799999999999999,6.399999999999999,1370.829,1366
2024-06-25 16:18:00,86.3,250.1302,2676,-4.5000000000000036,6.800000000000001,6.400000000000002,1374.728,1366
2024-06-25 16:21:00,87.7,248.5315,2676,-4.600000000000001,7.0,6.5,1404.938,1366
2024-06-25 16:24:00,88.5,245.4572,2676,-4.599999999999998,7.0,6.5000000000000036,1421.12,1366
2024-06-25 16:27:00,88.1,242.8747,2676,-4.599999999999998,7.1,6.5000000000000036,1419.622,1393
2024-06-25 16:30:00,88.1,240.9071,2676,-4.599999999999998,7.199999999999999,6.4999999999999964,1419.052,1393
2024-06-25 16:33:00,87.7,239.1855,2676,-4.599999999999998,7.2,6.400000000000002,1408.188,1393
2024-06-25 16:36:00,87.3,239.9233,2676,-4.5000000000000036,7.2,6.400000000000002,1394.72,1393
2024-06-25 16:39:00,87.3,240.4152,2676,-4.600000000000001,7.1,6.5,1395.943,1393
2024-06-25 16:42:00,87.5,242.1369,2676,-4.599999999999998,7.1,6.5000000000000036,1404.382,1393
2024-06-25 16:45:00,87.7,242.9977,2676,-4.599999999999998,7.0,6.5000000000000036,1403.124,1366
2024-06-25 16:48:00,87.9,244.3504,2676,-4.5000000000000036,7.1,6.5000000000000036,1414.431,1393
2024-06-25 16:51:00,88.3,244.3504,2676,-4.599999999999998,7.0,6.5000000000000036,1416.079,1366
2024-06-25 16:54:00,88.1,243.6125,2676,-4.599999999999998,7.1,6.5000000000000036,1419.471,1393
2024-06-25 16:57:00,87.9,244.7193,2676,-4.599999999999998,7.1,6.400000000000002,1418.42,1393
2024-06-25 17:00:00,87.7,244.5963,2676,-4.599999999999998,7.0,6.400000000000002,1416.302,1366
2024-06-25 17:03:00,88.3,242.5058,2676,-4.699999999999999,7.1,6.599999999999998,1417.315,1374
2024-06-25 17:06:00,88.1,243.9815,2676,-4.599999999999998,7.199999999999999,6.5000000000000036,1417.372,1393
2024-06-25 17:09:00,88.3,243.3666,2676,-4.599999999999998,7.199999999999999,6.4999999999999964,1421.903,1393
2024-06-25 17:12:00,87.9,243.9815,2677,-4.599999999999998,7.1,6.4999999999999964,1425.442,1393
2024-06-25 17:15:00,88.3,243.4896,2677,-4.599999999999998,7.199999999999999,6.4999999999999964,1424.369,1393
2024-06-25 17:18:00,88.7,243.1207,2677,-4.600000000000001,7.199999999999999,6.5,1422.05,1393
2024-06-25 17:21:00,88.5,242.8747,2677,-4.700000000000003,7.199999999999999,6.5,1431.012,1393
2024-06-25 17:24:00,88.5,241.8909,2677,-4.600000000000001,7.199999999999999,6.5,1429.479,1393
2024-06-25 17:27:00,88.1,238.5706,2677,-4.600000000000001,7.3,6.5,1424.563,1392
2024-06-25 17:30:00,87.7,239.0625,2677,-4.700000000000003,7.3,6.5,1415.605,1392
2024-06-25 17:33:00,87.5,233.8976,2677,-4.600000000000001,7.3999999999999995,6.399999999999999,1413.269,1392
2024-06-25 17:42:00,86.3,240.6612,2677,-4.399999999999999,7.0,6.299999999999997,1378.962,322
2024-06-25 17:54:00,82.7,230.2083,2677,-4.300000000000001,7.1,6.099999999999998,1327.139,323
2024-06-25 17:57:00,83.6,229.9624,2677,-4.299999999999997,7.1,6.100000000000001,1320.128,323
2024-06-25 18:00:00,82.6,225.7813,2677,-4.199999999999996,7.2,6.0,1300.897,460
2024-06-25 18:03:00,81.2,217.296,2677,-4.199999999999996,7.2,5.899999999999999,1250.343,459
2024-06-25 18:06:00,77.8,216.6811,2677,-4.0,7.0,5.600000000000001,1203.82,433
2024-06-25 18:09:00,77.6,213.2378,2677,-4.0,7.1000000000000005,5.600000000000001,1204.266,433
2024-06-25 18:12:00,77.5,216.0663,2678,-3.8999999999999986,7.0,5.600000000000001,1198.484,433
2024-06-25 18:15:00,77.7,213.6068,2678,-3.9999999999999964,7.000000000000001,5.599999999999998,1187.198,433
2024-06-25 18:18:00,76.5,212.623,2678,-3.900000000000002,6.999999999999999,5.599999999999998,1194.972,433
2024-06-25 18:21:00,76.8,244.3504,2678,-4.0000000000000036,6.999999999999999,5.599999999999998,1204.922,317
2024-06-25 18:24:00,83.1,251.7289,2678,-4.100000000000001,6.500000000000001,6.0,1300.47,302
2024-06-25 18:27:00,84.4,247.3018,2678,-4.100000000000001,6.9,6.0,1330.703,301
2024-06-25 18:30:00,84.4,247.1788,2678,-4.400000000000002,6.9,6.199999999999999,1344.318,322
2024-06-25 18:33:00,84.4,246.5639,2678,-4.400000000000002,6.9,6.300000000000001,1339.948,322
2024-06-25 18:36:00,84.5,243.9815,2678,-4.399999999999999,6.9,6.200000000000003,1340.852,322
2024-06-25 18:39:00,84.7,244.2274,2678,-4.299999999999997,7.000000000000001,6.100000000000001,1340.49,322
2024-06-25 18:42:00,83.5,242.2598,2678,-4.300000000000004,7.000000000000001,6.100000000000001,1314.113,322
