Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2024-06-25 18:45:00,83.1,242.2598,2678,-4.300000000000004,6.8999999999999995,6.100000000000001,1303.073,322
2024-06-25 18:48:00,81.8,229.5935,2678,-4.200000000000003,6.999999999999999,6.0,1253.781,460
2024-06-25 18:51:00,80.1,229.8394,2678,-4.099999999999998,6.8999999999999995,5.900000000000002,1240.611,331
2024-06-25 18:54:00,79.5,224.9204,2678,-4.099999999999998,6.8999999999999995,5.699999999999999,1223.745,460
2024-06-25 18:57:00,78.3,224.6745,2678,-4.0000000000000036,6.999999999999999,5.699999999999999,1211.983,435
2024-06-25 19:00:00,78.7,222.7069,2678,-4.0,6.8999999999999995,5.600000000000001,1191.515,435
2024-06-25 19:03:00,76.1,215.0825,2678,-3.8999999999999986,7.1,5.5,1171.614,433
2024-06-25 19:06:00,74.9,211.6392,2678,-3.799999999999997,7.1,5.399999999999999,1155.161,433
2024-06-25 19:09:00,73.1,210.2865,2678,-3.700000000000003,6.999999999999999,5.300000000000004,1124.472,415
2024-06-25 19:12:00,71.6,204.8756,2679,-3.6999999999999993,6.999999999999999,5.199999999999999,1104.158,415
2024-06-25 19:15:00,70.5,200.9404,2679,-3.6999999999999993,6.999999999999999,5.199999999999999,1074.185,353
2024-06-25 19:18:00,69.7,202.4161,2679,-3.599999999999998,6.8999999999999995,5.099999999999998,1065.806,884
2024-06-25 19:21:00,69.7,202.785,2679,-3.5000000000000036,6.8,5.099999999999998,1072.545,884
2024-06-25 19:24:00,69.6,202.908,2679,-3.5000000000000036,6.8,5.099999999999998,1068.957,884
2024-06-25 19:27:00,69.6,203.031,2679,-3.6000000000000014,6.8,5.100000000000001,1065.985,884
2024-06-26 07:30:00,66.1,262.4277,2679,-3.599999999999998,5.1,4.900000000000002,1069.303,1741
2024-06-26 07:36:00,66.7,262.1817,2679,-3.700000000000003,5.1,4.899999999999999,1046.959,1741
2024-06-26 07:39:00,71.1,295.2619,2679,-3.8999999999999986,4.999999999999999,5.5,1089.398,1199
2024-06-26 07:45:00,72.9,299.689,2679,-4.0000000000000036,4.8999999999999995,5.5000000000000036,1105.37,1199
2024-06-26 07:48:00,76.2,261.9358,2679,-4.5,5.3,5.800000000000004,1228.928,1870
2024-06-26 07:57:00,72.5,243.1207,2679,-4.300000000000001,5.800000000000001,5.900000000000002,1106.609,1279
2024-06-26 08:06:00,71.9,274.9711,2679,-4.199999999999996,5.300000000000001,5.799999999999997,1104.46,1798
2024-06-26 08:09:00,74.6,285.3009,2680,-4.400000000000002,5.2,6.099999999999998,1141.716,1436
2024-06-26 08:12:00,76.2,285.4239,2680,-4.4999999999999964,5.199999999999999,6.199999999999999,1165.048,1436
2024-06-26 08:15:00,82.1,264.0263,2680,-4.799999999999997,6.1000000000000005,6.699999999999996,1295.042,1335
2024-06-26 08:36:00,81.8,259.3533,2680,-4.599999999999998,6.1,6.300000000000001,1287.607,1341
2024-06-26 08:42:00,81.8,261.3209,2680,-4.599999999999998,6.199999999999999,6.400000000000002,1312.592,1312
2024-06-26 09:39:00,79.2,219.6325,2681,-4.199999999999999,7.1,5.900000000000002,1234.593,460
2024-06-26 09:42:00,81.2,226.1502,2681,-4.199999999999999,7.0,5.9999999999999964,1245.875,460
2024-06-26 09:48:00,80.0,224.6745,2681,-4.300000000000001,7.1,5.9999999999999964,1252.808,459
2024-06-26 10:00:00,82.6,227.011,2681,-4.299999999999997,7.1,6.100000000000001,1298.033,459
2024-06-26 10:12:00,83.1,228.7326,2682,-4.299999999999997,7.1,6.100000000000001,1298.458,323
2024-06-26 10:18:00,82.4,228.7326,2682,-4.300000000000001,7.1,6.0000000000000036,1303.204,323
2024-06-26 10:27:00,83.1,221.969,2682,-4.299999999999997,7.3999999999999995,6.100000000000001,1305.02,459
2024-06-26 10:33:00,82.2,226.5191,2682,-4.199999999999999,7.3,6.099999999999998,1302.397,320
2024-06-26 10:36:00,83.0,227.5029,2682,-4.300000000000001,7.199999999999999,6.099999999999998,1311.367,459
2024-06-26 10:48:00,82.9,229.3475,2682,-4.300000000000001,7.2,6.199999999999999,1309.874,323
2024-06-26 10:51:00,83.7,232.9138,2682,-4.400000000000002,7.0,6.199999999999999,1320.479,323
2024-06-26 10:54:00,83.3,230.2083,2682,-4.300000000000004,7.1,6.0,1315.543,323
2024-06-26 10:57:00,83.9,231.684,2682,-4.399999999999999,7.1,6.100000000000001,1329.388,323
2024-06-26 11:06:00,84.5,233.8976,2683,-4.400000000000002,7.0,6.099999999999998,1337.59,323
2024-06-26 11:12:00,83.9,232.0529,2683,-4.400000000000002,7.1000000000000005,6.099999999999998,1328.286,323
2024-06-26 11:15:00,84.1,233.8976,2683,-4.399999999999999,7.0,6.200000000000003,1329.573,323
2024-06-26 11:18:00,83.7,232.9138,2683,-4.399999999999999,7.0,6.100000000000001,1324.372,323
2024-06-26 11:21:00,84.3,230.7002,2683,-4.299999999999997,7.0,6.100000000000001,1327.806,323
2024-06-26 11:27:00,84.3,232.6678,2683,-4.300000000000001,7.0,6.199999999999999,1338.678,323
2024-06-26 11:33:00,83.1,222.092,2683,-4.300000000000001,7.3,6.099999999999998,1313.44,459
2024-06-26 11:39:00,83.0,222.7069,2683,-4.300000000000004,7.2,6.100000000000001,1311.168,459
2024-06-26 11:42:00,82.6,225.2894,2683,-4.300000000000004,7.2,6.100000000000001,1316.264,459
2024-06-26 11:48:00,82.8,223.9366,2683,-4.400000000000002,7.2,6.099999999999998,1309.753,459
2024-06-26 11:51:00,82.7,222.8299,2683,-4.400000000000002,7.2,6.099999999999998,1308.206,459
2024-06-26 11:57:00,82.6,224.4285,2683,-4.300000000000001,7.3,6.099999999999998,1305.816,459
2024-06-26 12:00:00,82.6,223.9366,2683,-4.300000000000001,7.2,6.099999999999998,1305.144,459
2024-06-26 12:03:00,81.8,221.969,2684,-4.300000000000001,7.1000000000000005,5.9999999999999964,1295.455,459
2024-06-26 12:09:00,81.8,222.8299,2684,-4.300000000000001,7.2,5.9999999999999964,1295.587,459
2024-06-26 12:12:00,81.0,221.4771,2684,-4.300000000000001,7.2,6.0000000000000036,1283.633,459
2024-06-26 12:18:00,81.4,220.2474,2684,-4.199999999999999,7.2,5.9999999999999964,1287.932,459
2024-06-26 12:21:00,81.2,221.2312,2684,-4.200000000000003,7.2,5.899999999999999,1283.479,460
2024-06-26 12:24:00,81.6,223.8137,2684,-4.300000000000001,7.2,5.9999999999999964,1293.879,459
2024-06-26 12:30:00,81.4,222.7069,2684,-4.200000000000003,7.2,5.899999999999999,1288.829,460
2024-06-26 12:33:00,81.4,219.3866,2684,-4.199999999999996,7.2,6.0,1283.69,459
2024-06-26 12:39:00,81.6,222.5839,2684,-4.199999999999999,7.2,5.900000000000002,1288.84,460
2024-06-26 12:42:00,80.8,221.3542,2684,-4.199999999999999,7.2,5.900000000000002,1277.109,460
2024-06-26 12:48:00,81.2,219.6325,2684,-4.300000000000001,7.1,6.0000000000000036,1278.579,459
2024-06-26 12:51:00,81.2,218.4028,2684,-4.299999999999997,7.1,6.0,1275.343,459
2024-06-26 12:54:00,81.0,221.6001,2684,-4.200000000000003,7.2,6.0,1271.382,460
2024-06-26 13:00:00,80.4,221.969,2684,-4.299999999999997,7.2,5.899999999999999,1271.632,459
2024-06-26 13:03:00,80.2,220.9852,2684,-4.100000000000001,7.2,5.899999999999999,1269.407,460
2024-06-26 13:06:00,80.4,223.0758,2684,-4.200000000000003,7.1000000000000005,5.899999999999999,1269.602,460
2024-06-26 13:09:00,80.4,223.6907,2685,-4.199999999999999,7.0,5.900000000000002,1272.474,460
2024-06-26 13:12:00,80.0,222.092,2685,-4.099999999999998,7.0,5.900000000000002,1258.376,460
2024-06-26 13:18:00,80.4,223.8137,2685,-4.199999999999999,6.9,5.900000000000002,1271.467,460
2024-06-26 13:21:00,80.0,223.6907,2685,-4.199999999999999,7.0,5.900000000000002,1271.586,460
2024-06-26 13:45:00,81.6,228.6097,2685,-4.300000000000001,7.0,5.9999999999999964,1288.265,460
2024-06-26 13:48:00,81.6,227.6259,2685,-4.300000000000001,7.0,5.9999999999999964,1282.806,460
2024-06-26 13:54:00,81.4,226.2731,2685,-4.300000000000001,7.1,5.9999999999999964,1283.337,459
2024-06-26 14:00:00,82.0,229.3475,2685,-4.300000000000001,7.1,5.9999999999999964,1292.748,323
2024-06-26 14:03:00,82.0,229.4705,2685,-4.300000000000004,7.0,6.0,1306.399,323
2024-06-26 14:06:00,82.4,229.2245,2685,-4.300000000000001,7.0,6.099999999999998,1295.411,323
2024-06-26 14:09:00,82.2,228.2407,2686,-4.300000000000001,7.0,6.099999999999998,1298.16,323
2024-06-26 14:12:00,82.1,227.134,2686,-4.300000000000001,7.0,5.9999999999999964,1293.557,460
2024-06-26 14:15:00,82.1,228.1178,2686,-4.199999999999999,7.1,6.0000000000000036,1298.984,460
2024-06-26 14:18:00,81.6,228.2407,2686,-4.199999999999999,7.1,5.9999999999999964,1287.315,460
2024-06-26 14:21:00,82.3,226.765,2686,-4.300000000000001,7.1,6.0000000000000036,1295.927,459
2024-06-26 14:24:00,82.1,229.8394,2686,-4.300000000000001,7.1,6.099999999999998,1298.046,323
2024-06-26 14:30:00,82.4,231.0692,2686,-4.300000000000001,7.199999999999999,6.099999999999998,1297.39,323
2024-06-26 14:33:00,82.7,231.3151,2686,-4.400000000000002,7.1,6.099999999999998,1305.639,323
2024-06-26 14:36:00,82.6,227.9948,2686,-4.200000000000003,7.1,6.100000000000001,1306.425,460
2024-06-26 14:39:00,83.0,228.6097,2686,-4.300000000000004,7.0,6.100000000000001,1308.228,323
2024-06-26 14:42:00,82.6,229.4705,2686,-4.300000000000004,7.1,6.0,1309.752,323
2024-06-26 14:45:00,83.9,231.4381,2686,-4.400000000000002,7.1,6.099999999999998,1323.43,323
2024-06-26 14:48:00,84.3,234.5125,2686,-4.400000000000002,7.0,6.199999999999999,1344.136,323
2024-06-26 14:57:00,85.5,231.1921,2686,-4.599999999999998,7.3,6.400000000000002,1362.062,1392
2024-06-26 15:00:00,84.3,234.1435,2686,-4.400000000000002,7.1,6.199999999999999,1342.023,323
2024-06-27 09:18:00,83.4,229.8394,2692,-4.599999999999998,7.5,6.400000000000002,1292.208,1390
2024-06-27 09:33:00,83.9,246.8099,2693,-4.4999999999999964,6.9,6.400000000000002,1327.654,1366
2024-06-27 09:36:00,85.5,248.0396,2693,-4.600000000000001,6.9,6.600000000000001,1350.95,1366
2024-06-27 09:39:00,86.1,246.8099,2693,-4.699999999999999,6.9,6.4999999999999964,1369.413,1366
2024-06-27 09:42:00,85.7,242.2598,2693,-4.5,7.0,6.399999999999999,1367.036,1366
2024-06-27 09:54:00,85.7,243.1207,2693,-4.600000000000001,6.9,6.399999999999999,1364.405,1366
2024-06-27 09:57:00,85.9,245.4572,2693,-4.600000000000001,6.9,6.399999999999999,1370.639,1366
2024-06-27 10:00:00,86.5,250.1302,2693,-4.600000000000001,6.9,6.5,1384.606,1366
2024-06-27 10:06:00,88.6,247.3018,2693,-4.700000000000003,7.0,6.700000000000003,1417.016,1374
2024-06-27 10:09:00,88.3,247.3018,2693,-4.700000000000003,7.0,6.600000000000001,1421.376,1374
2024-06-27 10:12:00,88.1,245.2112,2693,-4.699999999999996,7.0,6.600000000000001,1416.168,1374
2024-06-27 10:15:00,88.6,248.5315,2693,-4.899999999999999,7.0,6.700000000000003,1429.633,1374
2024-06-27 10:18:00,89.1,248.4086,2693,-4.799999999999997,7.199999999999999,6.700000000000003,1431.703,1374
2024-06-27 10:21:00,89.5,248.6545,2693,-4.799999999999997,7.199999999999999,6.699999999999996,1442.188,1374
2024-06-27 10:24:00,89.0,248.9005,2693,-4.699999999999999,7.0,6.800000000000001,1447.312,1374
2024-06-27 10:27:00,89.3,249.5153,2693,-4.699999999999999,7.1,6.699999999999999,1442.67,1374
2024-06-27 10:30:00,89.3,249.6383,2694,-4.800000000000001,7.0,6.699999999999999,1439.249,1374
2024-06-27 11:00:00,88.1,237.2179,2694,-4.5,7.3999999999999995,6.200000000000003,1423.131,1392
2024-06-27 11:03:00,88.5,242.3828,2694,-4.700000000000003,7.199999999999999,6.5,1429.534,1393
2024-06-27 11:06:00,89.1,247.9167,2694,-4.600000000000001,7.0,6.600000000000001,1439.204,1366
2024-06-27 11:09:00,89.3,245.5801,2694,-4.699999999999996,7.1,6.5,1441.205,1374
2024-06-27 11:12:00,89.3,247.9167,2694,-4.599999999999994,7.0,6.5,1439.241,1366
2024-06-27 11:15:00,89.1,248.9005,2694,-4.599999999999994,7.0,6.5,1435.666,1366
2024-06-27 11:21:00,89.3,252.0978,2694,-4.5,6.9,6.5,1438.618,1365
2024-06-27 11:45:00,89.9,257.5087,2695,-4.5,6.799999999999999,6.399999999999999,1446.576,1315
2024-06-27 11:48:00,89.3,253.9424,2695,-4.5,6.8999999999999995,6.399999999999999,1442.824,1365
2024-06-27 11:54:00,88.9,251.7289,2695,-4.5,6.8999999999999995,6.399999999999999,1436.006,1365
2024-06-27 11:57:00,89.1,252.8356,2695,-4.5,6.8,6.399999999999999,1440.272,1365
2024-06-27 12:09:00,88.9,253.3275,2695,-4.5,7.0,6.399999999999999,1439.245,1365
2024-06-27 12:15:00,88.9,250.991,2695,-4.5,6.9,6.300000000000004,1432.684,1365
2024-06-27 12:18:00,89.1,250.2532,2695,-4.5,7.0,6.399999999999999,1432.559,1365
2024-06-27 12:21:00,88.9,249.8843,2695,-4.5,6.9,6.399999999999999,1432.589,1365
2024-06-27 12:24:00,88.3,248.9005,2695,-4.5,7.0,6.399999999999999,1431.748,1365
2024-06-27 12:27:00,88.9,249.1464,2695,-4.5,6.9,6.5,1431.824,1365
2024-06-27 12:30:00,88.9,254.1884,2696,-4.5,7.0,6.399999999999999,1438.227,1365
2024-06-27 12:33:00,89.3,250.2532,2696,-4.600000000000001,7.0,6.399999999999999,1434.848,1366
2024-06-27 12:36:00,88.3,247.4248,2696,-4.600000000000001,7.0,6.399999999999999,1428.053,1366
2024-06-27 12:39:00,89.1,250.8681,2696,-4.5,6.9,6.299999999999997,1429.178,1365
2024-06-27 12:42:00,88.7,250.1302,2696,-4.600000000000001,6.9,6.399999999999999,1434.276,1366
2024-06-27 12:45:00,89.1,250.1302,2696,-4.5,7.1,6.399999999999999,1429.025,1365
2024-06-27 12:48:00,88.9,246.6869,2696,-4.5,7.0,6.399999999999999,1430.202,1366
2024-06-27 12:51:00,88.7,249.1464,2696,-4.5,7.0,6.399999999999999,1423.621,1365
2024-06-27 12:54:00,88.7,250.3762,2696,-4.5,7.0,6.399999999999999,1431.02,1365
2024-06-27 12:57:00,88.7,248.6545,2696,-4.5,7.0,6.399999999999999,1433.71,1365
2024-06-27 13:00:00,89.1,250.1302,2696,-4.5,7.0,6.399999999999999,1431.995,1365
2024-06-27 13:03:00,89.1,249.1464,2696,-4.599999999999994,6.9,6.399999999999999,1432.536,1366
2024-06-27 13:06:00,88.5,245.8261,2696,-4.5,7.0,6.299999999999997,1425.03,1366
2024-06-27 13:09:00,88.5,248.2856,2696,-4.5,6.9,6.399999999999999,1425.789,1365
2024-06-27 13:12:00,88.5,246.8099,2696,-4.5,7.0,6.299999999999997,1425.57,1366
2024-06-27 13:15:00,88.9,246.6869,2696,-4.399999999999999,7.0,6.299999999999997,1422.01,1365
2024-06-27 13:18:00,88.5,247.6707,2696,-4.5,6.9,6.399999999999999,1425.252,1366
2024-06-27 13:21:00,88.3,246.5639,2696,-4.399999999999999,7.0,6.299999999999997,1427.566,1365
2024-06-27 13:24:00,88.7,248.6545,2696,-4.600000000000001,7.1000000000000005,6.399999999999999,1427.231,1366
2024-06-27 13:27:00,88.9,247.1788,2696,-4.5,7.1000000000000005,6.299999999999997,1427.8,1393
2024-06-27 13:30:00,88.3,244.7193,2697,-4.5,7.0,6.399999999999999,1430.282,1366
2024-06-27 13:33:00,88.9,248.6545,2697,-4.5,6.9,6.299999999999997,1436.393,1365
2024-06-27 13:36:00,88.7,245.3342,2697,-4.5,6.9,6.400000000000006,1424.07,1366
2024-06-27 13:39:00,88.5,247.3018,2697,-4.5,7.1,6.399999999999999,1423.452,1366
2024-06-27 13:42:00,88.3,246.441,2697,-4.5,6.9,6.300000000000004,1429.17,1366
2024-06-27 13:45:00,88.7,245.2112,2697,-4.5,7.1000000000000005,6.399999999999999,1426.769,1393
2024-06-27 13:48:00,88.5,247.0558,2697,-4.5,7.0,6.399999999999999,1430.59,1366
2024-06-27 13:51:00,88.5,247.9167,2697,-4.5,6.9,6.399999999999999,1429.321,1365
2024-06-27 13:54:00,88.5,248.0396,2697,-4.5,6.9,6.400000000000006,1433.151,1365
2024-06-27 13:57:00,88.7,249.6383,2697,-4.5,6.9,6.300000000000004,1428.256,1365
2024-06-27 14:00:00,88.7,247.0558,2697,-4.5,7.0,6.300000000000004,1428.427,1366
2024-06-27 14:03:00,88.1,247.1788,2697,-4.5,6.9,6.399999999999999,1436.216,1366
2024-06-27 14:06:00,88.5,246.441,2697,-4.600000000000001,7.1000000000000005,6.400000000000006,1436.189,1393
2024-06-27 14:12:00,88.1,244.8423,2697,-4.5,6.9,6.399999999999999,1421.177,1366
2024-06-27 14:15:00,88.3,246.441,2697,-4.5,7.1000000000000005,6.299999999999997,1430.832,1393
2024-06-27 14:18:00,88.3,249.5153,2697,-4.400000000000006,7.0,6.300000000000004,1430.544,1365
2024-06-27 14:21:00,88.5,249.7613,2697,-4.399999999999999,7.0,6.399999999999999,1432.889,1365
2024-06-27 14:24:00,88.7,252.3438,2697,-4.5,6.9,6.399999999999999,1432.003,1365
2024-06-27 14:27:00,88.5,248.9005,2697,-4.5,7.0,6.399999999999999,1429.032,1365
2024-06-27 14:36:00,88.5,251.4829,2698,-4.5,7.0,6.399999999999999,1430.065,1365
2024-06-27 14:39:00,88.4,248.4086,2698,-4.5,6.9,6.299999999999997,1431.337,1365
2024-06-27 14:42:00,88.5,244.3504,2698,-4.5,6.9,6.399999999999999,1427.997,1366
2024-06-27 14:45:00,88.7,247.4248,2698,-4.5,7.000000000000001,6.399999999999999,1430.295,1365
2024-06-27 14:48:00,88.5,246.0721,2698,-4.5,7.1000000000000005,6.399999999999999,1427.083,1393
2024-06-27 14:51:00,88.7,246.441,2698,-4.5,7.1000000000000005,6.399999999999999,1423.828,1393
2024-06-27 14:54:00,88.5,245.3342,2698,-4.4999999999999964,7.1000000000000005,6.400000000000002,1428.624,1393
2024-06-27 14:57:00,88.5,246.441,2698,-4.5000000000000036,7.1000000000000005,6.5000000000000036,1427.554,1393
2024-06-27 15:00:00,88.3,247.4248,2698,-4.5,7.000000000000001,6.399999999999999,1430.072,1366
2024-06-27 15:03:00,88.7,249.7613,2698,-4.4999999999999964,6.9,6.400000000000002,1428.839,1365
2024-06-27 15:06:00,88.7,246.5639,2698,-4.4999999999999964,7.000000000000001,6.400000000000002,1429.012,1366
2024-06-27 15:09:00,88.1,247.7937,2698,-4.5,7.1000000000000005,6.300000000000004,1431.177,1366
2024-06-27 15:12:00,88.1,246.6869,2698,-4.5,7.000000000000001,6.300000000000004,1429.664,1366
2024-06-27 15:15:00,88.7,248.4086,2698,-4.5,7.000000000000001,6.399999999999999,1429.379,1365
2024-06-27 15:18:00,88.9,253.3275,2698,-4.5,6.9,6.399999999999999,1435.312,1365
2024-06-27 15:21:00,88.7,251.114,2698,-4.5,6.9,6.399999999999999,1427.392,1365
2024-06-27 15:24:00,88.7,251.9748,2698,-4.5,7.000000000000001,6.399999999999999,1422.982,1365
2024-06-27 15:27:00,88.7,253.8194,2698,-4.5,6.9,6.399999999999999,1432.71,1365
2024-06-27 15:30:00,88.9,251.114,2699,-4.5,6.9,6.399999999999999,1430.74,1365
2024-06-27 15:33:00,88.9,251.7289,2699,-4.5,6.9,6.399999999999999,1431.303,1365
2024-06-27 15:36:00,88.9,250.8681,2699,-4.5,6.9,6.399999999999999,1429.354,1365
2024-06-27 15:39:00,88.5,249.1464,2699,-4.5,7.0,6.299999999999997,1430.072,1365
2024-06-27 15:42:00,88.7,248.4086,2699,-4.5,6.9,6.299999999999997,1428.786,1365
2024-06-27 15:45:00,88.7,247.3018,2699,-4.5,7.1000000000000005,6.399999999999999,1428.687,1365
2024-06-27 15:48:00,88.3,247.1788,2699,-4.5,7.0,6.399999999999999,1432.976,1366
2024-06-27 15:51:00,88.1,249.1464,2699,-4.5,7.1000000000000005,6.399999999999999,1432.714,1365
2024-06-27 15:54:00,88.9,248.2856,2699,-4.5,7.000000000000001,6.399999999999999,1429.84,1365
2024-06-27 15:57:00,88.3,248.2856,2699,-4.600000000000001,7.000000000000001,6.399999999999999,1428.7,1366
2024-06-27 16:00:00,88.9,248.2856,2699,-4.5,6.9,6.399999999999999,1431.124,1365
2024-06-27 16:03:00,88.5,246.8099,2699,-4.600000000000001,7.1000000000000005,6.399999999999999,1429.021,1393
2024-06-27 16:06:00,88.3,246.8099,2699,-4.5,7.000000000000001,6.399999999999999,1429.175,1366
2024-06-27 16:09:00,88.3,244.9653,2699,-4.5000000000000036,7.000000000000001,6.400000000000002,1425.877,1366
2024-06-27 16:12:00,88.5,246.0721,2699,-4.5000000000000036,7.000000000000001,6.400000000000002,1425.723,1366
2024-06-27 16:15:00,88.1,246.8099,2699,-4.5000000000000036,7.000000000000001,6.300000000000001,1404.627,1366
2024-06-27 16:18:00,87.7,246.441,2699,-4.400000000000002,6.9,6.300000000000001,1404.134,1365
2024-06-27 16:21:00,87.1,245.3342,2699,-4.400000000000002,7.000000000000001,6.300000000000001,1394.184,1365
2024-06-27 16:27:00,86.3,245.4572,2699,-4.300000000000001,6.9,6.199999999999999,1382.94,322
2024-06-27 16:30:00,86.3,242.1369,2700,-4.400000000000002,6.9,6.300000000000001,1378.141,322
2024-06-27 16:33:00,86.5,243.4896,2700,-4.400000000000002,7.0,6.300000000000001,1381.419,322
2024-06-27 16:36:00,86.5,244.1044,2700,-4.400000000000002,7.0,6.199999999999999,1377.058,322
2024-06-27 16:39:00,86.3,245.4572,2700,-4.400000000000002,7.0,6.199999999999999,1382.762,322
2024-06-27 16:42:00,85.7,239.8003,2700,-4.400000000000002,7.1000000000000005,6.199999999999999,1355.847,322
2024-06-27 16:45:00,85.5,238.2017,2700,-4.400000000000002,7.1000000000000005,6.199999999999999,1365.043,322
2024-06-27 16:48:00,85.1,236.849,2700,-4.399999999999999,7.1000000000000005,6.100000000000001,1347.92,323
2024-06-27 16:51:00,86.1,242.3828,2700,-4.400000000000002,6.9,6.199999999999999,1368.726,322
2024-06-27 16:54:00,85.4,241.1531,2700,-4.300000000000004,7.0,6.100000000000001,1365.485,322
2024-06-27 16:57:00,85.5,240.6612,2700,-4.400000000000002,7.0,6.099999999999998,1358.594,322
2024-06-27 17:00:00,85.0,234.5125,2700,-4.400000000000002,7.1000000000000005,6.199999999999999,1346.963,323
2024-06-27 17:03:00,83.4,218.8947,2700,-4.199999999999999,7.1000000000000005,6.0000000000000036,1262.052,460
2024-06-27 17:06:00,80.2,222.092,2700,-4.099999999999998,7.0,5.800000000000001,1247.683,460
2024-06-27 17:09:00,80.8,224.5515,2700,-4.100000000000001,7.0,5.799999999999997,1248.277,460
2024-06-27 17:12:00,80.0,223.6907,2700,-4.200000000000003,7.0,5.899999999999999,1243.319,460
2024-06-27 17:15:00,80.2,221.2312,2700,-4.100000000000001,7.0,5.799999999999997,1246.894,460
2024-06-27 17:18:00,79.6,219.6325,2700,-4.200000000000003,7.1000000000000005,5.799999999999997,1247.638,460
2024-06-27 17:21:00,78.8,220.8623,2700,-4.100000000000001,7.1000000000000005,5.800000000000004,1244.626,460
2024-06-27 17:24:00,79.6,220.8623,2700,-4.199999999999999,7.0,5.900000000000002,1241.071,460
2024-06-27 17:27:00,79.2,224.4285,2700,-4.100000000000001,7.0,5.800000000000004,1239.197,460
2024-06-27 17:30:00,81.4,236.3571,2701,-4.200000000000003,6.800000000000001,5.899999999999999,1292.465,328
2024-06-27 17:33:00,82.7,236.603,2701,-4.299999999999997,7.0,6.200000000000003,1319.056,323
2024-06-27 17:39:00,82.4,239.8003,2701,-4.399999999999999,6.9,6.100000000000001,1329.552,322
2024-06-27 17:48:00,83.1,233.2827,2701,-4.399999999999999,7.0,6.200000000000003,1306.396,323
2024-06-27 17:51:00,82.4,229.3475,2701,-4.300000000000004,7.1000000000000005,6.100000000000001,1297.408,323
2024-06-27 17:54:00,82.4,232.2989,2701,-4.300000000000004,7.1000000000000005,6.100000000000001,1291.799,323
2024-06-27 18:18:00,78.6,227.011,2701,-4.200000000000003,6.9,5.899999999999999,1232.768,460
2024-06-27 18:27:00,80.6,222.215,2702,-4.299999999999997,7.1,6.0,1252.372,459
2024-06-27 18:33:00,80.8,223.9366,2702,-4.199999999999999,7.1,6.0000000000000036,1261.998,460
2024-06-27 18:36:00,79.6,219.1406,2702,-4.099999999999998,7.2,5.900000000000002,1242.21,460
2024-06-27 18:42:00,79.2,237.3409,2702,-4.099999999999998,7.2,5.900000000000002,1213.665,319
2024-06-27 18:45:00,84.1,246.5639,2702,-4.699999999999999,7.0,6.4999999999999964,1327.103,1374
2024-06-27 18:54:00,86.5,242.7518,2702,-4.700000000000003,7.1,6.600000000000001,1378.252,1374
2024-06-27 18:57:00,87.1,241.645,2702,-4.800000000000004,7.3,6.700000000000003,1393.532,1374
2024-06-27 19:18:00,75.7,210.7784,2702,-4.100000000000001,6.9,5.700000000000003,1145.146,457
2024-06-27 19:24:00,75.1,208.6878,2702,-4.100000000000001,7.000000000000001,5.700000000000003,1138.664,457
2024-06-27 19:27:00,74.5,204.1377,2702,-4.0,7.2,5.600000000000001,1137.095,454
2024-06-27 19:36:00,40.7,197.0052,2703,-2.400000000000002,4.7,2.599999999999998,7.238795,1006
2024-06-28 08:09:00,48.0,257.5087,2703,-1.8999999999999986,2.0,1.1999999999999993,731.7791,90
2024-06-28 08:12:00,58.4,249.7613,2703,-3.0000000000000036,3.9000000000000004,4.099999999999998,961.764,688
2024-06-28 08:15:00,71.7,252.7127,2703,-3.8999999999999986,5.4,5.399999999999999,1146.955,1673
2024-06-28 08:21:00,78.2,256.033,2703,-3.900000000000002,6.0,5.4999999999999964,1258.267,1672
2024-06-28 08:24:00,75.5,255.6641,2703,-3.8000000000000043,6.0,5.399999999999999,1183.409,1680
2024-06-28 08:27:00,76.8,253.8194,2703,-3.900000000000002,5.9,5.4999999999999964,1187.084,1672
2024-06-28 08:30:00,76.4,265.0101,2703,-3.8000000000000007,5.8,5.400000000000002,1179.289,134
2024-06-28 08:39:00,88.3,250.1302,2703,-4.4999999999999964,6.999999999999999,6.400000000000002,1395.957,1365
2024-06-28 08:45:00,84.1,219.7555,2703,-4.100000000000001,7.7,5.800000000000004,1286.056,320
2024-06-28 08:48:00,85.9,246.5639,2703,-4.100000000000001,6.8999999999999995,6.0,1371.635,301
2024-06-28 08:54:00,84.5,236.603,2703,-4.199999999999999,7.2,6.0000000000000036,1342.964,323
2024-06-28 08:57:00,83.1,236.603,2703,-4.100000000000001,6.9,5.899999999999999,1303.129,327
2024-06-28 09:00:00,83.1,243.6125,2703,-4.099999999999998,6.800000000000001,5.800000000000001,1308.234,327
2024-06-28 09:03:00,83.9,243.6125,2704,-4.199999999999999,6.9,5.900000000000002,1324.104,327
2024-06-28 09:06:00,83.9,243.1207,2704,-4.199999999999999,6.800000000000001,5.900000000000002,1321.501,327
2024-06-28 09:09:00,84.1,244.8423,2704,-4.099999999999998,6.9,6.0000000000000036,1331.019,301
2024-06-28 09:12:00,84.3,246.195,2704,-4.199999999999999,6.800000000000001,6.0000000000000036,1334.89,301
2024-06-28 09:18:00,85.7,250.2532,2704,-4.300000000000001,6.9,6.099999999999998,1381.071,296
2024-06-28 09:27:00,84.7,240.0463,2704,-4.099999999999998,7.000000000000001,5.900000000000002,1340.555,327
2024-06-28 09:30:00,84.7,240.4152,2704,-4.099999999999998,7.1000000000000005,6.0000000000000036,1330.802,312
2024-06-28 09:42:00,89.7,297.8443,2704,-4.5,6.2,6.399999999999999,1446.739,1606
2024-06-28 09:45:00,88.3,258.2465,2704,-4.400000000000002,6.8,6.300000000000001,1423.216,1315
2024-06-28 09:48:00,87.9,251.114,2704,-4.399999999999999,7.0,6.200000000000003,1423.63,1365
2024-06-28 09:51:00,87.9,250.8681,2704,-4.299999999999997,7.0,6.199999999999996,1415.156,1365
2024-06-28 09:57:00,91.4,320.8406,2704,-4.299999999999997,7.0,6.5,1455.161,1604
2024-06-28 10:00:00,89.9,306.9444,2704,-4.5,5.9,6.5,1449.211,1551
2024-06-28 10:03:00,89.6,295.0159,2705,-4.700000000000003,6.0,6.5,1449.64,1552
2024-06-28 10:06:00,89.2,281.2428,2705,-4.5,6.300000000000001,6.399999999999999,1441.163,1320
2024-06-28 10:09:00,89.3,280.8738,2705,-4.400000000000002,6.4,6.300000000000001,1434.618,1320
2024-06-28 10:12:00,89.5,284.3171,2705,-4.400000000000002,6.300000000000001,6.400000000000002,1448.609,1320
2024-06-28 10:15:00,89.5,289.851,2705,-4.299999999999997,6.2,6.200000000000003,1445.83,1538
2024-06-28 10:18:00,89.9,293.9091,2705,-4.299999999999997,6.2,6.399999999999999,1445.418,1538
2024-06-28 10:21:00,89.6,299.0741,2705,-4.399999999999999,6.0,6.299999999999997,1455.268,1551
2024-06-28 10:24:00,89.6,302.3944,2705,-4.299999999999997,5.9,6.299999999999997,1452.848,1551
2024-06-28 10:27:00,89.6,304.9769,2705,-4.399999999999999,6.0,6.299999999999997,1450.168,1551
2024-06-28 10:30:00,89.1,259.3533,2705,-4.299999999999997,6.9,6.299999999999997,1440.34,1315
2024-06-28 10:33:00,89.1,268.0845,2705,-4.399999999999999,6.8,6.199999999999996,1438.247,1315
2024-06-28 10:36:00,89.1,280.9968,2705,-4.399999999999999,6.3,6.299999999999997,1442.885,1320
2024-06-28 10:39:00,89.4,282.8414,2705,-4.400000000000002,6.3,6.300000000000001,1451.533,1320
2024-06-28 10:42:00,89.9,296.2457,2705,-4.4999999999999964,6.3999999999999995,6.400000000000002,1449.244,1606
2024-06-28 10:45:00,89.9,277.3076,2705,-4.399999999999999,6.499999999999999,6.299999999999997,1445.071,1320
2024-06-28 10:48:00,90.0,299.566,2705,-4.399999999999999,5.8999999999999995,6.299999999999997,1455.483,1551
2024-06-28 10:54:00,90.6,307.3134,2705,-4.399999999999999,5.800000000000001,6.399999999999999,1471.747,1551
2024-06-28 10:57:00,90.2,303.3782,2705,-4.5,5.800000000000001,6.399999999999999,1456.099,1551
2024-06-28 11:00:00,89.7,278.4144,2705,-4.399999999999999,6.5,6.300000000000004,1448.147,1320
2024-06-28 11:03:00,89.7,277.3076,2706,-4.399999999999999,6.4,6.300000000000004,1453.134,1320
2024-06-28 11:06:00,89.9,277.3076,2706,-4.400000000000002,6.5,6.400000000000002,1451.38,1320
2024-06-28 11:09:00,89.7,278.1684,2706,-4.399999999999999,6.5,6.300000000000004,1451.66,1320
2024-06-28 11:12:00,89.6,278.1684,2706,-4.400000000000002,6.4,6.300000000000001,1448.589,1320
2024-06-28 11:15:00,89.6,278.6603,2706,-4.400000000000002,6.300000000000001,6.300000000000001,1454.794,1320
2024-06-28 11:18:00,89.5,250.1302,2706,-4.400000000000002,6.500000000000001,6.400000000000002,1438.922,1317
2024-06-28 11:21:00,88.9,251.4829,2706,-4.300000000000001,7.1000000000000005,6.199999999999999,1427.106,1365
2024-06-28 11:24:00,90.0,280.5049,2706,-4.400000000000002,6.6000000000000005,6.400000000000002,1452.921,1320
2024-06-28 11:27:00,89.9,278.4144,2706,-4.299999999999997,6.4,6.299999999999997,1450.519,1320
2024-06-28 11:30:00,88.9,279.3981,2706,-4.099999999999994,6.300000000000001,6.0,1436.105,1554
2024-06-28 11:33:00,89.3,277.7995,2706,-4.100000000000001,6.4,6.0,1440.726,1554
2024-06-28 11:36:00,89.1,278.1684,2706,-4.100000000000001,6.4,6.0,1444.794,1554
2024-06-28 11:39:00,89.3,278.6603,2706,-4.100000000000001,6.3,6.0,1441.405,1554
2024-06-28 11:42:00,89.3,278.7833,2706,-4.100000000000001,6.499999999999999,6.0,1447.681,1554
2024-06-28 11:45:00,89.5,276.3238,2706,-4.100000000000001,6.500000000000001,6.0,1445.882,1554
2024-06-28 11:48:00,89.9,274.9711,2706,-4.200000000000003,6.4,6.100000000000001,1450.888,1555
2024-06-28 11:51:00,89.7,274.2332,2706,-4.099999999999994,6.6000000000000005,6.0,1442.027,1555
2024-06-28 11:54:00,88.9,261.3209,2706,-4.100000000000001,6.7,5.900000000000006,1436.899,305
2024-06-28 11:57:00,89.1,262.5506,2706,-4.100000000000001,6.7,6.0,1440.03,305
2024-06-28 12:00:00,88.1,241.0301,2706,-4.0,7.300000000000001,5.899999999999999,1423.783,312
2024-06-28 12:03:00,88.1,245.5801,2707,-4.0,7.1000000000000005,5.899999999999999,1431.512,312
2024-06-28 12:06:00,88.3,249.5153,2707,-4.100000000000001,6.999999999999999,5.899999999999999,1424.584,301
2024-06-28 12:09:00,88.5,248.9005,2707,-4.100000000000001,7.0,6.0,1429.474,301
2024-06-28 12:12:00,88.3,248.6545,2707,-4.099999999999994,7.0,5.899999999999999,1428.725,301
2024-06-28 12:15:00,88.3,247.9167,2707,-4.100000000000001,7.0,5.899999999999999,1427.757,301
2024-06-28 12:18:00,88.5,247.6707,2707,-4.100000000000001,7.0,5.900000000000006,1427.339,301
2024-06-28 12:21:00,88.5,247.0558,2707,-4.100000000000001,7.1,6.0,1428.263,312
2024-06-28 12:24:00,88.7,246.5639,2707,-4.100000000000001,7.1,6.0,1430.401,312
2024-06-28 12:27:00,88.5,247.7937,2707,-4.100000000000001,7.1,5.899999999999999,1431.728,312
2024-06-28 12:30:00,88.5,258.2465,2707,-4.100000000000001,6.8999999999999995,6.0,1430.328,305
2024-06-28 12:33:00,88.9,257.6317,2707,-4.100000000000001,6.699999999999999,5.900000000000006,1432.65,305
2024-06-28 12:36:00,88.5,255.2951,2707,-4.100000000000001,6.799999999999999,5.900000000000006,1435.98,301
2024-06-28 12:39:00,88.3,254.4343,2707,-4.199999999999996,6.8999999999999995,6.0,1430.139,296
2024-06-28 12:42:00,88.5,253.9424,2707,-4.200000000000003,6.8999999999999995,6.0,1434.824,296
2024-06-28 12:45:00,88.3,253.3275,2707,-4.200000000000003,6.8999999999999995,5.899999999999999,1423.448,296
2024-06-28 12:48:00,88.5,254.0654,2707,-4.100000000000001,7.0,5.899999999999999,1432.721,304
2024-06-28 12:51:00,88.3,252.8356,2707,-4.0,7.0,5.899999999999999,1426.117,304
2024-06-28 12:57:00,88.7,252.8356,2707,-4.199999999999999,6.8999999999999995,5.9999999999999964,1426.335,296
2024-06-28 13:00:00,87.9,252.8356,2707,-3.9999999999999964,7.1,5.900000000000002,1422.883,304
2024-06-28 13:03:00,88.1,250.991,2708,-4.100000000000001,7.0,6.0,1423.574,301
2024-06-28 13:06:00,87.9,248.9005,2708,-4.100000000000001,7.1,6.0,1421.967,312
2024-06-28 13:09:00,88.1,247.4248,2708,-4.100000000000001,7.199999999999999,6.0,1424.505,312
2024-06-28 13:15:00,88.3,241.522,2708,-4.099999999999998,7.2,5.900000000000002,1426.094,312
2024-06-28 13:18:00,87.7,241.1531,2708,-4.099999999999998,7.2,5.900000000000002,1424.958,312
2024-06-28 13:21:00,88.1,241.645,2708,-4.0000000000000036,7.300000000000001,5.900000000000002,1419.487,312
2024-06-28 13:24:00,88.1,241.1531,2708,-4.100000000000001,7.300000000000001,6.0,1424.169,312
2024-06-28 13:27:00,87.9,239.9233,2708,-4.0000000000000036,7.300000000000001,5.900000000000002,1418.193,312
2024-06-28 13:30:00,87.7,239.4314,2708,-4.0000000000000036,7.2,5.800000000000001,1422.921,312
2024-06-28 13:33:00,87.9,239.3084,2708,-4.099999999999998,7.300000000000001,5.900000000000002,1417.024,312
2024-06-28 13:36:00,87.7,239.8003,2708,-4.100000000000001,7.300000000000001,5.899999999999999,1414.625,312
2024-06-28 13:39:00,87.8,240.6612,2708,-4.0,7.300000000000001,5.899999999999999,1415.971,312
2024-06-28 13:42:00,87.7,240.9071,2708,-4.100000000000001,7.300000000000001,5.899999999999999,1419.193,312
2024-06-28 13:45:00,88.0,241.1531,2708,-4.0000000000000036,7.4,5.900000000000002,1412.4,312
2024-06-28 13:48:00,87.7,240.0463,2708,-4.100000000000001,7.300000000000001,5.899999999999999,1411.923,312
2024-06-28 14:06:00,87.7,236.603,2709,-4.0,7.300000000000001,5.899999999999999,1418.543,312
2024-06-28 14:12:00,88.1,240.4152,2709,-4.0,7.2,5.899999999999999,1420.018,312
2024-06-28 14:15:00,87.9,237.9557,2709,-4.0,7.300000000000001,5.899999999999999,1417.182,312
2024-06-28 14:18:00,87.9,238.2017,2709,-4.0,7.300000000000001,5.799999999999997,1414.956,312
2024-06-28 14:21:00,87.7,237.4638,2709,-4.100000000000001,7.300000000000001,5.899999999999999,1418.078,320
2024-06-28 14:24:00,88.1,240.6612,2709,-4.0,7.300000000000001,5.799999999999997,1417.937,312
2024-06-28 14:27:00,87.9,241.8909,2709,-4.0,7.200000000000001,5.899999999999999,1415.372,312
2024-06-28 14:30:00,87.7,240.9071,2709,-4.100000000000001,7.200000000000001,5.899999999999999,1417.723,312
2024-06-28 14:33:00,87.7,243.7355,2709,-4.100000000000001,7.1,5.799999999999997,1419.265,312
2024-06-28 14:36:00,88.3,242.7518,2709,-4.099999999999998,7.299999999999999,5.9999999999999964,1417.755,312
2024-06-28 14:39:00,87.3,241.0301,2709,-3.9999999999999964,7.299999999999999,5.9999999999999964,1418.969,312
2024-06-28 14:42:00,87.5,240.6612,2709,-4.099999999999998,7.199999999999999,5.900000000000002,1417.345,312
2024-06-28 14:45:00,87.5,241.1531,2709,-3.900000000000002,7.299999999999999,5.800000000000001,1406.786,312
2024-06-28 14:48:00,87.9,241.7679,2709,-4.100000000000001,7.199999999999999,5.899999999999999,1418.635,312
2024-06-28 14:51:00,87.5,241.1531,2709,-4.100000000000001,7.199999999999999,5.899999999999999,1415.031,312
2024-06-28 14:54:00,87.1,241.0301,2709,-4.0,7.199999999999999,5.899999999999999,1419.127,312
2024-06-28 14:57:00,87.7,240.9071,2709,-4.0,7.199999999999999,5.899999999999999,1410.951,312
2024-06-28 15:00:00,87.3,240.2922,2709,-4.100000000000001,7.199999999999999,5.899999999999999,1411.748,312
2024-06-28 15:03:00,87.1,230.5773,2710,-4.0,7.499999999999999,5.799999999999997,1409.818,320
2024-06-28 15:06:00,87.6,232.5449,2710,-4.0000000000000036,7.6000000000000005,5.699999999999999,1413.714,320
2024-06-28 15:09:00,87.5,230.8232,2710,-4.100000000000001,7.6000000000000005,5.899999999999999,1409.932,320
2024-06-28 15:12:00,86.7,228.1178,2710,-4.0,7.500000000000001,5.899999999999999,1398.385,320
2024-06-28 15:30:00,87.1,239.4314,2710,-4.0,7.199999999999999,5.799999999999997,1402.816,312
2024-06-28 15:33:00,87.7,241.0301,2710,-4.099999999999998,7.200000000000001,5.900000000000002,1413.869,312
2024-06-28 15:36:00,87.7,242.7518,2710,-4.100000000000001,7.200000000000001,5.899999999999999,1415.662,312
2024-06-28 15:39:00,87.7,244.3504,2710,-4.100000000000001,7.200000000000001,5.899999999999999,1414.092,312
2024-06-28 15:42:00,87.9,240.5382,2710,-4.100000000000001,7.200000000000001,6.0,1420.036,312
2024-06-28 15:48:00,87.3,242.8747,2710,-4.0,7.200000000000001,5.899999999999999,1419.17,312
2024-06-28 15:51:00,88.1,245.9491,2710,-4.0,7.1000000000000005,5.899999999999999,1422.642,312
2024-06-28 15:54:00,87.5,246.195,2710,-4.100000000000001,7.1000000000000005,5.899999999999999,1412.835,312
2024-06-28 15:57:00,87.7,244.5963,2711,-4.100000000000001,7.300000000000001,5.899999999999999,1418.506,312
2024-06-28 16:03:00,88.1,244.1044,2711,-4.100000000000001,7.3,5.899999999999999,1423.608,312
2024-06-28 16:06:00,88.0,242.1369,2711,-4.0,7.3,5.899999999999999,1409.965,312
2024-06-28 16:09:00,88.0,244.1044,2711,-4.099999999999998,7.4,6.0000000000000036,1413.982,312
2024-06-28 16:12:00,87.7,239.9233,2711,-4.099999999999998,7.3,5.9999999999999964,1421.05,312
2024-06-28 16:18:00,88.0,239.3084,2711,-4.099999999999998,7.3,5.9999999999999964,1418.168,312
2024-06-28 16:21:00,87.9,240.9071,2711,-4.099999999999998,7.3,6.0000000000000036,1412.427,312
2024-06-28 16:30:00,87.5,241.0301,2711,-4.099999999999998,7.4,5.9999999999999964,1416.001,312
2024-06-28 16:33:00,87.7,236.849,2711,-4.099999999999998,7.3,5.9999999999999964,1417.524,320
2024-06-28 16:36:00,87.3,236.2341,2711,-4.099999999999998,7.4,5.9999999999999964,1413.475,320
2024-06-28 16:39:00,88.0,237.3409,2711,-4.099999999999998,7.5,5.900000000000002,1411.387,320
2024-06-28 16:42:00,87.9,235.7422,2711,-3.9999999999999964,7.6,5.9999999999999964,1410.906,320
2024-06-28 16:45:00,87.3,237.5868,2711,-4.099999999999998,7.5,5.900000000000002,1412.031,320
2024-06-28 16:48:00,87.3,233.1597,2711,-4.0000000000000036,7.300000000000001,5.900000000000002,1411.97,320
2024-06-28 16:51:00,88.0,235.3732,2711,-3.9999999999999964,7.5,5.900000000000002,1412.243,320
2024-06-28 16:54:00,87.6,235.0043,2711,-4.099999999999998,7.4,5.900000000000002,1409.323,320
2024-06-28 16:57:00,87.6,233.2827,2711,-3.9999999999999964,7.6000000000000005,5.900000000000002,1409.527,320
2024-06-28 17:00:00,87.5,232.0529,2711,-4.099999999999998,7.5,5.900000000000002,1414.789,320
2024-06-28 17:03:00,87.0,230.4543,2712,-4.0,7.5,6.0,1413.809,320
2024-06-28 17:06:00,87.1,217.05,2712,-4.0,7.9,5.800000000000004,1396.344,320
2024-06-28 17:09:00,82.0,215.8203,2712,-3.8000000000000007,7.7,5.599999999999998,1281.33,416
2024-06-28 17:12:00,79.5,212.2541,2712,-3.6999999999999957,7.6000000000000005,5.399999999999999,1236.943,416
2024-06-28 17:15:00,79.8,211.3932,2712,-3.6999999999999957,7.5,5.399999999999999,1233.765,416
2024-06-28 17:18:00,79.6,211.6392,2712,-3.700000000000003,7.5,5.399999999999999,1234.056,416
2024-06-28 17:21:00,80.0,214.7135,2712,-3.700000000000003,7.5,5.399999999999999,1235.525,416
2024-06-28 17:24:00,79.4,214.4676,2712,-3.6000000000000014,7.5,5.299999999999997,1230.499,416
2024-06-28 17:27:00,79.2,214.0987,2712,-3.700000000000003,7.6000000000000005,5.299999999999997,1228.27,416
2024-06-28 17:30:00,78.8,215.6973,2712,-3.700000000000003,7.5,5.399999999999999,1228.892,416
2024-06-28 17:33:00,78.8,210.9013,2712,-3.700000000000003,7.5,5.399999999999999,1219.092,416
2024-06-28 17:36:00,78.8,208.6878,2712,-3.700000000000003,7.6000000000000005,5.300000000000004,1215.114,416
2024-06-28 17:39:00,79.5,217.5419,2712,-3.700000000000003,7.4,5.399999999999999,1246.621,416
2024-06-28 17:42:00,80.4,220.0014,2712,-3.700000000000003,7.300000000000001,5.5,1248.478,428
2024-06-28 17:45:00,81.4,224.0596,2712,-3.799999999999997,7.300000000000001,5.5,1270.931,436
2024-06-28 17:48:00,81.2,219.3866,2712,-3.6999999999999957,7.500000000000001,5.399999999999999,1263.838,416
2024-06-28 17:51:00,80.6,221.8461,2712,-3.700000000000003,7.4,5.399999999999999,1264.157,429
2024-06-28 17:54:00,79.8,210.4094,2712,-3.700000000000003,7.500000000000001,5.399999999999999,1218.248,416
2024-06-28 17:57:00,78.2,208.3189,2712,-3.6999999999999993,7.500000000000001,5.300000000000001,1190.421,416
2024-06-28 18:00:00,82.0,248.9005,2712,-3.799999999999997,6.9,5.699999999999996,1321.045,308
2024-06-28 18:03:00,84.5,240.5382,2713,-3.3999999999999986,7.2,5.200000000000003,1373.38,228
2024-06-28 18:06:00,85.1,244.7193,2713,-3.400000000000002,7.2,5.099999999999998,1363.543,228
2024-06-28 18:09:00,84.5,246.6869,2713,-3.3000000000000007,7.0,5.099999999999998,1375.749,228
2024-06-28 18:12:00,85.4,249.6383,2713,-3.3999999999999986,7.0,5.299999999999997,1367.758,228
2024-06-28 18:15:00,85.1,249.0234,2713,-3.400000000000002,7.199999999999999,5.199999999999999,1373.304,228
2024-06-28 18:18:00,85.1,250.2532,2713,-3.400000000000002,7.0,5.199999999999999,1369.242,228
2024-06-28 18:21:00,85.1,249.0234,2713,-3.400000000000002,6.8999999999999995,5.199999999999999,1373.395,228
2024-06-28 18:24:00,85.5,249.6383,2713,-3.5,7.0,5.299999999999997,1370.065,259
2024-06-28 18:27:00,85.0,249.1464,2713,-3.3999999999999986,7.1,5.199999999999996,1373.003,228
2024-06-28 18:30:00,84.9,248.5315,2713,-3.3999999999999986,6.9,5.199999999999996,1364.319,228
2024-06-28 18:33:00,84.7,251.4829,2713,-3.3999999999999986,7.0,5.199999999999996,1374.184,228
2024-06-28 18:36:00,85.5,250.4991,2713,-3.3999999999999986,7.199999999999999,5.199999999999996,1378.587,228
2024-06-28 18:39:00,85.5,247.4248,2713,-3.3999999999999986,7.1,5.299999999999997,1378.026,228
2024-06-28 18:42:00,85.4,250.7451,2713,-3.400000000000002,6.8999999999999995,5.199999999999999,1375.347,228
2024-06-28 18:45:00,85.1,248.9005,2713,-3.400000000000002,7.1,5.199999999999999,1373.237,228
2024-06-28 18:48:00,85.0,239.8003,2713,-3.400000000000002,7.199999999999999,5.199999999999999,1365.717,228
2024-06-28 18:51:00,85.5,238.4476,2713,-3.400000000000002,7.299999999999999,5.199999999999999,1367.467,226
2024-06-28 18:54:00,85.1,240.9071,2713,-3.400000000000002,7.3,5.199999999999999,1369.391,228
2024-06-28 18:57:00,84.7,241.0301,2713,-3.400000000000002,7.199999999999999,5.099999999999998,1368.915,228
2024-06-28 19:00:00,85.1,236.3571,2713,-3.400000000000002,7.199999999999999,5.199999999999999,1370.814,226
2024-06-28 19:03:00,84.5,231.807,2714,-3.3000000000000007,7.5,5.099999999999998,1365.127,226
2024-06-28 19:06:00,84.3,227.3799,2714,-3.400000000000002,7.699999999999999,5.199999999999999,1224.855,226
2024-06-28 19:09:00,79.8,222.4609,2714,-3.1999999999999957,7.3,4.899999999999999,1222.808,252
2024-06-28 19:12:00,81.4,214.0987,2714,-3.1999999999999957,7.6,5.0,1260.745,417
2024-06-28 19:15:00,80.2,213.8527,2714,-3.1999999999999957,7.8,4.899999999999999,1252.917,417
2024-06-28 19:18:00,79.6,212.7459,2714,-3.1000000000000014,7.6,4.799999999999997,1248.371,417
2024-06-28 19:21:00,77.7,206.5972,2714,-3.1000000000000014,7.8999999999999995,4.899999999999999,1168.16,417
2024-06-28 19:24:00,76.6,203.031,2714,-3.1999999999999993,7.8999999999999995,4.699999999999999,1168.216,417
2024-06-28 19:27:00,77.7,217.6649,2714,-3.1999999999999993,7.5,4.800000000000001,1197.075,417
2024-06-28 19:30:00,79.5,220.3704,2714,-3.1999999999999957,7.5,4.899999999999999,1224.673,226
2024-06-28 19:33:00,78.8,212.377,2714,-3.1999999999999957,7.8,4.799999999999997,1206.681,417
2024-06-28 19:36:00,76.7,208.0729,2714,-3.1000000000000014,7.9,4.699999999999996,1158.918,417
2024-06-28 19:39:00,75.7,209.9175,2714,-3.0,7.6000000000000005,4.700000000000003,1142.299,417
2024-06-28 19:42:00,73.7,205.3675,2714,-3.0,7.7,4.600000000000001,1114.518,418
2024-06-28 19:45:00,72.3,203.031,2714,-3.0,7.6000000000000005,4.5,1080.399,418
2024-06-28 19:48:00,71.9,203.6458,2714,-2.8999999999999986,7.4,4.399999999999999,1063.474,418
2024-06-28 19:51:00,71.5,201.8012,2714,-2.8999999999999986,7.500000000000001,4.399999999999999,1068.215,418
2024-06-28 19:54:00,72.1,199.9566,2714,-3.0,7.300000000000001,4.399999999999999,1065.058,418
2024-06-28 19:57:00,70.9,198.7269,2714,-2.8999999999999986,7.3999999999999995,4.399999999999999,1047.1,418
2024-06-28 20:00:00,70.3,193.316,2714,-2.8000000000000043,7.6,4.300000000000004,1047.154,418
2024-06-28 20:03:00,69.7,191.3484,2715,-2.8000000000000007,7.6,4.300000000000001,1031.227,418
2024-06-28 20:06:00,70.1,200.6944,2715,-3.400000000000002,7.1,4.800000000000001,1041.128,883
2024-06-28 20:12:00,68.2,221.2312,2715,-3.3000000000000007,6.6,4.699999999999999,1007.994,238
2024-06-28 20:15:00,72.5,283.9482,2715,-3.6000000000000014,5.300000000000001,5.800000000000004,1109.417,165
2024-06-28 20:18:00,83.2,288.2523,2715,-3.5,6.1000000000000005,5.399999999999999,1354.392,148
2024-06-28 20:21:00,73.2,272.2656,2715,-3.0,5.6000000000000005,4.900000000000002,1114.743,167
2024-06-28 20:24:00,84.0,276.3238,2715,-3.6999999999999993,6.3,5.5000000000000036,1345.726,149
2024-06-28 20:27:00,84.1,273.1265,2715,-3.6999999999999993,6.6,5.5000000000000036,1336.892,265
2024-06-28 20:30:00,84.5,269.3142,2715,-3.6999999999999993,6.7,5.900000000000002,1433.484,267
2024-06-28 20:33:00,86.5,248.2856,2715,-4.899999999999999,6.8,7.0,1317.187,1374
2024-06-28 20:36:00,77.5,243.4896,2715,-4.600000000000001,6.9,6.299999999999997,1173.342,1405
2024-06-29 08:57:00,44.8,193.8079,2715,-1.3999999999999986,2.3000000000000007,0.7999999999999972,641.193,115
2024-06-29 09:00:00,56.8,224.3056,2715,-2.6000000000000014,4.2,3.5,952.5408,659
2024-06-29 09:03:00,71.5,228.9786,2715,-3.599999999999998,6.300000000000001,4.900000000000002,1136.219,420
2024-06-29 09:09:00,70.7,230.7002,2715,-3.599999999999998,6.200000000000001,4.900000000000002,1109.677,216
2024-06-29 09:12:00,70.5,231.684,2715,-3.4999999999999964,6.1000000000000005,4.9999999999999964,1090.75,216
2024-06-29 09:15:00,71.5,237.9557,2716,-3.599999999999998,6.000000000000001,5.099999999999998,1095.901,209
2024-06-29 09:18:00,73.2,234.1435,2716,-3.6999999999999993,6.300000000000001,5.300000000000001,1109.478,420
2024-06-29 09:24:00,73.3,235.6192,2716,-3.700000000000003,6.300000000000001,5.200000000000003,1116.99,420
2024-06-29 09:27:00,80.0,235.6192,2716,-4.0,6.5,5.699999999999996,1214.194,332
2024-06-29 09:33:00,78.4,236.603,2716,-4.0,6.8,5.600000000000001,1213.213,332
2024-06-29 09:36:00,78.8,233.0368,2716,-4.0000000000000036,6.699999999999999,5.699999999999999,1219.557,332
2024-06-29 09:39:00,80.2,242.1369,2716,-4.0000000000000036,6.699999999999999,5.800000000000001,1270.48,327
2024-06-29 09:45:00,81.6,240.9071,2716,-4.199999999999996,6.699999999999999,5.899999999999999,1262.332,328
2024-06-29 09:48:00,81.8,249.1464,2716,-4.199999999999999,6.6,5.900000000000002,1272.374,302
2024-06-29 09:54:00,81.6,249.1464,2716,-4.199999999999999,6.699999999999999,6.0000000000000036,1277.447,302
2024-06-29 09:57:00,81.2,246.5639,2716,-4.199999999999999,6.7,5.900000000000002,1274.107,302
2024-06-29 10:03:00,81.5,246.0721,2716,-4.199999999999996,6.6000000000000005,5.899999999999999,1262.031,302
2024-06-29 10:06:00,80.8,244.9653,2716,-4.099999999999998,6.6000000000000005,5.800000000000001,1267.102,302
2024-06-29 10:09:00,77.2,234.7584,2716,-4.0000000000000036,6.6000000000000005,5.599999999999998,1195.576,332
2024-06-29 10:15:00,77.0,233.2827,2717,-4.0,6.5,5.600000000000001,1192.659,332
2024-06-29 10:18:00,77.0,230.4543,2717,-4.0,6.6000000000000005,5.600000000000001,1187.474,332
2024-06-29 10:21:00,76.8,230.0854,2717,-4.0,6.6000000000000005,5.600000000000001,1184.401,332
2024-06-29 10:24:00,76.8,230.2083,2717,-4.0,6.6000000000000005,5.600000000000001,1180.824,332
2024-06-29 10:27:00,76.5,227.9948,2717,-4.0,6.6000000000000005,5.600000000000001,1173.51,402
2024-06-29 10:30:00,75.2,224.0596,2717,-3.8999999999999986,6.6000000000000005,5.399999999999999,1150.188,432
2024-06-29 10:36:00,74.7,224.3056,2717,-3.8999999999999986,6.6000000000000005,5.5,1146.434,422
2024-06-29 10:39:00,73.7,222.8299,2717,-3.799999999999997,6.500000000000001,5.299999999999997,1128.594,422
2024-06-29 10:45:00,74.3,223.3218,2717,-3.8999999999999986,6.500000000000001,5.399999999999999,1131.872,422
2024-06-29 10:48:00,74.2,228.2407,2717,-3.8999999999999986,6.5,5.5,1133.378,402
2024-06-29 10:54:00,74.1,229.3475,2717,-3.799999999999997,6.4,5.299999999999997,1136.478,423
2024-06-29 10:57:00,74.7,231.3151,2717,-3.8999999999999986,6.4,5.5,1132.219,402
2024-06-29 11:00:00,75.6,228.7326,2717,-3.8000000000000043,6.5,5.399999999999999,1159.197,423
2024-06-29 11:06:00,75.8,230.0854,2717,-3.8999999999999986,6.5,5.5,1172.973,402
2024-06-29 11:09:00,77.2,228.1178,2717,-4.0,6.6,5.700000000000003,1196.892,402
2024-06-29 12:00:00,76.6,221.3542,2718,-3.900000000000002,6.799999999999999,5.5000000000000036,1171.911,432
2024-06-29 12:03:00,76.1,218.5257,2718,-3.8999999999999986,6.8999999999999995,5.5,1167.058,433
2024-06-29 12:06:00,75.9,217.9109,2718,-3.8999999999999986,6.799999999999999,5.5,1171.427,432
2024-06-29 12:09:00,76.6,223.1988,2718,-3.900000000000002,6.699999999999999,5.599999999999998,1176.98,432
2024-06-29 12:15:00,75.9,221.969,2719,-3.900000000000002,6.8,5.4999999999999964,1170.473,432
2024-06-29 12:18:00,76.4,223.8137,2719,-3.8999999999999986,6.699999999999999,5.5,1165.812,432
2024-06-29 12:21:00,81.6,242.2598,2719,-4.200000000000003,6.6,6.0,1274.547,328
2024-06-29 12:27:00,81.4,241.522,2719,-4.300000000000004,6.699999999999999,6.0,1266.953,328
2024-06-29 12:30:00,81.6,240.4152,2719,-4.300000000000004,6.699999999999999,6.0,1266.535,328
2024-06-29 12:36:00,81.2,246.5639,2719,-4.199999999999999,6.6,6.0000000000000036,1274.261,302
2024-06-29 12:45:00,82.0,244.2274,2719,-4.199999999999999,6.8,5.9999999999999964,1277.355,327
2024-06-29 12:48:00,82.2,242.1369,2719,-4.199999999999996,6.8,6.100000000000001,1287.401,327
2024-06-29 12:51:00,80.6,235.4962,2719,-4.300000000000004,6.8,6.0,1246.964,328
2024-06-29 12:57:00,80.2,235.1273,2719,-4.300000000000001,6.799999999999999,5.9999999999999964,1232.027,328
