Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2024-07-04 16:21:00,79.2,222.5839,2756,-4.199999999999999,7.1,5.800000000000001,1229.103,460
2024-07-04 16:24:00,78.8,221.3542,2756,-4.099999999999998,7.1000000000000005,5.800000000000001,1215.54,460
2024-07-04 16:27:00,78.8,220.0014,2756,-4.099999999999998,7.2,5.800000000000001,1220.129,460
2024-07-04 16:30:00,79.2,220.1244,2756,-4.099999999999998,7.1000000000000005,5.800000000000001,1221.306,460
2024-07-04 16:33:00,78.7,221.3542,2756,-4.099999999999998,7.1000000000000005,5.800000000000001,1218.211,460
2024-07-04 16:36:00,78.5,220.9852,2756,-4.099999999999998,7.1000000000000005,5.800000000000001,1215.092,460
2024-07-04 16:39:00,78.1,219.7555,2756,-4.100000000000001,7.2,5.799999999999997,1209.361,462
2024-07-04 16:45:00,78.1,217.05,2756,-4.0000000000000036,7.1000000000000005,5.699999999999999,1198.389,433
2024-07-04 16:51:00,77.8,217.7879,2756,-4.0,7.2,5.699999999999996,1201.684,433
2024-07-04 16:57:00,76.3,217.296,2756,-4.0,7.300000000000001,5.700000000000003,1179.857,434
2024-07-04 17:03:00,76.5,219.0176,2756,-3.9999999999999964,7.1000000000000005,5.599999999999998,1181.847,433
2024-07-04 17:12:00,75.7,216.4352,2756,-4.0000000000000036,7.1000000000000005,5.599999999999998,1172.083,433
2024-07-04 17:15:00,75.9,219.6325,2757,-4.0000000000000036,7.0,5.699999999999999,1174.7,433
2024-07-04 17:18:00,75.9,220.0014,2757,-4.0000000000000036,7.0,5.699999999999999,1167.294,433
2024-07-04 17:21:00,75.7,215.4514,2757,-3.900000000000002,7.1000000000000005,5.599999999999998,1173.877,433
2024-07-04 17:24:00,75.3,216.3122,2757,-3.9999999999999964,7.000000000000001,5.599999999999998,1158.393,433
2024-07-04 17:27:00,75.1,212.9919,2757,-3.9999999999999964,7.000000000000001,5.599999999999998,1159.7,457
2024-07-04 17:30:00,74.1,213.6068,2757,-3.900000000000002,6.8999999999999995,5.4999999999999964,1136.765,448
2024-07-04 17:33:00,73.7,213.8527,2757,-3.8000000000000007,6.8999999999999995,5.400000000000002,1131.541,448
2024-07-04 17:36:00,74.1,213.9757,2757,-3.900000000000002,6.8999999999999995,5.400000000000002,1133.789,433
2024-07-04 17:39:00,73.5,212.2541,2757,-3.900000000000002,6.8999999999999995,5.5000000000000036,1124.304,448
2024-07-04 17:42:00,73.5,212.8689,2757,-3.8000000000000007,6.8999999999999995,5.400000000000002,1126.56,448
2024-07-04 17:45:00,73.5,214.2216,2757,-3.8000000000000007,7.000000000000001,5.400000000000002,1125.441,448
2024-07-04 17:48:00,73.1,206.4742,2757,-3.900000000000002,7.1000000000000005,5.5000000000000036,1122.705,448
2024-07-04 17:54:00,71.7,202.2931,2757,-3.8000000000000007,7.1000000000000005,5.300000000000001,1097.718,353
2024-07-04 17:57:00,71.7,237.8328,2757,-3.6999999999999993,7.000000000000001,5.300000000000001,1127.712,425
2024-07-04 18:03:00,75.3,231.93,2757,-3.9999999999999964,6.700000000000001,5.599999999999998,1140.417,332
2024-07-04 18:06:00,75.5,229.4705,2757,-3.900000000000002,6.700000000000001,5.599999999999998,1154.198,432
2024-07-04 18:09:00,75.9,229.3475,2757,-3.9999999999999964,6.800000000000001,5.599999999999998,1150.098,331
2024-07-04 18:12:00,75.7,227.7488,2758,-4.0000000000000036,6.9,5.599999999999998,1138.439,331
2024-07-04 18:15:00,76.1,227.3799,2758,-3.900000000000002,6.800000000000001,5.599999999999998,1143.75,432
2024-07-04 18:18:00,75.1,224.5515,2758,-4.0,6.800000000000001,5.600000000000001,1135.684,432
2024-07-04 18:21:00,75.1,228.3637,2758,-4.099999999999998,6.800000000000001,5.800000000000001,1138.643,331
2024-07-04 18:42:00,74.7,218.8947,2758,-4.100000000000001,7.000000000000001,5.799999999999997,1128.664,457
2024-07-04 18:45:00,74.7,216.3122,2758,-4.100000000000001,7.000000000000001,5.700000000000003,1124.866,457
2024-07-04 18:51:00,72.5,208.0729,2758,-4.0,7.1000000000000005,5.600000000000001,1093.717,457
2024-07-04 22:36:00,39.5,242.3828,2758,-0.8000000000000007,1.0999999999999996,1.8000000000000007,693.1403,107
2024-07-04 22:39:00,59.0,239.9233,2758,-2.8000000000000007,4.800000000000001,3.900000000000002,934.4193,667
2024-07-04 22:42:00,73.3,256.033,2758,-3.6000000000000014,6.299999999999999,5.300000000000001,1171.664,277
2024-07-04 22:48:00,72.3,258.3695,2758,-3.6999999999999993,6.199999999999999,5.399999999999999,1145.218,277
2024-07-04 22:51:00,73.8,262.4277,2759,-3.700000000000003,5.999999999999999,5.299999999999997,1121.854,134
2024-07-04 22:57:00,73.1,264.6412,2759,-3.700000000000003,5.8999999999999995,5.399999999999999,1101.925,134
2024-07-04 23:00:00,73.9,263.4115,2759,-3.6999999999999993,5.8999999999999995,5.400000000000002,1120.977,134
2024-07-04 23:12:00,78.4,258.7384,2759,-3.900000000000002,6.2,5.599999999999998,1207.286,287
2024-07-04 23:18:00,76.1,250.2532,2759,-3.8000000000000007,6.3,5.400000000000002,1159.17,286
2024-07-04 23:21:00,74.6,261.9358,2759,-3.700000000000003,6.0,5.299999999999997,1123.621,134
2024-07-04 23:27:00,74.9,265.0101,2759,-3.6999999999999957,5.9,5.299999999999997,1131.284,134
2024-07-04 23:30:00,75.1,263.1655,2759,-3.799999999999997,5.9,5.399999999999999,1130.929,1680
2024-07-04 23:33:00,75.6,268.3304,2759,-3.8000000000000007,5.699999999999999,5.400000000000002,1142.172,166
2024-07-04 23:39:00,75.2,269.3142,2759,-3.599999999999998,5.800000000000001,5.300000000000001,1134.706,134
2024-07-04 23:48:00,72.9,239.8003,2759,-3.5,6.000000000000001,5.0,1094.199,209
2024-07-05 00:03:00,76.2,272.8805,2760,-3.6000000000000014,5.6,5.299999999999997,1161.355,166
2024-07-05 00:09:00,75.8,271.8967,2760,-3.700000000000003,5.6,5.299999999999997,1151.226,166
2024-07-05 00:24:00,68.1,236.3571,2760,-3.299999999999997,5.7,4.699999999999996,1029.524,204
2024-07-05 00:30:00,68.1,236.726,2760,-3.1999999999999957,5.7,4.699999999999996,1032.068,205
2024-07-05 00:48:00,66.9,235.9881,2761,-3.200000000000003,5.6000000000000005,4.600000000000001,1003.401,205
2024-07-05 00:54:00,66.5,236.849,2761,-3.3999999999999986,5.6000000000000005,4.799999999999997,1009.611,207
2024-07-05 00:57:00,65.5,231.3151,2761,-3.3999999999999986,5.499999999999999,4.700000000000003,983.1452,206
2024-07-05 01:03:00,64.7,233.5287,2761,-3.3000000000000043,5.499999999999999,4.700000000000003,970.2415,513
2024-07-05 01:06:00,64.7,231.684,2761,-3.3000000000000043,5.499999999999999,4.600000000000001,969.3748,513
2024-07-05 01:09:00,64.7,230.2083,2761,-3.3000000000000043,5.499999999999999,4.600000000000001,971.9526,513
2024-07-05 01:18:00,64.5,227.7488,2761,-3.3000000000000043,5.500000000000001,4.600000000000001,969.6479,513
2024-07-05 01:27:00,63.8,224.9204,2761,-3.3000000000000043,5.499999999999999,4.600000000000001,952.2602,513
2024-07-05 01:33:00,63.1,223.4447,2761,-3.200000000000003,5.499999999999999,4.5,944.0025,513
2024-07-05 01:36:00,62.8,225.0434,2761,-3.200000000000003,5.499999999999999,4.5,945.5574,513
2024-07-05 01:39:00,62.0,223.9366,2761,-3.1999999999999993,5.3,4.400000000000002,933.9534,514
2024-07-05 01:45:00,61.8,221.4771,2761,-3.1999999999999993,5.3,4.400000000000002,926.516,514
2024-07-05 01:48:00,61.6,224.4285,2761,-3.099999999999998,5.3999999999999995,4.400000000000002,923.6894,514
2024-07-05 01:51:00,61.8,222.215,2762,-3.099999999999998,5.3,4.400000000000002,925.7337,514
2024-07-05 01:54:00,61.8,223.3218,2762,-3.099999999999998,5.3,4.400000000000002,931.2407,514
2024-07-05 02:00:00,61.8,224.5515,2762,-3.099999999999998,5.3,4.400000000000002,923.8842,514
2024-07-05 02:03:00,61.4,223.1988,2762,-3.099999999999998,5.2,4.300000000000001,919.1398,514
2024-07-05 02:09:00,61.1,222.215,2762,-3.0000000000000036,5.3,4.300000000000001,915.4684,514
2024-07-05 02:12:00,61.1,223.4447,2762,-3.1000000000000014,5.3,4.399999999999999,912.2928,514
2024-07-05 02:15:00,61.0,225.1664,2762,-3.1000000000000014,5.3,4.399999999999999,917.0568,514
2024-07-05 02:18:00,60.0,226.3961,2762,-3.0,5.1000000000000005,4.299999999999997,902.7619,637
2024-07-05 02:24:00,60.2,229.8394,2762,-3.1000000000000014,5.000000000000001,4.299999999999997,907.1946,652
2024-07-05 02:27:00,60.4,233.7746,2762,-3.0,5.000000000000001,4.299999999999997,905.6613,637
2024-07-05 02:30:00,60.6,245.3342,2762,-3.1000000000000014,4.800000000000001,4.299999999999997,904.5334,828
2024-07-05 02:36:00,60.8,245.8261,2762,-3.1000000000000014,4.699999999999999,4.299999999999997,902.8446,674
2024-07-05 02:39:00,59.8,232.9138,2762,-3.0,4.8999999999999995,4.199999999999996,894.2845,652
2024-07-05 02:45:00,59.8,231.807,2762,-3.0,5.000000000000001,4.199999999999996,893.2637,637
2024-07-05 02:48:00,60.2,234.8814,2763,-3.0,4.9,4.299999999999997,905.43,652
2024-07-05 02:54:00,60.2,235.3732,2763,-3.0,5.0,4.199999999999996,902.5815,828
2024-07-05 02:57:00,60.6,239.3084,2763,-3.1000000000000014,4.800000000000001,4.399999999999999,908.3593,652
2024-07-05 03:00:00,60.2,237.2179,2763,-3.1000000000000014,4.9,4.299999999999997,902.5929,652
2024-07-05 03:06:00,60.2,233.8976,2763,-3.1000000000000014,4.799999999999999,4.299999999999997,895.134,652
2024-07-05 03:09:00,58.6,225.1664,2763,-2.8999999999999986,4.8999999999999995,4.100000000000001,871.982,640
2024-07-05 03:15:00,58.6,225.5353,2763,-3.0,4.8999999999999995,4.100000000000001,846.3522,649
2024-07-05 03:18:00,58.6,227.3799,2763,-3.0,4.8999999999999995,4.200000000000003,877.3104,649
2024-07-05 03:21:00,58.2,223.8137,2763,-2.8999999999999986,4.8999999999999995,4.100000000000001,869.2798,640
2024-07-05 03:27:00,57.4,223.8137,2763,-2.8999999999999986,4.8999999999999995,4.0,860.1594,640
2024-07-05 03:30:00,56.6,223.9366,2763,-2.700000000000003,4.8,3.8999999999999986,815.4869,640
2024-07-05 03:36:00,57.0,223.8137,2763,-2.8000000000000043,4.699999999999999,4.0,852.9005,640
2024-07-05 03:39:00,57.2,222.8299,2763,-2.8000000000000007,4.8,3.9999999999999964,819.3971,640
2024-07-05 03:45:00,57.2,222.7069,2763,-2.8000000000000007,4.8,3.9999999999999964,843.6788,640
2024-07-05 03:48:00,57.4,222.4609,2763,-2.8000000000000007,4.8999999999999995,3.9999999999999964,852.1724,640
2024-07-05 03:51:00,57.4,221.969,2764,-2.8000000000000007,4.8,3.9999999999999964,811.0625,640
2024-07-05 03:54:00,56.8,222.215,2764,-2.900000000000002,4.8,4.0000000000000036,858.7007,640
2024-07-05 04:00:00,57.0,224.3056,2764,-2.900000000000002,4.8,4.0000000000000036,842.6725,640
2024-07-05 04:03:00,56.3,222.5839,2764,-2.8000000000000007,4.699999999999999,3.900000000000002,855.0405,640
2024-07-05 04:06:00,55.6,220.3704,2764,-2.8000000000000007,4.8,3.900000000000002,840.0585,640
2024-07-05 04:12:00,56.2,220.2474,2764,-2.6999999999999993,4.8,3.900000000000002,854.2158,640
2024-07-05 04:15:00,56.2,220.3704,2764,-2.6999999999999993,4.8,3.900000000000002,836.5284,640
2024-07-05 04:21:00,56.2,219.1406,2764,-2.8000000000000007,4.8,3.900000000000002,840.2742,640
2024-07-05 04:24:00,56.0,220.7393,2764,-2.6999999999999993,4.8,3.8000000000000007,776.8137,640
2024-07-05 04:27:00,55.8,220.3704,2764,-2.8000000000000007,4.5,3.900000000000002,808.5517,660
2024-07-05 04:39:00,52.1,219.1406,2764,-2.799999999999997,4.5,3.6999999999999957,805.6295,647
2024-07-05 04:42:00,53.3,221.2312,2764,-2.6999999999999993,4.4,3.599999999999998,839.0306,660
2024-07-05 04:45:00,54.9,221.8461,2765,-2.6999999999999993,4.5,3.900000000000002,860.8837,660
2024-07-05 04:51:00,55.4,222.215,2765,-2.6999999999999993,4.4,3.900000000000002,831.1812,660
2024-07-05 04:54:00,53.1,222.5839,2765,-2.8000000000000007,4.4,3.900000000000002,777.4637,660
2024-07-05 04:57:00,54.7,222.092,2765,-2.6999999999999993,4.4,3.8000000000000007,801.6504,660
2024-07-05 05:03:00,53.5,222.215,2765,-2.6999999999999993,4.4,3.900000000000002,845.6441,660
2024-07-05 05:06:00,55.9,233.5287,2765,-2.900000000000002,4.4,4.099999999999998,709.6584,690
2024-07-05 05:12:00,56.0,232.5449,2765,-2.900000000000002,4.4,4.0000000000000036,785.2482,690
2024-07-05 05:15:00,55.4,235.4962,2765,-2.900000000000002,4.4,4.099999999999998,714.9458,690
2024-07-05 05:21:00,56.2,235.1273,2765,-2.8000000000000007,4.4,4.0000000000000036,839.0726,690
2024-07-05 05:24:00,56.4,237.4638,2765,-2.900000000000002,4.4,4.0000000000000036,851.2842,690
2024-07-05 05:27:00,52.3,237.5868,2765,-2.8000000000000007,4.300000000000001,4.0000000000000036,848.7535,690
2024-07-05 05:33:00,56.4,246.0721,2765,-2.8000000000000007,4.300000000000001,4.0000000000000036,840.592,670
2024-07-05 05:36:00,52.9,245.4572,2765,-3.0,4.300000000000001,3.799999999999997,836.0873,683
2024-07-05 05:42:00,56.6,243.7355,2765,-2.8999999999999986,4.199999999999999,4.100000000000001,838.2301,688
2024-07-05 05:45:00,55.9,242.9977,2765,-3.0,4.300000000000001,4.100000000000001,819.0343,688
2024-07-05 05:48:00,57.0,242.7518,2766,-2.900000000000002,4.300000000000001,4.099999999999998,852.4789,688
2024-07-05 05:54:00,56.8,240.9071,2766,-2.900000000000002,4.4,4.099999999999998,843.1265,690
2024-07-05 05:57:00,59.4,243.3666,2766,-3.099999999999998,4.700000000000001,4.300000000000001,874.4984,652
2024-07-05 06:03:00,59.6,242.1369,2766,-3.099999999999998,4.700000000000001,4.400000000000002,869.5003,652
2024-07-05 06:06:00,61.8,244.9653,2766,-3.3000000000000007,5.0,4.599999999999998,909.607,826
2024-07-05 06:12:00,62.1,244.7193,2766,-3.3000000000000007,5.0,4.599999999999998,917.2268,826
2024-07-05 06:15:00,62.6,247.0558,2766,-3.400000000000002,5.0,4.699999999999999,922.6636,826
2024-07-05 06:18:00,62.8,246.6869,2766,-3.3000000000000007,5.0,4.699999999999999,928.242,826
2024-07-05 06:21:00,62.9,240.2922,2766,-3.3000000000000043,5.199999999999999,4.700000000000003,930.6234,830
2024-07-05 06:27:00,62.9,239.4314,2766,-3.3000000000000043,5.199999999999999,4.700000000000003,931.2318,830
2024-07-05 06:30:00,62.8,237.5868,2766,-3.3999999999999986,5.199999999999999,4.700000000000003,928.9018,546
2024-07-05 06:33:00,62.9,237.5868,2766,-3.299999999999997,5.199999999999999,4.700000000000003,933.5535,830
2024-07-05 06:39:00,62.8,237.8328,2766,-3.299999999999997,5.1,4.600000000000001,924.644,830
2024-07-05 06:42:00,63.1,249.8843,2766,-3.3999999999999986,5.0,4.799999999999997,940.5411,826
2024-07-05 06:48:00,64.1,248.6545,2766,-3.3999999999999986,5.0,4.799999999999997,949.4765,826
2024-07-05 06:51:00,65.7,249.7613,2767,-3.5,5.1,4.899999999999999,968.3386,813
2024-07-05 06:57:00,65.7,248.5315,2767,-3.5,5.1,4.899999999999999,973.7372,813
2024-07-05 07:00:00,66.5,253.8194,2767,-3.6000000000000014,5.200000000000001,5.0,984.6113,812
2024-07-05 07:03:00,68.3,260.3371,2767,-3.799999999999997,5.200000000000001,5.200000000000003,1009.255,1741
2024-07-05 07:09:00,68.3,260.583,2767,-3.799999999999997,5.200000000000001,5.200000000000003,1023.925,1741
2024-07-05 07:12:00,68.1,257.1397,2767,-3.6999999999999957,5.300000000000001,5.199999999999996,1018.844,812
2024-07-05 07:18:00,68.3,259.4763,2767,-3.6999999999999957,5.300000000000001,5.199999999999996,1018.109,812
2024-07-05 07:21:00,69.5,287.1455,2767,-3.799999999999997,5.300000000000001,5.299999999999997,1039.04,1769
2024-07-05 07:51:00,72.1,216.3122,2768,-4.799999999999997,5.199999999999999,6.5,1110.918,1613
2024-07-05 08:06:00,71.3,277.3076,2768,-4.699999999999999,5.000000000000001,6.199999999999999,1097.368,1436
2024-07-05 08:09:00,73.5,269.8062,2768,-4.800000000000001,5.300000000000001,6.400000000000002,1137.568,1871
2024-07-05 08:15:00,74.2,226.3961,2768,-4.0,5.6000000000000005,5.300000000000004,1119.779,410
2024-07-05 08:18:00,82.9,263.7804,2768,-4.4999999999999964,5.7,6.4999999999999964,1337.739,1826
2024-07-05 08:24:00,79.8,251.7289,2768,-3.8000000000000007,5.9,5.5000000000000036,1245.993,1672
2024-07-05 08:27:00,78.8,262.0587,2768,-3.8999999999999986,6.1,5.399999999999999,1246.021,287
2024-07-05 08:30:00,73.7,258.1235,2768,-3.3000000000000043,6.1,4.899999999999999,1142.217,1678
2024-07-05 08:36:00,73.7,269.4372,2768,-3.200000000000003,5.7,4.799999999999997,1118.912,127
2024-07-05 08:48:00,86.5,253.5735,2769,-4.400000000000002,6.9,6.300000000000001,1377.774,1365
2024-07-05 08:54:00,86.7,253.8194,2769,-4.400000000000002,6.9,6.199999999999999,1382.168,1365
2024-07-05 08:57:00,87.1,255.0492,2769,-4.400000000000002,7.0,6.300000000000001,1405.973,1365
2024-07-05 09:00:00,88.1,270.667,2769,-4.600000000000001,6.700000000000001,6.5,1416.083,1316
2024-07-05 09:06:00,88.3,272.2656,2769,-4.5,6.9,6.399999999999999,1424.244,1363
2024-07-05 09:15:00,87.5,256.6479,2769,-4.5,6.8999999999999995,6.399999999999999,1417.557,1365
2024-07-05 09:18:00,87.9,271.8967,2769,-4.5,6.6,6.399999999999999,1423.231,1316
2024-07-05 09:24:00,88.1,272.5116,2769,-4.5,6.6000000000000005,6.399999999999999,1418.872,1316
2024-07-05 09:30:00,77.6,219.7555,2769,-3.900000000000002,7.4,5.5000000000000036,1184.302,434
2024-07-05 09:36:00,77.2,217.6649,2769,-3.900000000000002,7.2,5.599999999999998,1186.411,433
2024-07-05 09:39:00,76.8,212.2541,2769,-3.900000000000002,7.3,5.5000000000000036,1164.999,433
2024-07-05 09:42:00,75.9,211.3932,2769,-3.8000000000000007,7.3,5.400000000000002,1156.104,416
2024-07-05 09:45:00,74.5,212.1311,2769,-3.799999999999997,7.2,5.399999999999999,1142.185,415
2024-07-05 09:51:00,74.3,210.7784,2770,-3.6999999999999993,7.1000000000000005,5.300000000000001,1134.029,415
2024-07-05 10:06:00,81.8,238.2017,2770,-4.200000000000003,7.0,5.899999999999999,1274.79,323
2024-07-05 10:18:00,82.6,236.603,2770,-4.400000000000002,7.199999999999999,6.199999999999999,1303.468,323
2024-07-05 10:24:00,79.8,213.8527,2770,-4.199999999999996,7.5,5.899999999999999,1244.739,468
2024-07-05 10:30:00,79.0,212.7459,2770,-4.100000000000001,7.5,5.899999999999999,1228.706,468
2024-07-05 10:36:00,76.2,226.5191,2770,-4.100000000000001,6.800000000000001,5.700000000000003,1176.463,331
2024-07-05 10:42:00,75.5,226.1502,2770,-3.9999999999999964,6.700000000000001,5.599999999999998,1174.155,432
2024-07-05 10:51:00,77.5,235.7422,2771,-4.099999999999998,6.700000000000001,5.800000000000001,1189.134,332
2024-07-05 11:00:00,81.6,240.4152,2771,-4.299999999999997,6.9,6.200000000000003,1284.047,328
2024-07-05 11:06:00,82.4,239.3084,2771,-4.300000000000001,6.9,6.199999999999999,1290.788,322
2024-07-05 11:12:00,82.5,239.4314,2771,-4.400000000000002,6.9,6.199999999999999,1285.776,322
2024-07-05 11:15:00,83.0,239.8003,2771,-4.400000000000002,7.0,6.199999999999999,1300.077,322
2024-07-05 11:21:00,82.4,232.0529,2771,-4.399999999999999,7.1,6.199999999999996,1291.425,323
2024-07-05 11:57:00,85.7,242.9977,2772,-4.800000000000004,7.0,6.600000000000001,1353.331,1374
2024-07-05 12:06:00,85.5,240.0463,2772,-4.700000000000003,7.1,6.5,1339.839,1387
2024-07-05 12:15:00,85.9,237.4638,2772,-4.800000000000001,7.199999999999999,6.599999999999998,1360.382,1387
2024-07-05 12:21:00,85.9,237.4638,2772,-4.700000000000003,7.199999999999999,6.600000000000001,1367.815,1387
2024-07-05 12:24:00,86.1,241.8909,2772,-4.800000000000004,7.199999999999999,6.600000000000001,1363.38,1374
2024-07-05 12:27:00,87.5,243.9815,2772,-4.799999999999997,7.1,6.700000000000003,1407.202,1374
2024-07-05 12:33:00,88.1,244.2274,2772,-4.799999999999997,7.1,6.700000000000003,1408.955,1374
2024-07-05 12:36:00,88.7,244.9653,2772,-4.800000000000001,7.0,6.699999999999999,1433.485,1374
2024-07-05 12:48:00,88.7,243.4896,2773,-4.800000000000001,7.2,6.699999999999999,1435.439,1374
2024-07-05 12:54:00,88.7,242.8747,2773,-4.800000000000001,7.1,6.699999999999999,1432.608,1374
2024-07-05 12:57:00,87.7,240.6612,2773,-4.800000000000001,7.2,6.699999999999999,1419.576,1374
2024-07-05 13:03:00,88.1,239.8003,2773,-4.800000000000001,7.2,6.699999999999999,1416.094,1374
2024-07-05 13:12:00,88.3,241.8909,2773,-4.800000000000001,7.1,6.699999999999999,1419.78,1374
2024-07-05 13:15:00,88.3,241.276,2773,-4.800000000000001,7.1,6.699999999999999,1406.991,1374
2024-07-05 13:18:00,87.1,241.276,2773,-4.699999999999996,7.1,6.600000000000001,1387.962,1374
2024-07-05 13:24:00,86.9,239.9233,2773,-4.799999999999997,7.1,6.600000000000001,1395.347,1374
2024-07-05 13:27:00,86.9,238.8166,2773,-4.699999999999996,7.2,6.600000000000001,1383.894,1387
2024-07-05 13:33:00,86.9,240.2922,2773,-4.799999999999997,7.2,6.700000000000003,1388.696,1374
2024-07-05 13:36:00,86.9,242.5058,2773,-4.799999999999997,7.0,6.600000000000001,1389.743,1374
2024-07-05 13:42:00,87.1,240.9071,2773,-4.699999999999996,7.1,6.600000000000001,1390.845,1374
2024-07-05 13:45:00,86.9,239.4314,2773,-4.799999999999997,7.1,6.700000000000003,1394.487,1387
2024-07-05 13:48:00,86.7,238.0787,2774,-4.700000000000003,7.1,6.600000000000001,1385.137,1387
2024-07-05 13:54:00,86.9,237.3409,2774,-4.800000000000004,7.2,6.700000000000003,1384.154,1387
2024-07-05 13:57:00,86.1,238.2017,2774,-4.799999999999997,7.2,6.600000000000001,1369.592,1387
2024-07-05 14:03:00,86.1,237.9557,2774,-4.700000000000003,7.2,6.5,1372.727,1387
2024-07-05 14:06:00,86.1,239.0625,2774,-4.700000000000003,7.1,6.600000000000001,1375.651,1387
2024-07-05 14:09:00,86.1,236.849,2774,-4.700000000000003,7.1,6.600000000000001,1368.16,1387
2024-07-05 14:15:00,85.9,238.4476,2774,-4.800000000000004,7.2,6.600000000000001,1373.653,1387
2024-07-05 14:18:00,86.3,238.0787,2774,-4.699999999999996,7.1,6.600000000000001,1372.458,1387
2024-07-05 14:27:00,86.1,238.0787,2774,-4.799999999999997,7.1,6.600000000000001,1370.025,1387
2024-07-05 14:30:00,86.3,238.0787,2774,-4.699999999999999,7.1,6.5000000000000036,1371.723,1387
2024-07-05 14:33:00,86.7,236.726,2774,-4.799999999999997,7.1,6.600000000000001,1374.091,1387
2024-07-05 14:39:00,86.5,235.9881,2774,-4.700000000000003,7.1,6.600000000000001,1385.737,1387
2024-07-05 14:42:00,86.5,234.5125,2774,-4.700000000000003,7.1,6.600000000000001,1380.514,1387
2024-07-05 14:45:00,85.9,235.6192,2774,-4.700000000000003,7.2,6.5,1367.325,1387
2024-07-05 14:48:00,85.7,236.849,2775,-4.699999999999999,7.1,6.4999999999999964,1359.978,1387
2024-07-05 14:54:00,85.3,236.1111,2775,-4.699999999999999,7.1,6.4999999999999964,1353.975,1387
2024-07-05 14:57:00,85.1,233.5287,2775,-4.699999999999996,7.1,6.600000000000001,1349.354,1387
2024-07-05 15:09:00,84.5,234.8814,2775,-4.800000000000004,7.199999999999999,6.600000000000001,1335.38,1387
2024-07-05 15:18:00,84.5,235.3732,2775,-4.700000000000003,7.1,6.399999999999999,1325.432,1387
2024-07-05 15:21:00,84.3,235.9881,2775,-4.700000000000003,7.1,6.5,1338.94,1387
2024-07-05 15:24:00,84.5,237.8328,2775,-4.699999999999996,7.1,6.5,1334.782,1387
2024-07-05 15:30:00,84.5,238.2017,2775,-4.699999999999996,7.1,6.5,1341.816,1387
2024-07-05 15:33:00,84.9,234.7584,2775,-4.699999999999999,7.1,6.599999999999998,1340.334,1387
2024-07-05 15:39:00,85.1,236.726,2775,-4.799999999999997,7.1,6.600000000000001,1348.928,1387
2024-07-05 15:42:00,85.1,236.9719,2775,-4.699999999999999,7.1,6.599999999999998,1354.476,1387
2024-07-05 15:45:00,85.3,236.603,2776,-4.699999999999996,7.2,6.5,1348.566,1387
2024-07-05 15:51:00,85.5,237.5868,2776,-4.799999999999997,7.2,6.600000000000001,1352.949,1387
2024-07-05 15:54:00,84.9,236.726,2776,-4.800000000000001,7.2,6.599999999999998,1346.428,1387
2024-07-05 16:00:00,84.3,236.1111,2776,-4.699999999999999,7.2,6.599999999999998,1330.412,1387
2024-07-05 16:03:00,84.1,235.9881,2776,-4.699999999999996,7.2,6.600000000000001,1321.849,1387
2024-07-05 16:15:00,83.0,233.0368,2776,-4.700000000000003,7.2,6.5,1303.085,1387
2024-07-05 17:42:00,84.5,234.2665,2777,-4.699999999999999,7.2,6.5000000000000036,1322.454,1387
2024-07-05 17:54:00,80.0,223.6907,2778,-4.400000000000002,7.1000000000000005,6.099999999999998,1243.344,459
2024-07-05 17:57:00,79.8,220.6163,2778,-4.399999999999999,7.1,6.100000000000001,1233.23,459
2024-07-05 18:09:00,77.7,245.2112,2778,-4.300000000000001,7.2,6.199999999999999,1229.104,326
2024-07-05 18:24:00,86.1,252.2208,2778,-4.600000000000001,7.000000000000001,6.5,1367.269,1366
2024-07-05 18:36:00,85.3,248.5315,2778,-4.600000000000001,7.000000000000001,6.5,1356.007,1366
2024-07-05 18:42:00,84.7,250.8681,2778,-4.5000000000000036,6.9,6.400000000000002,1343.469,1366
2024-07-05 18:45:00,85.1,247.4248,2778,-4.600000000000001,7.0,6.5,1341.37,1366
2024-07-05 18:51:00,80.2,227.9948,2779,-4.300000000000001,7.3,6.0000000000000036,1232.348,459
2024-07-05 18:57:00,79.6,230.4543,2779,-4.199999999999999,7.1,5.900000000000002,1239.656,460
2024-07-05 19:09:00,78.7,236.603,2779,-4.199999999999999,6.9,5.900000000000002,1217.328,328
2024-07-05 19:12:00,78.8,235.4962,2779,-4.200000000000003,6.799999999999999,5.899999999999999,1209.336,328
2024-07-05 19:18:00,79.0,237.4638,2779,-4.100000000000001,6.799999999999999,5.799999999999997,1222.529,327
2024-07-05 19:21:00,79.2,234.1435,2779,-4.200000000000003,6.9,5.899999999999999,1217.85,328
2024-07-05 19:27:00,79.2,234.1435,2779,-4.200000000000003,6.9,5.899999999999999,1214.369,328
2024-07-05 19:30:00,79.2,236.1111,2779,-4.199999999999999,6.800000000000001,5.9999999999999964,1219.652,328
2024-07-05 19:33:00,76.6,223.3218,2779,-4.099999999999998,6.999999999999999,5.800000000000001,1167.296,462
2024-07-05 19:39:00,76.1,223.1988,2779,-4.0000000000000036,6.999999999999999,5.699999999999999,1161.175,432
2024-07-05 19:51:00,73.5,211.3932,2780,-4.300000000000001,6.8999999999999995,5.900000000000002,1122.961,440
2024-07-05 19:57:00,73.3,211.6392,2780,-4.400000000000002,6.999999999999999,5.9999999999999964,1122.685,440
2024-07-05 20:00:00,72.5,207.704,2780,-4.200000000000003,6.999999999999999,5.800000000000004,1102.424,440
2024-07-05 20:03:00,43.4,206.4742,2780,-2.799999999999997,4.699999999999999,3.1000000000000014,721.1629,1025
2024-07-06 08:57:00,42.8,136.1328,2780,-1.3000000000000007,2.1999999999999993,1.9000000000000021,685.2142,121
2024-07-06 09:00:00,60.4,225.9042,2780,-3.1999999999999993,5.1,4.699999999999999,997.5953,514
2024-07-06 09:03:00,71.3,228.2407,2780,-4.300000000000004,6.200000000000001,5.700000000000003,1125.519,405
2024-07-06 09:09:00,71.9,227.9948,2780,-4.200000000000003,6.200000000000001,5.700000000000003,1121.348,407
2024-07-06 09:12:00,76.1,229.9624,2780,-4.5,6.3999999999999995,6.200000000000003,1179.87,1276
2024-07-06 09:18:00,76.4,228.7326,2780,-4.600000000000001,6.5,6.200000000000003,1188.149,1402
2024-07-06 09:21:00,76.0,221.969,2780,-4.4999999999999964,6.699999999999999,6.099999999999998,1188.017,1400
2024-07-06 09:33:00,78.2,228.1178,2781,-4.599999999999998,6.700000000000001,6.300000000000001,1213.531,1402
2024-07-06 09:39:00,78.8,230.0854,2781,-4.699999999999999,6.7,6.400000000000002,1221.739,1402
2024-07-06 14:03:00,78.2,215.9433,2785,-4.5000000000000036,7.000000000000001,6.199999999999999,1211.518,465
2024-07-06 14:06:00,77.8,212.1311,2785,-4.5000000000000036,7.1000000000000005,6.099999999999998,1207.903,465
2024-07-06 14:09:00,77.2,211.1473,2785,-4.400000000000002,7.1000000000000005,6.099999999999998,1200.517,465
2024-07-06 14:12:00,75.5,206.7202,2785,-4.299999999999997,7.1000000000000005,6.0,1175.788,440
2024-07-06 14:18:00,75.6,207.95,2785,-4.299999999999997,7.1000000000000005,6.0,1173.402,440
2024-07-06 14:21:00,74.5,204.9986,2785,-4.299999999999997,7.1000000000000005,5.899999999999999,1152.67,440
2024-07-06 14:27:00,74.7,204.8756,2785,-4.299999999999997,7.1000000000000005,5.899999999999999,1159.472,440
2024-07-06 14:33:00,73.5,204.1377,2786,-4.300000000000004,7.000000000000001,5.800000000000004,1141.085,440
2024-07-06 14:39:00,73.7,204.3837,2786,-4.200000000000003,7.000000000000001,5.800000000000004,1144.86,440
2024-07-06 14:42:00,73.5,203.6458,2786,-4.300000000000004,6.8999999999999995,5.800000000000004,1136.018,440
2024-07-06 14:51:00,73.1,204.7526,2786,-4.200000000000003,6.8999999999999995,5.800000000000004,1135.172,440
2024-07-06 14:57:00,72.7,202.785,2786,-4.200000000000003,6.8999999999999995,5.700000000000003,1128.528,440
2024-07-06 15:24:00,70.0,185.5686,2786,-4.100000000000001,6.999999999999999,5.600000000000001,1094.024,355
2024-07-08 07:51:00,62.4,241.276,2786,-3.6999999999999993,4.799999999999999,5.099999999999998,1004.916,1743
2024-07-08 07:57:00,64.7,244.3504,2787,-3.8999999999999986,5.199999999999999,5.100000000000001,1030.208,1744
2024-07-08 08:09:00,74.5,285.1779,2787,-4.599999999999998,5.1000000000000005,6.300000000000001,1149.295,1436
2024-07-08 08:12:00,77.0,277.3076,2787,-4.699999999999999,5.499999999999999,6.400000000000002,1179.084,1827
2024-07-08 08:18:00,76.8,269.8062,2787,-4.799999999999997,5.6,6.399999999999999,1154.824,1331
2024-07-08 08:21:00,75.6,264.0263,2787,-4.5,5.699999999999999,6.199999999999996,1157.266,1870
2024-07-08 08:24:00,75.2,246.5639,2787,-4.4999999999999964,6.1000000000000005,6.199999999999999,1148.394,1287
2024-07-08 08:33:00,84.1,254.4343,2787,-5.0000000000000036,6.6,6.900000000000002,1324.396,1265
2024-07-08 08:36:00,90.4,263.7804,2787,-5.399999999999999,6.8,7.399999999999999,1454.744,1255
2024-07-08 08:42:00,89.9,249.6383,2787,-5.399999999999999,7.3,7.399999999999999,1451.246,1246
2024-07-08 08:45:00,89.8,263.9034,2787,-5.299999999999997,7.0,7.299999999999997,1457.477,1255
2024-07-08 08:54:00,89.4,246.8099,2787,-5.300000000000001,7.3,7.300000000000001,1434.629,1246
2024-07-08 08:57:00,88.9,245.9491,2788,-4.799999999999997,7.2,6.799999999999997,1434.746,1374
2024-07-08 09:03:00,89.0,245.3342,2788,-4.899999999999999,7.3,6.799999999999997,1438.503,1375
2024-07-08 09:06:00,88.9,249.7613,2788,-4.899999999999999,7.1,6.899999999999999,1425.555,1374
2024-07-08 09:12:00,88.6,248.0396,2788,-4.899999999999999,7.1,6.799999999999997,1424.647,1374
2024-07-08 09:15:00,87.5,233.5287,2788,-4.799999999999997,7.1,6.600000000000001,1378.431,1387
2024-07-08 09:33:00,81.8,232.2989,2788,-4.399999999999999,7.000000000000001,6.200000000000003,1268.783,323
2024-07-08 09:57:00,79.2,222.8299,2789,-4.400000000000002,7.1000000000000005,6.199999999999999,1245.844,459
2024-07-08 10:45:00,77.1,217.296,2789,-4.400000000000002,7.1000000000000005,6.0000000000000036,1169.402,465
2024-07-08 11:18:00,77.1,225.5353,2790,-4.0,6.9,5.600000000000001,1184.992,331
2024-07-08 11:24:00,77.5,222.5839,2790,-4.0,6.799999999999999,5.700000000000003,1182.457,432
2024-07-08 11:27:00,76.1,220.0014,2790,-3.900000000000002,6.8999999999999995,5.4999999999999964,1171.383,432
2024-07-08 11:30:00,77.2,228.1178,2790,-4.0,7.0,5.600000000000001,1187.075,435
2024-07-08 11:36:00,77.4,234.3895,2790,-3.799999999999997,6.800000000000001,5.600000000000001,1249.776,424
2024-07-08 11:39:00,88.1,273.8643,2790,-4.600000000000001,7.1000000000000005,6.399999999999999,1431.54,1363
2024-07-08 11:45:00,88.5,269.4372,2790,-4.600000000000001,6.6000000000000005,6.5,1433.475,1316
2024-07-08 12:15:00,80.6,224.4285,2791,-4.399999999999999,7.1000000000000005,6.200000000000003,1259.943,459
2024-07-08 13:09:00,74.3,211.5162,2792,-4.100000000000001,6.999999999999999,5.699999999999996,1151.318,457
2024-07-08 14:00:00,72.5,206.8432,2793,-4.100000000000001,6.999999999999999,5.600000000000001,1118.984,457
2024-07-08 14:15:00,71.9,210.9013,2793,-4.0,6.799999999999999,5.600000000000001,1111.147,438
2024-07-08 14:21:00,72.1,212.623,2793,-4.0,6.699999999999999,5.5,1114.847,438
2024-07-08 14:24:00,72.3,214.2216,2793,-4.0,6.699999999999999,5.600000000000001,1110.549,438
2024-07-08 14:27:00,72.5,217.7879,2793,-4.0,6.699999999999999,5.600000000000001,1111.908,438
2024-07-08 14:33:00,72.9,217.05,2793,-4.100000000000001,6.6,5.600000000000001,1128.422,438
2024-07-08 14:36:00,73.3,214.4676,2793,-3.9999999999999964,6.700000000000001,5.599999999999998,1128.324,438
2024-07-08 14:42:00,73.5,214.8365,2793,-4.099999999999998,6.700000000000001,5.599999999999998,1133.496,438
2024-07-08 14:45:00,73.7,214.0987,2793,-4.100000000000001,6.800000000000001,5.600000000000001,1138.217,457
2024-07-08 14:51:00,73.3,213.8527,2793,-4.100000000000001,6.800000000000001,5.700000000000003,1130.054,457
2024-07-08 14:54:00,74.1,215.3284,2793,-4.099999999999998,6.800000000000001,5.599999999999998,1134.12,457
2024-07-08 14:57:00,73.9,213.8527,2794,-4.100000000000001,6.800000000000001,5.600000000000001,1141.623,457
2024-07-08 15:00:00,73.9,217.05,2794,-3.9999999999999964,6.800000000000001,5.699999999999999,1145.118,457
2024-07-08 15:09:00,73.7,216.3122,2794,-4.099999999999998,6.800000000000001,5.699999999999999,1136.924,457
2024-07-08 15:12:00,73.9,215.4514,2794,-4.100000000000001,6.6,5.700000000000003,1140.448,438
2024-07-08 15:18:00,73.9,215.6973,2794,-3.8999999999999986,6.699999999999999,5.600000000000001,1135.512,432
2024-07-08 16:33:00,74.9,214.5906,2795,-4.100000000000001,7.000000000000001,5.800000000000004,1157.207,457
2024-07-08 17:39:00,76.7,221.2312,2796,-4.199999999999999,7.1000000000000005,5.900000000000002,1187.272,462
2024-07-08 18:00:00,73.9,210.4094,2797,-4.200000000000003,7.1000000000000005,5.799999999999997,1133.307,440
2024-07-08 18:21:00,75.9,236.849,2797,-4.100000000000001,6.6000000000000005,5.800000000000004,1153.423,332
2024-07-08 18:24:00,77.0,235.1273,2797,-4.200000000000003,6.800000000000001,5.899999999999999,1178.041,328
2024-07-08 18:27:00,77.7,235.6192,2797,-4.200000000000003,6.800000000000001,5.899999999999999,1187.797,328
2024-07-08 18:30:00,77.8,236.2341,2797,-4.200000000000003,6.800000000000001,6.0,1200.737,328
2024-07-08 18:33:00,78.6,235.9881,2797,-4.299999999999997,6.9,6.0,1204.91,328
2024-07-08 18:36:00,78.2,233.5287,2797,-4.200000000000003,7.000000000000001,6.0,1208.069,331
2024-07-08 18:42:00,77.8,232.9138,2797,-4.200000000000003,7.000000000000001,5.899999999999999,1196.266,331
2024-07-08 18:45:00,77.5,231.3151,2797,-4.199999999999996,6.8999999999999995,5.799999999999997,1188.498,331
2024-07-08 18:54:00,74.7,217.9109,2797,-4.0,6.999999999999999,5.600000000000001,1137.855,457
2024-07-08 18:57:00,74.5,217.7879,2798,-4.0,6.999999999999999,5.600000000000001,1132.017,457
2024-07-08 19:00:00,73.9,215.6973,2798,-4.0,6.8999999999999995,5.600000000000001,1119.794,457
2024-07-08 19:03:00,71.9,208.6878,2798,-3.8999999999999986,6.999999999999999,5.5,1087.383,448
2024-07-08 19:09:00,70.1,203.031,2798,-3.799999999999997,6.999999999999999,5.399999999999999,1066.091,353
2024-07-09 07:45:00,57.2,227.134,2798,-3.299999999999997,4.800000000000001,4.299999999999997,923.5807,693
2024-07-09 07:51:00,63.1,235.9881,2798,-3.8000000000000007,4.6000000000000005,4.699999999999999,993.0076,537
2024-07-09 07:54:00,63.8,249.8843,2798,-4.0000000000000036,5.0,5.199999999999999,1039.363,1744
2024-07-09 08:03:00,72.1,228.9786,2798,-4.5,6.1000000000000005,6.0,1117.275,405
2024-07-09 08:06:00,76.2,256.6479,2798,-4.400000000000002,5.800000000000001,6.199999999999999,1190.926,1341
2024-07-09 08:12:00,76.8,256.5249,2798,-4.5,5.800000000000001,6.200000000000003,1198.415,1341
2024-07-09 08:15:00,78.6,261.5668,2798,-4.599999999999998,5.800000000000001,6.199999999999999,1223.355,1341
2024-07-09 08:21:00,79.2,263.0425,2798,-4.599999999999998,5.800000000000001,6.400000000000002,1265.952,1341
2024-07-09 08:39:00,89.6,271.2818,2799,-5.199999999999999,6.5,7.199999999999999,1455.538,1259
2024-07-09 08:57:00,87.1,247.7937,2799,-4.800000000000001,7.1000000000000005,6.800000000000001,1384.206,1374
2024-07-09 09:03:00,86.9,248.2856,2799,-4.800000000000001,7.0,6.800000000000001,1386.217,1374
2024-07-09 09:18:00,89.3,231.3151,2799,-4.700000000000003,6.8999999999999995,6.700000000000003,1422.287,1387
2024-07-09 09:24:00,88.5,228.7326,2799,-4.599999999999998,7.699999999999999,6.5000000000000036,1425.398,1390
2024-07-09 09:27:00,87.9,227.011,2800,-4.5,7.7,6.5,1426.259,1390
2024-07-09 09:33:00,88.7,240.2922,2800,-4.600000000000001,7.6000000000000005,6.600000000000001,1436.828,1392
2024-07-09 09:36:00,89.3,257.8776,2800,-4.600000000000001,6.300000000000001,6.600000000000001,1444.553,1317
2024-07-09 09:42:00,88.5,246.5639,2800,-4.700000000000003,7.1000000000000005,6.600000000000001,1427.472,1374
2024-07-09 09:45:00,88.9,242.8747,2800,-4.600000000000001,7.300000000000001,6.600000000000001,1427.835,1393
2024-07-09 09:48:00,88.1,235.7422,2800,-4.599999999999998,7.499999999999999,6.599999999999998,1427.793,1392
2024-07-09 09:54:00,88.3,236.1111,2800,-4.600000000000001,7.499999999999999,6.5,1427.165,1392
2024-07-09 10:18:00,85.4,242.9977,2800,-4.5000000000000036,7.1,6.400000000000002,1350.944,1393
2024-07-09 10:21:00,86.0,245.9491,2800,-4.4999999999999964,7.1,6.400000000000002,1371.774,1366
2024-07-09 10:42:00,87.5,248.0396,2801,-4.700000000000003,7.199999999999999,6.600000000000001,1420.707,1374
2024-07-09 10:48:00,87.9,244.5963,2801,-4.699999999999999,7.3,6.599999999999998,1419.975,1393
2024-07-09 10:51:00,87.5,232.4219,2801,-4.600000000000001,7.6,6.600000000000001,1414.643,1390
2024-07-09 10:54:00,79.8,225.5353,2801,-4.200000000000003,7.2,5.899999999999999,1222.116,460
2024-07-09 11:00:00,78.8,223.6907,2801,-4.200000000000003,7.2,5.799999999999997,1201.109,460
2024-07-09 11:03:00,76.8,222.8299,2801,-4.100000000000001,7.000000000000001,5.700000000000003,1173.48,462
2024-07-09 11:09:00,76.8,223.0758,2801,-4.100000000000001,7.1000000000000005,5.700000000000003,1175.847,462
2024-07-09 11:12:00,77.1,223.0758,2801,-4.0,7.1000000000000005,5.700000000000003,1178.89,462
2024-07-09 11:15:00,77.3,230.0854,2801,-4.100000000000001,7.0,5.700000000000003,1181.151,331
2024-07-09 11:21:00,78.0,234.5125,2801,-4.100000000000001,6.800000000000001,5.800000000000004,1191.197,331
2024-07-09 11:24:00,80.0,243.4896,2802,-4.200000000000003,6.699999999999999,6.0,1231.912,328
2024-07-09 11:30:00,79.6,241.0301,2802,-4.300000000000004,6.699999999999999,6.0,1233.484,328
2024-07-09 11:33:00,80.6,239.6774,2802,-4.299999999999997,6.800000000000001,6.0,1262.378,328
2024-07-09 11:39:00,81.2,236.3571,2802,-4.299999999999997,6.9,6.100000000000001,1264.414,328
2024-07-09 11:42:00,81.0,232.6678,2802,-4.299999999999997,7.1000000000000005,6.100000000000001,1256.283,323
2024-07-09 11:45:00,78.6,222.5839,2802,-4.199999999999996,7.1000000000000005,5.799999999999997,1208.015,460
2024-07-09 11:54:00,75.9,215.0825,2802,-4.0,7.2,5.600000000000001,1152.179,433
2024-07-09 12:00:00,73.9,230.0854,2802,-3.900000000000002,7.2,5.4999999999999964,1136.57,434
2024-07-09 13:33:00,84.9,242.3828,2804,-4.800000000000001,7.0,6.699999999999999,1345.892,1374
2024-07-09 13:36:00,85.3,243.6125,2804,-4.800000000000001,7.0,6.699999999999999,1356.916,1374
2024-07-09 14:00:00,87.7,246.441,2804,-4.800000000000004,7.1,6.800000000000004,1405.964,1374
2024-07-09 14:03:00,87.5,242.3828,2804,-4.799999999999997,7.1,6.700000000000003,1410.848,1374
2024-07-09 14:21:00,87.5,243.1207,2804,-4.800000000000004,7.2,6.5,1405.346,1374
2024-07-09 14:33:00,80.8,233.1597,2805,-4.300000000000004,6.999999999999999,6.0,1261.089,323
2024-07-09 14:36:00,85.5,249.7613,2805,-4.600000000000001,6.8,6.5,1376.563,1366
2024-07-09 14:42:00,87.1,247.0558,2805,-4.600000000000001,7.0,6.600000000000001,1401.656,1366
2024-07-09 14:45:00,86.3,235.1273,2805,-4.599999999999998,7.2,6.4999999999999964,1379.011,1392
2024-07-09 14:48:00,86.3,237.4638,2805,-4.600000000000001,7.3,6.5,1372.616,1392
2024-07-09 15:33:00,86.9,243.7355,2806,-4.600000000000001,7.0,6.5,1380.642,1366
2024-07-09 15:36:00,86.1,241.522,2806,-4.599999999999998,7.1,6.4999999999999964,1369.636,1393
2024-07-09 15:39:00,86.3,241.0301,2806,-4.599999999999998,7.1,6.4999999999999964,1375.538,1393
2024-07-09 16:15:00,84.0,235.4962,2806,-4.399999999999999,7.1000000000000005,6.299999999999997,1323.774,323
2024-07-09 16:21:00,82.6,237.2179,2806,-4.399999999999999,7.0,6.300000000000004,1296.205,323
2024-07-09 16:42:00,82.6,235.7422,2807,-4.399999999999999,7.000000000000001,6.200000000000003,1299.201,323
2024-07-09 16:48:00,83.0,232.5449,2807,-4.399999999999999,7.1000000000000005,6.200000000000003,1299.065,323
2024-07-09 16:51:00,82.2,232.4219,2807,-4.399999999999999,7.0,6.100000000000001,1288.934,323
2024-07-09 16:54:00,82.4,235.3732,2807,-4.399999999999999,7.0,6.199999999999996,1290.162,323
2024-07-09 16:57:00,82.4,233.6516,2807,-4.399999999999999,7.0,6.199999999999996,1291.62,323
2024-07-09 17:00:00,82.2,233.5287,2807,-4.399999999999999,7.0,6.200000000000003,1286.773,323
2024-07-09 17:09:00,82.4,234.8814,2807,-4.399999999999999,7.0,6.199999999999996,1290.473,323
2024-07-09 17:12:00,82.2,232.4219,2807,-4.399999999999999,7.0,6.199999999999996,1283.896,323
2024-07-09 17:15:00,82.0,232.0529,2807,-4.399999999999999,7.0,6.100000000000001,1287.491,323
2024-07-09 17:18:00,82.2,231.4381,2807,-4.399999999999999,7.1000000000000005,6.100000000000001,1276.206,323
2024-07-09 17:24:00,81.8,229.4705,2807,-4.299999999999997,7.1000000000000005,6.100000000000001,1282.038,323
2024-07-09 17:30:00,81.4,231.4381,2808,-4.399999999999999,7.1000000000000005,6.199999999999996,1269.932,323
2024-07-09 17:36:00,81.8,234.1435,2808,-4.300000000000001,7.0,6.199999999999999,1269.225,323
2024-07-09 17:42:00,81.6,232.6678,2808,-4.399999999999999,7.1,6.199999999999996,1269.611,323
2024-07-09 17:45:00,81.6,229.8394,2808,-4.299999999999997,7.2,6.100000000000001,1270.352,323
2024-07-09 17:48:00,81.0,225.2894,2808,-4.400000000000002,7.2,6.099999999999998,1258.833,459
2024-07-09 17:51:00,80.1,222.215,2808,-4.399999999999999,7.2,6.100000000000001,1243.81,459
2024-07-09 17:54:00,79.8,217.173,2808,-4.299999999999997,7.2,6.0,1239.497,459
2024-07-09 17:57:00,79.7,220.1244,2808,-4.299999999999997,7.3,6.0,1234.025,459
2024-07-09 18:00:00,79.7,219.5096,2808,-4.299999999999997,7.2,6.0,1234.328,459
2024-07-09 18:03:00,78.9,211.6392,2808,-4.300000000000004,7.3999999999999995,6.0,1210.097,468
2024-07-09 18:09:00,75.7,228.9786,2808,-4.099999999999998,7.3,5.699999999999999,1170.825,462
2024-07-09 18:12:00,76.9,241.0301,2808,-4.100000000000001,6.8,5.699999999999996,1202.291,327
2024-07-09 18:15:00,79.5,243.4896,2808,-4.100000000000001,6.8,5.799999999999997,1225.246,327
2024-07-09 18:21:00,83.8,247.9167,2808,-4.699999999999999,7.0,6.599999999999998,1331.991,1366
2024-07-09 18:30:00,84.4,245.3342,2809,-4.699999999999996,7.1,6.5,1329.081,1374
2024-07-09 18:33:00,84.4,245.5801,2809,-4.599999999999998,7.0,6.5000000000000036,1329.875,1366
2024-07-09 18:36:00,84.6,245.9491,2809,-4.699999999999996,7.0,6.600000000000001,1331.392,1374
2024-07-09 18:39:00,84.6,246.5639,2809,-4.699999999999999,7.0,6.599999999999998,1335.704,1374
2024-07-09 18:45:00,84.6,246.5639,2809,-4.699999999999999,7.0,6.599999999999998,1332.379,1374
2024-07-09 18:48:00,83.8,236.3571,2809,-4.699999999999999,7.1000000000000005,6.5000000000000036,1301.646,1387
2024-07-09 19:00:00,79.5,225.9042,2809,-4.400000000000002,7.1000000000000005,6.099999999999998,1224.311,459
2024-07-09 19:03:00,78.3,219.1406,2809,-4.300000000000001,7.2,5.900000000000002,1206.26,459
2024-07-10 07:54:00,61.0,234.8814,2809,-3.8999999999999986,5.1,5.100000000000001,961.9498,592
2024-07-10 07:57:00,61.8,236.726,2809,-3.8999999999999986,5.200000000000001,5.299999999999997,948.5261,592
2024-07-10 08:03:00,64.2,246.6869,2810,-4.099999999999998,5.500000000000001,5.599999999999998,973.5773,1690
2024-07-10 08:12:00,71.7,260.583,2810,-4.600000000000001,5.499999999999999,6.100000000000001,1076.977,1870
2024-07-10 08:15:00,72.7,259.4763,2810,-4.600000000000001,5.3999999999999995,6.299999999999997,1115.146,1870
2024-07-10 08:21:00,75.9,264.2723,2810,-4.699999999999999,5.9,6.400000000000002,1164.644,1331
2024-07-10 08:27:00,79.6,235.6192,2810,-4.899999999999999,6.699999999999999,6.700000000000003,1240.931,1398
2024-07-10 08:33:00,77.1,244.8423,2810,-4.800000000000001,6.3999999999999995,6.5000000000000036,1199.173,1398
2024-07-10 08:42:00,85.4,259.7222,2810,-5.200000000000003,6.5,7.200000000000003,1343.478,1265
2024-07-10 08:48:00,90.1,267.4696,2810,-5.300000000000001,6.5,7.300000000000001,1451.592,1258
2024-07-10 08:54:00,87.5,270.0521,2810,-5.200000000000003,6.5,7.200000000000003,1391.975,1259
2024-07-10 09:00:00,80.6,255.0492,2811,-4.700000000000003,6.6,6.5,1295.356,1349
2024-07-10 09:03:00,88.7,254.8032,2811,-5.299999999999997,6.700000000000001,7.200000000000003,1425.455,1252
2024-07-10 09:09:00,90.5,259.9682,2811,-5.400000000000002,7.0,7.400000000000002,1457.603,1253
2024-07-10 09:12:00,90.1,257.2627,2811,-5.399999999999999,7.1,7.399999999999999,1465.214,1253
2024-07-10 09:15:00,90.1,254.5573,2811,-5.299999999999997,7.0,7.299999999999997,1451.845,1253
2024-07-10 09:18:00,88.1,222.092,2811,-5.100000000000001,7.799999999999999,7.0,1423.214,1360
2024-07-10 09:27:00,79.1,220.6163,2811,-4.399999999999999,7.1,6.200000000000003,1233.969,459
2024-07-10 09:48:00,87.1,238.8166,2811,-5.0,7.199999999999999,6.899999999999999,1391.85,1375
2024-07-10 09:51:00,87.3,236.849,2811,-4.900000000000002,7.299999999999999,6.800000000000001,1388.982,1375
2024-07-10 09:54:00,86.6,233.0368,2811,-4.900000000000002,7.3,6.800000000000001,1380.875,1375
2024-07-10 10:24:00,82.4,259.7222,2812,-4.100000000000001,6.5,6.0,1303.799,1587
2024-07-10 10:27:00,85.0,262.0587,2812,-4.5,6.6,6.399999999999999,1341.632,1315
2024-07-10 10:30:00,85.2,262.5506,2812,-4.5,6.5,6.299999999999997,1344.082,1316
2024-07-10 10:33:00,84.8,257.5087,2812,-4.399999999999999,6.8,6.299999999999997,1343.972,296
2024-07-10 10:36:00,85.2,258.8614,2812,-4.5,6.699999999999999,6.399999999999999,1357.522,1315
2024-07-10 10:42:00,77.3,224.6745,2812,-4.199999999999996,7.1000000000000005,5.899999999999999,1187.077,462
2024-07-10 10:45:00,77.3,223.8137,2812,-4.200000000000003,7.0,6.0,1198.6,460
2024-07-10 11:09:00,79.9,235.0043,2813,-4.300000000000001,6.799999999999999,6.099999999999998,1248.324,328
2024-07-10 12:15:00,70.4,209.1797,2814,-3.799999999999997,6.6,5.299999999999997,1086.069,448
2024-07-10 12:18:00,70.4,208.4418,2814,-3.8999999999999986,6.6,5.299999999999997,1086.073,438
2024-07-10 12:45:00,70.4,198.4809,2814,-3.8000000000000043,7.000000000000001,5.399999999999999,1072.521,353
2024-07-10 12:48:00,70.6,197.2512,2814,-3.900000000000002,7.1000000000000005,5.300000000000001,1084.906,353
2024-07-10 12:51:00,70.2,196.2674,2814,-3.900000000000002,7.000000000000001,5.400000000000002,1070.262,353
2024-07-10 12:54:00,70.2,194.7917,2814,-3.900000000000002,7.000000000000001,5.300000000000001,1066.385,353
2024-07-10 12:57:00,69.8,197.3741,2814,-3.900000000000002,7.000000000000001,5.300000000000001,1070.603,353
2024-07-10 13:00:00,69.6,194.2998,2814,-3.8000000000000007,7.000000000000001,5.300000000000001,1061.283,353
2024-07-10 13:03:00,69.4,194.4227,2815,-3.8000000000000007,7.000000000000001,5.300000000000001,1059.424,353
2024-07-10 13:06:00,69.2,195.5295,2815,-3.8000000000000007,6.8999999999999995,5.199999999999999,1067.119,353
2024-07-10 13:09:00,69.2,198.8498,2815,-3.8000000000000007,6.8999999999999995,5.300000000000001,1057.232,353
2024-07-10 13:15:00,69.5,201.0634,2815,-3.8000000000000007,6.8,5.300000000000001,1068.151,353
2024-07-10 13:33:00,70.3,205.9823,2815,-3.8000000000000007,6.700000000000001,5.199999999999999,1081.208,448
2024-07-10 13:36:00,71.3,208.5648,2815,-3.900000000000002,6.700000000000001,5.400000000000002,1092.866,448
2024-07-10 13:39:00,71.8,209.0567,2815,-4.0000000000000036,6.800000000000001,5.400000000000002,1102.678,438
2024-07-10 13:42:00,72.3,210.5324,2815,-4.0,6.800000000000001,5.5,1105.227,438
2024-07-10 13:45:00,72.5,209.6716,2815,-3.8999999999999986,6.9,5.5,1109.843,448
2024-07-10 13:48:00,72.5,210.4094,2815,-4.0,6.800000000000001,5.5,1117.881,438
2024-07-10 13:51:00,72.1,207.704,2815,-3.8999999999999986,6.9,5.5,1116.981,448
2024-07-10 14:03:00,72.9,209.9175,2816,-4.100000000000001,6.9,5.600000000000001,1116.542,457
2024-07-10 14:06:00,72.9,209.5486,2816,-4.0000000000000036,6.9,5.5000000000000036,1126.748,457
2024-07-10 14:12:00,72.9,209.3027,2816,-4.0,6.9,5.600000000000001,1122.38,457
2024-07-10 14:15:00,72.9,210.4094,2816,-4.0,7.0,5.600000000000001,1125.767,457
2024-07-10 14:18:00,72.9,209.0567,2816,-4.099999999999998,7.0,5.599999999999998,1126.587,457
2024-07-10 14:21:00,73.1,210.5324,2816,-4.099999999999998,7.0,5.599999999999998,1121.271,457
2024-07-10 14:24:00,73.1,208.9337,2816,-4.0,7.0,5.600000000000001,1127.442,457
2024-07-10 14:27:00,73.1,210.2865,2816,-4.099999999999998,6.9,5.599999999999998,1121.539,457
2024-07-10 14:30:00,73.2,210.9013,2816,-4.0,7.0,5.600000000000001,1125.469,457
2024-07-10 14:33:00,73.1,209.7946,2816,-4.0,7.0,5.700000000000003,1124.823,457
2024-07-10 14:36:00,72.9,211.5162,2816,-4.0,6.800000000000001,5.600000000000001,1129.501,438
2024-07-10 14:39:00,73.5,212.0081,2816,-4.100000000000001,6.800000000000001,5.699999999999996,1127.13,457
2024-07-10 14:42:00,73.9,212.1311,2816,-4.099999999999998,6.800000000000001,5.699999999999999,1137.162,457
2024-07-10 14:45:00,74.3,213.2378,2816,-4.100000000000001,6.800000000000001,5.700000000000003,1149.252,457
2024-07-10 14:57:00,76.7,226.5191,2816,-3.8999999999999986,6.9,5.600000000000001,1198.922,435
2024-07-10 15:00:00,82.2,231.3151,2817,-4.399999999999999,7.0,6.100000000000001,1282.242,323
