Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2024-07-10 15:15:00,82.0,244.9653,2817,-4.600000000000001,7.0,6.399999999999999,1315.349,1368
2024-07-10 15:18:00,84.7,259.4763,2817,-4.799999999999997,6.4,6.699999999999996,1337.663,1312
2024-07-10 15:21:00,85.1,226.765,2817,-4.800000000000004,7.2,6.5,1355.137,1387
2024-07-10 15:33:00,86.3,247.1788,2817,-4.700000000000003,6.800000000000001,6.5,1374.74,1366
2024-07-10 15:36:00,84.7,228.1178,2817,-4.700000000000003,7.200000000000001,6.399999999999999,1348.619,1387
2024-07-10 15:48:00,82.4,224.3056,2817,-4.299999999999997,7.1000000000000005,6.100000000000001,1310.886,459
2024-07-10 15:51:00,81.4,223.0758,2817,-4.400000000000002,7.1000000000000005,6.099999999999998,1295.182,459
2024-07-10 15:54:00,81.1,225.0434,2817,-4.200000000000003,7.1000000000000005,5.899999999999999,1293.251,460
2024-07-10 15:57:00,81.1,226.3961,2817,-4.300000000000001,7.1000000000000005,5.9999999999999964,1293.442,459
2024-07-10 16:06:00,80.3,228.9786,2818,-4.199999999999996,6.9,6.0,1273.162,460
2024-07-10 16:09:00,80.2,228.8556,2818,-4.199999999999999,6.9,5.900000000000002,1267.523,460
2024-07-10 16:15:00,80.3,223.3218,2818,-4.200000000000003,7.0,6.0,1261.719,460
2024-07-10 16:18:00,80.1,223.6907,2818,-4.200000000000003,7.000000000000001,5.800000000000004,1234.656,460
2024-07-10 16:36:00,74.3,210.7784,2818,-4.0,7.000000000000001,5.600000000000001,1146.998,457
2024-07-10 16:39:00,74.2,209.6716,2818,-4.300000000000004,7.000000000000001,5.899999999999999,1155.846,440
2024-07-10 16:42:00,74.3,208.0729,2818,-4.300000000000004,7.1000000000000005,5.899999999999999,1146.934,440
2024-07-10 16:45:00,73.9,207.0891,2818,-4.300000000000004,7.000000000000001,5.899999999999999,1143.376,440
2024-07-10 16:48:00,74.1,207.827,2818,-4.300000000000001,7.000000000000001,5.900000000000002,1144.633,440
2024-07-10 16:51:00,73.9,208.5648,2818,-4.200000000000003,7.000000000000001,5.800000000000004,1146.096,440
2024-07-10 16:54:00,73.8,207.704,2818,-4.300000000000004,7.000000000000001,5.899999999999999,1143.62,440
2024-07-10 16:57:00,73.7,207.3351,2818,-4.300000000000004,7.000000000000001,5.899999999999999,1144.672,440
2024-07-10 17:00:00,73.8,208.0729,2818,-4.299999999999997,6.8999999999999995,5.799999999999997,1142.336,440
2024-07-10 17:03:00,73.6,208.5648,2819,-4.299999999999997,7.000000000000001,5.799999999999997,1139.969,440
2024-07-10 17:06:00,73.4,207.2121,2819,-4.199999999999996,7.000000000000001,5.699999999999996,1135.387,440
2024-07-10 17:09:00,73.6,209.1797,2819,-4.099999999999998,6.9,5.699999999999999,1132.248,457
2024-07-10 17:12:00,73.4,209.3027,2819,-4.099999999999998,6.799999999999999,5.800000000000001,1135.665,457
2024-07-10 17:39:00,74.8,217.05,2819,-4.399999999999999,6.9,5.899999999999999,1161.73,465
2024-07-10 17:51:00,74.8,212.377,2819,-4.299999999999997,6.9,5.899999999999999,1154.439,440
2024-07-10 17:54:00,74.3,210.5324,2819,-4.199999999999999,6.9,5.800000000000001,1149.697,440
2024-07-10 17:57:00,73.9,209.7946,2819,-4.299999999999997,6.9,5.799999999999997,1151.913,440
2024-07-10 18:00:00,74.6,211.6392,2819,-4.199999999999996,7.000000000000001,5.799999999999997,1146.979,440
2024-07-10 18:09:00,75.9,233.5287,2820,-4.400000000000002,6.6,5.9999999999999964,1181.011,1276
2024-07-10 18:18:00,76.5,231.93,2820,-4.5000000000000036,6.699999999999999,6.099999999999998,1176.528,1402
2024-07-10 18:45:00,76.5,230.0854,2820,-4.5,6.699999999999999,6.100000000000001,1179.063,1402
2024-07-10 18:51:00,74.9,214.4676,2820,-4.299999999999997,6.999999999999999,5.899999999999999,1155.274,440
2024-07-10 19:00:00,74.6,213.6068,2820,-4.300000000000004,6.999999999999999,5.899999999999999,1143.449,440
2024-07-11 05:57:00,55.1,234.5125,2821,-3.4999999999999964,4.0,4.4999999999999964,861.7632,692
2024-07-11 06:03:00,55.1,234.8814,2821,-3.4999999999999964,3.9000000000000004,4.400000000000002,844.9154,692
2024-07-11 06:06:00,53.7,232.5449,2821,-3.599999999999998,4.0,4.599999999999998,920.8609,692
2024-07-11 06:09:00,56.9,234.1435,2821,-4.300000000000001,4.8999999999999995,5.199999999999999,984.935,1728
2024-07-11 06:12:00,60.2,234.5125,2821,-3.900000000000002,4.3999999999999995,5.199999999999999,880.7151,537
2024-07-11 06:15:00,60.2,236.849,2821,-3.9999999999999964,4.3,5.199999999999999,944.8756,537
2024-07-11 06:18:00,61.2,241.8909,2821,-4.0,4.299999999999999,5.100000000000001,975.46,537
2024-07-11 06:30:00,60.6,242.2598,2821,-4.0,4.300000000000001,5.399999999999999,956.1514,537
2024-07-11 06:33:00,61.4,241.0301,2821,-4.100000000000001,4.300000000000001,5.399999999999999,951.2999,537
2024-07-11 06:36:00,59.6,238.6936,2821,-3.8999999999999986,4.300000000000001,5.199999999999996,958.4956,537
2024-07-11 06:42:00,56.1,244.2274,2821,-3.8999999999999986,4.300000000000001,5.0,969.2125,728
2024-07-11 06:45:00,58.2,247.4248,2821,-4.100000000000001,4.300000000000001,5.399999999999999,927.9315,537
2024-07-11 07:06:00,67.8,267.1007,2822,-4.600000000000001,4.700000000000001,6.0,1058.02,1841
2024-07-11 07:12:00,67.6,265.2561,2822,-4.5,4.699999999999999,6.0,1058.665,1841
2024-07-11 07:15:00,67.6,264.0263,2822,-4.600000000000001,4.699999999999999,5.899999999999999,1060.396,1841
2024-07-11 07:18:00,68.2,272.0197,2822,-4.599999999999998,4.800000000000001,6.099999999999998,1062.069,1841
2024-07-11 07:24:00,71.9,293.4172,2822,-4.900000000000002,4.6000000000000005,6.5000000000000036,1123.602,1437
2024-07-11 07:27:00,67.0,231.1921,2822,-4.800000000000001,5.0,6.300000000000001,1037.816,1624
2024-07-11 07:39:00,71.9,294.401,2822,-5.100000000000001,4.700000000000001,6.800000000000004,1127.192,1440
2024-07-11 08:00:00,77.5,285.3009,2823,-5.600000000000001,5.2,7.399999999999999,1226.931,1501
2024-07-11 08:09:00,78.6,262.4277,2823,-4.899999999999999,5.700000000000001,6.800000000000004,1240.039,1323
2024-07-11 08:15:00,81.2,270.7899,2823,-4.899999999999999,5.800000000000001,6.699999999999996,1300.411,1331
2024-07-11 08:18:00,86.7,290.4659,2823,-4.900000000000002,5.9,6.800000000000001,1374.594,1309
2024-07-11 08:24:00,84.7,272.6346,2823,-4.800000000000001,6.1000000000000005,6.4999999999999964,1316.665,1335
2024-07-11 09:00:00,83.6,232.9138,2824,-4.699999999999999,7.199999999999999,6.5000000000000036,1311.751,1387
2024-07-11 09:12:00,87.0,241.276,2824,-4.800000000000004,7.199999999999999,6.700000000000003,1386.054,1374
2024-07-11 09:15:00,87.0,235.4962,2824,-4.800000000000004,7.3999999999999995,6.700000000000003,1387.567,1387
2024-07-11 09:18:00,85.1,232.2989,2824,-4.700000000000003,7.3,6.600000000000001,1347.657,1387
2024-07-11 09:24:00,85.2,232.6678,2824,-4.700000000000003,7.3,6.600000000000001,1347.087,1387
2024-07-11 09:27:00,85.1,232.2989,2824,-4.700000000000003,7.3999999999999995,6.600000000000001,1351.094,1392
2024-07-11 09:30:00,85.6,228.9786,2824,-4.799999999999997,7.4,6.600000000000001,1357.377,1387
2024-07-11 09:36:00,85.0,228.9786,2824,-4.700000000000003,7.500000000000001,6.600000000000001,1349.987,1390
2024-07-11 09:39:00,78.8,215.2054,2824,-4.399999999999999,7.1,6.0,1235.514,465
2024-07-11 09:48:00,78.5,227.7488,2825,-4.199999999999996,7.0,5.899999999999999,1224.33,460
2024-07-11 10:36:00,75.7,213.8527,2825,-4.100000000000001,7.0,5.699999999999996,1171.808,457
2024-07-11 10:39:00,76.3,227.3799,2825,-4.099999999999998,6.800000000000001,5.800000000000001,1191.737,331
2024-07-11 10:51:00,78.6,226.1502,2826,-4.199999999999999,6.9,5.900000000000002,1223.34,460
2024-07-11 10:57:00,78.6,224.4285,2826,-4.199999999999999,7.0,5.900000000000002,1221.265,460
2024-07-11 11:15:00,75.0,210.4094,2826,-3.9999999999999964,7.1000000000000005,5.599999999999998,1149.195,457
2024-07-11 11:18:00,74.3,208.6878,2826,-4.0,7.000000000000001,5.600000000000001,1159.198,457
2024-07-11 11:27:00,74.2,207.3351,2826,-4.0,7.2,5.600000000000001,1156.798,457
2024-07-11 11:30:00,74.2,207.0891,2826,-4.0,7.1000000000000005,5.600000000000001,1153.136,457
2024-07-11 11:33:00,73.7,207.827,2826,-3.8999999999999986,7.000000000000001,5.5,1140.642,448
2024-07-11 11:36:00,76.2,248.0396,2826,-4.200000000000003,6.200000000000001,5.799999999999997,1185.241,1279
2024-07-11 11:45:00,76.5,248.9005,2826,-4.100000000000001,6.500000000000001,5.699999999999996,1182.062,1658
2024-07-11 11:51:00,81.8,242.7518,2827,-4.400000000000002,6.800000000000001,6.199999999999999,1286.046,322
2024-07-11 12:18:00,81.0,231.807,2827,-4.300000000000001,6.9,6.199999999999999,1258.152,328
2024-07-11 12:42:00,87.9,272.8805,2827,-4.699999999999999,6.3999999999999995,6.599999999999998,1431.912,1319
2024-07-11 12:51:00,88.1,269.3142,2828,-4.5000000000000036,6.500000000000001,6.400000000000002,1424.889,1316
2024-07-11 12:54:00,88.5,263.6574,2828,-4.4999999999999964,6.6000000000000005,6.400000000000002,1429.964,1316
2024-07-11 12:57:00,83.2,207.458,2828,-4.300000000000001,7.799999999999999,5.699999999999999,1295.645,468
2024-07-11 13:03:00,77.5,198.6039,2828,-3.8999999999999986,7.6,5.5,1208.029,454
2024-07-11 13:06:00,74.7,206.1053,2828,-3.8000000000000007,7.4,5.400000000000002,1163.106,416
2024-07-11 13:09:00,73.9,213.8527,2828,-3.799999999999997,6.9,5.299999999999997,1141.559,448
2024-07-11 13:12:00,73.9,220.6163,2828,-3.8000000000000007,6.800000000000001,5.400000000000002,1127.558,432
2024-07-11 13:18:00,74.1,219.3866,2828,-3.900000000000002,6.9,5.400000000000002,1136.348,432
2024-07-11 13:21:00,73.9,220.3704,2828,-3.8000000000000043,6.800000000000001,5.399999999999999,1129.679,432
2024-07-11 13:24:00,74.1,222.092,2828,-3.799999999999997,6.800000000000001,5.299999999999997,1133.412,432
2024-07-11 13:27:00,74.3,222.092,2828,-3.700000000000003,6.699999999999999,5.399999999999999,1136.998,421
2024-07-11 13:30:00,74.1,222.5839,2828,-3.8000000000000043,6.699999999999999,5.399999999999999,1133.643,432
2024-07-11 13:33:00,74.3,223.6907,2828,-3.900000000000002,6.799999999999999,5.400000000000002,1137.056,432
2024-07-11 13:36:00,74.1,226.5191,2828,-3.900000000000002,6.6,5.400000000000002,1137.353,422
2024-07-11 13:39:00,74.9,229.3475,2828,-3.8000000000000043,6.6,5.399999999999999,1143.608,423
2024-07-11 13:42:00,75.1,230.4543,2828,-3.900000000000002,6.699999999999999,5.5000000000000036,1153.614,424
2024-07-11 13:45:00,75.5,228.1178,2828,-3.8000000000000007,6.699999999999999,5.4999999999999964,1157.016,423
2024-07-11 13:48:00,75.7,226.765,2828,-3.8000000000000007,6.800000000000001,5.4999999999999964,1159.214,432
2024-07-11 13:51:00,75.5,223.4447,2829,-3.900000000000002,6.9,5.5000000000000036,1150.059,432
2024-07-11 13:54:00,75.3,220.3704,2829,-3.900000000000002,7.0,5.5000000000000036,1150.959,433
2024-07-11 13:57:00,75.3,218.5257,2829,-3.8000000000000007,6.9,5.400000000000002,1150.605,432
2024-07-11 14:00:00,74.9,222.092,2829,-3.8000000000000007,6.9,5.400000000000002,1144.255,432
2024-07-11 14:03:00,75.3,224.0596,2829,-3.900000000000002,6.9,5.4999999999999964,1150.807,432
2024-07-11 14:06:00,75.9,225.9042,2829,-3.900000000000002,6.800000000000001,5.4999999999999964,1163.865,432
2024-07-11 14:09:00,76.5,224.3056,2829,-3.900000000000002,6.9,5.4999999999999964,1165.856,432
2024-07-11 14:12:00,76.1,222.215,2829,-4.0,7.0,5.600000000000001,1162.15,433
2024-07-11 14:15:00,75.9,220.3704,2829,-3.799999999999997,7.0,5.5,1161.157,433
2024-07-11 14:18:00,76.3,218.8947,2829,-3.8999999999999986,7.1000000000000005,5.5,1159.643,433
2024-07-11 14:21:00,76.1,219.0176,2829,-3.8999999999999986,7.1000000000000005,5.5,1157.379,433
2024-07-11 14:24:00,76.1,218.2798,2829,-4.0,7.1000000000000005,5.5,1161.617,433
2024-07-11 14:27:00,75.7,218.4028,2829,-3.900000000000002,7.000000000000001,5.5000000000000036,1163.749,433
2024-07-11 14:30:00,75.7,219.5096,2829,-3.8000000000000007,6.999999999999999,5.400000000000002,1157.627,433
2024-07-11 14:33:00,75.1,217.9109,2829,-3.900000000000002,6.999999999999999,5.4999999999999964,1150.537,433
2024-07-11 14:36:00,75.1,217.05,2829,-3.900000000000002,6.999999999999999,5.5000000000000036,1148.345,433
2024-07-11 14:39:00,74.9,218.4028,2829,-3.900000000000002,6.8999999999999995,5.4999999999999964,1146.188,432
2024-07-11 14:42:00,75.1,220.0014,2829,-3.900000000000002,6.799999999999999,5.4999999999999964,1152.128,432
2024-07-11 14:45:00,75.1,220.2474,2829,-3.8000000000000043,6.8999999999999995,5.399999999999999,1147.565,432
2024-07-11 14:48:00,75.1,220.2474,2829,-3.8999999999999986,6.799999999999999,5.5,1147.276,432
2024-07-11 14:51:00,75.3,231.1921,2830,-3.799999999999997,6.9,5.399999999999999,1152.698,424
2024-07-11 14:54:00,74.1,211.5162,2830,-3.8999999999999986,6.999999999999999,5.300000000000004,1118.059,448
2024-07-11 14:57:00,71.2,211.6392,2830,-3.6000000000000014,6.700000000000001,5.100000000000001,1078.328,877
2024-07-11 15:00:00,70.3,211.7622,2830,-3.5,6.499999999999999,5.0,1067.171,877
2024-07-11 15:03:00,71.2,228.2407,2830,-3.6999999999999993,6.4,5.199999999999999,1085.36,420
2024-07-11 15:06:00,72.9,227.5029,2830,-3.6999999999999993,6.6000000000000005,5.300000000000001,1124.417,420
2024-07-11 15:09:00,74.9,228.8556,2830,-3.8999999999999986,6.6000000000000005,5.5,1144.52,402
2024-07-11 15:12:00,75.9,224.9204,2830,-3.900000000000002,6.800000000000001,5.4999999999999964,1160.308,432
2024-07-11 15:15:00,75.9,223.9366,2830,-3.9999999999999964,6.800000000000001,5.599999999999998,1167.39,432
2024-07-11 15:18:00,75.9,225.9042,2830,-3.900000000000002,6.9,5.4999999999999964,1166.939,432
2024-07-11 15:21:00,75.9,223.9366,2830,-3.8999999999999986,6.9,5.5,1168.734,432
2024-07-11 15:24:00,76.5,222.215,2830,-4.0,7.0,5.600000000000001,1169.032,433
2024-07-11 15:27:00,76.3,220.2474,2830,-3.900000000000002,7.0,5.4999999999999964,1167.994,433
2024-07-11 15:30:00,76.1,219.0176,2830,-3.900000000000002,7.0,5.4999999999999964,1163.356,433
2024-07-11 15:33:00,75.9,219.3866,2830,-3.900000000000002,7.1000000000000005,5.4999999999999964,1168.446,433
2024-07-11 15:36:00,76.3,219.5096,2830,-3.900000000000002,7.0,5.4999999999999964,1174.307,433
2024-07-11 15:39:00,76.3,221.6001,2830,-3.900000000000002,7.0,5.599999999999998,1167.396,433
2024-07-11 15:42:00,76.1,222.092,2830,-3.9999999999999964,7.0,5.4999999999999964,1162.464,433
2024-07-11 15:45:00,76.3,221.8461,2830,-3.8999999999999986,6.9,5.600000000000001,1161.263,432
2024-07-11 15:48:00,76.1,225.7813,2830,-4.0,6.9,5.600000000000001,1167.036,331
2024-07-11 15:51:00,78.3,231.807,2831,-4.0,6.9,5.699999999999996,1215.552,331
2024-07-11 15:54:00,80.4,237.2179,2831,-4.199999999999999,6.800000000000001,5.800000000000001,1245.397,328
2024-07-11 15:57:00,82.0,241.645,2831,-4.100000000000001,6.800000000000001,5.899999999999999,1285.111,327
2024-07-11 16:00:00,83.0,240.9071,2831,-4.200000000000003,6.9,6.0,1302.427,327
2024-07-11 16:03:00,83.0,237.5868,2831,-4.299999999999997,7.0,6.100000000000001,1323.673,323
2024-07-11 16:06:00,84.0,234.1435,2831,-4.199999999999996,7.1,6.0,1324.114,323
2024-07-11 16:09:00,84.1,231.3151,2831,-4.800000000000004,7.3,6.700000000000003,1322.42,1387
2024-07-11 16:18:00,82.4,238.8166,2831,-4.799999999999997,6.4,6.5,1273.311,1398
2024-07-11 16:33:00,85.7,240.2922,2831,-4.799999999999997,7.199999999999999,6.700000000000003,1369.901,1387
2024-07-11 16:39:00,85.5,237.2179,2831,-4.800000000000001,7.2,6.699999999999999,1371.244,1387
2024-07-11 16:42:00,84.7,236.849,2831,-4.699999999999999,7.1000000000000005,6.599999999999998,1343.754,1387
2024-07-11 16:57:00,84.4,238.4476,2832,-4.800000000000001,7.0,6.599999999999998,1339.712,1387
2024-07-11 17:03:00,84.1,236.726,2832,-4.900000000000002,7.1000000000000005,6.599999999999998,1333.531,1387
2024-07-11 17:09:00,84.1,233.6516,2832,-4.799999999999997,7.1000000000000005,6.600000000000001,1331.207,1387
2024-07-11 17:12:00,83.7,231.684,2832,-4.799999999999997,7.2,6.600000000000001,1326.623,1387
2024-07-11 17:15:00,83.5,234.1435,2832,-4.699999999999996,7.1,6.5,1314.166,1387
2024-07-11 17:18:00,83.4,233.8976,2832,-4.699999999999996,7.1,6.5,1315.306,1387
2024-07-11 17:21:00,83.5,232.6678,2832,-4.799999999999997,7.0,6.600000000000001,1310.477,1387
2024-07-11 18:15:00,82.5,258.4925,2833,-4.5000000000000036,7.000000000000001,6.400000000000002,1286.65,1367
2024-07-11 18:18:00,87.3,260.2141,2833,-4.5,6.699999999999999,6.300000000000004,1392.229,1315
2024-07-11 18:21:00,88.1,266.3629,2833,-4.4999999999999964,6.700000000000001,6.400000000000002,1421.664,1316
2024-07-11 18:24:00,88.5,265.8709,2833,-4.399999999999999,6.6000000000000005,6.399999999999999,1424.596,1316
2024-07-11 18:27:00,88.1,266.1169,2833,-4.5,6.499999999999999,6.399999999999999,1426.051,1316
2024-07-11 18:30:00,87.9,263.6574,2833,-4.399999999999999,6.800000000000001,6.299999999999997,1417.196,1315
2024-07-11 18:33:00,87.9,264.0263,2833,-4.399999999999999,6.6,6.299999999999997,1417.252,1315
2024-07-11 18:36:00,88.1,261.9358,2833,-4.5,6.799999999999999,6.399999999999999,1424.057,1315
2024-07-11 18:39:00,88.0,259.4763,2833,-4.5,6.699999999999999,6.399999999999999,1419.646,1315
2024-07-11 18:42:00,87.9,261.9358,2833,-4.399999999999999,6.699999999999999,6.399999999999999,1417.626,1315
2024-07-11 18:45:00,88.1,263.7804,2833,-4.5,6.700000000000001,6.399999999999999,1420.376,1315
2024-07-11 18:48:00,87.7,253.9424,2833,-4.399999999999999,6.700000000000001,6.299999999999997,1420.027,296
2024-07-11 18:51:00,87.7,254.6803,2834,-4.5,7.000000000000001,6.399999999999999,1419.492,1365
2024-07-11 18:54:00,87.7,249.1464,2834,-4.5,7.000000000000001,6.300000000000004,1412.784,1365
2024-07-11 18:57:00,87.7,249.8843,2834,-4.5,7.1000000000000005,6.300000000000004,1411.921,1365
2024-07-11 19:00:00,87.3,246.195,2834,-4.4999999999999964,7.1000000000000005,6.400000000000002,1410.239,1366
2024-07-11 19:03:00,82.4,239.6774,2834,-4.199999999999999,7.000000000000001,6.099999999999998,1296.383,327
2024-07-11 19:06:00,82.4,237.2179,2834,-4.199999999999999,7.000000000000001,5.9999999999999964,1291.262,323
2024-07-11 19:09:00,81.4,235.6192,2834,-4.199999999999999,6.8999999999999995,5.900000000000002,1271.23,328
2024-07-11 19:12:00,80.2,234.7584,2834,-4.0000000000000036,6.799999999999999,5.699999999999999,1248.089,331
2024-07-11 19:15:00,80.1,230.0854,2834,-4.099999999999998,6.8999999999999995,5.699999999999999,1237.614,331
2024-07-11 19:18:00,79.5,229.5935,2834,-4.100000000000001,6.8999999999999995,5.699999999999996,1233.666,331
2024-07-11 19:21:00,79.5,219.5096,2834,-4.100000000000001,7.000000000000001,5.700000000000003,1213.801,460
2024-07-11 19:24:00,78.1,218.4028,2834,-4.0,7.300000000000001,5.600000000000001,1203.703,434
2024-07-11 19:27:00,77.1,220.3704,2834,-3.8999999999999986,6.999999999999999,5.5,1187.344,433
2024-07-11 19:30:00,75.9,219.3866,2834,-3.8999999999999986,7.1,5.5,1175.13,433
2024-07-11 19:33:00,75.1,213.3608,2834,-4.199999999999996,6.8999999999999995,5.899999999999999,1158.266,440
2024-07-11 19:36:00,73.5,206.1053,2834,-4.100000000000001,6.999999999999999,5.899999999999999,1137.86,457
2024-07-12 08:00:00,65.5,220.2474,2834,-4.0,5.6000000000000005,5.399999999999999,1081.954,411
2024-07-12 08:03:00,71.1,225.5353,2834,-4.399999999999999,6.0,5.799999999999997,1139.67,405
2024-07-12 08:06:00,71.9,233.8976,2835,-4.5,6.1,5.899999999999999,1140.206,1282
2024-07-12 08:09:00,74.5,243.3666,2835,-4.699999999999999,6.0,6.099999999999998,1176.513,1286
2024-07-12 08:21:00,76.8,234.7584,2835,-4.699999999999996,6.3,6.299999999999997,1199.352,1402
2024-07-12 08:27:00,72.7,207.0891,2835,-4.5,6.2,6.0,1116.886,363
2024-07-12 08:30:00,70.7,210.2865,2835,-4.299999999999997,6.499999999999999,5.799999999999997,1115.124,439
2024-07-12 08:33:00,71.7,210.5324,2835,-4.399999999999999,6.6,6.0,1125.241,439
2024-07-12 08:36:00,72.3,218.4028,2835,-4.5000000000000036,6.5,6.099999999999998,1132.72,363
2024-07-12 08:48:00,78.0,212.8689,2835,-4.699999999999996,6.8,6.299999999999997,1207.332,465
2024-07-12 08:51:00,76.8,209.7946,2835,-4.400000000000002,7.1,6.099999999999998,1194.68,465
2024-07-12 08:54:00,77.5,220.6163,2835,-4.5000000000000036,7.1,6.199999999999999,1209.34,465
2024-07-12 09:00:00,77.8,220.3704,2835,-4.5,6.9,6.199999999999996,1221.876,465
2024-07-12 09:03:00,78.2,219.0176,2835,-4.600000000000001,7.1,6.200000000000003,1210.376,465
2024-07-12 09:57:00,78.1,218.5257,2836,-4.600000000000001,7.000000000000001,6.300000000000004,1206.484,465
2024-07-12 10:03:00,78.1,217.6649,2836,-4.600000000000001,7.000000000000001,6.300000000000004,1201.358,465
2024-07-12 10:06:00,77.1,211.0243,2837,-4.5,7.1000000000000005,6.200000000000003,1187.476,465
2024-07-12 10:12:00,76.5,211.0243,2837,-4.5,7.1000000000000005,6.200000000000003,1176.722,465
2024-07-12 10:15:00,76.2,212.1311,2837,-4.5,7.1000000000000005,6.200000000000003,1176.655,465
2024-07-12 10:18:00,76.5,211.6392,2837,-4.5,7.0,6.199999999999996,1174.259,465
2024-07-12 10:24:00,76.1,208.9337,2837,-4.400000000000002,7.1000000000000005,6.099999999999998,1172.523,440
2024-07-12 10:27:00,74.9,206.5972,2837,-4.399999999999999,7.000000000000001,6.0,1158.296,440
2024-07-12 10:33:00,75.1,207.827,2837,-4.399999999999999,7.000000000000001,6.0,1158.865,440
2024-07-12 10:36:00,75.1,211.0243,2837,-4.300000000000004,7.000000000000001,6.0,1161.843,440
2024-07-12 10:42:00,75.5,212.377,2837,-4.399999999999999,6.799999999999999,6.0,1162.458,440
2024-07-12 10:45:00,75.9,218.5257,2837,-4.399999999999999,6.699999999999999,6.0,1166.133,1400
2024-07-12 10:48:00,75.6,216.5582,2837,-4.5,6.799999999999999,6.100000000000001,1169.155,465
2024-07-12 10:54:00,75.6,218.1568,2837,-4.399999999999999,6.699999999999999,6.100000000000001,1171.877,1400
2024-07-12 10:57:00,75.6,215.0825,2837,-4.5,6.700000000000001,6.100000000000001,1166.346,1400
2024-07-12 11:03:00,75.9,215.8203,2837,-4.399999999999999,6.9,6.100000000000001,1166.475,465
2024-07-12 11:06:00,76.1,215.9433,2838,-4.399999999999999,6.800000000000001,6.0,1166.623,465
2024-07-12 11:09:00,76.2,210.9013,2838,-4.5,6.9,6.100000000000001,1171.731,465
2024-07-12 11:15:00,76.5,213.4838,2838,-4.5,7.0,6.100000000000001,1178.862,465
2024-07-12 11:24:00,75.9,214.5906,2838,-4.299999999999997,6.9,6.0,1177.825,440
2024-07-12 11:27:00,78.2,214.4676,2838,-4.400000000000002,7.0,6.199999999999999,1212.234,465
2024-07-12 11:33:00,78.2,214.4676,2838,-4.5000000000000036,7.1,6.199999999999999,1213.614,465
2024-07-12 11:36:00,78.8,214.0987,2838,-4.5,7.1,6.200000000000003,1220.954,465
2024-07-12 12:18:00,78.6,209.3027,2839,-4.300000000000004,7.499999999999999,6.100000000000001,1217.796,468
2024-07-12 12:45:00,77.6,212.1311,2839,-4.400000000000002,7.199999999999999,5.9999999999999964,1202.359,465
2024-07-12 13:09:00,77.6,207.95,2840,-4.299999999999997,7.299999999999999,6.0,1201.537,468
2024-07-12 13:12:00,78.2,214.2216,2840,-4.399999999999999,7.199999999999999,6.0,1221.5,465
2024-07-12 13:15:00,78.6,214.7135,2840,-4.400000000000002,7.199999999999999,6.199999999999999,1217.714,465
2024-07-12 13:24:00,78.8,210.2865,2840,-4.400000000000002,7.499999999999999,6.199999999999999,1225.778,468
2024-07-12 13:51:00,83.5,229.5935,2840,-4.700000000000003,7.199999999999999,6.5,1314.218,1387
2024-07-12 13:54:00,84.1,228.9786,2840,-4.599999999999998,7.299999999999999,6.4999999999999964,1345.518,1392
2024-07-12 14:00:00,84.3,229.3475,2840,-4.699999999999999,7.199999999999999,6.599999999999998,1339.152,1387
2024-07-12 14:06:00,84.4,223.1988,2841,-4.599999999999998,7.3999999999999995,6.300000000000001,1319.219,1390
2024-07-12 14:15:00,81.6,214.7135,2841,-4.300000000000001,7.499999999999999,5.9999999999999964,1289.725,468
2024-07-12 14:21:00,81.2,210.7784,2841,-4.300000000000001,7.6,6.099999999999998,1278.307,468
2024-07-12 14:24:00,76.3,202.5391,2841,-4.0000000000000036,7.3999999999999995,5.599999999999998,1202.153,454
2024-07-12 14:30:00,76.1,204.1377,2841,-4.100000000000001,7.3999999999999995,5.699999999999996,1186.411,454
2024-07-12 14:33:00,75.1,204.0148,2841,-3.8999999999999986,7.3,5.600000000000001,1182.521,454
2024-07-12 14:36:00,75.1,215.2054,2841,-4.0,6.9,5.699999999999996,1179.442,457
2024-07-12 14:42:00,74.7,214.8365,2841,-4.100000000000001,6.9,5.700000000000003,1172.427,457
2024-07-12 14:45:00,74.9,220.1244,2841,-4.0,6.800000000000001,5.600000000000001,1173.978,432
2024-07-12 14:51:00,75.5,219.6325,2841,-4.0,6.700000000000001,5.700000000000003,1174.67,432
2024-07-12 14:54:00,75.7,220.0014,2841,-4.0,6.800000000000001,5.699999999999996,1183.559,432
2024-07-12 15:00:00,75.3,213.4838,2841,-4.0,6.9,5.600000000000001,1178.312,457
2024-07-12 15:06:00,75.3,213.3608,2842,-4.0,7.0,5.600000000000001,1176.79,457
2024-07-12 15:09:00,75.3,215.8203,2842,-4.0,7.0,5.600000000000001,1176.784,433
2024-07-12 15:12:00,75.7,214.5906,2842,-4.0,7.1,5.600000000000001,1184.839,433
2024-07-12 15:21:00,76.5,217.173,2842,-4.0000000000000036,7.0,5.699999999999999,1208.097,433
2024-07-12 15:27:00,79.4,227.134,2842,-4.199999999999999,7.0,5.900000000000002,1245.787,460
2024-07-12 15:33:00,79.6,227.9948,2842,-4.199999999999999,7.0,5.900000000000002,1247.932,460
2024-07-12 15:36:00,80.4,228.2407,2842,-4.199999999999999,7.0,6.0000000000000036,1264.216,460
2024-07-12 15:42:00,80.6,229.2245,2842,-4.300000000000001,7.1,6.0000000000000036,1266.002,460
2024-07-12 15:45:00,80.8,223.3218,2842,-4.300000000000001,7.1,6.0000000000000036,1253.419,459
2024-07-12 15:51:00,80.6,224.5515,2842,-4.299999999999997,7.1,6.100000000000001,1259.382,459
2024-07-12 15:54:00,80.4,221.8461,2842,-4.300000000000001,7.1,5.9999999999999964,1260.405,459
2024-07-12 15:57:00,80.4,222.5839,2842,-4.199999999999999,7.1,5.9999999999999964,1243.894,460
2024-07-12 16:03:00,80.0,221.8461,2842,-4.200000000000003,7.1,5.899999999999999,1244.027,460
2024-07-12 16:06:00,80.2,221.969,2843,-4.200000000000003,7.199999999999999,6.0,1250.388,460
2024-07-12 16:12:00,80.4,221.969,2843,-4.200000000000003,7.1,5.899999999999999,1257.16,460
2024-07-12 16:15:00,80.8,220.9852,2843,-4.300000000000001,7.199999999999999,5.9999999999999964,1262.597,459
2024-07-12 16:30:00,80.6,219.6325,2843,-4.299999999999997,7.2,6.0,1253.269,459
2024-07-12 16:33:00,80.6,219.6325,2843,-4.299999999999997,7.3,6.0,1261.547,459
2024-07-12 16:51:00,78.9,211.3932,2843,-4.200000000000003,7.499999999999999,5.899999999999999,1231.891,468
2024-07-12 16:54:00,78.7,209.9175,2843,-4.200000000000003,7.3999999999999995,5.899999999999999,1227.688,468
2024-07-12 16:57:00,76.9,206.7202,2843,-4.100000000000001,7.499999999999999,5.700000000000003,1201.509,454
2024-07-12 17:03:00,76.5,205.4904,2843,-4.100000000000001,7.3999999999999995,5.700000000000003,1195.243,454
2024-07-12 17:06:00,80.8,231.1921,2844,-4.200000000000003,6.999999999999999,6.0,1253.616,460
2024-07-12 17:27:00,85.0,232.4219,2844,-4.600000000000001,7.3,6.399999999999999,1343.501,1392
2024-07-12 17:39:00,84.6,231.0692,2844,-4.599999999999998,7.299999999999999,6.300000000000001,1350.275,1392
2024-07-12 17:48:00,82.2,220.1244,2844,-4.300000000000001,7.3999999999999995,6.099999999999998,1282.037,459
2024-07-12 17:54:00,82.0,219.3866,2844,-4.300000000000001,7.3999999999999995,6.099999999999998,1288.196,459
2024-07-12 18:03:00,80.8,213.2378,2844,-4.199999999999996,7.499999999999999,6.0,1267.575,468
2024-07-12 18:06:00,80.3,203.5229,2845,-4.200000000000003,7.499999999999999,6.0,1240.259,454
2024-07-12 18:18:00,82.8,242.9977,2845,-4.400000000000002,6.9,6.199999999999999,1307.881,322
2024-07-12 18:24:00,82.8,242.1369,2845,-4.400000000000002,6.9,6.199999999999999,1309.782,322
2024-07-12 18:27:00,83.4,243.6125,2845,-4.399999999999999,7.0,6.200000000000003,1311.277,322
2024-07-12 18:30:00,83.8,244.8423,2845,-4.4999999999999964,6.9,6.300000000000001,1318.822,1366
2024-07-12 18:33:00,83.2,236.726,2845,-4.399999999999999,7.0,6.200000000000003,1309.482,323
2024-07-12 18:39:00,83.0,237.2179,2845,-4.399999999999999,7.000000000000001,6.200000000000003,1313.234,323
2024-07-12 18:42:00,82.2,238.5706,2845,-4.299999999999997,6.799999999999999,6.100000000000001,1281.516,328
2024-07-12 18:48:00,80.8,227.5029,2845,-4.200000000000003,6.8999999999999995,5.899999999999999,1260.095,460
2024-07-12 18:51:00,42.8,225.9042,2845,-2.299999999999997,4.1,2.6000000000000014,7.057947,66
2024-07-14 07:15:00,47.4,225.0434,2845,-2.0,2.9000000000000004,2.6000000000000014,757.431,69
2024-07-14 07:18:00,54.3,244.9653,2845,-2.900000000000002,4.1000000000000005,3.6999999999999993,868.6056,688
2024-07-14 07:21:00,55.2,243.7355,2845,-3.0000000000000036,4.1,4.0000000000000036,872.7589,688
2024-07-14 07:24:00,56.4,249.1464,2846,-2.900000000000002,4.1,4.199999999999999,868.9855,688
2024-07-14 07:30:00,57.4,245.2112,2846,-2.9999999999999964,4.1,4.300000000000001,852.9882,688
2024-07-14 07:33:00,59.6,247.3018,2846,-3.400000000000002,4.6,4.4999999999999964,880.5134,825
2024-07-14 07:39:00,60.1,255.6641,2846,-3.400000000000002,4.5,4.599999999999998,892.1929,776
2024-07-14 07:42:00,61.9,248.4086,2846,-3.3999999999999986,4.6,4.700000000000003,896.8403,825
2024-07-14 07:45:00,61.0,258.7384,2846,-3.3999999999999986,4.5,4.600000000000001,904.0223,776
2024-07-14 07:54:00,60.6,254.0654,2846,-3.3999999999999986,4.4,4.600000000000001,908.744,776
2024-07-14 08:15:00,59.8,277.1846,2846,-3.299999999999997,4.0,4.600000000000001,889.6975,747
2024-07-14 08:21:00,60.2,278.4144,2846,-3.299999999999997,4.0,4.5,895.6002,747
2024-07-14 08:24:00,63.1,292.1875,2847,-3.5,4.200000000000001,4.899999999999999,937.7156,1129
2024-07-14 08:30:00,64.9,298.0903,2847,-3.6999999999999957,4.200000000000001,5.100000000000001,970.9973,1129
2024-07-14 08:33:00,66.7,300.3038,2847,-3.799999999999997,4.300000000000001,5.199999999999996,989.1399,1129
2024-07-14 08:36:00,64.7,267.9615,2847,-3.599999999999998,4.7,4.900000000000002,968.8143,781
2024-07-14 08:42:00,64.9,253.8194,2847,-3.6999999999999993,4.8,5.0000000000000036,962.2557,1741
2024-07-14 08:45:00,65.5,275.9549,2847,-3.6999999999999993,5.1,4.9999999999999964,1015.349,158
2024-07-14 08:51:00,65.1,270.7899,2847,-3.6000000000000014,4.7,5.100000000000001,1006.105,781
2024-07-14 11:15:00,52.3,227.5029,2847,-2.3999999999999986,3.200000000000001,3.8999999999999986,877.0954,78
2024-07-14 11:18:00,67.7,250.3762,2847,-4.0000000000000036,5.300000000000001,5.400000000000002,1078.704,1744
2024-07-14 11:21:00,77.0,243.9815,2847,-4.599999999999998,6.2,6.099999999999998,1240.918,1285
2024-07-14 11:24:00,78.8,237.3409,2847,-4.800000000000001,6.4,6.400000000000002,1270.814,1398
2024-07-14 11:27:00,79.2,232.5449,2847,-4.800000000000001,6.699999999999999,6.400000000000002,1251.928,1398
2024-07-14 11:45:00,75.8,222.7069,2848,-4.5,6.699999999999999,6.100000000000001,1165.211,1400
2024-07-14 12:09:00,74.9,224.4285,2848,-4.400000000000002,6.6,6.099999999999998,1155.737,1400
2024-07-14 12:15:00,74.9,226.1502,2848,-4.400000000000002,6.5,6.099999999999998,1148.909,1400
2024-07-14 12:21:00,74.7,225.7813,2848,-4.400000000000002,6.4,6.099999999999998,1141.863,1400
2024-07-14 12:24:00,74.9,229.9624,2848,-4.5000000000000036,6.4,6.099999999999998,1130.571,1276
2024-07-14 12:27:00,75.5,233.6516,2848,-4.400000000000002,6.300000000000001,6.099999999999998,1158.117,1276
2024-07-14 12:30:00,75.8,236.2341,2848,-4.5000000000000036,6.300000000000001,6.199999999999999,1152.054,1275
2024-07-14 12:33:00,76.2,239.1855,2848,-4.5000000000000036,6.300000000000001,6.199999999999999,1161.364,1275
2024-07-14 12:36:00,78.4,240.6612,2848,-4.599999999999998,6.300000000000001,6.300000000000001,1196.868,1285
2024-07-14 12:39:00,78.2,236.3571,2848,-4.699999999999999,6.4,6.400000000000002,1202.723,1398
2024-07-14 12:42:00,77.8,233.8976,2849,-4.599999999999998,6.5,6.300000000000001,1194.148,1402
2024-07-14 12:51:00,76.6,220.7393,2849,-4.4999999999999964,6.7,6.199999999999999,1175.266,1400
2024-07-14 12:57:00,75.1,217.7879,2849,-4.400000000000002,6.7,6.099999999999998,1150.596,1400
2024-07-14 13:03:00,75.2,233.6516,2849,-4.400000000000002,6.4,6.099999999999998,1162.738,1276
2024-07-14 13:06:00,75.1,230.5773,2849,-4.600000000000001,6.4,6.199999999999996,1155.178,1402
2024-07-14 13:09:00,75.2,229.5935,2849,-4.5000000000000036,6.4,6.099999999999998,1157.984,1276
2024-07-14 13:12:00,75.0,229.2245,2849,-4.5000000000000036,6.4,6.099999999999998,1153.031,1276
2024-07-14 13:15:00,74.8,228.7326,2849,-4.400000000000002,6.5,6.099999999999998,1151.453,1276
2024-07-14 13:21:00,74.2,225.2894,2849,-4.5000000000000036,6.500000000000001,6.099999999999998,1147.462,1400
2024-07-14 13:24:00,74.9,228.9786,2849,-4.5000000000000036,6.4,6.099999999999998,1144.71,1276
2024-07-14 13:27:00,74.5,228.6097,2849,-4.400000000000002,6.4,6.099999999999998,1145.225,1276
2024-07-14 13:30:00,74.3,227.011,2849,-4.400000000000002,6.299999999999999,5.9999999999999964,1140.049,1276
2024-07-14 13:33:00,74.5,227.7488,2849,-4.5000000000000036,6.299999999999999,6.099999999999998,1143.084,1276
2024-07-14 13:42:00,74.9,228.7326,2850,-4.4999999999999964,6.4,6.099999999999998,1151.807,1276
2024-07-14 13:45:00,74.2,221.4771,2850,-4.400000000000002,6.6000000000000005,5.9999999999999964,1142.588,1400
2024-07-14 13:48:00,74.1,221.6001,2850,-4.400000000000002,6.500000000000001,5.9999999999999964,1137.608,1400
2024-07-14 13:51:00,74.2,224.9204,2850,-4.4999999999999964,6.500000000000001,5.9999999999999964,1145.093,1400
2024-07-14 13:54:00,74.5,227.011,2850,-4.400000000000002,6.4,6.099999999999998,1147.262,1400
2024-07-14 13:57:00,74.1,223.9366,2850,-4.400000000000002,6.500000000000001,6.099999999999998,1145.95,1400
2024-07-14 14:00:00,74.5,225.2894,2850,-4.400000000000002,6.5,6.099999999999998,1150.134,1400
2024-07-14 14:06:00,75.3,233.0368,2850,-4.4999999999999964,6.5,6.199999999999999,1164.551,1402
2024-07-14 14:12:00,75.1,223.9366,2850,-4.4999999999999964,6.6,6.099999999999998,1158.426,1400
2024-07-14 14:15:00,75.5,231.807,2850,-4.5000000000000036,6.5,6.199999999999999,1151.802,1402
2024-07-14 14:24:00,75.5,231.3151,2850,-4.5000000000000036,6.5,6.199999999999999,1157.078,1402
2024-07-14 14:30:00,75.2,233.6516,2850,-4.5000000000000036,6.4,6.199999999999999,1160.104,1276
2024-07-14 14:33:00,75.1,234.1435,2850,-4.4999999999999964,6.4,6.099999999999998,1156.116,1276
2024-07-14 14:36:00,75.2,232.9138,2850,-4.599999999999998,6.4,6.199999999999999,1158.058,1402
2024-07-14 14:39:00,74.6,229.5935,2850,-4.400000000000002,6.4,6.099999999999998,1155.884,1276
2024-07-14 14:45:00,74.7,228.8556,2851,-4.5000000000000036,6.4,6.099999999999998,1149.864,1276
2024-07-14 14:48:00,74.5,228.3637,2851,-4.4999999999999964,6.4,5.9999999999999964,1152.489,1276
2024-07-14 14:51:00,74.5,228.6097,2851,-4.4999999999999964,6.4,6.099999999999998,1144.602,1276
2024-07-14 14:54:00,74.7,228.8556,2851,-4.4999999999999964,6.4,6.099999999999998,1145.556,1276
2024-07-14 15:00:00,74.2,224.4285,2851,-4.400000000000002,6.499999999999999,6.099999999999998,1141.125,1400
2024-07-14 15:03:00,73.9,222.5839,2851,-4.399999999999999,6.499999999999999,6.0,1129.858,1400
2024-07-14 15:06:00,73.5,223.3218,2851,-4.399999999999999,6.499999999999999,6.0,1130.325,1400
2024-07-14 15:09:00,72.7,253.4505,2851,-4.299999999999997,6.3999999999999995,6.0,1119.967,1656
2024-07-14 15:12:00,75.6,255.2951,2851,-4.600000000000001,5.8999999999999995,6.299999999999997,1184.952,1341
2024-07-14 15:21:00,78.2,260.952,2851,-4.699999999999999,5.999999999999999,6.5000000000000036,1207.797,1341
2024-07-14 15:24:00,80.6,258.4925,2851,-4.800000000000001,6.199999999999999,6.599999999999998,1235.854,1312
2024-07-14 15:39:00,82.5,265.8709,2851,-4.900000000000002,6.1,6.800000000000001,1287.022,1335
2024-07-14 15:42:00,83.3,268.2075,2852,-5.0000000000000036,6.1,6.900000000000002,1314.558,1335
2024-07-14 15:45:00,84.5,270.544,2852,-5.099999999999998,6.199999999999999,6.9999999999999964,1326.106,1259
2024-07-14 15:48:00,84.9,272.2656,2852,-5.099999999999998,6.199999999999999,6.9999999999999964,1326.962,1259
2024-07-14 15:51:00,85.3,274.1103,2852,-5.100000000000001,6.199999999999999,7.100000000000001,1349.675,1259
2024-07-14 15:54:00,85.7,273.1265,2852,-5.100000000000001,6.199999999999999,7.0,1364.182,1259
2024-07-14 15:57:00,86.5,271.8967,2852,-5.200000000000003,6.299999999999999,7.200000000000003,1375.458,1259
2024-07-14 16:00:00,86.3,269.9291,2852,-5.200000000000003,6.299999999999999,7.100000000000001,1369.251,1259
2024-07-14 16:03:00,86.1,266.7318,2852,-5.100000000000001,6.3999999999999995,7.100000000000001,1371.619,1259
2024-07-14 16:06:00,84.7,262.6736,2852,-5.200000000000003,6.499999999999999,7.100000000000001,1353.025,1258
2024-07-14 16:09:00,85.1,261.5668,2852,-5.100000000000001,6.3999999999999995,7.100000000000001,1339.345,1265
2024-07-14 16:12:00,83.7,261.4438,2852,-5.0,6.3999999999999995,6.899999999999999,1332.188,1265
2024-07-14 16:15:00,84.1,261.8128,2852,-5.100000000000001,6.3999999999999995,7.0,1328.629,1265
2024-07-14 16:18:00,84.3,263.1655,2852,-5.100000000000001,6.3999999999999995,6.899999999999999,1330.955,1265
2024-07-14 16:21:00,84.5,265.502,2852,-5.100000000000001,6.299999999999999,7.0,1333.382,1259
2024-07-14 16:24:00,84.9,266.1169,2852,-5.100000000000001,6.299999999999999,7.0,1330.65,1259
2024-07-14 16:27:00,84.7,269.9291,2852,-5.0,6.299999999999999,7.0,1336.103,1335
2024-07-14 16:30:00,84.7,272.5116,2852,-5.100000000000001,6.199999999999999,7.0,1332.534,1259
2024-07-14 16:33:00,84.9,272.0197,2852,-5.200000000000003,6.199999999999999,7.0,1339.129,1259
2024-07-14 16:36:00,84.9,271.2818,2852,-5.100000000000001,6.1,7.0,1347.932,1259
2024-07-14 16:39:00,85.7,270.175,2852,-5.199999999999999,6.299999999999999,7.0000000000000036,1351.002,1259
2024-07-14 16:42:00,85.7,270.0521,2853,-4.9999999999999964,6.199999999999999,6.9999999999999964,1355.828,1259
2024-07-14 16:45:00,85.3,268.2075,2853,-5.0,6.299999999999999,6.899999999999999,1350.741,1335
2024-07-14 16:48:00,85.5,271.1588,2853,-5.099999999999998,6.199999999999999,6.9999999999999964,1356.555,1259
2024-07-14 16:51:00,86.1,272.5116,2853,-5.199999999999999,6.199999999999999,7.099999999999998,1367.844,1259
2024-07-14 17:06:00,89.9,285.5469,2853,-5.400000000000002,6.200000000000001,7.300000000000001,1450.34,1261
2024-07-14 17:09:00,89.6,271.0359,2853,-5.300000000000004,6.300000000000001,7.300000000000004,1445.959,1258
2024-07-14 17:24:00,89.3,270.667,2853,-5.400000000000002,6.500000000000001,7.400000000000002,1434.625,1258
2024-07-14 17:27:00,88.5,262.6736,2853,-5.400000000000002,6.6000000000000005,7.300000000000001,1429.724,1258
2024-07-14 17:30:00,87.5,261.5668,2853,-5.300000000000001,6.6000000000000005,7.199999999999999,1395.217,1258
2024-07-14 17:33:00,86.3,257.0168,2853,-5.099999999999998,6.6000000000000005,6.9999999999999964,1370.58,1265
2024-07-14 17:36:00,85.7,257.1397,2853,-5.099999999999998,6.6000000000000005,6.9999999999999964,1361.886,1265
2024-07-14 17:39:00,85.1,252.2208,2853,-5.099999999999998,6.6000000000000005,7.0000000000000036,1345.126,1265
2024-07-14 17:42:00,84.7,248.5315,2854,-5.0000000000000036,6.6000000000000005,6.900000000000002,1339.365,1265
2024-07-14 17:45:00,84.1,259.1074,2854,-4.900000000000002,6.5,6.900000000000002,1318.564,1265
2024-07-14 17:48:00,83.9,260.3371,2854,-5.099999999999998,6.4,6.900000000000002,1323.956,1265
2024-07-14 17:51:00,83.9,258.3695,2854,-5.100000000000001,6.4,7.0,1325.649,1265
2024-07-14 17:54:00,84.3,258.2465,2854,-5.099999999999998,6.500000000000001,7.099999999999998,1331.025,1265
2024-07-14 17:57:00,84.5,266.4858,2854,-5.099999999999998,6.300000000000001,6.9999999999999964,1336.74,1259
2024-07-14 18:00:00,84.9,264.0263,2854,-5.099999999999998,6.4,6.9999999999999964,1338.718,1265
2024-07-14 18:03:00,84.3,255.0492,2854,-5.099999999999998,6.500000000000001,7.0000000000000036,1301.558,1265
2024-07-14 18:09:00,82.1,252.5897,2854,-5.0,6.500000000000001,6.799999999999997,1280.973,1265
2024-07-14 18:15:00,80.2,241.276,2854,-4.899999999999999,6.6000000000000005,6.600000000000001,1233.906,1398
2024-07-14 18:18:00,79.8,241.522,2854,-4.699999999999999,6.500000000000001,6.5000000000000036,1236.213,1398
2024-07-14 18:21:00,79.2,241.0301,2854,-4.800000000000001,6.500000000000001,6.5000000000000036,1236.326,1398
2024-07-14 18:24:00,79.8,243.9815,2854,-4.799999999999997,6.4,6.600000000000001,1232.773,1398
2024-07-14 18:27:00,79.0,240.0463,2854,-4.800000000000001,6.6000000000000005,6.4999999999999964,1199.876,1398
2024-07-14 18:30:00,78.6,243.9815,2854,-4.800000000000001,6.500000000000001,6.599999999999998,1206.011,1398
2024-07-14 18:33:00,79.4,245.4572,2854,-4.899999999999999,6.500000000000001,6.600000000000001,1212.491,1398
2024-07-14 18:42:00,79.2,251.36,2855,-4.899999999999999,6.4,6.700000000000003,1224.943,1330
2024-07-14 18:45:00,79.8,253.2046,2855,-4.899999999999999,6.4,6.700000000000003,1226.147,1330
2024-07-14 18:48:00,80.0,252.5897,2855,-4.899999999999999,6.4,6.700000000000003,1222.524,1330
2024-07-14 18:54:00,79.4,243.3666,2855,-4.899999999999999,6.500000000000001,6.600000000000001,1221.036,1398
2024-07-14 18:57:00,78.2,241.1531,2855,-4.800000000000001,6.500000000000001,6.4999999999999964,1203.375,1398
2024-07-14 19:00:00,76.6,235.1273,2855,-4.700000000000003,6.500000000000001,6.5,1169.755,1402
2024-07-14 19:03:00,75.1,231.3151,2855,-4.700000000000003,6.7,6.299999999999997,1136.647,1402
2024-07-14 19:27:00,74.1,232.4219,2855,-4.600000000000001,6.5,6.199999999999996,1118.561,1402
2024-07-14 19:30:00,73.9,235.7422,2855,-4.5000000000000036,6.5,6.199999999999999,1119.823,1276
2024-07-14 19:33:00,74.1,235.0043,2855,-4.5000000000000036,6.4,6.199999999999999,1117.726,1276
2024-07-14 19:36:00,73.7,233.5287,2855,-4.5000000000000036,6.4,6.199999999999999,1113.164,1276
2024-07-14 19:39:00,73.5,233.5287,2855,-4.5000000000000036,6.4,6.199999999999999,1113.123,1276
2024-07-14 19:45:00,73.1,223.8137,2856,-4.5000000000000036,6.6000000000000005,6.099999999999998,1098.343,1400
2024-07-14 19:48:00,70.5,216.4352,2856,-4.300000000000001,6.699999999999999,5.800000000000001,1062.12,439
2024-07-14 19:51:00,69.1,215.8203,2856,-4.199999999999999,6.3999999999999995,5.699999999999999,1046.522,437
2024-07-14 19:57:00,74.1,249.1464,2856,-4.4999999999999964,6.1,6.099999999999998,1119.066,1287
2024-07-14 20:00:00,75.2,256.8938,2856,-4.600000000000001,6.0,6.200000000000003,1137.983,1341
2024-07-14 20:03:00,77.5,260.2141,2856,-4.600000000000001,5.8999999999999995,6.399999999999999,1170.965,1341
2024-07-14 20:06:00,80.0,268.6994,2856,-4.799999999999997,6.1,6.699999999999996,1220.011,1331
2024-07-14 20:09:00,81.0,271.0359,2856,-4.900000000000002,6.0,6.699999999999999,1247.745,1335
2024-07-14 20:12:00,81.1,273.1265,2856,-4.9999999999999964,6.0,6.800000000000001,1255.806,1335
2024-07-14 20:15:00,83.1,279.6441,2856,-4.899999999999999,5.9,6.899999999999999,1290.474,1309
2024-07-14 20:21:00,83.9,282.7184,2856,-4.9999999999999964,6.0,6.9999999999999964,1320.984,1309
2024-07-14 20:24:00,84.3,281.7347,2856,-5.199999999999999,6.1,7.099999999999998,1321.537,1506
2024-07-14 20:30:00,84.1,274.8481,2856,-5.099999999999998,6.2,6.9999999999999964,1315.696,1259
2024-07-14 20:33:00,83.1,269.9291,2856,-5.100000000000001,6.3,6.899999999999999,1296.812,1259
2024-07-14 20:36:00,83.1,271.1588,2856,-5.100000000000001,6.2,6.899999999999999,1297.045,1259
2024-07-14 20:39:00,82.9,271.2818,2856,-5.0,6.1000000000000005,6.899999999999999,1293.052,1335
2024-07-14 20:45:00,81.5,268.2075,2857,-4.800000000000004,6.2,6.800000000000004,1270.087,1335
2024-07-14 20:48:00,82.0,269.3142,2857,-4.899999999999999,6.1,6.800000000000004,1275.917,1335
2024-07-14 20:51:00,82.7,274.4792,2857,-4.9999999999999964,6.0,6.900000000000002,1283.425,1335
2024-07-14 21:00:00,83.1,266.9777,2857,-5.100000000000001,6.1,6.899999999999999,1298.443,1259
2024-07-14 21:12:00,80.2,255.1722,2857,-4.799999999999997,6.3,6.5,1243.688,1312
2024-07-14 21:33:00,78.6,261.1979,2857,-4.700000000000003,6.0,6.5,1204.559,1341
2024-07-14 21:48:00,77.5,255.787,2858,-4.600000000000001,6.0,6.299999999999997,1189.918,1341
2024-07-14 21:51:00,77.2,258.3695,2858,-4.699999999999996,6.0,6.399999999999999,1191.808,1341
2024-07-14 21:54:00,77.8,263.2885,2858,-4.699999999999999,5.9,6.400000000000002,1195.179,1331
2024-07-14 21:57:00,77.6,266.4858,2858,-4.699999999999999,5.9,6.400000000000002,1198.416,1331
2024-07-14 22:00:00,79.4,268.3304,2858,-4.699999999999999,5.800000000000001,6.4999999999999964,1226.354,1331
2024-07-14 22:09:00,75.6,238.4476,2858,-4.5,5.999999999999999,6.0,1152.981,1282
2024-07-14 22:12:00,55.5,238.8166,2858,-3.6999999999999957,4.999999999999999,3.1999999999999957,7.099257,543
2024-07-15 08:57:00,49.6,246.6869,2858,-2.1999999999999993,2.5999999999999996,3.0000000000000036,858.2216,98
2024-07-15 09:00:00,63.8,246.195,2858,-3.799999999999997,4.9,5.299999999999997,1050.202,1743
2024-07-15 09:03:00,72.9,223.4447,2858,-4.300000000000001,6.199999999999999,6.0000000000000036,1221.498,405
2024-07-15 09:18:00,90.3,263.0425,2858,-5.400000000000002,6.799999999999999,7.300000000000001,1471.063,1255
2024-07-15 09:21:00,90.9,260.829,2858,-5.399999999999999,6.8999999999999995,7.399999999999999,1457.872,1255
2024-07-15 09:24:00,90.3,243.7355,2859,-5.300000000000004,6.699999999999999,7.300000000000004,1442.701,1252
2024-07-15 09:30:00,88.3,239.4314,2859,-4.800000000000001,7.3,6.699999999999999,1428.973,1387
2024-07-15 09:33:00,88.3,237.3409,2859,-4.799999999999997,7.4,6.799999999999997,1429.062,1375
2024-07-15 09:48:00,81.0,229.2245,2859,-4.400000000000002,7.2,6.099999999999998,1258.609,459
2024-07-15 09:57:00,79.6,228.1178,2859,-4.400000000000002,7.2,6.0000000000000036,1238.017,459
2024-07-15 10:09:00,77.9,222.5839,2859,-4.199999999999999,7.0,5.800000000000001,1191.88,460
2024-07-15 10:18:00,75.9,217.296,2859,-3.9999999999999964,7.1000000000000005,5.699999999999999,1164.923,433
2024-07-15 10:30:00,76.5,221.6001,2860,-4.100000000000001,7.0,5.800000000000004,1166.513,462
2024-07-15 10:36:00,76.1,218.7717,2860,-4.0,6.9,5.700000000000003,1164.668,433
2024-07-15 10:48:00,75.3,212.9919,2860,-4.100000000000001,7.0,5.700000000000003,1153.565,457
2024-07-15 11:18:00,88.9,310.3877,2860,-4.700000000000003,6.9,6.600000000000001,1466.459,1605
2024-07-15 11:21:00,91.6,306.8215,2860,-5.299999999999997,6.1,7.399999999999999,1456.388,1472
2024-07-15 11:24:00,88.5,251.114,2861,-4.5,6.9,6.5,1433.657,1365
2024-07-15 11:30:00,88.1,246.0721,2861,-4.599999999999998,6.9,6.5000000000000036,1434.233,1366
2024-07-15 11:33:00,88.7,248.5315,2861,-4.600000000000001,7.0,6.5,1437.337,1366
2024-07-15 11:39:00,88.7,250.1302,2861,-4.600000000000001,7.0,6.399999999999999,1429.228,1366
2024-07-15 11:51:00,88.7,257.2627,2861,-4.5,6.8,6.400000000000006,1441.391,1315
2024-07-15 11:54:00,89.1,261.8128,2861,-4.5,6.6000000000000005,6.399999999999999,1434.971,1315
2024-07-15 12:00:00,89.1,264.2723,2861,-4.5,6.6000000000000005,6.5,1439.75,1316
2024-07-15 12:03:00,88.7,261.4438,2861,-4.5,6.500000000000001,6.400000000000006,1438.875,1316
2024-07-15 12:06:00,88.3,258.8614,2861,-4.600000000000001,6.6000000000000005,6.400000000000006,1434.085,1315
2024-07-15 12:09:00,88.5,257.7546,2861,-4.399999999999999,6.6000000000000005,6.299999999999997,1426.078,1315
2024-07-15 12:12:00,88.7,257.2627,2861,-4.399999999999999,6.700000000000001,6.299999999999997,1433.469,1315
2024-07-15 12:27:00,88.3,250.1302,2862,-4.600000000000001,6.9,6.400000000000006,1426.489,1366
2024-07-15 12:30:00,88.1,246.8099,2862,-4.5,6.9,6.300000000000004,1430.674,1366
2024-07-15 12:33:00,87.5,244.1044,2862,-4.5,6.999999999999999,6.299999999999997,1409.019,1366
2024-07-15 12:39:00,87.5,243.6125,2862,-4.400000000000006,6.8999999999999995,6.300000000000004,1399.654,322
2024-07-15 12:42:00,86.3,242.9977,2862,-4.400000000000006,6.8999999999999995,6.200000000000003,1379.697,322
2024-07-15 12:45:00,86.7,243.3666,2862,-4.5,7.000000000000001,6.299999999999997,1386.052,1366
2024-07-15 12:51:00,86.1,242.7518,2862,-4.399999999999999,6.8999999999999995,6.199999999999996,1385.642,322
2024-07-15 12:54:00,86.1,240.6612,2862,-4.399999999999999,7.000000000000001,6.199999999999996,1378.492,322
2024-07-15 12:57:00,85.9,242.1369,2862,-4.400000000000006,6.799999999999999,6.100000000000001,1371.194,322
2024-07-15 13:00:00,85.1,242.5058,2862,-4.399999999999999,6.8999999999999995,6.199999999999996,1359.396,322
2024-07-15 13:06:00,85.4,240.6612,2862,-4.399999999999999,6.8999999999999995,6.199999999999996,1365.113,322
2024-07-15 13:09:00,84.9,239.8003,2862,-4.399999999999999,6.799999999999999,6.200000000000003,1346.392,322
2024-07-15 13:15:00,84.7,238.6936,2862,-4.299999999999997,6.8999999999999995,6.100000000000001,1335.264,322
2024-07-15 13:18:00,84.4,238.2017,2862,-4.399999999999999,6.9,6.100000000000001,1327.611,322
