Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2024-07-15 13:21:00,83.8,236.2341,2863,-4.299999999999997,6.8999999999999995,6.100000000000001,1334.301,323
2024-07-15 13:27:00,84.2,235.9881,2863,-4.399999999999999,6.8999999999999995,6.100000000000001,1336.516,322
2024-07-15 13:30:00,84.4,237.4638,2863,-4.299999999999997,6.9,6.100000000000001,1330.774,322
2024-07-15 13:36:00,84.0,236.726,2863,-4.299999999999997,7.000000000000001,6.0,1326.774,323
2024-07-15 13:39:00,84.0,236.9719,2863,-4.399999999999999,6.800000000000001,6.199999999999996,1335.997,322
2024-07-15 13:42:00,84.0,237.5868,2863,-4.300000000000004,6.800000000000001,6.0,1337.12,322
2024-07-15 13:45:00,84.6,240.5382,2863,-4.299999999999997,6.800000000000001,6.099999999999994,1334.637,322
2024-07-15 13:51:00,84.2,240.0463,2863,-4.299999999999997,6.9,6.099999999999994,1332.934,322
2024-07-15 13:54:00,84.6,240.2922,2863,-4.399999999999999,6.9,6.200000000000003,1357.689,322
2024-07-15 13:57:00,84.6,241.0301,2863,-4.299999999999997,6.799999999999999,6.100000000000001,1357.125,322
2024-07-15 14:00:00,84.7,240.4152,2863,-4.299999999999997,6.800000000000001,6.100000000000001,1346.526,322
2024-07-15 14:06:00,84.7,237.2179,2863,-4.399999999999999,6.9,6.100000000000001,1346.857,322
2024-07-15 14:09:00,84.4,235.6192,2863,-4.299999999999997,7.000000000000001,6.0,1332.984,323
2024-07-15 14:15:00,84.4,235.7422,2863,-4.299999999999997,7.000000000000001,6.100000000000001,1333.857,323
2024-07-15 14:18:00,84.4,236.603,2863,-4.299999999999997,6.9,6.0,1341.931,323
2024-07-15 14:21:00,84.5,238.5706,2864,-4.300000000000004,7.000000000000001,6.100000000000001,1345.577,323
2024-07-15 14:27:00,84.7,238.2017,2864,-4.400000000000002,6.9,6.199999999999999,1346.658,322
2024-07-15 14:30:00,84.7,239.4314,2864,-4.400000000000002,6.9,6.199999999999999,1342.027,322
2024-07-15 14:33:00,84.7,238.6936,2864,-4.300000000000001,6.9,6.099999999999998,1345.615,322
2024-07-15 14:36:00,84.7,241.1531,2864,-4.300000000000001,6.9,6.199999999999999,1346.923,322
2024-07-15 14:42:00,85.0,242.1369,2864,-4.400000000000002,6.9,6.199999999999999,1351.547,322
2024-07-15 14:45:00,85.5,242.7518,2864,-4.400000000000002,7.0,6.199999999999999,1355.518,322
2024-07-15 14:48:00,85.4,241.522,2864,-4.300000000000001,7.0,6.199999999999999,1355.938,322
2024-07-15 14:51:00,85.5,241.645,2864,-4.4999999999999964,7.0,6.300000000000001,1366.065,1366
2024-07-15 14:57:00,85.1,241.522,2864,-4.399999999999999,6.9,6.200000000000003,1366.654,322
2024-07-15 15:00:00,85.7,241.8909,2864,-4.4999999999999964,7.0,6.300000000000001,1368.788,1366
2024-07-15 15:03:00,86.0,244.2274,2864,-4.399999999999999,6.9,6.200000000000003,1373.174,322
2024-07-15 15:12:00,86.1,241.0301,2864,-4.4999999999999964,6.9,6.300000000000001,1374.553,1366
2024-07-15 15:15:00,86.3,241.7679,2864,-4.600000000000001,7.1000000000000005,6.399999999999999,1376.887,1393
2024-07-15 15:27:00,82.8,237.5868,2865,-4.299999999999997,7.1000000000000005,6.100000000000001,1299.536,323
2024-07-15 15:33:00,83.0,239.0625,2865,-4.299999999999997,6.9,6.200000000000003,1301.242,322
2024-07-15 15:36:00,83.0,241.276,2865,-4.399999999999999,6.9,6.100000000000001,1305.477,322
2024-07-15 15:39:00,83.4,242.3828,2865,-4.299999999999997,6.800000000000001,6.100000000000001,1305.471,322
2024-07-15 15:42:00,83.4,241.645,2865,-4.300000000000001,6.9,6.099999999999998,1318.61,322
2024-07-15 15:48:00,83.6,241.1531,2865,-4.300000000000001,6.9,6.099999999999998,1310.027,322
2024-07-15 15:51:00,83.7,243.7355,2865,-4.300000000000004,6.800000000000001,6.100000000000001,1315.342,322
2024-07-15 15:54:00,83.8,245.2112,2865,-4.299999999999997,6.800000000000001,6.100000000000001,1330.808,322
2024-07-15 15:57:00,85.0,245.3342,2865,-4.399999999999999,6.800000000000001,6.299999999999997,1351.838,322
2024-07-15 16:03:00,85.0,245.8261,2865,-4.300000000000001,6.800000000000001,6.199999999999999,1357.862,322
2024-07-15 16:06:00,85.7,246.441,2865,-4.399999999999999,6.9,6.200000000000003,1360.315,322
2024-07-15 16:12:00,85.6,245.5801,2865,-4.399999999999999,6.799999999999999,6.200000000000003,1356.204,322
2024-07-15 16:15:00,85.7,245.2112,2865,-4.399999999999999,6.799999999999999,6.200000000000003,1368.273,322
2024-07-15 16:18:00,85.3,243.3666,2866,-4.399999999999999,6.8999999999999995,6.200000000000003,1367.18,322
2024-07-15 16:24:00,85.0,245.4572,2866,-4.399999999999999,6.799999999999999,6.100000000000001,1357.449,322
2024-07-15 16:27:00,86.0,247.6707,2866,-4.300000000000004,6.799999999999999,6.200000000000003,1369.89,296
2024-07-15 16:33:00,85.7,248.6545,2866,-4.400000000000002,6.9,6.300000000000001,1366.058,296
2024-07-15 16:36:00,88.5,263.0425,2866,-4.5,6.6000000000000005,6.399999999999999,1430.656,1316
2024-07-15 16:42:00,88.7,264.3953,2866,-4.600000000000001,6.6,6.399999999999999,1431.411,1316
2024-07-15 16:45:00,88.5,247.3018,2866,-4.600000000000001,7.000000000000001,6.5,1415.817,1366
2024-07-15 16:54:00,83.0,246.195,2866,-4.299999999999997,6.6000000000000005,6.100000000000001,1318.022,296
2024-07-15 17:03:00,86.2,259.9682,2866,-4.5,6.6000000000000005,6.399999999999999,1409.574,1315
2024-07-15 17:15:00,84.4,244.9653,2866,-4.400000000000002,6.799999999999999,6.300000000000001,1335.312,322
2024-07-15 17:18:00,83.0,251.36,2867,-4.399999999999999,6.799999999999999,6.199999999999996,1292.234,296
2024-07-15 18:48:00,74.1,215.0825,2868,-4.100000000000001,6.8,5.699999999999996,1142.352,457
2024-07-15 19:03:00,72.9,229.2245,2868,-4.0,6.4,5.600000000000001,1118.731,402
2024-07-15 19:30:00,77.1,232.5449,2869,-4.300000000000004,6.4,5.899999999999999,1186.591,1276
2024-07-15 19:45:00,76.5,228.7326,2869,-4.700000000000003,6.4,6.399999999999999,1176.73,1402
2024-07-15 19:51:00,77.1,230.0854,2869,-4.700000000000003,6.4,6.399999999999999,1194.46,1402
2024-07-15 20:33:00,72.9,215.4514,2870,-4.600000000000001,6.8999999999999995,6.300000000000004,1116.76,465
2024-07-15 20:39:00,43.8,243.3666,2870,-3.1999999999999993,4.7,3.400000000000002,7.068744,704
2024-07-16 08:18:00,55.1,260.0912,2870,-3.0,2.8999999999999995,2.8999999999999986,834.5309,58
2024-07-16 08:30:00,68.3,248.4086,2870,-4.200000000000003,5.200000000000001,5.700000000000003,1076.28,1702
2024-07-16 08:42:00,73.7,260.2141,2870,-4.599999999999998,5.5,6.199999999999999,1152.234,1870
2024-07-16 08:45:00,76.1,263.9034,2870,-4.699999999999999,5.6,6.400000000000002,1201.845,1870
2024-07-16 08:48:00,78.2,274.7251,2870,-4.900000000000002,5.6000000000000005,6.699999999999999,1218.979,1519
2024-07-16 08:57:00,90.0,264.8871,2870,-5.700000000000003,5.800000000000001,7.700000000000003,1413.728,1233
2024-07-16 09:00:00,86.3,283.3333,2871,-5.299999999999997,6.0,7.299999999999997,1381.489,1261
2024-07-16 09:03:00,87.7,286.0388,2871,-5.399999999999999,5.9,7.299999999999997,1419.437,1261
2024-07-16 09:06:00,86.9,265.8709,2871,-5.399999999999999,6.3,7.299999999999997,1399.776,1258
2024-07-16 09:15:00,78.6,237.4638,2871,-4.800000000000001,6.5,6.599999999999998,1223.569,1398
2024-07-16 09:24:00,88.7,236.9719,2871,-5.299999999999997,7.4,7.299999999999997,1430.617,1359
2024-07-16 09:27:00,89.5,237.2179,2871,-5.399999999999999,7.4,7.399999999999999,1456.047,1359
2024-07-16 09:30:00,90.5,235.1273,2871,-5.5000000000000036,7.699999999999999,7.5000000000000036,1456.221,1359
2024-07-16 09:33:00,89.3,233.7746,2871,-5.400000000000002,7.4,7.300000000000001,1449.774,1359
2024-07-16 09:36:00,89.5,239.0625,2871,-5.4999999999999964,7.4,7.400000000000002,1450.139,1359
2024-07-16 09:39:00,89.1,238.6936,2871,-5.300000000000001,7.4,7.300000000000001,1450.475,1359
2024-07-16 09:42:00,89.5,239.3084,2871,-5.400000000000002,7.3,7.400000000000002,1438.854,1359
2024-07-16 09:48:00,89.1,239.1855,2871,-5.400000000000002,7.3,7.300000000000001,1438.879,1359
2024-07-16 09:51:00,89.3,238.6936,2871,-5.400000000000002,7.3999999999999995,7.300000000000001,1442.519,1359
2024-07-16 09:54:00,89.7,239.6774,2871,-5.400000000000002,7.4,7.300000000000001,1451.77,1359
2024-07-16 09:57:00,89.9,241.645,2871,-5.5,7.4,7.5,1454.06,1359
2024-07-16 10:00:00,89.7,240.4152,2872,-5.5000000000000036,7.300000000000001,7.5000000000000036,1450.81,1359
2024-07-16 10:03:00,90.1,239.9233,2872,-5.400000000000002,7.300000000000001,7.400000000000002,1442.213,1359
2024-07-16 10:06:00,89.9,239.4314,2872,-5.300000000000001,7.300000000000001,7.400000000000002,1452.269,1359
2024-07-16 10:09:00,89.5,236.1111,2872,-5.400000000000002,7.4,7.400000000000002,1449.852,1359
2024-07-16 10:12:00,89.3,234.1435,2872,-5.400000000000002,7.4,7.400000000000002,1443.08,1359
2024-07-16 10:15:00,89.7,234.3895,2872,-5.300000000000001,7.7,7.400000000000002,1445.067,1359
2024-07-16 10:18:00,89.3,236.1111,2872,-5.400000000000002,7.4,7.400000000000002,1449.722,1359
2024-07-16 10:21:00,89.7,235.9881,2872,-5.400000000000002,7.4,7.400000000000002,1438.412,1359
2024-07-16 10:24:00,89.9,236.603,2872,-5.399999999999999,7.5,7.399999999999999,1452.372,1359
2024-07-16 10:27:00,89.7,236.849,2872,-5.399999999999999,7.300000000000001,7.399999999999999,1445.01,1359
2024-07-16 10:30:00,89.3,236.603,2872,-5.399999999999999,7.4,7.300000000000004,1443.293,1359
2024-07-16 10:33:00,89.5,233.7746,2872,-5.400000000000002,7.5,7.400000000000002,1439.557,1359
2024-07-16 10:36:00,89.3,234.2665,2872,-5.300000000000004,7.5,7.300000000000004,1443.146,1359
2024-07-16 10:39:00,89.1,229.2245,2872,-5.400000000000002,7.7,7.300000000000001,1439.181,1359
2024-07-16 10:42:00,89.1,229.2245,2872,-5.400000000000002,7.500000000000001,7.300000000000001,1440.65,1359
2024-07-16 10:45:00,89.1,231.684,2872,-5.300000000000001,7.7,7.300000000000001,1440.961,1359
2024-07-16 10:48:00,88.5,233.0368,2872,-5.400000000000002,7.3999999999999995,7.300000000000001,1427.081,1359
2024-07-16 10:51:00,87.9,233.1597,2872,-5.300000000000001,7.299999999999999,7.199999999999999,1409.832,1359
2024-07-16 10:54:00,88.0,234.5125,2872,-5.300000000000001,7.299999999999999,7.199999999999999,1406.766,1359
2024-07-16 11:00:00,88.0,232.5449,2873,-5.300000000000001,7.299999999999999,7.199999999999999,1397.779,1359
2024-07-16 11:03:00,87.1,231.93,2873,-5.199999999999999,7.500000000000001,7.199999999999999,1385.35,1360
2024-07-16 11:06:00,86.9,231.1921,2873,-5.299999999999997,7.500000000000001,7.200000000000003,1373.075,1360
2024-07-16 11:09:00,85.0,225.6583,2873,-5.199999999999999,7.500000000000001,7.099999999999998,1316.74,1360
2024-07-16 11:39:00,78.7,245.3342,2873,-4.799999999999997,7.299999999999999,6.600000000000001,1219.407,1369
2024-07-16 11:42:00,90.1,240.0463,2873,-5.5,6.199999999999999,7.600000000000001,1437.048,1245
2024-07-16 11:45:00,89.9,265.1331,2873,-5.5,6.8999999999999995,7.600000000000001,1449.746,1255
2024-07-16 11:48:00,89.1,244.9653,2873,-5.5000000000000036,7.0,7.5000000000000036,1434.42,1253
2024-07-16 11:51:00,85.6,245.3342,2873,-5.100000000000001,7.1,7.100000000000001,1354.227,1379
2024-07-16 11:54:00,78.5,241.0301,2873,-4.699999999999999,7.3,6.599999999999998,1205.307,1406
2024-07-16 11:57:00,86.0,244.9653,2873,-5.199999999999999,7.1,7.099999999999998,1342.327,1379
2024-07-16 12:00:00,85.7,241.1531,2874,-5.199999999999996,7.199999999999999,7.299999999999997,1354.722,1379
2024-07-16 12:03:00,85.1,229.8394,2874,-5.299999999999997,7.3999999999999995,7.200000000000003,1338.686,1360
2024-07-16 12:45:00,84.5,245.2112,2874,-5.100000000000001,7.0,7.100000000000001,1330.879,1379
2024-07-16 12:48:00,85.3,241.1531,2874,-5.200000000000003,7.199999999999999,7.100000000000001,1348.048,1379
2024-07-16 12:51:00,85.2,239.6774,2874,-5.099999999999998,7.1,7.0000000000000036,1345.123,1379
2024-07-16 12:54:00,85.4,240.0463,2874,-5.199999999999999,7.199999999999999,7.0000000000000036,1356.29,1379
2024-07-16 15:09:00,84.1,226.2731,2877,-5.099999999999998,7.3999999999999995,6.900000000000002,1325.031,1360
2024-07-16 15:21:00,83.6,211.6392,2877,-5.199999999999996,7.299999999999999,6.899999999999999,1265.045,1361
2024-07-16 15:30:00,82.6,232.2989,2877,-4.699999999999999,7.1000000000000005,6.599999999999998,1313.426,1387
2024-07-16 16:09:00,89.7,272.3886,2878,-5.200000000000003,6.7,7.0,1449.443,1271
2024-07-16 16:12:00,89.3,242.9977,2878,-5.099999999999998,7.8,6.900000000000002,1433.479,1375
2024-07-16 16:15:00,89.1,240.2922,2878,-5.100000000000001,7.3999999999999995,7.100000000000001,1429.237,1375
2024-07-16 16:18:00,87.5,246.195,2878,-5.0000000000000036,7.3,7.0000000000000036,1401.849,1375
2024-07-16 16:36:00,89.2,246.6869,2878,-5.200000000000003,7.3,7.200000000000003,1440.583,1246
2024-07-16 16:39:00,88.7,245.2112,2878,-5.100000000000001,7.3,7.100000000000001,1435.042,1375
2024-07-16 16:42:00,88.5,248.5315,2878,-5.199999999999996,7.3,7.0,1426.976,1246
2024-07-16 16:51:00,89.3,245.3342,2878,-5.200000000000003,7.199999999999999,7.100000000000001,1446.756,1246
2024-07-16 17:00:00,89.3,243.4896,2879,-5.099999999999998,7.199999999999999,7.099999999999998,1441.53,1375
2024-07-16 17:27:00,89.5,250.3762,2879,-4.799999999999997,7.0,6.699999999999996,1447.105,1374
2024-07-16 17:30:00,88.5,250.2532,2879,-4.799999999999997,7.0,6.600000000000001,1428.027,1374
2024-07-16 17:33:00,88.5,248.9005,2879,-4.699999999999996,7.0,6.699999999999996,1433.21,1374
2024-07-16 17:36:00,88.7,250.1302,2879,-4.699999999999996,7.0,6.600000000000001,1439.397,1374
2024-07-16 17:39:00,88.7,247.3018,2879,-4.700000000000003,7.0,6.700000000000003,1422.293,1374
2024-07-16 17:42:00,88.7,246.6869,2879,-4.799999999999997,7.1,6.700000000000003,1436.003,1374
2024-07-16 17:45:00,89.5,245.3342,2879,-4.799999999999997,7.299999999999999,6.5,1444.125,1374
2024-07-16 17:48:00,88.5,242.2598,2879,-4.799999999999997,7.299999999999999,6.600000000000001,1425.197,1374
2024-07-16 17:51:00,88.7,243.4896,2879,-4.700000000000003,7.199999999999999,6.700000000000003,1430.67,1393
2024-07-16 17:54:00,88.7,242.7518,2879,-4.699999999999996,7.299999999999999,6.600000000000001,1434.114,1393
2024-07-16 17:57:00,89.1,242.8747,2879,-4.699999999999996,7.199999999999999,6.600000000000001,1437.526,1393
2024-07-16 18:00:00,88.7,238.4476,2880,-4.699999999999996,7.199999999999999,6.600000000000001,1433.044,1393
2024-07-16 18:03:00,88.3,234.8814,2880,-4.699999999999999,7.3999999999999995,6.599999999999998,1430.416,1392
2024-07-16 18:06:00,88.5,234.5125,2880,-4.799999999999997,7.3999999999999995,6.600000000000001,1425.881,1387
2024-07-16 18:09:00,88.2,233.1597,2880,-4.599999999999998,7.3999999999999995,6.599999999999998,1424.229,1392
2024-07-16 18:12:00,87.2,236.849,2880,-4.599999999999998,7.3,6.5000000000000036,1398.004,1392
2024-07-16 18:15:00,86.7,239.0625,2880,-4.599999999999998,7.199999999999999,6.5000000000000036,1391.562,1393
2024-07-16 18:18:00,86.8,238.6936,2880,-4.699999999999996,7.1,6.5,1384.834,1387
2024-07-16 18:24:00,86.2,233.0368,2880,-4.599999999999998,7.2,6.400000000000002,1372.17,1392
2024-07-16 18:33:00,84.2,228.9786,2880,-4.600000000000001,7.3,6.299999999999997,1334.227,1392
2024-07-16 18:39:00,84.4,228.1178,2880,-4.600000000000001,7.3,6.399999999999999,1331.823,1392
2024-07-16 18:42:00,83.0,225.2894,2880,-4.399999999999999,7.3,6.200000000000003,1307.763,459
2024-07-16 18:48:00,81.4,217.7879,2880,-4.399999999999999,7.3999999999999995,6.100000000000001,1284.012,459
2024-07-16 18:51:00,83.8,248.9005,2880,-4.400000000000002,7.1,6.099999999999998,1314.781,322
2024-07-16 18:54:00,84.7,252.2208,2880,-4.300000000000001,6.8,6.199999999999999,1398.294,296
2024-07-16 18:57:00,88.0,251.36,2880,-4.5,7.0,6.399999999999999,1424.571,1365
2024-07-16 19:00:00,88.1,250.3762,2881,-4.600000000000001,7.0,6.399999999999999,1426.023,1366
2024-07-16 19:03:00,88.2,243.7355,2881,-4.5,7.1000000000000005,6.399999999999999,1422.914,1393
2024-07-16 19:09:00,84.0,238.8166,2881,-4.299999999999997,7.1000000000000005,6.199999999999996,1325.758,323
2024-07-16 19:12:00,83.2,230.0854,2881,-4.299999999999997,7.1000000000000005,6.100000000000001,1311.438,323
2024-07-16 19:15:00,82.4,233.1597,2881,-4.300000000000004,7.1000000000000005,6.0,1290.72,323
2024-07-16 19:18:00,81.2,229.2245,2881,-4.100000000000001,7.1000000000000005,5.899999999999999,1262.187,460
2024-07-16 19:21:00,81.1,232.2989,2881,-4.100000000000001,7.1000000000000005,5.899999999999999,1261.552,460
2024-07-16 19:24:00,80.7,230.2083,2881,-4.099999999999998,7.1000000000000005,5.900000000000002,1257.214,460
2024-07-16 19:27:00,80.1,223.6907,2881,-4.099999999999998,7.1000000000000005,5.800000000000001,1237.88,460
2024-07-16 19:30:00,79.7,223.1988,2881,-4.099999999999998,7.1000000000000005,5.800000000000001,1240.387,460
2024-07-16 19:33:00,77.6,212.0081,2881,-4.0000000000000036,7.300000000000001,5.599999999999998,1207.583,433
2024-07-16 19:36:00,75.7,209.5486,2881,-3.8999999999999986,7.200000000000001,5.5,1177.577,433
2024-07-16 19:39:00,74.1,207.704,2881,-3.8999999999999986,7.1000000000000005,5.399999999999999,1147.911,448
2024-07-16 19:42:00,73.2,206.4742,2881,-3.799999999999997,7.1000000000000005,5.299999999999997,1137.307,415
2024-07-16 19:45:00,73.1,207.2121,2881,-3.799999999999997,7.000000000000001,5.299999999999997,1125.983,448
2024-07-16 19:48:00,71.9,203.5229,2881,-3.700000000000003,7.1000000000000005,5.200000000000003,1106.759,415
2024-07-16 19:51:00,65.6,201.1863,2881,-3.599999999999998,6.9,4.800000000000001,1022.568,884
2024-07-17 08:21:00,43.1,241.1531,2881,-1.5999999999999979,1.8000000000000007,2.1999999999999993,745.8593,92
2024-07-17 08:24:00,55.7,239.8003,2881,-2.8999999999999986,3.9000000000000004,4.199999999999999,973.3974,688
2024-07-17 08:27:00,69.0,241.645,2882,-4.0,5.700000000000001,5.300000000000004,1103.653,626
2024-07-17 08:30:00,69.1,243.6125,2882,-4.0,5.800000000000001,5.399999999999999,1111.587,626
2024-07-17 08:33:00,68.7,250.2532,2882,-3.8999999999999986,5.7,5.5,1065.47,1673
2024-07-17 08:39:00,72.9,272.8805,2882,-4.299999999999997,5.500000000000001,6.100000000000001,1127.542,1798
2024-07-17 08:42:00,75.7,274.3562,2882,-4.5,5.6000000000000005,6.199999999999996,1167.464,1827
2024-07-17 08:45:00,77.1,275.9549,2882,-4.5000000000000036,5.7,6.199999999999999,1166.224,1827
2024-07-17 08:48:00,79.8,278.1684,2882,-4.599999999999998,5.8,6.400000000000002,1247.646,1827
2024-07-17 08:51:00,84.4,283.3333,2882,-5.0,6.1,6.799999999999997,1313.605,1309
2024-07-17 08:54:00,84.4,255.787,2882,-5.199999999999996,6.3,7.100000000000001,1287.732,1265
2024-07-17 09:03:00,77.8,231.684,2882,-4.5,6.7,6.299999999999997,1174.483,1402
2024-07-17 09:06:00,79.5,243.3666,2882,-4.699999999999996,6.6000000000000005,6.299999999999997,1250.064,1398
2024-07-17 09:21:00,80.2,238.0787,2882,-4.700000000000003,6.699999999999999,6.399999999999999,1260.415,1398
2024-07-17 09:39:00,85.5,253.9424,2883,-5.0,6.800000000000001,6.799999999999997,1354.687,1266
2024-07-17 09:42:00,86.3,257.8776,2883,-4.900000000000002,6.699999999999999,6.800000000000001,1371.608,1265
2024-07-17 09:45:00,86.1,259.9682,2883,-4.9999999999999964,6.699999999999999,6.800000000000001,1368.958,1265
2024-07-17 09:51:00,84.9,249.7613,2883,-4.800000000000001,6.8999999999999995,6.699999999999999,1355.3,1374
2024-07-17 09:54:00,85.9,257.7546,2883,-5.0,6.699999999999999,6.899999999999999,1389.51,1265
2024-07-17 09:57:00,88.1,258.8614,2883,-4.9999999999999964,6.700000000000001,6.9999999999999964,1412.807,1265
2024-07-17 10:06:00,89.5,241.1531,2883,-5.0000000000000036,7.4,7.0000000000000036,1447.596,1375
2024-07-17 10:09:00,90.3,242.5058,2883,-5.199999999999999,7.3999999999999995,7.099999999999998,1458.567,1246
2024-07-17 10:12:00,89.9,241.276,2883,-5.0000000000000036,7.3999999999999995,7.099999999999998,1457.564,1375
2024-07-17 10:42:00,89.1,243.7355,2884,-4.9999999999999964,7.4,6.900000000000002,1444.772,1375
2024-07-17 10:45:00,89.1,236.2341,2884,-5.100000000000001,7.2,7.100000000000001,1433.203,1375
2024-07-17 10:48:00,86.9,236.3571,2884,-4.900000000000002,7.4,6.800000000000001,1394.262,1375
2024-07-17 10:51:00,86.3,235.6192,2884,-4.899999999999999,7.2,6.799999999999997,1373.277,1387
2024-07-17 10:54:00,85.1,235.7422,2884,-4.800000000000001,7.1,6.599999999999998,1338.518,1387
2024-07-17 10:57:00,85.6,235.9881,2884,-4.799999999999997,7.1,6.699999999999996,1353.111,1387
2024-07-17 11:00:00,83.6,231.684,2884,-4.699999999999996,7.1,6.600000000000001,1316.445,1387
2024-07-17 11:03:00,83.4,232.4219,2884,-4.700000000000003,7.1000000000000005,6.600000000000001,1312.014,1387
2024-07-17 11:06:00,83.8,232.6678,2884,-4.699999999999999,7.0,6.599999999999998,1309.988,1387
2024-07-17 11:12:00,83.0,234.3895,2884,-4.700000000000003,7.1000000000000005,6.5,1315.18,1387
2024-07-17 11:15:00,83.4,232.9138,2884,-4.800000000000001,7.1000000000000005,6.599999999999998,1305.673,1387
2024-07-17 11:18:00,83.0,232.5449,2884,-4.800000000000001,7.1000000000000005,6.400000000000002,1311.918,1387
2024-07-17 11:30:00,80.8,232.9138,2885,-4.300000000000001,6.9,6.099999999999998,1263.865,328
2024-07-17 11:33:00,81.0,233.5287,2885,-4.300000000000001,6.9,6.099999999999998,1261.864,328
2024-07-17 12:09:00,74.9,217.6649,2885,-4.0,6.9,5.700000000000003,1143.471,457
2024-07-17 12:24:00,74.1,222.5839,2885,-4.0000000000000036,6.8,5.699999999999999,1125.766,432
2024-07-17 12:27:00,73.9,222.7069,2886,-4.0,6.699999999999999,5.600000000000001,1125.356,432
2024-07-17 12:33:00,73.5,219.1406,2886,-4.0,6.8,5.600000000000001,1113.517,432
2024-07-17 12:36:00,73.1,213.9757,2886,-4.0,6.7,5.600000000000001,1108.574,438
2024-07-17 12:39:00,72.9,216.6811,2886,-4.0000000000000036,6.8,5.599999999999998,1105.619,457
2024-07-17 12:42:00,72.9,220.1244,2886,-4.0,6.7,5.600000000000001,1105.738,432
2024-07-17 12:45:00,72.9,220.0014,2886,-4.0,6.8,5.600000000000001,1111.641,432
2024-07-17 12:48:00,73.3,218.4028,2886,-4.0,6.8999999999999995,5.600000000000001,1117.698,457
2024-07-17 12:51:00,72.9,213.2378,2886,-4.0,6.8999999999999995,5.600000000000001,1111.048,457
2024-07-17 13:00:00,71.0,206.1053,2886,-3.8999999999999986,7.000000000000001,5.399999999999999,1074.207,448
2024-07-17 13:18:00,70.4,202.2931,2886,-3.8000000000000043,7.000000000000001,5.300000000000004,1068.612,353
2024-07-17 13:21:00,70.3,207.95,2886,-3.8999999999999986,6.9,5.399999999999999,1078.001,448
2024-07-17 13:24:00,71.9,217.9109,2886,-4.0,6.700000000000001,5.5,1089.976,438
2024-07-17 13:27:00,73.5,224.9204,2887,-4.0,6.6,5.600000000000001,1118.696,402
2024-07-17 13:30:00,73.5,224.4285,2887,-3.8999999999999986,6.6,5.600000000000001,1116.33,422
2024-07-17 13:48:00,75.3,228.2407,2887,-4.0000000000000036,6.6,5.699999999999999,1136.453,402
2024-07-17 13:57:00,74.5,219.7555,2887,-4.0000000000000036,6.799999999999999,5.599999999999998,1132.981,432
2024-07-17 14:00:00,74.9,218.8947,2887,-4.0,6.799999999999999,5.699999999999996,1136.828,432
2024-07-17 14:15:00,74.9,221.969,2887,-4.399999999999999,6.700000000000001,6.100000000000001,1141.474,1400
2024-07-17 14:36:00,74.5,204.3837,2888,-4.599999999999998,7.1,6.300000000000001,1127.975,465
2024-07-17 14:42:00,76.7,233.2827,2888,-4.400000000000002,6.5,6.199999999999999,1179.005,1275
2024-07-17 14:51:00,79.8,239.9233,2888,-4.100000000000001,6.800000000000001,5.799999999999997,1239.389,327
2024-07-17 14:54:00,81.4,239.9233,2888,-4.100000000000001,6.800000000000001,5.799999999999997,1269.226,327
2024-07-17 14:57:00,80.8,242.5058,2888,-4.100000000000001,6.800000000000001,5.799999999999997,1260.152,327
2024-07-17 15:00:00,83.6,247.7937,2888,-4.300000000000004,6.700000000000001,6.0,1302.759,296
2024-07-17 15:03:00,84.7,259.7222,2888,-4.300000000000004,6.800000000000001,6.100000000000001,1341.687,298
2024-07-17 15:06:00,86.7,259.9682,2888,-4.399999999999999,6.699999999999999,6.200000000000003,1391.275,1315
2024-07-17 15:09:00,87.6,258.9844,2888,-4.300000000000001,6.700000000000001,6.199999999999999,1420.997,1315
2024-07-17 15:12:00,87.7,257.2627,2888,-4.300000000000001,6.9,6.199999999999999,1414.711,296
2024-07-17 15:15:00,88.5,257.5087,2888,-4.5000000000000036,7.1,6.300000000000001,1424.604,1364
2024-07-17 15:18:00,88.3,259.7222,2888,-4.4999999999999964,6.8,6.400000000000002,1426.561,1315
2024-07-17 15:21:00,88.7,265.748,2888,-4.399999999999999,6.699999999999999,6.200000000000003,1431.967,1315
2024-07-17 15:30:00,87.9,253.2046,2889,-4.300000000000001,6.8999999999999995,6.099999999999998,1389.553,296
2024-07-17 15:33:00,86.7,257.6317,2889,-4.399999999999999,6.6,6.199999999999996,1394.806,1315
2024-07-17 15:36:00,87.1,266.4858,2889,-4.399999999999999,6.5,6.199999999999996,1404.637,1318
2024-07-17 15:39:00,87.5,268.9453,2889,-4.399999999999999,6.5,6.299999999999997,1427.377,1322
2024-07-17 15:42:00,88.0,264.2723,2889,-4.300000000000001,6.5,6.199999999999999,1417.526,1318
2024-07-17 15:45:00,88.1,257.2627,2889,-4.300000000000001,6.7,6.300000000000001,1428.471,296
2024-07-17 15:48:00,85.3,247.7937,2889,-4.299999999999997,6.8,6.100000000000001,1358.133,296
2024-07-17 15:51:00,83.6,244.8423,2889,-4.100000000000001,6.7,6.0,1319.28,301
2024-07-17 15:54:00,82.4,235.4962,2889,-4.100000000000001,7.0,5.799999999999997,1298.495,327
2024-07-17 15:57:00,81.6,235.4962,2889,-4.200000000000003,6.8999999999999995,5.800000000000004,1285.494,328
2024-07-17 16:00:00,81.4,236.726,2889,-4.199999999999999,6.8,5.900000000000002,1282.137,328
2024-07-17 16:03:00,81.2,234.8814,2889,-4.099999999999998,6.8,5.800000000000001,1281.338,327
2024-07-17 16:06:00,80.7,234.1435,2889,-4.099999999999998,6.8999999999999995,5.699999999999999,1258.468,331
2024-07-17 16:09:00,80.1,234.2665,2889,-4.0000000000000036,6.7,5.800000000000001,1252.232,332
2024-07-17 16:12:00,79.3,234.3895,2889,-4.0000000000000036,6.8,5.699999999999999,1250.526,331
2024-07-17 16:15:00,78.5,233.8976,2889,-4.0000000000000036,6.8,5.599999999999998,1233.392,331
2024-07-17 16:18:00,79.5,264.2723,2889,-4.0000000000000036,6.0,5.699999999999999,1250.601,287
2024-07-17 16:21:00,80.1,225.7813,2889,-4.099999999999998,6.300000000000001,5.800000000000001,1255.4,402
2024-07-17 16:24:00,81.1,263.4115,2889,-4.099999999999998,6.1000000000000005,5.800000000000001,1266.906,1577
2024-07-17 16:27:00,81.8,261.8128,2890,-4.099999999999998,6.2,5.900000000000002,1293.398,1587
2024-07-17 16:30:00,83.8,261.9358,2890,-4.100000000000001,6.300000000000001,6.0,1322.866,1587
2024-07-17 16:33:00,85.7,265.1331,2890,-4.200000000000003,6.4,6.200000000000003,1370.304,1318
2024-07-17 16:36:00,86.7,264.2723,2890,-4.399999999999999,6.5,6.200000000000003,1398.758,1318
2024-07-17 16:48:00,88.0,259.1074,2890,-4.399999999999999,6.6,6.299999999999997,1414.461,1315
2024-07-17 16:51:00,88.2,256.8938,2890,-4.399999999999999,6.699999999999999,6.299999999999997,1425.186,1315
2024-07-17 16:54:00,88.0,256.5249,2890,-4.5,6.699999999999999,6.299999999999997,1421.975,1315
2024-07-17 17:00:00,88.1,257.5087,2890,-4.399999999999999,6.8999999999999995,6.299999999999997,1422.898,1315
2024-07-17 17:03:00,88.0,257.2627,2890,-4.399999999999999,6.799999999999999,6.200000000000003,1421.493,1315
2024-07-17 17:06:00,88.0,254.5573,2890,-4.399999999999999,6.799999999999999,6.199999999999996,1428.741,1365
2024-07-17 17:09:00,87.7,253.8194,2890,-4.399999999999999,6.799999999999999,6.299999999999997,1416.258,296
2024-07-17 17:12:00,88.2,255.6641,2890,-4.5,6.799999999999999,6.300000000000004,1424.592,1315
2024-07-17 17:15:00,88.0,261.4438,2890,-4.399999999999999,6.799999999999999,6.299999999999997,1425.824,1315
2024-07-17 17:18:00,88.2,262.7966,2890,-4.399999999999999,6.699999999999999,6.399999999999999,1425.936,1315
2024-07-17 17:21:00,88.2,266.2399,2890,-4.399999999999999,6.6,6.299999999999997,1424.67,1316
2024-07-17 17:24:00,88.1,268.8223,2890,-4.5,6.5,6.299999999999997,1424.901,1316
2024-07-17 17:27:00,88.5,265.1331,2891,-4.5000000000000036,6.5,6.400000000000002,1428.396,1316
2024-07-17 17:30:00,87.9,259.4763,2891,-4.299999999999997,6.699999999999999,6.100000000000001,1421.227,1315
2024-07-17 17:33:00,87.6,250.7451,2891,-4.4999999999999964,6.8999999999999995,6.300000000000001,1417.192,1365
2024-07-17 17:36:00,88.0,245.9491,2891,-4.5000000000000036,6.8999999999999995,6.199999999999999,1406.257,1366
2024-07-17 17:39:00,83.4,239.1855,2891,-4.300000000000001,7.0,5.9999999999999964,1303.58,322
2024-07-17 17:42:00,79.9,237.2179,2891,-4.100000000000001,6.8999999999999995,5.800000000000004,1235.989,327
2024-07-17 17:45:00,78.3,235.6192,2891,-4.0000000000000036,6.8,5.800000000000001,1208.048,331
2024-07-17 17:51:00,73.9,201.5553,2891,-3.8000000000000007,7.3999999999999995,5.400000000000002,1129.536,416
2024-07-17 17:54:00,70.8,197.0052,2891,-3.6999999999999957,7.199999999999999,5.199999999999996,1070.223,353
2024-07-17 17:57:00,72.2,230.5773,2891,-3.6999999999999993,6.3999999999999995,5.300000000000001,1079.891,420
2024-07-17 18:00:00,72.2,224.0596,2891,-4.0,6.3999999999999995,5.600000000000001,1079.31,422
2024-07-17 18:03:00,70.8,225.2894,2891,-4.0,6.5,5.5,1058.02,422
2024-07-17 18:06:00,70.8,222.092,2891,-3.900000000000002,6.6,5.599999999999998,1057.973,422
2024-07-17 18:09:00,70.6,220.6163,2891,-3.8000000000000043,6.6,5.399999999999999,1051.287,421
2024-07-17 18:12:00,70.6,217.5419,2891,-3.900000000000002,6.699999999999999,5.4999999999999964,1043.105,445
2024-07-17 18:15:00,70.4,219.1406,2891,-3.8000000000000043,6.699999999999999,5.399999999999999,1052.506,421
2024-07-17 18:18:00,70.2,216.0663,2891,-3.8000000000000043,6.699999999999999,5.399999999999999,1043.754,421
2024-07-17 18:21:00,70.0,215.0825,2891,-3.8000000000000043,6.699999999999999,5.399999999999999,1041.007,421
2024-07-17 18:24:00,70.2,211.0243,2891,-3.8000000000000043,6.8,5.600000000000001,1031.657,448
2024-07-17 18:27:00,70.0,212.2541,2892,-4.199999999999999,6.799999999999999,5.800000000000001,1043.957,439
2024-07-17 18:30:00,69.8,210.7784,2892,-4.200000000000003,6.699999999999999,5.700000000000003,1033.929,439
2024-07-17 18:33:00,69.6,210.9013,2892,-4.100000000000001,6.699999999999999,5.700000000000003,1034.118,438
2024-07-17 18:36:00,69.4,208.4418,2892,-4.200000000000003,6.699999999999999,5.700000000000003,1026.091,439
2024-07-17 18:39:00,69.4,207.0891,2892,-4.200000000000003,6.799999999999999,5.600000000000001,1037.348,441
2024-07-17 18:51:00,68.0,191.9633,2892,-3.8999999999999986,6.999999999999999,5.5,1009.434,354
2024-07-17 18:54:00,68.0,191.3484,2892,-4.0,6.8999999999999995,5.5,1004.176,355
2024-07-17 18:57:00,68.0,193.316,2892,-4.0,7.000000000000001,5.5,1013.709,355
2024-07-17 19:00:00,68.4,192.3322,2892,-4.100000000000001,6.8999999999999995,5.600000000000001,1016.25,355
2024-07-17 19:03:00,67.0,191.1024,2892,-3.8999999999999986,7.1000000000000005,5.399999999999999,999.0446,354
2024-07-17 19:06:00,66.6,187.5362,2892,-3.8000000000000007,7.1000000000000005,5.300000000000001,985.5054,354
2024-07-17 19:09:00,65.8,184.9537,2892,-3.8999999999999986,7.1000000000000005,5.399999999999999,968.7745,354
2024-07-17 19:12:00,48.3,183.1091,2892,-3.1000000000000014,5.9,3.6999999999999957,629.685,951
2024-07-18 10:06:00,43.8,262.5506,2892,-1.4000000000000021,2.700000000000001,1.8999999999999986,721.6162,88
2024-07-18 10:12:00,74.9,259.1074,2892,-3.6000000000000014,5.800000000000001,5.200000000000003,1195.909,1680
2024-07-18 10:15:00,81.8,262.4277,2892,-4.0,6.300000000000001,5.699999999999996,1327.962,287
2024-07-18 10:18:00,84.4,264.3953,2893,-4.099999999999998,6.6,5.900000000000002,1376.011,1590
2024-07-18 10:21:00,87.0,265.0101,2893,-4.100000000000001,6.699999999999999,5.899999999999999,1417.399,1590
2024-07-18 10:24:00,88.9,267.5926,2893,-4.300000000000004,6.9,6.200000000000003,1432.968,1588
2024-07-18 10:30:00,87.7,234.7584,2893,-4.100000000000001,7.6,6.0,1404.973,320
2024-07-18 10:33:00,87.1,235.9881,2893,-4.199999999999999,7.4,5.9999999999999964,1409.548,320
2024-07-18 10:36:00,87.7,238.6936,2893,-4.100000000000001,7.300000000000001,6.0,1417.317,312
2024-07-18 10:39:00,87.1,237.4638,2893,-4.100000000000001,7.4,5.899999999999999,1411.645,320
2024-07-18 10:42:00,87.0,234.5125,2893,-4.0,7.3999999999999995,6.0,1407.032,320
2024-07-18 10:45:00,87.3,232.0529,2893,-4.0,7.5,5.899999999999999,1412.541,320
2024-07-18 10:48:00,84.6,237.2179,2893,-4.0,7.3,5.799999999999997,1339.956,319
2024-07-18 10:51:00,83.0,235.7422,2893,-4.0,7.2,5.700000000000003,1305.915,319
2024-07-18 10:54:00,82.0,232.9138,2893,-3.8999999999999986,7.000000000000001,5.600000000000001,1279.232,435
2024-07-18 10:57:00,81.1,232.5449,2893,-3.799999999999997,7.000000000000001,5.600000000000001,1270.514,431
2024-07-18 11:00:00,80.6,234.2665,2893,-3.8000000000000043,7.000000000000001,5.600000000000001,1254.961,431
2024-07-18 11:03:00,80.8,237.3409,2893,-3.8000000000000043,6.8999999999999995,5.5,1247.715,281
2024-07-18 11:06:00,80.6,237.5868,2893,-3.8000000000000043,6.8999999999999995,5.5,1253.886,281
2024-07-18 11:09:00,80.2,237.4638,2893,-3.700000000000003,6.7,5.399999999999999,1240.792,279
2024-07-18 11:12:00,79.1,236.9719,2893,-3.8000000000000007,6.7,5.400000000000002,1222.125,281
2024-07-18 11:15:00,77.9,236.9719,2893,-3.6999999999999993,6.6000000000000005,5.300000000000001,1206.785,279
2024-07-18 11:18:00,77.5,238.4476,2894,-3.599999999999998,6.500000000000001,5.199999999999999,1191.858,279
2024-07-18 11:21:00,77.5,237.5868,2894,-3.6999999999999993,6.6000000000000005,5.199999999999999,1190.115,279
2024-07-18 11:24:00,77.5,238.4476,2894,-3.6999999999999993,6.6000000000000005,5.300000000000001,1189.765,279
2024-07-18 11:27:00,77.1,235.7422,2894,-3.599999999999998,6.500000000000001,5.199999999999999,1189.678,245
2024-07-18 11:30:00,76.5,230.7002,2894,-3.6000000000000014,6.6000000000000005,5.100000000000001,1179.131,245
2024-07-18 11:33:00,75.8,228.1178,2894,-3.599999999999998,6.6000000000000005,5.099999999999998,1163.7,245
2024-07-18 11:36:00,74.3,224.9204,2894,-3.4999999999999964,6.6000000000000005,4.9999999999999964,1144.171,246
2024-07-18 11:39:00,73.1,219.5096,2894,-3.400000000000002,6.6000000000000005,4.900000000000002,1117.44,254
2024-07-18 11:45:00,71.9,220.9852,2894,-3.3999999999999986,6.500000000000001,4.899999999999999,1093.479,254
2024-07-18 11:48:00,71.6,218.8947,2894,-3.299999999999997,6.499999999999999,4.799999999999997,1087.273,238
2024-07-18 11:57:00,70.1,226.2731,2894,-3.4999999999999964,6.199999999999999,5.099999999999998,1067.873,419
2024-07-18 12:00:00,69.7,218.5257,2894,-3.6999999999999993,6.199999999999999,5.099999999999998,1066.544,528
2024-07-18 12:03:00,71.6,245.3342,2894,-3.8000000000000007,5.699999999999999,5.300000000000001,1098.846,1673
2024-07-18 12:06:00,73.9,256.6479,2894,-3.799999999999997,5.8999999999999995,5.399999999999999,1135.112,1680
2024-07-18 12:09:00,75.5,247.4248,2894,-3.900000000000002,6.000000000000001,5.5000000000000036,1142.352,1672
2024-07-18 12:12:00,76.2,246.6869,2894,-3.8999999999999986,6.200000000000001,5.399999999999999,1163.021,1661
2024-07-18 12:15:00,79.5,248.4086,2894,-4.100000000000001,6.4,5.899999999999999,1265.961,302
2024-07-18 12:18:00,80.4,244.3504,2895,-4.199999999999999,6.6,5.900000000000002,1266.225,302
2024-07-18 12:21:00,80.8,247.7937,2895,-4.099999999999998,6.5,5.800000000000001,1268.925,302
2024-07-18 12:24:00,82.4,248.4086,2895,-4.199999999999999,6.6,6.099999999999998,1286.718,302
2024-07-18 12:27:00,81.8,243.1207,2895,-4.300000000000001,6.699999999999999,5.9999999999999964,1274.577,328
2024-07-18 12:30:00,82.6,241.7679,2895,-4.300000000000001,6.699999999999999,5.9999999999999964,1277.629,328
2024-07-18 12:33:00,81.8,241.8909,2895,-4.199999999999999,6.7,5.900000000000002,1284.879,327
2024-07-18 12:36:00,82.4,241.522,2895,-4.199999999999996,6.699999999999999,6.0,1281.699,327
2024-07-18 12:39:00,82.0,242.7518,2895,-4.199999999999999,6.799999999999999,6.0000000000000036,1279.059,327
2024-07-18 12:42:00,82.0,241.0301,2895,-4.300000000000001,6.799999999999999,6.0000000000000036,1286.02,328
2024-07-18 12:45:00,83.0,244.5963,2895,-4.300000000000001,6.699999999999999,5.9999999999999964,1299.953,322
2024-07-18 12:51:00,82.8,243.4896,2895,-4.400000000000002,6.799999999999999,6.099999999999998,1313.517,322
2024-07-18 12:54:00,83.0,243.4896,2895,-4.300000000000004,6.799999999999999,6.0,1306.061,322
2024-07-18 12:57:00,83.9,246.5639,2895,-4.300000000000001,6.799999999999999,6.199999999999999,1323.126,296
2024-07-18 13:00:00,83.9,253.3275,2895,-4.300000000000001,6.699999999999999,6.099999999999998,1330.024,296
2024-07-18 13:06:00,85.7,258.9844,2895,-4.5000000000000036,6.699999999999999,6.300000000000001,1366.385,1315
2024-07-18 13:09:00,86.3,256.8938,2895,-4.5000000000000036,6.699999999999999,6.400000000000002,1367.738,1315
2024-07-18 13:12:00,86.7,252.0978,2895,-4.5000000000000036,6.799999999999999,6.400000000000002,1383.445,1365
2024-07-18 13:15:00,86.5,249.1464,2895,-4.5000000000000036,6.8999999999999995,6.300000000000001,1380.119,1366
2024-07-18 13:18:00,86.5,247.1788,2896,-4.400000000000002,6.8999999999999995,6.300000000000001,1372.689,1365
2024-07-18 13:21:00,85.5,244.9653,2896,-4.399999999999999,6.8,6.200000000000003,1357.568,322
2024-07-18 13:24:00,85.0,245.4572,2896,-4.299999999999997,6.799999999999999,6.200000000000003,1339.647,322
2024-07-18 13:27:00,84.7,245.9491,2896,-4.399999999999999,6.799999999999999,6.100000000000001,1346.863,322
2024-07-18 13:30:00,84.6,245.8261,2896,-4.399999999999999,6.699999999999999,6.199999999999996,1337.656,296
2024-07-18 13:33:00,84.9,244.9653,2896,-4.399999999999999,6.699999999999999,6.199999999999996,1352.495,322
2024-07-18 13:36:00,84.6,244.9653,2896,-4.299999999999997,6.799999999999999,6.100000000000001,1346.04,322
2024-07-18 13:39:00,85.0,245.9491,2896,-4.399999999999999,6.799999999999999,6.200000000000003,1351.053,322
2024-07-18 13:42:00,85.0,247.9167,2896,-4.399999999999999,6.799999999999999,6.200000000000003,1345.973,296
2024-07-18 13:45:00,85.0,246.441,2896,-4.399999999999999,6.799999999999999,6.200000000000003,1347.657,322
2024-07-18 13:48:00,84.7,245.9491,2896,-4.399999999999999,6.8999999999999995,6.200000000000003,1345.718,322
2024-07-18 13:51:00,84.6,246.6869,2896,-4.400000000000002,6.8,6.199999999999999,1334.771,322
2024-07-18 13:54:00,84.6,246.195,2896,-4.400000000000002,6.8,6.199999999999999,1333.303,322
2024-07-18 13:57:00,83.6,244.8423,2896,-4.399999999999999,6.8,6.100000000000001,1316.033,322
2024-07-18 14:00:00,83.0,241.276,2896,-4.300000000000001,6.699999999999999,5.9999999999999964,1280.423,328
2024-07-18 14:03:00,81.7,241.7679,2896,-4.299999999999997,6.8,6.0,1273.557,328
2024-07-18 14:09:00,81.4,241.1531,2896,-4.300000000000001,6.699999999999999,6.099999999999998,1265.402,328
2024-07-18 14:12:00,81.0,240.4152,2896,-4.200000000000003,6.699999999999999,6.0,1250.206,328
2024-07-18 14:15:00,80.7,240.0463,2896,-4.200000000000003,6.799999999999999,6.0,1255.146,328
2024-07-18 14:18:00,80.8,236.9719,2897,-4.200000000000003,6.8999999999999995,6.0,1240.718,328
2024-07-18 14:21:00,78.5,231.3151,2897,-4.199999999999999,6.999999999999999,5.900000000000002,1217.762,460
2024-07-18 14:24:00,78.7,231.93,2897,-4.199999999999996,6.8999999999999995,5.899999999999999,1212.981,331
2024-07-18 14:27:00,79.1,234.8814,2897,-4.300000000000004,6.8999999999999995,5.899999999999999,1209.012,328
2024-07-18 14:30:00,78.1,240.2922,2897,-4.099999999999998,6.8999999999999995,5.800000000000001,1201.008,327
2024-07-18 14:33:00,79.5,244.1044,2897,-4.300000000000004,6.699999999999999,6.0,1220.645,328
2024-07-18 14:36:00,79.7,242.5058,2897,-4.299999999999997,6.699999999999999,5.899999999999999,1235.654,328
2024-07-18 14:39:00,79.7,244.8423,2897,-4.100000000000001,6.699999999999999,5.899999999999999,1228.615,327
2024-07-18 14:42:00,79.8,245.9491,2897,-4.200000000000003,6.699999999999999,5.899999999999999,1230.179,302
2024-07-18 14:45:00,80.4,244.3504,2897,-4.300000000000004,6.699999999999999,6.0,1243.451,328
2024-07-18 14:48:00,80.4,245.5801,2897,-4.299999999999997,6.699999999999999,6.0,1239.131,328
2024-07-18 14:51:00,80.4,242.2598,2897,-4.299999999999997,6.699999999999999,6.100000000000001,1250.667,328
2024-07-18 14:54:00,81.1,243.9815,2897,-4.299999999999997,6.699999999999999,6.0,1253.523,328
2024-07-18 14:57:00,80.7,244.3504,2897,-4.299999999999997,6.699999999999999,6.100000000000001,1248.298,328
2024-07-18 15:00:00,79.9,241.276,2897,-4.199999999999996,6.8,5.899999999999999,1240.165,328
2024-07-18 15:03:00,80.1,241.276,2897,-4.199999999999996,6.8,5.899999999999999,1237.318,328
2024-07-18 15:06:00,79.8,240.9071,2897,-4.299999999999997,6.8999999999999995,6.0,1241.66,328
2024-07-18 15:09:00,80.1,240.4152,2897,-4.199999999999996,6.8,6.0,1226.075,328
2024-07-18 15:12:00,80.1,240.6612,2897,-4.300000000000004,6.8,6.0,1241.604,328
2024-07-18 15:15:00,79.8,240.9071,2897,-4.200000000000003,6.8999999999999995,5.899999999999999,1239.633,328
2024-07-18 15:18:00,80.1,240.9071,2898,-4.300000000000004,6.8999999999999995,6.0,1240.942,328
2024-07-18 15:21:00,80.1,239.3084,2898,-4.200000000000003,6.8999999999999995,6.0,1239.573,328
2024-07-18 15:24:00,80.3,242.3828,2898,-4.200000000000003,6.799999999999999,6.0,1245.833,328
2024-07-18 15:27:00,80.4,242.1369,2898,-4.300000000000004,6.9,6.0,1243.334,328
2024-07-18 15:36:00,83.6,244.2274,2898,-4.4999999999999964,7.0,6.400000000000002,1303.488,1366
2024-07-18 15:39:00,82.8,244.2274,2898,-4.4999999999999964,7.0,6.300000000000001,1302.894,1366
2024-07-18 16:00:00,77.1,212.0081,2898,-4.200000000000003,7.5,5.800000000000004,1157.132,468
2024-07-18 16:03:00,75.5,217.9109,2898,-4.0,7.1000000000000005,5.700000000000003,1148.88,433
2024-07-18 16:06:00,75.3,220.1244,2898,-3.9999999999999964,6.8999999999999995,5.699999999999999,1148.135,432
2024-07-18 16:09:00,73.9,214.7135,2898,-3.900000000000002,7.000000000000001,5.4999999999999964,1114.813,433
2024-07-18 16:12:00,73.7,216.9271,2898,-3.9999999999999964,6.9,5.4999999999999964,1110.965,457
2024-07-18 16:15:00,74.1,216.4352,2898,-3.900000000000002,6.9,5.4999999999999964,1118.921,433
2024-07-18 16:18:00,74.1,214.5906,2899,-3.9999999999999964,7.0,5.599999999999998,1116.138,457
2024-07-18 16:21:00,74.3,215.2054,2899,-3.8999999999999986,7.0,5.5,1111.675,433
2024-07-18 16:24:00,73.9,212.9919,2899,-4.0,7.0,5.600000000000001,1119.551,457
2024-07-18 16:27:00,73.6,211.5162,2899,-3.8999999999999986,6.9,5.5,1108.681,448
2024-07-18 16:30:00,73.6,209.5486,2899,-3.8999999999999986,7.1000000000000005,5.5,1111.37,448
2024-07-18 16:33:00,73.3,212.1311,2899,-3.8999999999999986,7.000000000000001,5.5,1107.514,448
2024-07-18 16:36:00,73.9,213.4838,2899,-3.900000000000002,7.000000000000001,5.4999999999999964,1110.63,433
2024-07-18 16:39:00,73.2,215.2054,2899,-3.900000000000002,6.8999999999999995,5.4999999999999964,1102.161,448
2024-07-18 16:42:00,73.3,219.0176,2899,-4.0000000000000036,6.799999999999999,5.5000000000000036,1108.934,432
2024-07-18 16:45:00,72.7,210.2865,2899,-4.0000000000000036,6.8999999999999995,5.400000000000002,1094.711,457
2024-07-18 16:48:00,72.7,211.3932,2899,-3.8999999999999986,6.8999999999999995,5.5,1098.548,448
2024-07-18 16:51:00,72.7,209.3027,2899,-3.8999999999999986,6.999999999999999,5.5,1086.746,448
2024-07-18 16:54:00,72.2,210.1635,2899,-3.8999999999999986,6.999999999999999,5.399999999999999,1093.388,448
2024-07-18 16:57:00,71.7,207.458,2899,-3.8999999999999986,6.999999999999999,5.399999999999999,1075.722,448
2024-07-18 17:00:00,71.0,206.5972,2899,-3.799999999999997,6.999999999999999,5.299999999999997,1066.257,448
2024-07-18 17:03:00,72.9,241.1531,2899,-3.8999999999999986,6.799999999999999,5.5,1108.567,424
2024-07-18 17:06:00,74.7,245.9491,2899,-4.0,6.299999999999999,5.700000000000003,1128.714,1658
2024-07-18 17:09:00,82.6,253.8194,2899,-4.399999999999999,6.700000000000001,6.299999999999997,1283.014,296
2024-07-18 17:12:00,84.8,261.9358,2899,-4.599999999999998,6.800000000000001,6.400000000000002,1331.395,1311
2024-07-18 17:30:00,86.0,248.6545,2900,-4.600000000000001,7.000000000000001,6.5,1366.091,1366
2024-07-18 17:36:00,75.7,219.1406,2900,-4.100000000000001,7.1,5.700000000000003,1152.28,462
2024-07-18 17:42:00,75.7,231.684,2900,-4.099999999999998,6.9,5.699999999999999,1149.92,331
2024-07-18 17:45:00,78.1,270.421,2900,-4.099999999999998,5.999999999999999,5.800000000000001,1237.054,1567
2024-07-18 17:48:00,88.3,271.7737,2900,-4.900000000000002,6.499999999999999,6.900000000000002,1430.392,1274
2024-07-18 17:51:00,89.1,273.6183,2900,-5.0,6.699999999999999,6.899999999999999,1436.87,1274
2024-07-18 17:57:00,88.3,280.5049,2900,-4.799999999999997,6.5,6.899999999999999,1436.282,1307
2024-07-18 18:00:00,88.7,276.2008,2900,-4.899999999999999,6.6000000000000005,6.899999999999999,1427.81,1274
2024-07-18 18:03:00,89.0,270.0521,2900,-5.0,6.7,6.899999999999999,1439.005,1274
2024-07-18 18:33:00,87.3,259.4763,2901,-4.900000000000002,7.0,6.800000000000001,1400.21,1266
2024-07-18 18:48:00,82.8,244.7193,2901,-4.599999999999998,6.999999999999999,6.400000000000002,1295.596,1366
2024-07-18 18:51:00,81.7,246.441,2901,-4.5000000000000036,6.999999999999999,6.300000000000001,1281.524,1368
2024-07-18 18:57:00,81.8,247.0558,2901,-4.5,6.8999999999999995,6.399999999999999,1274.524,1368
2024-07-18 19:06:00,74.1,211.6392,2901,-4.099999999999998,7.0,5.699999999999999,1119.075,457
2024-07-18 19:12:00,70.0,192.7011,2901,-3.8999999999999986,7.1,5.299999999999997,1035.127,353
2024-07-18 19:15:00,66.8,190.2416,2901,-3.700000000000003,7.0,5.100000000000001,999.2879,354
2024-07-18 19:18:00,58.5,189.8727,2902,-3.400000000000002,6.699999999999999,4.4999999999999964,759.0732,874
2024-07-19 08:21:00,63.5,232.4219,2902,-3.5000000000000036,5.0,5.0000000000000036,1065.467,546
2024-07-19 08:24:00,72.5,227.134,2902,-4.199999999999999,6.0,5.599999999999998,1161.288,405
2024-07-19 08:33:00,76.8,259.9682,2902,-4.4999999999999964,5.699999999999999,6.199999999999999,1235.939,1870
2024-07-19 08:36:00,81.2,270.0521,2902,-4.699999999999999,5.799999999999999,6.4999999999999964,1283.116,1331
2024-07-19 08:39:00,84.4,273.4954,2902,-4.899999999999999,5.9,6.800000000000004,1340.177,1335
2024-07-19 08:42:00,88.7,273.7413,2902,-5.100000000000001,6.200000000000001,7.0,1431.354,1259
2024-07-19 08:45:00,89.1,264.3953,2902,-5.399999999999999,6.300000000000001,7.399999999999999,1430.756,1258
2024-07-19 08:48:00,87.9,264.3953,2902,-5.699999999999996,6.300000000000001,7.299999999999997,1429.358,1237
2024-07-19 08:57:00,88.1,248.5315,2902,-4.699999999999999,7.000000000000001,6.4999999999999964,1429.972,1374
2024-07-19 09:00:00,89.5,248.5315,2902,-4.699999999999996,7.1000000000000005,6.600000000000001,1449.956,1374
2024-07-19 09:03:00,89.7,245.2112,2902,-4.600000000000001,7.3,6.600000000000001,1440.759,1393
2024-07-19 09:06:00,88.5,231.684,2902,-4.699999999999996,7.4,6.399999999999999,1431.75,1392
2024-07-19 09:09:00,88.1,227.011,2902,-4.399999999999999,7.7,6.299999999999997,1421.646,1390
2024-07-19 09:12:00,88.3,227.011,2902,-4.5,7.6000000000000005,6.399999999999999,1426.441,1390
2024-07-19 09:15:00,87.7,228.6097,2903,-4.5,7.499999999999999,6.299999999999997,1418.76,1390
2024-07-19 09:21:00,86.0,235.1273,2903,-4.299999999999997,7.1,6.199999999999996,1374.303,323
2024-07-19 09:24:00,85.9,238.2017,2903,-4.399999999999999,7.0,6.099999999999994,1371.293,322
2024-07-19 09:33:00,85.7,236.9719,2903,-4.399999999999999,7.1,6.200000000000003,1373.367,323
2024-07-19 09:42:00,87.3,236.2341,2903,-4.5,7.300000000000001,6.300000000000004,1393.021,1392
2024-07-19 09:48:00,88.9,235.9881,2903,-4.599999999999998,7.5,6.400000000000002,1438.37,1392
2024-07-19 09:51:00,88.7,236.3571,2903,-4.599999999999998,7.4,6.5000000000000036,1433.173,1392
2024-07-19 09:54:00,88.7,237.4638,2903,-4.600000000000001,7.500000000000001,6.5,1430.043,1392
2024-07-19 09:57:00,88.1,238.4476,2903,-4.599999999999998,7.500000000000001,6.599999999999998,1415.999,1392
2024-07-19 10:00:00,88.0,236.603,2903,-4.600000000000001,7.299999999999999,6.5,1419.33,1392
2024-07-19 10:03:00,87.1,236.2341,2903,-4.5,7.3999999999999995,6.399999999999999,1395.801,1392
2024-07-19 10:06:00,87.4,236.2341,2903,-4.5,7.4,6.399999999999999,1397.221,1392
2024-07-19 10:12:00,86.8,236.726,2903,-4.5,7.299999999999999,6.399999999999999,1390.879,1392
2024-07-19 10:42:00,84.4,236.2341,2904,-4.400000000000002,7.1,6.199999999999999,1329.807,323
2024-07-19 10:45:00,83.8,224.5515,2904,-4.300000000000001,7.2,6.099999999999998,1314.239,459
2024-07-19 10:48:00,78.1,225.6583,2904,-4.099999999999998,6.7,5.599999999999998,1208.801,331
2024-07-19 10:51:00,76.7,225.9042,2904,-4.0,6.6000000000000005,5.600000000000001,1182.255,402
2024-07-19 10:54:00,76.1,220.3704,2904,-3.8999999999999986,6.500000000000001,5.5,1165.422,422
2024-07-19 10:57:00,77.3,221.3542,2904,-4.0,6.9,5.700000000000003,1194.236,432
