Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2024-07-19 11:00:00,77.1,223.8137,2904,-4.0,6.9,5.700000000000003,1193.545,432
2024-07-19 11:09:00,77.5,221.3542,2904,-4.0,6.9,5.700000000000003,1194.581,432
2024-07-19 11:18:00,76.9,223.6907,2905,-4.0,6.800000000000001,5.700000000000003,1211.654,432
2024-07-19 11:21:00,80.8,232.4219,2905,-3.9999999999999964,6.6000000000000005,5.699999999999999,1250.526,332
2024-07-19 11:24:00,79.9,229.8394,2905,-4.0000000000000036,6.8999999999999995,5.699999999999999,1233.119,331
2024-07-19 11:27:00,78.1,228.9786,2905,-3.8999999999999986,6.8999999999999995,5.5,1206.496,435
2024-07-19 11:30:00,77.7,230.5773,2905,-3.8999999999999986,6.9,5.600000000000001,1195.173,435
2024-07-19 11:33:00,77.3,231.0692,2905,-3.8999999999999986,6.800000000000001,5.5,1191.857,435
2024-07-19 11:36:00,77.3,230.8232,2905,-3.8999999999999986,6.800000000000001,5.5,1182.969,435
2024-07-19 11:39:00,77.3,231.807,2905,-3.8999999999999986,6.699999999999999,5.5,1190.951,332
2024-07-19 11:42:00,77.5,230.8232,2905,-3.8999999999999986,6.699999999999999,5.600000000000001,1190.631,332
2024-07-19 11:45:00,77.7,231.93,2905,-3.8999999999999986,6.699999999999999,5.600000000000001,1186.534,332
2024-07-19 11:48:00,78.5,235.1273,2905,-3.8999999999999986,6.699999999999999,5.600000000000001,1215.806,281
2024-07-19 11:51:00,78.5,237.5868,2905,-4.0,6.699999999999999,5.600000000000001,1221.401,332
2024-07-19 11:54:00,78.9,237.2179,2905,-3.900000000000002,6.699999999999999,5.599999999999998,1217.318,281
2024-07-19 11:57:00,78.7,234.7584,2905,-3.900000000000002,6.799999999999999,5.599999999999998,1206.466,281
2024-07-19 12:00:00,79.3,232.0529,2905,-3.900000000000002,6.699999999999999,5.699999999999999,1229.802,281
2024-07-19 12:03:00,78.9,228.3637,2905,-3.900000000000002,6.799999999999999,5.599999999999998,1217.253,435
2024-07-19 12:06:00,78.7,231.0692,2905,-3.900000000000002,6.8999999999999995,5.599999999999998,1209.912,435
2024-07-19 12:09:00,78.5,231.0692,2905,-4.0000000000000036,6.799999999999999,5.599999999999998,1216.092,331
2024-07-19 12:12:00,79.1,231.0692,2905,-3.900000000000002,6.699999999999999,5.699999999999999,1218.996,332
2024-07-19 12:15:00,78.9,233.2827,2906,-3.900000000000002,6.9,5.599999999999998,1220.351,435
2024-07-19 12:18:00,80.1,237.2179,2906,-3.900000000000002,6.800000000000001,5.699999999999999,1233.543,281
2024-07-19 12:21:00,81.6,239.3084,2906,-4.099999999999998,6.9,5.800000000000001,1275.716,327
2024-07-19 12:24:00,81.7,238.6936,2906,-4.099999999999998,7.0,5.900000000000002,1277.027,327
2024-07-19 12:27:00,81.4,234.8814,2906,-4.0,6.9,5.800000000000004,1275.946,331
2024-07-19 12:30:00,81.3,231.807,2906,-4.100000000000001,7.000000000000001,5.800000000000004,1271.402,331
2024-07-19 12:33:00,80.3,229.9624,2906,-3.9999999999999964,6.9,5.699999999999999,1248.264,331
2024-07-19 12:36:00,80.4,234.5125,2906,-3.9999999999999964,7.0,5.699999999999999,1244.427,331
2024-07-19 12:39:00,79.7,219.1406,2906,-4.199999999999999,7.1000000000000005,5.800000000000001,1251.879,460
2024-07-19 12:42:00,78.1,229.2245,2906,-4.0,6.6000000000000005,5.700000000000003,1204.099,332
2024-07-19 12:45:00,76.7,207.458,2906,-3.799999999999997,6.700000000000001,5.399999999999999,1145.445,448
2024-07-19 12:48:00,73.3,244.3504,2906,-3.6000000000000014,7.199999999999999,5.199999999999996,1142.007,430
2024-07-19 12:51:00,78.9,311.9864,2906,-4.0,6.300000000000001,5.699999999999996,1274.697,1532
2024-07-19 12:54:00,88.3,255.91,2906,-4.5000000000000036,6.800000000000001,6.300000000000001,1425.722,1315
2024-07-19 12:57:00,88.7,254.5573,2906,-4.5,6.9,6.300000000000004,1426.855,1365
2024-07-19 13:03:00,85.4,236.9719,2906,-4.200000000000003,7.1000000000000005,6.0,1354.52,323
2024-07-19 13:06:00,84.2,236.603,2906,-4.200000000000003,7.000000000000001,6.0,1352.911,323
2024-07-19 13:09:00,84.8,238.4476,2906,-4.199999999999996,7.000000000000001,6.0,1351.391,323
2024-07-19 13:12:00,84.6,240.2922,2906,-4.199999999999996,6.9,6.0,1345.433,327
2024-07-19 13:15:00,84.6,240.5382,2907,-4.199999999999996,6.800000000000001,6.0,1347.707,327
2024-07-19 13:21:00,86.0,252.2208,2907,-4.299999999999997,6.700000000000001,6.199999999999996,1409.737,296
2024-07-19 13:24:00,88.2,251.7289,2907,-4.199999999999996,6.800000000000001,6.099999999999994,1422.5,296
2024-07-19 13:27:00,88.2,253.4505,2907,-4.299999999999997,6.800000000000001,6.199999999999996,1431.635,296
2024-07-19 13:30:00,88.3,255.91,2907,-4.399999999999999,6.800000000000001,6.199999999999996,1431.075,1315
2024-07-19 13:33:00,88.5,258.3695,2907,-4.399999999999999,6.7,6.199999999999996,1434.297,1315
2024-07-19 13:36:00,88.5,256.8938,2907,-4.300000000000004,6.7,6.100000000000001,1433.968,296
2024-07-19 13:39:00,88.6,261.3209,2907,-4.300000000000004,6.7,6.200000000000003,1434.48,1318
2024-07-19 13:42:00,89.0,262.7966,2907,-4.300000000000004,6.6,6.200000000000003,1436.008,1318
2024-07-19 13:45:00,88.7,263.6574,2907,-4.300000000000004,6.6,6.200000000000003,1433.562,1318
2024-07-19 13:48:00,89.0,262.6736,2907,-4.399999999999999,6.7,6.200000000000003,1434.393,1315
2024-07-19 13:51:00,89.1,263.4115,2907,-4.400000000000006,6.7,6.300000000000004,1436.814,1315
2024-07-19 13:54:00,89.3,265.1331,2907,-4.399999999999999,6.6,6.300000000000004,1441.225,1315
2024-07-19 13:57:00,88.6,262.1817,2907,-4.300000000000004,6.6,6.200000000000003,1438.829,1318
2024-07-19 14:00:00,88.5,257.7546,2907,-4.300000000000004,6.7,6.200000000000003,1429.536,1315
2024-07-19 14:03:00,88.3,254.1884,2907,-4.300000000000004,6.800000000000001,6.200000000000003,1428.402,296
2024-07-19 14:06:00,88.2,249.0234,2907,-4.400000000000006,6.9,6.200000000000003,1415.743,1365
2024-07-19 14:09:00,88.2,248.5315,2907,-4.300000000000004,6.9,6.200000000000003,1420.997,296
2024-07-19 14:12:00,87.8,248.5315,2907,-4.399999999999999,6.9,6.199999999999996,1418.042,1365
2024-07-19 14:18:00,87.8,247.3018,2908,-4.299999999999997,6.8999999999999995,6.099999999999994,1419.677,296
2024-07-19 14:27:00,87.9,247.0558,2908,-4.399999999999999,6.999999999999999,6.199999999999996,1422.665,1365
2024-07-19 14:30:00,86.1,245.9491,2908,-4.199999999999996,6.8,6.100000000000001,1383.795,301
2024-07-19 14:33:00,86.2,248.6545,2908,-4.299999999999997,6.8999999999999995,6.100000000000001,1383.26,296
2024-07-19 14:36:00,86.4,248.4086,2908,-4.299999999999997,6.799999999999999,6.100000000000001,1381.903,296
2024-07-19 14:39:00,86.2,248.0396,2908,-4.199999999999996,6.8999999999999995,6.0,1378.858,296
2024-07-19 14:42:00,86.3,248.6545,2908,-4.299999999999997,6.799999999999999,6.099999999999994,1383.297,296
2024-07-19 14:45:00,86.8,250.991,2908,-4.199999999999996,6.699999999999999,6.099999999999994,1387.358,296
2024-07-19 14:48:00,87.4,251.9748,2908,-4.399999999999999,6.699999999999999,6.199999999999996,1403.554,296
2024-07-19 14:51:00,87.2,250.2532,2908,-4.299999999999997,6.800000000000001,6.099999999999994,1402.652,296
2024-07-19 14:54:00,87.6,250.2532,2908,-4.299999999999997,6.9,6.099999999999994,1407.137,296
2024-07-19 14:57:00,88.0,250.3762,2908,-4.300000000000004,6.800000000000001,6.100000000000001,1413.23,296
2024-07-19 15:00:00,87.8,250.991,2908,-4.400000000000006,6.800000000000001,6.100000000000001,1412.662,1365
2024-07-19 15:03:00,87.8,247.4248,2908,-4.300000000000004,6.9,6.100000000000001,1401.166,296
2024-07-19 15:24:00,86.0,243.1207,2909,-4.199999999999996,6.799999999999999,6.0,1373.199,322
2024-07-19 15:27:00,86.0,243.7355,2909,-4.299999999999997,6.799999999999999,6.100000000000001,1371.537,322
2024-07-19 15:30:00,85.7,245.3342,2909,-4.199999999999996,6.799999999999999,6.0,1367.179,301
2024-07-19 15:42:00,86.0,246.5639,2909,-4.199999999999996,6.799999999999999,6.0,1364.754,296
2024-07-19 15:45:00,85.4,245.8261,2909,-4.200000000000003,6.8,6.0,1359.515,301
2024-07-19 15:51:00,85.7,246.6869,2909,-4.199999999999996,6.799999999999999,6.0,1363.152,301
2024-07-19 15:54:00,85.6,242.9977,2909,-4.299999999999997,6.799999999999999,5.899999999999999,1352.08,322
2024-07-19 15:57:00,85.0,241.0301,2909,-4.100000000000001,7.000000000000001,5.799999999999997,1358.126,327
2024-07-19 16:00:00,85.4,241.1531,2909,-4.100000000000001,7.000000000000001,5.899999999999999,1359.569,327
2024-07-19 16:03:00,85.2,239.9233,2909,-4.100000000000001,7.000000000000001,5.899999999999999,1354.645,327
2024-07-19 16:06:00,85.0,237.2179,2909,-4.100000000000001,6.9,5.899999999999999,1335.873,327
2024-07-19 16:09:00,83.8,232.9138,2909,-4.0,7.1000000000000005,5.799999999999997,1324.44,436
2024-07-19 16:12:00,83.0,232.4219,2909,-4.0,7.1000000000000005,5.700000000000003,1321.188,436
2024-07-19 16:15:00,82.2,231.0692,2910,-3.9999999999999964,7.000000000000001,5.699999999999999,1292.88,435
2024-07-19 16:18:00,81.6,230.5773,2910,-4.0,7.000000000000001,5.699999999999996,1282.55,435
2024-07-19 16:21:00,81.4,231.807,2910,-3.8999999999999986,6.8999999999999995,5.600000000000001,1276.255,435
2024-07-19 16:24:00,81.1,231.4381,2910,-3.8999999999999986,6.999999999999999,5.600000000000001,1275.714,435
2024-07-19 16:27:00,80.7,232.0529,2910,-3.8999999999999986,6.8999999999999995,5.600000000000001,1257.968,435
2024-07-19 16:30:00,80.5,234.3895,2910,-3.8999999999999986,6.8,5.600000000000001,1253.85,281
2024-07-19 16:33:00,79.3,231.684,2910,-3.799999999999997,6.8,5.399999999999999,1253.454,281
2024-07-19 16:36:00,80.1,233.0368,2910,-3.799999999999997,6.7,5.5,1244.437,281
2024-07-19 16:39:00,79.9,232.5449,2910,-3.799999999999997,6.7,5.5,1243.571,281
2024-07-19 16:42:00,80.6,233.6516,2910,-3.8999999999999986,6.8999999999999995,5.600000000000001,1247.877,435
2024-07-19 16:45:00,80.8,238.2017,2910,-3.8999999999999986,6.699999999999999,5.600000000000001,1266.536,281
2024-07-19 16:48:00,80.7,234.8814,2910,-3.8999999999999986,6.799999999999999,5.600000000000001,1258.835,281
2024-07-19 16:51:00,80.3,236.849,2910,-3.799999999999997,6.800000000000001,5.5,1263.561,281
2024-07-19 16:54:00,80.8,237.2179,2910,-3.8999999999999986,6.800000000000001,5.600000000000001,1254.637,281
2024-07-19 16:57:00,80.7,235.9881,2910,-3.8999999999999986,6.700000000000001,5.5,1255.148,281
2024-07-19 17:00:00,80.3,233.0368,2910,-3.8999999999999986,6.9,5.5,1264.229,435
2024-07-19 17:03:00,80.4,232.9138,2910,-3.8999999999999986,6.9,5.600000000000001,1262.23,435
2024-07-19 17:06:00,80.4,231.1921,2910,-3.799999999999997,6.9,5.5,1251.895,435
2024-07-19 17:09:00,80.8,231.684,2910,-4.0,6.800000000000001,5.600000000000001,1264.156,331
2024-07-19 17:12:00,80.4,233.0368,2910,-4.0,6.800000000000001,5.700000000000003,1263.281,331
2024-07-19 17:15:00,80.6,232.0529,2911,-3.8999999999999986,6.9,5.600000000000001,1268.016,435
2024-07-19 17:18:00,80.4,231.3151,2911,-3.8999999999999986,6.800000000000001,5.5,1260.94,435
2024-07-19 17:21:00,80.2,231.807,2911,-3.8999999999999986,6.9,5.600000000000001,1262.607,435
2024-07-19 17:24:00,80.4,230.4543,2911,-3.8999999999999986,6.9,5.5,1252.36,435
2024-07-19 17:27:00,80.7,229.9624,2911,-3.8999999999999986,6.9,5.600000000000001,1260.156,435
2024-07-19 17:30:00,80.7,235.1273,2911,-3.8999999999999986,7.0,5.600000000000001,1260.264,435
2024-07-19 17:33:00,80.7,233.6516,2911,-3.799999999999997,6.9,5.600000000000001,1263.8,431
2024-07-19 17:36:00,80.9,230.8232,2911,-3.8999999999999986,6.9,5.600000000000001,1251.317,435
2024-07-19 17:39:00,80.7,231.4381,2911,-3.8999999999999986,6.9,5.5,1256.057,435
2024-07-19 17:42:00,80.4,227.7488,2911,-3.799999999999997,6.9,5.5,1250.302,435
2024-07-19 17:45:00,80.7,229.2245,2911,-3.799999999999997,7.0,5.5,1264.69,435
2024-07-19 17:48:00,80.1,224.4285,2911,-3.799999999999997,7.0,5.5,1257.17,435
2024-07-19 17:51:00,79.9,225.5353,2911,-3.8999999999999986,7.1000000000000005,5.5,1249.603,435
2024-07-19 17:54:00,80.5,230.0854,2911,-3.8999999999999986,6.9,5.600000000000001,1257.806,435
2024-07-19 17:57:00,80.4,232.2989,2911,-3.900000000000002,6.9,5.599999999999998,1255.426,435
2024-07-19 18:00:00,80.7,232.2989,2911,-3.900000000000002,7.000000000000001,5.599999999999998,1255.214,435
2024-07-19 18:03:00,79.7,223.9366,2911,-3.8000000000000007,7.1000000000000005,5.4999999999999964,1233.526,435
2024-07-19 18:06:00,78.3,224.0596,2911,-3.8000000000000007,7.200000000000001,5.5000000000000036,1232.709,436
2024-07-19 18:09:00,78.9,227.134,2911,-3.799999999999997,7.000000000000001,5.5,1229.574,435
2024-07-19 18:12:00,78.3,225.9042,2911,-3.700000000000003,7.000000000000001,5.299999999999997,1225.748,431
2024-07-19 18:15:00,77.7,223.0758,2912,-3.700000000000003,6.999999999999999,5.300000000000004,1205.298,428
2024-07-19 18:18:00,76.7,220.3704,2912,-3.8000000000000007,6.999999999999999,5.300000000000001,1193.803,433
2024-07-19 18:21:00,74.9,220.8623,2912,-3.599999999999998,6.799999999999999,5.199999999999999,1165.37,256
2024-07-19 18:24:00,74.6,221.3542,2912,-3.599999999999998,6.799999999999999,5.199999999999999,1156.827,256
2024-07-19 18:27:00,72.9,206.5972,2912,-3.599999999999998,7.1,5.099999999999998,1124.877,415
2024-07-19 18:30:00,72.0,215.2054,2912,-3.6000000000000014,6.8,5.0,1111.684,256
2024-07-19 18:33:00,71.2,212.0081,2912,-3.4999999999999964,6.7,4.9999999999999964,1099.657,881
2024-07-19 18:36:00,71.8,213.6068,2912,-3.5000000000000036,6.7,5.099999999999998,1103.002,256
2024-07-19 18:39:00,71.6,210.1635,2912,-3.599999999999998,6.8,5.0000000000000036,1101.836,877
2024-07-19 18:42:00,71.8,209.3027,2912,-3.5000000000000036,6.8,5.0000000000000036,1102.004,882
2024-07-19 18:45:00,71.6,210.7784,2912,-3.6999999999999993,6.699999999999999,5.300000000000001,1101.843,448
2024-07-19 18:48:00,70.8,224.0596,2912,-3.8000000000000007,6.8999999999999995,5.300000000000001,1083.286,425
2024-07-19 18:51:00,73.9,244.5963,2912,-3.900000000000002,6.0,5.599999999999998,1168.553,1672
2024-07-19 18:54:00,76.3,240.9071,2912,-4.600000000000001,6.2,6.299999999999997,1176.809,1285
2024-07-19 19:00:00,78.5,233.1597,2912,-4.699999999999999,6.4,6.400000000000002,1213.275,1402
2024-07-19 19:03:00,78.1,231.807,2912,-4.699999999999999,6.5,6.400000000000002,1208.081,1402
2024-07-19 19:06:00,78.8,231.0692,2912,-4.699999999999999,6.6,6.5000000000000036,1219.766,1402
2024-07-19 19:24:00,77.7,219.6325,2913,-4.599999999999998,6.8999999999999995,6.400000000000002,1206.397,465
2024-07-20 12:39:00,47.1,170.8116,2913,-1.6999999999999957,3.0,2.299999999999997,788.6675,124
2024-07-20 12:42:00,63.8,205.4904,2913,-3.1000000000000014,5.700000000000001,4.199999999999996,998.9285,512
2024-07-20 12:45:00,80.6,288.9902,2913,-4.100000000000001,5.5,5.5,1289.883,1536
2024-07-20 12:48:00,86.9,287.6375,2913,-4.4999999999999964,6.0,6.099999999999998,1405.742,1320
2024-07-20 12:51:00,89.1,287.7604,2913,-4.5,6.199999999999999,6.399999999999999,1447.229,1320
2024-07-20 12:54:00,89.3,289.4821,2913,-4.399999999999999,6.199999999999999,6.200000000000003,1447.285,1538
2024-07-20 12:57:00,89.5,276.9387,2913,-4.5,6.3999999999999995,6.299999999999997,1441.195,1319
2024-07-20 13:00:00,89.3,289.2361,2913,-4.4999999999999964,6.1,6.400000000000002,1449.632,1320
2024-07-20 13:03:00,89.5,282.1036,2913,-4.5,6.1,6.399999999999999,1445.922,1320
2024-07-20 13:06:00,89.1,266.9777,2913,-4.400000000000002,6.6,6.300000000000001,1437.209,1316
2024-07-20 13:09:00,88.9,268.5764,2913,-4.5000000000000036,6.6,6.300000000000001,1439.977,1316
2024-07-20 13:12:00,88.7,265.625,2913,-4.5000000000000036,6.5,6.300000000000001,1435.117,1316
2024-07-20 13:15:00,88.9,267.5926,2913,-4.300000000000004,6.6,6.200000000000003,1436.562,1318
2024-07-20 13:18:00,89.1,268.2075,2913,-4.400000000000002,6.5,6.300000000000001,1435.828,1316
2024-07-20 13:21:00,88.9,266.2399,2913,-4.400000000000002,6.6,6.300000000000001,1435.314,1316
2024-07-20 13:24:00,88.7,264.5182,2914,-4.400000000000002,6.6,6.199999999999999,1438.211,1315
2024-07-20 13:27:00,88.9,264.6412,2914,-4.399999999999999,6.6,6.299999999999997,1433.805,1315
2024-07-20 13:30:00,88.9,265.0101,2914,-4.399999999999999,6.6,6.299999999999997,1439.145,1315
2024-07-20 13:33:00,88.7,263.7804,2914,-4.5,6.699999999999999,6.299999999999997,1428.136,1315
2024-07-20 13:36:00,88.5,262.7966,2914,-4.399999999999999,6.699999999999999,6.299999999999997,1434.44,1315
2024-07-20 13:39:00,88.9,265.0101,2914,-4.399999999999999,6.699999999999999,6.299999999999997,1436.982,1315
2024-07-20 13:42:00,88.7,266.2399,2914,-4.299999999999997,6.6,6.199999999999996,1430.912,1318
2024-07-20 13:45:00,88.5,267.3466,2914,-4.399999999999999,6.6,6.299999999999997,1429.386,1316
2024-07-20 13:48:00,88.3,267.1007,2914,-4.399999999999999,6.6,6.299999999999997,1430.576,1316
2024-07-20 13:51:00,88.1,268.5764,2914,-4.399999999999999,6.6,6.199999999999996,1432.692,1316
2024-07-20 13:54:00,89.1,268.6994,2914,-4.300000000000001,6.6,6.300000000000001,1434.559,1318
2024-07-20 13:57:00,88.8,266.3629,2914,-4.5,6.6,6.299999999999997,1434.839,1316
2024-07-20 14:00:00,89.1,266.9777,2914,-4.300000000000001,6.6,6.300000000000001,1436.399,1318
2024-07-20 14:03:00,88.7,265.1331,2914,-4.399999999999999,6.699999999999999,6.299999999999997,1425.641,1315
2024-07-20 14:06:00,88.9,258.2465,2914,-4.5000000000000036,6.699999999999999,6.300000000000001,1430.871,1315
2024-07-20 14:09:00,88.5,256.4019,2914,-4.400000000000002,6.8,6.300000000000001,1423.393,1315
2024-07-20 14:12:00,88.3,250.991,2914,-4.4999999999999964,6.8999999999999995,6.300000000000001,1423.306,1365
2024-07-20 14:21:00,82.4,244.3504,2914,-4.099999999999998,6.699999999999999,5.900000000000002,1317.089,327
2024-07-20 14:24:00,83.4,241.522,2915,-4.099999999999998,6.699999999999999,5.800000000000001,1307.929,327
2024-07-20 14:27:00,83.6,243.4896,2915,-4.099999999999998,6.699999999999999,5.900000000000002,1324.614,327
2024-07-20 14:30:00,82.8,239.4314,2915,-4.099999999999998,6.8,5.800000000000001,1312.084,327
2024-07-20 14:33:00,83.6,242.3828,2915,-4.100000000000001,6.699999999999999,5.899999999999999,1318.667,327
2024-07-20 14:36:00,83.6,241.522,2915,-4.199999999999996,6.8,5.899999999999999,1319.892,327
2024-07-20 14:39:00,85.7,227.6259,2915,-4.100000000000001,7.3999999999999995,5.600000000000001,1378.03,320
2024-07-20 14:42:00,79.8,227.3799,2915,-3.8999999999999986,6.7,5.600000000000001,1252.858,435
2024-07-20 14:45:00,78.8,232.5449,2915,-3.8999999999999986,6.6,5.600000000000001,1222.145,332
2024-07-20 14:48:00,77.1,231.3151,2915,-3.799999999999997,6.5,5.399999999999999,1200.477,423
2024-07-20 14:51:00,77.5,231.807,2915,-3.799999999999997,6.4,5.399999999999999,1201.463,423
2024-07-20 14:54:00,77.3,232.4219,2915,-3.799999999999997,6.5,5.399999999999999,1198.947,423
2024-07-20 14:57:00,77.3,232.2989,2915,-3.799999999999997,6.5,5.399999999999999,1188.625,423
2024-07-20 15:00:00,77.2,232.9138,2915,-3.8000000000000007,6.5,5.400000000000002,1194.164,423
2024-07-20 15:03:00,77.7,233.2827,2915,-3.8000000000000007,6.5,5.400000000000002,1198.824,423
2024-07-20 15:06:00,78.3,236.849,2915,-3.900000000000002,6.5,5.4999999999999964,1230.085,332
2024-07-20 15:09:00,80.6,234.2665,2915,-3.900000000000002,6.5,5.599999999999998,1236.519,332
2024-07-20 15:12:00,80.2,238.4476,2915,-4.0000000000000036,6.699999999999999,5.699999999999999,1265.595,332
2024-07-20 15:15:00,81.0,238.4476,2915,-4.0000000000000036,6.699999999999999,5.699999999999999,1277.141,327
2024-07-20 15:18:00,81.4,238.0787,2915,-4.0000000000000036,6.699999999999999,5.699999999999999,1272.401,327
2024-07-20 15:21:00,81.2,239.0625,2915,-4.099999999999998,6.699999999999999,5.800000000000001,1283.204,327
2024-07-20 15:24:00,82.4,240.9071,2916,-4.099999999999998,6.799999999999999,5.699999999999999,1297.974,327
2024-07-20 15:27:00,82.4,241.276,2916,-4.199999999999999,6.799999999999999,5.800000000000001,1308.79,327
2024-07-20 15:30:00,82.6,239.3084,2916,-4.099999999999998,6.799999999999999,5.800000000000001,1295.008,327
2024-07-20 15:33:00,81.8,239.4314,2916,-4.099999999999998,6.799999999999999,5.800000000000001,1288.482,327
2024-07-20 15:36:00,82.6,237.3409,2916,-4.099999999999998,6.799999999999999,5.900000000000002,1295.139,327
2024-07-20 15:39:00,82.4,236.9719,2916,-4.099999999999998,6.799999999999999,5.800000000000001,1297.322,327
2024-07-20 15:42:00,81.4,232.5449,2916,-4.099999999999998,6.8999999999999995,5.800000000000001,1289.012,331
2024-07-20 15:45:00,82.4,235.6192,2916,-4.0,6.9,5.800000000000004,1299.259,327
2024-07-20 15:48:00,82.0,234.3895,2916,-4.099999999999998,6.9,5.800000000000001,1297.555,327
2024-07-20 15:51:00,82.6,236.849,2916,-4.099999999999998,6.799999999999999,5.900000000000002,1297.912,327
2024-07-20 15:54:00,82.2,235.3732,2916,-3.9999999999999964,6.799999999999999,5.800000000000001,1294.781,327
2024-07-20 15:57:00,82.0,234.7584,2916,-4.099999999999998,6.8999999999999995,5.800000000000001,1291.233,327
2024-07-20 16:00:00,81.4,236.603,2916,-3.9999999999999964,6.8999999999999995,5.800000000000001,1296.973,327
2024-07-20 16:03:00,81.8,235.9881,2916,-4.099999999999998,6.799999999999999,5.699999999999999,1294.288,327
2024-07-20 16:06:00,82.0,236.2341,2916,-4.099999999999998,6.799999999999999,5.699999999999999,1291.853,327
2024-07-20 16:09:00,81.6,235.3732,2916,-3.9999999999999964,6.799999999999999,5.699999999999999,1284.644,331
2024-07-20 16:12:00,81.4,235.0043,2916,-4.099999999999998,6.799999999999999,5.699999999999999,1292.012,327
2024-07-20 16:15:00,82.0,234.3895,2916,-3.9999999999999964,6.8999999999999995,5.699999999999999,1292.913,331
2024-07-20 16:18:00,82.2,236.2341,2916,-4.099999999999998,6.8999999999999995,5.800000000000001,1294.027,327
2024-07-20 16:21:00,82.0,231.807,2916,-4.100000000000001,6.8999999999999995,5.799999999999997,1293.45,331
2024-07-20 16:24:00,81.4,233.8976,2917,-4.0000000000000036,6.799999999999999,5.699999999999999,1267.885,331
2024-07-20 16:27:00,81.4,233.2827,2917,-4.0,6.799999999999999,5.699999999999996,1268.958,331
2024-07-20 16:30:00,80.2,233.8976,2917,-4.0,6.799999999999999,5.700000000000003,1255.088,331
2024-07-20 16:36:00,80.6,235.6192,2917,-3.9999999999999964,6.8,5.699999999999999,1263.901,331
2024-07-20 16:39:00,79.8,233.0368,2917,-4.0,6.8999999999999995,5.800000000000004,1243.722,331
2024-07-20 16:45:00,80.1,231.684,2917,-4.0,6.8999999999999995,5.700000000000003,1239.683,331
2024-07-20 16:48:00,79.5,231.684,2917,-4.100000000000001,6.8999999999999995,5.700000000000003,1233.599,331
2024-07-20 16:51:00,79.1,230.2083,2917,-3.8999999999999986,6.8999999999999995,5.600000000000001,1229.02,435
2024-07-20 16:57:00,78.7,231.0692,2917,-3.8999999999999986,6.8999999999999995,5.600000000000001,1226.593,435
2024-07-20 17:00:00,78.7,229.4705,2917,-3.900000000000002,6.8,5.599999999999998,1214.592,435
2024-07-20 17:15:00,78.1,225.9042,2917,-3.8000000000000007,6.8,5.400000000000002,1213.123,435
2024-07-20 17:18:00,78.7,230.5773,2917,-3.8999999999999986,6.699999999999999,5.5,1206.671,332
2024-07-20 17:21:00,77.5,228.2407,2918,-3.900000000000002,6.8,5.4999999999999964,1211.568,435
2024-07-20 17:27:00,77.6,228.9786,2918,-3.900000000000002,6.8,5.4999999999999964,1211.791,435
2024-07-20 17:30:00,78.5,231.1921,2918,-3.9999999999999964,6.699999999999999,5.4999999999999964,1220.12,331
2024-07-20 17:36:00,78.5,232.2989,2918,-3.9999999999999964,6.699999999999999,5.599999999999998,1206.629,332
2024-07-20 17:39:00,83.0,258.1235,2918,-4.099999999999998,6.1,5.9999999999999964,1313.582,1671
2024-07-20 17:45:00,84.6,252.9586,2918,-4.400000000000002,6.6,6.199999999999999,1330.54,296
2024-07-20 18:06:00,76.9,217.173,2918,-4.0,6.8999999999999995,5.700000000000003,1193.411,433
2024-07-20 18:09:00,75.5,213.9757,2918,-4.100000000000001,6.8999999999999995,5.600000000000001,1134.546,457
2024-07-22 08:54:00,43.8,131.7057,2918,-1.4000000000000021,2.4000000000000004,2.400000000000002,722.1869,121
2024-07-22 08:57:00,63.6,201.6782,2918,-3.1999999999999957,6.3999999999999995,3.6000000000000014,1021.806,880
2024-07-22 09:00:00,72.5,244.1044,2918,-4.0000000000000036,6.3,5.5000000000000036,1199.291,1658
2024-07-22 09:12:00,85.5,252.7127,2919,-4.5,6.800000000000001,6.299999999999997,1384.623,1365
2024-07-22 09:15:00,83.2,249.6383,2919,-4.300000000000001,6.6,6.099999999999998,1294.108,296
2024-07-22 09:18:00,84.4,249.6383,2919,-4.399999999999999,6.699999999999999,6.100000000000001,1359.803,296
2024-07-22 09:21:00,85.5,245.9491,2919,-4.399999999999999,6.8999999999999995,6.299999999999997,1360.42,322
2024-07-22 09:24:00,85.1,242.9977,2919,-4.299999999999997,6.8999999999999995,6.200000000000003,1335.281,322
2024-07-22 09:27:00,83.6,240.9071,2919,-4.200000000000003,6.8999999999999995,6.100000000000001,1317.314,327
2024-07-22 09:30:00,82.8,241.1531,2919,-4.300000000000001,6.8,5.9999999999999964,1286.307,322
2024-07-22 09:33:00,81.8,242.9977,2919,-4.199999999999999,6.8,5.900000000000002,1285.63,327
2024-07-22 09:36:00,82.2,244.8423,2919,-4.300000000000001,6.799999999999999,6.0000000000000036,1286.835,322
2024-07-22 09:39:00,83.8,246.6869,2919,-4.300000000000001,6.700000000000001,6.099999999999998,1317.661,296
2024-07-22 09:42:00,84.8,246.6869,2919,-4.400000000000002,7.0,6.199999999999999,1341.897,322
2024-07-22 09:45:00,86.4,246.6869,2919,-4.5,7.0,6.399999999999999,1378.933,1366
2024-07-22 09:48:00,86.0,246.8099,2919,-4.400000000000002,7.1,6.300000000000001,1369.724,1365
2024-07-22 09:51:00,85.4,244.7193,2919,-4.5000000000000036,7.0,6.300000000000001,1361.411,1366
2024-07-22 09:54:00,84.8,242.9977,2919,-4.399999999999999,7.1000000000000005,6.299999999999997,1342.861,322
2024-07-22 09:57:00,84.4,243.1207,2919,-4.399999999999999,7.0,6.199999999999996,1339.625,322
2024-07-22 10:00:00,84.4,243.7355,2919,-4.399999999999999,6.9,6.299999999999997,1329.775,322
2024-07-22 10:03:00,84.0,242.5058,2920,-4.299999999999997,7.0,6.199999999999996,1325.032,322
2024-07-22 10:06:00,84.3,242.9977,2920,-4.399999999999999,7.0,6.200000000000003,1331.661,322
2024-07-22 10:09:00,84.5,239.4314,2920,-4.399999999999999,7.0,6.200000000000003,1322.604,322
2024-07-22 10:12:00,83.8,241.0301,2920,-4.299999999999997,7.1000000000000005,6.200000000000003,1325.063,322
2024-07-22 10:15:00,83.8,240.2922,2920,-4.399999999999999,7.1000000000000005,6.200000000000003,1318.726,322
2024-07-22 10:18:00,82.4,237.5868,2920,-4.299999999999997,7.2,6.0,1291.32,323
2024-07-22 10:21:00,82.2,236.726,2920,-4.299999999999997,7.1000000000000005,6.100000000000001,1289.559,323
2024-07-22 10:24:00,82.2,234.8814,2920,-4.199999999999996,7.0,6.0,1288.118,323
2024-07-22 10:27:00,82.2,239.4314,2920,-4.299999999999997,7.0,6.100000000000001,1278.516,323
2024-07-22 10:30:00,82.6,241.645,2920,-4.299999999999997,7.0,6.100000000000001,1292.969,322
2024-07-22 10:33:00,82.2,239.3084,2920,-4.200000000000003,7.0,6.100000000000001,1280.143,327
2024-07-22 10:36:00,82.4,243.3666,2920,-4.200000000000003,6.9,6.0,1302.106,327
2024-07-22 10:39:00,83.1,244.3504,2920,-4.299999999999997,7.0,6.100000000000001,1307.832,322
2024-07-22 10:42:00,83.6,244.7193,2920,-4.299999999999997,7.000000000000001,6.200000000000003,1310.516,322
2024-07-22 10:45:00,83.6,244.3504,2920,-4.299999999999997,6.9,6.100000000000001,1306.482,322
2024-07-22 10:48:00,83.6,244.2274,2920,-4.299999999999997,6.9,6.199999999999996,1314.387,322
2024-07-22 10:51:00,83.4,241.522,2920,-4.199999999999999,6.9,6.0000000000000036,1308.255,327
2024-07-22 10:54:00,83.2,241.276,2920,-4.300000000000001,6.9,6.099999999999998,1306.248,322
2024-07-22 10:57:00,83.4,240.2922,2920,-4.399999999999999,6.9,6.100000000000001,1308.923,322
2024-07-22 11:00:00,83.2,240.2922,2920,-4.299999999999997,6.9,6.199999999999996,1310.406,322
2024-07-22 11:03:00,83.2,240.4152,2921,-4.299999999999997,7.000000000000001,6.100000000000001,1308.363,322
2024-07-22 11:06:00,82.6,240.0463,2921,-4.199999999999999,7.000000000000001,6.0000000000000036,1305.599,327
2024-07-22 11:09:00,83.1,238.5706,2921,-4.299999999999997,7.000000000000001,6.0,1299.961,323
2024-07-22 11:12:00,82.8,237.3409,2921,-4.299999999999997,7.1000000000000005,6.100000000000001,1303.695,323
2024-07-22 11:15:00,81.8,235.4962,2921,-4.200000000000003,6.8999999999999995,5.899999999999999,1280.103,328
2024-07-22 11:18:00,80.9,236.726,2921,-4.100000000000001,6.8999999999999995,5.899999999999999,1264.266,327
2024-07-22 11:21:00,79.7,234.3895,2921,-4.100000000000001,6.8999999999999995,5.799999999999997,1249.81,331
2024-07-22 11:24:00,80.7,236.1111,2921,-4.100000000000001,6.799999999999999,5.899999999999999,1263.432,327
2024-07-22 11:27:00,80.9,238.6936,2921,-4.199999999999996,6.799999999999999,5.899999999999999,1260.173,328
2024-07-22 11:30:00,80.8,238.5706,2921,-4.200000000000003,6.799999999999999,6.0,1257.395,328
2024-07-22 11:33:00,81.1,239.6774,2921,-4.200000000000003,6.799999999999999,5.899999999999999,1252.703,328
2024-07-22 11:36:00,81.1,239.3084,2921,-4.200000000000003,6.799999999999999,5.899999999999999,1254.158,328
2024-07-22 11:39:00,81.1,239.1855,2921,-4.200000000000003,6.799999999999999,5.899999999999999,1270.343,328
2024-07-22 11:42:00,81.3,239.0625,2921,-4.200000000000003,6.799999999999999,6.0,1265.947,328
2024-07-22 11:45:00,81.4,239.1855,2921,-4.200000000000003,6.699999999999999,6.0,1252.032,328
2024-07-22 11:48:00,80.9,239.0625,2921,-4.199999999999999,6.799999999999999,5.900000000000002,1269.486,328
2024-07-22 11:51:00,80.5,236.726,2921,-4.100000000000001,6.8999999999999995,5.899999999999999,1259.969,327
2024-07-22 11:54:00,81.1,237.4638,2921,-4.199999999999999,6.799999999999999,5.900000000000002,1265.395,328
2024-07-22 11:57:00,80.9,237.3409,2921,-4.199999999999999,6.799999999999999,5.900000000000002,1254.945,328
2024-07-22 12:00:00,80.7,235.6192,2921,-4.099999999999998,6.799999999999999,5.900000000000002,1267.898,327
2024-07-22 12:03:00,81.3,235.0043,2922,-4.099999999999998,6.799999999999999,5.900000000000002,1258.13,327
2024-07-22 12:06:00,80.1,235.4962,2922,-4.199999999999996,7.000000000000001,5.899999999999999,1251.174,328
2024-07-22 12:09:00,80.7,232.9138,2922,-4.299999999999997,6.9,5.899999999999999,1254.021,328
2024-07-22 12:12:00,80.5,236.2341,2922,-4.099999999999998,6.9,5.800000000000001,1256.719,327
2024-07-22 12:15:00,80.4,247.9167,2922,-4.399999999999999,6.9,6.200000000000003,1246.027,326
2024-07-22 12:21:00,80.4,239.8003,2922,-4.400000000000002,6.6,6.099999999999998,1256.167,1275
2024-07-22 12:27:00,77.9,225.5353,2922,-4.200000000000003,7.000000000000001,5.800000000000004,1218.086,460
2024-07-22 12:30:00,78.7,224.6745,2922,-4.199999999999996,6.9,5.899999999999999,1218.843,460
2024-07-22 12:36:00,78.5,263.6574,2922,-4.199999999999999,6.800000000000001,5.800000000000001,1207.14,1586
2024-07-22 12:42:00,85.2,240.6612,2922,-4.600000000000001,7.200000000000001,6.399999999999999,1354.123,1393
2024-07-22 12:48:00,84.6,241.7679,2922,-4.5,6.9,6.199999999999996,1348.187,1366
2024-07-22 12:51:00,83.4,241.7679,2922,-4.400000000000002,7.0,6.199999999999999,1348.776,322
2024-07-22 12:54:00,85.6,245.9491,2922,-4.300000000000004,6.9,6.200000000000003,1365.551,322
2024-07-22 12:57:00,86.4,242.5058,2922,-4.399999999999999,7.0,6.200000000000003,1382.871,322
2024-07-22 13:00:00,86.2,242.3828,2922,-4.399999999999999,7.0,6.300000000000004,1381.32,322
2024-07-22 13:03:00,86.3,240.9071,2923,-4.399999999999999,7.0,6.200000000000003,1386.415,322
2024-07-22 13:06:00,86.0,243.9815,2923,-4.4999999999999964,6.9,6.300000000000001,1380.979,1366
2024-07-22 13:09:00,85.6,243.9815,2923,-4.4999999999999964,7.1000000000000005,6.300000000000001,1381.855,1366
2024-07-22 13:12:00,86.2,244.5963,2923,-4.4999999999999964,6.9,6.300000000000001,1384.206,1366
2024-07-22 13:15:00,86.8,246.195,2923,-4.4999999999999964,6.800000000000001,6.300000000000001,1392.812,1366
2024-07-22 13:18:00,86.0,245.4572,2923,-4.4999999999999964,7.0,6.300000000000001,1392.868,1366
2024-07-22 13:21:00,87.0,249.6383,2923,-4.5,6.800000000000001,6.300000000000004,1411.55,1365
2024-07-22 13:24:00,88.0,251.4829,2923,-4.600000000000001,6.9,6.5,1434.202,1366
2024-07-22 13:27:00,89.0,251.9748,2923,-4.599999999999998,7.0,6.4999999999999964,1434.136,1366
2024-07-22 13:30:00,89.1,248.6545,2923,-4.599999999999998,6.9,6.400000000000002,1435.155,1366
2024-07-22 13:36:00,89.1,261.5668,2923,-4.399999999999999,6.7,6.300000000000004,1438.75,1315
2024-07-22 13:39:00,88.6,263.4115,2923,-4.5000000000000036,6.7,6.400000000000002,1435.863,1315
2024-07-22 13:42:00,88.7,261.9358,2923,-4.399999999999999,6.7,6.299999999999997,1432.333,1315
2024-07-22 13:45:00,88.6,262.5506,2923,-4.399999999999999,6.7,6.300000000000004,1435.941,1315
2024-07-22 13:48:00,89.1,260.829,2923,-4.399999999999999,6.7,6.299999999999997,1434.223,1315
2024-07-22 13:51:00,88.7,252.5897,2923,-4.5,6.800000000000001,6.299999999999997,1435.5,1365
2024-07-22 13:54:00,88.6,250.4991,2923,-4.400000000000006,6.9,6.300000000000004,1425.191,1365
2024-07-22 13:57:00,88.7,247.4248,2923,-4.5,6.9,6.200000000000003,1424.487,1366
2024-07-22 14:00:00,87.7,248.0396,2923,-4.400000000000006,6.9,6.200000000000003,1425.63,1365
2024-07-22 14:15:00,86.3,235.1273,2924,-4.299999999999997,7.2,6.0,1389.927,323
2024-07-22 14:18:00,86.0,236.1111,2924,-4.300000000000004,7.0,6.0,1373.748,323
2024-07-22 14:21:00,85.7,234.2665,2924,-4.200000000000003,7.1000000000000005,6.0,1376.214,323
2024-07-22 14:24:00,85.4,239.0625,2924,-4.200000000000003,6.9,6.0,1369.308,327
2024-07-22 14:27:00,84.4,229.8394,2924,-4.200000000000003,6.9,5.900000000000006,1378.375,323
2024-07-22 14:30:00,82.2,229.9624,2924,-4.0,7.000000000000001,5.800000000000004,1294.631,435
2024-07-22 14:33:00,80.1,227.6259,2924,-3.8999999999999986,6.699999999999999,5.5,1260.002,435
2024-07-22 14:36:00,80.4,227.134,2924,-3.8999999999999986,6.699999999999999,5.5,1268.655,435
2024-07-22 14:39:00,80.4,230.7002,2924,-4.0,6.8999999999999995,5.800000000000004,1264.692,331
2024-07-22 14:42:00,81.2,229.4705,2924,-4.0,7.000000000000001,5.700000000000003,1298.127,435
2024-07-22 14:45:00,82.0,229.3475,2924,-4.0,6.9,5.700000000000003,1299.815,435
2024-07-22 14:48:00,82.6,233.8976,2924,-4.100000000000001,6.800000000000001,5.800000000000004,1295.796,327
2024-07-22 14:51:00,83.0,233.0368,2924,-4.0,6.800000000000001,5.800000000000004,1328.77,331
2024-07-22 14:54:00,83.6,230.7002,2924,-4.199999999999996,6.9,5.899999999999999,1317.947,323
2024-07-22 14:57:00,83.2,229.2245,2924,-4.199999999999996,7.0,5.899999999999999,1309.055,460
2024-07-22 15:00:00,83.0,229.4705,2924,-4.100000000000001,7.0,5.899999999999999,1316.447,460
2024-07-22 15:03:00,83.0,226.5191,2925,-4.200000000000003,7.1,5.899999999999999,1312.336,460
2024-07-22 15:06:00,81.8,223.9366,2925,-4.0,7.0,5.699999999999996,1282.987,435
2024-07-22 15:09:00,81.8,222.8299,2925,-4.0,6.9,5.699999999999996,1270.66,435
2024-07-22 15:12:00,80.8,221.969,2925,-4.0,7.1000000000000005,5.700000000000003,1260.33,435
2024-07-22 15:15:00,81.4,225.2894,2925,-4.0,7.0,5.699999999999996,1285.715,435
2024-07-22 15:18:00,80.8,225.5353,2925,-4.0,7.0,5.699999999999996,1266.233,435
2024-07-22 15:21:00,80.1,219.5096,2925,-4.0,7.1000000000000005,5.5,1237.617,433
2024-07-22 15:24:00,79.7,220.8623,2925,-3.900000000000002,7.000000000000001,5.599999999999998,1240.5,435
2024-07-22 15:27:00,78.7,220.7393,2925,-3.8999999999999986,6.8999999999999995,5.5,1239.531,433
2024-07-22 15:30:00,78.1,220.3704,2925,-3.8000000000000043,6.8999999999999995,5.399999999999999,1227.346,433
2024-07-22 15:33:00,78.1,216.4352,2925,-3.8000000000000007,6.8999999999999995,5.4999999999999964,1210.895,433
2024-07-22 15:36:00,78.3,218.4028,2925,-3.900000000000002,7.000000000000001,5.4999999999999964,1220.983,433
2024-07-22 15:39:00,78.7,219.7555,2925,-3.900000000000002,7.000000000000001,5.4999999999999964,1236.54,433
2024-07-22 15:42:00,79.5,220.0014,2925,-3.6999999999999993,7.1000000000000005,5.4999999999999964,1234.232,428
2024-07-22 15:45:00,78.3,218.4028,2925,-3.8999999999999986,7.000000000000001,5.5,1222.453,433
2024-07-22 15:48:00,78.5,218.2798,2925,-3.900000000000002,6.8999999999999995,5.5000000000000036,1223.259,433
2024-07-22 15:51:00,78.5,220.3704,2925,-3.8000000000000007,6.8999999999999995,5.400000000000002,1223.93,433
2024-07-22 15:54:00,77.9,220.3704,2925,-3.8000000000000007,6.8999999999999995,5.400000000000002,1220.594,433
2024-07-22 15:57:00,78.3,224.0596,2925,-3.8000000000000007,6.8999999999999995,5.4999999999999964,1227.04,435
2024-07-22 16:00:00,78.9,226.888,2925,-3.900000000000002,6.799999999999999,5.5000000000000036,1227.942,435
2024-07-22 16:03:00,79.3,228.1178,2926,-3.900000000000002,6.799999999999999,5.4999999999999964,1231.25,435
2024-07-22 16:06:00,79.3,227.9948,2926,-3.900000000000002,6.699999999999999,5.599999999999998,1234.998,435
2024-07-22 16:09:00,78.9,229.5935,2926,-3.900000000000002,6.799999999999999,5.5000000000000036,1238.67,435
2024-07-22 16:12:00,79.5,228.1178,2926,-3.8999999999999986,6.800000000000001,5.600000000000001,1246.784,435
2024-07-22 16:15:00,80.1,233.6516,2926,-4.0,6.800000000000001,5.699999999999996,1249.746,331
2024-07-22 16:18:00,80.1,236.849,2926,-4.0,6.800000000000001,5.600000000000001,1262.304,281
2024-07-22 16:21:00,81.1,233.5287,2926,-3.900000000000002,6.9,5.699999999999999,1275.403,435
2024-07-22 16:24:00,82.8,234.5125,2926,-4.100000000000001,7.1,5.799999999999997,1309.587,319
2024-07-22 16:27:00,82.6,232.4219,2926,-4.100000000000001,7.0,5.799999999999997,1300.117,331
2024-07-22 16:30:00,82.6,235.6192,2926,-4.099999999999998,7.0,5.900000000000002,1300.231,327
2024-07-22 16:33:00,82.2,230.5773,2926,-4.099999999999998,7.000000000000001,5.800000000000001,1296.405,460
2024-07-22 16:36:00,80.8,229.3475,2926,-3.9999999999999964,7.000000000000001,5.699999999999999,1272.726,435
2024-07-22 16:39:00,80.7,228.6097,2926,-3.9999999999999964,6.9,5.699999999999999,1264.486,331
2024-07-22 16:42:00,81.1,228.3637,2926,-4.099999999999998,6.9,5.699999999999999,1268.916,331
2024-07-22 16:45:00,80.4,226.765,2926,-3.9999999999999964,7.000000000000001,5.699999999999999,1260.03,435
2024-07-22 16:48:00,80.4,228.6097,2926,-3.900000000000002,6.8999999999999995,5.699999999999999,1266.839,435
2024-07-22 16:51:00,80.1,229.2245,2926,-3.9999999999999964,6.8999999999999995,5.599999999999998,1260.053,331
2024-07-22 16:54:00,80.4,225.1664,2926,-4.0,6.8999999999999995,5.699999999999996,1265.424,435
2024-07-22 16:57:00,79.9,224.4285,2926,-3.900000000000002,7.000000000000001,5.4999999999999964,1246.065,435
2024-07-22 17:00:00,79.7,223.8137,2926,-4.0,6.999999999999999,5.699999999999996,1255.441,435
2024-07-22 17:03:00,80.6,225.6583,2927,-4.0,7.000000000000001,5.700000000000003,1259.959,435
2024-07-22 17:06:00,80.3,225.6583,2927,-4.0,7.000000000000001,5.700000000000003,1245.599,435
2024-07-22 17:09:00,80.1,226.1502,2927,-3.8999999999999986,7.000000000000001,5.600000000000001,1253.295,435
2024-07-22 17:12:00,80.2,226.2731,2927,-3.8999999999999986,7.000000000000001,5.699999999999996,1255.414,435
2024-07-22 17:15:00,80.1,226.2731,2927,-4.0,7.000000000000001,5.700000000000003,1256.881,435
2024-07-22 17:18:00,79.9,226.2731,2927,-4.0,7.000000000000001,5.600000000000001,1241.463,435
2024-07-22 17:21:00,80.3,227.7488,2927,-4.0,7.000000000000001,5.700000000000003,1255.839,435
2024-07-22 17:24:00,80.1,227.011,2927,-4.0,7.000000000000001,5.600000000000001,1260.041,435
2024-07-22 17:27:00,79.7,226.1502,2927,-3.9999999999999964,7.000000000000001,5.699999999999999,1253.53,435
2024-07-22 17:30:00,79.7,225.7813,2927,-4.099999999999998,7.000000000000001,5.699999999999999,1247.08,460
2024-07-22 17:33:00,78.9,223.1988,2927,-3.900000000000002,7.1000000000000005,5.599999999999998,1236.608,435
2024-07-22 17:36:00,79.7,222.215,2927,-3.8999999999999986,7.0,5.600000000000001,1245.149,435
2024-07-22 17:39:00,78.5,219.1406,2927,-3.900000000000002,7.2,5.599999999999998,1232.312,433
2024-07-22 17:42:00,78.5,219.0176,2927,-3.8999999999999986,7.1000000000000005,5.5,1225.257,433
2024-07-22 17:45:00,78.9,236.726,2927,-3.9999999999999964,6.9,5.699999999999999,1242.569,331
2024-07-22 17:48:00,78.7,229.3475,2927,-3.900000000000002,6.800000000000001,5.599999999999998,1229.75,435
2024-07-22 17:51:00,77.7,225.9042,2927,-3.799999999999997,6.800000000000001,5.5,1213.139,432
2024-07-22 17:54:00,77.7,223.1988,2927,-3.799999999999997,6.9,5.5,1195.222,432
2024-07-22 17:57:00,77.9,227.3799,2927,-3.8999999999999986,6.800000000000001,5.600000000000001,1205.248,435
2024-07-22 18:00:00,77.7,227.6259,2927,-3.8000000000000043,6.800000000000001,5.5,1202.702,435
2024-07-22 18:03:00,77.1,220.2474,2928,-3.8999999999999986,6.9,5.5,1193.26,432
2024-07-22 18:06:00,74.3,202.4161,2928,-3.6000000000000014,7.500000000000001,5.200000000000003,1139.843,416
2024-07-22 18:09:00,72.0,222.092,2928,-3.599999999999998,7.200000000000001,4.9999999999999964,1125.662,428
2024-07-22 18:12:00,72.6,224.3056,2928,-3.6999999999999993,6.6000000000000005,5.199999999999999,1130.501,421
2024-07-22 18:15:00,72.8,220.9852,2928,-3.700000000000003,6.6,5.200000000000003,1114.141,421
2024-07-22 18:18:00,73.6,220.9852,2928,-3.8000000000000043,6.6,5.200000000000003,1113.042,421
2024-07-22 18:21:00,73.5,223.0758,2928,-3.700000000000003,6.6,5.200000000000003,1117.814,421
2024-07-22 18:24:00,72.9,222.7069,2928,-3.700000000000003,6.6,5.300000000000004,1118.103,421
2024-07-22 18:27:00,73.2,222.215,2928,-3.700000000000003,6.6,5.200000000000003,1115.741,421
2024-07-22 18:30:00,72.6,221.8461,2928,-3.700000000000003,6.5,5.200000000000003,1104.345,421
2024-07-22 18:33:00,72.2,222.7069,2928,-3.599999999999998,6.4,5.099999999999998,1100.137,419
2024-07-22 18:36:00,72.4,222.5839,2928,-3.6999999999999957,6.4,5.199999999999996,1107.788,421
2024-07-22 18:39:00,72.6,223.0758,2928,-3.6999999999999993,6.4,5.199999999999999,1105.692,420
2024-07-22 18:42:00,72.5,224.5515,2928,-3.6999999999999993,6.5,5.199999999999999,1103.817,421
2024-07-22 18:45:00,72.9,225.5353,2928,-3.6999999999999993,6.5,5.199999999999999,1122.441,420
2024-07-22 18:48:00,72.7,215.6973,2928,-3.599999999999998,6.6,5.099999999999998,1097.358,877
2024-07-22 18:51:00,72.2,209.7946,2928,-3.599999999999998,6.8,5.099999999999998,1094.903,877
2024-07-22 18:54:00,72.1,226.5191,2928,-3.6999999999999993,6.699999999999999,5.099999999999998,1106.603,421
2024-07-22 18:57:00,73.7,225.7813,2928,-3.6999999999999993,6.5,5.300000000000001,1128.675,420
2024-07-22 19:00:00,74.3,228.2407,2928,-4.099999999999998,6.5,5.599999999999998,1140.477,402
2024-07-22 19:06:00,73.9,216.0663,2929,-4.0,6.699999999999999,5.600000000000001,1127.555,438
2024-07-22 19:09:00,73.7,213.4838,2929,-4.0,6.8,5.600000000000001,1123.335,457
2024-07-22 19:12:00,73.2,208.6878,2929,-4.0,6.8999999999999995,5.5,1121.24,457
2024-07-22 19:18:00,72.2,205.2445,2929,-4.199999999999996,6.8999999999999995,5.799999999999997,1098.832,440
2024-07-22 19:24:00,71.1,207.95,2929,-4.100000000000001,6.7,5.700000000000003,1081.921,438
2024-07-22 19:27:00,71.2,209.0567,2929,-4.100000000000001,6.7,5.600000000000001,1083.341,438
2024-07-22 19:30:00,71.0,207.458,2929,-4.200000000000003,6.7,5.700000000000003,1080.146,439
2024-07-23 09:03:00,47.7,238.2017,2929,-1.9000000000000021,2.299999999999999,2.900000000000002,814.6695,98
2024-07-23 09:06:00,63.8,237.5868,2929,-3.5000000000000036,5.1000000000000005,4.699999999999999,1073.005,546
2024-07-23 09:12:00,81.6,238.0787,2929,-4.300000000000001,6.8,5.900000000000002,1315.259,328
2024-07-23 09:15:00,83.6,239.4314,2929,-4.400000000000002,7.0,6.099999999999998,1348.56,322
2024-07-23 09:18:00,86.5,261.5668,2929,-4.5,6.6,6.300000000000004,1408.371,1315
2024-07-23 09:36:00,89.3,263.4115,2930,-4.4999999999999964,6.700000000000001,6.4999999999999964,1439.128,1315
2024-07-23 09:39:00,89.3,263.1655,2930,-4.5,6.700000000000001,6.399999999999999,1437.681,1315
2024-07-23 09:45:00,88.7,254.0654,2930,-4.4999999999999964,7.000000000000001,6.400000000000002,1435.292,1365
2024-07-23 09:54:00,88.7,257.7546,2930,-4.5,6.9,6.399999999999999,1434.047,1315
2024-07-23 09:57:00,89.0,261.3209,2930,-4.5,6.700000000000001,6.5,1436.989,1315
2024-07-23 10:03:00,88.6,256.6479,2930,-4.5,6.9,6.399999999999999,1431.366,1365
2024-07-23 10:12:00,88.3,251.9748,2930,-4.4999999999999964,7.000000000000001,6.4999999999999964,1434.472,1365
2024-07-23 10:15:00,88.3,250.4991,2930,-4.599999999999998,7.2,6.4999999999999964,1433.004,1393
2024-07-23 10:18:00,88.6,251.36,2930,-4.4999999999999964,7.2,6.4999999999999964,1431.872,1365
2024-07-23 10:21:00,88.3,247.0558,2930,-4.5,7.1000000000000005,6.5,1413.809,1366
2024-07-23 10:24:00,85.6,242.7518,2930,-4.399999999999999,7.1000000000000005,6.199999999999996,1364.819,322
2024-07-23 10:27:00,85.4,249.0234,2930,-4.400000000000002,6.800000000000001,6.199999999999999,1349.773,296
2024-07-23 10:30:00,86.3,243.1207,2931,-4.400000000000002,6.800000000000001,6.300000000000001,1364.74,322
2024-07-23 10:33:00,86.2,248.5315,2931,-4.399999999999999,7.000000000000001,6.199999999999996,1376.22,1365
2024-07-23 10:36:00,86.6,252.8356,2931,-4.400000000000002,6.8999999999999995,6.199999999999999,1378.85,1365
2024-07-23 10:39:00,86.4,247.4248,2931,-4.399999999999999,6.699999999999999,6.299999999999997,1376.841,296
2024-07-23 10:42:00,85.0,247.4248,2931,-4.299999999999997,6.8999999999999995,6.100000000000001,1347.38,296
2024-07-23 10:45:00,85.0,249.8843,2931,-4.299999999999997,6.799999999999999,6.100000000000001,1347.138,296
2024-07-23 10:48:00,85.2,254.5573,2931,-4.399999999999999,6.800000000000001,6.200000000000003,1347.641,296
2024-07-23 10:51:00,86.8,250.991,2931,-4.399999999999999,7.0,6.300000000000004,1382.756,1365
2024-07-23 10:54:00,86.7,251.7289,2931,-4.5,6.9,6.299999999999997,1385.776,1365
2024-07-23 10:57:00,88.0,252.5897,2931,-4.5,6.9,6.399999999999999,1415.557,1365
2024-07-23 11:00:00,87.8,243.3666,2931,-4.5,7.1,6.399999999999999,1409.342,1393
2024-07-23 11:03:00,86.4,243.7355,2931,-4.5000000000000036,7.2,6.199999999999999,1382.679,1393
2024-07-23 11:06:00,84.2,243.7355,2931,-4.199999999999999,6.9,5.9999999999999964,1343.812,327
2024-07-23 11:09:00,84.4,240.5382,2931,-4.199999999999999,6.9,5.9999999999999964,1330.653,327
2024-07-23 11:12:00,83.4,239.0625,2931,-4.300000000000001,6.9,6.0000000000000036,1310.639,322
2024-07-23 11:15:00,83.4,239.8003,2931,-4.199999999999999,7.000000000000001,5.900000000000002,1310.084,323
2024-07-23 11:18:00,83.2,239.6774,2931,-4.299999999999997,6.9,6.0,1300.023,322
2024-07-23 11:21:00,81.0,234.2665,2931,-4.0,6.8999999999999995,5.799999999999997,1270.317,331
2024-07-23 11:24:00,79.9,234.2665,2931,-4.100000000000001,6.699999999999999,5.799999999999997,1263.22,331
2024-07-23 11:27:00,81.0,236.2341,2931,-4.100000000000001,6.799999999999999,5.899999999999999,1270.591,327
2024-07-23 11:30:00,81.4,235.0043,2932,-4.200000000000003,6.699999999999999,5.899999999999999,1267.248,328
2024-07-23 11:33:00,80.9,233.2827,2932,-4.200000000000003,6.799999999999999,5.800000000000004,1259.689,328
2024-07-23 11:36:00,80.7,236.849,2932,-4.0,6.799999999999999,5.700000000000003,1251.783,327
2024-07-23 11:39:00,80.5,234.5125,2932,-4.199999999999996,6.799999999999999,5.899999999999999,1254.241,328
2024-07-23 11:42:00,79.7,230.7002,2932,-4.100000000000001,6.799999999999999,5.799999999999997,1233.331,331
2024-07-23 11:45:00,78.9,234.2665,2932,-4.0,6.699999999999999,5.699999999999996,1207.064,332
2024-07-23 11:48:00,78.7,237.9557,2932,-4.0,6.8,5.699999999999996,1215.165,332
2024-07-23 11:51:00,77.9,235.0043,2932,-4.100000000000001,6.8,5.700000000000003,1214.299,331
2024-07-23 11:54:00,78.7,234.5125,2932,-4.0,6.699999999999999,5.700000000000003,1215.336,332
2024-07-23 11:57:00,78.5,236.726,2932,-4.099999999999998,6.699999999999999,5.800000000000001,1215.979,332
2024-07-23 12:03:00,77.5,231.1921,2932,-3.9999999999999964,6.699999999999999,5.599999999999998,1195.356,331
2024-07-23 12:06:00,77.6,233.8976,2932,-4.0000000000000036,6.699999999999999,5.599999999999998,1191.473,332
2024-07-23 12:09:00,77.7,230.8232,2932,-3.900000000000002,6.8,5.5000000000000036,1193.899,435
2024-07-23 12:12:00,77.9,233.6516,2932,-3.900000000000002,6.5,5.599999999999998,1192.349,332
2024-07-23 12:15:00,77.7,230.5773,2932,-4.0,6.8,5.600000000000001,1174.821,331
2024-07-23 12:18:00,78.1,237.5868,2932,-4.100000000000001,6.699999999999999,5.800000000000004,1184.916,332
2024-07-23 12:21:00,77.7,236.726,2932,-4.100000000000001,6.699999999999999,5.700000000000003,1183.61,332
2024-07-23 12:24:00,76.7,231.3151,2932,-3.8999999999999986,6.8,5.600000000000001,1174.458,424
2024-07-23 12:27:00,77.3,233.5287,2932,-4.0,6.699999999999999,5.600000000000001,1169.28,332
2024-07-23 12:30:00,76.7,229.8394,2933,-4.0,6.8,5.600000000000001,1178.473,331
2024-07-23 12:33:00,77.1,235.9881,2933,-3.9999999999999964,6.8,5.599999999999998,1176.367,332
