Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2024-07-23 12:36:00,77.5,234.2665,2933,-4.0,6.8,5.600000000000001,1179.505,331
2024-07-23 12:39:00,77.7,233.6516,2933,-4.099999999999998,6.699999999999999,5.699999999999999,1184.326,331
2024-07-23 12:42:00,76.9,231.3151,2933,-4.0000000000000036,6.699999999999999,5.599999999999998,1172.022,332
2024-07-23 12:45:00,76.5,231.1921,2933,-4.0,6.8,5.699999999999996,1168.1,331
2024-07-23 12:48:00,76.7,234.8814,2933,-4.0000000000000036,6.8,5.599999999999998,1158.255,332
2024-07-23 12:51:00,76.5,234.5125,2933,-4.0000000000000036,6.8,5.599999999999998,1152.954,332
2024-07-23 12:54:00,76.5,234.8814,2933,-4.0,6.8,5.699999999999996,1168.969,332
2024-07-23 12:57:00,76.9,235.6192,2933,-4.099999999999998,6.699999999999999,5.699999999999999,1170.867,332
2024-07-23 13:00:00,77.1,225.9042,2933,-4.0000000000000036,6.799999999999999,5.699999999999999,1164.418,331
2024-07-23 13:03:00,76.1,231.1921,2933,-3.900000000000002,6.8999999999999995,5.599999999999998,1147.229,424
2024-07-23 13:06:00,76.9,235.3732,2933,-3.900000000000002,6.699999999999999,5.599999999999998,1189.608,281
2024-07-23 13:09:00,76.3,233.1597,2933,-3.9999999999999964,6.8,5.599999999999998,1176.945,331
2024-07-23 13:12:00,75.7,231.1921,2933,-3.9999999999999964,6.8,5.4999999999999964,1145.512,331
2024-07-23 13:15:00,76.3,233.5287,2933,-3.900000000000002,6.8,5.599999999999998,1160.002,424
2024-07-23 13:18:00,76.9,238.0787,2933,-3.900000000000002,6.699999999999999,5.599999999999998,1170.535,281
2024-07-23 13:21:00,76.9,235.0043,2933,-3.9999999999999964,6.699999999999999,5.599999999999998,1167.815,332
2024-07-23 13:24:00,76.7,235.0043,2933,-4.0,6.699999999999999,5.600000000000001,1165.596,332
2024-07-23 13:27:00,77.1,237.4638,2933,-4.0,6.6,5.600000000000001,1175.511,332
2024-07-23 13:30:00,76.9,235.1273,2934,-4.0,6.699999999999999,5.600000000000001,1183.613,332
2024-07-23 13:33:00,77.7,240.0463,2934,-4.0000000000000036,6.6,5.599999999999998,1183.092,332
2024-07-23 13:36:00,77.9,242.8747,2934,-3.900000000000002,6.6,5.599999999999998,1198.848,278
2024-07-23 13:39:00,79.1,245.2112,2934,-4.100000000000001,6.6,5.700000000000003,1219.19,302
2024-07-23 13:51:00,80.1,246.441,2934,-4.099999999999998,6.699999999999999,5.800000000000001,1247.962,302
2024-07-23 13:54:00,80.9,246.0721,2934,-4.199999999999999,6.6,5.900000000000002,1265.119,302
2024-07-23 13:57:00,83.8,251.114,2934,-4.299999999999997,6.8,6.100000000000001,1322.589,296
2024-07-23 14:03:00,83.7,252.7127,2934,-4.299999999999997,6.699999999999999,6.0,1322.144,296
2024-07-23 14:06:00,84.4,260.706,2934,-4.299999999999997,6.6,6.100000000000001,1339.803,1318
2024-07-23 14:09:00,88.7,270.421,2934,-4.5,6.5,6.399999999999999,1436.066,1316
2024-07-23 14:15:00,88.5,271.2818,2934,-4.5,6.5,6.299999999999997,1437.342,1316
2024-07-23 14:18:00,88.9,268.6994,2934,-4.5000000000000036,6.5,6.400000000000002,1430.287,1316
2024-07-23 14:24:00,88.7,268.6994,2934,-4.400000000000002,6.5,6.400000000000002,1429.193,1316
2024-07-23 14:27:00,88.3,259.3533,2935,-4.400000000000002,6.699999999999999,6.400000000000002,1425.028,1315
2024-07-23 14:33:00,88.5,257.8776,2935,-4.399999999999999,6.799999999999999,6.199999999999996,1428.624,1315
2024-07-23 14:45:00,88.4,265.2561,2935,-4.399999999999999,6.699999999999999,6.299999999999997,1428.968,1315
2024-07-23 14:48:00,88.6,267.4696,2935,-4.399999999999999,6.6,6.300000000000004,1431.742,1316
2024-07-23 14:54:00,88.3,269.3142,2935,-4.300000000000004,6.6,6.200000000000003,1429.116,1318
2024-07-23 14:57:00,88.9,274.2332,2935,-4.4999999999999964,6.499999999999999,6.400000000000002,1433.489,1319
2024-07-23 15:00:00,88.6,269.8062,2935,-4.399999999999999,6.5,6.300000000000004,1429.205,1316
2024-07-23 15:03:00,88.7,268.3304,2935,-4.399999999999999,6.6,6.300000000000004,1430.524,1316
2024-07-23 15:06:00,88.9,272.3886,2935,-4.400000000000002,6.6,6.400000000000002,1425.92,1316
2024-07-23 15:09:00,89.0,273.2494,2935,-4.400000000000002,6.5,6.400000000000002,1434.066,1320
2024-07-23 15:12:00,88.4,269.5602,2935,-4.399999999999999,6.5,6.399999999999999,1431.748,1316
2024-07-23 15:15:00,88.6,267.1007,2935,-4.400000000000002,6.6,6.300000000000001,1422.204,1316
2024-07-23 15:18:00,88.6,263.2885,2935,-4.400000000000002,6.699999999999999,6.300000000000001,1427.042,1315
2024-07-23 15:21:00,88.2,258.1235,2935,-4.5,6.9,6.399999999999999,1425.588,1315
2024-07-23 15:24:00,88.2,258.9844,2935,-4.399999999999999,6.8999999999999995,6.299999999999997,1423.752,1315
2024-07-23 15:27:00,88.6,263.0425,2935,-4.399999999999999,6.799999999999999,6.299999999999997,1430.55,1315
2024-07-23 15:30:00,88.4,259.9682,2936,-4.399999999999999,6.699999999999999,6.399999999999999,1418.903,1315
2024-07-23 15:33:00,88.2,257.2627,2936,-4.5,6.8999999999999995,6.399999999999999,1421.274,1315
2024-07-23 15:36:00,88.0,261.1979,2936,-4.399999999999999,6.8999999999999995,6.299999999999997,1428.161,1315
2024-07-23 15:39:00,88.4,264.2723,2936,-4.399999999999999,6.699999999999999,6.299999999999997,1429.606,1315
2024-07-23 15:42:00,88.4,259.1074,2936,-4.399999999999999,6.8,6.299999999999997,1423.241,1315
2024-07-23 15:45:00,88.2,259.9682,2936,-4.399999999999999,6.8999999999999995,6.299999999999997,1422.821,1315
2024-07-23 15:48:00,88.2,263.9034,2936,-4.399999999999999,6.699999999999999,6.200000000000003,1424.293,1315
2024-07-23 15:51:00,88.2,261.1979,2936,-4.5,6.699999999999999,6.299999999999997,1424.565,1315
2024-07-23 15:54:00,88.4,260.952,2936,-4.5,6.7,6.399999999999999,1426.378,1315
2024-07-23 15:57:00,88.4,265.502,2936,-4.399999999999999,6.6,6.299999999999997,1423.719,1315
2024-07-23 16:00:00,88.4,262.1817,2936,-4.5,6.7,6.399999999999999,1428.374,1315
2024-07-23 16:03:00,88.2,259.1074,2936,-4.5,6.8,6.299999999999997,1412.603,1315
2024-07-23 16:06:00,87.4,261.4438,2936,-4.399999999999999,6.8,6.200000000000003,1398.642,1315
2024-07-23 16:09:00,87.6,261.5668,2936,-4.399999999999999,6.699999999999999,6.299999999999997,1400.436,1315
2024-07-23 16:12:00,86.6,255.787,2936,-4.299999999999997,6.8999999999999995,6.200000000000003,1384.333,296
2024-07-23 16:15:00,86.4,255.91,2936,-4.5,6.8,6.200000000000003,1377.347,1315
2024-07-23 16:18:00,86.2,256.033,2936,-4.299999999999997,6.699999999999999,6.200000000000003,1374.624,296
2024-07-23 16:21:00,85.8,254.8032,2936,-4.300000000000004,6.8,6.200000000000003,1359.09,296
2024-07-23 16:24:00,85.0,256.5249,2936,-4.300000000000001,6.6,6.199999999999999,1356.879,296
2024-07-23 16:27:00,85.2,258.9844,2936,-4.300000000000004,6.699999999999999,6.100000000000001,1356.616,1318
2024-07-23 16:30:00,85.0,256.8938,2937,-4.199999999999999,6.699999999999999,5.9999999999999964,1352.516,298
2024-07-23 16:33:00,84.2,252.3438,2937,-3.9999999999999964,6.699999999999999,5.699999999999999,1323.131,301
2024-07-23 16:36:00,83.3,259.5992,2937,-4.0000000000000036,6.8,5.699999999999999,1318.391,305
2024-07-23 16:39:00,84.4,245.3342,2937,-4.100000000000001,6.699999999999999,5.899999999999999,1332.594,301
2024-07-23 16:42:00,84.0,272.2656,2937,-4.400000000000002,6.6,6.199999999999999,1314.441,1322
2024-07-23 16:45:00,87.2,303.7471,2937,-4.4999999999999964,5.6,6.400000000000002,1409.734,1551
2024-07-23 16:51:00,84.0,252.9586,2937,-4.399999999999999,6.8,6.200000000000003,1326.694,296
2024-07-23 16:57:00,84.4,251.7289,2937,-4.300000000000004,6.6,6.100000000000001,1336.422,296
2024-07-23 17:00:00,86.0,250.8681,2937,-4.399999999999999,6.800000000000001,6.200000000000003,1366.132,296
2024-07-23 17:03:00,86.6,250.4991,2937,-4.5,6.800000000000001,6.299999999999997,1379.064,1365
2024-07-23 17:06:00,86.6,252.5897,2937,-4.5,6.9,6.299999999999997,1386.223,1365
2024-07-23 17:09:00,86.3,249.1464,2937,-4.399999999999999,6.799999999999999,6.199999999999996,1375.729,296
2024-07-23 17:12:00,85.6,250.991,2937,-4.399999999999999,6.799999999999999,6.199999999999996,1358.763,296
2024-07-23 17:15:00,85.6,246.8099,2937,-4.399999999999999,6.799999999999999,6.199999999999996,1370.421,296
2024-07-23 17:18:00,86.0,248.2856,2937,-4.399999999999999,6.800000000000001,6.199999999999996,1369.142,296
2024-07-23 17:21:00,86.0,246.8099,2937,-4.5,6.800000000000001,6.299999999999997,1374.944,1366
2024-07-23 17:24:00,86.2,250.3762,2937,-4.5,6.9,6.200000000000003,1378.961,1365
2024-07-23 17:27:00,88.1,253.8194,2937,-4.5,7.0,6.399999999999999,1430.918,1365
2024-07-23 17:39:00,89.1,250.4991,2938,-4.5,7.0,6.5,1443.99,1365
2024-07-23 17:51:00,89.1,246.0721,2938,-4.599999999999998,7.1,6.400000000000002,1432.992,1393
2024-07-23 17:54:00,88.7,244.5963,2938,-4.5,7.199999999999999,6.5,1429.391,1393
2024-07-23 17:57:00,88.6,241.7679,2938,-4.600000000000001,7.3,6.399999999999999,1433.051,1393
2024-07-23 18:00:00,88.6,239.0625,2938,-4.5,7.199999999999999,6.5,1432.066,1393
2024-07-23 18:03:00,88.0,227.7488,2938,-4.600000000000001,7.3999999999999995,6.399999999999999,1424.194,1390
2024-07-23 18:06:00,82.8,217.6649,2938,-4.299999999999997,7.7,5.899999999999999,1305.94,468
2024-07-23 18:09:00,80.3,223.8137,2938,-4.100000000000001,7.1,5.799999999999997,1257.443,460
2024-07-23 18:15:00,79.9,221.3542,2938,-3.9999999999999964,7.1,5.699999999999999,1236.689,435
2024-07-23 18:18:00,79.1,218.2798,2938,-3.9999999999999964,7.1,5.599999999999998,1224.643,433
2024-07-23 18:21:00,80.1,233.8976,2938,-3.9999999999999964,6.9,5.699999999999999,1290.109,331
2024-07-23 18:24:00,83.0,236.1111,2938,-4.299999999999997,7.0,6.100000000000001,1309.539,323
2024-07-23 18:27:00,82.8,236.849,2938,-4.300000000000001,6.799999999999999,6.099999999999998,1267.865,328
2024-07-23 18:30:00,79.7,238.2017,2939,-4.099999999999998,6.6000000000000005,5.800000000000001,1249.536,332
2024-07-23 18:33:00,79.9,237.3409,2939,-3.9999999999999964,6.5,5.699999999999999,1241.044,332
2024-07-23 18:36:00,79.8,237.8328,2939,-4.5000000000000036,6.5,6.099999999999998,1247.84,1275
2024-07-23 19:03:00,75.3,206.4742,2939,-4.199999999999999,7.1,5.900000000000002,1177.505,440
2024-07-23 19:06:00,76.7,241.276,2939,-4.300000000000001,6.8,6.0000000000000036,1203.415,324
2024-07-23 19:09:00,77.1,239.3084,2939,-4.5,6.5,6.200000000000003,1192.993,1275
2024-07-23 19:12:00,75.9,230.4543,2939,-4.399999999999999,6.4,6.0,1162.04,1276
2024-07-23 19:15:00,76.3,234.2665,2939,-4.400000000000002,6.4,6.099999999999998,1169.078,1276
2024-07-23 19:18:00,77.1,233.0368,2939,-4.400000000000002,6.4,6.099999999999998,1183.583,1275
2024-07-23 19:21:00,77.5,235.0043,2939,-4.599999999999998,6.5,6.199999999999999,1191.665,1402
2024-07-23 19:24:00,77.3,234.8814,2939,-4.400000000000002,6.6,6.099999999999998,1193.102,1275
2024-07-23 19:27:00,77.3,235.9881,2939,-4.4999999999999964,6.5,6.199999999999999,1189.545,1275
2024-07-23 19:30:00,77.1,235.3732,2940,-4.4999999999999964,6.5,6.199999999999999,1195.047,1275
2024-07-23 19:33:00,76.5,222.092,2940,-4.400000000000002,6.6,6.099999999999998,1178.24,1400
2024-07-23 19:36:00,76.3,219.1406,2940,-4.399999999999999,6.8,6.0,1178.665,1400
2024-07-24 09:00:00,53.7,243.7355,2940,-2.299999999999997,3.0999999999999996,3.5,873.2655,99
2024-07-24 09:03:00,68.6,244.5963,2940,-3.5000000000000036,5.5,4.800000000000001,1124.223,207
2024-07-24 09:06:00,76.2,249.6383,2940,-3.8999999999999986,6.1,5.399999999999999,1269.716,1672
2024-07-24 09:09:00,84.7,250.7451,2940,-4.399999999999999,6.9,6.100000000000001,1363.911,296
2024-07-24 09:12:00,87.9,250.3762,2940,-4.5,7.199999999999999,6.399999999999999,1425.303,1365
2024-07-24 09:15:00,89.9,249.7613,2940,-4.600000000000001,7.1,6.399999999999999,1453.894,1393
2024-07-24 09:18:00,89.5,250.2532,2940,-4.600000000000001,7.200000000000001,6.5,1442.303,1393
2024-07-24 09:21:00,89.6,252.2208,2940,-4.4999999999999964,7.199999999999999,6.4999999999999964,1451.224,1365
2024-07-24 09:24:00,89.9,252.7127,2940,-4.600000000000001,7.300000000000001,6.600000000000001,1448.949,1393
2024-07-24 09:27:00,89.5,250.7451,2940,-4.699999999999999,7.1,6.599999999999998,1448.578,1374
2024-07-24 09:30:00,89.7,251.4829,2940,-4.599999999999998,7.3,6.4999999999999964,1445.066,1393
2024-07-24 09:33:00,89.5,247.1788,2940,-4.599999999999998,7.2,6.4999999999999964,1447.545,1393
2024-07-24 09:36:00,88.7,248.0396,2940,-4.599999999999998,7.200000000000001,6.599999999999998,1433.813,1393
2024-07-24 09:39:00,88.9,246.6869,2940,-4.5,7.200000000000001,6.399999999999999,1443.197,1393
2024-07-24 09:45:00,89.3,247.9167,2941,-4.599999999999998,7.1000000000000005,6.5000000000000036,1437.374,1393
2024-07-24 09:48:00,88.7,245.3342,2941,-4.599999999999998,7.1,6.5000000000000036,1436.996,1393
2024-07-24 09:51:00,88.7,246.5639,2941,-4.599999999999998,7.300000000000001,6.400000000000002,1433.072,1393
2024-07-24 09:54:00,89.3,247.7937,2941,-4.599999999999998,7.1,6.5000000000000036,1434.081,1393
2024-07-24 09:57:00,89.3,249.7613,2941,-4.600000000000001,7.199999999999999,6.600000000000001,1431.38,1393
2024-07-24 10:00:00,89.1,249.6383,2941,-4.600000000000001,7.1,6.600000000000001,1437.395,1366
2024-07-24 10:03:00,89.3,249.2694,2941,-4.5,7.1,6.5,1441.069,1365
2024-07-24 10:06:00,89.3,249.0234,2941,-4.5,7.1,6.5,1438.329,1365
2024-07-24 10:09:00,88.9,246.441,2941,-4.5000000000000036,7.1,6.400000000000002,1435.369,1393
2024-07-24 10:12:00,89.0,249.1464,2941,-4.5,7.199999999999999,6.399999999999999,1435.594,1393
2024-07-24 10:15:00,88.7,248.2856,2941,-4.600000000000001,7.199999999999999,6.5,1434.66,1393
2024-07-24 10:18:00,89.5,247.7937,2941,-4.699999999999996,7.199999999999999,6.600000000000001,1440.934,1393
2024-07-24 10:21:00,89.3,247.9167,2941,-4.5000000000000036,7.300000000000001,6.5000000000000036,1434.979,1393
2024-07-24 10:24:00,89.1,248.6545,2941,-4.599999999999998,7.199999999999999,6.5000000000000036,1435.434,1393
2024-07-24 10:27:00,89.1,249.5153,2941,-4.5000000000000036,7.1,6.5000000000000036,1439.707,1365
2024-07-24 10:30:00,89.1,243.1207,2941,-4.5000000000000036,7.299999999999999,6.5000000000000036,1428.907,1393
2024-07-24 10:33:00,89.3,241.522,2941,-4.5000000000000036,7.3999999999999995,6.400000000000002,1428.92,1392
2024-07-24 10:36:00,88.7,239.6774,2941,-4.5,7.3999999999999995,6.5,1425.671,1392
2024-07-24 10:39:00,88.5,239.9233,2941,-4.600000000000001,7.3999999999999995,6.600000000000001,1429.963,1392
2024-07-24 10:42:00,88.5,240.5382,2941,-4.399999999999999,7.3999999999999995,6.399999999999999,1433.408,1394
2024-07-24 10:45:00,87.2,239.6774,2942,-4.4999999999999964,7.3999999999999995,6.300000000000001,1402.022,1392
2024-07-24 10:51:00,85.5,240.0463,2942,-4.400000000000002,7.1,6.300000000000001,1354.191,322
2024-07-24 10:54:00,88.1,307.4363,2942,-4.4999999999999964,6.7,6.4999999999999964,1456.981,1606
2024-07-24 10:57:00,90.5,310.3877,2942,-4.699999999999999,6.0,6.699999999999999,1451.932,1552
2024-07-24 11:00:00,90.3,310.3877,2942,-4.699999999999999,5.800000000000001,6.699999999999999,1461.186,1552
2024-07-24 11:06:00,88.5,250.4991,2942,-4.5,7.1,6.5,1425.675,1365
2024-07-24 11:12:00,88.7,241.276,2942,-4.5,7.3,6.399999999999999,1420.544,1393
2024-07-24 11:15:00,88.9,245.8261,2942,-4.600000000000001,7.2,6.5,1433.869,1393
2024-07-24 11:24:00,82.4,241.522,2942,-4.299999999999997,6.7,5.899999999999999,1294.65,328
2024-07-24 11:27:00,76.9,239.4314,2942,-3.799999999999997,6.3,5.5,1189.476,1661
2024-07-24 11:30:00,74.7,238.8166,2942,-3.6999999999999993,6.2,5.300000000000001,1143.993,1661
2024-07-24 11:33:00,75.3,240.0463,2942,-3.8000000000000007,6.2,5.300000000000001,1156.984,1661
2024-07-24 11:36:00,79.5,244.1044,2942,-3.9999999999999964,6.699999999999999,5.800000000000001,1259.292,278
2024-07-24 11:39:00,82.8,243.9815,2942,-4.199999999999999,6.9,5.9999999999999964,1298.493,327
2024-07-24 11:42:00,83.4,244.5963,2942,-4.100000000000001,6.800000000000001,5.899999999999999,1302.423,301
2024-07-24 11:45:00,82.8,244.5963,2943,-4.100000000000001,6.699999999999999,5.899999999999999,1299.356,327
2024-07-24 11:48:00,82.6,246.195,2943,-4.199999999999996,6.699999999999999,6.0,1299.388,302
2024-07-24 11:51:00,83.2,253.3275,2943,-4.199999999999996,6.6,6.0,1304.663,302
2024-07-24 11:54:00,85.4,255.91,2943,-4.300000000000001,6.699999999999999,6.099999999999998,1369.51,296
2024-07-24 11:57:00,87.3,258.3695,2943,-4.400000000000002,6.800000000000001,6.199999999999999,1415.042,1315
2024-07-24 12:00:00,88.7,256.6479,2943,-4.399999999999999,6.9,6.299999999999997,1424.504,1365
2024-07-24 12:03:00,88.5,246.441,2943,-4.5,7.1,6.399999999999999,1426.364,1393
2024-07-24 12:06:00,88.2,243.6125,2943,-4.5,7.3,6.299999999999997,1421.46,1393
2024-07-24 12:12:00,86.6,247.7937,2943,-4.400000000000002,7.1,6.400000000000002,1391.321,1365
2024-07-24 12:21:00,86.2,243.4896,2943,-4.400000000000002,7.1,6.199999999999999,1381.312,322
2024-07-24 12:33:00,86.8,244.3504,2943,-4.5,7.199999999999999,6.200000000000003,1382.945,1393
2024-07-24 12:36:00,87.2,248.6545,2943,-4.399999999999999,7.199999999999999,6.199999999999996,1395.401,1365
2024-07-24 12:39:00,87.6,250.8681,2943,-4.399999999999999,7.0,6.299999999999997,1405.469,1365
2024-07-24 12:42:00,88.1,250.2532,2944,-4.400000000000002,7.0,6.199999999999999,1414.327,1365
2024-07-24 12:54:00,88.7,247.3018,2944,-4.399999999999999,7.1,6.299999999999997,1428.631,1365
2024-07-24 12:57:00,88.6,251.4829,2944,-4.400000000000002,7.199999999999999,6.300000000000001,1425.615,1365
2024-07-24 13:00:00,88.6,249.8843,2944,-4.399999999999999,7.0,6.299999999999997,1427.517,1365
2024-07-24 13:03:00,88.7,248.5315,2944,-4.399999999999999,7.199999999999999,6.299999999999997,1433.625,1365
2024-07-24 13:09:00,88.6,250.8681,2944,-4.5,7.1,6.399999999999999,1423.005,1365
2024-07-24 13:12:00,88.6,249.5153,2944,-4.5,7.199999999999999,6.299999999999997,1422.603,1365
2024-07-24 13:18:00,89.0,250.7451,2944,-4.5,7.1,6.399999999999999,1426.152,1365
2024-07-24 13:21:00,88.5,249.7613,2944,-4.5,7.0,6.399999999999999,1426.898,1365
2024-07-24 13:36:00,88.2,250.991,2944,-4.400000000000002,7.299999999999999,6.400000000000002,1424.488,1364
2024-07-24 13:39:00,88.3,251.4829,2944,-4.400000000000002,7.1,6.4999999999999964,1429.207,1365
2024-07-24 13:42:00,88.5,254.6803,2945,-4.399999999999999,7.0,6.399999999999999,1423.974,1365
2024-07-24 13:48:00,88.6,255.0492,2945,-4.5,7.1,6.399999999999999,1430.131,1365
2024-07-24 13:51:00,89.0,253.3275,2945,-4.399999999999999,7.0,6.399999999999999,1425.514,1365
2024-07-24 13:54:00,88.6,255.4181,2945,-4.5,7.0,6.399999999999999,1429.835,1365
2024-07-24 14:00:00,88.7,255.787,2945,-4.399999999999999,7.1,6.399999999999999,1433.605,1364
2024-07-24 14:03:00,88.2,254.5573,2945,-4.399999999999999,6.9,6.299999999999997,1422.367,1365
2024-07-24 14:06:00,88.7,255.2951,2945,-4.5,7.0,6.399999999999999,1432.253,1365
2024-07-24 14:09:00,88.3,255.91,2945,-4.399999999999999,7.0,6.399999999999999,1429.073,1365
2024-07-24 14:15:00,88.7,253.8194,2945,-4.5,7.0,6.399999999999999,1418.833,1365
2024-07-24 14:18:00,88.6,254.6803,2945,-4.399999999999999,7.0,6.399999999999999,1422.786,1365
2024-07-24 14:24:00,88.7,255.787,2945,-4.5,7.0,6.399999999999999,1427.0,1365
2024-07-24 14:27:00,88.2,254.6803,2945,-4.5,7.0,6.399999999999999,1432.041,1365
2024-07-24 14:33:00,88.6,255.91,2945,-4.5,7.0,6.299999999999997,1434.456,1365
2024-07-24 14:36:00,88.6,255.1722,2945,-4.399999999999999,6.9,6.299999999999997,1426.682,1365
2024-07-24 14:39:00,89.1,255.2951,2946,-4.5000000000000036,7.1,6.300000000000001,1430.555,1365
2024-07-24 14:45:00,88.5,255.2951,2946,-4.399999999999999,6.8999999999999995,6.399999999999999,1436.099,1365
2024-07-24 14:48:00,88.6,256.033,2946,-4.5,7.0,6.399999999999999,1424.283,1365
2024-07-24 14:51:00,89.0,255.787,2946,-4.5,7.1,6.399999999999999,1430.663,1364
2024-07-24 14:54:00,88.7,254.1884,2946,-4.5,6.8999999999999995,6.399999999999999,1428.823,1365
2024-07-24 15:00:00,88.7,254.8032,2946,-4.399999999999999,7.0,6.299999999999997,1432.482,1365
2024-07-24 15:03:00,89.0,255.2951,2946,-4.5,7.0,6.399999999999999,1427.543,1365
2024-07-24 15:09:00,89.0,255.2951,2946,-4.5,7.0,6.399999999999999,1429.614,1365
2024-07-24 15:12:00,88.6,252.8356,2946,-4.399999999999999,7.0,6.300000000000004,1426.02,1365
2024-07-24 15:15:00,89.0,255.2951,2946,-4.5,7.0,6.399999999999999,1432.401,1365
2024-07-24 15:21:00,89.0,253.3275,2946,-4.399999999999999,7.0,6.399999999999999,1435.599,1365
2024-07-24 15:24:00,88.7,255.2951,2946,-4.5,6.8999999999999995,6.399999999999999,1434.175,1365
2024-07-24 15:30:00,88.9,255.1722,2946,-4.5000000000000036,6.8999999999999995,6.400000000000002,1436.25,1365
2024-07-24 15:33:00,88.7,257.5087,2946,-4.400000000000002,7.0,6.300000000000001,1432.819,1365
2024-07-24 15:39:00,88.9,257.7546,2946,-4.4999999999999964,6.8999999999999995,6.300000000000001,1434.744,1315
2024-07-24 15:42:00,89.1,258.7384,2946,-4.400000000000002,6.8999999999999995,6.300000000000001,1433.419,1315
2024-07-24 15:45:00,89.1,261.1979,2947,-4.5000000000000036,6.999999999999999,6.400000000000002,1432.734,1363
2024-07-24 15:51:00,89.1,263.1655,2947,-4.5000000000000036,6.8999999999999995,6.400000000000002,1435.203,1363
2024-07-24 15:54:00,88.7,263.7804,2947,-4.400000000000002,6.8,6.300000000000001,1430.615,1315
2024-07-24 16:00:00,89.3,261.3209,2947,-4.5000000000000036,6.9,6.400000000000002,1432.566,1315
2024-07-24 16:03:00,89.3,262.7966,2947,-4.5000000000000036,6.8,6.400000000000002,1436.125,1315
2024-07-24 16:06:00,88.7,243.7355,2947,-4.400000000000002,6.8,6.300000000000001,1414.089,322
2024-07-24 16:15:00,88.3,241.8909,2947,-4.299999999999997,7.3999999999999995,6.299999999999997,1425.619,1394
2024-07-24 16:21:00,88.3,245.2112,2947,-4.400000000000002,7.3,6.300000000000001,1427.241,1394
2024-07-24 16:24:00,88.6,252.8356,2947,-4.399999999999999,7.1,6.299999999999997,1426.661,1365
2024-07-24 16:30:00,89.2,255.1722,2947,-4.5,7.0,6.399999999999999,1432.171,1365
2024-07-24 16:33:00,89.0,252.2208,2947,-4.5,6.8999999999999995,6.299999999999997,1430.519,1365
2024-07-24 16:36:00,88.3,255.2951,2947,-4.399999999999999,7.199999999999999,6.299999999999997,1433.213,1364
2024-07-24 16:42:00,88.7,254.1884,2947,-4.399999999999999,7.0,6.299999999999997,1425.355,1365
2024-07-24 16:45:00,88.0,255.4181,2948,-4.399999999999999,6.8999999999999995,6.299999999999997,1437.446,1365
2024-07-24 16:48:00,88.7,253.9424,2948,-4.399999999999999,7.0,6.299999999999997,1435.645,1365
2024-07-24 16:51:00,88.5,250.991,2948,-4.5,7.1,6.399999999999999,1431.136,1365
2024-07-24 16:57:00,89.0,251.36,2948,-4.399999999999999,7.1,6.399999999999999,1429.884,1365
2024-07-24 17:00:00,88.0,249.7613,2948,-4.399999999999999,7.1000000000000005,6.299999999999997,1430.589,1365
2024-07-24 17:03:00,88.5,251.7289,2948,-4.399999999999999,7.1000000000000005,6.299999999999997,1438.039,1365
2024-07-24 17:06:00,88.2,251.4829,2948,-4.399999999999999,6.9,6.299999999999997,1426.789,1365
2024-07-24 17:12:00,88.2,250.3762,2948,-4.299999999999997,7.000000000000001,6.199999999999996,1424.163,1365
2024-07-24 17:15:00,88.3,250.4991,2948,-4.399999999999999,7.000000000000001,6.299999999999997,1432.735,1365
2024-07-24 17:21:00,86.6,249.8843,2948,-4.400000000000002,7.000000000000001,6.199999999999999,1388.688,1365
2024-07-24 17:27:00,86.3,250.1302,2948,-4.399999999999999,6.9,6.200000000000003,1379.15,1365
2024-07-24 17:30:00,86.0,250.8681,2948,-4.299999999999997,6.9,6.100000000000001,1367.422,296
2024-07-24 17:36:00,86.4,250.1302,2948,-4.299999999999997,7.000000000000001,6.200000000000003,1371.161,296
2024-07-24 17:39:00,86.0,248.2856,2948,-4.200000000000003,6.8999999999999995,6.200000000000003,1366.804,296
2024-07-24 17:42:00,84.2,240.2922,2949,-4.300000000000004,6.8999999999999995,6.0,1319.518,322
2024-07-24 17:48:00,83.0,237.5868,2949,-4.100000000000001,6.8999999999999995,5.799999999999997,1296.677,327
2024-07-24 17:51:00,79.9,229.3475,2949,-4.0,6.8999999999999995,5.600000000000001,1227.343,331
2024-07-24 17:57:00,79.3,228.2407,2949,-4.0,6.8999999999999995,5.600000000000001,1223.323,331
2024-07-24 18:00:00,73.3,206.4742,2949,-3.6999999999999993,7.0,5.199999999999999,1098.217,415
2024-07-24 18:51:00,70.0,298.8281,2949,-3.599999999999998,5.300000000000001,5.199999999999999,1134.094,1152
2024-07-24 18:57:00,75.3,301.4106,2949,-4.0000000000000036,4.999999999999999,5.599999999999998,1247.59,1150
2024-07-24 19:00:00,77.9,246.6869,2949,-4.100000000000001,6.199999999999999,5.600000000000001,1248.817,1658
2024-07-24 19:12:00,75.3,247.1788,2949,-4.199999999999999,5.9,5.800000000000001,1179.577,1279
2024-07-24 19:18:00,75.3,247.1788,2949,-4.300000000000001,5.9,5.900000000000002,1190.127,1279
2024-07-24 19:21:00,76.5,244.8423,2949,-4.300000000000001,6.0,5.900000000000002,1205.991,1279
2024-07-24 19:24:00,76.8,243.9815,2949,-4.299999999999997,6.0,5.899999999999999,1209.523,1279
2024-07-24 19:45:00,77.5,249.7613,2950,-4.199999999999996,5.999999999999999,5.899999999999999,1191.043,1279
2024-07-24 20:54:00,79.7,239.0625,2951,-4.400000000000002,6.299999999999999,6.0000000000000036,1244.261,1275
2024-07-24 21:03:00,76.1,224.5515,2951,-4.099999999999998,6.5,5.800000000000001,1183.796,402
2024-07-24 21:06:00,75.3,226.5191,2951,-4.0000000000000036,6.3999999999999995,5.699999999999999,1164.666,402
2024-07-24 21:09:00,73.7,224.3056,2951,-4.100000000000001,6.3999999999999995,5.600000000000001,1157.099,402
2024-07-24 21:15:00,74.3,223.4447,2951,-4.0,6.3999999999999995,5.699999999999996,1154.021,402
2024-07-24 21:18:00,74.5,223.9366,2951,-4.0,6.4,5.600000000000001,1150.012,402
2024-07-24 21:24:00,70.3,221.3542,2951,-4.0,6.300000000000001,5.200000000000003,896.2931,422
2024-07-25 07:24:00,36.4,173.5171,2952,-0.40000000000000213,0.6999999999999993,0.9000000000000021,538.2027,112
2024-07-25 07:27:00,56.5,193.193,2952,-2.6000000000000014,4.799999999999999,3.8000000000000043,897.9081,992
2024-07-25 07:36:00,62.8,244.7193,2952,-3.1999999999999957,5.1000000000000005,4.600000000000001,970.4976,826
2024-07-25 07:39:00,64.0,233.0368,2952,-3.3000000000000007,5.4,4.599999999999998,949.7796,830
2024-07-25 07:42:00,65.1,252.8356,2952,-3.400000000000002,5.3,4.800000000000001,982.6191,813
2024-07-25 07:45:00,67.2,245.4572,2952,-3.4999999999999964,5.5,4.900000000000002,998.3981,207
2024-07-25 07:48:00,69.3,264.2723,2952,-3.5,5.3999999999999995,4.899999999999999,1032.009,810
2024-07-25 07:51:00,69.0,238.8166,2952,-3.6000000000000014,5.799999999999999,5.100000000000001,1037.785,209
2024-07-25 07:54:00,69.9,236.1111,2952,-3.5,5.6,5.0,1032.65,206
2024-07-25 07:57:00,69.7,238.6936,2952,-3.5,5.9,4.899999999999999,1035.228,209
2024-07-25 08:00:00,66.4,204.9986,2952,-3.3000000000000007,6.3999999999999995,4.699999999999999,981.7247,880
2024-07-25 08:09:00,64.2,221.969,2952,-3.1999999999999957,6.0,4.5,956.5309,504
2024-07-25 08:12:00,64.4,221.3542,2952,-3.1999999999999957,6.0,4.600000000000001,954.5837,504
2024-07-25 08:15:00,64.6,227.9948,2952,-3.1999999999999993,5.700000000000001,4.599999999999998,960.6412,513
2024-07-25 08:18:00,67.4,261.5668,2952,-3.3000000000000007,5.4,4.800000000000001,1004.642,810
2024-07-25 08:21:00,70.0,270.421,2952,-3.5000000000000036,5.4,5.0000000000000036,1050.091,160
2024-07-25 08:24:00,72.7,275.34,2953,-3.599999999999998,5.4,5.199999999999999,1082.51,165
2024-07-25 08:27:00,75.6,277.9225,2953,-3.3000000000000043,5.700000000000001,4.899999999999999,1145.362,127
2024-07-25 08:30:00,73.7,253.8194,2953,-3.8999999999999986,6.0,5.600000000000001,1107.359,1672
2024-07-25 08:33:00,75.1,255.0492,2953,-4.0,5.9,5.600000000000001,1152.793,1672
2024-07-25 08:36:00,76.5,258.4925,2953,-3.9999999999999964,6.0,5.699999999999999,1187.152,1672
2024-07-25 08:42:00,82.6,237.5868,2953,-4.299999999999997,7.200000000000001,6.0,1353.36,323
2024-07-25 08:45:00,88.8,246.5639,2953,-4.5000000000000036,7.6000000000000005,6.5000000000000036,1435.989,1394
2024-07-25 08:48:00,89.7,236.849,2953,-5.100000000000001,7.4,7.100000000000001,1452.213,1375
2024-07-25 08:51:00,88.7,234.5125,2953,-4.699999999999999,7.6,6.599999999999998,1437.803,1390
2024-07-25 08:54:00,89.1,238.8166,2953,-4.700000000000003,7.3999999999999995,6.700000000000003,1443.146,1392
2024-07-25 08:57:00,89.3,241.276,2953,-4.700000000000003,7.4,6.600000000000001,1445.5,1392
2024-07-25 09:00:00,89.0,233.8976,2953,-4.600000000000001,7.499999999999999,6.5,1431.203,1392
2024-07-25 09:03:00,88.5,238.4476,2953,-4.600000000000001,7.3999999999999995,6.5,1433.144,1392
2024-07-25 09:06:00,89.1,251.36,2953,-4.600000000000001,7.3,6.5,1442.344,1393
2024-07-25 09:09:00,84.4,235.0043,2953,-4.300000000000001,7.300000000000001,6.099999999999998,1345.547,323
2024-07-25 09:12:00,83.6,234.7584,2953,-4.199999999999999,7.1000000000000005,5.900000000000002,1342.534,323
2024-07-25 09:15:00,84.2,232.9138,2953,-4.100000000000001,7.1000000000000005,5.899999999999999,1331.449,320
2024-07-25 09:18:00,83.4,232.0529,2953,-4.099999999999998,7.000000000000001,5.800000000000001,1319.677,460
2024-07-25 09:21:00,83.4,233.6516,2953,-4.099999999999998,7.0,5.800000000000001,1330.055,327
2024-07-25 09:24:00,83.4,235.0043,2954,-4.199999999999999,7.0,5.900000000000002,1320.964,323
2024-07-25 09:27:00,82.8,235.0043,2954,-4.099999999999998,7.000000000000001,5.800000000000001,1303.38,327
2024-07-25 09:30:00,82.8,233.6516,2954,-4.099999999999998,7.1000000000000005,5.800000000000001,1307.976,319
2024-07-25 09:33:00,84.4,238.4476,2954,-4.199999999999999,7.1,5.900000000000002,1356.35,323
2024-07-25 09:54:00,86.6,234.8814,2954,-4.200000000000003,7.3,6.100000000000001,1371.972,320
2024-07-25 09:57:00,85.2,232.4219,2954,-4.100000000000001,7.199999999999999,5.899999999999999,1363.106,320
2024-07-25 10:00:00,85.0,229.4705,2954,-4.199999999999999,7.3,5.9999999999999964,1343.723,320
2024-07-25 10:03:00,84.8,229.5935,2954,-4.199999999999999,7.199999999999999,5.900000000000002,1341.584,320
2024-07-25 10:06:00,84.6,231.0692,2954,-4.199999999999999,7.199999999999999,5.900000000000002,1328.423,320
2024-07-25 10:09:00,84.6,231.684,2954,-4.199999999999999,7.1,6.0000000000000036,1333.706,323
2024-07-25 10:12:00,84.4,231.93,2954,-4.199999999999999,7.199999999999999,5.9999999999999964,1337.395,320
2024-07-25 10:15:00,84.4,232.9138,2954,-4.099999999999998,7.299999999999999,6.0000000000000036,1338.867,320
2024-07-25 10:18:00,84.6,234.2665,2954,-4.299999999999997,7.1,5.899999999999999,1345.334,323
2024-07-25 10:21:00,84.2,234.7584,2954,-4.199999999999999,7.0,5.9999999999999964,1327.851,323
2024-07-25 10:24:00,84.8,235.4962,2955,-4.199999999999999,7.1,5.9999999999999964,1349.616,323
2024-07-25 10:27:00,85.2,236.603,2955,-4.300000000000001,7.0,6.099999999999998,1354.964,323
2024-07-25 10:30:00,85.6,236.3571,2955,-4.199999999999999,7.199999999999999,5.9999999999999964,1373.624,323
2024-07-25 10:33:00,86.0,237.3409,2955,-4.200000000000003,7.1,6.0,1376.645,323
2024-07-25 10:36:00,86.4,237.3409,2955,-4.300000000000001,7.199999999999999,6.099999999999998,1388.823,323
2024-07-25 10:45:00,87.2,236.3571,2955,-4.200000000000003,7.299999999999999,6.100000000000001,1393.661,320
2024-07-25 10:54:00,85.8,234.3895,2955,-4.300000000000004,7.199999999999999,6.0,1372.79,323
2024-07-25 10:57:00,85.2,235.6192,2955,-4.300000000000001,7.1,5.9999999999999964,1366.328,323
2024-07-25 11:03:00,85.4,237.3409,2955,-4.200000000000003,7.1,6.100000000000001,1361.338,323
2024-07-25 11:06:00,85.4,234.1435,2955,-4.200000000000003,7.1,6.0,1350.693,323
2024-07-25 11:09:00,84.8,235.1273,2955,-4.100000000000001,7.1000000000000005,5.899999999999999,1344.096,320
2024-07-25 11:12:00,85.0,235.9881,2955,-4.100000000000001,7.0,5.899999999999999,1346.604,327
2024-07-25 11:15:00,84.4,236.2341,2955,-4.200000000000003,7.0,5.899999999999999,1330.806,323
2024-07-25 11:18:00,84.8,238.2017,2955,-4.200000000000003,6.800000000000001,5.899999999999999,1333.995,327
2024-07-25 11:21:00,84.6,240.2922,2955,-4.100000000000001,7.1,5.899999999999999,1346.603,312
2024-07-25 12:03:00,84.6,238.5706,2956,-4.100000000000001,6.9,6.0,1349.938,327
2024-07-25 12:06:00,84.0,237.8328,2956,-4.200000000000003,7.000000000000001,5.899999999999999,1337.697,323
2024-07-25 12:09:00,84.4,238.2017,2956,-4.199999999999999,7.000000000000001,5.9999999999999964,1333.537,323
2024-07-25 12:12:00,84.2,239.8003,2956,-4.200000000000003,6.799999999999999,5.899999999999999,1331.057,327
2024-07-25 12:15:00,84.0,239.0625,2956,-4.200000000000003,6.8999999999999995,5.899999999999999,1337.681,327
2024-07-25 12:18:00,83.6,237.5868,2956,-4.100000000000001,6.799999999999999,5.899999999999999,1327.5,327
2024-07-25 12:21:00,83.6,239.6774,2956,-4.100000000000001,6.8999999999999995,5.800000000000004,1326.764,327
2024-07-25 12:24:00,82.8,239.9233,2957,-4.099999999999998,6.799999999999999,5.900000000000002,1314.86,327
2024-07-25 12:27:00,83.4,240.4152,2957,-4.099999999999998,6.799999999999999,5.900000000000002,1315.702,327
2024-07-25 12:30:00,83.0,239.4314,2957,-4.099999999999998,6.799999999999999,5.800000000000001,1308.212,327
2024-07-25 12:33:00,83.4,239.0625,2957,-4.099999999999998,6.799999999999999,5.900000000000002,1326.513,327
2024-07-25 12:36:00,83.1,238.5706,2957,-4.099999999999998,6.799999999999999,5.900000000000002,1310.618,327
2024-07-25 12:39:00,83.1,239.1855,2957,-3.9999999999999964,6.799999999999999,5.900000000000002,1314.342,327
2024-07-25 12:42:00,83.4,239.1855,2957,-4.099999999999998,6.799999999999999,5.800000000000001,1317.064,327
2024-07-25 12:45:00,83.2,238.2017,2957,-4.099999999999998,6.799999999999999,5.900000000000002,1314.355,327
2024-07-25 12:48:00,82.8,237.8328,2957,-3.9999999999999964,6.799999999999999,5.800000000000001,1304.194,327
2024-07-25 12:51:00,82.7,237.3409,2957,-4.099999999999998,6.799999999999999,5.900000000000002,1309.028,327
2024-07-25 12:54:00,83.3,236.3571,2957,-4.099999999999998,6.8999999999999995,5.800000000000001,1301.806,327
2024-07-25 12:57:00,83.2,238.5706,2957,-3.9999999999999964,6.799999999999999,5.800000000000001,1303.838,327
2024-07-25 13:00:00,83.2,236.2341,2957,-4.199999999999996,7.000000000000001,5.899999999999999,1314.028,323
2024-07-25 13:03:00,82.4,235.4962,2957,-4.099999999999998,6.8999999999999995,5.800000000000001,1297.348,327
2024-07-25 13:06:00,82.3,235.0043,2957,-4.0,6.799999999999999,5.799999999999997,1296.649,327
2024-07-25 13:09:00,82.0,233.6516,2957,-4.100000000000001,7.000000000000001,5.799999999999997,1294.039,331
2024-07-25 13:12:00,82.4,235.0043,2957,-4.0000000000000036,7.000000000000001,5.800000000000001,1297.702,319
2024-07-25 13:15:00,82.4,236.1111,2957,-4.099999999999998,6.9,5.699999999999999,1296.356,327
2024-07-25 13:18:00,82.8,236.1111,2957,-4.099999999999998,6.9,5.800000000000001,1302.133,327
2024-07-25 13:21:00,82.8,236.726,2957,-4.0000000000000036,6.9,5.800000000000001,1307.27,327
2024-07-25 13:24:00,82.0,236.3571,2958,-4.0000000000000036,6.9,5.800000000000001,1303.23,327
2024-07-25 13:27:00,82.6,237.2179,2958,-3.9999999999999964,6.9,5.699999999999999,1309.792,327
2024-07-25 13:30:00,83.1,237.3409,2958,-4.099999999999998,6.800000000000001,5.900000000000002,1288.953,327
2024-07-25 13:33:00,83.4,238.0787,2958,-4.099999999999998,6.800000000000001,5.900000000000002,1303.451,327
2024-07-25 13:36:00,83.2,238.0787,2958,-4.100000000000001,6.800000000000001,5.800000000000004,1304.005,327
2024-07-25 13:39:00,82.7,239.9233,2958,-4.100000000000001,6.800000000000001,5.800000000000004,1307.179,327
2024-07-25 13:42:00,82.4,236.726,2958,-4.100000000000001,6.9,5.800000000000004,1308.054,327
2024-07-25 13:45:00,83.6,239.0625,2958,-4.100000000000001,6.9,5.899999999999999,1321.984,327
2024-07-25 13:48:00,83.6,237.8328,2958,-4.100000000000001,6.800000000000001,5.899999999999999,1319.047,327
2024-07-25 13:51:00,83.6,236.603,2958,-4.100000000000001,6.9,5.899999999999999,1318.085,327
2024-07-25 13:54:00,83.6,236.9719,2958,-4.200000000000003,7.0,5.899999999999999,1323.598,323
2024-07-25 13:57:00,83.2,236.9719,2958,-4.100000000000001,6.9,5.800000000000004,1313.929,327
2024-07-25 14:00:00,83.6,235.7422,2958,-4.100000000000001,6.9,5.899999999999999,1317.965,327
2024-07-25 14:03:00,82.4,236.3571,2958,-4.200000000000003,7.000000000000001,5.800000000000004,1317.397,323
2024-07-25 14:06:00,83.8,235.3732,2958,-4.100000000000001,6.9,5.700000000000003,1323.937,327
2024-07-25 14:09:00,83.6,237.4638,2958,-4.099999999999998,6.9,5.900000000000002,1323.865,327
2024-07-25 14:12:00,83.6,238.2017,2958,-4.199999999999999,6.9,5.900000000000002,1322.878,327
2024-07-25 14:15:00,83.4,240.6612,2958,-4.100000000000001,6.9,5.899999999999999,1330.466,327
2024-07-25 14:18:00,84.4,241.276,2958,-4.199999999999999,6.9,5.900000000000002,1338.442,327
2024-07-25 14:21:00,84.2,241.645,2958,-4.200000000000003,6.800000000000001,5.899999999999999,1336.18,327
2024-07-25 14:24:00,84.0,241.0301,2959,-4.199999999999999,6.9,5.900000000000002,1330.695,327
2024-07-25 14:27:00,84.0,242.2598,2959,-4.199999999999999,6.800000000000001,5.900000000000002,1323.548,327
2024-07-25 14:30:00,84.4,241.276,2959,-4.199999999999999,6.9,5.9999999999999964,1337.203,327
2024-07-25 14:33:00,84.2,242.3828,2959,-4.100000000000001,6.9,5.899999999999999,1338.497,327
2024-07-25 14:36:00,84.9,241.7679,2959,-4.100000000000001,6.800000000000001,5.899999999999999,1347.722,327
2024-07-25 14:42:00,85.0,241.522,2959,-4.200000000000003,6.9,6.0,1353.151,322
2024-07-25 14:45:00,84.8,241.645,2959,-4.300000000000004,7.0,6.0,1354.2,322
2024-07-25 14:48:00,85.0,240.6612,2959,-4.200000000000003,6.9,6.0,1354.741,327
2024-07-25 14:57:00,85.2,240.9071,2959,-4.100000000000001,7.0,5.899999999999999,1351.074,327
2024-07-25 15:00:00,85.4,241.0301,2959,-4.299999999999997,6.9,6.0,1362.057,322
2024-07-25 15:15:00,86.2,243.1207,2959,-4.299999999999997,6.9,6.100000000000001,1377.41,322
2024-07-25 15:27:00,87.0,243.7355,2960,-4.399999999999999,7.0,6.100000000000001,1387.82,322
2024-07-25 16:03:00,88.2,247.3018,2960,-4.299999999999997,6.9,6.100000000000001,1428.368,296
2024-07-25 16:06:00,88.4,247.1788,2960,-4.399999999999999,6.9,6.199999999999996,1426.212,1365
2024-07-25 16:09:00,88.2,247.4248,2960,-4.299999999999997,6.9,6.099999999999994,1423.56,296
2024-07-25 16:12:00,88.0,246.5639,2960,-4.399999999999999,6.9,6.100000000000001,1423.022,1365
2024-07-25 16:18:00,88.4,245.5801,2960,-4.399999999999999,6.9,6.200000000000003,1422.244,1365
2024-07-25 16:57:00,85.8,239.0625,2961,-4.100000000000001,7.0,5.900000000000006,1370.95,327
2024-07-25 17:00:00,86.2,238.8166,2961,-4.299999999999997,7.0,6.0,1374.824,322
2024-07-25 17:06:00,85.8,236.849,2961,-4.199999999999996,7.0,6.0,1375.277,323
2024-07-25 17:09:00,86.8,233.7746,2961,-4.299999999999997,7.1,6.0,1369.702,323
2024-07-25 17:12:00,82.3,237.9557,2961,-4.0,6.8,5.699999999999996,1303.526,327
2024-07-25 17:15:00,80.5,239.6774,2961,-4.0,6.5,5.600000000000001,1235.344,332
2024-07-25 17:18:00,77.8,220.3704,2961,-3.8999999999999986,6.699999999999999,5.399999999999999,1206.75,432
2024-07-25 17:21:00,78.9,218.5257,2961,-3.900000000000002,6.9,5.4999999999999964,1229.746,433
2024-07-25 17:24:00,80.3,223.0758,2962,-4.0000000000000036,7.0,5.599999999999998,1267.788,435
2024-07-25 17:27:00,80.3,249.8843,2962,-3.900000000000002,6.9,5.599999999999998,1329.432,307
2024-07-25 17:30:00,87.2,251.6059,2962,-4.400000000000002,6.9,6.099999999999998,1397.265,1365
2024-07-25 17:33:00,88.4,254.1884,2962,-4.399999999999999,6.800000000000001,6.200000000000003,1421.331,1365
2024-07-25 17:36:00,88.2,250.3762,2962,-4.299999999999997,6.800000000000001,6.200000000000003,1429.96,296
2024-07-25 17:39:00,88.3,249.7613,2962,-4.399999999999999,6.9,6.200000000000003,1429.068,1365
2024-07-25 17:42:00,88.4,248.0396,2962,-4.399999999999999,7.1,6.199999999999996,1428.309,1365
2024-07-25 17:54:00,85.2,230.0854,2962,-4.100000000000001,7.2,5.900000000000006,1359.792,320
2024-07-25 17:57:00,84.6,231.3151,2962,-4.099999999999994,7.2,5.899999999999999,1356.353,320
2024-07-25 18:00:00,84.8,230.4543,2962,-4.200000000000003,7.2,6.200000000000003,1351.845,320
2024-07-25 18:03:00,81.9,208.4418,2962,-4.0,7.3,5.600000000000001,1300.514,454
2024-07-25 18:06:00,79.5,226.1502,2962,-3.8999999999999986,7.0,5.600000000000001,1246.061,435
2024-07-25 18:09:00,80.3,227.3799,2962,-4.100000000000001,6.9,5.899999999999999,1252.303,331
2024-07-25 18:12:00,79.7,230.2083,2962,-3.8999999999999986,6.9,5.700000000000003,1248.64,435
2024-07-25 18:15:00,79.9,235.3732,2962,-3.8999999999999986,6.800000000000001,5.600000000000001,1249.636,281
2024-07-25 18:18:00,80.1,239.4314,2962,-4.099999999999998,6.700000000000001,5.699999999999999,1252.664,327
2024-07-25 18:21:00,81.9,238.8166,2962,-4.099999999999998,6.800000000000001,5.800000000000001,1277.44,327
2024-07-25 18:24:00,81.1,235.6192,2963,-4.099999999999998,6.8,5.800000000000001,1257.494,327
2024-07-25 18:27:00,79.1,228.2407,2963,-3.900000000000002,6.7,5.599999999999998,1232.167,435
2024-07-25 18:30:00,77.5,219.3866,2963,-4.0,6.8999999999999995,5.600000000000001,1201.425,433
2024-07-25 18:33:00,77.1,211.1473,2963,-4.0,7.1000000000000005,5.699999999999996,1181.071,433
2024-07-25 18:36:00,77.3,210.2865,2963,-3.900000000000002,7.1000000000000005,5.5000000000000036,1188.486,433
2024-07-25 18:39:00,75.9,206.2283,2963,-3.8999999999999986,7.2,5.600000000000001,1164.961,433
2024-07-25 18:42:00,75.9,203.1539,2963,-3.900000000000002,7.1000000000000005,5.5000000000000036,1169.012,448
2024-07-25 18:45:00,71.6,195.1606,2963,-3.8000000000000007,7.1000000000000005,5.400000000000002,1115.863,353
2024-07-26 07:27:00,48.2,213.9757,2963,-2.0,3.3,3.099999999999998,849.3453,69
2024-07-26 07:30:00,61.9,193.6849,2963,-3.200000000000003,6.0,4.300000000000004,977.5377,869
2024-07-26 07:33:00,66.7,260.952,2963,-3.299999999999997,5.5,4.699999999999996,1106.576,810
2024-07-26 07:36:00,77.0,281.8576,2963,-3.900000000000002,5.7,5.4999999999999964,1254.089,1572
2024-07-26 07:39:00,77.0,271.6508,2963,-4.0,5.8,5.5,1195.64,1573
2024-07-26 07:42:00,70.9,259.4763,2963,-3.599999999999998,5.0,5.099999999999998,1095.948,812
2024-07-26 07:45:00,65.4,259.3533,2963,-3.3000000000000007,5.0,4.599999999999998,979.0116,777
2024-07-26 07:48:00,65.1,261.3209,2963,-3.3000000000000007,4.8999999999999995,4.599999999999998,983.7598,777
2024-07-26 07:51:00,67.1,284.1942,2963,-3.400000000000002,4.8,4.900000000000002,1057.879,1138
2024-07-26 07:54:00,70.6,241.276,2963,-3.599999999999998,5.5,5.099999999999998,1043.964,206
2024-07-26 07:57:00,68.7,231.3151,2963,-3.599999999999998,6.000000000000001,5.0000000000000036,1042.065,216
2024-07-26 08:00:00,68.3,228.1178,2963,-3.1000000000000014,6.199999999999999,4.600000000000001,1036.958,504
2024-07-26 08:12:00,79.2,271.1588,2964,-3.4999999999999964,5.8,5.199999999999999,1229.499,131
2024-07-26 08:24:00,79.6,234.1435,2964,-4.300000000000001,6.699999999999999,5.900000000000002,1232.403,328
2024-07-26 08:30:00,79.1,223.9366,2964,-3.900000000000002,7.0,5.599999999999998,1230.578,435
2024-07-26 08:33:00,78.0,225.9042,2964,-4.100000000000001,7.1,5.700000000000003,1226.547,460
2024-07-26 08:36:00,80.0,229.9624,2964,-4.300000000000001,7.199999999999999,6.4999999999999964,1302.246,459
2024-07-26 08:39:00,85.1,239.6774,2964,-5.199999999999996,7.1,7.0,1361.122,1379
2024-07-26 08:42:00,90.5,269.5602,2964,-5.5000000000000036,6.8999999999999995,7.599999999999998,1476.962,1255
2024-07-26 08:48:00,88.7,236.726,2964,-5.300000000000001,7.4,7.199999999999999,1430.036,1359
2024-07-26 08:51:00,88.9,237.4638,2964,-5.0000000000000036,7.199999999999999,7.0000000000000036,1438.49,1375
2024-07-26 08:54:00,86.3,240.6612,2964,-4.700000000000003,7.2,6.600000000000001,1378.738,1393
2024-07-26 08:57:00,86.7,249.8843,2964,-4.799999999999997,7.1,6.600000000000001,1394.952,1374
2024-07-26 09:18:00,79.8,232.9138,2965,-4.5000000000000036,6.5,6.199999999999999,1263.179,1402
2024-07-26 09:21:00,81.4,232.5449,2965,-4.599999999999998,6.6,6.300000000000001,1279.544,1402
2024-07-26 09:36:00,89.5,241.645,2965,-5.200000000000003,7.1000000000000005,7.100000000000001,1442.794,1379
2024-07-26 10:03:00,86.3,229.4705,2966,-4.899999999999999,7.2,6.699999999999996,1390.554,1387
2024-07-26 10:12:00,85.4,230.0854,2966,-4.899999999999999,7.1000000000000005,6.600000000000001,1360.029,1387
2024-07-26 10:42:00,84.5,232.6678,2966,-4.800000000000004,6.9,6.600000000000001,1347.022,1387
2024-07-26 10:54:00,84.4,227.6259,2966,-4.799999999999997,7.1000000000000005,6.5,1337.353,1387
2024-07-26 16:39:00,81.2,220.6163,2972,-4.399999999999999,7.1000000000000005,6.200000000000003,1294.478,459
2024-07-26 16:42:00,81.2,217.173,2972,-4.599999999999998,7.000000000000001,6.300000000000001,1280.452,465
2024-07-26 16:57:00,80.8,218.4028,2972,-4.4999999999999964,7.1000000000000005,6.199999999999999,1274.976,465
2024-07-26 17:03:00,80.8,217.296,2973,-4.400000000000002,7.000000000000001,6.099999999999998,1265.202,459
2024-07-26 17:06:00,80.3,218.1568,2973,-4.4999999999999964,7.1000000000000005,6.199999999999999,1267.091,465
2024-07-26 17:09:00,80.2,216.4352,2973,-4.4999999999999964,7.1000000000000005,6.199999999999999,1269.312,465
2024-07-26 17:12:00,80.2,215.6973,2973,-4.400000000000002,7.1000000000000005,6.099999999999998,1262.705,465
2024-07-26 17:15:00,80.1,216.4352,2973,-4.5000000000000036,7.1000000000000005,6.199999999999999,1261.521,465
2024-07-26 17:18:00,79.8,215.3284,2973,-4.400000000000002,7.1000000000000005,6.099999999999998,1261.167,465
2024-07-26 17:21:00,79.6,215.3284,2973,-4.400000000000002,7.1000000000000005,6.099999999999998,1261.525,465
2024-07-26 17:30:00,79.2,214.2216,2973,-4.400000000000002,7.1000000000000005,6.099999999999998,1254.387,465
2024-07-26 17:36:00,78.9,213.8527,2973,-4.399999999999999,7.1000000000000005,6.100000000000001,1243.003,465
2024-07-26 17:39:00,78.5,213.3608,2973,-4.399999999999999,7.1000000000000005,6.100000000000001,1243.563,465
2024-07-26 17:42:00,78.3,212.8689,2973,-4.399999999999999,7.000000000000001,6.100000000000001,1236.284,465
2024-07-26 17:45:00,77.9,212.2541,2973,-4.5,7.000000000000001,6.100000000000001,1225.473,465
2024-07-26 17:48:00,77.1,208.4418,2973,-4.299999999999997,7.1000000000000005,5.899999999999999,1219.153,440
2024-07-26 17:51:00,77.3,206.8432,2973,-4.299999999999997,7.1000000000000005,6.0,1217.751,440
2024-07-26 17:54:00,76.1,206.4742,2973,-4.299999999999997,7.1000000000000005,5.899999999999999,1195.79,440
2024-07-26 17:57:00,57.9,205.8594,2973,-3.6000000000000014,6.1000000000000005,4.399999999999999,7.17059,924
2024-07-27 08:06:00,59.2,229.4705,2974,-2.799999999999997,5.300000000000001,3.799999999999997,958.6038,637
2024-07-27 08:09:00,61.6,230.2083,2974,-3.0,5.200000000000001,4.200000000000003,920.7816,637
2024-07-27 08:15:00,61.6,229.5935,2974,-2.8999999999999986,5.1,4.199999999999996,922.4393,637
2024-07-27 08:18:00,61.0,234.2665,2974,-2.900000000000002,5.199999999999999,4.099999999999998,908.0105,637
2024-07-27 08:24:00,62.8,235.0043,2974,-2.9999999999999964,5.1,4.199999999999999,939.6176,637
2024-07-27 08:27:00,63.0,228.3637,2974,-2.9999999999999964,5.4,4.199999999999999,943.1111,514
2024-07-27 08:30:00,65.7,235.3732,2974,-3.1999999999999993,5.6,4.599999999999998,987.2391,513
2024-07-27 08:36:00,67.0,239.1855,2974,-3.200000000000003,5.5,4.600000000000001,1013.492,205
2024-07-27 08:39:00,67.4,233.0368,2974,-3.299999999999997,5.699999999999999,4.600000000000001,1020.778,204
2024-07-27 08:48:00,68.3,238.8166,2974,-3.299999999999997,5.800000000000001,4.699999999999996,1033.119,204
2024-07-27 08:57:00,74.5,258.2465,2974,-3.599999999999998,5.3999999999999995,5.099999999999998,1097.91,812
2024-07-27 09:09:00,87.5,256.6479,2975,-4.399999999999999,6.9,6.200000000000003,1400.146,1365
2024-07-27 09:18:00,81.8,239.1855,2975,-4.100000000000001,7.0,5.799999999999997,1279.458,327
2024-07-27 09:36:00,84.7,243.9815,2975,-4.399999999999999,7.1,6.299999999999997,1341.194,322
2024-07-27 09:57:00,79.8,240.2922,2975,-4.200000000000003,6.8,5.899999999999999,1232.4,328
2024-07-27 10:00:00,79.2,247.3018,2976,-4.199999999999999,6.6,5.900000000000002,1225.031,302
2024-07-27 10:06:00,79.3,248.0396,2976,-4.099999999999998,6.699999999999999,5.800000000000001,1221.782,302
2024-07-27 10:09:00,79.3,247.9167,2976,-4.099999999999998,6.6,5.800000000000001,1224.82,302
2024-07-27 10:12:00,79.5,249.5153,2976,-4.199999999999999,6.7,5.800000000000001,1219.828,302
2024-07-27 10:18:00,79.1,252.0978,2976,-4.199999999999999,6.6,5.900000000000002,1224.092,302
2024-07-27 10:24:00,79.5,250.7451,2976,-4.199999999999999,6.5,5.900000000000002,1222.675,302
2024-07-27 10:27:00,79.0,247.7937,2976,-4.099999999999998,6.500000000000001,5.900000000000002,1212.663,302
2024-07-27 10:39:00,79.1,243.9815,2976,-4.5000000000000036,6.500000000000001,6.199999999999999,1207.746,1285
