Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2024-07-27 10:42:00,78.5,241.7679,2976,-4.400000000000002,6.5,6.099999999999998,1189.624,1275
2024-07-27 10:48:00,78.3,241.7679,2976,-4.400000000000002,6.6000000000000005,6.099999999999998,1193.699,1275
2024-07-27 11:15:00,74.1,228.7326,2977,-4.400000000000002,6.3999999999999995,5.9999999999999964,1118.505,1276
2024-07-27 11:18:00,73.7,227.9948,2977,-4.400000000000002,6.3999999999999995,5.9999999999999964,1120.503,1276
2024-07-27 11:21:00,73.9,234.1435,2977,-4.399999999999999,6.3999999999999995,6.100000000000001,1123.034,1276
2024-07-27 11:27:00,73.9,231.93,2977,-4.5,6.299999999999999,6.100000000000001,1124.807,1276
2024-07-27 11:30:00,73.9,230.5773,2977,-4.399999999999999,6.299999999999999,6.0,1122.24,1276
2024-07-27 11:33:00,74.1,232.5449,2977,-4.399999999999999,6.199999999999999,6.0,1119.375,1276
2024-07-27 11:39:00,73.9,232.0529,2977,-4.399999999999999,6.199999999999999,6.0,1124.714,1276
2024-07-27 11:42:00,74.3,232.4219,2977,-4.399999999999999,6.300000000000001,6.100000000000001,1124.719,1276
2024-07-27 11:45:00,73.9,234.1435,2977,-4.400000000000002,6.300000000000001,6.0000000000000036,1121.602,1276
2024-07-27 11:48:00,74.1,233.2827,2977,-4.400000000000002,6.300000000000001,6.0000000000000036,1122.884,1276
2024-07-27 11:51:00,75.1,234.7584,2977,-4.5000000000000036,6.300000000000001,6.099999999999998,1146.35,1276
2024-07-27 11:57:00,75.3,232.9138,2977,-4.5000000000000036,6.300000000000001,6.099999999999998,1145.064,1276
2024-07-27 12:00:00,75.3,233.5287,2977,-4.5000000000000036,6.300000000000001,6.199999999999999,1145.989,1276
2024-07-27 12:03:00,75.7,234.7584,2978,-4.400000000000002,6.300000000000001,6.099999999999998,1169.263,1276
2024-07-27 12:09:00,76.1,232.4219,2978,-4.4999999999999964,6.4,6.199999999999999,1159.08,1276
2024-07-27 12:12:00,76.3,235.6192,2978,-4.600000000000001,6.300000000000001,6.100000000000001,1160.674,1402
2024-07-27 12:18:00,75.9,235.4962,2978,-4.600000000000001,6.4,6.200000000000003,1168.108,1402
2024-07-27 12:21:00,76.5,235.3732,2978,-4.5,6.4,6.200000000000003,1167.591,1275
2024-07-27 12:24:00,76.5,235.7422,2978,-4.600000000000001,6.4,6.200000000000003,1170.113,1402
2024-07-27 12:30:00,76.5,238.5706,2978,-4.5,6.4,6.200000000000003,1173.463,1275
2024-07-27 12:33:00,76.5,235.7422,2978,-4.600000000000001,6.4,6.200000000000003,1181.864,1402
2024-07-27 12:39:00,76.7,235.1273,2978,-4.600000000000001,6.4,6.200000000000003,1178.48,1402
2024-07-27 12:42:00,76.7,235.9881,2978,-4.5,6.4,6.199999999999996,1189.757,1275
2024-07-27 12:48:00,77.3,234.8814,2978,-4.5,6.4,6.199999999999996,1190.178,1275
2024-07-27 12:51:00,76.8,236.726,2978,-4.5,6.4,6.199999999999996,1174.575,1275
2024-07-27 12:54:00,78.3,239.0625,2978,-4.600000000000001,6.300000000000001,6.299999999999997,1209.985,1285
2024-07-27 13:00:00,78.5,238.6936,2978,-4.600000000000001,6.4,6.299999999999997,1209.259,1285
2024-07-27 13:03:00,78.1,238.2017,2979,-4.600000000000001,6.4,6.299999999999997,1208.038,1402
2024-07-27 13:06:00,78.1,238.4476,2979,-4.600000000000001,6.4,6.299999999999997,1202.701,1285
2024-07-27 13:09:00,78.1,238.0787,2979,-4.699999999999996,6.5,6.399999999999999,1207.772,1398
2024-07-27 13:12:00,78.1,236.2341,2979,-4.699999999999996,6.5,6.299999999999997,1216.827,1398
2024-07-27 13:15:00,78.3,235.6192,2979,-4.699999999999996,6.5,6.299999999999997,1213.681,1398
2024-07-27 13:18:00,78.3,235.9881,2979,-4.600000000000001,6.4,6.399999999999999,1210.793,1402
2024-07-27 13:21:00,78.5,236.603,2979,-4.600000000000001,6.5,6.299999999999997,1214.03,1402
2024-07-27 13:24:00,78.7,236.603,2979,-4.700000000000003,6.5,6.399999999999999,1206.936,1398
2024-07-27 13:27:00,78.8,234.8814,2979,-4.700000000000003,6.5,6.399999999999999,1213.052,1402
2024-07-27 13:30:00,78.2,235.6192,2979,-4.700000000000003,6.5,6.399999999999999,1218.854,1398
2024-07-27 13:33:00,78.2,234.2665,2979,-4.700000000000003,6.6000000000000005,6.399999999999999,1214.416,1402
2024-07-27 13:36:00,78.3,234.3895,2979,-4.700000000000003,6.6000000000000005,6.399999999999999,1208.375,1402
2024-07-27 13:39:00,78.7,234.7584,2979,-4.700000000000003,6.6000000000000005,6.300000000000004,1216.513,1402
2024-07-27 13:42:00,78.7,233.2827,2979,-4.600000000000001,6.6000000000000005,6.300000000000004,1215.097,1402
2024-07-27 13:45:00,78.3,232.9138,2979,-4.700000000000003,6.6000000000000005,6.300000000000004,1214.79,1402
2024-07-27 13:48:00,78.1,233.1597,2979,-4.600000000000001,6.6000000000000005,6.399999999999999,1209.084,1402
2024-07-27 13:51:00,78.3,233.6516,2979,-4.600000000000001,6.6000000000000005,6.399999999999999,1212.287,1402
2024-07-27 13:54:00,78.1,232.9138,2979,-4.600000000000001,6.6000000000000005,6.299999999999997,1207.787,1402
2024-07-27 13:57:00,77.6,231.684,2979,-4.600000000000001,6.6000000000000005,6.299999999999997,1198.021,1402
2024-07-27 14:00:00,77.7,232.9138,2979,-4.600000000000001,6.500000000000001,6.299999999999997,1195.817,1402
2024-07-27 14:03:00,77.5,228.8556,2980,-4.600000000000001,6.6000000000000005,6.299999999999997,1192.513,1402
2024-07-27 14:21:00,76.3,224.5515,2980,-4.5000000000000036,6.500000000000001,6.199999999999999,1174.541,1400
2024-07-27 14:27:00,76.1,224.0596,2980,-4.400000000000002,6.500000000000001,6.099999999999998,1175.511,1400
2024-07-27 14:33:00,76.3,223.8137,2980,-4.4999999999999964,6.500000000000001,6.099999999999998,1174.595,1400
2024-07-27 14:36:00,76.1,223.4447,2980,-4.4999999999999964,6.6000000000000005,6.099999999999998,1171.687,1400
2024-07-27 14:39:00,75.7,223.6907,2980,-4.4999999999999964,6.6000000000000005,6.099999999999998,1167.301,1400
2024-07-27 14:48:00,75.9,224.6745,2980,-4.4999999999999964,6.500000000000001,6.099999999999998,1173.438,1400
2024-07-27 14:51:00,75.9,223.3218,2980,-4.4999999999999964,6.500000000000001,6.099999999999998,1168.0,1400
2024-07-27 14:54:00,75.9,226.1502,2980,-4.399999999999999,6.500000000000001,6.0,1173.779,1400
2024-07-27 14:57:00,75.7,225.6583,2980,-4.400000000000002,6.500000000000001,6.099999999999998,1167.875,1400
2024-07-27 15:03:00,75.9,225.1664,2981,-4.399999999999999,6.500000000000001,6.100000000000001,1170.062,1400
2024-07-27 15:06:00,75.7,225.5353,2981,-4.399999999999999,6.500000000000001,6.0,1169.273,1400
2024-07-27 15:09:00,75.5,227.5029,2981,-4.399999999999999,6.500000000000001,6.0,1170.615,1400
2024-07-27 15:15:00,76.1,224.5515,2981,-4.399999999999999,6.4,6.100000000000001,1157.002,1400
2024-07-27 15:18:00,75.3,219.3866,2981,-4.4999999999999964,6.6000000000000005,6.099999999999998,1161.474,1400
2024-07-27 15:21:00,74.5,216.4352,2981,-4.300000000000004,6.6000000000000005,5.899999999999999,1144.917,1400
2024-07-27 15:24:00,74.7,218.1568,2981,-4.400000000000002,6.500000000000001,5.9999999999999964,1149.705,1400
2024-07-27 15:27:00,74.7,217.7879,2981,-4.400000000000002,6.6000000000000005,5.9999999999999964,1152.728,1400
2024-07-27 15:30:00,74.7,217.7879,2981,-4.400000000000002,6.6000000000000005,5.9999999999999964,1151.513,1400
2024-07-27 15:33:00,74.9,220.1244,2981,-4.400000000000002,6.6000000000000005,6.0000000000000036,1153.939,1400
2024-07-27 15:36:00,74.7,220.9852,2981,-4.400000000000002,6.500000000000001,6.0000000000000036,1151.109,1400
2024-07-27 15:42:00,75.0,225.0434,2981,-4.400000000000002,6.5,6.0000000000000036,1162.124,1400
2024-07-27 15:45:00,74.6,219.7555,2981,-4.399999999999999,6.6000000000000005,6.0,1151.904,1400
2024-07-27 15:48:00,74.6,219.0176,2981,-4.399999999999999,6.6000000000000005,6.0,1150.422,1400
2024-07-27 15:51:00,74.6,219.0176,2981,-4.399999999999999,6.6000000000000005,6.0,1143.062,1400
2024-07-27 15:57:00,75.1,223.6907,2981,-4.399999999999999,6.7,6.0,1154.904,1400
2024-07-27 16:00:00,74.9,217.7879,2981,-4.5,6.6000000000000005,6.100000000000001,1154.421,1400
2024-07-27 16:03:00,74.6,220.6163,2982,-4.5,6.6000000000000005,6.0,1145.808,1400
2024-07-27 16:06:00,74.7,218.4028,2982,-4.399999999999999,6.6000000000000005,6.0,1153.226,1400
2024-07-27 16:09:00,74.5,218.4028,2982,-4.400000000000002,6.7,6.099999999999998,1149.903,1400
2024-07-27 16:12:00,74.7,218.7717,2982,-4.400000000000002,6.6000000000000005,6.0000000000000036,1152.019,1400
2024-07-27 16:15:00,74.7,220.8623,2982,-4.400000000000002,6.6000000000000005,6.0000000000000036,1144.923,1400
2024-07-27 16:18:00,74.7,221.3542,2982,-4.400000000000002,6.6000000000000005,6.0000000000000036,1152.58,1400
2024-07-27 16:21:00,74.7,219.0176,2982,-4.399999999999999,6.6000000000000005,6.0,1153.375,1400
2024-07-27 16:24:00,74.7,220.9852,2982,-4.399999999999999,6.6000000000000005,6.0,1151.956,1400
2024-07-27 16:27:00,74.7,220.3704,2982,-4.399999999999999,6.500000000000001,6.0,1145.896,1400
2024-07-27 16:30:00,74.5,221.3542,2982,-4.300000000000001,6.6000000000000005,6.0000000000000036,1149.109,1400
2024-07-27 16:33:00,74.9,219.3866,2982,-4.399999999999999,6.6000000000000005,6.100000000000001,1150.932,1400
2024-07-27 16:36:00,74.5,217.9109,2982,-4.399999999999999,6.7,6.0,1148.501,1400
2024-07-27 16:39:00,74.7,221.2312,2982,-4.399999999999999,6.6000000000000005,6.0,1148.762,1400
2024-07-27 16:42:00,74.1,219.5096,2982,-4.399999999999999,6.7,6.0,1142.72,1400
2024-07-27 16:45:00,73.5,215.8203,2982,-4.400000000000002,6.7,5.9999999999999964,1132.112,1400
2024-07-27 16:48:00,73.3,216.9271,2982,-4.400000000000002,6.6000000000000005,6.0000000000000036,1126.79,1400
2024-07-27 16:51:00,72.7,215.4514,2982,-4.399999999999999,6.7,6.0,1119.98,439
2024-07-27 16:54:00,72.1,218.7717,2982,-4.299999999999997,6.7,5.899999999999999,1113.8,439
2024-07-27 17:18:00,71.7,239.0625,2983,-4.399999999999999,6.6000000000000005,5.899999999999999,1121.802,374
2024-07-27 17:27:00,80.4,265.748,2983,-4.699999999999996,6.1000000000000005,6.600000000000001,1239.712,1313
2024-07-27 17:30:00,81.8,261.8128,2983,-4.800000000000001,6.300000000000001,6.599999999999998,1270.035,1312
2024-07-27 17:36:00,82.4,265.1331,2983,-4.800000000000001,6.4,6.699999999999999,1285.13,1335
2024-07-27 17:39:00,82.8,265.8709,2983,-4.899999999999999,6.300000000000001,6.799999999999997,1286.741,1335
2024-07-27 17:42:00,82.6,266.4858,2983,-4.899999999999999,6.300000000000001,6.799999999999997,1293.695,1335
2024-07-27 17:45:00,82.8,268.3304,2983,-4.799999999999997,6.300000000000001,6.700000000000003,1293.215,1335
2024-07-27 17:48:00,82.4,262.7966,2983,-4.899999999999999,6.4,6.700000000000003,1290.433,1335
2024-07-27 17:51:00,82.8,263.6574,2983,-4.899999999999999,6.4,6.799999999999997,1291.226,1335
2024-07-27 17:54:00,82.6,262.6736,2983,-4.899999999999999,6.4,6.799999999999997,1289.142,1335
2024-07-27 17:57:00,82.2,257.1397,2983,-4.799999999999997,6.500000000000001,6.600000000000001,1283.796,1350
2024-07-27 18:00:00,77.1,211.5162,2983,-4.600000000000001,7.000000000000001,6.100000000000001,1189.043,465
2024-07-27 20:27:00,57.9,234.3895,2984,-2.8000000000000007,4.5,3.5,911.9479,667
2024-07-27 20:30:00,68.0,267.4696,2984,-3.5,5.000000000000001,4.899999999999999,1084.61,162
2024-07-27 20:33:00,78.1,277.9225,2984,-4.100000000000001,5.9,5.899999999999999,1261.365,1540
2024-07-27 20:36:00,81.4,279.2752,2984,-4.300000000000004,6.1000000000000005,5.899999999999999,1308.177,1543
2024-07-27 20:39:00,82.0,279.89,2984,-4.299999999999997,6.200000000000001,6.0,1322.911,1537
2024-07-27 20:42:00,81.4,277.7995,2984,-4.299999999999997,5.999999999999999,6.100000000000001,1284.821,1543
2024-07-27 20:45:00,81.0,284.809,2984,-4.199999999999996,5.999999999999999,6.0,1271.837,1540
2024-07-27 20:48:00,83.0,283.5793,2984,-4.299999999999997,5.999999999999999,6.100000000000001,1291.913,1543
2024-07-27 20:51:00,86.5,291.3267,2984,-4.5,6.1,6.5,1389.914,1538
2024-07-27 20:54:00,88.0,279.3981,2984,-4.600000000000001,6.299999999999999,6.5,1418.156,1319
2024-07-27 20:57:00,80.1,244.9653,2984,-4.200000000000003,6.799999999999999,5.899999999999999,1257.527,327
2024-07-27 21:00:00,76.3,245.2112,2984,-4.099999999999998,6.3999999999999995,5.800000000000001,1157.936,1658
2024-07-27 21:03:00,74.9,243.1207,2984,-3.900000000000002,6.500000000000001,5.4999999999999964,1132.763,1661
2024-07-27 21:06:00,75.1,232.2989,2984,-4.0000000000000036,6.300000000000001,5.599999999999998,1136.55,402
2024-07-27 21:09:00,74.5,239.8003,2984,-4.0000000000000036,6.4,5.699999999999999,1118.486,332
2024-07-27 21:12:00,74.7,239.6774,2984,-3.9999999999999964,6.4,5.699999999999999,1123.92,332
2024-07-27 21:18:00,74.3,233.8976,2984,-4.099999999999998,6.500000000000001,5.599999999999998,1116.696,402
2024-07-27 21:21:00,73.7,230.7002,2985,-4.099999999999998,6.500000000000001,5.699999999999999,1110.405,402
2024-07-27 21:24:00,73.3,228.1178,2985,-3.9999999999999964,6.6000000000000005,5.599999999999998,1095.696,402
2024-07-27 21:27:00,71.7,225.2894,2985,-3.8999999999999986,6.6000000000000005,5.399999999999999,1086.348,422
2024-07-27 21:30:00,74.1,243.3666,2985,-3.9999999999999964,6.300000000000001,5.699999999999999,1108.568,1658
2024-07-27 21:36:00,78.1,280.013,2985,-4.300000000000001,5.799999999999999,5.9999999999999964,1231.802,1825
2024-07-27 21:39:00,84.4,280.5049,2985,-4.600000000000001,6.199999999999999,6.399999999999999,1326.93,1305
2024-07-27 21:42:00,85.0,289.728,2985,-4.5,6.199999999999999,6.5,1350.919,1542
2024-07-27 21:45:00,85.7,286.7766,2985,-4.700000000000003,6.199999999999999,6.299999999999997,1345.809,1305
2024-07-27 21:48:00,85.1,282.3495,2985,-4.300000000000001,6.199999999999999,6.199999999999999,1352.554,1537
2024-07-27 21:51:00,85.7,281.4887,2985,-4.5000000000000036,6.199999999999999,6.300000000000001,1362.99,1320
2024-07-27 21:54:00,85.1,283.4563,2985,-4.400000000000002,6.199999999999999,6.199999999999999,1358.558,1542
2024-07-27 21:57:00,85.6,279.7671,2985,-4.400000000000002,6.3,6.199999999999999,1361.551,1320
2024-07-27 22:00:00,85.1,278.1684,2985,-4.300000000000001,6.3,6.199999999999999,1350.764,1537
2024-07-27 22:03:00,82.8,245.2112,2985,-4.300000000000001,6.6,5.800000000000001,1255.199,328
2024-07-27 22:06:00,73.9,223.3218,2985,-3.6999999999999993,6.699999999999999,5.300000000000001,1135.735,421
2024-07-27 22:09:00,72.7,225.0434,2985,-4.199999999999999,6.3999999999999995,5.400000000000002,1103.853,437
2024-07-27 22:12:00,72.7,227.134,2985,-4.200000000000003,6.499999999999999,5.799999999999997,1102.496,437
2024-07-27 22:15:00,72.7,221.2312,2985,-4.200000000000003,6.500000000000001,5.800000000000004,1100.411,437
2024-07-27 22:18:00,70.3,213.2378,2985,-4.099999999999998,6.6000000000000005,5.599999999999998,1058.05,438
2024-07-27 22:21:00,69.2,209.5486,2986,-3.900000000000002,6.6000000000000005,5.400000000000002,1040.93,438
2024-07-27 22:24:00,67.6,209.5486,2986,-3.900000000000002,6.499999999999999,5.400000000000002,1029.534,443
2024-07-27 22:33:00,65.8,207.95,2986,-3.799999999999997,6.3999999999999995,5.100000000000001,994.9691,443
2024-07-27 22:42:00,63.0,199.8336,2986,-3.6000000000000014,6.2,4.899999999999999,941.8616,924
2024-07-27 22:45:00,62.6,200.0796,2986,-3.599999999999998,6.2,4.9999999999999964,938.8304,924
2024-07-27 22:48:00,61.6,200.3255,2986,-3.4999999999999964,6.1000000000000005,4.800000000000001,921.4661,924
2024-07-27 22:51:00,61.4,199.9566,2986,-3.400000000000002,6.1000000000000005,4.699999999999999,918.1266,924
2024-07-27 22:54:00,61.2,203.031,2986,-3.5000000000000036,6.000000000000001,4.800000000000001,906.6712,924
2024-07-27 22:57:00,61.0,207.0891,2986,-3.400000000000002,5.8999999999999995,4.800000000000001,907.0065,924
2024-07-27 23:00:00,60.8,209.7946,2986,-3.400000000000002,5.799999999999999,4.699999999999999,899.4946,517
2024-07-27 23:06:00,63.6,231.4381,2986,-3.6000000000000014,5.5,5.100000000000001,940.852,624
2024-07-27 23:09:00,63.8,230.8232,2986,-3.6000000000000014,5.6,5.100000000000001,942.5131,624
2024-07-27 23:12:00,63.8,232.5449,2986,-3.700000000000003,5.5,5.100000000000001,942.5626,624
2024-07-27 23:15:00,64.6,243.4896,2986,-3.799999999999997,5.4,5.200000000000003,961.3856,1743
2024-07-27 23:18:00,64.0,227.011,2986,-3.8000000000000043,5.7,5.100000000000001,942.8649,589
2024-07-27 23:21:00,63.6,225.7813,2987,-3.700000000000003,5.7,5.100000000000001,946.5186,589
2024-07-27 23:24:00,63.4,222.5839,2987,-3.700000000000003,5.8,5.100000000000001,932.605,589
2024-07-27 23:27:00,63.2,220.1244,2987,-3.6000000000000014,5.8,5.0,933.3956,530
2024-07-27 23:30:00,63.6,232.9138,2987,-3.700000000000003,5.5,5.100000000000001,933.1486,624
2024-07-27 23:36:00,63.4,243.7355,2987,-3.700000000000003,5.5,5.100000000000001,940.4532,808
2024-07-27 23:39:00,63.4,224.9204,2987,-3.6000000000000014,5.7,5.0,937.5931,530
2024-07-27 23:42:00,63.4,223.8137,2987,-3.700000000000003,5.6000000000000005,5.0,937.0359,589
2024-07-27 23:45:00,62.0,218.4028,2987,-3.6000000000000014,5.7,4.899999999999999,911.9837,508
2024-07-28 00:00:00,62.2,238.2017,2987,-3.6000000000000014,5.300000000000001,4.899999999999999,916.9292,624
2024-07-28 00:03:00,62.4,255.2951,2987,-3.6000000000000014,5.1,5.0,921.45,801
2024-07-28 00:21:00,67.0,260.3371,2988,-3.8000000000000043,5.199999999999999,5.399999999999999,990.4392,1741
2024-07-28 00:24:00,66.2,244.3504,2988,-3.8000000000000043,5.199999999999999,5.300000000000004,986.4446,1743
2024-07-28 00:27:00,65.6,249.2694,2988,-3.8000000000000043,5.3,5.200000000000003,971.9434,1743
2024-07-28 00:30:00,65.2,251.6059,2988,-3.8000000000000007,5.2,5.199999999999999,956.7212,1741
2024-07-28 00:36:00,65.2,250.4991,2988,-3.8000000000000007,5.2,5.199999999999999,958.3354,1743
2024-07-28 00:39:00,65.4,253.8194,2988,-3.8000000000000007,5.2,5.300000000000001,968.9479,1741
2024-07-28 00:45:00,65.6,254.1884,2988,-3.8000000000000007,5.2,5.300000000000001,966.5849,1741
2024-07-28 00:48:00,65.4,255.1722,2988,-3.8000000000000007,5.2,5.300000000000001,967.6699,1741
2024-07-28 00:51:00,65.4,255.1722,2988,-3.8000000000000007,5.2,5.199999999999999,965.1481,1741
2024-07-28 00:57:00,65.1,254.4343,2988,-3.8000000000000007,5.1000000000000005,5.199999999999999,959.7505,1741
2024-07-28 01:00:00,64.7,252.2208,2988,-3.700000000000003,5.2,5.100000000000001,953.389,1743
2024-07-28 01:06:00,64.6,251.4829,2988,-3.700000000000003,5.2,5.100000000000001,949.539,1743
2024-07-28 01:09:00,64.4,249.2694,2988,-3.8000000000000007,5.2,5.099999999999998,944.1439,1743
2024-07-28 01:12:00,62.6,246.441,2988,-3.599999999999998,5.1000000000000005,4.900000000000002,927.0302,1743
2024-07-28 01:18:00,62.4,246.195,2988,-3.599999999999998,5.1000000000000005,4.900000000000002,922.3998,1743
2024-07-28 01:21:00,62.4,246.6869,2989,-3.599999999999998,5.1000000000000005,4.900000000000002,914.5554,1743
2024-07-28 01:27:00,62.4,246.195,2989,-3.599999999999998,5.1000000000000005,4.9999999999999964,915.7021,1743
2024-07-28 01:30:00,61.8,244.3504,2989,-3.599999999999998,5.1000000000000005,4.9999999999999964,907.45,1743
2024-07-28 01:36:00,61.4,242.9977,2989,-3.6000000000000014,5.1000000000000005,4.899999999999999,906.3038,1743
2024-07-28 01:39:00,61.2,241.645,2989,-3.5,4.999999999999999,4.799999999999997,896.0283,546
2024-07-28 01:57:00,57.8,232.4219,2989,-3.3000000000000007,4.8,4.5,847.8351,655
2024-07-28 02:00:00,57.4,233.2827,2989,-3.3000000000000007,4.8,4.5,844.1425,655
2024-07-28 02:06:00,57.6,233.6516,2989,-3.3000000000000007,4.8,4.5,844.877,652
2024-07-28 02:09:00,57.0,233.1597,2989,-3.200000000000003,4.7,4.399999999999999,834.551,652
2024-07-28 02:12:00,56.4,230.8232,2989,-3.1999999999999993,4.7,4.400000000000002,823.87,652
2024-07-28 02:18:00,56.2,231.684,2989,-3.1999999999999993,4.6000000000000005,4.300000000000001,820.5306,652
2024-07-28 02:21:00,56.1,231.93,2990,-3.1000000000000014,4.4,4.299999999999997,789.7558,690
2024-07-28 02:27:00,55.9,231.93,2990,-3.1000000000000014,4.500000000000001,4.299999999999997,819.7048,690
2024-07-28 02:30:00,55.2,231.684,2990,-3.0,4.4,4.199999999999996,803.4549,690
2024-07-28 02:39:00,54.7,232.5449,2990,-3.0,4.4,4.099999999999998,808.1901,690
2024-07-28 02:42:00,55.5,230.7002,2990,-2.8999999999999986,4.300000000000001,3.9999999999999964,834.2092,690
2024-07-28 02:48:00,55.5,230.5773,2990,-2.8999999999999986,4.300000000000001,3.9999999999999964,722.6998,690
2024-07-28 02:51:00,52.0,229.5935,2990,-2.8999999999999986,4.199999999999999,3.8000000000000007,831.8376,690
2024-07-28 02:54:00,55.2,231.684,2990,-2.8999999999999986,4.199999999999999,4.099999999999998,706.4617,690
2024-07-28 02:57:00,52.7,230.5773,2990,-2.8999999999999986,4.199999999999999,3.900000000000002,830.0641,690
2024-07-28 03:03:00,52.3,230.5773,2990,-2.8999999999999986,4.199999999999999,3.8000000000000007,837.8599,690
2024-07-28 03:06:00,51.6,230.0854,2990,-2.8999999999999986,4.199999999999999,4.099999999999998,736.9205,690
2024-07-28 03:12:00,54.7,231.0692,2990,-2.8999999999999986,4.199999999999999,3.900000000000002,805.4856,690
2024-07-28 03:15:00,53.4,230.0854,2990,-2.8999999999999986,4.299999999999999,3.9999999999999964,817.5049,690
2024-07-28 03:18:00,55.1,230.4543,2991,-2.8999999999999986,4.199999999999999,4.099999999999998,789.9016,690
2024-07-28 03:24:00,54.7,230.7002,2991,-2.8999999999999986,4.199999999999999,3.9999999999999964,716.3939,690
2024-07-28 03:27:00,54.3,230.5773,2991,-2.8999999999999986,4.1,3.900000000000002,830.169,690
2024-07-28 03:30:00,54.3,231.0692,2991,-2.8999999999999986,4.1,4.099999999999998,702.1725,690
2024-07-28 03:42:00,54.1,233.7746,2991,-2.8999999999999986,4.2,3.9999999999999964,761.2142,690
2024-07-28 03:48:00,53.3,233.2827,2991,-2.8999999999999986,4.3,4.100000000000001,766.0788,690
2024-07-28 03:51:00,48.4,234.2665,2991,-2.6999999999999993,3.9000000000000004,3.6000000000000014,764.6962,666
2024-07-28 04:06:00,49.8,240.2922,2991,-2.6999999999999993,4.0,3.6000000000000014,775.0315,666
2024-07-28 04:09:00,52.3,241.645,2991,-2.799999999999997,4.0,3.8999999999999986,763.2138,666
2024-07-28 04:12:00,52.1,236.9719,2991,-2.6999999999999993,4.0,3.8999999999999986,761.9717,666
2024-07-28 04:18:00,52.7,244.8423,2991,-2.6999999999999993,4.0,4.0,788.3038,37
2024-07-28 04:21:00,52.7,253.5735,2992,-2.8999999999999986,4.0,4.0,742.8899,36
2024-07-28 04:33:00,50.9,246.0721,2992,-2.799999999999997,3.9000000000000004,3.799999999999997,773.4081,37
2024-07-28 04:36:00,52.6,241.0301,2992,-2.799999999999997,3.9000000000000004,3.8999999999999986,679.6024,666
2024-07-28 04:39:00,52.1,240.4152,2992,-2.799999999999997,3.9000000000000004,3.6999999999999993,760.4382,666
2024-07-28 04:42:00,52.7,238.6936,2992,-2.6999999999999993,3.9000000000000004,3.8999999999999986,761.0826,666
2024-07-28 04:45:00,52.5,234.1435,2992,-2.799999999999997,4.0,3.8999999999999986,764.9865,666
2024-07-28 04:48:00,52.1,235.1273,2992,-2.6999999999999993,4.0,3.799999999999997,654.02,666
2024-07-28 04:51:00,52.9,236.9719,2992,-2.6999999999999993,4.0,3.8999999999999986,763.055,666
2024-07-28 04:54:00,51.2,239.0625,2992,-2.799999999999997,4.0,3.6999999999999993,725.1652,666
2024-07-28 04:57:00,52.6,239.6774,2992,-2.799999999999997,3.9000000000000004,3.8999999999999986,753.593,666
2024-07-28 05:00:00,52.7,235.9881,2992,-2.6999999999999993,4.0,3.8999999999999986,743.6539,666
2024-07-28 05:03:00,50.5,239.8003,2992,-2.799999999999997,3.9000000000000004,3.6999999999999993,671.9787,666
2024-07-28 05:06:00,52.7,245.4572,2992,-2.6999999999999993,3.9000000000000004,3.900000000000002,649.9929,37
2024-07-28 05:09:00,52.7,248.2856,2992,-2.6999999999999993,3.9000000000000004,3.900000000000002,772.4021,37
2024-07-28 05:12:00,51.3,247.9167,2992,-2.6999999999999993,3.9000000000000004,3.8000000000000007,719.3674,37
2024-07-28 05:15:00,53.0,254.8032,2992,-2.8999999999999986,3.9000000000000004,4.0,713.7134,36
2024-07-28 05:18:00,53.7,258.4925,2992,-2.8999999999999986,3.9000000000000004,4.099999999999998,764.5291,36
2024-07-28 05:21:00,52.7,262.5506,2993,-2.900000000000002,3.9000000000000004,4.0,755.2116,36
2024-07-28 05:24:00,53.7,254.6803,2993,-2.8000000000000007,3.8000000000000007,4.0,778.6992,36
2024-07-28 05:27:00,53.5,263.7804,2993,-2.6999999999999993,3.8000000000000007,3.900000000000002,755.4434,36
2024-07-28 05:30:00,54.1,259.9682,2993,-2.8000000000000007,3.6999999999999993,4.0,777.5296,36
2024-07-28 05:33:00,49.0,261.4438,2993,-2.8000000000000007,3.6999999999999993,3.6999999999999993,770.1373,36
2024-07-28 05:36:00,49.0,259.1074,2993,-2.8000000000000007,3.6999999999999993,3.900000000000002,768.7734,36
2024-07-28 05:39:00,53.9,260.583,2993,-2.8000000000000007,3.6999999999999993,4.0,766.8862,36
2024-07-28 05:42:00,50.4,261.4438,2993,-2.8000000000000007,3.6999999999999993,3.8000000000000007,722.0119,36
2024-07-28 05:45:00,54.1,261.9358,2993,-2.8000000000000007,3.6999999999999993,4.0,779.1296,36
2024-07-28 05:48:00,49.4,261.8128,2993,-2.900000000000002,3.6999999999999993,3.8000000000000007,770.986,36
2024-07-28 05:51:00,51.6,257.5087,2993,-2.8000000000000007,3.8000000000000007,3.8999999999999986,771.6353,36
2024-07-28 05:54:00,54.3,258.2465,2993,-2.8999999999999986,4.0,4.099999999999998,772.9297,36
2024-07-28 05:57:00,54.9,259.3533,2993,-2.8999999999999986,4.1,4.199999999999999,776.3243,36
2024-07-28 06:00:00,54.9,262.5506,2993,-3.0,4.0,4.199999999999999,777.4705,768
2024-07-28 06:57:00,59.8,266.3629,2994,-3.3999999999999986,4.5,4.700000000000003,858.5992,747
2024-07-28 07:00:00,60.8,266.1169,2994,-3.3999999999999986,4.6,4.799999999999997,868.3646,781
2024-07-28 07:03:00,61.6,266.8547,2994,-3.6000000000000014,4.700000000000001,4.899999999999999,887.98,781
2024-07-28 07:06:00,62.2,268.3304,2994,-3.5,4.700000000000001,4.899999999999999,895.0986,781
2024-07-28 07:09:00,62.4,267.1007,2994,-3.6000000000000014,4.700000000000001,4.899999999999999,898.6609,781
2024-07-28 07:12:00,62.6,268.8223,2994,-3.6000000000000014,4.700000000000001,5.0,903.2406,781
2024-07-28 07:15:00,63.0,274.7251,2994,-3.6000000000000014,4.6,5.0,907.0425,796
2024-07-28 07:18:00,63.6,283.7022,2994,-3.6000000000000014,4.6,5.0,915.3434,796
2024-07-28 07:21:00,64.3,281.2428,2995,-3.6999999999999993,4.700000000000001,5.100000000000001,929.5458,796
2024-07-28 07:24:00,67.7,235.0043,2995,-4.0,6.000000000000001,5.399999999999999,997.1864,626
2024-07-28 07:27:00,63.8,231.684,2995,-3.700000000000003,5.6,5.0,934.3698,624
2024-07-28 07:45:00,59.2,232.9138,2995,-3.400000000000002,5.1,4.600000000000001,864.7366,655
2024-07-28 07:48:00,59.2,235.7422,2995,-3.3000000000000007,5.0,4.700000000000003,872.6832,655
2024-07-28 07:51:00,59.4,236.603,2995,-3.3000000000000007,5.0,4.600000000000001,864.3906,655
2024-07-28 07:54:00,59.2,234.8814,2995,-3.3000000000000007,5.0,4.600000000000001,859.6647,655
2024-07-28 07:57:00,59.2,234.8814,2995,-3.3000000000000007,5.0,4.600000000000001,864.6519,655
2024-07-28 08:00:00,59.0,234.7584,2995,-3.3000000000000007,5.1000000000000005,4.600000000000001,862.9666,655
2024-07-28 08:03:00,59.0,235.0043,2995,-3.3000000000000007,5.1000000000000005,4.600000000000001,865.7121,655
2024-07-28 08:06:00,59.4,261.4438,2995,-3.3999999999999986,5.0,4.699999999999999,871.9205,778
2024-07-28 08:09:00,60.0,258.4925,2995,-3.3999999999999986,4.700000000000001,4.699999999999999,875.0914,776
2024-07-28 08:12:00,61.0,261.4438,2995,-3.5,4.700000000000001,4.900000000000002,888.3341,781
2024-07-28 08:15:00,61.8,268.8223,2995,-3.5,4.800000000000001,4.899999999999999,900.9149,781
2024-07-28 08:18:00,62.0,267.4696,2995,-3.6000000000000014,4.800000000000001,4.899999999999999,901.1748,781
2024-07-28 08:21:00,62.6,280.013,2996,-3.6000000000000014,4.700000000000001,5.0,920.1555,796
2024-07-28 08:24:00,64.0,258.9844,2996,-3.700000000000003,4.699999999999999,5.100000000000001,927.9539,781
2024-07-28 08:27:00,62.0,257.1397,2996,-3.5,5.1,4.899999999999999,900.7849,801
2024-07-28 08:30:00,62.2,257.8776,2996,-3.6000000000000014,4.8999999999999995,4.899999999999999,902.9368,781
2024-07-28 08:33:00,62.0,249.5153,2996,-3.6000000000000014,4.8999999999999995,4.899999999999999,900.1815,1743
2024-07-28 08:36:00,60.8,243.3666,2996,-3.8999999999999986,4.6,5.100000000000001,882.2005,537
2024-07-28 08:39:00,60.4,262.7966,2996,-3.5,4.8,4.799999999999997,874.0119,781
2024-07-28 08:45:00,58.8,244.5963,2996,-3.6000000000000014,4.9,4.800000000000004,856.393,543
2024-07-28 08:48:00,57.6,255.6641,2996,-3.5,4.6,4.799999999999997,848.1946,776
2024-07-28 08:54:00,56.9,229.9624,2996,-3.3999999999999986,4.699999999999999,4.699999999999999,831.4882,693
2024-07-28 09:09:00,60.2,236.1111,2996,-3.900000000000002,5.0,5.300000000000001,888.0281,592
2024-07-28 09:18:00,62.0,250.8681,2996,-4.0,5.1,5.399999999999999,906.6622,1744
2024-07-28 09:36:00,67.2,261.9358,2997,-4.399999999999999,5.300000000000001,5.899999999999999,995.9699,1853
2024-07-28 09:51:00,61.8,251.6059,2997,-4.200000000000003,5.299999999999999,5.0,722.512,1726
2024-07-29 06:39:00,51.9,240.2922,2997,-2.3000000000000007,3.5999999999999996,3.3000000000000007,800.0575,65
2024-07-29 06:42:00,64.5,246.5639,2997,-3.6999999999999993,5.1,4.899999999999999,1028.553,1743
2024-07-29 06:45:00,65.1,254.6803,2997,-3.700000000000003,5.3999999999999995,5.0,1038.465,1682
2024-07-29 06:48:00,63.1,253.5735,2997,-3.6999999999999993,5.199999999999999,5.099999999999998,972.0576,1743
2024-07-29 06:51:00,66.3,333.384,2997,-3.799999999999997,4.4,5.399999999999999,998.8456,1132
2024-07-29 06:57:00,70.5,258.8614,2997,-4.099999999999998,4.3,5.799999999999997,1042.652,1762
2024-07-29 07:00:00,67.7,298.0903,2997,-3.5,4.9,4.900000000000002,980.5763,1140
2024-07-29 07:09:00,65.5,238.6936,2998,-2.6000000000000014,4.699999999999999,4.699999999999999,1158.716,668
2024-07-29 07:18:00,57.2,225.6583,2998,-2.6999999999999993,5.2,3.8999999999999986,838.6603,640
2024-07-29 07:57:00,69.2,249.7613,2998,-3.0000000000000036,6.3999999999999995,4.5000000000000036,1031.064,181
2024-07-29 08:12:00,73.5,227.6259,2999,-4.100000000000001,6.200000000000001,5.600000000000001,1117.739,407
2024-07-29 08:18:00,72.5,236.2341,2999,-4.0,6.200000000000001,5.5,1098.176,407
2024-07-29 08:36:00,73.4,229.3475,2999,-4.0,6.4,5.600000000000001,1110.705,402
2024-07-29 08:39:00,73.7,228.6097,2999,-4.100000000000001,6.5,5.600000000000001,1112.337,402
2024-07-29 08:45:00,73.1,229.5935,2999,-4.0,6.4,5.600000000000001,1112.374,402
2024-07-29 09:18:00,83.2,249.8843,3000,-4.400000000000002,6.7,6.199999999999999,1258.985,296
2024-07-29 09:24:00,80.7,263.2885,3000,-4.300000000000001,6.500000000000001,5.900000000000002,1245.499,1585
2024-07-29 09:27:00,81.4,265.1331,3000,-4.100000000000001,6.300000000000001,5.800000000000004,1265.902,1587
2024-07-29 09:30:00,81.6,260.0912,3000,-4.200000000000003,6.300000000000001,6.0,1274.463,1587
2024-07-29 09:33:00,80.8,242.3828,3000,-4.199999999999996,6.7,5.899999999999999,1260.458,328
2024-07-29 09:39:00,80.8,243.3666,3000,-4.099999999999998,6.7,5.900000000000002,1251.317,327
2024-07-29 09:42:00,80.7,243.1207,3000,-4.099999999999998,6.6000000000000005,5.900000000000002,1250.496,327
2024-07-29 10:00:00,78.7,269.3142,3000,-4.199999999999999,6.199999999999999,5.800000000000001,1221.875,1577
2024-07-29 10:51:00,77.1,253.2046,3001,-4.099999999999998,6.499999999999999,5.800000000000001,1199.277,1658
2024-07-29 10:54:00,78.1,252.9586,3001,-3.8999999999999986,6.299999999999999,5.600000000000001,1203.677,286
2024-07-29 11:00:00,76.7,241.645,3001,-3.8000000000000007,6.3999999999999995,5.400000000000002,1170.959,1661
2024-07-29 11:06:00,77.1,245.9491,3002,-4.0,6.299999999999999,5.399999999999999,1176.039,1658
2024-07-29 11:09:00,76.9,247.1788,3002,-4.100000000000001,6.300000000000001,5.700000000000003,1183.01,1658
2024-07-29 11:15:00,76.9,245.3342,3002,-4.0,6.300000000000001,5.700000000000003,1182.132,1658
2024-07-29 11:36:00,76.1,238.8166,3002,-4.0,6.300000000000001,5.600000000000001,1174.52,332
2024-07-29 11:42:00,76.1,238.4476,3002,-4.0,6.300000000000001,5.700000000000003,1171.887,332
2024-07-29 11:45:00,76.3,238.5706,3002,-4.0,6.300000000000001,5.600000000000001,1173.264,332
2024-07-29 11:48:00,76.2,238.2017,3002,-4.0,6.300000000000001,5.600000000000001,1180.186,332
2024-07-29 11:51:00,75.7,235.3732,3002,-4.0,6.300000000000001,5.600000000000001,1164.447,402
2024-07-29 11:57:00,74.7,226.2731,3002,-3.8999999999999986,6.3999999999999995,5.5,1152.797,422
2024-07-29 12:00:00,75.2,231.0692,3002,-3.799999999999997,6.499999999999999,5.399999999999999,1153.508,423
2024-07-29 12:06:00,75.7,243.1207,3003,-3.8999999999999986,6.299999999999999,5.5,1161.793,1661
2024-07-29 12:09:00,76.7,254.6803,3003,-4.100000000000001,5.8999999999999995,5.899999999999999,1190.39,1671
2024-07-29 12:42:00,83.2,270.7899,3003,-4.5000000000000036,6.1,6.199999999999999,1303.173,1322
2024-07-29 12:45:00,83.6,269.8062,3003,-4.400000000000002,6.199999999999999,6.199999999999999,1322.686,1322
2024-07-29 12:48:00,84.7,268.8223,3003,-4.399999999999999,6.299999999999999,6.399999999999999,1345.641,1322
2024-07-29 13:18:00,84.0,263.9034,3004,-4.399999999999999,6.4,6.299999999999997,1317.027,1322
2024-07-29 13:21:00,84.0,264.2723,3004,-4.5,6.4,6.299999999999997,1317.388,1322
2024-07-29 13:27:00,83.4,262.1817,3004,-4.400000000000002,6.4,6.300000000000001,1317.146,1585
2024-07-29 13:30:00,83.4,261.8128,3004,-4.400000000000002,6.3999999999999995,6.199999999999999,1309.188,1585
2024-07-29 13:33:00,83.2,258.8614,3004,-4.400000000000002,6.3999999999999995,6.199999999999999,1307.059,1585
2024-07-29 14:24:00,78.3,249.2694,3005,-4.099999999999998,6.3999999999999995,5.800000000000001,1210.59,1658
2024-07-29 14:39:00,78.3,249.7613,3005,-4.100000000000001,6.299999999999999,5.899999999999999,1202.831,1658
2024-07-29 14:45:00,78.3,249.2694,3005,-4.200000000000003,6.199999999999999,5.899999999999999,1203.459,1671
2024-07-29 14:54:00,78.7,248.6545,3005,-4.100000000000001,6.299999999999999,5.800000000000004,1203.982,1658
2024-07-29 14:57:00,79.1,259.4763,3005,-4.199999999999999,6.199999999999999,5.900000000000002,1211.117,1671
2024-07-29 15:03:00,79.3,259.3533,3005,-4.199999999999999,6.199999999999999,5.900000000000002,1205.922,1671
2024-07-29 15:54:00,78.5,253.5735,3006,-4.200000000000003,6.199999999999999,5.899999999999999,1204.675,1671
2024-07-29 16:12:00,77.5,249.2694,3007,-4.100000000000001,6.3,5.800000000000004,1179.063,1658
2024-07-29 16:18:00,77.1,249.2694,3007,-4.199999999999999,6.2,5.800000000000001,1177.893,1671
2024-07-29 16:24:00,76.3,245.3342,3007,-4.099999999999998,6.3,5.800000000000001,1163.767,1658
2024-07-29 16:27:00,75.9,243.9815,3007,-4.099999999999998,6.3,5.699999999999999,1155.076,1658
2024-07-29 16:36:00,74.9,245.3342,3007,-4.0,6.2,5.600000000000001,1143.46,1658
2024-07-29 16:39:00,74.6,237.2179,3007,-3.9999999999999964,6.3999999999999995,5.599999999999998,1136.352,332
2024-07-29 16:45:00,75.1,251.36,3007,-4.0000000000000036,6.0,5.699999999999999,1146.458,1672
2024-07-29 16:48:00,75.1,251.6059,3007,-4.100000000000001,6.1,5.699999999999996,1159.031,1671
2024-07-29 16:51:00,75.1,251.36,3007,-4.0000000000000036,6.1,5.699999999999999,1146.264,1672
2024-07-29 16:54:00,74.9,253.8194,3007,-4.0,6.1,5.699999999999996,1153.959,1672
2024-07-29 17:00:00,75.1,252.8356,3007,-4.100000000000001,6.1,5.699999999999996,1152.271,1671
2024-07-29 17:03:00,75.1,254.0654,3007,-4.100000000000001,6.1,5.699999999999996,1145.183,1671
2024-07-29 17:06:00,74.9,249.6383,3008,-4.099999999999998,6.1,5.599999999999998,1141.884,1279
2024-07-29 17:09:00,75.1,251.9748,3008,-4.199999999999996,6.199999999999999,5.799999999999997,1139.331,1671
2024-07-29 17:15:00,74.6,249.7613,3008,-4.0000000000000036,6.1,5.599999999999998,1133.493,1672
2024-07-29 17:18:00,74.7,250.4991,3008,-4.0000000000000036,6.1,5.699999999999999,1134.476,1672
2024-07-29 17:21:00,75.1,248.6545,3008,-3.9999999999999964,6.1,5.699999999999999,1134.922,1672
2024-07-29 17:24:00,75.5,247.3018,3008,-4.099999999999998,6.1,5.699999999999999,1142.971,1279
2024-07-29 17:27:00,75.7,251.114,3008,-4.099999999999998,6.1,5.699999999999999,1144.184,1671
2024-07-29 17:30:00,76.1,247.1788,3008,-4.099999999999998,6.199999999999999,5.800000000000001,1153.946,1658
2024-07-29 17:33:00,76.1,250.8681,3008,-4.100000000000001,6.1,5.700000000000003,1154.465,1671
2024-07-29 17:36:00,76.7,248.5315,3008,-4.099999999999998,6.199999999999999,5.800000000000001,1166.592,1658
2024-07-29 17:39:00,76.7,252.0978,3008,-4.100000000000001,6.199999999999999,5.700000000000003,1167.118,1671
2024-07-29 17:45:00,76.9,247.9167,3008,-4.100000000000001,6.199999999999999,5.700000000000003,1169.612,1658
2024-07-29 17:48:00,76.7,246.0721,3008,-4.100000000000001,6.299999999999999,5.700000000000003,1168.244,1658
2024-07-29 17:57:00,76.9,247.9167,3008,-4.100000000000001,6.300000000000001,5.800000000000004,1170.868,1658
2024-07-29 18:06:00,71.6,214.5906,3009,-3.8000000000000043,7.0,5.200000000000003,1091.333,448
2024-07-29 18:09:00,71.0,218.4028,3009,-3.8000000000000007,6.6000000000000005,5.400000000000002,1076.429,421
2024-07-29 18:12:00,72.5,243.1207,3009,-3.8999999999999986,6.000000000000001,5.5,1102.526,625
2024-07-29 18:15:00,73.6,253.8194,3009,-3.8999999999999986,6.1000000000000005,5.5,1113.545,1672
2024-07-29 18:18:00,73.9,250.1302,3009,-4.0000000000000036,6.1000000000000005,5.599999999999998,1111.337,1672
2024-07-29 18:21:00,74.6,252.3438,3009,-3.900000000000002,6.1000000000000005,5.5000000000000036,1113.742,1672
2024-07-29 18:24:00,75.9,252.2208,3009,-4.099999999999998,6.300000000000001,5.699999999999999,1154.937,1658
2024-07-29 18:27:00,75.7,249.8843,3009,-4.0000000000000036,6.299999999999999,5.699999999999999,1151.028,1658
2024-07-29 18:30:00,75.7,249.1464,3009,-4.0000000000000036,6.299999999999999,5.599999999999998,1149.99,1658
2024-07-29 18:33:00,76.1,249.7613,3009,-4.0000000000000036,6.4,5.599999999999998,1150.111,1658
2024-07-29 18:39:00,78.5,247.6707,3009,-4.199999999999996,6.699999999999999,5.899999999999999,1206.564,299
2024-07-29 18:48:00,73.9,220.3704,3009,-4.0,6.799999999999999,5.5,1079.458,432
2024-07-29 18:51:00,72.7,247.6707,3009,-3.8999999999999986,6.800000000000001,5.5,1113.449,317
2024-07-29 18:54:00,72.1,253.2046,3009,-3.8999999999999986,6.5,5.5,1093.089,1659
2024-07-29 19:00:00,79.2,255.1722,3009,-4.399999999999999,6.6,6.299999999999997,1214.857,1585
2024-07-29 19:03:00,80.5,258.4925,3009,-4.199999999999996,6.5,6.0,1262.613,1587
2024-07-29 19:06:00,82.4,262.5506,3010,-4.300000000000001,6.6,6.199999999999999,1285.642,1585
2024-07-29 19:09:00,81.1,249.6383,3010,-4.399999999999999,7.0,6.100000000000001,1255.813,326
2024-07-29 19:12:00,79.8,248.0396,3010,-4.199999999999996,6.6,6.0,1233.899,302
2024-07-29 19:15:00,80.0,248.5315,3010,-4.199999999999999,6.5,6.0000000000000036,1242.16,302
2024-07-29 19:21:00,79.5,242.5058,3010,-4.199999999999999,6.7,5.900000000000002,1224.078,328
2024-07-29 19:24:00,75.7,233.2827,3010,-3.9999999999999964,6.8,5.699999999999999,1154.545,331
2024-07-29 19:27:00,75.3,231.807,3010,-3.900000000000002,6.7,5.599999999999998,1128.508,424
2024-07-29 19:30:00,74.5,231.4381,3010,-3.900000000000002,6.6000000000000005,5.4999999999999964,1117.278,402
2024-07-29 19:33:00,73.9,226.1502,3010,-3.8000000000000007,6.6000000000000005,5.400000000000002,1102.285,422
2024-07-29 19:36:00,73.6,224.6745,3010,-3.900000000000002,6.7,5.5000000000000036,1099.095,432
2024-07-29 19:39:00,72.5,223.6907,3010,-3.8000000000000007,6.800000000000001,5.400000000000002,1080.401,432
2024-07-29 19:42:00,71.2,219.7555,3010,-3.6999999999999993,6.6000000000000005,5.199999999999999,1054.711,421
2024-07-30 07:57:00,46.4,199.3417,3010,-1.5,2.799999999999999,1.1999999999999993,707.2017,123
2024-07-30 08:00:00,57.5,197.989,3010,-2.700000000000003,5.0,3.700000000000003,918.9005,1020
2024-07-30 08:09:00,57.6,229.4705,3010,-2.6999999999999993,5.0,3.8999999999999986,853.0909,640
2024-07-30 08:12:00,60.5,236.1111,3010,-2.8999999999999986,5.1,4.100000000000001,890.9066,637
2024-07-30 08:15:00,61.9,246.0721,3010,-2.900000000000002,5.200000000000001,4.199999999999999,932.3433,828
2024-07-30 08:24:00,68.3,245.8261,3011,-3.299999999999997,5.700000000000001,4.799999999999997,1007.909,205
2024-07-30 08:27:00,69.5,232.6678,3011,-3.799999999999997,5.6000000000000005,5.299999999999997,1003.952,625
2024-07-30 08:30:00,66.7,223.0758,3011,-3.5,5.8,2.1999999999999993,979.1649,530
2024-07-30 08:33:00,70.5,221.969,3011,-3.6999999999999993,6.499999999999999,5.199999999999999,1056.433,421
2024-07-30 08:36:00,69.8,237.2179,3011,-3.700000000000003,5.999999999999999,5.200000000000003,1048.946,625
2024-07-30 08:39:00,69.1,229.4705,3011,-3.700000000000003,6.1000000000000005,5.200000000000003,1043.288,528
2024-07-30 08:42:00,69.3,220.8623,3011,-3.6999999999999993,6.4,5.199999999999999,1042.796,421
2024-07-30 08:45:00,69.1,214.4676,3011,-3.8000000000000043,6.4,5.200000000000003,1040.496,443
2024-07-30 08:48:00,69.5,216.0663,3011,-3.8000000000000043,6.5,5.300000000000004,1047.058,421
2024-07-30 08:51:00,69.5,211.3932,3011,-3.799999999999997,6.5,5.200000000000003,1049.637,877
2024-07-30 09:00:00,71.1,220.0014,3011,-3.900000000000002,6.499999999999999,5.300000000000001,1066.138,422
2024-07-30 09:03:00,72.6,223.6907,3011,-4.0000000000000036,6.500000000000001,5.599999999999998,1104.523,422
2024-07-30 09:06:00,74.3,221.6001,3011,-3.900000000000002,6.6000000000000005,5.599999999999998,1107.574,432
2024-07-30 09:39:00,82.8,245.3342,3012,-4.399999999999999,6.800000000000001,6.299999999999997,1299.761,322
2024-07-30 09:42:00,82.9,242.9977,3012,-4.400000000000002,6.9,6.199999999999999,1301.188,322
2024-07-30 09:48:00,82.5,244.8423,3012,-4.399999999999999,6.9,6.100000000000001,1313.156,322
2024-07-30 09:51:00,83.5,246.6869,3012,-4.400000000000002,6.799999999999999,6.300000000000001,1311.871,322
2024-07-30 09:57:00,82.6,243.6125,3012,-4.199999999999999,6.8,5.9999999999999964,1292.666,327
2024-07-30 10:00:00,81.8,242.7518,3012,-4.200000000000003,6.8,5.899999999999999,1279.491,327
2024-07-30 10:03:00,82.0,244.1044,3012,-4.200000000000003,6.699999999999999,5.899999999999999,1281.18,327
2024-07-30 10:06:00,82.4,246.441,3012,-4.199999999999999,6.699999999999999,5.9999999999999964,1284.982,302
2024-07-30 10:09:00,82.0,245.9491,3012,-4.199999999999999,6.7,6.0000000000000036,1280.002,302
2024-07-30 10:12:00,81.6,245.9491,3012,-4.299999999999997,6.7,6.0,1265.799,328
2024-07-30 10:15:00,81.0,245.8261,3012,-4.100000000000001,6.7,5.899999999999999,1262.721,302
2024-07-30 10:18:00,81.0,246.0721,3013,-4.199999999999996,6.6000000000000005,5.899999999999999,1259.302,302
2024-07-30 10:21:00,80.4,244.9653,3013,-4.200000000000003,6.6000000000000005,5.899999999999999,1253.607,302
2024-07-30 10:24:00,80.6,244.5963,3013,-4.199999999999999,6.6000000000000005,5.900000000000002,1246.724,302
2024-07-30 10:27:00,79.4,246.5639,3013,-4.200000000000003,6.6000000000000005,5.800000000000004,1225.796,302
2024-07-30 10:30:00,78.6,243.3666,3013,-4.099999999999998,6.7,5.699999999999999,1220.438,327
2024-07-30 10:33:00,79.1,243.9815,3013,-4.099999999999998,6.6000000000000005,5.800000000000001,1219.475,302
2024-07-30 10:36:00,78.8,245.3342,3013,-4.099999999999998,6.500000000000001,5.800000000000001,1204.598,302
2024-07-30 10:39:00,79.0,245.8261,3013,-4.099999999999998,6.4,5.800000000000001,1211.776,1658
2024-07-30 10:42:00,79.1,246.195,3013,-4.100000000000001,6.4,5.800000000000004,1221.35,1658
2024-07-30 10:45:00,78.8,245.8261,3013,-4.100000000000001,6.5,5.700000000000003,1220.637,302
2024-07-30 10:48:00,79.5,246.195,3013,-4.100000000000001,6.5,5.800000000000004,1221.03,302
2024-07-30 10:51:00,79.4,246.5639,3013,-4.100000000000001,6.5,5.800000000000004,1218.651,302
2024-07-30 10:54:00,79.0,246.441,3013,-4.100000000000001,6.5,5.800000000000004,1213.514,302
2024-07-30 10:57:00,78.2,245.3342,3013,-4.100000000000001,6.5,5.700000000000003,1223.05,1658
2024-07-30 11:00:00,79.5,245.2112,3013,-4.100000000000001,6.5,5.800000000000004,1223.858,302
2024-07-30 11:18:00,79.1,240.0463,3014,-4.0,6.6000000000000005,5.700000000000003,1209.428,332
2024-07-30 11:21:00,78.7,241.0301,3014,-4.0,6.6000000000000005,5.699999999999996,1212.948,332
2024-07-30 11:27:00,78.7,238.2017,3014,-4.0,6.6000000000000005,5.699999999999996,1206.604,332
2024-07-30 11:30:00,77.8,238.0787,3014,-4.0,6.6000000000000005,5.600000000000001,1199.118,332
2024-07-30 11:33:00,77.5,237.9557,3014,-4.0000000000000036,6.5,5.599999999999998,1189.417,332
2024-07-30 11:36:00,77.8,239.8003,3014,-4.0000000000000036,6.5,5.5000000000000036,1186.412,332
2024-07-30 11:39:00,77.8,239.6774,3014,-4.0000000000000036,6.5,5.5000000000000036,1199.469,332
2024-07-30 11:45:00,78.2,242.2598,3014,-3.8999999999999986,6.4,5.699999999999996,1190.961,278
2024-07-30 11:51:00,78.3,240.6612,3014,-4.0,6.6,5.699999999999996,1201.44,332
2024-07-30 11:54:00,78.1,246.0721,3014,-4.100000000000001,6.5,5.699999999999996,1212.054,1658
2024-07-30 11:57:00,79.8,246.195,3014,-4.199999999999996,6.6,5.799999999999997,1239.66,302
2024-07-30 12:00:00,80.4,244.1044,3014,-3.9999999999999964,6.5,5.900000000000002,1260.181,278
2024-07-30 12:03:00,82.0,247.6707,3014,-4.199999999999999,6.6,5.900000000000002,1257.13,302
2024-07-30 12:06:00,81.4,242.2598,3014,-4.099999999999998,6.8,5.900000000000002,1270.625,327
2024-07-30 12:09:00,81.2,240.6612,3014,-4.099999999999998,6.8,5.900000000000002,1265.484,327
2024-07-30 12:12:00,81.5,244.3504,3014,-4.199999999999999,6.699999999999999,6.0000000000000036,1266.527,327
2024-07-30 12:15:00,81.6,246.0721,3014,-4.199999999999996,6.699999999999999,6.0,1276.867,302
2024-07-30 12:18:00,81.2,245.9491,3015,-4.199999999999999,6.699999999999999,6.0000000000000036,1269.056,302
2024-07-30 12:21:00,81.0,243.1207,3015,-4.200000000000003,6.699999999999999,6.0,1258.131,327
2024-07-30 12:24:00,81.4,241.645,3015,-4.100000000000001,6.6,5.799999999999997,1258.432,327
2024-07-30 12:27:00,81.0,242.2598,3015,-4.100000000000001,6.6,5.799999999999997,1258.516,327
2024-07-30 12:30:00,81.2,245.2112,3015,-4.200000000000003,6.6,5.899999999999999,1262.621,302
2024-07-30 12:33:00,81.4,246.195,3015,-4.199999999999999,6.6,5.900000000000002,1267.996,302
2024-07-30 12:36:00,81.6,250.1302,3015,-4.199999999999999,6.5,5.9999999999999964,1265.662,302
2024-07-30 12:39:00,80.6,240.0463,3015,-4.099999999999998,6.7,5.900000000000002,1255.563,327
2024-07-30 12:42:00,81.2,241.276,3015,-4.200000000000003,6.7,5.899999999999999,1261.987,328
2024-07-30 12:45:00,80.2,240.9071,3015,-4.200000000000003,6.7,5.899999999999999,1241.273,328
2024-07-30 12:48:00,80.4,240.2922,3015,-4.199999999999999,6.7,5.900000000000002,1234.735,328
2024-07-30 12:51:00,79.8,240.0463,3015,-4.100000000000001,6.7,5.800000000000004,1234.568,327
2024-07-30 12:54:00,79.6,239.3084,3015,-4.099999999999998,6.7,5.900000000000002,1232.138,327
2024-07-30 12:57:00,79.4,238.6936,3015,-4.100000000000001,6.8,5.800000000000004,1222.708,327
2024-07-30 13:00:00,79.2,239.8003,3015,-4.100000000000001,6.7,5.799999999999997,1227.456,327
2024-07-30 13:03:00,78.8,237.4638,3015,-4.0,6.7,5.799999999999997,1212.214,332
2024-07-30 13:06:00,78.5,236.603,3015,-4.100000000000001,6.7,5.699999999999996,1212.092,332
2024-07-30 13:12:00,78.1,242.1369,3015,-4.0000000000000036,6.5,5.699999999999999,1209.605,332
2024-07-30 13:18:00,78.5,239.8003,3016,-4.0000000000000036,6.5,5.699999999999999,1217.115,332
2024-07-30 13:24:00,78.3,239.6774,3016,-4.0000000000000036,6.5,5.699999999999999,1210.212,332
2024-07-30 13:27:00,78.8,239.8003,3016,-4.0000000000000036,6.5,5.699999999999999,1210.727,332
2024-07-30 13:30:00,77.7,239.8003,3016,-4.0000000000000036,6.6,5.699999999999999,1207.213,332
2024-07-30 13:33:00,78.6,241.276,3016,-4.0000000000000036,6.5,5.699999999999999,1209.849,332
2024-07-30 18:06:00,75.7,235.7422,3020,-4.399999999999999,6.7,6.100000000000001,1162.766,1275
2024-07-30 18:09:00,78.8,274.9711,3020,-4.599999999999998,5.8,6.300000000000001,1256.613,1827
2024-07-30 18:12:00,87.7,275.5859,3020,-5.099999999999998,6.4,7.0000000000000036,1399.474,1259
2024-07-30 18:15:00,87.7,267.7156,3020,-5.100000000000001,6.500000000000001,7.0,1395.013,1259
2024-07-30 18:24:00,77.1,253.8194,3021,-4.5000000000000036,6.5,6.199999999999999,1168.654,1342
2024-07-30 18:27:00,76.3,242.9977,3021,-4.5,6.300000000000001,6.199999999999996,1163.168,1285
2024-07-30 18:36:00,81.6,260.583,3021,-4.899999999999999,6.5,6.800000000000004,1285.848,1350
2024-07-30 18:51:00,77.5,233.2827,3021,-4.600000000000001,6.8,6.300000000000004,1193.199,1402
2024-07-30 18:54:00,77.8,233.2827,3021,-4.600000000000001,6.8,6.300000000000004,1181.052,1402
2024-07-30 18:57:00,77.8,240.2922,3021,-4.599999999999998,6.8,6.300000000000001,1197.839,1405
2024-07-30 19:00:00,78.5,240.0463,3021,-4.599999999999998,6.699999999999999,6.400000000000002,1201.211,1347
