Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2024-07-30 19:03:00,77.7,234.8814,3021,-4.599999999999998,6.8,6.400000000000002,1184.061,1402
2024-07-30 19:06:00,77.5,232.0529,3021,-4.5000000000000036,6.7,6.199999999999999,1152.27,1402
2024-07-30 19:09:00,75.5,231.93,3021,-4.5,6.7,6.199999999999996,1151.212,1402
2024-07-30 19:21:00,74.5,225.6583,3022,-4.399999999999999,6.6,6.100000000000001,1121.33,1400
2024-07-30 19:24:00,74.1,221.969,3022,-4.4999999999999964,6.6,6.099999999999998,1113.698,1400
2024-07-30 19:27:00,73.7,222.5839,3022,-4.399999999999999,6.7,6.100000000000001,1115.752,1400
2024-07-30 19:30:00,73.9,223.4447,3022,-4.399999999999999,6.6,6.100000000000001,1111.849,1400
2024-07-30 19:33:00,73.7,221.4771,3022,-4.399999999999999,6.6,6.0,1113.196,1400
2024-07-30 19:45:00,72.5,210.5324,3022,-4.299999999999997,6.800000000000001,5.799999999999997,1089.578,439
2024-07-30 19:48:00,75.1,258.4925,3022,-4.5,6.2,6.100000000000001,1145.283,1342
2024-07-30 20:00:00,80.1,252.2208,3022,-4.199999999999999,6.5,5.9999999999999964,1234.047,302
2024-07-30 20:15:00,79.8,251.9748,3022,-4.200000000000003,6.6000000000000005,6.0,1226.52,302
2024-07-30 20:27:00,75.5,240.0463,3023,-4.0,6.6000000000000005,5.600000000000001,1145.76,332
2024-07-30 20:39:00,74.5,240.2922,3023,-3.9999999999999964,6.500000000000001,5.599999999999998,1121.522,332
2024-07-30 20:42:00,74.5,238.6936,3023,-4.0000000000000036,6.500000000000001,5.599999999999998,1123.81,332
2024-07-30 20:45:00,74.7,237.5868,3023,-4.0000000000000036,6.500000000000001,5.699999999999999,1122.067,332
2024-07-30 20:48:00,73.9,236.726,3023,-3.900000000000002,6.3999999999999995,5.5000000000000036,1108.887,1661
2024-07-30 20:54:00,72.9,213.3608,3023,-3.900000000000002,6.499999999999999,5.5000000000000036,1076.375,438
2024-07-30 20:57:00,69.9,205.8594,3023,-3.6999999999999993,6.8999999999999995,5.099999999999998,1036.097,448
2024-07-30 21:09:00,64.0,201.5553,3023,-3.3999999999999986,6.3,4.700000000000003,943.2473,880
2024-07-30 21:12:00,63.4,204.1377,3023,-3.3000000000000007,6.3,4.699999999999999,932.2789,880
2024-07-30 21:18:00,63.2,200.3255,3024,-3.3000000000000007,6.3,4.599999999999998,933.1274,880
2024-07-30 21:21:00,63.0,203.031,3024,-3.3000000000000007,6.3,4.599999999999998,934.2789,880
2024-07-30 21:27:00,68.4,234.8814,3024,-3.8999999999999986,6.0,5.399999999999999,1018.873,626
2024-07-30 21:33:00,68.6,234.1435,3024,-3.8999999999999986,6.1,5.5,1021.432,626
2024-07-30 21:36:00,68.7,231.3151,3024,-3.8999999999999986,6.199999999999999,5.5,1015.177,407
2024-07-30 21:39:00,68.8,231.3151,3024,-3.8999999999999986,6.1,5.399999999999999,1016.666,407
2024-07-30 21:45:00,68.7,233.6516,3024,-3.8999999999999986,6.199999999999999,5.5,1019.157,407
2024-07-30 21:54:00,70.7,242.9977,3024,-4.0,6.1,5.600000000000001,1051.654,1667
2024-07-30 21:57:00,70.5,238.2017,3024,-4.0,6.199999999999999,5.600000000000001,1048.207,407
2024-07-30 22:00:00,73.7,265.2561,3024,-4.399999999999999,5.500000000000001,6.100000000000001,1143.443,1870
2024-07-30 22:06:00,80.2,261.3209,3024,-4.700000000000003,6.300000000000001,6.5,1224.32,1312
2024-07-30 22:09:00,80.2,259.7222,3024,-4.799999999999997,6.4,6.5,1230.554,1312
2024-07-30 22:12:00,79.8,260.583,3024,-4.800000000000001,6.4,6.599999999999998,1231.033,1312
2024-07-30 22:15:00,79.0,253.8194,3025,-4.699999999999996,6.6000000000000005,6.5,1208.148,1349
2024-07-30 22:21:00,78.6,240.6612,3025,-4.599999999999998,6.6000000000000005,6.400000000000002,1187.735,1347
2024-07-30 22:24:00,76.1,243.4896,3025,-4.600000000000001,6.5,6.299999999999997,1145.993,1285
2024-07-30 22:30:00,75.9,246.441,3025,-4.5,6.500000000000001,6.299999999999997,1144.039,1285
2024-07-30 22:33:00,75.1,243.4896,3025,-4.5,6.6000000000000005,6.199999999999996,1127.696,1285
2024-07-30 22:39:00,75.1,242.1369,3025,-4.5,6.5,6.199999999999996,1131.25,1285
2024-07-30 22:42:00,75.3,242.5058,3025,-4.5,6.5,6.199999999999996,1129.944,1285
2024-07-30 22:54:00,75.6,249.5153,3025,-4.5,6.300000000000001,6.199999999999996,1138.35,1285
2024-07-30 22:57:00,75.5,246.0721,3025,-4.5,6.4,6.199999999999996,1136.617,1285
2024-07-30 23:00:00,73.5,240.6612,3025,-4.399999999999999,6.3999999999999995,6.0,1093.649,1276
2024-07-30 23:06:00,72.9,237.3409,3025,-4.299999999999997,6.3999999999999995,6.0,1077.018,1276
2024-07-30 23:09:00,72.5,239.1855,3025,-4.299999999999997,6.3999999999999995,5.899999999999999,1076.744,374
2024-07-30 23:12:00,72.5,240.2922,3025,-4.299999999999997,6.3999999999999995,5.899999999999999,1077.249,374
2024-07-30 23:15:00,72.7,241.7679,3025,-4.300000000000004,6.3,6.0,1074.286,1280
2024-07-30 23:18:00,72.5,244.2274,3026,-4.300000000000004,6.3,5.899999999999999,1079.821,1280
2024-07-30 23:21:00,72.7,247.0558,3026,-4.300000000000004,6.1,6.0,1071.245,1279
2024-07-30 23:33:00,70.1,242.5058,3026,-4.200000000000003,6.1000000000000005,5.800000000000004,1036.164,1280
2024-07-30 23:36:00,70.5,244.2274,3026,-4.200000000000003,6.000000000000001,5.800000000000004,1039.375,1279
2024-07-30 23:45:00,69.9,244.1044,3026,-4.200000000000003,6.000000000000001,5.800000000000004,1028.964,1279
2024-07-30 23:51:00,69.1,239.3084,3026,-4.0,6.1000000000000005,5.600000000000001,1017.67,626
2024-07-30 23:57:00,68.6,235.9881,3026,-4.0,6.1000000000000005,5.600000000000001,1003.698,626
2024-07-31 00:00:00,68.0,235.1273,3026,-4.0,5.999999999999999,5.5,997.9805,626
2024-07-31 00:03:00,67.1,236.2341,3026,-4.0,5.8999999999999995,5.5,985.6757,626
2024-07-31 00:06:00,67.0,235.1273,3026,-3.900000000000002,5.8999999999999995,5.399999999999999,983.2563,626
2024-07-31 00:09:00,66.4,236.849,3026,-3.900000000000002,5.8999999999999995,5.399999999999999,973.048,626
2024-07-31 00:12:00,66.1,234.5125,3026,-3.900000000000002,5.7,5.300000000000004,964.3715,626
2024-07-31 00:15:00,65.4,235.0043,3026,-3.8000000000000007,5.8,5.200000000000003,957.436,624
2024-07-31 00:18:00,65.7,237.3409,3027,-3.8000000000000007,5.7,5.300000000000004,960.8014,624
2024-07-31 00:21:00,65.5,236.603,3027,-3.8000000000000007,5.7,5.300000000000004,959.0502,624
2024-07-31 00:24:00,65.4,236.849,3027,-3.8999999999999986,5.6000000000000005,5.400000000000002,957.179,626
2024-07-31 00:27:00,64.7,233.1597,3027,-3.8000000000000007,5.7,5.300000000000001,938.0566,624
2024-07-31 00:30:00,63.8,233.1597,3027,-3.8000000000000007,5.7,5.199999999999999,932.1268,624
2024-07-31 00:33:00,63.8,231.684,3027,-3.8000000000000007,5.7,5.199999999999999,930.2326,589
2024-07-31 00:36:00,63.1,231.0692,3027,-3.6999999999999993,5.6000000000000005,5.099999999999998,919.323,624
2024-07-31 00:39:00,62.9,233.7746,3027,-3.6999999999999993,5.500000000000001,5.099999999999998,923.5641,624
2024-07-31 00:42:00,63.1,233.5287,3027,-3.6999999999999993,5.500000000000001,5.099999999999998,924.725,624
2024-07-31 00:45:00,63.1,234.3895,3027,-3.6999999999999993,5.500000000000001,5.099999999999998,925.038,624
2024-07-31 00:48:00,62.9,236.603,3027,-3.6999999999999993,5.499999999999999,5.099999999999998,919.5594,624
2024-07-31 00:51:00,62.9,237.2179,3027,-3.599999999999998,5.3999999999999995,5.099999999999998,914.8273,624
2024-07-31 00:54:00,62.4,236.603,3027,-3.6999999999999993,5.3999999999999995,4.9999999999999964,905.8887,624
2024-07-31 00:57:00,62.4,235.9881,3027,-3.6999999999999993,5.3999999999999995,4.9999999999999964,912.67,624
2024-07-31 01:00:00,61.4,233.1597,3027,-3.599999999999998,5.3999999999999995,4.900000000000002,899.5853,624
2024-07-31 01:12:00,60.8,233.7746,3027,-3.5,5.2,4.900000000000002,889.3291,546
2024-07-31 02:06:00,57.0,223.1988,3028,-3.3999999999999986,5.000000000000001,4.699999999999999,825.8251,574
2024-07-31 02:12:00,56.8,221.969,3028,-3.400000000000002,5.0,4.700000000000003,825.1115,574
2024-07-31 02:21:00,56.4,220.8623,3029,-3.3999999999999986,4.9,4.600000000000001,818.5416,693
2024-07-31 02:24:00,56.4,222.215,3029,-3.3999999999999986,4.799999999999999,4.600000000000001,814.7142,693
2024-07-31 02:27:00,56.2,221.969,3029,-3.3999999999999986,4.799999999999999,4.600000000000001,833.8729,693
2024-07-31 02:30:00,56.2,220.3704,3029,-3.3999999999999986,4.8999999999999995,4.600000000000001,808.3463,693
2024-07-31 02:33:00,55.2,222.7069,3029,-3.299999999999997,4.799999999999999,4.5,825.0712,693
2024-07-31 02:36:00,56.0,222.092,3029,-3.299999999999997,4.699999999999999,4.5,821.0154,693
2024-07-31 02:39:00,56.0,223.4447,3029,-3.299999999999997,4.699999999999999,4.5,651.8613,693
2024-07-31 02:42:00,55.8,223.0758,3029,-3.3999999999999986,4.699999999999999,4.5,822.0514,693
2024-07-31 02:45:00,55.0,221.2312,3029,-3.299999999999997,4.699999999999999,4.5,787.575,693
2024-07-31 02:48:00,55.6,221.8461,3029,-3.299999999999997,4.8,4.5,831.3156,693
2024-07-31 02:51:00,56.0,222.215,3029,-3.299999999999997,4.699999999999999,4.5,824.5685,693
2024-07-31 02:54:00,55.2,223.0758,3029,-3.299999999999997,4.699999999999999,4.5,791.0761,693
2024-07-31 02:57:00,56.0,221.6001,3029,-3.3999999999999986,4.6,4.399999999999999,708.8073,693
2024-07-31 03:00:00,56.2,221.8461,3029,-3.3999999999999986,4.6,4.600000000000001,780.4547,693
2024-07-31 03:03:00,56.2,220.6163,3029,-3.299999999999997,4.6,4.600000000000001,836.7417,693
2024-07-31 03:06:00,51.0,222.092,3029,-3.200000000000003,4.5,4.200000000000003,760.6713,695
2024-07-31 03:09:00,61.1,222.8299,3029,-3.5,4.5,5.0,890.0086,693
2024-07-31 03:15:00,56.6,224.0596,3029,-3.5000000000000036,4.7,4.699999999999999,858.566,693
2024-07-31 03:18:00,56.8,223.1988,3030,-3.4999999999999964,4.6,4.599999999999998,858.5459,693
2024-07-31 03:21:00,57.2,222.7069,3030,-3.4999999999999964,4.699999999999999,4.599999999999998,810.5844,693
2024-07-31 03:24:00,56.0,222.4609,3030,-3.299999999999997,4.5,4.5,806.3678,693
2024-07-31 03:27:00,56.4,223.8137,3030,-3.3999999999999986,4.5,4.600000000000001,856.8657,693
2024-07-31 03:30:00,56.6,222.4609,3030,-3.299999999999997,4.4,4.399999999999999,887.7875,693
2024-07-31 03:33:00,55.9,223.0758,3030,-3.299999999999997,4.5,4.399999999999999,878.4201,693
2024-07-31 03:36:00,57.0,223.1988,3030,-3.299999999999997,4.5,4.299999999999997,765.9952,693
2024-07-31 03:39:00,57.2,222.215,3030,-3.299999999999997,4.5,4.600000000000001,888.0653,693
2024-07-31 03:42:00,53.1,222.7069,3030,-3.3000000000000007,4.4,4.199999999999999,731.8619,693
2024-07-31 03:45:00,57.5,221.2312,3030,-3.3000000000000007,4.4,4.199999999999999,818.0665,693
2024-07-31 03:48:00,53.1,221.969,3030,-3.3000000000000007,4.4,4.300000000000001,875.6302,693
2024-07-31 03:51:00,57.7,222.215,3030,-3.3000000000000007,4.4,4.599999999999998,869.6309,693
2024-07-31 03:57:00,57.6,222.215,3030,-3.400000000000002,4.7,4.599999999999998,863.8063,693
2024-07-31 04:00:00,54.6,223.4447,3030,-3.400000000000002,4.7,4.400000000000002,896.0908,693
2024-07-31 04:03:00,58.0,224.3056,3030,-3.400000000000002,4.6000000000000005,4.699999999999999,844.3853,693
2024-07-31 04:06:00,57.6,223.9366,3030,-3.4999999999999964,4.6000000000000005,4.599999999999998,817.0602,693
2024-07-31 04:09:00,55.2,222.8299,3030,-3.3000000000000043,4.5,4.5,872.5099,693
2024-07-31 04:12:00,53.1,222.215,3030,-3.200000000000003,4.4,4.200000000000003,816.2064,695
2024-07-31 04:15:00,56.0,221.3542,3030,-3.200000000000003,4.4,4.399999999999999,858.1164,693
2024-07-31 04:18:00,56.4,220.6163,3031,-3.200000000000003,4.4,4.399999999999999,794.787,693
2024-07-31 04:21:00,56.2,221.8461,3031,-3.200000000000003,4.4,4.100000000000001,743.707,693
2024-07-31 04:24:00,56.4,222.215,3031,-3.200000000000003,4.4,4.399999999999999,803.9291,693
2024-07-31 04:27:00,55.4,220.2474,3031,-3.200000000000003,4.4,4.200000000000003,753.267,693
2024-07-31 04:30:00,52.9,222.7069,3031,-3.1000000000000014,4.300000000000001,4.300000000000004,750.6544,695
2024-07-31 04:33:00,56.4,220.7393,3031,-3.200000000000003,4.300000000000001,4.100000000000001,882.7534,693
2024-07-31 04:36:00,56.8,221.8461,3031,-3.1000000000000014,4.200000000000001,4.399999999999999,716.4993,690
2024-07-31 04:39:00,54.4,221.2312,3031,-3.1999999999999993,4.200000000000001,4.199999999999999,802.8959,695
2024-07-31 04:42:00,53.5,221.2312,3031,-3.3000000000000007,4.300000000000001,4.199999999999999,729.1089,693
2024-07-31 04:45:00,54.4,222.4609,3031,-3.3000000000000007,4.4,4.400000000000002,892.218,693
2024-07-31 04:48:00,52.9,221.2312,3031,-3.3000000000000007,4.300000000000001,4.199999999999999,870.6053,693
2024-07-31 05:00:00,58.0,222.4609,3031,-3.400000000000002,4.500000000000001,4.599999999999998,749.9099,693
2024-07-31 05:03:00,57.6,231.684,3031,-3.400000000000002,4.4,4.599999999999998,874.813,692
2024-07-31 05:09:00,57.0,232.5449,3031,-3.400000000000002,4.300000000000001,4.599999999999998,722.4027,692
2024-07-31 05:12:00,56.8,233.5287,3031,-3.3000000000000043,4.300000000000001,4.5,849.5812,692
2024-07-31 05:18:00,55.0,234.7584,3032,-3.3000000000000043,4.200000000000001,4.600000000000001,931.5314,692
2024-07-31 05:21:00,58.3,236.603,3032,-3.5,4.200000000000001,4.700000000000003,879.5987,692
2024-07-31 05:27:00,58.6,235.7422,3032,-3.5,4.300000000000001,4.600000000000001,809.2904,692
2024-07-31 05:30:00,58.6,233.7746,3032,-3.3999999999999986,4.300000000000001,4.300000000000004,827.3961,692
2024-07-31 05:33:00,57.6,238.4476,3032,-3.3999999999999986,4.300000000000001,4.399999999999999,824.865,692
2024-07-31 05:36:00,58.8,241.645,3032,-3.3999999999999986,4.200000000000001,4.600000000000001,806.7041,692
2024-07-31 05:42:00,59.0,241.1531,3032,-3.3999999999999986,4.200000000000001,4.5,765.6326,692
2024-07-31 05:45:00,58.4,240.4152,3032,-3.299999999999997,4.199999999999999,4.5,806.7948,692
2024-07-31 05:48:00,59.0,240.6612,3032,-3.3999999999999986,4.300000000000001,4.700000000000003,864.0408,692
2024-07-31 05:54:00,59.0,241.0301,3032,-3.5,4.300000000000001,4.700000000000003,709.0173,692
2024-07-31 05:57:00,62.9,240.6612,3032,-3.8999999999999986,4.8999999999999995,5.200000000000003,959.7158,1744
2024-07-31 06:03:00,62.8,241.0301,3032,-3.8999999999999986,5.000000000000001,5.200000000000003,955.3114,1744
2024-07-31 06:06:00,63.1,242.2598,3032,-4.0,5.0,5.399999999999999,958.542,1744
2024-07-31 06:12:00,63.3,241.645,3032,-4.0000000000000036,5.0,5.300000000000001,967.5502,1744
2024-07-31 06:15:00,63.5,241.0301,3032,-4.0000000000000036,5.0,5.300000000000001,958.4586,1744
2024-07-31 06:18:00,64.1,242.9977,3033,-3.9999999999999964,5.1,5.400000000000002,976.0984,1744
2024-07-31 06:24:00,63.9,243.9815,3033,-3.9999999999999964,5.0,5.400000000000002,960.3597,1744
2024-07-31 06:27:00,64.7,244.9653,3033,-3.8999999999999986,5.0,5.399999999999999,987.088,1744
2024-07-31 06:30:00,65.1,243.3666,3033,-4.0,5.1,5.5,980.8677,1744
2024-07-31 06:33:00,65.1,245.5801,3033,-4.100000000000001,5.0,5.399999999999999,992.283,1744
2024-07-31 06:39:00,65.1,247.0558,3033,-4.100000000000001,5.0,5.5,989.9406,1744
2024-07-31 06:42:00,65.7,247.0558,3033,-4.100000000000001,5.0,5.5,1003.098,1744
2024-07-31 06:48:00,66.3,246.6869,3033,-4.100000000000001,5.0,5.5,1018.071,1744
2024-07-31 06:51:00,66.5,251.4829,3033,-4.099999999999998,5.0,5.5000000000000036,1010.839,1702
2024-07-31 06:54:00,68.7,259.1074,3033,-4.300000000000001,5.1,5.800000000000001,1052.543,1702
2024-07-31 07:03:00,72.3,287.6375,3033,-4.4999999999999964,5.1,6.199999999999999,1126.647,1436
2024-07-31 07:09:00,77.8,273.6183,3033,-5.199999999999996,5.6,6.799999999999997,1214.082,1525
2024-07-31 07:15:00,76.6,274.2332,3033,-4.799999999999997,5.5,6.700000000000003,1176.077,1871
2024-07-31 07:18:00,72.9,274.7251,3034,-4.0,5.4,5.5,1124.009,1799
2024-07-31 07:36:00,70.9,276.5697,3034,-4.899999999999999,4.9,6.600000000000001,1077.418,1438
2024-07-31 07:39:00,73.5,238.0787,3034,-5.200000000000003,5.5,6.800000000000004,1163.186,1631
2024-07-31 07:45:00,69.9,230.7002,3034,-5.0,5.7,6.399999999999999,1090.961,1631
2024-07-31 07:48:00,67.5,237.8328,3034,-4.599999999999998,5.3,6.0000000000000036,1064.92,1618
2024-07-31 07:51:00,67.7,239.9233,3034,-4.700000000000003,5.199999999999999,6.200000000000003,1064.505,1624
2024-07-31 08:18:00,71.1,246.5639,3035,-4.5,5.700000000000001,6.199999999999996,1094.697,1282
2024-07-31 08:24:00,72.7,244.8423,3035,-4.599999999999998,5.9,6.300000000000001,1121.425,1284
2024-07-31 08:27:00,74.9,245.3342,3035,-4.700000000000003,5.999999999999999,6.399999999999999,1152.957,1287
2024-07-31 08:30:00,79.0,251.4829,3035,-5.100000000000001,6.300000000000001,6.800000000000004,1221.196,1357
2024-07-31 09:15:00,85.5,267.5926,3035,-4.600000000000001,6.6,6.399999999999999,1378.48,1316
2024-07-31 09:30:00,80.6,236.3571,3036,-4.199999999999999,6.9,6.0000000000000036,1243.961,328
2024-07-31 09:36:00,80.6,236.3571,3036,-4.199999999999999,6.800000000000001,6.0000000000000036,1266.595,328
2024-07-31 09:39:00,78.1,227.134,3036,-4.199999999999999,6.8999999999999995,5.800000000000001,1197.617,460
2024-07-31 09:45:00,77.5,226.2731,3036,-4.099999999999998,6.800000000000001,5.800000000000001,1190.761,331
2024-07-31 09:48:00,75.9,225.9042,3036,-4.0000000000000036,6.800000000000001,5.599999999999998,1164.312,432
2024-07-31 09:51:00,73.9,225.0434,3036,-4.0,6.500000000000001,5.5,1135.583,402
2024-07-31 09:57:00,73.5,224.3056,3036,-3.8999999999999986,6.6000000000000005,5.5,1129.181,422
2024-07-31 10:00:00,73.3,233.7746,3036,-4.0,6.4,5.5,1134.043,402
2024-07-31 10:06:00,76.7,258.1235,3036,-4.100000000000001,6.000000000000001,5.799999999999997,1187.659,1671
2024-07-31 10:12:00,77.5,258.1235,3036,-4.200000000000003,6.1000000000000005,5.899999999999999,1193.044,1671
2024-07-31 10:21:00,76.7,235.3732,3037,-4.400000000000002,6.6000000000000005,6.099999999999998,1179.751,1275
2024-07-31 10:27:00,76.5,235.4962,3037,-4.399999999999999,6.6000000000000005,6.0,1174.375,1275
2024-07-31 10:36:00,76.3,235.7422,3037,-4.400000000000002,6.500000000000001,5.9999999999999964,1174.085,1275
2024-07-31 10:42:00,76.7,237.9557,3037,-4.400000000000002,6.500000000000001,6.0000000000000036,1172.471,1275
2024-07-31 10:45:00,76.7,241.8909,3037,-4.400000000000002,6.4,6.0000000000000036,1173.831,1275
2024-07-31 10:48:00,76.9,243.3666,3037,-4.399999999999999,6.500000000000001,6.100000000000001,1175.558,1275
2024-07-31 10:51:00,76.5,239.0625,3037,-4.400000000000002,6.3999999999999995,6.0000000000000036,1169.96,1275
2024-07-31 10:57:00,76.5,239.4314,3037,-4.400000000000002,6.500000000000001,6.099999999999998,1172.712,1275
2024-07-31 11:00:00,76.1,240.9071,3037,-4.399999999999999,6.4,6.0,1174.482,1275
2024-07-31 11:09:00,76.5,240.2922,3037,-4.399999999999999,6.4,6.100000000000001,1169.171,1275
2024-07-31 11:12:00,77.3,247.0558,3037,-4.5,6.300000000000001,6.200000000000003,1186.38,1285
2024-07-31 11:21:00,77.1,241.276,3038,-4.399999999999999,6.4,6.0,1186.584,1275
2024-07-31 11:27:00,77.5,239.6774,3038,-4.5000000000000036,6.5,6.099999999999998,1180.002,1275
2024-07-31 11:30:00,77.5,242.5058,3038,-4.399999999999999,6.4,6.100000000000001,1187.06,1275
2024-07-31 11:36:00,77.7,237.9557,3038,-4.399999999999999,6.5,6.100000000000001,1190.607,1275
2024-07-31 13:39:00,85.1,246.8099,3040,-4.699999999999999,6.799999999999999,6.599999999999998,1347.119,1366
2024-07-31 14:03:00,79.7,234.1435,3040,-4.599999999999998,6.499999999999999,6.300000000000001,1244.071,1402
2024-07-31 14:09:00,77.3,235.4962,3040,-4.5,6.5,6.0,1194.255,1275
2024-07-31 14:15:00,77.1,236.603,3040,-4.399999999999999,6.6,6.100000000000001,1195.464,1275
2024-07-31 14:24:00,79.3,241.645,3041,-4.399999999999999,6.6,6.200000000000003,1227.571,1275
2024-07-31 14:27:00,79.6,239.1855,3041,-4.399999999999999,6.6,6.199999999999996,1230.45,1275
2024-07-31 14:36:00,79.5,238.8166,3041,-4.400000000000002,6.6,6.099999999999998,1225.755,1275
2024-07-31 14:54:00,80.8,243.4896,3041,-4.300000000000001,6.6,5.9999999999999964,1274.414,328
2024-07-31 15:18:00,86.3,250.4991,3042,-4.299999999999997,6.799999999999999,6.100000000000001,1393.148,296
2024-07-31 15:24:00,87.0,249.1464,3042,-4.299999999999997,6.9,6.199999999999996,1399.153,296
2024-07-31 15:27:00,87.2,247.4248,3042,-4.400000000000002,6.9,6.099999999999998,1395.149,1365
2024-07-31 15:30:00,87.3,249.2694,3042,-4.400000000000002,6.9,6.199999999999999,1400.392,1365
2024-07-31 15:33:00,87.1,248.5315,3042,-4.400000000000002,7.000000000000001,6.099999999999998,1393.413,1365
2024-07-31 15:36:00,87.2,247.7937,3042,-4.300000000000001,6.9,6.199999999999999,1392.38,296
2024-07-31 15:39:00,87.2,249.2694,3042,-4.300000000000001,6.9,6.199999999999999,1393.913,296
2024-07-31 15:42:00,86.9,247.0558,3042,-4.400000000000002,6.8999999999999995,6.199999999999999,1381.604,1365
2024-07-31 15:45:00,87.0,249.0234,3042,-4.300000000000001,6.799999999999999,6.199999999999999,1395.603,296
2024-07-31 15:48:00,86.3,249.7613,3042,-4.300000000000001,6.799999999999999,6.099999999999998,1379.308,296
2024-07-31 15:51:00,87.0,251.114,3042,-4.300000000000001,6.799999999999999,6.099999999999998,1390.347,296
2024-07-31 15:54:00,87.0,250.7451,3042,-4.300000000000001,6.800000000000001,6.099999999999998,1394.865,296
2024-07-31 15:57:00,87.8,250.4991,3042,-4.300000000000001,6.9,6.099999999999998,1414.425,296
2024-07-31 16:00:00,87.6,250.2532,3042,-4.300000000000001,6.9,6.099999999999998,1411.953,296
2024-07-31 16:03:00,87.8,248.9005,3042,-4.300000000000001,6.9,6.099999999999998,1402.785,296
2024-07-31 16:24:00,85.2,240.4152,3043,-4.100000000000001,7.0,6.0,1356.366,327
2024-07-31 16:30:00,85.1,238.4476,3043,-4.200000000000003,7.1000000000000005,6.0,1341.135,323
2024-07-31 16:33:00,84.4,234.5125,3043,-4.100000000000001,7.1000000000000005,5.899999999999999,1334.571,320
2024-07-31 16:36:00,83.6,234.8814,3043,-4.199999999999999,7.0,5.900000000000002,1319.122,323
2024-07-31 16:39:00,83.0,235.3732,3043,-4.099999999999998,7.0,5.900000000000002,1309.035,327
2024-07-31 16:42:00,82.7,236.1111,3043,-4.099999999999998,7.1000000000000005,5.800000000000001,1310.61,319
2024-07-31 16:45:00,83.0,234.5125,3043,-4.099999999999998,6.800000000000001,5.800000000000001,1303.716,327
2024-07-31 16:48:00,82.7,235.7422,3043,-4.199999999999999,7.0,5.900000000000002,1290.766,323
2024-07-31 16:51:00,81.9,231.807,3043,-4.100000000000001,6.9,5.799999999999997,1283.619,331
2024-07-31 16:54:00,81.5,231.4381,3043,-4.0000000000000036,7.000000000000001,5.699999999999999,1261.019,435
2024-07-31 16:57:00,81.1,232.2989,3043,-4.0,7.000000000000001,5.699999999999996,1265.107,331
2024-07-31 17:00:00,80.4,231.3151,3043,-4.0,6.9,5.699999999999996,1251.644,331
2024-07-31 17:03:00,80.7,231.4381,3043,-3.8999999999999986,7.000000000000001,5.600000000000001,1251.499,435
2024-07-31 17:06:00,80.9,230.4543,3043,-4.0,7.000000000000001,5.700000000000003,1255.367,435
2024-07-31 17:09:00,80.3,229.2245,3043,-4.0,6.9,5.800000000000004,1246.332,331
2024-07-31 17:12:00,80.4,230.7002,3043,-4.0,6.9,5.700000000000003,1248.749,331
2024-07-31 17:15:00,79.9,227.3799,3043,-4.0,7.0,5.600000000000001,1245.628,435
2024-07-31 17:18:00,79.9,229.3475,3044,-4.0,6.9,5.700000000000003,1239.166,331
2024-07-31 17:21:00,79.1,228.3637,3044,-4.0,6.800000000000001,5.600000000000001,1231.692,331
2024-07-31 17:24:00,79.7,230.0854,3044,-4.0,6.9,5.600000000000001,1233.298,331
2024-07-31 17:27:00,79.5,229.8394,3044,-3.8999999999999986,6.9,5.600000000000001,1230.413,435
2024-07-31 17:30:00,79.7,228.1178,3044,-4.0,7.0,5.600000000000001,1236.995,435
2024-07-31 17:33:00,79.5,227.3799,3044,-3.8999999999999986,7.000000000000001,5.600000000000001,1223.628,435
2024-07-31 17:36:00,78.9,226.765,3044,-3.8999999999999986,6.9,5.600000000000001,1224.218,435
2024-07-31 17:39:00,79.3,228.8556,3044,-4.0,7.000000000000001,5.600000000000001,1222.582,435
2024-07-31 17:42:00,79.3,228.2407,3044,-3.8999999999999986,6.9,5.600000000000001,1228.461,435
2024-07-31 17:45:00,79.1,225.1664,3044,-3.8999999999999986,6.9,5.600000000000001,1223.377,435
2024-07-31 17:48:00,78.7,222.4609,3044,-3.8999999999999986,7.000000000000001,5.5,1212.951,435
2024-07-31 17:51:00,78.1,216.9271,3044,-3.8999999999999986,7.200000000000001,5.5,1207.782,433
2024-07-31 17:54:00,76.5,214.2216,3044,-3.8000000000000007,7.200000000000001,5.4999999999999964,1187.203,433
2024-07-31 17:57:00,76.5,218.1568,3044,-3.8000000000000007,6.8999999999999995,5.400000000000002,1183.026,433
2024-07-31 18:00:00,73.7,196.0214,3044,-3.6999999999999993,7.199999999999999,5.099999999999998,1124.846,353
2024-08-01 05:36:00,58.0,235.7422,3044,-3.1999999999999993,4.6,4.300000000000001,915.0167,652
2024-08-01 05:39:00,58.5,240.4152,3044,-3.3000000000000007,4.6,4.400000000000002,924.6047,825
2024-08-01 05:42:00,55.8,239.9233,3044,-3.099999999999998,4.4,4.299999999999997,859.051,683
2024-08-01 05:45:00,55.2,238.4476,3044,-3.0,4.4,4.200000000000003,810.024,690
2024-08-01 05:48:00,56.0,242.1369,3045,-3.0,4.4,4.300000000000001,824.2598,683
2024-08-01 05:51:00,58.0,242.8747,3045,-3.1000000000000014,4.6,4.399999999999999,858.4815,652
2024-08-01 05:54:00,60.5,244.3504,3045,-3.299999999999997,4.800000000000001,4.699999999999996,890.9951,825
2024-08-01 05:57:00,61.4,241.7679,3045,-3.400000000000002,4.9,4.699999999999999,901.8131,825
2024-08-01 06:00:00,61.1,239.8003,3045,-3.400000000000002,4.9,4.699999999999999,896.4896,825
2024-08-01 06:03:00,62.8,252.3438,3045,-3.3999999999999986,5.0,4.600000000000001,928.2106,826
2024-08-01 06:06:00,66.1,259.4763,3045,-3.6999999999999957,4.8999999999999995,5.100000000000001,977.1224,1741
2024-08-01 06:09:00,72.1,250.3762,3045,-3.8000000000000007,5.299999999999999,5.5000000000000036,1097.396,812
2024-08-01 06:15:00,73.1,272.2656,3045,-4.0,5.3999999999999995,5.600000000000001,1108.472,1799
2024-08-01 06:18:00,72.9,273.2494,3045,-4.200000000000003,5.299999999999999,5.700000000000003,1114.7,1798
2024-08-01 06:21:00,72.9,273.8643,3045,-4.100000000000001,5.199999999999999,5.700000000000003,1109.99,1798
2024-08-01 06:24:00,69.5,234.8814,3045,-3.900000000000002,5.800000000000001,5.300000000000001,1048.352,626
2024-08-01 06:27:00,67.9,239.1855,3045,-3.8000000000000007,5.500000000000001,5.199999999999999,1033.672,624
2024-08-01 06:30:00,68.1,238.8166,3045,-3.8000000000000007,5.5,5.199999999999999,1039.14,624
2024-08-01 06:33:00,67.9,237.2179,3045,-3.700000000000003,5.5,5.200000000000003,1031.561,624
2024-08-01 06:36:00,67.9,236.1111,3045,-3.8000000000000043,5.5,5.100000000000001,1031.14,624
2024-08-01 06:39:00,66.3,237.8328,3045,-3.700000000000003,5.7,5.0,1022.262,624
2024-08-01 06:42:00,67.1,236.849,3045,-3.700000000000003,5.4,5.100000000000001,1022.146,624
2024-08-01 06:45:00,67.4,237.8328,3045,-3.799999999999997,5.4,5.100000000000001,1017.19,624
2024-08-01 06:48:00,67.5,241.8909,3046,-3.700000000000003,5.4,5.100000000000001,1027.8,624
2024-08-01 06:51:00,67.5,237.8328,3046,-3.700000000000003,5.4,5.100000000000001,1017.039,624
2024-08-01 06:54:00,67.9,276.8157,3046,-3.799999999999997,5.4,5.299999999999997,1030.545,1766
2024-08-01 06:57:00,73.9,322.3163,3046,-4.200000000000003,5.0,5.799999999999997,1143.336,1200
2024-08-01 07:00:00,77.6,324.2838,3046,-3.1999999999999957,4.7,4.699999999999996,1219.864,1133
2024-08-01 07:03:00,73.6,206.1053,3046,-4.100000000000001,6.3,5.600000000000001,1109.553,438
2024-08-01 07:06:00,72.7,273.6183,3046,-4.100000000000001,6.0,5.600000000000001,1144.687,1567
2024-08-01 07:09:00,73.5,265.0101,3046,-4.399999999999999,5.3,6.0,1140.238,1870
2024-08-01 07:12:00,70.3,256.2789,3046,-4.199999999999999,5.2,5.699999999999999,1087.237,1702
2024-08-01 07:15:00,69.3,248.5315,3046,-4.099999999999998,5.3,5.599999999999998,1057.853,1702
2024-08-01 07:18:00,68.3,248.5315,3046,-3.9999999999999964,5.2,5.4999999999999964,1059.173,1744
2024-08-01 07:21:00,68.9,285.3009,3046,-3.9999999999999964,5.299999999999999,5.4999999999999964,1080.473,1768
2024-08-01 07:36:00,76.2,295.8767,3046,-4.600000000000001,4.8999999999999995,6.199999999999996,1177.661,1436
2024-08-01 07:39:00,73.9,269.8062,3046,-4.300000000000001,5.200000000000001,5.900000000000002,1139.625,1798
2024-08-01 07:54:00,76.8,276.3238,3047,-4.900000000000002,4.999999999999999,6.5000000000000036,1202.188,1438
2024-08-01 07:57:00,77.0,272.3886,3047,-4.900000000000002,5.200000000000001,5.699999999999999,1183.143,1438
2024-08-01 08:00:00,73.1,229.9624,3047,-4.100000000000001,6.199999999999999,5.700000000000003,1121.29,407
2024-08-01 08:15:00,87.9,311.8634,3047,-4.5000000000000036,5.499999999999999,6.400000000000002,1413.334,1551
2024-08-01 08:18:00,81.0,245.8261,3047,-4.100000000000001,6.9,5.800000000000004,1203.124,327
2024-08-01 08:21:00,76.8,260.952,3047,-3.8000000000000043,6.3,5.5,1163.863,288
2024-08-01 08:24:00,75.7,253.5735,3047,-3.8000000000000007,6.1,5.5000000000000036,1148.317,286
2024-08-01 08:27:00,74.7,241.0301,3047,-3.900000000000002,6.3,5.400000000000002,1132.308,1661
2024-08-01 08:30:00,74.7,239.3084,3047,-3.8000000000000007,6.3999999999999995,5.300000000000001,1132.473,1661
2024-08-01 08:33:00,74.9,241.8909,3047,-3.8000000000000007,6.299999999999999,5.400000000000002,1131.662,1661
2024-08-01 08:36:00,75.7,246.195,3047,-3.900000000000002,6.4,5.4999999999999964,1144.932,1661
2024-08-01 08:39:00,77.3,246.5639,3047,-3.8999999999999986,6.2,5.5,1190.814,1672
2024-08-01 08:42:00,78.8,244.9653,3047,-4.0,6.6,5.700000000000003,1207.517,278
2024-08-01 08:45:00,79.7,245.8261,3047,-4.100000000000001,6.6,5.799999999999997,1235.779,302
2024-08-01 08:48:00,81.0,246.195,3048,-4.200000000000003,6.699999999999999,5.899999999999999,1250.729,302
2024-08-01 08:51:00,82.2,199.4647,3048,-5.199999999999996,6.9,7.0,1159.849,1361
2024-08-01 09:03:00,87.9,269.3142,3048,-5.0,6.4,6.799999999999997,1438.272,1259
2024-08-01 09:12:00,89.3,270.7899,3048,-5.099999999999998,6.699999999999999,6.900000000000002,1436.554,1274
2024-08-01 09:21:00,88.9,270.175,3048,-4.600000000000001,6.699999999999999,6.699999999999996,1429.138,1316
2024-08-01 09:24:00,88.9,266.7318,3048,-4.599999999999998,6.800000000000001,6.4999999999999964,1440.85,1363
2024-08-01 09:30:00,88.3,265.0101,3048,-4.399999999999999,6.6000000000000005,6.299999999999997,1421.676,1315
2024-08-01 09:33:00,88.7,263.9034,3048,-4.5,6.800000000000001,6.5,1432.939,1315
2024-08-01 09:36:00,88.7,265.0101,3048,-4.5,6.7,6.399999999999999,1426.674,1316
2024-08-01 09:39:00,88.3,262.0587,3048,-4.5,6.800000000000001,6.399999999999999,1425.343,1315
2024-08-01 09:42:00,88.3,260.952,3048,-4.5,6.800000000000001,6.399999999999999,1427.358,1315
2024-08-01 09:45:00,88.3,260.3371,3048,-4.5,6.800000000000001,6.399999999999999,1425.115,1315
2024-08-01 09:48:00,88.2,262.6736,3049,-4.5,6.800000000000001,6.299999999999997,1428.027,1315
2024-08-01 09:51:00,88.7,264.6412,3049,-4.5,6.699999999999999,6.399999999999999,1421.579,1316
2024-08-01 09:54:00,88.3,270.175,3049,-4.399999999999999,6.6,6.299999999999997,1425.388,1316
2024-08-01 09:57:00,88.6,274.7251,3049,-4.5,6.4,6.399999999999999,1428.79,1319
2024-08-01 10:00:00,88.2,278.1684,3049,-4.5,6.3,6.299999999999997,1430.016,1319
2024-08-01 10:03:00,88.7,282.8414,3049,-4.5,6.2,6.399999999999999,1429.799,1320
2024-08-01 10:06:00,89.1,287.1455,3049,-4.5,6.3,6.399999999999999,1431.928,1320
2024-08-01 10:09:00,89.1,287.2685,3049,-4.5,6.199999999999999,6.399999999999999,1436.178,1320
2024-08-01 10:12:00,89.0,287.6375,3049,-4.5000000000000036,6.199999999999999,6.400000000000002,1434.468,1320
2024-08-01 10:15:00,88.9,285.9158,3049,-4.5000000000000036,6.199999999999999,6.300000000000001,1434.005,1320
2024-08-01 10:18:00,89.1,283.4563,3049,-4.5,6.1,6.399999999999999,1434.474,1320
2024-08-01 10:21:00,88.9,281.7347,3049,-4.5000000000000036,6.3999999999999995,6.400000000000002,1431.422,1320
2024-08-01 10:24:00,88.7,274.4792,3049,-4.400000000000002,6.3,6.199999999999999,1428.017,1320
2024-08-01 10:27:00,88.3,267.3466,3049,-4.5,6.5,6.5,1427.784,1316
2024-08-01 10:30:00,88.6,273.2494,3049,-4.399999999999999,6.499999999999999,6.300000000000004,1426.033,1322
2024-08-01 10:33:00,88.2,266.1169,3049,-4.399999999999999,6.699999999999999,6.300000000000004,1423.922,1315
2024-08-01 10:36:00,88.2,250.2532,3049,-4.399999999999999,7.0,6.300000000000004,1424.062,1365
2024-08-01 10:39:00,87.8,248.9005,3049,-4.399999999999999,7.0,6.200000000000003,1374.708,1365
2024-08-01 10:42:00,83.6,247.9167,3049,-4.200000000000003,6.7,5.899999999999999,1309.097,302
2024-08-01 10:45:00,82.8,248.4086,3049,-4.100000000000001,6.7,5.899999999999999,1297.851,302
2024-08-01 10:48:00,81.4,245.5801,3050,-4.100000000000001,6.6000000000000005,5.800000000000004,1266.719,302
2024-08-01 10:51:00,80.9,242.1369,3050,-4.0,6.6000000000000005,5.700000000000003,1250.092,278
2024-08-01 10:54:00,80.1,245.9491,3050,-4.0,6.6000000000000005,5.700000000000003,1239.775,278
2024-08-01 10:57:00,79.9,245.4572,3050,-3.8999999999999986,6.5,5.700000000000003,1239.521,278
2024-08-01 11:00:00,79.9,246.195,3050,-4.0,6.6,5.600000000000001,1240.698,278
2024-08-01 11:03:00,80.4,248.5315,3050,-4.100000000000001,6.5,5.800000000000004,1250.973,302
2024-08-01 11:06:00,81.1,250.1302,3050,-4.100000000000001,6.5,5.800000000000004,1259.36,302
2024-08-01 11:09:00,80.8,250.991,3050,-4.100000000000001,6.5,5.699999999999996,1269.438,302
2024-08-01 11:12:00,81.8,251.36,3050,-4.0,6.4,5.899999999999999,1295.745,291
2024-08-01 11:15:00,83.8,250.3762,3050,-4.199999999999996,6.6,6.0,1310.34,302
2024-08-01 11:18:00,83.0,252.2208,3050,-4.200000000000003,6.699999999999999,6.0,1317.604,302
2024-08-01 11:21:00,84.0,251.6059,3050,-4.200000000000003,6.699999999999999,6.0,1330.622,302
2024-08-01 11:24:00,84.6,251.114,3050,-4.200000000000003,6.699999999999999,6.0,1339.003,296
2024-08-01 11:27:00,85.4,249.1464,3050,-4.199999999999996,6.800000000000001,6.100000000000001,1341.772,296
2024-08-01 11:33:00,85.0,249.7613,3050,-4.299999999999997,6.9,6.100000000000001,1349.808,296
2024-08-01 11:36:00,85.6,254.4343,3050,-4.299999999999997,6.800000000000001,6.100000000000001,1363.448,296
2024-08-01 11:39:00,86.0,252.7127,3050,-4.199999999999996,6.800000000000001,6.100000000000001,1369.909,296
2024-08-01 11:42:00,84.8,248.0396,3050,-4.200000000000003,6.8999999999999995,6.0,1349.232,301
2024-08-01 11:45:00,85.0,247.3018,3050,-4.299999999999997,6.9,6.100000000000001,1351.335,296
2024-08-01 11:48:00,85.0,248.6545,3051,-4.199999999999996,6.8999999999999995,6.0,1347.429,296
2024-08-01 11:51:00,85.2,249.2694,3051,-4.299999999999997,6.799999999999999,6.100000000000001,1346.569,296
2024-08-01 11:54:00,85.4,248.9005,3051,-4.299999999999997,6.8999999999999995,6.100000000000001,1343.83,296
2024-08-01 11:57:00,85.0,250.4991,3051,-4.200000000000003,6.799999999999999,6.100000000000001,1337.153,296
2024-08-01 12:00:00,85.2,249.6383,3051,-4.200000000000003,6.799999999999999,6.100000000000001,1352.378,296
2024-08-01 12:03:00,85.4,250.7451,3051,-4.200000000000003,6.799999999999999,6.0,1350.701,296
2024-08-01 12:06:00,86.8,265.2561,3051,-4.399999999999999,6.499999999999999,6.600000000000001,1402.856,1318
2024-08-01 12:12:00,80.8,266.4858,3051,-4.099999999999998,6.8,5.699999999999999,1279.439,1589
2024-08-01 12:18:00,86.0,262.7966,3051,-4.5,6.5,6.399999999999999,1367.098,1316
2024-08-01 12:21:00,87.7,262.7966,3051,-4.600000000000001,6.5,6.399999999999999,1403.435,1316
2024-08-01 12:24:00,88.2,262.7966,3051,-4.599999999999998,6.5,6.5000000000000036,1427.024,1316
2024-08-01 12:27:00,88.7,262.0587,3051,-4.5,6.6,6.399999999999999,1437.447,1315
2024-08-01 12:30:00,89.9,271.2818,3051,-4.600000000000001,6.699999999999999,6.5,1449.653,1316
2024-08-01 12:33:00,89.3,266.4858,3051,-4.399999999999999,6.699999999999999,6.399999999999999,1438.202,1315
2024-08-01 12:36:00,89.3,270.421,3051,-4.5,6.499999999999999,6.299999999999997,1435.898,1316
2024-08-01 12:39:00,89.1,270.544,3051,-4.5,6.3999999999999995,6.399999999999999,1434.116,1316
2024-08-01 12:42:00,89.1,273.8643,3051,-4.5,6.3,6.399999999999999,1440.647,1319
2024-08-01 12:45:00,89.7,275.9549,3051,-4.600000000000001,6.3999999999999995,6.5,1447.255,1319
2024-08-01 12:48:00,89.3,277.5535,3052,-4.5,6.299999999999999,6.399999999999999,1439.091,1319
2024-08-01 12:51:00,89.1,278.4144,3052,-4.5,6.299999999999999,6.399999999999999,1443.852,1319
2024-08-01 12:54:00,89.5,280.259,3052,-4.5,6.299999999999999,6.400000000000006,1444.592,1320
2024-08-01 12:57:00,89.9,280.9968,3052,-4.5,6.299999999999999,6.300000000000004,1440.857,1320
2024-08-01 13:00:00,89.3,279.3981,3052,-4.5,6.199999999999999,6.400000000000006,1435.488,1319
2024-08-01 13:03:00,89.7,278.6603,3052,-4.5,6.199999999999999,6.399999999999999,1439.317,1319
2024-08-01 13:06:00,89.7,278.1684,3052,-4.600000000000001,6.299999999999999,6.399999999999999,1442.089,1319
2024-08-01 13:09:00,89.3,280.3819,3052,-4.600000000000001,6.299999999999999,6.400000000000006,1441.581,1319
2024-08-01 13:12:00,89.5,280.6279,3052,-4.600000000000001,6.199999999999999,6.400000000000006,1448.143,1319
2024-08-01 13:15:00,89.9,282.2266,3052,-4.5,6.199999999999999,6.5,1442.235,1320
2024-08-01 13:18:00,89.7,280.8738,3052,-4.399999999999999,6.199999999999999,6.399999999999999,1442.786,1320
2024-08-01 13:21:00,89.5,280.3819,3052,-4.600000000000001,6.299999999999999,6.399999999999999,1434.775,1319
2024-08-01 13:24:00,89.1,278.6603,3052,-4.5,6.199999999999999,6.399999999999999,1441.192,1319
2024-08-01 13:27:00,89.7,276.8157,3052,-4.5,6.299999999999999,6.399999999999999,1433.384,1319
2024-08-01 13:30:00,89.3,276.0778,3052,-4.600000000000001,6.299999999999999,6.399999999999999,1443.439,1319
2024-08-01 13:33:00,89.1,274.8481,3052,-4.5,6.199999999999999,6.399999999999999,1442.031,1319
2024-08-01 13:36:00,89.3,273.4954,3052,-4.5,6.3999999999999995,6.300000000000004,1444.415,1319
2024-08-01 13:39:00,89.3,274.9711,3052,-4.5,6.3999999999999995,6.300000000000004,1437.73,1319
2024-08-01 13:42:00,89.7,273.6183,3052,-4.600000000000001,6.3999999999999995,6.5,1441.631,1319
2024-08-01 13:45:00,89.3,272.6346,3052,-4.5,6.3999999999999995,6.399999999999999,1441.517,1319
2024-08-01 13:48:00,89.3,274.4792,3053,-4.5,6.3999999999999995,6.300000000000004,1444.39,1319
2024-08-01 13:51:00,89.1,274.3562,3053,-4.5,6.299999999999999,6.399999999999999,1441.244,1319
2024-08-01 13:54:00,89.3,274.9711,3053,-4.600000000000001,6.3999999999999995,6.399999999999999,1442.232,1319
2024-08-01 13:57:00,89.1,275.9549,3053,-4.600000000000001,6.3,6.300000000000004,1441.021,1319
2024-08-01 14:00:00,89.7,276.2008,3053,-4.600000000000001,6.299999999999999,6.5,1447.803,1319
2024-08-01 14:03:00,89.3,276.3238,3053,-4.5,6.3,6.300000000000004,1446.36,1319
2024-08-01 14:06:00,89.1,275.5859,3053,-4.600000000000001,6.3,6.400000000000006,1436.83,1319
2024-08-01 14:09:00,89.3,274.8481,3053,-4.5,6.3,6.400000000000006,1443.346,1319
2024-08-01 14:12:00,89.1,276.5697,3053,-4.5,6.199999999999999,6.400000000000006,1442.832,1319
2024-08-01 14:15:00,89.4,277.1846,3053,-4.5,6.199999999999999,6.399999999999999,1442.37,1319
2024-08-01 14:18:00,89.5,275.463,3053,-4.600000000000001,6.3,6.400000000000006,1444.992,1319
2024-08-01 14:21:00,89.3,276.8157,3053,-4.5,6.199999999999999,6.5,1438.38,1319
2024-08-01 14:24:00,89.7,277.5535,3053,-4.5,6.3999999999999995,6.399999999999999,1445.63,1319
2024-08-01 14:27:00,89.1,276.9387,3053,-4.600000000000001,6.3999999999999995,6.399999999999999,1442.176,1319
2024-08-01 14:30:00,89.3,277.4306,3053,-4.5,6.299999999999999,6.399999999999999,1443.45,1319
2024-08-01 14:33:00,89.3,277.4306,3053,-4.5,6.299999999999999,6.399999999999999,1442.99,1319
2024-08-01 14:36:00,89.3,277.7995,3053,-4.5,6.199999999999999,6.299999999999997,1446.443,1319
2024-08-01 14:39:00,89.5,278.7833,3053,-4.5,6.299999999999999,6.399999999999999,1446.38,1319
2024-08-01 14:42:00,89.3,276.6927,3053,-4.600000000000001,6.199999999999999,6.399999999999999,1442.893,1319
2024-08-01 14:45:00,89.5,276.2008,3053,-4.5,6.299999999999999,6.299999999999997,1435.095,1319
2024-08-01 14:48:00,89.7,275.5859,3054,-4.5,6.299999999999999,6.399999999999999,1443.295,1319
2024-08-01 14:51:00,89.1,276.8157,3054,-4.600000000000001,6.299999999999999,6.400000000000006,1439.674,1319
2024-08-01 14:54:00,88.9,275.9549,3054,-4.599999999999994,6.299999999999999,6.399999999999999,1439.685,1319
2024-08-01 14:57:00,89.3,276.5697,3054,-4.599999999999994,6.299999999999999,6.399999999999999,1438.199,1319
2024-08-01 15:00:00,89.3,276.8157,3054,-4.5,6.299999999999999,6.300000000000004,1435.239,1319
2024-08-01 15:03:00,88.7,276.6927,3054,-4.600000000000001,6.199999999999999,6.399999999999999,1435.065,1319
2024-08-01 15:06:00,88.5,262.4277,3054,-4.400000000000006,6.6,6.300000000000004,1434.411,1315
2024-08-01 15:09:00,88.3,255.91,3054,-4.5,6.6,6.399999999999999,1421.35,1315
2024-08-01 15:12:00,88.0,251.36,3054,-4.399999999999999,6.8,6.199999999999996,1423.775,1365
2024-08-01 15:15:00,88.2,251.4829,3054,-4.399999999999999,6.8999999999999995,6.299999999999997,1424.19,1365
2024-08-01 15:18:00,87.7,253.4505,3054,-4.5,6.8,6.300000000000004,1410.877,1365
2024-08-01 15:21:00,88.2,252.5897,3054,-4.5,6.8,6.399999999999999,1428.188,1365
2024-08-01 15:24:00,88.3,253.2046,3054,-4.399999999999999,6.8,6.300000000000004,1420.743,1365
2024-08-01 15:27:00,87.9,252.2208,3054,-4.4999999999999964,6.8,6.300000000000001,1417.313,1365
2024-08-01 15:30:00,87.7,252.0978,3054,-4.4999999999999964,6.8,6.300000000000001,1405.031,1365
2024-08-01 15:33:00,87.2,251.36,3054,-4.400000000000002,6.8,6.300000000000001,1402.253,296
2024-08-01 15:36:00,86.7,252.3438,3054,-4.399999999999999,6.699999999999999,6.200000000000003,1389.744,296
2024-08-01 15:39:00,87.2,253.3275,3054,-4.399999999999999,6.699999999999999,6.200000000000003,1400.263,296
2024-08-01 15:42:00,87.0,253.2046,3054,-4.400000000000002,6.799999999999999,6.300000000000001,1395.183,296
2024-08-01 15:45:00,87.2,253.5735,3054,-4.400000000000002,6.699999999999999,6.300000000000001,1394.601,296
2024-08-01 15:48:00,87.0,252.5897,3055,-4.399999999999999,6.8,6.200000000000003,1395.15,296
2024-08-01 15:51:00,87.3,252.5897,3055,-4.4999999999999964,6.799999999999999,6.300000000000001,1388.719,1365
2024-08-01 15:54:00,87.2,251.36,3055,-4.5000000000000036,6.699999999999999,6.300000000000001,1393.804,1365
2024-08-01 15:57:00,85.7,248.2856,3055,-4.400000000000002,6.8999999999999995,6.099999999999998,1389.143,1365
2024-08-01 16:00:00,85.7,246.0721,3055,-4.400000000000002,6.799999999999999,6.199999999999999,1367.802,322
2024-08-01 16:03:00,85.4,246.5639,3055,-4.300000000000001,6.8,6.099999999999998,1365.87,296
2024-08-01 16:06:00,85.2,246.441,3055,-4.300000000000001,6.8,6.099999999999998,1352.23,296
2024-08-01 16:09:00,84.6,243.3666,3055,-4.299999999999997,6.8,6.100000000000001,1348.017,322
2024-08-01 16:12:00,84.2,241.0301,3055,-4.199999999999996,6.8999999999999995,6.0,1344.957,327
2024-08-01 16:15:00,82.6,241.8909,3055,-4.200000000000003,6.8,5.899999999999999,1297.175,327
2024-08-01 16:18:00,82.6,242.8747,3055,-4.200000000000003,6.699999999999999,5.899999999999999,1297.374,327
2024-08-01 16:21:00,82.2,239.4314,3055,-4.200000000000003,6.8,6.0,1287.337,328
2024-08-01 16:24:00,82.0,240.2922,3055,-4.200000000000003,6.7,5.899999999999999,1287.588,328
2024-08-01 16:27:00,82.0,241.645,3055,-4.200000000000003,6.699999999999999,5.899999999999999,1284.06,327
2024-08-01 16:30:00,82.0,244.5963,3055,-4.200000000000003,6.6,5.899999999999999,1276.629,302
2024-08-01 16:33:00,81.8,245.2112,3055,-4.100000000000001,6.6,5.799999999999997,1278.265,302
2024-08-01 16:36:00,81.4,246.8099,3055,-4.0,6.6,5.799999999999997,1275.654,278
2024-08-01 16:39:00,81.8,247.3018,3055,-4.200000000000003,6.5,5.899999999999999,1277.069,302
2024-08-01 16:42:00,81.8,245.8261,3055,-4.100000000000001,6.5,5.899999999999999,1272.174,302
2024-08-01 16:48:00,80.8,240.2922,3056,-4.100000000000001,6.6000000000000005,5.800000000000004,1258.859,327
2024-08-01 16:54:00,80.8,242.2598,3056,-4.099999999999998,6.6000000000000005,5.800000000000001,1266.259,327
2024-08-01 16:57:00,80.4,241.1531,3056,-4.099999999999998,6.6000000000000005,5.800000000000001,1241.12,327
2024-08-01 17:03:00,79.7,239.0625,3056,-3.9999999999999964,6.6000000000000005,5.699999999999999,1243.531,332
2024-08-01 17:06:00,79.1,238.0787,3056,-3.9999999999999964,6.500000000000001,5.699999999999999,1229.093,332
2024-08-01 17:09:00,78.5,237.8328,3056,-3.9999999999999964,6.3999999999999995,5.599999999999998,1225.311,332
2024-08-01 17:12:00,78.5,237.8328,3056,-3.900000000000002,6.3999999999999995,5.599999999999998,1211.591,332
2024-08-01 17:15:00,77.5,238.0787,3056,-3.900000000000002,6.3999999999999995,5.4999999999999964,1202.463,332
2024-08-01 17:18:00,77.5,235.9881,3056,-3.900000000000002,6.3999999999999995,5.4999999999999964,1201.806,332
2024-08-01 17:21:00,77.3,245.5801,3056,-3.900000000000002,6.199999999999999,5.599999999999998,1204.927,1661
2024-08-01 17:24:00,77.7,249.7613,3056,-4.0000000000000036,6.199999999999999,5.599999999999998,1216.427,1672
2024-08-01 17:27:00,78.9,259.7222,3056,-3.900000000000002,5.999999999999999,5.599999999999998,1232.361,1672
2024-08-01 17:30:00,79.7,260.952,3056,-4.100000000000001,6.1,5.800000000000004,1234.146,1671
2024-08-01 17:33:00,79.1,261.1979,3056,-4.0,6.1,5.600000000000001,1231.157,287
2024-08-01 17:36:00,81.4,262.5506,3056,-4.100000000000001,6.300000000000001,5.800000000000004,1265.216,1587
2024-08-01 17:39:00,82.6,264.5182,3056,-4.199999999999999,6.300000000000001,5.900000000000002,1293.911,1587
2024-08-01 17:42:00,82.6,264.8871,3056,-4.199999999999999,6.300000000000001,5.9999999999999964,1296.103,1577
2024-08-01 17:45:00,83.4,263.6574,3056,-4.200000000000003,6.300000000000001,6.0,1321.295,1587
2024-08-01 17:48:00,83.2,260.829,3057,-4.200000000000003,6.5,6.0,1306.252,1587
2024-08-01 17:51:00,83.4,257.0168,3057,-4.199999999999999,6.500000000000001,5.9999999999999964,1314.443,1587
2024-08-01 17:54:00,83.7,256.8938,3057,-4.199999999999999,6.6000000000000005,5.9999999999999964,1316.318,298
2024-08-01 17:57:00,82.8,256.6479,3057,-4.100000000000001,6.6000000000000005,5.899999999999999,1293.027,1587
2024-08-01 18:00:00,82.8,256.033,3057,-4.100000000000001,6.5,5.899999999999999,1296.714,1587
2024-08-01 18:03:00,82.4,252.9586,3057,-4.199999999999999,6.5,5.900000000000002,1293.438,302
2024-08-01 18:06:00,82.0,250.7451,3057,-4.199999999999999,6.6000000000000005,5.900000000000002,1273.374,302
2024-08-01 18:09:00,81.8,253.2046,3057,-4.099999999999998,6.6000000000000005,5.900000000000002,1280.347,302
2024-08-01 18:12:00,81.4,249.8843,3057,-4.099999999999998,6.500000000000001,5.800000000000001,1271.23,302
2024-08-01 18:15:00,80.7,249.0234,3057,-3.9999999999999964,6.500000000000001,5.800000000000001,1258.967,278
2024-08-01 18:18:00,80.8,247.1788,3057,-4.099999999999998,6.500000000000001,5.699999999999999,1244.257,302
2024-08-01 18:21:00,78.1,233.2827,3057,-3.900000000000002,6.499999999999999,5.599999999999998,1198.254,332
2024-08-01 18:24:00,76.5,252.0978,3057,-3.900000000000002,6.6,5.5000000000000036,1193.7,285
2024-08-01 18:30:00,77.7,260.3371,3057,-4.5000000000000036,6.1,6.199999999999999,1186.179,1341
2024-08-01 18:33:00,80.2,258.2465,3057,-4.5,6.1,6.300000000000004,1260.934,1341
2024-08-01 18:36:00,80.7,258.1235,3057,-4.699999999999999,6.199999999999999,6.400000000000002,1257.855,1312
2024-08-01 18:42:00,78.1,254.1884,3057,-4.4999999999999964,6.1000000000000005,6.199999999999999,1204.508,1341
2024-08-01 18:45:00,78.5,256.5249,3057,-4.4999999999999964,6.0,6.199999999999999,1217.1,1341
2024-08-01 19:03:00,79.1,238.8166,3058,-4.5,6.299999999999999,6.300000000000004,1226.561,1275
2024-08-01 19:06:00,77.9,238.8166,3058,-4.4999999999999964,6.3999999999999995,6.199999999999999,1199.745,1275
2024-08-01 19:09:00,77.7,236.849,3058,-4.4999999999999964,6.3999999999999995,6.099999999999998,1189.122,1275
2024-08-01 19:12:00,76.5,233.6516,3058,-4.400000000000002,6.3999999999999995,5.9999999999999964,1169.108,1276
2024-08-01 19:24:00,76.5,241.645,3058,-4.5,6.199999999999999,6.100000000000001,1164.953,1285
2024-08-01 19:33:00,75.7,233.1597,3058,-4.399999999999999,6.3999999999999995,6.0,1155.786,1276
2024-08-01 19:36:00,75.1,234.5125,3058,-4.300000000000004,6.3999999999999995,6.0,1137.66,1276
2024-08-01 19:39:00,74.8,254.4343,3058,-4.300000000000004,6.3999999999999995,5.899999999999999,1139.552,1656
2024-08-01 19:42:00,77.7,278.7833,3058,-4.5,5.700000000000001,6.200000000000003,1168.161,1827
2024-08-01 19:45:00,77.5,282.2266,3058,-3.8999999999999986,5.6000000000000005,5.600000000000001,1188.742,1572
2024-08-01 19:48:00,83.0,288.9902,3059,-4.300000000000004,5.800000000000001,6.300000000000004,1285.447,1543
2024-08-01 19:51:00,83.2,284.932,3059,-4.5000000000000036,5.9,6.099999999999998,1290.899,1827
2024-08-01 19:54:00,83.6,286.5307,3059,-4.599999999999998,6.0,6.400000000000002,1308.045,1305
