Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2024-08-01 19:57:00,83.6,283.3333,3059,-4.599999999999998,6.0,6.400000000000002,1304.829,1305
2024-08-01 20:00:00,83.6,279.7671,3059,-4.600000000000001,6.1000000000000005,6.399999999999999,1309.005,1305
2024-08-01 20:03:00,83.8,289.851,3059,-4.5,6.0,6.399999999999999,1316.377,1542
2024-08-01 20:06:00,85.6,291.4496,3059,-4.700000000000003,6.0,6.600000000000001,1345.62,1471
2024-08-01 20:09:00,85.6,281.6117,3059,-4.700000000000003,6.0,6.600000000000001,1346.516,1305
2024-08-01 20:12:00,85.4,280.8738,3059,-4.600000000000001,6.2,6.399999999999999,1348.688,1305
2024-08-01 20:15:00,84.2,278.6603,3059,-4.600000000000001,6.2,6.5,1327.802,1305
2024-08-01 20:18:00,83.2,276.6927,3059,-4.600000000000001,6.2,6.399999999999999,1296.692,1305
2024-08-01 20:21:00,82.6,274.3562,3059,-4.5,6.2,6.200000000000003,1284.863,1322
2024-08-01 20:24:00,81.4,272.6346,3059,-4.600000000000001,6.000000000000001,6.300000000000004,1266.332,1331
2024-08-01 20:27:00,80.7,274.4792,3059,-4.399999999999999,6.1000000000000005,6.200000000000003,1239.551,1826
2024-08-01 20:30:00,80.7,276.0778,3059,-4.5,6.000000000000001,6.200000000000003,1247.469,1826
2024-08-01 20:33:00,80.7,273.2494,3059,-4.399999999999999,5.9,6.200000000000003,1246.912,1826
2024-08-01 20:36:00,80.1,271.1588,3059,-4.399999999999999,6.000000000000001,6.100000000000001,1238.412,1826
2024-08-01 20:39:00,80.1,274.3562,3059,-4.399999999999999,5.8999999999999995,6.100000000000001,1238.09,1826
2024-08-01 20:42:00,79.3,270.421,3059,-4.400000000000002,5.8999999999999995,6.099999999999998,1216.279,1826
2024-08-01 20:45:00,78.7,270.175,3059,-4.300000000000004,5.8999999999999995,6.0,1208.144,1826
2024-08-01 20:51:00,77.7,271.7737,3060,-4.300000000000001,5.8,5.900000000000002,1187.239,1826
2024-08-01 20:54:00,75.7,255.4181,3060,-4.199999999999999,5.8999999999999995,5.800000000000001,1155.025,1671
2024-08-01 20:57:00,73.9,243.7355,3060,-4.099999999999998,6.0,5.599999999999998,1117.781,1279
2024-08-01 21:00:00,72.7,242.2598,3060,-4.0000000000000036,6.0,5.5000000000000036,1094.011,1667
2024-08-01 21:03:00,72.4,245.4572,3060,-4.0,5.8999999999999995,5.5,1095.078,1667
2024-08-01 21:06:00,71.2,244.3504,3060,-3.799999999999997,5.8999999999999995,5.399999999999999,1078.061,625
2024-08-01 21:09:00,71.0,240.0463,3060,-3.8999999999999986,5.8,5.399999999999999,1066.488,626
2024-08-01 21:12:00,70.2,238.4476,3060,-3.799999999999997,5.8999999999999995,5.299999999999997,1059.942,625
2024-08-01 21:15:00,70.3,246.6869,3060,-3.799999999999997,5.8,5.399999999999999,1067.382,623
2024-08-01 21:18:00,70.2,243.6125,3060,-3.799999999999997,5.8,5.299999999999997,1065.081,625
2024-08-01 21:21:00,70.6,252.7127,3060,-4.0,5.6,5.600000000000001,1068.735,1673
2024-08-01 21:24:00,70.6,250.2532,3060,-4.0,5.699999999999999,5.5,1065.933,1673
2024-08-01 21:27:00,70.4,250.3762,3060,-3.8999999999999986,5.6,5.5,1060.927,1673
2024-08-01 21:30:00,70.3,247.0558,3060,-4.0,5.6,5.5,1059.955,1673
2024-08-01 21:33:00,69.8,244.2274,3060,-4.0,5.7,5.399999999999999,1060.417,626
2024-08-01 21:36:00,70.0,241.0301,3060,-3.8999999999999986,5.8,5.399999999999999,1056.907,626
2024-08-01 21:39:00,69.6,237.9557,3060,-4.0,5.8,5.5,1047.973,626
2024-08-01 21:42:00,69.6,238.0787,3060,-4.0,5.8,5.399999999999999,1052.869,626
2024-08-01 21:45:00,69.7,240.9071,3060,-3.8999999999999986,5.8,5.399999999999999,1054.686,626
2024-08-01 21:48:00,70.6,253.5735,3061,-4.0,5.6,5.5,1061.586,1673
2024-08-01 21:51:00,70.3,253.2046,3061,-4.0,5.6,5.5,1062.877,1673
2024-08-01 21:54:00,70.3,250.4991,3061,-4.0,5.6,5.5,1068.538,1673
2024-08-01 21:57:00,70.2,250.7451,3061,-4.0,5.6,5.5,1061.772,1673
2024-08-01 22:09:00,68.8,345.8044,3061,-3.8000000000000007,5.2,5.400000000000002,1036.428,1203
2024-08-01 22:12:00,74.9,348.7558,3061,-4.5,4.4,6.100000000000001,1144.083,1180
2024-08-01 22:15:00,74.5,331.9083,3061,-3.299999999999997,4.8999999999999995,4.899999999999999,1130.366,1133
2024-08-01 22:27:00,86.0,327.1123,3061,-3.700000000000003,5.200000000000001,5.5,1372.843,1211
2024-08-01 22:33:00,71.7,291.9416,3061,-3.299999999999997,5.6000000000000005,4.699999999999996,1121.932,1144
2024-08-01 22:54:00,79.4,272.0197,3062,-3.1000000000000014,5.9,4.799999999999997,1248.236,127
2024-08-01 23:06:00,75.5,263.0425,3062,-3.0,5.8999999999999995,4.600000000000001,1133.855,169
2024-08-01 23:12:00,75.1,266.7318,3062,-3.0,5.8999999999999995,4.600000000000001,1140.536,169
2024-08-01 23:15:00,75.6,269.3142,3062,-3.0,5.799999999999999,4.600000000000001,1132.952,167
2024-08-01 23:18:00,73.5,270.7899,3062,-2.8999999999999986,5.6,4.5,1114.809,167
2024-08-01 23:24:00,73.7,269.9291,3062,-2.8999999999999986,5.6,4.5,1108.288,167
2024-08-01 23:27:00,73.3,270.421,3062,-2.8999999999999986,5.5,4.399999999999999,1096.975,167
2024-08-01 23:33:00,72.5,268.5764,3062,-2.8999999999999986,5.5,4.399999999999999,1092.09,167
2024-08-01 23:36:00,72.9,268.8223,3062,-2.8999999999999986,5.5,4.399999999999999,1101.333,167
2024-08-01 23:39:00,72.7,270.667,3062,-2.8999999999999986,5.4,4.399999999999999,1087.707,167
2024-08-01 23:45:00,72.9,271.4048,3062,-2.8999999999999986,5.500000000000001,4.399999999999999,1096.961,167
2024-08-01 23:48:00,72.5,270.421,3063,-2.8999999999999986,5.500000000000001,4.399999999999999,1092.073,167
2024-08-01 23:54:00,72.1,267.5926,3063,-2.8999999999999986,5.500000000000001,4.399999999999999,1097.101,167
2024-08-01 23:57:00,72.1,265.625,3063,-3.0,5.499999999999999,4.399999999999999,1078.118,167
2024-08-02 00:03:00,71.7,265.1331,3063,-2.8999999999999986,5.499999999999999,4.399999999999999,1066.309,167
2024-08-02 00:06:00,71.3,271.8967,3063,-2.8999999999999986,5.499999999999999,4.399999999999999,1067.641,167
2024-08-02 00:09:00,74.9,301.4106,3063,-3.200000000000003,5.1,4.800000000000004,1144.585,1146
2024-08-02 00:15:00,75.1,302.0255,3063,-3.200000000000003,5.1,4.800000000000004,1146.348,1146
2024-08-02 00:18:00,75.9,301.9025,3063,-3.200000000000003,5.0,4.899999999999999,1150.533,1146
2024-08-02 00:24:00,75.5,303.0093,3063,-3.200000000000003,5.1,4.899999999999999,1151.396,1146
2024-08-02 00:27:00,75.6,304.6079,3063,-3.3000000000000043,5.1,4.800000000000004,1151.008,1145
2024-08-02 00:30:00,76.4,308.2972,3063,-3.299999999999997,5.1000000000000005,4.799999999999997,1157.534,1145
2024-08-02 00:36:00,76.2,307.5593,3063,-3.200000000000003,5.0,4.799999999999997,1161.577,1146
2024-08-02 00:39:00,76.0,307.3134,3063,-3.200000000000003,5.1000000000000005,4.799999999999997,1157.197,1145
2024-08-02 00:45:00,76.1,306.2066,3063,-3.299999999999997,5.0,4.799999999999997,1156.613,1145
2024-08-02 00:48:00,76.1,307.0674,3064,-3.299999999999997,5.1000000000000005,4.799999999999997,1158.556,1145
2024-08-02 00:51:00,76.1,308.1742,3064,-3.299999999999997,5.1000000000000005,4.799999999999997,1159.033,1145
2024-08-02 00:54:00,76.2,306.2066,3064,-3.299999999999997,5.0,4.899999999999999,1145.982,1145
2024-08-02 01:00:00,75.3,305.8377,3064,-3.299999999999997,5.0,4.799999999999997,1145.32,1145
2024-08-02 01:03:00,75.5,306.6985,3064,-3.299999999999997,5.1000000000000005,4.799999999999997,1148.681,1145
2024-08-02 01:09:00,75.3,306.8215,3064,-3.200000000000003,5.0,4.799999999999997,1146.659,1146
2024-08-02 01:12:00,75.5,306.4525,3064,-3.200000000000003,5.0,4.799999999999997,1132.126,1146
2024-08-02 01:15:00,75.1,306.2066,3064,-3.200000000000003,5.0,4.799999999999997,1132.814,1146
2024-08-02 01:21:00,75.5,305.2228,3064,-3.200000000000003,5.0,4.799999999999997,1139.064,1146
2024-08-02 01:24:00,74.9,305.4688,3064,-3.200000000000003,5.0,4.799999999999997,1136.948,1146
2024-08-02 01:27:00,75.3,304.8539,3064,-3.200000000000003,4.9,4.799999999999997,1130.939,1146
2024-08-02 01:30:00,74.7,305.0998,3064,-3.200000000000003,4.9,4.799999999999997,1138.461,1146
2024-08-02 01:36:00,74.5,304.6079,3064,-3.200000000000003,4.9,4.799999999999997,1141.828,1146
2024-08-02 01:39:00,73.7,301.9025,3064,-3.200000000000003,4.799999999999999,4.700000000000003,1117.59,1146
2024-08-02 01:42:00,73.3,300.0579,3064,-3.200000000000003,4.8999999999999995,4.700000000000003,1102.175,1146
2024-08-02 01:45:00,73.1,299.443,3065,-3.1000000000000014,4.8999999999999995,4.700000000000003,1104.873,1146
2024-08-02 01:51:00,72.9,299.689,3065,-3.1000000000000014,4.8999999999999995,4.600000000000001,1102.74,1146
2024-08-02 01:54:00,72.3,297.7213,3065,-3.1000000000000014,4.8999999999999995,4.600000000000001,1086.138,1146
2024-08-02 02:00:00,72.3,294.401,3065,-3.1000000000000014,4.999999999999999,4.600000000000001,1082.913,1146
2024-08-02 02:03:00,71.9,295.2619,3065,-3.1000000000000014,4.8999999999999995,4.600000000000001,1079.171,1146
2024-08-02 02:06:00,69.5,288.9902,3065,-3.099999999999998,4.8999999999999995,4.599999999999998,1033.832,1137
2024-08-02 02:12:00,69.3,288.4983,3065,-3.099999999999998,4.8,4.4999999999999964,1044.577,1137
2024-08-02 02:15:00,68.0,287.6375,3065,-2.9999999999999964,4.8,4.400000000000002,1012.566,1137
2024-08-02 02:30:00,66.5,287.0226,3065,-2.900000000000002,4.7,4.300000000000001,994.3021,763
2024-08-02 02:45:00,67.5,311.0026,3066,-3.5,4.4,4.899999999999999,1023.318,1124
2024-08-02 02:51:00,67.7,308.5431,3066,-3.3999999999999986,4.4,4.899999999999999,1014.368,1124
2024-08-02 02:54:00,67.5,309.4039,3066,-3.3999999999999986,4.300000000000001,4.799999999999997,1015.212,1131
2024-08-02 02:57:00,67.5,312.2324,3066,-3.3999999999999986,4.300000000000001,4.799999999999997,1012.431,1131
2024-08-02 03:09:00,67.4,309.8958,3066,-3.3999999999999986,4.300000000000001,4.799999999999997,1007.36,1131
2024-08-02 03:12:00,67.1,310.6337,3066,-3.3999999999999986,4.4,4.799999999999997,1006.113,1124
2024-08-02 03:15:00,67.4,310.5107,3066,-3.3999999999999986,4.299999999999999,4.799999999999997,1005.618,1131
2024-08-02 03:21:00,67.1,311.1256,3066,-3.3999999999999986,4.299999999999999,4.799999999999997,1003.445,1131
2024-08-02 03:24:00,67.1,311.6175,3066,-3.3999999999999986,4.299999999999999,4.799999999999997,1006.053,1131
2024-08-02 03:27:00,67.1,311.7404,3066,-3.3999999999999986,4.299999999999999,4.799999999999997,1007.314,1131
2024-08-02 03:33:00,67.1,311.3715,3066,-3.3999999999999986,4.299999999999999,4.799999999999997,1000.479,1131
2024-08-02 03:36:00,67.1,309.5269,3066,-3.3999999999999986,4.299999999999999,4.799999999999997,1005.483,1131
2024-08-02 03:39:00,67.0,310.7567,3066,-3.3999999999999986,4.299999999999999,4.799999999999997,1001.138,1131
2024-08-02 03:42:00,67.0,310.1418,3067,-3.299999999999997,4.299999999999999,4.699999999999996,1006.804,1131
2024-08-02 03:48:00,67.0,311.1256,3067,-3.299999999999997,4.199999999999999,4.799999999999997,1000.195,1131
2024-08-02 03:51:00,66.9,310.3877,3067,-3.3999999999999986,4.199999999999999,4.799999999999997,1002.727,1131
2024-08-02 03:57:00,66.7,311.7404,3067,-3.3999999999999986,4.199999999999999,4.799999999999997,994.3176,1131
2024-08-02 04:00:00,66.7,309.158,3067,-3.3999999999999986,4.199999999999999,4.799999999999997,991.2205,1131
2024-08-02 04:03:00,66.7,308.6661,3067,-3.3999999999999986,4.199999999999999,4.799999999999997,993.6843,1131
2024-08-02 04:06:00,66.7,310.1418,3067,-3.299999999999997,4.3,4.799999999999997,1001.961,1131
2024-08-02 04:12:00,66.9,310.7567,3067,-3.3999999999999986,4.199999999999999,4.799999999999997,995.4424,1131
2024-08-02 04:15:00,66.7,310.3877,3067,-3.3999999999999986,4.199999999999999,4.799999999999997,995.8766,1131
2024-08-02 04:18:00,66.7,309.5269,3067,-3.3999999999999986,4.3,4.799999999999997,999.725,1131
2024-08-02 04:24:00,66.7,310.1418,3067,-3.3999999999999986,4.3,4.799999999999997,1000.546,1131
2024-08-02 04:27:00,66.9,310.7567,3067,-3.3999999999999986,4.3,4.799999999999997,1003.854,1131
2024-08-02 04:33:00,66.7,310.7567,3067,-3.3999999999999986,4.2,4.799999999999997,1004.156,1131
2024-08-02 04:36:00,67.0,310.1418,3067,-3.299999999999997,4.3,4.700000000000003,1002.655,1131
2024-08-02 04:42:00,67.0,310.3877,3067,-3.3999999999999986,4.3,4.700000000000003,1007.203,1131
2024-08-02 04:45:00,67.1,310.1418,3067,-3.5,4.3,4.800000000000004,998.4877,1124
2024-08-02 04:48:00,66.7,310.5107,3068,-3.5,4.2,4.800000000000004,1002.236,1131
2024-08-02 04:51:00,67.0,310.5107,3068,-3.3999999999999986,4.3,4.800000000000004,998.9771,1131
2024-08-02 04:57:00,67.0,309.8958,3068,-3.3999999999999986,4.3,4.800000000000004,998.6011,1131
2024-08-02 05:00:00,66.7,309.158,3068,-3.3000000000000043,4.3,4.800000000000004,991.3529,1131
2024-08-02 05:03:00,67.0,309.8958,3068,-3.3999999999999986,4.3,4.800000000000004,1003.732,1131
2024-08-02 05:06:00,67.4,318.1351,3068,-3.3999999999999986,4.199999999999999,4.899999999999999,1005.528,1131
2024-08-02 05:12:00,67.7,319.1189,3068,-3.3999999999999986,4.199999999999999,4.800000000000004,1005.979,1131
2024-08-02 05:15:00,67.4,318.627,3068,-3.3999999999999986,4.199999999999999,4.800000000000004,1007.675,1131
2024-08-02 05:18:00,67.7,321.0865,3068,-3.5,4.199999999999999,4.899999999999999,1013.291,1131
2024-08-02 05:24:00,67.5,321.5784,3068,-3.3999999999999986,4.199999999999999,4.899999999999999,1019.486,1131
2024-08-02 05:27:00,67.7,320.9635,3068,-3.5,4.199999999999999,4.899999999999999,1012.023,1131
2024-08-02 05:30:00,68.0,320.9635,3068,-3.3999999999999986,4.199999999999999,4.899999999999999,1014.44,1131
2024-08-02 05:33:00,67.7,323.669,3068,-3.3999999999999986,4.199999999999999,4.899999999999999,1008.761,1131
2024-08-02 05:36:00,67.5,327.9731,3068,-3.5,4.199999999999999,4.899999999999999,1015.154,1132
2024-08-02 05:42:00,67.7,327.8501,3068,-3.5,4.1,4.899999999999999,1011.223,1132
2024-08-02 05:45:00,67.7,328.588,3068,-3.3999999999999986,4.1,4.899999999999999,1012.254,1132
2024-08-02 05:48:00,68.3,328.342,3069,-3.5,4.1,5.0,1019.699,1132
2024-08-02 06:03:00,71.7,328.2191,3069,-3.700000000000003,4.4,5.200000000000003,1077.962,1132
2024-08-02 06:06:00,72.1,327.6042,3069,-3.6000000000000014,4.4,5.200000000000003,1084.542,1132
2024-08-02 06:09:00,72.7,328.342,3069,-3.700000000000003,4.6,5.299999999999997,1098.668,1209
2024-08-02 06:12:00,73.2,326.6204,3069,-3.799999999999997,4.5,5.299999999999997,1102.537,1209
2024-08-02 06:15:00,73.9,328.2191,3069,-3.799999999999997,4.5,5.399999999999999,1114.587,1209
2024-08-02 06:18:00,74.2,327.8501,3069,-3.799999999999997,4.6,5.399999999999999,1115.63,1209
2024-08-02 06:21:00,74.5,328.588,3069,-3.8999999999999986,4.6,5.399999999999999,1114.472,1209
2024-08-02 06:24:00,74.2,329.6947,3069,-3.799999999999997,4.6,5.399999999999999,1136.859,1209
2024-08-02 06:27:00,75.1,330.0637,3069,-3.799999999999997,4.6,5.399999999999999,1136.083,1209
2024-08-02 06:30:00,75.1,331.6623,3069,-3.799999999999997,4.6,5.399999999999999,1131.084,1209
2024-08-02 06:33:00,75.1,331.9083,3069,-3.8999999999999986,4.6,5.399999999999999,1136.313,1209
2024-08-02 06:36:00,75.2,331.2934,3069,-3.799999999999997,4.6,5.399999999999999,1137.998,1209
2024-08-02 06:39:00,75.5,331.4164,3069,-3.799999999999997,4.699999999999999,5.5,1138.501,1209
2024-08-02 06:42:00,75.8,331.2934,3069,-3.799999999999997,4.6,5.5,1149.624,1209
2024-08-02 06:45:00,75.6,334.6137,3069,-3.8999999999999986,4.5,5.5,1146.495,1209
2024-08-02 06:48:00,77.0,333.261,3070,-4.0,4.699999999999999,5.600000000000001,1179.48,1209
2024-08-02 06:51:00,77.4,332.7691,3070,-3.8999999999999986,4.699999999999999,5.600000000000001,1175.699,1209
2024-08-02 06:54:00,77.2,333.138,3070,-3.900000000000002,4.699999999999999,5.5000000000000036,1174.101,1209
2024-08-02 06:57:00,78.0,332.2772,3070,-4.0000000000000036,4.699999999999999,5.599999999999998,1194.555,1206
2024-08-02 07:00:00,78.8,335.9664,3070,-4.0000000000000036,4.699999999999999,5.699999999999999,1211.749,1206
2024-08-02 07:03:00,79.8,337.6881,3070,-4.0000000000000036,4.800000000000001,5.800000000000001,1229.291,1206
2024-08-02 07:06:00,88.1,399.7902,3070,-4.5000000000000036,4.4,6.099999999999998,1412.861,1905
2024-08-02 07:09:00,88.5,408.7674,3070,-4.5000000000000036,4.300000000000001,6.5000000000000036,1429.114,1900
2024-08-02 07:12:00,88.1,404.7092,3070,-4.400000000000002,4.300000000000001,6.099999999999998,1400.583,1900
2024-08-02 07:18:00,79.8,327.9731,3070,-5.0,4.800000000000001,6.600000000000001,1232.774,1916
2024-08-02 07:21:00,78.2,357.241,3070,-4.700000000000003,4.4,6.5,1181.114,1180
2024-08-02 07:24:00,77.5,346.0504,3070,-4.699999999999999,4.5,6.400000000000002,1185.786,1180
2024-08-02 07:27:00,74.8,291.3267,3070,-4.599999999999998,4.5,6.300000000000001,1111.141,1437
2024-08-02 07:30:00,74.1,306.0836,3070,-4.799999999999997,4.7,6.399999999999999,1125.274,1445
2024-08-02 07:33:00,78.7,278.6603,3070,-5.0,5.3999999999999995,6.699999999999996,1224.347,1438
2024-08-02 07:36:00,74.9,298.0903,3070,-5.0,4.9,6.700000000000003,1161.751,1437
2024-08-02 07:39:00,73.9,296.8605,3070,-4.9999999999999964,4.8,6.699999999999999,1145.652,1437
2024-08-02 07:42:00,74.3,319.7338,3070,-5.0,4.5,6.700000000000003,1149.799,1445
2024-08-02 07:45:00,73.3,303.6241,3070,-5.0,4.500000000000001,6.600000000000001,1137.944,1445
2024-08-02 07:48:00,73.9,301.4106,3071,-5.0,4.699999999999999,6.600000000000001,1149.345,1445
2024-08-02 07:51:00,73.3,288.2523,3071,-5.0000000000000036,4.699999999999999,6.599999999999998,1136.588,1437
2024-08-02 07:54:00,73.1,287.2685,3071,-4.900000000000002,4.8,6.400000000000002,1139.75,1437
2024-08-02 07:57:00,72.7,282.7184,3071,-4.600000000000001,4.8999999999999995,6.200000000000003,1121.274,1436
2024-08-02 08:00:00,73.1,283.7022,3071,-4.699999999999999,4.9,6.300000000000001,1131.605,1436
2024-08-02 08:03:00,73.5,291.4496,3071,-4.700000000000003,5.0,6.200000000000003,1145.734,1436
2024-08-02 08:12:00,73.1,262.7966,3071,-4.600000000000001,5.3,6.200000000000003,1135.345,1870
2024-08-02 08:15:00,73.1,259.9682,3071,-4.5,5.3999999999999995,5.899999999999999,1122.444,1870
2024-08-02 08:36:00,73.1,269.1913,3071,-4.4999999999999964,5.5,5.800000000000001,1123.75,1870
2024-08-02 08:39:00,73.3,270.0521,3071,-4.399999999999999,5.4,6.0,1134.891,1870
2024-08-02 08:42:00,74.5,272.3886,3071,-4.199999999999999,5.200000000000001,5.800000000000001,1138.911,1798
2024-08-02 09:00:00,74.1,247.4248,3072,-4.199999999999999,5.700000000000001,5.699999999999999,1142.203,1279
2024-08-02 09:03:00,74.5,248.4086,3072,-4.199999999999999,5.700000000000001,5.699999999999999,1151.491,1279
2024-08-02 09:06:00,75.3,247.6707,3072,-4.300000000000001,5.9,5.900000000000002,1162.047,1279
2024-08-02 09:09:00,76.6,252.7127,3072,-4.399999999999999,5.8,6.0,1184.932,1341
2024-08-02 09:12:00,78.0,254.5573,3072,-4.5,5.9,6.100000000000001,1208.938,1341
2024-08-02 09:15:00,79.8,257.2627,3072,-4.600000000000001,5.9,6.199999999999996,1257.129,1341
2024-08-02 09:18:00,80.8,259.7222,3072,-4.600000000000001,6.0,6.299999999999997,1255.228,1341
2024-08-02 09:21:00,80.6,263.2885,3072,-4.599999999999998,6.0,6.300000000000001,1270.816,1341
2024-08-02 09:24:00,80.2,267.4696,3072,-4.5,5.799999999999999,6.200000000000003,1253.715,1826
2024-08-02 09:27:00,80.0,268.2075,3072,-4.399999999999999,5.699999999999999,6.100000000000001,1243.704,1826
2024-08-02 09:30:00,80.2,267.5926,3072,-4.599999999999998,5.9,6.199999999999999,1254.714,1331
2024-08-02 09:33:00,81.5,265.0101,3072,-4.5000000000000036,6.0,6.300000000000001,1283.189,1341
2024-08-02 09:36:00,83.7,267.1007,3072,-4.700000000000003,6.200000000000001,6.600000000000001,1320.45,1335
2024-08-02 09:39:00,88.1,264.0263,3072,-5.0,6.6,6.899999999999999,1418.838,1265
2024-08-02 09:45:00,87.3,248.2856,3072,-4.900000000000002,6.8999999999999995,6.800000000000001,1406.324,1374
2024-08-02 09:48:00,85.1,247.6707,3073,-4.800000000000001,6.999999999999999,6.599999999999998,1350.433,1374
2024-08-02 11:36:00,74.3,222.4609,3074,-4.300000000000001,6.6000000000000005,5.800000000000001,1164.926,1400
2024-08-02 11:39:00,74.5,223.1988,3074,-4.300000000000001,6.500000000000001,5.800000000000001,1163.597,1400
2024-08-02 11:42:00,74.7,222.092,3074,-4.199999999999999,6.500000000000001,5.800000000000001,1173.868,437
2024-08-02 12:00:00,75.7,233.6516,3075,-4.299999999999997,6.300000000000001,5.899999999999999,1183.823,1276
2024-08-02 12:24:00,75.7,229.5935,3075,-4.300000000000001,6.4,5.900000000000002,1178.715,1276
2024-08-02 12:30:00,75.7,229.3475,3075,-4.300000000000001,6.4,5.900000000000002,1172.909,1276
2024-08-02 12:33:00,75.7,229.4705,3075,-4.300000000000001,6.4,5.900000000000002,1183.71,1276
2024-08-02 12:48:00,76.1,231.1921,3076,-4.299999999999997,6.4,6.0,1192.67,1276
2024-08-02 12:51:00,76.1,224.6745,3076,-4.299999999999997,6.5,5.899999999999999,1184.221,1400
2024-08-02 12:57:00,78.1,236.726,3076,-4.400000000000002,6.4,6.099999999999998,1220.703,1275
2024-08-02 13:00:00,77.9,235.7422,3076,-4.400000000000002,6.5,5.9999999999999964,1217.217,1275
2024-08-02 13:21:00,79.1,236.726,3076,-4.099999999999998,6.6,5.800000000000001,1240.191,332
2024-08-02 13:24:00,79.5,236.2341,3076,-4.0000000000000036,6.6,5.699999999999999,1245.301,332
2024-08-02 13:27:00,79.2,235.9881,3076,-4.0000000000000036,6.6,5.699999999999999,1241.865,332
2024-08-02 13:30:00,79.2,237.2179,3076,-4.099999999999998,6.6,5.800000000000001,1252.554,332
2024-08-02 13:33:00,79.5,234.5125,3076,-4.099999999999998,6.6,5.800000000000001,1242.9,332
2024-08-02 13:36:00,79.1,229.2245,3076,-4.0000000000000036,6.8,5.699999999999999,1238.842,331
2024-08-02 13:39:00,79.1,228.8556,3076,-4.0000000000000036,6.8,5.699999999999999,1239.034,331
2024-08-02 13:42:00,79.1,230.8232,3076,-4.0000000000000036,6.8,5.699999999999999,1238.711,331
2024-08-02 13:48:00,79.1,228.9786,3077,-4.099999999999998,6.7,5.699999999999999,1232.628,331
2024-08-02 13:51:00,78.9,228.7326,3077,-4.099999999999998,6.7,5.699999999999999,1235.97,331
2024-08-02 13:54:00,78.8,227.3799,3077,-4.099999999999998,6.7,5.699999999999999,1227.178,331
2024-08-02 13:57:00,78.9,228.8556,3077,-4.099999999999998,6.7,5.699999999999999,1228.822,331
2024-08-02 14:03:00,78.9,229.4705,3077,-4.099999999999998,6.7,5.699999999999999,1231.963,331
2024-08-02 14:06:00,78.9,229.4705,3077,-4.099999999999998,6.7,5.699999999999999,1234.631,331
2024-08-02 14:09:00,78.5,228.8556,3077,-4.0,6.7,5.700000000000003,1230.448,331
2024-08-02 14:12:00,78.7,229.9624,3077,-3.9999999999999964,6.7,5.699999999999999,1233.189,331
2024-08-02 14:18:00,78.9,229.5935,3077,-4.099999999999998,6.7,5.699999999999999,1230.217,331
2024-08-02 14:21:00,78.8,228.8556,3077,-4.0,6.7,5.700000000000003,1231.612,331
2024-08-02 14:24:00,79.0,230.7002,3077,-4.0,6.6,5.700000000000003,1237.475,332
2024-08-02 14:27:00,78.9,229.8394,3077,-4.0,6.7,5.600000000000001,1235.837,331
2024-08-02 14:30:00,78.7,228.2407,3077,-4.0,6.6,5.600000000000001,1231.449,332
2024-08-02 14:33:00,78.7,230.0854,3077,-4.0,6.6,5.600000000000001,1231.155,332
2024-08-02 14:36:00,78.7,229.4705,3077,-4.100000000000001,6.699999999999999,5.700000000000003,1243.071,331
2024-08-02 14:39:00,79.3,231.4381,3077,-4.100000000000001,6.5,5.800000000000004,1237.113,332
2024-08-02 14:42:00,79.1,232.2989,3077,-4.0,6.6,5.700000000000003,1243.054,332
2024-08-02 14:45:00,79.1,232.6678,3077,-4.100000000000001,6.6,5.700000000000003,1243.164,332
2024-08-02 14:54:00,86.2,259.3533,3078,-4.399999999999999,6.4,6.300000000000004,1383.629,1317
2024-08-02 14:57:00,86.7,259.7222,3078,-4.5,6.5,6.299999999999997,1405.531,1315
2024-08-02 15:00:00,88.0,258.4925,3078,-4.5,6.6,6.300000000000004,1419.458,1315
2024-08-02 15:06:00,87.7,257.5087,3078,-4.5,6.6,6.399999999999999,1414.154,1315
2024-08-02 15:09:00,87.6,254.8032,3078,-4.5,6.6,6.299999999999997,1394.447,1315
2024-08-02 15:12:00,87.8,255.0492,3078,-4.5,6.7,6.299999999999997,1412.831,1315
2024-08-02 15:15:00,87.3,256.033,3078,-4.5,6.6,6.299999999999997,1406.982,1315
2024-08-02 15:18:00,87.3,256.8938,3078,-4.5,6.6,6.299999999999997,1403.481,1315
2024-08-02 15:21:00,87.6,256.2789,3078,-4.5,6.6,6.300000000000004,1408.82,1315
2024-08-02 15:27:00,84.2,245.3342,3078,-4.300000000000004,6.7,6.100000000000001,1332.523,296
2024-08-02 15:30:00,83.6,243.4896,3078,-4.300000000000001,6.6000000000000005,5.9999999999999964,1319.501,328
2024-08-02 15:33:00,84.0,256.6479,3078,-4.199999999999999,6.4,5.900000000000002,1314.622,1587
2024-08-02 15:36:00,82.0,260.0912,3078,-4.100000000000001,6.300000000000001,5.899999999999999,1288.886,1587
2024-08-02 15:39:00,84.8,260.583,3078,-4.300000000000001,6.5,6.099999999999998,1347.855,1318
2024-08-02 15:42:00,85.8,261.4438,3078,-4.300000000000001,6.5,6.099999999999998,1367.975,1318
2024-08-02 15:45:00,86.2,261.3209,3078,-4.300000000000004,6.6,6.100000000000001,1377.783,1318
2024-08-02 15:48:00,86.8,260.706,3079,-4.400000000000002,6.6,6.199999999999999,1392.142,1315
2024-08-02 15:51:00,87.2,260.2141,3079,-4.400000000000002,6.6,6.199999999999999,1402.819,1315
2024-08-02 15:54:00,87.4,261.3209,3079,-4.400000000000002,6.6,6.199999999999999,1409.08,1315
2024-08-02 15:57:00,88.0,261.8128,3079,-4.300000000000001,6.6,6.199999999999999,1412.272,1318
2024-08-02 16:00:00,87.6,262.1817,3079,-4.300000000000001,6.6,6.199999999999999,1414.851,1318
2024-08-02 16:03:00,87.6,261.9358,3079,-4.400000000000002,6.6,6.199999999999999,1410.881,1315
2024-08-02 16:06:00,87.4,265.625,3079,-4.400000000000002,6.699999999999999,6.199999999999999,1415.948,1315
2024-08-02 16:09:00,87.4,265.625,3079,-4.400000000000002,6.6,6.199999999999999,1414.277,1318
2024-08-02 16:12:00,87.6,264.5182,3079,-4.400000000000002,6.6,6.300000000000001,1416.541,1315
2024-08-02 16:15:00,87.6,262.6736,3079,-4.300000000000004,6.6,6.200000000000003,1413.284,1318
2024-08-02 16:18:00,87.4,264.0263,3079,-4.300000000000004,6.5,6.200000000000003,1413.443,1318
2024-08-02 17:03:00,87.2,251.36,3080,-4.300000000000004,6.8,6.200000000000003,1409.864,296
2024-08-02 17:06:00,86.6,251.6059,3080,-4.399999999999999,6.7,6.100000000000001,1383.913,296
2024-08-02 17:18:00,82.6,247.0558,3080,-3.9999999999999964,6.6000000000000005,5.800000000000001,1293.812,301
2024-08-02 17:21:00,82.2,248.0396,3080,-4.099999999999998,6.6000000000000005,5.900000000000002,1291.747,302
2024-08-02 17:24:00,81.7,245.3342,3080,-4.100000000000001,6.6000000000000005,5.899999999999999,1280.555,302
2024-08-02 17:30:00,81.8,246.195,3080,-4.100000000000001,6.5,5.899999999999999,1274.809,302
2024-08-02 17:33:00,81.6,250.991,3080,-4.100000000000001,6.5,5.799999999999997,1284.634,302
2024-08-02 17:36:00,82.1,253.3275,3080,-4.100000000000001,6.5,5.799999999999997,1282.491,302
2024-08-02 17:45:00,82.0,248.6545,3081,-4.100000000000001,6.6,5.899999999999999,1290.953,302
2024-08-02 17:51:00,82.4,247.0558,3081,-4.200000000000003,6.699999999999999,5.899999999999999,1293.985,302
2024-08-02 17:54:00,81.8,240.4152,3081,-4.100000000000001,6.8,5.800000000000004,1293.117,327
2024-08-02 18:00:00,80.9,235.6192,3081,-4.199999999999999,6.8999999999999995,5.800000000000001,1263.933,328
2024-08-02 18:03:00,79.5,221.2312,3081,-3.9999999999999964,7.199999999999999,5.599999999999998,1234.165,433
2024-08-02 18:06:00,77.7,238.2017,3081,-3.900000000000002,6.6,5.599999999999998,1188.532,281
2024-08-02 18:12:00,77.5,238.4476,3081,-3.900000000000002,6.699999999999999,5.5000000000000036,1185.202,281
2024-08-02 18:24:00,77.9,242.7518,3081,-4.600000000000001,6.5,6.300000000000004,1192.314,1285
2024-08-02 18:27:00,77.7,242.8747,3081,-4.5,6.4,6.200000000000003,1184.82,1285
2024-08-02 18:30:00,78.1,243.4896,3081,-4.600000000000001,6.4,6.299999999999997,1191.708,1285
2024-08-02 18:36:00,77.9,243.1207,3081,-4.600000000000001,6.5,6.299999999999997,1195.263,1285
2024-08-02 18:39:00,78.9,242.5058,3081,-4.5000000000000036,6.5,6.300000000000001,1211.005,1275
2024-08-02 18:45:00,79.1,240.9071,3081,-4.600000000000001,6.5,6.399999999999999,1210.227,1285
2024-08-02 18:48:00,78.5,230.4543,3082,-4.600000000000001,6.6,6.299999999999997,1196.845,1402
2024-08-02 18:51:00,78.3,235.0043,3082,-4.600000000000001,6.6,6.299999999999997,1194.346,1402
2024-08-02 18:57:00,78.9,239.9233,3082,-4.600000000000001,6.6,6.299999999999997,1212.023,1402
2024-08-02 19:21:00,73.1,221.969,3082,-4.400000000000002,6.5,5.900000000000002,1122.447,1400
2024-08-02 19:27:00,71.9,212.7459,3082,-4.199999999999999,6.7,5.900000000000002,1092.316,439
2024-08-02 19:30:00,76.3,249.5153,3082,-4.599999999999998,6.300000000000001,6.099999999999998,1147.75,1285
2024-08-02 19:36:00,75.9,247.7937,3082,-4.599999999999998,6.2,6.300000000000001,1165.945,1287
2024-08-02 19:39:00,75.8,249.8843,3082,-4.600000000000001,6.300000000000001,6.299999999999997,1145.722,1287
2024-08-02 19:42:00,80.5,260.3371,3083,-4.799999999999997,6.300000000000001,6.600000000000001,1242.426,1312
2024-08-02 19:48:00,80.4,260.2141,3083,-4.699999999999999,6.300000000000001,6.5000000000000036,1242.67,1312
2024-08-02 19:54:00,79.5,254.1884,3083,-4.699999999999999,6.500000000000001,6.5000000000000036,1221.141,1349
2024-08-02 19:57:00,79.3,252.0978,3083,-4.900000000000002,6.4,6.5000000000000036,1221.06,1330
2024-08-02 20:00:00,79.1,245.4572,3083,-4.800000000000001,6.500000000000001,6.5000000000000036,1223.558,1398
2024-08-02 20:06:00,78.8,240.6612,3083,-4.800000000000001,6.500000000000001,6.5000000000000036,1212.176,1398
2024-08-02 20:09:00,78.8,243.9815,3083,-4.699999999999999,6.499999999999999,6.400000000000002,1209.476,1398
2024-08-02 20:12:00,78.3,244.5963,3083,-4.599999999999998,6.500000000000001,6.400000000000002,1202.376,1285
2024-08-02 20:18:00,78.1,243.7355,3083,-4.599999999999998,6.500000000000001,6.400000000000002,1198.867,1285
2024-08-02 20:27:00,77.3,239.4314,3083,-4.699999999999999,6.3999999999999995,6.300000000000001,1183.833,1398
2024-08-02 20:33:00,75.7,232.5449,3083,-4.5000000000000036,6.5,6.099999999999998,1156.489,1402
2024-08-02 20:36:00,73.9,238.5706,3083,-4.5,6.199999999999999,6.100000000000001,1133.144,1276
2024-08-02 20:42:00,73.9,239.4314,3083,-4.5,6.199999999999999,6.100000000000001,1132.92,1276
2024-08-02 20:45:00,74.1,236.849,3083,-4.4999999999999964,6.1,6.099999999999998,1131.655,1282
2024-08-02 20:48:00,73.7,241.7679,3084,-4.4999999999999964,6.199999999999999,5.9999999999999964,1128.079,1285
2024-08-02 20:51:00,73.7,240.2922,3084,-4.399999999999999,6.1,6.0,1127.272,1282
2024-08-02 20:54:00,73.3,222.215,3084,-4.399999999999999,6.1,6.0,1111.166,405
2024-08-02 20:57:00,69.6,226.5191,3084,-4.099999999999998,6.6,5.699999999999999,1072.514,450
2024-08-02 21:00:00,70.2,215.4514,3084,-4.199999999999999,6.199999999999999,5.800000000000001,1065.966,437
2024-08-02 21:03:00,69.6,212.8689,3084,-4.199999999999999,6.3999999999999995,5.599999999999998,1053.028,437
2024-08-02 21:06:00,68.2,209.7946,3084,-4.100000000000001,6.3999999999999995,5.5,1033.588,438
2024-08-02 21:09:00,67.4,222.5839,3084,-4.0,6.3,5.5,1026.918,408
2024-08-02 21:12:00,68.2,223.0758,3084,-4.0,6.1,5.600000000000001,1039.724,407
2024-08-02 21:15:00,67.6,215.6973,3084,-4.0,6.1,5.5,1029.186,411
2024-08-02 21:18:00,67.6,224.5515,3084,-4.099999999999998,6.0,5.599999999999998,1027.353,410
2024-08-02 21:21:00,67.6,227.3799,3084,-4.099999999999998,6.0,5.599999999999998,1027.959,410
2024-08-02 21:24:00,67.6,229.2245,3084,-4.099999999999998,5.9,5.599999999999998,1027.681,410
2024-08-02 21:27:00,68.2,230.8232,3084,-4.099999999999998,5.9,5.599999999999998,1036.292,410
2024-08-02 21:30:00,69.1,229.4705,3084,-4.199999999999999,5.9,5.699999999999999,1042.238,410
2024-08-02 21:33:00,68.6,229.8394,3084,-4.200000000000003,6.0,5.700000000000003,1032.806,410
2024-08-02 21:36:00,68.4,228.9786,3084,-4.100000000000001,5.9,5.700000000000003,1034.194,410
2024-08-02 21:39:00,68.4,228.1178,3084,-4.100000000000001,5.9,5.600000000000001,1028.202,410
2024-08-02 21:42:00,68.0,225.9042,3084,-4.100000000000001,5.9,5.600000000000001,1026.81,410
2024-08-02 21:45:00,68.2,229.2245,3084,-4.199999999999996,5.9,5.600000000000001,1032.405,410
2024-08-02 21:48:00,68.0,226.1502,3085,-4.199999999999996,5.9,5.600000000000001,1026.137,410
2024-08-02 21:51:00,68.0,220.8623,3085,-4.199999999999996,5.9,5.600000000000001,1024.938,410
2024-08-02 21:54:00,67.8,222.8299,3085,-4.199999999999996,6.0,5.600000000000001,1025.963,410
2024-08-02 21:57:00,67.8,222.215,3085,-4.100000000000001,6.0,5.600000000000001,1027.966,411
2024-08-02 22:00:00,67.8,215.3284,3085,-4.199999999999996,6.1,5.600000000000001,1024.046,404
2024-08-02 22:03:00,69.4,238.6936,3085,-4.299999999999997,5.8,5.799999999999997,1058.752,1282
2024-08-02 22:06:00,70.2,285.4239,3085,-4.0000000000000036,5.6,5.699999999999999,1091.71,1800
2024-08-02 22:09:00,67.4,267.9615,3085,-3.0,5.4,4.399999999999999,1011.256,167
2024-08-02 22:12:00,67.4,278.5373,3085,-3.0000000000000036,5.1,4.5000000000000036,1017.032,832
2024-08-02 22:24:00,74.3,239.3084,3085,-3.1999999999999993,6.4,4.800000000000001,1132.873,242
2024-08-02 22:27:00,75.1,239.6774,3085,-3.200000000000003,6.4,4.800000000000004,1136.967,242
2024-08-02 22:39:00,74.9,229.9624,3085,-3.3999999999999986,6.6000000000000005,4.899999999999999,1138.534,210
2024-08-02 22:42:00,74.5,229.2245,3085,-3.3999999999999986,6.7,5.0,1128.224,254
2024-08-02 22:45:00,73.9,223.6907,3085,-3.3999999999999986,6.6000000000000005,4.899999999999999,1118.184,254
2024-08-02 22:48:00,73.1,223.6907,3086,-3.3999999999999986,6.700000000000001,4.899999999999999,1109.798,254
2024-08-02 22:51:00,71.7,221.969,3086,-3.3000000000000007,6.6000000000000005,4.900000000000002,1086.782,238
2024-08-02 22:54:00,69.3,215.0825,3086,-3.1999999999999993,6.6000000000000005,4.699999999999999,1045.365,238
2024-08-02 22:57:00,69.3,215.2054,3086,-3.3000000000000007,6.6000000000000005,4.800000000000001,1048.12,238
2024-08-02 23:00:00,68.0,211.0243,3086,-3.1999999999999993,6.500000000000001,4.599999999999998,1023.559,880
2024-08-02 23:03:00,67.4,212.7459,3086,-3.099999999999998,6.3999999999999995,4.699999999999999,1016.131,237
2024-08-02 23:06:00,67.0,211.3932,3086,-3.3999999999999986,6.3,4.700000000000003,1008.887,878
2024-08-02 23:09:00,66.7,209.9175,3086,-3.3999999999999986,6.3,4.700000000000003,1002.315,878
2024-08-02 23:12:00,66.8,209.0567,3086,-3.3999999999999986,6.3,4.700000000000003,1000.715,878
2024-08-02 23:15:00,66.5,208.6878,3086,-3.299999999999997,6.3,4.699999999999996,1003.849,880
2024-08-02 23:24:00,66.7,208.5648,3086,-3.3000000000000007,6.299999999999999,4.699999999999999,1001.686,880
2024-08-02 23:27:00,66.6,208.5648,3086,-3.3000000000000007,6.299999999999999,4.699999999999999,997.48,880
2024-08-02 23:33:00,66.5,210.1635,3086,-3.3000000000000043,6.299999999999999,4.700000000000003,991.1986,880
2024-08-02 23:36:00,66.6,210.4094,3086,-3.3000000000000043,6.299999999999999,4.700000000000003,1007.719,880
2024-08-02 23:42:00,66.7,222.4609,3086,-3.299999999999997,6.1,4.600000000000001,1003.076,500
2024-08-02 23:45:00,69.3,234.2665,3086,-3.5,5.8,4.899999999999999,1042.768,209
2024-08-02 23:48:00,69.5,229.3475,3087,-3.5,6.0,4.899999999999999,1042.717,209
2024-08-02 23:51:00,68.7,222.7069,3087,-3.5,6.1,4.799999999999997,1034.475,500
2024-08-02 23:54:00,68.6,222.215,3087,-3.3999999999999986,6.0,4.699999999999996,1027.366,500
2024-08-02 23:57:00,68.7,225.1664,3087,-3.5,5.9,4.799999999999997,1029.542,530
2024-08-03 00:00:00,68.6,223.9366,3087,-3.400000000000002,6.1,4.699999999999999,1032.436,500
2024-08-03 00:03:00,68.6,223.9366,3087,-3.400000000000002,6.0,4.699999999999999,1033.068,500
2024-08-03 00:09:00,67.9,219.1406,3087,-3.3000000000000007,5.9,4.699999999999999,1020.458,500
2024-08-03 00:24:00,64.4,205.8594,3087,-2.9999999999999964,6.000000000000001,4.300000000000001,966.2238,870
2024-08-03 00:39:00,62.8,207.2121,3087,-3.0000000000000036,5.8,4.300000000000001,946.1921,866
2024-08-03 00:42:00,63.4,208.5648,3087,-3.0000000000000036,5.8,4.199999999999999,940.2997,866
2024-08-03 00:45:00,63.1,209.3027,3087,-3.0000000000000036,5.8,4.199999999999999,943.6199,866
2024-08-03 00:48:00,63.4,209.3027,3088,-3.099999999999998,5.7,4.199999999999999,945.2504,512
2024-08-03 00:51:00,63.0,208.0729,3088,-3.0000000000000036,5.7,4.199999999999999,947.5939,512
2024-08-03 00:54:00,62.2,207.0891,3088,-3.0,5.7,4.199999999999996,926.7252,866
2024-08-03 00:57:00,67.6,206.4742,3088,-3.3000000000000007,6.200000000000001,4.599999999999998,1074.49,880
2024-08-03 01:00:00,62.4,207.458,3088,-3.0000000000000036,5.700000000000001,4.199999999999999,955.3682,512
2024-08-03 01:03:00,59.4,205.2445,3088,-3.1000000000000014,5.500000000000001,4.299999999999997,947.373,853
2024-08-03 01:06:00,59.8,192.7011,3088,-3.1999999999999993,5.4,4.400000000000002,931.1509,853
2024-08-03 01:09:00,68.1,203.5229,3088,-3.599999999999998,5.6,5.099999999999998,1018.879,505
2024-08-03 01:18:00,47.2,223.4447,3088,-2.900000000000002,4.200000000000001,4.9999999999999964,7.014402,1035
2024-08-03 07:00:00,54.3,225.5353,3088,-2.1000000000000014,3.5999999999999996,3.099999999999998,896.9105,70
2024-08-03 07:09:00,74.6,299.443,3088,-3.1999999999999993,5.3,4.800000000000001,1187.436,1143
2024-08-03 07:12:00,75.2,282.4725,3088,-4.699999999999996,5.6,6.100000000000001,1161.12,1837
2024-08-03 07:15:00,74.6,287.2685,3088,-4.400000000000002,4.999999999999999,6.099999999999998,1114.177,1436
2024-08-03 07:18:00,70.5,251.9748,3088,-4.199999999999999,4.9,5.699999999999999,1047.486,1702
2024-08-03 07:21:00,62.8,196.8822,3088,-3.6000000000000014,5.700000000000001,4.899999999999999,936.8125,505
2024-08-03 07:45:00,65.7,252.0978,3089,-3.8000000000000007,5.2,5.199999999999999,989.6131,1741
2024-08-03 07:54:00,65.5,256.4019,3089,-3.8000000000000007,4.999999999999999,5.199999999999999,976.8401,1741
2024-08-03 07:57:00,64.3,248.0396,3089,-3.6999999999999993,4.8999999999999995,5.0000000000000036,942.0726,1743
2024-08-03 08:00:00,60.2,235.1273,3089,-3.3000000000000007,4.9,4.599999999999998,886.1355,652
2024-08-03 08:03:00,58.8,248.2856,3089,-3.299999999999997,4.6000000000000005,4.5,880.2816,825
2024-08-03 08:06:00,59.6,276.0778,3089,-3.3999999999999986,4.5,4.600000000000001,898.5482,747
2024-08-03 08:09:00,60.8,275.5859,3089,-3.3999999999999986,4.4,4.700000000000003,908.1744,747
2024-08-03 08:12:00,64.7,300.3038,3089,-3.8000000000000043,4.3,5.200000000000003,969.2831,1129
2024-08-03 08:15:00,64.7,288.4983,3089,-3.8000000000000043,4.4,5.100000000000001,968.6826,1792
2024-08-03 08:18:00,64.5,284.932,3089,-3.6000000000000014,4.5,5.100000000000001,963.2612,796
2024-08-03 08:21:00,64.7,286.0388,3089,-3.700000000000003,4.4,5.100000000000001,966.311,1129
2024-08-03 08:24:00,65.5,285.9158,3089,-3.799999999999997,4.6,5.200000000000003,979.125,1790
2024-08-03 08:39:00,67.5,233.1597,3090,-3.900000000000002,5.800000000000001,5.300000000000001,1008.98,626
2024-08-03 08:42:00,66.5,231.1921,3090,-3.8000000000000007,5.7,5.199999999999999,993.4722,589
2024-08-03 08:45:00,67.1,235.3732,3090,-3.8000000000000043,5.6,5.300000000000004,1001.968,624
2024-08-03 08:48:00,67.5,243.3666,3090,-3.8000000000000007,5.6,5.300000000000001,1018.755,623
2024-08-03 08:51:00,69.3,247.9167,3090,-3.9999999999999964,5.499999999999999,5.4999999999999964,1041.754,1673
2024-08-03 08:54:00,70.3,249.0234,3090,-4.0,5.6,5.5,1058.625,1673
2024-08-03 09:15:00,71.3,254.1884,3090,-4.100000000000001,5.6000000000000005,5.600000000000001,1097.056,1673
2024-08-03 09:18:00,71.7,248.6545,3090,-4.100000000000001,5.699999999999999,5.600000000000001,1099.804,1673
2024-08-03 09:21:00,71.9,247.7937,3090,-4.199999999999999,5.799999999999999,5.699999999999999,1102.482,1279
2024-08-03 09:24:00,71.7,243.6125,3090,-4.099999999999998,5.9,5.699999999999999,1098.533,1667
2024-08-03 09:27:00,71.7,242.3828,3091,-4.099999999999998,5.9,5.699999999999999,1094.159,1279
2024-08-03 09:39:00,72.7,246.8099,3091,-4.199999999999996,6.1,5.899999999999999,1134.356,1279
2024-08-03 09:42:00,73.7,246.6869,3091,-4.299999999999997,6.0,5.899999999999999,1123.859,1279
2024-08-03 09:45:00,74.9,255.6641,3091,-4.399999999999999,6.1,6.0,1144.971,1713
2024-08-03 09:48:00,78.3,276.8157,3091,-4.600000000000001,5.799999999999999,6.299999999999997,1198.886,1827
2024-08-03 09:51:00,82.6,271.8967,3091,-4.799999999999997,6.199999999999999,6.600000000000001,1290.009,1335
2024-08-03 09:54:00,82.6,268.2075,3091,-4.800000000000001,6.3,6.599999999999998,1288.9,1335
2024-08-03 09:57:00,82.6,267.7156,3091,-4.699999999999999,6.3,6.4999999999999964,1285.9,1312
2024-08-03 10:00:00,82.4,269.9291,3091,-4.800000000000001,6.199999999999999,6.4999999999999964,1285.069,1335
2024-08-03 10:03:00,82.4,269.9291,3091,-4.700000000000003,6.2,6.600000000000001,1287.012,1335
2024-08-03 10:09:00,86.1,311.3715,3091,-5.0,5.5,7.0,1401.564,1469
2024-08-03 10:12:00,86.9,264.5182,3091,-5.199999999999999,6.4,7.099999999999998,1361.111,1258
2024-08-03 10:15:00,81.0,265.625,3091,-4.800000000000001,6.2,6.599999999999998,1257.161,1335
2024-08-03 10:18:00,80.2,258.9844,3091,-4.600000000000001,6.1,6.399999999999999,1235.148,1341
2024-08-03 10:21:00,79.8,256.8938,3091,-4.700000000000003,6.3,6.600000000000001,1238.608,1312
2024-08-03 10:33:00,80.6,257.8776,3092,-4.699999999999996,6.200000000000001,6.5,1253.784,1312
2024-08-03 10:42:00,81.4,254.8032,3092,-4.800000000000001,6.4,6.599999999999998,1259.532,1312
2024-08-03 10:54:00,83.4,256.4019,3092,-4.899999999999999,6.5,6.700000000000003,1310.919,1265
2024-08-03 10:57:00,83.9,259.7222,3092,-4.900000000000002,6.5,6.800000000000001,1314.088,1265
2024-08-03 11:00:00,84.0,261.8128,3092,-5.0000000000000036,6.300000000000001,6.900000000000002,1319.268,1265
2024-08-03 11:03:00,84.0,263.4115,3092,-5.0000000000000036,6.4,6.900000000000002,1313.67,1265
2024-08-03 11:06:00,83.9,265.625,3092,-5.0000000000000036,6.300000000000001,6.800000000000001,1317.743,1335
2024-08-03 11:09:00,85.0,269.4372,3092,-4.9999999999999964,6.300000000000001,6.800000000000001,1336.532,1335
2024-08-03 11:12:00,84.7,271.2818,3092,-4.899999999999999,6.300000000000001,6.899999999999999,1340.616,1335
2024-08-03 11:15:00,85.1,270.7899,3092,-5.0,6.199999999999999,6.899999999999999,1339.635,1335
2024-08-03 11:18:00,83.6,249.2694,3092,-4.9999999999999964,6.6000000000000005,6.699999999999999,1278.422,1265
2024-08-03 11:21:00,78.8,247.1788,3092,-4.600000000000001,6.3,6.300000000000004,1215.952,1285
2024-08-03 11:24:00,80.4,280.259,3092,-4.800000000000001,5.800000000000001,6.800000000000001,1235.685,1519
2024-08-03 11:27:00,82.4,272.3886,3093,-5.200000000000003,5.7,7.0,1305.271,1525
2024-08-03 11:33:00,78.1,236.603,3093,-4.399999999999999,6.499999999999999,6.0,1195.999,1275
2024-08-03 11:36:00,77.9,235.7422,3093,-4.300000000000004,6.7,6.0,1190.77,328
2024-08-03 11:39:00,77.5,235.9881,3093,-4.300000000000001,6.7,5.900000000000002,1186.794,328
2024-08-03 12:15:00,75.0,233.0368,3093,-4.100000000000001,6.5,5.799999999999997,1144.035,402
2024-08-03 13:06:00,73.5,222.215,3094,-4.0000000000000036,6.7,5.699999999999999,1120.944,432
2024-08-03 13:09:00,73.3,221.3542,3094,-3.9999999999999964,6.7,5.599999999999998,1120.136,432
2024-08-03 13:12:00,72.9,225.7813,3094,-4.100000000000001,6.5,5.700000000000003,1111.706,402
2024-08-03 13:15:00,72.3,222.8299,3094,-4.099999999999998,6.6000000000000005,5.699999999999999,1095.454,437
2024-08-03 13:18:00,70.9,224.0596,3094,-4.0,6.5,5.700000000000003,1065.988,422
2024-08-03 13:21:00,70.3,226.765,3094,-3.9999999999999964,6.4,5.4999999999999964,1053.415,407
2024-08-03 13:24:00,70.0,227.7488,3094,-3.900000000000002,6.5,5.400000000000002,1047.409,422
2024-08-03 13:27:00,69.9,224.9204,3095,-4.0,6.4,5.5,1046.403,450
2024-08-03 13:30:00,69.3,224.4285,3095,-3.9999999999999964,6.5,5.4999999999999964,1022.076,450
2024-08-03 13:33:00,68.6,228.3637,3095,-3.900000000000002,6.4,5.400000000000002,1013.431,450
2024-08-03 13:36:00,68.6,228.3637,3095,-3.900000000000002,6.300000000000001,5.400000000000002,1013.448,528
2024-08-03 13:39:00,68.3,227.9948,3095,-3.8000000000000007,6.300000000000001,5.400000000000002,1007.069,528
2024-08-03 13:42:00,68.0,225.7813,3095,-3.900000000000002,6.299999999999999,5.400000000000002,1005.03,528
2024-08-03 13:45:00,68.0,226.765,3095,-3.8000000000000007,6.299999999999999,5.400000000000002,1008.159,528
2024-08-03 13:48:00,67.7,227.011,3095,-3.8000000000000043,6.199999999999999,5.300000000000004,1003.082,528
2024-08-03 13:51:00,67.6,225.2894,3095,-3.6999999999999957,6.199999999999999,5.199999999999996,999.7805,528
2024-08-03 13:54:00,68.2,230.0854,3095,-3.8000000000000007,6.1,5.300000000000001,1006.747,528
2024-08-03 13:57:00,68.2,230.0854,3095,-3.900000000000002,6.1,5.300000000000001,1000.441,528
2024-08-03 14:00:00,68.6,228.7326,3095,-3.8000000000000007,6.199999999999999,5.400000000000002,1010.35,528
2024-08-03 14:03:00,68.3,225.5353,3095,-3.8000000000000007,6.199999999999999,5.300000000000001,1006.458,528
2024-08-03 14:06:00,68.2,222.4609,3095,-3.8000000000000007,6.300000000000001,5.300000000000001,1009.426,528
2024-08-03 14:09:00,67.8,213.6068,3095,-3.700000000000003,6.300000000000001,5.200000000000003,996.9075,877
2024-08-04 10:57:00,39.4,128.5084,3095,-0.6999999999999993,1.1999999999999993,1.1000000000000014,620.4929,110
2024-08-04 11:00:00,55.0,148.0613,3095,-2.700000000000003,5.7,3.3000000000000043,867.7124,945
2024-08-04 11:03:00,59.4,202.5391,3095,-3.200000000000003,5.699999999999999,3.8999999999999986,944.735,853
2024-08-04 11:06:00,69.1,252.8356,3095,-3.8000000000000007,5.5,4.900000000000002,1089.542,1673
2024-08-04 11:09:00,73.5,272.0197,3096,-3.8999999999999986,5.199999999999999,5.299999999999997,1152.974,1799
2024-08-04 11:12:00,73.5,275.0941,3096,-4.0,5.3999999999999995,5.5,1136.821,1799
2024-08-04 11:18:00,70.7,250.2532,3096,-4.0,5.6,5.5,1064.636,1673
2024-08-04 11:24:00,70.9,231.4381,3096,-4.0000000000000036,6.1,5.599999999999998,1071.834,407
2024-08-04 11:27:00,70.3,234.7584,3096,-3.900000000000002,6.0,5.400000000000002,1058.265,626
2024-08-04 11:30:00,70.3,237.5868,3096,-3.8000000000000043,5.8999999999999995,5.399999999999999,1061.055,625
2024-08-04 11:33:00,69.7,229.8394,3096,-3.8999999999999986,5.999999999999999,5.300000000000004,1053.211,407
2024-08-04 11:36:00,69.7,228.6097,3096,-3.799999999999997,6.000000000000001,5.299999999999997,1055.281,528
2024-08-04 11:39:00,69.9,228.6097,3096,-3.799999999999997,6.000000000000001,5.299999999999997,1055.032,528
2024-08-04 11:42:00,69.9,230.4543,3096,-3.8999999999999986,6.0,5.399999999999999,1059.001,407
2024-08-04 11:45:00,69.9,226.765,3096,-3.8999999999999986,6.1000000000000005,5.399999999999999,1054.1,528
2024-08-04 11:48:00,69.9,226.2731,3096,-3.799999999999997,6.1000000000000005,5.299999999999997,1054.904,528
2024-08-04 11:51:00,69.5,224.4285,3096,-3.799999999999997,6.1000000000000005,5.299999999999997,1051.836,528
2024-08-04 11:54:00,69.5,220.9852,3096,-3.799999999999997,6.2,5.199999999999996,1047.116,528
2024-08-04 11:57:00,68.8,220.8623,3096,-3.799999999999997,6.2,5.200000000000003,1039.17,528
2024-08-04 12:00:00,68.7,220.0014,3096,-3.799999999999997,6.1000000000000005,5.200000000000003,1032.909,528
2024-08-04 12:03:00,68.7,218.8947,3096,-3.799999999999997,6.2,5.200000000000003,1034.089,528
2024-08-04 12:06:00,68.5,218.8947,3097,-3.6999999999999957,6.1000000000000005,5.100000000000001,1036.361,528
2024-08-04 12:09:00,68.7,218.4028,3097,-3.799999999999997,6.1000000000000005,5.200000000000003,1036.566,528
2024-08-04 12:12:00,68.5,219.6325,3097,-3.799999999999997,6.1000000000000005,5.200000000000003,1034.929,528
2024-08-04 12:15:00,68.7,220.0014,3097,-3.6999999999999957,6.2,5.199999999999996,1042.115,528
2024-08-04 12:18:00,68.9,219.5096,3097,-3.700000000000003,6.2,5.200000000000003,1041.165,528
2024-08-04 12:21:00,68.9,220.2474,3097,-3.799999999999997,6.199999999999999,5.199999999999996,1045.789,528
2024-08-04 12:24:00,69.1,221.3542,3097,-3.6999999999999957,6.199999999999999,5.199999999999996,1044.107,528
2024-08-04 12:27:00,69.1,222.215,3097,-3.799999999999997,6.199999999999999,5.299999999999997,1041.575,528
2024-08-04 12:30:00,69.1,220.9852,3097,-3.6999999999999957,6.199999999999999,5.199999999999996,1045.838,528
2024-08-04 12:33:00,69.1,221.969,3097,-3.799999999999997,6.199999999999999,5.199999999999996,1047.914,528
2024-08-04 12:36:00,69.5,222.215,3097,-3.8000000000000007,6.0,5.199999999999999,1046.298,528
2024-08-04 12:39:00,69.3,224.0596,3097,-3.799999999999997,6.199999999999999,5.299999999999997,1043.876,528
2024-08-04 12:42:00,69.7,228.3637,3097,-3.799999999999997,6.1,5.299999999999997,1051.734,528
2024-08-04 12:45:00,69.1,222.8299,3097,-3.799999999999997,6.199999999999999,5.299999999999997,1047.202,528
2024-08-04 12:48:00,69.5,226.5191,3097,-3.799999999999997,6.1,5.299999999999997,1053.852,528
2024-08-04 12:51:00,70.3,232.2989,3097,-3.8999999999999986,6.1,5.399999999999999,1063.842,407
