Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2024-08-04 12:54:00,71.9,238.0787,3097,-4.0000000000000036,6.0,5.5000000000000036,1089.908,626
2024-08-04 12:57:00,73.2,244.9653,3097,-4.0000000000000036,6.0,5.599999999999998,1105.257,1667
2024-08-04 13:00:00,73.8,247.7937,3097,-4.100000000000001,6.0,5.799999999999997,1128.916,1279
2024-08-04 13:03:00,74.9,244.8423,3097,-4.199999999999999,6.1,5.800000000000001,1133.688,1279
2024-08-04 13:06:00,77.2,249.7613,3097,-4.200000000000003,6.0,5.899999999999999,1175.286,1279
2024-08-04 13:12:00,75.2,232.5449,3098,-4.100000000000001,6.3,5.700000000000003,1150.208,402
2024-08-04 13:15:00,75.0,228.6097,3098,-4.100000000000001,6.3999999999999995,5.700000000000003,1141.579,402
2024-08-04 13:18:00,73.9,225.9042,3098,-4.100000000000001,6.3999999999999995,5.600000000000001,1129.309,402
2024-08-04 13:21:00,73.5,224.9204,3098,-4.0,6.499999999999999,5.5,1124.727,402
2024-08-04 13:24:00,73.2,225.1664,3098,-4.0,6.3999999999999995,5.600000000000001,1115.546,402
2024-08-04 13:27:00,72.6,224.5515,3098,-3.8999999999999986,6.3999999999999995,5.5,1112.301,422
2024-08-04 13:30:00,72.6,226.5191,3098,-3.8999999999999986,6.3,5.5,1111.589,422
2024-08-04 13:33:00,73.2,228.3637,3098,-3.8999999999999986,6.3,5.5,1113.877,422
2024-08-04 13:36:00,73.0,230.5773,3098,-4.0,6.299999999999999,5.5,1121.309,407
2024-08-04 13:39:00,73.2,233.2827,3098,-4.0,6.299999999999999,5.600000000000001,1121.418,407
2024-08-04 13:42:00,73.2,227.5029,3098,-4.100000000000001,6.299999999999999,5.600000000000001,1119.572,407
2024-08-04 13:45:00,72.9,224.9204,3098,-3.8999999999999986,6.3999999999999995,5.5,1116.601,422
2024-08-04 13:48:00,72.9,228.9786,3098,-4.0,6.3999999999999995,5.5,1117.093,402
2024-08-04 13:51:00,73.1,229.8394,3098,-4.0,6.3999999999999995,5.5,1114.585,402
2024-08-04 13:54:00,72.6,223.0758,3098,-3.9999999999999964,6.3999999999999995,5.599999999999998,1114.792,422
2024-08-04 13:57:00,72.3,219.3866,3098,-3.9999999999999964,6.499999999999999,5.4999999999999964,1099.849,422
2024-08-04 14:00:00,70.9,217.173,3098,-3.900000000000002,6.499999999999999,5.400000000000002,1081.748,422
2024-08-04 14:03:00,71.1,216.9271,3098,-3.8000000000000043,6.499999999999999,5.300000000000004,1084.087,421
2024-08-04 14:06:00,70.9,216.3122,3098,-3.900000000000002,6.499999999999999,5.400000000000002,1082.343,422
2024-08-04 14:09:00,71.1,218.2798,3099,-3.900000000000002,6.3999999999999995,5.400000000000002,1079.195,422
2024-08-04 14:12:00,70.7,217.6649,3099,-3.900000000000002,6.3999999999999995,5.400000000000002,1081.122,422
2024-08-04 14:15:00,70.9,220.0014,3099,-3.900000000000002,6.3999999999999995,5.400000000000002,1092.196,422
2024-08-04 14:18:00,71.5,222.5839,3099,-3.900000000000002,6.299999999999999,5.400000000000002,1084.369,422
2024-08-04 14:21:00,71.3,223.8137,3099,-3.900000000000002,6.3,5.400000000000002,1085.593,422
2024-08-04 14:24:00,71.3,226.5191,3099,-3.900000000000002,6.199999999999999,5.400000000000002,1090.585,407
2024-08-04 14:27:00,71.3,225.5353,3099,-3.900000000000002,6.199999999999999,5.5000000000000036,1084.784,528
2024-08-04 14:30:00,71.6,231.807,3099,-4.0000000000000036,6.199999999999999,5.5000000000000036,1097.657,407
2024-08-04 14:33:00,71.9,233.0368,3099,-4.0000000000000036,6.1,5.5000000000000036,1099.792,407
2024-08-04 14:45:00,71.1,223.6907,3099,-3.8999999999999986,6.299999999999999,5.399999999999999,1083.14,422
2024-08-04 14:48:00,71.5,225.7813,3099,-3.8999999999999986,6.299999999999999,5.399999999999999,1099.543,422
2024-08-04 14:51:00,71.3,225.6583,3099,-4.0,6.199999999999999,5.5,1092.33,407
2024-08-04 14:57:00,71.5,225.1664,3099,-4.0,6.199999999999999,5.5,1087.899,407
2024-08-04 15:00:00,71.5,225.1664,3099,-3.8999999999999986,6.199999999999999,5.399999999999999,1088.687,528
2024-08-04 15:06:00,71.3,224.0596,3100,-3.8999999999999986,6.299999999999999,5.399999999999999,1092.123,422
2024-08-04 15:09:00,71.1,222.8299,3100,-3.8999999999999986,6.299999999999999,5.399999999999999,1085.998,422
2024-08-04 15:15:00,71.3,222.215,3100,-4.0,6.299999999999999,5.399999999999999,1088.264,422
2024-08-04 15:18:00,71.1,222.4609,3100,-3.799999999999997,6.299999999999999,5.299999999999997,1082.181,528
2024-08-04 15:21:00,71.7,229.2245,3100,-4.0,6.300000000000001,5.5,1086.313,407
2024-08-04 15:27:00,71.9,229.9624,3100,-4.0,6.200000000000001,5.5,1096.08,407
2024-08-04 15:30:00,73.1,233.2827,3100,-4.0,6.200000000000001,5.600000000000001,1116.784,407
2024-08-04 15:36:00,72.6,227.5029,3100,-4.099999999999998,6.300000000000001,5.599999999999998,1113.991,407
2024-08-04 15:39:00,72.5,223.4447,3100,-3.8999999999999986,6.4,5.5,1106.356,422
2024-08-04 15:45:00,72.1,224.0596,3100,-4.0,6.4,5.5,1100.196,422
2024-08-04 15:48:00,71.9,224.6745,3100,-4.0,6.299999999999999,5.5,1102.385,407
2024-08-04 15:51:00,71.9,222.5839,3100,-3.8999999999999986,6.299999999999999,5.399999999999999,1092.818,422
2024-08-04 15:57:00,71.6,224.0596,3100,-4.0,6.299999999999999,5.399999999999999,1100.697,407
2024-08-04 16:00:00,72.1,226.1502,3100,-3.8999999999999986,6.299999999999999,5.399999999999999,1096.24,422
2024-08-04 16:03:00,72.1,230.5773,3100,-3.8999999999999986,6.199999999999999,5.399999999999999,1105.642,407
2024-08-04 16:06:00,72.3,231.1921,3101,-3.900000000000002,6.199999999999999,5.5000000000000036,1105.135,407
2024-08-04 16:12:00,72.1,229.2245,3101,-3.900000000000002,6.199999999999999,5.5000000000000036,1106.508,407
2024-08-04 16:15:00,72.0,224.5515,3101,-3.900000000000002,6.299999999999999,5.400000000000002,1096.676,422
2024-08-04 16:21:00,72.1,225.5353,3101,-3.900000000000002,6.199999999999999,5.400000000000002,1102.985,407
2024-08-04 16:24:00,72.3,227.7488,3101,-4.0,6.199999999999999,5.5,1101.169,407
2024-08-04 16:27:00,72.3,228.6097,3101,-4.0,6.300000000000001,5.5,1107.543,407
2024-08-04 16:30:00,72.5,228.6097,3101,-4.0,6.300000000000001,5.5,1098.337,407
2024-08-04 16:33:00,72.3,231.3151,3101,-4.0,6.300000000000001,5.5,1111.627,407
2024-08-04 16:36:00,73.5,236.2341,3101,-4.0,6.200000000000001,5.5,1122.271,407
2024-08-04 16:39:00,73.9,233.5287,3101,-4.0000000000000036,6.300000000000001,5.599999999999998,1124.08,402
2024-08-04 16:42:00,73.6,231.807,3101,-4.0000000000000036,6.300000000000001,5.599999999999998,1127.632,402
2024-08-04 16:45:00,73.5,229.5935,3101,-4.0000000000000036,6.300000000000001,5.599999999999998,1124.273,402
2024-08-04 16:48:00,73.5,229.2245,3101,-4.0000000000000036,6.300000000000001,5.599999999999998,1122.336,402
2024-08-04 16:51:00,73.6,231.1921,3101,-4.0000000000000036,6.300000000000001,5.599999999999998,1122.91,402
2024-08-04 16:54:00,73.2,233.8976,3101,-4.0000000000000036,6.200000000000001,5.599999999999998,1130.164,407
2024-08-04 16:57:00,73.6,235.4962,3101,-4.0000000000000036,6.200000000000001,5.599999999999998,1127.059,407
2024-08-04 17:12:00,74.6,231.0692,3102,-4.099999999999998,6.300000000000001,5.699999999999999,1147.82,402
2024-08-04 17:15:00,74.6,230.5773,3102,-4.099999999999998,6.4,5.599999999999998,1139.202,402
2024-08-04 17:18:00,74.8,232.9138,3102,-3.9999999999999964,6.4,5.699999999999999,1143.915,402
2024-08-04 17:21:00,74.4,234.2665,3102,-4.100000000000001,6.4,5.600000000000001,1153.388,402
2024-08-04 17:24:00,74.8,232.9138,3102,-4.0,6.300000000000001,5.600000000000001,1143.646,402
2024-08-04 17:27:00,73.2,214.4676,3102,-4.100000000000001,6.4,5.5,1121.425,438
2024-08-04 17:30:00,72.9,220.6163,3102,-3.8999999999999986,6.6000000000000005,5.5,1126.652,422
2024-08-04 17:33:00,73.8,226.765,3102,-4.0,6.4,5.600000000000001,1123.424,402
2024-08-04 17:36:00,74.0,226.3961,3102,-4.0,6.300000000000001,5.600000000000001,1115.177,402
2024-08-04 17:39:00,73.2,224.6745,3102,-3.8999999999999986,6.4,5.5,1119.067,422
2024-08-04 17:42:00,74.0,228.3637,3102,-4.0,6.300000000000001,5.5,1118.535,402
2024-08-04 17:45:00,73.4,221.969,3102,-4.0,6.4,5.5,1117.9,422
2024-08-04 17:48:00,73.4,221.3542,3102,-3.8999999999999986,6.4,5.399999999999999,1126.254,422
2024-08-04 17:51:00,73.2,219.7555,3102,-4.0,6.4,5.5,1112.951,422
2024-08-04 17:54:00,76.0,245.8261,3102,-4.199999999999996,6.1000000000000005,5.699999999999996,1162.17,1279
2024-08-04 18:06:00,80.0,244.3504,3102,-4.100000000000001,6.500000000000001,5.699999999999996,1244.84,302
2024-08-04 18:09:00,80.4,243.6125,3103,-4.100000000000001,6.500000000000001,5.799999999999997,1247.531,302
2024-08-04 18:12:00,80.4,245.8261,3103,-4.100000000000001,6.5,5.799999999999997,1242.572,302
2024-08-04 18:15:00,80.0,238.5706,3103,-4.0,6.7,5.699999999999996,1247.676,332
2024-08-04 18:18:00,80.0,238.8166,3103,-4.0,6.6000000000000005,5.699999999999996,1243.729,332
2024-08-04 18:21:00,79.4,235.4962,3103,-4.100000000000001,6.7,5.699999999999996,1240.587,331
2024-08-04 18:24:00,79.0,235.7422,3103,-4.0000000000000036,6.7,5.599999999999998,1227.771,332
2024-08-04 18:27:00,78.4,231.807,3103,-3.8999999999999986,6.500000000000001,5.600000000000001,1223.978,332
2024-08-04 18:30:00,77.8,232.0529,3103,-4.0,6.700000000000001,5.600000000000001,1204.791,332
2024-08-04 18:33:00,76.2,230.8232,3103,-3.8999999999999986,6.499999999999999,5.5,1178.697,402
2024-08-04 18:36:00,75.6,229.8394,3103,-3.799999999999997,6.500000000000001,5.399999999999999,1179.222,423
2024-08-04 18:39:00,75.5,231.1921,3103,-3.8999999999999986,6.500000000000001,5.5,1178.602,402
2024-08-04 18:42:00,75.5,232.9138,3103,-3.799999999999997,6.4,5.399999999999999,1173.098,423
2024-08-04 18:45:00,75.6,232.4219,3103,-3.799999999999997,6.500000000000001,5.399999999999999,1176.64,423
2024-08-04 18:48:00,75.4,231.684,3103,-3.799999999999997,6.500000000000001,5.399999999999999,1170.654,423
2024-08-04 18:51:00,75.8,231.3151,3103,-3.8999999999999986,6.5,5.5,1172.576,402
2024-08-04 18:54:00,75.6,231.1921,3103,-3.8999999999999986,6.5,5.5,1177.775,402
2024-08-04 18:57:00,75.5,230.4543,3103,-3.799999999999997,6.4,5.5,1174.833,423
2024-08-04 19:00:00,75.2,228.3637,3103,-3.799999999999997,6.500000000000001,5.399999999999999,1173.12,423
2024-08-04 19:03:00,74.8,223.9366,3103,-3.799999999999997,6.7,5.399999999999999,1157.368,432
2024-08-04 19:06:00,74.6,224.0596,3104,-3.799999999999997,6.6000000000000005,5.399999999999999,1163.852,422
2024-08-04 19:09:00,74.6,224.4285,3104,-3.8000000000000043,6.6000000000000005,5.399999999999999,1162.543,422
2024-08-04 19:12:00,74.6,222.215,3104,-3.8000000000000043,6.6000000000000005,5.300000000000004,1159.765,421
2024-08-04 19:15:00,74.2,222.092,3104,-3.8000000000000043,6.7,5.399999999999999,1153.264,432
2024-08-04 19:18:00,74.6,223.6907,3104,-3.8000000000000043,6.7,5.300000000000004,1159.326,432
2024-08-04 19:21:00,74.6,222.8299,3104,-3.8000000000000043,6.6,5.399999999999999,1159.816,421
2024-08-04 19:24:00,74.5,220.1244,3104,-3.700000000000003,6.7,5.299999999999997,1155.285,421
2024-08-04 19:27:00,74.0,217.6649,3104,-3.700000000000003,6.7,5.299999999999997,1153.749,421
2024-08-04 19:30:00,74.2,217.6649,3104,-3.6999999999999957,6.7,5.199999999999996,1151.616,421
2024-08-04 19:33:00,73.5,214.0987,3104,-3.6999999999999957,6.8,5.199999999999996,1145.758,421
2024-08-04 19:36:00,73.6,214.8365,3104,-3.6999999999999957,6.7,5.199999999999996,1146.539,421
2024-08-04 19:39:00,73.5,215.6973,3104,-3.700000000000003,6.7,5.200000000000003,1143.489,421
2024-08-04 19:42:00,73.4,216.4352,3104,-3.700000000000003,6.7,5.299999999999997,1134.966,421
2024-08-04 19:45:00,74.6,234.7584,3104,-3.799999999999997,6.6,5.399999999999999,1155.178,423
2024-08-04 19:48:00,79.0,271.4048,3104,-4.0,6.0,5.600000000000001,1228.064,1573
2024-08-04 19:51:00,81.7,263.4115,3104,-4.300000000000004,6.1000000000000005,6.100000000000001,1276.009,1577
2024-08-04 19:54:00,83.7,260.3371,3104,-4.300000000000001,6.4,6.099999999999998,1331.403,1318
2024-08-04 20:03:00,84.3,249.2694,3104,-4.399999999999999,6.6,6.200000000000003,1331.291,296
2024-08-04 20:06:00,82.5,231.684,3105,-4.200000000000003,6.9,6.0,1304.245,323
2024-08-04 20:09:00,80.8,227.7488,3105,-4.200000000000003,7.0,5.899999999999999,1266.738,460
2024-08-04 20:12:00,78.8,227.7488,3105,-4.100000000000001,6.9,5.700000000000003,1233.454,331
2024-08-04 20:15:00,78.0,228.9786,3105,-4.0,6.7,5.700000000000003,1223.105,331
2024-08-04 20:18:00,78.0,230.7002,3105,-4.099999999999998,6.7,5.800000000000001,1222.63,331
2024-08-04 20:24:00,77.8,246.0721,3105,-4.099999999999998,6.4,5.800000000000001,1232.569,1658
2024-08-04 20:27:00,79.4,248.4086,3105,-4.099999999999998,6.4,5.800000000000001,1248.527,302
2024-08-04 20:36:00,79.4,232.9138,3105,-4.099999999999998,6.7,5.800000000000001,1234.136,331
2024-08-04 20:39:00,79.2,234.3895,3105,-4.099999999999998,6.7,5.800000000000001,1244.588,331
2024-08-04 20:42:00,79.6,235.7422,3105,-4.100000000000001,6.7,5.799999999999997,1243.797,331
2024-08-04 20:45:00,79.4,237.3409,3105,-4.200000000000003,6.7,5.899999999999999,1247.431,328
2024-08-04 20:48:00,79.8,236.2341,3105,-4.199999999999996,6.8,5.799999999999997,1244.771,328
2024-08-04 20:51:00,79.8,237.3409,3105,-4.200000000000003,6.699999999999999,5.899999999999999,1251.051,328
2024-08-04 20:54:00,80.0,236.726,3105,-4.200000000000003,6.699999999999999,5.899999999999999,1250.841,328
2024-08-04 20:57:00,79.6,236.9719,3105,-4.200000000000003,6.699999999999999,5.899999999999999,1245.69,328
2024-08-04 21:00:00,79.2,236.3571,3105,-4.100000000000001,6.7,5.799999999999997,1244.93,332
2024-08-04 21:03:00,79.4,235.4962,3105,-4.0,6.7,5.799999999999997,1245.517,332
2024-08-04 21:06:00,79.4,232.2989,3106,-4.100000000000001,6.7,5.799999999999997,1239.512,331
2024-08-04 21:09:00,78.6,232.5449,3106,-4.199999999999996,6.8,5.799999999999997,1233.758,328
2024-08-04 21:15:00,78.4,232.4219,3106,-4.100000000000001,6.7,5.799999999999997,1227.099,331
2024-08-04 21:18:00,78.6,232.9138,3106,-4.099999999999998,6.7,5.699999999999999,1231.771,331
2024-08-04 21:21:00,78.8,234.8814,3106,-4.100000000000001,6.7,5.799999999999997,1236.505,331
2024-08-04 21:24:00,76.2,206.4742,3106,-3.8999999999999986,7.1,5.799999999999997,1191.744,433
2024-08-04 21:27:00,75.2,225.2894,3106,-4.0,6.6000000000000005,5.600000000000001,1171.542,402
2024-08-04 21:30:00,73.9,222.5839,3106,-3.8999999999999986,6.6000000000000005,5.5,1160.792,422
2024-08-04 21:33:00,73.5,220.8623,3106,-3.8999999999999986,6.199999999999999,5.5,1131.887,422
2024-08-04 21:36:00,67.7,201.1863,3106,-3.6000000000000014,6.699999999999999,4.899999999999999,1052.913,884
2024-08-04 21:39:00,63.3,186.7983,3106,-3.3000000000000007,6.6,4.800000000000001,979.1862,874
2024-08-04 21:42:00,62.5,189.0119,3106,-3.3000000000000007,6.4,4.5000000000000036,953.8257,874
2024-08-04 21:45:00,63.3,194.4227,3106,-3.1999999999999993,6.4,4.5000000000000036,958.1619,874
2024-08-04 21:48:00,64.5,197.2512,3106,-3.3999999999999986,6.4,4.699999999999996,979.3714,879
2024-08-04 21:51:00,64.1,188.274,3106,-3.299999999999997,6.6,4.699999999999996,963.4683,874
2024-08-04 21:54:00,69.3,223.6907,3106,-2.6999999999999957,6.3999999999999995,4.199999999999996,1050.791,233
2024-08-04 21:57:00,71.8,225.2894,3106,-4.0,6.3999999999999995,5.600000000000001,1094.187,402
2024-08-04 22:03:00,71.9,205.4904,3106,-4.199999999999999,6.999999999999999,5.699999999999999,1082.233,440
2024-08-05 09:06:00,56.6,170.9346,3107,-2.5,5.2,3.0,886.64,990
2024-08-05 09:09:00,67.5,235.6192,3107,-3.3000000000000007,5.4,4.699999999999999,1094.215,830
2024-08-05 09:12:00,77.6,237.8328,3107,-3.900000000000002,6.3,5.5000000000000036,1247.894,332
2024-08-05 09:15:00,81.2,238.5706,3107,-4.199999999999999,6.7,5.699999999999999,1311.569,328
2024-08-05 09:18:00,83.1,237.9557,3107,-4.200000000000003,6.9,5.899999999999999,1335.617,327
2024-08-05 09:21:00,83.5,239.6774,3107,-4.300000000000004,6.9,6.0,1351.258,322
2024-08-05 09:24:00,83.1,239.1855,3107,-4.299999999999997,6.9,6.0,1325.88,322
2024-08-05 09:27:00,81.6,235.1273,3107,-4.200000000000003,6.800000000000001,5.899999999999999,1283.981,328
2024-08-05 09:30:00,81.5,231.0692,3107,-4.200000000000003,6.800000000000001,5.899999999999999,1298.13,328
2024-08-05 09:33:00,81.6,232.5449,3107,-4.200000000000003,6.9,5.899999999999999,1299.935,328
2024-08-05 09:36:00,81.8,233.7746,3107,-4.100000000000001,6.9,5.799999999999997,1300.663,331
2024-08-05 09:39:00,82.0,234.1435,3107,-4.200000000000003,6.9,6.0,1310.251,328
2024-08-05 09:42:00,82.9,236.1111,3107,-4.299999999999997,6.9,6.0,1320.334,323
2024-08-05 09:45:00,83.5,237.9557,3107,-4.199999999999996,7.0,6.0,1324.925,323
2024-08-05 09:48:00,85.3,240.4152,3107,-4.399999999999999,7.0,6.200000000000003,1360.072,322
2024-08-05 09:51:00,85.2,241.8909,3107,-4.399999999999999,6.9,6.200000000000003,1365.262,322
2024-08-05 09:54:00,86.1,244.9653,3107,-4.399999999999999,6.9,6.200000000000003,1366.71,322
2024-08-05 09:57:00,85.9,243.9815,3107,-4.399999999999999,6.9,6.100000000000001,1360.738,322
2024-08-05 10:00:00,85.9,242.7518,3107,-4.399999999999999,6.9,6.100000000000001,1377.229,322
2024-08-05 10:03:00,85.9,240.2922,3108,-4.399999999999999,7.0,6.199999999999996,1369.156,322
2024-08-05 10:06:00,85.5,239.6774,3108,-4.399999999999999,7.0,6.100000000000001,1365.402,322
2024-08-05 10:09:00,85.7,238.6936,3108,-4.299999999999997,7.0,6.100000000000001,1374.582,322
2024-08-05 10:12:00,85.7,240.2922,3108,-4.399999999999999,7.0,6.199999999999996,1380.217,322
2024-08-05 10:15:00,87.3,244.8423,3108,-4.5,7.0,6.299999999999997,1424.288,1366
2024-08-05 10:18:00,88.5,246.6869,3108,-4.399999999999999,7.0,6.199999999999996,1427.207,1365
2024-08-05 10:24:00,88.3,248.6545,3108,-4.4999999999999964,7.0,6.300000000000001,1421.504,1365
2024-08-05 10:33:00,86.5,239.4314,3108,-4.399999999999999,7.1000000000000005,6.200000000000003,1384.187,322
2024-08-05 10:36:00,84.1,222.4609,3108,-4.199999999999996,7.300000000000001,5.899999999999999,1329.264,320
2024-08-05 10:39:00,82.7,223.0758,3108,-4.199999999999996,7.2,5.899999999999999,1313.313,460
2024-08-05 10:42:00,82.4,224.6745,3108,-4.099999999999994,7.1000000000000005,5.799999999999997,1313.739,460
2024-08-05 10:45:00,82.1,225.0434,3108,-4.100000000000001,7.1000000000000005,5.800000000000004,1310.951,460
2024-08-05 10:48:00,82.1,223.6907,3108,-4.199999999999996,7.1000000000000005,5.899999999999999,1315.591,460
2024-08-05 10:51:00,82.7,222.7069,3108,-4.199999999999996,7.199999999999999,5.899999999999999,1305.582,460
2024-08-05 10:54:00,82.0,220.2474,3108,-4.099999999999994,7.2,5.799999999999997,1303.735,460
2024-08-05 10:57:00,80.8,220.3704,3108,-4.099999999999994,7.1000000000000005,5.699999999999996,1280.418,460
2024-08-05 11:00:00,80.8,219.0176,3108,-4.0,7.1000000000000005,5.600000000000001,1278.787,433
2024-08-05 11:03:00,80.4,220.6163,3109,-4.0,7.000000000000001,5.699999999999996,1274.253,435
2024-08-05 11:06:00,80.2,220.7393,3109,-4.0,7.1000000000000005,5.699999999999996,1277.653,435
2024-08-05 11:09:00,80.4,220.8623,3109,-3.8999999999999986,7.1000000000000005,5.599999999999994,1272.012,435
2024-08-05 11:12:00,79.8,220.9852,3109,-4.0,7.1000000000000005,5.699999999999996,1281.886,435
2024-08-05 11:15:00,80.0,220.0014,3109,-4.0,7.1000000000000005,5.599999999999994,1269.923,433
2024-08-05 11:18:00,80.2,219.7555,3109,-4.100000000000001,7.1000000000000005,5.699999999999996,1274.837,460
2024-08-05 11:21:00,79.8,219.3866,3109,-4.100000000000001,7.1000000000000005,5.699999999999996,1271.808,460
2024-08-05 11:24:00,79.8,218.8947,3109,-3.8999999999999986,7.000000000000001,5.600000000000001,1266.049,433
2024-08-05 11:27:00,79.0,218.2798,3109,-4.0,7.000000000000001,5.600000000000001,1251.641,433
2024-08-05 11:30:00,79.2,218.2798,3109,-3.8999999999999986,7.000000000000001,5.600000000000001,1260.922,433
2024-08-05 11:33:00,78.4,217.7879,3109,-4.0,7.1000000000000005,5.5,1253.969,433
2024-08-05 11:36:00,78.4,216.3122,3109,-3.8999999999999986,6.8999999999999995,5.5,1242.048,433
2024-08-05 11:39:00,78.0,215.2054,3109,-3.8999999999999986,7.000000000000001,5.399999999999999,1242.18,433
2024-08-05 11:42:00,78.0,213.9757,3109,-3.8999999999999986,7.000000000000001,5.5,1242.111,433
2024-08-05 11:45:00,77.8,214.4676,3109,-3.8999999999999986,7.000000000000001,5.5,1230.322,433
2024-08-05 11:48:00,78.0,214.7135,3109,-3.799999999999997,7.000000000000001,5.399999999999999,1242.086,433
2024-08-05 11:51:00,77.6,215.2054,3109,-3.8999999999999986,7.000000000000001,5.5,1243.184,433
2024-08-05 11:54:00,77.8,213.3608,3109,-3.8999999999999986,7.1000000000000005,5.5,1231.294,433
2024-08-05 11:57:00,77.8,213.2378,3109,-3.799999999999997,7.000000000000001,5.399999999999999,1229.505,433
2024-08-05 12:00:00,77.6,214.0987,3110,-3.799999999999997,7.000000000000001,5.399999999999999,1231.747,433
2024-08-05 12:03:00,77.5,213.2378,3110,-3.8999999999999986,7.1000000000000005,5.399999999999999,1231.765,433
2024-08-05 12:06:00,77.5,212.9919,3110,-3.8999999999999986,7.000000000000001,5.399999999999999,1229.032,433
2024-08-05 12:09:00,77.5,212.1311,3110,-3.799999999999997,7.1000000000000005,5.399999999999999,1230.286,433
2024-08-05 12:12:00,77.3,211.3932,3110,-3.8999999999999986,7.1000000000000005,5.5,1229.186,433
2024-08-05 12:15:00,77.3,210.2865,3110,-3.8999999999999986,7.1000000000000005,5.5,1221.119,433
2024-08-05 12:18:00,77.2,209.9175,3110,-3.8999999999999986,7.1000000000000005,5.5,1222.384,433
2024-08-05 12:21:00,77.4,210.2865,3110,-3.799999999999997,7.1000000000000005,5.399999999999999,1220.176,433
2024-08-05 12:24:00,77.0,210.2865,3110,-3.8000000000000043,7.1000000000000005,5.400000000000006,1221.237,433
2024-08-05 12:27:00,77.0,209.7946,3110,-3.8000000000000043,7.1000000000000005,5.400000000000006,1224.115,433
2024-08-05 12:30:00,76.8,208.9337,3110,-3.799999999999997,7.1000000000000005,5.399999999999999,1219.342,433
2024-08-05 12:33:00,76.6,209.1797,3110,-3.8000000000000043,7.1000000000000005,5.300000000000004,1219.505,433
2024-08-05 12:36:00,76.8,209.5486,3110,-3.8000000000000043,7.000000000000001,5.300000000000004,1220.139,433
2024-08-05 12:39:00,77.2,210.1635,3110,-3.799999999999997,7.1000000000000005,5.399999999999999,1226.736,433
2024-08-05 12:42:00,76.6,208.3189,3110,-3.799999999999997,7.1000000000000005,5.399999999999999,1213.7,415
2024-08-05 12:48:00,76.7,208.4418,3110,-3.799999999999997,7.1000000000000005,5.299999999999997,1213.582,415
2024-08-05 12:51:00,76.8,208.6878,3110,-3.799999999999997,7.1000000000000005,5.399999999999999,1214.331,415
2024-08-05 12:57:00,76.6,208.5648,3110,-3.799999999999997,7.1000000000000005,5.399999999999999,1217.013,415
2024-08-05 13:00:00,76.6,208.5648,3111,-3.799999999999997,7.1000000000000005,5.399999999999999,1208.426,415
2024-08-05 13:03:00,76.8,211.1473,3111,-3.6999999999999957,7.0,5.399999999999999,1211.983,415
2024-08-05 13:15:00,77.2,212.7459,3111,-3.799999999999997,7.0,5.399999999999999,1221.348,433
2024-08-05 13:18:00,77.2,212.2541,3111,-3.799999999999997,7.0,5.399999999999999,1217.772,433
2024-08-05 13:21:00,77.1,213.3608,3111,-3.8999999999999986,6.9,5.5,1220.743,433
2024-08-05 13:27:00,77.5,213.4838,3111,-3.8999999999999986,6.9,5.5,1223.812,433
2024-08-05 13:30:00,77.4,214.2216,3111,-3.8999999999999986,7.0,5.399999999999999,1222.757,433
2024-08-05 13:33:00,77.1,213.2378,3111,-3.799999999999997,6.9,5.399999999999999,1226.163,433
2024-08-05 13:36:00,77.2,214.4676,3111,-3.8999999999999986,7.0,5.5,1229.001,433
2024-08-05 13:42:00,77.2,214.2216,3111,-3.799999999999997,7.0,5.5,1222.042,433
2024-08-05 13:45:00,77.2,214.5906,3111,-3.8999999999999986,7.0,5.5,1225.446,433
2024-08-05 13:48:00,77.6,213.8527,3111,-3.799999999999997,7.0,5.399999999999999,1222.417,433
2024-08-05 13:54:00,77.2,213.8527,3111,-3.799999999999997,7.1000000000000005,5.399999999999999,1223.068,433
2024-08-05 13:57:00,77.2,216.0663,3112,-3.8999999999999986,7.0,5.5,1220.52,433
2024-08-05 14:03:00,77.2,215.3284,3112,-3.8999999999999986,7.0,5.399999999999999,1219.137,433
2024-08-05 14:06:00,77.5,216.5582,3112,-3.900000000000002,7.0,5.4999999999999964,1225.213,433
2024-08-05 14:12:00,77.7,217.5419,3112,-3.900000000000002,7.0,5.4999999999999964,1231.282,433
2024-08-05 14:15:00,77.7,217.05,3112,-3.900000000000002,7.0,5.4999999999999964,1227.702,433
2024-08-05 14:18:00,77.5,218.4028,3112,-3.900000000000002,7.0,5.5000000000000036,1220.536,433
2024-08-05 14:24:00,77.1,216.9271,3112,-3.8000000000000007,6.9,5.5000000000000036,1221.0,433
2024-08-05 14:27:00,77.2,218.8947,3112,-3.8000000000000007,6.9,5.5000000000000036,1220.706,433
2024-08-05 14:30:00,77.5,219.1406,3112,-3.8999999999999986,7.0,5.5,1212.959,433
2024-08-05 14:33:00,76.7,218.1568,3112,-3.8000000000000007,6.9,5.400000000000002,1198.84,433
2024-08-05 14:39:00,76.5,217.9109,3112,-3.8000000000000007,6.800000000000001,5.400000000000002,1208.939,432
2024-08-05 14:42:00,76.1,215.8203,3112,-3.900000000000002,6.800000000000001,5.4999999999999964,1195.09,432
2024-08-05 14:48:00,75.9,216.5582,3112,-3.8000000000000043,6.9,5.399999999999999,1194.553,433
2024-08-05 14:51:00,76.1,217.7879,3112,-3.900000000000002,6.800000000000001,5.4999999999999964,1197.186,432
2024-08-05 14:54:00,76.2,218.1568,3112,-3.8000000000000007,6.9,5.400000000000002,1197.867,433
2024-08-05 15:00:00,76.1,218.4028,3113,-3.900000000000002,6.799999999999999,5.5000000000000036,1197.069,432
2024-08-05 15:03:00,76.1,217.296,3113,-3.8000000000000007,6.9,5.400000000000002,1194.94,433
2024-08-05 15:09:00,76.2,217.05,3113,-3.900000000000002,6.800000000000001,5.5000000000000036,1204.644,432
2024-08-05 15:12:00,76.2,215.3284,3113,-3.8999999999999986,6.9,5.5,1196.822,433
2024-08-05 15:18:00,76.1,216.4352,3113,-3.8999999999999986,6.9,5.5,1202.449,433
2024-08-05 15:21:00,76.2,215.9433,3113,-3.900000000000002,6.9,5.5000000000000036,1197.949,433
2024-08-05 15:24:00,76.1,215.0825,3113,-3.900000000000002,6.9,5.5000000000000036,1196.461,433
2024-08-05 15:30:00,76.1,214.5906,3113,-3.8000000000000007,6.9,5.400000000000002,1197.102,433
2024-08-05 15:33:00,76.1,213.6068,3113,-3.900000000000002,6.9,5.400000000000002,1194.697,433
2024-08-05 15:39:00,76.3,213.3608,3113,-3.900000000000002,6.9,5.400000000000002,1193.76,433
2024-08-05 15:42:00,76.1,214.2216,3113,-3.900000000000002,6.9,5.400000000000002,1200.887,433
2024-08-05 15:45:00,75.9,213.3608,3113,-3.8999999999999986,7.000000000000001,5.5,1188.665,433
2024-08-05 15:48:00,75.9,212.377,3113,-3.8999999999999986,7.000000000000001,5.5,1195.442,433
2024-08-05 15:54:00,75.9,207.2121,3113,-3.799999999999997,7.000000000000001,5.399999999999999,1187.943,448
2024-08-05 15:57:00,75.3,210.4094,3113,-3.8000000000000007,7.000000000000001,5.300000000000001,1178.837,448
2024-08-05 16:00:00,75.3,210.2865,3114,-3.799999999999997,7.000000000000001,5.299999999999997,1185.083,448
2024-08-05 16:12:00,75.5,211.3932,3114,-3.799999999999997,6.8999999999999995,5.399999999999999,1186.814,448
2024-08-05 16:15:00,75.1,210.5324,3114,-3.8999999999999986,6.8999999999999995,5.399999999999999,1188.108,448
2024-08-05 16:18:00,74.7,208.0729,3114,-3.8000000000000043,7.000000000000001,5.399999999999999,1166.524,448
2024-08-05 16:24:00,74.3,207.95,3114,-3.700000000000003,6.8999999999999995,5.299999999999997,1165.355,415
2024-08-05 16:27:00,74.2,206.4742,3114,-3.700000000000003,6.8999999999999995,5.200000000000003,1165.068,415
2024-08-05 16:30:00,74.3,217.296,3114,-3.700000000000003,6.699999999999999,5.300000000000004,1166.084,421
2024-08-05 16:36:00,74.3,217.6649,3114,-3.900000000000002,6.699999999999999,5.400000000000002,1157.632,432
2024-08-05 16:39:00,74.3,217.7879,3114,-3.8000000000000043,6.699999999999999,5.300000000000004,1163.305,421
2024-08-05 16:45:00,73.9,216.0663,3114,-3.700000000000003,6.699999999999999,5.300000000000004,1161.126,421
2024-08-05 16:48:00,74.1,217.5419,3114,-3.799999999999997,6.699999999999999,5.200000000000003,1154.523,421
2024-08-05 16:54:00,73.9,217.296,3114,-3.799999999999997,6.699999999999999,5.299999999999997,1157.466,421
2024-08-05 16:57:00,74.1,216.9271,3114,-3.700000000000003,6.699999999999999,5.299999999999997,1156.013,421
2024-08-05 17:00:00,74.3,215.6973,3115,-3.6999999999999957,6.699999999999999,5.299999999999997,1156.051,421
2024-08-05 17:06:00,73.7,215.0825,3115,-3.799999999999997,6.699999999999999,5.299999999999997,1154.939,421
2024-08-05 17:09:00,73.9,214.7135,3115,-3.6999999999999993,6.699999999999999,5.300000000000001,1152.58,421
2024-08-05 17:12:00,74.1,214.4676,3115,-3.6999999999999993,6.699999999999999,5.300000000000001,1156.5,421
2024-08-05 17:15:00,74.5,218.4028,3115,-3.6999999999999993,6.6,5.300000000000001,1157.793,421
2024-08-05 17:18:00,74.5,217.296,3115,-3.6999999999999993,6.699999999999999,5.300000000000001,1167.489,421
2024-08-05 17:21:00,74.5,218.8947,3115,-3.8000000000000007,6.699999999999999,5.300000000000001,1166.916,421
2024-08-05 17:24:00,76.1,226.5191,3115,-3.900000000000002,6.499999999999999,5.4999999999999964,1205.154,402
2024-08-05 17:27:00,76.7,224.0596,3115,-3.900000000000002,6.699999999999999,5.5000000000000036,1207.422,432
2024-08-05 17:30:00,76.7,220.7393,3115,-3.8000000000000007,6.799999999999999,5.400000000000002,1203.651,432
2024-08-05 17:33:00,76.5,219.7555,3115,-3.900000000000002,6.799999999999999,5.5000000000000036,1200.048,432
2024-08-05 17:36:00,76.8,220.8623,3115,-3.900000000000002,6.799999999999999,5.5000000000000036,1201.984,432
2024-08-05 17:39:00,76.8,219.0176,3115,-3.900000000000002,6.9,5.5000000000000036,1197.857,433
2024-08-05 17:42:00,76.7,218.4028,3115,-4.0,6.9,5.5,1202.68,433
2024-08-05 17:45:00,76.8,219.0176,3115,-3.900000000000002,6.9,5.5000000000000036,1202.549,433
2024-08-05 17:48:00,76.5,212.2541,3115,-3.8000000000000007,6.9,5.400000000000002,1194.573,433
2024-08-05 17:51:00,75.9,207.827,3115,-3.8000000000000007,7.000000000000001,5.400000000000002,1186.306,448
2024-08-05 17:54:00,75.7,206.5972,3115,-3.799999999999997,7.1000000000000005,5.399999999999999,1181.568,415
2024-08-05 17:57:00,53.5,206.2283,3115,-2.900000000000002,5.6000000000000005,3.599999999999998,687.9816,858
2024-08-06 07:54:00,63.3,258.1235,3116,-3.400000000000002,4.6,4.199999999999999,995.9233,776
2024-08-06 08:00:00,75.4,280.013,3116,-3.8000000000000007,5.300000000000001,5.300000000000001,1208.655,1153
2024-08-06 08:03:00,75.4,280.259,3116,-3.8000000000000007,5.3,5.300000000000001,1203.853,1153
2024-08-06 08:06:00,77.2,280.9968,3116,-3.8000000000000007,5.199999999999999,5.4999999999999964,1223.739,1154
2024-08-06 08:09:00,79.2,275.5859,3116,-3.9999999999999964,6.0,5.800000000000001,1245.34,1573
2024-08-06 08:12:00,80.3,271.1588,3116,-4.0,5.999999999999999,5.700000000000003,1246.6,1573
2024-08-06 08:15:00,78.4,249.5153,3116,-3.8000000000000043,5.8999999999999995,5.700000000000003,1220.538,1672
2024-08-06 08:21:00,75.6,234.5125,3116,-4.0,6.499999999999999,5.600000000000001,1161.931,332
2024-08-06 08:24:00,76.0,244.8423,3116,-4.0000000000000036,6.500000000000001,5.599999999999998,1179.742,1658
2024-08-06 08:30:00,75.2,239.0625,3116,-3.8999999999999986,6.1000000000000005,5.5,1158.371,1661
2024-08-06 08:33:00,75.6,242.8747,3116,-3.799999999999997,6.1000000000000005,5.399999999999999,1170.094,1661
2024-08-06 08:36:00,74.6,230.4543,3116,-3.799999999999997,6.3,5.399999999999999,1142.663,420
2024-08-06 08:39:00,74.9,223.6907,3116,-3.799999999999997,6.500000000000001,5.399999999999999,1147.231,422
2024-08-06 08:42:00,74.9,221.2312,3116,-3.900000000000002,6.5,5.400000000000002,1147.906,422
2024-08-06 08:45:00,74.7,220.8623,3116,-3.900000000000002,6.6,5.5000000000000036,1150.709,432
2024-08-06 08:48:00,74.2,220.3704,3116,-3.8000000000000007,6.6000000000000005,5.300000000000001,1150.892,421
2024-08-06 08:51:00,74.7,221.8461,3116,-3.900000000000002,6.6000000000000005,5.5000000000000036,1149.106,432
2024-08-06 08:54:00,74.7,220.9852,3117,-3.8000000000000007,6.5,5.400000000000002,1151.905,421
2024-08-06 08:57:00,74.9,223.9366,3117,-3.8000000000000007,6.500000000000001,5.400000000000002,1147.968,422
2024-08-06 09:00:00,75.6,239.1855,3117,-4.0000000000000036,6.4,5.5000000000000036,1169.287,332
2024-08-06 09:03:00,75.6,238.6936,3117,-3.900000000000002,6.300000000000001,5.599999999999998,1176.739,1661
2024-08-06 09:15:00,79.0,235.9881,3117,-4.100000000000001,6.6000000000000005,5.799999999999997,1233.98,332
2024-08-06 09:18:00,79.6,234.5125,3117,-4.100000000000001,6.6,5.699999999999996,1239.187,332
2024-08-06 09:21:00,80.5,236.1111,3117,-4.100000000000001,6.6,5.799999999999997,1258.52,332
2024-08-06 09:24:00,80.2,235.6192,3117,-4.100000000000001,6.699999999999999,5.799999999999997,1255.02,327
2024-08-06 09:27:00,79.8,230.7002,3117,-4.100000000000001,6.799999999999999,5.799999999999997,1248.945,331
2024-08-06 09:30:00,80.1,231.1921,3117,-4.099999999999998,6.699999999999999,5.800000000000001,1244.491,331
2024-08-06 09:33:00,80.4,232.5449,3117,-4.099999999999998,6.699999999999999,5.800000000000001,1254.516,331
2024-08-06 09:36:00,79.8,231.0692,3117,-4.099999999999998,6.800000000000001,5.800000000000001,1257.773,331
2024-08-06 09:39:00,80.6,228.6097,3117,-4.199999999999999,6.9,5.800000000000001,1258.945,460
2024-08-06 09:42:00,80.4,229.4705,3117,-4.199999999999999,6.9,5.900000000000002,1265.638,460
2024-08-06 09:45:00,81.1,230.0854,3117,-4.199999999999999,6.9,5.900000000000002,1260.321,460
2024-08-06 09:48:00,81.2,231.93,3117,-4.099999999999998,6.800000000000001,5.800000000000001,1282.795,331
2024-08-06 09:51:00,83.1,239.1855,3118,-4.199999999999999,6.800000000000001,5.9999999999999964,1305.849,327
2024-08-06 09:54:00,83.5,241.0301,3118,-4.300000000000001,6.800000000000001,6.099999999999998,1321.024,322
2024-08-06 09:57:00,84.7,243.7355,3118,-4.300000000000004,6.700000000000001,6.100000000000001,1337.967,322
2024-08-06 10:00:00,86.1,247.0558,3118,-4.399999999999999,6.9,6.200000000000003,1371.784,1365
2024-08-06 10:03:00,87.7,253.2046,3118,-4.399999999999999,6.800000000000001,6.200000000000003,1415.191,296
2024-08-06 10:06:00,88.5,254.6803,3118,-4.5,6.800000000000001,6.300000000000004,1424.877,1365
2024-08-06 10:09:00,88.5,254.5573,3118,-4.399999999999999,6.800000000000001,6.299999999999997,1423.2,1365
2024-08-06 10:12:00,88.3,254.4343,3118,-4.5,6.800000000000001,6.299999999999997,1421.941,1365
2024-08-06 10:15:00,88.5,254.1884,3118,-4.399999999999999,6.800000000000001,6.299999999999997,1422.606,1365
2024-08-06 10:18:00,88.3,255.4181,3118,-4.5,6.700000000000001,6.299999999999997,1429.457,1315
2024-08-06 10:21:00,88.9,257.2627,3118,-4.399999999999999,6.700000000000001,6.299999999999997,1427.715,1315
2024-08-06 10:24:00,88.7,256.6479,3118,-4.5,6.800000000000001,6.299999999999997,1434.24,1315
2024-08-06 10:27:00,88.6,256.6479,3118,-4.399999999999999,6.800000000000001,6.199999999999996,1425.262,1315
2024-08-06 10:30:00,88.7,258.2465,3118,-4.399999999999999,6.7,6.299999999999997,1426.452,1315
2024-08-06 10:33:00,88.3,258.7384,3118,-4.299999999999997,6.7,6.199999999999996,1425.37,1315
2024-08-06 10:36:00,88.3,253.2046,3118,-4.399999999999999,6.800000000000001,6.0,1422.031,1365
2024-08-06 10:39:00,88.1,262.4277,3118,-4.300000000000004,6.7,6.200000000000003,1423.312,1318
2024-08-06 10:42:00,88.9,261.8128,3118,-4.399999999999999,6.700000000000001,6.299999999999997,1425.079,1315
2024-08-06 10:45:00,87.9,251.36,3118,-4.299999999999997,6.800000000000001,6.199999999999996,1424.542,296
2024-08-06 10:48:00,87.9,246.8099,3118,-4.399999999999999,6.9,6.199999999999996,1417.22,1365
2024-08-06 10:51:00,87.7,240.9071,3118,-4.400000000000006,7.000000000000001,6.100000000000001,1411.79,322
2024-08-06 11:00:00,86.7,236.726,3119,-4.300000000000004,7.1000000000000005,6.0,1390.337,323
2024-08-06 11:03:00,85.9,236.1111,3119,-4.200000000000003,7.000000000000001,6.0,1371.08,323
2024-08-06 11:06:00,85.5,234.3895,3119,-4.200000000000003,7.000000000000001,5.899999999999999,1366.165,323
2024-08-06 11:09:00,85.1,233.5287,3119,-4.100000000000001,7.1000000000000005,5.899999999999999,1366.683,320
2024-08-06 11:12:00,85.3,236.849,3119,-4.200000000000003,7.1000000000000005,6.0,1369.288,323
2024-08-06 11:15:00,85.7,242.2598,3119,-4.300000000000004,7.0,6.0,1373.418,322
2024-08-06 11:18:00,86.1,243.7355,3119,-4.300000000000004,6.9,6.0,1379.686,322
2024-08-06 11:24:00,85.3,243.9815,3119,-4.200000000000003,6.800000000000001,6.0,1358.613,327
2024-08-06 11:27:00,86.3,244.7193,3119,-4.299999999999997,6.700000000000001,6.100000000000001,1381.371,296
2024-08-06 11:39:00,88.3,245.2112,3119,-4.399999999999999,7.0,6.199999999999996,1423.882,1365
2024-08-06 11:42:00,87.5,244.1044,3119,-4.399999999999999,6.9,6.100000000000001,1423.31,322
2024-08-06 11:54:00,87.5,241.7679,3120,-4.399999999999999,6.9,6.199999999999996,1415.209,322
2024-08-06 11:57:00,87.7,242.8747,3120,-4.399999999999999,6.9,6.199999999999996,1420.743,322
2024-08-06 12:03:00,87.9,243.6125,3120,-4.399999999999999,6.9,6.199999999999996,1418.095,322
2024-08-06 12:06:00,87.7,243.6125,3120,-4.399999999999999,7.0,6.199999999999996,1418.483,322
2024-08-06 12:18:00,88.1,245.2112,3120,-4.400000000000006,6.9,6.100000000000001,1415.985,1365
2024-08-06 12:21:00,87.5,245.8261,3120,-4.200000000000003,6.800000000000001,6.0,1414.259,296
2024-08-06 12:27:00,87.9,244.7193,3120,-4.100000000000001,6.9,5.900000000000006,1416.929,301
2024-08-06 12:30:00,87.5,243.7355,3120,-4.099999999999994,6.9,5.899999999999999,1412.584,301
2024-08-06 12:36:00,87.5,245.3342,3120,-4.100000000000001,6.800000000000001,5.899999999999999,1413.481,301
2024-08-06 12:39:00,87.7,244.7193,3120,-4.100000000000001,6.9,5.900000000000006,1416.438,301
2024-08-06 12:42:00,87.7,244.3504,3120,-4.100000000000001,6.9,5.899999999999999,1420.035,301
2024-08-06 12:48:00,87.5,244.8423,3120,-4.100000000000001,6.9,6.0,1414.41,301
2024-08-06 12:51:00,86.3,223.1988,3121,-4.100000000000001,7.4,5.800000000000004,1394.037,320
2024-08-06 12:54:00,85.1,224.3056,3121,-4.0,7.300000000000001,5.700000000000003,1364.607,320
2024-08-06 12:57:00,84.1,223.3218,3121,-3.9000000000000057,7.2,5.700000000000003,1349.687,436
2024-08-06 13:00:00,83.4,224.0596,3121,-3.9000000000000057,7.1000000000000005,5.600000000000001,1333.837,436
2024-08-06 13:03:00,83.4,226.5191,3121,-3.9000000000000057,7.1000000000000005,5.600000000000001,1334.231,436
2024-08-06 13:06:00,83.4,227.134,3121,-3.9000000000000057,7.1000000000000005,5.600000000000001,1319.52,436
2024-08-06 13:09:00,83.7,238.2017,3121,-4.0,6.9,5.700000000000003,1346.833,327
2024-08-06 13:12:00,83.4,222.7069,3121,-3.8999999999999986,7.0,5.599999999999994,1330.253,435
2024-08-06 13:15:00,83.0,221.969,3121,-4.0,7.2,5.600000000000001,1320.376,436
2024-08-06 13:18:00,81.2,220.8623,3121,-4.0,7.2,5.600000000000001,1286.595,436
2024-08-06 13:21:00,78.3,217.7879,3121,-3.8999999999999986,7.3,5.5,1227.509,433
2024-08-06 13:24:00,76.5,215.0825,3121,-3.799999999999997,7.2,5.600000000000001,1183.699,433
2024-08-06 13:27:00,76.3,212.7459,3121,-3.900000000000002,7.2,5.400000000000002,1175.207,433
2024-08-06 13:30:00,73.3,208.9337,3121,-3.6000000000000014,7.2,5.100000000000001,1114.893,415
2024-08-06 13:33:00,71.7,205.4904,3121,-3.6000000000000014,7.3,5.100000000000001,1093.009,415
2024-08-06 13:36:00,69.9,198.235,3121,-3.5000000000000036,7.3,5.0000000000000036,1037.847,883
2024-08-06 13:39:00,68.4,205.3675,3121,-3.400000000000002,7.2,4.9999999999999964,1020.402,883
2024-08-06 13:42:00,68.2,218.7717,3121,-3.5000000000000036,6.9,4.900000000000002,1006.955,256
2024-08-06 13:45:00,69.3,219.3866,3121,-3.6000000000000014,6.7,5.199999999999996,1024.635,256
2024-08-06 14:12:00,75.5,236.3571,3122,-4.100000000000001,6.5,5.799999999999997,1139.14,332
2024-08-06 14:27:00,74.3,229.9624,3122,-4.0000000000000036,6.6000000000000005,5.699999999999999,1105.63,402
2024-08-06 14:33:00,72.5,227.9948,3122,-4.100000000000001,6.6000000000000005,5.700000000000003,1086.575,402
2024-08-06 14:36:00,72.1,225.5353,3122,-4.0,6.6000000000000005,5.5,1070.804,402
2024-08-06 14:39:00,72.1,227.3799,3122,-4.0,6.5,5.600000000000001,1075.264,402
2024-08-06 14:42:00,72.3,228.9786,3122,-3.8999999999999986,6.5,5.600000000000001,1075.723,422
2024-08-06 14:45:00,71.9,230.7002,3122,-4.0,6.5,5.600000000000001,1073.233,402
2024-08-06 14:48:00,71.9,232.4219,3122,-4.0,6.4,5.600000000000001,1070.893,402
2024-08-06 14:51:00,72.1,232.5449,3122,-4.100000000000001,6.300000000000001,5.600000000000001,1072.85,407
2024-08-06 15:00:00,74.9,243.1207,3123,-4.0000000000000036,6.200000000000001,5.699999999999999,1113.181,1658
2024-08-06 17:03:00,81.8,256.6479,3125,-4.399999999999999,6.500000000000001,6.199999999999996,1274.836,1585
2024-08-06 18:09:00,38.6,240.9071,3125,-0.5999999999999979,0.9000000000000004,1.1999999999999993,647.8223,107
2024-08-06 18:18:00,72.1,247.1788,3125,-3.3999999999999986,6.199999999999999,5.0,1153.989,1677
2024-08-06 18:21:00,71.1,246.5639,3125,-3.5,6.300000000000001,5.0,1104.166,217
2024-08-06 18:24:00,71.1,254.0654,3125,-3.3999999999999986,5.999999999999999,5.0,1096.337,220
2024-08-06 18:27:00,69.7,259.3533,3125,-3.3000000000000007,5.7,4.899999999999999,1058.6,176
2024-08-06 18:30:00,70.7,254.1884,3125,-3.3000000000000007,5.8999999999999995,4.899999999999999,1060.073,220
2024-08-06 18:33:00,71.5,243.4896,3125,-3.400000000000002,6.300000000000001,5.0,1065.74,217
2024-08-06 18:39:00,80.4,266.2399,3125,-3.8000000000000043,6.3,5.5,1262.277,288
2024-08-06 18:42:00,81.4,266.4858,3125,-3.8000000000000007,6.6,5.699999999999999,1275.537,268
2024-08-06 18:45:00,81.2,266.3629,3126,-3.900000000000002,6.6000000000000005,5.599999999999998,1275.262,268
2024-08-06 18:48:00,81.8,247.4248,3126,-3.900000000000002,6.200000000000001,5.699999999999999,1242.59,278
2024-08-06 18:51:00,73.1,234.8814,3126,-3.5,6.6,5.0000000000000036,1092.379,210
2024-08-06 18:54:00,69.7,236.9719,3126,-3.1999999999999993,6.3,4.799999999999997,1020.818,214
2024-08-06 18:57:00,69.3,234.2665,3126,-3.3000000000000007,6.3,4.800000000000004,1007.195,214
2024-08-06 19:00:00,68.7,236.3571,3126,-3.200000000000003,6.3,4.700000000000003,987.0589,214
2024-08-06 19:03:00,67.3,229.5935,3126,-3.099999999999998,6.3,4.699999999999999,971.2363,504
2024-08-06 19:06:00,67.5,227.6259,3126,-3.099999999999998,6.3999999999999995,4.599999999999998,972.1768,236
2024-08-06 19:09:00,67.3,225.6583,3126,-3.1999999999999993,6.3999999999999995,4.699999999999999,967.1422,504
2024-08-06 19:12:00,66.5,220.2474,3126,-3.1000000000000014,6.499999999999999,4.599999999999998,960.3868,237
2024-08-06 19:15:00,66.7,223.0758,3126,-3.1000000000000014,6.3999999999999995,4.599999999999998,962.7659,236
2024-08-06 19:18:00,67.0,226.2731,3126,-3.1999999999999993,6.500000000000001,4.699999999999996,964.9746,238
2024-08-06 19:21:00,67.1,233.7746,3126,-3.1999999999999993,6.299999999999999,4.699999999999996,973.1871,244
2024-08-06 19:24:00,69.3,243.6125,3126,-3.1999999999999993,6.1,4.899999999999999,1002.438,214
2024-08-06 19:27:00,68.5,235.4962,3126,-3.1999999999999993,6.299999999999999,4.799999999999997,1001.304,244
2024-08-06 19:33:00,66.1,212.7459,3126,-3.1999999999999993,6.6,4.600000000000001,947.5185,891
2024-08-06 19:36:00,64.9,207.458,3126,-3.3000000000000007,6.299999999999999,4.800000000000001,923.7397,880
2024-08-06 19:39:00,65.5,226.2731,3126,-3.3999999999999986,6.199999999999999,4.899999999999999,936.6603,500
2024-08-06 19:42:00,65.7,228.6097,3126,-3.400000000000002,6.1,4.900000000000002,942.2184,215
2024-08-06 19:45:00,65.5,231.1921,3127,-3.400000000000002,6.1,4.900000000000002,942.0891,215
2024-08-06 19:48:00,65.5,233.8976,3127,-3.5,6.1,4.899999999999999,949.7098,216
2024-08-06 19:51:00,65.9,235.1273,3127,-3.5,6.0,5.0,947.2639,218
2024-08-06 19:54:00,65.7,231.4381,3127,-3.5,6.0,5.0,943.5228,215
2024-08-06 19:57:00,65.1,227.011,3127,-3.3999999999999986,6.199999999999999,4.899999999999999,940.8629,500
2024-08-06 20:00:00,64.9,222.092,3127,-3.400000000000002,6.3,4.899999999999999,932.3572,499
2024-08-06 20:03:00,65.1,221.3542,3127,-3.400000000000002,6.299999999999999,4.899999999999999,933.9646,499
2024-08-06 20:06:00,65.1,217.7879,3127,-3.400000000000002,6.299999999999999,4.899999999999999,934.6533,878
2024-08-06 20:09:00,65.3,222.4609,3127,-3.400000000000002,6.300000000000001,4.899999999999999,934.1535,500
2024-08-06 20:12:00,65.5,228.3637,3127,-3.5,6.199999999999999,4.899999999999999,940.7646,498
2024-08-06 20:15:00,65.9,230.4543,3127,-3.5,6.1,5.0,941.5296,215
2024-08-06 20:18:00,66.1,228.6097,3127,-3.400000000000002,6.199999999999999,5.0,947.7807,215
2024-08-06 20:21:00,65.5,225.5353,3127,-3.5,6.199999999999999,4.899999999999999,948.184,498
2024-08-06 20:24:00,65.3,217.5419,3127,-3.400000000000002,6.299999999999999,4.899999999999999,931.8979,878
2024-08-06 20:27:00,64.5,215.8203,3127,-3.3999999999999986,6.499999999999999,4.900000000000002,925.0344,878
2024-08-06 20:30:00,64.5,217.9109,3127,-3.3999999999999986,6.499999999999999,4.800000000000001,931.3177,496
2024-08-06 20:33:00,65.3,223.9366,3127,-3.3999999999999986,6.299999999999999,4.900000000000002,929.5237,498
2024-08-06 20:36:00,65.7,225.6583,3127,-3.3999999999999986,6.299999999999999,4.900000000000002,933.8043,498
2024-08-06 20:39:00,65.3,224.5515,3127,-3.3999999999999986,6.299999999999999,4.900000000000002,935.6154,498
2024-08-06 20:42:00,65.6,230.4543,3128,-3.5,6.1,4.9999999999999964,944.4245,215
2024-08-06 20:45:00,65.3,220.2474,3128,-3.5,6.199999999999999,4.800000000000001,927.1309,498
2024-08-06 20:48:00,64.3,214.4676,3128,-3.3999999999999986,6.3,4.800000000000001,930.584,878
2024-08-06 20:51:00,62.9,209.6716,3128,-3.1999999999999993,6.4,4.699999999999999,904.1572,880
2024-08-06 20:54:00,59.5,186.1834,3128,-3.1999999999999993,6.4,4.699999999999999,850.7978,898
2024-08-07 07:21:00,43.5,268.2075,3128,-1.3999999999999986,2.0,2.099999999999998,725.4175,89
2024-08-07 07:24:00,63.9,244.2274,3128,-3.5,4.800000000000001,4.699999999999996,1013.482,825
2024-08-07 07:30:00,60.3,244.1044,3128,-3.3000000000000007,4.6000000000000005,4.300000000000001,943.0737,825
2024-08-07 07:36:00,64.5,297.1065,3128,-3.6000000000000014,4.1000000000000005,5.0,979.4557,1129
2024-08-07 07:42:00,69.1,306.8215,3128,-3.8999999999999986,4.4,5.199999999999996,1039.094,1198
2024-08-07 07:45:00,80.1,295.1389,3128,-4.4999999999999964,5.3,6.099999999999998,1215.251,1527
2024-08-07 07:51:00,83.5,292.1875,3128,-4.800000000000001,5.6000000000000005,6.5000000000000036,1343.242,1470
2024-08-07 07:54:00,52.7,237.3409,3128,-4.300000000000004,6.1,3.6000000000000014,1276.422,1721
2024-08-07 08:00:00,74.6,243.1207,3129,-4.399999999999999,6.0,6.0,1141.766,1282
2024-08-07 08:06:00,74.9,256.8938,3129,-4.399999999999999,5.9,6.0,1147.829,1713
2024-08-07 08:09:00,74.9,249.5153,3129,-4.400000000000002,5.800000000000001,6.0000000000000036,1141.78,1279
2024-08-07 08:15:00,74.1,240.5382,3129,-4.400000000000002,5.9,6.0000000000000036,1136.38,1282
2024-08-07 08:21:00,75.0,242.9977,3129,-4.399999999999999,6.1,6.0,1152.697,1279
2024-08-07 08:27:00,77.0,238.8166,3129,-4.5,6.200000000000001,6.200000000000003,1184.741,1275
2024-08-07 08:30:00,77.0,244.1044,3129,-4.5,6.199999999999999,6.199999999999996,1208.328,1285
2024-08-07 08:36:00,83.5,265.0101,3129,-4.799999999999997,6.200000000000001,6.699999999999996,1338.033,1335
2024-08-07 08:51:00,92.0,325.2676,3129,-5.400000000000002,5.699999999999999,7.400000000000002,1485.918,1489
2024-08-07 08:57:00,88.5,295.1389,3129,-4.399999999999999,5.3999999999999995,6.299999999999997,1426.455,1551
2024-08-07 09:00:00,88.1,293.7862,3129,-4.299999999999997,6.3,6.199999999999996,1422.645,1538
2024-08-07 09:03:00,87.9,291.4496,3129,-4.199999999999996,6.1000000000000005,6.199999999999996,1418.009,1538
2024-08-07 09:12:00,87.5,289.1131,3130,-4.099999999999998,5.999999999999999,6.0000000000000036,1412.255,1539
2024-08-07 09:15:00,87.3,285.9158,3130,-4.099999999999998,6.299999999999999,5.9999999999999964,1410.019,1539
2024-08-07 09:18:00,87.3,281.1198,3130,-4.099999999999998,6.199999999999999,5.900000000000002,1406.024,1539
2024-08-07 09:21:00,86.9,276.3238,3130,-4.100000000000001,6.3999999999999995,5.899999999999999,1403.913,1554
2024-08-07 09:27:00,87.5,277.7995,3130,-4.0,6.4,5.899999999999999,1403.164,1554
2024-08-07 09:30:00,87.5,282.1036,3130,-4.100000000000001,6.300000000000001,6.0,1409.981,1539
2024-08-07 09:36:00,87.1,255.91,3130,-4.0,6.9,5.899999999999999,1398.652,304
2024-08-07 09:39:00,87.1,259.4763,3130,-4.0,6.800000000000001,5.899999999999999,1399.751,305
2024-08-07 09:42:00,84.7,264.2723,3130,-3.9999999999999964,6.6,5.800000000000001,1359.234,305
2024-08-07 09:48:00,85.5,264.2723,3130,-3.8999999999999986,6.6,5.800000000000004,1359.031,268
2024-08-07 09:51:00,87.3,268.2075,3130,-4.0,6.6,5.899999999999999,1406.875,1590
2024-08-07 09:57:00,86.9,265.2561,3130,-4.099999999999998,6.6,5.900000000000002,1398.846,1590
