Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2024-08-07 10:00:00,84.9,259.7222,3131,-4.399999999999999,6.7,6.199999999999996,1326.144,1315
2024-08-07 10:06:00,84.3,260.2141,3131,-4.299999999999997,6.7,6.100000000000001,1322.447,298
2024-08-07 10:09:00,83.9,263.6574,3131,-4.300000000000004,6.6,6.100000000000001,1320.37,1318
2024-08-07 10:12:00,83.4,256.2789,3131,-4.300000000000001,6.7,6.099999999999998,1305.392,296
2024-08-07 10:18:00,83.6,258.1235,3131,-4.300000000000001,6.8,6.099999999999998,1313.895,298
2024-08-07 10:21:00,83.7,257.2627,3131,-4.200000000000003,6.699999999999999,6.0,1321.644,298
2024-08-07 10:24:00,83.5,251.6059,3131,-4.200000000000003,6.699999999999999,6.0,1303.832,302
2024-08-07 10:27:00,83.2,259.5992,3131,-4.199999999999996,6.5,5.899999999999999,1293.592,1587
2024-08-07 10:33:00,82.7,257.2627,3131,-4.199999999999996,6.5,5.899999999999999,1292.428,1587
2024-08-07 10:36:00,82.6,259.7222,3131,-4.199999999999996,6.5,5.899999999999999,1289.582,1587
2024-08-07 10:39:00,82.4,258.8614,3131,-4.299999999999997,6.6000000000000005,6.0,1287.855,1585
2024-08-07 10:42:00,81.4,249.0234,3131,-4.200000000000003,6.6000000000000005,5.899999999999999,1260.498,302
2024-08-07 10:48:00,81.2,249.5153,3131,-4.0,6.7,5.799999999999997,1260.745,302
2024-08-07 10:51:00,80.0,245.3342,3131,-4.100000000000001,6.8,5.799999999999997,1232.514,327
2024-08-07 10:57:00,79.8,243.1207,3131,-4.0,6.7,5.799999999999997,1224.089,281
2024-08-07 11:00:00,78.8,240.5382,3131,-4.0,6.7,5.700000000000003,1211.782,332
2024-08-07 11:03:00,78.2,243.3666,3132,-4.0,6.6000000000000005,5.600000000000001,1198.202,278
2024-08-07 11:09:00,78.0,243.1207,3132,-3.8999999999999986,6.6000000000000005,5.5,1200.258,278
2024-08-07 11:12:00,78.1,241.645,3132,-3.8999999999999986,6.6000000000000005,5.600000000000001,1190.044,281
2024-08-07 11:15:00,77.6,239.6774,3132,-3.8999999999999986,6.7,5.600000000000001,1195.792,281
2024-08-07 11:18:00,83.0,267.4696,3132,-4.200000000000003,6.3,6.0,1297.654,1577
2024-08-07 11:24:00,84.7,267.9615,3132,-4.300000000000001,6.5,6.099999999999998,1347.818,1318
2024-08-07 11:27:00,84.7,263.7804,3132,-4.300000000000004,6.6,6.100000000000001,1336.446,1318
2024-08-07 11:33:00,84.7,267.1007,3132,-4.300000000000004,6.6,6.100000000000001,1342.074,1318
2024-08-07 11:36:00,84.7,266.4858,3132,-4.300000000000001,6.6,6.099999999999998,1342.55,1318
2024-08-07 11:39:00,85.7,265.8709,3132,-4.300000000000001,6.6,6.099999999999998,1359.572,1318
2024-08-07 11:51:00,83.7,265.1331,3132,-4.200000000000003,6.499999999999999,6.0,1317.613,1590
2024-08-07 11:54:00,83.0,261.3209,3132,-4.199999999999999,6.4,5.9999999999999964,1298.877,1587
2024-08-07 11:57:00,82.8,259.7222,3132,-4.200000000000003,6.6000000000000005,6.0,1294.909,298
2024-08-07 12:00:00,82.6,260.583,3132,-4.200000000000003,6.500000000000001,5.899999999999999,1294.083,1587
2024-08-07 12:03:00,81.6,262.6736,3133,-4.100000000000001,6.500000000000001,5.899999999999999,1272.652,1587
2024-08-07 12:09:00,81.4,261.9358,3133,-4.199999999999999,6.4,5.900000000000002,1269.725,1587
2024-08-07 12:12:00,81.6,263.0425,3133,-4.099999999999998,6.500000000000001,5.699999999999999,1262.609,1587
2024-08-07 12:15:00,81.2,264.3953,3133,-4.099999999999998,6.3999999999999995,5.900000000000002,1259.091,1587
2024-08-07 12:18:00,81.2,265.2561,3133,-4.199999999999999,6.299999999999999,5.900000000000002,1264.363,1577
2024-08-07 12:21:00,81.6,264.5182,3133,-4.199999999999999,6.199999999999999,5.900000000000002,1260.886,1577
2024-08-07 12:24:00,81.4,264.5182,3133,-4.199999999999999,6.4,5.900000000000002,1267.832,1587
2024-08-07 12:27:00,81.2,263.7804,3133,-4.100000000000001,6.4,5.800000000000004,1262.998,1587
2024-08-07 12:30:00,81.6,262.6736,3133,-4.199999999999999,6.4,5.900000000000002,1261.512,1587
2024-08-07 12:33:00,81.2,262.4277,3133,-4.099999999999998,6.500000000000001,5.800000000000001,1264.288,1587
2024-08-07 12:36:00,81.2,259.5992,3133,-4.099999999999998,6.4,5.800000000000001,1264.064,1587
2024-08-07 12:39:00,81.0,262.5506,3133,-4.100000000000001,6.4,5.899999999999999,1257.916,1587
2024-08-07 12:42:00,81.4,259.3533,3133,-4.199999999999999,6.500000000000001,5.900000000000002,1260.978,1587
2024-08-07 12:45:00,81.2,259.4763,3133,-4.199999999999999,6.4,5.900000000000002,1259.454,1587
2024-08-07 12:48:00,80.8,255.1722,3133,-4.100000000000001,6.500000000000001,5.800000000000004,1256.416,302
2024-08-07 12:51:00,80.6,253.4505,3133,-4.100000000000001,6.5,5.799999999999997,1254.829,302
2024-08-07 12:54:00,80.8,253.9424,3133,-4.100000000000001,6.5,5.799999999999997,1253.725,302
2024-08-07 12:57:00,80.8,254.1884,3133,-4.0000000000000036,6.5,5.800000000000001,1253.146,291
2024-08-07 13:00:00,80.8,254.5573,3133,-4.0000000000000036,6.5,5.800000000000001,1251.621,291
2024-08-07 13:03:00,81.0,256.8938,3133,-4.099999999999998,6.4,5.800000000000001,1255.126,1587
2024-08-07 13:06:00,81.0,256.5249,3134,-4.099999999999998,6.4,5.800000000000001,1259.032,1587
2024-08-07 13:09:00,80.6,253.2046,3134,-4.099999999999998,6.500000000000001,5.800000000000001,1249.669,302
2024-08-07 13:12:00,80.9,258.7384,3134,-4.099999999999998,6.4,5.800000000000001,1254.104,1587
2024-08-07 13:15:00,81.2,259.4763,3134,-4.0000000000000036,6.300000000000001,5.800000000000001,1254.608,1587
2024-08-07 13:18:00,81.2,260.706,3134,-4.100000000000001,6.4,5.799999999999997,1262.022,1587
2024-08-07 13:21:00,81.6,261.5668,3134,-4.100000000000001,6.4,5.899999999999999,1264.292,1587
2024-08-07 13:24:00,82.0,262.6736,3134,-4.100000000000001,6.4,5.899999999999999,1275.181,1587
2024-08-07 13:27:00,82.4,262.5506,3134,-4.199999999999996,6.4,5.899999999999999,1285.106,1587
2024-08-07 13:30:00,82.6,263.0425,3134,-4.199999999999999,6.5,5.900000000000002,1288.117,1587
2024-08-07 13:33:00,82.7,263.1655,3134,-4.099999999999998,6.4,5.900000000000002,1291.823,1587
2024-08-07 13:36:00,83.7,264.8871,3134,-4.200000000000003,6.4,5.899999999999999,1320.238,1587
2024-08-07 13:39:00,84.0,266.1169,3134,-4.199999999999999,6.4,5.9999999999999964,1326.772,1587
2024-08-07 13:42:00,84.4,267.5926,3134,-4.199999999999999,6.5,5.9999999999999964,1326.953,1590
2024-08-07 13:45:00,84.7,268.8223,3134,-4.199999999999999,6.4,5.9999999999999964,1336.599,1590
2024-08-07 13:48:00,85.1,266.9777,3134,-4.300000000000001,6.4,6.099999999999998,1349.509,1318
2024-08-07 13:51:00,85.1,268.0845,3134,-4.200000000000003,6.5,6.0,1351.234,1590
2024-08-07 13:54:00,85.3,268.3304,3134,-4.300000000000001,6.4,6.099999999999998,1353.52,1318
2024-08-07 13:57:00,85.4,266.8547,3134,-4.300000000000001,6.5,6.099999999999998,1355.542,1318
2024-08-07 14:00:00,85.3,266.2399,3134,-4.300000000000001,6.5,6.099999999999998,1352.305,1318
2024-08-07 14:03:00,84.7,267.1007,3134,-4.199999999999999,6.4,5.9999999999999964,1349.271,1318
2024-08-07 14:06:00,85.1,270.0521,3135,-4.199999999999999,6.5,6.099999999999998,1349.801,1590
2024-08-07 14:09:00,85.4,271.0359,3135,-4.300000000000004,6.4,6.100000000000001,1352.373,1318
2024-08-07 14:12:00,85.0,270.7899,3135,-4.200000000000003,6.4,6.100000000000001,1356.57,1554
2024-08-07 14:15:00,85.5,268.3304,3135,-4.300000000000001,6.5,6.099999999999998,1355.629,1318
2024-08-07 14:18:00,85.5,268.6994,3135,-4.300000000000001,6.5,6.199999999999999,1358.67,1318
2024-08-07 14:21:00,85.7,268.6994,3135,-4.200000000000003,6.5,6.100000000000001,1357.864,1590
2024-08-07 14:24:00,86.0,272.3886,3135,-4.200000000000003,6.4,6.100000000000001,1365.382,1554
2024-08-07 14:27:00,86.3,273.8643,3135,-4.300000000000004,6.4,6.200000000000003,1374.427,1555
2024-08-07 14:30:00,86.1,272.8805,3135,-4.300000000000001,6.4,6.199999999999999,1386.789,1555
2024-08-07 14:33:00,86.7,271.2818,3135,-4.399999999999999,6.5,6.200000000000003,1392.216,1322
2024-08-07 14:36:00,87.2,272.3886,3135,-4.299999999999997,6.5,6.100000000000001,1389.884,1555
2024-08-07 14:39:00,87.3,274.4792,3135,-4.399999999999999,6.4,6.200000000000003,1401.179,1322
2024-08-07 14:42:00,88.1,275.0941,3135,-4.299999999999997,6.4,6.199999999999996,1404.02,1555
2024-08-07 14:45:00,88.1,273.2494,3135,-4.399999999999999,6.6,6.299999999999997,1419.033,1316
2024-08-07 14:48:00,88.3,273.4954,3135,-4.300000000000001,6.6,6.300000000000001,1425.353,1555
2024-08-07 14:51:00,88.5,275.0941,3135,-4.5000000000000036,6.5,6.300000000000001,1425.33,1319
2024-08-07 14:54:00,90.1,266.2399,3135,-5.099999999999998,6.5,6.9999999999999964,1451.578,1259
2024-08-07 14:57:00,89.6,270.544,3135,-5.099999999999998,6.6,7.099999999999998,1448.122,1259
2024-08-07 15:00:00,89.9,271.2818,3135,-5.099999999999998,6.6,7.099999999999998,1453.107,1259
2024-08-07 15:03:00,90.1,274.1103,3135,-5.099999999999998,6.7,7.099999999999998,1448.241,1272
2024-08-07 15:06:00,90.1,274.1103,3136,-5.100000000000001,6.5,7.100000000000001,1455.504,1259
2024-08-07 15:09:00,89.7,275.463,3136,-5.100000000000001,6.5,7.100000000000001,1450.099,1259
2024-08-07 15:12:00,90.0,277.9225,3136,-5.100000000000001,6.5,7.100000000000001,1459.492,1259
2024-08-07 15:15:00,90.5,279.3981,3136,-5.100000000000001,6.4,7.200000000000003,1460.815,1259
2024-08-07 15:18:00,90.1,279.1522,3136,-5.0,6.4,7.0,1454.307,1274
2024-08-07 15:30:00,87.3,251.7289,3136,-4.300000000000001,6.9,6.099999999999998,1419.968,296
2024-08-07 15:33:00,83.7,252.3438,3136,-4.099999999999998,6.700000000000001,5.900000000000002,1307.735,302
2024-08-07 15:36:00,81.6,253.5735,3136,-4.0,6.5,5.800000000000004,1270.22,291
2024-08-07 15:39:00,82.0,254.5573,3136,-4.0,6.5,5.800000000000004,1270.09,291
2024-08-07 15:42:00,81.8,255.787,3136,-4.099999999999998,6.4,5.800000000000001,1276.849,1587
2024-08-07 15:45:00,82.2,256.033,3136,-4.099999999999998,6.4,5.800000000000001,1278.992,1587
2024-08-07 15:48:00,82.0,256.4019,3136,-4.0,6.5,5.800000000000004,1279.556,291
2024-08-07 15:51:00,82.4,256.6479,3136,-4.100000000000001,6.4,5.800000000000004,1284.297,1587
2024-08-07 15:54:00,82.8,256.5249,3136,-4.100000000000001,6.5,5.800000000000004,1293.271,1587
2024-08-07 15:57:00,82.6,256.2789,3136,-4.100000000000001,6.5,5.800000000000004,1298.162,1587
2024-08-07 16:00:00,83.2,255.6641,3136,-4.0,6.5,5.799999999999997,1301.019,290
2024-08-07 16:03:00,82.8,256.2789,3136,-4.0,6.5,5.799999999999997,1304.111,290
2024-08-07 16:06:00,83.2,255.1722,3137,-4.100000000000001,6.5,5.899999999999999,1305.563,1587
2024-08-07 16:09:00,84.0,254.5573,3137,-4.100000000000001,6.6,5.899999999999999,1316.132,302
2024-08-07 16:12:00,83.8,254.8032,3137,-4.100000000000001,6.699999999999999,5.899999999999999,1315.971,298
2024-08-07 16:15:00,83.6,255.787,3137,-4.200000000000003,6.6,5.899999999999999,1328.614,298
2024-08-07 16:18:00,83.9,254.6803,3137,-4.200000000000003,6.5,6.0,1324.16,302
2024-08-07 16:21:00,84.0,252.5897,3137,-4.100000000000001,6.6,5.899999999999999,1323.45,302
2024-08-07 16:24:00,83.8,250.8681,3137,-4.100000000000001,6.7,5.899999999999999,1326.631,301
2024-08-07 16:27:00,83.2,249.8843,3137,-4.200000000000003,6.7,5.899999999999999,1318.408,302
2024-08-07 16:30:00,83.6,249.1464,3137,-4.0,6.6,5.799999999999997,1314.53,301
2024-08-07 16:33:00,83.2,247.4248,3137,-4.0,6.6,5.799999999999997,1306.379,301
2024-08-07 16:36:00,83.0,247.0558,3137,-4.0,6.7,5.799999999999997,1301.643,301
2024-08-07 16:39:00,82.2,247.1788,3137,-3.8999999999999986,6.7,5.699999999999996,1287.63,278
2024-08-07 16:42:00,82.4,247.0558,3137,-4.0,6.7,5.799999999999997,1288.61,301
2024-08-07 16:45:00,81.2,246.0721,3137,-4.0,6.7,5.800000000000004,1284.064,301
2024-08-07 16:48:00,81.0,246.5639,3137,-4.0,6.7,5.700000000000003,1264.401,301
2024-08-07 16:51:00,81.0,245.3342,3137,-4.0,6.6,5.700000000000003,1264.663,278
2024-08-07 16:54:00,80.8,242.7518,3137,-4.0,6.6000000000000005,5.700000000000003,1256.339,278
2024-08-07 16:57:00,80.7,245.9491,3137,-3.8999999999999986,6.5,5.700000000000003,1247.055,278
2024-08-07 17:00:00,80.8,245.9491,3137,-3.8999999999999986,6.6,5.600000000000001,1251.728,278
2024-08-07 17:03:00,80.2,241.7679,3137,-3.8999999999999986,6.6,5.600000000000001,1249.531,281
2024-08-07 17:06:00,80.2,240.5382,3138,-3.8999999999999986,6.7,5.700000000000003,1247.184,281
2024-08-07 17:09:00,80.1,238.0787,3138,-3.8999999999999986,6.7,5.600000000000001,1244.036,281
2024-08-07 17:12:00,79.1,236.1111,3138,-3.8000000000000043,6.7,5.5,1219.285,281
2024-08-07 17:15:00,78.1,234.2665,3138,-3.8999999999999986,6.7,5.5,1211.302,281
2024-08-07 17:18:00,78.7,233.8976,3138,-3.8000000000000043,6.7,5.5,1216.125,281
2024-08-07 17:21:00,78.1,232.6678,3138,-3.8000000000000043,6.7,5.5,1218.031,423
2024-08-07 17:24:00,77.9,255.0492,3138,-3.8000000000000007,6.7,5.4999999999999964,1217.724,285
2024-08-07 17:27:00,84.0,261.3209,3138,-4.099999999999998,6.4,5.900000000000002,1329.198,1587
2024-08-07 17:30:00,84.7,260.952,3138,-5.0000000000000036,6.5,6.599999999999998,1339.478,1265
2024-08-07 17:33:00,86.5,260.2141,3138,-5.200000000000003,6.5,6.899999999999999,1380.341,1258
2024-08-07 17:36:00,86.5,258.9844,3138,-5.100000000000001,6.5,7.0,1380.937,1265
2024-08-07 17:39:00,87.7,266.1169,3138,-5.200000000000003,6.5,7.0,1392.501,1258
2024-08-07 17:42:00,89.3,268.9453,3138,-5.299999999999997,6.6,7.200000000000003,1438.293,1258
2024-08-07 17:45:00,89.9,268.2075,3138,-5.299999999999997,6.5,7.200000000000003,1448.275,1258
2024-08-07 17:48:00,89.5,260.706,3138,-5.299999999999997,6.6,7.200000000000003,1441.411,1258
2024-08-07 17:54:00,88.3,261.5668,3138,-5.0,6.6,6.899999999999999,1421.579,1265
2024-08-07 17:57:00,87.9,261.8128,3138,-5.0,6.7,6.899999999999999,1410.894,1265
2024-08-07 18:06:00,85.7,260.3371,3139,-4.899999999999999,6.5,6.700000000000003,1366.268,1265
2024-08-07 18:09:00,85.3,256.033,3139,-4.899999999999999,6.5,6.800000000000004,1347.147,1265
2024-08-07 18:18:00,83.7,256.4019,3139,-4.800000000000001,6.299999999999999,6.599999999999998,1318.576,1312
2024-08-07 18:21:00,84.5,268.0845,3139,-4.800000000000001,6.199999999999999,6.599999999999998,1323.435,1335
2024-08-07 18:24:00,86.3,272.8805,3139,-4.900000000000002,6.299999999999999,6.900000000000002,1384.629,1335
2024-08-07 18:27:00,87.1,277.1846,3139,-4.9999999999999964,6.199999999999999,6.9999999999999964,1405.223,1259
2024-08-07 18:30:00,88.3,276.6927,3139,-5.099999999999998,6.4,7.099999999999998,1430.468,1259
2024-08-07 18:33:00,89.3,274.7251,3139,-5.100000000000001,6.4,7.100000000000001,1430.178,1259
2024-08-07 18:36:00,89.5,273.2494,3139,-5.100000000000001,6.5,7.100000000000001,1446.025,1259
2024-08-07 18:51:00,77.9,241.1531,3139,-4.399999999999999,6.8999999999999995,6.0,1205.168,326
2024-08-07 18:54:00,89.9,280.5049,3139,-4.899999999999999,6.3,6.899999999999999,1467.618,1309
2024-08-07 18:57:00,89.0,282.1036,3139,-4.600000000000001,6.3,6.5,1441.893,1319
2024-08-07 19:00:00,88.0,240.0463,3139,-4.5,7.1,6.399999999999999,1416.201,1393
2024-08-07 19:03:00,78.8,223.9366,3139,-4.100000000000001,7.0,6.0,1232.546,460
2024-08-07 19:06:00,76.7,218.4028,3140,-3.8999999999999986,6.9,5.5,1183.255,433
2024-08-07 19:09:00,76.5,224.5515,3140,-3.8999999999999986,6.7,5.5,1174.244,432
2024-08-07 19:12:00,77.1,229.2245,3140,-3.8999999999999986,6.6000000000000005,5.600000000000001,1198.101,332
2024-08-07 19:15:00,75.5,226.1502,3140,-3.9999999999999964,6.6000000000000005,5.599999999999998,1176.309,402
2024-08-07 19:18:00,76.3,240.0463,3140,-3.8999999999999986,6.500000000000001,5.399999999999999,1183.229,332
2024-08-07 19:21:00,77.3,239.4314,3140,-3.9999999999999964,6.4,5.599999999999998,1205.691,332
2024-08-07 19:24:00,76.5,225.7813,3140,-3.900000000000002,6.500000000000001,5.4999999999999964,1172.926,402
2024-08-07 19:27:00,75.7,229.8394,3140,-3.8000000000000007,6.500000000000001,5.4999999999999964,1174.771,423
2024-08-07 19:30:00,75.9,229.2245,3140,-3.8999999999999986,6.6000000000000005,5.5,1162.677,402
2024-08-07 19:33:00,73.5,215.8203,3140,-3.799999999999997,6.700000000000001,5.299999999999997,1122.88,421
2024-08-07 19:36:00,70.3,205.9823,3140,-3.6000000000000014,6.700000000000001,5.100000000000001,1076.211,877
2024-08-07 19:39:00,68.2,205.6134,3140,-3.6000000000000014,6.499999999999999,4.899999999999999,1044.705,877
2024-08-07 19:42:00,67.8,208.3189,3140,-3.5,6.3,4.899999999999999,1035.382,878
2024-08-07 19:45:00,71.9,269.1913,3140,-3.1999999999999993,5.6,4.599999999999998,1127.005,127
2024-08-07 20:00:00,83.0,270.175,3140,-3.4999999999999964,6.200000000000001,5.199999999999999,1312.216,263
2024-08-07 20:03:00,83.0,268.2075,3140,-3.4999999999999964,6.200000000000001,5.199999999999999,1319.844,263
2024-08-07 20:06:00,82.4,265.0101,3141,-3.400000000000002,6.500000000000001,5.199999999999999,1314.536,263
2024-08-07 20:09:00,81.8,261.4438,3141,-3.4999999999999964,6.500000000000001,5.199999999999999,1299.276,293
2024-08-07 20:15:00,81.6,266.4858,3141,-3.4999999999999964,6.300000000000001,5.199999999999999,1282.849,263
2024-08-07 20:18:00,82.6,271.1588,3141,-3.5,6.4,5.200000000000003,1306.847,263
2024-08-07 20:21:00,83.2,271.8967,3141,-3.5,6.300000000000001,5.200000000000003,1314.268,263
2024-08-07 20:24:00,82.7,265.625,3141,-3.5,6.199999999999999,5.200000000000003,1313.818,133
2024-08-07 20:27:00,83.4,266.3629,3141,-3.5,6.299999999999999,5.300000000000004,1318.93,263
2024-08-07 20:30:00,81.8,263.9034,3141,-3.5,6.3999999999999995,5.100000000000001,1294.332,263
2024-08-07 20:36:00,79.9,251.6059,3141,-3.700000000000003,6.5,5.300000000000004,1191.243,295
2024-08-07 20:39:00,76.9,252.3438,3141,-3.5,6.3,5.100000000000001,1178.112,1677
2024-08-07 20:42:00,75.5,246.5639,3141,-3.3999999999999986,6.2,5.0,1140.232,1677
2024-08-07 20:45:00,73.1,236.726,3141,-3.3999999999999986,6.2,4.899999999999999,1111.741,214
2024-08-07 20:54:00,70.0,200.0796,3141,-3.299999999999997,6.5,4.600000000000001,1049.354,892
2024-08-07 20:57:00,75.9,195.5295,3141,-3.299999999999997,7.000000000000001,5.200000000000003,1200.256,883
2024-08-07 21:00:00,76.6,202.785,3141,-3.5,7.4,5.100000000000001,1093.297,416
2024-08-07 21:12:00,72.7,253.3275,3142,-3.5,6.0,5.0,1092.806,1678
2024-08-07 21:15:00,72.7,253.8194,3142,-3.5,6.0,5.100000000000001,1093.212,1678
2024-08-07 21:18:00,72.3,257.7546,3142,-3.5,6.0,5.200000000000003,1100.751,1678
2024-08-07 21:21:00,74.7,274.7251,3142,-3.700000000000003,5.8,5.299999999999997,1124.624,166
2024-08-07 21:30:00,79.6,268.9453,3142,-3.799999999999997,6.2,5.5,1239.83,288
2024-08-07 21:33:00,79.6,266.7318,3142,-3.799999999999997,6.1,5.5,1233.051,288
2024-08-07 21:36:00,77.6,262.5506,3142,-3.799999999999997,6.1000000000000005,5.5,1190.516,288
2024-08-07 21:42:00,77.1,259.3533,3142,-3.799999999999997,6.000000000000001,5.399999999999999,1162.02,1680
2024-08-07 21:51:00,72.9,247.4248,3142,-3.5,6.2,5.100000000000001,1096.597,1677
2024-08-07 22:00:00,73.3,253.9424,3142,-3.5,6.0,5.100000000000001,1096.557,1678
2024-08-07 22:03:00,72.5,217.296,3142,-3.5,6.000000000000001,5.0,1067.319,530
2024-08-07 22:06:00,72.3,271.6508,3143,-3.6000000000000014,5.3,5.0,1082.695,160
2024-08-07 22:09:00,69.7,268.3304,3143,-2.900000000000002,5.5,4.400000000000002,1041.676,167
2024-08-07 22:12:00,72.3,273.6183,3143,-3.299999999999997,5.7,4.799999999999997,1073.508,127
2024-08-07 22:15:00,79.6,268.6994,3143,-3.5,5.8999999999999995,5.299999999999997,1252.344,131
2024-08-07 22:24:00,80.6,247.7937,3143,-3.6000000000000014,6.8,5.299999999999997,1256.496,227
2024-08-07 22:33:00,76.0,248.4086,3143,-3.3000000000000007,6.6000000000000005,4.9999999999999964,1158.611,242
2024-08-07 22:39:00,77.2,251.7289,3143,-3.400000000000002,6.6,4.9999999999999964,1178.764,271
2024-08-07 23:06:00,75.5,239.6774,3144,-3.299999999999997,6.4,4.899999999999999,1139.327,242
2024-08-07 23:21:00,74.8,235.3732,3144,-3.299999999999997,6.6000000000000005,4.799999999999997,1136.289,247
2024-08-07 23:24:00,73.9,232.2989,3144,-3.200000000000003,6.6000000000000005,4.700000000000003,1104.552,247
2024-08-07 23:27:00,73.5,231.684,3144,-3.200000000000003,6.6000000000000005,4.700000000000003,1112.396,247
2024-08-07 23:30:00,74.0,239.6774,3144,-3.200000000000003,6.4,4.799999999999997,1121.067,242
2024-08-07 23:33:00,73.9,236.603,3144,-3.200000000000003,6.4,4.700000000000003,1116.833,244
2024-08-07 23:36:00,74.0,240.6612,3144,-3.1000000000000014,6.4,4.700000000000003,1118.688,240
2024-08-07 23:45:00,73.9,242.3828,3144,-3.200000000000003,6.3999999999999995,4.700000000000003,1110.973,242
2024-08-07 23:48:00,73.7,238.2017,3144,-3.200000000000003,6.3999999999999995,4.700000000000003,1112.444,242
2024-08-07 23:51:00,73.5,239.0625,3144,-3.200000000000003,6.3999999999999995,4.700000000000003,1099.835,242
2024-08-07 23:54:00,72.7,234.2665,3144,-3.1000000000000014,6.3,4.600000000000001,1093.65,244
2024-08-07 23:57:00,72.1,233.6516,3144,-3.1000000000000014,6.3,4.600000000000001,1087.12,244
2024-08-08 00:00:00,71.6,233.7746,3144,-3.1000000000000014,6.3,4.600000000000001,1070.265,244
2024-08-08 00:03:00,71.5,236.849,3144,-3.1000000000000014,6.3,4.600000000000001,1069.056,244
2024-08-08 00:06:00,70.9,235.1273,3145,-3.1000000000000014,6.2,4.5,1060.64,244
2024-08-08 00:12:00,70.3,231.807,3145,-3.0,6.2,4.5,1046.852,244
2024-08-08 00:18:00,68.9,227.9948,3145,-3.0,6.2,4.399999999999999,1036.421,236
2024-08-08 00:21:00,68.1,225.9042,3145,-2.8999999999999986,6.1000000000000005,4.399999999999999,1020.129,865
2024-08-08 00:36:00,66.3,226.2731,3145,-2.8000000000000043,5.8999999999999995,4.200000000000003,996.7021,633
2024-08-08 00:42:00,53.9,225.7813,3145,-2.5,5.3,2.3000000000000043,7.011993,639
2024-08-08 08:57:00,50.1,189.5038,3145,-1.8999999999999986,3.1999999999999993,3.1000000000000014,861.8448,124
2024-08-08 09:09:00,80.0,266.8547,3145,-4.100000000000001,6.000000000000001,5.700000000000003,1290.062,1577
2024-08-08 09:12:00,82.3,270.421,3145,-4.300000000000004,6.1,5.899999999999999,1330.872,1577
2024-08-08 09:15:00,84.1,277.4306,3145,-4.399999999999999,6.000000000000001,6.100000000000001,1334.991,1826
2024-08-08 09:21:00,84.5,277.1846,3146,-4.299999999999997,6.1000000000000005,6.200000000000003,1336.695,1537
2024-08-08 09:24:00,85.0,275.34,3146,-4.399999999999999,6.200000000000001,6.200000000000003,1348.154,1322
2024-08-08 09:27:00,86.5,273.1265,3146,-4.399999999999999,6.300000000000001,6.299999999999997,1381.583,1322
2024-08-08 09:33:00,86.5,273.7413,3146,-4.5,6.4,6.300000000000004,1380.755,1322
2024-08-08 09:36:00,87.1,274.8481,3146,-4.5,6.300000000000001,6.399999999999999,1401.09,1319
2024-08-08 09:42:00,87.4,274.3562,3146,-4.4999999999999964,6.4,6.400000000000002,1404.939,1319
2024-08-08 09:45:00,87.7,272.2656,3146,-4.4999999999999964,6.5,6.400000000000002,1407.288,1316
2024-08-08 09:51:00,87.9,271.8967,3146,-4.4999999999999964,6.5,6.400000000000002,1412.345,1316
2024-08-08 09:54:00,87.5,270.7899,3146,-4.4999999999999964,6.6000000000000005,6.4999999999999964,1403.29,1316
2024-08-08 09:57:00,87.3,271.2818,3146,-4.5000000000000036,6.3999999999999995,6.400000000000002,1399.845,1322
2024-08-08 10:03:00,87.5,271.1588,3146,-4.5000000000000036,6.3999999999999995,6.400000000000002,1378.882,1322
2024-08-08 10:06:00,86.5,271.1588,3146,-4.5000000000000036,6.4,6.400000000000002,1379.23,1322
2024-08-08 10:12:00,86.3,271.2818,3146,-4.5000000000000036,6.4,6.300000000000001,1371.26,1322
2024-08-08 10:15:00,86.5,270.0521,3146,-4.400000000000002,6.4,6.300000000000001,1372.516,1322
2024-08-08 10:18:00,86.7,269.5602,3146,-4.400000000000002,6.5,6.300000000000001,1378.399,1322
2024-08-08 10:21:00,86.9,270.0521,3147,-4.5000000000000036,6.4,6.400000000000002,1388.064,1322
2024-08-08 10:24:00,86.7,269.5602,3147,-4.399999999999999,6.5,6.299999999999997,1386.242,1322
2024-08-08 10:27:00,86.7,269.8062,3147,-4.399999999999999,6.5,6.299999999999997,1383.519,1322
2024-08-08 10:30:00,87.1,270.667,3147,-4.399999999999999,6.5,6.299999999999997,1396.434,1322
2024-08-08 10:33:00,87.7,271.4048,3147,-4.399999999999999,6.6,6.399999999999999,1394.558,1316
2024-08-08 10:36:00,87.9,272.3886,3147,-4.399999999999999,6.5,6.399999999999999,1425.42,1322
2024-08-08 10:39:00,87.9,272.0197,3147,-4.5,6.6,6.399999999999999,1420.179,1316
2024-08-08 10:42:00,88.1,271.2818,3147,-4.399999999999999,6.6,6.299999999999997,1412.772,1316
2024-08-08 10:45:00,87.9,270.421,3147,-4.399999999999999,6.6000000000000005,6.299999999999997,1407.863,1316
2024-08-08 10:48:00,87.7,270.667,3147,-4.400000000000002,6.5,6.300000000000001,1414.9,1322
2024-08-08 10:51:00,87.5,268.8223,3147,-4.5,6.5,6.399999999999999,1408.773,1316
2024-08-08 10:54:00,87.1,268.3304,3147,-4.399999999999999,6.5,6.299999999999997,1387.279,1322
2024-08-08 10:57:00,86.9,268.9453,3147,-4.399999999999999,6.6000000000000005,6.299999999999997,1390.692,1316
2024-08-08 11:00:00,86.7,269.3142,3147,-4.299999999999997,6.4,6.199999999999996,1390.955,1318
2024-08-08 11:03:00,86.7,270.421,3147,-4.399999999999999,6.500000000000001,6.199999999999996,1386.562,1322
2024-08-08 11:06:00,85.9,271.6508,3147,-4.299999999999997,6.500000000000001,6.199999999999996,1381.426,1318
2024-08-08 11:09:00,86.1,270.0521,3147,-4.399999999999999,6.500000000000001,6.199999999999996,1366.203,1322
2024-08-08 11:12:00,86.1,269.3142,3147,-4.299999999999997,6.500000000000001,6.199999999999996,1365.782,1318
2024-08-08 11:15:00,86.1,267.9615,3147,-4.399999999999999,6.500000000000001,6.199999999999996,1354.176,1322
2024-08-08 11:18:00,85.5,270.7899,3147,-4.299999999999997,6.500000000000001,6.200000000000003,1362.085,1318
2024-08-08 11:21:00,85.7,270.667,3148,-4.199999999999996,6.4,6.199999999999996,1347.198,1554
2024-08-08 11:24:00,85.7,270.0521,3148,-4.299999999999997,6.4,6.199999999999996,1348.882,1318
2024-08-08 11:27:00,85.7,270.0521,3148,-4.399999999999999,6.500000000000001,6.199999999999996,1359.899,1322
2024-08-08 11:30:00,85.7,271.2818,3148,-4.400000000000002,6.300000000000001,6.199999999999999,1356.184,1322
2024-08-08 11:33:00,85.7,269.5602,3148,-4.300000000000001,6.4,6.199999999999999,1352.027,1318
2024-08-08 11:36:00,85.3,268.9453,3148,-4.300000000000001,6.4,6.199999999999999,1362.705,1318
2024-08-08 11:39:00,85.5,267.3466,3148,-4.300000000000001,6.4,6.099999999999998,1349.774,1318
2024-08-08 11:42:00,85.3,268.0845,3148,-4.300000000000001,6.4,6.099999999999998,1350.75,1318
2024-08-08 11:45:00,85.3,266.4858,3148,-4.300000000000001,6.4,6.199999999999999,1350.828,1318
2024-08-08 11:48:00,84.9,264.8871,3148,-4.300000000000001,6.4,6.099999999999998,1353.102,1318
2024-08-08 11:51:00,85.3,257.2627,3148,-4.300000000000001,6.4,6.099999999999998,1341.828,1318
2024-08-08 11:54:00,82.7,256.6479,3148,-4.199999999999999,6.500000000000001,5.900000000000002,1294.07,1587
2024-08-08 11:57:00,82.4,255.4181,3148,-4.199999999999999,6.500000000000001,5.900000000000002,1294.629,302
2024-08-08 12:03:00,81.8,255.0492,3148,-4.099999999999998,6.500000000000001,5.900000000000002,1275.339,302
2024-08-08 12:06:00,81.4,254.5573,3148,-4.0,6.299999999999999,5.800000000000004,1260.76,291
2024-08-08 12:09:00,81.2,254.0654,3148,-4.100000000000001,6.4,5.800000000000004,1269.477,302
2024-08-08 12:12:00,80.8,254.1884,3148,-4.100000000000001,6.4,5.800000000000004,1272.385,302
2024-08-08 12:15:00,81.6,255.6641,3148,-4.100000000000001,6.4,5.800000000000004,1272.023,1587
2024-08-08 12:18:00,81.4,255.2951,3148,-4.0,6.4,5.800000000000004,1268.997,291
2024-08-08 12:21:00,81.6,253.3275,3149,-4.0,6.4,5.800000000000004,1267.218,291
2024-08-08 12:24:00,81.6,255.0492,3149,-4.100000000000001,6.4,5.800000000000004,1267.15,1587
2024-08-08 12:27:00,81.2,254.4343,3149,-4.100000000000001,6.4,5.800000000000004,1269.156,1587
2024-08-08 12:30:00,82.1,254.1884,3149,-4.100000000000001,6.4,5.899999999999999,1282.034,1587
2024-08-08 12:33:00,82.7,255.0492,3149,-4.100000000000001,6.4,5.899999999999999,1290.117,1587
2024-08-08 12:36:00,82.1,254.0654,3149,-4.200000000000003,6.500000000000001,5.899999999999999,1283.138,302
2024-08-08 12:39:00,82.5,255.0492,3149,-4.100000000000001,6.4,5.899999999999999,1289.165,1587
2024-08-08 12:42:00,82.1,251.6059,3149,-4.0,6.4,5.799999999999997,1282.832,291
2024-08-08 12:45:00,81.0,251.9748,3149,-4.100000000000001,6.500000000000001,5.800000000000004,1276.441,302
2024-08-08 12:51:00,82.0,254.6803,3149,-4.100000000000001,6.4,5.899999999999999,1280.884,1587
2024-08-08 12:54:00,81.8,255.6641,3149,-4.100000000000001,6.4,5.799999999999997,1284.986,1587
2024-08-08 13:00:00,81.9,254.0654,3149,-4.100000000000001,6.4,5.799999999999997,1272.89,302
2024-08-08 13:03:00,81.6,253.5735,3149,-4.100000000000001,6.4,5.799999999999997,1278.136,302
2024-08-08 13:06:00,81.6,254.0654,3149,-4.100000000000001,6.4,5.799999999999997,1277.031,302
2024-08-08 13:09:00,82.1,255.4181,3149,-4.100000000000001,6.4,5.899999999999999,1283.753,1587
2024-08-08 13:12:00,81.8,257.0168,3149,-4.100000000000001,6.4,5.799999999999997,1281.709,1587
2024-08-08 13:18:00,81.8,257.1397,3149,-4.100000000000001,6.4,5.799999999999997,1277.235,1587
2024-08-08 13:21:00,82.1,258.9844,3150,-4.200000000000003,6.4,5.899999999999999,1290.391,1587
2024-08-08 13:24:00,82.5,259.1074,3150,-4.200000000000003,6.4,6.0,1291.04,1587
2024-08-08 13:27:00,82.3,258.7384,3150,-4.100000000000001,6.4,5.899999999999999,1280.048,1587
2024-08-08 13:30:00,82.5,257.5087,3150,-4.100000000000001,6.5,5.899999999999999,1286.064,1587
2024-08-08 13:33:00,82.1,257.5087,3150,-4.100000000000001,6.5,5.899999999999999,1278.018,1587
2024-08-08 13:36:00,81.9,257.2627,3150,-4.100000000000001,6.4,5.899999999999999,1285.036,1587
2024-08-08 13:42:00,81.9,257.6317,3150,-4.0,6.4,5.799999999999997,1284.034,291
2024-08-08 13:45:00,82.4,255.6641,3150,-4.100000000000001,6.5,5.799999999999997,1291.196,1587
2024-08-08 13:48:00,82.7,254.8032,3150,-4.199999999999996,6.5,5.899999999999999,1288.986,302
2024-08-08 13:51:00,82.3,256.4019,3150,-4.0000000000000036,6.4,5.800000000000001,1297.046,291
2024-08-08 13:54:00,82.3,256.5249,3150,-4.099999999999998,6.300000000000001,5.800000000000001,1288.138,1587
2024-08-08 13:57:00,82.7,256.4019,3150,-4.100000000000001,6.5,5.899999999999999,1295.825,1587
2024-08-08 14:00:00,82.5,256.2789,3150,-4.100000000000001,6.5,5.899999999999999,1301.872,1587
2024-08-08 14:03:00,82.9,255.787,3150,-4.100000000000001,6.5,5.899999999999999,1303.594,1587
2024-08-08 14:06:00,82.5,255.91,3150,-4.100000000000001,6.5,5.899999999999999,1299.617,1587
2024-08-08 14:09:00,82.7,257.6317,3150,-4.100000000000001,6.4,5.899999999999999,1298.708,1587
2024-08-08 14:12:00,82.9,258.2465,3150,-4.100000000000001,6.4,5.899999999999999,1299.907,1587
2024-08-08 14:15:00,82.9,257.8776,3150,-4.199999999999996,6.5,5.899999999999999,1293.0,1587
2024-08-08 14:18:00,82.9,259.3533,3150,-4.100000000000001,6.4,5.899999999999999,1307.3,1587
2024-08-08 14:21:00,82.7,259.4763,3151,-4.099999999999998,6.4,5.900000000000002,1307.493,1587
2024-08-08 14:24:00,83.1,258.4925,3151,-4.099999999999998,6.5,5.900000000000002,1306.37,1587
2024-08-08 14:27:00,83.5,260.2141,3151,-4.199999999999996,6.4,6.0,1310.07,1587
2024-08-08 14:30:00,83.7,263.6574,3151,-4.199999999999999,6.4,6.0000000000000036,1329.585,1587
2024-08-08 14:33:00,84.9,264.0263,3151,-4.299999999999997,6.4,6.100000000000001,1334.94,1318
2024-08-08 14:36:00,84.9,265.1331,3151,-4.299999999999997,6.4,6.100000000000001,1341.263,1318
2024-08-08 14:39:00,84.7,266.2399,3151,-4.299999999999997,6.4,6.100000000000001,1336.733,1318
2024-08-08 14:42:00,84.9,266.9777,3151,-4.199999999999996,6.5,6.0,1345.854,1590
2024-08-08 14:45:00,84.9,266.3629,3151,-4.200000000000003,6.300000000000001,6.100000000000001,1350.022,1577
2024-08-08 14:48:00,84.7,265.502,3151,-4.300000000000004,6.4,6.100000000000001,1343.925,1318
2024-08-08 14:51:00,85.3,265.0101,3151,-4.299999999999997,6.4,6.0,1348.467,1318
2024-08-08 14:54:00,85.0,264.6412,3151,-4.200000000000003,6.500000000000001,6.0,1342.42,1318
2024-08-08 14:57:00,84.7,265.2561,3151,-4.200000000000003,6.4,6.100000000000001,1335.723,1318
2024-08-08 15:00:00,84.5,264.6412,3151,-4.300000000000004,6.4,6.100000000000001,1340.702,1318
2024-08-08 15:03:00,84.9,263.9034,3151,-4.299999999999997,6.4,6.100000000000001,1344.247,1318
2024-08-08 15:06:00,84.7,265.502,3151,-4.299999999999997,6.4,6.100000000000001,1334.297,1318
2024-08-08 15:09:00,84.9,265.625,3151,-4.199999999999996,6.4,6.0,1342.417,1318
2024-08-08 15:12:00,79.4,230.2083,3151,-4.0,6.800000000000001,5.799999999999997,1274.025,331
2024-08-08 15:15:00,76.6,227.134,3151,-3.799999999999997,6.6000000000000005,5.399999999999999,1169.563,423
2024-08-08 15:18:00,75.8,227.134,3151,-3.700000000000003,6.500000000000001,5.299999999999997,1167.216,423
2024-08-08 15:21:00,76.1,227.011,3152,-3.700000000000003,6.500000000000001,5.299999999999997,1164.116,423
2024-08-08 15:24:00,76.1,227.3799,3152,-3.700000000000003,6.500000000000001,5.299999999999997,1173.483,423
2024-08-08 15:27:00,76.2,227.134,3152,-3.8000000000000043,6.500000000000001,5.399999999999999,1164.383,423
2024-08-08 15:30:00,76.5,226.888,3152,-3.8000000000000043,6.500000000000001,5.399999999999999,1176.025,423
2024-08-08 15:36:00,84.5,271.2818,3152,-4.200000000000003,6.1000000000000005,6.0,1344.555,1577
2024-08-08 15:39:00,85.5,271.0359,3152,-4.300000000000001,6.300000000000001,6.199999999999999,1353.523,1322
2024-08-08 15:42:00,85.9,270.421,3152,-4.300000000000001,6.5,6.099999999999998,1366.808,1318
2024-08-08 15:45:00,86.1,271.1588,3152,-4.400000000000002,6.4,6.199999999999999,1362.861,1322
2024-08-08 15:48:00,86.5,271.1588,3152,-4.300000000000004,6.5,6.200000000000003,1380.95,1318
2024-08-08 15:51:00,86.7,268.9453,3152,-4.300000000000004,6.4,6.200000000000003,1381.212,1318
2024-08-08 15:54:00,86.3,266.9777,3152,-4.399999999999999,6.500000000000001,6.200000000000003,1378.654,1322
2024-08-08 15:57:00,86.7,268.5764,3152,-4.399999999999999,6.4,6.200000000000003,1381.262,1322
2024-08-08 16:00:00,86.3,266.2399,3152,-4.300000000000004,6.4,6.200000000000003,1374.546,1318
2024-08-08 16:03:00,86.5,264.5182,3152,-4.300000000000004,6.6000000000000005,6.200000000000003,1372.135,1318
2024-08-08 16:06:00,86.3,263.9034,3152,-4.400000000000002,6.6000000000000005,6.199999999999999,1366.162,1318
2024-08-08 16:09:00,86.3,265.2561,3152,-4.300000000000001,6.6000000000000005,6.199999999999999,1366.589,1318
2024-08-08 16:12:00,86.1,264.8871,3152,-4.400000000000002,6.500000000000001,6.199999999999999,1367.863,1318
2024-08-08 16:15:00,85.9,262.7966,3152,-4.199999999999999,6.7,6.199999999999999,1363.468,298
2024-08-08 16:18:00,85.1,262.7966,3152,-4.300000000000001,6.5,6.199999999999999,1346.517,1318
2024-08-08 16:21:00,85.3,260.0912,3153,-4.300000000000001,6.6000000000000005,6.199999999999999,1348.98,1318
2024-08-08 16:24:00,85.1,259.7222,3153,-4.300000000000001,6.6000000000000005,6.199999999999999,1346.374,1318
2024-08-08 16:27:00,85.3,261.9358,3153,-4.300000000000001,6.5,6.199999999999999,1348.739,1318
2024-08-08 16:30:00,85.3,261.4438,3153,-4.199999999999999,6.5,6.099999999999998,1351.502,1318
2024-08-08 16:33:00,84.7,257.8776,3153,-4.300000000000001,6.6000000000000005,6.099999999999998,1342.26,1318
2024-08-08 16:36:00,83.0,254.0654,3153,-4.199999999999999,6.7,5.900000000000002,1284.229,298
2024-08-08 16:39:00,81.8,252.7127,3153,-4.199999999999996,6.6000000000000005,5.799999999999997,1280.642,302
2024-08-08 16:45:00,76.8,252.0978,3153,-4.299999999999997,6.000000000000001,6.0,1178.555,1279
2024-08-08 16:48:00,76.6,258.8614,3153,-4.199999999999999,5.9,6.0000000000000036,1186.544,1671
2024-08-08 16:51:00,76.8,242.1369,3153,-4.300000000000001,5.800000000000001,5.900000000000002,1175.962,1279
2024-08-08 16:54:00,75.8,245.3342,3153,-4.100000000000001,6.000000000000001,5.700000000000003,1168.945,1279
2024-08-08 16:57:00,75.6,247.0558,3153,-4.100000000000001,6.000000000000001,5.699999999999996,1164.404,1279
2024-08-08 17:09:00,85.3,265.0101,3153,-4.699999999999999,6.199999999999999,6.5000000000000036,1379.19,1335
2024-08-08 17:12:00,85.1,257.8776,3153,-4.699999999999999,6.299999999999999,6.400000000000002,1364.599,1312
2024-08-08 18:42:00,75.7,220.6163,3155,-4.300000000000001,6.6000000000000005,5.900000000000002,1183.349,1400
2024-08-08 18:48:00,74.7,209.1797,3155,-4.199999999999999,6.8,5.699999999999999,1149.684,440
2024-08-08 18:57:00,76.5,251.114,3155,-4.100000000000001,6.2,5.800000000000004,1189.412,1671
2024-08-08 19:00:00,75.5,252.9586,3155,-4.199999999999999,6.1,5.699999999999999,1166.661,1671
2024-08-08 19:12:00,72.5,241.276,3155,-3.8000000000000043,6.199999999999999,5.399999999999999,1096.198,1661
2024-08-08 19:15:00,71.0,221.2312,3155,-3.700000000000003,6.5,5.200000000000003,1067.979,421
2024-08-08 19:18:00,73.5,243.9815,3155,-3.8999999999999986,6.3,5.5,1106.419,1661
2024-08-08 19:21:00,74.3,250.7451,3156,-4.099999999999998,6.4,5.699999999999999,1127.036,1658
2024-08-08 19:24:00,76.8,247.7937,3156,-4.0,6.300000000000001,5.700000000000003,1167.033,1658
2024-08-08 19:30:00,77.8,245.4572,3156,-4.099999999999998,6.5,5.800000000000001,1191.289,1658
2024-08-08 19:33:00,77.5,225.2894,3156,-4.100000000000001,6.7,5.700000000000003,1169.993,331
2024-08-08 19:36:00,74.7,212.0081,3156,-3.8999999999999986,6.9,5.5,1113.363,448
2024-08-08 19:39:00,73.1,214.5906,3156,-3.8000000000000043,6.800000000000001,5.399999999999999,1112.746,448
2024-08-08 19:42:00,71.3,214.4676,3156,-3.8000000000000043,6.7,5.200000000000003,1083.133,421
2024-08-08 19:45:00,70.7,211.7622,3156,-3.700000000000003,6.7,5.200000000000003,1068.621,877
2024-08-08 19:48:00,70.0,209.0567,3156,-3.700000000000003,6.7,5.200000000000003,1062.773,877
2024-08-08 19:51:00,67.7,203.3999,3156,-3.599999999999998,6.700000000000001,4.9999999999999964,1029.272,884
2024-08-08 19:54:00,67.2,200.4485,3156,-3.4999999999999964,6.6000000000000005,4.900000000000002,1010.942,884
2024-08-08 19:57:00,64.7,194.9146,3156,-3.400000000000002,6.6000000000000005,4.800000000000001,981.9675,884
2024-08-08 20:00:00,63.8,188.151,3156,-3.3000000000000007,6.6000000000000005,4.599999999999998,961.5865,874
2024-08-09 08:36:00,45.8,167.8602,3156,-1.6999999999999993,2.6999999999999993,2.3000000000000007,706.5383,124
2024-08-09 08:39:00,61.9,242.2598,3156,-3.1999999999999993,5.300000000000001,3.8000000000000007,962.2343,830
2024-08-09 08:42:00,71.1,236.2341,3156,-4.0,5.7,5.399999999999999,1180.567,626
2024-08-09 08:45:00,74.9,231.4381,3156,-4.300000000000004,6.300000000000001,5.800000000000004,1204.463,1276
2024-08-09 09:00:00,75.2,234.3895,3157,-4.300000000000001,6.300000000000001,5.900000000000002,1157.01,1276
2024-08-09 09:06:00,75.8,245.3342,3157,-4.200000000000003,6.2,5.799999999999997,1199.535,1279
2024-08-09 09:09:00,79.0,240.2922,3157,-4.399999999999999,6.4,6.100000000000001,1229.037,1275
2024-08-09 09:12:00,79.2,240.6612,3157,-4.5,6.5,6.200000000000003,1232.6,1275
2024-08-09 09:21:00,77.4,235.9881,3157,-4.100000000000001,6.500000000000001,5.700000000000003,1180.723,332
2024-08-09 09:24:00,77.2,243.6125,3157,-4.099999999999998,6.299999999999999,5.699999999999999,1187.008,1658
2024-08-09 09:45:00,75.6,223.0758,3157,-4.0,6.699999999999999,5.600000000000001,1155.417,432
2024-08-09 09:54:00,75.1,225.2894,3158,-4.0,6.699999999999999,5.5,1144.779,432
2024-08-09 09:57:00,75.1,224.9204,3158,-3.9999999999999964,6.6,5.599999999999998,1147.065,402
2024-08-09 10:12:00,73.5,220.9852,3158,-4.0000000000000036,6.7,5.5000000000000036,1126.85,432
2024-08-09 10:15:00,73.9,220.8623,3158,-3.900000000000002,6.7,5.599999999999998,1123.671,432
2024-08-09 10:18:00,74.1,219.5096,3158,-3.900000000000002,6.8,5.5000000000000036,1118.953,432
2024-08-09 10:24:00,73.7,219.6325,3158,-3.900000000000002,6.7,5.400000000000002,1114.522,432
2024-08-09 10:27:00,73.9,218.2798,3158,-4.0,6.8,5.5,1114.065,432
2024-08-09 10:30:00,73.3,217.5419,3158,-3.8000000000000007,6.7,5.400000000000002,1114.116,421
2024-08-09 10:36:00,74.1,227.9948,3158,-4.0,6.7,5.5,1112.601,402
2024-08-09 10:39:00,74.3,228.1178,3158,-3.9999999999999964,6.5,5.599999999999998,1121.854,402
2024-08-09 10:45:00,73.9,228.8556,3158,-4.099999999999998,6.4,5.599999999999998,1128.275,402
2024-08-09 10:48:00,74.1,227.6259,3158,-4.0,6.4,5.5,1121.64,402
2024-08-09 10:51:00,73.9,229.5935,3159,-4.099999999999998,6.5,5.599999999999998,1129.658,402
2024-08-09 10:57:00,74.7,230.7002,3159,-3.9999999999999964,6.5,5.599999999999998,1124.766,402
2024-08-09 11:00:00,74.0,231.0692,3159,-4.0000000000000036,6.5,5.599999999999998,1130.658,402
2024-08-09 11:06:00,74.9,232.2989,3159,-3.9999999999999964,6.4,5.599999999999998,1134.118,402
2024-08-09 11:09:00,75.6,232.4219,3159,-4.0,6.4,5.600000000000001,1144.935,402
2024-08-09 11:21:00,76.2,232.6678,3159,-4.0,6.699999999999999,5.700000000000003,1173.568,332
2024-08-09 11:30:00,78.0,235.9881,3159,-4.100000000000001,6.5,5.799999999999997,1194.559,332
2024-08-09 11:33:00,77.6,234.1435,3159,-4.100000000000001,6.6,5.699999999999996,1195.277,332
2024-08-09 11:36:00,77.4,233.8976,3159,-4.100000000000001,6.6,5.799999999999997,1191.679,332
2024-08-09 11:39:00,78.2,236.2341,3159,-4.100000000000001,6.6,5.799999999999997,1222.48,332
2024-08-09 11:42:00,78.8,235.4962,3159,-4.199999999999996,6.699999999999999,5.899999999999999,1209.774,328
2024-08-09 12:03:00,78.4,239.0625,3160,-4.099999999999998,6.6,5.800000000000001,1224.103,332
2024-08-09 12:12:00,80.0,240.0463,3160,-4.299999999999997,6.6,6.0,1236.609,328
2024-08-09 12:18:00,79.8,239.0625,3160,-4.299999999999997,6.699999999999999,5.899999999999999,1233.095,328
2024-08-09 12:21:00,79.8,237.9557,3160,-4.199999999999999,6.699999999999999,5.900000000000002,1230.859,328
2024-08-09 12:24:00,79.4,235.7422,3160,-4.200000000000003,6.8,5.899999999999999,1233.403,328
2024-08-09 12:27:00,79.2,235.0043,3160,-4.200000000000003,6.7,5.899999999999999,1223.448,328
2024-08-09 12:30:00,79.2,235.0043,3160,-4.100000000000001,6.8,5.899999999999999,1225.079,331
2024-08-09 12:33:00,78.1,231.3151,3160,-4.100000000000001,6.8,5.800000000000004,1199.255,331
2024-08-09 12:42:00,78.0,235.6192,3160,-4.199999999999999,6.699999999999999,5.800000000000001,1202.153,328
2024-08-09 12:45:00,77.6,233.2827,3160,-4.100000000000001,6.8,5.800000000000004,1202.11,331
2024-08-09 12:48:00,77.8,232.5449,3160,-4.0,6.7,5.700000000000003,1198.196,332
2024-08-09 12:51:00,77.8,230.8232,3160,-4.0,6.7,5.700000000000003,1202.594,331
2024-08-09 12:54:00,77.7,230.8232,3161,-4.099999999999998,6.7,5.699999999999999,1191.759,331
2024-08-09 12:57:00,77.2,232.2989,3161,-4.100000000000001,6.7,5.700000000000003,1190.447,331
2024-08-09 13:00:00,77.6,233.1597,3161,-4.100000000000001,6.7,5.800000000000004,1195.535,331
2024-08-09 13:03:00,77.6,232.4219,3161,-4.100000000000001,6.6,5.700000000000003,1189.857,332
2024-08-09 13:09:00,74.5,213.8527,3161,-3.8999999999999986,6.9,5.399999999999999,1144.731,433
2024-08-09 13:12:00,73.3,212.0081,3161,-3.799999999999997,6.8,5.399999999999999,1124.03,448
2024-08-09 13:15:00,72.9,210.1635,3161,-3.8999999999999986,6.8,5.399999999999999,1112.489,448
2024-08-09 13:18:00,72.5,212.7459,3161,-3.8999999999999986,6.8,5.399999999999999,1104.899,448
2024-08-09 13:21:00,72.5,212.377,3161,-3.8000000000000043,6.8,5.300000000000004,1108.193,448
2024-08-09 13:24:00,72.1,209.0567,3161,-3.700000000000003,6.8,5.299999999999997,1102.898,448
2024-08-09 13:27:00,72.1,211.1473,3161,-3.8999999999999986,6.8,5.399999999999999,1109.519,448
2024-08-09 13:30:00,72.3,211.5162,3161,-3.799999999999997,6.8,5.299999999999997,1103.434,448
2024-08-09 13:33:00,72.5,211.6392,3161,-3.799999999999997,6.8,5.399999999999999,1103.28,448
2024-08-09 13:36:00,72.3,211.5162,3161,-3.799999999999997,6.8,5.299999999999997,1106.757,448
2024-08-09 13:39:00,72.1,210.1635,3161,-3.8000000000000043,6.8,5.399999999999999,1100.766,448
2024-08-09 13:42:00,72.1,211.3932,3161,-3.700000000000003,6.8,5.299999999999997,1105.067,448
2024-08-09 13:45:00,72.1,210.4094,3161,-3.8000000000000043,6.7,5.300000000000004,1101.096,448
2024-08-09 13:48:00,72.3,212.1311,3161,-3.900000000000002,6.7,5.400000000000002,1111.524,448
2024-08-09 13:51:00,71.7,211.5162,3161,-3.8000000000000007,6.8,5.300000000000001,1104.975,448
2024-08-09 13:54:00,71.7,209.9175,3162,-3.8000000000000007,6.8,5.300000000000001,1101.875,448
2024-08-09 13:57:00,71.7,212.623,3162,-3.8000000000000043,6.7,5.300000000000004,1098.63,448
2024-08-09 14:00:00,71.7,212.0081,3162,-3.700000000000003,6.7,5.300000000000004,1097.852,421
2024-08-09 14:03:00,72.1,212.2541,3162,-3.900000000000002,6.7,5.400000000000002,1099.32,448
2024-08-09 14:06:00,71.9,212.2541,3162,-3.8000000000000007,6.7,5.300000000000001,1095.972,448
2024-08-09 14:09:00,71.9,212.1311,3162,-3.6999999999999993,6.8,5.300000000000001,1098.925,448
2024-08-09 14:12:00,71.9,212.0081,3162,-3.900000000000002,6.7,5.400000000000002,1099.623,448
2024-08-09 14:15:00,71.7,212.2541,3162,-3.900000000000002,6.8,5.300000000000001,1098.321,448
2024-08-09 14:18:00,71.3,212.1311,3162,-3.6999999999999993,6.7,5.300000000000001,1089.967,421
2024-08-09 14:21:00,71.5,212.0081,3162,-3.799999999999997,6.7,5.299999999999997,1098.755,448
2024-08-09 14:24:00,71.5,212.0081,3162,-3.8999999999999986,6.7,5.399999999999999,1087.778,448
2024-08-09 14:27:00,71.1,211.6392,3162,-3.8999999999999986,6.8,5.300000000000004,1086.431,448
2024-08-09 14:30:00,71.1,212.0081,3162,-3.799999999999997,6.7,5.299999999999997,1085.462,448
2024-08-09 14:33:00,71.1,211.5162,3162,-3.799999999999997,6.7,5.299999999999997,1089.597,448
2024-08-09 14:36:00,71.1,212.1311,3162,-3.8999999999999986,6.7,5.299999999999997,1086.521,448
2024-08-09 14:39:00,71.1,212.8689,3162,-3.799999999999997,6.7,5.299999999999997,1086.863,448
2024-08-09 14:42:00,71.1,213.3608,3162,-3.8999999999999986,6.7,5.299999999999997,1088.079,438
2024-08-09 14:45:00,71.0,212.377,3162,-3.6999999999999957,6.7,5.199999999999996,1089.805,877
2024-08-09 14:48:00,71.1,211.7622,3162,-3.8999999999999986,6.8,5.300000000000004,1082.598,448
2024-08-09 14:51:00,71.1,212.623,3162,-3.8000000000000043,6.7,5.300000000000004,1084.592,448
2024-08-09 14:54:00,70.9,211.0243,3163,-3.6999999999999993,6.7,5.300000000000001,1075.938,877
2024-08-09 14:57:00,70.5,210.9013,3163,-3.6999999999999993,6.7,5.300000000000001,1081.821,877
2024-08-09 15:00:00,70.5,212.2541,3163,-3.8000000000000007,6.7,5.400000000000002,1081.063,448
2024-08-09 15:03:00,70.5,211.3932,3163,-3.8000000000000007,6.7,5.300000000000001,1074.687,448
2024-08-09 15:06:00,70.5,211.1473,3163,-3.8000000000000007,6.7,5.199999999999999,1073.205,448
2024-08-09 15:09:00,70.3,211.1473,3163,-3.799999999999997,6.7,5.299999999999997,1068.837,448
2024-08-09 15:12:00,70.0,212.1311,3163,-3.8000000000000007,6.7,5.300000000000001,1064.97,448
2024-08-09 15:15:00,69.9,211.3932,3163,-3.700000000000003,6.7,5.200000000000003,1063.347,877
2024-08-09 15:18:00,69.7,212.8689,3163,-3.700000000000003,6.6,5.200000000000003,1061.365,877
2024-08-09 15:21:00,70.0,213.9757,3163,-3.599999999999998,6.6,5.099999999999998,1063.685,877
2024-08-09 15:24:00,69.7,213.6068,3163,-3.6999999999999957,6.6,5.199999999999996,1072.761,877
2024-08-09 15:27:00,70.0,212.7459,3163,-3.8000000000000007,6.5,5.199999999999999,1060.119,421
2024-08-09 15:30:00,69.9,214.0987,3163,-3.6999999999999993,6.5,5.199999999999999,1066.311,877
2024-08-09 15:33:00,70.0,214.4676,3163,-3.6999999999999993,6.5,5.199999999999999,1066.225,877
2024-08-09 15:36:00,69.7,212.9919,3163,-3.700000000000003,6.4,5.100000000000001,1061.393,877
2024-08-09 15:39:00,70.0,213.8527,3163,-3.8000000000000007,6.4,5.199999999999999,1067.386,421
2024-08-09 15:42:00,69.9,214.5906,3163,-3.6999999999999993,6.5,5.199999999999999,1066.103,877
2024-08-09 15:45:00,69.9,213.6068,3163,-3.6999999999999993,6.5,5.199999999999999,1065.233,877
2024-08-09 15:48:00,69.7,213.6068,3163,-3.8000000000000007,6.5,5.199999999999999,1064.276,421
2024-08-09 15:51:00,70.1,213.9757,3163,-3.6999999999999957,6.5,5.199999999999996,1064.239,877
2024-08-09 15:54:00,69.7,214.0987,3164,-3.799999999999997,6.5,5.199999999999996,1065.957,421
2024-08-09 15:57:00,70.0,214.2216,3164,-3.6999999999999993,6.5,5.199999999999999,1064.953,877
2024-08-09 16:00:00,69.9,214.2216,3164,-3.8000000000000007,6.5,5.199999999999999,1064.33,421
2024-08-09 16:03:00,69.9,213.8527,3164,-3.6000000000000014,6.4,5.0,1062.597,877
2024-08-09 16:06:00,69.9,214.2216,3164,-3.6999999999999957,6.4,5.100000000000001,1067.234,877
2024-08-09 16:09:00,70.3,214.8365,3164,-3.599999999999998,6.4,5.099999999999998,1073.402,877
2024-08-09 16:12:00,70.7,214.2216,3164,-3.8000000000000007,6.4,5.199999999999999,1072.784,421
2024-08-09 16:15:00,70.5,213.4838,3164,-3.599999999999998,6.5,5.099999999999998,1073.081,877
2024-08-09 16:18:00,70.6,211.3932,3164,-3.6999999999999993,6.5,5.099999999999998,1076.036,877
