Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2024-08-09 16:21:00,70.3,210.9013,3164,-3.6999999999999993,6.5,5.199999999999999,1071.106,877
2024-08-09 16:24:00,70.7,212.0081,3164,-3.6999999999999957,6.5,5.199999999999996,1077.0,877
2024-08-09 16:27:00,70.5,212.7459,3164,-3.799999999999997,6.5,5.199999999999996,1077.321,421
2024-08-09 16:30:00,70.7,210.5324,3164,-3.6999999999999957,6.5,5.199999999999996,1076.858,877
2024-08-09 16:33:00,70.7,211.6392,3164,-3.700000000000003,6.6,5.200000000000003,1067.745,877
2024-08-09 16:36:00,70.7,212.377,3164,-3.700000000000003,6.6,5.200000000000003,1070.406,877
2024-08-09 16:39:00,70.7,212.1311,3164,-3.700000000000003,6.6,5.200000000000003,1073.124,877
2024-08-09 16:42:00,70.6,212.0081,3164,-3.799999999999997,6.5,5.199999999999996,1074.344,421
2024-08-09 16:45:00,70.7,211.3932,3164,-3.799999999999997,6.6,5.200000000000003,1074.72,421
2024-08-09 16:48:00,72.7,243.7355,3164,-3.799999999999997,6.3,5.100000000000001,1102.772,1661
2024-08-09 16:51:00,74.1,240.5382,3164,-3.8999999999999986,6.2,5.5,1139.501,1661
2024-08-09 16:54:00,76.3,242.7518,3165,-4.0,6.3,5.600000000000001,1171.081,1658
2024-08-09 17:15:00,78.1,238.2017,3165,-4.100000000000001,6.6,5.799999999999997,1208.656,332
2024-08-09 17:18:00,77.8,236.3571,3165,-4.100000000000001,6.6,5.799999999999997,1200.249,332
2024-08-09 17:24:00,75.1,207.458,3165,-3.8999999999999986,7.1,5.5,1154.616,448
2024-08-09 17:27:00,73.5,206.4742,3165,-3.799999999999997,7.1,5.399999999999999,1137.702,415
2024-08-09 17:30:00,71.3,206.8432,3165,-3.799999999999997,6.8,5.299999999999997,1095.518,448
2024-08-09 17:33:00,70.7,206.1053,3165,-3.6999999999999957,6.7,5.199999999999996,1085.766,448
2024-08-09 17:36:00,70.7,204.7526,3165,-3.6999999999999957,6.8,5.199999999999996,1090.214,448
2024-08-09 17:39:00,70.5,206.5972,3165,-3.799999999999997,6.7,5.200000000000003,1084.734,448
2024-08-09 17:42:00,70.3,204.3837,3165,-3.6999999999999957,6.8,5.100000000000001,1079.08,353
2024-08-09 17:48:00,70.0,201.8012,3165,-3.6999999999999993,6.8,5.099999999999998,1073.21,353
2024-08-09 17:51:00,69.3,196.3903,3165,-3.599999999999998,6.8,4.9999999999999964,1055.94,884
2024-08-09 17:54:00,69.0,196.7593,3166,-3.599999999999998,6.8999999999999995,5.0000000000000036,1060.854,884
2024-08-09 17:57:00,68.8,195.1606,3166,-3.6000000000000014,6.8999999999999995,5.0,1048.831,884
2024-08-10 08:39:00,66.1,231.3151,3166,-3.6999999999999957,5.4,5.100000000000001,1024.86,624
2024-08-10 08:42:00,67.9,236.849,3166,-3.6999999999999993,5.5,5.099999999999998,1065.155,624
2024-08-10 08:45:00,69.5,240.6612,3166,-3.8000000000000043,5.5,5.399999999999999,1071.74,624
2024-08-10 08:48:00,68.5,243.7355,3166,-3.3999999999999986,5.6,4.800000000000004,1072.357,207
2024-08-10 08:51:00,69.9,243.4896,3166,-3.400000000000002,5.5,4.800000000000001,1074.098,207
2024-08-10 08:54:00,70.9,247.0558,3166,-3.400000000000002,5.6,4.9999999999999964,1094.959,207
2024-08-10 08:57:00,70.7,252.9586,3166,-3.5,5.6,4.899999999999999,1063.586,1675
2024-08-10 09:03:00,76.4,273.0035,3166,-3.6999999999999993,5.799999999999999,5.300000000000001,1181.892,166
2024-08-10 09:06:00,78.4,241.0301,3166,-4.099999999999998,5.800000000000001,6.300000000000001,1230.572,1279
2024-08-10 09:09:00,78.8,260.952,3166,-4.200000000000003,6.6000000000000005,6.0,1226.795,1586
2024-08-10 10:12:00,80.6,256.8938,3168,-4.799999999999997,6.200000000000001,6.399999999999999,1266.97,1312
2024-08-10 10:15:00,85.7,275.5859,3168,-4.300000000000001,6.300000000000001,6.099999999999998,1360.471,1537
2024-08-10 10:18:00,85.9,260.706,3168,-4.199999999999999,6.299999999999999,6.099999999999998,1376.412,1587
2024-08-10 10:21:00,81.6,256.6479,3168,-3.900000000000002,6.499999999999999,5.699999999999999,1270.958,290
2024-08-10 10:24:00,80.8,253.3275,3168,-4.0000000000000036,6.500000000000001,5.699999999999999,1270.33,291
2024-08-10 10:27:00,80.4,251.7289,3168,-3.9999999999999964,6.6000000000000005,5.699999999999999,1252.021,291
2024-08-10 10:36:00,74.1,226.3961,3168,-3.400000000000002,6.800000000000001,4.800000000000001,1131.622,254
2024-08-10 10:39:00,73.3,222.215,3168,-3.1999999999999993,6.8,4.699999999999999,1107.598,254
2024-08-10 10:42:00,71.1,219.0176,3168,-3.099999999999998,6.7,4.599999999999998,1077.665,238
2024-08-10 10:48:00,70.9,218.2798,3168,-3.099999999999998,6.7,4.599999999999998,1073.327,238
2024-08-10 10:51:00,70.3,220.6163,3168,-3.099999999999998,6.7,4.599999999999998,1066.154,238
2024-08-10 10:57:00,70.1,220.6163,3168,-3.099999999999998,6.6,4.5000000000000036,1054.458,238
2024-08-10 11:00:00,69.7,219.7555,3168,-3.099999999999998,6.6,4.599999999999998,1058.961,238
2024-08-10 11:03:00,69.7,223.1988,3168,-3.1000000000000014,6.6,4.5,1046.596,236
2024-08-10 11:09:00,69.9,225.7813,3168,-3.1000000000000014,6.5,4.600000000000001,1048.374,236
2024-08-10 11:21:00,72.5,215.9433,3169,-3.8999999999999986,6.7,5.5,1093.948,432
2024-08-10 11:27:00,72.5,215.6973,3169,-4.0,6.7,5.5,1094.738,438
2024-08-10 11:30:00,66.0,214.4676,3169,-3.6999999999999957,6.3,5.100000000000001,934.8394,532
2024-08-10 12:27:00,56.2,203.031,3169,-2.6000000000000014,4.3,3.5,885.3342,987
2024-08-10 12:39:00,70.1,209.9175,3169,-3.700000000000003,6.5,4.899999999999999,1121.75,877
2024-08-10 12:42:00,70.1,205.4904,3169,-3.6000000000000014,6.700000000000001,5.0,1084.232,877
2024-08-10 12:48:00,70.9,203.3999,3169,-3.700000000000003,6.9,5.200000000000003,1102.069,353
2024-08-10 12:51:00,70.9,199.9566,3169,-3.700000000000003,6.800000000000001,5.200000000000003,1088.51,353
2024-08-10 13:03:00,70.1,195.1606,3169,-3.6000000000000014,6.8999999999999995,5.0,1082.38,353
2024-08-10 13:06:00,70.1,194.5457,3169,-3.6000000000000014,6.8999999999999995,5.0,1079.012,353
2024-08-10 13:09:00,68.7,192.9471,3170,-3.5,6.8,4.899999999999999,1061.256,884
2024-08-10 13:12:00,67.7,191.4714,3170,-3.3999999999999986,6.8,4.699999999999996,1042.95,884
2024-08-10 13:15:00,67.1,189.6267,3170,-3.3999999999999986,6.8,4.700000000000003,982.2855,884
2024-08-12 09:12:00,50.9,206.4742,3170,-2.299999999999997,3.4000000000000004,3.6999999999999957,860.3517,63
2024-08-12 09:15:00,63.7,202.5391,3170,-3.4999999999999964,6.1,4.699999999999999,1011.76,924
2024-08-12 09:18:00,65.1,211.7622,3170,-3.6000000000000014,6.200000000000001,4.799999999999997,1029.408,534
2024-08-12 09:21:00,66.5,214.2216,3170,-3.700000000000003,6.2,5.100000000000001,1018.128,532
2024-08-12 09:24:00,67.1,213.6068,3170,-3.6999999999999993,6.2,5.099999999999998,1019.533,532
2024-08-12 09:27:00,68.1,211.1473,3170,-3.6999999999999993,6.4,5.199999999999999,1028.014,877
2024-08-12 09:30:00,68.3,207.0891,3170,-3.700000000000003,6.5,5.200000000000003,1033.525,877
2024-08-14 17:00:00,45.8,205.9823,3171,-1.8000000000000007,2.3000000000000007,2.5,805.014,123
2024-08-14 17:03:00,60.7,204.3837,3171,-3.3000000000000007,5.4,4.599999999999998,1051.602,853
2024-08-14 17:06:00,66.0,213.3608,3171,-3.6000000000000014,6.300000000000001,5.0,1066.093,877
2024-08-14 17:09:00,66.7,212.2541,3171,-3.8000000000000043,6.200000000000001,5.0,1028.129,443
2024-08-14 17:12:00,70.0,240.4152,3171,-3.8999999999999986,5.9,5.5,1095.797,626
2024-08-14 17:15:00,73.0,246.6869,3171,-4.199999999999999,6.000000000000001,5.800000000000001,1128.446,1279
2024-08-14 17:18:00,75.2,245.9491,3171,-4.100000000000001,6.2,5.800000000000004,1139.246,1658
2024-08-14 17:21:00,74.2,249.8843,3171,-4.200000000000003,6.1000000000000005,5.800000000000004,1149.499,1279
2024-08-14 17:24:00,74.0,247.9167,3171,-4.100000000000001,6.1000000000000005,5.700000000000003,1123.786,1279
2024-08-14 17:27:00,76.8,248.6545,3171,-4.200000000000003,6.1000000000000005,5.899999999999999,1179.696,1279
2024-08-14 17:57:00,78.2,240.9071,3171,-4.399999999999999,6.6000000000000005,6.0,1191.567,1275
2024-08-14 18:03:00,72.1,213.2378,3172,-4.100000000000001,6.7,5.600000000000001,1090.703,438
2024-08-14 18:06:00,71.6,214.4676,3172,-4.0,6.6000000000000005,5.5,1082.298,438
2024-08-14 18:09:00,71.6,211.3932,3172,-3.8999999999999986,6.7,5.5,1073.454,448
2024-08-14 18:12:00,73.2,249.1464,3172,-4.100000000000001,6.1000000000000005,5.700000000000003,1098.962,1279
2024-08-14 18:39:00,78.6,245.2112,3172,-4.4999999999999964,6.4,6.300000000000001,1212.766,1285
2024-08-14 18:42:00,78.2,249.1464,3172,-4.4999999999999964,6.7,6.199999999999999,1213.74,1348
2024-08-14 18:45:00,78.6,248.0396,3172,-4.4999999999999964,6.6,6.199999999999999,1202.56,1347
2024-08-14 18:51:00,76.6,206.8432,3172,-4.199999999999999,6.7,6.099999999999998,1122.757,440
2024-08-14 18:57:00,70.6,220.2474,3172,-4.200000000000003,6.6000000000000005,5.5,1054.707,437
2024-08-14 19:00:00,70.4,222.4609,3173,-4.299999999999997,6.5,5.899999999999999,1054.271,437
2024-08-14 19:03:00,69.6,215.6973,3173,-4.199999999999996,6.6000000000000005,5.799999999999997,1045.047,439
2024-08-14 19:06:00,69.6,211.0243,3173,-4.099999999999998,6.7,5.699999999999999,1035.329,438
2024-08-14 19:09:00,63.1,193.8079,3173,-3.900000000000002,6.800000000000001,5.199999999999999,878.0008,354
2024-08-17 06:54:00,54.5,178.9279,3173,-3.1999999999999993,4.199999999999999,4.399999999999999,901.8882,968
2024-08-17 06:57:00,57.1,177.9442,3173,-3.700000000000003,5.8999999999999995,4.700000000000003,835.2604,965
2024-08-17 07:00:00,48.3,192.3322,3173,-3.0,5.1,4.0,682.6597,934
2024-08-17 07:03:00,56.9,241.276,3173,-3.6999999999999993,5.000000000000001,5.199999999999999,864.2042,543
2024-08-17 07:06:00,63.1,243.6125,3173,-4.299999999999997,5.499999999999999,5.899999999999999,926.6116,1690
2024-08-17 07:09:00,66.3,246.0721,3173,-4.600000000000001,5.700000000000001,6.099999999999998,972.3586,1284
2024-08-17 07:15:00,64.2,233.5287,3173,-4.300000000000001,5.699999999999999,5.900000000000002,938.1805,1620
2024-08-17 07:18:00,63.4,225.2894,3173,-4.300000000000001,5.799999999999999,5.700000000000003,923.8248,1622
2024-08-17 07:21:00,63.4,221.2312,3173,-4.200000000000003,6.000000000000001,5.700000000000003,919.8016,404
2024-08-17 07:24:00,63.1,217.7879,3173,-4.200000000000003,5.8999999999999995,5.700000000000003,918.3864,404
2024-08-17 07:27:00,62.7,215.3284,3173,-4.199999999999999,5.999999999999999,5.600000000000001,904.9755,404
2024-08-17 07:30:00,62.1,210.1635,3173,-4.199999999999999,5.999999999999999,5.600000000000001,896.7864,404
2024-08-17 07:33:00,60.3,204.6296,3173,-4.0,6.1000000000000005,5.399999999999999,867.9094,485
2024-08-17 07:36:00,59.9,202.5391,3173,-3.8999999999999986,6.1000000000000005,5.299999999999997,869.9483,485
2024-08-17 07:39:00,59.5,200.3255,3173,-3.8999999999999986,6.000000000000001,5.299999999999997,864.212,485
2024-08-17 07:42:00,60.1,210.7784,3174,-4.0,5.799999999999999,5.399999999999999,860.9498,486
2024-08-17 07:45:00,60.1,213.2378,3174,-4.0,5.799999999999999,5.399999999999999,873.3032,486
2024-08-17 07:48:00,60.3,215.3284,3174,-4.0,5.699999999999999,5.399999999999999,873.5439,486
2024-08-17 07:51:00,60.5,214.2216,3174,-4.0,5.800000000000001,5.399999999999999,875.5386,486
2024-08-17 07:54:00,59.9,211.5162,3174,-4.0,5.799999999999999,5.299999999999997,871.6467,486
2024-08-17 08:00:00,53.6,213.3608,3174,-3.5,4.800000000000001,4.599999999999998,733.6559,973
2024-08-17 08:03:00,51.6,220.3704,3174,-3.1999999999999993,4.3999999999999995,4.399999999999999,706.1557,695
2024-08-17 08:06:00,51.9,236.9719,3174,-3.1999999999999993,4.199999999999999,4.399999999999999,722.0219,732
2024-08-17 08:15:00,62.1,260.706,3174,-4.100000000000001,5.000000000000001,5.600000000000001,897.4494,1703
2024-08-17 08:18:00,58.7,205.9823,3174,-4.100000000000001,5.6,5.800000000000004,839.0961,339
2024-08-17 08:30:00,55.6,235.1273,3174,-3.6999999999999993,4.700000000000001,4.9999999999999964,801.8072,545
2024-08-17 08:33:00,56.9,241.0301,3174,-3.8000000000000007,4.700000000000001,5.199999999999999,837.9015,545
2024-08-17 08:39:00,59.5,239.1855,3174,-4.0,5.0,5.4999999999999964,865.7242,1730
2024-08-17 08:42:00,59.7,240.6612,3175,-4.0,5.0,5.399999999999999,863.0573,1730
2024-08-17 08:45:00,59.5,235.0043,3175,-4.0,5.0,5.399999999999999,862.7401,1730
2024-08-17 08:51:00,59.1,226.765,3175,-4.0,5.199999999999999,5.299999999999997,859.9312,587
2024-08-17 08:54:00,59.7,225.9042,3175,-4.100000000000001,5.300000000000001,5.399999999999999,875.7833,587
2024-08-17 08:57:00,61.1,228.3637,3175,-4.099999999999998,5.4,5.5,903.1517,587
2024-08-17 09:00:00,64.3,250.4991,3175,-4.399999999999999,5.3999999999999995,6.0,946.3755,1708
2024-08-17 09:06:00,68.9,262.0587,3175,-4.699999999999999,5.3999999999999995,6.300000000000001,1007.703,1873
2024-08-17 09:09:00,73.4,270.544,3175,-4.900000000000002,5.499999999999999,6.800000000000001,1099.329,1871
2024-08-17 09:12:00,75.0,269.4372,3175,-5.099999999999998,5.6,6.800000000000001,1127.037,1856
2024-08-17 09:21:00,65.1,268.8223,3175,-4.299999999999997,4.9,5.899999999999999,954.0167,1764
2024-08-17 09:24:00,67.7,265.8709,3175,-4.600000000000001,5.300000000000001,6.299999999999997,1003.461,1869
2024-08-17 09:30:00,70.5,264.6412,3175,-4.899999999999999,5.4,6.5,1049.804,1856
2024-08-17 09:45:00,73.0,265.0101,3176,-4.900000000000002,5.6,6.699999999999999,1082.33,1871
2024-08-17 09:48:00,76.8,271.0359,3176,-5.300000000000001,5.700000000000001,7.0000000000000036,1159.284,1525
2024-08-17 09:51:00,75.6,260.0912,3176,-5.099999999999998,5.799999999999999,6.900000000000002,1145.328,1323
2024-08-17 09:54:00,74.2,248.9005,3176,-4.9999999999999964,5.8999999999999995,6.599999999999998,1097.562,1324
2024-08-17 09:57:00,71.6,244.5963,3176,-4.900000000000002,5.8999999999999995,6.4999999999999964,1076.263,1324
2024-08-17 10:00:00,71.3,242.3828,3176,-4.700000000000003,5.8999999999999995,6.399999999999999,1066.571,1284
2024-08-17 10:03:00,70.5,244.7193,3176,-4.800000000000004,5.8,6.399999999999999,1055.173,1284
2024-08-17 10:39:00,73.2,256.033,3176,-5.0,5.699999999999999,6.600000000000001,1097.947,1323
2024-08-17 10:42:00,73.0,249.5153,3177,-5.0,5.799999999999999,6.600000000000001,1093.579,1324
2024-08-17 10:45:00,72.8,249.6383,3177,-4.900000000000002,5.799999999999999,6.5000000000000036,1093.433,1324
2024-08-17 10:48:00,72.6,247.0558,3177,-4.900000000000002,5.799999999999999,6.5000000000000036,1088.052,1324
2024-08-17 10:51:00,72.6,246.195,3177,-5.0000000000000036,5.8999999999999995,6.599999999999998,1095.263,1324
2024-08-17 10:54:00,73.0,247.4248,3177,-4.900000000000002,5.799999999999999,6.4999999999999964,1088.026,1324
2024-08-17 11:00:00,72.8,247.6707,3177,-4.800000000000001,5.9,6.4999999999999964,1093.319,1324
2024-08-17 11:03:00,72.8,247.4248,3177,-4.900000000000002,5.9,6.599999999999998,1094.461,1324
2024-08-17 11:06:00,72.8,247.1788,3177,-4.900000000000002,6.0,6.599999999999998,1093.081,1324
2024-08-17 11:09:00,73.2,248.9005,3177,-4.900000000000002,5.800000000000001,6.599999999999998,1094.86,1324
2024-08-17 11:12:00,73.0,250.1302,3177,-4.899999999999999,5.9,6.5,1108.665,1324
2024-08-17 11:15:00,73.4,251.114,3177,-4.899999999999999,5.800000000000001,6.600000000000001,1095.971,1324
2024-08-17 11:18:00,73.0,247.0558,3177,-4.899999999999999,5.800000000000001,6.5,1098.709,1324
2024-08-17 11:21:00,73.8,255.2951,3177,-5.0,5.700000000000001,6.600000000000001,1116.45,1323
2024-08-17 11:24:00,73.4,251.4829,3177,-4.899999999999999,5.800000000000001,6.600000000000001,1109.597,1324
2024-08-17 11:27:00,73.0,242.9977,3177,-4.899999999999999,5.9,6.600000000000001,1102.869,1324
2024-08-17 11:30:00,73.0,250.1302,3177,-4.899999999999999,5.799999999999999,6.600000000000001,1105.849,1324
2024-08-17 11:33:00,73.0,250.7451,3177,-4.899999999999999,5.799999999999999,6.5,1105.363,1324
2024-08-17 11:36:00,73.2,249.8843,3177,-4.899999999999999,5.799999999999999,6.5,1106.296,1324
2024-08-17 11:42:00,73.4,255.0492,3178,-5.0,5.800000000000001,6.600000000000001,1109.677,1323
2024-08-17 11:45:00,75.8,258.9844,3178,-5.100000000000001,5.700000000000001,6.799999999999997,1152.005,1323
2024-08-17 11:48:00,75.4,253.5735,3178,-4.899999999999999,5.800000000000001,6.699999999999996,1147.376,1324
2024-08-17 11:51:00,75.4,250.4991,3178,-5.100000000000001,5.9,6.699999999999996,1146.049,1323
2024-08-17 11:54:00,75.2,251.7289,3178,-5.100000000000001,5.9,6.699999999999996,1140.672,1323
2024-08-17 11:57:00,75.2,252.5897,3178,-5.0000000000000036,5.9,6.699999999999999,1156.767,1323
2024-08-17 12:00:00,75.2,250.991,3178,-5.0000000000000036,5.9,6.699999999999999,1143.006,1324
2024-08-17 12:03:00,75.3,256.2789,3178,-5.0000000000000036,5.9,6.699999999999999,1147.673,1323
2024-08-17 12:06:00,75.4,255.6641,3178,-4.900000000000002,5.800000000000001,6.699999999999999,1149.303,1324
2024-08-17 12:09:00,75.4,255.1722,3178,-4.9999999999999964,5.9,6.699999999999999,1144.224,1323
2024-08-17 12:12:00,75.2,251.7289,3178,-4.9999999999999964,5.800000000000001,6.699999999999999,1145.674,1323
2024-08-17 12:15:00,75.4,253.4505,3178,-5.099999999999998,5.9,6.699999999999999,1147.312,1323
2024-08-17 12:18:00,75.2,250.3762,3178,-4.9999999999999964,6.0,6.699999999999999,1144.838,1324
2024-08-17 12:21:00,75.2,250.3762,3178,-4.9999999999999964,5.9,6.800000000000001,1145.364,1324
2024-08-17 12:24:00,75.2,257.0168,3178,-4.9999999999999964,5.9,6.800000000000001,1148.661,1323
2024-08-17 12:27:00,76.8,257.0168,3178,-5.100000000000001,5.800000000000001,6.800000000000004,1179.171,1323
2024-08-17 12:36:00,76.6,254.8032,3178,-5.100000000000001,5.9,6.799999999999997,1173.002,1323
2024-08-17 12:39:00,76.6,257.7546,3178,-5.0,5.9,6.799999999999997,1175.787,1323
2024-08-17 12:42:00,76.6,255.0492,3179,-5.100000000000001,5.9,6.799999999999997,1174.666,1323
2024-08-17 12:45:00,76.8,258.1235,3179,-5.100000000000001,5.9,6.899999999999999,1176.681,1323
2024-08-17 12:51:00,77.2,255.787,3179,-5.0,5.9,6.799999999999997,1180.396,1323
2024-08-17 13:00:00,77.5,258.7384,3179,-5.100000000000001,5.9,6.899999999999999,1189.374,1323
2024-08-17 13:30:00,77.9,251.7289,3179,-5.099999999999998,6.2,6.800000000000001,1210.041,1357
2024-08-17 13:48:00,79.9,260.3371,3180,-4.699999999999999,6.0,6.099999999999998,1223.163,1341
2024-08-17 13:57:00,70.0,218.7717,3180,-4.099999999999998,6.300000000000001,5.599999999999998,1057.262,437
2024-08-17 14:06:00,74.2,251.36,3180,-4.399999999999999,5.9,6.0,1127.479,1279
2024-08-17 14:09:00,74.6,250.2532,3180,-4.300000000000004,5.9,6.0,1135.524,1279
2024-08-17 14:12:00,75.2,257.7546,3180,-4.5,5.8,6.100000000000001,1150.9,1341
2024-08-17 14:15:00,79.3,257.8776,3180,-4.599999999999998,6.0,6.300000000000001,1221.823,1341
2024-08-17 14:18:00,78.8,246.8099,3180,-4.599999999999998,6.3,6.300000000000001,1219.665,1285
2024-08-17 14:21:00,78.6,256.5249,3180,-4.599999999999998,6.1,6.300000000000001,1217.982,1341
2024-08-17 14:24:00,79.8,261.1979,3180,-4.699999999999999,6.0,6.5000000000000036,1234.359,1341
2024-08-17 14:33:00,79.1,258.7384,3180,-4.599999999999998,6.199999999999999,6.300000000000001,1238.355,1341
2024-08-17 14:39:00,79.4,256.6479,3180,-4.599999999999998,6.1,6.300000000000001,1221.797,1341
2024-08-17 14:42:00,79.8,266.2399,3181,-4.699999999999999,6.1,6.400000000000002,1233.34,1313
2024-08-17 14:45:00,80.9,265.1331,3181,-4.699999999999999,6.1,6.5000000000000036,1259.549,1312
2024-08-17 14:57:00,80.5,260.2141,3181,-4.599999999999998,6.1,6.400000000000002,1229.98,1341
2024-08-17 15:03:00,80.1,261.3209,3181,-4.699999999999999,6.199999999999999,6.400000000000002,1246.902,1312
2024-08-17 15:09:00,79.9,259.1074,3181,-4.699999999999999,6.199999999999999,6.5000000000000036,1233.242,1312
2024-08-17 15:15:00,80.3,262.6736,3181,-4.599999999999998,6.1,6.400000000000002,1243.147,1341
2024-08-17 15:18:00,80.5,265.625,3181,-4.800000000000001,6.1,6.5000000000000036,1262.345,1335
2024-08-17 15:21:00,81.7,266.1169,3181,-4.800000000000001,6.1,6.599999999999998,1264.648,1335
2024-08-17 15:24:00,81.5,265.748,3181,-4.699999999999999,6.1,6.599999999999998,1270.927,1312
2024-08-17 15:27:00,82.3,268.0845,3181,-4.699999999999999,6.1,6.599999999999998,1283.365,1335
2024-08-17 15:30:00,82.1,265.625,3181,-4.800000000000001,6.1,6.599999999999998,1276.622,1335
2024-08-17 15:33:00,81.7,263.2885,3181,-4.699999999999999,6.199999999999999,6.599999999999998,1269.309,1312
2024-08-17 15:39:00,80.7,257.7546,3181,-4.699999999999999,6.3,6.400000000000002,1255.864,1312
2024-08-17 16:48:00,76.8,244.9653,3183,-4.4999999999999964,6.2,6.199999999999999,1173.729,1285
2024-08-17 17:03:00,76.4,241.7679,3183,-4.400000000000002,6.2,6.099999999999998,1171.266,1275
2024-08-17 17:06:00,75.0,238.2017,3183,-4.400000000000002,6.300000000000001,5.9999999999999964,1141.839,1276
2024-08-17 17:30:00,71.6,230.0854,3183,-4.199999999999996,6.2,5.799999999999997,1092.643,407
2024-08-17 17:36:00,71.3,227.3799,3183,-4.199999999999996,6.2,5.699999999999996,1075.63,407
2024-08-17 17:39:00,70.7,230.8232,3183,-4.199999999999996,6.1000000000000005,5.699999999999996,1060.142,406
2024-08-17 17:42:00,70.5,229.8394,3184,-4.199999999999996,6.1000000000000005,5.799999999999997,1082.137,406
2024-08-17 17:48:00,70.3,228.2407,3184,-4.100000000000001,6.1000000000000005,5.699999999999996,1073.558,407
2024-08-17 17:51:00,70.3,229.9624,3184,-4.100000000000001,6.000000000000001,5.600000000000001,1068.566,407
2024-08-17 17:54:00,70.3,230.2083,3184,-4.200000000000003,6.000000000000001,5.700000000000003,1071.667,410
2024-08-17 18:00:00,68.7,207.704,3184,-4.100000000000001,6.4,5.5,1045.048,438
2024-08-19 06:09:00,58.9,229.5935,3184,-3.599999999999998,5.0,4.900000000000002,866.61,546
2024-08-19 06:12:00,59.3,227.5029,3184,-3.6000000000000014,5.0,5.0,865.9395,546
2024-08-19 06:24:00,59.7,229.5935,3185,-3.599999999999998,5.0,4.900000000000002,877.7739,546
2024-08-19 06:30:00,59.3,231.684,3185,-3.599999999999998,5.0,4.900000000000002,877.5499,546
2024-08-19 06:33:00,59.9,224.6745,3185,-3.6000000000000014,5.0,4.899999999999999,872.2798,546
2024-08-19 06:42:00,59.5,229.2245,3185,-3.5,4.9,4.799999999999997,882.8504,546
2024-08-19 06:45:00,62.7,224.4285,3185,-3.8999999999999986,5.4,5.299999999999997,951.1577,587
2024-08-19 06:54:00,61.3,234.5125,3185,-3.6999999999999957,5.1,5.100000000000001,918.8857,546
2024-08-19 07:00:00,63.4,253.8194,3185,-3.8999999999999986,4.999999999999999,5.399999999999999,955.9366,1744
2024-08-19 07:03:00,65.1,249.7613,3185,-4.0,5.200000000000001,5.5,981.7332,1744
2024-08-19 07:09:00,65.5,252.7127,3185,-4.0,5.1,5.5,986.4115,1744
2024-08-19 07:12:00,64.9,243.7355,3185,-4.0,5.199999999999999,5.5,974.5743,1744
2024-08-19 07:15:00,61.3,227.134,3185,-3.1999999999999993,5.3999999999999995,4.300000000000001,907.6091,513
2024-08-19 07:21:00,61.5,255.1722,3185,-3.5,5.3,4.700000000000003,930.2735,801
2024-08-19 07:24:00,57.9,205.4904,3186,-3.3000000000000007,5.4,4.5000000000000036,841.4063,853
2024-08-19 07:30:00,56.0,204.9986,3186,-3.099999999999998,5.2,4.300000000000001,815.7209,853
2024-08-19 07:36:00,57.4,226.765,3186,-3.1999999999999957,4.9,4.299999999999997,858.6735,649
2024-08-19 07:39:00,63.7,249.5153,3186,-3.599999999999998,5.0,4.9999999999999964,951.4276,1743
2024-08-19 07:45:00,64.3,248.2856,3186,-3.599999999999998,5.1,5.099999999999998,960.3874,1743
2024-08-19 07:48:00,63.3,247.4248,3186,-3.6000000000000014,5.0,5.0,941.7999,1743
2024-08-19 07:57:00,69.9,258.8614,3186,-4.0,5.500000000000001,5.600000000000001,1056.701,1673
2024-08-19 08:21:00,71.3,233.0368,3186,-4.299999999999997,6.0,5.799999999999997,1074.351,405
2024-08-19 08:24:00,66.9,231.807,3187,-3.799999999999997,5.7,5.299999999999997,1019.964,589
2024-08-19 08:30:00,67.1,231.1921,3187,-3.8999999999999986,5.7,5.399999999999999,1020.751,626
2024-08-19 08:33:00,67.5,237.5868,3187,-3.8999999999999986,5.6,5.399999999999999,1030.079,626
2024-08-19 08:36:00,70.8,250.4991,3187,-4.200000000000003,5.700000000000001,5.800000000000004,1085.477,1279
2024-08-19 08:57:00,75.4,253.9424,3187,-4.400000000000002,6.199999999999999,6.0000000000000036,1157.509,1342
2024-08-19 09:00:00,77.6,246.5639,3187,-4.5000000000000036,6.3999999999999995,6.300000000000001,1179.225,1285
2024-08-19 09:09:00,84.3,278.7833,3187,-4.700000000000003,5.8999999999999995,6.700000000000003,1341.028,1305
2024-08-19 09:12:00,85.2,279.89,3187,-5.0,6.1,6.899999999999999,1346.114,1309
2024-08-19 09:15:00,84.7,266.8547,3187,-4.899999999999999,6.3999999999999995,6.799999999999997,1337.456,1335
2024-08-19 09:21:00,82.9,264.5182,3187,-4.699999999999999,6.3,6.599999999999998,1298.291,1312
2024-08-19 09:24:00,81.9,256.4019,3188,-4.699999999999996,6.3999999999999995,6.399999999999999,1257.515,1312
2024-08-19 09:27:00,77.6,235.1273,3188,-4.5000000000000036,6.7,6.199999999999999,1178.538,1402
2024-08-19 09:33:00,77.2,237.3409,3188,-4.5000000000000036,6.6000000000000005,6.099999999999998,1184.985,1275
2024-08-19 09:36:00,74.8,239.4314,3188,-4.300000000000004,6.3999999999999995,6.0,1131.989,1276
2024-08-19 09:42:00,74.8,240.0463,3188,-4.300000000000004,6.299999999999999,6.0,1135.998,1276
2024-08-19 09:45:00,74.6,238.6936,3188,-4.399999999999999,6.3999999999999995,6.0,1141.854,1276
2024-08-19 09:51:00,75.0,237.9557,3188,-4.300000000000001,6.3999999999999995,6.0000000000000036,1134.299,1276
2024-08-19 09:54:00,74.8,237.4638,3188,-4.299999999999997,6.499999999999999,6.0,1136.998,1276
2024-08-19 09:57:00,74.4,235.7422,3188,-4.299999999999997,6.500000000000001,6.0,1129.293,1276
2024-08-19 10:03:00,74.8,238.4476,3188,-4.399999999999999,6.3999999999999995,6.0,1129.838,1276
2024-08-19 10:06:00,74.4,235.6192,3188,-4.399999999999999,6.499999999999999,6.0,1121.359,1276
2024-08-19 10:09:00,74.4,238.6936,3188,-4.399999999999999,6.3999999999999995,6.0,1129.487,1276
2024-08-19 10:18:00,73.6,232.5449,3188,-4.300000000000001,6.500000000000001,5.900000000000002,1114.092,1276
2024-08-19 10:21:00,73.8,233.6516,3189,-4.300000000000001,6.500000000000001,5.900000000000002,1117.038,1276
2024-08-19 10:48:00,73.4,231.4381,3189,-4.300000000000001,6.3999999999999995,5.900000000000002,1101.858,1276
2024-08-19 10:51:00,72.6,229.3475,3189,-4.100000000000001,6.3999999999999995,5.700000000000003,1097.462,402
2024-08-19 10:57:00,73.0,231.0692,3189,-4.300000000000001,6.4,5.900000000000002,1097.681,1276
2024-08-19 11:00:00,73.0,230.2083,3189,-4.300000000000001,6.4,5.900000000000002,1108.989,1276
2024-08-19 11:03:00,72.8,235.6192,3189,-4.300000000000004,6.3999999999999995,5.899999999999999,1099.908,1276
2024-08-19 11:12:00,73.0,228.2407,3189,-4.200000000000003,6.299999999999999,5.799999999999997,1095.662,437
2024-08-19 11:15:00,73.0,231.807,3189,-4.299999999999997,6.4,5.899999999999999,1099.578,1276
2024-08-19 11:30:00,73.6,238.5706,3190,-4.300000000000001,6.300000000000001,5.900000000000002,1110.217,1276
2024-08-19 11:33:00,74.2,235.6192,3190,-4.300000000000001,6.300000000000001,5.900000000000002,1119.807,1276
2024-08-19 11:39:00,74.2,235.9881,3190,-4.300000000000001,6.4,5.900000000000002,1121.897,1276
2024-08-19 11:48:00,75.0,237.3409,3190,-4.400000000000002,6.4,5.9999999999999964,1135.49,1276
2024-08-19 12:06:00,76.0,238.5706,3190,-4.399999999999999,6.4,6.0,1158.684,1275
2024-08-19 12:09:00,76.2,239.9233,3190,-4.399999999999999,6.4,6.0,1160.187,1275
2024-08-19 12:12:00,76.6,242.2598,3190,-4.399999999999999,6.4,6.0,1167.387,1275
2024-08-19 12:24:00,78.4,241.7679,3191,-4.5,6.4,6.199999999999996,1204.011,1275
2024-08-19 12:30:00,78.2,241.522,3191,-4.399999999999999,6.5,6.199999999999996,1195.514,1275
2024-08-19 12:33:00,78.2,240.4152,3191,-4.5,6.5,6.199999999999996,1204.741,1275
2024-08-19 12:39:00,78.1,239.4314,3191,-4.400000000000002,6.5,6.099999999999998,1195.244,1275
2024-08-19 12:42:00,77.6,237.2179,3191,-4.5,6.5,6.199999999999996,1193.305,1275
2024-08-19 12:48:00,78.0,235.3732,3191,-4.400000000000002,6.5,6.099999999999998,1194.287,1275
2024-08-19 12:51:00,77.4,236.9719,3191,-4.400000000000002,6.5,6.199999999999999,1200.618,1275
2024-08-19 12:54:00,77.4,237.8328,3191,-4.5000000000000036,6.5,6.099999999999998,1190.28,1275
2024-08-19 13:00:00,77.6,236.3571,3191,-4.5000000000000036,6.5,6.099999999999998,1191.261,1275
2024-08-19 13:03:00,78.0,240.9071,3191,-4.5000000000000036,6.5,6.199999999999999,1198.651,1275
2024-08-19 13:09:00,77.4,240.2922,3191,-4.400000000000002,6.5,6.099999999999998,1193.629,1275
2024-08-19 13:12:00,77.8,240.0463,3191,-4.400000000000002,6.5,6.099999999999998,1189.555,1275
2024-08-19 13:15:00,77.4,238.0787,3191,-4.400000000000002,6.5,6.099999999999998,1185.602,1275
2024-08-19 13:27:00,78.2,241.7679,3192,-4.399999999999999,6.4,6.100000000000001,1200.792,1275
2024-08-19 13:30:00,78.0,238.8166,3192,-4.4999999999999964,6.6,6.199999999999999,1205.578,1275
2024-08-19 13:33:00,78.4,238.5706,3192,-4.4999999999999964,6.6,6.199999999999999,1201.859,1275
2024-08-19 13:39:00,78.6,237.4638,3192,-4.4999999999999964,6.6,6.199999999999999,1203.328,1275
2024-08-19 13:42:00,78.2,237.3409,3192,-4.400000000000002,6.6,6.099999999999998,1201.715,1275
2024-08-19 13:45:00,78.8,239.3084,3192,-4.400000000000002,6.6,6.199999999999999,1207.794,1275
2024-08-19 13:54:00,79.0,241.1531,3192,-4.400000000000002,6.4,6.199999999999999,1218.38,1275
2024-08-19 14:00:00,78.9,242.8747,3192,-4.5,6.5,6.299999999999997,1217.369,1275
2024-08-19 14:03:00,79.0,244.2274,3192,-4.5,6.5,6.299999999999997,1220.139,1285
2024-08-19 14:12:00,78.6,241.7679,3192,-4.600000000000001,6.5,6.299999999999997,1209.274,1285
2024-08-19 14:15:00,79.0,243.1207,3192,-4.600000000000001,6.6,6.300000000000004,1215.603,1347
2024-08-19 14:21:00,79.1,241.645,3192,-4.600000000000001,6.699999999999999,6.300000000000004,1214.275,1347
2024-08-19 14:24:00,78.8,241.522,3193,-4.600000000000001,6.699999999999999,6.300000000000004,1209.288,1347
2024-08-19 14:30:00,79.0,239.9233,3193,-4.5,6.6,6.299999999999997,1212.122,1275
2024-08-19 14:36:00,79.0,239.6774,3193,-4.5,6.6,6.299999999999997,1208.629,1275
2024-08-19 14:45:00,79.0,241.645,3193,-4.5,6.6,6.199999999999996,1213.524,1275
2024-08-19 14:51:00,78.9,241.522,3193,-4.600000000000001,6.6,6.199999999999996,1211.392,1347
2024-08-19 14:54:00,80.1,243.1207,3193,-4.600000000000001,6.699999999999999,6.399999999999999,1236.333,1347
2024-08-19 15:00:00,80.0,243.9815,3193,-4.600000000000001,6.699999999999999,6.299999999999997,1235.712,1347
2024-08-19 15:03:00,80.1,244.5963,3193,-4.600000000000001,6.6,6.399999999999999,1240.097,1347
2024-08-19 16:48:00,74.0,222.8299,3195,-4.200000000000003,6.6000000000000005,5.799999999999997,1140.089,437
2024-08-19 16:54:00,73.6,223.4447,3195,-4.200000000000003,6.6000000000000005,5.799999999999997,1136.651,437
2024-08-19 16:57:00,73.6,222.8299,3195,-4.200000000000003,6.6000000000000005,5.799999999999997,1136.223,437
2024-08-19 17:00:00,73.2,222.8299,3195,-4.200000000000003,6.500000000000001,5.799999999999997,1126.866,437
2024-08-19 17:03:00,73.2,222.4609,3195,-4.100000000000001,6.500000000000001,5.799999999999997,1126.9,437
2024-08-19 17:06:00,72.0,218.5257,3195,-4.100000000000001,6.499999999999999,5.699999999999996,1112.968,437
2024-08-19 17:09:00,71.6,219.5096,3195,-4.100000000000001,6.6000000000000005,5.600000000000001,1107.605,437
2024-08-19 17:12:00,71.9,221.8461,3195,-4.100000000000001,6.500000000000001,5.700000000000003,1106.753,437
2024-08-19 17:15:00,71.9,220.1244,3195,-4.100000000000001,6.500000000000001,5.700000000000003,1109.529,437
2024-08-19 17:18:00,71.6,218.7717,3195,-4.100000000000001,6.500000000000001,5.700000000000003,1104.428,437
2024-08-19 17:21:00,70.6,211.1473,3195,-4.100000000000001,6.6000000000000005,5.5,1075.582,438
2024-08-19 17:24:00,69.6,209.7946,3196,-4.0,6.6000000000000005,5.5,1073.507,438
2024-08-19 17:27:00,69.5,209.7946,3196,-4.0,6.6000000000000005,5.5,1065.091,438
2024-08-19 17:30:00,69.1,208.6878,3196,-4.0,6.500000000000001,5.399999999999999,1060.448,438
2024-08-19 17:36:00,68.5,207.95,3196,-3.8999999999999986,6.500000000000001,5.399999999999999,1051.663,443
2024-08-19 17:42:00,67.9,210.9013,3196,-3.8000000000000043,6.3999999999999995,5.300000000000004,1039.453,443
2024-08-19 17:45:00,67.9,207.704,3196,-3.900000000000002,6.3999999999999995,5.400000000000002,1037.647,443
2024-08-19 17:51:00,44.4,194.5457,3196,-2.6999999999999993,5.1,2.9999999999999964,7.211646,1024
2024-08-20 06:36:00,55.2,188.0281,3196,-3.1999999999999993,4.9,3.599999999999998,861.5785,968
2024-08-20 06:39:00,55.8,200.6944,3196,-3.5,5.2,4.600000000000001,879.8305,481
2024-08-20 06:45:00,58.1,239.0625,3196,-3.6999999999999993,4.9,4.9999999999999964,870.48,543
2024-08-20 06:48:00,57.1,244.2274,3196,-3.5,4.7,4.900000000000002,837.9725,549
2024-08-20 06:51:00,57.7,240.5382,3196,-3.700000000000003,4.800000000000001,5.0,834.1411,543
2024-08-20 06:54:00,58.7,234.5125,3196,-3.8000000000000007,5.1,5.100000000000001,851.9551,592
2024-08-20 06:57:00,60.1,235.9881,3196,-3.8000000000000007,5.1,5.200000000000003,872.1612,592
2024-08-20 07:00:00,61.1,239.0625,3196,-3.8999999999999986,5.200000000000001,5.299999999999997,887.3981,592
2024-08-20 07:03:00,62.1,247.0558,3197,-4.0,5.200000000000001,5.399999999999999,907.576,1744
2024-08-20 07:06:00,65.7,243.4896,3197,-4.299999999999997,5.1000000000000005,5.799999999999997,942.1924,1726
2024-08-20 07:24:00,67.7,288.2523,3197,-4.199999999999999,5.300000000000001,5.800000000000001,994.4203,1797
2024-08-20 07:27:00,62.9,209.7946,3197,-4.199999999999999,5.8,5.5,877.2078,404
2024-08-20 07:30:00,59.9,210.7784,3197,-3.8999999999999986,5.4,5.199999999999996,853.8193,587
2024-08-20 07:33:00,58.3,226.3961,3197,-3.6999999999999993,5.3,5.0,843.4449,593
2024-08-20 07:36:00,59.5,241.276,3197,-3.8000000000000007,4.999999999999999,5.199999999999999,861.6089,592
2024-08-20 07:39:00,62.3,252.8356,3197,-3.8999999999999986,4.8999999999999995,5.399999999999999,904.5333,1744
2024-08-20 07:42:00,64.1,253.5735,3197,-4.099999999999998,5.1000000000000005,5.599999999999998,933.3075,1744
2024-08-20 07:45:00,64.1,252.8356,3197,-4.100000000000001,5.0,5.600000000000001,934.7054,1744
2024-08-20 07:48:00,64.1,252.3438,3197,-4.0,5.0,5.399999999999999,931.2026,1744
2024-08-20 07:51:00,73.4,263.7804,3197,-4.699999999999999,5.8,6.300000000000001,1113.369,1333
2024-08-20 07:54:00,74.8,270.421,3197,-4.800000000000001,5.6000000000000005,6.5000000000000036,1131.64,1871
2024-08-20 07:57:00,72.3,238.2017,3197,-4.700000000000003,5.9,6.200000000000003,1092.496,1284
2024-08-20 08:00:00,70.2,229.3475,3197,-4.300000000000001,6.0,6.0000000000000036,1062.656,405
2024-08-20 08:06:00,72.0,262.0587,3198,-4.600000000000001,5.499999999999999,6.200000000000003,1088.048,1870
2024-08-20 08:09:00,70.6,237.4638,3198,-4.399999999999999,5.8999999999999995,6.0,1065.549,1282
2024-08-20 08:12:00,70.8,240.9071,3198,-4.399999999999999,5.699999999999999,6.0,1070.838,1282
2024-08-20 08:39:00,75.2,280.9968,3198,-4.200000000000003,5.4,5.899999999999999,1145.518,1798
2024-08-20 08:42:00,79.5,282.7184,3198,-4.5,5.699999999999999,6.100000000000001,1228.422,1827
2024-08-20 08:45:00,80.8,288.4983,3198,-4.899999999999999,5.800000000000001,6.799999999999997,1247.03,1513
2024-08-20 08:48:00,82.9,292.8024,3198,-5.100000000000001,5.699999999999999,6.899999999999999,1304.17,1469
2024-08-20 08:51:00,78.8,273.7413,3198,-4.699999999999999,5.699999999999999,6.5000000000000036,1219.707,1331
2024-08-20 08:54:00,81.9,275.34,3198,-5.0000000000000036,6.0,6.800000000000001,1285.592,1508
2024-08-20 09:03:00,82.5,274.4792,3199,-5.0,6.199999999999999,6.899999999999999,1307.644,1335
2024-08-20 09:06:00,85.3,275.5859,3199,-5.200000000000003,6.199999999999999,7.100000000000001,1338.867,1259
2024-08-20 09:09:00,85.8,277.3076,3199,-5.100000000000001,6.199999999999999,7.100000000000001,1354.899,1259
2024-08-20 09:12:00,85.6,271.6508,3199,-5.100000000000001,6.199999999999999,7.100000000000001,1354.751,1259
2024-08-20 09:15:00,85.4,267.1007,3199,-5.200000000000003,6.3999999999999995,7.100000000000001,1347.973,1259
2024-08-20 09:18:00,85.8,272.5116,3199,-5.199999999999996,6.300000000000001,7.0,1354.501,1259
2024-08-20 09:21:00,85.8,277.5535,3199,-5.199999999999996,6.200000000000001,7.100000000000001,1362.203,1259
2024-08-20 09:24:00,86.4,275.463,3199,-5.199999999999996,6.300000000000001,7.100000000000001,1373.945,1259
2024-08-20 09:27:00,86.4,276.6927,3199,-5.199999999999996,6.4,7.199999999999996,1369.647,1259
2024-08-20 09:30:00,86.0,271.7737,3199,-5.199999999999999,6.299999999999999,7.099999999999998,1362.734,1259
2024-08-20 09:33:00,85.6,270.544,3199,-5.099999999999998,6.3,7.099999999999998,1352.995,1259
2024-08-20 09:36:00,83.8,269.8062,3199,-5.0000000000000036,6.2,6.900000000000002,1323.067,1335
2024-08-20 09:39:00,83.3,269.4372,3199,-5.0000000000000036,6.2,6.800000000000001,1320.215,1335
2024-08-20 09:42:00,83.7,268.2075,3199,-5.100000000000001,6.299999999999999,6.899999999999999,1317.958,1259
2024-08-20 09:45:00,84.0,267.3466,3199,-5.100000000000001,6.4,7.0,1325.847,1259
2024-08-20 09:48:00,84.8,268.9453,3199,-5.100000000000001,6.300000000000001,7.0,1331.677,1259
2024-08-20 09:51:00,84.8,270.0521,3199,-5.199999999999996,6.300000000000001,7.100000000000001,1348.354,1259
2024-08-20 09:54:00,86.6,271.1588,3199,-5.199999999999999,6.4,7.199999999999999,1384.067,1259
2024-08-20 09:57:00,86.7,265.2561,3199,-5.099999999999998,6.5,7.099999999999998,1376.897,1259
2024-08-20 10:00:00,86.4,259.9682,3199,-5.199999999999999,6.6000000000000005,7.099999999999998,1370.448,1265
2024-08-20 10:06:00,76.0,214.2216,3200,-4.5,7.2,6.200000000000003,1137.583,465
2024-08-21 05:36:00,55.2,235.6192,3200,-3.5,4.300000000000001,4.899999999999999,821.2633,692
2024-08-21 05:39:00,55.7,236.2341,3200,-3.6999999999999993,4.4,4.899999999999999,833.7556,545
2024-08-21 05:42:00,55.9,240.9071,3200,-3.599999999999998,4.300000000000001,4.799999999999997,752.3158,545
2024-08-21 05:45:00,55.6,243.3666,3200,-3.599999999999998,4.300000000000001,4.600000000000001,831.7883,545
2024-08-21 05:48:00,55.6,234.8814,3200,-3.6000000000000014,4.300000000000001,4.800000000000001,787.5881,692
2024-08-21 05:51:00,55.6,234.3895,3200,-3.6000000000000014,4.4,4.800000000000001,824.3287,545
2024-08-21 06:03:00,61.7,231.93,3201,-4.300000000000001,5.299999999999999,5.4999999999999964,924.3737,1623
2024-08-21 06:06:00,60.3,230.2083,3201,-4.099999999999998,4.999999999999999,5.400000000000002,892.5185,1730
2024-08-21 06:09:00,60.3,229.9624,3201,-4.100000000000001,5.000000000000001,5.399999999999999,900.9199,1730
2024-08-21 06:12:00,60.5,236.849,3201,-4.0,5.000000000000001,5.399999999999999,907.3179,1730
2024-08-21 06:15:00,60.1,232.9138,3201,-4.100000000000001,5.1000000000000005,5.399999999999999,902.0865,1730
2024-08-21 06:18:00,60.3,229.4705,3201,-4.100000000000001,5.0,5.399999999999999,907.4356,587
2024-08-21 06:21:00,60.3,237.5868,3201,-4.100000000000001,5.0,5.299999999999997,906.9537,1730
2024-08-21 06:24:00,60.9,243.3666,3201,-4.100000000000001,4.800000000000001,5.5,913.7297,1730
2024-08-21 06:27:00,61.3,240.5382,3201,-4.100000000000001,4.800000000000001,5.5,914.4305,1730
2024-08-21 06:30:00,60.9,234.3895,3201,-4.099999999999998,4.9,5.400000000000002,906.8685,1730
2024-08-21 06:39:00,59.5,220.3704,3201,-4.0000000000000036,5.2,5.199999999999999,889.4629,587
2024-08-21 06:48:00,59.5,217.296,3201,-4.0000000000000036,5.2,5.300000000000001,887.185,587
2024-08-21 06:54:00,60.5,223.4447,3201,-4.099999999999998,5.1,5.400000000000002,906.7831,587
2024-08-21 07:00:00,61.1,236.3571,3201,-4.199999999999999,4.999999999999999,5.5000000000000036,916.4252,1730
2024-08-21 07:03:00,66.7,286.0388,3202,-4.599999999999998,4.699999999999999,6.099999999999998,1004.579,1815
2024-08-21 07:09:00,68.5,248.0396,3202,-4.5000000000000036,5.5,6.099999999999998,1036.0,1708
2024-08-21 07:12:00,69.0,260.2141,3202,-3.799999999999997,5.500000000000001,5.0,1018.469,1684
2024-08-21 07:15:00,66.9,252.0978,3202,-4.0000000000000036,5.500000000000001,5.699999999999999,994.6166,1673
2024-08-21 07:18:00,66.9,252.2208,3202,-4.0000000000000036,5.300000000000001,5.5000000000000036,999.3765,1744
2024-08-21 07:21:00,67.7,209.0567,3202,-4.100000000000001,5.199999999999999,5.600000000000001,964.9079,411
2024-08-21 07:24:00,61.5,214.4676,3202,-3.6999999999999993,5.699999999999999,4.9999999999999964,909.8588,508
2024-08-21 07:39:00,62.7,243.9815,3202,-3.6000000000000014,5.200000000000001,5.0,926.9884,1743
2024-08-21 07:42:00,63.1,252.9586,3202,-3.6000000000000014,5.0,5.100000000000001,931.708,1743
2024-08-21 07:45:00,62.5,255.1722,3202,-3.599999999999998,4.799999999999999,4.900000000000002,924.9869,781
2024-08-21 07:48:00,64.3,266.7318,3202,-3.6999999999999993,4.9,5.099999999999998,953.3517,798
2024-08-21 07:51:00,70.3,271.7737,3202,-4.099999999999998,5.4,5.599999999999998,1039.377,1799
2024-08-21 07:57:00,68.3,227.9948,3202,-3.8999999999999986,6.0,5.399999999999999,1014.197,528
2024-08-21 08:00:00,66.7,225.5353,3202,-3.8999999999999986,5.9,5.299999999999997,983.4984,409
2024-08-21 08:03:00,65.5,232.4219,3203,-3.6999999999999993,5.7,5.199999999999999,980.8682,624
2024-08-21 08:06:00,66.3,245.2112,3203,-3.799999999999997,5.4,5.200000000000003,987.3638,1743
2024-08-21 08:09:00,67.0,253.3275,3203,-3.799999999999997,5.200000000000001,5.199999999999996,996.618,1741
2024-08-21 08:12:00,67.7,256.6479,3203,-3.8000000000000007,5.200000000000001,5.300000000000001,1007.79,1741
2024-08-21 08:18:00,69.5,261.5668,3203,-3.700000000000003,5.2,5.600000000000001,1164.004,812
2024-08-21 08:21:00,74.4,259.1074,3203,-4.0,5.7,5.600000000000001,1136.543,1673
2024-08-21 08:24:00,73.2,252.8356,3203,-4.0000000000000036,5.700000000000001,5.5000000000000036,1116.21,1673
2024-08-21 08:27:00,72.0,252.7127,3203,-3.900000000000002,5.6000000000000005,5.400000000000002,1093.304,1673
2024-08-21 08:30:00,71.2,250.991,3203,-3.8000000000000007,5.6000000000000005,5.300000000000001,1084.008,1673
2024-08-21 08:33:00,71.6,253.2046,3203,-3.8000000000000007,5.6,5.400000000000002,1090.291,1673
2024-08-21 08:36:00,72.3,261.9358,3203,-3.900000000000002,5.6,5.5000000000000036,1104.782,1673
2024-08-21 08:39:00,74.0,275.463,3203,-4.0000000000000036,5.499999999999999,5.599999999999998,1137.532,1799
2024-08-21 08:45:00,78.0,275.5859,3203,-4.199999999999999,5.700000000000001,5.900000000000002,1236.252,1826
2024-08-21 08:54:00,81.3,265.2561,3203,-4.899999999999999,5.800000000000001,6.799999999999997,1251.78,1331
2024-08-21 08:57:00,75.6,246.441,3203,-4.599999999999998,6.000000000000001,6.300000000000001,1160.415,1287
2024-08-21 09:00:00,76.4,255.787,3203,-4.599999999999998,6.0,6.300000000000001,1169.76,1341
2024-08-21 09:03:00,78.6,258.8614,3204,-4.800000000000001,6.1,6.5000000000000036,1230.883,1312
2024-08-21 09:06:00,80.1,265.748,3204,-4.800000000000001,6.199999999999999,6.599999999999998,1244.917,1312
2024-08-21 09:09:00,82.1,268.6994,3204,-5.0000000000000036,6.199999999999999,6.900000000000002,1284.787,1335
2024-08-21 09:12:00,82.7,265.1331,3204,-4.900000000000002,6.199999999999999,6.800000000000001,1284.387,1335
2024-08-21 09:18:00,82.3,258.7384,3204,-4.800000000000004,6.3999999999999995,6.600000000000001,1283.074,1312
2024-08-21 09:21:00,82.3,259.1074,3204,-4.700000000000003,6.299999999999999,6.600000000000001,1275.004,1312
2024-08-21 09:24:00,81.9,257.5087,3204,-4.700000000000003,6.500000000000001,6.600000000000001,1281.045,1312
2024-08-21 09:30:00,81.1,254.1884,3204,-4.799999999999997,6.3999999999999995,6.600000000000001,1258.747,1312
2024-08-21 10:06:00,79.5,241.8909,3205,-4.600000000000001,6.500000000000001,6.399999999999999,1230.964,1285
2024-08-21 10:09:00,79.5,244.8423,3205,-4.600000000000001,6.500000000000001,6.299999999999997,1226.729,1285
2024-08-21 10:12:00,79.0,243.9815,3205,-4.600000000000001,6.500000000000001,6.299999999999997,1218.207,1285
2024-08-21 10:15:00,78.6,242.8747,3205,-4.5,6.4,6.300000000000004,1195.17,1285
2024-08-21 10:18:00,78.4,242.5058,3205,-4.5,6.500000000000001,6.299999999999997,1199.083,1285
2024-08-21 10:21:00,71.9,224.9204,3205,-4.299999999999997,6.500000000000001,6.0,1138.076,437
2024-08-22 07:51:00,50.9,210.9013,3205,-2.3000000000000007,3.3999999999999995,2.0,768.5624,63
2024-08-22 07:54:00,59.7,205.8594,3205,-3.299999999999997,5.6,4.399999999999999,945.5383,853
2024-08-22 07:57:00,59.9,206.8432,3205,-3.3000000000000043,5.6,4.399999999999999,951.6251,853
2024-08-22 08:03:00,59.9,212.623,3205,-3.299999999999997,5.5,4.600000000000001,896.6021,517
2024-08-22 08:12:00,64.9,236.726,3205,-3.6999999999999993,5.4,5.099999999999998,973.9077,624
2024-08-22 08:15:00,65.9,235.3732,3205,-3.700000000000003,5.5,5.100000000000001,982.787,624
2024-08-22 08:18:00,66.7,236.1111,3205,-3.700000000000003,5.700000000000001,5.200000000000003,1004.258,624
2024-08-22 08:21:00,67.7,240.6612,3205,-3.799999999999997,5.6,5.299999999999997,1020.995,624
2024-08-22 08:24:00,67.9,241.8909,3205,-3.6999999999999993,5.6,5.199999999999999,1022.031,624
2024-08-22 08:27:00,67.9,236.726,3206,-3.900000000000002,5.6,5.300000000000001,1020.2,626
2024-08-22 08:30:00,68.1,236.849,3206,-3.900000000000002,5.700000000000001,5.300000000000001,1025.442,626
2024-08-22 08:33:00,69.8,240.9071,3206,-3.8999999999999986,5.800000000000001,5.399999999999999,1049.494,626
2024-08-22 08:36:00,71.0,250.3762,3206,-4.100000000000001,5.800000000000001,5.700000000000003,1067.292,1667
2024-08-22 08:42:00,78.8,262.6736,3206,-4.200000000000003,5.9,5.700000000000003,1225.705,1577
2024-08-22 08:45:00,80.1,264.6412,3206,-4.199999999999999,6.0,5.900000000000002,1246.774,1577
2024-08-22 08:48:00,81.3,266.4858,3206,-4.300000000000001,6.199999999999999,6.099999999999998,1263.545,1577
2024-08-22 08:57:00,78.8,237.2179,3206,-4.5,6.3,6.299999999999997,1203.276,1275
2024-08-22 09:00:00,75.0,231.1921,3206,-4.399999999999999,6.3999999999999995,6.100000000000001,1157.166,1276
2024-08-22 09:03:00,76.4,240.5382,3206,-4.400000000000002,6.5,6.099999999999998,1177.603,1275
2024-08-22 11:57:00,78.2,224.9204,3209,-4.199999999999999,6.8999999999999995,5.9999999999999964,1213.329,460
2024-08-22 14:21:00,75.1,231.93,3211,-4.100000000000001,6.5,5.799999999999997,1158.051,402
2024-08-22 17:09:00,75.6,214.2216,3214,-4.100000000000001,6.8999999999999995,5.800000000000004,1166.574,457
2024-08-22 17:12:00,75.0,212.377,3214,-4.100000000000001,6.8999999999999995,5.700000000000003,1163.01,457
2024-08-22 17:15:00,75.0,212.377,3214,-4.199999999999999,6.8,5.800000000000001,1159.258,440
2024-08-22 17:18:00,74.6,211.7622,3214,-4.199999999999999,6.8999999999999995,5.800000000000001,1155.558,440
2024-08-22 17:21:00,74.0,210.5324,3214,-4.099999999999998,6.8999999999999995,5.699999999999999,1142.054,457
2024-08-22 17:24:00,73.8,213.3608,3214,-4.099999999999998,6.8,5.599999999999998,1139.401,457
2024-08-22 17:27:00,73.8,211.1473,3215,-4.099999999999998,6.8,5.699999999999999,1136.113,457
2024-08-22 17:33:00,73.2,212.1311,3215,-4.0000000000000036,6.8,5.599999999999998,1128.138,457
2024-08-22 17:36:00,73.2,212.1311,3215,-4.0000000000000036,6.699999999999999,5.599999999999998,1125.627,438
2024-08-22 17:39:00,72.8,209.1797,3215,-3.900000000000002,6.8999999999999995,5.5000000000000036,1121.804,448
2024-08-22 17:42:00,72.8,209.5486,3215,-4.0000000000000036,6.8999999999999995,5.599999999999998,1125.584,457
2024-08-22 17:54:00,75.6,241.0301,3215,-4.300000000000001,6.1,5.800000000000001,1169.328,1279
2024-08-22 17:57:00,79.4,257.0168,3215,-4.600000000000001,5.8999999999999995,6.399999999999999,1243.246,1341
2024-08-22 18:06:00,81.9,271.8967,3215,-4.599999999999998,6.1,6.5000000000000036,1272.272,1314
2024-08-22 18:09:00,85.0,267.7156,3215,-4.699999999999999,6.499999999999999,6.4999999999999964,1357.156,1310
2024-08-22 18:15:00,88.6,273.0035,3215,-4.9999999999999964,6.699999999999999,6.9999999999999964,1427.4,1274
2024-08-22 18:18:00,88.8,280.259,3215,-5.0,6.5,7.0,1428.358,1274
2024-08-22 18:21:00,88.4,273.1265,3215,-4.900000000000002,6.6,6.900000000000002,1428.437,1274
2024-08-22 18:27:00,88.6,274.2332,3216,-4.900000000000002,6.6,7.0000000000000036,1422.427,1274
2024-08-22 18:33:00,88.3,270.175,3216,-5.0000000000000036,6.6,6.900000000000002,1426.756,1274
2024-08-22 18:51:00,80.9,246.6869,3216,-4.600000000000001,6.8999999999999995,6.399999999999999,1257.694,1368
2024-08-22 18:57:00,80.7,250.2532,3216,-4.600000000000001,6.8,6.300000000000004,1252.524,1347
2024-08-22 19:09:00,76.8,233.5287,3216,-4.300000000000001,6.8999999999999995,6.099999999999998,1170.386,324
2024-08-22 19:39:00,71.4,217.7879,3217,-4.0,6.8,5.600000000000001,1082.047,438
2024-08-22 19:42:00,71.3,214.2216,3217,-4.100000000000001,6.8,5.600000000000001,1074.493,438
2024-08-22 19:45:00,70.5,213.3608,3217,-4.0,6.8,5.5,1064.399,438
2024-08-22 19:54:00,68.3,214.8365,3217,-3.8999999999999986,6.5,5.399999999999999,1027.748,443
