Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2024-10-01 13:42:00,71.4,237.5868,3311,-3.8999999999999986,6.199999999999999,5.399999999999999,1055.906,1661
2024-10-01 13:48:00,70.6,236.849,3311,-3.700000000000003,6.299999999999999,5.399999999999999,1060.07,420
2024-10-01 13:54:00,71.6,236.726,3311,-3.900000000000002,6.299999999999999,5.4999999999999964,1063.037,1661
2024-10-01 14:00:00,71.2,235.7422,3311,-3.8999999999999986,6.299999999999999,5.399999999999999,1059.834,407
2024-10-01 14:03:00,71.4,235.3732,3311,-3.8000000000000043,6.299999999999999,5.399999999999999,1054.146,1661
2024-10-01 14:06:00,71.4,235.6192,3311,-3.8000000000000007,6.299999999999999,5.4999999999999964,1060.569,1661
2024-10-01 14:12:00,71.3,235.1273,3311,-3.8000000000000007,6.299999999999999,5.4999999999999964,1061.397,420
2024-10-01 14:18:00,71.7,236.9719,3311,-3.900000000000002,6.199999999999999,5.4999999999999964,1064.765,1661
2024-10-01 14:24:00,72.3,243.1207,3311,-3.900000000000002,6.199999999999999,5.599999999999998,1071.573,1661
2024-10-01 14:30:00,72.4,241.8909,3311,-3.900000000000002,6.199999999999999,5.4999999999999964,1061.46,1661
2024-10-01 14:33:00,73.4,242.3828,3311,-3.900000000000002,6.299999999999999,5.599999999999998,1081.286,1661
2024-10-01 14:36:00,73.0,240.0463,3312,-3.900000000000002,6.4,5.699999999999999,1089.777,1661
2024-10-01 14:45:00,72.8,237.8328,3312,-4.0000000000000036,6.500000000000001,5.599999999999998,1088.205,318
2024-10-01 14:48:00,73.0,236.726,3312,-3.900000000000002,6.500000000000001,5.699999999999999,1084.808,1661
2024-10-01 14:54:00,71.9,225.7813,3312,-3.900000000000002,6.6,5.4999999999999964,1076.469,422
2024-10-01 15:00:00,71.3,229.2245,3312,-3.900000000000002,6.499999999999999,5.400000000000002,1064.937,422
2024-10-01 15:03:00,70.9,228.3637,3312,-3.8000000000000007,6.499999999999999,5.400000000000002,1059.018,422
2024-10-01 15:06:00,71.0,226.888,3312,-3.8999999999999986,6.499999999999999,5.5,1051.456,422
2024-10-01 15:12:00,70.3,226.5191,3312,-3.8000000000000043,6.499999999999999,5.399999999999999,1042.362,422
2024-10-01 15:15:00,70.0,229.4705,3312,-3.799999999999997,6.3999999999999995,5.299999999999997,1040.049,528
2024-10-01 15:18:00,69.6,227.7488,3312,-3.799999999999997,6.3999999999999995,5.399999999999999,1039.149,528
2024-10-01 15:33:00,70.0,230.8232,3312,-3.799999999999997,6.3999999999999995,5.399999999999999,1045.717,420
2024-10-01 15:36:00,70.3,231.684,3313,-3.799999999999997,6.3999999999999995,5.299999999999997,1043.776,420
2024-10-01 15:39:00,70.1,230.7002,3313,-3.799999999999997,6.299999999999999,5.399999999999999,1045.25,528
2024-10-01 15:42:00,70.1,232.0529,3313,-3.799999999999997,6.299999999999999,5.399999999999999,1040.853,528
2024-10-01 15:48:00,69.7,233.0368,3313,-3.799999999999997,6.3,5.399999999999999,1038.949,528
2024-10-01 15:54:00,69.1,225.1664,3313,-3.799999999999997,6.3999999999999995,5.299999999999997,1029.792,528
2024-10-01 16:00:00,68.5,225.5353,3313,-3.700000000000003,6.3,5.299999999999997,1022.207,528
2024-10-01 16:06:00,68.3,223.8137,3313,-3.700000000000003,6.3999999999999995,5.300000000000004,1019.882,528
2024-10-01 16:09:00,68.0,218.7717,3313,-3.8000000000000007,6.499999999999999,5.300000000000001,1005.402,532
2024-10-01 16:12:00,67.5,221.8461,3313,-3.599999999999998,6.3999999999999995,5.199999999999999,1007.257,498
2024-10-01 16:18:00,66.9,219.3866,3313,-3.599999999999998,6.3999999999999995,5.099999999999998,994.5971,531
2024-10-01 16:24:00,66.3,222.092,3313,-3.6000000000000014,6.199999999999999,5.099999999999998,982.0551,498
2024-10-01 16:27:00,66.3,219.6325,3313,-3.6000000000000014,6.199999999999999,5.099999999999998,981.5906,498
2024-10-01 16:30:00,66.5,228.1178,3313,-3.6999999999999993,6.1,5.199999999999999,988.1191,528
2024-10-01 16:33:00,66.7,227.6259,3313,-3.6999999999999993,6.1,5.199999999999999,991.882,528
2024-10-01 16:36:00,66.7,223.6907,3314,-3.6999999999999993,6.199999999999999,5.199999999999996,983.646,528
2024-10-01 16:39:00,66.3,220.2474,3314,-3.599999999999998,6.3999999999999995,5.199999999999996,983.7484,531
2024-10-01 16:42:00,66.3,218.5257,3314,-3.6000000000000014,6.3,5.099999999999998,976.4877,498
2024-10-01 16:45:00,66.3,224.6745,3314,-3.6999999999999993,6.3,5.199999999999996,981.7765,532
2024-10-01 16:48:00,66.7,220.1244,3314,-3.6999999999999993,6.1,5.199999999999996,982.1213,532
2024-10-04 07:51:00,44.8,250.8681,3314,-2.0,2.7,3.1999999999999993,722.2986,98
2024-10-04 07:54:00,53.2,242.9977,3314,-3.1000000000000014,4.500000000000001,4.100000000000001,831.3052,683
2024-10-04 07:57:00,51.9,240.4152,3314,-3.299999999999997,4.3,4.299999999999997,778.5189,732
2024-10-04 08:00:00,48.9,235.9881,3314,-3.3000000000000007,4.2,4.400000000000002,710.197,697
2024-10-04 08:03:00,46.6,232.4219,3314,-2.6000000000000014,4.0,4.100000000000001,634.7787,666
2024-10-04 08:09:00,50.9,262.5506,3314,-3.099999999999998,4.0,4.399999999999999,686.1552,752
2024-10-04 08:15:00,52.8,266.3629,3314,-3.3000000000000007,4.1,4.600000000000001,723.4059,752
2024-10-04 08:21:00,56.2,279.6441,3314,-3.5,4.1000000000000005,4.899999999999999,773.4871,747
2024-10-04 08:27:00,56.9,280.3819,3314,-3.5,4.1,5.200000000000003,838.8087,747
2024-10-04 08:33:00,67.7,323.423,3314,-4.100000000000001,4.5,5.800000000000004,978.0823,1204
2024-10-04 08:39:00,73.4,332.1542,3315,-4.300000000000001,4.5,6.199999999999999,1094.369,1189
2024-10-04 08:45:00,72.0,328.588,3315,-4.199999999999999,4.699999999999999,5.900000000000002,1061.712,1200
2024-10-04 09:00:00,57.5,239.8003,3315,-3.5,5.3,5.0,785.6832,563
2024-10-04 09:03:00,56.1,256.6479,3315,-3.400000000000002,4.7,4.800000000000001,773.3085,775
2024-10-04 09:09:00,56.6,254.0654,3315,-3.5,4.8999999999999995,4.899999999999999,775.3199,550
2024-10-04 09:15:00,58.9,288.2523,3315,-3.6999999999999993,4.6,5.399999999999999,843.9192,795
2024-10-04 09:39:00,70.6,305.8377,3316,-4.300000000000001,5.1,6.100000000000001,1027.974,1811
2024-10-04 09:45:00,72.4,297.8443,3316,-4.399999999999999,5.3999999999999995,6.299999999999997,1056.275,1820
2024-10-04 10:00:00,64.3,281.4887,3316,-4.199999999999999,5.299999999999999,5.799999999999997,895.8176,1805
2024-10-04 10:12:00,68.7,282.7184,3316,-4.5,5.699999999999999,6.299999999999997,980.5894,1832
2024-10-04 10:15:00,68.5,273.8643,3316,-4.5,5.8,6.199999999999999,962.7185,1717
2024-10-04 10:42:00,67.0,268.0845,3317,-4.399999999999999,5.9,6.199999999999999,955.7623,1717
2024-10-04 10:45:00,67.9,268.9453,3317,-4.5,5.9,6.199999999999999,967.8615,1717
2024-10-04 10:51:00,69.3,270.544,3317,-4.5,6.0,6.399999999999999,1002.627,1829
2024-10-04 10:57:00,69.4,264.5182,3317,-4.5,6.2,6.300000000000001,1005.358,1292
2024-10-04 11:45:00,70.3,264.6412,3318,-4.600000000000001,6.199999999999999,6.400000000000002,1017.566,1333
2024-10-04 11:57:00,73.0,270.7899,3318,-4.700000000000003,6.199999999999999,6.600000000000001,1070.329,1313
2024-10-04 12:03:00,71.6,271.8967,3318,-4.600000000000001,6.1,6.5,1055.013,1829
2024-10-04 12:06:00,71.8,270.544,3318,-4.600000000000001,6.2,6.5,1044.629,1829
2024-10-04 12:09:00,71.6,268.5764,3318,-4.599999999999998,6.1,6.5,1046.82,1829
2024-10-04 12:15:00,74.6,279.2752,3318,-4.800000000000001,6.0,6.699999999999999,1089.745,1519
2024-10-04 12:27:00,78.7,287.3915,3318,-4.899999999999999,6.299999999999999,7.0,1197.411,1508
2024-10-04 12:33:00,78.4,283.9482,3318,-5.099999999999998,6.299999999999999,7.0,1191.192,1507
2024-10-04 12:39:00,77.9,281.4887,3319,-4.900000000000002,6.299999999999999,7.0,1180.332,1508
2024-10-04 12:45:00,79.1,285.4239,3319,-5.099999999999998,6.300000000000001,7.099999999999998,1206.696,1506
2024-10-04 12:51:00,80.7,284.809,3319,-5.100000000000001,6.4,7.200000000000003,1240.52,1506
2024-10-04 12:57:00,81.7,289.1131,3319,-5.200000000000003,6.300000000000001,7.300000000000004,1263.343,1506
2024-10-04 13:03:00,81.3,286.0388,3319,-5.199999999999999,6.4,7.299999999999997,1256.844,1506
2024-10-04 13:09:00,81.5,290.9578,3319,-5.100000000000001,6.300000000000001,7.199999999999999,1262.058,1506
2024-10-04 13:15:00,81.7,288.4983,3319,-5.099999999999998,6.4,7.199999999999999,1267.875,1506
2024-10-04 13:57:00,87.2,304.239,3320,-5.300000000000001,6.3,7.5,1386.394,1472
2024-10-04 14:03:00,81.1,272.3886,3320,-4.900000000000002,6.6000000000000005,7.0,1241.97,1269
2024-10-04 14:09:00,76.0,263.4115,3320,-4.700000000000003,6.5,6.800000000000004,1147.679,1313
2024-10-04 14:21:00,72.4,246.6869,3320,-4.400000000000002,6.6000000000000005,6.400000000000002,1053.388,1339
2024-10-04 14:27:00,71.3,248.9005,3320,-4.0,6.4,5.700000000000003,1052.627,1658
2024-10-04 14:33:00,71.4,252.5897,3320,-4.0,6.4,5.699999999999999,1039.376,1663
2024-10-04 14:39:00,73.4,257.2627,3321,-4.0,6.300000000000001,5.799999999999997,1091.356,1663
2024-10-04 14:45:00,73.6,255.787,3321,-4.0,6.4,5.799999999999997,1090.982,1666
2024-10-04 14:51:00,73.2,252.3438,3321,-4.0,6.500000000000001,5.699999999999996,1091.382,1658
2024-10-04 14:57:00,73.2,253.2046,3321,-4.199999999999999,6.5,5.899999999999999,1093.75,1656
2024-10-04 15:03:00,74.2,256.6479,3321,-4.199999999999999,6.5,6.0,1107.738,1656
2024-10-04 15:09:00,74.2,257.6317,3321,-4.199999999999999,6.5,6.0,1107.063,1656
2024-10-04 15:15:00,74.2,254.8032,3321,-4.100000000000001,6.5,6.0,1110.892,1658
2024-10-04 15:21:00,73.2,250.8681,3321,-4.099999999999998,6.5,5.899999999999999,1088.073,1658
2024-10-04 15:27:00,73.0,252.8356,3321,-4.199999999999999,6.500000000000001,5.900000000000002,1078.207,1656
2024-10-04 15:33:00,72.6,256.5249,3321,-4.099999999999998,6.4,5.899999999999999,1081.366,1656
2024-10-04 15:39:00,73.4,253.5735,3322,-4.099999999999998,6.5,5.899999999999999,1086.228,1658
2024-10-04 15:45:00,73.6,256.6479,3322,-4.100000000000001,6.5,6.0,1103.063,1656
2024-10-04 15:51:00,74.4,256.4019,3322,-4.199999999999999,6.5,6.0,1111.65,1656
2024-10-04 15:57:00,74.2,253.4505,3322,-4.199999999999999,6.500000000000001,6.0,1108.2,1656
2024-10-04 16:03:00,73.4,253.2046,3322,-4.100000000000001,6.4,5.900000000000002,1083.784,1658
2024-10-04 16:09:00,71.8,246.6869,3322,-4.100000000000001,6.5,5.900000000000002,1057.528,1657
2024-10-04 16:15:00,72.3,249.7613,3322,-4.099999999999998,6.5,5.899999999999999,1067.662,1657
2024-10-04 16:21:00,72.8,250.7451,3322,-4.099999999999998,6.4,5.899999999999999,1068.728,1658
2024-10-04 16:27:00,72.1,250.4991,3322,-4.0,6.5,5.800000000000001,1067.784,1658
2024-10-04 16:33:00,72.6,261.4438,3322,-4.099999999999998,6.300000000000001,5.899999999999999,1092.252,1714
2024-10-04 16:45:00,80.5,279.3981,3323,-4.5,6.4,6.5,1244.533,1321
2024-10-04 16:51:00,81.9,275.7089,3323,-4.599999999999998,6.6000000000000005,6.600000000000001,1272.521,1310
2024-10-04 16:57:00,80.1,266.3629,3323,-4.5,6.6000000000000005,6.400000000000002,1223.015,1585
2024-10-04 17:03:00,76.2,254.8032,3323,-4.399999999999999,6.7,6.199999999999996,1126.57,1348
2024-10-04 17:09:00,72.8,247.1788,3323,-4.099999999999998,6.7,5.899999999999999,1082.66,1659
2024-10-04 17:15:00,69.8,239.4314,3323,-4.0,6.6000000000000005,5.699999999999999,1019.737,318
2024-10-04 17:21:00,72.4,261.4438,3323,-4.0,6.3,5.900000000000002,1114.83,1666
2024-10-04 17:27:00,75.9,264.5182,3323,-4.199999999999999,6.6000000000000005,6.099999999999998,1142.964,1586
2024-10-04 17:33:00,75.9,262.5506,3323,-4.300000000000001,6.5,6.199999999999999,1158.158,1586
2024-10-04 17:39:00,75.5,262.1817,3324,-4.300000000000001,6.5,6.200000000000003,1141.221,1586
2024-10-04 17:45:00,75.4,260.952,3324,-4.300000000000001,6.5,6.100000000000001,1124.42,1586
2024-10-04 17:51:00,74.2,252.9586,3324,-4.100000000000001,6.6000000000000005,6.0,1089.647,1659
2024-10-04 17:57:00,72.3,249.0234,3324,-4.099999999999998,6.7,5.800000000000001,1053.281,1659
2024-10-04 18:03:00,70.6,245.9491,3324,-4.100000000000001,6.500000000000001,5.900000000000002,1033.162,1657
2024-10-04 18:09:00,65.5,230.2083,3324,-3.6999999999999993,6.3999999999999995,5.5,933.5838,426
2024-10-04 18:15:00,64.9,230.4543,3324,-3.900000000000002,6.500000000000001,5.600000000000001,916.2504,401
2024-10-04 18:39:00,64.1,229.5935,3325,-3.900000000000002,6.3999999999999995,5.5,897.752,401
2024-10-04 18:45:00,63.9,229.2245,3325,-3.900000000000002,6.3999999999999995,5.5,891.7804,401
2024-10-04 18:51:00,63.1,219.5096,3325,-3.8000000000000007,6.3,5.399999999999999,877.5718,532
2024-10-04 18:57:00,62.3,218.1568,3325,-3.6999999999999993,6.3,5.199999999999999,865.1777,533
2024-10-04 19:03:00,61.5,211.7622,3325,-3.6000000000000014,6.3,5.100000000000001,865.479,924
2024-10-04 19:09:00,60.5,205.4904,3325,-3.5,6.3,4.899999999999999,846.3364,924
2024-10-04 19:15:00,63.5,230.2083,3325,-3.8999999999999986,5.7,5.199999999999999,886.2173,589
2024-10-04 19:27:00,77.2,274.1103,3325,-5.400000000000002,6.2,7.400000000000002,1165.736,1517
2024-10-04 19:33:00,76.2,267.3466,3325,-5.199999999999999,6.1000000000000005,7.099999999999998,1140.318,1522
2024-10-04 19:39:00,74.0,257.7546,3326,-5.0,6.2,7.0,1108.738,1328
2024-10-04 19:45:00,73.0,250.2532,3326,-4.899999999999999,6.1,6.799999999999997,1069.283,1324
2024-10-04 19:51:00,72.4,252.2208,3326,-5.0,6.1000000000000005,6.699999999999999,1071.614,1324
2024-10-04 19:57:00,72.8,259.5992,3326,-5.0,6.0,6.699999999999999,1080.393,1323
2024-10-04 20:03:00,72.6,250.1302,3326,-4.899999999999999,6.1000000000000005,6.599999999999998,1067.513,1324
2024-10-04 20:09:00,71.8,250.3762,3326,-4.899999999999999,6.000000000000001,6.699999999999999,1057.938,1324
2024-10-04 20:15:00,71.2,250.991,3326,-4.899999999999999,6.000000000000001,6.599999999999998,1054.277,1324
2024-10-04 20:21:00,71.0,249.6383,3326,-4.700000000000003,6.000000000000001,6.5,1044.242,1875
2024-10-04 20:27:00,69.6,243.3666,3326,-4.700000000000003,6.000000000000001,6.399999999999999,1023.942,1284
2024-10-04 20:33:00,70.3,253.4505,3326,-4.600000000000001,6.1000000000000005,6.5,1026.921,1287
2024-10-04 20:39:00,69.9,243.1207,3327,-4.700000000000003,6.1000000000000005,6.399999999999999,1032.061,1284
2024-10-04 20:45:00,70.0,249.0234,3327,-4.700000000000003,5.9,6.5,1022.358,1284
2024-10-04 20:51:00,69.8,244.3504,3327,-4.700000000000003,6.000000000000001,6.399999999999999,1017.751,1284
2024-10-04 20:57:00,69.4,243.3666,3327,-4.600000000000001,6.000000000000001,6.399999999999999,1018.167,1284
2024-10-04 21:03:00,69.3,242.7518,3327,-4.700000000000003,5.999999999999999,6.399999999999999,1011.781,1284
2024-10-04 21:09:00,68.9,238.6936,3327,-4.700000000000003,6.1000000000000005,6.300000000000004,1006.68,1284
2024-10-04 21:15:00,67.3,234.2665,3327,-4.600000000000001,5.999999999999999,6.200000000000003,977.7247,1284
2024-10-04 21:21:00,64.8,232.2989,3327,-4.400000000000002,5.8999999999999995,5.899999999999999,940.9246,1622
2024-10-04 21:27:00,64.1,226.3961,3327,-4.400000000000002,5.8999999999999995,5.899999999999999,931.8748,1622
2024-10-04 21:33:00,63.3,227.9948,3327,-4.200000000000003,5.8,5.800000000000004,923.9659,1622
2024-10-04 21:39:00,62.5,227.6259,3328,-4.199999999999999,5.7,5.800000000000001,912.0366,1622
2024-10-04 21:45:00,62.3,229.9624,3328,-4.300000000000001,5.6,5.699999999999999,906.5834,1622
2024-10-04 21:51:00,61.9,229.5935,3328,-4.199999999999999,5.8,5.699999999999999,901.2216,1622
2024-10-04 21:57:00,61.1,222.7069,3328,-4.100000000000001,5.7,5.599999999999998,881.311,601
2024-10-05 08:27:00,53.4,235.1273,3328,-3.1000000000000014,3.5,4.300000000000001,870.7032,691
2024-10-05 08:57:00,52.0,248.0396,3329,-3.400000000000002,4.6,4.699999999999999,690.8075,705
2024-10-05 09:03:00,52.0,250.2532,3329,-3.3999999999999986,4.7,4.699999999999999,686.1376,703
2024-10-05 09:09:00,51.9,254.6803,3329,-3.5,4.5,4.800000000000001,687.5157,703
2024-10-05 09:15:00,51.6,252.7127,3329,-3.400000000000002,4.5,4.800000000000001,683.728,703
2024-10-05 09:30:00,51.5,233.8976,3329,-3.400000000000002,4.800000000000001,4.699999999999999,680.7632,653
2024-10-05 09:33:00,51.3,241.645,3329,-3.400000000000002,4.7,4.700000000000003,678.8997,709
2024-10-05 09:42:00,51.9,242.1369,3329,-3.6000000000000014,4.700000000000001,4.899999999999999,691.6729,707
2024-10-05 09:45:00,53.0,243.1207,3329,-3.6000000000000014,4.8,5.100000000000001,708.4105,549
2024-10-05 10:51:00,58.1,232.4219,3330,-3.8999999999999986,5.200000000000001,5.399999999999999,808.5087,592
2024-10-05 10:57:00,57.5,220.8623,3331,-3.900000000000002,5.300000000000001,5.300000000000001,792.227,587
2024-10-05 11:03:00,58.3,215.3284,3331,-3.8999999999999986,5.4,5.299999999999997,801.7216,587
2024-10-05 11:09:00,58.1,219.3866,3331,-3.900000000000002,5.4,5.300000000000001,806.9434,587
2024-10-05 11:27:00,60.1,222.092,3331,-4.100000000000001,5.6,5.400000000000002,858.3251,601
2024-10-05 11:33:00,60.3,225.7813,3331,-4.0,5.6,5.4999999999999964,839.0021,618
2024-10-05 11:45:00,66.9,247.3018,3331,-4.5,5.6,6.100000000000001,964.9647,1708
2024-10-05 11:51:00,64.7,219.6325,3331,-4.300000000000001,6.199999999999999,5.800000000000001,933.9166,404
2024-10-05 11:57:00,65.5,233.1597,3332,-4.199999999999999,5.8999999999999995,5.899999999999999,941.1946,410
2024-10-05 12:03:00,61.3,210.9013,3332,-4.100000000000001,6.1,5.5,867.7215,404
2024-10-05 12:09:00,60.1,213.3608,3332,-3.6999999999999993,6.1000000000000005,5.199999999999999,857.2723,534
2024-10-05 12:12:00,59.9,215.6973,3332,-3.6999999999999993,6.000000000000001,5.199999999999999,858.4895,534
2024-10-05 12:15:00,59.7,214.2216,3332,-4.0,6.000000000000001,5.399999999999999,854.9413,486
2024-10-05 12:18:00,59.9,215.4514,3332,-4.0,5.9,5.5,853.8821,486
2024-10-05 12:21:00,59.7,214.4676,3332,-4.0,6.000000000000001,5.399999999999999,852.1683,486
2024-10-05 12:27:00,60.1,216.0663,3332,-4.0,5.9,5.5,858.3493,486
2024-10-05 12:30:00,60.3,218.2798,3332,-4.0,6.0,5.5,862.6414,486
2024-10-05 12:33:00,60.5,217.5419,3332,-4.0,6.0,5.5,862.7278,486
2024-10-05 12:39:00,60.5,219.3866,3332,-4.100000000000001,5.9,5.5,866.6028,486
2024-10-05 12:42:00,60.3,218.5257,3332,-4.100000000000001,6.0,5.600000000000001,861.7772,486
2024-10-05 12:45:00,60.7,220.6163,3332,-4.0,5.9,5.5,871.3835,486
2024-10-05 12:48:00,60.7,222.4609,3332,-4.0,5.9,5.5,865.5056,486
2024-10-05 12:51:00,61.5,224.3056,3332,-4.099999999999998,5.9,5.599999999999998,882.7045,601
2024-10-05 12:57:00,61.5,223.1988,3333,-4.0,6.0,5.600000000000001,880.7476,409
2024-10-05 13:03:00,61.5,223.1988,3333,-4.100000000000001,6.0,5.600000000000001,886.4952,601
2024-10-05 13:09:00,61.5,219.3866,3333,-4.0,5.9,5.599999999999998,879.7914,486
2024-10-05 13:12:00,61.3,215.8203,3333,-4.0,6.0,5.5,874.4082,486
2024-10-05 13:15:00,61.1,215.0825,3333,-4.0,6.1,5.5,871.1138,486
2024-10-05 13:21:00,60.9,209.3027,3333,-3.8999999999999986,6.2,5.5,872.1456,526
2024-10-05 13:24:00,61.5,223.4447,3333,-4.099999999999998,6.0,5.5,883.5268,601
2024-10-05 13:27:00,61.9,223.4447,3333,-4.099999999999998,5.9,5.599999999999998,887.6039,601
2024-10-05 13:33:00,62.1,225.6583,3333,-4.199999999999999,6.0,5.699999999999999,888.1953,1622
2024-10-05 13:39:00,63.5,233.6516,3333,-4.300000000000001,5.9,5.900000000000002,914.3221,1622
2024-10-05 13:45:00,64.9,235.9881,3333,-4.300000000000001,6.0,5.900000000000002,938.4364,1620
2024-10-05 13:48:00,64.9,235.1273,3333,-4.300000000000001,5.9,5.9999999999999964,932.4866,1620
2024-10-05 13:51:00,65.9,242.2598,3333,-4.399999999999999,5.9,5.9999999999999964,950.0285,1620
2024-10-05 14:03:00,65.7,231.1921,3334,-4.400000000000002,6.0,6.0,941.93,1622
2024-10-05 14:09:00,64.7,218.7717,3334,-4.300000000000001,6.3,5.899999999999999,931.0788,392
2024-10-07 07:06:00,48.0,271.6508,3334,-2.599999999999998,2.8,4.0,822.9269,46
2024-10-07 07:12:00,71.0,353.6748,3334,-5.199999999999996,4.3,6.699999999999996,1141.596,1922
2024-10-07 07:18:00,59.1,240.6612,3334,-4.300000000000001,4.4,5.699999999999999,823.1726,538
2024-10-07 07:21:00,55.6,311.1256,3334,-3.8000000000000007,4.1000000000000005,5.300000000000001,793.6281,1213
2024-10-07 07:24:00,58.5,270.0521,3334,-4.100000000000001,4.4,5.5,829.5425,1747
2024-10-07 07:30:00,60.1,275.9549,3334,-4.300000000000001,4.6,5.700000000000003,855.1183,1761
2024-10-07 07:33:00,60.3,267.5926,3334,-4.199999999999999,4.799999999999999,5.800000000000001,860.8646,1762
2024-10-07 07:36:00,61.7,290.4659,3334,-4.399999999999999,4.6,6.0,877.4152,1095
2024-10-07 07:42:00,66.0,316.6594,3335,-4.799999999999997,4.499999999999999,6.5,945.6854,1425
2024-10-07 07:45:00,66.4,312.8472,3335,-4.699999999999999,4.5,6.399999999999999,945.2484,1425
2024-10-07 07:48:00,61.5,259.1074,3335,-3.3999999999999986,5.1,5.0,856.5904,815
2024-10-07 08:00:00,56.6,248.2856,3335,-3.3999999999999986,5.1,4.799999999999997,824.0884,554
2024-10-07 08:03:00,60.5,263.4115,3335,-3.599999999999998,4.9,5.099999999999998,842.2989,781
2024-10-07 08:06:00,60.7,282.4725,3335,-3.599999999999998,4.9,5.199999999999999,851.0955,796
2024-10-07 08:12:00,71.0,281.1198,3335,-4.199999999999999,5.300000000000001,6.0,1042.324,1798
2024-10-07 08:15:00,70.4,272.5116,3335,-4.199999999999999,5.6,5.900000000000002,1026.757,1802
2024-10-07 08:18:00,70.4,274.3562,3335,-4.100000000000001,5.5,5.799999999999997,1015.747,1800
2024-10-07 08:24:00,70.0,278.7833,3335,-4.199999999999999,5.4,5.900000000000002,1015.413,1802
2024-10-07 08:27:00,69.8,278.7833,3335,-4.199999999999999,5.4,5.800000000000001,1023.472,1802
2024-10-07 08:30:00,69.8,283.5793,3335,-4.099999999999998,5.4,5.800000000000001,1015.518,1800
2024-10-07 08:36:00,73.4,292.6794,3335,-4.300000000000001,5.4,6.0,1082.875,1795
2024-10-07 08:39:00,74.2,300.7957,3335,-4.399999999999999,5.300000000000001,6.200000000000003,1098.235,1820
2024-10-07 08:42:00,75.2,308.6661,3336,-4.399999999999999,5.300000000000001,6.199999999999996,1124.867,1529
2024-10-07 08:48:00,77.8,303.9931,3336,-4.600000000000001,5.699999999999999,6.5,1182.196,1467
2024-10-07 09:00:00,80.8,291.3267,3336,-4.199999999999999,6.0,6.099999999999998,1253.536,1543
2024-10-07 09:03:00,80.5,283.4563,3336,-4.300000000000001,6.0,6.099999999999998,1232.773,1543
2024-10-07 09:06:00,80.0,281.7347,3336,-4.199999999999999,6.1,6.099999999999998,1229.932,1543
2024-10-07 09:12:00,80.9,288.9902,3336,-4.300000000000001,6.1,6.199999999999999,1271.608,1542
2024-10-07 09:15:00,81.9,300.1808,3336,-4.399999999999999,6.2,6.199999999999999,1282.32,1526
2024-10-07 09:18:00,80.3,282.1036,3336,-4.199999999999999,6.2,5.9999999999999964,1239.741,1574
2024-10-07 09:21:00,80.9,285.3009,3336,-4.199999999999999,6.1,6.099999999999998,1251.496,1543
2024-10-07 09:24:00,78.6,233.7746,3336,-5.300000000000001,6.699999999999999,7.099999999999998,1172.782,1355
2024-10-07 09:30:00,70.5,232.6678,3336,-4.400000000000002,6.299999999999999,6.099999999999998,1040.188,1276
2024-10-07 09:33:00,70.1,231.0692,3336,-4.300000000000004,6.3,6.0,1030.521,406
2024-10-07 09:36:00,69.5,233.0368,3336,-4.300000000000001,6.2,5.900000000000002,1027.542,406
2024-10-07 09:42:00,70.3,239.0625,3337,-4.399999999999999,5.9,6.0,1033.725,1282
2024-10-07 09:48:00,73.4,250.8681,3337,-4.600000000000001,6.1,6.300000000000004,1132.762,1287
2024-10-07 09:54:00,82.3,244.8423,3337,-5.100000000000001,7.0,7.100000000000001,1261.639,1379
2024-10-07 10:21:00,78.4,237.5868,3337,-4.799999999999997,6.799999999999999,6.700000000000003,1186.453,1398
2024-10-07 10:24:00,77.2,236.849,3337,-4.899999999999999,6.8,6.600000000000001,1174.502,1398
2024-10-07 11:39:00,71.2,223.1988,3338,-4.4999999999999964,6.6,6.099999999999998,1067.312,1400
2024-10-09 19:18:00,72.4,291.5726,3339,-4.5,5.5,6.5,1168.114,1820
2024-10-09 19:24:00,68.7,250.3762,3339,-4.300000000000001,6.1000000000000005,6.0,1022.257,1280
2024-10-09 19:30:00,67.1,257.7546,3339,-4.100000000000001,5.9,5.900000000000002,984.2463,1669
2024-10-09 19:36:00,66.7,247.7937,3339,-4.100000000000001,6.1000000000000005,5.800000000000001,965.9899,1667
2024-10-09 19:42:00,70.6,247.0558,3339,-4.300000000000001,6.300000000000001,6.0,1032.771,1280
2024-10-09 19:48:00,70.6,253.2046,3339,-4.299999999999997,6.4,6.0,1036.503,1656
2024-10-09 20:00:00,66.7,225.7813,3340,-4.0,6.6000000000000005,5.599999999999998,966.3964,450
2024-10-09 20:06:00,66.0,222.7069,3340,-3.900000000000002,6.500000000000001,5.5,945.8906,450
2024-10-09 20:12:00,67.0,233.7746,3340,-4.0,6.300000000000001,5.600000000000001,965.1287,408
2024-10-09 20:18:00,66.3,222.7069,3340,-3.900000000000002,6.500000000000001,5.600000000000001,949.2473,450
2024-10-09 20:24:00,68.0,236.3571,3340,-4.0,6.300000000000001,5.600000000000001,972.1644,1654
2024-10-09 20:30:00,66.9,220.8623,3340,-3.8999999999999986,6.500000000000001,5.600000000000001,950.7626,450
2024-10-09 20:36:00,65.7,219.3866,3340,-3.8999999999999986,6.500000000000001,5.5,935.9058,443
2024-10-09 20:42:00,65.9,221.3542,3340,-3.8999999999999986,6.4,5.5,933.5104,532
2024-10-09 20:48:00,65.4,221.969,3340,-3.8999999999999986,6.3999999999999995,5.5,939.0736,532
2024-10-09 20:54:00,65.1,217.9109,3340,-3.799999999999997,6.499999999999999,5.299999999999997,925.8644,532
2024-10-09 21:00:00,65.7,221.3542,3341,-3.799999999999997,6.3999999999999995,5.399999999999999,934.3505,532
2024-10-09 21:06:00,65.5,226.5191,3341,-3.799999999999997,6.199999999999999,5.399999999999999,936.8527,528
2024-10-09 21:12:00,66.7,250.991,3341,-3.8999999999999986,6.0,5.5,951.2917,1670
2024-10-09 21:18:00,75.0,268.9453,3341,-4.399999999999999,6.0,6.299999999999997,1122.25,1826
2024-10-09 21:24:00,74.4,256.033,3341,-4.400000000000002,6.3,6.199999999999999,1112.403,1342
2024-10-09 21:30:00,68.9,235.9881,3341,-4.0,6.2,5.800000000000001,995.3089,407
2024-10-09 21:36:00,67.7,224.3056,3341,-3.900000000000002,6.3999999999999995,5.600000000000001,969.3527,450
2024-10-09 21:42:00,65.7,223.1988,3341,-3.8999999999999986,6.3999999999999995,5.4999999999999964,951.6995,532
2024-10-09 21:48:00,64.1,215.6973,3341,-3.8000000000000007,6.3,5.300000000000001,917.9981,532
2024-10-10 11:12:00,59.9,241.276,3341,-3.6000000000000014,4.5,5.100000000000001,994.614,545
2024-10-10 11:15:00,70.4,260.0912,3342,-4.200000000000003,4.8,6.0,1113.42,1702
2024-10-10 11:18:00,74.2,325.1447,3342,-4.800000000000001,5.7,6.399999999999999,1179.569,1600
2024-10-10 11:21:00,77.5,318.1351,3342,-4.900000000000002,5.5,6.700000000000003,1227.204,1461
2024-10-10 11:27:00,74.2,276.3238,3342,-4.599999999999998,5.1000000000000005,6.399999999999999,1108.592,1436
2024-10-10 11:30:00,71.6,306.2066,3342,-4.400000000000002,5.499999999999999,6.099999999999998,1079.071,1529
2024-10-10 11:33:00,76.5,310.1418,3342,-4.700000000000003,5.6000000000000005,6.700000000000003,1136.795,1467
2024-10-10 11:39:00,83.8,270.544,3342,-5.199999999999999,6.800000000000001,7.199999999999996,1297.462,1271
2024-10-10 11:42:00,81.3,266.4858,3342,-5.100000000000001,6.5,7.0,1257.899,1269
2024-10-10 11:45:00,82.1,268.3304,3342,-5.0,6.5,7.0,1266.767,1269
2024-10-10 11:48:00,82.7,273.0035,3342,-5.099999999999998,6.699999999999999,7.099999999999998,1286.984,1269
2024-10-10 12:06:00,85.7,272.5116,3342,-5.099999999999998,6.7,7.199999999999999,1327.883,1274
2024-10-10 12:09:00,81.5,266.8547,3342,-5.0,6.6000000000000005,6.899999999999999,1254.415,1269
2024-10-10 12:12:00,80.7,263.9034,3342,-4.900000000000002,6.7,6.800000000000004,1224.685,1350
2024-10-10 12:15:00,78.4,264.5182,3343,-4.699999999999999,6.5,6.799999999999997,1190.358,1351
2024-10-10 12:21:00,79.7,277.5535,3343,-4.899999999999999,6.4,6.899999999999999,1216.983,1508
2024-10-10 12:24:00,80.9,279.89,3343,-4.899999999999999,6.4,7.0,1251.923,1508
2024-10-10 12:33:00,88.8,319.9797,3343,-5.399999999999999,6.1,7.600000000000001,1426.235,1474
2024-10-10 12:36:00,89.4,312.4783,3343,-5.400000000000002,6.199999999999999,7.599999999999998,1431.003,1474
2024-10-10 12:48:00,86.7,277.5535,3343,-5.300000000000001,6.8999999999999995,7.400000000000002,1379.236,1271
2024-10-10 12:54:00,83.1,271.2818,3343,-5.0,6.8999999999999995,7.099999999999998,1298.158,1269
2024-10-10 12:57:00,81.7,267.5926,3343,-5.0,6.8999999999999995,7.099999999999998,1263.659,1269
2024-10-10 13:00:00,81.3,270.175,3343,-5.0,6.6,7.0,1241.054,1269
2024-10-10 13:03:00,80.9,266.8547,3343,-4.900000000000002,6.8,6.900000000000002,1248.682,1350
2024-10-10 13:06:00,79.9,264.8871,3343,-4.900000000000002,7.0,6.900000000000002,1223.137,1350
2024-10-10 13:09:00,80.3,272.5116,3343,-4.800000000000001,6.699999999999999,6.900000000000002,1226.956,1310
2024-10-10 13:12:00,80.5,267.1007,3343,-4.899999999999999,6.8,6.899999999999999,1236.322,1350
2024-10-10 13:15:00,80.7,267.7156,3344,-5.0,6.5,7.0,1235.678,1269
2024-10-10 13:18:00,80.9,267.9615,3344,-4.899999999999999,6.699999999999999,7.0,1242.773,1269
2024-10-10 13:21:00,80.3,261.5668,3344,-5.0,6.8,6.899999999999999,1230.459,1350
2024-10-10 13:24:00,79.5,259.1074,3344,-4.800000000000001,6.8,6.899999999999999,1204.024,1350
2024-10-10 13:27:00,78.9,265.0101,3344,-4.900000000000002,6.699999999999999,6.800000000000004,1198.85,1350
2024-10-10 13:30:00,79.1,270.667,3344,-4.800000000000001,6.5,6.799999999999997,1200.345,1314
2024-10-10 13:33:00,79.5,266.9777,3344,-4.899999999999999,6.6,6.799999999999997,1214.231,1269
2024-10-10 13:36:00,79.3,270.175,3344,-4.900000000000002,6.7,6.899999999999999,1207.239,1269
2024-10-10 13:39:00,79.3,267.7156,3344,-4.800000000000001,6.6,6.899999999999999,1209.463,1351
2024-10-10 13:42:00,79.3,271.2818,3344,-4.900000000000002,6.6,6.899999999999999,1209.897,1269
2024-10-10 13:45:00,79.1,270.7899,3344,-4.900000000000002,6.5,6.899999999999999,1209.915,1269
2024-10-10 13:48:00,79.4,271.0359,3344,-4.799999999999997,6.5,6.799999999999997,1206.61,1314
2024-10-10 13:51:00,79.5,271.0359,3344,-4.799999999999997,6.5,6.799999999999997,1215.334,1314
2024-10-10 13:54:00,79.3,273.4954,3344,-4.800000000000001,6.5,6.800000000000001,1214.384,1314
2024-10-10 13:57:00,79.5,274.4792,3344,-4.800000000000001,6.5,6.900000000000002,1211.468,1314
2024-10-10 14:00:00,79.9,271.7737,3344,-4.800000000000001,6.6,6.800000000000001,1219.662,1314
2024-10-10 14:03:00,79.3,266.3629,3344,-4.800000000000001,6.6,6.800000000000001,1212.538,1351
2024-10-10 14:06:00,78.7,264.3953,3344,-4.800000000000001,6.7,6.800000000000001,1205.896,1351
2024-10-10 14:09:00,79.8,269.1913,3344,-4.899999999999999,6.6,6.900000000000002,1217.972,1269
2024-10-10 14:12:00,78.4,262.0587,3344,-4.899999999999999,6.8,6.800000000000001,1187.001,1350
2024-10-10 14:15:00,74.4,266.7318,3345,-4.699999999999999,6.5,6.200000000000003,1101.792,1313
2024-10-13 10:42:00,41.9,171.1806,3345,-1.3999999999999986,1.4000000000000004,2.8000000000000007,638.3497,121
2024-10-13 10:45:00,52.0,170.4427,3345,-3.1999999999999993,5.299999999999999,4.399999999999999,813.0421,955
2024-10-13 11:06:00,56.9,220.3704,3345,-3.400000000000002,5.5,4.800000000000001,802.9459,575
2024-10-13 11:18:00,57.9,219.1406,3345,-3.400000000000002,5.5,4.800000000000001,812.6642,575
2024-10-13 11:21:00,58.1,220.7393,3345,-3.6000000000000014,5.5,4.900000000000002,814.5329,508
2024-10-13 11:24:00,59.5,234.5125,3345,-3.599999999999998,5.3,5.099999999999998,841.2626,563
2024-10-13 11:30:00,60.1,228.8556,3345,-3.700000000000003,5.5,5.100000000000001,846.8191,589
2024-10-13 11:36:00,64.4,220.0014,3346,-3.8999999999999986,6.2,5.5,941.3706,532
2024-10-13 11:39:00,62.5,219.0176,3346,-3.8000000000000007,5.9,5.299999999999997,896.5142,534
2024-10-13 11:42:00,60.1,216.5582,3346,-3.599999999999998,5.7,5.0,873.5899,508
2024-10-13 11:45:00,59.1,214.7135,3346,-3.5,5.7,4.900000000000002,859.7255,508
2024-10-13 11:48:00,59.5,215.9433,3346,-3.5,5.7,4.900000000000002,860.031,508
2024-10-13 11:51:00,59.5,213.9757,3346,-3.5,5.6,4.900000000000002,862.8026,508
2024-10-13 11:54:00,59.7,217.05,3346,-3.599999999999998,5.699999999999999,5.0,862.6199,508
2024-10-13 11:57:00,59.5,214.2216,3346,-3.5,5.699999999999999,4.900000000000002,862.993,508
2024-10-13 12:00:00,59.7,218.7717,3346,-3.6000000000000014,5.699999999999999,5.0000000000000036,863.0824,508
2024-10-13 12:03:00,60.1,219.7555,3346,-3.6000000000000014,5.6,5.0000000000000036,868.1474,508
2024-10-13 12:06:00,59.9,218.2798,3346,-3.5,5.799999999999999,5.0000000000000036,865.3561,508
2024-10-13 12:09:00,60.1,220.7393,3346,-3.6000000000000014,5.6,5.0000000000000036,873.0142,508
2024-10-13 12:12:00,60.1,224.9204,3346,-3.6000000000000014,5.699999999999999,5.099999999999998,876.0239,566
2024-10-13 12:18:00,59.5,217.9109,3346,-3.6000000000000014,5.699999999999999,5.0000000000000036,867.8597,508
2024-10-13 12:21:00,59.9,218.2798,3346,-3.6999999999999993,5.699999999999999,5.0000000000000036,858.7614,508
2024-10-13 12:24:00,59.7,225.0434,3346,-3.6000000000000014,5.699999999999999,5.0000000000000036,871.7121,566
2024-10-13 12:27:00,60.3,221.2312,3346,-3.599999999999998,5.6,4.9999999999999964,875.5046,508
2024-10-13 12:30:00,60.1,220.2474,3346,-3.5,5.699999999999999,4.9999999999999964,876.359,508
2024-10-13 12:33:00,60.5,225.9042,3346,-3.599999999999998,5.6,5.099999999999998,883.1602,566
2024-10-13 12:36:00,61.1,228.6097,3347,-3.6999999999999993,5.6,5.199999999999999,888.8695,589
2024-10-13 12:39:00,62.1,232.9138,3347,-3.8000000000000007,5.6,5.300000000000001,905.3676,624
2024-10-13 12:42:00,63.4,234.3895,3347,-3.8000000000000007,5.699999999999999,5.300000000000001,924.3429,624
2024-10-13 12:45:00,63.1,229.3475,3347,-3.8000000000000007,5.699999999999999,5.300000000000001,913.829,589
2024-10-13 12:48:00,63.1,222.215,3347,-3.8000000000000007,5.699999999999999,5.300000000000001,915.2543,589
2024-10-13 12:51:00,62.5,224.4285,3347,-3.8000000000000007,5.799999999999999,5.300000000000001,912.2014,589
2024-10-13 12:54:00,63.1,228.7326,3347,-3.8000000000000007,5.699999999999999,5.300000000000001,920.4205,589
2024-10-13 12:57:00,62.7,225.5353,3347,-3.8000000000000007,5.799999999999999,5.300000000000001,912.237,589
2024-10-13 13:00:00,62.5,221.969,3347,-3.6999999999999993,5.8999999999999995,5.300000000000001,912.685,589
2024-10-13 13:03:00,62.3,222.4609,3347,-3.8000000000000007,5.8999999999999995,5.300000000000001,907.3534,589
2024-10-13 13:06:00,62.5,224.3056,3347,-3.8000000000000007,5.699999999999999,5.300000000000001,905.343,589
2024-10-13 13:09:00,62.3,220.0014,3347,-3.8000000000000007,5.8,5.300000000000001,897.6555,589
2024-10-13 13:12:00,62.1,223.6907,3347,-3.700000000000003,5.8,5.200000000000003,901.6259,589
2024-10-13 13:15:00,62.3,225.5353,3347,-3.700000000000003,5.7,5.200000000000003,906.0227,589
2024-10-13 13:18:00,61.7,221.3542,3347,-3.700000000000003,5.8,5.200000000000003,896.9399,589
2024-10-13 13:21:00,62.1,226.2731,3347,-3.700000000000003,5.7,5.200000000000003,905.6788,589
2024-10-13 13:24:00,62.1,224.4285,3347,-3.700000000000003,5.7,5.200000000000003,903.7216,589
2024-10-13 13:27:00,61.9,227.9948,3347,-3.8000000000000007,5.6,5.300000000000004,899.3811,589
2024-10-13 13:30:00,62.1,221.2312,3347,-3.8000000000000007,5.699999999999999,5.200000000000003,904.6925,589
2024-10-13 13:33:00,61.9,224.5515,3347,-3.700000000000003,5.8,5.200000000000003,900.4683,589
2024-10-13 13:36:00,62.3,222.4609,3348,-3.6999999999999993,5.699999999999999,5.200000000000003,904.3203,589
2024-10-13 13:39:00,61.9,219.7555,3348,-3.6999999999999993,5.8999999999999995,5.200000000000003,904.357,534
2024-10-13 13:42:00,62.5,224.3056,3348,-3.6999999999999993,5.799999999999999,5.200000000000003,906.1518,589
2024-10-13 13:45:00,62.1,223.1988,3348,-3.6999999999999993,5.799999999999999,5.200000000000003,906.3325,589
2024-10-13 13:48:00,62.0,222.092,3348,-3.6999999999999993,5.799999999999999,5.200000000000003,901.2628,589
2024-10-13 13:51:00,62.3,224.5515,3348,-3.8000000000000007,5.799999999999999,5.300000000000004,907.6495,589
2024-10-13 13:54:00,62.5,225.0434,3348,-3.6999999999999993,5.799999999999999,5.200000000000003,910.8237,589
2024-10-13 13:57:00,62.5,226.5191,3348,-3.8000000000000007,5.699999999999999,5.200000000000003,910.1768,589
2024-10-13 14:00:00,62.3,225.7813,3348,-3.8000000000000007,5.699999999999999,5.200000000000003,903.6915,589
2024-10-13 14:03:00,62.5,231.684,3348,-3.8000000000000007,5.6,5.299999999999997,912.5614,589
2024-10-13 14:06:00,62.5,225.0434,3348,-3.8000000000000007,5.699999999999999,5.299999999999997,910.4751,589
2024-10-13 14:09:00,62.5,226.1502,3348,-3.8000000000000007,5.699999999999999,5.299999999999997,916.2759,589
2024-10-13 14:12:00,62.3,223.4447,3348,-3.8000000000000007,5.699999999999999,5.299999999999997,907.8116,589
2024-10-13 14:15:00,62.5,226.3961,3348,-3.8000000000000007,5.699999999999999,5.299999999999997,909.1046,589
2024-10-13 14:18:00,62.3,224.0596,3348,-3.6999999999999993,5.699999999999999,5.199999999999996,912.1353,589
2024-10-13 14:21:00,62.3,225.6583,3348,-3.6999999999999993,5.699999999999999,5.199999999999996,905.1058,589
2024-10-13 14:24:00,62.3,225.5353,3348,-3.799999999999997,5.699999999999999,5.199999999999996,912.1793,589
2024-10-13 14:27:00,62.5,226.1502,3348,-3.799999999999997,5.699999999999999,5.199999999999996,907.1793,589
2024-10-13 14:30:00,62.7,228.2407,3348,-3.799999999999997,5.699999999999999,5.299999999999997,907.2346,589
2024-10-13 14:33:00,62.5,226.2731,3348,-3.799999999999997,5.699999999999999,5.299999999999997,910.4986,589
2024-10-13 14:36:00,62.5,225.2894,3349,-3.799999999999997,5.699999999999999,5.299999999999997,905.1249,589
2024-10-13 14:39:00,62.5,227.5029,3349,-3.799999999999997,5.699999999999999,5.199999999999996,907.7175,589
2024-10-13 14:42:00,62.3,224.3056,3349,-3.799999999999997,5.699999999999999,5.199999999999996,907.9427,589
2024-10-13 14:45:00,62.7,226.3961,3349,-3.6999999999999993,5.699999999999999,5.199999999999996,903.4826,589
2024-10-13 14:48:00,62.1,222.215,3349,-3.6999999999999993,5.799999999999999,5.199999999999996,905.4114,589
2024-10-13 14:51:00,62.5,225.2894,3349,-3.6999999999999993,5.699999999999999,5.199999999999996,911.068,589
2024-10-13 14:54:00,62.1,223.3218,3349,-3.6999999999999993,5.799999999999999,5.199999999999996,902.7849,589
2024-10-13 14:57:00,62.1,224.0596,3349,-3.6999999999999993,5.799999999999999,5.199999999999996,903.2392,589
2024-10-13 15:00:00,62.5,224.5515,3349,-3.8000000000000007,5.699999999999999,5.299999999999997,914.2781,589
2024-10-13 15:03:00,62.4,222.4609,3349,-3.8000000000000007,5.699999999999999,5.299999999999997,909.2711,589
2024-10-13 15:06:00,62.7,228.1178,3349,-3.8000000000000007,5.800000000000001,5.299999999999997,915.1893,589
2024-10-13 15:09:00,62.7,223.1988,3349,-3.8000000000000007,5.800000000000001,5.299999999999997,899.8456,589
2024-10-13 15:12:00,62.7,224.9204,3349,-3.8999999999999986,5.800000000000001,5.299999999999997,906.693,589
2024-10-13 15:15:00,62.5,223.4447,3349,-3.8000000000000007,5.800000000000001,5.299999999999997,905.0931,589
2024-10-13 15:18:00,62.5,223.6907,3349,-3.799999999999997,5.800000000000001,5.199999999999996,907.3135,589
2024-10-13 15:21:00,62.5,222.8299,3349,-3.6999999999999993,5.800000000000001,5.299999999999997,912.0611,589
2024-10-13 15:24:00,62.7,227.3799,3349,-3.799999999999997,5.800000000000001,5.299999999999997,916.9647,589
2024-10-13 15:27:00,63.1,224.0596,3349,-3.799999999999997,5.700000000000001,5.299999999999997,909.3143,589
2024-10-13 15:30:00,62.9,228.6097,3349,-3.8000000000000007,5.700000000000001,5.300000000000001,924.7166,589
2024-10-13 15:33:00,63.1,225.7813,3349,-3.8000000000000007,5.800000000000001,5.300000000000001,918.4435,589
2024-10-13 15:36:00,62.7,221.8461,3350,-3.8000000000000007,5.800000000000001,5.300000000000001,914.9898,589
2024-10-13 15:39:00,62.7,225.7813,3350,-3.8000000000000007,5.699999999999999,5.199999999999999,920.129,589
2024-10-13 15:42:00,62.9,229.2245,3350,-3.8000000000000007,5.699999999999999,5.199999999999999,924.1796,589
2024-10-13 15:45:00,62.7,225.7813,3350,-3.8000000000000007,5.800000000000001,5.199999999999999,911.1266,589
2024-10-13 15:48:00,63.5,237.8328,3350,-3.8000000000000007,5.6,5.400000000000002,929.3146,624
2024-10-13 15:51:00,64.7,234.1435,3350,-3.900000000000002,5.699999999999999,5.5000000000000036,938.2774,621
2024-10-13 15:54:00,63.9,225.5353,3350,-3.8000000000000007,5.799999999999999,5.300000000000001,931.6555,589
2024-10-13 15:57:00,64.3,230.2083,3350,-3.8000000000000007,5.799999999999999,5.300000000000001,939.8611,589
2024-10-13 16:00:00,64.4,230.5773,3350,-3.8000000000000007,5.799999999999999,5.300000000000001,930.5667,589
2024-10-13 16:03:00,64.4,229.5935,3350,-3.8999999999999986,5.699999999999999,5.400000000000002,934.329,589
2024-10-13 16:06:00,64.1,226.5191,3350,-3.8000000000000007,5.9,5.400000000000002,934.2874,589
2024-10-13 16:09:00,65.3,237.9557,3350,-4.0,5.700000000000001,5.4999999999999964,953.6196,626
2024-10-13 16:12:00,65.4,232.2989,3350,-4.0,5.800000000000001,5.4999999999999964,955.8909,626
2024-10-13 16:15:00,65.1,226.5191,3350,-4.0,5.9,5.4999999999999964,948.4467,409
2024-10-13 16:18:00,65.1,228.3637,3350,-3.8999999999999986,5.9,5.4999999999999964,944.1672,409
2024-10-13 16:21:00,65.5,230.2083,3350,-3.900000000000002,5.800000000000001,5.399999999999999,955.866,589
2024-10-13 16:24:00,65.1,226.3961,3350,-4.0,5.9,5.4999999999999964,943.9614,409
2024-10-13 16:27:00,65.7,231.0692,3350,-3.900000000000002,5.800000000000001,5.399999999999999,954.132,626
2024-10-13 16:30:00,65.3,227.011,3350,-3.900000000000002,5.9,5.399999999999999,950.9257,409
2024-10-13 16:33:00,65.5,235.0043,3350,-4.0,5.800000000000001,5.4999999999999964,954.3701,626
2024-10-13 16:36:00,65.5,230.8232,3351,-4.0,5.800000000000001,5.4999999999999964,955.4399,626
2024-10-13 16:39:00,64.9,226.3961,3351,-3.8999999999999986,5.9,5.4999999999999964,946.0056,409
2024-10-13 16:42:00,65.3,228.1178,3351,-4.0,5.9,5.4999999999999964,949.0782,409
2024-10-13 16:45:00,64.9,224.6745,3351,-3.8999999999999986,5.9,5.4999999999999964,947.2051,409
2024-10-13 16:48:00,65.1,226.5191,3351,-3.8999999999999986,6.0,5.4999999999999964,947.0671,409
2024-10-13 16:51:00,65.1,226.888,3351,-3.8999999999999986,6.0,5.400000000000002,947.1458,409
2024-10-13 16:54:00,65.5,230.0854,3351,-3.8999999999999986,5.9,5.4999999999999964,949.5239,409
2024-10-13 16:57:00,65.1,223.6907,3351,-3.8999999999999986,6.0,5.400000000000002,943.4009,409
2024-10-13 17:00:00,65.3,231.684,3351,-3.8999999999999986,5.9,5.4999999999999964,957.4305,409
2024-10-13 17:03:00,65.2,229.9624,3351,-3.8999999999999986,5.800000000000001,5.4999999999999964,957.764,589
2024-10-13 17:06:00,65.1,228.3637,3351,-3.8999999999999986,6.0,5.400000000000002,954.9049,409
2024-10-13 17:09:00,64.9,225.2894,3351,-3.8999999999999986,6.0,5.400000000000002,948.4896,409
2024-10-13 17:12:00,65.1,227.9948,3351,-3.8999999999999986,6.0,5.400000000000002,949.0646,409
2024-10-13 17:15:00,64.9,225.1664,3351,-3.8999999999999986,6.0,5.400000000000002,948.1124,409
2024-10-13 17:18:00,65.3,226.3961,3351,-3.8999999999999986,6.0,5.400000000000002,950.4604,409
2024-10-13 17:21:00,64.7,222.7069,3351,-3.8999999999999986,6.1000000000000005,5.400000000000002,949.4681,409
2024-10-13 17:24:00,65.5,230.5773,3351,-3.8999999999999986,6.0,5.4999999999999964,954.3323,409
2024-10-13 17:27:00,65.1,226.888,3351,-3.8999999999999986,6.0,5.4999999999999964,941.6417,409
2024-10-13 17:30:00,64.7,223.1988,3351,-3.8999999999999986,6.1000000000000005,5.400000000000002,947.9723,409
2024-10-13 17:33:00,65.5,235.1273,3351,-3.8999999999999986,5.800000000000001,5.4999999999999964,957.6594,626
2024-10-13 17:36:00,65.9,236.3571,3352,-3.8999999999999986,5.700000000000001,5.4999999999999964,960.4763,626
2024-10-13 17:39:00,65.5,228.7326,3352,-3.8999999999999986,5.9,5.4999999999999964,949.0209,409
2024-10-13 17:42:00,65.3,225.1664,3352,-3.8999999999999986,5.9,5.400000000000002,953.0875,409
2024-10-13 17:45:00,65.7,228.7326,3352,-3.8999999999999986,5.9,5.4999999999999964,956.8674,409
2024-10-13 17:48:00,65.3,225.5353,3352,-3.8999999999999986,5.9,5.400000000000002,949.8315,409
2024-10-13 17:51:00,65.3,224.9204,3352,-3.8999999999999986,6.000000000000001,5.400000000000002,952.0421,409
2024-10-13 17:54:00,65.1,227.011,3352,-3.8999999999999986,6.000000000000001,5.400000000000002,946.1922,409
2024-10-13 17:57:00,65.1,222.8299,3352,-3.8999999999999986,6.000000000000001,5.400000000000002,949.733,409
2024-10-13 18:00:00,64.7,222.215,3352,-3.8000000000000007,6.000000000000001,5.400000000000002,948.9251,409
2024-10-13 18:03:00,65.1,223.8137,3352,-3.8000000000000007,6.000000000000001,5.400000000000002,942.2796,409
2024-10-13 18:06:00,65.3,223.1988,3352,-3.8999999999999986,6.000000000000001,5.400000000000002,949.1445,409
2024-10-13 18:09:00,65.3,223.1988,3352,-4.0,6.000000000000001,5.5000000000000036,946.858,409
2024-10-13 18:12:00,64.3,214.7135,3352,-3.900000000000002,6.1000000000000005,5.400000000000002,938.582,534
2024-10-13 18:15:00,64.1,222.092,3352,-3.900000000000002,6.2,5.400000000000002,937.0828,409
2024-10-13 18:18:00,64.7,224.0596,3352,-3.900000000000002,5.9,5.5000000000000036,936.058,409
2024-10-13 18:21:00,64.3,221.4771,3352,-3.900000000000002,6.000000000000001,5.400000000000002,933.3466,409
2024-10-13 18:24:00,64.5,219.1406,3352,-3.900000000000002,6.000000000000001,5.400000000000002,931.6913,409
2024-10-13 18:27:00,64.1,217.6649,3352,-3.8000000000000007,6.000000000000001,5.300000000000001,933.1645,534
2024-10-13 18:30:00,63.9,221.4771,3352,-3.900000000000002,6.000000000000001,5.300000000000001,933.844,409
2024-10-13 18:33:00,63.9,220.0014,3352,-3.900000000000002,6.000000000000001,5.300000000000001,930.5849,409
2024-10-13 18:36:00,64.1,222.5839,3353,-3.900000000000002,5.9,5.400000000000002,941.6372,409
2024-10-13 18:39:00,64.1,218.4028,3353,-3.900000000000002,6.000000000000001,5.300000000000001,929.9542,409
2024-10-13 18:42:00,64.1,221.3542,3353,-3.8000000000000007,6.000000000000001,5.400000000000002,933.5545,409
2024-10-13 18:45:00,64.1,223.0758,3353,-3.8000000000000007,6.000000000000001,5.400000000000002,934.0768,409
2024-10-13 18:48:00,64.1,220.9852,3353,-3.900000000000002,5.9,5.400000000000002,930.87,409
2024-10-13 18:51:00,63.9,222.5839,3353,-3.900000000000002,5.9,5.400000000000002,930.5792,409
2024-10-13 18:54:00,64.1,221.6001,3353,-3.8000000000000007,6.000000000000001,5.400000000000002,930.1657,409
2024-10-13 18:57:00,64.1,222.7069,3353,-3.900000000000002,5.9,5.400000000000002,942.7841,409
2024-10-13 19:00:00,64.4,220.9852,3353,-3.900000000000002,5.9,5.400000000000002,934.1667,409
2024-10-13 19:03:00,63.7,215.4514,3353,-3.8000000000000007,6.000000000000001,5.300000000000001,925.2188,534
2024-10-13 19:06:00,63.7,214.2216,3353,-3.8000000000000007,6.1000000000000005,5.300000000000001,924.6713,534
2024-10-13 19:09:00,62.1,209.5486,3353,-3.6999999999999993,6.1000000000000005,5.199999999999999,896.9572,534
2024-10-13 19:12:00,62.3,214.2216,3353,-3.6999999999999993,6.000000000000001,5.199999999999999,896.7597,534
2024-10-13 19:15:00,62.1,212.623,3353,-3.8000000000000007,6.000000000000001,5.199999999999999,902.5714,534
2024-10-13 19:18:00,62.5,214.5906,3353,-3.8000000000000007,6.000000000000001,5.199999999999999,906.148,534
2024-10-13 19:21:00,62.1,227.9948,3353,-3.8000000000000007,6.000000000000001,5.199999999999999,918.7586,409
2024-10-13 19:24:00,62.7,223.1988,3353,-3.6999999999999993,5.9,5.199999999999999,918.6535,589
2024-10-13 19:27:00,62.9,223.6907,3353,-3.8000000000000007,5.699999999999999,5.300000000000001,919.27,589
2024-10-13 19:30:00,62.7,224.9204,3353,-3.6999999999999993,5.799999999999999,5.199999999999999,912.9084,589
2024-10-13 19:33:00,63.3,230.4543,3353,-3.8000000000000007,5.699999999999999,5.300000000000001,924.8135,589
2024-10-13 19:36:00,62.7,221.3542,3354,-3.8000000000000007,5.799999999999999,5.300000000000001,918.6529,589
2024-10-13 19:39:00,63.1,223.1988,3354,-3.900000000000002,5.799999999999999,5.300000000000001,921.8175,589
2024-10-13 19:42:00,62.9,217.05,3354,-3.900000000000002,5.799999999999999,5.300000000000001,909.6232,486
2024-10-13 19:45:00,63.1,221.8461,3354,-3.8000000000000007,5.9,5.199999999999999,921.769,589
2024-10-13 19:48:00,63.7,228.8556,3354,-3.6999999999999993,5.699999999999999,5.300000000000001,926.47,589
2024-10-13 19:51:00,63.1,219.3866,3354,-3.6999999999999993,5.799999999999999,5.199999999999999,922.6896,589
2024-10-13 19:54:00,63.1,219.7555,3354,-3.6999999999999993,5.799999999999999,5.199999999999999,918.1965,589
2024-10-13 19:57:00,63.3,220.6163,3354,-3.8000000000000007,5.9,5.300000000000001,919.2615,589
2024-10-13 20:00:00,62.3,212.8689,3354,-3.6999999999999993,6.1000000000000005,5.099999999999998,903.558,534
2024-10-13 20:03:00,63.1,222.092,3354,-3.6999999999999993,5.9,5.199999999999999,916.6819,589
2024-10-13 20:06:00,63.1,218.1568,3354,-3.8000000000000007,5.800000000000001,5.300000000000001,915.7285,589
2024-10-13 20:09:00,62.7,215.8203,3354,-3.6999999999999993,6.000000000000001,5.199999999999999,909.235,534
