Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2024-10-13 20:12:00,62.7,217.9109,3354,-3.6999999999999993,5.9,5.199999999999999,918.3871,534
2024-10-13 20:15:00,62.7,214.5906,3354,-3.6999999999999993,5.9,5.199999999999999,916.3298,534
2024-10-13 20:18:00,62.7,217.6649,3354,-3.6999999999999993,5.9,5.199999999999999,912.7664,534
2024-10-13 20:21:00,62.9,218.2798,3354,-3.6999999999999993,5.9,5.199999999999999,915.4147,534
2024-10-13 20:24:00,62.7,215.0825,3354,-3.8000000000000007,6.1000000000000005,5.199999999999999,907.4933,534
2024-10-13 20:27:00,62.7,220.8623,3354,-3.8000000000000007,6.0,5.300000000000001,918.1599,534
2024-10-13 20:30:00,62.5,215.0825,3354,-3.8000000000000007,6.0,5.199999999999999,910.5529,534
2024-10-13 20:33:00,62.9,228.3637,3354,-3.8000000000000007,6.0,5.300000000000001,926.5125,409
2024-10-13 20:36:00,64.3,224.5515,3355,-3.8000000000000007,5.800000000000001,5.300000000000004,927.478,589
2024-10-13 20:39:00,63.1,215.2054,3355,-3.6000000000000014,6.0,5.200000000000003,915.2369,534
2024-10-13 20:42:00,61.7,207.95,3355,-3.6000000000000014,6.1000000000000005,5.100000000000001,899.8069,924
2024-10-13 20:45:00,62.5,215.9433,3355,-3.700000000000003,6.0,5.100000000000001,908.6008,534
2024-10-13 20:48:00,62.3,214.8365,3355,-3.700000000000003,6.0,5.200000000000003,905.1524,534
2024-10-13 20:51:00,61.7,205.8594,3355,-3.700000000000003,6.0,5.100000000000001,900.0771,534
2024-10-13 20:54:00,62.3,213.6068,3355,-3.700000000000003,6.0,5.200000000000003,910.6559,534
2024-10-13 20:57:00,62.1,211.1473,3355,-3.700000000000003,6.1000000000000005,5.100000000000001,906.7375,534
2024-10-13 21:00:00,62.8,219.0176,3355,-3.700000000000003,5.9,5.300000000000004,917.8467,534
2024-10-13 21:03:00,62.5,212.8689,3355,-3.700000000000003,6.0,5.200000000000003,907.3558,534
2024-10-13 21:06:00,62.3,214.7135,3355,-3.700000000000003,6.0,5.200000000000003,912.3452,534
2024-10-13 21:09:00,62.5,212.1311,3355,-3.8000000000000007,6.0,5.200000000000003,907.5192,534
2024-10-13 21:12:00,61.9,206.1053,3355,-3.700000000000003,6.000000000000001,5.100000000000001,900.0564,534
2024-10-13 21:15:00,61.7,212.623,3355,-3.700000000000003,6.000000000000001,5.100000000000001,894.8651,534
2024-10-13 21:18:00,62.1,211.3932,3355,-3.700000000000003,5.9,5.200000000000003,901.1633,534
2024-10-13 21:21:00,61.7,205.4904,3355,-3.700000000000003,6.000000000000001,5.100000000000001,897.6796,534
2024-10-13 21:24:00,61.9,211.0243,3355,-3.700000000000003,6.0,5.100000000000001,905.6452,534
2024-10-13 21:27:00,61.5,200.5715,3355,-3.6000000000000014,6.1000000000000005,5.100000000000001,900.0118,924
2024-10-13 21:30:00,61.5,204.8756,3355,-3.6000000000000014,6.1000000000000005,5.0,883.0351,924
2024-10-13 21:33:00,61.5,204.1377,3355,-3.700000000000003,6.1000000000000005,5.100000000000001,896.0242,924
2024-10-13 21:36:00,61.1,202.1701,3356,-3.6000000000000014,6.2,5.0,884.61,924
2024-10-13 21:39:00,61.3,202.785,3356,-3.6000000000000014,6.1000000000000005,5.0,884.0766,924
2024-10-13 21:42:00,53.8,199.4647,3356,-3.3000000000000007,5.700000000000001,4.300000000000004,677.494,852
2024-10-17 08:18:00,53.6,231.684,3356,-3.0,4.4,4.099999999999998,871.1345,690
2024-10-17 08:24:00,68.3,224.3056,3356,-4.5,6.1000000000000005,6.0,1087.017,405
2024-10-17 08:27:00,65.1,218.4028,3356,-4.399999999999999,5.9,5.699999999999996,1003.273,404
2024-10-17 08:30:00,63.3,216.4352,3356,-4.100000000000001,5.800000000000001,5.600000000000001,960.3169,411
2024-10-17 08:33:00,64.1,222.215,3356,-4.199999999999999,5.800000000000001,5.699999999999999,949.0277,1622
2024-10-17 08:36:00,64.3,232.2989,3356,-4.199999999999999,5.800000000000001,5.699999999999999,970.6024,1622
2024-10-17 08:42:00,69.6,245.8261,3356,-4.600000000000001,5.800000000000001,6.299999999999997,1038.839,1284
2024-10-17 08:45:00,70.0,252.0978,3356,-4.599999999999998,5.800000000000001,6.199999999999999,1055.257,1875
2024-10-17 08:48:00,71.0,244.9653,3356,-4.699999999999996,5.9,6.399999999999999,1066.165,1284
2024-10-17 08:51:00,71.6,241.276,3356,-4.699999999999999,5.9,6.400000000000002,1070.05,1284
2024-10-17 08:54:00,71.0,235.6192,3356,-4.599999999999998,6.0,6.300000000000001,1060.818,1284
2024-10-17 08:57:00,70.9,235.9881,3356,-4.599999999999998,6.2,6.400000000000002,1064.488,1286
2024-10-17 09:00:00,71.2,236.1111,3356,-4.699999999999999,6.1,6.400000000000002,1067.579,1286
2024-10-17 09:03:00,71.0,230.7002,3356,-4.599999999999998,6.2,6.400000000000002,1065.078,1276
2024-10-17 09:06:00,71.2,236.1111,3356,-4.699999999999999,6.1,6.400000000000002,1062.018,1286
2024-10-17 09:09:00,71.3,241.645,3357,-4.699999999999999,6.1,6.400000000000002,1070.5,1286
2024-10-17 09:12:00,72.0,245.9491,3357,-4.800000000000001,6.0,6.599999999999998,1080.781,1324
2024-10-17 09:15:00,73.2,251.4829,3357,-4.900000000000002,5.999999999999999,6.699999999999999,1096.32,1324
2024-10-17 09:18:00,81.7,281.6117,3357,-5.400000000000002,6.1000000000000005,6.9999999999999964,1281.185,1480
2024-10-17 09:33:00,82.3,260.0912,3357,-5.099999999999998,6.499999999999999,7.099999999999998,1289.63,1265
2024-10-17 09:42:00,72.4,221.4771,3357,-4.4999999999999964,6.6,6.199999999999999,1097.03,1400
2024-10-17 09:48:00,66.5,197.6201,3357,-4.099999999999998,6.800000000000001,5.599999999999998,1009.349,441
2024-10-17 09:51:00,67.3,204.0148,3357,-4.199999999999999,6.699999999999999,5.800000000000001,1016.226,441
2024-10-17 09:54:00,66.9,194.7917,3357,-4.099999999999998,6.9,5.699999999999999,1008.504,355
2024-10-17 09:57:00,66.1,184.5848,3357,-4.199999999999999,7.1000000000000005,5.699999999999999,1003.54,355
2024-10-17 10:00:00,64.9,181.5104,3357,-3.9999999999999964,7.1000000000000005,5.4999999999999964,973.2581,355
2024-10-17 10:03:00,64.3,183.355,3357,-3.9999999999999964,7.000000000000001,5.400000000000002,965.5472,355
2024-10-17 10:06:00,70.9,242.9977,3357,-4.5000000000000036,6.000000000000001,6.300000000000001,1074.553,1282
2024-10-17 10:09:00,73.2,242.8747,3358,-4.600000000000001,6.200000000000001,6.300000000000004,1124.181,1286
2024-10-17 10:12:00,76.8,246.0721,3358,-4.800000000000001,6.4,6.599999999999998,1162.196,1398
2024-10-17 10:15:00,78.9,245.4572,3358,-4.800000000000001,6.6000000000000005,6.900000000000002,1223.223,1398
2024-10-17 10:21:00,82.9,256.033,3358,-5.200000000000003,6.700000000000001,7.200000000000003,1288.453,1266
2024-10-17 10:24:00,83.8,257.6317,3358,-5.299999999999997,6.9,7.200000000000003,1311.844,1251
2024-10-17 10:27:00,84.5,261.9358,3358,-5.299999999999997,6.800000000000001,7.299999999999997,1321.039,1251
2024-10-17 10:30:00,84.7,258.9844,3358,-5.299999999999997,6.9,7.399999999999999,1336.901,1251
2024-10-17 10:33:00,85.4,260.0912,3358,-5.299999999999997,7.000000000000001,7.399999999999999,1344.871,1251
2024-10-17 10:36:00,86.0,263.6574,3358,-5.399999999999999,6.800000000000001,7.5,1362.406,1251
2024-10-17 10:39:00,85.3,252.2208,3358,-5.399999999999999,7.000000000000001,7.399999999999999,1343.112,1252
2024-10-17 10:42:00,84.0,248.6545,3358,-5.100000000000001,7.000000000000001,7.199999999999996,1314.638,1379
2024-10-17 10:45:00,82.6,245.2112,3358,-5.299999999999997,7.1000000000000005,7.200000000000003,1292.733,1379
2024-10-17 10:48:00,82.7,244.8423,3358,-5.100000000000001,7.0,7.100000000000001,1287.618,1379
2024-10-17 10:51:00,83.5,247.7937,3358,-5.199999999999996,6.800000000000001,7.100000000000001,1296.94,1379
2024-10-17 10:54:00,82.5,245.3342,3358,-5.099999999999998,6.9,7.099999999999998,1288.158,1379
2024-10-17 10:57:00,82.3,247.0558,3358,-5.199999999999996,7.000000000000001,7.0,1281.735,1379
2024-10-17 11:00:00,82.7,247.9167,3358,-5.100000000000001,6.9,7.100000000000001,1282.315,1379
2024-10-17 11:03:00,82.9,247.9167,3358,-5.199999999999999,7.0,7.099999999999998,1290.133,1379
2024-10-17 11:06:00,83.1,255.2951,3358,-5.100000000000001,6.9,7.199999999999996,1297.369,1266
2024-10-17 11:09:00,84.1,257.1397,3359,-5.299999999999997,6.800000000000001,7.299999999999997,1322.427,1251
2024-10-17 11:12:00,85.9,261.4438,3359,-5.400000000000002,6.800000000000001,7.300000000000001,1351.234,1251
2024-10-17 11:15:00,85.4,256.8938,3359,-5.199999999999999,6.800000000000001,7.300000000000001,1344.089,1252
2024-10-17 11:18:00,85.7,258.2465,3359,-5.300000000000001,7.000000000000001,7.300000000000001,1340.686,1251
2024-10-17 11:21:00,84.7,255.787,3359,-5.199999999999999,6.8999999999999995,7.300000000000001,1333.551,1252
2024-10-17 11:24:00,83.9,253.4505,3359,-5.199999999999996,6.9,7.199999999999996,1311.866,1252
2024-10-17 11:27:00,83.7,253.2046,3359,-5.299999999999997,6.9,7.299999999999997,1308.521,1252
2024-10-17 11:30:00,84.0,255.0492,3359,-5.299999999999997,6.9,7.299999999999997,1313.567,1252
2024-10-17 11:33:00,84.5,257.0168,3359,-5.199999999999996,6.9,7.199999999999996,1325.187,1266
2024-10-17 11:36:00,83.9,250.3762,3359,-5.299999999999997,7.000000000000001,7.199999999999996,1318.482,1252
2024-10-17 11:39:00,82.7,244.1044,3359,-5.299999999999997,7.1000000000000005,7.100000000000001,1282.524,1379
2024-10-17 11:42:00,82.1,244.1044,3359,-5.199999999999996,7.000000000000001,7.0,1283.778,1379
2024-10-17 11:45:00,81.9,241.276,3359,-5.100000000000001,7.000000000000001,7.0,1283.396,1379
2024-10-17 11:54:00,81.0,241.276,3359,-5.0,7.0,7.0,1251.77,1369
2024-10-17 12:00:00,80.9,241.1531,3359,-5.0,7.000000000000001,6.899999999999999,1255.302,1369
2024-10-17 12:03:00,80.8,240.5382,3359,-5.099999999999998,7.1000000000000005,6.9999999999999964,1248.91,1379
2024-10-17 12:06:00,80.9,242.7518,3359,-5.0,7.1000000000000005,6.899999999999999,1246.618,1369
2024-10-17 12:18:00,81.3,245.5801,3360,-5.100000000000001,7.000000000000001,7.0,1253.928,1379
2024-10-17 12:27:00,80.9,241.7679,3360,-5.099999999999998,7.000000000000001,7.099999999999998,1250.75,1379
2024-10-17 12:33:00,80.9,240.5382,3360,-5.0,7.0,7.0,1252.407,1369
2024-10-17 12:36:00,81.1,241.8909,3360,-5.099999999999998,7.0,7.099999999999998,1238.01,1379
2024-10-17 12:45:00,81.3,243.6125,3360,-5.200000000000003,7.0,7.0,1250.39,1379
2024-10-17 12:48:00,80.4,240.4152,3360,-5.0,7.0,6.899999999999999,1238.965,1369
2024-10-17 12:54:00,80.5,241.522,3360,-5.099999999999998,7.0,6.9999999999999964,1247.518,1379
2024-10-17 13:00:00,81.0,245.9491,3360,-5.099999999999998,7.0,6.9999999999999964,1241.642,1379
2024-10-17 13:03:00,81.3,241.1531,3360,-5.100000000000001,7.000000000000001,7.0,1244.233,1379
2024-10-17 13:06:00,81.4,241.276,3360,-5.0,7.000000000000001,7.100000000000001,1252.961,1369
2024-10-17 13:12:00,81.1,241.645,3361,-5.099999999999998,7.1000000000000005,7.099999999999998,1256.818,1379
2024-10-17 13:18:00,81.1,244.5963,3361,-5.099999999999998,7.0,6.9999999999999964,1258.492,1379
2024-10-17 13:21:00,81.5,249.8843,3361,-5.199999999999999,6.9,7.099999999999998,1265.035,1379
2024-10-17 13:24:00,82.5,248.9005,3361,-5.200000000000003,6.9,7.200000000000003,1278.192,1379
2024-10-17 13:27:00,82.3,249.5153,3361,-5.200000000000003,6.9,7.100000000000001,1276.828,1379
2024-10-17 13:30:00,82.3,246.8099,3361,-5.200000000000003,6.9,7.200000000000003,1282.553,1379
2024-10-17 13:33:00,82.9,251.6059,3361,-5.200000000000003,6.9,7.200000000000003,1290.003,1252
2024-10-17 13:36:00,83.1,245.5801,3361,-5.200000000000003,7.1000000000000005,7.200000000000003,1293.176,1379
2024-10-17 13:39:00,83.3,250.4991,3361,-5.299999999999997,7.0,7.200000000000003,1297.8,1252
2024-10-17 13:42:00,83.9,248.6545,3361,-5.299999999999997,7.1,7.200000000000003,1314.99,1252
2024-10-17 13:45:00,84.9,251.9748,3361,-5.299999999999997,6.9,7.299999999999997,1330.55,1252
2024-10-17 13:48:00,84.9,253.2046,3361,-5.199999999999999,7.0,7.199999999999999,1335.844,1252
2024-10-17 13:51:00,84.9,252.7127,3361,-5.399999999999999,7.0,7.399999999999999,1332.913,1252
2024-10-17 13:54:00,84.7,248.6545,3361,-5.199999999999999,7.1000000000000005,7.199999999999999,1331.915,1379
2024-10-17 13:57:00,84.7,244.2274,3361,-5.199999999999999,7.1000000000000005,7.199999999999999,1312.162,1379
2024-10-17 14:00:00,83.7,254.5573,3361,-5.299999999999997,7.1000000000000005,7.299999999999997,1317.068,1252
2024-10-17 14:03:00,84.3,249.8843,3361,-5.299999999999997,7.0,7.199999999999996,1316.897,1252
2024-10-17 14:06:00,83.7,249.6383,3361,-5.299999999999997,7.0,7.299999999999997,1309.357,1252
2024-10-17 14:09:00,83.5,247.4248,3362,-5.199999999999996,7.1000000000000005,7.199999999999996,1306.776,1379
2024-10-17 14:12:00,83.3,244.9653,3362,-5.199999999999996,7.1000000000000005,7.199999999999996,1281.013,1379
2024-10-17 14:15:00,82.7,247.3018,3362,-5.100000000000001,6.9,7.100000000000001,1293.153,1379
2024-10-17 14:18:00,82.8,249.1464,3362,-5.099999999999998,7.0,7.0000000000000036,1288.653,1379
2024-10-17 14:21:00,83.5,251.6059,3362,-5.199999999999996,6.9,7.199999999999996,1297.547,1252
2024-10-17 14:24:00,82.7,246.5639,3362,-5.199999999999996,7.0,7.100000000000001,1290.66,1379
2024-10-17 14:27:00,83.3,251.7289,3362,-5.199999999999996,6.9,7.100000000000001,1298.96,1252
2024-10-17 14:30:00,83.9,252.7127,3362,-5.299999999999997,6.9,7.299999999999997,1311.94,1252
2024-10-17 14:33:00,84.1,247.7937,3362,-5.099999999999998,7.0,7.199999999999999,1299.925,1379
2024-10-17 14:36:00,84.1,252.7127,3362,-5.199999999999999,7.0,7.199999999999999,1321.397,1252
2024-10-17 14:39:00,84.1,250.7451,3362,-5.300000000000001,6.9,7.199999999999999,1310.541,1252
2024-10-17 14:42:00,84.9,253.8194,3362,-5.300000000000001,6.9,7.300000000000001,1319.204,1252
2024-10-17 14:45:00,84.5,250.991,3362,-5.300000000000001,7.0,7.300000000000001,1321.157,1252
2024-10-17 14:48:00,84.5,256.6479,3362,-5.300000000000001,7.0,7.300000000000001,1335.905,1251
2024-10-17 14:51:00,85.9,257.6317,3362,-5.300000000000001,6.9,7.300000000000001,1352.219,1252
2024-10-17 14:54:00,85.3,252.2208,3362,-5.300000000000001,7.0,7.300000000000001,1357.693,1252
2024-10-17 14:57:00,87.1,261.4438,3362,-5.399999999999999,6.800000000000001,7.5,1380.024,1251
2024-10-17 15:00:00,86.7,256.5249,3362,-5.300000000000004,7.0,7.399999999999999,1366.777,1252
2024-10-17 15:03:00,86.3,252.3438,3362,-5.300000000000004,7.0,7.399999999999999,1367.595,1252
2024-10-17 15:06:00,86.1,254.4343,3362,-5.300000000000001,7.1000000000000005,7.300000000000001,1357.997,1252
2024-10-17 15:09:00,85.7,252.0978,3363,-5.300000000000001,7.1000000000000005,7.300000000000001,1346.163,1252
2024-10-17 15:12:00,84.9,249.1464,3363,-5.199999999999999,7.1000000000000005,7.199999999999999,1331.406,1379
2024-10-17 15:15:00,85.0,251.36,3363,-5.300000000000001,7.0,7.300000000000001,1337.474,1252
2024-10-17 15:18:00,84.3,246.6869,3363,-5.199999999999999,7.1000000000000005,7.199999999999999,1332.688,1379
2024-10-17 15:21:00,84.3,247.3018,3363,-5.300000000000001,7.1000000000000005,7.300000000000001,1317.111,1252
2024-10-17 15:24:00,83.8,247.6707,3363,-5.099999999999998,7.0,7.199999999999999,1315.082,1379
2024-10-17 15:27:00,83.9,251.7289,3363,-5.300000000000001,6.9,7.199999999999999,1310.472,1252
2024-10-17 15:30:00,84.1,251.9748,3363,-5.199999999999999,7.0,7.199999999999999,1316.369,1252
2024-10-17 15:33:00,84.3,253.9424,3363,-5.199999999999999,7.1000000000000005,7.199999999999999,1334.944,1252
2024-10-17 15:36:00,84.3,252.7127,3363,-5.300000000000001,6.9,7.300000000000001,1325.166,1252
2024-10-17 15:39:00,83.9,249.1464,3363,-5.299999999999997,7.1000000000000005,7.199999999999996,1316.696,1252
2024-10-17 15:42:00,83.7,250.3762,3363,-5.299999999999997,7.1000000000000005,7.299999999999997,1307.884,1252
2024-10-17 15:45:00,83.7,249.6383,3363,-5.299999999999997,7.0,7.200000000000003,1314.704,1252
2024-10-17 15:48:00,84.3,255.2951,3363,-5.100000000000001,6.9,7.100000000000001,1317.074,1266
2024-10-17 15:51:00,84.5,251.9748,3363,-5.199999999999996,7.0,7.199999999999996,1320.077,1252
2024-10-17 15:54:00,84.3,250.2532,3363,-5.199999999999999,7.1000000000000005,7.199999999999999,1311.851,1379
2024-10-17 15:57:00,84.1,253.8194,3363,-5.299999999999997,7.0,7.299999999999997,1317.253,1252
2024-10-17 16:00:00,83.9,249.8843,3363,-5.199999999999996,7.0,7.199999999999996,1310.192,1379
2024-10-17 16:03:00,84.1,253.4505,3363,-5.199999999999996,7.0,7.199999999999996,1313.023,1252
2024-10-17 16:06:00,83.9,250.8681,3363,-5.199999999999996,7.0,7.199999999999996,1309.248,1379
2024-10-17 16:09:00,83.7,247.6707,3364,-5.199999999999999,7.1000000000000005,7.099999999999998,1301.323,1379
2024-10-17 16:12:00,83.5,249.6383,3364,-5.199999999999996,7.0,7.199999999999996,1299.996,1379
2024-10-17 16:15:00,83.5,246.6869,3364,-5.199999999999996,7.0,7.199999999999996,1299.079,1379
2024-10-17 16:21:00,81.8,242.9977,3364,-5.0,7.1000000000000005,7.0,1269.553,1369
2024-10-17 16:24:00,81.5,240.4152,3364,-5.0,7.0,7.0,1246.02,1369
2024-10-17 16:27:00,81.1,241.645,3364,-5.100000000000001,7.1000000000000005,7.0,1255.969,1379
2024-10-17 16:30:00,80.9,238.5706,3364,-4.899999999999999,7.1000000000000005,6.899999999999999,1250.028,1369
2024-10-17 16:33:00,81.4,243.9815,3364,-5.0,7.0,7.0,1261.035,1369
2024-10-17 16:54:00,75.6,231.684,3364,-4.700000000000003,7.000000000000001,6.5,1147.425,1406
2024-10-17 17:03:00,76.2,230.2083,3364,-4.700000000000003,6.800000000000001,6.5,1158.308,1402
2024-10-17 17:18:00,74.8,217.296,3365,-4.599999999999998,6.9,6.400000000000002,1116.885,465
2024-10-17 17:21:00,73.4,219.0176,3365,-4.599999999999998,7.000000000000001,6.300000000000001,1094.526,465
2024-10-17 17:27:00,72.0,212.8689,3365,-4.5,6.9,6.299999999999997,1072.167,465
2024-10-17 17:30:00,71.3,215.2054,3365,-4.399999999999999,6.9,6.100000000000001,1057.741,439
2024-10-17 17:33:00,70.8,214.4676,3365,-4.399999999999999,6.9,6.100000000000001,1037.406,439
2024-10-18 08:33:00,65.7,202.785,3365,-4.199999999999999,6.0,5.599999999999998,1056.936,404
2024-10-18 08:36:00,67.9,224.9204,3365,-4.400000000000002,6.0,5.900000000000002,1090.56,405
2024-10-18 08:39:00,76.0,278.0454,3365,-5.0000000000000036,5.699999999999999,6.800000000000001,1232.324,1525
2024-10-18 08:42:00,80.7,277.7995,3365,-5.300000000000001,5.8999999999999995,7.099999999999998,1287.578,1525
2024-10-18 08:45:00,79.8,271.7737,3365,-5.200000000000003,5.8,6.899999999999999,1237.083,1525
2024-10-18 08:48:00,78.6,274.8481,3365,-5.100000000000001,5.800000000000001,6.899999999999999,1220.097,1525
2024-10-18 08:51:00,78.0,265.748,3365,-5.0,5.8,6.899999999999999,1189.277,1323
2024-10-18 09:00:00,78.9,252.5897,3366,-5.099999999999998,6.3,6.800000000000001,1231.703,1357
2024-10-18 09:48:00,86.4,261.5668,3366,-5.699999999999996,6.8,7.699999999999996,1387.817,1237
2024-10-18 09:51:00,87.4,258.2465,3366,-5.599999999999998,7.000000000000001,7.599999999999998,1393.807,1253
2024-10-18 09:54:00,89.0,257.2627,3366,-5.699999999999999,7.0,7.800000000000001,1429.36,1244
2024-10-18 09:57:00,90.2,256.6479,3366,-5.800000000000001,7.1,8.000000000000004,1450.061,1244
2024-10-18 10:00:00,90.0,252.7127,3367,-5.800000000000001,7.1,7.900000000000002,1454.528,1244
2024-10-18 10:03:00,89.8,249.2694,3367,-5.800000000000001,7.2,7.900000000000002,1432.751,1244
2024-10-18 10:06:00,88.0,251.114,3367,-5.599999999999998,7.1,7.800000000000001,1412.966,1253
2024-10-18 10:09:00,89.0,253.9424,3367,-5.699999999999999,7.1,7.800000000000001,1423.07,1244
2024-10-18 10:12:00,89.8,258.7384,3367,-5.699999999999999,6.9,7.800000000000001,1445.646,1244
2024-10-18 10:15:00,90.2,259.5992,3367,-5.800000000000001,7.1,7.900000000000002,1451.016,1244
2024-10-18 10:18:00,90.4,254.8032,3367,-5.699999999999996,6.9,7.899999999999999,1457.015,1244
2024-10-18 10:21:00,89.8,259.5992,3367,-5.800000000000004,7.1,7.899999999999999,1453.804,1244
2024-10-18 10:24:00,90.0,258.8614,3367,-5.800000000000004,7.1000000000000005,7.899999999999999,1455.323,1244
2024-10-18 10:27:00,89.3,258.1235,3367,-5.700000000000003,7.000000000000001,7.899999999999999,1430.133,1244
2024-10-18 10:30:00,88.3,258.8614,3367,-5.699999999999999,7.000000000000001,7.800000000000001,1407.702,1244
2024-10-18 10:33:00,86.9,253.4505,3367,-5.599999999999998,7.000000000000001,7.599999999999998,1371.919,1253
2024-10-18 10:36:00,86.9,255.6641,3367,-5.4999999999999964,6.9,7.599999999999998,1376.502,1253
2024-10-18 10:39:00,86.7,256.033,3367,-5.599999999999998,7.000000000000001,7.599999999999998,1368.558,1253
2024-10-18 10:42:00,86.9,257.2627,3367,-5.599999999999998,6.9,7.699999999999999,1379.726,1253
2024-10-18 10:45:00,87.0,254.6803,3367,-5.4999999999999964,6.9,7.599999999999998,1380.673,1253
2024-10-18 10:48:00,86.6,252.9586,3367,-5.699999999999999,7.1000000000000005,7.699999999999999,1374.63,1244
2024-10-18 10:51:00,87.0,254.4343,3367,-5.4999999999999964,7.0,7.599999999999998,1379.828,1253
2024-10-18 10:54:00,86.9,256.033,3367,-5.5,6.9,7.600000000000001,1373.62,1253
2024-10-18 10:57:00,86.9,256.8938,3367,-5.599999999999998,7.0,7.699999999999999,1381.678,1253
2024-10-18 11:00:00,86.8,255.787,3368,-5.599999999999998,7.0,7.699999999999999,1378.95,1253
2024-10-18 11:03:00,87.3,254.0654,3368,-5.600000000000001,7.0,7.600000000000001,1379.068,1253
2024-10-18 11:06:00,87.2,260.952,3368,-5.699999999999999,7.0,7.699999999999999,1390.679,1244
2024-10-18 11:09:00,87.7,257.2627,3368,-5.700000000000003,7.0,7.700000000000003,1400.344,1244
2024-10-18 11:12:00,87.6,255.91,3368,-5.600000000000001,6.9,7.700000000000003,1413.272,1253
2024-10-18 11:15:00,87.9,257.8776,3368,-5.700000000000003,7.0,7.700000000000003,1401.865,1244
2024-10-18 11:18:00,88.3,260.3371,3368,-5.700000000000003,6.9,7.800000000000004,1422.277,1244
2024-10-18 11:21:00,89.2,260.0912,3368,-5.700000000000003,6.9,7.899999999999999,1418.212,1244
2024-10-18 11:24:00,89.3,263.0425,3368,-5.700000000000003,6.9,7.899999999999999,1438.731,1244
2024-10-18 11:27:00,89.4,258.9844,3368,-5.700000000000003,7.0,7.899999999999999,1429.144,1244
2024-10-18 11:30:00,88.6,257.2627,3368,-5.800000000000004,7.0,7.800000000000004,1420.263,1244
2024-10-18 11:33:00,89.4,258.1235,3368,-5.600000000000001,7.0,7.700000000000003,1429.239,1253
2024-10-18 11:36:00,89.0,257.8776,3368,-5.700000000000003,7.0,7.800000000000004,1425.519,1244
2024-10-18 11:39:00,88.0,247.1788,3368,-5.700000000000003,7.3,7.700000000000003,1385.65,1244
2024-10-18 11:42:00,87.1,260.2141,3368,-5.4999999999999964,7.2,7.599999999999998,1380.064,1253
2024-10-18 11:45:00,89.2,262.0587,3368,-5.800000000000004,6.9,7.800000000000004,1427.019,1244
2024-10-18 11:48:00,89.8,252.5897,3368,-5.700000000000003,7.2,7.800000000000004,1448.97,1244
2024-10-18 14:39:00,83.7,238.6936,3371,-5.199999999999999,7.1,7.199999999999999,1317.784,1379
2024-10-18 14:57:00,83.1,245.3342,3371,-5.300000000000001,7.1,7.199999999999999,1301.343,1379
2024-10-18 15:00:00,83.3,242.1369,3372,-5.299999999999997,7.0,7.199999999999996,1310.572,1379
2024-10-18 17:33:00,50.9,220.0014,3374,-3.8000000000000007,5.7,6.100000000000001,701.767,493
2024-10-20 09:18:00,44.6,177.8212,3374,-1.6999999999999993,2.5,1.1999999999999993,645.7703,125
2024-10-20 09:27:00,68.9,253.8194,3374,-4.300000000000004,5.6,5.700000000000003,1097.229,1708
2024-10-20 09:30:00,65.1,244.5963,3374,-4.0,5.300000000000001,5.600000000000001,996.9924,1744
2024-10-20 09:33:00,65.5,257.6317,3374,-4.0,5.1000000000000005,5.600000000000001,989.6864,1744
2024-10-20 09:48:00,67.1,243.9815,3375,-4.099999999999998,5.6,5.699999999999999,983.8032,1689
2024-10-20 09:51:00,66.9,240.9071,3375,-4.199999999999999,5.8,5.800000000000001,990.5377,1689
2024-10-20 09:57:00,66.5,239.9233,3375,-4.099999999999998,5.8,5.599999999999998,987.9344,1689
2024-10-20 10:12:00,67.3,250.1302,3375,-4.300000000000001,5.5,5.900000000000002,992.3375,1708
2024-10-20 10:15:00,67.3,249.6383,3375,-4.300000000000001,5.6,6.0000000000000036,993.9591,1708
2024-10-20 10:18:00,68.7,254.6803,3375,-4.400000000000002,5.6000000000000005,6.099999999999998,1020.593,1708
2024-10-20 10:24:00,72.6,251.9748,3375,-4.699999999999999,6.000000000000001,6.400000000000002,1077.927,1875
2024-10-20 10:30:00,75.4,246.8099,3375,-4.700000000000003,6.4,6.600000000000001,1131.441,1285
2024-10-20 10:36:00,75.6,252.9586,3375,-4.899999999999999,6.199999999999999,6.700000000000003,1139.847,1330
2024-10-20 10:39:00,75.6,251.9748,3375,-4.899999999999999,6.199999999999999,6.600000000000001,1133.823,1330
2024-10-20 10:42:00,74.4,245.9491,3376,-4.799999999999997,6.3,6.5,1122.907,1286
2024-10-20 10:45:00,74.0,243.3666,3376,-4.700000000000003,6.3,6.5,1123.2,1286
2024-10-20 10:48:00,73.2,251.7289,3376,-4.600000000000001,6.1,6.399999999999999,1089.562,1287
2024-10-20 10:51:00,72.8,241.1531,3376,-4.699999999999999,6.1,6.400000000000002,1088.094,1286
2024-10-20 10:54:00,72.0,254.1884,3376,-4.4999999999999964,6.1,6.300000000000001,1080.011,1287
2024-10-20 11:00:00,74.6,265.502,3376,-4.800000000000001,5.9,6.599999999999998,1138.87,1332
2024-10-20 11:03:00,76.6,267.3466,3376,-4.900000000000002,5.9,6.800000000000001,1137.656,1331
2024-10-20 11:06:00,74.0,248.4086,3376,-4.800000000000001,6.2,6.4999999999999964,1111.584,1286
2024-10-20 11:09:00,70.9,227.011,3376,-4.4999999999999964,6.4,6.099999999999998,1056.237,1400
2024-10-20 11:12:00,71.6,242.7518,3376,-4.5000000000000036,6.0,6.300000000000001,1066.814,1282
2024-10-20 11:15:00,70.8,234.3895,3376,-4.5000000000000036,6.2,6.199999999999999,1050.084,1276
2024-10-20 11:18:00,69.6,235.4962,3376,-4.5,6.2,6.100000000000001,1028.781,374
2024-10-20 11:21:00,68.3,227.3799,3376,-4.600000000000001,6.1000000000000005,6.199999999999996,1014.235,381
2024-10-20 11:24:00,68.7,236.3571,3376,-4.700000000000003,6.1,6.300000000000004,1018.483,1284
2024-10-20 11:27:00,69.1,242.1369,3376,-4.700000000000003,6.1,6.399999999999999,1032.997,1284
2024-10-20 11:30:00,69.3,240.0463,3376,-4.700000000000003,6.199999999999999,6.399999999999999,1024.111,1286
2024-10-20 11:33:00,69.5,235.6192,3376,-4.700000000000003,6.0,6.399999999999999,1025.457,1284
2024-10-20 11:36:00,68.9,233.5287,3376,-4.700000000000003,6.1,6.399999999999999,1026.404,1632
2024-10-20 11:39:00,68.9,232.0529,3376,-4.800000000000001,6.0,6.400000000000002,1013.138,1632
2024-10-20 11:42:00,69.2,240.6612,3377,-4.699999999999999,6.1,6.400000000000002,1022.461,1284
2024-10-20 11:45:00,71.3,249.5153,3377,-4.900000000000002,5.8999999999999995,6.599999999999998,1057.892,1324
2024-10-20 11:48:00,71.6,241.1531,3377,-4.900000000000002,6.1000000000000005,6.599999999999998,1059.655,1286
2024-10-20 11:51:00,71.4,242.5058,3377,-4.800000000000001,6.200000000000001,6.599999999999998,1058.964,1286
2024-10-20 11:54:00,71.6,245.8261,3377,-5.0000000000000036,6.300000000000001,6.699999999999999,1075.576,1633
2024-10-20 12:00:00,72.4,233.7746,3377,-4.800000000000004,6.6000000000000005,6.700000000000003,1076.696,1397
2024-10-20 12:03:00,72.2,234.2665,3377,-4.800000000000004,6.4,6.600000000000001,1072.092,1397
2024-10-20 12:06:00,72.4,234.1435,3377,-4.899999999999999,6.500000000000001,6.700000000000003,1075.708,1397
2024-10-20 12:15:00,75.2,247.1788,3377,-5.100000000000001,6.4,6.899999999999999,1137.622,1357
2024-10-20 12:18:00,76.4,248.4086,3377,-5.200000000000003,6.300000000000001,7.100000000000001,1153.305,1357
2024-10-20 12:21:00,75.4,237.8328,3377,-5.200000000000003,6.500000000000001,7.0,1135.138,1355
2024-10-20 12:30:00,74.6,241.0301,3377,-5.200000000000003,6.500000000000001,6.899999999999999,1115.669,1355
2024-10-20 12:33:00,75.8,245.4572,3377,-5.200000000000003,6.300000000000001,7.0,1136.049,1357
2024-10-20 12:45:00,75.8,241.0301,3378,-5.199999999999996,6.5,7.0,1134.779,1355
2024-10-20 12:54:00,75.4,237.9557,3378,-5.100000000000001,6.500000000000001,7.0,1136.837,1355
2024-10-20 13:06:00,74.6,248.4086,3378,-5.100000000000001,6.4,6.899999999999999,1119.715,1357
2024-10-20 13:15:00,73.0,232.5449,3378,-4.899999999999999,6.499999999999999,6.700000000000003,1087.698,1397
2024-10-20 13:21:00,72.3,234.2665,3378,-4.899999999999999,6.499999999999999,6.600000000000001,1070.02,1397
2024-10-20 13:24:00,72.6,247.7937,3378,-4.899999999999999,6.299999999999999,6.600000000000001,1081.063,1330
2024-10-20 13:27:00,73.1,248.4086,3378,-4.899999999999999,6.199999999999999,6.800000000000004,1088.077,1324
2024-10-20 13:33:00,74.0,252.2208,3378,-5.0,6.1,6.899999999999999,1110.796,1324
2024-10-20 13:36:00,74.8,249.1464,3378,-5.100000000000001,6.299999999999999,6.899999999999999,1119.742,1357
2024-10-20 13:42:00,75.6,249.1464,3379,-5.300000000000004,6.3999999999999995,7.100000000000001,1149.665,1357
2024-10-20 13:51:00,73.2,236.1111,3379,-4.899999999999999,6.499999999999999,6.700000000000003,1094.142,1397
2024-10-20 13:54:00,72.4,232.0529,3379,-5.0,6.499999999999999,6.700000000000003,1082.231,1397
2024-10-20 14:00:00,71.9,233.0368,3379,-4.899999999999999,6.500000000000001,6.600000000000001,1064.838,1397
2024-10-20 14:09:00,72.8,251.6059,3379,-5.0,6.300000000000001,6.799999999999997,1090.866,1330
2024-10-20 14:12:00,73.0,247.9167,3379,-5.0,6.1,6.799999999999997,1084.62,1324
2024-10-20 14:15:00,73.3,253.2046,3379,-4.899999999999999,6.1,6.799999999999997,1086.667,1324
2024-10-20 14:30:00,72.3,238.0787,3379,-4.899999999999999,6.4,6.700000000000003,1075.812,1397
2024-10-20 14:42:00,76.6,249.2694,3380,-5.299999999999997,6.4,7.100000000000001,1155.045,1357
2024-10-20 14:45:00,76.8,251.7289,3380,-5.100000000000001,6.4,7.100000000000001,1153.873,1357
2024-10-20 14:48:00,76.4,243.4896,3380,-5.199999999999999,6.500000000000001,7.0000000000000036,1148.951,1357
2024-10-20 14:51:00,76.0,250.1302,3380,-5.199999999999996,6.500000000000001,7.0,1147.104,1357
2024-10-20 14:54:00,76.0,239.4314,3380,-5.200000000000003,6.500000000000001,7.100000000000001,1143.825,1355
2024-10-20 15:06:00,74.7,248.5315,3380,-5.0000000000000036,6.300000000000001,6.900000000000002,1119.234,1330
2024-10-20 15:15:00,75.8,243.9815,3380,-5.199999999999999,6.300000000000001,7.0000000000000036,1137.338,1357
2024-10-20 15:18:00,76.2,251.9748,3380,-5.199999999999999,6.300000000000001,7.0000000000000036,1144.184,1357
2024-10-20 15:21:00,77.4,250.7451,3380,-5.300000000000001,6.300000000000001,7.199999999999999,1163.01,1357
2024-10-20 15:24:00,76.6,237.5868,3380,-5.099999999999998,6.500000000000001,7.0000000000000036,1160.981,1355
2024-10-20 15:36:00,73.6,248.6545,3380,-5.100000000000001,6.4,6.799999999999997,1136.994,1357
2024-10-20 15:42:00,75.6,245.8261,3381,-5.100000000000001,6.4,7.0,1131.956,1357
2024-10-20 15:45:00,75.6,245.8261,3381,-5.199999999999996,6.300000000000001,7.0,1131.806,1357
2024-10-20 15:51:00,75.0,244.1044,3381,-5.199999999999996,6.4,7.0,1130.711,1357
2024-10-20 15:54:00,73.6,233.2827,3381,-5.0,6.6000000000000005,6.799999999999997,1102.259,1397
2024-10-20 16:12:00,75.4,247.6707,3381,-5.099999999999998,6.2,6.900000000000002,1119.079,1357
2024-10-20 16:15:00,76.0,249.8843,3381,-5.199999999999999,6.5,7.0000000000000036,1142.321,1357
2024-10-20 16:18:00,76.4,249.8843,3381,-5.099999999999998,6.300000000000001,6.9999999999999964,1149.082,1357
2024-10-20 16:24:00,76.0,247.7937,3381,-5.099999999999998,6.4,6.9999999999999964,1145.203,1357
2024-10-20 16:27:00,75.4,236.849,3381,-5.199999999999999,6.6000000000000005,7.0000000000000036,1121.598,1355
2024-10-20 16:39:00,75.6,246.195,3381,-5.099999999999998,6.300000000000001,7.0000000000000036,1126.776,1357
2024-10-20 16:42:00,75.4,250.7451,3382,-5.099999999999998,6.300000000000001,6.9999999999999964,1136.781,1357
2024-10-20 16:45:00,75.4,246.6869,3382,-5.099999999999998,6.4,7.0000000000000036,1133.022,1357
2024-10-20 16:51:00,75.2,250.2532,3382,-5.099999999999998,6.500000000000001,6.900000000000002,1133.312,1357
2024-10-20 16:54:00,75.4,242.9977,3382,-5.199999999999999,6.4,7.0000000000000036,1132.653,1357
2024-10-20 17:06:00,75.6,247.3018,3382,-5.199999999999999,6.4,7.0000000000000036,1142.167,1357
2024-10-20 17:09:00,75.6,249.8843,3382,-5.199999999999999,6.300000000000001,7.0000000000000036,1143.119,1357
2024-10-20 17:15:00,77.6,248.9005,3382,-5.300000000000001,6.4,7.099999999999998,1170.977,1357
2024-10-20 17:18:00,77.5,259.3533,3382,-5.300000000000001,6.4,7.199999999999999,1176.544,1239
2024-10-20 17:21:00,77.8,250.991,3382,-5.300000000000001,6.4,7.199999999999999,1178.044,1357
2024-10-20 17:24:00,77.2,256.5249,3382,-5.300000000000001,6.300000000000001,7.099999999999998,1179.87,1357
2024-10-20 17:30:00,75.6,237.8328,3382,-5.099999999999998,6.6000000000000005,6.900000000000002,1134.696,1355
2024-10-20 17:33:00,75.2,239.3084,3382,-5.200000000000003,6.500000000000001,7.100000000000001,1133.706,1355
2024-10-20 17:36:00,75.8,238.0787,3382,-5.200000000000003,6.4,7.0,1144.005,1355
2024-10-20 17:39:00,75.0,232.2989,3382,-5.200000000000003,6.5,7.0,1127.924,1355
2024-10-20 17:42:00,75.8,236.2341,3383,-5.199999999999999,6.300000000000001,6.900000000000002,1143.418,1355
2024-10-20 17:45:00,74.8,227.6259,3383,-5.099999999999998,6.5,7.0000000000000036,1127.126,1356
2024-10-20 17:48:00,75.0,234.8814,3383,-5.199999999999999,6.4,6.900000000000002,1127.069,1355
2024-10-20 17:51:00,76.4,243.7355,3383,-5.300000000000004,6.200000000000001,7.100000000000001,1164.549,1357
2024-10-20 17:54:00,75.4,236.849,3383,-5.200000000000003,6.500000000000001,7.0,1151.475,1355
2024-10-20 17:57:00,76.2,242.2598,3383,-5.200000000000003,6.300000000000001,7.0,1158.57,1357
2024-10-20 18:00:00,76.4,241.8909,3383,-5.200000000000003,6.300000000000001,7.100000000000001,1159.1,1357
2024-10-20 18:03:00,76.4,249.0234,3383,-5.299999999999997,6.300000000000001,7.100000000000001,1167.629,1357
2024-10-20 18:06:00,77.8,243.4896,3383,-5.399999999999999,6.4,7.200000000000003,1192.238,1355
2024-10-20 18:09:00,77.0,237.4638,3383,-5.299999999999997,6.500000000000001,7.100000000000001,1184.417,1355
2024-10-20 18:12:00,77.8,242.9977,3383,-5.299999999999997,6.300000000000001,7.100000000000001,1179.763,1357
2024-10-20 18:15:00,77.2,236.603,3383,-5.299999999999997,6.4,7.100000000000001,1183.358,1355
2024-10-20 18:18:00,77.2,238.0787,3383,-5.299999999999997,6.4,7.100000000000001,1178.463,1355
2024-10-20 18:21:00,77.2,235.0043,3383,-5.299999999999997,6.6000000000000005,7.100000000000001,1182.862,1355
2024-10-20 18:24:00,78.0,243.9815,3383,-5.300000000000001,6.4,7.0000000000000036,1196.593,1357
2024-10-20 18:27:00,77.4,239.4314,3383,-5.300000000000001,6.5,7.099999999999998,1186.218,1355
2024-10-20 18:30:00,77.6,251.6059,3383,-5.299999999999997,6.4,7.199999999999996,1200.376,1357
2024-10-20 18:33:00,78.6,239.0625,3383,-5.400000000000002,6.5,7.199999999999999,1207.702,1355
2024-10-20 18:36:00,77.6,227.3799,3383,-5.300000000000001,6.7,7.0000000000000036,1186.047,1356
2024-10-20 18:39:00,77.2,233.6516,3383,-5.300000000000001,6.6000000000000005,7.099999999999998,1182.733,1355
2024-10-20 18:42:00,76.4,226.5191,3384,-5.300000000000001,6.7,7.099999999999998,1169.745,1356
2024-10-20 18:45:00,76.0,230.5773,3384,-5.199999999999999,6.6000000000000005,7.0000000000000036,1168.748,1355
2024-10-20 18:48:00,76.6,231.93,3384,-5.300000000000001,6.5,7.099999999999998,1169.579,1355
2024-10-20 18:51:00,76.8,238.8166,3384,-5.300000000000001,6.4,7.099999999999998,1180.854,1355
2024-10-20 18:54:00,76.8,235.7422,3384,-5.300000000000001,6.5,6.9999999999999964,1175.648,1355
2024-10-20 18:57:00,77.4,245.4572,3384,-5.300000000000001,6.300000000000001,7.099999999999998,1189.135,1357
2024-10-20 19:00:00,76.8,235.6192,3384,-5.300000000000001,6.5,6.9999999999999964,1175.864,1355
2024-10-20 19:03:00,76.2,229.3475,3384,-5.199999999999999,6.6000000000000005,6.9999999999999964,1169.571,1356
2024-10-20 19:06:00,76.0,229.3475,3384,-5.300000000000001,6.7,6.900000000000002,1161.312,1356
2024-10-20 19:09:00,75.6,223.0758,3384,-5.199999999999999,6.7,6.900000000000002,1165.304,1356
2024-10-20 19:12:00,75.0,231.4381,3384,-5.199999999999999,6.500000000000001,6.900000000000002,1148.119,1355
2024-10-20 19:15:00,75.4,223.3218,3384,-5.099999999999998,6.500000000000001,6.900000000000002,1155.739,1356
2024-10-20 19:48:00,72.9,235.6192,3385,-5.100000000000001,6.000000000000001,6.899999999999999,1117.851,1631
2024-10-20 19:51:00,72.6,221.969,3385,-5.100000000000001,6.300000000000001,6.700000000000003,1116.527,1356
2024-10-20 20:24:00,68.1,222.4609,3385,-4.600000000000001,6.4,6.200000000000003,1050.099,381
2024-10-20 20:45:00,67.1,217.05,3386,-4.5,6.3999999999999995,6.100000000000001,1024.481,392
2024-10-20 21:06:00,66.9,222.5839,3386,-4.5,6.3999999999999995,6.100000000000001,1031.178,392
2024-10-20 21:09:00,67.3,217.296,3386,-4.600000000000001,6.299999999999999,6.200000000000003,1027.631,381
2024-10-20 21:27:00,64.9,206.1053,3386,-4.399999999999999,6.499999999999999,5.899999999999999,983.0072,333
2024-10-20 21:45:00,63.3,199.8336,3387,-4.299999999999997,6.3999999999999995,5.700000000000003,961.053,333
2024-10-20 21:48:00,51.1,192.4552,3387,-3.700000000000003,5.8999999999999995,4.399999999999999,7.17226,490
2024-10-23 09:18:00,35.0,170.4427,3387,-0.3999999999999986,0.5,1.0,626.1727,112
2024-10-23 09:21:00,55.8,222.4609,3387,-3.5,4.7,4.899999999999999,883.9541,693
2024-10-23 09:24:00,59.5,219.6325,3387,-4.100000000000001,5.5,5.400000000000002,939.457,587
2024-10-23 09:27:00,59.5,216.6811,3387,-4.199999999999999,5.6,5.399999999999999,907.6046,603
2024-10-23 09:39:00,54.8,206.4742,3387,-3.700000000000003,5.5,5.100000000000001,768.685,480
2024-10-23 09:42:00,40.3,201.1863,3387,-3.1999999999999993,4.699999999999999,5.199999999999999,593.3692,936
2024-10-23 12:27:00,61.5,209.3027,3387,-4.399999999999999,6.300000000000001,5.899999999999999,916.6225,333
2024-10-23 12:30:00,59.7,203.3999,3387,-4.199999999999999,6.200000000000001,5.699999999999999,871.6349,333
2024-10-23 12:33:00,59.3,202.908,3387,-4.100000000000001,6.200000000000001,5.600000000000001,859.6129,343
2024-10-23 12:36:00,59.9,200.3255,3387,-4.400000000000002,6.300000000000001,5.800000000000004,856.6601,333
2024-10-23 12:39:00,61.5,220.8623,3387,-4.599999999999998,6.000000000000001,6.099999999999998,902.8139,385
2024-10-23 12:42:00,64.1,221.8461,3387,-4.700000000000003,6.200000000000001,6.200000000000003,926.4082,381
2024-10-23 12:45:00,65.1,222.8299,3388,-4.700000000000003,6.200000000000001,6.399999999999999,945.5391,381
2024-10-23 12:51:00,65.5,224.3056,3388,-4.800000000000001,6.1,6.399999999999999,944.3922,1632
2024-10-23 12:54:00,65.3,224.0596,3388,-4.700000000000003,6.199999999999999,6.399999999999999,947.0164,381
2024-10-23 12:57:00,65.3,222.5839,3388,-4.700000000000003,6.199999999999999,6.399999999999999,944.1808,381
2024-10-23 13:00:00,65.9,225.5353,3388,-4.800000000000001,6.200000000000001,6.399999999999999,955.8027,1632
2024-10-23 13:06:00,66.0,227.5029,3388,-4.800000000000001,6.1,6.5,959.9646,1632
2024-10-23 13:09:00,66.1,225.6583,3388,-4.900000000000002,6.199999999999999,6.5,955.1772,1632
2024-10-23 13:12:00,65.9,231.684,3388,-4.800000000000001,6.199999999999999,6.399999999999999,965.3902,1632
2024-10-23 13:15:00,67.5,234.3895,3388,-4.899999999999999,6.1,6.600000000000001,977.9254,1632
2024-10-23 13:18:00,67.3,229.5935,3388,-4.800000000000001,6.1,6.5,970.7206,1632
2024-10-23 13:21:00,66.9,226.888,3388,-4.899999999999999,6.199999999999999,6.5,965.4542,1632
2024-10-23 13:24:00,66.9,226.1502,3388,-4.899999999999999,6.199999999999999,6.5,969.3978,1632
2024-10-23 13:27:00,66.7,227.9948,3388,-4.800000000000001,6.199999999999999,6.5,972.4551,1632
2024-10-23 13:30:00,66.9,228.2407,3388,-4.899999999999999,6.199999999999999,6.5,968.9343,1632
2024-10-23 13:33:00,67.1,231.684,3388,-4.800000000000001,6.1,6.600000000000001,977.6541,1632
2024-10-23 13:36:00,66.9,227.3799,3388,-4.799999999999997,6.199999999999999,6.5,971.5328,1632
2024-10-23 13:48:00,67.1,228.2407,3389,-4.899999999999999,6.199999999999999,6.600000000000001,973.6702,1632
2024-10-23 14:12:00,66.5,225.9042,3389,-4.800000000000001,6.2,6.399999999999999,961.2151,1632
2024-10-23 14:15:00,66.7,224.0596,3389,-4.699999999999999,6.199999999999999,6.399999999999999,973.8455,381
2024-10-23 14:18:00,66.9,229.3475,3389,-4.800000000000001,6.199999999999999,6.5,971.4454,1632
2024-10-23 14:21:00,66.8,228.3637,3389,-4.899999999999999,6.199999999999999,6.5,968.8194,1632
2024-10-23 14:24:00,66.9,228.9786,3389,-4.699999999999999,6.1,6.5,964.8511,1632
2024-10-23 14:30:00,67.1,231.0692,3389,-4.899999999999999,6.1,6.5,961.1442,1632
2024-10-23 14:33:00,66.7,226.765,3389,-4.799999999999997,6.199999999999999,6.399999999999999,961.7663,1632
2024-10-23 14:36:00,66.3,229.4705,3389,-4.799999999999997,6.199999999999999,6.399999999999999,962.8971,1632
2024-10-23 14:45:00,65.9,217.6649,3390,-4.699999999999999,6.3,6.299999999999997,954.0811,381
2024-10-23 15:00:00,66.9,222.5839,3390,-4.600000000000001,6.3999999999999995,6.300000000000004,966.3209,381
2024-10-23 15:03:00,66.5,218.2798,3390,-4.5,6.499999999999999,6.200000000000003,964.4021,392
2024-10-23 15:06:00,66.5,221.3542,3390,-4.5,6.499999999999999,6.200000000000003,962.6076,392
2024-10-23 15:09:00,66.5,221.3542,3390,-4.600000000000001,6.499999999999999,6.200000000000003,965.0361,381
2024-10-23 15:12:00,67.1,230.4543,3390,-4.600000000000001,6.3999999999999995,6.300000000000004,970.5011,382
2024-10-23 15:15:00,66.5,227.011,3390,-4.900000000000002,6.199999999999999,6.5,968.8806,1632
2024-10-23 16:06:00,66.7,227.3799,3391,-4.899999999999999,6.299999999999999,6.600000000000001,969.5119,1632
2024-10-23 16:24:00,65.9,214.7135,3391,-4.899999999999999,6.4,6.399999999999999,949.289,365
2024-10-23 16:27:00,65.7,212.9919,3391,-4.799999999999997,6.500000000000001,6.399999999999999,951.5914,365
2024-10-23 16:30:00,65.9,213.9757,3391,-4.800000000000001,6.500000000000001,6.5,950.0829,365
2024-10-23 16:33:00,64.9,211.0243,3391,-4.799999999999997,6.499999999999999,6.399999999999999,934.9672,365
2024-10-23 16:36:00,64.9,211.1473,3391,-4.800000000000001,6.3999999999999995,6.399999999999999,938.0728,365
2024-10-23 16:51:00,41.7,206.5972,3392,-3.3999999999999986,4.999999999999999,3.8000000000000007,7.061661,970
2024-11-02 10:18:00,45.8,220.6163,3392,-1.8999999999999986,3.0999999999999996,2.8999999999999986,715.8364,69
2024-11-02 10:21:00,61.5,256.2789,3392,-3.3999999999999986,5.299999999999999,4.899999999999999,961.8318,834
2024-11-02 10:24:00,63.7,252.8356,3392,-3.6999999999999993,6.000000000000001,5.5,1012.782,193
2024-11-02 10:27:00,63.1,255.4181,3392,-3.700000000000003,6.000000000000001,5.400000000000002,983.028,193
2024-11-02 10:36:00,59.1,262.5506,3392,-3.5,5.6000000000000005,5.099999999999998,827.5688,817
2024-11-02 10:39:00,59.7,257.2627,3392,-3.5,5.6,5.0,828.7637,809
2024-11-02 10:42:00,59.2,262.4277,3392,-3.5,5.3999999999999995,5.0,804.1743,818
2024-11-02 10:48:00,57.5,259.7222,3392,-3.3000000000000007,5.2,4.800000000000001,766.6149,835
2024-11-02 10:51:00,59.5,262.6736,3392,-3.3000000000000007,5.4,5.0,809.2691,814
2024-11-02 10:54:00,60.9,260.706,3392,-3.5,5.6,5.100000000000001,827.7932,809
2024-11-02 10:57:00,61.7,262.7966,3392,-3.5,5.6,5.100000000000001,840.1666,809
2024-11-02 11:00:00,62.7,266.2399,3392,-3.6000000000000014,5.699999999999999,5.200000000000003,857.1945,816
2024-11-02 11:06:00,64.7,276.9387,3392,-3.8000000000000007,5.6,5.400000000000002,907.606,1766
2024-11-02 11:15:00,65.2,266.7318,3393,-3.8000000000000007,5.799999999999999,5.5,911.821,164
2024-11-02 11:24:00,65.7,273.4954,3393,-3.8000000000000007,5.6,5.5,912.533,164
2024-11-02 11:27:00,65.7,269.8062,3393,-3.8000000000000007,5.699999999999999,5.5,906.7134,164
2024-11-02 11:30:00,65.1,270.544,3393,-3.6999999999999993,5.699999999999999,5.5,905.5501,164
2024-11-02 11:33:00,65.1,270.7899,3393,-3.6999999999999993,5.6,5.400000000000002,907.1336,164
2024-11-02 11:36:00,64.9,269.3142,3393,-3.700000000000003,5.6,5.400000000000002,906.6458,164
2024-11-02 11:42:00,64.9,272.0197,3393,-3.6999999999999993,5.5,5.399999999999999,908.3414,158
2024-11-02 11:45:00,66.3,287.7604,3393,-3.6999999999999993,5.4,5.5,934.588,1769
2024-11-02 11:48:00,68.0,289.4821,3393,-3.8000000000000007,5.4,5.600000000000001,964.3904,1769
2024-11-02 11:51:00,67.9,287.0226,3393,-3.8999999999999986,5.5,5.5,961.4182,1155
2024-11-02 11:54:00,69.3,294.0321,3393,-3.8999999999999986,5.4,5.699999999999999,1000.842,1155
2024-11-02 11:57:00,72.2,296.4916,3393,-4.0,5.5,5.700000000000003,1059.415,1156
2024-11-02 12:00:00,72.3,294.647,3393,-4.0,5.5,5.800000000000001,1062.192,1155
2024-11-02 12:03:00,72.4,282.2266,3393,-4.100000000000001,5.699999999999999,5.899999999999999,1062.814,1800
2024-11-02 12:06:00,70.4,277.4306,3393,-3.8999999999999986,5.8,5.699999999999999,1030.08,1564
2024-11-02 12:12:00,67.1,258.1235,3394,-3.6999999999999993,6.0,5.199999999999999,959.9995,1683
2024-11-02 12:15:00,66.0,265.502,3394,-3.6999999999999993,5.699999999999999,5.400000000000002,935.1111,1684
2024-11-02 12:18:00,66.1,265.502,3394,-3.599999999999998,5.699999999999999,5.399999999999999,936.7629,816
2024-11-02 12:27:00,67.5,266.2399,3394,-3.700000000000003,5.799999999999999,5.400000000000002,964.321,1683
2024-11-02 12:36:00,68.3,286.0388,3394,-3.8000000000000007,5.699999999999999,5.5,996.6429,1765
2024-11-02 12:39:00,69.5,281.8576,3394,-3.900000000000002,5.699999999999999,5.699999999999999,1014.066,1564
2024-11-02 12:42:00,69.4,275.0941,3394,-3.900000000000002,5.799999999999999,5.699999999999999,1005.742,1564
2024-11-02 12:51:00,68.9,267.5926,3394,-3.8000000000000007,5.8999999999999995,5.5,991.0765,1685
2024-11-02 12:54:00,66.9,262.4277,3394,-3.6999999999999993,5.8999999999999995,5.400000000000002,945.7428,1683
2024-11-02 12:57:00,65.9,263.7804,3394,-3.6999999999999993,5.8999999999999995,5.400000000000002,930.5272,1683
2024-11-02 13:00:00,65.3,259.7222,3394,-3.6000000000000014,5.8999999999999995,5.300000000000001,919.9384,1683
2024-11-02 13:03:00,65.3,260.3371,3394,-3.6000000000000014,5.8999999999999995,5.300000000000001,917.1491,1683
2024-11-02 13:06:00,65.3,262.7966,3394,-3.6999999999999993,5.799999999999999,5.299999999999997,919.4116,1683
2024-11-02 13:09:00,65.3,261.3209,3395,-3.599999999999998,5.799999999999999,5.299999999999997,918.2274,1683
2024-11-02 13:12:00,65.5,261.9358,3395,-3.6999999999999993,5.799999999999999,5.399999999999999,920.5549,1683
2024-11-02 13:15:00,65.5,266.7318,3395,-3.599999999999998,5.9,5.299999999999997,922.7335,1683
2024-11-02 13:18:00,65.9,265.502,3395,-3.6999999999999993,5.800000000000001,5.399999999999999,921.8029,1683
2024-11-02 13:24:00,66.9,271.8967,3395,-3.8000000000000007,5.699999999999999,5.5,954.9423,164
2024-11-02 13:27:00,67.0,269.3142,3395,-3.8000000000000007,5.799999999999999,5.5,957.0594,164
2024-11-02 13:30:00,66.8,263.9034,3395,-3.6999999999999993,5.8999999999999995,5.399999999999999,955.2797,1683
2024-11-02 13:33:00,66.3,265.625,3395,-3.6999999999999993,5.999999999999999,5.399999999999999,938.0354,1683
2024-11-02 13:36:00,66.0,265.2561,3395,-3.6999999999999993,5.699999999999999,5.399999999999999,941.476,1684
2024-11-02 13:39:00,65.9,260.952,3395,-3.6999999999999993,5.9,5.399999999999999,931.281,1683
2024-11-02 13:42:00,65.9,257.8776,3395,-3.6999999999999993,6.000000000000001,5.399999999999999,932.3225,1683
2024-11-02 13:45:00,66.1,259.1074,3395,-3.6000000000000014,5.9,5.300000000000001,929.7114,1683
2024-11-02 13:48:00,65.9,258.2465,3395,-3.6000000000000014,6.000000000000001,5.300000000000001,932.6785,1683
2024-11-02 13:51:00,65.9,257.5087,3395,-3.6999999999999993,5.9,5.300000000000001,928.3297,1683
2024-11-02 13:54:00,65.5,258.3695,3395,-3.6000000000000014,5.9,5.300000000000001,919.6747,1683
2024-11-02 13:57:00,65.7,259.3533,3395,-3.6999999999999993,6.1000000000000005,5.300000000000001,928.1904,1683
2024-11-02 14:00:00,66.0,266.1169,3395,-3.6000000000000014,5.700000000000001,5.400000000000002,936.6588,816
2024-11-02 14:03:00,66.5,259.7222,3395,-3.6999999999999993,5.9,5.400000000000002,948.5473,1683
2024-11-02 14:06:00,65.7,254.5573,3395,-3.6000000000000014,6.1000000000000005,5.300000000000001,925.0184,197
2024-11-02 14:09:00,64.1,246.0721,3396,-3.6000000000000014,6.1000000000000005,5.300000000000001,909.1005,197
2024-11-02 14:12:00,63.3,245.3342,3396,-3.5,6.000000000000001,5.199999999999999,876.8745,192
2024-11-02 14:15:00,62.5,245.4572,3396,-3.5,6.000000000000001,5.100000000000001,866.9978,192
2024-11-02 14:18:00,62.7,244.9653,3396,-3.400000000000002,6.000000000000001,5.100000000000001,864.8616,192
2024-11-02 14:21:00,62.7,248.6545,3396,-3.5,5.9,5.199999999999999,867.2979,197
2024-11-02 14:24:00,62.5,258.9844,3396,-3.5,5.8999999999999995,5.099999999999998,868.8141,196
2024-11-02 14:27:00,63.5,259.7222,3396,-3.5,5.699999999999999,5.199999999999999,882.5443,809
2024-11-02 14:30:00,63.9,259.4763,3396,-3.599999999999998,5.699999999999999,5.199999999999999,893.1313,1682
2024-11-02 14:33:00,63.7,247.3018,3396,-3.5,5.8999999999999995,5.199999999999999,883.5411,197
