Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2024-11-07 15:06:00,67.7,251.114,3428,-4.300000000000001,6.1,6.200000000000003,971.059,1649
2024-11-07 15:09:00,68.1,251.6059,3428,-4.5,6.199999999999999,6.200000000000003,976.8885,1288
2024-11-07 15:12:00,68.3,247.4248,3428,-4.5,6.1,6.200000000000003,981.7374,1288
2024-11-07 15:18:00,70.4,252.5897,3428,-4.599999999999998,6.1,6.299999999999997,1021.363,1287
2024-11-07 15:21:00,70.6,253.8194,3428,-4.599999999999998,6.199999999999999,6.399999999999999,1047.866,1287
2024-11-07 15:24:00,71.6,255.6641,3428,-4.799999999999997,6.299999999999999,6.5,1055.253,1328
2024-11-07 15:27:00,71.4,256.033,3428,-4.5,6.3,6.400000000000002,1045.443,1292
2024-11-07 15:30:00,71.4,252.8356,3428,-4.600000000000001,6.3,6.400000000000002,1043.649,1287
2024-11-07 15:33:00,71.0,248.4086,3428,-4.5,6.3,6.400000000000002,1031.526,1288
2024-11-07 15:36:00,71.0,246.441,3428,-4.5,6.199999999999999,6.400000000000002,1036.057,1288
2024-11-07 15:39:00,69.8,244.7193,3428,-4.600000000000001,6.3,6.400000000000002,1013.251,1288
2024-11-07 15:42:00,70.3,244.2274,3429,-4.5,6.199999999999999,6.300000000000004,1011.041,1288
2024-11-07 15:45:00,69.4,248.4086,3429,-4.5,6.3,6.300000000000001,1009.361,1288
2024-11-07 15:48:00,70.4,250.7451,3429,-4.600000000000001,6.299999999999999,6.400000000000002,1022.324,1287
2024-11-07 15:51:00,69.8,245.9491,3429,-4.399999999999999,6.3999999999999995,6.200000000000003,1007.301,374
2024-11-07 15:54:00,70.3,249.0234,3429,-4.5,6.299999999999999,6.400000000000002,1020.218,1288
2024-11-07 15:57:00,68.9,238.2017,3429,-4.5,6.3999999999999995,6.199999999999999,1001.741,374
2024-11-07 16:00:00,69.4,244.2274,3429,-4.400000000000002,6.3999999999999995,6.200000000000003,1019.645,374
2024-11-07 16:03:00,69.1,243.6125,3429,-4.5,6.499999999999999,6.199999999999999,979.9404,374
2024-11-07 16:09:00,68.1,247.0558,3429,-4.300000000000001,6.199999999999999,6.100000000000001,966.1349,1280
2024-11-07 16:12:00,68.3,245.3342,3429,-4.300000000000001,6.199999999999999,6.0000000000000036,986.0061,1280
2024-11-07 16:15:00,70.4,242.1369,3429,-4.5,6.1,6.300000000000001,1024.501,1282
2024-11-07 16:18:00,71.2,250.8681,3429,-4.599999999999998,6.199999999999999,6.300000000000001,1041.078,1287
2024-11-07 16:21:00,72.3,250.1302,3429,-4.600000000000001,6.299999999999999,6.399999999999999,1057.912,1287
2024-11-07 16:24:00,72.6,247.3018,3429,-4.600000000000001,6.299999999999999,6.399999999999999,1063.634,1287
2024-11-07 16:27:00,72.6,244.2274,3429,-4.600000000000001,6.299999999999999,6.399999999999999,1071.212,1286
2024-11-07 16:30:00,73.8,257.6317,3429,-4.699999999999999,6.199999999999999,6.399999999999999,1099.949,1333
2024-11-07 16:33:00,74.0,252.0978,3429,-4.699999999999999,6.3999999999999995,6.5,1097.363,1287
2024-11-07 16:36:00,73.8,250.991,3429,-4.600000000000001,6.3999999999999995,6.5000000000000036,1093.859,1287
2024-11-07 16:39:00,74.0,255.1722,3429,-4.699999999999999,6.299999999999999,6.5000000000000036,1096.106,1287
2024-11-07 16:42:00,73.8,251.6059,3430,-4.699999999999999,6.299999999999999,6.400000000000002,1094.157,1287
2024-11-07 16:48:00,73.8,250.1302,3430,-4.599999999999998,6.3999999999999995,6.4999999999999964,1093.17,1287
2024-11-07 16:51:00,73.4,247.9167,3430,-4.600000000000001,6.500000000000001,6.5000000000000036,1092.418,1285
2024-11-07 16:54:00,73.8,250.4991,3430,-4.599999999999998,6.4,6.400000000000002,1095.681,1287
2024-11-07 16:57:00,74.0,252.2208,3430,-4.800000000000001,6.4,6.599999999999998,1097.998,1330
2024-11-07 17:06:00,73.6,244.3504,3430,-4.699999999999999,6.500000000000001,6.5000000000000036,1089.026,1286
2024-11-07 17:12:00,71.4,235.7422,3430,-4.5,6.500000000000001,6.199999999999999,1044.779,374
2024-11-07 17:15:00,71.8,241.645,3430,-4.5,6.5,6.199999999999999,1052.367,374
2024-11-07 17:18:00,72.2,254.4343,3430,-4.599999999999998,6.4,6.399999999999999,1076.135,1287
2024-11-07 17:21:00,75.8,259.7222,3430,-4.699999999999999,6.300000000000001,6.600000000000001,1136.058,1313
2024-11-07 17:24:00,76.0,259.9682,3430,-4.899999999999999,6.4,6.799999999999997,1136.046,1328
2024-11-07 17:27:00,76.5,264.6412,3430,-4.800000000000001,6.300000000000001,6.800000000000001,1149.117,1313
2024-11-07 17:30:00,76.2,255.4181,3430,-4.800000000000001,6.4,6.699999999999999,1140.981,1328
2024-11-07 17:33:00,75.4,240.5382,3430,-4.800000000000001,6.6000000000000005,6.699999999999999,1133.446,1398
2024-11-07 17:39:00,69.8,232.5449,3430,-4.5,6.6000000000000005,6.099999999999998,1024.17,374
2024-11-07 17:42:00,68.8,229.4705,3431,-4.299999999999997,6.3999999999999995,6.100000000000001,998.8182,393
2024-11-07 17:45:00,68.3,227.9948,3431,-4.300000000000001,6.499999999999999,6.0,993.8489,393
2024-11-07 17:48:00,66.9,218.8947,3431,-4.200000000000003,6.6,5.899999999999999,967.7418,393
2024-11-07 17:51:00,66.0,219.7555,3431,-4.200000000000003,6.3999999999999995,5.800000000000004,960.2909,398
2024-11-07 17:54:00,66.0,221.8461,3431,-4.199999999999999,6.3999999999999995,5.900000000000002,945.0264,398
2024-11-07 17:57:00,64.7,220.3704,3431,-4.100000000000001,6.3999999999999995,5.699999999999999,931.8918,398
2024-11-07 18:00:00,64.5,220.7393,3431,-4.099999999999998,6.3,5.799999999999997,927.6085,398
2024-11-07 18:03:00,63.4,213.8527,3431,-4.099999999999998,6.3999999999999995,5.599999999999998,910.5695,398
2024-11-08 08:27:00,57.9,246.5639,3431,-3.5,4.699999999999999,4.800000000000001,905.2127,549
2024-11-08 08:36:00,53.6,239.6774,3431,-3.6000000000000014,4.7,4.800000000000001,757.6371,545
2024-11-08 08:51:00,57.2,239.8003,3431,-3.799999999999997,5.1,5.199999999999999,797.2482,592
2024-11-08 08:54:00,56.9,239.0625,3432,-3.6999999999999993,5.199999999999999,5.100000000000001,790.4561,592
2024-11-08 08:57:00,56.2,232.2989,3432,-3.599999999999998,5.1,4.699999999999999,779.5395,581
2024-11-08 09:03:00,55.8,231.3151,3432,-3.5,5.0,4.799999999999997,769.1188,581
2024-11-08 09:18:00,55.4,232.0529,3432,-3.3999999999999986,4.9,4.799999999999997,774.8879,655
2024-11-08 09:27:00,61.7,229.8394,3432,-3.6999999999999993,5.0,5.599999999999998,951.0753,546
2024-11-08 09:30:00,60.9,233.2827,3432,-3.8000000000000007,5.4,5.300000000000004,876.1406,592
2024-11-08 09:33:00,60.3,238.2017,3432,-3.8000000000000007,5.2,5.299999999999997,870.5154,592
2024-11-08 09:36:00,60.3,235.4962,3432,-3.6999999999999993,5.2,5.199999999999996,865.3966,592
2024-11-08 09:39:00,60.1,238.2017,3432,-3.6999999999999993,5.2,5.199999999999999,875.0974,592
2024-11-08 09:42:00,60.3,241.7679,3432,-3.8000000000000007,5.1,5.300000000000001,880.8475,1743
2024-11-08 09:45:00,60.3,245.4572,3432,-3.8000000000000007,5.199999999999999,5.199999999999999,878.7431,1743
2024-11-08 09:48:00,60.3,243.9815,3432,-3.8000000000000007,5.1,5.200000000000003,871.1672,1743
2024-11-08 09:51:00,60.7,246.195,3432,-3.6999999999999993,5.0,5.200000000000003,884.1337,1743
2024-11-08 09:54:00,60.7,244.2274,3433,-3.799999999999997,5.1,5.199999999999996,890.1921,1743
2024-11-08 09:57:00,60.5,244.9653,3433,-3.799999999999997,5.0,5.299999999999997,881.3369,1743
2024-11-08 10:00:00,60.5,243.9815,3433,-3.8000000000000007,5.0,5.199999999999999,871.4724,1743
2024-11-08 10:06:00,61.3,251.36,3433,-3.8999999999999986,4.9,5.300000000000001,885.2645,1744
2024-11-08 10:09:00,61.1,246.8099,3433,-3.8000000000000007,5.0,5.300000000000004,891.2004,1743
2024-11-08 10:15:00,61.1,247.3018,3433,-3.8000000000000007,5.0,5.200000000000003,894.7275,1743
2024-11-08 10:18:00,61.7,245.5801,3433,-3.8999999999999986,5.1,5.099999999999998,899.9635,1744
2024-11-08 10:21:00,62.7,249.0234,3433,-4.0,5.299999999999999,5.5000000000000036,919.3342,1744
2024-11-08 10:24:00,63.1,254.4343,3433,-4.100000000000001,5.200000000000001,5.600000000000001,923.2424,1703
2024-11-08 10:42:00,66.3,241.276,3433,-4.300000000000001,5.799999999999999,5.900000000000002,971.5208,1620
2024-11-08 10:57:00,66.7,243.3666,3434,-4.200000000000003,5.699999999999999,5.899999999999999,964.502,1689
2024-11-08 11:09:00,66.5,251.7289,3434,-4.300000000000001,5.6,5.899999999999999,968.1009,1708
2024-11-08 11:15:00,66.9,253.5735,3434,-4.300000000000001,5.6,6.0,969.811,1708
2024-11-08 11:54:00,72.0,259.3533,3435,-4.600000000000001,5.9,6.299999999999997,1079.312,1333
2024-11-08 11:57:00,72.0,257.6317,3435,-4.600000000000001,6.0,6.299999999999997,1073.711,1333
2024-11-08 12:00:00,73.0,261.5668,3435,-4.600000000000001,5.9,6.399999999999999,1082.178,1333
2024-11-08 12:03:00,73.4,260.0912,3435,-4.599999999999998,5.9,6.400000000000002,1080.865,1333
2024-11-08 12:06:00,74.0,258.9844,3435,-4.699999999999999,6.0,6.400000000000002,1096.877,1333
2024-11-08 12:09:00,74.0,259.4763,3435,-4.699999999999999,5.9,6.5000000000000036,1104.978,1875
2024-11-08 12:12:00,73.6,253.9424,3435,-4.4999999999999964,6.0,6.300000000000001,1097.832,1341
2024-11-08 12:15:00,73.0,256.4019,3435,-4.599999999999998,5.9,6.400000000000002,1103.796,1875
2024-11-08 12:18:00,74.1,257.8776,3435,-4.699999999999999,6.0,6.4999999999999964,1106.568,1333
2024-11-08 12:21:00,75.0,261.3209,3435,-4.700000000000003,6.0,6.5,1122.311,1333
2024-11-08 12:24:00,76.5,261.5668,3435,-4.800000000000004,6.1,6.600000000000001,1150.121,1332
2024-11-08 12:36:00,77.0,258.2465,3435,-4.799999999999997,6.3,6.699999999999996,1158.55,1312
2024-11-08 12:42:00,77.4,271.1588,3435,-4.899999999999999,6.0,6.899999999999999,1183.931,1331
2024-11-08 12:45:00,78.8,268.6994,3435,-5.0000000000000036,6.1,6.900000000000002,1200.488,1522
2024-11-08 12:54:00,78.8,266.4858,3436,-4.9999999999999964,6.199999999999999,6.800000000000001,1201.751,1522
2024-11-08 13:03:00,78.4,260.952,3436,-4.800000000000004,6.3,6.700000000000003,1194.094,1312
2024-11-08 13:12:00,79.5,268.9453,3436,-5.0,6.199999999999999,6.899999999999999,1228.065,1522
2024-11-08 13:21:00,78.9,260.952,3436,-4.799999999999997,6.199999999999999,6.699999999999996,1211.083,1312
2024-11-08 13:24:00,79.1,263.4115,3436,-5.100000000000001,6.299999999999999,6.899999999999999,1219.856,1522
2024-11-08 13:27:00,81.1,270.175,3436,-5.0,6.1,7.0,1254.887,1335
2024-11-08 14:06:00,77.5,263.2885,3437,-5.100000000000001,6.299999999999999,7.0,1170.813,1522
2024-11-08 14:09:00,78.0,269.4372,3437,-5.100000000000001,6.199999999999999,7.0,1186.204,1522
2024-11-08 14:30:00,81.9,282.3495,3437,-5.299999999999997,6.199999999999999,7.299999999999997,1266.556,1506
2024-11-08 14:51:00,82.3,281.1198,3437,-5.199999999999996,6.300000000000001,7.199999999999996,1267.917,1506
2024-11-08 14:54:00,82.5,282.1036,3438,-5.299999999999997,6.199999999999999,7.299999999999997,1275.882,1506
2024-11-08 15:03:00,82.5,282.9644,3438,-5.299999999999997,6.300000000000001,7.299999999999997,1285.318,1506
2024-11-08 15:57:00,82.3,280.013,3439,-5.199999999999996,6.4,7.199999999999996,1273.293,1506
2024-11-08 16:03:00,83.5,284.809,3439,-5.199999999999996,6.300000000000001,7.299999999999997,1300.539,1506
2024-11-08 16:12:00,80.9,270.7899,3439,-5.099999999999998,6.3999999999999995,7.099999999999998,1241.337,1269
2024-11-08 16:15:00,80.7,277.4306,3439,-5.100000000000001,6.3999999999999995,7.100000000000001,1248.578,1507
2024-11-08 16:18:00,80.5,267.3466,3439,-5.100000000000001,6.3999999999999995,7.100000000000001,1230.824,1269
2024-11-08 16:21:00,79.2,263.4115,3439,-4.899999999999999,6.500000000000001,6.899999999999999,1206.558,1350
2024-11-08 16:24:00,79.3,270.544,3439,-5.100000000000001,6.300000000000001,7.0,1210.089,1522
2024-11-08 16:27:00,79.5,272.5116,3439,-5.0,6.300000000000001,7.0,1217.499,1269
2024-11-08 16:33:00,80.8,271.2818,3439,-5.100000000000001,6.4,7.100000000000001,1241.768,1269
2024-11-08 16:36:00,80.7,272.5116,3439,-5.100000000000001,6.4,7.100000000000001,1241.984,1269
2024-11-08 16:42:00,80.6,266.3629,3439,-5.100000000000001,6.6000000000000005,7.100000000000001,1228.391,1269
2024-11-08 16:45:00,79.8,266.4858,3439,-5.100000000000001,6.4,7.100000000000001,1208.294,1269
2024-11-08 16:48:00,79.0,263.2885,3439,-5.0,6.500000000000001,6.899999999999999,1200.783,1269
2024-11-08 16:51:00,78.4,263.9034,3439,-5.0,6.500000000000001,7.0,1189.438,1269
2024-11-08 16:54:00,78.8,268.8223,3440,-5.0,6.300000000000001,7.0,1199.012,1522
2024-11-08 16:57:00,79.7,268.6994,3440,-5.100000000000001,6.4,7.0,1213.503,1269
2024-11-08 17:00:00,79.2,265.8709,3440,-5.0,6.5,7.0,1209.692,1269
2024-11-08 17:03:00,79.1,270.667,3440,-5.0,6.500000000000001,7.0,1206.923,1269
2024-11-08 17:06:00,79.3,265.502,3440,-5.0,6.4,7.0,1203.099,1269
2024-11-08 17:09:00,79.3,264.2723,3440,-5.099999999999998,6.500000000000001,7.099999999999998,1210.479,1269
2024-11-08 17:12:00,78.9,268.0845,3440,-5.0,6.4,7.0,1203.005,1269
2024-11-08 17:15:00,79.3,272.2656,3440,-5.100000000000001,6.300000000000001,7.0,1210.057,1507
2024-11-08 17:18:00,79.8,278.0454,3440,-5.100000000000001,6.4,7.100000000000001,1230.426,1507
2024-11-08 17:21:00,80.7,271.2818,3440,-5.100000000000001,6.4,7.100000000000001,1236.863,1269
2024-11-08 17:24:00,81.1,271.0359,3440,-5.100000000000001,6.4,7.200000000000003,1245.724,1269
2024-11-08 17:33:00,80.7,268.5764,3440,-5.100000000000001,6.500000000000001,7.200000000000003,1237.383,1269
2024-11-08 17:36:00,79.9,264.2723,3440,-5.100000000000001,6.4,7.100000000000001,1219.566,1269
2024-11-08 17:42:00,77.6,256.6479,3440,-5.0,6.500000000000001,6.899999999999999,1166.769,1330
2024-11-08 17:45:00,75.6,252.5897,3440,-4.900000000000002,6.6000000000000005,6.700000000000003,1133.487,1330
2024-11-08 17:48:00,74.2,243.3666,3440,-4.800000000000001,6.499999999999999,6.5,1100.749,1286
2024-11-08 17:57:00,72.4,244.7193,3441,-4.600000000000001,6.4,6.400000000000002,1060.09,1285
2024-11-08 18:00:00,72.0,239.6774,3441,-4.699999999999999,6.500000000000001,6.399999999999999,1060.255,1286
2024-11-08 18:03:00,72.0,244.7193,3441,-4.5,6.500000000000001,6.299999999999997,1054.797,1285
2024-11-08 18:09:00,68.7,238.5706,3441,-4.699999999999999,6.300000000000001,6.400000000000002,991.8292,1286
2024-11-08 18:12:00,68.3,230.0854,3441,-4.600000000000001,6.299999999999999,6.400000000000002,985.8829,382
2024-11-08 18:15:00,67.5,223.3218,3441,-4.5,6.499999999999999,6.199999999999999,980.8873,392
2024-11-08 18:18:00,67.9,230.4543,3441,-4.599999999999998,6.499999999999999,6.299999999999997,978.8349,382
2024-11-08 18:21:00,67.7,227.9948,3441,-4.5,6.499999999999999,6.299999999999997,977.3196,382
2024-11-08 18:24:00,66.5,221.969,3441,-4.600000000000001,6.499999999999999,6.200000000000003,960.0034,381
2024-11-08 18:27:00,66.7,227.011,3441,-4.600000000000001,6.3999999999999995,6.200000000000003,964.8459,381
2024-11-08 18:30:00,66.9,227.3799,3441,-4.699999999999999,6.3999999999999995,6.300000000000001,961.2628,381
2024-11-08 18:33:00,66.3,225.0434,3441,-4.599999999999998,6.499999999999999,6.300000000000001,960.4078,381
2024-11-08 18:36:00,66.5,224.5515,3441,-4.599999999999998,6.3999999999999995,6.199999999999999,956.7731,381
2024-11-08 18:39:00,66.7,234.5125,3441,-4.599999999999998,6.3999999999999995,6.300000000000001,959.7605,382
2024-11-08 18:42:00,66.3,230.4543,3441,-4.600000000000001,6.299999999999999,6.300000000000001,950.3143,382
2024-11-08 18:45:00,66.5,234.3895,3441,-4.5,6.299999999999999,6.300000000000001,955.5204,382
2024-11-08 18:48:00,65.7,220.3704,3441,-4.5,6.3,6.199999999999999,947.0851,392
2024-11-08 18:51:00,65.3,223.1988,3441,-4.5,6.3999999999999995,6.100000000000001,939.9714,392
2024-11-08 18:54:00,64.9,222.4609,3442,-4.5,6.3999999999999995,6.100000000000001,929.4375,392
2024-11-08 18:57:00,64.9,225.7813,3442,-4.399999999999999,6.3,6.099999999999998,932.1818,392
2024-11-08 19:03:00,62.9,212.7459,3442,-4.199999999999999,6.3999999999999995,5.800000000000001,903.0634,333
2024-11-11 07:42:00,42.7,203.6458,3442,-1.8999999999999986,2.1999999999999993,2.8000000000000007,736.6382,123
2024-11-11 07:45:00,60.1,230.7002,3442,-4.0,4.3999999999999995,5.199999999999999,940.9382,537
2024-11-11 07:48:00,59.5,243.7355,3442,-3.900000000000002,5.2,5.300000000000001,933.9819,592
2024-11-11 07:51:00,61.7,284.809,3442,-4.200000000000003,4.999999999999999,5.700000000000003,946.5585,1816
2024-11-11 07:57:00,68.5,285.3009,3442,-4.699999999999999,5.1,6.199999999999999,1010.805,1824
2024-11-11 08:12:00,79.5,308.2972,3442,-5.300000000000004,5.3,6.899999999999999,1222.261,1492
2024-11-11 08:15:00,82.3,308.5431,3442,-5.5,5.6,7.399999999999999,1277.835,1493
2024-11-11 08:18:00,84.2,319.7338,3442,-5.200000000000003,5.3999999999999995,7.200000000000003,1326.405,1492
2024-11-11 08:21:00,85.4,322.0703,3442,-5.400000000000002,6.199999999999999,7.400000000000002,1311.682,1474
2024-11-11 08:24:00,90.9,344.5746,3442,-6.199999999999996,5.299999999999999,7.699999999999996,1457.462,1892
2024-11-11 08:30:00,69.9,235.0043,3443,-4.600000000000001,6.199999999999999,6.299999999999997,1031.818,1286
2024-11-11 08:33:00,67.9,224.6745,3443,-4.399999999999999,6.199999999999999,6.099999999999998,989.7315,405
2024-11-11 08:36:00,65.3,233.0368,3443,-4.299999999999997,6.1,5.799999999999997,950.5085,406
2024-11-11 08:39:00,63.8,235.3732,3443,-4.300000000000001,5.800000000000001,5.899999999999999,925.783,1620
2024-11-11 08:42:00,63.9,241.7679,3443,-4.300000000000001,5.700000000000001,5.900000000000002,921.8815,1620
2024-11-11 09:09:00,63.1,236.849,3443,-4.300000000000001,5.800000000000001,5.800000000000001,903.9276,1620
2024-11-11 09:12:00,63.3,243.4896,3443,-4.199999999999999,5.700000000000001,5.799999999999997,909.2217,1689
2024-11-11 09:15:00,64.3,240.0463,3443,-4.199999999999999,5.700000000000001,5.900000000000002,922.6202,1689
2024-11-11 09:18:00,64.7,242.7518,3443,-4.300000000000001,5.700000000000001,5.900000000000002,930.0002,1620
2024-11-11 09:21:00,65.1,241.522,3443,-4.399999999999999,5.800000000000001,5.9999999999999964,936.6375,1620
2024-11-11 09:24:00,65.3,241.0301,3443,-4.300000000000001,5.800000000000001,6.0,937.0375,1620
2024-11-11 09:27:00,65.5,238.8166,3443,-4.300000000000001,5.9,5.899999999999999,941.6469,1620
2024-11-11 09:30:00,65.5,236.726,3444,-4.300000000000001,5.9,6.0,940.5676,1620
2024-11-11 09:33:00,66.0,241.8909,3444,-4.299999999999997,5.9,6.0,947.9529,1620
2024-11-11 09:39:00,68.5,244.8423,3444,-4.5,6.0,6.199999999999996,988.7745,1282
2024-11-11 09:42:00,68.1,236.603,3444,-4.400000000000002,6.0,6.099999999999998,986.9596,1282
2024-11-11 09:48:00,67.9,241.1531,3444,-4.5,6.1,6.199999999999999,992.1349,1288
2024-11-11 09:51:00,69.8,245.5801,3444,-4.600000000000001,6.199999999999999,6.400000000000002,1021.856,1288
2024-11-11 09:54:00,75.0,271.1588,3444,-5.0,5.999999999999999,7.0000000000000036,1156.507,1523
2024-11-11 09:57:00,77.5,266.2399,3444,-5.199999999999999,6.300000000000001,7.099999999999998,1169.583,1522
2024-11-11 10:00:00,77.3,258.3695,3444,-5.100000000000001,6.5,7.100000000000001,1167.233,1329
2024-11-11 10:03:00,77.5,258.1235,3444,-5.100000000000001,6.5,7.100000000000001,1171.637,1329
2024-11-11 10:06:00,77.2,258.2465,3444,-5.0,6.5,7.0,1168.005,1329
2024-11-11 10:09:00,77.2,257.8776,3444,-5.100000000000001,6.500000000000001,7.0,1163.35,1329
2024-11-11 10:15:00,76.4,253.5735,3444,-5.0,6.3999999999999995,6.899999999999999,1147.536,1330
2024-11-11 10:21:00,74.4,256.8938,3444,-4.899999999999999,6.199999999999999,6.799999999999997,1105.323,1328
2024-11-11 10:24:00,75.8,255.0492,3444,-5.0,6.300000000000001,6.799999999999997,1129.178,1330
2024-11-11 10:27:00,75.4,252.9586,3444,-4.899999999999999,6.4,6.799999999999997,1129.849,1330
2024-11-11 10:30:00,75.2,250.8681,3445,-5.0,6.4,6.799999999999997,1129.489,1330
2024-11-11 10:33:00,75.4,251.6059,3445,-5.100000000000001,6.5,6.899999999999999,1131.836,1357
2024-11-11 10:36:00,77.2,257.8776,3445,-5.100000000000001,6.4,7.0,1165.388,1357
2024-11-11 10:39:00,77.2,253.8194,3445,-5.100000000000001,6.5,7.0,1162.196,1357
2024-11-11 10:42:00,77.2,251.6059,3445,-5.100000000000001,6.6,7.0,1172.863,1357
2024-11-11 10:48:00,81.7,250.991,3445,-5.300000000000001,7.0,7.400000000000002,1262.259,1252
2024-11-11 10:51:00,82.3,254.5573,3445,-5.400000000000002,7.0,7.5000000000000036,1303.392,1251
2024-11-11 10:54:00,84.4,254.5573,3445,-5.4999999999999964,7.1,7.599999999999998,1322.534,1253
2024-11-11 11:00:00,89.6,270.0521,3445,-5.800000000000004,6.999999999999999,8.0,1446.248,1235
2024-11-11 11:03:00,90.2,270.544,3445,-5.899999999999999,6.999999999999999,8.100000000000001,1456.976,1235
2024-11-11 11:06:00,89.6,265.502,3445,-5.899999999999999,7.199999999999999,7.800000000000004,1427.982,1235
2024-11-11 11:09:00,87.8,249.2694,3445,-5.299999999999997,7.5,7.399999999999999,1422.742,1246
2024-11-11 11:12:00,84.3,250.7451,3445,-5.299999999999997,7.4,7.299999999999997,1322.799,1246
2024-11-11 11:15:00,83.1,252.5897,3445,-5.100000000000001,7.2,7.100000000000001,1297.262,1266
2024-11-11 11:18:00,80.7,249.5153,3445,-4.899999999999999,7.1,6.800000000000001,1243.378,1370
2024-11-11 11:21:00,80.1,247.9167,3445,-4.799999999999997,7.2,6.799999999999997,1224.504,1370
2024-11-11 11:24:00,77.8,246.0721,3445,-4.699999999999999,7.000000000000001,6.600000000000001,1180.532,1405
2024-11-11 11:27:00,77.2,246.6869,3445,-4.600000000000001,6.8999999999999995,6.600000000000001,1165.359,1347
2024-11-11 11:30:00,77.2,246.8099,3446,-4.700000000000003,6.9,6.600000000000001,1158.542,1347
2024-11-11 11:33:00,76.3,248.0396,3446,-4.599999999999998,6.9,6.4999999999999964,1152.617,1347
2024-11-11 11:36:00,76.2,247.4248,3446,-4.599999999999998,6.799999999999999,6.4999999999999964,1145.413,1347
2024-11-11 11:39:00,76.2,244.3504,3446,-4.600000000000001,6.8999999999999995,6.5000000000000036,1139.193,1405
2024-11-11 11:42:00,76.0,247.1788,3446,-4.5,6.799999999999999,6.400000000000002,1148.029,1348
2024-11-11 11:45:00,76.2,247.9167,3446,-4.599999999999998,6.9,6.5,1145.836,1347
2024-11-11 11:48:00,76.0,247.6707,3446,-4.699999999999999,7.000000000000001,6.5,1144.105,1405
2024-11-11 11:51:00,76.4,251.7289,3446,-4.599999999999998,6.799999999999999,6.5,1148.967,1348
2024-11-11 11:54:00,77.2,255.4181,3446,-4.599999999999998,6.800000000000001,6.600000000000001,1165.121,1348
2024-11-11 11:57:00,79.0,255.1722,3446,-4.699999999999999,6.9,6.699999999999996,1215.847,1349
2024-11-11 12:00:00,80.3,255.0492,3446,-4.899999999999999,7.0,6.899999999999999,1233.096,1370
2024-11-11 12:03:00,80.1,255.0492,3446,-4.799999999999997,7.0,6.799999999999997,1231.719,1370
2024-11-11 12:06:00,80.3,257.0168,3446,-4.899999999999999,6.9,6.899999999999999,1237.308,1350
2024-11-11 12:09:00,80.0,256.033,3446,-4.899999999999999,7.000000000000001,6.799999999999997,1216.844,1370
2024-11-11 12:12:00,78.4,250.4991,3446,-4.799999999999997,7.000000000000001,6.699999999999996,1187.723,1370
2024-11-11 12:15:00,78.2,250.4991,3446,-4.699999999999999,6.8999999999999995,6.599999999999998,1193.116,1349
2024-11-11 12:18:00,77.4,246.441,3446,-4.699999999999999,6.8,6.600000000000001,1153.006,1347
2024-11-11 12:21:00,74.6,247.0558,3446,-4.5,6.6000000000000005,6.399999999999999,1102.818,1285
2024-11-11 12:24:00,72.6,248.2856,3446,-4.399999999999999,6.5,6.299999999999997,1073.496,1339
2024-11-11 12:27:00,72.3,241.7679,3446,-4.400000000000002,6.6000000000000005,6.300000000000004,1064.636,374
2024-11-11 12:30:00,72.0,240.9071,3447,-4.400000000000002,6.7,6.200000000000003,1056.328,374
2024-11-11 12:33:00,71.8,241.1531,3447,-4.400000000000002,6.6,6.200000000000003,1051.463,374
2024-11-11 12:42:00,71.4,239.3084,3447,-4.400000000000002,6.6,6.100000000000001,1049.397,374
2024-11-11 12:48:00,72.0,242.3828,3447,-4.399999999999999,6.699999999999999,6.199999999999999,1052.549,374
2024-11-11 12:54:00,72.2,242.2598,3447,-4.399999999999999,6.699999999999999,6.199999999999999,1067.101,374
2024-11-11 12:57:00,72.4,243.6125,3447,-4.399999999999999,6.699999999999999,6.199999999999999,1071.305,374
2024-11-11 13:00:00,73.4,242.2598,3447,-4.399999999999999,6.799999999999999,6.300000000000001,1084.658,324
2024-11-11 13:03:00,73.6,241.8909,3447,-4.399999999999999,6.799999999999999,6.300000000000001,1084.956,324
2024-11-11 13:09:00,74.6,249.7613,3447,-4.699999999999999,6.699999999999999,6.599999999999998,1105.611,1347
2024-11-11 13:12:00,75.2,246.195,3447,-4.699999999999999,6.799999999999999,6.599999999999998,1108.54,1347
2024-11-11 13:15:00,75.2,249.5153,3447,-4.599999999999998,6.799999999999999,6.599999999999998,1131.131,1348
2024-11-11 13:18:00,75.2,247.4248,3447,-4.599999999999998,6.799999999999999,6.4999999999999964,1122.368,1347
2024-11-11 13:21:00,75.0,248.4086,3447,-4.699999999999999,6.699999999999999,6.599999999999998,1121.683,1347
2024-11-11 13:24:00,75.0,250.2532,3447,-4.599999999999998,6.699999999999999,6.599999999999998,1130.713,1348
2024-11-11 13:27:00,75.6,252.9586,3447,-4.699999999999999,6.699999999999999,6.599999999999998,1130.256,1349
2024-11-11 13:30:00,75.2,254.8032,3448,-4.699999999999999,6.6,6.599999999999998,1116.275,1349
2024-11-11 13:33:00,74.6,256.8938,3448,-4.699999999999999,6.4,6.4999999999999964,1124.244,1342
2024-11-11 13:36:00,75.8,258.7384,3448,-4.599999999999998,6.5,6.599999999999998,1129.926,1342
2024-11-11 13:39:00,75.8,256.2789,3448,-4.699999999999999,6.6,6.599999999999998,1127.067,1349
2024-11-11 13:42:00,75.5,258.8614,3448,-4.699999999999999,6.5,6.599999999999998,1133.308,1349
2024-11-11 13:45:00,77.0,257.0168,3448,-4.800000000000001,6.699999999999999,6.699999999999999,1157.161,1349
2024-11-11 13:48:00,76.5,257.6317,3448,-4.800000000000001,6.6,6.699999999999999,1150.513,1349
2024-11-11 13:51:00,77.2,258.3695,3448,-4.699999999999999,6.699999999999999,6.699999999999999,1154.725,1349
2024-11-11 13:54:00,76.6,253.3275,3448,-4.699999999999999,6.699999999999999,6.699999999999999,1162.426,1349
2024-11-11 13:57:00,77.0,256.033,3448,-4.800000000000001,6.799999999999999,6.699999999999999,1158.842,1349
2024-11-11 14:00:00,76.7,252.7127,3448,-4.699999999999999,6.8,6.699999999999999,1154.436,1349
2024-11-11 14:03:00,76.4,253.3275,3448,-4.800000000000001,6.8,6.699999999999999,1147.925,1349
2024-11-11 14:06:00,75.5,251.4829,3448,-4.800000000000001,6.7,6.699999999999999,1117.695,1349
2024-11-11 14:09:00,75.2,249.8843,3448,-4.599999999999998,6.7,6.599999999999998,1123.096,1348
2024-11-11 14:12:00,74.0,247.1788,3448,-4.600000000000001,6.7,6.5,1098.432,1347
2024-11-11 14:15:00,73.8,250.2532,3448,-4.599999999999998,6.6,6.400000000000002,1110.645,1348
2024-11-11 14:18:00,74.6,247.1788,3448,-4.699999999999999,6.8,6.599999999999998,1116.436,1347
2024-11-11 14:21:00,75.2,249.8843,3448,-4.800000000000001,6.699999999999999,6.699999999999999,1115.849,1349
2024-11-11 14:24:00,74.8,246.5639,3448,-4.699999999999999,6.699999999999999,6.599999999999998,1107.651,1347
2024-11-11 14:27:00,74.6,252.0978,3448,-4.699999999999999,6.699999999999999,6.599999999999998,1110.961,1349
2024-11-11 14:30:00,75.4,251.7289,3449,-4.800000000000001,6.699999999999999,6.699999999999999,1124.583,1349
2024-11-11 14:33:00,75.4,251.114,3449,-4.700000000000003,6.699999999999999,6.600000000000001,1125.984,1349
2024-11-11 14:36:00,75.6,250.991,3449,-4.699999999999999,6.699999999999999,6.600000000000001,1130.468,1349
2024-11-11 14:39:00,76.2,254.0654,3449,-4.800000000000001,6.6,6.700000000000003,1137.83,1349
2024-11-11 14:42:00,76.4,255.6641,3449,-4.800000000000001,6.699999999999999,6.700000000000003,1135.179,1349
2024-11-11 14:45:00,76.0,252.3438,3449,-4.699999999999999,6.699999999999999,6.700000000000003,1141.583,1349
2024-11-11 14:48:00,75.9,251.114,3449,-4.800000000000001,6.7,6.700000000000003,1132.778,1349
2024-11-11 14:51:00,75.2,247.6707,3449,-4.699999999999999,6.699999999999999,6.600000000000001,1121.355,1347
2024-11-11 14:54:00,74.8,243.7355,3449,-4.699999999999999,6.699999999999999,6.600000000000001,1108.586,1347
2024-11-11 14:57:00,74.6,247.9167,3449,-4.599999999999998,6.699999999999999,6.5,1111.577,1347
2024-11-11 15:00:00,74.4,245.3342,3449,-4.800000000000001,6.699999999999999,6.600000000000001,1107.355,1398
2024-11-11 15:03:00,74.6,247.1788,3449,-4.699999999999999,6.699999999999999,6.5,1104.963,1347
2024-11-11 15:06:00,74.4,247.6707,3449,-4.599999999999998,6.6,6.5,1108.535,1285
2024-11-11 15:12:00,73.2,245.9491,3449,-4.600000000000001,6.6,6.5,1086.072,1285
2024-11-11 15:30:00,73.8,248.4086,3450,-4.600000000000001,6.6,6.5,1085.115,1348
2024-11-11 15:33:00,74.4,247.1788,3450,-4.600000000000001,6.699999999999999,6.5,1100.906,1347
2024-11-11 15:36:00,74.4,248.5315,3450,-4.699999999999999,6.699999999999999,6.600000000000001,1117.506,1347
2024-11-11 15:39:00,74.8,246.5639,3450,-4.699999999999999,6.799999999999999,6.600000000000001,1117.198,1347
2024-11-11 15:42:00,75.1,244.2274,3450,-4.699999999999999,6.8999999999999995,6.600000000000001,1125.865,1405
2024-11-11 15:48:00,75.0,248.0396,3450,-4.699999999999999,6.699999999999999,6.600000000000001,1128.626,1347
2024-11-11 15:51:00,75.2,245.9491,3450,-4.699999999999999,6.8,6.600000000000001,1103.432,1347
2024-11-11 15:54:00,74.2,247.0558,3450,-4.600000000000001,6.8,6.5,1106.629,1347
2024-11-11 15:57:00,74.4,245.2112,3450,-4.700000000000003,6.699999999999999,6.600000000000001,1099.935,1347
2024-11-11 16:00:00,73.8,244.2274,3450,-4.800000000000001,6.699999999999999,6.600000000000001,1101.868,1398
2024-11-11 16:03:00,73.8,241.645,3450,-4.600000000000001,6.8,6.5,1094.245,1405
2024-11-11 16:12:00,71.8,237.5868,3450,-4.400000000000002,6.699999999999999,6.300000000000004,1053.503,374
2024-11-11 16:24:00,68.5,226.888,3450,-4.200000000000003,6.8,6.0,984.8134,393
2024-11-11 16:30:00,68.3,227.6259,3451,-4.399999999999999,6.6,6.0,983.2589,393
2024-11-11 16:33:00,68.5,226.765,3451,-4.300000000000001,6.6,6.0,983.3448,393
2024-11-11 16:36:00,68.7,227.5029,3451,-4.300000000000001,6.699999999999999,6.0,982.2625,393
2024-11-11 16:39:00,68.9,231.1921,3451,-4.300000000000001,6.699999999999999,6.0,989.7462,393
2024-11-11 16:42:00,69.1,232.0529,3451,-4.399999999999999,6.699999999999999,6.099999999999998,1000.228,377
2024-11-11 16:48:00,70.0,232.9138,3451,-4.399999999999999,6.6,6.199999999999999,1019.141,374
2024-11-11 17:21:00,68.9,226.888,3451,-4.300000000000001,6.799999999999999,6.0,989.8114,393
2024-11-11 17:24:00,69.1,221.3542,3451,-4.300000000000001,6.799999999999999,6.099999999999998,988.8495,393
2024-11-11 17:27:00,68.7,228.1178,3451,-4.300000000000001,6.799999999999999,6.0,991.0317,393
2024-11-11 17:33:00,68.7,227.011,3452,-4.300000000000001,6.799999999999999,6.0,988.6556,393
2024-11-11 17:36:00,68.9,224.4285,3452,-4.300000000000001,6.699999999999999,6.099999999999998,982.5461,393
2024-11-11 17:39:00,68.5,228.3637,3452,-4.400000000000002,6.699999999999999,6.100000000000001,986.8207,393
2024-11-11 17:42:00,68.5,228.7326,3452,-4.300000000000001,6.699999999999999,6.0,985.7953,393
2024-11-11 17:45:00,68.7,226.765,3452,-4.300000000000001,6.699999999999999,6.0,987.3273,393
2024-11-11 17:48:00,68.3,225.0434,3452,-4.300000000000001,6.8,6.0,982.194,393
2024-11-11 17:51:00,67.7,213.8527,3452,-4.299999999999997,6.8,5.899999999999999,960.0928,439
2024-11-11 18:03:00,65.7,207.827,3452,-4.100000000000001,6.8999999999999995,5.699999999999999,923.1824,441
2024-11-11 18:06:00,64.9,207.3351,3452,-4.199999999999999,6.8999999999999995,5.699999999999999,919.9811,441
2024-11-11 18:09:00,64.7,213.9757,3452,-4.100000000000001,6.8999999999999995,5.699999999999999,911.7,441
2024-11-11 18:12:00,67.1,263.7804,3452,-4.300000000000001,6.1,6.0,957.162,1715
2024-11-11 18:15:00,71.8,254.6803,3452,-4.5,6.3,6.399999999999999,1078.121,1287
2024-11-11 18:21:00,73.2,248.5315,3452,-4.600000000000001,6.6,6.400000000000002,1075.483,1348
2024-11-11 18:24:00,73.2,242.5058,3452,-4.599999999999998,6.5,6.4999999999999964,1086.971,1285
2024-11-11 18:27:00,73.0,250.3762,3452,-4.599999999999998,6.4,6.400000000000002,1079.247,1287
2024-11-11 18:30:00,72.8,241.7679,3453,-4.700000000000003,6.5,6.5,1068.161,1286
2024-11-11 18:33:00,72.4,249.2694,3453,-4.5,6.5,6.399999999999999,1065.159,1339
2024-11-11 18:36:00,72.4,240.4152,3453,-4.600000000000001,6.4,6.400000000000002,1068.6,1286
2024-11-11 18:39:00,74.4,254.0654,3453,-4.700000000000003,6.300000000000001,6.399999999999999,1102.129,1287
2024-11-11 18:42:00,74.4,247.9167,3453,-4.699999999999999,6.4,6.5,1105.936,1286
2024-11-11 18:48:00,78.0,254.1884,3453,-5.0000000000000036,6.4,6.800000000000001,1177.203,1330
2024-11-11 18:51:00,77.2,256.4019,3453,-4.800000000000001,6.4,6.800000000000001,1158.925,1328
2024-11-11 18:54:00,77.0,258.4925,3453,-4.800000000000004,6.4,6.700000000000003,1164.391,1328
2024-11-11 19:00:00,74.8,238.4476,3453,-4.799999999999997,6.8,6.399999999999999,1101.662,1406
2024-11-11 19:06:00,70.6,230.0854,3453,-4.399999999999999,6.6000000000000005,6.0,1046.799,374
2024-11-11 19:09:00,70.0,220.7393,3453,-4.399999999999999,6.6000000000000005,6.0,1028.947,1400
2024-11-11 19:12:00,69.4,211.6392,3453,-4.300000000000001,6.7,6.0,1025.998,439
2024-11-11 19:15:00,68.7,216.9271,3453,-4.199999999999999,6.800000000000001,5.900000000000002,1009.627,439
2024-11-11 19:18:00,68.0,211.0243,3453,-4.199999999999999,6.7,5.900000000000002,987.4696,439
2024-11-11 19:21:00,67.1,209.6716,3453,-4.199999999999999,6.7,5.800000000000001,981.4908,441
2024-11-11 19:24:00,65.7,211.6392,3453,-4.100000000000001,6.7,5.699999999999999,964.5421,441
2024-11-11 19:27:00,65.7,204.2607,3453,-4.199999999999999,6.6000000000000005,5.699999999999996,963.0006,441
2024-11-11 19:30:00,64.5,209.7946,3454,-4.0,6.800000000000001,5.600000000000001,949.6406,441
2024-11-11 19:36:00,62.3,187.1672,3454,-3.900000000000002,6.7,5.5,903.0591,354
2024-11-12 08:00:00,51.5,268.3304,3454,-2.6000000000000014,3.7,3.8999999999999986,873.3171,17
2024-11-12 08:06:00,61.8,231.4381,3454,-4.299999999999997,5.500000000000001,5.600000000000001,965.2174,1623
2024-11-12 08:09:00,61.5,236.3571,3454,-4.399999999999999,5.300000000000001,5.700000000000003,939.3569,1727
2024-11-12 08:12:00,62.5,239.3084,3454,-4.300000000000001,5.300000000000001,5.699999999999999,927.2621,1690
2024-11-12 08:18:00,65.0,239.6774,3454,-4.5,5.4,6.0,964.2241,1618
2024-11-12 08:24:00,64.3,296.2457,3454,-4.399999999999999,5.5,6.199999999999996,1009.835,1784
2024-11-12 08:27:00,72.4,326.1285,3454,-5.099999999999998,4.8999999999999995,6.699999999999999,1081.544,1916
2024-11-12 08:30:00,78.9,324.7758,3454,-5.300000000000001,4.8,6.800000000000001,1235.368,1914
2024-11-12 08:33:00,87.6,324.0379,3454,-5.9999999999999964,5.3999999999999995,7.9999999999999964,1403.038,1883
2024-11-12 08:36:00,86.7,267.4696,3454,-6.100000000000001,6.0,7.600000000000001,1299.154,1234
2024-11-12 08:42:00,80.5,278.1684,3454,-5.0000000000000036,5.800000000000001,6.900000000000002,1227.774,1525
2024-11-12 08:45:00,72.6,237.9557,3454,-4.4999999999999964,5.8999999999999995,5.9999999999999964,1093.144,1282
2024-11-12 08:48:00,72.0,240.9071,3455,-4.299999999999997,6.199999999999999,6.0,1087.453,1280
2024-11-12 08:51:00,70.4,236.726,3455,-4.400000000000002,6.200000000000001,5.9999999999999964,1041.25,374
2024-11-12 08:57:00,67.4,240.4152,3455,-4.199999999999999,5.9,5.899999999999999,979.4789,1689
2024-11-12 09:00:00,66.5,237.8328,3455,-4.199999999999999,5.9,5.800000000000001,975.1122,1620
2024-11-12 09:09:00,66.7,247.3018,3455,-4.100000000000001,5.8999999999999995,5.899999999999999,959.957,1667
2024-11-12 09:12:00,68.0,253.4505,3455,-4.200000000000003,5.8999999999999995,6.0,979.0229,1649
2024-11-12 09:15:00,72.6,267.3466,3455,-4.599999999999998,6.0,6.4999999999999964,1095.953,1828
2024-11-12 09:18:00,76.0,270.421,3455,-4.800000000000001,6.1,6.700000000000003,1141.217,1331
2024-11-12 09:21:00,77.0,273.7413,3455,-4.899999999999999,6.1,6.799999999999997,1163.156,1519
2024-11-12 09:27:00,73.8,252.8356,3455,-4.800000000000001,6.499999999999999,6.700000000000003,1104.783,1330
2024-11-12 09:30:00,73.6,255.0492,3455,-4.699999999999999,6.1,6.600000000000001,1086.662,1287
2024-11-12 09:33:00,74.8,260.706,3455,-4.699999999999999,6.199999999999999,6.699999999999996,1110.911,1333
2024-11-12 09:36:00,74.8,256.8938,3455,-4.800000000000001,6.299999999999999,6.700000000000003,1113.524,1328
2024-11-12 09:39:00,74.4,249.7613,3455,-4.800000000000001,6.500000000000001,6.700000000000003,1105.543,1330
2024-11-12 09:42:00,74.4,253.9424,3455,-4.800000000000001,6.4,6.700000000000003,1110.88,1330
2024-11-12 09:45:00,74.6,257.5087,3455,-4.899999999999999,6.300000000000001,6.700000000000003,1111.028,1328
2024-11-12 09:48:00,74.6,257.0168,3456,-4.800000000000001,6.299999999999999,6.700000000000003,1110.513,1328
2024-11-12 09:51:00,74.6,254.8032,3456,-4.899999999999999,6.299999999999999,6.700000000000003,1105.947,1330
2024-11-12 09:54:00,75.0,263.2885,3456,-4.800000000000001,6.199999999999999,6.700000000000003,1115.656,1313
2024-11-12 09:57:00,75.2,265.0101,3456,-4.799999999999997,6.199999999999999,6.699999999999996,1126.145,1313
2024-11-12 10:00:00,77.0,268.2075,3456,-5.0,6.300000000000001,6.899999999999999,1164.642,1522
2024-11-12 10:12:00,81.7,262.1817,3456,-5.300000000000001,6.7,7.300000000000001,1264.223,1251
2024-11-12 10:21:00,81.9,267.9615,3456,-5.100000000000001,6.6,7.200000000000003,1267.592,1269
2024-11-12 10:24:00,82.3,272.5116,3456,-5.100000000000001,6.699999999999999,7.300000000000004,1270.234,1269
2024-11-12 10:27:00,84.3,268.0845,3456,-5.399999999999999,6.799999999999999,7.5,1312.208,1271
2024-11-12 10:30:00,83.8,268.2075,3456,-5.399999999999999,6.8999999999999995,7.5,1319.38,1251
2024-11-12 10:36:00,76.2,239.9233,3456,-4.599999999999998,6.8999999999999995,6.599999999999998,1148.989,1405
2024-11-12 10:39:00,76.4,240.5382,3456,-4.800000000000001,6.799999999999999,6.800000000000001,1153.331,1398
2024-11-12 10:45:00,76.8,241.7679,3456,-4.800000000000001,7.0,6.800000000000001,1153.115,1406
2024-11-12 10:48:00,76.6,238.4476,3457,-4.799999999999997,7.0,6.799999999999997,1151.294,1406
2024-11-12 11:00:00,76.4,242.5058,3457,-4.799999999999997,6.799999999999999,6.799999999999997,1154.954,1398
2024-11-12 11:03:00,75.4,237.5868,3457,-4.800000000000001,7.1000000000000005,6.700000000000003,1146.351,1406
2024-11-12 11:06:00,75.6,237.5868,3457,-4.800000000000001,7.000000000000001,6.700000000000003,1129.212,1406
2024-11-12 11:09:00,75.5,236.2341,3457,-4.799999999999997,7.000000000000001,6.699999999999996,1132.797,1406
2024-11-12 11:12:00,75.6,236.849,3457,-4.800000000000001,7.0,6.700000000000003,1129.048,1406
2024-11-12 11:15:00,75.4,235.1273,3457,-4.800000000000001,7.1000000000000005,6.700000000000003,1125.855,1406
2024-11-12 11:18:00,75.4,234.5125,3457,-4.699999999999999,7.0,6.600000000000001,1124.043,1406
2024-11-12 11:24:00,75.4,237.5868,3457,-4.799999999999997,6.9,6.600000000000001,1131.979,1406
2024-11-12 11:27:00,75.4,237.2179,3457,-4.699999999999999,6.9,6.599999999999998,1129.182,1406
2024-11-12 11:30:00,75.8,236.2341,3457,-4.800000000000001,6.9,6.699999999999999,1129.697,1406
2024-11-12 11:33:00,75.2,233.5287,3457,-4.699999999999999,7.000000000000001,6.600000000000001,1110.33,1406
2024-11-12 11:36:00,74.8,235.1273,3457,-4.799999999999997,7.000000000000001,6.699999999999996,1112.94,1406
2024-11-12 11:39:00,74.6,239.0625,3457,-4.699999999999999,6.9,6.599999999999998,1112.977,1406
2024-11-12 11:42:00,77.0,244.5963,3457,-4.800000000000001,6.800000000000001,6.800000000000001,1157.042,1398
2024-11-12 11:45:00,77.6,249.1464,3457,-4.899999999999999,6.800000000000001,6.800000000000001,1182.86,1370
2024-11-12 11:54:00,78.8,242.2598,3458,-5.0,7.000000000000001,6.9999999999999964,1195.406,1369
2024-11-12 12:00:00,78.3,243.7355,3458,-4.899999999999999,7.000000000000001,6.900000000000002,1184.245,1369
2024-11-12 12:21:00,79.5,255.6641,3458,-5.0,6.9,7.0,1224.412,1266
2024-11-12 12:24:00,80.1,252.7127,3458,-4.900000000000002,6.9,6.899999999999999,1229.429,1370
2024-11-12 12:27:00,80.3,249.7613,3458,-4.899999999999999,7.0,6.899999999999999,1240.197,1370
2024-11-12 12:30:00,80.1,244.5963,3458,-5.0,7.2,6.899999999999999,1225.658,1369
2024-11-12 12:33:00,79.9,240.4152,3458,-4.800000000000001,7.2,6.800000000000001,1217.465,1369
2024-11-12 12:36:00,79.1,240.9071,3458,-4.899999999999999,7.1,6.699999999999996,1207.814,1369
2024-11-12 12:39:00,79.3,241.645,3458,-4.800000000000001,7.199999999999999,6.800000000000001,1214.143,1369
2024-11-12 12:42:00,80.7,244.5963,3458,-5.0,7.199999999999999,7.0,1243.431,1369
2024-11-12 12:45:00,80.9,245.2112,3458,-4.899999999999999,7.3,7.0,1239.517,1369
2024-11-12 12:48:00,80.5,244.1044,3459,-4.900000000000002,7.2,6.900000000000002,1237.343,1369
2024-11-12 12:51:00,80.2,244.2274,3459,-4.899999999999999,7.1,6.899999999999999,1227.01,1369
2024-11-12 12:54:00,79.7,244.7193,3459,-4.800000000000001,7.1,6.800000000000001,1224.476,1370
2024-11-12 12:57:00,80.1,248.0396,3459,-4.900000000000002,7.0,6.900000000000002,1224.352,1370
2024-11-12 13:00:00,80.2,250.8681,3459,-4.900000000000002,7.0,6.800000000000001,1232.415,1370
2024-11-12 13:03:00,81.2,253.8194,3459,-5.0000000000000036,6.9,6.900000000000002,1256.208,1266
2024-11-12 13:09:00,80.5,249.6383,3459,-4.900000000000002,7.0,6.800000000000001,1235.031,1370
2024-11-12 13:12:00,80.3,245.9491,3459,-4.900000000000002,7.1000000000000005,6.900000000000002,1231.314,1369
2024-11-12 13:15:00,78.4,244.2274,3459,-4.799999999999997,6.9,6.699999999999996,1189.71,1370
2024-11-12 13:18:00,78.3,246.5639,3459,-4.800000000000001,6.9,6.699999999999999,1195.698,1370
2024-11-12 13:21:00,78.7,245.5801,3459,-4.799999999999997,6.9,6.699999999999996,1199.484,1370
2024-11-12 13:24:00,78.6,247.0558,3459,-4.799999999999997,6.800000000000001,6.699999999999996,1198.81,1370
2024-11-12 13:27:00,78.6,246.195,3459,-4.799999999999997,7.0,6.699999999999996,1190.266,1370
2024-11-12 13:30:00,79.1,246.0721,3459,-4.799999999999997,7.0,6.799999999999997,1205.923,1370
2024-11-12 13:33:00,79.7,252.5897,3459,-4.899999999999999,6.9,6.799999999999997,1226.689,1370
2024-11-12 13:36:00,80.3,250.4991,3459,-4.899999999999999,7.0,6.899999999999999,1229.913,1370
2024-11-12 13:39:00,81.3,256.033,3459,-4.900000000000002,6.800000000000001,6.800000000000001,1257.246,1350
2024-11-12 13:42:00,82.3,254.8032,3459,-5.099999999999998,6.9,7.099999999999998,1283.735,1266
2024-11-12 13:45:00,82.7,252.9586,3459,-5.0000000000000036,7.1,7.099999999999998,1274.995,1266
2024-11-12 13:48:00,82.1,250.8681,3460,-5.0000000000000036,7.1,7.0000000000000036,1276.62,1266
2024-11-12 13:51:00,81.7,250.2532,3460,-4.900000000000002,7.0,6.9999999999999964,1265.616,1370
2024-11-12 13:54:00,81.7,250.8681,3460,-4.900000000000002,7.1000000000000005,6.9999999999999964,1263.447,1370
2024-11-12 13:57:00,81.0,249.7613,3460,-4.900000000000002,7.000000000000001,6.900000000000002,1249.514,1370
2024-11-12 14:00:00,80.5,253.3275,3460,-4.900000000000002,6.9,6.900000000000002,1240.876,1370
2024-11-12 14:03:00,80.9,253.9424,3460,-5.0000000000000036,6.9,7.0000000000000036,1245.186,1266
2024-11-12 14:06:00,80.3,249.8843,3460,-4.900000000000002,7.000000000000001,6.900000000000002,1235.938,1370
2024-11-12 14:09:00,80.9,254.4343,3460,-4.900000000000002,7.0,6.900000000000002,1246.494,1370
2024-11-12 14:12:00,81.2,252.8356,3460,-5.0,6.9,7.0,1248.265,1266
2024-11-12 14:15:00,79.9,242.8747,3460,-4.900000000000002,7.1000000000000005,6.800000000000001,1237.672,1369
2024-11-12 14:18:00,78.9,247.1788,3460,-4.900000000000002,6.9,6.800000000000001,1205.012,1370
2024-11-12 14:21:00,79.4,241.522,3460,-4.800000000000001,6.9,6.800000000000001,1206.666,1406
2024-11-12 14:24:00,79.1,250.4991,3460,-4.800000000000004,6.9,6.800000000000004,1202.134,1370
2024-11-12 14:30:00,81.1,257.5087,3460,-5.0,6.9,7.0,1257.92,1266
2024-11-12 14:33:00,82.6,257.0168,3460,-5.100000000000001,7.1,7.100000000000001,1286.0,1266
2024-11-12 14:36:00,83.1,255.6641,3460,-5.100000000000001,7.0,7.200000000000003,1295.412,1266
2024-11-12 14:39:00,82.9,253.5735,3460,-5.100000000000001,7.1,7.100000000000001,1290.116,1266
2024-11-12 14:42:00,82.7,255.6641,3460,-5.100000000000001,7.1,7.100000000000001,1286.801,1266
2024-11-12 14:45:00,82.9,250.1302,3460,-5.0,7.2,7.100000000000001,1288.478,1369
2024-11-12 14:48:00,82.3,253.5735,3461,-5.0,7.1,7.0,1283.317,1266
2024-11-12 14:51:00,84.0,256.033,3461,-5.200000000000003,7.0,7.200000000000003,1311.883,1266
2024-11-12 14:54:00,83.3,254.4343,3461,-5.100000000000001,7.0,7.200000000000003,1298.428,1266
2024-11-12 14:57:00,82.9,253.4505,3461,-5.0,7.0,7.100000000000001,1301.901,1266
2024-11-12 15:00:00,83.5,257.5087,3461,-5.0,7.0,7.200000000000003,1294.401,1266
2024-11-12 15:03:00,83.1,253.9424,3461,-5.100000000000001,7.1000000000000005,7.100000000000001,1277.203,1266
2024-11-12 15:06:00,82.3,258.2465,3461,-5.0,7.0,7.0,1274.241,1266
2024-11-12 15:09:00,81.9,254.1884,3461,-5.0,7.0,7.0000000000000036,1272.592,1266
2024-11-12 15:12:00,81.9,257.2627,3461,-5.099999999999998,7.0,7.0,1267.616,1266
2024-11-12 15:15:00,80.9,252.0978,3461,-5.0,7.1000000000000005,7.0,1247.796,1266
2024-11-12 15:18:00,80.5,253.2046,3461,-5.0,7.000000000000001,6.899999999999999,1239.063,1266
2024-11-12 15:21:00,79.5,249.5153,3461,-5.0,7.300000000000001,6.799999999999997,1207.233,1369
2024-11-12 15:24:00,79.8,255.787,3461,-4.899999999999999,6.9,6.899999999999999,1217.949,1370
2024-11-12 15:27:00,80.1,255.4181,3461,-4.899999999999999,6.9,6.899999999999999,1229.942,1370
2024-11-12 15:30:00,80.7,257.2627,3461,-4.899999999999999,7.0,6.899999999999999,1234.243,1370
2024-11-12 15:33:00,80.9,256.6479,3461,-5.0,7.0,7.0,1247.342,1266
2024-11-12 15:36:00,81.3,263.7804,3461,-5.0,7.0,7.0,1262.191,1266
2024-11-12 15:39:00,82.5,260.0912,3461,-5.0,7.0,7.100000000000001,1276.21,1266
2024-11-12 15:42:00,82.1,255.91,3461,-5.0,7.1000000000000005,6.9999999999999964,1271.881,1266
2024-11-12 15:45:00,82.3,256.6479,3461,-5.0,7.0,7.100000000000001,1277.798,1266
2024-11-12 15:48:00,82.3,254.8032,3462,-5.0,7.0,7.0,1280.174,1266
2024-11-12 15:51:00,81.7,252.5897,3462,-5.0,7.1000000000000005,7.0,1265.643,1266
2024-11-12 15:54:00,81.7,254.6803,3462,-4.899999999999999,7.1000000000000005,7.0,1273.797,1370
2024-11-12 15:57:00,81.3,252.3438,3462,-5.0,7.2,7.0,1259.714,1369
2024-11-12 16:00:00,81.3,250.2532,3462,-4.899999999999999,7.000000000000001,6.899999999999999,1241.555,1370
2024-11-12 16:03:00,79.9,249.6383,3462,-4.899999999999999,7.000000000000001,6.799999999999997,1231.17,1370
2024-11-12 16:06:00,80.1,250.7451,3462,-4.799999999999997,6.9,6.799999999999997,1224.636,1370
2024-11-12 16:09:00,79.9,250.7451,3462,-4.899999999999999,7.0,6.799999999999997,1227.618,1370
2024-11-12 16:12:00,79.8,251.36,3462,-4.899999999999999,7.0,6.799999999999997,1219.243,1370
2024-11-12 16:15:00,79.3,249.8843,3462,-4.900000000000002,6.9,6.800000000000004,1220.321,1370
2024-11-12 16:18:00,79.9,253.8194,3462,-4.800000000000001,6.9,6.800000000000004,1221.029,1370
2024-11-12 16:21:00,80.3,252.5897,3462,-4.800000000000001,6.800000000000001,6.799999999999997,1226.843,1370
2024-11-12 16:24:00,80.3,253.8194,3462,-4.800000000000001,6.800000000000001,6.800000000000004,1230.627,1370
2024-11-12 16:27:00,80.1,250.8681,3462,-4.900000000000002,6.9,6.899999999999999,1228.55,1370
2024-11-12 16:30:00,78.7,245.2112,3462,-4.800000000000001,7.0,6.800000000000004,1197.688,1370
2024-11-12 16:33:00,78.6,255.787,3462,-4.800000000000001,7.0,6.800000000000004,1209.002,1370
2024-11-12 16:36:00,80.9,253.5735,3462,-5.0,6.9,6.900000000000002,1254.189,1266
2024-11-12 16:39:00,79.9,248.2856,3462,-4.800000000000001,7.1000000000000005,6.800000000000001,1224.3,1370
2024-11-12 16:42:00,79.5,252.9586,3462,-4.900000000000002,6.9,6.800000000000001,1208.061,1370
2024-11-12 16:45:00,78.9,250.8681,3462,-4.800000000000001,6.9,6.699999999999999,1206.26,1370
2024-11-12 16:48:00,79.1,247.4248,3463,-4.800000000000001,7.000000000000001,6.699999999999999,1202.645,1370
2024-11-12 16:51:00,78.2,245.4572,3463,-4.800000000000001,7.000000000000001,6.699999999999999,1182.35,1370
2024-11-12 16:54:00,78.4,246.8099,3463,-4.800000000000001,7.0,6.699999999999999,1186.8,1370
2024-11-12 16:57:00,77.6,243.1207,3463,-4.800000000000001,7.0,6.599999999999998,1177.147,1406
2024-11-12 17:03:00,75.6,237.8328,3463,-4.599999999999998,7.0,6.5,1127.154,1405
2024-11-12 17:06:00,75.2,236.1111,3463,-4.600000000000001,7.0,6.5,1129.295,1405
2024-11-12 17:09:00,75.6,241.522,3463,-4.599999999999998,7.0,6.5,1143.995,1405
2024-11-12 17:12:00,75.7,234.8814,3463,-4.599999999999998,6.9,6.5,1132.285,1405
2024-11-12 17:15:00,75.4,237.3409,3463,-4.599999999999998,6.9,6.5,1130.349,1405
2024-11-12 17:18:00,75.6,252.5897,3463,-4.5,7.000000000000001,6.5000000000000036,1130.747,1348
2024-11-12 17:21:00,77.8,238.5706,3463,-4.799999999999997,7.000000000000001,6.600000000000001,1149.626,1406
2024-11-12 17:30:00,69.6,213.9757,3463,-4.199999999999999,6.9,5.900000000000002,997.625,439
