Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2024-11-12 18:03:00,68.1,212.8689,3464,-4.100000000000001,7.1000000000000005,5.800000000000001,979.4698,457
2024-11-12 18:15:00,65.6,204.2607,3464,-4.0,6.8999999999999995,5.600000000000001,936.1539,441
2024-11-12 18:18:00,64.7,204.9986,3464,-3.8999999999999986,7.1,5.600000000000001,927.5891,447
2024-11-12 18:27:00,62.9,207.95,3464,-3.8999999999999986,6.8,5.399999999999999,895.6945,444
2024-11-12 18:36:00,67.9,252.9586,3464,-4.199999999999999,6.1000000000000005,6.0,975.1871,1649
2024-11-12 18:39:00,75.2,250.4991,3464,-4.600000000000001,6.6000000000000005,6.5,1116.221,1348
2024-11-12 18:42:00,78.2,248.9005,3464,-4.799999999999997,7.0,6.699999999999996,1180.364,1370
2024-11-12 18:45:00,77.8,252.9586,3464,-4.800000000000001,7.000000000000001,6.800000000000001,1189.518,1370
2024-11-12 18:48:00,77.8,236.1111,3465,-4.800000000000001,6.9,6.699999999999999,1179.487,1406
2024-11-12 19:12:00,67.7,212.623,3465,-4.300000000000001,6.800000000000001,6.0,968.0782,439
2024-11-12 19:15:00,66.9,201.8012,3465,-4.200000000000003,7.000000000000001,5.800000000000004,953.8139,441
2024-11-12 19:18:00,59.9,206.4742,3465,-4.0,6.6000000000000005,5.399999999999999,856.1199,345
2024-11-17 09:39:00,48.3,260.583,3465,-2.599999999999998,2.8000000000000007,3.6999999999999993,816.8632,46
2024-11-17 09:42:00,57.3,241.8909,3465,-3.599999999999998,4.7,4.899999999999999,900.5609,545
2024-11-17 09:54:00,46.0,223.0758,3465,-2.8000000000000007,4.2,4.199999999999999,654.1329,1035
2024-11-17 09:57:00,47.9,219.6325,3465,-3.1999999999999993,4.4,4.300000000000001,649.2275,695
2024-11-17 10:00:00,48.5,219.3866,3465,-3.200000000000003,4.4,4.5,656.2338,695
2024-11-17 10:03:00,48.7,222.5839,3465,-3.1999999999999993,4.4,4.5,659.9354,695
2024-11-17 10:06:00,47.5,203.1539,3466,-3.1999999999999993,4.7,4.300000000000001,659.0557,1028
2024-11-17 16:45:00,45.8,154.825,3466,-2.3000000000000007,4.3,3.3000000000000007,700.9476,996
2024-11-17 16:48:00,62.7,247.0558,3466,-3.8000000000000007,5.8,5.899999999999999,1023.01,623
2024-11-17 16:51:00,75.4,254.4343,3466,-5.0,6.1,6.5,1193.274,1324
2024-11-17 16:54:00,76.5,249.0234,3466,-5.0,6.6,6.699999999999996,1227.903,1330
2024-11-17 17:06:00,68.7,243.3666,3466,-4.399999999999999,6.2,6.199999999999996,1015.362,1280
2024-11-17 17:09:00,68.3,238.8166,3466,-4.399999999999999,6.4,6.100000000000001,992.7941,374
2024-11-17 17:12:00,66.9,235.7422,3466,-4.300000000000001,6.2,6.100000000000001,957.9396,406
2024-11-17 17:15:00,66.3,232.5449,3466,-4.199999999999999,6.2,5.899999999999999,953.6232,406
2024-11-17 17:21:00,69.0,228.3637,3466,-4.399999999999999,6.6000000000000005,6.100000000000001,1003.288,393
2024-11-17 17:24:00,66.0,220.2474,3466,-4.200000000000003,6.6000000000000005,5.900000000000002,938.1731,393
2024-11-17 17:27:00,66.7,229.5935,3466,-4.200000000000003,6.4,5.900000000000002,957.009,406
2024-11-17 17:30:00,66.9,227.134,3466,-4.200000000000003,6.5,5.900000000000002,959.7377,393
2024-11-17 17:33:00,66.5,227.5029,3466,-4.200000000000003,6.4,5.900000000000002,955.8368,408
2024-11-17 17:36:00,66.3,227.134,3466,-4.200000000000003,6.4,5.900000000000002,955.0392,408
2024-11-17 17:42:00,66.0,223.3218,3467,-4.300000000000001,6.500000000000001,5.899999999999999,949.8936,392
2024-11-17 17:45:00,64.4,217.173,3467,-4.099999999999998,6.499999999999999,5.699999999999999,913.8937,398
2024-11-17 17:48:00,64.5,224.6745,3467,-4.099999999999998,6.3999999999999995,5.699999999999999,913.4685,398
2024-11-17 17:51:00,64.5,228.3637,3467,-4.0,6.299999999999999,5.699999999999999,918.9013,408
2024-11-17 17:54:00,65.9,232.0529,3467,-4.099999999999998,6.199999999999999,5.800000000000001,932.0444,408
2024-11-17 17:57:00,65.5,226.1502,3467,-4.199999999999999,6.299999999999999,5.900000000000002,924.9238,408
2024-11-17 18:00:00,65.7,226.5191,3467,-4.199999999999999,6.299999999999999,5.900000000000002,932.8,408
2024-11-17 18:03:00,65.1,218.4028,3467,-4.100000000000001,6.3999999999999995,5.800000000000001,919.0173,398
2024-11-17 18:06:00,64.1,218.5257,3467,-4.100000000000001,6.500000000000001,5.699999999999999,903.0713,398
2024-11-17 18:09:00,63.7,218.4028,3467,-4.0,6.4,5.600000000000001,907.1373,443
2024-11-17 18:12:00,63.7,213.9757,3467,-4.0,6.4,5.600000000000001,893.21,443
2024-11-17 18:15:00,63.5,215.6973,3467,-4.0,6.3999999999999995,5.600000000000001,895.7493,443
2024-11-17 18:18:00,63.3,210.5324,3467,-4.0,6.3999999999999995,5.599999999999998,890.3731,443
2024-11-17 18:21:00,62.9,204.2607,3467,-4.0,6.499999999999999,5.599999999999998,884.2458,345
2024-11-17 18:24:00,61.9,207.458,3467,-3.8999999999999986,6.499999999999999,5.5,870.9955,345
2024-11-17 18:27:00,61.6,208.3189,3467,-3.8999999999999986,6.499999999999999,5.399999999999999,864.4464,345
2024-11-17 18:30:00,61.3,215.3284,3467,-3.8999999999999986,6.3,5.399999999999999,870.3937,526
2024-11-17 18:33:00,61.9,216.4352,3467,-3.8999999999999986,6.199999999999999,5.5,869.9785,526
2024-11-17 18:36:00,61.7,214.7135,3467,-4.0,6.3,5.600000000000001,867.6715,526
2024-11-17 18:39:00,61.7,212.2541,3468,-4.0,6.3,5.5,863.6702,526
2024-11-17 18:42:00,60.7,203.5229,3468,-3.8999999999999986,6.3999999999999995,5.399999999999999,855.2007,345
2024-11-17 18:45:00,59.5,204.2607,3468,-3.8000000000000007,6.3,5.300000000000001,834.617,345
2024-11-17 18:48:00,58.5,197.866,3468,-3.6999999999999993,6.3999999999999995,5.199999999999999,821.6022,920
2024-11-17 18:51:00,58.7,198.8498,3468,-3.8000000000000007,6.3999999999999995,5.199999999999999,818.5883,345
2024-11-17 18:54:00,58.9,200.5715,3468,-3.8000000000000007,6.3999999999999995,5.199999999999999,821.8928,345
2024-11-17 18:57:00,58.3,195.4065,3468,-3.6999999999999993,6.499999999999999,5.199999999999999,812.0545,908
2024-11-17 19:00:00,58.2,196.0214,3468,-3.6999999999999993,6.499999999999999,5.199999999999999,812.8835,908
2024-11-17 19:03:00,58.3,201.5553,3468,-3.6999999999999993,6.299999999999999,5.199999999999999,816.0467,920
2024-11-17 19:06:00,57.1,189.6267,3468,-3.6999999999999993,6.3,5.199999999999999,811.185,908
2024-11-17 19:09:00,58.7,227.9948,3468,-3.6999999999999993,6.1,5.199999999999999,832.6761,565
2024-11-17 19:12:00,60.9,223.9366,3468,-3.8999999999999986,5.8999999999999995,5.399999999999999,856.3508,409
2024-11-17 19:15:00,61.9,223.6907,3468,-4.0,6.0,5.600000000000001,866.8896,409
2024-11-17 19:18:00,61.1,217.296,3468,-3.8999999999999986,6.1,5.399999999999999,862.1108,526
2024-11-17 19:21:00,61.7,221.969,3468,-3.8999999999999986,6.1,5.5,870.5407,409
2024-11-17 19:24:00,61.3,222.5839,3468,-4.0,6.1,5.5,866.0803,409
2024-11-17 19:30:00,63.1,237.2179,3468,-4.0,6.0,5.599999999999998,893.8052,621
2024-11-17 19:33:00,63.5,222.8299,3468,-4.0,6.0,5.699999999999999,891.8903,409
2024-11-17 19:36:00,63.5,233.2827,3468,-4.099999999999998,6.1,5.699999999999999,887.163,408
2024-11-17 19:39:00,64.1,233.7746,3469,-4.199999999999999,6.1,5.800000000000001,899.5594,406
2024-11-17 19:42:00,63.5,231.0692,3469,-4.0,6.1,5.699999999999999,880.8215,409
2024-11-17 19:45:00,66.0,239.8003,3469,-4.199999999999999,6.1,5.799999999999997,931.455,406
2024-11-17 19:48:00,65.1,225.2894,3469,-4.199999999999999,6.499999999999999,5.899999999999999,907.6205,393
2024-11-17 19:51:00,63.3,224.4285,3469,-4.0,6.299999999999999,5.599999999999998,872.8334,408
2024-11-17 19:54:00,63.3,230.4543,3469,-4.100000000000001,6.199999999999999,5.699999999999999,884.9126,408
2024-11-17 20:00:00,64.3,226.888,3469,-4.200000000000003,6.3,5.800000000000001,896.9031,398
2024-11-17 20:03:00,62.5,218.2798,3469,-4.0,6.3999999999999995,5.700000000000003,870.2167,526
2024-11-17 20:06:00,62.1,218.1568,3469,-4.0,6.3999999999999995,5.599999999999998,865.0854,526
2024-11-17 20:09:00,61.7,203.6458,3469,-4.0,6.5,5.5,841.5197,345
2024-11-17 20:12:00,60.5,206.4742,3469,-3.8999999999999986,6.5,5.399999999999999,840.0994,345
2024-11-17 20:15:00,59.5,204.7526,3469,-3.8000000000000007,6.3999999999999995,5.300000000000001,823.9818,345
2024-11-17 20:18:00,58.9,211.3932,3469,-3.8000000000000007,6.3,5.300000000000001,815.169,526
2024-11-17 20:21:00,58.5,200.9404,3469,-3.8000000000000007,6.3,5.300000000000001,807.6245,920
2024-11-17 20:24:00,58.5,206.1053,3469,-3.6999999999999993,6.3,5.300000000000001,807.1765,920
2024-11-17 20:27:00,58.3,203.1539,3469,-3.8000000000000007,6.3,5.300000000000001,804.4354,920
2024-11-17 20:30:00,58.3,205.6134,3469,-3.6999999999999993,6.3,5.199999999999999,805.2552,920
2024-11-17 20:33:00,57.9,204.2607,3469,-3.6999999999999993,6.3,5.099999999999998,802.7885,920
2024-11-17 20:36:00,57.9,201.0634,3469,-3.6999999999999993,6.3,5.199999999999999,798.2401,920
2024-11-17 20:39:00,57.2,203.6458,3470,-3.599999999999998,6.2,5.099999999999998,789.7798,920
2024-11-17 20:42:00,57.5,207.458,3470,-3.6999999999999993,6.2,5.099999999999998,795.3194,920
2024-11-17 20:45:00,57.5,202.2931,3470,-3.6999999999999993,6.3,5.099999999999998,788.3903,920
2024-11-17 20:48:00,57.2,202.908,3470,-3.6999999999999993,6.2,5.099999999999998,787.2166,920
2024-11-17 20:51:00,57.5,206.7202,3470,-3.6999999999999993,6.1,5.199999999999999,795.06,920
2024-11-17 20:54:00,57.3,206.5972,3470,-3.599999999999998,6.199999999999999,5.099999999999998,796.6906,924
2024-11-17 20:57:00,56.9,205.6134,3470,-3.6999999999999993,6.3,5.099999999999998,783.8967,920
2024-11-17 21:00:00,57.3,206.1053,3470,-3.599999999999998,6.1,5.099999999999998,793.8978,924
2024-11-17 21:03:00,57.3,213.3608,3470,-4.099999999999998,5.9,5.5,792.5004,339
2024-11-17 21:06:00,57.2,207.704,3470,-4.099999999999998,6.0,5.599999999999998,785.8264,339
2024-11-17 21:09:00,56.9,210.2865,3470,-4.099999999999998,6.1,5.5,787.2681,339
2024-11-17 21:12:00,56.9,202.785,3470,-4.099999999999998,6.0,5.599999999999998,782.8417,339
2024-11-17 21:15:00,57.2,207.3351,3470,-4.100000000000001,6.0,5.5,788.527,339
2024-11-17 21:18:00,57.2,208.9337,3470,-4.100000000000001,6.0,5.600000000000001,789.9704,339
2024-11-17 21:21:00,56.9,203.6458,3470,-4.0,6.1,5.5,786.2599,485
2024-11-17 21:24:00,57.3,204.6296,3470,-4.100000000000001,6.0,5.600000000000001,788.0657,339
2024-11-17 21:27:00,56.9,199.8336,3470,-4.0,6.1,5.5,782.2351,485
2024-11-17 21:30:00,56.8,193.6849,3470,-4.100000000000001,6.199999999999999,5.5,783.3038,343
2024-11-17 21:33:00,56.6,200.6944,3470,-4.099999999999998,6.1,5.599999999999998,782.7315,343
2024-11-17 21:36:00,55.9,197.0052,3470,-4.099999999999998,6.199999999999999,5.5,767.6359,343
2024-11-17 21:39:00,56.7,199.9566,3471,-4.099999999999998,6.1,5.599999999999998,768.1165,343
2024-11-17 21:42:00,55.6,184.0929,3471,-4.099999999999998,6.1,5.399999999999999,754.3058,342
2024-11-17 21:45:00,56.6,202.1701,3471,-4.0,5.9,5.5,777.803,485
2024-11-17 21:48:00,56.2,194.7917,3471,-4.0,5.9,5.5,768.8644,343
2024-11-17 21:51:00,55.6,199.7106,3471,-3.900000000000002,6.1,5.400000000000002,771.8635,485
2024-11-17 21:54:00,56.6,190.2416,3471,-3.6999999999999993,5.7,5.300000000000001,781.3959,965
2024-11-19 08:12:00,44.6,218.1568,3471,-2.299999999999997,2.8,3.799999999999997,720.0277,71
2024-11-19 08:18:00,56.2,311.6175,3471,-4.099999999999998,4.1,5.399999999999999,874.1543,1100
2024-11-19 08:21:00,57.7,332.7691,3471,-4.0,4.1,5.699999999999999,861.067,1223
2024-11-19 08:24:00,58.5,348.1409,3471,-4.300000000000001,4.1,6.0,866.0971,1224
2024-11-19 08:27:00,56.9,332.0313,3471,-4.100000000000001,4.199999999999999,5.800000000000001,779.8586,1223
2024-11-19 08:33:00,55.9,342.4841,3471,-4.0,3.8999999999999995,5.699999999999999,750.2582,1222
2024-11-19 08:36:00,57.9,358.3478,3471,-4.199999999999999,3.8999999999999995,5.899999999999999,770.9821,1224
2024-11-19 08:39:00,59.3,351.5842,3471,-4.300000000000001,3.8999999999999995,6.0,788.7663,1224
2024-11-19 08:48:00,57.3,300.7957,3471,-4.0,4.4,5.699999999999999,751.7292,1098
2024-11-19 08:57:00,55.9,285.3009,3472,-4.0,4.6,5.599999999999998,728.222,1792
2024-11-19 09:12:00,56.0,276.0778,3472,-4.100000000000001,4.8999999999999995,5.699999999999999,754.2441,1749
2024-11-19 09:15:00,62.7,274.4792,3472,-4.600000000000001,5.6,6.300000000000001,855.9225,1877
2024-11-19 09:18:00,66.0,278.4144,3472,-4.699999999999999,5.800000000000001,6.5,944.6252,1836
2024-11-19 09:21:00,68.7,282.1036,3472,-4.899999999999999,5.9,6.800000000000001,994.2233,1836
2024-11-19 09:24:00,69.2,287.6375,3472,-4.899999999999999,6.000000000000001,6.899999999999999,993.9393,1838
2024-11-19 09:27:00,68.7,285.9158,3472,-4.799999999999997,5.8,6.799999999999997,986.9183,1836
2024-11-19 09:30:00,66.8,284.686,3472,-4.600000000000001,5.7,6.600000000000001,935.1064,1831
2024-11-19 09:33:00,65.7,290.4659,3472,-4.699999999999999,5.500000000000001,6.600000000000001,919.6279,1822
2024-11-19 09:39:00,65.7,317.7662,3472,-4.600000000000001,5.1,6.5,941.4573,1428
2024-11-19 09:42:00,67.3,316.6594,3472,-4.700000000000003,5.0,6.600000000000001,951.3954,1428
2024-11-19 09:45:00,67.3,315.3067,3472,-4.800000000000001,5.1,6.700000000000003,957.9454,1429
2024-11-19 09:48:00,66.8,313.5851,3472,-4.700000000000003,5.1000000000000005,6.600000000000001,945.7559,1428
2024-11-19 09:54:00,66.7,327.1123,3473,-4.700000000000003,4.800000000000001,6.600000000000001,946.4573,1197
2024-11-19 09:57:00,78.2,327.7271,3473,-5.399999999999999,5.699999999999999,7.399999999999999,1151.362,1496
2024-11-19 10:00:00,78.5,327.7271,3473,-5.5,5.7,7.699999999999999,1176.756,1496
2024-11-19 10:03:00,75.5,325.5136,3473,-5.399999999999999,5.7,7.5,1129.214,1498
2024-11-19 10:06:00,75.2,326.3744,3473,-5.300000000000001,5.5,7.5,1115.305,1498
2024-11-19 10:09:00,74.4,317.1513,3473,-5.299999999999997,5.5,7.399999999999999,1105.185,1450
2024-11-19 10:12:00,73.2,312.2324,3473,-5.200000000000003,5.6000000000000005,7.300000000000001,1084.276,1450
2024-11-19 10:15:00,72.4,303.3782,3473,-5.199999999999999,5.8,7.300000000000001,1061.48,1459
2024-11-19 10:18:00,68.7,298.3362,3473,-4.0,5.5,5.800000000000001,999.5721,1156
2024-11-19 10:21:00,68.5,294.1551,3473,-3.8999999999999986,5.6,5.799999999999997,994.6761,1155
2024-11-19 10:24:00,68.9,289.851,3473,-3.8999999999999986,5.6,5.800000000000001,995.0568,1155
2024-11-19 10:27:00,67.0,281.6117,3473,-3.8999999999999986,5.7,5.699999999999999,963.2269,1564
2024-11-19 10:30:00,66.3,286.4077,3473,-3.799999999999997,5.6,5.699999999999999,950.5179,1765
2024-11-19 10:33:00,67.2,284.932,3473,-4.299999999999997,5.7,6.0,956.1978,1801
2024-11-19 10:36:00,67.0,288.6212,3473,-4.100000000000001,5.5,6.0,953.1663,1797
2024-11-19 10:39:00,67.1,290.2199,3473,-4.300000000000001,5.5,6.100000000000001,961.2736,1797
2024-11-19 10:42:00,67.0,284.3171,3473,-4.300000000000001,5.7,6.100000000000001,955.7374,1801
2024-11-19 10:45:00,66.5,282.2266,3473,-4.199999999999999,5.7,6.0,943.8491,1802
2024-11-19 10:48:00,66.9,284.932,3473,-4.300000000000001,5.6,6.100000000000001,947.4399,1803
2024-11-19 10:51:00,67.0,281.8576,3474,-4.199999999999999,5.699999999999999,6.0,949.2797,1802
2024-11-19 10:54:00,66.7,284.1942,3474,-4.199999999999999,5.6,6.099999999999998,955.4596,1802
2024-11-19 10:57:00,67.9,285.1779,3474,-4.199999999999999,5.6,6.099999999999998,974.8064,1802
2024-11-19 11:00:00,67.8,284.932,3474,-4.299999999999997,5.799999999999999,6.099999999999998,972.1624,1801
2024-11-19 11:03:00,68.0,282.4725,3474,-4.199999999999999,5.699999999999999,6.099999999999998,977.9169,1802
2024-11-19 11:06:00,68.0,277.1846,3474,-4.199999999999999,5.799999999999999,6.099999999999998,975.1783,1802
2024-11-19 11:09:00,67.7,276.6927,3474,-4.299999999999997,5.999999999999999,6.099999999999998,961.2913,1718
2024-11-19 11:12:00,67.5,272.5116,3474,-4.299999999999997,5.8999999999999995,6.099999999999998,956.58,1718
2024-11-19 11:15:00,67.1,269.4372,3474,-4.299999999999997,5.9,6.099999999999998,951.1763,1717
2024-11-19 11:18:00,66.5,268.2075,3474,-4.199999999999999,5.8999999999999995,6.0,945.3591,1566
2024-11-19 11:21:00,65.9,268.9453,3474,-4.199999999999999,5.8999999999999995,6.0,926.9114,1566
2024-11-19 11:24:00,65.3,270.7899,3474,-4.0,5.799999999999999,5.799999999999997,911.0321,1707
2024-11-19 11:30:00,65.7,274.2332,3474,-4.100000000000001,5.8999999999999995,5.899999999999999,928.7908,1566
2024-11-19 11:33:00,65.4,274.4792,3474,-4.100000000000001,5.699999999999999,5.900000000000002,924.7895,1774
2024-11-19 11:36:00,66.9,280.013,3474,-4.100000000000001,5.700000000000001,5.900000000000002,953.3998,1802
2024-11-19 11:39:00,68.0,278.1684,3474,-4.100000000000001,5.800000000000001,6.0,975.2626,1802
2024-11-19 11:42:00,67.9,276.5697,3474,-4.199999999999999,5.9,6.0,976.5346,1566
2024-11-19 11:45:00,69.0,279.3981,3474,-4.199999999999999,5.800000000000001,6.099999999999998,986.2484,1802
2024-11-19 11:48:00,68.7,273.8643,3474,-4.199999999999999,6.1000000000000005,6.099999999999998,980.3356,1718
2024-11-19 11:51:00,67.7,273.0035,3475,-4.199999999999999,5.9,6.0,975.1156,1566
2024-11-19 11:54:00,67.9,275.463,3475,-4.199999999999999,5.9,6.0,971.9026,1566
2024-11-19 11:57:00,67.9,275.7089,3475,-4.199999999999999,6.0,6.0,974.6309,1718
2024-11-19 12:00:00,67.7,274.4792,3475,-4.099999999999998,6.0,6.0,976.3796,1566
2024-11-19 12:03:00,68.7,275.34,3475,-4.300000000000001,6.0,6.100000000000001,991.1206,1718
2024-11-19 12:06:00,68.5,272.5116,3475,-4.300000000000001,6.0,6.100000000000001,987.2543,1718
2024-11-19 12:09:00,68.4,266.1169,3475,-4.199999999999999,6.1,6.100000000000001,979.9951,1715
2024-11-19 12:12:00,68.3,264.2723,3475,-4.199999999999999,6.1,6.0,969.6429,1716
2024-11-19 12:15:00,67.8,272.5116,3475,-4.199999999999999,6.0,6.100000000000001,983.2436,1566
2024-11-19 12:18:00,68.0,267.7156,3475,-4.199999999999999,6.0,6.100000000000001,991.3044,1566
2024-11-19 12:21:00,67.3,265.1331,3475,-4.199999999999999,6.2,6.0,953.9877,1715
2024-11-19 12:24:00,66.3,262.1817,3475,-4.099999999999998,6.1,5.800000000000001,931.1589,1651
2024-11-19 12:27:00,66.7,268.3304,3475,-4.199999999999999,5.9,6.0,959.0342,1566
2024-11-19 12:30:00,67.8,267.1007,3475,-4.199999999999999,6.199999999999999,6.0,967.7511,1715
2024-11-19 12:33:00,68.3,267.7156,3475,-4.199999999999999,6.199999999999999,6.0,984.6866,1715
2024-11-19 12:36:00,69.1,268.8223,3475,-4.199999999999999,6.199999999999999,6.100000000000001,996.9944,1569
2024-11-19 12:39:00,68.5,270.0521,3475,-4.199999999999999,6.199999999999999,6.100000000000001,995.0339,1718
2024-11-19 12:42:00,68.5,264.2723,3475,-4.199999999999999,6.3,6.100000000000001,990.0648,1715
2024-11-19 12:45:00,68.3,275.0941,3475,-4.199999999999999,6.0,6.100000000000001,976.1353,1718
2024-11-19 12:48:00,69.3,275.7089,3475,-4.300000000000001,6.0,6.199999999999999,1006.727,1718
2024-11-19 12:51:00,69.0,268.8223,3476,-4.300000000000001,6.2,6.100000000000001,992.5842,1715
2024-11-19 12:54:00,68.7,269.4372,3476,-4.199999999999999,6.199999999999999,6.100000000000001,991.8304,1569
2024-11-19 12:57:00,68.0,265.502,3476,-4.199999999999999,6.199999999999999,6.0,981.2172,1715
2024-11-19 13:00:00,67.9,263.0425,3476,-4.199999999999999,6.3,6.0,979.8391,1715
2024-11-19 13:03:00,67.3,263.0425,3476,-4.100000000000001,6.1,6.0,957.287,1714
2024-11-19 13:06:00,67.9,269.9291,3476,-4.100000000000001,6.1,6.0,969.8892,1569
2024-11-19 13:09:00,68.8,268.0845,3476,-4.199999999999999,6.0,6.100000000000001,993.792,1566
2024-11-19 13:12:00,68.9,269.1913,3476,-4.299999999999997,6.3,6.099999999999998,990.277,1715
2024-11-19 13:15:00,68.9,271.0359,3476,-4.299999999999997,6.0,6.199999999999999,996.315,1718
2024-11-19 13:18:00,68.7,267.4696,3476,-4.199999999999999,6.1,6.100000000000001,987.135,1718
2024-11-19 13:21:00,68.7,275.34,3476,-4.299999999999997,5.9,6.199999999999999,993.3766,1718
2024-11-19 13:24:00,69.0,271.7737,3476,-4.299999999999997,6.0,6.199999999999999,994.075,1718
2024-11-19 13:27:00,68.3,270.667,3476,-4.299999999999997,5.9,6.099999999999998,990.6049,1718
2024-11-19 13:30:00,68.5,271.6508,3476,-4.199999999999999,6.0,6.099999999999998,983.8489,1566
2024-11-19 13:33:00,68.7,273.2494,3476,-4.299999999999997,5.8999999999999995,6.199999999999999,990.0987,1718
2024-11-19 13:36:00,68.7,268.8223,3476,-4.199999999999999,6.299999999999999,6.099999999999998,988.6644,1569
2024-11-19 13:39:00,68.7,272.0197,3476,-4.199999999999999,6.1,6.099999999999998,992.3033,1718
2024-11-19 13:42:00,68.5,265.748,3476,-4.199999999999999,6.199999999999999,6.099999999999998,987.2579,1715
2024-11-19 13:45:00,68.7,266.8547,3476,-4.199999999999999,6.199999999999999,6.099999999999998,988.4073,1715
2024-11-19 13:48:00,68.3,266.4858,3476,-4.199999999999999,6.199999999999999,6.099999999999998,985.7985,1715
2024-11-19 13:51:00,68.5,260.583,3477,-4.199999999999999,6.299999999999999,6.099999999999998,987.3887,1715
2024-11-19 13:54:00,68.5,264.6412,3477,-4.199999999999999,6.199999999999999,6.100000000000001,997.189,1715
2024-11-19 13:57:00,68.8,265.2561,3477,-4.299999999999997,6.299999999999999,6.099999999999998,998.0136,1715
2024-11-19 14:00:00,68.3,264.5182,3477,-4.300000000000001,6.299999999999999,6.100000000000001,985.0461,1715
2024-11-19 14:03:00,68.3,261.4438,3477,-4.299999999999997,6.199999999999999,6.199999999999999,984.0372,1715
2024-11-19 14:06:00,68.0,274.3562,3477,-4.300000000000001,6.300000000000001,6.199999999999999,974.6926,1718
2024-11-19 14:09:00,68.0,273.8643,3477,-4.199999999999999,5.999999999999999,6.099999999999998,978.6613,1718
2024-11-19 14:12:00,68.3,263.6574,3477,-4.300000000000001,6.199999999999999,6.100000000000001,982.5405,1715
2024-11-19 14:15:00,67.5,263.1655,3477,-4.200000000000003,6.299999999999999,6.100000000000001,964.913,1715
2024-11-19 14:18:00,68.3,262.7966,3477,-4.200000000000003,6.299999999999999,6.100000000000001,978.812,1715
2024-11-19 14:21:00,68.7,267.5926,3477,-4.300000000000001,5.999999999999999,6.100000000000001,1000.402,1718
2024-11-19 14:24:00,68.4,264.5182,3477,-4.199999999999999,6.299999999999999,6.100000000000001,984.813,1715
2024-11-19 14:27:00,68.3,267.1007,3477,-4.199999999999999,6.199999999999999,6.100000000000001,975.4585,1715
2024-11-19 14:30:00,69.1,272.3886,3477,-4.299999999999997,6.199999999999999,6.099999999999998,999.1115,1718
2024-11-19 14:33:00,70.0,271.1588,3477,-4.299999999999997,6.200000000000001,6.199999999999999,1014.648,1718
2024-11-19 14:36:00,69.3,267.3466,3477,-4.399999999999999,6.200000000000001,6.199999999999999,1008.811,1715
2024-11-19 14:39:00,69.1,265.502,3477,-4.399999999999999,6.300000000000001,6.199999999999999,1003.11,1715
2024-11-19 14:42:00,69.5,267.4696,3477,-4.199999999999999,6.200000000000001,6.100000000000001,1008.058,1715
2024-11-19 14:45:00,69.4,269.1913,3477,-4.300000000000001,6.300000000000001,6.199999999999999,1006.451,1715
2024-11-19 14:48:00,69.3,269.9291,3477,-4.199999999999999,6.1000000000000005,6.100000000000001,1006.301,1718
2024-11-19 14:51:00,69.3,268.0845,3478,-4.300000000000001,6.200000000000001,6.199999999999999,1007.491,1715
2024-11-19 14:54:00,69.1,263.6574,3478,-4.300000000000001,6.4,6.199999999999999,1001.634,1715
2024-11-19 14:57:00,69.3,264.8871,3478,-4.300000000000001,6.200000000000001,6.199999999999999,1001.893,1715
2024-11-19 15:00:00,69.3,267.5926,3478,-4.199999999999999,6.200000000000001,6.100000000000001,997.7172,1715
2024-11-19 15:03:00,69.0,267.7156,3478,-4.300000000000001,6.300000000000001,6.199999999999999,1002.087,1715
2024-11-19 15:06:00,69.0,269.1913,3478,-4.300000000000001,6.200000000000001,6.199999999999999,1003.794,1715
2024-11-19 15:09:00,68.9,265.8709,3478,-4.300000000000001,6.199999999999999,6.100000000000001,1003.491,1715
2024-11-19 15:12:00,68.9,268.9453,3478,-4.199999999999999,6.1,6.199999999999999,1001.427,1718
2024-11-19 15:15:00,69.1,268.0845,3478,-4.199999999999999,6.299999999999999,6.099999999999998,1004.818,1569
2024-11-19 15:18:00,69.3,266.3629,3478,-4.199999999999999,6.199999999999999,6.099999999999998,1001.367,1715
2024-11-19 15:21:00,69.6,271.7737,3478,-4.300000000000001,6.300000000000001,6.199999999999999,1007.491,1718
2024-11-19 15:24:00,69.4,269.3142,3478,-4.300000000000001,6.200000000000001,6.099999999999998,1006.357,1718
2024-11-19 15:27:00,69.6,280.3819,3478,-4.199999999999999,6.000000000000001,6.199999999999999,1007.142,1718
2024-11-19 15:30:00,69.4,274.7251,3478,-4.300000000000001,6.1000000000000005,6.099999999999998,1011.399,1718
2024-11-19 15:33:00,69.6,273.2494,3478,-4.199999999999999,6.1000000000000005,6.199999999999999,1012.646,1718
2024-11-19 15:36:00,69.6,276.8157,3478,-4.199999999999999,6.1000000000000005,6.199999999999999,1015.847,1718
2024-11-19 15:39:00,69.4,268.5764,3478,-4.300000000000001,6.200000000000001,6.099999999999998,1011.708,1715
2024-11-19 15:42:00,69.4,270.544,3478,-4.300000000000001,6.000000000000001,6.099999999999998,1013.327,1718
2024-11-19 15:45:00,69.6,265.2561,3478,-4.300000000000001,6.300000000000001,6.199999999999999,1019.057,1715
2024-11-19 15:48:00,69.6,266.7318,3478,-4.199999999999999,6.300000000000001,6.099999999999998,1007.24,1715
2024-11-19 15:51:00,69.3,266.2399,3479,-4.199999999999999,6.300000000000001,6.099999999999998,1005.009,1715
2024-11-19 15:54:00,69.4,270.0521,3479,-4.199999999999999,6.200000000000001,6.099999999999998,1008.332,1718
2024-11-19 15:57:00,69.1,268.6994,3479,-4.199999999999999,6.200000000000001,6.099999999999998,1005.536,1569
2024-11-19 16:00:00,69.2,269.5602,3479,-4.199999999999999,6.1000000000000005,6.099999999999998,1004.068,1718
2024-11-19 16:03:00,69.4,272.5116,3479,-4.199999999999999,6.1000000000000005,6.199999999999999,1006.927,1718
2024-11-19 16:06:00,69.9,269.3142,3479,-4.300000000000001,6.200000000000001,6.099999999999998,1019.221,1718
2024-11-19 16:09:00,69.9,264.8871,3479,-4.199999999999999,6.200000000000001,6.099999999999998,1020.165,1715
2024-11-19 16:12:00,69.9,268.8223,3479,-4.300000000000001,6.300000000000001,6.199999999999999,1013.876,1715
2024-11-19 16:15:00,69.8,263.4115,3479,-4.199999999999999,6.5,6.099999999999998,1014.879,1656
2024-11-19 16:18:00,69.9,265.502,3479,-4.400000000000002,6.4,6.199999999999999,1018.736,1292
2024-11-19 16:21:00,69.4,258.3695,3479,-4.199999999999999,6.500000000000001,6.099999999999998,1006.349,1656
2024-11-19 16:24:00,69.0,267.9615,3479,-4.199999999999999,6.500000000000001,6.099999999999998,1003.826,1569
2024-11-19 16:27:00,68.3,253.9424,3479,-4.199999999999999,6.500000000000001,6.099999999999998,982.4543,1657
2024-11-19 16:30:00,67.7,255.6641,3479,-4.099999999999998,6.500000000000001,6.0,965.9572,1657
2024-11-19 16:33:00,66.7,243.9815,3479,-4.099999999999998,6.500000000000001,5.899999999999999,920.5035,1654
2024-11-19 16:36:00,65.5,247.3018,3479,-3.8999999999999986,6.4,5.800000000000001,919.2751,1660
2024-11-19 16:39:00,65.1,252.0978,3479,-4.0,6.4,5.900000000000002,914.056,1651
2024-11-19 16:42:00,64.7,246.195,3479,-4.0,6.500000000000001,5.800000000000001,909.5388,1654
2024-11-19 16:45:00,64.2,244.2274,3479,-4.0,6.500000000000001,5.800000000000001,891.886,1654
2024-11-19 16:48:00,64.1,243.1207,3479,-4.0,6.4,5.699999999999999,901.5698,1654
2024-11-19 16:54:00,65.7,245.4572,3480,-4.100000000000001,6.4,5.800000000000001,930.6146,1654
2024-11-19 16:57:00,65.7,251.36,3480,-4.100000000000001,6.6000000000000005,5.900000000000002,928.9537,1657
2024-11-19 17:00:00,65.5,242.7518,3480,-4.0,6.6000000000000005,5.900000000000002,909.8644,1654
2024-11-19 17:06:00,64.9,243.9815,3480,-4.0,6.4,5.699999999999999,904.2885,1654
2024-11-19 17:09:00,64.5,243.4896,3480,-4.0,6.4,5.699999999999999,907.062,1654
2024-11-19 17:18:00,62.1,243.6125,3480,-3.8999999999999986,6.500000000000001,5.599999999999998,849.8271,1652
2024-11-19 17:24:00,62.5,246.195,3480,-3.8999999999999986,6.300000000000001,5.699999999999999,856.8019,1652
2024-11-19 17:27:00,64.3,295.2619,3480,-4.0,6.200000000000001,5.799999999999997,929.7595,1562
2024-11-19 17:33:00,61.7,249.5153,3480,-3.799999999999997,6.1,5.5,847.7966,193
2024-11-19 17:39:00,64.7,245.9491,3480,-4.0,6.4,5.799999999999997,900.8991,1654
2024-11-19 17:42:00,64.3,257.7546,3480,-4.0,6.300000000000001,5.699999999999999,895.0601,1651
2024-11-19 17:45:00,65.7,257.7546,3480,-4.099999999999998,6.200000000000001,5.799999999999997,944.2845,1651
2024-11-19 17:48:00,65.5,247.0558,3480,-4.099999999999998,6.4,5.799999999999997,918.5354,1648
2024-11-19 18:00:00,64.1,237.9557,3481,-4.0,6.6000000000000005,5.699999999999999,896.1691,1654
2024-11-19 18:03:00,63.3,230.4543,3481,-3.8999999999999986,6.6000000000000005,5.599999999999998,868.0488,401
2024-11-19 18:06:00,61.5,228.6097,3481,-3.799999999999997,6.800000000000001,5.5,831.8875,401
2024-11-19 18:09:00,61.9,235.0043,3481,-3.799999999999997,6.5,5.5,845.8055,401
2024-11-19 18:12:00,61.7,227.3799,3481,-3.799999999999997,6.6,5.5,833.4775,401
2024-11-19 18:21:00,58.7,221.6001,3481,-3.6999999999999993,6.4,5.300000000000001,784.5394,533
2024-11-19 18:30:00,57.9,214.4676,3481,-3.6000000000000014,6.5,5.199999999999999,758.2983,915
2024-11-19 18:33:00,56.4,217.6649,3481,-3.5,6.6000000000000005,5.100000000000001,735.9291,915
2024-11-19 18:36:00,56.2,219.0176,3481,-3.5,6.500000000000001,5.100000000000001,744.4068,185
2024-11-19 18:39:00,56.2,215.4514,3481,-3.400000000000002,6.500000000000001,5.0,727.9804,913
2024-11-19 18:42:00,56.6,212.2541,3481,-3.5,6.500000000000001,5.100000000000001,733.2855,915
2024-11-19 18:51:00,57.2,217.296,3482,-3.599999999999998,6.5,5.199999999999999,743.817,915
2024-11-19 18:54:00,57.0,204.9986,3482,-3.5,6.7,5.099999999999998,743.777,919
2024-11-19 19:00:00,56.0,214.4676,3482,-3.3999999999999986,6.5,5.0,717.5951,913
2024-11-19 19:09:00,53.8,206.2283,3482,-3.3000000000000007,6.500000000000001,4.800000000000001,695.7437,895
2024-11-19 19:12:00,53.8,200.5715,3482,-3.400000000000002,6.500000000000001,4.800000000000001,693.0458,895
2024-11-19 19:15:00,53.6,200.3255,3482,-3.3000000000000007,6.500000000000001,4.800000000000001,684.3064,895
2024-11-19 19:18:00,53.8,201.0634,3482,-3.3999999999999986,6.500000000000001,4.899999999999999,688.3806,895
2024-11-19 19:21:00,53.6,195.1606,3482,-3.299999999999997,6.7,4.799999999999997,655.7565,899
2024-11-20 08:15:00,41.2,264.5182,3482,-1.6999999999999993,1.799999999999999,3.5,716.983,90
2024-11-20 08:18:00,56.5,249.8843,3482,-4.5,4.8999999999999995,5.900000000000002,891.7003,1846
2024-11-20 08:21:00,56.3,241.8909,3482,-4.600000000000001,5.300000000000001,6.100000000000001,887.7635,1727
2024-11-20 08:24:00,52.9,235.6192,3482,-4.5,5.200000000000001,6.100000000000001,788.2656,1727
2024-11-20 08:27:00,50.9,231.3151,3482,-4.099999999999998,5.1000000000000005,5.599999999999998,720.4772,539
2024-11-20 08:30:00,48.5,241.8909,3482,-3.8000000000000007,4.800000000000001,5.300000000000001,658.2961,559
2024-11-20 08:33:00,50.3,257.7546,3482,-4.100000000000001,4.7,5.600000000000001,663.8523,1756
2024-11-20 08:36:00,52.0,266.3629,3482,-4.199999999999999,4.7,5.900000000000002,682.0905,1757
2024-11-20 08:42:00,51.3,260.706,3483,-4.199999999999999,4.8,5.800000000000001,655.3683,1757
2024-11-20 08:48:00,50.7,231.4381,3483,-4.100000000000001,5.1,5.600000000000001,639.6042,539
2024-11-20 08:54:00,50.5,244.8423,3483,-4.0,5.2,5.5,642.8115,1732
2024-11-20 09:06:00,50.9,242.2598,3483,-4.0,5.0,5.600000000000001,642.6509,1732
2024-11-20 09:09:00,50.9,241.7679,3483,-4.0,5.0,5.600000000000001,644.436,1732
2024-11-20 09:12:00,50.7,241.8909,3483,-4.100000000000001,5.1,5.600000000000001,639.9305,1732
2024-11-20 09:15:00,51.3,281.2428,3483,-4.100000000000001,4.800000000000001,5.699999999999999,658.1746,1749
2024-11-20 09:18:00,53.4,284.932,3483,-4.300000000000001,4.5,6.0,675.579,1103
2024-11-20 09:21:00,54.4,281.7347,3483,-4.400000000000002,4.7,6.0,694.3296,1760
2024-11-20 09:24:00,55.8,276.3238,3483,-4.600000000000001,4.800000000000001,6.199999999999999,717.2935,1759
2024-11-20 09:27:00,55.3,266.2399,3483,-4.5,4.9,6.100000000000001,711.7563,1759
2024-11-20 09:30:00,55.2,266.8547,3483,-4.399999999999999,4.9,6.099999999999998,711.4964,1759
2024-11-20 09:33:00,55.6,285.1779,3483,-4.5,4.9,6.199999999999999,735.7993,1416
2024-11-20 09:36:00,59.2,301.7795,3483,-4.800000000000001,4.800000000000001,6.599999999999998,785.5346,1420
2024-11-20 09:39:00,62.7,314.2,3483,-5.099999999999998,4.800000000000001,7.0,848.2667,1411
2024-11-20 09:42:00,62.7,316.5365,3484,-5.100000000000001,4.9,6.900000000000002,877.502,1411
2024-11-20 09:45:00,65.4,324.1609,3484,-5.200000000000003,4.9,7.300000000000001,909.1101,1448
2024-11-20 09:48:00,66.7,328.588,3484,-5.5,4.9,7.5,949.7028,1914
2024-11-20 09:51:00,68.0,320.3487,3484,-5.600000000000001,5.1,7.5,962.4014,1484
2024-11-20 09:54:00,66.7,297.5984,3484,-5.299999999999997,5.3999999999999995,7.299999999999997,929.5452,1503
2024-11-20 09:57:00,64.7,294.1551,3484,-5.199999999999999,5.3,7.100000000000001,893.3392,1503
2024-11-20 10:09:00,61.5,281.6117,3484,-4.599999999999998,5.3999999999999995,6.399999999999999,831.446,1863
2024-11-20 10:12:00,61.5,286.0388,3484,-4.599999999999998,5.299999999999999,6.399999999999999,834.7938,1783
2024-11-20 10:15:00,61.7,294.524,3484,-4.700000000000003,5.199999999999999,6.400000000000002,837.125,1421
2024-11-20 10:18:00,62.7,295.1389,3484,-4.800000000000001,5.199999999999999,6.600000000000001,870.7026,1414
2024-11-20 10:21:00,63.1,281.6117,3484,-4.799999999999997,5.299999999999999,6.599999999999998,864.3224,1444
2024-11-20 10:24:00,62.5,292.6794,3484,-4.699999999999999,5.299999999999999,6.599999999999998,852.6542,1421
2024-11-20 10:27:00,62.7,297.1065,3484,-4.699999999999999,5.199999999999999,6.599999999999998,854.6544,1421
2024-11-20 10:30:00,63.1,291.9416,3484,-4.800000000000001,5.299999999999999,6.600000000000001,855.7977,1414
2024-11-20 10:33:00,62.7,298.2133,3484,-4.699999999999999,5.1,6.600000000000001,857.3335,1421
2024-11-20 10:36:00,63.2,301.5336,3484,-4.800000000000001,5.1,6.700000000000003,867.129,1421
2024-11-20 10:39:00,63.1,297.8443,3484,-4.800000000000001,5.199999999999999,6.700000000000003,863.7587,1421
2024-11-20 10:42:00,63.1,295.8767,3485,-4.700000000000003,5.299999999999999,6.700000000000003,865.1417,1421
2024-11-20 10:45:00,63.2,293.2943,3485,-4.800000000000001,5.300000000000001,6.700000000000003,870.6678,1414
2024-11-20 10:48:00,63.4,300.0579,3485,-4.900000000000002,5.300000000000001,6.700000000000003,869.8701,1414
2024-11-20 10:51:00,64.8,292.5564,3485,-4.900000000000002,5.4,6.800000000000001,901.4856,1414
2024-11-20 10:54:00,65.5,293.4172,3485,-4.900000000000002,5.5,6.900000000000002,914.6086,1822
2024-11-20 10:57:00,66.0,293.1713,3485,-5.0,5.6,6.900000000000002,931.5101,1460
2024-11-20 11:00:00,66.8,300.7957,3485,-4.900000000000002,5.5,6.900000000000002,943.7406,1433
2024-11-20 11:03:00,69.6,313.5851,3485,-5.100000000000001,5.5,7.300000000000001,1006.483,1452
2024-11-20 11:06:00,72.0,317.7662,3485,-5.400000000000002,5.5,7.5,1056.14,1450
2024-11-20 11:09:00,72.0,306.3296,3485,-5.400000000000002,5.7,7.5,1037.702,1491
2024-11-20 11:12:00,69.8,295.8767,3485,-5.300000000000001,5.8,7.199999999999999,1000.912,1459
2024-11-20 11:15:00,67.5,294.401,3485,-5.100000000000001,5.6000000000000005,7.0,955.2711,1460
2024-11-20 11:18:00,67.2,295.9997,3485,-5.100000000000001,5.6000000000000005,7.100000000000001,952.7308,1460
2024-11-20 11:21:00,66.5,303.2552,3485,-5.0,5.6000000000000005,6.899999999999999,938.7394,1460
2024-11-20 11:24:00,67.3,296.9835,3485,-5.099999999999998,5.4,7.0,944.298,1460
2024-11-20 11:27:00,66.9,296.4916,3485,-5.0,5.5,7.0,941.1088,1460
2024-11-20 11:30:00,66.9,293.9091,3485,-5.099999999999998,5.6,7.0,941.042,1460
2024-11-20 11:33:00,67.2,292.5564,3485,-5.0,5.6,7.0,951.0489,1460
2024-11-20 11:36:00,67.0,295.6308,3485,-5.0,5.6,7.099999999999998,949.5136,1460
2024-11-20 11:39:00,68.5,306.2066,3485,-5.099999999999998,5.5,7.099999999999998,993.0529,1452
2024-11-20 11:42:00,70.6,304.9769,3486,-5.199999999999999,5.6,7.299999999999997,1019.103,1459
2024-11-20 11:45:00,71.4,305.8377,3486,-5.399999999999999,5.699999999999999,7.399999999999999,1036.354,1491
2024-11-20 11:48:00,72.0,297.4754,3486,-5.399999999999999,5.799999999999999,7.5,1047.246,1490
2024-11-20 11:51:00,72.2,307.5593,3486,-5.399999999999999,5.9,7.5,1055.668,1491
2024-11-20 11:54:00,72.8,302.1484,3486,-5.299999999999997,5.9,7.599999999999998,1068.022,1510
2024-11-20 11:57:00,72.8,273.2494,3486,-5.5,6.000000000000001,7.599999999999998,1070.97,1515
2024-11-20 12:00:00,66.7,281.1198,3486,-5.199999999999999,6.200000000000001,7.099999999999998,940.1932,1520
2024-11-20 12:03:00,69.4,296.6146,3486,-5.299999999999997,5.300000000000001,7.5,1018.973,1503
2024-11-20 12:06:00,70.4,284.1942,3486,-5.399999999999999,5.9,7.399999999999999,1005.414,1514
2024-11-20 12:09:00,64.7,280.013,3486,-5.0,5.9,6.899999999999999,897.7949,1520
2024-11-20 12:12:00,67.4,292.9254,3486,-5.099999999999998,5.700000000000001,7.199999999999999,944.6509,1460
2024-11-20 12:15:00,73.8,298.3362,3486,-5.699999999999999,5.9,7.899999999999999,1087.58,1482
2024-11-20 12:18:00,68.1,272.5116,3486,-5.300000000000001,6.200000000000001,7.300000000000001,955.3199,1516
2024-11-20 12:21:00,66.0,273.7413,3486,-5.300000000000001,6.1000000000000005,7.300000000000001,937.4186,1516
2024-11-20 12:24:00,66.5,271.6508,3486,-5.300000000000001,6.0,7.300000000000001,932.4091,1516
2024-11-20 12:27:00,66.5,272.0197,3486,-5.300000000000001,6.0,7.199999999999999,928.2421,1516
2024-11-20 12:30:00,66.3,267.5926,3486,-5.300000000000001,6.0,7.199999999999999,929.2292,1516
2024-11-20 12:33:00,66.4,276.6927,3486,-5.300000000000001,5.9,7.200000000000003,931.8821,1514
2024-11-20 12:36:00,67.0,273.0035,3486,-5.300000000000001,6.0,7.300000000000001,942.3054,1516
2024-11-20 12:39:00,66.4,263.7804,3486,-5.300000000000001,6.1000000000000005,7.199999999999999,925.0298,1516
2024-11-20 12:42:00,66.2,266.8547,3487,-5.199999999999999,6.1,7.199999999999999,926.6898,1516
2024-11-20 12:45:00,66.3,263.7804,3487,-5.199999999999999,6.1,7.099999999999998,926.6716,1516
2024-11-20 12:48:00,65.3,251.9748,3487,-5.099999999999998,6.3,7.0,914.8437,1304
2024-11-20 12:51:00,64.7,253.8194,3487,-5.0,6.2,7.0,895.4497,1304
2024-11-20 12:54:00,64.2,252.2208,3487,-5.099999999999998,6.2,7.0,886.7986,1304
2024-11-20 12:57:00,64.2,267.5926,3487,-5.099999999999998,6.1,7.0,893.7692,1516
2024-11-20 13:00:00,66.9,269.4372,3487,-5.199999999999999,6.0,7.100000000000001,937.0835,1516
2024-11-20 13:03:00,67.3,277.4306,3487,-5.199999999999999,6.0,7.199999999999999,952.7402,1514
2024-11-20 13:06:00,67.9,269.8062,3487,-5.300000000000001,6.1,7.300000000000001,961.644,1516
2024-11-20 13:09:00,67.9,278.4144,3487,-5.400000000000002,6.0,7.400000000000002,965.0453,1514
2024-11-20 13:12:00,68.7,272.8805,3487,-5.400000000000002,6.1,7.400000000000002,974.6902,1515
2024-11-20 13:15:00,68.7,272.8805,3487,-5.399999999999999,6.1,7.300000000000001,975.163,1515
2024-11-20 13:18:00,68.0,261.8128,3487,-5.300000000000001,6.2,7.300000000000001,955.5754,1643
2024-11-20 13:21:00,66.7,258.3695,3487,-5.199999999999999,6.2,7.099999999999998,943.4321,1304
2024-11-20 13:24:00,66.7,265.1331,3487,-5.099999999999998,6.1,7.099999999999998,932.1355,1516
2024-11-20 13:27:00,67.3,270.0521,3487,-5.200000000000003,6.0,7.200000000000003,944.8984,1516
2024-11-20 13:30:00,68.0,274.1103,3487,-5.300000000000001,6.0,7.300000000000001,964.1614,1516
2024-11-20 13:33:00,68.6,275.0941,3487,-5.300000000000001,6.0,7.300000000000001,978.2809,1514
2024-11-20 13:36:00,69.1,274.4792,3487,-5.400000000000002,6.2,7.400000000000002,989.2648,1515
2024-11-20 13:39:00,69.5,280.8738,3487,-5.5,6.0,7.400000000000002,989.3015,1515
2024-11-20 13:42:00,69.4,273.0035,3488,-5.400000000000002,6.0,7.400000000000002,993.3588,1515
2024-11-20 13:45:00,69.2,268.8223,3488,-5.400000000000002,6.2,7.5,994.6382,1515
2024-11-20 13:48:00,69.5,265.8709,3488,-5.300000000000001,6.2,7.399999999999999,989.5649,1516
2024-11-20 13:51:00,68.8,269.1913,3488,-5.399999999999999,6.1,7.399999999999999,978.7369,1515
2024-11-20 13:54:00,68.7,273.6183,3488,-5.5,6.1,7.399999999999999,983.1287,1515
2024-11-20 13:57:00,68.4,265.748,3488,-5.299999999999997,6.3,7.299999999999997,972.6533,1516
2024-11-20 14:00:00,68.5,263.1655,3488,-5.399999999999999,6.3,7.399999999999999,971.7665,1643
2024-11-20 14:03:00,68.1,260.2141,3488,-5.099999999999998,6.3,7.199999999999999,958.2365,1327
2024-11-20 14:06:00,67.9,262.6736,3488,-5.300000000000001,6.199999999999999,7.300000000000001,957.6243,1643
2024-11-20 14:09:00,67.7,261.8128,3488,-5.300000000000001,6.199999999999999,7.300000000000001,959.0104,1643
2024-11-20 14:12:00,68.1,271.8967,3488,-5.300000000000001,6.1,7.300000000000001,964.8826,1516
2024-11-20 14:15:00,69.2,275.463,3488,-5.199999999999999,6.1,7.100000000000001,994.5446,1516
2024-11-20 14:18:00,71.4,275.7089,3488,-5.199999999999999,6.1,7.199999999999999,1035.748,1516
2024-11-20 14:21:00,71.3,270.175,3488,-5.199999999999999,6.3,7.199999999999999,1032.888,1518
2024-11-20 14:24:00,71.2,286.7766,3488,-5.099999999999998,6.0,7.199999999999999,1041.407,1458
2024-11-20 14:27:00,74.2,292.1875,3488,-5.299999999999997,6.0,7.399999999999999,1096.157,1480
2024-11-20 14:30:00,72.8,278.1684,3488,-5.299999999999997,6.3,7.399999999999999,1070.413,1518
2024-11-20 14:33:00,70.4,261.3209,3488,-5.099999999999998,6.5,7.099999999999998,1000.57,1327
2024-11-20 14:36:00,67.7,259.5992,3488,-4.899999999999999,6.199999999999999,6.799999999999997,962.751,1303
2024-11-20 14:39:00,67.0,259.4763,3488,-4.800000000000001,6.3,6.699999999999999,945.0914,1299
2024-11-20 14:42:00,67.4,262.6736,3489,-4.899999999999999,6.199999999999999,6.799999999999997,947.9215,1303
2024-11-20 14:45:00,66.1,254.8032,3489,-4.899999999999999,6.3999999999999995,6.699999999999999,925.8774,1299
2024-11-20 14:51:00,66.7,257.5087,3489,-4.899999999999999,6.199999999999999,6.799999999999997,943.9879,1303
2024-11-20 14:57:00,66.9,256.033,3489,-4.799999999999997,6.199999999999999,6.699999999999999,949.5002,1299
2024-11-20 15:03:00,68.0,267.5926,3489,-4.899999999999999,6.1,6.799999999999997,965.8785,1879
2024-11-20 15:06:00,68.5,271.0359,3489,-5.0,6.199999999999999,6.899999999999999,974.3137,1523
2024-11-20 15:09:00,70.5,281.8576,3489,-5.099999999999998,6.0,6.899999999999999,1014.247,1458
2024-11-20 15:12:00,71.6,277.9225,3489,-5.199999999999999,6.199999999999999,7.199999999999999,1045.909,1518
2024-11-20 15:15:00,70.8,268.0845,3489,-5.099999999999998,6.3999999999999995,7.099999999999998,1029.934,1327
2024-11-20 15:18:00,69.1,265.0101,3489,-5.0,6.3,7.0,987.2082,1303
2024-11-20 15:21:00,69.1,271.1588,3489,-5.0,6.1,7.0,990.5502,1523
2024-11-20 15:24:00,72.0,287.8834,3489,-5.099999999999998,5.8999999999999995,7.299999999999997,1040.999,1458
2024-11-20 15:27:00,74.8,285.9158,3489,-5.399999999999999,6.1,7.5,1110.574,1480
2024-11-20 15:30:00,74.6,276.3238,3489,-5.299999999999997,6.299999999999999,7.5,1096.349,1518
2024-11-20 15:33:00,72.4,270.0521,3489,-5.299999999999997,6.3999999999999995,7.299999999999997,1053.281,1518
2024-11-20 15:36:00,72.0,276.9387,3489,-5.199999999999999,6.299999999999999,7.299999999999997,1054.288,1518
2024-11-20 15:39:00,72.0,273.4954,3489,-5.199999999999999,6.3999999999999995,7.299999999999997,1048.343,1518
2024-11-20 15:42:00,71.8,274.9711,3490,-5.199999999999999,6.299999999999999,7.199999999999999,1047.389,1518
2024-11-20 15:45:00,70.4,266.2399,3490,-5.199999999999999,6.499999999999999,7.199999999999999,1015.043,1267
2024-11-20 15:48:00,70.4,264.6412,3490,-5.199999999999999,6.3999999999999995,7.099999999999998,1012.268,1327
2024-11-20 15:51:00,69.8,266.2399,3490,-5.0,6.3999999999999995,7.0,1003.966,1303
2024-11-20 15:54:00,70.0,266.4858,3490,-5.0,6.299999999999999,7.0,1004.978,1303
2024-11-20 15:57:00,69.6,265.8709,3490,-5.099999999999998,6.3999999999999995,7.0,1002.93,1327
2024-11-20 16:03:00,72.6,272.2656,3490,-5.199999999999999,6.3999999999999995,7.299999999999997,1062.791,1518
2024-11-20 16:06:00,71.4,272.0197,3490,-5.199999999999999,6.299999999999999,7.299999999999997,1047.693,1518
2024-11-20 16:09:00,72.0,276.2008,3490,-5.299999999999997,6.199999999999999,7.299999999999997,1051.14,1518
2024-11-20 16:12:00,72.0,275.463,3490,-5.199999999999999,6.299999999999999,7.299999999999997,1049.935,1518
2024-11-20 16:15:00,72.8,280.9968,3490,-5.399999999999999,6.299999999999999,7.399999999999999,1064.788,1518
2024-11-20 16:18:00,73.2,280.9968,3490,-5.199999999999999,6.299999999999999,7.300000000000001,1064.485,1518
2024-11-20 16:21:00,72.8,273.6183,3490,-5.199999999999999,6.3999999999999995,7.300000000000001,1066.538,1518
2024-11-20 16:24:00,71.8,267.9615,3490,-5.299999999999997,6.499999999999999,7.299999999999997,1048.513,1267
2024-11-20 16:27:00,70.0,259.7222,3490,-5.100000000000001,6.3999999999999995,7.0,1001.128,1327
2024-11-20 16:30:00,69.0,261.4438,3490,-4.900000000000002,6.299999999999999,6.900000000000002,983.6406,1303
2024-11-20 16:33:00,68.9,260.583,3490,-5.0,6.3999999999999995,6.900000000000002,974.5703,1303
2024-11-20 16:36:00,68.7,256.4019,3490,-4.900000000000002,6.299999999999999,6.800000000000001,974.0465,1303
2024-11-20 16:39:00,68.8,259.7222,3490,-5.0,6.3999999999999995,7.0,971.374,1303
2024-11-20 16:42:00,68.5,263.1655,3491,-4.899999999999999,6.299999999999999,6.899999999999999,978.4327,1303
2024-11-20 16:45:00,68.8,265.1331,3491,-5.0,6.299999999999999,6.899999999999999,981.0714,1303
2024-11-20 16:48:00,68.9,269.9291,3491,-5.0,6.199999999999999,7.0,994.1537,1523
2024-11-20 16:51:00,69.5,268.8223,3491,-5.100000000000001,6.299999999999999,7.100000000000001,990.8881,1523
2024-11-20 16:54:00,70.2,269.9291,3491,-5.100000000000001,6.299999999999999,7.100000000000001,1011.119,1523
2024-11-20 17:00:00,71.8,274.9711,3491,-5.199999999999999,6.299999999999999,7.300000000000001,1044.319,1518
2024-11-20 17:03:00,70.1,265.1331,3491,-5.100000000000001,6.3999999999999995,7.199999999999999,1011.315,1327
2024-11-20 17:06:00,69.4,258.9844,3491,-5.100000000000001,6.3999999999999995,7.0,999.1183,1327
2024-11-20 17:09:00,67.6,260.0912,3491,-4.899999999999999,6.299999999999999,6.800000000000001,963.9537,1303
2024-11-20 17:12:00,67.4,257.8776,3491,-4.800000000000001,6.199999999999999,6.699999999999999,949.4456,1299
2024-11-20 17:15:00,64.7,254.4343,3491,-3.1000000000000014,6.199999999999999,4.900000000000002,919.2035,224
2024-11-20 17:18:00,66.7,256.6479,3491,-4.899999999999999,6.299999999999999,6.800000000000001,937.0134,1303
2024-11-20 17:21:00,66.5,260.3371,3491,-4.900000000000002,6.199999999999999,6.800000000000001,931.881,1303
2024-11-20 17:24:00,65.9,256.4019,3491,-4.899999999999999,6.3999999999999995,6.699999999999999,925.969,1299
2024-11-20 17:27:00,66.2,256.033,3491,-4.800000000000001,6.199999999999999,6.699999999999999,928.7949,1299
2024-11-20 17:30:00,67.5,264.8871,3491,-5.0,6.199999999999999,6.899999999999999,957.8742,1303
2024-11-20 17:33:00,67.5,257.6317,3491,-4.900000000000002,6.3999999999999995,6.900000000000002,957.06,1303
2024-11-20 17:36:00,66.0,252.8356,3491,-4.900000000000002,6.3999999999999995,6.699999999999999,926.8658,1299
2024-11-20 17:39:00,66.7,265.502,3491,-4.800000000000001,6.0,6.699999999999999,931.8652,1879
2024-11-20 17:42:00,66.9,258.8614,3492,-4.899999999999999,6.199999999999999,6.699999999999999,948.2672,1303
2024-11-20 17:45:00,66.5,257.6317,3492,-4.900000000000002,6.3,6.800000000000001,931.3914,1303
2024-11-20 17:48:00,65.7,248.5315,3492,-4.900000000000002,6.3,6.699999999999999,908.5945,1299
2024-11-20 17:51:00,63.9,243.1207,3492,-4.699999999999999,6.3,6.5,879.3751,1296
2024-11-20 17:54:00,62.3,236.9719,3492,-4.699999999999999,6.3,6.300000000000001,841.3742,1296
2024-11-20 17:57:00,61.5,233.5287,3492,-4.599999999999998,6.3999999999999995,6.300000000000001,835.0591,382
2024-11-20 18:00:00,61.7,236.2341,3492,-4.5,6.3999999999999995,6.300000000000001,839.2449,382
2024-11-20 18:03:00,60.1,228.1178,3492,-4.800000000000001,6.499999999999999,6.599999999999998,808.6321,380
2024-11-20 18:06:00,60.1,268.6994,3492,-5.0,6.199999999999999,6.800000000000001,872.7993,1878
2024-11-20 18:09:00,71.4,287.8834,3492,-5.699999999999999,6.1000000000000005,7.800000000000001,1043.716,1479
2024-11-20 18:12:00,76.2,291.9416,3492,-6.100000000000001,6.1,8.200000000000003,1123.422,1477
2024-11-20 18:15:00,77.2,302.0255,3492,-6.199999999999999,6.1,8.5,1151.928,1881
2024-11-20 18:18:00,79.7,307.3134,3492,-6.5,6.1,8.600000000000001,1209.854,1881
2024-11-20 18:21:00,79.1,297.4754,3492,-6.399999999999999,6.3,8.599999999999998,1199.797,1881
2024-11-20 18:24:00,79.3,298.3362,3492,-6.399999999999999,6.3,8.599999999999998,1196.745,1881
2024-11-20 18:27:00,79.9,298.0903,3492,-6.300000000000001,6.1,8.600000000000001,1200.655,1881
2024-11-20 18:30:00,79.9,304.485,3492,-6.300000000000001,6.1,8.5,1219.723,1881
