Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2024-11-20 18:33:00,80.8,303.0093,3492,-6.5,6.199999999999999,8.7,1232.927,1881
2024-11-20 18:36:00,81.3,299.443,3492,-6.5,6.199999999999999,8.7,1238.165,1881
2024-11-20 18:39:00,80.7,293.7862,3492,-6.400000000000002,6.3,8.700000000000003,1227.035,1881
2024-11-20 18:42:00,78.8,286.5307,3493,-6.199999999999999,6.3,8.399999999999999,1184.69,1232
2024-11-20 18:45:00,78.0,283.0874,3493,-6.199999999999999,6.199999999999999,8.299999999999997,1167.553,1232
2024-11-20 18:48:00,76.7,277.5535,3493,-6.100000000000001,6.3,8.2,1138.312,1232
2024-11-20 18:51:00,76.6,281.4887,3493,-6.099999999999998,6.199999999999999,8.099999999999998,1139.501,1232
2024-11-20 18:54:00,76.2,275.0941,3493,-6.0,6.199999999999999,8.099999999999998,1134.338,1232
2024-11-20 18:57:00,76.2,277.9225,3493,-6.100000000000001,6.3,8.0,1133.125,1232
2024-11-20 19:00:00,76.5,282.8414,3493,-6.100000000000001,6.199999999999999,8.100000000000001,1138.848,1232
2024-11-20 19:03:00,76.2,271.2818,3493,-6.0,6.1,8.0,1132.775,1241
2024-11-20 19:06:00,74.6,271.8967,3493,-5.800000000000001,6.2,7.800000000000001,1101.235,1241
2024-11-20 19:09:00,74.0,267.5926,3493,-5.800000000000001,6.2,7.800000000000001,1089.571,1241
2024-11-20 19:12:00,73.8,271.1588,3493,-5.799999999999997,6.2,7.699999999999999,1091.489,1241
2024-11-20 19:15:00,72.4,254.1884,3493,-5.699999999999999,6.3,7.699999999999999,1069.431,1238
2024-11-20 19:18:00,70.6,262.1817,3493,-5.5,6.1,7.399999999999999,1028.303,1643
2024-11-20 19:21:00,70.8,261.8128,3493,-5.5,6.1,7.5,1024.071,1643
2024-11-20 19:24:00,71.2,271.1588,3493,-5.599999999999998,6.0,7.5,1033.049,1515
2024-11-20 19:27:00,71.2,265.0101,3493,-5.599999999999998,6.1,7.5,1030.237,1238
2024-11-20 19:30:00,71.6,266.4858,3493,-5.5,6.0,7.5,1023.395,1515
2024-11-20 19:33:00,70.8,259.4763,3493,-5.5,6.2,7.399999999999999,1023.157,1642
2024-11-20 19:36:00,69.1,247.4248,3493,-5.399999999999999,6.2,7.399999999999999,998.0238,1642
2024-11-20 19:39:00,67.8,240.9071,3493,-5.299999999999997,6.3,7.099999999999998,957.3211,1635
2024-11-20 19:42:00,67.0,245.2112,3494,-5.199999999999999,6.2,7.099999999999998,959.1652,1635
2024-11-20 19:45:00,67.1,240.9071,3494,-5.199999999999999,6.2,7.099999999999998,957.7382,1635
2024-11-20 19:48:00,67.0,241.1531,3494,-5.199999999999999,6.2,7.0,953.8307,1635
2024-11-20 19:51:00,67.0,246.0721,3494,-5.199999999999999,6.1,7.0,951.7571,1635
2024-11-20 19:54:00,65.9,239.4314,3494,-5.099999999999998,6.2,7.0,931.3965,1635
2024-11-20 19:57:00,66.7,249.6383,3494,-5.199999999999999,6.0,7.0,942.5864,1635
2024-11-20 20:00:00,66.9,246.5639,3494,-5.199999999999999,6.0,7.0,940.5609,1635
2024-11-20 20:03:00,65.9,241.645,3494,-5.099999999999998,6.1000000000000005,6.899999999999999,933.3861,1635
2024-11-20 20:06:00,65.9,250.1302,3494,-5.099999999999998,6.0,6.899999999999999,922.7439,1862
2024-11-20 20:09:00,65.9,239.4314,3494,-5.199999999999999,6.0,6.899999999999999,929.7407,1634
2024-11-20 20:12:00,65.9,241.8909,3494,-5.100000000000001,6.1000000000000005,6.899999999999999,930.5323,1635
2024-11-20 20:15:00,64.5,233.8976,3494,-5.0,6.1000000000000005,6.800000000000001,902.9178,1632
2024-11-20 20:18:00,64.3,230.8232,3494,-5.100000000000001,6.1000000000000005,6.699999999999999,895.9391,1636
2024-11-20 20:21:00,62.7,228.7326,3494,-4.899999999999999,6.2,6.600000000000001,877.8714,1632
2024-11-20 20:24:00,63.5,239.0625,3494,-4.899999999999999,6.1000000000000005,6.699999999999999,889.5215,1632
2024-11-20 20:27:00,63.3,235.1273,3494,-4.899999999999999,6.0,6.600000000000001,881.7349,1632
2024-11-20 20:30:00,63.7,239.3084,3494,-4.899999999999999,6.0,6.699999999999999,885.6104,1632
2024-11-20 20:33:00,63.1,243.6125,3494,-5.0,5.9,6.699999999999999,878.6248,1862
2024-11-20 20:36:00,63.5,244.5963,3494,-4.899999999999999,5.9,6.699999999999999,882.0869,1862
2024-11-20 20:39:00,63.7,250.991,3494,-4.899999999999999,5.9,6.699999999999999,891.2595,1301
2024-11-20 20:42:00,64.7,242.2598,3495,-5.0,5.9,6.800000000000001,906.588,1862
2024-11-20 20:45:00,64.7,242.7518,3495,-5.0,6.1000000000000005,6.699999999999999,906.1617,1862
2024-11-20 20:48:00,64.3,238.8166,3495,-5.0,6.000000000000001,6.699999999999999,904.3191,1862
2024-11-20 20:51:00,63.4,236.1111,3495,-5.0,6.000000000000001,6.699999999999999,889.8035,1632
2024-11-20 20:54:00,63.5,234.2665,3495,-5.0,6.000000000000001,6.699999999999999,884.1008,1632
2024-11-20 20:57:00,63.7,241.1531,3495,-5.0,6.000000000000001,6.699999999999999,892.0867,1862
2024-11-20 21:00:00,64.3,246.0721,3495,-5.0,5.9,6.699999999999999,899.6095,1862
2024-11-20 21:03:00,65.1,246.5639,3495,-5.100000000000001,5.800000000000001,6.800000000000001,911.2742,1862
2024-11-20 21:06:00,64.8,246.6869,3495,-5.100000000000001,5.9,6.800000000000001,907.2203,1862
2024-11-20 21:09:00,64.7,245.2112,3495,-5.100000000000001,6.0,6.800000000000001,898.8106,1862
2024-11-20 21:12:00,65.3,254.4343,3495,-5.100000000000001,5.9,6.899999999999999,934.4659,1862
2024-11-20 21:15:00,65.9,252.2208,3495,-5.199999999999999,5.9,7.0,930.4245,1862
2024-11-20 21:18:00,66.7,257.6317,3495,-5.199999999999999,5.9,7.0,941.4249,1855
2024-11-20 21:21:00,67.5,251.6059,3495,-5.300000000000001,5.9,7.100000000000001,949.8576,1643
2024-11-20 21:24:00,65.9,241.8909,3495,-5.199999999999999,6.2,6.899999999999999,932.5585,1635
2024-11-20 21:27:00,64.5,236.1111,3495,-5.100000000000001,6.000000000000001,6.800000000000001,902.1808,1636
2024-11-20 21:30:00,63.5,233.8976,3495,-4.899999999999999,6.000000000000001,6.599999999999998,886.4044,1632
2024-11-20 21:33:00,63.1,228.6097,3495,-4.799999999999997,6.1000000000000005,6.5,876.9222,1632
2024-11-20 21:36:00,62.9,230.4543,3495,-4.899999999999999,6.1000000000000005,6.600000000000001,876.8071,1632
2024-11-20 21:39:00,61.7,224.9204,3495,-4.899999999999999,6.1000000000000005,6.5,855.8996,380
2024-11-20 21:42:00,60.9,221.2312,3496,-4.699999999999999,5.999999999999999,6.300000000000001,836.5887,385
2024-11-20 21:45:00,58.5,213.4838,3496,-4.5,5.999999999999999,6.100000000000001,806.9871,1616
2024-11-20 21:48:00,58.3,219.7555,3496,-4.5,5.8999999999999995,6.100000000000001,814.9852,385
2024-11-20 21:51:00,58.3,221.3542,3496,-4.600000000000001,5.8999999999999995,6.100000000000001,806.9434,385
2024-11-20 21:54:00,58.5,223.1988,3496,-4.600000000000001,5.8999999999999995,6.100000000000001,811.5944,385
2024-11-20 21:57:00,58.7,228.2407,3496,-4.5,5.699999999999999,6.100000000000001,817.6351,1619
2024-11-20 22:00:00,58.3,218.7717,3496,-4.599999999999998,5.8,6.099999999999998,809.3782,385
2024-11-20 22:03:00,56.5,255.1722,3496,-4.5,6.1,5.699999999999999,777.0146,1696
2024-11-21 08:12:00,47.3,237.5868,3496,-2.6999999999999993,3.3000000000000007,4.0,728.2115,55
2024-11-21 08:18:00,49.1,211.3932,3496,-3.599999999999998,5.2,4.799999999999997,694.3563,481
2024-11-21 08:21:00,45.4,225.5353,3496,-3.1999999999999993,4.7,4.400000000000002,599.7478,980
2024-11-21 08:24:00,44.3,224.4285,3496,-3.0,4.4,4.300000000000001,564.2685,678
2024-11-21 08:27:00,43.2,215.8203,3496,-2.900000000000002,4.4,4.100000000000001,531.313,1035
2024-11-21 08:30:00,42.8,214.7135,3496,-2.8999999999999986,4.4,4.099999999999998,527.7341,1035
2024-11-21 08:33:00,42.8,218.2798,3496,-2.8999999999999986,4.4,4.199999999999999,521.96,1035
2024-11-21 08:36:00,44.4,237.9557,3496,-2.8999999999999986,4.4,4.399999999999999,550.7758,686
2024-11-21 08:39:00,46.1,243.6125,3496,-3.1999999999999993,4.3,4.5,573.6682,687
2024-11-21 08:42:00,47.5,246.6869,3496,-3.400000000000002,4.6,4.800000000000001,590.1097,705
2024-11-21 08:45:00,47.5,249.0234,3497,-3.400000000000002,4.6,4.699999999999999,586.6505,705
2024-11-21 08:51:00,45.8,228.1178,3497,-3.6000000000000014,4.699999999999999,5.0,552.0619,979
2024-11-21 08:54:00,45.6,214.5906,3497,-3.5,4.8,4.899999999999999,548.4932,974
2024-11-21 08:57:00,44.8,221.6001,3497,-3.5,5.1,4.800000000000001,545.0777,586
2024-11-21 09:00:00,44.8,216.3122,3497,-3.3999999999999986,4.8999999999999995,4.799999999999997,543.7471,974
2024-11-21 09:03:00,44.4,211.5162,3497,-3.3999999999999986,4.8999999999999995,4.699999999999999,536.8672,970
2024-11-21 09:06:00,43.8,212.2541,3497,-3.299999999999997,4.8999999999999995,4.699999999999999,527.3956,970
2024-11-21 09:09:00,44.0,212.8689,3497,-3.3999999999999986,4.8,4.599999999999998,530.4495,970
2024-11-21 09:12:00,44.1,210.7784,3497,-3.299999999999997,4.8,4.599999999999998,531.717,969
2024-11-21 09:15:00,44.2,216.6811,3497,-3.299999999999997,4.8,4.599999999999998,537.9528,969
2024-11-21 09:18:00,44.2,215.2054,3497,-3.299999999999997,4.8999999999999995,4.699999999999999,534.0717,969
2024-11-21 09:21:00,44.0,212.623,3497,-3.299999999999997,4.8,4.599999999999998,533.6795,969
2024-11-21 09:24:00,42.8,200.9404,3497,-3.3000000000000007,4.999999999999999,4.5,515.9623,970
2024-11-21 09:27:00,42.6,203.7688,3497,-3.099999999999998,4.999999999999999,4.399999999999999,513.797,935
2024-11-21 09:30:00,43.2,218.5257,3497,-3.299999999999997,4.699999999999999,4.5,519.5632,983
2024-11-21 09:33:00,43.2,227.5029,3497,-3.299999999999997,4.5,4.599999999999998,519.6902,980
2024-11-21 09:36:00,45.4,252.9586,3497,-3.5,4.3,4.899999999999999,556.7548,716
2024-11-21 09:39:00,47.5,271.0359,3497,-3.6999999999999993,4.3999999999999995,5.199999999999999,586.7119,719
2024-11-21 09:42:00,48.9,268.6994,3497,-3.799999999999997,4.3999999999999995,5.299999999999997,599.29,720
2024-11-21 09:45:00,49.9,262.6736,3498,-3.8999999999999986,4.6000000000000005,5.399999999999999,611.9824,720
2024-11-21 09:48:00,50.5,259.5992,3498,-4.0,4.800000000000001,5.5,618.8205,1756
2024-11-21 09:51:00,50.9,257.1397,3498,-4.099999999999998,4.800000000000001,5.599999999999998,629.3746,1756
2024-11-21 09:54:00,55.9,287.6375,3498,-4.5,4.800000000000001,6.199999999999999,723.2321,1416
2024-11-21 09:57:00,56.1,287.0226,3498,-4.5,4.9,6.199999999999999,721.7606,1416
2024-11-21 10:00:00,55.9,284.5631,3498,-4.5,4.9,6.199999999999999,720.5599,1416
2024-11-21 10:03:00,55.8,279.3981,3498,-4.400000000000002,4.9,6.100000000000001,718.9489,1759
2024-11-21 10:06:00,55.6,269.1913,3498,-4.399999999999999,5.0,6.0,712.827,1759
2024-11-21 10:09:00,55.2,264.5182,3498,-4.299999999999997,5.1000000000000005,6.0,711.3132,1850
2024-11-21 10:12:00,55.0,260.2141,3498,-4.299999999999997,5.2,6.0,707.8193,1850
2024-11-21 10:18:00,54.2,247.9167,3498,-4.299999999999997,5.3,5.899999999999999,684.3494,1723
2024-11-21 10:21:00,54.0,248.0396,3498,-4.299999999999997,5.3,5.899999999999999,689.205,1723
2024-11-21 10:24:00,54.2,249.0234,3498,-4.199999999999999,5.3,5.800000000000001,694.4809,1723
2024-11-21 10:27:00,54.4,246.6869,3498,-4.199999999999999,5.3999999999999995,5.800000000000001,693.25,1723
2024-11-21 10:30:00,54.4,248.9005,3498,-4.099999999999998,5.299999999999999,5.800000000000001,693.8273,1724
2024-11-21 10:33:00,54.8,259.1074,3498,-4.100000000000001,5.199999999999999,5.800000000000001,702.373,1850
2024-11-21 10:36:00,54.8,273.4954,3498,-4.100000000000001,5.1,5.899999999999999,720.6459,1745
2024-11-21 10:39:00,56.3,253.5735,3498,-4.199999999999999,5.3999999999999995,5.800000000000001,732.2699,1724
2024-11-21 10:42:00,55.2,246.0721,3498,-4.100000000000001,5.499999999999999,5.699999999999999,709.7746,1724
2024-11-21 10:45:00,55.4,249.6383,3499,-4.099999999999998,5.3999999999999995,5.599999999999998,713.147,1724
2024-11-21 10:48:00,55.2,257.1397,3499,-4.099999999999998,5.299999999999999,5.699999999999999,709.9422,1850
2024-11-21 10:51:00,55.2,253.9424,3499,-4.0,5.199999999999999,5.599999999999998,707.0234,1738
2024-11-21 10:54:00,54.8,247.6707,3499,-4.0,5.1,5.5,701.4863,1732
2024-11-21 10:57:00,54.0,242.2598,3499,-4.0,5.199999999999999,5.600000000000001,667.1894,1732
2024-11-21 11:06:00,57.5,252.0978,3499,-4.099999999999998,5.199999999999999,5.599999999999998,768.9803,1724
2024-11-21 11:12:00,62.7,305.5917,3499,-4.0,5.1,5.5,857.9764,1808
2024-11-21 11:15:00,64.3,306.6985,3499,-4.5,5.1,6.199999999999999,892.1216,1810
2024-11-21 11:18:00,63.7,320.4716,3499,-4.300000000000001,5.0,6.199999999999999,887.1673,1112
2024-11-21 11:24:00,72.3,306.0836,3499,-5.100000000000001,5.300000000000001,6.699999999999999,1056.552,1452
2024-11-21 11:27:00,71.6,299.689,3499,-4.5,5.300000000000001,6.399999999999999,1068.747,1820
2024-11-21 11:39:00,69.8,260.829,3499,-4.699999999999999,6.0,6.5,1035.117,1875
2024-11-21 11:42:00,75.7,303.6241,3500,-4.899999999999999,5.5,6.700000000000003,1119.659,1468
2024-11-21 11:45:00,76.8,299.9349,3500,-5.100000000000001,5.6,6.900000000000002,1155.054,1453
2024-11-21 11:51:00,76.8,295.3848,3500,-5.100000000000001,5.699999999999999,7.0,1155.114,1453
2024-11-21 11:54:00,77.4,299.566,3500,-5.0,5.699999999999999,6.9999999999999964,1160.32,1509
2024-11-21 11:57:00,77.4,300.5498,3500,-5.099999999999998,5.699999999999999,7.099999999999998,1169.496,1453
2024-11-21 12:00:00,79.7,312.2324,3500,-5.300000000000001,5.6,7.199999999999999,1197.796,1492
2024-11-21 12:06:00,78.9,290.3429,3500,-5.300000000000001,5.999999999999999,7.300000000000001,1173.189,1480
2024-11-21 12:09:00,77.8,289.1131,3500,-5.0,6.000000000000001,7.099999999999998,1174.691,1513
2024-11-21 12:15:00,78.2,291.4496,3500,-5.199999999999999,5.9,7.300000000000001,1182.482,1480
2024-11-21 12:18:00,78.4,291.3267,3500,-5.300000000000001,6.0,7.399999999999999,1187.644,1480
2024-11-21 12:27:00,75.4,272.3886,3500,-5.400000000000002,6.6,7.200000000000003,1127.419,1239
2024-11-21 12:30:00,75.4,265.502,3500,-5.199999999999999,6.3,6.9999999999999964,1088.764,1522
2024-11-21 12:33:00,76.8,288.9902,3500,-5.400000000000002,6.0,7.399999999999999,1147.203,1480
2024-11-21 12:36:00,78.2,289.851,3500,-5.399999999999999,6.0,7.4999999999999964,1178.561,1480
2024-11-21 12:39:00,77.8,285.5469,3500,-5.5,6.1,7.600000000000001,1173.364,1480
2024-11-21 12:42:00,77.2,279.7671,3501,-5.399999999999999,6.3,7.399999999999999,1142.912,1517
2024-11-21 12:51:00,73.6,267.5926,3501,-5.100000000000001,6.2,7.100000000000001,1085.315,1522
2024-11-21 12:54:00,72.4,267.3466,3501,-5.0,6.2,7.0,1056.28,1523
2024-11-21 12:57:00,72.6,267.4696,3501,-5.199999999999999,6.199999999999999,7.100000000000001,1061.67,1522
2024-11-21 13:00:00,72.3,264.0263,3501,-5.100000000000001,6.2,7.0,1042.697,1522
2024-11-21 13:03:00,71.4,272.8805,3501,-5.100000000000001,6.1,7.0,1042.171,1523
2024-11-21 13:06:00,72.0,274.1103,3501,-5.0,6.0,7.0,1046.953,1523
2024-11-21 13:09:00,72.0,275.463,3501,-5.099999999999998,6.1,7.0,1043.626,1523
2024-11-21 13:12:00,71.8,272.6346,3501,-5.099999999999998,6.1,7.0,1043.932,1523
2024-11-21 13:15:00,72.0,273.0035,3501,-5.099999999999998,6.0,7.0,1047.692,1523
2024-11-21 13:18:00,72.3,272.6346,3501,-5.099999999999998,6.1,7.0,1056.976,1523
2024-11-21 13:21:00,72.3,273.1265,3501,-5.099999999999998,6.199999999999999,7.0,1056.014,1523
2024-11-21 13:24:00,72.4,274.3562,3501,-5.099999999999998,6.1,7.099999999999998,1059.464,1523
2024-11-21 13:30:00,74.2,273.8643,3501,-5.299999999999997,6.199999999999999,7.199999999999999,1097.073,1518
2024-11-21 13:51:00,74.7,286.0388,3502,-5.299999999999997,6.0,7.299999999999997,1104.76,1480
2024-11-21 14:00:00,73.2,269.9291,3502,-5.099999999999998,6.2,7.099999999999998,1067.519,1522
2024-11-21 14:03:00,73.0,268.8223,3502,-5.099999999999998,6.3,7.099999999999998,1069.804,1522
2024-11-21 14:06:00,73.2,274.1103,3502,-5.199999999999999,6.3,7.199999999999999,1073.377,1518
2024-11-21 14:09:00,73.2,273.1265,3502,-5.199999999999999,6.199999999999999,7.199999999999999,1075.314,1518
2024-11-21 14:18:00,73.2,269.3142,3502,-5.200000000000003,6.1,7.200000000000003,1060.653,1523
2024-11-21 14:21:00,72.0,266.4858,3502,-5.200000000000003,6.2,7.100000000000001,1048.645,1516
2024-11-21 14:24:00,70.3,258.4925,3502,-5.100000000000001,6.3,6.900000000000002,1003.848,1327
2024-11-21 14:27:00,69.3,260.829,3502,-5.0,6.1,6.800000000000001,993.454,1303
2024-11-21 14:30:00,69.4,259.7222,3502,-5.0,6.2,6.800000000000001,992.3693,1303
2024-11-21 14:33:00,69.1,259.5992,3502,-4.900000000000002,6.2,6.700000000000003,989.7003,1303
2024-11-21 14:36:00,69.1,262.0587,3502,-4.900000000000002,6.1,6.700000000000003,991.0837,1303
2024-11-21 14:39:00,70.3,270.7899,3502,-4.900000000000002,5.9,6.800000000000001,1035.364,1879
2024-11-21 14:42:00,70.3,259.7222,3503,-5.0,6.3,6.899999999999999,1013.365,1303
2024-11-21 14:45:00,70.3,265.625,3503,-5.0,6.199999999999999,6.899999999999999,1013.536,1303
2024-11-21 14:48:00,70.6,264.8871,3503,-5.0,6.199999999999999,6.899999999999999,1019.831,1303
2024-11-21 14:51:00,70.9,268.3304,3503,-5.0,6.199999999999999,6.899999999999999,1025.359,1523
2024-11-21 14:54:00,71.0,264.5182,3503,-5.0,6.199999999999999,6.899999999999999,1027.526,1303
2024-11-21 14:57:00,70.4,262.1817,3503,-4.899999999999999,6.3,6.899999999999999,1009.336,1303
2024-11-21 15:00:00,70.3,263.7804,3503,-4.899999999999999,6.199999999999999,6.899999999999999,1010.807,1303
2024-11-21 15:03:00,70.6,268.3304,3503,-5.0,6.1,6.899999999999999,1021.41,1523
2024-11-21 15:06:00,65.3,263.0425,3503,-4.599999999999998,6.6,6.399999999999999,922.7593,1294
2024-11-21 15:09:00,67.3,262.1817,3503,-4.699999999999999,5.9,6.599999999999998,949.3171,1876
2024-11-21 15:12:00,67.9,260.3371,3503,-4.900000000000002,6.1,6.699999999999999,965.4368,1303
2024-11-21 15:15:00,68.1,265.748,3503,-4.900000000000002,6.0,6.699999999999999,975.9374,1879
2024-11-21 15:18:00,69.4,268.3304,3503,-5.0,6.1,6.900000000000002,1000.715,1523
2024-11-21 15:21:00,69.5,263.6574,3503,-4.900000000000002,6.1,6.800000000000001,998.0792,1303
2024-11-21 15:24:00,69.6,263.7804,3503,-5.0,6.199999999999999,6.899999999999999,993.1654,1303
2024-11-21 15:27:00,69.5,261.5668,3503,-5.0,6.199999999999999,6.899999999999999,994.6844,1303
2024-11-21 15:30:00,69.1,260.0912,3503,-5.0,6.1,6.899999999999999,995.4672,1303
2024-11-21 15:33:00,69.1,263.0425,3503,-4.899999999999999,6.1,6.799999999999997,984.1718,1303
2024-11-21 15:36:00,69.1,262.0587,3503,-4.899999999999999,6.2,6.799999999999997,987.8174,1303
2024-11-21 15:39:00,66.3,241.7679,3503,-4.699999999999999,6.3,6.5,920.2509,1296
2024-11-21 15:42:00,67.9,225.7813,3504,-4.799999999999997,6.0,6.699999999999999,966.2484,1632
2024-11-21 15:45:00,70.3,275.5859,3504,-5.0,6.0,6.899999999999999,1012.544,1523
2024-11-21 15:48:00,67.3,228.9786,3504,-4.899999999999999,6.8999999999999995,7.0,998.5254,367
2024-11-21 15:51:00,69.4,252.8356,3504,-4.899999999999999,6.0,6.799999999999997,985.341,1324
2024-11-21 15:54:00,68.5,249.7613,3504,-4.899999999999999,6.3,6.699999999999999,977.439,1633
2024-11-21 15:57:00,67.8,251.36,3504,-4.899999999999999,6.3,6.699999999999999,960.3022,1299
2024-11-21 16:00:00,68.0,253.3275,3504,-4.799999999999997,6.3,6.699999999999999,973.2491,1299
2024-11-21 16:03:00,67.7,249.8843,3504,-4.799999999999997,6.3,6.699999999999999,964.5499,1299
2024-11-21 16:06:00,68.0,256.033,3504,-4.799999999999997,6.199999999999999,6.699999999999999,969.4395,1299
2024-11-21 16:09:00,67.1,249.7613,3504,-4.699999999999999,6.2,6.599999999999998,944.9115,1289
2024-11-21 16:12:00,67.3,251.7289,3504,-4.699999999999999,6.2,6.599999999999998,956.988,1299
2024-11-21 16:15:00,66.8,249.7613,3504,-4.699999999999999,6.3,6.600000000000001,941.2382,1299
2024-11-21 16:18:00,66.9,250.8681,3504,-4.699999999999999,6.1,6.5,940.304,1289
2024-11-21 16:21:00,66.7,250.3762,3504,-4.800000000000001,6.2,6.600000000000001,945.4535,1299
2024-11-21 16:24:00,66.5,249.0234,3504,-4.599999999999998,6.1,6.5,943.3384,1288
2024-11-21 16:27:00,65.5,242.7518,3504,-4.699999999999999,6.3999999999999995,6.600000000000001,936.9678,1296
2024-11-21 16:30:00,64.9,239.8003,3504,-4.599999999999998,6.3,6.299999999999997,902.1781,1296
2024-11-21 16:33:00,63.3,234.3895,3504,-4.600000000000001,6.3,6.300000000000001,866.9592,382
2024-11-21 16:39:00,61.5,229.3475,3504,-4.300000000000001,6.3,6.0,842.0677,373
2024-11-21 16:42:00,61.7,228.9786,3505,-4.299999999999997,6.1,6.099999999999998,845.1285,1622
2024-11-21 16:45:00,62.1,228.3637,3505,-4.299999999999997,6.199999999999999,6.099999999999998,852.082,373
2024-11-21 16:51:00,64.1,234.1435,3505,-4.5,6.199999999999999,6.300000000000001,882.0005,382
2024-11-21 16:54:00,64.3,245.4572,3505,-4.5,6.299999999999999,6.300000000000001,898.2998,1288
2024-11-21 16:57:00,64.4,232.0529,3505,-4.700000000000003,6.299999999999999,6.300000000000001,892.0766,382
2024-11-21 17:00:00,64.9,247.1788,3505,-4.600000000000001,6.199999999999999,6.400000000000002,896.7554,1289
2024-11-21 17:03:00,64.5,236.9719,3505,-4.600000000000001,6.199999999999999,6.400000000000002,894.6993,1296
2024-11-21 17:06:00,64.3,242.5058,3505,-4.600000000000001,6.3,6.300000000000001,893.255,1296
2024-11-21 17:09:00,64.3,232.4219,3505,-4.600000000000001,6.3,6.300000000000001,882.3861,382
2024-11-21 17:12:00,62.3,240.5382,3505,-4.5,6.3,6.100000000000001,862.4551,372
2024-11-21 17:15:00,62.9,231.0692,3505,-4.599999999999998,6.0,6.199999999999999,859.3708,1619
2024-11-21 17:18:00,62.7,244.5963,3505,-4.5,6.3,6.199999999999999,864.5158,372
2024-11-21 17:21:00,64.7,244.7193,3505,-4.699999999999999,6.0,6.399999999999999,899.884,1302
2024-11-21 17:24:00,64.9,248.6545,3505,-4.599999999999998,6.199999999999999,6.399999999999999,903.5963,1289
2024-11-21 17:27:00,64.3,232.6678,3505,-4.599999999999998,6.199999999999999,6.399999999999999,883.8658,382
2024-11-21 17:30:00,63.7,246.441,3505,-4.599999999999998,6.3,6.300000000000001,889.1102,1289
2024-11-21 17:33:00,63.7,227.134,3505,-4.600000000000001,6.199999999999999,6.400000000000002,857.5732,381
2024-11-21 17:36:00,61.7,236.849,3505,-4.399999999999999,6.3,6.099999999999998,846.6125,373
2024-11-21 17:39:00,60.9,221.6001,3505,-4.400000000000002,6.499999999999999,6.100000000000001,836.0198,391
2024-11-21 17:42:00,60.9,232.4219,3506,-4.300000000000001,6.299999999999999,6.0,827.7268,373
2024-11-21 17:45:00,61.3,233.0368,3506,-4.300000000000001,6.199999999999999,6.0,829.8886,373
2024-11-21 17:48:00,63.5,244.3504,3506,-4.5,6.199999999999999,6.300000000000001,880.0992,372
2024-11-21 17:51:00,63.3,234.7584,3506,-4.599999999999998,6.3,6.299999999999997,874.2003,382
2024-11-21 17:54:00,61.7,223.0758,3506,-4.5,6.3,6.099999999999998,832.3229,391
2024-11-21 17:57:00,60.7,225.0434,3506,-4.299999999999997,6.3999999999999995,6.0,829.2289,391
2024-11-21 18:00:00,60.1,219.0176,3506,-4.399999999999999,6.499999999999999,5.899999999999999,820.6735,391
2024-11-21 18:03:00,59.7,218.4028,3506,-4.199999999999999,6.3999999999999995,5.899999999999999,806.5651,336
2024-11-21 18:06:00,59.9,215.9433,3506,-4.300000000000001,6.499999999999999,5.899999999999999,799.309,336
2024-11-21 18:09:00,59.9,218.7717,3506,-4.300000000000001,6.4,5.899999999999999,805.5969,391
2024-11-21 18:12:00,59.4,210.9013,3506,-4.199999999999999,6.3999999999999995,5.800000000000001,797.0212,333
2024-11-21 18:15:00,58.9,212.0081,3506,-4.199999999999999,6.499999999999999,5.800000000000001,792.043,336
2024-11-21 18:18:00,58.9,210.4094,3506,-4.200000000000003,6.3999999999999995,5.800000000000001,791.2883,333
2024-11-21 18:21:00,58.3,207.95,3506,-4.200000000000003,6.6000000000000005,5.800000000000001,784.6901,333
2024-11-21 18:24:00,58.7,210.1635,3506,-4.200000000000003,6.500000000000001,5.800000000000001,787.2889,333
2024-11-21 18:27:00,58.4,207.458,3506,-4.100000000000001,6.6000000000000005,5.700000000000003,781.7429,337
2024-11-21 18:30:00,58.5,216.6811,3506,-4.199999999999999,6.300000000000001,5.899999999999999,784.6774,336
2024-11-21 18:33:00,57.7,207.0891,3506,-4.099999999999998,6.500000000000001,5.699999999999999,773.5264,335
2024-11-21 18:36:00,57.5,206.4742,3506,-4.199999999999999,6.500000000000001,5.699999999999999,770.0229,335
2024-11-21 18:39:00,57.9,212.8689,3506,-4.099999999999998,6.4,5.800000000000001,777.0157,335
2024-11-21 18:42:00,57.8,205.6134,3507,-4.099999999999998,6.500000000000001,5.699999999999999,769.4195,337
2024-11-21 18:45:00,56.7,204.2607,3507,-4.100000000000001,6.499999999999999,5.600000000000001,757.8101,337
2024-11-21 18:48:00,57.0,206.7202,3507,-4.100000000000001,6.3999999999999995,5.699999999999999,758.5902,335
2024-11-21 19:00:00,54.4,203.031,3507,-3.8999999999999986,6.299999999999999,5.399999999999999,720.8649,485
2024-11-21 19:03:00,54.4,203.5229,3507,-3.8999999999999986,6.199999999999999,5.399999999999999,719.7883,485
2024-11-21 19:06:00,53.8,193.8079,3507,-3.799999999999997,6.3999999999999995,5.299999999999997,712.8953,906
2024-11-21 19:09:00,53.6,194.1768,3507,-3.8999999999999986,6.3999999999999995,5.399999999999999,711.0558,906
2024-11-21 19:15:00,53.0,188.397,3507,-3.8000000000000007,6.6000000000000005,5.300000000000001,703.8916,906
2024-11-22 08:12:00,41.7,238.0787,3507,-1.6999999999999993,1.7999999999999998,3.1999999999999993,694.8806,92
2024-11-22 08:15:00,54.2,211.1473,3507,-3.6999999999999993,5.2,4.899999999999999,848.5269,480
2024-11-22 08:21:00,48.5,223.4447,3507,-3.8000000000000007,4.8,5.099999999999998,685.5474,576
2024-11-22 08:24:00,45.8,232.4219,3507,-3.599999999999998,4.3,5.0,626.168,712
2024-11-22 08:33:00,48.5,225.9042,3507,-3.5,4.5,4.899999999999999,637.653,973
2024-11-22 08:36:00,50.5,245.9491,3508,-3.8000000000000007,4.3,5.100000000000001,663.1815,728
2024-11-22 08:45:00,56.4,245.3342,3508,-4.200000000000003,4.8,5.700000000000003,772.5248,1728
2024-11-22 08:51:00,50.5,224.6745,3508,-3.3999999999999986,4.7,4.899999999999999,699.2794,973
2024-11-22 08:57:00,57.2,225.7813,3508,-3.400000000000002,4.3,5.100000000000001,811.8047,693
2024-11-22 09:00:00,56.6,214.2216,3508,-4.600000000000001,5.3,5.700000000000003,778.8011,1612
2024-11-22 09:03:00,51.5,214.5906,3508,-3.8999999999999986,5.1,5.199999999999999,695.3264,573
2024-11-22 09:09:00,49.9,210.1635,3508,-3.599999999999998,5.000000000000001,4.899999999999999,676.2945,481
2024-11-22 09:12:00,49.9,207.3351,3508,-3.6000000000000014,5.0,4.900000000000002,677.3194,481
2024-11-22 09:15:00,49.7,204.2607,3508,-3.6000000000000014,5.0,4.900000000000002,679.4255,481
2024-11-22 09:18:00,49.7,204.1377,3508,-3.6000000000000014,5.1000000000000005,5.0,675.2701,481
2024-11-22 09:21:00,49.7,197.3741,3508,-3.6999999999999993,5.1000000000000005,4.900000000000002,666.6674,481
2024-11-22 09:24:00,48.7,200.0796,3508,-3.5,5.000000000000001,4.799999999999997,645.5406,481
2024-11-22 09:27:00,48.0,198.235,3508,-3.3999999999999986,4.8999999999999995,4.699999999999999,623.5109,968
2024-11-22 09:30:00,46.6,195.5295,3508,-3.3000000000000007,4.699999999999999,4.399999999999999,630.1077,968
2024-11-22 09:33:00,46.2,204.8756,3508,-3.1999999999999993,4.6,4.300000000000001,632.8387,1028
2024-11-22 09:36:00,49.4,216.6811,3509,-3.5,4.5,4.600000000000001,667.598,973
2024-11-22 09:42:00,54.6,262.1817,3509,-4.199999999999999,3.8999999999999995,5.600000000000001,748.781,1754
2024-11-22 09:45:00,54.8,265.502,3509,-4.0,4.300000000000001,5.400000000000002,754.5886,1747
2024-11-22 09:48:00,56.7,284.686,3509,-4.199999999999999,4.2,5.699999999999999,777.5,1103
2024-11-22 09:51:00,55.9,289.605,3509,-4.0,4.0,5.399999999999999,764.4819,1099
2024-11-22 09:54:00,62.5,292.3105,3509,-4.799999999999997,4.5,6.399999999999999,878.8516,1418
2024-11-22 09:57:00,64.7,291.4496,3509,-4.899999999999999,4.700000000000001,6.5,907.3989,1426
2024-11-22 10:00:00,65.5,293.5402,3509,-4.899999999999999,4.800000000000001,6.600000000000001,932.3137,1426
2024-11-22 10:03:00,66.7,296.8605,3509,-5.299999999999997,5.0,7.0,945.1988,1503
2024-11-22 10:06:00,66.7,298.4592,3509,-5.100000000000001,4.9,6.899999999999999,942.7274,1440
2024-11-22 10:09:00,67.0,299.9349,3509,-5.300000000000001,5.0,7.199999999999999,952.8131,1503
2024-11-22 10:12:00,66.7,295.0159,3509,-5.300000000000001,5.1000000000000005,7.100000000000001,942.0294,1503
2024-11-22 10:15:00,66.9,298.4592,3509,-5.300000000000001,5.2,7.099999999999998,949.5284,1503
2024-11-22 10:18:00,67.3,296.8605,3509,-5.199999999999999,5.2,7.100000000000001,952.6149,1503
2024-11-22 10:21:00,67.3,297.8443,3509,-5.299999999999997,5.2,7.199999999999999,956.0446,1503
2024-11-22 10:24:00,67.2,297.7213,3509,-5.399999999999999,5.199999999999999,7.300000000000001,956.5094,1503
2024-11-22 10:27:00,67.3,295.3848,3509,-5.300000000000001,5.3,7.300000000000001,950.9096,1503
2024-11-22 10:30:00,67.7,296.8605,3509,-5.300000000000001,5.199999999999999,7.300000000000001,954.9998,1503
2024-11-22 10:33:00,67.5,294.524,3509,-5.400000000000002,5.2,7.200000000000003,952.6376,1503
2024-11-22 10:36:00,65.3,282.3495,3510,-5.300000000000001,5.3,7.099999999999998,900.7874,1457
2024-11-22 10:39:00,62.9,274.2332,3510,-5.0,5.3,6.800000000000001,868.0938,1443
2024-11-22 10:42:00,62.3,273.4954,3510,-4.899999999999999,5.2,6.699999999999999,855.959,1443
2024-11-22 10:45:00,61.9,270.544,3510,-5.0,5.2,6.699999999999999,849.8965,1443
2024-11-22 10:48:00,61.7,277.3076,3510,-4.900000000000002,5.2,6.699999999999999,849.8937,1443
2024-11-22 10:51:00,61.7,269.8062,3510,-4.799999999999997,5.2,6.5,842.0449,1444
2024-11-22 10:54:00,61.5,271.4048,3510,-4.699999999999999,5.3,6.5,838.4268,1866
2024-11-22 10:57:00,61.5,269.8062,3510,-4.799999999999997,5.199999999999999,6.5,837.5965,1444
2024-11-22 11:00:00,62.1,300.5498,3510,-4.699999999999999,5.199999999999999,6.599999999999998,885.1336,1421
2024-11-22 11:03:00,65.5,304.362,3510,-5.199999999999999,5.199999999999999,7.0,914.3183,1451
2024-11-22 11:06:00,69.3,327.9731,3510,-5.399999999999999,5.1,7.399999999999999,1010.683,1914
2024-11-22 11:09:00,76.5,337.5651,3510,-6.0,5.300000000000001,8.100000000000001,1140.495,1895
2024-11-22 11:12:00,77.2,340.2705,3510,-6.0,5.300000000000001,8.2,1152.213,1895
2024-11-22 11:15:00,77.5,341.1313,3510,-6.100000000000001,5.199999999999999,8.2,1162.094,1895
2024-11-22 11:18:00,77.2,342.1152,3510,-5.899999999999999,5.199999999999999,8.2,1158.141,1895
2024-11-22 11:24:00,66.7,318.5041,3510,-4.599999999999998,4.799999999999999,6.5,920.2728,1197
2024-11-22 11:27:00,71.6,296.3687,3510,-4.600000000000001,5.199999999999999,6.300000000000001,1048.578,1820
2024-11-22 11:30:00,64.3,272.5116,3510,-4.199999999999999,5.6,6.0,920.1781,1774
2024-11-22 11:36:00,59.1,250.1302,3511,-3.6999999999999993,5.500000000000001,5.300000000000001,797.3192,808
2024-11-22 11:48:00,58.5,245.4572,3511,-3.6999999999999993,5.5,5.300000000000001,784.4139,805
2024-11-22 11:51:00,58.1,228.6097,3511,-3.6999999999999993,5.7,5.300000000000001,770.5927,566
2024-11-22 11:54:00,58.3,226.5191,3511,-4.0,5.7,5.5,771.7393,618
2024-11-22 12:03:00,55.0,217.05,3511,-3.799999999999997,5.8999999999999995,5.299999999999997,728.6907,484
2024-11-22 12:06:00,55.8,223.6907,3511,-3.900000000000002,5.799999999999999,5.5,743.7108,604
2024-11-22 12:12:00,55.2,223.4447,3511,-3.8999999999999986,5.9,5.300000000000001,742.4804,604
2024-11-22 12:15:00,56.0,228.7326,3511,-4.0,5.800000000000001,5.5,749.9922,604
2024-11-22 12:18:00,55.9,226.2731,3511,-4.0,5.9,5.5,744.522,604
2024-11-22 12:21:00,56.7,231.0692,3511,-4.0,5.800000000000001,5.600000000000001,760.512,604
2024-11-22 12:24:00,57.3,228.7326,3511,-4.100000000000001,5.9,5.700000000000003,764.2685,601
2024-11-22 12:33:00,59.1,225.1664,3511,-4.199999999999999,6.0,5.800000000000001,794.4246,601
2024-11-22 12:36:00,59.2,221.969,3512,-4.199999999999999,6.199999999999999,5.800000000000001,793.1837,398
2024-11-22 12:39:00,58.5,217.296,3512,-4.099999999999998,6.299999999999999,5.699999999999999,785.5959,336
2024-11-22 12:42:00,59.3,224.5515,3512,-4.099999999999998,6.199999999999999,5.799999999999997,795.7917,398
2024-11-22 12:45:00,59.3,223.8137,3512,-4.199999999999999,6.199999999999999,5.799999999999997,794.9912,398
2024-11-22 12:48:00,60.5,228.3637,3512,-4.199999999999999,6.200000000000001,5.899999999999999,816.7115,373
2024-11-22 12:51:00,60.9,229.4705,3512,-4.299999999999997,6.300000000000001,6.099999999999998,837.0791,373
2024-11-22 12:54:00,62.9,231.807,3512,-4.400000000000002,6.4,6.199999999999999,862.0474,382
2024-11-22 13:00:00,65.3,240.4152,3512,-4.599999999999998,6.4,6.300000000000001,907.6292,1296
2024-11-22 13:03:00,65.1,233.8976,3512,-4.699999999999999,6.5,6.399999999999999,916.5256,1296
2024-11-22 13:06:00,65.1,234.1435,3512,-4.600000000000001,6.500000000000001,6.300000000000001,908.6642,382
2024-11-22 13:09:00,64.9,235.9881,3512,-4.600000000000001,6.500000000000001,6.400000000000002,904.0251,382
2024-11-22 13:12:00,64.9,235.0043,3512,-4.5,6.500000000000001,6.300000000000001,905.694,377
2024-11-22 13:15:00,65.1,243.6125,3512,-4.5,6.299999999999999,6.300000000000001,906.2008,1288
2024-11-22 13:18:00,66.3,246.195,3512,-4.600000000000001,6.200000000000001,6.5,926.8246,1288
2024-11-22 13:27:00,66.4,231.0692,3512,-4.600000000000001,6.500000000000001,6.400000000000002,926.1795,382
2024-11-22 13:30:00,64.3,224.0596,3512,-4.5,6.499999999999999,6.199999999999999,893.3745,392
2024-11-22 13:33:00,62.5,231.1921,3512,-4.300000000000001,6.3999999999999995,6.100000000000001,866.5941,373
2024-11-22 13:39:00,62.9,230.8232,3513,-4.199999999999999,6.199999999999999,5.899999999999999,861.8865,373
2024-11-22 13:42:00,63.9,234.1435,3513,-4.300000000000001,6.200000000000001,6.100000000000001,899.391,373
2024-11-22 13:45:00,65.7,229.9624,3513,-4.300000000000001,6.300000000000001,6.100000000000001,929.7325,406
2024-11-22 13:48:00,66.7,235.7422,3513,-4.400000000000002,6.4,6.200000000000003,954.1539,377
2024-11-22 13:51:00,67.7,236.849,3513,-4.5,6.4,6.199999999999999,974.023,374
2024-11-22 13:54:00,67.7,233.6516,3513,-4.600000000000001,6.4,6.300000000000001,967.0506,382
2024-11-22 13:57:00,68.0,235.4962,3513,-4.599999999999998,6.4,6.299999999999997,975.9304,1296
2024-11-22 14:00:00,70.4,238.4476,3513,-4.899999999999999,6.4,6.699999999999996,1019.497,1397
2024-11-22 14:03:00,70.8,239.1855,3513,-5.0,6.5,6.5,1036.692,1397
2024-11-22 14:06:00,72.6,241.522,3513,-5.200000000000003,6.6,6.899999999999999,1064.972,1358
2024-11-22 14:12:00,73.8,243.1207,3513,-5.199999999999999,6.699999999999999,7.099999999999998,1091.906,1358
2024-11-22 14:18:00,74.0,244.8423,3513,-5.199999999999999,6.699999999999999,7.099999999999998,1097.569,1358
2024-11-22 14:21:00,74.4,244.8423,3513,-5.199999999999999,6.699999999999999,7.099999999999998,1105.243,1358
2024-11-22 14:24:00,74.6,249.6383,3513,-5.300000000000001,6.6,7.099999999999998,1106.28,1357
2024-11-22 14:33:00,73.2,248.2856,3513,-4.899999999999999,6.500000000000001,6.699999999999999,1070.503,1330
2024-11-22 14:51:00,69.8,244.9653,3514,-4.699999999999999,6.4,6.5,1007.363,1286
2024-11-22 15:09:00,74.2,261.1979,3514,-4.899999999999999,6.4,6.899999999999999,1102.733,1328
2024-11-22 15:12:00,73.4,255.2951,3514,-4.799999999999997,6.7,6.799999999999997,1083.598,1349
2024-11-22 15:15:00,73.0,259.3533,3514,-4.900000000000002,6.4,6.800000000000001,1080.685,1328
2024-11-22 15:18:00,73.2,255.2951,3514,-4.800000000000001,6.6000000000000005,6.800000000000001,1073.956,1328
2024-11-22 15:21:00,72.6,257.1397,3514,-4.799999999999997,6.4,6.799999999999997,1064.601,1328
2024-11-22 15:24:00,72.6,253.8194,3514,-4.899999999999999,6.5,6.799999999999997,1063.66,1330
2024-11-22 15:27:00,72.8,263.2885,3514,-4.799999999999997,6.5,6.799999999999997,1069.201,1328
2024-11-22 15:33:00,76.0,268.2075,3514,-5.100000000000001,6.5,7.0,1141.465,1522
2024-11-22 15:36:00,77.2,270.421,3515,-5.100000000000001,6.5,7.100000000000001,1158.755,1269
2024-11-22 15:39:00,80.3,284.1942,3515,-5.300000000000001,6.4,7.300000000000001,1224.079,1506
2024-11-22 16:00:00,82.7,278.0454,3515,-5.5,6.8,7.699999999999996,1291.989,1236
2024-11-22 16:18:00,76.2,258.2465,3515,-5.100000000000001,6.6,7.100000000000001,1140.908,1329
2024-11-22 16:24:00,71.6,239.6774,3515,-4.800000000000001,6.8,6.700000000000003,1046.53,1408
2024-11-22 16:27:00,71.4,235.1273,3515,-4.700000000000003,6.8,6.600000000000001,1031.096,1408
2024-11-22 16:39:00,63.1,212.0081,3516,-4.199999999999999,6.7,5.800000000000001,863.4897,441
2024-11-22 16:42:00,61.3,210.2865,3516,-4.199999999999999,6.9,5.800000000000001,858.9958,441
2024-11-22 16:45:00,62.5,204.1377,3516,-4.099999999999998,6.8,5.800000000000001,852.1745,441
2024-11-22 16:48:00,61.9,213.8527,3516,-4.100000000000001,6.8,5.699999999999999,855.1646,338
2024-11-22 16:51:00,61.1,199.3417,3516,-4.199999999999999,6.8999999999999995,5.800000000000001,848.6982,441
2024-11-22 17:00:00,61.3,227.7488,3516,-4.200000000000003,6.199999999999999,5.800000000000001,841.5881,398
2024-11-22 17:03:00,59.3,218.5257,3516,-3.6000000000000014,6.300000000000001,5.0,804.7035,533
2024-11-22 17:06:00,60.4,250.4991,3516,-3.6999999999999993,5.7,5.399999999999999,824.5564,808
2024-11-22 17:12:00,62.2,244.7193,3516,-3.8999999999999986,6.3,5.599999999999998,859.6011,1652
2024-11-22 17:15:00,69.6,263.1655,3516,-4.5,6.2,6.199999999999999,1005.384,1292
2024-11-22 17:21:00,76.9,283.9482,3516,-4.899999999999999,6.3,7.0,1171.696,1508
2024-11-22 17:24:00,77.8,311.8634,3516,-5.0,6.0,7.099999999999998,1180.277,1464
2024-11-22 17:30:00,82.1,330.6785,3516,-5.300000000000001,5.699999999999999,7.5,1269.364,1496
2024-11-22 17:33:00,81.9,308.7891,3516,-5.199999999999999,6.0,7.5,1272.235,1472
2024-11-22 17:36:00,81.5,304.8539,3517,-5.100000000000001,6.199999999999999,7.300000000000001,1274.262,1472
2024-11-22 17:39:00,81.7,299.689,3517,-5.099999999999998,6.499999999999999,7.300000000000001,1268.969,1472
2024-11-22 17:42:00,81.5,280.9968,3517,-5.199999999999999,6.5,7.300000000000001,1270.157,1506
2024-11-22 17:48:00,77.6,265.0101,3517,-5.0,6.8999999999999995,7.0,1177.412,1329
2024-11-22 17:51:00,74.4,254.5573,3517,-4.700000000000003,6.9,6.600000000000001,1087.298,1349
2024-11-22 17:54:00,72.6,254.5573,3517,-4.699999999999999,6.8,6.699999999999999,1079.891,1349
2024-11-22 18:00:00,69.6,251.9748,3517,-4.5,6.5,6.300000000000001,1003.302,1291
2024-11-22 18:15:00,66.5,234.3895,3517,-4.399999999999999,6.5,6.099999999999998,953.5366,377
2024-11-22 18:18:00,66.4,239.3084,3517,-4.400000000000002,6.8,6.199999999999999,943.8345,377
2024-11-22 18:21:00,67.1,232.9138,3517,-4.400000000000002,6.699999999999999,6.100000000000001,951.83,377
2024-11-22 18:24:00,67.3,230.7002,3517,-4.399999999999999,6.699999999999999,6.199999999999999,961.6968,377
2024-11-22 18:30:00,67.9,246.195,3517,-4.199999999999999,6.699999999999999,6.0,971.0707,1657
2024-11-22 18:36:00,65.7,237.9557,3518,-3.900000000000002,6.7,5.800000000000001,925.1072,427
2024-11-22 18:42:00,65.5,236.1111,3518,-4.0,6.300000000000001,5.800000000000001,919.861,1654
2024-11-22 18:48:00,63.9,234.5125,3518,-3.799999999999997,6.7,5.5,888.7766,401
2024-11-22 18:51:00,64.4,237.8328,3518,-3.8999999999999986,6.7,5.699999999999999,891.7549,427
2024-11-22 18:57:00,64.9,222.7069,3518,-3.8999999999999986,6.7,5.699999999999999,892.7376,445
2024-11-22 19:00:00,63.3,224.6745,3518,-3.8999999999999986,6.7,5.600000000000001,875.7578,444
2024-11-22 19:03:00,63.9,225.6583,3518,-3.8999999999999986,6.6,5.699999999999999,884.7831,450
2024-11-22 19:06:00,59.9,214.7135,3518,-3.599999999999998,6.6000000000000005,5.199999999999999,806.7529,914
2024-11-22 19:09:00,59.9,210.4094,3518,-3.6999999999999993,6.7,5.199999999999999,801.2928,347
2024-11-22 19:12:00,59.1,207.2121,3518,-3.5,6.6000000000000005,5.0,793.421,919
2024-11-22 19:15:00,58.5,209.7946,3518,-3.5,6.6000000000000005,5.100000000000001,780.3681,919
2024-11-22 19:18:00,57.9,209.0567,3518,-3.3999999999999986,6.6,5.0,771.8135,917
2024-11-22 19:21:00,57.2,208.0729,3518,-3.3999999999999986,6.3999999999999995,4.899999999999999,764.0969,917
2024-11-22 19:24:00,56.9,204.0148,3518,-3.3999999999999986,6.3,4.800000000000001,753.1876,895
2024-11-22 19:27:00,55.2,212.0081,3518,-3.3000000000000007,6.3,4.699999999999999,736.5145,896
2024-11-22 19:30:00,54.4,208.0729,3518,-3.299999999999997,6.2,4.699999999999999,721.5615,896
2024-11-22 19:33:00,53.0,213.2378,3518,-3.1999999999999993,6.3,4.600000000000001,699.8472,912
2024-11-22 19:48:00,57.1,247.1788,3519,-3.599999999999998,5.9,5.300000000000001,746.7367,805
2024-11-22 19:51:00,58.9,237.5868,3519,-3.6000000000000014,5.9,5.200000000000003,795.6731,566
2024-11-22 19:54:00,60.7,260.2141,3519,-3.8000000000000007,6.0,5.400000000000002,829.3561,610
2024-11-22 19:57:00,62.5,246.441,3519,-3.8000000000000007,6.0,5.600000000000001,856.7138,193
2024-11-22 20:00:00,62.1,255.4181,3519,-3.8999999999999986,6.3,5.599999999999998,845.9315,1651
2024-11-22 20:03:00,61.8,248.2856,3519,-4.0,5.9,5.599999999999998,843.5864,616
2024-11-22 20:06:00,61.9,250.8681,3519,-3.8999999999999986,5.9,5.5,837.2056,616
2024-11-22 20:09:00,62.1,251.9748,3519,-3.8000000000000007,6.1,5.5,832.5524,193
2024-11-22 20:12:00,61.3,246.0721,3519,-3.8000000000000007,6.1,5.5,830.3356,193
2024-11-22 20:15:00,61.3,246.195,3519,-3.8000000000000007,6.2,5.5,807.7724,193
2024-11-22 20:18:00,59.5,231.3151,3519,-3.8000000000000007,6.0,5.399999999999999,796.4097,522
2024-11-22 20:21:00,60.5,248.5315,3519,-3.700000000000003,6.2,5.400000000000002,816.5144,193
2024-11-22 20:24:00,59.5,234.7584,3519,-3.6999999999999993,6.1,5.300000000000001,792.3001,622
2024-11-22 20:27:00,59.9,237.3409,3519,-3.6999999999999993,6.199999999999999,5.300000000000001,801.6194,183
2024-11-22 20:30:00,59.7,229.9624,3519,-3.8000000000000007,6.199999999999999,5.400000000000002,790.8542,522
2024-11-22 20:33:00,57.9,232.4219,3519,-3.599999999999998,6.3,5.099999999999998,766.4356,186
2024-11-22 20:36:00,58.5,241.7679,3520,-3.599999999999998,6.199999999999999,5.199999999999999,784.5649,183
2024-11-22 20:39:00,58.5,230.7002,3520,-3.599999999999998,6.3999999999999995,5.199999999999999,769.8647,186
2024-11-22 20:42:00,57.7,232.2989,3520,-3.6999999999999993,6.1,5.199999999999999,756.3898,567
2024-11-22 20:45:00,57.7,223.1988,3520,-3.6999999999999993,6.1,5.199999999999999,764.7305,527
2024-11-22 20:48:00,57.9,233.5287,3520,-3.6000000000000014,6.3,5.199999999999999,766.9029,186
2024-11-22 20:51:00,57.1,236.3571,3520,-3.6000000000000014,6.3,5.100000000000001,746.7106,186
2024-11-22 20:57:00,57.5,222.4609,3520,-3.5,6.3999999999999995,5.100000000000001,757.1353,185
2024-11-22 21:00:00,58.5,238.0787,3520,-3.799999999999997,6.1,5.299999999999997,777.3509,598
2024-11-22 21:03:00,59.3,227.9948,3520,-3.6999999999999993,6.199999999999999,5.300000000000001,790.8701,186
2024-11-22 21:06:00,59.1,241.1531,3520,-3.6000000000000014,6.3,5.300000000000001,789.3303,183
2024-11-22 21:09:00,59.3,228.6097,3520,-3.799999999999997,6.199999999999999,5.399999999999999,780.5253,522
2024-11-22 21:12:00,58.2,240.2922,3520,-3.5,6.3999999999999995,5.199999999999999,767.0042,183
2024-11-22 21:15:00,58.3,226.765,3520,-3.6999999999999993,6.1,5.299999999999997,767.4332,565
2024-11-22 21:18:00,57.7,227.3799,3520,-3.599999999999998,6.3999999999999995,5.199999999999999,760.4468,186
2024-11-22 21:21:00,56.9,231.1921,3520,-3.5,6.3,5.099999999999998,743.3855,186
2024-11-22 21:24:00,56.7,227.011,3520,-3.599999999999998,6.3,5.199999999999999,745.2466,186
2024-11-22 21:27:00,57.9,243.3666,3520,-3.6999999999999993,6.1,5.199999999999999,766.939,598
2024-11-22 21:30:00,57.2,227.7488,3520,-3.599999999999998,6.1,5.0,737.6138,567
2024-11-22 21:33:00,55.4,224.4285,3520,-3.3999999999999986,6.2,4.899999999999999,722.1373,185
2024-11-22 21:36:00,55.0,232.4219,3521,-3.3999999999999986,6.2,4.899999999999999,711.785,189
2024-11-22 21:42:00,55.6,218.7717,3521,-3.3999999999999986,6.0,5.0,722.0574,519
2024-11-22 21:48:00,53.8,215.2054,3521,-3.299999999999997,6.1000000000000005,4.799999999999997,711.4052,912
2024-11-22 21:51:00,54.8,244.1044,3521,-3.3999999999999986,6.0,4.899999999999999,713.4658,189
2024-11-22 21:54:00,53.6,242.9977,3521,-3.3999999999999986,6.2,4.800000000000001,681.7137,189
2024-11-22 21:57:00,58.9,263.7804,3521,-3.6999999999999993,5.500000000000001,5.399999999999999,791.9564,817
2024-11-22 22:00:00,55.4,234.5125,3521,-3.5,5.6,5.0,731.1809,563
2024-11-23 08:15:00,46.7,248.2856,3521,-3.6000000000000014,3.6999999999999993,4.800000000000001,752.9534,736
2024-11-23 08:18:00,54.2,182.2483,3521,-3.5,6.0,4.800000000000001,847.1379,965
2024-11-23 08:21:00,47.3,206.8432,3521,-3.8999999999999986,4.799999999999999,4.899999999999999,635.4711,966
2024-11-23 08:24:00,43.6,221.8461,3521,-3.1000000000000014,4.700000000000001,4.399999999999999,558.6236,1036
2024-11-23 08:27:00,44.4,227.134,3521,-3.5,5.0,4.599999999999998,573.4863,586
2024-11-23 08:30:00,45.0,210.9013,3521,-3.3999999999999986,5.2,4.600000000000001,572.9929,469
2024-11-23 08:33:00,44.6,218.2798,3521,-3.400000000000002,5.3,4.700000000000003,584.8775,985
2024-11-23 08:36:00,45.8,229.2245,3521,-3.5,5.2,4.800000000000001,585.7153,585
2024-11-23 08:39:00,46.9,226.1502,3521,-3.6999999999999993,5.2,4.899999999999999,605.036,577
2024-11-23 08:42:00,46.7,225.7813,3521,-3.400000000000002,5.5,5.0,600.1865,585
2024-11-23 08:45:00,47.1,191.4714,3522,-3.700000000000003,5.1,5.100000000000001,600.247,939
2024-11-23 08:51:00,48.1,210.2865,3522,-3.8000000000000007,5.3,5.100000000000001,610.7175,480
2024-11-23 08:54:00,48.7,217.05,3522,-3.6000000000000014,5.2,5.100000000000001,621.3557,571
2024-11-23 08:57:00,48.5,216.0663,3522,-3.6999999999999993,5.0,5.100000000000001,617.7472,577
2024-11-23 09:00:00,48.1,211.6392,3522,-3.8000000000000007,5.199999999999999,5.100000000000001,616.4356,480
2024-11-23 09:03:00,48.7,219.5096,3522,-3.6999999999999993,5.1,5.0,619.1002,577
2024-11-23 09:06:00,48.5,221.6001,3522,-3.799999999999997,5.1,5.099999999999998,620.6911,577
2024-11-23 09:09:00,49.3,236.9719,3522,-3.8999999999999986,5.0,5.199999999999999,639.4937,578
2024-11-23 09:12:00,50.5,233.6516,3522,-4.0,5.0,5.399999999999999,653.2202,539
2024-11-23 09:15:00,51.4,233.5287,3522,-4.0,5.0,5.5,663.7545,539
2024-11-23 09:18:00,51.6,232.4219,3522,-4.100000000000001,5.1,5.5,664.2403,539
2024-11-23 09:21:00,51.9,232.2989,3522,-4.0,5.1,5.5,667.4387,539
2024-11-23 09:27:00,51.3,232.2989,3522,-3.900000000000002,5.1,5.400000000000002,660.2207,578
2024-11-23 09:30:00,51.4,230.8232,3522,-4.0,5.1,5.400000000000002,662.2374,539
2024-11-23 09:36:00,53.3,255.787,3522,-4.100000000000001,4.8,5.600000000000001,688.5074,1757
2024-11-23 09:39:00,54.6,260.0912,3522,-4.100000000000001,4.7,5.699999999999999,718.7507,1757
2024-11-23 09:42:00,59.7,286.4077,3522,-4.699999999999999,4.7,6.300000000000001,810.0283,1418
2024-11-23 09:45:00,59.9,284.3171,3523,-4.800000000000001,4.9,6.5,807.5931,1417
2024-11-23 09:48:00,60.3,284.932,3523,-4.799999999999997,5.0,6.5,817.5673,1417
2024-11-23 09:51:00,61.5,289.2361,3523,-4.899999999999999,4.9,6.699999999999999,844.5396,1417
2024-11-23 09:54:00,62.3,283.0874,3523,-4.899999999999999,5.1,6.599999999999998,853.857,1443
2024-11-23 09:57:00,61.9,276.0778,3523,-4.800000000000001,5.1,6.600000000000001,845.1014,1444
2024-11-23 10:00:00,62.1,280.8738,3523,-4.800000000000001,5.1,6.600000000000001,848.3494,1444
2024-11-23 10:03:00,61.9,276.3238,3523,-4.800000000000001,5.0,6.600000000000001,842.0779,1444
2024-11-23 10:06:00,61.7,289.605,3523,-4.799999999999997,5.1,6.5,844.8978,1417
2024-11-23 10:09:00,62.5,287.2685,3523,-4.900000000000002,5.0,6.600000000000001,858.5486,1417
2024-11-23 10:12:00,62.3,284.686,3523,-4.900000000000002,5.0,6.600000000000001,855.6907,1417
2024-11-23 10:15:00,62.3,281.4887,3523,-4.900000000000002,5.1,6.600000000000001,853.9691,1443
2024-11-23 10:18:00,62.3,280.6279,3523,-4.800000000000001,5.1,6.5,852.8355,1444
2024-11-23 10:21:00,62.3,285.9158,3523,-4.800000000000001,5.0,6.599999999999998,856.4769,1417
2024-11-23 10:24:00,62.3,291.3267,3523,-4.899999999999999,5.0,6.599999999999998,856.0662,1417
2024-11-23 10:27:00,64.3,296.2457,3523,-5.0,4.9,6.800000000000001,897.5974,1413
2024-11-23 10:30:00,64.3,288.3753,3523,-5.0,5.0,6.800000000000001,893.0306,1414
2024-11-23 10:33:00,63.8,279.1522,3523,-5.0,5.1,6.699999999999999,883.7181,1443
2024-11-23 10:36:00,64.3,286.6537,3523,-5.0,5.199999999999999,6.699999999999999,886.7535,1414
2024-11-23 10:39:00,64.1,286.0388,3523,-4.899999999999999,5.1,6.699999999999999,887.1855,1414
2024-11-23 10:42:00,64.4,293.1713,3523,-5.0,5.0,6.899999999999999,922.2279,1414
2024-11-23 10:45:00,66.0,288.0063,3524,-5.100000000000001,5.199999999999999,6.900000000000002,925.2376,1457
2024-11-23 10:48:00,65.8,283.0874,3524,-5.100000000000001,5.299999999999999,6.900000000000002,928.3732,1457
2024-11-23 10:51:00,65.8,277.1846,3524,-5.099999999999998,5.300000000000001,6.899999999999999,925.3036,1443
2024-11-23 10:54:00,65.8,284.0712,3524,-5.099999999999998,5.199999999999999,6.899999999999999,926.6221,1457
2024-11-23 10:57:00,67.8,297.2295,3524,-5.200000000000003,5.1,7.100000000000001,968.5256,1503
