Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2024-11-23 11:00:00,68.1,293.1713,3524,-5.300000000000001,5.199999999999999,7.100000000000001,974.5646,1503
2024-11-23 11:03:00,67.5,286.7766,3524,-5.199999999999999,5.3,7.0,963.3718,1457
2024-11-23 11:06:00,68.0,298.0903,3524,-5.099999999999998,5.199999999999999,7.0,969.4122,1503
2024-11-23 11:09:00,68.7,304.9769,3524,-5.299999999999997,5.1,7.199999999999999,978.6938,1451
2024-11-23 11:12:00,68.5,301.1646,3524,-5.300000000000001,5.1,7.100000000000001,978.1744,1503
2024-11-23 11:15:00,68.0,288.3753,3524,-5.199999999999999,5.199999999999999,7.100000000000001,966.8701,1457
2024-11-23 11:18:00,68.0,284.932,3524,-5.099999999999998,5.199999999999999,7.0,965.7289,1457
2024-11-23 11:21:00,67.5,285.7928,3524,-5.199999999999999,5.3,6.899999999999999,963.2185,1457
2024-11-23 11:24:00,67.3,288.2523,3524,-5.199999999999999,5.3,7.0,966.8553,1457
2024-11-23 11:27:00,68.1,292.9254,3524,-5.200000000000003,5.199999999999999,7.0,965.8194,1503
2024-11-23 11:30:00,67.9,289.728,3524,-5.200000000000003,5.199999999999999,7.0,965.7759,1457
2024-11-23 11:33:00,67.9,288.8672,3524,-5.200000000000003,5.199999999999999,7.0,966.7462,1457
2024-11-23 11:36:00,67.8,296.8605,3524,-5.200000000000003,5.199999999999999,7.0,978.9772,1503
2024-11-23 11:39:00,69.5,293.2943,3524,-5.300000000000001,5.300000000000001,7.200000000000003,1003.132,1503
2024-11-23 11:42:00,70.0,298.3362,3524,-5.400000000000002,5.300000000000001,7.300000000000001,1004.419,1503
2024-11-23 11:45:00,69.6,293.1713,3525,-5.300000000000001,5.4,7.100000000000001,1006.254,1503
2024-11-23 11:48:00,70.0,293.1713,3525,-5.300000000000001,5.300000000000001,7.199999999999999,1009.667,1503
2024-11-23 11:51:00,70.0,292.1875,3525,-5.300000000000001,5.300000000000001,7.300000000000001,1010.287,1503
2024-11-23 11:54:00,69.9,285.7928,3525,-5.300000000000001,5.4,7.199999999999999,1005.229,1457
2024-11-23 11:57:00,69.8,281.2428,3525,-5.299999999999997,5.5,7.099999999999998,1005.754,1457
2024-11-23 12:00:00,69.9,287.0226,3525,-5.299999999999997,5.5,7.199999999999999,1007.11,1457
2024-11-23 12:03:00,70.0,287.6375,3525,-5.300000000000001,5.4,7.100000000000001,1006.719,1457
2024-11-23 12:06:00,69.9,284.5631,3525,-5.300000000000001,5.4,7.199999999999999,1007.553,1457
2024-11-23 12:09:00,70.3,292.3105,3525,-5.400000000000002,5.300000000000001,7.300000000000001,1014.159,1501
2024-11-23 12:12:00,71.0,288.6212,3525,-5.399999999999999,5.4,7.199999999999999,1025.816,1501
2024-11-23 12:15:00,70.8,290.9578,3525,-5.400000000000002,5.4,7.300000000000001,1025.39,1501
2024-11-23 12:18:00,70.9,289.1131,3525,-5.300000000000001,5.5,7.199999999999999,1024.352,1457
2024-11-23 12:21:00,71.2,298.8281,3525,-5.400000000000002,5.300000000000001,7.400000000000002,1033.593,1501
2024-11-23 12:24:00,71.6,294.647,3525,-5.5,5.5,7.300000000000001,1044.426,1501
2024-11-23 12:27:00,71.8,294.0321,3525,-5.5,5.4,7.400000000000002,1043.506,1501
2024-11-23 12:30:00,72.0,298.2133,3525,-5.5,5.4,7.400000000000002,1049.055,1501
2024-11-23 12:33:00,72.4,304.239,3525,-5.5,5.4,7.400000000000002,1061.912,1490
2024-11-23 12:36:00,73.4,303.6241,3525,-5.599999999999998,5.4,7.599999999999998,1075.816,1490
2024-11-23 12:39:00,73.8,302.7633,3525,-5.600000000000001,5.4,7.5,1082.331,1490
2024-11-23 12:42:00,73.6,291.6956,3525,-5.600000000000001,5.4,7.5,1082.814,1501
2024-11-23 12:45:00,73.8,301.1646,3526,-5.600000000000001,5.5,7.600000000000001,1086.889,1490
2024-11-23 12:48:00,76.4,305.2228,3526,-5.800000000000001,5.5,7.800000000000004,1136.287,1488
2024-11-23 12:51:00,76.2,300.5498,3526,-5.699999999999999,5.699999999999999,7.700000000000003,1132.578,1482
2024-11-23 12:54:00,77.8,302.0255,3526,-5.899999999999999,5.699999999999999,7.899999999999999,1160.282,1888
2024-11-23 12:57:00,79.1,305.0998,3526,-6.0,5.6,8.100000000000001,1200.039,1888
2024-11-23 13:00:00,79.3,301.7795,3526,-5.899999999999999,5.9,8.0,1206.765,1888
2024-11-23 13:03:00,79.6,309.2809,3526,-6.099999999999998,5.799999999999999,8.100000000000001,1206.08,1888
2024-11-23 13:06:00,80.7,306.0836,3526,-6.0,5.699999999999999,8.2,1229.149,1888
2024-11-23 13:09:00,80.1,298.7051,3526,-6.0,6.000000000000001,8.2,1223.809,1888
2024-11-23 13:12:00,80.3,299.689,3526,-6.100000000000001,5.9,8.2,1224.163,1888
2024-11-23 13:15:00,80.3,299.443,3526,-6.0,5.9,8.2,1228.818,1888
2024-11-23 13:18:00,80.7,296.9835,3526,-6.099999999999998,5.799999999999999,8.2,1219.291,1888
2024-11-23 13:21:00,80.3,298.8281,3526,-6.0,5.799999999999999,8.100000000000001,1221.318,1888
2024-11-23 13:24:00,79.3,295.1389,3526,-6.0,5.8999999999999995,8.0,1201.668,1888
2024-11-23 13:27:00,81.1,311.1256,3526,-6.0,5.6000000000000005,8.0,1221.904,1888
2024-11-23 13:30:00,82.1,308.5431,3526,-6.100000000000001,5.800000000000001,8.299999999999997,1272.166,1888
2024-11-23 13:33:00,82.1,299.443,3526,-6.199999999999999,6.000000000000001,8.299999999999997,1262.411,1888
2024-11-23 13:36:00,81.3,299.443,3526,-6.100000000000001,6.1000000000000005,8.200000000000003,1243.457,1888
2024-11-23 13:39:00,81.9,308.5431,3526,-6.199999999999999,5.800000000000001,8.299999999999997,1264.584,1888
2024-11-23 13:42:00,82.3,306.8215,3526,-6.099999999999998,5.800000000000001,8.299999999999997,1263.111,1888
2024-11-23 13:45:00,81.9,295.1389,3527,-6.099999999999998,6.000000000000001,8.199999999999996,1247.361,1888
2024-11-23 13:48:00,81.5,295.2619,3527,-6.099999999999998,6.000000000000001,8.199999999999996,1246.009,1888
2024-11-23 13:51:00,81.1,287.6375,3527,-6.099999999999998,6.0,8.199999999999996,1238.073,1477
2024-11-23 13:54:00,79.5,279.2752,3527,-5.900000000000002,6.2,8.000000000000004,1210.04,1242
2024-11-23 13:57:00,79.8,285.1779,3527,-5.900000000000002,6.1,8.000000000000004,1204.268,1477
2024-11-23 14:00:00,79.4,282.7184,3527,-6.0,6.1,8.000000000000004,1204.31,1477
2024-11-23 14:03:00,79.5,277.1846,3527,-6.0,6.2,8.000000000000004,1198.422,1232
2024-11-23 14:06:00,79.3,276.9387,3527,-5.900000000000002,6.2,7.900000000000002,1199.449,1242
2024-11-23 14:09:00,77.0,271.8967,3527,-5.800000000000001,6.3,7.800000000000001,1156.933,1241
2024-11-23 14:12:00,77.4,273.6183,3527,-5.699999999999999,6.2,7.800000000000001,1159.137,1243
2024-11-23 14:15:00,77.0,273.8643,3527,-5.800000000000001,6.1000000000000005,7.699999999999999,1155.967,1243
2024-11-23 14:18:00,76.0,272.3886,3527,-5.600000000000001,6.0,7.599999999999998,1134.677,1243
2024-11-23 14:21:00,76.0,271.4048,3527,-5.699999999999999,6.1000000000000005,7.699999999999996,1131.735,1243
2024-11-23 14:24:00,76.4,278.0454,3527,-5.699999999999999,6.0,7.699999999999996,1136.024,1243
2024-11-23 14:27:00,76.2,273.1265,3527,-5.699999999999999,6.0,7.699999999999996,1135.322,1243
2024-11-23 14:30:00,76.2,274.9711,3527,-5.699999999999999,6.0,7.699999999999996,1141.255,1243
2024-11-23 14:33:00,76.4,282.8414,3527,-5.699999999999999,5.9,7.699999999999996,1143.511,1243
2024-11-23 14:36:00,76.2,282.2266,3527,-5.699999999999999,6.0,7.699999999999996,1139.761,1243
2024-11-23 14:39:00,76.3,284.0712,3527,-5.699999999999999,5.9,7.699999999999996,1137.969,1243
2024-11-23 14:42:00,75.8,271.7737,3527,-5.599999999999998,6.0,7.699999999999996,1131.352,1243
2024-11-23 14:45:00,76.4,282.4725,3528,-5.699999999999999,5.9,7.600000000000001,1138.121,1243
2024-11-23 14:48:00,76.2,280.8738,3528,-5.599999999999998,5.800000000000001,7.600000000000001,1138.286,1243
2024-11-23 14:51:00,76.2,276.2008,3528,-5.800000000000001,5.800000000000001,7.700000000000003,1133.585,1243
2024-11-23 14:54:00,76.2,283.0874,3528,-5.599999999999998,6.000000000000001,7.600000000000001,1135.349,1243
2024-11-23 14:57:00,76.3,280.9968,3528,-5.599999999999998,5.9,7.699999999999996,1144.276,1243
2024-11-23 15:00:00,76.2,278.1684,3528,-5.800000000000001,5.9,7.700000000000003,1138.215,1243
2024-11-23 15:03:00,76.0,275.0941,3528,-5.699999999999999,5.9,7.700000000000003,1133.662,1243
2024-11-23 15:06:00,76.2,280.259,3528,-5.800000000000001,6.1000000000000005,7.700000000000003,1139.093,1242
2024-11-23 15:09:00,76.4,274.7251,3528,-5.800000000000001,6.0,7.700000000000003,1140.453,1243
2024-11-23 15:12:00,76.4,275.5859,3528,-5.699999999999999,6.0,7.700000000000003,1140.247,1243
2024-11-23 15:15:00,76.5,278.0454,3528,-5.800000000000001,6.1,7.799999999999997,1143.384,1243
2024-11-23 15:18:00,76.8,276.8157,3528,-5.800000000000001,6.1,7.799999999999997,1148.524,1243
2024-11-23 15:21:00,76.8,281.2428,3528,-5.799999999999997,6.0,7.699999999999996,1146.329,1243
2024-11-23 15:24:00,76.5,272.5116,3528,-5.699999999999999,6.1,7.699999999999996,1142.934,1243
2024-11-23 15:27:00,76.4,277.1846,3528,-5.699999999999999,6.1000000000000005,7.699999999999996,1147.749,1243
2024-11-23 15:30:00,75.9,272.2656,3528,-5.599999999999998,6.2,7.600000000000001,1128.401,1517
2024-11-23 15:33:00,75.6,270.0521,3528,-5.599999999999998,6.1000000000000005,7.600000000000001,1125.182,1243
2024-11-23 15:36:00,75.0,266.3629,3528,-5.599999999999998,6.1000000000000005,7.5,1100.644,1238
2024-11-23 15:39:00,68.7,242.8747,3528,-5.099999999999998,6.2,6.899999999999999,1002.602,1635
2024-11-23 15:42:00,69.4,290.8348,3528,-5.199999999999999,6.0,6.899999999999999,1084.952,1458
2024-11-23 15:45:00,77.4,281.1198,3529,-5.699999999999999,6.0,7.799999999999997,1157.32,1243
2024-11-23 15:48:00,76.9,280.259,3529,-5.800000000000001,6.1,7.799999999999997,1156.656,1242
2024-11-23 15:51:00,77.2,279.7671,3529,-5.800000000000001,6.1,7.799999999999997,1161.953,1242
2024-11-23 15:54:00,76.4,276.6927,3529,-5.699999999999999,6.1,7.700000000000003,1141.811,1243
2024-11-23 15:57:00,77.5,282.7184,3529,-5.800000000000001,6.0,7.799999999999997,1163.548,1243
2024-11-23 16:00:00,77.4,278.1684,3529,-5.799999999999997,6.1,7.799999999999997,1165.425,1243
2024-11-23 16:03:00,77.2,274.7251,3529,-5.799999999999997,6.2,7.799999999999997,1157.327,1243
2024-11-23 16:06:00,77.2,277.4306,3529,-5.799999999999997,6.199999999999999,7.799999999999997,1163.441,1242
2024-11-23 16:09:00,76.8,270.0521,3529,-5.799999999999997,6.3,7.799999999999997,1152.305,1241
2024-11-23 16:12:00,77.2,276.6927,3529,-5.699999999999999,6.1,7.699999999999999,1156.382,1243
2024-11-23 16:15:00,77.2,274.9711,3529,-5.600000000000001,6.3,7.699999999999999,1160.505,1517
2024-11-23 16:18:00,77.2,279.0292,3529,-5.800000000000001,6.1,7.800000000000001,1154.677,1243
2024-11-23 16:21:00,77.4,273.2494,3529,-5.800000000000001,6.1,7.800000000000001,1161.661,1243
2024-11-23 16:24:00,77.0,266.9777,3529,-5.699999999999999,6.3,7.699999999999999,1157.674,1238
2024-11-23 16:27:00,77.0,266.2399,3529,-5.899999999999999,6.199999999999999,7.799999999999997,1156.297,1241
2024-11-23 16:30:00,77.0,266.8547,3529,-5.699999999999999,6.3,7.699999999999999,1156.89,1238
2024-11-23 16:33:00,77.0,265.748,3529,-5.699999999999999,6.3,7.699999999999999,1157.367,1238
2024-11-23 16:36:00,76.2,265.2561,3529,-5.799999999999997,6.3,7.699999999999996,1136.352,1241
2024-11-23 16:39:00,76.4,266.9777,3529,-5.699999999999999,6.3,7.699999999999996,1141.672,1238
2024-11-23 16:42:00,76.4,264.8871,3529,-5.699999999999999,6.199999999999999,7.699999999999996,1140.586,1238
2024-11-23 16:45:00,76.0,270.667,3530,-5.799999999999997,6.199999999999999,7.699999999999996,1133.194,1241
2024-11-23 16:48:00,75.9,270.175,3530,-5.699999999999999,6.199999999999999,7.699999999999996,1132.252,1243
2024-11-23 16:51:00,75.8,269.4372,3530,-5.799999999999997,6.1,7.699999999999996,1132.935,1243
2024-11-23 16:54:00,76.5,274.8481,3530,-5.699999999999999,6.199999999999999,7.699999999999996,1131.66,1243
2024-11-23 16:57:00,76.4,269.1913,3530,-5.699999999999999,6.299999999999999,7.699999999999996,1141.202,1238
2024-11-23 17:00:00,76.2,266.9777,3530,-5.699999999999999,6.299999999999999,7.699999999999996,1145.117,1238
2024-11-23 17:03:00,76.4,266.1169,3530,-5.799999999999997,6.299999999999999,7.699999999999996,1139.734,1241
2024-11-23 17:06:00,76.4,266.1169,3530,-5.699999999999999,6.299999999999999,7.799999999999997,1138.5,1238
2024-11-23 17:09:00,76.2,270.0521,3530,-5.699999999999999,6.299999999999999,7.699999999999996,1139.669,1238
2024-11-23 17:12:00,77.4,277.9225,3530,-5.699999999999999,6.199999999999999,7.799999999999997,1169.265,1243
2024-11-23 17:15:00,77.0,264.2723,3530,-5.699999999999999,6.3,7.699999999999996,1156.143,1238
2024-11-23 17:18:00,75.6,259.1074,3530,-5.800000000000001,6.3999999999999995,7.700000000000003,1111.693,1238
2024-11-23 17:21:00,75.2,264.0263,3530,-5.599999999999998,6.3,7.600000000000001,1119.176,1238
2024-11-23 17:24:00,75.4,261.4438,3530,-5.599999999999998,6.299999999999999,7.600000000000001,1126.694,1238
2024-11-23 17:27:00,75.4,264.0263,3530,-5.599999999999998,6.299999999999999,7.600000000000001,1123.676,1238
2024-11-23 17:30:00,75.2,266.8547,3530,-5.699999999999999,6.299999999999999,7.700000000000003,1116.569,1238
2024-11-23 17:33:00,75.8,270.544,3530,-5.699999999999999,6.199999999999999,7.700000000000003,1130.445,1243
2024-11-23 17:36:00,75.5,255.1722,3530,-5.699999999999999,6.199999999999999,7.600000000000001,1123.718,1238
2024-11-23 17:39:00,74.6,258.8614,3530,-5.600000000000001,6.3999999999999995,7.600000000000001,1104.71,1238
2024-11-23 17:42:00,74.6,256.8938,3530,-5.600000000000001,6.299999999999999,7.600000000000001,1107.22,1238
2024-11-23 17:45:00,74.0,259.4763,3531,-5.600000000000001,6.299999999999999,7.5,1095.053,1238
2024-11-23 17:48:00,75.2,268.2075,3531,-5.599999999999998,6.199999999999999,7.600000000000001,1114.279,1238
2024-11-23 17:51:00,75.5,267.1007,3531,-5.699999999999999,6.1,7.700000000000003,1124.211,1238
2024-11-23 17:54:00,75.4,263.0425,3531,-5.699999999999999,6.3,7.600000000000001,1114.632,1238
2024-11-23 17:57:00,75.2,255.787,3531,-5.699999999999999,6.3,7.600000000000001,1110.702,1238
2024-11-23 18:00:00,74.2,258.7384,3531,-5.600000000000001,6.3,7.5,1099.027,1238
2024-11-23 18:03:00,74.4,257.6317,3531,-5.600000000000001,6.199999999999999,7.5,1096.948,1238
2024-11-23 18:06:00,74.4,260.2141,3531,-5.600000000000001,6.199999999999999,7.5,1101.42,1238
2024-11-23 18:09:00,74.2,260.829,3531,-5.600000000000001,6.3,7.5,1094.906,1238
2024-11-23 18:12:00,74.4,260.706,3531,-5.600000000000001,6.199999999999999,7.5,1100.104,1238
2024-11-23 18:15:00,75.2,272.6346,3531,-5.699999999999999,6.1,7.600000000000001,1121.686,1243
2024-11-23 18:18:00,75.2,263.9034,3531,-5.600000000000001,6.199999999999999,7.600000000000001,1115.73,1238
2024-11-23 18:21:00,75.0,266.4858,3531,-5.600000000000001,6.3,7.600000000000001,1108.261,1238
2024-11-23 18:24:00,77.2,280.8738,3531,-5.800000000000001,6.0,7.899999999999999,1172.878,1243
2024-11-23 18:27:00,78.0,268.0845,3531,-5.899999999999999,6.3,7.899999999999999,1168.067,1241
2024-11-23 18:30:00,76.4,264.5182,3531,-5.800000000000001,6.3,7.700000000000003,1139.383,1241
2024-11-23 18:33:00,73.2,253.3275,3531,-5.399999999999999,6.3,7.399999999999999,1075.43,1642
2024-11-23 18:36:00,73.6,259.3533,3531,-5.299999999999997,6.3,7.399999999999999,1084.769,1642
2024-11-23 18:39:00,73.2,258.8614,3531,-5.5,6.3,7.399999999999999,1083.223,1642
2024-11-23 18:42:00,73.2,252.8356,3531,-5.5,6.3,7.299999999999997,1075.082,1642
2024-11-23 18:45:00,73.6,256.8938,3532,-5.5,6.299999999999999,7.399999999999999,1078.783,1642
2024-11-23 18:48:00,73.4,256.2789,3532,-5.5,6.299999999999999,7.399999999999999,1079.049,1642
2024-11-23 18:51:00,74.2,262.5506,3532,-5.5,6.1,7.399999999999999,1100.033,1238
2024-11-23 18:54:00,74.0,253.5735,3532,-5.5,6.199999999999999,7.399999999999999,1081.289,1642
2024-11-23 18:57:00,73.8,255.787,3532,-5.5,6.199999999999999,7.399999999999999,1081.529,1642
2024-11-23 19:00:00,72.6,250.3762,3532,-5.399999999999999,6.3999999999999995,7.299999999999997,1067.937,1642
2024-11-23 19:03:00,72.6,246.0721,3532,-5.399999999999999,6.3,7.199999999999996,1062.453,1642
2024-11-23 19:06:00,71.0,244.9653,3532,-5.299999999999997,6.199999999999999,7.100000000000001,1034.988,1635
2024-11-23 19:09:00,71.0,248.0396,3532,-5.299999999999997,6.199999999999999,7.100000000000001,1040.207,1635
2024-11-23 19:12:00,71.0,255.1722,3532,-5.299999999999997,6.3,7.100000000000001,1038.867,1642
2024-11-23 19:15:00,71.6,254.1884,3532,-5.399999999999999,6.1,7.199999999999996,1045.796,1642
2024-11-23 19:18:00,71.4,248.4086,3532,-5.300000000000001,6.199999999999999,7.200000000000003,1040.769,1635
2024-11-23 19:21:00,72.2,259.1074,3532,-5.399999999999999,6.0,7.299999999999997,1055.89,1643
2024-11-23 19:24:00,72.0,254.8032,3532,-5.399999999999999,6.199999999999999,7.299999999999997,1056.088,1642
2024-11-23 19:27:00,72.0,255.1722,3532,-5.5,6.199999999999999,7.299999999999997,1059.828,1642
2024-11-23 19:30:00,71.6,252.3438,3532,-5.399999999999999,6.199999999999999,7.200000000000003,1050.172,1642
2024-11-23 19:33:00,71.6,256.033,3532,-5.300000000000001,6.3,7.200000000000003,1054.267,1642
2024-11-23 19:36:00,71.8,253.9424,3532,-5.399999999999999,6.199999999999999,7.299999999999997,1053.501,1642
2024-11-23 19:39:00,71.6,248.5315,3532,-5.5,6.199999999999999,7.200000000000003,1049.965,1642
2024-11-23 19:42:00,71.9,251.7289,3532,-5.399999999999999,6.3,7.299999999999997,1049.65,1642
2024-11-23 19:45:00,71.8,252.7127,3533,-5.399999999999999,6.199999999999999,7.200000000000003,1050.166,1642
2024-11-23 19:48:00,71.4,246.441,3533,-5.399999999999999,6.3,7.200000000000003,1043.675,1642
2024-11-23 19:51:00,71.4,244.5963,3533,-5.399999999999999,6.3,7.200000000000003,1042.05,1642
2024-11-23 19:54:00,70.4,246.195,3533,-5.399999999999999,6.3999999999999995,7.100000000000001,1030.719,1642
2024-11-23 19:57:00,70.6,243.6125,3533,-5.300000000000001,6.3,7.100000000000001,1024.765,1635
2024-11-23 20:00:00,70.9,245.8261,3533,-5.300000000000001,6.199999999999999,7.100000000000001,1032.203,1635
2024-11-23 20:03:00,70.2,245.3342,3533,-5.199999999999999,6.3999999999999995,7.0,1019.549,1635
2024-11-23 20:06:00,69.6,241.276,3533,-5.199999999999999,6.2,7.0,1008.029,1635
2024-11-23 20:09:00,69.9,246.441,3533,-5.199999999999999,6.1,7.0,1011.12,1635
2024-11-23 20:12:00,69.6,238.5706,3533,-5.199999999999999,6.1,7.0,1002.996,1635
2024-11-23 20:15:00,68.5,250.3762,3533,-5.100000000000001,6.1000000000000005,6.899999999999999,991.891,1633
2024-11-23 20:18:00,68.3,243.4896,3533,-5.100000000000001,6.1000000000000005,6.899999999999999,985.5944,1635
2024-11-23 20:21:00,68.5,246.195,3533,-5.100000000000001,6.1,6.899999999999999,986.1538,1635
2024-11-23 20:24:00,68.3,239.8003,3533,-5.0,6.2,6.899999999999999,984.2166,1633
2024-11-23 20:27:00,68.3,240.6612,3533,-5.100000000000001,6.2,6.899999999999999,975.397,1635
2024-11-23 20:30:00,67.5,241.0301,3533,-5.100000000000001,6.2,6.800000000000004,968.8018,1635
2024-11-23 20:33:00,68.3,243.6125,3533,-5.100000000000001,6.1,6.899999999999999,980.0876,1635
2024-11-23 20:36:00,67.9,246.8099,3533,-5.100000000000001,6.1,6.899999999999999,980.4841,1635
2024-11-23 20:39:00,68.3,242.3828,3533,-5.200000000000003,6.1,6.899999999999999,979.2889,1635
2024-11-23 20:42:00,68.3,246.5639,3533,-5.100000000000001,6.1,6.899999999999999,978.8903,1635
2024-11-23 20:45:00,68.9,248.4086,3534,-5.200000000000003,5.800000000000001,7.0,981.5182,1855
2024-11-23 20:48:00,68.9,243.1207,3534,-5.200000000000003,6.0,7.0,990.6918,1635
2024-11-23 20:51:00,68.9,255.4181,3534,-5.200000000000003,6.1,7.0,992.3787,1643
2024-11-23 20:54:00,69.0,244.1044,3534,-5.300000000000001,6.1,7.0,992.9449,1635
2024-11-23 20:57:00,68.9,241.8909,3534,-5.200000000000003,6.1,6.899999999999999,991.9559,1635
2024-11-23 21:00:00,69.6,257.5087,3534,-5.200000000000003,6.0,7.100000000000001,1011.764,1643
2024-11-23 21:03:00,69.8,251.6059,3534,-5.199999999999999,6.1,6.899999999999999,1011.262,1635
2024-11-23 21:06:00,69.5,237.5868,3534,-5.100000000000001,6.2,6.899999999999999,997.4151,1635
2024-11-23 21:09:00,68.9,242.1369,3534,-5.100000000000001,6.4,6.899999999999999,1000.418,1635
2024-11-23 21:12:00,68.3,242.1369,3534,-5.100000000000001,6.3,6.799999999999997,987.4464,1635
2024-11-23 21:15:00,67.7,228.6097,3534,-5.100000000000001,6.3,6.799999999999997,970.9594,1636
2024-11-23 21:18:00,67.5,237.5868,3534,-5.100000000000001,6.2,6.799999999999997,968.4116,1635
2024-11-23 21:21:00,66.9,232.5449,3534,-5.0,6.2,6.799999999999997,967.4932,1632
2024-11-23 21:24:00,67.7,241.1531,3534,-5.0,6.1,6.799999999999997,975.8829,1633
2024-11-23 21:27:00,67.1,228.2407,3534,-5.0,6.2,6.700000000000003,963.9269,1632
2024-11-23 21:30:00,67.3,238.4476,3534,-5.100000000000001,6.1,6.700000000000003,970.8417,1635
2024-11-23 21:33:00,67.1,237.2179,3534,-5.100000000000001,6.1,6.700000000000003,967.7147,1635
2024-11-23 21:36:00,67.5,240.6612,3534,-5.0,6.1,6.700000000000003,973.2758,1633
2024-11-23 21:39:00,66.8,236.726,3534,-5.0,6.1000000000000005,6.700000000000003,965.0502,1632
2024-11-23 21:42:00,66.7,235.4962,3534,-5.0,6.1000000000000005,6.700000000000003,968.157,1632
2024-11-23 21:45:00,67.1,239.6774,3535,-5.0,6.1000000000000005,6.700000000000003,965.1759,1633
2024-11-23 21:48:00,66.9,229.8394,3535,-5.0,6.2,6.700000000000003,962.7049,1632
2024-11-23 21:51:00,65.9,228.3637,3535,-4.600000000000001,6.2,6.300000000000001,945.211,381
2024-11-23 21:57:00,63.7,263.6574,3535,-4.400000000000002,5.300000000000001,6.300000000000001,901.1895,1853
2024-11-23 22:00:00,63.3,254.4343,3535,-4.399999999999999,5.300000000000001,6.0,882.7281,1700
2024-11-24 08:30:00,50.7,201.5553,3535,-4.100000000000001,5.4,5.300000000000001,717.4966,487
2024-11-24 08:33:00,45.8,201.5553,3535,-3.5,5.1000000000000005,4.699999999999999,591.3654,481
2024-11-24 08:36:00,47.0,202.5391,3535,-3.5,4.999999999999999,4.599999999999998,605.6384,481
2024-11-24 08:39:00,47.9,199.0958,3535,-3.599999999999998,5.200000000000001,5.0,625.2355,481
2024-11-24 08:42:00,47.9,194.5457,3535,-3.6000000000000014,5.4,4.800000000000001,623.2754,475
2024-11-24 08:45:00,48.1,194.4227,3535,-3.599999999999998,5.4,4.899999999999999,618.5811,475
2024-11-24 08:48:00,48.7,209.7946,3535,-3.599999999999998,5.300000000000001,5.0,639.5652,481
2024-11-24 08:51:00,49.1,207.827,3535,-3.700000000000003,5.200000000000001,5.0,637.2351,480
2024-11-24 08:54:00,49.3,208.3189,3535,-3.8000000000000007,5.200000000000001,5.100000000000001,644.4524,480
2024-11-24 08:57:00,48.7,202.5391,3535,-3.700000000000003,5.300000000000001,5.100000000000001,636.9298,480
2024-11-24 09:00:00,48.9,198.6039,3535,-3.8000000000000007,5.300000000000001,5.100000000000001,634.2546,480
2024-11-24 09:03:00,48.5,199.8336,3536,-3.6999999999999993,5.4,5.0,634.5222,475
2024-11-24 09:06:00,48.7,197.6201,3536,-3.6999999999999993,5.4,5.0,633.0947,475
2024-11-24 09:09:00,48.5,198.235,3536,-3.6999999999999993,5.4,4.899999999999999,630.9465,475
2024-11-24 09:12:00,48.7,193.5619,3536,-3.6999999999999993,5.4,5.0,635.9833,475
2024-11-24 09:15:00,49.1,200.3255,3536,-3.6999999999999993,5.5,5.0,636.1146,475
2024-11-24 09:18:00,49.1,197.0052,3536,-3.6999999999999993,5.5,5.099999999999998,637.7308,475
2024-11-24 09:21:00,49.3,203.7688,3536,-3.6999999999999993,5.4,5.0,652.0569,480
2024-11-24 09:24:00,50.3,204.7526,3536,-3.8000000000000007,5.4,5.199999999999999,657.4932,480
2024-11-24 09:30:00,50.3,207.704,3536,-3.6999999999999993,5.4,5.099999999999998,656.4443,480
2024-11-24 09:36:00,53.4,234.7584,3536,-4.099999999999998,5.1000000000000005,5.5,701.132,539
2024-11-24 09:39:00,54.0,237.4638,3536,-4.199999999999999,5.1000000000000005,5.699999999999999,716.5701,1730
2024-11-24 09:42:00,55.2,237.9557,3536,-4.100000000000001,5.200000000000001,5.600000000000001,707.3593,1730
2024-11-24 09:45:00,56.6,236.726,3536,-4.400000000000002,5.300000000000001,5.900000000000002,764.3175,1727
2024-11-24 09:48:00,56.9,241.276,3536,-4.300000000000001,5.300000000000001,6.0,768.683,1727
2024-11-24 09:51:00,57.2,238.0787,3536,-4.299999999999997,5.300000000000001,5.799999999999997,730.4451,1727
2024-11-24 10:15:00,55.4,241.0301,3537,-4.300000000000001,5.300000000000001,5.699999999999999,763.2932,1727
2024-11-24 10:18:00,55.3,241.0301,3537,-4.300000000000001,5.300000000000001,5.800000000000001,775.3127,1727
2024-11-24 10:21:00,58.2,244.9653,3537,-4.400000000000002,5.300000000000001,6.0,788.7792,1727
2024-11-24 10:24:00,58.2,243.9815,3537,-4.400000000000002,5.300000000000001,6.0,766.0483,1727
2024-11-24 10:30:00,60.1,252.0978,3537,-4.600000000000001,5.4,6.200000000000003,818.1345,1699
2024-11-24 10:33:00,60.3,254.5573,3537,-4.600000000000001,5.300000000000001,6.200000000000003,822.2029,1700
2024-11-24 10:36:00,60.1,252.3438,3537,-4.600000000000001,5.300000000000001,6.200000000000003,818.1181,1700
2024-11-24 10:39:00,60.1,252.0978,3537,-4.600000000000001,5.200000000000001,6.199999999999999,815.9908,1700
2024-11-24 10:42:00,59.5,249.6383,3537,-4.5,5.300000000000001,6.099999999999998,810.7725,1700
2024-11-24 10:45:00,59.9,253.5735,3537,-4.5,5.300000000000001,6.099999999999998,815.5961,1700
2024-11-24 10:48:00,60.9,254.4343,3537,-4.699999999999999,5.300000000000001,6.299999999999997,837.3545,1699
2024-11-24 10:51:00,60.7,250.7451,3537,-4.699999999999999,5.4,6.299999999999997,834.7524,1699
2024-11-24 10:54:00,60.9,247.1788,3537,-4.599999999999998,5.4,6.299999999999997,832.5344,1699
2024-11-24 10:57:00,61.1,254.4343,3537,-4.799999999999997,5.300000000000001,6.299999999999997,844.3303,1860
2024-11-24 11:00:00,61.3,252.5897,3537,-4.699999999999999,5.4,6.300000000000001,849.0634,1699
2024-11-24 11:03:00,61.9,253.8194,3538,-4.699999999999999,5.4,6.400000000000002,852.4607,1699
2024-11-24 11:06:00,61.3,249.7613,3538,-4.699999999999999,5.5,6.300000000000001,845.9103,1699
2024-11-24 11:09:00,61.5,248.4086,3538,-4.699999999999999,5.5,6.300000000000001,846.0045,1699
2024-11-24 11:12:00,61.3,247.4248,3538,-4.699999999999999,5.5,6.300000000000001,846.5711,1699
2024-11-24 11:15:00,61.5,250.8681,3538,-4.599999999999998,5.4,6.300000000000001,845.971,1699
2024-11-24 11:18:00,61.1,241.7679,3538,-4.599999999999998,5.5,6.199999999999999,839.1539,1618
2024-11-24 11:21:00,60.7,241.8909,3538,-4.599999999999998,5.6000000000000005,6.199999999999999,838.4643,1618
2024-11-24 11:24:00,60.6,239.9233,3538,-4.599999999999998,5.5,6.300000000000001,838.2276,1618
2024-11-24 11:27:00,61.1,243.7355,3538,-4.600000000000001,5.5,6.200000000000003,842.0526,1618
2024-11-24 11:30:00,60.9,238.2017,3538,-4.600000000000001,5.6,6.200000000000003,836.5181,1618
2024-11-24 11:33:00,60.9,241.7679,3538,-4.600000000000001,5.6,6.200000000000003,838.9754,1618
2024-11-24 11:36:00,60.9,243.9815,3538,-4.600000000000001,5.5,6.200000000000003,840.9425,1618
2024-11-24 11:39:00,60.7,240.5382,3538,-4.600000000000001,5.5,6.200000000000003,835.0369,1618
2024-11-24 11:42:00,61.1,246.8099,3538,-4.600000000000001,5.5,6.300000000000001,842.609,1699
2024-11-24 11:45:00,61.1,247.3018,3538,-4.600000000000001,5.5,6.300000000000001,839.8043,1699
2024-11-24 11:48:00,61.5,251.6059,3538,-4.600000000000001,5.4,6.300000000000001,845.741,1699
2024-11-24 11:51:00,61.1,251.9748,3538,-4.700000000000003,5.4,6.300000000000001,845.7789,1699
2024-11-24 11:54:00,61.5,253.4505,3538,-4.700000000000003,5.300000000000001,6.300000000000001,846.6808,1699
2024-11-24 11:57:00,62.7,256.8938,3538,-4.699999999999999,5.4,6.399999999999999,870.0389,1700
2024-11-24 12:03:00,62.3,247.6707,3539,-4.800000000000001,5.4,6.399999999999999,865.0903,1699
2024-11-24 12:06:00,62.1,246.5639,3539,-4.599999999999998,5.5,6.299999999999997,858.754,1699
2024-11-24 12:09:00,62.1,247.3018,3539,-4.699999999999999,5.5,6.299999999999997,861.937,1699
2024-11-24 12:12:00,61.7,243.1207,3539,-4.799999999999997,5.6,6.299999999999997,855.5935,1860
2024-11-24 12:15:00,61.8,245.8261,3539,-4.699999999999999,5.6,6.199999999999999,860.4822,1699
2024-11-24 12:18:00,62.1,246.8099,3539,-4.699999999999999,5.5,6.300000000000001,858.9995,1699
2024-11-24 12:21:00,62.3,249.1464,3539,-4.600000000000001,5.5,6.300000000000001,862.2391,1699
2024-11-24 12:24:00,63.5,257.2627,3539,-4.699999999999999,5.4,6.400000000000002,882.1826,1873
2024-11-24 12:27:00,63.1,252.0978,3539,-4.800000000000001,5.5,6.400000000000002,877.4151,1860
2024-11-24 12:30:00,62.8,249.1464,3539,-4.699999999999999,5.5,6.400000000000002,876.6996,1699
2024-11-24 12:33:00,62.9,248.4086,3539,-4.800000000000001,5.6,6.400000000000002,878.0248,1860
2024-11-24 12:36:00,63.1,249.0234,3539,-4.800000000000001,5.6,6.400000000000002,879.116,1860
2024-11-24 12:39:00,63.1,248.0396,3539,-4.799999999999997,5.5,6.5,876.2784,1860
2024-11-24 12:42:00,62.8,249.2694,3539,-4.799999999999997,5.5,6.5,875.175,1860
2024-11-24 12:45:00,62.9,253.4505,3539,-4.699999999999999,5.4,6.400000000000002,876.5696,1699
2024-11-24 12:51:00,63.6,253.5735,3539,-4.800000000000001,5.5,6.5,884.1213,1860
2024-11-24 13:00:00,64.3,252.3438,3539,-4.900000000000002,5.6,6.5,899.2817,1860
2024-11-24 13:03:00,64.1,250.1302,3540,-4.900000000000002,5.6000000000000005,6.5,897.3545,1860
2024-11-24 13:06:00,64.1,251.36,3540,-4.800000000000001,5.6,6.5,900.0914,1860
2024-11-24 13:09:00,64.3,251.7289,3540,-4.800000000000001,5.6,6.5,902.3957,1860
2024-11-24 13:12:00,63.9,246.441,3540,-4.900000000000002,5.6,6.5,896.9895,1860
2024-11-24 13:15:00,64.1,244.8423,3540,-4.900000000000002,5.699999999999999,6.5,898.377,1862
2024-11-24 13:18:00,64.3,247.9167,3540,-4.900000000000002,5.699999999999999,6.600000000000001,899.3229,1862
2024-11-24 13:21:00,64.1,245.4572,3540,-4.900000000000002,5.699999999999999,6.600000000000001,899.9855,1862
2024-11-24 13:24:00,64.4,250.991,3540,-4.900000000000002,5.799999999999999,6.5,903.877,1301
2024-11-24 13:27:00,64.2,247.1788,3540,-4.800000000000001,5.699999999999999,6.600000000000001,899.0433,1860
2024-11-24 13:30:00,64.3,249.2694,3540,-4.900000000000002,5.699999999999999,6.600000000000001,904.7995,1862
2024-11-24 13:36:00,66.4,253.5735,3540,-5.0,5.800000000000001,6.900000000000002,940.1498,1862
2024-11-24 13:39:00,66.7,259.3533,3540,-5.100000000000001,5.800000000000001,6.900000000000002,944.9899,1855
2024-11-24 13:42:00,67.0,265.0101,3540,-5.100000000000001,5.699999999999999,6.900000000000002,954.2062,1855
2024-11-24 13:45:00,67.7,251.6059,3540,-5.199999999999999,5.699999999999999,7.0,958.9438,1855
2024-11-24 13:48:00,67.7,258.9844,3540,-5.099999999999998,5.699999999999999,6.899999999999999,964.6213,1855
2024-11-24 13:51:00,67.7,264.6412,3540,-5.099999999999998,5.699999999999999,6.899999999999999,965.8349,1855
2024-11-24 13:54:00,67.5,263.0425,3540,-5.100000000000001,5.699999999999999,6.800000000000001,962.7025,1855
2024-11-24 13:57:00,67.3,257.0168,3540,-5.100000000000001,5.699999999999999,6.800000000000001,960.1838,1855
2024-11-24 14:00:00,67.5,260.706,3540,-5.200000000000003,5.699999999999999,6.900000000000002,955.69,1855
2024-11-24 14:03:00,67.5,257.6317,3541,-5.200000000000003,5.799999999999999,6.900000000000002,960.6408,1855
2024-11-24 14:06:00,67.3,249.6383,3541,-5.100000000000001,5.799999999999999,6.800000000000001,955.4379,1862
2024-11-24 14:09:00,67.3,255.4181,3541,-5.0,5.799999999999999,6.800000000000001,959.2439,1855
2024-11-24 14:12:00,67.0,251.36,3541,-5.100000000000001,5.799999999999999,6.800000000000001,956.44,1862
2024-11-24 14:15:00,67.7,257.1397,3541,-5.199999999999999,5.800000000000001,6.899999999999999,964.6512,1855
2024-11-24 14:18:00,67.7,257.0168,3541,-5.199999999999999,5.800000000000001,6.899999999999999,963.4775,1855
2024-11-24 14:21:00,67.4,256.4019,3541,-5.099999999999998,5.800000000000001,6.799999999999997,963.9846,1855
2024-11-24 14:24:00,68.7,259.7222,3541,-5.199999999999999,5.800000000000001,7.0,980.7815,1855
2024-11-24 14:27:00,68.3,257.7546,3541,-5.199999999999999,5.800000000000001,7.0,981.5851,1855
2024-11-24 14:30:00,68.7,260.3371,3541,-5.199999999999999,5.800000000000001,7.0,980.4532,1855
2024-11-24 14:33:00,69.0,263.0425,3541,-5.199999999999999,5.800000000000001,7.0000000000000036,989.6391,1855
2024-11-24 14:36:00,70.2,262.1817,3541,-5.300000000000001,5.9,7.099999999999998,1015.141,1643
2024-11-24 14:39:00,70.3,263.1655,3541,-5.400000000000002,5.9,7.199999999999999,1013.895,1643
2024-11-24 14:42:00,70.3,263.1655,3541,-5.300000000000001,5.800000000000001,7.099999999999998,1012.181,1855
2024-11-24 14:45:00,70.0,266.1169,3541,-5.300000000000001,5.800000000000001,7.099999999999998,1015.365,1855
2024-11-24 14:48:00,70.0,266.2399,3541,-5.300000000000001,5.800000000000001,7.199999999999999,1013.723,1855
2024-11-24 14:51:00,70.3,266.4858,3541,-5.300000000000001,5.800000000000001,7.100000000000001,1014.289,1855
2024-11-24 14:54:00,70.3,260.706,3541,-5.300000000000001,5.800000000000001,7.100000000000001,1013.549,1643
2024-11-24 14:57:00,70.6,268.0845,3541,-5.300000000000001,5.800000000000001,7.100000000000001,1031.839,1516
2024-11-24 15:00:00,71.2,268.8223,3541,-5.300000000000001,5.800000000000001,7.100000000000001,1034.768,1516
2024-11-24 15:03:00,71.0,266.4858,3542,-5.300000000000001,5.800000000000001,7.100000000000001,1031.035,1643
2024-11-24 15:06:00,71.0,266.1169,3542,-5.300000000000001,5.800000000000001,7.100000000000001,1032.981,1643
2024-11-24 15:09:00,70.8,263.2885,3542,-5.199999999999999,5.9,7.100000000000001,1033.296,1855
2024-11-24 15:12:00,71.0,261.9358,3542,-5.300000000000001,5.9,7.200000000000003,1032.438,1643
2024-11-24 15:15:00,71.0,264.8871,3542,-5.300000000000001,5.9,7.200000000000003,1035.834,1643
2024-11-24 15:18:00,71.6,260.2141,3542,-5.399999999999999,6.0,7.200000000000003,1043.678,1643
2024-11-24 15:21:00,71.9,263.6574,3542,-5.399999999999999,5.9,7.200000000000003,1048.575,1643
2024-11-24 15:24:00,71.6,260.583,3542,-5.300000000000001,6.1,7.200000000000003,1044.688,1643
2024-11-24 15:27:00,72.0,263.0425,3542,-5.399999999999999,6.0,7.299999999999997,1050.443,1643
2024-11-24 15:30:00,72.4,260.3371,3542,-5.5,6.0,7.299999999999997,1070.007,1642
2024-11-24 15:33:00,72.4,263.2885,3542,-5.399999999999999,6.0,7.299999999999997,1060.602,1643
2024-11-24 15:36:00,72.4,265.0101,3542,-5.399999999999999,6.0,7.299999999999997,1060.459,1643
2024-11-24 15:39:00,72.4,263.4115,3542,-5.5,6.0,7.299999999999997,1057.512,1238
2024-11-24 15:42:00,73.2,295.2619,3542,-5.399999999999999,5.800000000000001,7.299999999999997,1116.254,1490
2024-11-24 15:45:00,79.5,299.32,3542,-5.899999999999999,5.800000000000001,8.0,1210.646,1888
2024-11-24 15:48:00,80.3,295.9997,3542,-6.0,5.9,8.100000000000001,1220.887,1888
2024-11-24 15:51:00,80.5,298.9511,3542,-6.099999999999998,5.9,8.199999999999996,1234.606,1888
2024-11-24 15:54:00,81.1,291.0807,3542,-6.0,6.1000000000000005,8.099999999999998,1238.358,1477
2024-11-24 15:57:00,77.2,267.1007,3542,-5.800000000000001,6.2,7.800000000000001,1167.214,1241
2024-11-24 16:00:00,75.6,252.5897,3542,-5.599999999999998,6.2,7.4999999999999964,1073.109,1238
2024-11-24 16:03:00,72.4,258.2465,3543,-5.400000000000002,6.1,7.200000000000003,1063.387,1643
2024-11-24 16:06:00,72.4,258.9844,3543,-5.300000000000001,6.1,7.300000000000004,1064.045,1643
2024-11-24 16:09:00,72.4,257.2627,3543,-5.300000000000001,6.1,7.200000000000003,1060.442,1643
2024-11-24 16:12:00,73.6,260.952,3543,-5.300000000000001,6.1,7.300000000000004,1081.92,1643
2024-11-24 16:15:00,73.2,257.0168,3543,-5.399999999999999,6.199999999999999,7.400000000000002,1077.103,1642
2024-11-24 16:18:00,73.0,257.1397,3543,-5.5,6.199999999999999,7.400000000000002,1076.188,1642
2024-11-24 16:21:00,73.2,257.6317,3543,-5.599999999999998,6.199999999999999,7.400000000000002,1080.324,1238
2024-11-24 16:24:00,73.0,256.5249,3543,-5.400000000000002,6.3,7.300000000000004,1080.209,1642
2024-11-24 16:27:00,73.2,263.9034,3543,-5.400000000000002,6.199999999999999,7.300000000000004,1081.803,1643
2024-11-24 16:30:00,73.4,259.9682,3543,-5.400000000000002,6.1,7.300000000000004,1078.357,1643
2024-11-24 16:33:00,73.2,261.4438,3543,-5.400000000000002,6.1,7.300000000000004,1079.695,1643
2024-11-24 16:36:00,73.2,267.4696,3543,-5.5,6.1,7.300000000000004,1085.145,1515
2024-11-24 16:39:00,75.8,275.5859,3543,-5.600000000000001,5.9,7.600000000000001,1127.62,1243
2024-11-24 16:42:00,75.8,268.9453,3543,-5.600000000000001,6.0,7.600000000000001,1126.938,1243
2024-11-24 16:45:00,75.6,266.4858,3543,-5.600000000000001,6.199999999999999,7.600000000000001,1125.432,1238
2024-11-24 16:48:00,75.4,263.0425,3543,-5.600000000000001,6.2,7.600000000000001,1125.158,1238
2024-11-24 16:51:00,75.4,261.1979,3543,-5.600000000000001,6.2,7.5,1122.545,1238
2024-11-24 16:54:00,75.4,272.8805,3543,-5.600000000000001,6.1,7.600000000000001,1126.729,1243
2024-11-24 16:57:00,76.0,273.4954,3543,-5.700000000000003,6.0,7.600000000000001,1131.015,1243
2024-11-24 17:00:00,76.0,269.8062,3543,-5.700000000000003,6.1,7.600000000000001,1128.948,1243
2024-11-24 17:03:00,75.4,259.7222,3544,-5.600000000000001,6.2,7.5,1124.774,1238
2024-11-24 17:06:00,74.6,261.9358,3544,-5.5,6.1,7.5,1100.859,1238
2024-11-24 17:09:00,74.0,253.2046,3544,-5.5,6.3,7.399999999999999,1105.672,1642
2024-11-24 17:12:00,73.4,257.0168,3544,-5.5,6.1,7.300000000000004,1074.495,1642
2024-11-24 17:15:00,73.4,257.5087,3544,-5.400000000000002,6.1,7.300000000000004,1080.447,1642
2024-11-24 17:18:00,73.6,259.1074,3544,-5.5,6.199999999999999,7.399999999999999,1086.355,1642
2024-11-24 17:21:00,73.6,253.2046,3544,-5.5,6.199999999999999,7.300000000000004,1083.159,1642
2024-11-24 17:24:00,73.4,258.1235,3544,-5.5,6.199999999999999,7.400000000000002,1088.091,1642
2024-11-24 17:27:00,73.8,261.5668,3544,-5.5,6.2,7.400000000000002,1088.893,1238
2024-11-24 17:30:00,73.4,260.706,3544,-5.5,6.1,7.400000000000002,1085.407,1238
2024-11-24 17:33:00,73.4,260.583,3544,-5.399999999999999,6.1,7.400000000000002,1084.183,1643
2024-11-24 17:36:00,73.4,254.6803,3544,-5.399999999999999,6.1000000000000005,7.400000000000002,1068.904,1642
2024-11-24 17:39:00,72.4,258.3695,3544,-5.399999999999999,6.1000000000000005,7.300000000000001,1062.923,1643
2024-11-24 17:42:00,72.8,265.502,3544,-5.399999999999999,6.0,7.300000000000001,1065.162,1643
2024-11-24 17:45:00,72.8,264.2723,3544,-5.399999999999999,6.1,7.300000000000001,1071.165,1643
2024-11-24 17:48:00,72.4,254.6803,3544,-5.399999999999999,6.2,7.199999999999999,1062.137,1642
2024-11-24 17:51:00,72.6,266.4858,3544,-5.399999999999999,6.1,7.199999999999999,1074.579,1643
2024-11-24 17:54:00,73.2,264.2723,3544,-5.399999999999999,6.0,7.300000000000001,1074.592,1643
2024-11-24 17:57:00,73.0,260.829,3544,-5.399999999999999,6.0,7.300000000000001,1074.989,1643
2024-11-24 18:00:00,72.8,260.0912,3544,-5.5,6.1,7.400000000000002,1069.808,1642
2024-11-24 18:03:00,73.2,259.3533,3545,-5.5,6.1,7.400000000000002,1071.936,1642
2024-11-24 18:06:00,72.8,253.8194,3545,-5.5,6.2,7.300000000000001,1070.176,1642
2024-11-24 18:09:00,72.8,255.6641,3545,-5.5,6.1,7.300000000000001,1069.077,1642
2024-11-24 18:12:00,72.8,254.6803,3545,-5.400000000000002,6.1,7.300000000000001,1068.798,1642
2024-11-24 18:15:00,72.6,250.2532,3545,-5.400000000000002,6.2,7.300000000000001,1065.498,1642
2024-11-24 18:18:00,71.4,244.3504,3545,-5.300000000000001,6.2,7.199999999999999,1036.439,1635
2024-11-24 18:21:00,71.2,241.1531,3545,-5.300000000000001,6.3,7.099999999999998,1018.928,1635
2024-11-24 18:24:00,70.4,244.3504,3545,-5.199999999999999,6.3,7.099999999999998,1023.858,1635
2024-11-24 18:27:00,70.3,241.8909,3545,-5.300000000000001,6.3,7.099999999999998,1017.342,1635
2024-11-24 18:30:00,70.4,248.6545,3545,-5.199999999999999,6.3,7.099999999999998,1029.627,1635
2024-11-24 18:33:00,70.6,248.4086,3545,-5.300000000000001,6.199999999999999,7.099999999999998,1030.444,1635
2024-11-24 18:36:00,71.0,253.4505,3545,-5.199999999999999,6.199999999999999,7.099999999999998,1033.71,1643
2024-11-24 18:39:00,70.8,251.4829,3545,-5.199999999999999,6.199999999999999,7.099999999999998,1031.448,1635
2024-11-24 18:42:00,71.0,254.0654,3545,-5.300000000000001,6.1,7.099999999999998,1033.201,1643
2024-11-24 18:45:00,71.3,257.2627,3545,-5.299999999999997,6.1,7.199999999999996,1036.114,1643
2024-11-24 18:48:00,71.0,252.8356,3545,-5.199999999999999,6.0,7.099999999999998,1030.897,1643
2024-11-24 18:51:00,71.0,257.1397,3545,-5.300000000000001,6.0,7.099999999999998,1032.826,1643
2024-11-24 18:54:00,70.8,253.9424,3545,-5.300000000000001,6.0,7.099999999999998,1032.419,1643
2024-11-24 18:57:00,70.8,251.6059,3545,-5.400000000000002,6.1,7.099999999999998,1032.722,1642
2024-11-24 19:00:00,70.6,249.8843,3545,-5.300000000000001,6.2,7.099999999999998,1030.092,1642
2024-11-24 19:03:00,70.6,248.6545,3546,-5.300000000000001,6.2,7.099999999999998,1028.372,1635
2024-11-24 19:06:00,70.4,251.36,3546,-5.300000000000001,6.2,7.099999999999998,1031.038,1642
2024-11-24 19:09:00,70.6,245.2112,3546,-5.199999999999999,6.2,7.099999999999998,1023.333,1635
2024-11-24 19:12:00,70.3,251.36,3546,-5.199999999999999,6.2,7.0000000000000036,1021.398,1635
2024-11-24 19:15:00,71.4,264.5182,3546,-5.400000000000002,5.9,7.199999999999999,1038.114,1643
2024-11-24 19:18:00,73.2,264.8871,3546,-5.600000000000001,6.0,7.400000000000002,1078.254,1238
2024-11-24 19:21:00,72.6,253.4505,3546,-5.400000000000002,6.2,7.300000000000001,1068.883,1642
2024-11-24 19:24:00,70.4,244.2274,3546,-5.400000000000002,6.3,7.300000000000001,1043.714,1635
2024-11-24 19:27:00,70.6,249.7613,3546,-5.300000000000001,6.2,7.099999999999998,1036.843,1642
2024-11-24 19:30:00,71.0,248.4086,3546,-5.300000000000001,6.1,7.099999999999998,1036.392,1635
2024-11-24 19:33:00,69.9,241.645,3546,-5.099999999999998,6.3,6.900000000000002,1014.614,1635
2024-11-24 19:36:00,69.4,239.6774,3546,-5.099999999999998,6.2,6.900000000000002,1010.777,1635
2024-11-24 19:39:00,69.5,239.3084,3546,-5.099999999999998,6.2,6.900000000000002,1005.801,1635
2024-11-24 19:42:00,68.7,233.8976,3546,-5.099999999999998,6.2,6.800000000000001,994.3392,1631
2024-11-24 19:45:00,68.5,239.3084,3546,-5.199999999999999,6.2,6.900000000000002,994.0339,1635
2024-11-24 19:48:00,68.7,244.2274,3546,-5.099999999999998,6.2,6.800000000000001,1000.438,1635
2024-11-24 19:51:00,69.1,243.6125,3546,-5.099999999999998,6.1,6.900000000000002,1001.241,1635
2024-11-24 19:54:00,69.1,246.8099,3546,-5.199999999999999,6.0,6.900000000000002,1001.196,1635
2024-11-24 19:57:00,68.9,243.9815,3546,-5.100000000000001,6.1000000000000005,6.900000000000002,993.6911,1635
2024-11-24 20:00:00,68.9,243.4896,3546,-5.100000000000001,6.1,6.900000000000002,998.8848,1635
2024-11-24 20:03:00,68.9,242.9977,3547,-5.199999999999999,6.1,6.900000000000002,998.503,1635
2024-11-24 20:06:00,68.9,241.276,3547,-5.199999999999999,6.1,6.900000000000002,998.0212,1635
2024-11-24 20:09:00,68.7,236.1111,3547,-5.100000000000001,6.1000000000000005,6.800000000000001,994.4245,1631
2024-11-24 20:12:00,68.3,247.9167,3547,-5.0,6.2,6.800000000000001,996.1929,1633
2024-11-24 20:15:00,68.3,244.1044,3547,-5.0,6.1000000000000005,6.800000000000001,991.04,1633
2024-11-24 20:18:00,67.7,239.3084,3547,-5.0,6.1000000000000005,6.699999999999999,984.6695,1633
2024-11-24 20:21:00,67.9,238.6936,3547,-5.0,6.1000000000000005,6.800000000000001,986.0447,1633
2024-11-24 20:24:00,68.0,246.6869,3547,-5.100000000000001,6.1000000000000005,6.800000000000001,985.382,1635
2024-11-24 20:27:00,68.2,255.6641,3547,-5.0,6.0,6.900000000000002,999.8571,1304
2024-11-24 20:30:00,68.9,250.4991,3547,-5.199999999999999,6.0,6.900000000000002,1001.302,1635
2024-11-24 20:33:00,68.1,241.1531,3547,-5.0,6.0,6.800000000000001,985.6713,1633
2024-11-24 20:36:00,67.7,237.2179,3547,-4.900000000000002,6.2,6.800000000000001,986.1039,1632
2024-11-24 20:39:00,67.8,238.6936,3547,-5.100000000000001,6.2,6.800000000000001,983.7973,1635
2024-11-24 20:42:00,67.9,241.8909,3547,-5.100000000000001,6.2,6.800000000000001,987.3352,1635
2024-11-24 20:45:00,67.7,236.9719,3547,-5.0,6.2,6.800000000000001,982.9681,1632
2024-11-24 20:48:00,67.3,234.8814,3547,-5.0,6.3,6.699999999999999,978.7964,1632
2024-11-24 20:51:00,66.0,227.3799,3547,-4.900000000000002,6.2,6.599999999999998,949.2112,1632
2024-11-24 20:54:00,65.1,225.6583,3547,-4.900000000000002,6.1000000000000005,6.5000000000000036,944.7559,1632
2024-11-24 20:57:00,64.4,225.1664,3547,-4.699999999999999,6.2,6.400000000000002,933.3866,381
2024-11-24 21:00:00,64.7,229.2245,3547,-4.800000000000001,6.1000000000000005,6.5000000000000036,937.5673,1632
2024-11-24 21:03:00,64.1,223.3218,3548,-4.699999999999999,6.1000000000000005,6.300000000000001,926.0034,381
2024-11-24 21:06:00,63.5,224.4285,3548,-4.699999999999999,6.000000000000001,6.399999999999999,917.0974,381
2024-11-24 21:09:00,63.7,229.8394,3548,-4.799999999999997,6.000000000000001,6.399999999999999,921.0775,1632
2024-11-24 21:12:00,63.9,236.3571,3548,-4.899999999999999,5.9,6.5,918.3608,1632
2024-11-24 21:15:00,63.7,237.5868,3548,-4.799999999999997,5.800000000000001,6.5,921.1833,1632
2024-11-24 21:18:00,63.9,235.7422,3548,-4.799999999999997,5.800000000000001,6.399999999999999,914.7012,1632
2024-11-24 21:21:00,64.5,238.5706,3548,-4.899999999999999,5.9,6.5,931.3952,1632
2024-11-24 21:24:00,64.5,229.9624,3548,-4.800000000000001,5.9,6.400000000000002,925.2459,1632
2024-11-24 21:27:00,64.5,234.2665,3548,-4.800000000000001,5.9,6.400000000000002,925.3329,1632
2024-11-24 21:30:00,64.5,230.2083,3548,-4.800000000000001,5.9,6.400000000000002,917.1589,1632
2024-11-24 21:33:00,64.3,231.4381,3548,-4.800000000000001,6.0,6.400000000000002,921.1802,1632
2024-11-24 21:36:00,64.1,231.4381,3548,-4.800000000000001,6.0,6.400000000000002,925.4101,1632
2024-11-24 21:39:00,64.1,231.0692,3548,-4.800000000000001,6.0,6.5000000000000036,919.9399,1632
2024-11-24 21:42:00,64.5,237.2179,3548,-4.900000000000002,5.9,6.5000000000000036,930.2691,1632
2024-11-24 21:45:00,64.4,230.5773,3548,-4.800000000000001,6.0,6.300000000000001,919.4665,1632
2024-11-24 21:48:00,64.1,241.522,3548,-4.400000000000002,5.800000000000001,6.0,915.1826,1620
2024-11-24 21:54:00,61.7,221.3542,3548,-4.199999999999999,6.1000000000000005,5.699999999999999,873.092,404
2024-11-24 21:57:00,61.1,249.7613,3548,-4.199999999999999,5.300000000000001,5.899999999999999,855.2842,1726
2024-11-24 22:00:00,60.3,250.8681,3548,-4.099999999999998,5.299999999999999,5.699999999999999,840.9142,1724
2024-11-24 22:03:00,39.7,35.53964,3548,-3.0,4.199999999999999,3.5,7.267572,946
2024-11-25 07:27:00,48.5,215.8203,3549,-3.1999999999999993,3.9000000000000004,4.399999999999999,878.2111,1026
2024-11-25 07:30:00,56.9,214.5906,3549,-4.399999999999999,5.200000000000001,5.699999999999999,895.0656,1612
2024-11-25 07:36:00,51.8,216.9271,3549,-3.700000000000003,5.300000000000001,5.100000000000001,742.0184,573
2024-11-25 07:39:00,54.2,230.8232,3549,-4.0,5.4,5.5,745.5314,609
2024-11-25 07:42:00,55.4,226.765,3549,-3.8999999999999986,5.4,5.5,763.13,593
2024-11-25 07:45:00,57.9,242.7518,3549,-4.199999999999999,5.3,5.600000000000001,790.5778,1726
2024-11-25 07:51:00,61.9,259.7222,3549,-4.400000000000002,5.3,6.100000000000001,848.1515,1853
2024-11-25 07:54:00,62.5,252.0978,3549,-4.400000000000002,5.5,6.100000000000001,856.442,1708
2024-11-25 07:57:00,63.9,259.9682,3549,-4.5,5.5,6.199999999999999,896.7817,1853
2024-11-25 08:00:00,64.3,266.4858,3549,-4.600000000000001,5.6,6.400000000000002,917.8666,1866
2024-11-25 08:03:00,66.0,263.0425,3549,-4.700000000000003,5.699999999999999,6.300000000000001,932.4774,1873
2024-11-25 08:12:00,75.4,309.7729,3549,-5.199999999999999,5.5,7.099999999999998,1133.574,1453
2024-11-25 08:15:00,76.4,305.8377,3549,-5.300000000000001,5.6,7.300000000000001,1141.468,1490
2024-11-25 08:18:00,74.8,298.8281,3549,-5.300000000000001,5.6000000000000005,7.199999999999999,1098.478,1453
2024-11-25 08:21:00,72.4,295.9997,3549,-5.100000000000001,5.6000000000000005,7.0,1068.175,1460
2024-11-25 08:24:00,72.6,292.9254,3550,-5.100000000000001,5.6000000000000005,7.0,1057.204,1460
2024-11-25 08:27:00,72.6,294.77,3550,-5.100000000000001,5.6,7.0,1057.363,1460
2024-11-25 08:30:00,72.4,298.2133,3550,-5.099999999999998,5.6,7.0,1054.184,1453
2024-11-25 08:33:00,72.4,295.2619,3550,-5.099999999999998,5.6,7.0,1060.976,1460
2024-11-25 08:36:00,73.2,308.5431,3550,-5.099999999999998,5.5,7.0,1073.333,1453
2024-11-25 08:39:00,76.7,314.9378,3550,-5.399999999999999,5.6,7.5,1153.226,1498
2024-11-25 08:45:00,80.1,315.4297,3550,-5.300000000000001,5.6,7.5,1224.365,1492
2024-11-25 08:51:00,66.7,262.0587,3550,-4.699999999999999,5.799999999999999,6.299999999999997,916.3438,1873
2024-11-25 08:54:00,63.3,266.7318,3550,-4.399999999999999,5.500000000000001,6.099999999999998,876.136,1853
2024-11-25 08:57:00,63.3,281.1198,3550,-4.299999999999997,4.8999999999999995,6.199999999999999,890.6539,1816
2024-11-25 09:03:00,67.0,274.1103,3550,-4.600000000000001,5.6,6.5,951.9874,1869
2024-11-25 09:06:00,67.4,273.1265,3550,-4.699999999999999,5.799999999999999,6.600000000000001,957.7841,1833
