Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2024-12-02 10:33:00,63.2,271.6508,3612,-4.700000000000003,5.6,6.5,890.5704,1866
2024-12-02 10:36:00,65.9,275.0941,3612,-4.899999999999999,5.3999999999999995,6.799999999999997,922.38,1443
2024-12-02 10:39:00,67.3,278.7833,3612,-5.099999999999998,5.6,6.899999999999999,954.7111,1456
2024-12-02 10:42:00,67.7,282.3495,3612,-5.100000000000001,5.699999999999999,6.900000000000002,965.9722,1456
2024-12-02 10:45:00,68.5,280.9968,3612,-5.0,5.699999999999999,6.900000000000002,979.6442,1456
2024-12-02 10:48:00,68.7,278.7833,3612,-5.0,5.699999999999999,7.0,976.5435,1456
2024-12-02 10:51:00,68.5,277.1846,3612,-4.900000000000002,5.6,6.900000000000002,979.1682,1871
2024-12-02 10:54:00,68.7,277.9225,3612,-5.199999999999999,5.6,7.0,980.3932,1456
2024-12-02 10:57:00,69.0,279.89,3612,-5.099999999999998,5.699999999999999,7.0,986.7597,1456
2024-12-02 11:00:00,69.6,281.2428,3612,-5.100000000000001,5.699999999999999,7.100000000000001,996.783,1456
2024-12-02 11:03:00,69.3,277.7995,3612,-4.600000000000001,5.799999999999999,6.5,997.3986,1833
2024-12-02 11:06:00,69.3,284.686,3612,-4.599999999999998,5.699999999999999,6.5,1003.982,1831
2024-12-02 11:09:00,70.8,287.1455,3612,-4.800000000000001,5.699999999999999,6.699999999999999,1024.552,1837
2024-12-02 11:15:00,72.0,285.5469,3612,-4.800000000000001,5.9,6.800000000000001,1056.986,1838
2024-12-02 11:18:00,72.2,283.9482,3612,-5.0,5.9,6.899999999999999,1064.991,1458
2024-12-02 11:21:00,73.0,290.7118,3612,-5.0,5.9,7.0,1076.111,1458
2024-12-02 11:24:00,73.4,287.0226,3612,-5.0,6.0,7.0,1087.505,1458
2024-12-02 11:27:00,73.2,281.1198,3612,-4.899999999999999,6.0,7.0,1082.765,1521
2024-12-02 11:30:00,73.4,282.2266,3612,-5.0,6.0,7.0,1080.752,1458
2024-12-02 11:33:00,73.0,285.1779,3613,-5.0,6.0,7.0,1078.444,1458
2024-12-02 11:36:00,73.0,287.2685,3613,-5.0,5.9,7.0,1084.997,1458
2024-12-02 11:39:00,72.4,285.9158,3613,-4.5,5.800000000000001,6.399999999999999,1073.355,1832
2024-12-02 11:42:00,72.2,288.9902,3613,-4.399999999999999,5.800000000000001,6.399999999999999,1071.504,1832
2024-12-02 11:45:00,72.0,291.5726,3613,-4.5,5.6000000000000005,6.399999999999999,1076.093,1819
2024-12-02 11:48:00,74.2,292.3105,3613,-4.900000000000002,5.9,6.900000000000002,1115.124,1838
2024-12-02 11:51:00,70.6,263.6574,3613,-5.100000000000001,6.4,7.0,1021.252,1327
2024-12-02 11:54:00,72.8,286.4077,3613,-5.199999999999999,6.0,7.100000000000001,1069.332,1458
2024-12-02 11:57:00,72.0,265.1331,3613,-5.200000000000003,6.2,7.100000000000001,1063.547,1643
2024-12-02 12:00:00,68.9,253.9424,3613,-5.0,6.1000000000000005,6.800000000000001,991.7135,1303
2024-12-02 12:03:00,64.5,244.5963,3613,-4.600000000000001,6.3,6.400000000000002,888.1122,1296
2024-12-02 12:06:00,62.9,242.7518,3613,-4.5,6.3,6.200000000000003,867.4583,372
2024-12-02 12:09:00,64.2,258.1235,3613,-4.600000000000001,6.0,6.400000000000002,889.5687,1697
2024-12-02 12:12:00,66.0,268.8223,3613,-4.699999999999999,5.9,6.599999999999998,936.9489,1876
2024-12-02 12:15:00,69.0,279.2752,3613,-4.800000000000001,5.8,6.899999999999999,989.9781,1836
2024-12-02 12:18:00,67.3,250.991,3613,-4.800000000000001,6.3,6.699999999999999,962.3204,1299
2024-12-02 12:21:00,65.5,250.7451,3613,-4.599999999999998,6.3999999999999995,6.399999999999999,900.543,1289
2024-12-02 12:24:00,64.5,251.9748,3613,-4.599999999999998,6.1,6.399999999999999,913.118,1289
2024-12-02 12:27:00,64.8,243.1207,3613,-4.600000000000001,6.199999999999999,6.400000000000002,905.8699,1296
2024-12-02 12:30:00,65.3,246.441,3613,-4.700000000000003,6.4,6.5,921.3027,1296
2024-12-02 12:33:00,65.9,240.9071,3614,-4.700000000000003,6.5,6.5,930.6917,1296
2024-12-02 12:36:00,66.8,233.2827,3614,-4.700000000000003,6.7,6.600000000000001,954.4814,1408
2024-12-02 12:39:00,66.4,238.5706,3614,-4.700000000000003,6.8,6.600000000000001,940.3979,1408
2024-12-02 12:45:00,69.0,249.2694,3614,-4.800000000000001,6.3999999999999995,6.800000000000001,998.9841,1299
2024-12-02 12:51:00,71.8,259.3533,3614,-5.100000000000001,6.799999999999999,7.100000000000001,1045.745,1329
2024-12-02 12:54:00,73.8,260.2141,3614,-5.200000000000003,6.699999999999999,7.200000000000003,1089.101,1267
2024-12-02 12:57:00,76.8,266.3629,3614,-5.400000000000002,6.700000000000001,7.400000000000002,1160.911,1239
2024-12-02 13:00:00,78.0,267.7156,3614,-5.5,6.700000000000001,7.600000000000001,1190.515,1239
2024-12-02 13:03:00,78.5,271.6508,3614,-5.600000000000001,6.9,7.700000000000003,1204.413,1236
2024-12-02 13:06:00,79.1,276.3238,3614,-5.600000000000001,6.800000000000001,7.800000000000001,1201.178,1236
2024-12-02 13:09:00,80.3,279.6441,3614,-5.699999999999999,6.6,7.899999999999999,1229.693,1236
2024-12-02 13:12:00,80.9,276.0778,3614,-5.599999999999998,6.699999999999999,7.899999999999999,1248.206,1236
2024-12-02 13:15:00,80.9,272.2656,3614,-5.699999999999999,7.0,7.899999999999999,1251.885,1236
2024-12-02 13:18:00,80.9,265.8709,3614,-5.699999999999999,7.0,7.800000000000001,1243.877,1236
2024-12-02 13:21:00,80.7,270.0521,3614,-5.699999999999999,7.1,7.900000000000002,1246.044,1236
2024-12-02 13:24:00,81.1,273.8643,3614,-5.699999999999999,6.799999999999999,7.900000000000002,1249.544,1236
2024-12-02 13:27:00,81.3,280.259,3614,-5.699999999999999,6.8999999999999995,8.100000000000001,1263.727,1236
2024-12-02 13:30:00,82.3,282.7184,3614,-5.800000000000001,6.8,8.0,1285.645,1236
2024-12-02 13:33:00,82.4,277.4306,3615,-5.800000000000001,6.800000000000001,8.0,1266.452,1236
2024-12-02 13:36:00,81.5,279.1522,3615,-5.700000000000003,6.800000000000001,7.900000000000002,1268.058,1236
2024-12-02 13:39:00,80.9,270.7899,3615,-5.700000000000003,6.700000000000001,7.900000000000002,1264.955,1236
2024-12-02 13:42:00,80.8,265.748,3615,-5.700000000000003,6.9,7.900000000000002,1242.724,1237
2024-12-02 13:45:00,80.5,269.9291,3615,-5.600000000000001,7.0,7.900000000000002,1238.779,1236
2024-12-02 13:48:00,81.1,274.3562,3615,-5.700000000000003,6.7,8.0,1251.565,1236
2024-12-02 13:51:00,81.5,272.8805,3615,-5.700000000000003,6.9,7.900000000000002,1259.118,1236
2024-12-02 14:06:00,77.2,235.0043,3615,-5.399999999999999,7.199999999999999,7.399999999999999,1164.106,1353
2024-12-02 14:12:00,72.0,236.3571,3615,-4.700000000000003,7.1,6.700000000000003,1051.634,1381
2024-12-02 14:15:00,73.0,237.2179,3615,-4.899999999999999,7.1,6.899999999999999,1091.797,1381
2024-12-02 14:18:00,73.0,236.9719,3615,-4.900000000000002,7.3999999999999995,6.800000000000001,1076.909,1381
2024-12-02 14:27:00,75.0,244.8423,3615,-5.099999999999998,7.2,7.099999999999998,1123.924,1373
2024-12-02 14:30:00,75.8,249.6383,3615,-5.199999999999999,7.1000000000000005,7.300000000000001,1140.595,1373
2024-12-02 14:33:00,76.0,248.6545,3616,-5.100000000000001,7.200000000000001,7.199999999999999,1139.619,1373
2024-12-02 14:36:00,75.8,248.2856,3616,-5.199999999999999,7.200000000000001,7.199999999999999,1138.625,1373
2024-12-02 14:39:00,75.0,247.6707,3616,-5.199999999999999,7.200000000000001,7.199999999999999,1136.551,1373
2024-12-02 14:42:00,75.2,248.2856,3616,-5.099999999999998,7.200000000000001,7.199999999999999,1127.372,1373
2024-12-02 14:45:00,75.2,249.6383,3616,-5.099999999999998,7.2,7.099999999999998,1125.571,1373
2024-12-02 14:48:00,75.2,252.9586,3616,-5.099999999999998,7.0,7.099999999999998,1120.637,1373
2024-12-02 14:51:00,74.8,255.0492,3616,-5.099999999999998,6.9,7.199999999999999,1131.199,1373
2024-12-02 14:54:00,75.0,255.1722,3616,-5.099999999999998,6.9,7.099999999999998,1124.405,1373
2024-12-02 14:57:00,75.0,259.9682,3616,-5.0,6.9,7.099999999999998,1129.905,1329
2024-12-02 15:03:00,74.2,265.502,3616,-4.699999999999999,6.500000000000001,6.599999999999998,1123.41,1313
2024-12-02 15:06:00,71.2,266.2399,3616,-4.5,6.1000000000000005,6.299999999999997,1085.874,1829
2024-12-02 15:09:00,69.1,247.1788,3616,-4.599999999999998,7.200000000000001,5.899999999999999,795.9222,1408
2024-12-02 15:12:00,71.2,242.9977,3616,-4.399999999999999,6.9,6.199999999999999,1039.452,324
2024-12-02 15:15:00,71.4,246.195,3616,-4.399999999999999,6.700000000000001,6.199999999999999,1051.536,1339
2024-12-02 15:21:00,72.3,249.1464,3616,-4.700000000000003,6.800000000000001,6.5,1070.893,1298
2024-12-02 15:36:00,71.8,242.9977,3617,-4.699999999999999,7.000000000000001,6.599999999999998,1076.614,1408
2024-12-02 15:42:00,72.6,250.4991,3617,-4.800000000000001,6.699999999999999,6.700000000000003,1073.556,1298
2024-12-02 15:45:00,72.8,249.1464,3617,-4.800000000000001,6.799999999999999,6.700000000000003,1083.678,1298
2024-12-02 15:54:00,72.8,241.0301,3617,-4.799999999999997,7.199999999999999,6.699999999999999,1097.408,1381
2024-12-02 16:03:00,73.4,237.5868,3617,-4.800000000000001,7.299999999999999,6.800000000000001,1092.489,1381
2024-12-02 16:06:00,73.2,241.276,3617,-4.699999999999999,6.999999999999999,6.699999999999999,1090.439,1406
2024-12-02 16:09:00,73.4,241.0301,3617,-4.800000000000001,7.1,6.699999999999999,1100.797,1406
2024-12-02 16:15:00,73.4,235.0043,3617,-4.800000000000001,7.299999999999999,6.800000000000001,1096.042,1381
2024-12-02 16:18:00,72.8,230.8232,3617,-4.700000000000003,7.199999999999999,6.700000000000003,1082.949,1381
2024-12-02 16:21:00,71.8,230.4543,3617,-4.600000000000001,7.299999999999999,6.600000000000001,1051.109,1382
2024-12-02 16:27:00,75.4,250.2532,3617,-5.0,7.1,6.900000000000002,1119.785,1373
2024-12-02 16:36:00,75.2,259.9682,3618,-4.900000000000002,6.800000000000001,6.900000000000002,1127.891,1329
2024-12-02 16:54:00,72.2,237.3409,3618,-4.800000000000001,7.1000000000000005,6.700000000000003,1065.698,1381
2024-12-02 17:21:00,70.6,241.276,3618,-4.700000000000003,6.9,6.5,1022.951,1408
2024-12-02 17:36:00,71.4,238.0787,3619,-4.700000000000003,7.1000000000000005,6.600000000000001,1044.87,1381
2024-12-02 18:21:00,72.4,250.991,3619,-4.5,6.6,6.799999999999997,1100.925,1339
2024-12-02 18:27:00,77.9,247.7937,3619,-5.5,7.0,7.699999999999999,1184.085,1250
2024-12-02 18:33:00,77.5,248.6545,3620,-5.5,7.199999999999999,7.5,1182.331,1250
2024-12-02 18:36:00,76.0,241.522,3620,-5.399999999999999,7.3,7.399999999999999,1123.358,1353
2024-12-02 18:39:00,75.0,255.2951,3620,-5.199999999999999,7.1,7.300000000000001,1129.347,1373
2024-12-02 18:42:00,75.6,241.522,3620,-5.300000000000001,7.1,7.300000000000001,1129.079,1353
2024-12-02 18:45:00,74.0,236.2341,3620,-5.199999999999999,7.0,7.199999999999999,1107.052,1353
2024-12-02 18:48:00,73.2,240.0463,3620,-5.099999999999998,7.2,7.099999999999998,1084.085,1353
2024-12-02 18:51:00,72.6,236.3571,3620,-5.099999999999998,6.9,7.0,1057.735,1358
2024-12-02 18:57:00,73.8,248.9005,3620,-5.199999999999999,6.9,7.100000000000001,1100.792,1358
2024-12-02 19:09:00,69.8,225.6583,3620,-4.899999999999999,6.9,6.800000000000001,1002.459,367
2024-12-02 19:12:00,70.4,221.8461,3620,-4.899999999999999,7.0,6.899999999999999,1019.516,367
2024-12-02 19:15:00,69.3,230.8232,3620,-4.899999999999999,7.0,6.699999999999999,1000.458,367
2024-12-02 19:18:00,69.1,218.2798,3620,-4.800000000000001,7.2,6.599999999999998,994.7289,369
2024-12-02 19:21:00,68.7,214.4676,3620,-4.800000000000001,7.0,6.599999999999998,970.3013,369
2024-12-02 19:24:00,67.7,234.3895,3620,-4.699999999999999,7.3,6.5,954.0103,1381
2024-12-02 19:27:00,68.7,218.7717,3620,-4.800000000000001,6.800000000000001,6.599999999999998,972.0583,367
2024-12-02 19:30:00,67.3,208.5648,3620,-4.699999999999999,7.2,6.5,951.0842,369
2024-12-02 19:39:00,64.1,194.4227,3621,-4.399999999999999,7.1000000000000005,6.099999999999998,891.395,357
2024-12-02 19:42:00,62.3,199.7106,3621,-4.400000000000002,6.800000000000001,5.900000000000002,854.99,357
2024-12-02 19:51:00,60.5,202.1701,3621,-4.199999999999999,7.300000000000001,5.899999999999999,832.0489,358
2024-12-02 19:54:00,63.3,238.2017,3621,-4.5,6.500000000000001,6.199999999999999,888.7589,377
2024-12-02 19:57:00,61.1,205.6134,3621,-4.300000000000001,6.699999999999999,6.0,822.6102,333
2024-12-04 07:24:00,39.7,191.7173,3621,-1.0,1.1000000000000014,3.099999999999998,687.6361,119
2024-12-04 07:30:00,56.2,208.4418,3621,-4.100000000000001,5.7,5.399999999999999,843.1049,339
2024-12-04 07:33:00,51.7,230.5773,3621,-3.6999999999999993,5.3,5.199999999999999,737.3799,580
2024-12-04 07:36:00,53.8,239.4314,3621,-3.8999999999999986,5.499999999999999,5.5,752.7949,600
2024-12-04 07:39:00,57.5,240.4152,3621,-4.0,5.7,5.699999999999999,795.2284,617
2024-12-04 07:42:00,58.9,237.2179,3621,-4.300000000000001,5.9,5.899999999999999,822.4456,383
2024-12-04 07:45:00,56.8,221.969,3621,-4.099999999999998,5.9,5.699999999999999,757.736,603
2024-12-04 07:57:00,61.1,236.849,3622,-4.300000000000001,5.9,6.0,838.4142,1620
2024-12-04 08:03:00,62.3,246.195,3622,-4.399999999999999,5.9,6.0,857.6635,1698
2024-12-04 08:06:00,65.1,266.1169,3622,-4.600000000000001,5.9,6.400000000000002,930.8336,1876
2024-12-04 08:09:00,69.5,273.8643,3622,-4.5,5.9,6.400000000000002,990.5711,1828
2024-12-04 08:12:00,70.3,280.6279,3622,-4.599999999999998,5.800000000000001,6.5,1030.459,1833
2024-12-04 08:15:00,71.6,277.9225,3622,-4.600000000000001,6.0,6.5,1050.377,1834
2024-12-04 08:21:00,68.9,266.3629,3622,-3.3000000000000007,5.799999999999999,6.199999999999999,992.6075,176
2024-12-04 08:24:00,68.7,183.355,3622,-4.800000000000001,5.699999999999999,6.599999999999998,907.453,1613
2024-12-04 08:27:00,66.3,343.099,3622,-4.800000000000001,4.200000000000001,6.5,932.195,1181
2024-12-04 08:36:00,74.8,296.4916,3622,-5.100000000000001,5.799999999999999,7.200000000000003,1105.83,1509
2024-12-04 08:39:00,72.0,300.6728,3622,-4.800000000000001,5.6000000000000005,6.800000000000001,1053.961,1468
2024-12-04 08:42:00,73.2,300.9187,3622,-4.899999999999999,5.6,7.0,1081.121,1468
2024-12-04 08:45:00,74.6,331.2934,3622,-5.0,5.699999999999999,7.099999999999998,1151.625,1600
2024-12-04 08:48:00,83.7,335.7205,3622,-5.600000000000001,5.500000000000001,7.900000000000002,1329.574,1897
2024-12-04 08:54:00,80.4,287.8834,3622,-5.199999999999999,6.2,7.299999999999997,1228.053,1506
2024-12-04 08:57:00,76.8,289.728,3623,-5.0,6.2,7.0,1146.929,1513
2024-12-04 09:00:00,74.8,278.6603,3623,-4.800000000000001,6.000000000000001,6.800000000000001,1117.576,1519
2024-12-04 09:03:00,71.9,271.0359,3623,-4.700000000000003,5.9,6.5,1040.929,1833
2024-12-04 09:09:00,71.3,305.5917,3623,-4.600000000000001,5.500000000000001,6.5,1038.125,1819
2024-12-04 09:12:00,72.3,271.1588,3623,-4.699999999999999,6.1000000000000005,6.699999999999999,1067.661,1332
2024-12-04 09:18:00,67.7,246.8099,3623,-4.699999999999999,6.1000000000000005,6.599999999999998,971.5671,1284
2024-12-04 09:21:00,67.5,266.2399,3623,-4.800000000000001,6.0,6.600000000000001,950.3832,1879
2024-12-04 09:24:00,67.7,257.1397,3623,-4.799999999999997,5.799999999999999,6.699999999999999,935.7469,1875
2024-12-04 09:27:00,65.7,254.8032,3623,-4.800000000000001,5.8,6.5,917.2809,1301
2024-12-04 09:30:00,64.9,257.2627,3623,-4.600000000000001,5.8,6.399999999999999,905.074,1873
2024-12-04 09:33:00,66.3,281.6117,3623,-4.699999999999999,5.3999999999999995,6.600000000000001,953.454,1872
2024-12-04 09:36:00,71.5,300.3038,3623,-5.100000000000001,5.6,7.0,1034.476,1459
2024-12-04 09:39:00,73.4,297.2295,3623,-5.199999999999999,5.5,7.199999999999999,1073.534,1453
2024-12-04 09:42:00,73.8,298.4592,3623,-5.299999999999997,5.8999999999999995,7.199999999999999,1087.237,1510
2024-12-04 09:45:00,73.4,294.401,3623,-5.199999999999999,5.8999999999999995,7.199999999999999,1075.838,1510
2024-12-04 09:48:00,73.8,291.6956,3623,-5.199999999999999,5.799999999999999,7.199999999999999,1087.507,1458
2024-12-04 09:51:00,73.4,291.0807,3623,-5.199999999999999,5.9,7.199999999999999,1086.841,1458
2024-12-04 09:54:00,74.6,285.4239,3623,-5.399999999999999,5.800000000000001,7.300000000000001,1101.235,1480
2024-12-04 10:00:00,73.4,270.7899,3624,-5.200000000000003,6.2,7.200000000000003,1065.047,1522
2024-12-04 10:03:00,72.4,265.502,3624,-5.200000000000003,6.2,7.100000000000001,1043.422,1522
2024-12-04 10:06:00,71.5,271.7737,3624,-5.100000000000001,6.0,7.0,1036.422,1523
2024-12-04 10:09:00,71.3,265.625,3624,-5.100000000000001,6.0,7.0,1037.44,1523
2024-12-04 10:12:00,71.5,272.5116,3624,-5.0,5.9,7.0,1038.327,1523
2024-12-04 10:15:00,71.5,275.0941,3624,-5.100000000000001,5.9,7.0,1040.51,1523
2024-12-04 10:18:00,72.6,284.5631,3624,-5.100000000000001,5.9,7.0,1054.331,1458
2024-12-04 10:21:00,73.4,284.809,3624,-5.5,5.9,7.800000000000001,1072.551,1480
2024-12-04 10:24:00,73.8,287.1455,3624,-5.400000000000002,5.9,7.400000000000002,1083.216,1480
2024-12-04 10:27:00,78.0,311.3715,3624,-5.699999999999999,5.7,8.0,1223.111,1486
2024-12-04 10:30:00,80.1,302.7633,3624,-6.099999999999998,6.0,8.399999999999999,1220.029,1888
2024-12-04 10:33:00,80.4,305.4688,3624,-6.0,6.2,8.100000000000001,1223.085,1888
2024-12-04 10:36:00,80.8,305.5917,3624,-6.0,6.0,8.099999999999998,1228.623,1888
2024-12-04 10:42:00,87.3,266.3629,3624,-6.200000000000003,5.8999999999999995,8.5,1351.84,1234
2024-12-04 10:45:00,76.6,266.2399,3624,-5.399999999999999,6.3,7.299999999999997,1140.346,1239
2024-12-04 10:48:00,75.4,265.0101,3624,-5.100000000000001,6.2,7.100000000000001,1127.91,1522
2024-12-04 10:51:00,73.4,249.2694,3624,-5.0,6.3999999999999995,6.600000000000001,1085.043,1330
2024-12-04 10:57:00,69.1,238.8166,3625,-4.600000000000001,6.3,6.400000000000002,1007.826,1286
2024-12-04 11:00:00,65.5,235.3732,3625,-4.5,6.3999999999999995,6.099999999999998,923.4545,382
2024-12-04 11:03:00,65.1,223.6907,3625,-4.5,6.3,6.100000000000001,921.1116,392
2024-12-04 11:06:00,63.7,231.3151,3625,-4.200000000000003,6.1,5.900000000000002,892.0133,406
2024-12-04 11:09:00,63.7,228.1178,3625,-4.300000000000001,6.0,5.899999999999999,891.732,1622
2024-12-04 11:12:00,63.5,238.2017,3625,-4.199999999999999,6.299999999999999,5.799999999999997,884.4872,373
2024-12-04 11:15:00,64.1,224.0596,3625,-4.299999999999997,6.3999999999999995,6.099999999999998,885.6349,392
2024-12-04 11:18:00,62.1,226.765,3625,-4.199999999999999,6.299999999999999,5.800000000000001,870.5121,398
2024-12-04 11:21:00,62.5,237.4638,3625,-4.300000000000001,6.1,5.800000000000001,857.4299,373
2024-12-04 11:24:00,62.9,231.1921,3625,-4.199999999999999,6.299999999999999,5.900000000000002,860.4277,373
2024-12-04 11:27:00,63.1,235.4962,3625,-4.300000000000001,6.199999999999999,5.900000000000002,867.1556,373
2024-12-04 11:30:00,62.9,231.93,3625,-4.299999999999997,6.199999999999999,6.0,867.6117,373
2024-12-04 11:33:00,63.1,227.6259,3625,-4.299999999999997,6.1,6.0,860.3113,1622
2024-12-04 11:36:00,63.1,234.2665,3625,-4.299999999999997,6.199999999999999,6.0,872.8611,373
2024-12-04 11:39:00,63.5,232.5449,3625,-4.299999999999997,6.3,6.0,882.9044,373
2024-12-04 11:42:00,63.5,232.9138,3625,-4.299999999999997,6.3,6.0,879.9221,373
2024-12-04 11:45:00,62.7,229.5935,3625,-4.299999999999997,6.2,5.899999999999999,867.7128,373
2024-12-04 11:48:00,62.9,229.4705,3625,-4.300000000000001,6.2,6.0,870.8559,373
2024-12-04 11:51:00,61.9,231.3151,3625,-4.399999999999999,6.199999999999999,5.899999999999999,858.1903,373
2024-12-04 11:54:00,62.3,228.8556,3625,-4.400000000000002,6.199999999999999,6.0,856.5063,373
2024-12-04 11:57:00,62.1,227.9948,3626,-4.199999999999999,6.199999999999999,6.0,860.2234,398
2024-12-04 12:00:00,64.1,231.4381,3626,-4.5,6.300000000000001,6.200000000000003,888.8851,382
2024-12-04 12:03:00,64.9,236.2341,3626,-4.5,6.4,6.199999999999999,909.8649,382
2024-12-04 12:09:00,66.9,243.7355,3626,-4.599999999999998,6.5,6.399999999999999,959.2598,1296
2024-12-04 12:12:00,69.1,238.0787,3626,-4.800000000000001,6.5,6.600000000000001,991.693,1397
2024-12-04 12:15:00,69.7,236.2341,3626,-4.699999999999999,6.5,6.599999999999998,991.1446,1286
2024-12-04 12:18:00,69.5,238.0787,3626,-4.800000000000001,6.6,6.600000000000001,1008.047,1397
2024-12-04 12:21:00,69.7,241.1531,3626,-4.800000000000001,6.6,6.599999999999998,1002.94,1397
2024-12-04 12:27:00,71.8,241.276,3626,-4.899999999999999,6.7,6.799999999999997,1049.993,1397
2024-12-04 12:30:00,71.6,238.5706,3626,-4.899999999999999,6.6,6.799999999999997,1045.705,1397
2024-12-04 12:33:00,71.3,238.4476,3626,-4.800000000000001,6.6,6.699999999999999,1036.674,1397
2024-12-04 12:39:00,71.4,234.3895,3626,-4.800000000000001,6.7,6.600000000000001,1044.316,1397
2024-12-04 12:42:00,71.6,236.1111,3626,-4.800000000000001,6.8,6.600000000000001,1044.038,1397
2024-12-04 12:45:00,71.9,236.2341,3626,-4.900000000000002,6.6,6.700000000000003,1049.171,1397
2024-12-04 12:54:00,72.9,236.603,3626,-5.0,6.6,6.799999999999997,1078.484,1397
2024-12-04 13:03:00,72.1,236.603,3627,-4.899999999999999,6.799999999999999,6.699999999999996,1071.707,1397
2024-12-04 13:09:00,73.0,236.3571,3627,-4.900000000000002,6.699999999999999,6.800000000000001,1075.224,1397
2024-12-04 13:24:00,76.8,247.6707,3627,-5.199999999999999,6.9,7.099999999999998,1148.495,1373
2024-12-04 13:30:00,78.2,246.8099,3627,-5.200000000000003,6.9,7.200000000000003,1176.142,1373
2024-12-04 13:36:00,78.6,248.5315,3627,-5.199999999999999,6.9,7.199999999999996,1187.901,1373
2024-12-04 13:48:00,79.4,243.3666,3627,-5.400000000000002,6.9,7.300000000000001,1204.734,1250
2024-12-04 13:51:00,77.8,241.645,3627,-5.199999999999999,6.9,7.199999999999999,1178.786,1353
2024-12-04 13:54:00,77.6,254.6803,3627,-5.0,6.799999999999999,6.900000000000002,1180.28,1329
2024-12-04 14:12:00,79.8,257.8776,3628,-5.299999999999997,6.9,7.299999999999997,1224.455,1251
2024-12-04 14:18:00,79.1,252.2208,3628,-5.199999999999999,7.000000000000001,7.199999999999996,1205.724,1373
2024-12-04 14:27:00,79.4,258.7384,3628,-5.300000000000001,6.9,7.300000000000004,1209.724,1251
2024-12-04 14:30:00,79.8,258.2465,3628,-5.300000000000001,7.0,7.399999999999999,1223.755,1251
2024-12-04 14:33:00,80.5,258.1235,3628,-5.400000000000002,7.0,7.399999999999999,1242.951,1251
2024-12-04 14:36:00,80.9,254.8032,3628,-5.300000000000001,7.0,7.399999999999999,1227.315,1251
2024-12-04 14:39:00,80.8,254.8032,3628,-5.300000000000001,7.0,7.400000000000002,1239.92,1251
2024-12-04 14:42:00,80.7,258.1235,3628,-5.399999999999999,7.1,7.400000000000002,1232.32,1251
2024-12-04 14:45:00,81.1,255.4181,3628,-5.399999999999999,7.1,7.4999999999999964,1236.147,1251
2024-12-04 14:48:00,82.3,261.1979,3628,-5.399999999999999,6.9,7.599999999999998,1281.985,1251
2024-12-04 14:51:00,82.7,262.5506,3628,-5.400000000000002,7.0,7.5,1283.697,1251
2024-12-04 14:54:00,84.5,273.2494,3628,-5.5,7.199999999999999,7.700000000000003,1353.882,1271
2024-12-04 15:00:00,84.3,264.6412,3629,-5.600000000000001,7.0,7.700000000000003,1327.759,1237
2024-12-04 15:03:00,84.5,251.4829,3629,-5.5,7.1,7.700000000000003,1345.764,1253
2024-12-04 15:06:00,82.7,259.7222,3629,-5.399999999999999,7.3,7.600000000000001,1284.924,1251
2024-12-04 15:09:00,80.4,260.0912,3629,-5.399999999999999,7.0,7.399999999999999,1239.822,1251
2024-12-04 15:12:00,80.9,256.4019,3629,-5.300000000000001,7.1,7.399999999999999,1241.477,1251
2024-12-04 15:15:00,81.3,254.6803,3629,-5.300000000000001,7.1,7.399999999999999,1240.973,1251
2024-12-04 15:18:00,80.5,247.0558,3629,-5.400000000000002,7.2,7.399999999999999,1233.125,1250
2024-12-04 15:21:00,79.6,260.829,3629,-5.300000000000001,7.1,7.300000000000004,1211.115,1251
2024-12-04 15:24:00,79.8,251.9748,3629,-5.300000000000001,7.2,7.300000000000004,1227.235,1373
2024-12-04 15:27:00,78.6,243.7355,3629,-5.200000000000003,7.3,7.200000000000003,1194.736,1353
2024-12-04 15:30:00,78.6,244.3504,3629,-5.100000000000001,7.1,7.100000000000001,1192.377,1373
2024-12-04 15:33:00,78.2,242.3828,3629,-5.199999999999999,7.2,7.199999999999999,1184.221,1353
2024-12-04 15:36:00,78.2,246.8099,3629,-5.200000000000003,7.2,7.100000000000001,1183.37,1373
2024-12-04 15:39:00,78.0,246.195,3629,-5.100000000000001,7.0,7.100000000000001,1183.927,1373
2024-12-04 15:42:00,77.6,243.9815,3629,-5.300000000000001,7.2,7.199999999999999,1174.644,1353
2024-12-04 15:45:00,77.8,246.195,3629,-5.100000000000001,7.1,7.100000000000001,1171.219,1373
2024-12-04 15:48:00,77.6,248.2856,3629,-5.099999999999998,7.0,7.199999999999999,1176.307,1373
2024-12-04 15:51:00,77.8,254.5573,3629,-5.099999999999998,7.0,7.199999999999999,1190.924,1373
2024-12-04 15:54:00,78.6,251.36,3629,-5.199999999999999,7.0,7.199999999999999,1195.322,1373
2024-12-04 15:57:00,79.0,252.5897,3630,-5.199999999999999,7.0,7.300000000000001,1207.012,1373
2024-12-04 16:03:00,79.8,258.2465,3630,-5.300000000000001,6.9,7.400000000000002,1220.428,1251
2024-12-04 16:06:00,80.0,255.787,3630,-5.200000000000003,7.0,7.300000000000004,1222.993,1373
2024-12-04 16:09:00,79.0,251.4829,3630,-5.200000000000003,7.1000000000000005,7.300000000000004,1196.699,1373
2024-12-04 16:12:00,78.6,250.1302,3630,-5.200000000000003,7.0,7.200000000000003,1194.931,1373
2024-12-04 16:15:00,78.8,251.7289,3630,-5.200000000000003,7.0,7.200000000000003,1196.739,1373
2024-12-04 16:18:00,77.4,244.5963,3630,-5.100000000000001,7.2,7.100000000000001,1165.464,1373
2024-12-04 16:36:00,76.2,248.6545,3630,-5.100000000000001,6.9,7.099999999999998,1144.798,1373
2024-12-04 16:39:00,77.8,250.8681,3630,-5.199999999999999,6.9,7.199999999999999,1177.03,1373
2024-12-04 16:42:00,78.0,246.6869,3630,-5.199999999999999,7.1,7.199999999999999,1179.876,1373
2024-12-04 16:45:00,77.8,250.3762,3630,-5.099999999999998,7.0,7.099999999999998,1182.449,1373
2024-12-04 16:51:00,79.8,251.114,3630,-5.5,7.0,7.599999999999998,1218.965,1250
2024-12-04 16:54:00,79.8,250.4991,3630,-5.5,7.1,7.5,1222.582,1250
2024-12-04 16:57:00,79.8,246.5639,3631,-5.399999999999999,7.1,7.5,1219.725,1250
2024-12-04 17:00:00,80.1,244.5963,3631,-5.399999999999999,7.2,7.400000000000002,1220.751,1250
2024-12-04 17:03:00,78.0,238.6936,3631,-5.300000000000001,7.2,7.300000000000001,1179.021,1353
2024-12-04 17:06:00,78.2,240.6612,3631,-5.300000000000001,7.1,7.300000000000004,1177.412,1353
2024-12-04 17:09:00,78.0,242.5058,3631,-5.300000000000001,7.1,7.300000000000004,1180.19,1353
2024-12-04 17:12:00,78.0,236.2341,3631,-5.300000000000001,7.1,7.300000000000004,1178.373,1353
2024-12-04 17:15:00,77.8,241.1531,3631,-5.300000000000001,7.2,7.200000000000003,1180.241,1353
2024-12-04 17:18:00,78.0,236.3571,3631,-5.300000000000001,7.1,7.200000000000003,1177.716,1353
2024-12-04 17:21:00,78.0,236.3571,3631,-5.300000000000001,7.1,7.200000000000003,1178.509,1353
2024-12-04 17:27:00,76.6,233.6516,3631,-5.300000000000001,7.1,7.100000000000001,1146.665,1353
2024-12-04 17:51:00,71.1,221.2312,3631,-4.900000000000002,7.0,6.599999999999998,1034.104,367
2024-12-04 18:09:00,70.5,215.4514,3632,-4.799999999999997,7.0,6.600000000000001,1020.032,369
2024-12-04 18:12:00,70.9,223.1988,3632,-4.899999999999999,6.9,6.600000000000001,1039.75,367
2024-12-04 18:18:00,69.1,220.0014,3632,-4.699999999999999,7.2,6.5,991.5123,369
2024-12-04 18:27:00,67.7,231.4381,3632,-4.600000000000001,6.800000000000001,6.300000000000004,979.0335,1408
2024-12-04 18:36:00,71.0,229.3475,3632,-4.800000000000001,7.1000000000000005,6.600000000000001,1033.708,367
2024-12-04 18:42:00,75.6,237.9557,3632,-5.199999999999999,7.1000000000000005,7.100000000000001,1131.288,1353
2024-12-04 18:45:00,75.4,241.7679,3632,-5.100000000000001,7.0,7.100000000000001,1122.529,1353
2024-12-04 18:51:00,75.0,256.2789,3632,-5.100000000000001,6.800000000000001,7.100000000000001,1137.759,1329
2024-12-04 18:54:00,79.0,263.7804,3632,-5.399999999999999,7.000000000000001,7.399999999999999,1206.835,1251
2024-12-04 18:57:00,81.3,259.5992,3633,-5.699999999999999,6.6000000000000005,7.599999999999998,1265.094,1237
2024-12-04 19:12:00,81.5,263.9034,3633,-5.599999999999998,6.800000000000001,7.699999999999999,1248.857,1237
2024-12-04 19:15:00,78.8,247.1788,3633,-5.400000000000002,7.1000000000000005,7.399999999999999,1195.411,1250
2024-12-04 19:18:00,75.8,241.1531,3633,-5.200000000000003,7.000000000000001,7.100000000000001,1131.337,1353
2024-12-04 19:21:00,74.2,245.8261,3633,-5.199999999999999,7.1000000000000005,7.199999999999999,1099.717,1353
2024-12-04 19:24:00,74.0,235.6192,3633,-5.099999999999998,6.700000000000001,6.9999999999999964,1099.629,1355
2024-12-04 19:27:00,73.8,239.8003,3633,-5.099999999999998,6.9,6.900000000000002,1062.948,1358
2024-12-04 19:36:00,69.5,221.4771,3633,-4.799999999999997,6.9,6.5,985.996,367
2024-12-04 19:39:00,67.1,207.3351,3633,-4.700000000000003,7.200000000000001,6.300000000000001,962.7607,369
2024-12-04 19:42:00,69.1,239.8003,3633,-4.800000000000001,6.300000000000001,6.599999999999998,1028.918,1286
2024-12-04 19:45:00,71.9,243.6125,3633,-5.100000000000001,6.699999999999999,6.900000000000002,1051.181,1358
2024-12-04 19:48:00,72.4,242.3828,3633,-5.0,6.699999999999999,6.900000000000002,1071.649,1358
2024-12-04 19:54:00,70.6,229.3475,3633,-4.899999999999999,6.799999999999999,6.800000000000001,1024.434,367
2024-12-04 19:57:00,70.3,231.3151,3634,-4.899999999999999,6.8999999999999995,6.699999999999999,1021.445,367
2024-12-04 20:00:00,69.7,232.5449,3634,-4.800000000000001,6.8999999999999995,6.699999999999999,1007.481,367
2024-12-04 20:06:00,67.7,215.3284,3634,-4.699999999999999,6.8999999999999995,6.600000000000001,964.6982,369
2024-12-04 20:42:00,65.7,230.2083,3634,-4.599999999999998,6.499999999999999,6.199999999999999,926.433,382
2024-12-04 21:15:00,64.6,194.9146,3635,-4.300000000000001,6.9,6.0,916.9525,357
2024-12-04 21:24:00,64.1,204.9986,3635,-4.399999999999999,6.7,6.0,910.6183,357
2024-12-04 21:27:00,62.7,212.377,3635,-4.199999999999999,6.6000000000000005,5.800000000000001,895.6919,333
2024-12-04 21:30:00,63.9,214.8365,3635,-4.399999999999999,6.4,6.0,911.3309,392
2024-12-04 21:33:00,63.7,221.4771,3635,-4.300000000000001,6.6,6.0,912.3045,391
2024-12-04 21:36:00,63.7,213.4838,3635,-4.399999999999999,6.4,6.0,916.5305,392
2024-12-04 21:39:00,64.3,222.215,3635,-4.399999999999999,6.5,6.099999999999998,922.6454,392
2024-12-04 21:42:00,65.3,228.3637,3635,-4.5,6.4,6.099999999999998,926.6271,382
2024-12-04 21:51:00,64.3,210.2865,3635,-4.300000000000001,6.7,6.0,918.663,441
2024-12-04 21:54:00,64.9,196.3903,3635,-4.399999999999999,6.7,6.099999999999998,902.3362,357
2024-12-04 21:57:00,63.3,205.9823,3636,-4.399999999999999,6.8,5.899999999999999,904.0389,357
2024-12-04 22:00:00,62.3,200.0796,3636,-4.099999999999998,6.9,5.799999999999997,883.3075,441
2024-12-04 22:06:00,67.7,284.3171,3636,-4.399999999999999,4.5,6.099999999999998,989.1534,1815
2024-12-04 22:09:00,83.5,336.9502,3636,-5.600000000000001,5.3999999999999995,7.799999999999997,1296.497,1897
2024-12-04 22:18:00,82.5,318.627,3636,-5.600000000000001,5.8999999999999995,7.799999999999997,1294.066,1486
2024-12-04 22:21:00,86.9,336.8272,3636,-5.800000000000001,5.8999999999999995,8.100000000000001,1386.969,1896
2024-12-04 22:24:00,87.3,331.4164,3636,-5.899999999999999,5.700000000000001,8.199999999999996,1385.608,1883
2024-12-04 22:27:00,87.6,319.2419,3636,-5.800000000000001,5.9,8.099999999999998,1402.534,1883
2024-12-04 22:30:00,87.3,329.6947,3636,-5.899999999999999,6.000000000000001,8.099999999999998,1409.967,1883
2024-12-04 22:33:00,87.9,332.5231,3636,-5.899999999999999,5.800000000000001,8.0,1412.522,1883
2024-12-04 22:42:00,87.9,330.8015,3636,-5.800000000000001,6.300000000000001,8.0,1420.56,1896
2024-12-04 22:45:00,88.3,324.8987,3636,-5.900000000000002,5.699999999999999,8.100000000000001,1423.51,1883
2024-12-04 22:48:00,89.2,324.8987,3636,-5.899999999999999,5.6,8.100000000000001,1438.339,1883
2024-12-04 22:51:00,89.3,335.9664,3636,-5.799999999999997,6.1,8.100000000000001,1441.554,1896
2024-12-04 22:54:00,89.2,326.1285,3636,-5.900000000000002,5.9,8.099999999999998,1437.39,1883
2024-12-04 23:03:00,84.1,295.9997,3637,-5.300000000000001,6.3999999999999995,7.5,1337.556,1472
2024-12-04 23:06:00,83.1,276.8157,3637,-5.599999999999998,6.0,7.199999999999999,1279.984,1243
2024-12-04 23:09:00,79.8,293.5402,3637,-5.099999999999998,6.1,7.199999999999996,1224.02,1513
2024-12-04 23:12:00,79.0,300.3038,3637,-5.200000000000003,6.0,7.200000000000003,1198.452,1510
2024-12-04 23:15:00,79.2,281.4887,3637,-5.100000000000001,6.0,7.100000000000001,1209.484,1508
2024-12-04 23:18:00,78.2,293.7862,3637,-5.099999999999998,6.3,7.099999999999998,1178.234,1511
2024-12-04 23:24:00,83.9,309.7729,3637,-5.5,5.9,7.600000000000001,1307.542,1493
2024-12-04 23:33:00,81.3,296.6146,3637,-5.300000000000001,6.4,7.4999999999999964,1254.065,1472
2024-12-04 23:36:00,77.9,273.0035,3637,-5.099999999999998,6.2,7.199999999999999,1169.042,1522
2024-12-04 23:39:00,76.8,290.0969,3637,-5.099999999999998,5.9,7.099999999999998,1162.424,1513
2024-12-04 23:42:00,76.2,288.3753,3637,-5.0,6.4,6.899999999999999,1133.124,1511
2024-12-04 23:45:00,76.2,273.0035,3637,-5.0,5.9,6.899999999999999,1146.271,1519
2024-12-04 23:48:00,74.0,288.0063,3637,-4.800000000000001,6.1000000000000005,6.800000000000001,1096.676,1838
2024-12-04 23:51:00,72.6,284.1942,3637,-4.799999999999997,5.799999999999999,6.699999999999999,1068.602,1837
2024-12-04 23:54:00,73.6,275.34,3637,-4.799999999999997,5.700000000000001,6.699999999999999,1078.905,1871
2024-12-04 23:57:00,77.0,305.4688,3638,-5.100000000000001,5.800000000000001,7.100000000000001,1159.295,1463
2024-12-05 00:00:00,78.4,318.75,3638,-5.199999999999999,5.799999999999999,7.199999999999999,1200.978,1464
2024-12-05 00:03:00,79.5,293.9091,3638,-5.199999999999999,5.6000000000000005,7.300000000000001,1217.378,1453
2024-12-05 00:09:00,75.8,289.4821,3638,-5.100000000000001,6.300000000000001,7.0,1133.161,1511
2024-12-05 00:12:00,73.4,273.7413,3638,-4.800000000000001,5.9,6.699999999999999,1091.936,1519
2024-12-05 00:15:00,75.6,291.3267,3638,-4.899999999999999,5.9,6.899999999999999,1126.775,1838
2024-12-05 00:18:00,76.4,299.0741,3638,-5.0,5.9,7.0,1146.762,1509
2024-12-05 00:21:00,74.8,280.259,3638,-4.900000000000002,6.000000000000001,6.900000000000002,1113.461,1519
2024-12-05 00:24:00,71.6,279.0292,3638,-4.800000000000001,6.1,6.800000000000001,1056.957,1521
2024-12-05 00:27:00,70.9,285.7928,3638,-4.600000000000001,6.1,6.5,1023.69,1834
2024-12-05 00:30:00,70.1,273.8643,3638,-4.600000000000001,5.8,6.5,1036.302,1828
2024-12-05 00:33:00,71.3,273.2494,3638,-4.699999999999999,5.499999999999999,6.600000000000001,1031.035,1872
2024-12-05 00:36:00,70.5,293.2943,3638,-4.600000000000001,5.799999999999999,6.5,1039.262,1839
2024-12-05 00:42:00,71.5,271.8967,3638,-4.600000000000001,5.799999999999999,6.600000000000001,1052.889,1828
2024-12-05 00:45:00,70.5,273.8643,3638,-4.699999999999999,5.699999999999999,6.399999999999999,990.9059,1833
2024-12-05 00:48:00,68.5,281.1198,3638,-4.600000000000001,6.0,6.300000000000001,979.9891,1834
2024-12-05 00:51:00,68.7,264.0263,3638,-4.5,5.5,6.300000000000001,983.684,1869
2024-12-05 00:54:00,68.1,268.0845,3638,-4.5,5.699999999999999,6.199999999999999,973.6882,1717
2024-12-05 00:57:00,68.9,284.686,3639,-4.5,5.8,6.300000000000001,996.2578,1832
2024-12-05 01:00:00,68.1,278.1684,3639,-5.0,5.7,6.800000000000001,975.2126,1456
2024-12-05 01:03:00,68.1,261.8128,3639,-5.0,5.5,6.800000000000001,970.3752,1856
2024-12-05 01:06:00,67.5,266.8547,3639,-4.900000000000002,5.5,6.699999999999999,956.1268,1871
2024-12-05 01:09:00,67.9,284.809,3639,-4.900000000000002,5.7,6.700000000000003,969.112,1836
2024-12-05 01:12:00,67.5,273.8643,3639,-4.800000000000001,5.4,6.600000000000001,955.5059,1872
2024-12-05 01:15:00,67.3,264.8871,3639,-4.699999999999999,5.6000000000000005,6.5,957.9396,1873
2024-12-05 01:18:00,66.9,275.7089,3639,-4.799999999999997,5.6000000000000005,6.5,952.4583,1872
2024-12-05 01:21:00,66.1,257.0168,3639,-4.699999999999999,5.6000000000000005,6.5,945.8804,1873
2024-12-05 01:27:00,65.3,268.5764,3639,-4.700000000000003,5.6000000000000005,6.300000000000001,938.5861,1866
2024-12-05 01:30:00,66.1,271.1588,3639,-4.700000000000003,5.5,6.400000000000002,947.1484,1866
2024-12-05 01:36:00,65.5,240.6612,3639,-4.699999999999999,5.6000000000000005,6.300000000000001,930.0557,1618
2024-12-05 01:39:00,64.3,240.6612,3639,-4.600000000000001,5.700000000000001,6.199999999999999,911.9179,1618
2024-12-05 01:42:00,63.1,235.3732,3639,-4.399999999999999,5.700000000000001,6.0,892.0803,1620
2024-12-05 01:45:00,61.3,239.1855,3639,-4.299999999999997,5.700000000000001,5.799999999999997,858.0623,1623
2024-12-05 01:48:00,61.4,239.8003,3639,-4.299999999999997,5.4,5.899999999999999,870.2389,1690
2024-12-05 01:51:00,61.3,235.4962,3639,-4.299999999999997,5.4,5.799999999999997,864.5447,1623
2024-12-05 01:54:00,59.7,227.011,3639,-4.199999999999999,5.6000000000000005,5.699999999999999,841.3665,601
2024-12-05 01:57:00,59.4,222.5839,3640,-4.0,5.500000000000001,5.599999999999998,841.1031,587
2024-12-05 02:00:00,59.4,232.0529,3640,-4.199999999999999,5.500000000000001,5.600000000000001,838.313,1623
2024-12-05 02:03:00,59.2,224.5515,3640,-4.100000000000001,5.6000000000000005,5.699999999999999,834.1755,601
2024-12-05 02:12:00,59.9,252.3438,3640,-4.100000000000001,5.300000000000001,5.699999999999999,848.9927,1724
2024-12-05 02:18:00,60.2,240.2922,3640,-4.199999999999999,5.500000000000001,5.699999999999999,847.5461,1690
2024-12-05 02:21:00,60.2,230.8232,3640,-4.199999999999999,5.500000000000001,5.699999999999999,853.0879,1623
2024-12-05 02:24:00,60.2,243.4896,3640,-4.300000000000001,5.500000000000001,5.800000000000001,857.6824,1690
2024-12-05 02:27:00,60.3,231.684,3640,-4.199999999999999,5.500000000000001,5.699999999999999,847.7094,1623
2024-12-05 02:30:00,60.2,235.9881,3640,-4.199999999999999,5.3999999999999995,5.699999999999999,849.3386,1623
2024-12-05 02:33:00,60.2,237.5868,3640,-4.199999999999999,5.3999999999999995,5.699999999999999,852.3094,1623
2024-12-05 02:39:00,58.9,239.8003,3640,-4.199999999999999,5.3999999999999995,5.600000000000001,828.1655,1623
2024-12-05 02:48:00,59.0,227.9948,3640,-4.100000000000001,5.3,5.600000000000001,826.0062,587
2024-12-05 02:51:00,57.9,227.011,3640,-4.0,5.3999999999999995,5.5,817.4976,587
2024-12-05 02:54:00,57.8,224.4285,3640,-4.0,5.3,5.400000000000002,810.0925,587
2024-12-05 03:00:00,57.4,232.5449,3641,-3.900000000000002,5.2,5.400000000000002,807.9313,592
2024-12-05 03:03:00,57.2,242.7518,3641,-4.099999999999998,5.2,5.5,817.7611,1730
2024-12-05 03:09:00,57.4,241.276,3641,-4.0,5.2,5.399999999999999,817.6817,1730
2024-12-05 03:21:00,57.6,239.1855,3641,-4.0,5.0,5.5,808.8663,1730
2024-12-05 03:24:00,57.0,229.9624,3641,-4.0,5.1000000000000005,5.399999999999999,796.8113,539
2024-12-05 03:27:00,56.8,235.4962,3641,-4.0,5.1000000000000005,5.399999999999999,800.1564,1730
2024-12-05 03:30:00,56.6,228.6097,3641,-4.0,5.2,5.399999999999999,795.2532,587
2024-12-05 03:33:00,56.4,232.5449,3641,-4.0,5.1000000000000005,5.300000000000001,792.6495,539
2024-12-05 03:39:00,55.8,231.93,3641,-3.8000000000000007,5.2,5.199999999999999,784.8154,593
2024-12-05 03:42:00,56.6,258.1235,3641,-4.0,4.7,5.5,793.691,1757
2024-12-05 03:51:00,56.6,241.7679,3641,-4.0,5.000000000000001,5.400000000000002,789.8475,1730
2024-12-05 03:54:00,56.4,239.3084,3641,-3.900000000000002,5.000000000000001,5.400000000000002,788.077,592
2024-12-05 03:57:00,56.2,234.2665,3642,-4.0,5.000000000000001,5.400000000000002,784.8442,539
2024-12-05 04:00:00,55.8,235.3732,3642,-3.900000000000002,4.9,5.300000000000001,777.6002,539
2024-12-05 04:03:00,55.6,238.5706,3642,-3.900000000000002,5.000000000000001,5.199999999999999,780.0518,592
2024-12-05 04:45:00,55.2,241.645,3642,-3.8000000000000007,4.8,5.300000000000001,769.6652,543
2024-12-05 05:03:00,55.4,254.0654,3643,-3.8000000000000007,4.699999999999999,5.300000000000001,774.7839,722
2024-12-05 05:12:00,56.8,264.5182,3643,-4.0,4.6,5.5,788.0665,1747
2024-12-05 05:15:00,57.4,269.1913,3643,-4.099999999999998,4.6,5.699999999999999,804.7191,1747
2024-12-05 05:24:00,57.5,261.9358,3643,-4.099999999999998,4.800000000000001,5.599999999999998,804.6622,1757
2024-12-05 05:27:00,58.0,266.7318,3643,-4.100000000000001,4.700000000000001,5.600000000000001,807.241,1762
2024-12-05 05:30:00,58.2,264.2723,3643,-4.0,4.800000000000001,5.600000000000001,812.9054,1740
2024-12-05 05:33:00,58.4,271.7737,3643,-4.200000000000003,4.700000000000001,5.700000000000003,813.1962,1762
2024-12-05 05:39:00,62.1,294.401,3643,-4.5,4.6000000000000005,6.100000000000001,874.1113,1095
2024-12-05 05:42:00,62.1,284.5631,3643,-4.5,4.800000000000001,6.100000000000001,867.0826,1815
2024-12-05 05:48:00,61.8,273.6183,3643,-4.300000000000001,4.9,6.0,861.0096,1764
2024-12-05 05:54:00,61.4,267.9615,3643,-4.299999999999997,4.9,5.899999999999999,861.5297,1764
2024-12-05 06:03:00,61.3,267.9615,3644,-4.199999999999999,5.1000000000000005,5.799999999999997,859.0292,1764
2024-12-05 06:06:00,61.8,285.1779,3644,-4.299999999999997,4.9,6.0,874.1606,1816
2024-12-05 06:09:00,63.1,293.4172,3644,-4.600000000000001,4.7,6.300000000000001,888.7414,1415
2024-12-05 06:12:00,59.9,277.5535,3644,-4.300000000000001,4.6000000000000005,6.0000000000000036,847.1927,1761
2024-12-05 06:18:00,66.5,274.2332,3644,-4.899999999999999,5.1,6.600000000000001,942.0282,1443
2024-12-05 06:21:00,66.9,281.1198,3644,-4.900000000000002,5.1,6.600000000000001,951.9,1443
2024-12-05 06:24:00,66.7,283.0874,3644,-4.800000000000001,5.299999999999999,6.600000000000001,953.6845,1872
2024-12-05 06:27:00,67.3,268.6994,3644,-5.0,5.299999999999999,6.600000000000001,957.5848,1856
2024-12-05 06:30:00,67.1,268.9453,3644,-4.799999999999997,5.4,6.600000000000001,958.6658,1871
2024-12-05 06:33:00,67.7,278.0454,3644,-5.0,5.4,6.700000000000003,979.9868,1456
2024-12-05 06:39:00,73.0,288.4983,3644,-5.399999999999999,5.4,7.299999999999997,1076.526,1501
2024-12-05 06:42:00,73.8,298.2133,3644,-5.5,5.4,7.399999999999999,1094.689,1501
2024-12-05 06:45:00,74.4,290.0969,3644,-5.399999999999999,5.5,7.399999999999999,1108.836,1501
2024-12-05 06:48:00,74.0,268.2075,3644,-5.5,5.7,7.199999999999996,1063.801,1515
2024-12-05 06:51:00,69.5,261.1979,3644,-5.099999999999998,5.7,6.899999999999999,1006.041,1855
2024-12-05 06:54:00,69.7,267.1007,3644,-5.0,5.6,6.800000000000001,1006.086,1856
2024-12-05 06:57:00,70.9,269.8062,3645,-5.199999999999999,5.5,7.0000000000000036,1034.258,1856
2024-12-05 07:00:00,70.1,278.1684,3645,-5.100000000000001,5.7,6.900000000000002,1024.143,1456
2024-12-05 07:03:00,69.8,276.9387,3645,-5.100000000000001,5.6000000000000005,6.800000000000001,1015.024,1456
2024-12-05 07:06:00,71.1,307.0674,3645,-5.199999999999999,5.2,7.0000000000000036,1080.983,1452
2024-12-05 07:09:00,79.2,320.9635,3645,-5.699999999999999,5.3,7.800000000000001,1191.618,1495
2024-12-05 07:12:00,82.1,330.1866,3645,-6.0,5.5,8.099999999999998,1265.497,1885
2024-12-05 07:15:00,81.9,344.8206,3645,-5.600000000000001,5.7,7.599999999999998,1277.503,1897
2024-12-05 07:21:00,85.5,389.0914,3645,-5.800000000000001,5.3,8.099999999999998,1331.566,1902
2024-12-05 07:24:00,87.0,357.7329,3645,-5.800000000000001,5.6,8.099999999999998,1381.802,1907
2024-12-05 07:27:00,87.2,363.3897,3645,-5.799999999999997,5.3,8.0,1388.453,1907
2024-12-05 07:30:00,86.9,343.2219,3645,-5.800000000000001,5.4,8.0,1377.602,1893
2024-12-05 07:36:00,80.6,349.9855,3645,-5.5,6.0,7.5,1249.243,1899
2024-12-05 07:39:00,79.5,272.6346,3645,-5.100000000000001,5.4,7.199999999999999,1114.992,1525
2024-12-05 07:42:00,61.9,231.807,3645,-4.199999999999999,5.6000000000000005,5.800000000000001,851.7349,1623
2024-12-05 07:51:00,57.0,235.4962,3645,-3.8999999999999986,5.3999999999999995,5.399999999999999,771.9072,592
2024-12-05 07:54:00,57.2,233.6516,3645,-4.0,5.6,5.5,776.6454,618
2024-12-05 08:03:00,57.2,223.8137,3646,-3.8999999999999986,6.0,5.399999999999999,777.8451,604
2024-12-05 08:09:00,61.3,253.2046,3646,-4.300000000000001,5.7,5.900000000000002,834.5511,1694
2024-12-05 08:12:00,62.5,256.4019,3646,-4.400000000000002,5.6000000000000005,6.100000000000001,855.0474,1708
2024-12-05 08:27:00,63.3,239.4314,3646,-4.300000000000001,5.999999999999999,5.899999999999999,856.8974,1620
2024-12-05 08:33:00,61.1,247.4248,3646,-4.099999999999998,5.8999999999999995,5.699999999999999,837.3974,616
2024-12-05 08:36:00,64.1,279.89,3646,-4.300000000000001,5.3999999999999995,6.200000000000003,928.6736,1805
2024-12-05 08:39:00,67.5,275.9549,3646,-4.599999999999998,5.699999999999999,6.399999999999999,966.7303,1877
2024-12-05 08:42:00,67.7,274.4792,3646,-4.600000000000001,5.699999999999999,6.400000000000002,966.6998,1877
2024-12-05 08:45:00,67.9,274.9711,3646,-4.599999999999998,5.9,6.399999999999999,965.2277,1833
2024-12-05 08:48:00,68.9,263.2885,3646,-4.599999999999998,6.0,6.5,990.0068,1876
2024-12-05 08:51:00,68.3,254.8032,3646,-4.699999999999999,6.2,6.600000000000001,977.8969,1299
2024-12-05 08:54:00,67.9,255.0492,3646,-4.800000000000001,6.199999999999999,6.600000000000001,970.689,1299
2024-12-05 08:57:00,66.3,236.726,3647,-4.5,6.3999999999999995,6.300000000000001,919.4379,382
2024-12-05 09:00:00,64.9,250.991,3647,-4.5,6.2,6.299999999999997,908.6954,1288
2024-12-05 09:03:00,65.3,252.8356,3647,-4.5,6.0,6.299999999999997,913.4365,1697
2024-12-05 09:09:00,65.5,250.4991,3647,-4.599999999999998,6.2,6.299999999999997,910.2067,1289
2024-12-05 09:12:00,65.5,245.9491,3647,-4.600000000000001,6.0,6.300000000000001,920.091,1284
2024-12-05 09:15:00,65.7,253.3275,3647,-4.600000000000001,6.0,6.300000000000001,921.5976,1697
2024-12-05 09:18:00,64.7,244.2274,3647,-4.5,6.2,6.300000000000001,907.4709,1288
2024-12-05 09:21:00,64.1,254.0654,3647,-4.5,6.0,6.199999999999999,901.0197,1697
2024-12-05 09:24:00,64.7,250.3762,3647,-4.5,5.9,6.199999999999999,896.4689,1697
2024-12-05 09:27:00,64.7,256.2789,3647,-4.400000000000002,6.0,6.199999999999999,902.3498,1697
2024-12-05 09:30:00,64.5,247.4248,3647,-4.5,5.9,6.199999999999999,899.2446,1708
2024-12-05 09:36:00,68.3,281.4887,3647,-4.699999999999999,5.7,6.600000000000001,1007.129,1836
2024-12-05 09:39:00,72.6,284.809,3647,-4.900000000000002,5.700000000000001,6.900000000000002,1068.017,1837
2024-12-05 09:42:00,72.6,280.3819,3647,-4.899999999999999,6.000000000000001,6.800000000000001,1064.418,1521
2024-12-05 09:45:00,72.8,280.9968,3647,-4.900000000000002,6.000000000000001,6.900000000000002,1067.627,1521
2024-12-05 09:48:00,72.3,281.2428,3647,-4.899999999999999,5.9,6.800000000000001,1053.378,1521
2024-12-05 09:51:00,73.5,303.2552,3647,-5.0,5.6,7.0,1079.07,1463
2024-12-05 09:54:00,74.2,284.809,3647,-5.099999999999998,5.8999999999999995,7.099999999999998,1090.611,1458
2024-12-05 09:57:00,72.4,281.2428,3648,-4.900000000000002,5.8999999999999995,6.800000000000001,1066.068,1519
2024-12-05 10:00:00,72.0,274.2332,3648,-4.900000000000002,5.8999999999999995,6.800000000000001,1055.181,1519
2024-12-05 10:03:00,71.9,280.013,3648,-4.899999999999999,6.000000000000001,6.699999999999999,1049.115,1521
2024-12-05 10:06:00,71.1,276.3238,3648,-4.800000000000001,6.1000000000000005,6.699999999999999,1027.388,1521
2024-12-05 10:09:00,71.1,270.0521,3648,-4.800000000000001,6.1000000000000005,6.699999999999999,1034.99,1332
2024-12-05 10:12:00,70.9,276.5697,3648,-4.800000000000001,6.1,6.699999999999999,1036.216,1521
2024-12-05 10:15:00,72.3,274.7251,3648,-4.899999999999999,6.0,6.899999999999999,1069.191,1519
2024-12-05 10:18:00,73.4,275.0941,3648,-5.0,6.1,6.899999999999999,1079.087,1523
2024-12-05 10:21:00,74.0,276.3238,3648,-5.0,6.1,7.0,1091.141,1519
2024-12-05 10:24:00,73.8,284.0712,3648,-4.400000000000002,5.9,6.200000000000003,1104.466,1825
2024-12-05 10:30:00,78.8,292.3105,3648,-5.100000000000001,6.2,7.100000000000001,1199.965,1511
2024-12-05 10:33:00,78.6,294.0321,3648,-5.100000000000001,6.0,7.199999999999999,1195.726,1513
2024-12-05 10:36:00,76.4,277.3076,3648,-5.0,6.3,7.0,1154.235,1508
2024-12-05 10:39:00,75.0,278.0454,3648,-4.899999999999999,6.2,6.800000000000001,1120.165,1519
2024-12-05 10:42:00,75.2,279.3981,3648,-4.899999999999999,6.2,6.899999999999999,1121.635,1508
2024-12-05 10:45:00,75.0,282.8414,3648,-4.800000000000001,6.1,6.900000000000002,1125.296,1521
2024-12-05 10:48:00,75.6,285.3009,3648,-4.900000000000002,6.0,6.900000000000002,1132.603,1519
2024-12-05 10:51:00,75.8,280.9968,3648,-5.0,6.1,7.0,1141.263,1508
2024-12-05 10:54:00,75.6,284.3171,3648,-5.0,6.0,7.0,1134.89,1508
2024-12-05 10:57:00,75.4,288.2523,3649,-5.0,6.1,7.0,1137.449,1513
2024-12-05 11:00:00,76.2,285.9158,3649,-5.0,6.199999999999999,7.0,1150.376,1508
2024-12-05 11:03:00,77.0,292.3105,3649,-5.100000000000001,6.199999999999999,7.0,1168.15,1511
2024-12-05 11:06:00,78.4,291.6956,3649,-5.100000000000001,6.199999999999999,7.100000000000001,1206.682,1511
2024-12-05 16:27:00,78.5,251.6059,3654,-5.099999999999998,7.199999999999999,6.399999999999999,1047.503,1373
2024-12-05 16:30:00,75.8,235.7422,3654,-4.699999999999999,7.1,6.699999999999996,1137.402,1406
2024-12-05 16:45:00,66.5,225.5353,3654,-4.199999999999999,6.8,6.0,940.1432,393
