Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2024-12-11 12:33:00,80.5,261.9358,3723,-5.300000000000001,6.800000000000001,7.300000000000001,1247.958,1251
2024-12-11 12:36:00,81.0,264.2723,3723,-5.300000000000001,6.9,7.400000000000002,1261.494,1251
2024-12-11 12:39:00,81.5,265.0101,3723,-5.300000000000001,7.0,7.400000000000002,1275.886,1251
2024-12-11 12:42:00,82.9,263.1655,3723,-5.300000000000001,7.0,7.399999999999999,1295.705,1251
2024-12-11 12:45:00,82.3,262.5506,3723,-5.399999999999999,7.0,7.399999999999999,1294.622,1251
2024-12-11 12:48:00,82.7,263.1655,3723,-5.399999999999999,7.0,7.399999999999999,1287.981,1251
2024-12-11 12:51:00,82.7,263.4115,3723,-5.299999999999997,7.0,7.399999999999999,1293.952,1251
2024-12-11 12:54:00,82.7,263.0425,3723,-5.299999999999997,6.9,7.399999999999999,1291.445,1251
2024-12-11 12:57:00,83.3,265.748,3723,-5.399999999999999,7.0,7.5,1311.419,1251
2024-12-11 13:00:00,83.1,263.7804,3723,-5.400000000000002,6.8,7.5000000000000036,1295.52,1251
2024-12-11 13:03:00,83.9,267.9615,3723,-5.399999999999999,7.0,7.4999999999999964,1321.917,1251
2024-12-11 13:06:00,83.9,261.4438,3724,-5.399999999999999,6.999999999999999,7.4999999999999964,1313.922,1251
2024-12-11 13:09:00,83.9,270.175,3724,-5.399999999999999,6.799999999999999,7.4999999999999964,1326.202,1271
2024-12-11 13:12:00,85.3,273.1265,3724,-5.399999999999999,6.8999999999999995,7.600000000000001,1357.067,1271
2024-12-11 13:15:00,84.9,271.0359,3724,-5.399999999999999,6.700000000000001,7.5,1355.553,1271
2024-12-11 13:21:00,85.0,268.2075,3724,-5.399999999999999,6.9,7.600000000000001,1349.252,1271
2024-12-11 13:24:00,85.4,273.6183,3724,-5.400000000000002,6.9,7.599999999999998,1358.396,1271
2024-12-11 13:27:00,85.3,271.0359,3724,-5.400000000000002,6.700000000000001,7.5000000000000036,1350.597,1271
2024-12-11 13:51:00,85.4,300.0579,3724,-5.199999999999999,6.200000000000001,7.300000000000001,1368.894,1472
2024-12-11 13:54:00,85.7,300.5498,3724,-5.199999999999999,6.200000000000001,7.300000000000001,1360.882,1472
2024-12-11 13:57:00,85.5,289.2361,3724,-5.100000000000001,6.200000000000001,7.199999999999999,1362.362,1309
2024-12-11 14:00:00,67.5,246.441,3724,-4.300000000000001,6.300000000000001,6.200000000000003,1071.253,1280
2024-12-11 14:03:00,79.6,243.3666,3724,-4.699999999999999,7.000000000000001,6.799999999999997,1251.477,1405
2024-12-11 14:21:00,76.4,227.011,3725,-4.600000000000001,7.6000000000000005,6.5,1169.654,1382
2024-12-11 14:24:00,75.8,230.5773,3725,-4.699999999999999,7.5,6.5,1162.612,1382
2024-12-11 14:33:00,75.6,236.1111,3725,-4.699999999999999,7.1000000000000005,6.5,1152.492,1406
2024-12-11 14:36:00,77.4,257.2627,3725,-4.599999999999998,7.300000000000001,6.799999999999997,1218.269,1368
2024-12-11 14:39:00,79.0,260.583,3725,-4.799999999999997,6.7,6.799999999999997,1206.656,1350
2024-12-11 14:42:00,79.0,261.4438,3725,-4.799999999999997,6.9,6.799999999999997,1221.476,1351
2024-12-11 14:48:00,81.3,302.0255,3725,-5.0,6.0,7.0,1267.185,1469
2024-12-11 14:51:00,81.4,274.1103,3725,-5.0,6.300000000000001,7.100000000000001,1259.563,1335
2024-12-11 14:54:00,81.5,276.2008,3725,-4.899999999999999,6.4,6.9999999999999964,1263.815,1335
2024-12-11 14:57:00,81.0,261.3209,3725,-4.900000000000002,6.7,7.0,1257.777,1350
2024-12-11 15:00:00,80.8,258.2465,3725,-5.0,6.800000000000001,7.100000000000001,1262.471,1266
2024-12-11 15:03:00,80.3,243.3666,3725,-5.0,7.2,7.0,1248.399,1369
2024-12-11 15:06:00,79.8,240.2922,3726,-4.899999999999999,7.5,6.899999999999999,1233.684,1369
2024-12-11 15:09:00,79.6,241.276,3726,-4.899999999999999,7.4,6.899999999999999,1231.787,1369
2024-12-11 15:12:00,79.4,240.4152,3726,-4.800000000000001,7.2,6.799999999999997,1223.954,1369
2024-12-11 15:27:00,77.0,229.5935,3726,-4.700000000000003,7.3,6.600000000000001,1183.316,1382
2024-12-11 15:30:00,76.4,221.4771,3726,-4.600000000000001,7.5,6.5,1157.176,1382
2024-12-11 15:36:00,72.1,221.3542,3726,-4.5,7.5,6.300000000000001,1097.047,1382
2024-12-11 15:42:00,73.6,219.3866,3726,-4.5,7.5,6.300000000000001,1102.155,1382
2024-12-11 15:45:00,74.0,226.888,3726,-4.5,7.300000000000001,6.399999999999999,1112.583,1382
2024-12-11 15:51:00,76.8,235.9881,3726,-4.800000000000001,7.4,6.599999999999998,1170.49,1381
2024-12-11 16:03:00,77.8,239.0625,3726,-4.800000000000001,7.200000000000001,6.700000000000003,1191.588,1406
2024-12-11 16:06:00,77.8,239.3084,3727,-4.699999999999999,7.200000000000001,6.600000000000001,1194.323,1406
2024-12-11 16:15:00,77.0,231.684,3727,-4.699999999999999,7.200000000000001,6.600000000000001,1175.211,1406
2024-12-11 16:18:00,76.2,229.8394,3727,-4.5,7.4,6.5,1174.187,1382
2024-12-11 16:21:00,75.6,227.5029,3727,-4.600000000000001,7.300000000000001,6.5,1143.302,1382
2024-12-11 16:24:00,75.4,226.888,3727,-4.600000000000001,7.500000000000001,6.5,1150.956,1382
2024-12-11 16:27:00,75.4,225.7813,3727,-4.5,7.6000000000000005,6.5,1107.994,1382
2024-12-11 16:30:00,74.6,257.5087,3727,-4.5,7.300000000000001,6.399999999999999,1113.681,1368
2024-12-11 16:33:00,86.9,285.9158,3727,-5.300000000000001,5.9,7.399999999999999,1396.898,1261
2024-12-11 16:36:00,77.2,279.3981,3727,-4.699999999999999,5.9,6.800000000000001,1228.383,1837
2024-12-12 10:27:00,49.6,164.9089,3727,-3.0,5.3,3.6999999999999993,755.9311,955
2024-12-12 10:30:00,51.7,211.3932,3727,-3.3999999999999986,5.0,4.600000000000001,806.1241,971
2024-12-12 10:33:00,53.4,199.2188,3727,-3.8000000000000007,5.5,5.100000000000001,801.2913,490
2024-12-12 10:36:00,54.4,226.765,3727,-3.8999999999999986,5.4,5.399999999999999,790.6379,593
2024-12-12 10:39:00,54.0,221.8461,3727,-4.100000000000001,5.6,5.5,766.9884,602
2024-12-12 10:42:00,53.3,229.3475,3727,-3.900000000000002,5.3999999999999995,5.5,744.6062,609
2024-12-12 10:45:00,54.3,221.8461,3727,-4.100000000000001,5.6,5.600000000000001,730.7158,602
2024-12-12 10:54:00,54.2,221.2312,3728,-4.0,5.699999999999999,5.399999999999999,727.2571,602
2024-12-12 11:03:00,54.4,218.4028,3728,-4.0,5.799999999999999,5.399999999999999,719.9263,602
2024-12-12 11:06:00,54.6,219.3866,3728,-3.8999999999999986,5.699999999999999,5.5,728.2283,484
2024-12-12 11:09:00,54.8,221.4771,3728,-4.100000000000001,5.699999999999999,5.5,730.4122,602
2024-12-12 11:15:00,55.0,225.7813,3728,-4.0,5.6,5.599999999999998,734.0558,609
2024-12-12 11:18:00,55.0,218.2798,3728,-4.0,5.800000000000001,5.5,732.2904,486
2024-12-12 11:21:00,56.2,232.2989,3728,-4.100000000000001,5.700000000000001,5.600000000000001,749.5509,617
2024-12-12 11:24:00,57.4,232.4219,3728,-4.300000000000001,5.800000000000001,5.800000000000001,763.9731,1721
2024-12-12 11:27:00,58.0,228.9786,3728,-4.300000000000001,5.800000000000001,5.900000000000002,777.6575,386
2024-12-12 11:36:00,60.8,239.0625,3728,-4.400000000000002,5.9,6.100000000000001,829.8315,383
2024-12-12 11:39:00,61.3,232.9138,3728,-4.5,6.1,6.100000000000001,836.7158,1619
2024-12-12 11:42:00,61.1,244.8423,3728,-4.5,6.0,6.099999999999998,839.9584,384
2024-12-12 11:45:00,63.3,242.9977,3728,-4.600000000000001,6.0,6.300000000000001,874.6492,384
2024-12-12 11:48:00,62.9,240.9071,3728,-4.600000000000001,6.0,6.300000000000001,870.744,384
2024-12-12 11:51:00,62.5,226.765,3728,-4.5,6.2,6.199999999999999,856.2513,382
2024-12-12 11:54:00,61.7,229.4705,3729,-4.400000000000002,6.2,6.100000000000001,854.3775,373
2024-12-12 11:57:00,62.3,225.9042,3729,-4.5,6.2,6.199999999999999,845.5433,382
2024-12-12 12:00:00,62.5,229.8394,3729,-4.5,6.1,6.100000000000001,859.638,382
2024-12-12 12:03:00,61.9,226.2731,3729,-4.5,6.2,6.100000000000001,855.0132,382
2024-12-12 12:06:00,62.1,226.1502,3729,-4.5,6.3,6.100000000000001,854.0773,382
2024-12-12 12:09:00,62.5,227.5029,3729,-4.699999999999999,6.3,6.300000000000001,862.6235,381
2024-12-12 12:12:00,61.3,224.3056,3729,-4.5,6.3,6.100000000000001,837.1156,391
2024-12-12 12:15:00,62.1,231.3151,3729,-4.600000000000001,6.299999999999999,6.300000000000001,848.0582,382
2024-12-12 12:18:00,62.1,223.8137,3729,-4.599999999999998,6.3999999999999995,6.299999999999997,846.5054,381
2024-12-12 12:21:00,62.3,234.8814,3729,-4.699999999999999,6.299999999999999,6.300000000000001,847.5731,1296
2024-12-12 12:24:00,64.5,243.3666,3729,-4.800000000000001,6.199999999999999,6.600000000000001,897.422,1297
2024-12-12 12:27:00,64.4,239.3084,3729,-4.800000000000001,6.299999999999999,6.600000000000001,892.8884,1297
2024-12-12 12:30:00,64.1,231.0692,3729,-4.699999999999999,6.6000000000000005,6.5,890.467,382
2024-12-12 12:33:00,64.1,238.2017,3729,-4.699999999999999,6.500000000000001,6.5,888.4574,1296
2024-12-12 12:36:00,63.9,239.9233,3729,-4.699999999999999,6.4,6.5,892.6913,1296
2024-12-12 12:39:00,65.3,244.8423,3729,-4.800000000000001,6.300000000000001,6.600000000000001,906.1776,1297
2024-12-12 12:42:00,65.3,239.6774,3729,-4.899999999999999,6.4,6.699999999999999,914.4572,1297
2024-12-12 12:45:00,65.5,250.1302,3729,-4.799999999999997,6.199999999999999,6.599999999999998,912.6432,1299
2024-12-12 12:48:00,65.5,245.2112,3729,-4.899999999999999,6.299999999999999,6.599999999999998,909.9397,1297
2024-12-12 12:51:00,65.5,244.3504,3729,-4.799999999999997,6.299999999999999,6.599999999999998,920.1181,1297
2024-12-12 12:54:00,65.3,237.3409,3730,-4.800000000000001,6.3999999999999995,6.5,913.8015,1297
2024-12-12 12:57:00,65.9,244.3504,3730,-4.800000000000001,6.4,6.600000000000001,923.1229,1297
2024-12-12 13:00:00,65.9,247.6707,3730,-4.899999999999999,6.300000000000001,6.699999999999999,930.3484,1633
2024-12-12 13:03:00,66.5,246.0721,3730,-4.900000000000002,6.4,6.699999999999999,929.2993,1633
2024-12-12 13:06:00,66.5,239.9233,3730,-4.900000000000002,6.5,6.699999999999999,938.2802,1297
2024-12-12 13:09:00,66.3,237.9557,3730,-4.900000000000002,6.5,6.699999999999999,936.3995,1297
2024-12-12 13:12:00,66.1,235.3732,3730,-4.900000000000002,6.6,6.699999999999999,933.6001,1397
2024-12-12 13:15:00,67.9,241.645,3730,-5.0,6.5,6.900000000000002,956.426,1633
2024-12-12 13:18:00,68.7,239.9233,3730,-5.100000000000001,6.799999999999999,7.0,981.0349,1358
2024-12-12 13:21:00,68.9,240.5382,3730,-5.0,6.699999999999999,6.899999999999999,988.8863,1397
2024-12-12 13:24:00,71.3,246.195,3730,-5.199999999999999,6.6,7.199999999999999,1038.721,1358
2024-12-12 13:27:00,72.0,245.8261,3730,-5.300000000000001,6.800000000000001,7.200000000000003,1049.616,1358
2024-12-12 13:30:00,71.2,241.1531,3730,-5.300000000000001,6.9,7.199999999999999,1037.377,1353
2024-12-12 13:33:00,71.6,244.8423,3730,-5.199999999999999,6.9,7.100000000000001,1041.685,1358
2024-12-12 13:42:00,73.0,240.9071,3730,-5.399999999999999,7.1000000000000005,7.399999999999999,1071.009,1353
2024-12-12 13:45:00,72.8,241.0301,3730,-5.299999999999997,7.0,7.299999999999997,1073.027,1353
2024-12-12 13:48:00,72.5,237.2179,3730,-5.199999999999999,7.0,7.199999999999999,1060.556,1353
2024-12-12 13:51:00,71.9,238.6936,3730,-5.199999999999999,7.1000000000000005,7.0,1044.838,1353
2024-12-12 13:57:00,72.2,243.1207,3731,-5.200000000000003,7.0,7.100000000000001,1057.33,1358
2024-12-12 14:00:00,72.4,245.3342,3731,-5.199999999999999,7.1000000000000005,7.199999999999999,1065.911,1353
2024-12-12 14:09:00,74.6,244.8423,3731,-5.300000000000001,7.1000000000000005,7.399999999999999,1108.225,1353
2024-12-12 14:12:00,74.4,247.3018,3731,-5.5,7.0,7.399999999999999,1104.2,1250
2024-12-12 14:15:00,73.2,243.3666,3731,-5.300000000000001,7.1000000000000005,7.300000000000001,1071.631,1353
2024-12-12 14:21:00,73.6,245.2112,3731,-5.300000000000001,6.9,7.399999999999999,1088.418,1353
2024-12-12 14:27:00,71.9,269.3142,3731,-5.399999999999999,7.0,7.399999999999999,1048.062,1267
2024-12-12 14:30:00,80.4,271.1588,3731,-5.800000000000001,6.800000000000001,8.0,1228.346,1236
2024-12-12 14:33:00,76.6,236.603,3731,-5.600000000000001,7.5,8.0,1139.681,1353
2024-12-12 14:42:00,71.1,245.9491,3731,-5.099999999999998,7.0,7.099999999999998,1036.76,1358
2024-12-12 14:45:00,71.9,236.3571,3731,-5.199999999999999,7.0,7.100000000000001,1050.301,1353
2024-12-12 14:54:00,68.5,228.1178,3732,-4.899999999999999,7.0,6.799999999999997,972.1306,367
2024-12-12 14:57:00,69.9,243.3666,3732,-5.0,6.800000000000001,6.899999999999999,1023.019,1358
2024-12-12 15:00:00,71.6,239.8003,3732,-5.199999999999999,6.9,7.100000000000001,1055.77,1358
2024-12-12 15:12:00,70.9,240.2922,3732,-5.100000000000001,7.0,7.100000000000001,1036.624,1358
2024-12-12 15:30:00,66.7,215.9433,3732,-4.800000000000001,7.3999999999999995,6.600000000000001,946.3117,369
2024-12-12 15:33:00,67.5,227.134,3732,-4.800000000000001,7.1,6.699999999999999,959.2457,367
2024-12-12 15:39:00,68.5,224.5515,3732,-4.900000000000002,7.199999999999999,6.800000000000001,989.6432,367
2024-12-12 15:45:00,67.9,228.7326,3732,-4.900000000000002,7.1,6.800000000000001,965.7631,367
2024-12-12 16:00:00,71.4,239.4314,3733,-5.200000000000003,7.0,7.200000000000003,1033.687,1353
2024-12-12 16:03:00,72.3,244.3504,3733,-5.199999999999999,6.9,7.199999999999999,1057.334,1358
2024-12-12 16:06:00,73.8,242.7518,3733,-5.300000000000001,7.1,7.300000000000001,1093.574,1353
2024-12-12 16:09:00,72.3,234.1435,3733,-5.199999999999999,7.3,7.099999999999998,1053.03,1353
2024-12-12 16:15:00,70.7,239.4314,3733,-5.199999999999999,7.1,7.100000000000001,1028.76,1353
2024-12-12 16:24:00,67.7,231.4381,3733,-4.899999999999999,7.1,6.699999999999999,965.1052,367
2024-12-12 16:30:00,70.1,241.522,3733,-5.0,6.9,7.0,1016.785,1358
2024-12-12 16:36:00,70.7,241.522,3733,-5.100000000000001,6.9,7.0,1025.376,1358
2024-12-12 16:39:00,71.5,240.6612,3733,-5.199999999999999,6.9,7.199999999999999,1049.044,1358
2024-12-12 16:42:00,67.1,212.1311,3733,-4.899999999999999,7.300000000000001,6.899999999999999,959.9779,369
2024-12-12 16:45:00,63.7,237.9557,3733,-4.599999999999998,7.1,6.300000000000001,868.4031,1408
2024-12-12 16:48:00,69.3,251.6059,3733,-5.0,6.6000000000000005,7.100000000000001,1033.294,1298
2024-12-12 16:54:00,74.2,244.3504,3734,-5.5,7.1000000000000005,7.5,1090.266,1250
2024-12-12 16:57:00,73.6,243.9815,3734,-5.399999999999999,7.1000000000000005,7.399999999999999,1085.241,1353
2024-12-12 17:00:00,73.0,239.3084,3734,-5.399999999999999,7.1000000000000005,7.399999999999999,1083.603,1353
2024-12-12 17:24:00,67.9,201.6782,3734,-5.100000000000001,7.1000000000000005,6.900000000000002,959.0801,370
2024-12-12 17:27:00,76.4,261.3209,3734,-5.599999999999998,6.3,7.799999999999997,1134.166,1238
2024-12-13 01:03:00,51.5,267.9615,3734,-2.700000000000003,3.3000000000000007,3.900000000000002,827.7479,17
2024-12-13 01:09:00,65.9,257.7546,3734,-4.600000000000001,6.0,6.199999999999999,1055.787,1697
2024-12-13 01:12:00,63.3,241.645,3734,-4.399999999999999,5.800000000000001,6.099999999999998,976.7355,1620
2024-12-13 01:15:00,59.2,249.2694,3734,-4.0,5.5,5.599999999999998,864.222,1724
2024-12-13 01:18:00,59.7,250.3762,3734,-3.900000000000002,5.4,5.600000000000001,858.3559,614
2024-12-13 01:24:00,59.9,249.8843,3735,-4.0,5.5,5.699999999999999,838.1991,1724
2024-12-13 01:27:00,59.5,259.3533,3735,-4.0,5.3,5.599999999999998,823.0289,1704
2024-12-13 01:33:00,60.9,251.7289,3735,-4.199999999999999,5.3999999999999995,5.800000000000001,836.9925,1726
2024-12-13 01:42:00,59.9,240.6612,3735,-4.0,5.8999999999999995,5.600000000000001,828.1913,620
2024-12-13 01:45:00,59.9,233.5287,3735,-4.0,5.8,5.600000000000001,823.8144,618
2024-12-13 01:48:00,59.5,223.3218,3735,-4.100000000000001,5.8,5.5,821.301,601
2024-12-13 01:51:00,58.9,229.9624,3735,-4.0,5.8,5.5,810.0989,618
2024-12-13 01:54:00,59.5,236.849,3735,-4.0,5.8,5.5,813.3259,621
2024-12-13 02:00:00,59.0,232.4219,3735,-4.0,5.7,5.5,803.9078,618
2024-12-13 02:06:00,59.2,237.5868,3735,-4.0,5.7,5.5,812.7885,617
2024-12-13 02:09:00,59.2,234.8814,3735,-4.0,5.6,5.5,810.3889,618
2024-12-13 02:12:00,58.8,229.8394,3735,-4.0,5.7,5.5,801.252,618
2024-12-13 02:15:00,58.5,233.6516,3735,-4.0,5.6,5.5,805.1114,618
2024-12-13 02:18:00,58.5,233.8976,3735,-4.0,5.6000000000000005,5.5,801.4202,618
2024-12-13 02:27:00,58.8,235.6192,3736,-4.0,5.6,5.5,800.8165,618
2024-12-13 02:30:00,58.2,228.6097,3736,-3.8999999999999986,5.6000000000000005,5.5,805.5435,618
2024-12-13 02:45:00,58.2,232.2989,3736,-3.900000000000002,5.6,5.5,793.4369,618
2024-12-13 02:57:00,57.6,244.5963,3736,-3.900000000000002,5.4,5.400000000000002,782.0746,1731
2024-12-13 03:06:00,57.5,232.6678,3736,-4.0,5.5,5.399999999999999,782.7057,618
2024-12-13 03:21:00,58.5,248.6545,3736,-3.8999999999999986,5.4,5.5,792.5953,1731
2024-12-13 03:33:00,57.0,232.6678,3737,-3.8999999999999986,5.7,5.399999999999999,772.3472,618
2024-12-13 03:39:00,57.4,235.6192,3737,-3.8999999999999986,5.7,5.300000000000001,778.0184,617
2024-12-13 03:45:00,57.4,232.9138,3737,-3.900000000000002,5.7,5.400000000000002,779.3238,618
2024-12-13 03:51:00,57.8,231.4381,3737,-3.900000000000002,5.7,5.400000000000002,784.182,618
2024-12-13 04:18:00,56.0,230.8232,3737,-3.6999999999999993,5.5,5.299999999999997,754.6573,594
2024-12-13 04:21:00,55.8,228.2407,3737,-3.799999999999997,5.5,5.199999999999999,752.2289,593
2024-12-13 04:36:00,54.8,226.2731,3738,-3.6999999999999993,5.500000000000001,5.0,729.2934,594
2024-12-13 04:39:00,53.6,220.8623,3738,-3.6000000000000014,5.6000000000000005,5.0,726.6946,575
2024-12-13 04:45:00,52.9,228.3637,3738,-3.6000000000000014,5.299999999999999,5.0,706.0458,594
2024-12-13 04:48:00,52.7,224.9204,3738,-3.5,5.299999999999999,4.900000000000002,702.2112,574
2024-12-13 04:51:00,52.7,228.7326,3738,-3.599999999999998,5.199999999999999,5.0,704.3326,594
2024-12-13 04:54:00,52.7,237.2179,3738,-3.599999999999998,5.199999999999999,4.899999999999999,706.5826,582
2024-12-13 04:57:00,52.5,232.2989,3738,-3.599999999999998,5.199999999999999,4.899999999999999,691.4717,582
2024-12-13 05:00:00,52.3,230.8232,3738,-3.6000000000000014,5.199999999999999,5.0,689.6865,584
2024-12-13 05:03:00,52.7,228.9786,3738,-3.5,5.1,4.900000000000002,694.5495,574
2024-12-13 05:06:00,52.9,237.3409,3738,-3.6000000000000014,5.1,4.900000000000002,696.1355,581
2024-12-13 05:09:00,53.9,241.1531,3738,-3.6000000000000014,5.0,5.100000000000001,713.3051,543
2024-12-13 05:12:00,54.6,248.4086,3738,-3.6999999999999993,5.1,5.199999999999999,725.407,558
2024-12-13 05:15:00,54.4,239.4314,3738,-3.6999999999999993,5.1,5.199999999999999,715.4792,543
2024-12-13 05:18:00,54.3,241.8909,3738,-3.6999999999999993,5.199999999999999,5.199999999999999,722.5521,582
2024-12-13 05:21:00,54.1,241.276,3738,-3.6999999999999993,5.299999999999999,5.099999999999998,721.5161,582
2024-12-13 05:24:00,54.0,229.2245,3739,-3.6999999999999993,5.3999999999999995,5.099999999999998,721.0206,593
2024-12-13 05:27:00,54.2,231.93,3739,-3.6999999999999993,5.3,5.099999999999998,719.4066,593
2024-12-13 05:30:00,54.3,232.0529,3739,-3.599999999999998,5.3,5.099999999999998,723.0153,594
2024-12-13 05:33:00,54.4,238.8166,3739,-3.599999999999998,5.199999999999999,5.099999999999998,723.9888,581
2024-12-13 05:36:00,54.4,240.0463,3739,-3.8000000000000007,5.199999999999999,5.199999999999999,723.0564,1731
2024-12-13 05:39:00,54.4,244.3504,3739,-3.8000000000000007,5.199999999999999,5.199999999999999,724.5709,1731
2024-12-13 05:42:00,54.4,247.0558,3739,-3.6999999999999993,5.2,5.199999999999999,721.6496,558
2024-12-13 05:45:00,54.3,238.0787,3739,-3.6999999999999993,5.1,5.199999999999999,717.3689,543
2024-12-13 05:48:00,54.4,249.6383,3739,-3.8000000000000007,5.1,5.199999999999999,726.1252,1731
2024-12-13 05:51:00,54.2,242.7518,3739,-3.6999999999999993,5.0,5.199999999999999,726.4914,543
2024-12-13 05:54:00,54.3,238.6936,3739,-3.6999999999999993,5.1000000000000005,5.100000000000001,718.6183,543
2024-12-13 05:57:00,54.6,253.4505,3739,-3.8000000000000007,5.0,5.199999999999999,721.4835,551
2024-12-13 06:00:00,54.0,252.5897,3739,-3.6999999999999993,5.0,5.100000000000001,715.7339,551
2024-12-13 06:03:00,53.6,245.2112,3739,-3.6999999999999993,5.1000000000000005,5.100000000000001,714.2371,543
2024-12-13 06:06:00,54.0,244.8423,3739,-3.6999999999999993,5.0,5.100000000000001,713.8213,543
2024-12-13 06:09:00,54.1,244.5963,3739,-3.6000000000000014,4.9,5.100000000000001,715.5239,549
2024-12-13 06:12:00,54.0,249.7613,3739,-3.700000000000003,4.9,5.200000000000003,716.0134,551
2024-12-13 06:15:00,53.9,248.6545,3739,-3.700000000000003,5.000000000000001,5.100000000000001,714.0795,551
2024-12-13 06:18:00,53.9,247.0558,3739,-3.700000000000003,5.000000000000001,5.100000000000001,714.4262,543
2024-12-13 06:21:00,54.0,253.9424,3739,-3.700000000000003,5.000000000000001,5.100000000000001,714.584,551
2024-12-13 06:24:00,54.1,253.8194,3740,-3.6000000000000014,5.000000000000001,5.200000000000003,713.8469,551
2024-12-13 06:27:00,54.0,254.6803,3740,-3.6000000000000014,4.9,5.200000000000003,714.3306,550
2024-12-13 06:30:00,53.5,238.0787,3740,-3.700000000000003,4.8999999999999995,5.100000000000001,710.8364,543
2024-12-13 06:33:00,53.4,250.2532,3740,-3.6000000000000014,4.8999999999999995,5.100000000000001,707.0002,549
2024-12-13 06:36:00,53.5,255.2951,3740,-3.6000000000000014,4.799999999999999,5.100000000000001,706.3872,550
2024-12-13 06:39:00,53.4,248.6545,3740,-3.6000000000000014,4.8999999999999995,5.100000000000001,705.1171,549
2024-12-13 06:42:00,53.5,252.8356,3740,-3.6999999999999993,4.8999999999999995,5.099999999999998,701.2114,551
2024-12-13 06:45:00,53.3,245.8261,3740,-3.6999999999999993,4.8999999999999995,5.099999999999998,706.4906,543
2024-12-13 06:51:00,53.5,254.8032,3740,-3.599999999999998,4.799999999999999,5.099999999999998,703.5685,550
2024-12-13 06:54:00,53.6,259.5992,3740,-3.6999999999999993,4.699999999999999,5.199999999999999,696.7128,722
2024-12-13 07:03:00,53.3,251.114,3740,-3.6000000000000014,4.799999999999999,5.0,695.2753,549
2024-12-13 07:06:00,53.3,243.1207,3740,-3.6000000000000014,5.000000000000001,5.100000000000001,700.7683,543
2024-12-13 07:09:00,53.3,251.6059,3740,-3.6999999999999993,4.9,5.100000000000001,689.1653,551
2024-12-13 07:12:00,53.6,255.0492,3740,-3.6999999999999993,4.800000000000001,5.199999999999999,704.4136,551
2024-12-13 07:15:00,53.5,251.6059,3740,-3.6999999999999993,4.9,5.199999999999999,703.3668,551
2024-12-13 07:18:00,53.9,278.5373,3740,-3.6999999999999993,4.9,5.199999999999999,716.7395,794
2024-12-13 07:21:00,55.2,298.4592,3740,-3.799999999999997,4.800000000000001,5.399999999999999,731.3223,1097
2024-12-13 07:33:00,61.5,281.4887,3741,-4.300000000000001,5.2,6.0,838.8304,1778
2024-12-13 07:36:00,61.7,274.4792,3741,-4.300000000000001,5.3,6.0,838.2109,1778
2024-12-13 07:39:00,61.5,269.3142,3741,-4.300000000000001,5.3,6.0,831.8057,1764
2024-12-13 07:42:00,61.3,285.5469,3741,-4.200000000000003,5.199999999999999,5.900000000000002,831.1851,1781
2024-12-13 07:45:00,62.3,286.4077,3741,-4.400000000000002,5.0,6.100000000000001,850.7598,1815
2024-12-13 07:48:00,64.9,305.0998,3741,-4.5,5.199999999999999,6.300000000000001,901.1561,1810
2024-12-13 07:54:00,69.1,305.4688,3741,-4.699999999999999,5.199999999999999,6.600000000000001,999.4141,1432
2024-12-13 07:57:00,69.7,304.239,3741,-4.799999999999997,5.3999999999999995,6.599999999999998,1002.841,1433
2024-12-13 08:00:00,68.5,299.566,3741,-4.699999999999999,5.299999999999999,6.599999999999998,994.661,1433
2024-12-13 08:03:00,67.9,301.2876,3741,-4.699999999999999,5.299999999999999,6.5,984.1825,1432
2024-12-13 08:18:00,57.6,319.2419,3741,-3.6999999999999993,4.500000000000001,5.0,877.3515,1212
2024-12-13 08:21:00,69.5,325.7596,3741,-4.099999999999998,5.000000000000001,5.899999999999999,1025.212,1200
2024-12-13 08:30:00,76.2,328.9569,3742,-5.200000000000003,5.1000000000000005,7.200000000000003,1152.313,1916
2024-12-13 08:33:00,74.2,340.2705,3742,-5.100000000000001,5.000000000000001,7.100000000000001,1114.122,1916
2024-12-13 08:39:00,80.9,400.1591,3742,-5.900000000000002,4.500000000000001,8.100000000000001,1246.797,1903
2024-12-13 08:42:00,60.3,235.0043,3742,-4.400000000000002,4.800000000000001,6.100000000000001,827.548,538
2024-12-13 08:45:00,53.3,199.0958,3742,-4.0,5.9,5.300000000000001,706.9103,492
2024-12-13 08:48:00,48.6,193.07,3742,-3.3999999999999986,5.6,4.699999999999999,638.5218,959
2024-12-13 08:51:00,47.0,192.9471,3742,-3.3000000000000007,5.199999999999999,4.600000000000001,599.3641,937
2024-12-13 08:54:00,46.6,192.4552,3742,-3.3999999999999986,5.199999999999999,4.699999999999999,595.4847,939
2024-12-13 08:57:00,46.8,194.9146,3742,-3.299999999999997,5.300000000000001,4.599999999999998,595.0746,851
2024-12-13 09:00:00,47.0,189.2578,3742,-3.3000000000000007,5.300000000000001,4.599999999999998,596.9404,937
2024-12-13 09:03:00,47.2,184.0929,3742,-3.3000000000000007,5.5,4.699999999999999,602.6909,959
2024-12-13 09:09:00,46.2,182.4942,3742,-3.3000000000000007,5.5,4.399999999999999,583.1694,957
2024-12-13 09:12:00,45.8,183.9699,3742,-3.099999999999998,5.9,4.399999999999999,587.4917,951
2024-12-13 09:15:00,45.4,188.151,3742,-3.1999999999999993,5.4,4.399999999999999,580.2498,940
2024-12-13 09:18:00,45.8,170.3197,3742,-3.099999999999998,5.4,4.299999999999997,583.4809,955
2024-12-13 09:21:00,45.8,189.8727,3742,-3.1000000000000014,5.4,4.300000000000001,593.9698,956
2024-12-13 09:24:00,46.6,184.3388,3743,-3.200000000000003,5.5,4.400000000000002,597.2276,957
2024-12-13 09:27:00,47.0,183.1091,3743,-3.1999999999999993,5.5,4.400000000000002,600.1761,957
2024-12-13 09:30:00,53.3,177.9442,3743,-3.6000000000000014,6.3999999999999995,4.900000000000002,719.3507,905
2024-12-13 09:39:00,54.6,224.5515,3743,-3.8000000000000007,5.3,5.199999999999999,741.907,593
2024-12-13 09:42:00,56.2,224.0596,3743,-4.0,5.5,5.300000000000001,770.1677,587
2024-12-13 09:45:00,56.0,213.9757,3743,-4.0,5.799999999999999,5.399999999999999,766.1163,486
2024-12-13 09:51:00,55.2,207.827,3743,-3.8999999999999986,5.999999999999999,5.300000000000001,749.5093,485
2024-12-13 09:54:00,54.2,205.2445,3743,-3.8000000000000007,5.999999999999999,5.300000000000001,736.9353,491
2024-12-13 09:57:00,53.6,200.5715,3743,-3.8000000000000007,5.999999999999999,5.199999999999999,731.8935,490
2024-12-13 10:00:00,52.9,197.2512,3743,-3.6999999999999993,5.999999999999999,5.199999999999999,716.5168,490
2024-12-13 10:03:00,52.5,200.6944,3743,-3.6000000000000014,5.799999999999999,5.0,703.8718,477
2024-12-13 10:06:00,51.9,197.6201,3743,-3.599999999999998,5.8999999999999995,5.0,692.8041,490
2024-12-13 10:09:00,51.3,192.3322,3743,-3.6000000000000014,5.7,4.899999999999999,683.8799,474
2024-12-13 10:12:00,51.3,220.6163,3743,-3.700000000000003,5.4,5.0,687.7814,573
2024-12-13 10:15:00,53.1,226.5191,3743,-3.8000000000000007,5.4,5.199999999999999,705.4306,593
2024-12-13 10:21:00,55.2,249.5153,3743,-4.0,5.1000000000000005,5.5,747.7821,1732
2024-12-13 10:30:00,56.2,233.2827,3744,-4.0,5.5,5.5,759.2429,609
2024-12-13 10:36:00,58.8,270.0521,3744,-4.199999999999999,5.1,5.899999999999999,801.6243,1764
2024-12-13 10:39:00,60.5,270.667,3744,-4.399999999999999,5.1,6.0,816.2089,1764
2024-12-13 10:42:00,64.3,271.7737,3744,-4.699999999999999,5.4,6.400000000000002,890.9028,1866
2024-12-13 10:45:00,64.3,261.4438,3744,-4.600000000000001,5.6,6.300000000000001,891.2797,1873
2024-12-13 10:48:00,64.9,272.2656,3744,-4.699999999999999,5.5,6.399999999999999,900.914,1866
2024-12-13 10:51:00,65.1,269.8062,3744,-4.699999999999999,5.5,6.399999999999999,906.473,1866
2024-12-13 10:54:00,65.7,270.7899,3744,-4.699999999999999,5.6,6.5,925.4949,1866
2024-12-13 10:57:00,65.1,253.3275,3744,-4.699999999999999,5.799999999999999,6.399999999999999,912.7955,1873
2024-12-13 11:00:00,65.5,253.9424,3744,-4.800000000000001,6.000000000000001,6.5,917.3207,1301
2024-12-13 11:03:00,65.1,256.033,3744,-4.800000000000001,5.9,6.700000000000003,912.6901,1301
2024-12-13 11:06:00,67.5,262.7966,3744,-5.0,5.800000000000001,6.800000000000001,959.8197,1855
2024-12-13 11:09:00,68.9,271.7737,3744,-5.100000000000001,5.9,6.800000000000001,984.9217,1523
2024-12-13 11:12:00,68.9,272.5116,3744,-5.099999999999998,5.9,6.899999999999999,987.6902,1523
2024-12-13 11:15:00,68.7,270.544,3744,-5.099999999999998,5.9,6.899999999999999,985.8514,1523
2024-12-13 11:18:00,66.9,248.4086,3744,-5.0,5.999999999999999,6.800000000000001,905.19,1862
2024-12-13 11:21:00,62.5,262.0587,3744,-4.600000000000001,5.8999999999999995,6.300000000000001,865.3293,1697
2024-12-13 11:24:00,62.7,263.1655,3745,-4.600000000000001,5.6,6.300000000000001,866.8925,1873
2024-12-13 11:27:00,64.1,271.8967,3745,-4.699999999999999,5.5,6.5,894.2745,1866
2024-12-13 11:30:00,64.7,274.2332,3745,-4.900000000000002,5.6,6.600000000000001,904.9835,1857
2024-12-13 11:33:00,65.5,278.1684,3745,-4.800000000000001,5.5,6.699999999999999,936.5569,1872
2024-12-13 11:36:00,67.3,276.6927,3745,-4.900000000000002,5.699999999999999,6.800000000000001,957.2162,1857
2024-12-13 11:39:00,67.1,265.748,3745,-4.900000000000002,5.8999999999999995,6.699999999999999,951.8389,1879
2024-12-13 11:42:00,66.7,266.9777,3745,-4.900000000000002,5.8999999999999995,6.699999999999999,955.2228,1879
2024-12-13 11:45:00,65.3,259.3533,3745,-4.699999999999999,5.8999999999999995,6.600000000000001,914.9775,1873
2024-12-13 11:48:00,65.1,265.8709,3745,-4.900000000000002,5.8,6.600000000000001,914.2872,1879
2024-12-13 11:51:00,64.7,259.4763,3745,-4.699999999999999,5.8,6.5,890.4066,1873
2024-12-13 11:54:00,65.1,271.2818,3745,-4.799999999999997,5.699999999999999,6.599999999999998,905.2938,1879
2024-12-13 11:57:00,66.7,274.1103,3745,-4.899999999999999,5.700000000000001,6.800000000000001,946.1942,1857
2024-12-13 12:00:00,70.3,279.6441,3745,-5.199999999999999,6.0,7.100000000000001,1016.84,1514
2024-12-13 12:03:00,67.3,261.8128,3745,-5.0,6.1,6.800000000000001,959.4882,1303
2024-12-13 12:06:00,67.3,260.3371,3745,-5.0,6.2,6.800000000000001,958.1799,1303
2024-12-13 12:09:00,67.3,258.9844,3745,-5.0,6.2,6.800000000000001,953.4217,1303
2024-12-13 12:12:00,67.5,260.3371,3745,-4.800000000000001,6.0,6.800000000000001,953.4217,1875
2024-12-13 12:15:00,67.5,256.8938,3745,-4.800000000000001,6.0,6.800000000000001,953.3953,1875
2024-12-13 12:18:00,66.7,255.0492,3745,-4.899999999999999,6.1000000000000005,6.699999999999999,945.3682,1301
2024-12-13 12:21:00,65.5,254.6803,3745,-4.699999999999999,6.1000000000000005,6.599999999999998,920.558,1289
2024-12-13 12:24:00,65.3,252.2208,3746,-4.800000000000001,6.1000000000000005,6.599999999999998,914.8749,1301
2024-12-13 12:27:00,65.3,257.0168,3746,-4.699999999999999,6.000000000000001,6.599999999999998,912.0848,1301
2024-12-13 12:30:00,64.9,260.2141,3746,-4.800000000000001,5.9,6.600000000000001,908.9041,1301
2024-12-13 12:33:00,64.9,255.0492,3746,-4.699999999999999,6.1000000000000005,6.600000000000001,914.0249,1289
2024-12-13 12:36:00,64.7,262.1817,3746,-4.600000000000001,5.9,6.5,904.2301,1876
2024-12-13 12:39:00,64.3,255.787,3746,-4.699999999999999,6.000000000000001,6.599999999999998,900.8194,1301
2024-12-13 12:42:00,65.1,263.4115,3746,-4.799999999999997,5.9,6.599999999999998,902.7437,1878
2024-12-13 12:45:00,65.1,262.7966,3746,-4.799999999999997,5.699999999999999,6.599999999999998,918.6654,1873
2024-12-13 12:48:00,64.9,265.502,3746,-4.799999999999997,5.799999999999999,6.599999999999998,912.403,1878
2024-12-13 12:51:00,65.3,271.7737,3746,-4.699999999999999,5.699999999999999,6.599999999999998,919.8071,1877
2024-12-13 12:54:00,66.3,263.7804,3746,-4.899999999999999,5.800000000000001,6.699999999999999,926.826,1879
2024-12-13 12:57:00,65.9,263.7804,3746,-4.899999999999999,6.1000000000000005,6.599999999999998,928.1309,1303
2024-12-13 13:00:00,66.7,268.8223,3746,-4.899999999999999,5.9,6.699999999999999,944.7355,1879
2024-12-13 13:03:00,68.5,276.6927,3746,-4.899999999999999,5.9,7.0,988.3159,1879
2024-12-13 13:06:00,69.7,274.1103,3746,-5.099999999999998,6.0,7.0,1005.714,1523
2024-12-13 13:09:00,69.9,272.2656,3746,-5.099999999999998,6.1000000000000005,7.099999999999998,1005.325,1523
2024-12-13 13:12:00,69.3,269.1913,3746,-5.0,6.0,6.900000000000002,997.0375,1523
2024-12-13 13:15:00,67.5,254.5573,3746,-5.0,6.3999999999999995,6.800000000000001,949.3223,1633
2024-12-13 13:18:00,66.5,254.1884,3746,-4.900000000000002,6.3,6.699999999999999,941.7571,1299
2024-12-13 13:21:00,66.1,248.2856,3746,-4.900000000000002,6.199999999999999,6.699999999999999,932.4435,1633
2024-12-13 13:24:00,65.1,236.3571,3747,-4.699999999999999,6.3,6.600000000000001,911.8406,1296
2024-12-13 13:27:00,59.5,227.134,3747,-4.399999999999999,6.5,6.0,796.5714,391
2024-12-13 13:30:00,62.1,246.8099,3747,-4.599999999999998,6.0,6.199999999999999,834.7198,1302
2024-12-13 13:33:00,62.9,250.991,3747,-4.800000000000001,5.9,6.399999999999999,867.9266,1301
2024-12-13 13:36:00,63.9,249.0234,3747,-4.800000000000001,6.1,6.5,897.2924,1302
2024-12-13 13:39:00,64.1,249.0234,3747,-4.800000000000001,6.2,6.600000000000001,902.8244,1299
2024-12-13 13:42:00,65.1,253.9424,3747,-4.900000000000002,6.1,6.600000000000001,914.6616,1301
2024-12-13 13:45:00,65.7,256.8938,3747,-4.900000000000002,6.199999999999999,6.700000000000003,929.1705,1301
2024-12-13 13:48:00,69.6,273.2494,3747,-5.100000000000001,6.0,7.100000000000001,1013.963,1523
2024-12-13 13:51:00,70.9,274.4792,3747,-5.300000000000001,6.199999999999999,7.200000000000003,1025.703,1518
2024-12-13 13:54:00,71.3,264.8871,3747,-5.099999999999998,6.4,7.199999999999999,1050.189,1327
2024-12-13 13:57:00,73.8,278.6603,3747,-5.300000000000001,6.200000000000001,7.400000000000002,1096.984,1518
2024-12-13 14:00:00,74.8,274.4792,3747,-5.5,6.300000000000001,7.600000000000001,1126.219,1517
2024-12-13 14:03:00,74.2,271.2818,3747,-5.5,6.5,7.399999999999999,1106.468,1239
2024-12-13 14:06:00,72.6,256.6479,3747,-5.300000000000001,6.7,7.300000000000001,1057.177,1267
2024-12-13 14:09:00,74.2,271.1588,3747,-5.399999999999999,6.4,7.399999999999999,1100.498,1239
2024-12-13 14:12:00,76.6,286.0388,3747,-5.600000000000001,6.2,7.700000000000003,1168.004,1479
2024-12-13 14:18:00,80.4,289.728,3747,-5.899999999999999,6.500000000000001,8.099999999999998,1230.31,1477
2024-12-13 14:21:00,78.2,279.0292,3747,-5.699999999999999,6.6000000000000005,7.800000000000001,1191.162,1236
2024-12-13 14:24:00,74.4,260.2141,3748,-5.5,6.6000000000000005,7.399999999999999,1096.116,1239
2024-12-13 14:27:00,72.8,266.2399,3748,-5.200000000000003,6.5,7.200000000000003,1068.304,1267
2024-12-13 14:30:00,73.4,267.4696,3748,-5.399999999999999,6.6,7.399999999999999,1078.244,1239
2024-12-13 14:33:00,73.4,257.1397,3748,-5.300000000000001,6.6000000000000005,7.300000000000001,1079.187,1267
2024-12-13 14:36:00,70.6,242.8747,3748,-5.099999999999998,6.4,7.0,1013.877,1635
2024-12-13 14:42:00,71.9,259.4763,3748,-4.900000000000002,6.5,6.800000000000001,1059.646,1328
2024-12-13 14:45:00,71.4,257.2627,3748,-4.799999999999997,6.5,6.799999999999997,1042.724,1328
2024-12-13 14:48:00,70.9,253.5735,3748,-4.899999999999999,6.5,6.699999999999999,1038.933,1330
2024-12-13 14:54:00,68.7,241.8909,3748,-4.800000000000001,6.500000000000001,6.5,969.1871,1286
2024-12-13 15:00:00,67.7,243.7355,3748,-4.699999999999999,6.300000000000001,6.5,966.6409,1296
2024-12-13 15:03:00,65.9,238.6936,3748,-4.600000000000001,6.500000000000001,6.300000000000001,932.2644,1296
2024-12-13 15:06:00,64.5,236.2341,3748,-4.5,6.4,6.299999999999997,902.0068,382
2024-12-13 15:09:00,63.7,236.726,3748,-4.399999999999999,6.500000000000001,6.199999999999999,882.5406,377
2024-12-13 15:12:00,63.5,236.726,3748,-4.5,6.4,6.199999999999999,877.9492,382
2024-12-13 15:15:00,63.3,241.276,3748,-4.5,6.300000000000001,6.200000000000003,874.5767,372
2024-12-13 15:18:00,63.9,235.0043,3748,-4.5,6.4,6.200000000000003,891.003,382
2024-12-13 15:21:00,67.1,259.1074,3748,-4.700000000000003,6.4,6.5,966.5151,1294
2024-12-13 15:24:00,71.0,263.9034,3749,-4.899999999999999,6.300000000000001,6.899999999999999,1050.082,1303
2024-12-13 15:30:00,71.3,259.9682,3749,-4.899999999999999,6.4,6.800000000000001,1037.711,1328
2024-12-13 15:33:00,71.3,257.1397,3749,-5.0,6.5,6.899999999999999,1048.881,1327
2024-12-13 15:36:00,68.7,250.3762,3749,-4.800000000000001,6.299999999999999,6.699999999999999,993.6238,1299
2024-12-13 15:42:00,71.0,261.1979,3749,-4.899999999999999,6.5,6.800000000000001,1034.161,1328
2024-12-13 15:45:00,70.0,257.6317,3749,-4.800000000000001,6.500000000000001,6.699999999999999,1022.692,1298
2024-12-13 15:48:00,71.0,263.1655,3749,-4.899999999999999,6.2,6.800000000000001,1031.859,1303
2024-12-13 15:51:00,71.2,264.3953,3749,-5.0,6.200000000000001,6.899999999999999,1051.363,1303
2024-12-13 15:54:00,71.6,260.706,3749,-5.0,6.6,6.799999999999997,1058.295,1329
2024-12-13 15:57:00,71.3,261.4438,3749,-5.0,6.300000000000001,6.799999999999997,1049.262,1303
2024-12-13 16:00:00,71.2,257.6317,3749,-5.0,6.4,6.899999999999999,1042.675,1327
2024-12-13 16:03:00,70.9,254.0654,3749,-4.900000000000002,6.4,6.699999999999999,1052.753,1330
2024-12-13 16:06:00,71.3,257.1397,3749,-4.899999999999999,6.5,6.899999999999999,1046.875,1328
2024-12-13 16:09:00,71.5,258.9844,3749,-4.899999999999999,6.4,6.799999999999997,1047.575,1328
2024-12-13 16:12:00,71.9,273.1265,3749,-4.899999999999999,6.2,6.899999999999999,1070.765,1521
2024-12-13 16:15:00,73.8,284.0712,3749,-5.099999999999998,6.1,7.099999999999998,1098.281,1458
2024-12-13 16:18:00,73.6,285.3009,3749,-5.100000000000001,5.9,7.100000000000001,1103.181,1458
2024-12-13 16:21:00,74.6,283.3333,3749,-5.099999999999998,6.1,7.099999999999998,1120.024,1458
2024-12-13 16:30:00,74.8,281.6117,3750,-5.100000000000001,6.199999999999999,7.100000000000001,1118.052,1508
2024-12-13 16:33:00,75.2,277.7995,3750,-5.100000000000001,6.3999999999999995,7.199999999999999,1129.985,1507
2024-12-13 16:36:00,75.0,273.1265,3750,-5.199999999999999,6.4,7.199999999999999,1128.022,1518
2024-12-13 16:39:00,75.2,266.8547,3750,-5.099999999999998,6.700000000000001,7.099999999999998,1132.77,1267
2024-12-13 16:42:00,74.8,262.4277,3750,-5.099999999999998,6.700000000000001,7.099999999999998,1125.016,1329
2024-12-13 16:45:00,74.8,256.8938,3750,-5.0,6.6000000000000005,7.099999999999998,1126.028,1329
2024-12-13 16:48:00,74.6,258.2465,3750,-5.099999999999998,6.700000000000001,7.099999999999998,1116.911,1329
2024-12-13 16:51:00,74.2,259.1074,3750,-5.099999999999998,6.6000000000000005,7.0,1107.636,1329
2024-12-13 16:54:00,74.0,259.3533,3750,-5.0,6.500000000000001,7.0,1109.376,1329
2024-12-13 16:57:00,74.0,258.2465,3750,-5.0,6.9,7.0,1104.819,1329
2024-12-13 17:00:00,73.8,244.7193,3750,-5.0,6.800000000000001,7.0,1102.691,1358
2024-12-13 17:03:00,72.4,206.5972,3750,-5.0,7.2,6.799999999999997,1065.046,370
2024-12-13 17:06:00,64.9,203.031,3750,-4.5,7.1,6.299999999999997,906.6971,357
2024-12-13 17:09:00,65.9,238.5706,3750,-4.5,7.1,6.399999999999999,920.5267,1408
2024-12-13 17:12:00,69.5,236.849,3750,-4.800000000000001,6.9,6.699999999999999,1016.463,1408
2024-12-13 17:15:00,72.6,257.0168,3750,-4.899999999999999,6.9,6.899999999999999,1093.721,1329
2024-12-13 17:18:00,74.0,261.1979,3750,-5.099999999999998,6.7,7.099999999999998,1098.986,1329
2024-12-13 17:21:00,73.6,262.0587,3750,-5.0,6.6,7.0,1101.75,1329
2024-12-13 17:24:00,73.6,253.9424,3751,-5.0,6.6,7.0,1095.414,1329
2024-12-13 17:27:00,73.6,248.2856,3751,-5.100000000000001,6.8,7.100000000000001,1098.274,1358
2024-12-13 17:42:00,72.3,241.8909,3751,-5.0,6.8,7.0,1074.211,1358
2024-12-13 17:48:00,72.6,253.2046,3751,-4.899999999999999,6.799999999999999,6.899999999999999,1071.087,1298
2024-12-13 17:51:00,72.3,255.787,3751,-5.0,6.6,6.899999999999999,1092.436,1329
2024-12-13 17:54:00,73.4,257.5087,3751,-5.100000000000001,6.6,7.0,1089.437,1329
2024-12-13 17:57:00,73.2,247.7937,3751,-5.0,6.799999999999999,7.0,1096.11,1358
2024-12-13 18:03:00,73.2,250.1302,3751,-5.0,6.6,7.0,1097.565,1330
2024-12-13 18:09:00,66.9,201.6782,3751,-4.600000000000001,7.9,6.400000000000002,950.9236,360
2024-12-13 18:12:00,64.5,202.2931,3751,-4.5,7.5,6.300000000000001,891.4194,358
2024-12-13 18:15:00,63.9,208.5648,3751,-4.5,7.5,6.199999999999999,882.7844,358
2024-12-13 18:18:00,62.1,201.0634,3751,-4.399999999999999,7.500000000000001,6.099999999999998,845.4104,358
2024-12-13 18:21:00,62.7,208.9337,3751,-4.5,7.299999999999999,6.199999999999999,857.2054,358
2024-12-13 18:39:00,66.5,226.1502,3752,-4.800000000000001,7.0,6.5,945.0078,367
2024-12-13 18:42:00,66.3,221.6001,3752,-4.699999999999999,7.199999999999999,6.5,920.8514,369
2024-12-13 18:54:00,61.7,209.7946,3752,-4.400000000000002,7.3,6.100000000000001,836.8242,358
2024-12-13 18:57:00,60.7,211.1473,3752,-4.300000000000001,7.1000000000000005,6.0,817.1379,358
2024-12-13 19:00:00,60.5,209.6716,3752,-4.399999999999999,7.1000000000000005,6.0,811.8501,358
2024-12-13 19:06:00,54.8,202.4161,3752,-3.8999999999999986,7.1000000000000005,5.5,703.1643,348
2024-12-13 19:12:00,65.5,282.8414,3752,-4.700000000000003,5.8999999999999995,6.600000000000001,913.6832,1836
2024-12-15 12:27:00,46.2,225.5353,3752,-2.799999999999997,2.5999999999999996,4.099999999999998,695.5415,72
2024-12-15 12:30:00,57.5,267.5926,3752,-4.699999999999999,4.3,6.0,909.4754,1847
2024-12-15 12:33:00,50.5,254.4343,3752,-3.8000000000000007,5.0,5.300000000000001,741.585,722
2024-12-15 12:36:00,50.5,289.2361,3753,-4.300000000000001,4.5,6.200000000000003,680.7477,1106
2024-12-15 12:39:00,50.5,276.6927,3753,-4.299999999999997,4.499999999999999,6.0,671.3224,1760
2024-12-15 12:42:00,50.1,273.6183,3753,-4.399999999999999,4.499999999999999,6.0,644.431,1760
2024-12-15 12:45:00,50.9,281.8576,3753,-4.5,4.6000000000000005,6.199999999999999,653.0529,1760
2024-12-15 12:48:00,49.1,282.3495,3753,-4.299999999999997,4.6000000000000005,5.899999999999999,600.2183,1760
2024-12-15 12:51:00,50.1,281.7347,3753,-4.5,4.499999999999999,6.0,617.6554,1760
2024-12-15 12:54:00,51.1,288.8672,3753,-4.5,4.499999999999999,6.100000000000001,629.9277,1760
2024-12-15 12:57:00,50.3,278.7833,3753,-4.5,4.499999999999999,6.100000000000001,596.7631,1760
2024-12-15 13:00:00,50.0,285.9158,3753,-4.400000000000002,4.499999999999999,6.0,604.1148,1760
2024-12-15 13:45:00,53.1,304.6079,3754,-4.700000000000003,4.6,6.400000000000002,654.1489,1092
2024-12-15 13:51:00,53.3,300.9187,3754,-4.800000000000001,4.699999999999999,6.400000000000002,663.3946,1420
2024-12-15 13:57:00,53.9,301.2876,3754,-4.800000000000001,4.6,6.5,672.2365,1420
2024-12-15 14:03:00,53.6,296.4916,3754,-4.800000000000001,4.699999999999999,6.5,672.1926,1420
2024-12-15 14:06:00,53.6,297.8443,3754,-4.800000000000001,4.799999999999999,6.5,671.2072,1420
2024-12-15 14:09:00,54.0,298.4592,3754,-4.699999999999999,4.699999999999999,6.399999999999999,674.5124,1420
2024-12-15 14:12:00,54.3,305.5917,3754,-4.800000000000001,4.699999999999999,6.5,685.3739,1420
2024-12-15 14:18:00,53.9,295.9997,3754,-4.800000000000001,4.799999999999999,6.399999999999999,679.339,1420
2024-12-15 14:21:00,54.4,296.6146,3754,-4.800000000000001,4.699999999999999,6.5,682.4373,1420
2024-12-15 14:27:00,54.3,295.9997,3754,-4.800000000000001,4.799999999999999,6.5,681.211,1420
2024-12-15 14:30:00,54.3,295.3848,3754,-4.899999999999999,4.699999999999999,6.5,682.2139,1420
2024-12-15 14:33:00,54.8,306.2066,3754,-4.899999999999999,4.6,6.600000000000001,694.775,1420
2024-12-15 14:36:00,55.6,301.5336,3755,-5.0,4.799999999999999,6.699999999999999,709.345,1420
2024-12-15 14:39:00,55.6,307.0674,3755,-4.899999999999999,4.699999999999999,6.599999999999998,711.4835,1420
2024-12-15 14:42:00,56.4,307.0674,3755,-4.899999999999999,4.800000000000001,6.699999999999999,720.4071,1420
2024-12-15 14:45:00,56.2,304.362,3755,-5.0,4.800000000000001,6.699999999999999,724.1826,1420
2024-12-15 14:48:00,56.2,296.8605,3755,-4.899999999999999,4.9,6.699999999999999,722.682,1420
2024-12-15 14:51:00,56.0,301.9025,3755,-5.0,4.799999999999999,6.699999999999999,716.0329,1420
2024-12-15 14:54:00,56.2,299.9349,3755,-4.899999999999999,4.799999999999999,6.699999999999999,725.4881,1420
2024-12-15 14:57:00,56.0,298.3362,3755,-4.900000000000002,4.799999999999999,6.600000000000001,719.7759,1420
2024-12-15 15:00:00,56.0,300.7957,3755,-4.800000000000001,4.799999999999999,6.600000000000001,722.5118,1420
2024-12-15 15:03:00,56.0,298.2133,3755,-4.800000000000001,4.799999999999999,6.600000000000001,718.2573,1420
2024-12-15 15:06:00,55.8,303.2552,3755,-4.800000000000001,4.799999999999999,6.699999999999999,715.326,1420
2024-12-15 15:09:00,56.0,296.3687,3755,-4.900000000000002,4.8999999999999995,6.600000000000001,720.4642,1420
2024-12-15 15:12:00,56.2,303.8701,3755,-5.0,4.799999999999999,6.699999999999999,722.4375,1420
2024-12-15 15:15:00,56.2,297.7213,3755,-4.899999999999999,4.699999999999999,6.599999999999998,727.3956,1420
2024-12-15 15:18:00,56.0,297.2295,3755,-4.899999999999999,4.799999999999999,6.599999999999998,719.0566,1420
2024-12-15 15:24:00,56.0,298.7051,3755,-4.800000000000001,4.799999999999999,6.599999999999998,721.6965,1420
2024-12-15 15:27:00,55.8,288.6212,3755,-4.899999999999999,4.8999999999999995,6.599999999999998,719.9112,1417
2024-12-15 15:30:00,56.0,301.5336,3755,-4.800000000000001,4.799999999999999,6.599999999999998,718.7261,1420
2024-12-15 15:33:00,56.2,296.8605,3755,-4.899999999999999,4.799999999999999,6.599999999999998,720.0035,1420
2024-12-15 15:36:00,56.4,307.4363,3756,-4.899999999999999,4.699999999999999,6.699999999999999,728.4467,1420
2024-12-15 15:39:00,56.8,305.0998,3756,-4.899999999999999,4.799999999999999,6.699999999999999,733.0298,1420
2024-12-15 15:42:00,56.8,307.3134,3756,-5.0,4.800000000000001,6.699999999999999,739.2863,1411
2024-12-15 15:45:00,57.4,306.3296,3756,-4.899999999999999,4.800000000000001,6.800000000000001,744.1757,1420
2024-12-15 15:48:00,57.8,302.3944,3756,-4.899999999999999,4.9,6.800000000000001,750.5529,1420
2024-12-15 15:51:00,57.4,310.3877,3756,-5.099999999999998,4.800000000000001,6.800000000000001,751.4185,1411
2024-12-15 15:54:00,57.8,306.4525,3756,-5.0,4.800000000000001,6.800000000000001,750.681,1411
2024-12-15 15:57:00,58.2,305.0998,3756,-5.099999999999998,4.9,6.899999999999999,763.6099,1411
2024-12-15 16:00:00,58.5,304.6079,3756,-5.199999999999999,4.800000000000001,7.0,768.9818,1411
2024-12-15 16:03:00,58.2,303.7471,3756,-5.099999999999998,4.800000000000001,6.899999999999999,763.2431,1411
2024-12-15 16:06:00,58.8,309.7729,3756,-5.099999999999998,5.0,7.0,772.4431,1411
2024-12-15 16:09:00,59.0,308.0512,3756,-5.199999999999999,4.9,7.0,779.0121,1411
2024-12-15 16:12:00,59.0,309.158,3756,-5.200000000000003,5.0,6.900000000000002,778.5266,1411
2024-12-15 16:15:00,59.2,300.1808,3756,-5.100000000000001,5.0,6.900000000000002,775.343,1412
2024-12-15 16:18:00,58.8,301.1646,3756,-5.100000000000001,5.1000000000000005,6.900000000000002,775.2133,1412
2024-12-15 16:21:00,58.9,299.689,3756,-5.100000000000001,5.0,6.900000000000002,777.0618,1412
2024-12-15 16:24:00,58.8,301.9025,3756,-4.900000000000002,5.0,6.600000000000001,768.4201,1413
2024-12-15 16:27:00,58.5,299.443,3756,-5.0,5.0,6.800000000000001,766.9409,1413
2024-12-15 16:30:00,58.5,302.1484,3756,-5.100000000000001,4.9,6.800000000000001,770.2847,1411
2024-12-15 16:33:00,58.2,295.6308,3756,-5.0,5.2,6.800000000000001,753.9188,1412
2024-12-15 16:36:00,57.6,288.6212,3757,-4.899999999999999,5.1,6.699999999999999,743.485,1417
2024-12-15 16:39:00,57.8,300.3038,3757,-4.899999999999999,5.0,6.699999999999999,755.1986,1413
2024-12-15 16:42:00,58.2,298.7051,3757,-5.0,5.1,6.799999999999997,770.658,1413
2024-12-15 16:45:00,59.0,296.9835,3757,-5.100000000000001,5.1,6.800000000000001,772.2543,1412
2024-12-15 16:48:00,58.9,303.9931,3757,-4.899999999999999,5.1,6.899999999999999,777.9015,1413
2024-12-15 16:51:00,59.0,295.9997,3757,-5.0,5.199999999999999,6.899999999999999,777.1382,1412
2024-12-15 16:54:00,58.9,299.566,3757,-5.100000000000001,5.199999999999999,6.899999999999999,778.7612,1412
2024-12-15 16:57:00,59.2,296.3687,3757,-5.0,5.1,6.899999999999999,785.656,1413
2024-12-15 17:00:00,59.2,295.9997,3757,-5.100000000000001,5.199999999999999,6.899999999999999,783.1239,1412
2024-12-15 17:03:00,59.4,298.8281,3757,-5.100000000000001,5.199999999999999,6.899999999999999,786.2916,1412
2024-12-15 17:06:00,59.5,296.2457,3757,-5.100000000000001,5.199999999999999,7.0,794.7993,1412
2024-12-15 17:09:00,59.8,304.239,3757,-5.199999999999999,5.199999999999999,7.0,802.7735,1412
2024-12-15 17:12:00,60.4,295.2619,3757,-5.199999999999999,5.199999999999999,7.0,808.0472,1412
2024-12-15 17:15:00,60.5,302.3944,3757,-5.199999999999999,5.299999999999999,7.100000000000001,809.6169,1412
2024-12-15 17:18:00,60.4,294.401,3757,-5.100000000000001,5.299999999999999,7.0,815.3976,1412
2024-12-15 17:30:00,60.1,293.7862,3757,-5.199999999999999,5.300000000000001,7.0,809.7247,1412
2024-12-15 17:33:00,59.9,284.932,3757,-5.199999999999999,5.6000000000000005,6.899999999999999,802.0004,1504
2024-12-15 17:39:00,60.7,295.2619,3758,-5.100000000000001,5.4,7.0,821.0167,1412
