Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2024-12-15 17:45:00,61.9,291.4496,3758,-5.100000000000001,5.5,7.100000000000001,842.2578,1504
2024-12-15 17:48:00,62.1,286.0388,3758,-5.300000000000001,5.7,7.199999999999999,851.6998,1504
2024-12-15 17:51:00,62.1,290.4659,3758,-5.199999999999999,5.6,7.199999999999999,845.7321,1504
2024-12-15 17:54:00,62.3,285.9158,3758,-5.199999999999999,5.5,7.100000000000001,849.261,1504
2024-12-15 17:57:00,62.1,287.1455,3758,-5.300000000000001,5.6,7.199999999999999,853.1132,1504
2024-12-15 18:00:00,63.1,290.4659,3758,-5.299999999999997,5.5,7.199999999999999,872.8677,1504
2024-12-15 18:03:00,63.3,288.4983,3758,-5.299999999999997,5.7,7.199999999999999,870.6974,1504
2024-12-15 18:06:00,62.7,284.3171,3758,-5.199999999999999,5.7,7.199999999999999,856.6937,1504
2024-12-15 18:09:00,62.7,288.0063,3758,-5.199999999999999,5.6,7.199999999999999,858.2191,1504
2024-12-15 18:12:00,61.5,276.3238,3758,-5.199999999999999,5.8,7.099999999999998,835.4393,1858
2024-12-15 18:24:00,59.7,290.4659,3758,-5.0,5.4,6.899999999999999,800.1996,1414
2024-12-15 18:27:00,59.9,285.1779,3758,-5.199999999999999,5.4,7.0,800.7814,1504
2024-12-15 18:30:00,60.4,288.0063,3758,-5.100000000000001,5.6000000000000005,7.0,807.1316,1504
2024-12-15 18:33:00,60.5,291.5726,3758,-5.199999999999999,5.5,7.100000000000001,811.6257,1504
2024-12-15 18:42:00,59.9,289.2361,3759,-5.200000000000003,5.300000000000001,7.0,798.5336,1504
2024-12-15 18:45:00,60.2,284.809,3759,-5.200000000000003,5.500000000000001,7.100000000000001,799.6344,1504
2024-12-15 18:54:00,59.4,282.8414,3759,-5.200000000000003,5.5,7.0,787.7698,1504
2024-12-15 18:57:00,59.0,271.2818,3759,-5.100000000000001,5.7,6.900000000000002,774.3884,1858
2024-12-15 19:06:00,58.2,265.502,3759,-5.0,5.6000000000000005,6.800000000000001,756.5486,1859
2024-12-15 19:09:00,57.6,263.0425,3759,-4.900000000000002,5.6000000000000005,6.700000000000003,753.0845,1859
2024-12-15 19:15:00,57.0,260.706,3759,-4.899999999999999,5.5,6.699999999999999,736.4672,1859
2024-12-15 19:18:00,57.4,268.3304,3759,-4.899999999999999,5.4,6.800000000000001,750.9762,1859
2024-12-15 19:21:00,58.5,292.5564,3759,-5.099999999999998,5.4,7.0,774.5129,1412
2024-12-15 19:24:00,58.8,267.9615,3759,-5.0,5.5,6.899999999999999,774.0665,1859
2024-12-15 19:27:00,58.8,292.1875,3759,-4.899999999999999,5.5,6.899999999999999,770.5333,1414
2024-12-15 19:30:00,62.5,311.7404,3759,-5.300000000000001,5.300000000000001,7.199999999999999,848.2205,1451
2024-12-15 19:42:00,65.9,319.1189,3760,-5.599999999999998,5.4,7.599999999999998,938.7823,1484
2024-12-15 19:51:00,62.7,299.32,3760,-5.300000000000001,5.5,7.300000000000001,872.3826,1504
2024-12-15 19:57:00,65.7,306.8215,3760,-5.399999999999999,5.300000000000001,7.5,921.1963,1451
2024-12-15 20:00:00,64.3,293.1713,3760,-5.300000000000001,5.6000000000000005,7.399999999999999,894.8896,1504
2024-12-15 20:03:00,63.3,294.1551,3760,-5.300000000000001,5.6000000000000005,7.400000000000002,869.8574,1504
2024-12-15 20:06:00,62.7,286.4077,3760,-5.300000000000001,5.5,7.300000000000001,860.1936,1504
2024-12-15 20:09:00,61.1,284.5631,3760,-5.199999999999999,5.5,7.0,834.5829,1504
2024-12-15 20:12:00,61.9,287.0226,3760,-5.300000000000001,5.6000000000000005,7.199999999999999,839.8861,1504
2024-12-15 20:21:00,60.5,279.2752,3760,-5.200000000000003,5.5,7.100000000000001,814.6182,1858
2024-12-15 20:24:00,60.9,290.4659,3760,-5.200000000000003,5.5,7.100000000000001,820.7472,1504
2024-12-15 20:27:00,61.1,284.3171,3760,-5.200000000000003,5.300000000000001,7.100000000000001,835.4386,1504
2024-12-15 20:30:00,60.8,286.6537,3760,-5.200000000000003,5.7,7.0,816.4097,1504
2024-12-15 20:33:00,61.3,295.8767,3760,-5.100000000000001,5.5,7.100000000000001,848.7659,1412
2024-12-15 20:36:00,63.3,292.1875,3761,-5.300000000000001,5.6,7.300000000000001,870.4907,1504
2024-12-15 20:39:00,63.1,288.2523,3761,-5.5,5.7,7.300000000000001,866.1699,1504
2024-12-15 20:42:00,62.5,282.8414,3761,-5.200000000000003,5.7,7.200000000000003,849.7955,1504
2024-12-15 20:45:00,62.3,285.4239,3761,-5.300000000000001,5.4,7.300000000000001,854.621,1504
2024-12-15 20:48:00,62.0,283.7022,3761,-5.200000000000003,5.5,7.100000000000001,844.2585,1504
2024-12-15 20:51:00,62.3,293.1713,3761,-5.200000000000003,5.5,7.200000000000003,849.0797,1504
2024-12-15 20:54:00,62.9,295.6308,3761,-5.400000000000002,5.6,7.300000000000001,871.5153,1504
2024-12-15 20:57:00,63.1,284.932,3761,-5.400000000000002,5.6,7.300000000000001,869.0181,1504
2024-12-15 21:00:00,63.7,300.6728,3761,-5.300000000000001,5.5,7.300000000000001,885.1626,1503
2024-12-15 21:03:00,64.7,289.605,3761,-5.399999999999999,5.6,7.5,892.1256,1504
2024-12-15 21:06:00,63.9,286.5307,3761,-5.300000000000001,5.7,7.300000000000001,882.622,1504
2024-12-15 21:09:00,63.1,292.0645,3761,-5.200000000000003,5.6,7.300000000000001,864.0214,1504
2024-12-15 21:12:00,62.9,286.4077,3761,-5.300000000000001,5.6,7.300000000000001,868.8117,1504
2024-12-15 21:15:00,62.1,287.2685,3761,-5.300000000000001,5.6,7.200000000000003,852.4692,1504
2024-12-15 21:18:00,61.9,274.4792,3761,-5.200000000000003,5.7,7.200000000000003,845.0202,1858
2024-12-15 21:21:00,60.2,276.5697,3761,-5.100000000000001,5.6,7.0,802.4185,1858
2024-12-15 21:24:00,60.3,279.89,3761,-5.200000000000003,5.7,6.900000000000002,805.6109,1858
2024-12-15 21:27:00,60.3,282.7184,3761,-5.200000000000003,5.5,7.0,812.1364,1504
2024-12-15 21:30:00,60.2,271.8967,3761,-5.100000000000001,5.7,7.0,807.3886,1858
2024-12-15 21:33:00,60.2,270.544,3761,-5.099999999999998,5.7,7.0,794.9423,1858
2024-12-15 21:39:00,59.3,274.3562,3762,-5.099999999999998,5.6,7.0,787.1312,1858
2024-12-15 21:45:00,59.2,271.8967,3762,-5.099999999999998,5.8,6.899999999999999,785.3127,1858
2024-12-15 21:48:00,57.5,269.3142,3762,-5.0,5.7,6.699999999999999,755.5025,1859
2024-12-15 21:51:00,57.5,269.3142,3762,-4.899999999999999,5.8,6.699999999999999,750.6788,1878
2024-12-15 21:54:00,57.0,265.8709,3762,-4.900000000000002,5.6000000000000005,6.699999999999999,739.1554,1859
2024-12-15 21:57:00,56.4,264.3953,3762,-4.900000000000002,5.6000000000000005,6.699999999999999,729.7003,1859
2024-12-15 22:00:00,56.4,271.8967,3762,-4.800000000000001,5.6000000000000005,6.600000000000001,722.2474,1859
2024-12-15 22:03:00,54.3,242.1369,3762,-4.5,5.800000000000001,6.5,702.0822,1698
2024-12-15 22:06:00,47.6,197.4971,3762,-3.8999999999999986,6.800000000000001,5.399999999999999,570.2908,906
2024-12-15 22:09:00,49.4,293.1713,3762,-4.299999999999997,4.800000000000001,5.899999999999999,588.9944,1106
2024-12-15 22:12:00,50.3,236.849,3762,-4.5,5.300000000000001,6.100000000000001,564.8351,1727
2024-12-16 08:18:00,40.1,183.1091,3762,-1.5999999999999979,2.3000000000000007,2.3999999999999986,609.5575,125
2024-12-16 08:24:00,49.9,229.5935,3762,-3.5,5.1,4.5,713.8041,586
2024-12-16 08:27:00,49.5,279.3981,3762,-4.0,4.200000000000001,5.699999999999999,682.3115,1750
2024-12-16 08:30:00,49.0,276.0778,3762,-4.100000000000001,4.5,5.699999999999999,637.4557,1747
2024-12-16 08:33:00,48.2,275.463,3762,-4.0,4.3999999999999995,5.400000000000002,583.5433,1750
2024-12-16 08:36:00,49.1,310.1418,3762,-4.0,4.3,5.5,624.5069,1100
2024-12-16 08:39:00,51.3,308.1742,3763,-4.100000000000001,4.3999999999999995,5.699999999999999,641.93,1100
2024-12-16 08:42:00,53.1,313.2162,3763,-4.399999999999999,4.3999999999999995,6.0,671.7568,1118
2024-12-16 08:45:00,53.8,300.7957,3763,-4.5,4.6,6.0,656.975,1110
2024-12-16 08:48:00,52.5,295.2619,3763,-4.300000000000001,4.699999999999999,5.900000000000002,649.0349,1106
2024-12-16 08:51:00,52.7,290.4659,3763,-4.199999999999999,4.699999999999999,5.900000000000002,653.4008,1106
2024-12-16 08:54:00,52.5,278.6603,3763,-4.300000000000001,4.799999999999999,5.900000000000002,649.7569,1786
2024-12-16 08:57:00,52.1,285.1779,3763,-4.199999999999999,4.8,5.899999999999999,645.3055,1786
2024-12-16 09:00:00,52.7,294.647,3763,-4.300000000000001,4.5,6.0,653.3285,1106
2024-12-16 09:03:00,52.5,307.3134,3763,-4.300000000000001,4.6,6.0,652.0531,1111
2024-12-16 09:06:00,54.6,303.6241,3763,-4.5,4.699999999999999,6.200000000000003,684.9174,1110
2024-12-16 09:09:00,54.3,293.7862,3763,-4.5,4.799999999999999,6.199999999999999,684.1971,1105
2024-12-16 09:12:00,53.8,285.3009,3763,-4.399999999999999,4.8,6.099999999999998,673.0861,1786
2024-12-16 09:15:00,53.4,296.8605,3763,-4.399999999999999,4.699999999999999,6.099999999999998,664.6322,1105
2024-12-16 09:18:00,52.7,278.7833,3763,-4.399999999999999,4.999999999999999,6.0,661.2791,1786
2024-12-16 09:21:00,52.7,289.605,3763,-4.300000000000001,4.8999999999999995,6.0,648.6127,1786
2024-12-16 09:24:00,52.7,291.0807,3763,-4.399999999999999,4.699999999999999,6.099999999999998,647.1434,1105
2024-12-16 09:27:00,53.4,301.4106,3763,-4.399999999999999,4.699999999999999,6.199999999999999,660.8984,1105
2024-12-16 09:33:00,53.5,299.32,3763,-4.5,4.799999999999999,6.199999999999999,668.2272,1105
2024-12-16 09:39:00,52.5,286.7766,3764,-4.399999999999999,4.8,6.099999999999998,653.4886,1786
2024-12-16 09:42:00,53.1,303.6241,3764,-4.5,4.699999999999999,6.199999999999999,653.0372,1110
2024-12-16 09:45:00,53.8,309.2809,3764,-4.699999999999999,4.5,6.299999999999997,669.7233,1092
2024-12-16 09:48:00,54.0,313.4621,3764,-4.699999999999999,4.699999999999999,6.399999999999999,679.7433,1424
2024-12-16 09:51:00,54.8,314.8148,3764,-4.599999999999998,4.5,6.399999999999999,696.3719,1424
2024-12-16 09:54:00,55.2,317.5203,3764,-4.599999999999998,4.6,6.399999999999999,694.3739,1424
2024-12-16 09:57:00,53.9,292.1875,3764,-4.0,4.6,5.799999999999997,678.3069,1104
2024-12-16 10:00:00,53.4,283.9482,3764,-3.8000000000000007,5.5,5.600000000000001,700.6558,799
2024-12-16 10:03:00,41.9,192.5781,3764,-3.0,4.6,4.099999999999998,497.1911,932
2024-12-17 07:36:00,55.2,296.9835,3764,-3.3999999999999986,4.6,5.0,913.1688,1080
2024-12-17 07:54:00,55.4,263.2885,3764,-4.0,4.8,5.600000000000001,749.056,1740
2024-12-17 07:57:00,56.0,258.3695,3764,-4.0,4.9,5.599999999999998,751.9203,1740
2024-12-17 08:00:00,56.0,255.4181,3764,-4.0,5.0,5.5,750.0906,1740
2024-12-17 08:03:00,55.6,259.5992,3764,-3.8999999999999986,5.0,5.5,749.0175,1740
2024-12-17 08:06:00,58.0,285.9158,3764,-4.099999999999998,4.7,5.699999999999999,781.9685,1102
2024-12-17 08:09:00,60.3,355.0275,3765,-4.300000000000001,4.5,5.900000000000002,816.6465,1187
2024-12-17 08:33:00,66.9,304.6079,3765,-4.400000000000002,5.3,6.200000000000003,959.5905,1810
2024-12-17 08:36:00,68.3,349.9855,3765,-4.5,4.8,6.400000000000002,999.7166,1188
2024-12-17 08:39:00,69.1,376.917,3765,-4.5,4.5,6.5,1000.148,1179
2024-12-17 08:42:00,68.9,382.9427,3765,-4.599999999999998,4.5,6.5,989.2525,1179
2024-12-17 08:45:00,68.3,355.0275,3765,-4.5,4.6,6.5,986.9705,1188
2024-12-17 08:54:00,64.6,328.2191,3765,-4.900000000000002,5.0,6.900000000000002,925.1725,1193
2024-12-17 08:57:00,70.5,331.2934,3765,-5.100000000000001,5.1,7.100000000000001,1020.915,1916
2024-12-17 09:00:00,61.7,250.1302,3765,-4.599999999999998,6.1,6.300000000000001,839.5815,1289
2024-12-17 09:03:00,54.1,250.4991,3765,-4.0,5.3999999999999995,5.5,687.4147,1724
2024-12-17 09:06:00,54.3,249.6383,3765,-4.0,5.3999999999999995,5.5,692.4156,1724
2024-12-17 09:09:00,54.0,247.9167,3766,-3.8999999999999986,5.299999999999999,5.5,688.0858,1731
2024-12-17 09:12:00,54.0,241.645,3766,-3.8999999999999986,5.299999999999999,5.5,687.2019,1731
2024-12-17 09:15:00,53.3,231.93,3766,-4.0,5.499999999999999,5.5,676.3161,609
2024-12-17 09:18:00,53.9,244.2274,3766,-4.0,5.299999999999999,5.600000000000001,680.5754,1732
2024-12-17 09:21:00,53.7,242.2598,3766,-4.099999999999998,5.3999999999999995,5.599999999999998,680.9485,1732
2024-12-17 09:24:00,53.3,234.7584,3766,-4.100000000000001,5.3999999999999995,5.600000000000001,677.3656,1719
2024-12-17 09:27:00,53.3,251.114,3766,-4.0,5.3,5.600000000000001,680.9435,1732
2024-12-17 09:30:00,53.5,253.9424,3766,-4.099999999999998,5.199999999999999,5.599999999999998,675.0487,1723
2024-12-17 09:33:00,53.6,260.583,3766,-4.099999999999998,5.199999999999999,5.699999999999999,676.0202,1755
2024-12-17 09:36:00,53.9,277.7995,3766,-4.099999999999998,5.0,5.699999999999999,678.8225,1749
2024-12-17 09:39:00,58.8,288.3753,3766,-4.600000000000001,4.8999999999999995,6.300000000000001,774.8546,1416
2024-12-17 09:42:00,60.2,292.0645,3766,-4.699999999999999,5.199999999999999,6.399999999999999,798.2927,1421
2024-12-17 09:45:00,59.7,287.6375,3766,-4.600000000000001,5.299999999999999,6.399999999999999,797.5304,1783
2024-12-17 09:48:00,60.2,279.6441,3766,-4.600000000000001,5.299999999999999,6.399999999999999,790.1624,1863
2024-12-17 09:51:00,59.8,278.6603,3766,-4.600000000000001,5.4,6.399999999999999,794.1292,1863
2024-12-17 09:54:00,59.8,272.6346,3766,-4.699999999999999,5.299999999999999,6.399999999999999,793.6702,1444
2024-12-17 09:57:00,59.7,279.89,3766,-4.699999999999999,5.4,6.399999999999999,791.3539,1863
2024-12-17 10:00:00,59.7,289.4821,3766,-4.599999999999998,5.300000000000001,6.399999999999999,796.2233,1788
2024-12-17 10:03:00,61.1,291.9416,3766,-4.699999999999999,5.200000000000001,6.5,807.456,1421
2024-12-17 10:06:00,61.4,293.5402,3766,-4.799999999999997,5.300000000000001,6.5,824.49,1414
2024-12-17 10:09:00,61.8,293.5402,3767,-4.799999999999997,5.300000000000001,6.599999999999998,831.5468,1414
2024-12-17 10:12:00,61.7,290.7118,3767,-4.799999999999997,5.199999999999999,6.599999999999998,833.8699,1417
2024-12-17 10:15:00,61.5,295.7538,3767,-4.899999999999999,5.199999999999999,6.599999999999998,833.5463,1414
2024-12-17 10:18:00,61.9,312.6013,3767,-4.600000000000001,5.199999999999999,6.400000000000002,838.3765,1428
2024-12-17 10:21:00,66.9,336.2124,3767,-4.800000000000001,4.799999999999999,6.800000000000001,962.6458,1191
2024-12-17 10:24:00,70.7,318.75,3767,-5.199999999999999,5.299999999999999,7.199999999999999,1032.08,1450
2024-12-17 10:27:00,70.5,324.8987,3767,-5.099999999999998,5.299999999999999,7.099999999999998,1022.375,1449
2024-12-17 10:30:00,71.0,333.5069,3767,-5.199999999999999,5.1,7.300000000000001,1045.05,1916
2024-12-17 10:33:00,70.7,319.6108,3767,-5.200000000000003,5.199999999999999,6.900000000000002,1029.016,1449
2024-12-17 10:45:00,68.5,321.8244,3767,-4.600000000000001,5.199999999999999,6.600000000000001,986.3564,1194
2024-12-17 10:48:00,67.7,306.4525,3767,-4.600000000000001,5.299999999999999,6.5,983.0087,1432
2024-12-17 10:51:00,67.5,302.7633,3767,-4.600000000000001,5.199999999999999,6.5,968.7983,1432
2024-12-17 10:57:00,66.1,307.9282,3767,-4.5,5.299999999999999,6.399999999999999,946.9691,1432
2024-12-17 11:06:00,66.5,309.4039,3767,-4.599999999999998,5.3,6.5,948.334,1432
2024-12-17 11:09:00,66.7,308.5431,3768,-4.599999999999998,5.199999999999999,6.5,953.2884,1432
2024-12-17 11:12:00,65.9,308.1742,3768,-4.5,5.2,6.300000000000001,934.8093,1810
2024-12-17 11:18:00,66.5,323.669,3768,-4.600000000000001,5.1,6.400000000000002,955.532,1194
2024-12-17 11:24:00,68.9,340.8854,3768,-4.700000000000003,4.8999999999999995,6.600000000000001,995.8936,1191
2024-12-17 11:27:00,68.3,346.1733,3768,-4.400000000000002,4.8999999999999995,6.400000000000002,986.5402,1189
2024-12-17 11:33:00,52.1,349.7396,3768,-3.8000000000000007,4.299999999999999,5.5,641.5566,1222
2024-12-17 11:36:00,67.1,340.2705,3768,-4.399999999999999,4.799999999999999,6.399999999999999,970.314,1189
2024-12-17 11:42:00,65.5,323.546,3768,-4.5,5.1,6.5,965.6771,1194
2024-12-17 11:45:00,60.7,330.4326,3768,-4.100000000000001,4.6,5.700000000000003,786.066,1204
2024-12-17 11:48:00,64.9,323.9149,3768,-4.399999999999999,4.999999999999999,6.300000000000001,929.6083,1194
2024-12-17 11:51:00,65.7,329.6947,3768,-4.300000000000001,4.8999999999999995,6.200000000000003,929.1046,1200
2024-12-17 12:03:00,62.1,309.7729,3768,-4.300000000000001,5.1,5.5,674.7169,1114
2024-12-17 12:06:00,59.7,312.9702,3768,-4.300000000000001,4.8999999999999995,6.399999999999999,810.7004,1114
2024-12-17 12:09:00,62.5,308.6661,3769,-4.399999999999999,5.0,6.300000000000001,864.5646,1114
2024-12-17 12:12:00,63.9,313.5851,3769,-4.600000000000001,5.199999999999999,6.5,885.6006,1428
2024-12-17 12:15:00,64.5,320.3487,3769,-4.699999999999999,5.199999999999999,6.5,903.5374,1193
2024-12-17 12:18:00,64.5,311.6175,3769,-4.699999999999999,5.1,6.599999999999998,902.4761,1428
2024-12-17 12:21:00,64.5,319.6108,3769,-4.599999999999998,5.199999999999999,6.5,898.5701,1428
2024-12-17 12:24:00,64.5,313.4621,3769,-4.699999999999999,5.1,6.600000000000001,900.4734,1428
2024-12-17 12:27:00,64.5,315.5527,3769,-4.699999999999999,5.1,6.600000000000001,902.6245,1428
2024-12-17 12:30:00,64.7,326.0055,3769,-4.600000000000001,4.8999999999999995,6.600000000000001,906.5813,1197
2024-12-17 12:33:00,64.7,333.261,3769,-4.799999999999997,5.000000000000001,6.599999999999998,907.3323,1191
2024-12-17 12:36:00,64.7,325.7596,3769,-4.799999999999997,5.000000000000001,6.699999999999999,899.5886,1193
2024-12-17 12:39:00,64.7,336.4583,3769,-4.699999999999999,4.6000000000000005,6.599999999999998,904.9474,1191
2024-12-17 12:42:00,64.7,336.8272,3769,-4.699999999999999,5.0,6.599999999999998,908.5414,1191
2024-12-17 12:45:00,64.7,330.6785,3769,-4.699999999999999,4.9,6.599999999999998,905.9539,1191
2024-12-17 12:48:00,65.7,338.6719,3769,-4.800000000000001,4.800000000000001,6.699999999999999,929.3416,1191
2024-12-17 12:51:00,65.9,331.2934,3769,-4.800000000000001,5.0,6.699999999999999,926.2672,1191
2024-12-17 12:54:00,65.8,328.342,3769,-4.799999999999997,5.1,6.699999999999999,927.5963,1193
2024-12-17 12:57:00,65.7,324.6528,3769,-4.699999999999999,5.1,6.699999999999999,927.3982,1193
2024-12-17 13:00:00,65.9,337.5651,3769,-4.699999999999999,4.8,6.699999999999999,928.1775,1191
2024-12-17 13:03:00,65.7,339.4097,3769,-4.799999999999997,4.8,6.799999999999997,926.351,1191
2024-12-17 13:06:00,65.9,351.2153,3769,-4.799999999999997,4.7,6.699999999999999,928.482,1183
2024-12-17 13:09:00,65.9,356.6262,3770,-4.799999999999997,4.7,6.699999999999999,932.9174,1183
2024-12-17 13:12:00,65.9,352.9369,3770,-4.799999999999997,4.8,6.799999999999997,932.0306,1183
2024-12-17 13:15:00,66.3,353.4288,3770,-4.799999999999997,4.8,6.699999999999999,932.8207,1183
2024-12-17 13:18:00,65.9,359.2086,3770,-4.799999999999997,4.5,6.699999999999999,931.0449,1183
2024-12-17 13:21:00,66.1,356.0113,3770,-4.799999999999997,4.6,6.699999999999999,927.012,1183
2024-12-17 13:24:00,65.7,350.4774,3770,-4.799999999999997,4.6,6.699999999999999,922.0644,1183
2024-12-17 13:27:00,65.5,348.8788,3770,-4.799999999999997,4.699999999999999,6.699999999999999,922.871,1183
2024-12-17 13:30:00,65.3,339.9016,3770,-4.699999999999999,4.8,6.699999999999999,921.0239,1191
2024-12-17 13:33:00,65.9,340.8854,3770,-4.800000000000001,4.8999999999999995,6.699999999999999,935.1942,1191
2024-12-17 13:36:00,65.5,333.384,3770,-4.800000000000001,4.699999999999999,6.699999999999999,923.6583,1191
2024-12-17 13:39:00,65.5,338.9178,3770,-4.800000000000001,4.9,6.699999999999999,923.843,1191
2024-12-17 13:42:00,65.9,341.7462,3770,-4.699999999999999,4.800000000000001,6.699999999999999,930.451,1191
2024-12-17 13:45:00,65.9,353.1829,3770,-4.800000000000001,4.7,6.699999999999999,934.0381,1183
2024-12-17 13:48:00,65.9,361.5451,3770,-4.800000000000001,4.6,6.800000000000001,928.2729,1183
2024-12-17 13:51:00,65.9,362.8979,3770,-4.899999999999999,4.6,6.800000000000001,926.7148,1183
2024-12-17 13:54:00,67.1,368.4317,3770,-4.899999999999999,4.5,6.899999999999999,956.7891,1183
2024-12-17 13:57:00,66.3,300.5498,3770,-4.799999999999997,5.6,6.799999999999997,944.958,1433
2024-12-17 14:00:00,66.3,291.6956,3770,-4.799999999999997,5.3,6.799999999999997,940.9994,1824
2024-12-17 14:03:00,61.9,287.8834,3770,-4.400000000000002,5.3999999999999995,6.199999999999999,838.081,1784
2024-12-17 14:12:00,64.5,239.4314,3771,-4.399999999999999,5.9,6.199999999999999,913.1004,1620
2024-12-17 14:21:00,54.3,233.7746,3771,-3.6999999999999993,5.999999999999999,5.5,717.8135,567
2024-12-17 14:24:00,57.6,231.4381,3771,-4.300000000000001,6.5,6.0,751.6797,373
2024-12-17 14:27:00,59.8,248.6545,3771,-4.399999999999999,6.3999999999999995,6.399999999999999,800.6707,1290
2024-12-17 14:30:00,65.1,258.2465,3771,-4.600000000000001,6.2,6.5,922.047,1294
2024-12-17 14:33:00,65.3,261.4438,3771,-4.699999999999999,6.499999999999999,6.600000000000001,918.9233,1294
2024-12-17 14:36:00,65.3,263.2885,3771,-4.600000000000001,6.3,6.600000000000001,923.3252,1294
2024-12-17 14:39:00,65.5,262.5506,3771,-4.599999999999998,6.3,6.599999999999998,917.04,1294
2024-12-17 14:42:00,65.3,264.8871,3771,-4.600000000000001,6.1,6.5,927.4074,1876
2024-12-17 14:45:00,66.1,261.9358,3771,-4.699999999999999,6.1,6.599999999999998,941.2563,1294
2024-12-17 14:48:00,66.5,269.5602,3771,-4.700000000000003,6.1,6.600000000000001,944.513,1876
2024-12-17 14:51:00,66.5,270.7899,3771,-4.700000000000003,6.1,6.600000000000001,947.455,1876
2024-12-17 14:54:00,66.1,269.3142,3771,-4.600000000000001,6.0,6.400000000000002,931.5506,1876
2024-12-17 14:57:00,65.7,264.8871,3771,-4.399999999999999,6.199999999999999,6.199999999999999,937.4389,1715
2024-12-17 15:00:00,65.5,258.9844,3771,-4.5,6.3,6.399999999999999,929.357,1294
2024-12-17 15:03:00,51.5,249.0234,3771,-3.6999999999999993,5.7,5.600000000000001,740.6718,805
2024-12-17 15:06:00,62.7,252.5897,3771,-4.5,6.3,6.399999999999999,883.0001,1290
2024-12-17 15:12:00,65.7,254.1884,3772,-4.800000000000001,6.499999999999999,6.600000000000001,926.4901,1299
2024-12-17 15:15:00,65.7,258.1235,3772,-4.800000000000001,6.3999999999999995,6.599999999999998,924.8392,1299
2024-12-17 15:18:00,66.5,258.2465,3772,-4.899999999999999,6.3,6.699999999999999,949.8058,1303
2024-12-17 15:24:00,66.3,263.2885,3772,-4.800000000000001,6.1,6.700000000000003,940.096,1879
2024-12-17 15:27:00,66.2,260.3371,3772,-4.800000000000001,6.3999999999999995,6.600000000000001,943.3172,1299
2024-12-17 15:30:00,66.3,260.0912,3772,-4.699999999999999,6.3999999999999995,6.599999999999998,944.6137,1294
2024-12-17 15:33:00,66.3,263.0425,3772,-4.699999999999999,6.1,6.599999999999998,946.2059,1876
2024-12-17 15:36:00,66.1,265.1331,3772,-4.799999999999997,6.1,6.599999999999998,943.4224,1879
2024-12-17 15:39:00,66.3,267.4696,3772,-4.699999999999999,6.1,6.600000000000001,946.8551,1876
2024-12-17 15:42:00,66.1,266.7318,3772,-4.699999999999999,6.1000000000000005,6.600000000000001,952.017,1876
2024-12-17 15:45:00,66.3,268.6994,3772,-4.699999999999999,6.2,6.600000000000001,944.2269,1876
2024-12-17 15:48:00,66.3,271.2818,3772,-4.800000000000001,6.1,6.600000000000001,950.6156,1879
2024-12-17 15:51:00,66.5,274.7251,3772,-4.800000000000001,5.9,6.699999999999999,950.3375,1879
2024-12-17 15:54:00,66.5,285.5469,3772,-4.699999999999999,5.8,6.599999999999998,955.3364,1836
2024-12-17 15:57:00,66.1,262.4277,3772,-4.399999999999999,6.3,6.300000000000001,941.1816,1715
2024-12-17 16:00:00,65.9,267.1007,3772,-4.5,6.0,6.300000000000001,940.4037,1717
2024-12-17 16:06:00,65.9,262.7966,3772,-4.400000000000002,6.3,6.300000000000001,933.3267,1715
2024-12-17 16:12:00,65.9,265.748,3773,-4.400000000000002,6.3,6.199999999999999,940.8665,1715
2024-12-17 16:15:00,66.1,267.3466,3773,-4.5,6.1,6.300000000000001,941.665,1876
2024-12-17 16:24:00,65.9,271.7737,3773,-4.300000000000001,6.199999999999999,6.300000000000001,939.4885,1718
2024-12-17 16:27:00,65.9,274.2332,3773,-4.300000000000001,5.999999999999999,6.300000000000001,943.2474,1718
2024-12-17 16:30:00,66.1,267.9615,3773,-4.399999999999999,6.199999999999999,6.300000000000001,935.3045,1715
2024-12-17 16:33:00,65.9,255.4181,3773,-4.5,6.299999999999999,6.300000000000001,935.4729,1291
2024-12-17 16:36:00,65.5,244.2274,3773,-4.399999999999999,6.499999999999999,6.199999999999999,935.3544,379
2024-12-17 16:39:00,65.5,245.3342,3773,-4.399999999999999,6.5,6.199999999999999,926.8643,379
2024-12-17 16:42:00,65.1,236.9719,3773,-4.399999999999999,6.799999999999999,6.199999999999999,926.617,377
2024-12-17 16:54:00,62.8,228.7326,3773,-4.100000000000001,6.800000000000001,6.0,864.6627,400
2024-12-17 17:06:00,62.9,236.2341,3773,-4.199999999999999,6.700000000000001,6.0,874.7198,378
2024-12-17 17:09:00,63.1,237.8328,3774,-4.300000000000001,6.800000000000001,6.0,875.319,378
2024-12-17 17:12:00,62.7,238.6936,3774,-4.199999999999999,6.699999999999999,6.0,873.8812,378
2024-12-17 17:15:00,62.7,237.4638,3774,-4.199999999999999,6.699999999999999,6.0,865.2611,378
2024-12-17 17:18:00,63.1,236.2341,3774,-4.300000000000001,6.6,6.0,878.4331,378
2024-12-17 17:21:00,62.7,236.3571,3774,-4.300000000000001,6.5,6.0,871.9271,378
2024-12-17 17:33:00,60.5,225.0434,3774,-4.199999999999999,6.699999999999999,5.899999999999999,822.1413,400
2024-12-17 17:36:00,58.8,216.9271,3774,-4.100000000000001,6.8999999999999995,5.800000000000001,781.3527,338
2024-12-17 17:39:00,57.8,219.0176,3774,-4.0,6.799999999999999,5.699999999999999,758.7017,338
2024-12-17 17:45:00,58.2,221.3542,3774,-4.0,6.8999999999999995,5.699999999999999,772.0662,338
2024-12-17 17:48:00,57.4,219.0176,3774,-3.8999999999999986,6.8,5.599999999999998,757.8013,338
2024-12-17 17:51:00,57.0,213.6068,3774,-3.900000000000002,6.8,5.600000000000001,743.0901,338
2024-12-17 18:21:00,53.7,210.2865,3775,-4.099999999999998,6.4,5.699999999999999,668.5591,335
2024-12-17 18:24:00,54.8,215.3284,3775,-4.099999999999998,6.4,5.699999999999999,696.015,335
2024-12-17 18:27:00,55.6,217.05,3775,-4.099999999999998,6.5,5.899999999999999,715.1927,335
2024-12-17 18:48:00,57.6,211.7622,3775,-4.199999999999999,6.7,6.0,749.0476,335
2024-12-17 18:51:00,55.4,201.5553,3775,-4.199999999999999,6.6000000000000005,5.699999999999999,707.7809,337
2024-12-17 19:00:00,54.4,208.4418,3775,-4.0,6.7,5.5,700.7039,337
2024-12-17 19:03:00,54.6,201.8012,3775,-4.0,6.6,5.5,689.3282,337
2024-12-17 19:09:00,53.6,199.9566,3776,-3.8000000000000007,6.9,5.400000000000002,686.0294,909
2024-12-17 19:12:00,52.9,217.9109,3776,-4.0,6.1,5.5,651.1755,524
2024-12-18 07:24:00,41.5,192.7011,3776,-2.5,2.6999999999999993,3.3000000000000007,690.3947,59
2024-12-18 07:27:00,54.3,212.8689,3776,-3.8999999999999986,5.3999999999999995,5.300000000000001,846.7911,488
2024-12-18 07:30:00,45.4,189.6267,3776,-3.5,5.8,4.599999999999998,600.0953,961
2024-12-18 07:33:00,48.4,277.5535,3776,-3.6999999999999993,4.3999999999999995,5.300000000000001,644.3982,719
2024-12-18 07:36:00,51.5,295.2619,3776,-4.100000000000001,4.8,5.700000000000003,678.7216,1108
2024-12-18 07:39:00,51.5,272.5116,3776,-3.8999999999999986,5.0,5.599999999999998,654.866,1745
2024-12-18 07:42:00,51.1,291.9416,3776,-3.900000000000002,4.699999999999999,5.600000000000001,650.9958,1097
2024-12-18 07:45:00,52.9,293.7862,3776,-4.0,4.8,5.699999999999999,664.0715,1102
2024-12-18 07:48:00,53.6,281.7347,3776,-4.100000000000001,4.8999999999999995,5.699999999999999,675.1542,1749
2024-12-18 07:51:00,55.6,288.9902,3776,-4.099999999999998,5.0,5.699999999999999,705.5199,1102
2024-12-18 07:54:00,56.0,282.8414,3776,-4.100000000000001,5.1,5.900000000000002,714.2957,1779
2024-12-18 07:57:00,56.0,289.4821,3776,-4.199999999999999,5.0,5.899999999999999,717.0609,1786
2024-12-18 08:00:00,56.0,283.3333,3776,-4.199999999999999,5.0,5.800000000000001,719.0451,1779
2024-12-18 08:03:00,55.6,288.3753,3776,-4.099999999999998,5.0,5.800000000000001,718.1913,1102
2024-12-18 08:06:00,58.5,314.077,3776,-4.300000000000001,4.8,6.100000000000001,771.8516,1114
2024-12-18 08:09:00,62.7,329.5718,3776,-4.5,4.9,6.5,861.6059,1195
2024-12-18 08:12:00,63.3,336.5813,3776,-4.699999999999999,4.9,6.5,891.0916,1191
2024-12-18 08:15:00,66.9,348.0179,3776,-4.800000000000001,4.6,6.699999999999999,951.0413,1181
2024-12-18 08:18:00,66.7,335.9664,3777,-4.800000000000001,4.9,6.699999999999999,945.1295,1191
2024-12-18 08:21:00,66.9,335.1056,3777,-4.800000000000001,4.8,6.699999999999999,947.9133,1191
2024-12-18 08:24:00,67.5,321.8244,3777,-4.799999999999997,5.0,6.799999999999997,961.2681,1193
2024-12-18 08:27:00,67.1,312.4783,3777,-4.699999999999999,5.3,6.599999999999998,956.0176,1432
2024-12-18 08:30:00,66.5,320.8406,3777,-4.699999999999999,5.199999999999999,6.599999999999998,944.1038,1193
2024-12-18 08:33:00,67.9,315.9216,3777,-4.800000000000001,5.1,6.700000000000003,977.721,1429
2024-12-18 08:36:00,71.3,360.1924,3777,-5.0,4.699999999999999,6.899999999999999,1036.386,1922
2024-12-18 08:39:00,72.4,352.814,3777,-5.099999999999998,4.8999999999999995,7.099999999999998,1060.748,1922
2024-12-18 08:45:00,73.0,333.8759,3777,-5.200000000000003,4.999999999999999,7.300000000000001,1076.541,1916
2024-12-18 08:48:00,71.5,284.0712,3777,-5.300000000000001,5.499999999999999,7.100000000000001,973.4855,1457
2024-12-18 08:51:00,61.5,275.9549,3777,-4.5,5.5,6.199999999999999,825.4008,1868
2024-12-18 08:54:00,57.6,259.5992,3777,-4.199999999999999,5.5,5.899999999999999,748.2421,1851
2024-12-18 08:57:00,58.0,264.2723,3777,-4.199999999999999,5.299999999999999,5.900000000000002,755.9531,1850
2024-12-18 09:00:00,55.5,254.5573,3777,-4.0,5.499999999999999,5.599999999999998,705.2092,613
2024-12-18 09:03:00,55.4,265.502,3777,-4.100000000000001,5.299999999999999,5.699999999999999,718.5402,1850
2024-12-18 09:06:00,55.4,263.1655,3777,-4.099999999999998,5.299999999999999,5.800000000000001,714.1185,1850
2024-12-18 09:12:00,52.5,247.1788,3777,-3.8999999999999986,5.3999999999999995,5.300000000000001,656.3832,1731
2024-12-18 09:15:00,53.3,244.8423,3777,-3.900000000000002,5.299999999999999,5.5,665.165,1731
2024-12-18 09:18:00,54.2,264.5182,3778,-4.0,5.199999999999999,5.600000000000001,688.4649,1740
2024-12-18 09:21:00,56.0,271.8967,3778,-4.199999999999999,5.200000000000001,5.799999999999997,716.4058,1778
2024-12-18 09:24:00,59.2,283.0874,3778,-4.399999999999999,5.200000000000001,6.199999999999999,760.8619,1783
2024-12-18 09:27:00,59.2,284.1942,3778,-4.399999999999999,5.4,6.199999999999999,781.6741,1781
2024-12-18 09:30:00,59.3,285.5469,3778,-4.399999999999999,5.300000000000001,6.199999999999999,786.9711,1783
2024-12-18 09:33:00,60.5,282.3495,3778,-4.5,5.4,6.299999999999997,810.6658,1783
2024-12-18 09:36:00,61.1,299.0741,3778,-4.5,5.300000000000001,6.299999999999997,812.3583,1423
2024-12-18 09:39:00,61.9,310.1418,3778,-4.599999999999998,5.1,6.5,841.5023,1422
2024-12-18 09:42:00,64.5,324.1609,3778,-4.799999999999997,5.1,6.599999999999998,933.7073,1193
2024-12-18 09:45:00,67.7,340.8854,3778,-5.099999999999998,4.8999999999999995,6.899999999999999,964.8777,1915
2024-12-18 09:51:00,68.3,327.9731,3778,-5.0,5.1,7.0,980.7231,1448
2024-12-18 09:54:00,68.5,324.0379,3778,-5.0,5.199999999999999,7.0,982.8952,1448
2024-12-18 09:57:00,67.5,308.0512,3778,-5.0,5.3999999999999995,6.900000000000002,962.3848,1452
2024-12-18 10:00:00,65.1,300.5498,3778,-4.800000000000001,5.3,6.699999999999999,915.2443,1433
2024-12-18 10:06:00,63.7,313.0932,3778,-4.699999999999999,5.1,6.599999999999998,887.6636,1428
2024-12-18 10:09:00,63.9,309.5269,3778,-4.699999999999999,5.0,6.599999999999998,888.3969,1428
2024-12-18 10:12:00,64.3,311.7404,3778,-4.799999999999997,5.1,6.599999999999998,891.4076,1429
2024-12-18 10:15:00,64.3,319.3649,3778,-4.799999999999997,5.1,6.599999999999998,896.4899,1429
2024-12-18 10:18:00,64.3,312.3553,3779,-4.699999999999999,5.0,6.600000000000001,900.3839,1428
2024-12-18 10:21:00,63.9,323.0541,3779,-4.699999999999999,5.1000000000000005,6.5,888.4094,1193
2024-12-18 10:24:00,64.3,313.708,3779,-4.699999999999999,5.1000000000000005,6.600000000000001,893.7477,1428
2024-12-18 10:27:00,64.6,319.1189,3779,-4.699999999999999,5.0,6.600000000000001,897.0029,1428
2024-12-18 10:30:00,64.3,318.627,3779,-4.800000000000001,5.0,6.600000000000001,894.7652,1429
2024-12-18 10:33:00,64.1,319.3649,3779,-4.699999999999999,4.9,6.600000000000001,894.676,1428
2024-12-18 10:36:00,64.7,317.2743,3779,-4.800000000000001,5.000000000000001,6.600000000000001,891.8014,1429
2024-12-18 10:39:00,64.7,323.3,3779,-4.699999999999999,4.9,6.5,900.9264,1193
2024-12-18 10:42:00,64.7,325.3906,3779,-4.800000000000001,4.9,6.599999999999998,915.144,1193
2024-12-18 10:45:00,67.3,332.0313,3779,-5.0,4.9,6.800000000000001,965.5685,1915
2024-12-18 10:48:00,68.3,328.8339,3779,-5.0,5.0,7.0,984.1837,1448
2024-12-18 10:51:00,69.7,327.6042,3779,-5.099999999999998,5.1,7.099999999999998,1007.064,1916
2024-12-18 10:54:00,69.7,327.9731,3779,-5.0,5.1,7.0,1004.429,1448
2024-12-18 10:57:00,68.7,316.1675,3779,-5.0,5.3999999999999995,7.0,972.976,1435
2024-12-18 11:00:00,67.9,314.2,3779,-4.899999999999999,5.199999999999999,6.899999999999999,971.5729,1429
2024-12-18 11:03:00,69.1,321.2095,3779,-5.0,5.1,7.0,991.9499,1448
2024-12-18 11:06:00,68.9,323.0541,3779,-5.0,5.0,6.899999999999999,987.0121,1448
2024-12-18 11:09:00,68.7,319.2419,3779,-4.899999999999999,5.2,6.899999999999999,980.8903,1429
2024-12-18 11:12:00,65.9,311.1256,3779,-4.799999999999997,5.2,6.699999999999999,934.2936,1429
2024-12-18 11:15:00,64.1,315.0608,3779,-4.599999999999998,4.9,6.5,887.6271,1428
2024-12-18 11:18:00,64.3,324.0379,3780,-4.699999999999999,4.9,6.5,893.3936,1193
2024-12-18 11:21:00,64.1,310.5107,3780,-4.599999999999998,5.000000000000001,6.5,883.9076,1428
2024-12-18 11:24:00,63.5,317.7662,3780,-4.599999999999998,4.8999999999999995,6.5,873.1876,1428
2024-12-18 11:27:00,63.5,330.4326,3780,-4.599999999999998,4.800000000000001,6.399999999999999,878.5734,1196
2024-12-18 11:30:00,66.3,346.2963,3780,-4.799999999999997,4.6000000000000005,6.699999999999999,967.393,1181
2024-12-18 11:33:00,69.1,350.4774,3780,-5.0,4.9,7.0,1005.078,1922
2024-12-18 11:36:00,70.3,350.9693,3780,-5.0,4.9,7.099999999999998,1020.132,1922
2024-12-18 11:39:00,70.9,352.814,3780,-5.099999999999998,4.799999999999999,7.099999999999998,1036.428,1922
2024-12-18 11:42:00,71.0,351.5842,3780,-5.099999999999998,4.799999999999999,7.199999999999999,1037.816,1922
2024-12-18 11:45:00,70.7,353.5518,3780,-5.100000000000001,4.799999999999999,7.100000000000001,1022.629,1922
2024-12-18 11:48:00,70.5,353.7978,3780,-5.100000000000001,4.799999999999999,7.100000000000001,1023.197,1922
2024-12-18 11:51:00,70.7,353.1829,3780,-5.099999999999998,4.799999999999999,7.099999999999998,1028.512,1922
2024-12-18 11:54:00,70.9,352.568,3780,-5.099999999999998,4.800000000000001,7.199999999999999,1030.32,1922
2024-12-18 13:18:00,80.5,356.8721,3782,-5.700000000000003,5.199999999999999,7.900000000000002,1235.632,1907
2024-12-18 13:21:00,80.5,356.7491,3782,-5.700000000000003,5.299999999999999,7.900000000000002,1236.013,1907
2024-12-18 13:24:00,81.0,360.5613,3782,-5.699999999999999,5.1,7.899999999999999,1241.592,1907
2024-12-18 13:27:00,81.5,363.0208,3782,-5.800000000000001,5.300000000000001,8.0,1263.053,1907
2024-12-18 13:30:00,81.5,345.4355,3782,-5.699999999999999,5.500000000000001,7.899999999999999,1244.882,1897
2024-12-18 13:33:00,81.4,309.7729,3782,-5.699999999999999,5.5,7.899999999999999,1249.569,1495
2024-12-18 13:54:00,64.5,292.8024,3782,-4.0,5.2,5.399999999999999,885.5527,1807
2024-12-18 13:57:00,72.1,287.8834,3782,-4.700000000000003,5.8,6.700000000000003,1066.223,1837
2024-12-18 14:00:00,75.6,292.8024,3782,-5.0,6.0,7.0,1148.684,1513
2024-12-18 14:03:00,77.0,295.8767,3782,-5.200000000000003,6.1,7.100000000000001,1162.379,1511
2024-12-18 14:06:00,78.2,295.3848,3782,-5.199999999999999,6.1,7.199999999999999,1188.083,1511
2024-12-18 14:09:00,78.2,294.1551,3782,-5.199999999999999,6.3,7.300000000000001,1186.401,1511
2024-12-18 14:12:00,77.8,294.524,3782,-5.0,6.199999999999999,6.699999999999999,1158.917,1513
2024-12-18 14:15:00,73.4,292.9254,3782,-4.400000000000002,5.8,5.600000000000001,893.3704,1527
2024-12-18 14:18:00,69.9,285.5469,3783,-4.600000000000001,5.6,6.5,1027.222,1831
2024-12-18 14:21:00,74.8,291.4496,3783,-5.0,6.0,7.0,1117.475,1513
2024-12-18 14:24:00,76.6,298.8281,3783,-5.100000000000001,6.0,7.100000000000001,1153.998,1509
2024-12-18 14:33:00,78.0,301.9025,3783,-5.199999999999999,6.0,7.300000000000001,1180.586,1510
2024-12-18 14:48:00,80.6,324.0379,3783,-5.300000000000001,5.7,7.600000000000001,1241.562,1498
2024-12-18 14:54:00,81.0,328.9569,3783,-5.399999999999999,5.800000000000001,7.699999999999999,1244.375,1496
2024-12-18 14:57:00,81.4,330.6785,3783,-5.399999999999999,5.7,7.599999999999998,1258.124,1496
2024-12-18 15:00:00,81.3,332.0313,3783,-5.399999999999999,5.7,7.599999999999998,1262.34,1496
2024-12-18 15:06:00,82.1,332.6461,3783,-5.400000000000002,5.800000000000001,7.600000000000001,1274.434,1496
2024-12-18 15:09:00,82.1,334.1218,3783,-5.400000000000002,5.7,7.600000000000001,1275.524,1496
2024-12-18 15:18:00,82.3,331.9083,3784,-5.399999999999999,5.699999999999999,7.699999999999999,1268.299,1496
2024-12-18 15:24:00,83.3,332.6461,3784,-5.400000000000002,5.699999999999999,7.700000000000003,1301.39,1496
2024-12-18 15:33:00,83.3,337.4421,3784,-5.600000000000001,5.6,7.800000000000001,1305.528,1897
2024-12-18 15:45:00,83.7,329.6947,3784,-5.5,5.7,7.699999999999999,1301.032,1496
2024-12-18 15:51:00,83.1,329.2028,3784,-5.5,5.7,7.699999999999999,1285.505,1496
2024-12-18 15:57:00,83.1,327.8501,3784,-5.400000000000002,5.7,7.699999999999999,1302.923,1496
2024-12-18 16:00:00,82.9,331.5394,3784,-5.400000000000002,5.7,7.600000000000001,1294.858,1496
2024-12-18 16:21:00,83.9,343.099,3785,-5.699999999999999,5.5,7.899999999999999,1320.354,1897
2024-12-18 16:24:00,84.1,344.2057,3785,-5.599999999999998,5.5,7.799999999999997,1311.674,1897
2024-12-18 16:27:00,83.7,341.7462,3785,-5.600000000000001,5.5,7.699999999999999,1310.943,1897
2024-12-18 16:36:00,83.9,328.465,3785,-5.5,5.8,7.699999999999999,1309.104,1496
2024-12-18 16:39:00,83.5,326.7433,3785,-5.5,5.7,7.699999999999999,1314.833,1496
2024-12-18 16:42:00,83.9,322.6852,3785,-5.5,6.0,7.699999999999999,1309.964,1474
2024-12-18 16:45:00,83.3,322.6852,3785,-5.5,5.9,7.699999999999999,1309.009,1474
2024-12-18 16:48:00,83.3,320.3487,3785,-5.5,5.800000000000001,7.699999999999999,1310.888,1493
2024-12-18 16:51:00,82.5,314.077,3785,-5.5,5.800000000000001,7.699999999999999,1311.177,1493
2024-12-18 17:24:00,79.2,295.0159,3786,-5.199999999999999,6.2,7.399999999999999,1214.912,1511
2024-12-18 17:30:00,79.0,292.8024,3786,-5.199999999999999,6.1,7.300000000000001,1205.533,1511
2024-12-18 17:33:00,78.8,300.1808,3786,-5.200000000000003,6.1,7.400000000000002,1220.942,1472
2024-12-18 17:36:00,80.4,300.7957,3786,-5.300000000000001,6.199999999999999,7.5,1235.052,1472
2024-12-18 17:39:00,79.0,286.0388,3786,-5.300000000000001,6.3999999999999995,7.300000000000001,1194.277,1506
2024-12-18 17:42:00,76.8,272.2656,3786,-5.199999999999999,6.3,7.199999999999999,1146.311,1522
2024-12-18 17:45:00,74.6,287.8834,3786,-5.0,6.3,7.0,1117.785,1511
2024-12-18 17:54:00,82.5,321.4554,3786,-5.299999999999997,5.799999999999999,7.599999999999998,1279.488,1489
2024-12-18 18:06:00,80.2,294.401,3786,-5.199999999999999,6.1,7.399999999999999,1243.138,1472
2024-12-18 18:12:00,79.0,289.4821,3786,-5.199999999999999,6.199999999999999,7.300000000000001,1200.156,1511
2024-12-18 18:15:00,77.6,285.1779,3786,-5.099999999999998,6.199999999999999,7.099999999999998,1187.294,1511
2024-12-18 18:18:00,77.8,286.5307,3787,-5.199999999999999,6.3,7.199999999999999,1180.636,1511
2024-12-18 18:21:00,76.4,284.686,3787,-5.0,6.199999999999999,7.0,1153.979,1508
2024-12-18 18:27:00,70.9,273.1265,3787,-4.699999999999999,6.1,6.600000000000001,1024.682,1833
2024-12-18 18:30:00,74.5,287.1455,3787,-4.800000000000001,5.8999999999999995,6.899999999999999,1147.062,1838
2024-12-18 18:39:00,76.6,282.3495,3787,-5.099999999999998,6.3,7.199999999999999,1147.188,1507
2024-12-18 18:45:00,75.0,287.8834,3787,-5.0,6.199999999999999,7.0,1133.236,1513
2024-12-18 18:57:00,74.4,278.1684,3787,-4.900000000000002,6.199999999999999,7.0,1115.423,1521
2024-12-18 19:18:00,76.2,274.4792,3788,-5.100000000000001,6.6000000000000005,7.100000000000001,1138.183,1507
2024-12-18 19:24:00,73.2,262.7966,3788,-5.0,6.7,6.899999999999999,1084.462,1329
2024-12-18 19:30:00,73.4,260.952,3788,-4.899999999999999,6.6000000000000005,6.899999999999999,1082.659,1328
2024-12-18 19:33:00,69.7,247.7937,3788,-4.699999999999999,6.800000000000001,6.5,992.5079,1298
2024-12-18 19:42:00,68.9,257.8776,3788,-4.600000000000001,6.4,6.5,1004.39,1292
2024-12-18 19:51:00,67.1,239.8003,3788,-4.5,6.7,6.300000000000001,960.7025,377
2024-12-18 19:54:00,66.1,239.4314,3788,-4.400000000000002,6.6000000000000005,6.199999999999999,928.679,377
2024-12-18 19:57:00,65.3,234.5125,3788,-4.399999999999999,6.7,6.199999999999999,914.6052,377
2024-12-18 20:00:00,64.7,245.8261,3788,-4.399999999999999,6.4,6.099999999999998,910.8031,379
2024-12-18 20:03:00,64.9,236.2341,3788,-4.399999999999999,6.4,6.100000000000001,909.846,377
2024-12-18 20:06:00,64.3,243.1207,3788,-4.400000000000002,6.6000000000000005,6.100000000000001,888.3201,379
2024-12-18 20:12:00,64.3,244.8423,3788,-4.300000000000001,6.300000000000001,6.100000000000001,898.2267,1648
2024-12-18 20:15:00,65.7,247.3018,3788,-4.5,6.300000000000001,6.199999999999999,915.2415,1288
2024-12-18 20:18:00,65.3,244.5963,3789,-4.5,6.4,6.300000000000001,915.3297,1291
2024-12-18 20:21:00,65.1,247.4248,3789,-4.5,6.4,6.300000000000001,916.0688,1291
2024-12-18 20:24:00,64.5,237.9557,3789,-4.400000000000002,6.500000000000001,6.100000000000001,890.4458,377
2024-12-18 20:30:00,63.7,240.9071,3789,-4.399999999999999,6.4,6.199999999999999,886.4139,379
2024-12-18 20:42:00,61.5,228.6097,3789,-4.099999999999998,6.500000000000001,5.899999999999999,834.7714,398
2024-12-18 20:45:00,60.8,225.7813,3789,-4.199999999999999,6.500000000000001,5.800000000000001,817.5011,398
2024-12-18 20:48:00,59.5,219.6325,3789,-4.100000000000001,6.6000000000000005,5.699999999999999,792.9194,400
2024-12-18 20:51:00,58.6,220.1244,3789,-4.0,6.4,5.600000000000001,786.266,526
2024-12-18 20:54:00,58.8,219.7555,3789,-4.0,6.500000000000001,5.700000000000003,778.5948,526
2024-12-18 20:57:00,58.4,218.1568,3789,-4.0,6.6000000000000005,5.699999999999999,780.3571,526
2024-12-18 21:00:00,58.2,217.5419,3789,-4.0,6.500000000000001,5.599999999999998,768.559,526
2024-12-18 21:03:00,57.8,220.7393,3789,-4.0,6.500000000000001,5.600000000000001,758.8151,526
2024-12-18 21:06:00,57.4,215.8203,3789,-3.900000000000002,6.500000000000001,5.5,749.5285,526
2024-12-18 21:09:00,57.2,218.2798,3789,-3.8999999999999986,6.500000000000001,5.599999999999998,754.0151,526
2024-12-18 21:12:00,57.5,220.2474,3789,-4.0,6.299999999999999,5.599999999999998,752.7674,526
2024-12-18 21:15:00,57.4,222.8299,3789,-4.0,6.299999999999999,5.600000000000001,754.354,526
2024-12-18 21:18:00,58.0,230.5773,3790,-3.8999999999999986,6.199999999999999,5.600000000000001,763.566,522
2024-12-18 21:21:00,57.6,214.0987,3790,-4.0,6.199999999999999,5.600000000000001,749.2385,526
2024-12-18 21:24:00,58.4,231.807,3790,-4.100000000000001,6.1,5.700000000000003,779.6234,605
2024-12-18 21:27:00,58.8,228.2407,3790,-3.900000000000002,6.299999999999999,5.600000000000001,779.5703,522
2024-12-18 21:33:00,73.6,303.9931,3790,-5.099999999999998,5.800000000000001,7.199999999999999,1086.641,1459
2024-12-18 21:36:00,74.0,309.158,3790,-5.300000000000001,5.799999999999999,7.300000000000001,1100.421,1491
2024-12-18 21:39:00,73.6,302.6403,3790,-5.099999999999998,5.8999999999999995,7.199999999999999,1089.366,1509
2024-12-18 21:42:00,73.5,293.7862,3790,-5.0,5.8999999999999995,7.100000000000001,1092.786,1458
2024-12-18 21:45:00,55.4,287.6375,3790,-4.299999999999997,5.199999999999999,6.599999999999998,748.6141,1786
2024-12-20 08:54:00,53.3,238.6936,3790,-4.199999999999999,4.9,5.5,814.694,1728
2024-12-20 08:57:00,50.5,252.3438,3790,-4.899999999999999,4.6000000000000005,6.199999999999999,724.0511,1608
2024-12-20 09:00:00,47.6,245.9491,3790,-4.099999999999998,4.4,5.699999999999999,660.3569,541
2024-12-20 09:03:00,49.1,258.2465,3790,-4.300000000000001,4.300000000000001,5.800000000000001,641.9323,1754
2024-12-20 09:06:00,47.8,239.4314,3790,-4.099999999999998,4.300000000000001,5.5,615.4513,541
2024-12-20 09:09:00,45.6,227.7488,3790,-4.0,4.4,5.199999999999999,565.8543,541
2024-12-20 09:12:00,45.8,229.8394,3790,-4.0,4.4,5.299999999999997,575.5084,541
2024-12-20 09:15:00,45.0,218.5257,3790,-3.6999999999999993,4.6,5.100000000000001,563.024,966
2024-12-20 09:18:00,45.1,222.215,3790,-3.799999999999997,4.5,4.899999999999999,561.082,978
2024-12-20 09:21:00,44.8,210.7784,3791,-3.8000000000000007,4.5,5.100000000000001,561.2058,966
2024-12-20 09:24:00,45.0,222.7069,3791,-3.6999999999999993,4.5,4.899999999999999,561.4655,978
2024-12-20 09:27:00,45.8,228.2407,3791,-3.799999999999997,4.300000000000001,5.199999999999999,576.7977,712
2024-12-20 09:30:00,45.4,217.9109,3791,-3.8999999999999986,4.4,5.099999999999998,564.4993,966
2024-12-20 09:33:00,45.6,231.1921,3791,-3.8000000000000007,4.4,5.100000000000001,571.4454,541
2024-12-20 09:36:00,46.8,239.0625,3791,-3.900000000000002,4.300000000000001,5.300000000000001,590.7783,541
2024-12-20 09:39:00,48.2,258.7384,3791,-4.100000000000001,4.2,5.5,615.2693,1754
2024-12-20 09:42:00,49.4,255.4181,3791,-4.199999999999999,4.300000000000001,5.699999999999999,629.0144,1754
2024-12-20 09:45:00,48.4,251.114,3791,-4.200000000000003,4.3,5.5,617.9094,1754
2024-12-20 09:48:00,49.4,252.2208,3791,-4.100000000000001,4.3,5.5,625.2336,1754
2024-12-20 09:51:00,50.3,247.6707,3791,-4.099999999999998,4.3999999999999995,5.699999999999999,651.5424,1754
2024-12-20 09:54:00,50.2,233.8976,3791,-4.199999999999999,4.6,5.600000000000001,639.4745,540
2024-12-20 09:57:00,50.3,233.2827,3791,-4.199999999999999,4.6,5.600000000000001,645.9929,540
2024-12-20 10:00:00,50.3,237.5868,3791,-4.300000000000001,4.6,5.600000000000001,644.6252,540
2024-12-20 10:03:00,49.7,231.93,3791,-4.300000000000001,4.6,5.5,638.787,540
2024-12-20 10:06:00,50.0,232.0529,3791,-4.200000000000003,4.6,5.5,640.3401,540
2024-12-20 10:09:00,49.4,227.5029,3791,-4.100000000000001,4.699999999999999,5.399999999999999,636.0239,540
2024-12-20 10:12:00,50.5,231.93,3791,-4.199999999999999,4.6,5.5,641.65,540
2024-12-20 10:15:00,50.7,230.8232,3791,-4.199999999999999,4.800000000000001,5.599999999999998,663.9794,540
2024-12-20 10:18:00,50.7,232.6678,3791,-4.199999999999999,4.800000000000001,5.599999999999998,661.7817,540
2024-12-20 10:21:00,51.7,237.3409,3792,-4.399999999999999,4.700000000000001,5.799999999999997,674.7969,540
2024-12-20 10:24:00,53.3,241.7679,3792,-4.300000000000001,4.700000000000001,5.900000000000002,697.9042,1728
2024-12-20 10:27:00,52.9,246.0721,3792,-4.400000000000002,4.800000000000001,5.900000000000002,704.6837,1846
2024-12-20 10:30:00,53.6,243.6125,3792,-4.5,4.700000000000001,6.0,704.2651,1846
2024-12-20 10:33:00,54.6,249.2694,3792,-4.5,4.800000000000001,6.0,716.3977,1846
2024-12-20 10:36:00,54.3,247.0558,3792,-4.600000000000001,4.700000000000001,6.0,715.6497,1846
2024-12-20 10:39:00,54.5,247.9167,3792,-4.5,4.800000000000001,6.099999999999998,722.6306,1846
2024-12-20 10:42:00,54.6,249.1464,3792,-4.5,4.800000000000001,6.099999999999998,715.5067,1846
2024-12-20 10:45:00,54.3,250.3762,3792,-4.5,4.700000000000001,6.0,725.8022,1846
2024-12-20 10:48:00,54.4,253.8194,3792,-4.599999999999998,4.800000000000001,6.199999999999999,765.577,1846
2024-12-20 10:51:00,55.4,252.0978,3792,-4.600000000000001,4.800000000000001,6.0,741.0536,1846
2024-12-20 10:54:00,55.0,245.9491,3792,-4.5,4.699999999999999,6.0,727.6417,1846
2024-12-20 10:57:00,54.8,248.5315,3792,-4.5,4.699999999999999,5.899999999999999,731.6148,1846
2024-12-20 11:00:00,55.6,253.5735,3792,-4.599999999999998,4.6,6.099999999999998,742.0226,1846
2024-12-20 11:03:00,55.6,253.2046,3792,-4.5,4.699999999999999,6.0,741.6429,1846
2024-12-20 11:06:00,55.6,254.0654,3792,-4.5,4.699999999999999,6.0,749.106,1846
2024-12-20 11:09:00,56.6,263.7804,3792,-4.699999999999999,4.6,6.199999999999999,750.7476,1847
2024-12-20 11:15:00,56.0,257.8776,3792,-4.600000000000001,4.699999999999999,6.100000000000001,762.0858,1847
2024-12-20 11:18:00,56.4,257.6317,3792,-4.600000000000001,4.699999999999999,6.100000000000001,757.2286,1847
2024-12-20 11:21:00,56.2,260.829,3793,-4.600000000000001,4.6,6.100000000000001,751.8387,1847
2024-12-20 11:24:00,55.8,254.0654,3793,-4.399999999999999,4.6,5.899999999999999,755.6151,1846
2024-12-20 11:27:00,55.6,258.2465,3793,-4.400000000000002,4.5,5.900000000000002,740.8354,1847
2024-12-20 11:30:00,55.8,263.0425,3793,-4.5,4.4,6.0,750.3154,1847
2024-12-20 11:33:00,55.2,259.4763,3793,-4.600000000000001,4.5,6.0,752.7601,1847
2024-12-20 11:36:00,55.2,255.91,3793,-4.5,4.5,6.0,748.3771,1847
2024-12-20 11:39:00,55.2,260.706,3793,-4.600000000000001,4.5,6.0,750.9594,1847
2024-12-20 11:42:00,55.2,255.6641,3793,-4.399999999999999,4.5,5.899999999999999,748.2017,1846
