Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2024-12-20 11:45:00,54.9,249.6383,3793,-4.399999999999999,4.5,5.799999999999997,738.027,1846
2024-12-20 11:48:00,55.0,253.8194,3793,-4.5,4.6,6.0,747.2753,1846
2024-12-20 11:51:00,55.4,255.2951,3793,-4.5,4.6,6.0,742.6912,1846
2024-12-20 11:54:00,55.6,256.6479,3793,-4.5,4.6,6.0,763.4254,1847
2024-12-20 11:57:00,56.8,263.2885,3793,-4.600000000000001,4.6,6.100000000000001,760.1302,1847
2024-12-20 12:00:00,56.8,265.2561,3793,-4.699999999999999,4.699999999999999,6.199999999999999,787.3682,1847
2024-12-20 12:27:00,60.2,282.3495,3794,-5.0,4.800000000000001,6.699999999999999,861.4611,1417
2024-12-20 12:33:00,62.3,271.6508,3794,-5.800000000000001,5.1000000000000005,7.300000000000001,866.5927,1499
2024-12-20 12:36:00,60.2,272.6346,3794,-5.199999999999999,5.1000000000000005,7.0,817.14,1500
2024-12-20 12:39:00,59.6,273.1265,3794,-5.300000000000001,5.1000000000000005,6.899999999999999,799.6833,1500
2024-12-20 12:42:00,59.8,277.3076,3794,-5.300000000000001,5.000000000000001,7.0,804.708,1500
2024-12-20 12:45:00,60.4,280.6279,3794,-5.399999999999999,5.1000000000000005,7.300000000000001,813.1877,1500
2024-12-20 12:48:00,59.7,280.259,3794,-5.399999999999999,5.000000000000001,7.199999999999999,800.434,1500
2024-12-20 12:51:00,59.4,280.013,3794,-5.399999999999999,5.000000000000001,7.199999999999999,790.2744,1500
2024-12-20 12:54:00,59.8,278.7833,3794,-5.400000000000002,5.1000000000000005,7.199999999999999,797.4224,1500
2024-12-20 12:57:00,59.9,282.2266,3794,-5.5,5.1000000000000005,7.199999999999999,801.6625,1499
2024-12-20 13:00:00,60.2,282.1036,3794,-5.399999999999999,5.2,7.199999999999999,805.5041,1500
2024-12-20 13:03:00,60.2,282.4725,3794,-5.399999999999999,5.2,7.399999999999999,806.5501,1500
2024-12-20 13:06:00,60.3,277.5535,3794,-5.5,5.2,7.300000000000001,803.5388,1499
2024-12-20 13:09:00,60.6,279.7671,3794,-5.599999999999998,5.3,7.399999999999999,808.2537,1499
2024-12-20 13:12:00,60.4,276.5697,3794,-5.5,5.3,7.399999999999999,808.9446,1499
2024-12-20 13:15:00,60.2,268.6994,3794,-5.600000000000001,5.3999999999999995,7.399999999999999,801.117,1499
2024-12-20 13:18:00,59.4,266.1169,3794,-5.5,5.3999999999999995,7.300000000000001,785.1893,1500
2024-12-20 13:21:00,58.8,268.0845,3795,-5.300000000000001,5.4,7.200000000000003,777.4979,1858
2024-12-20 13:24:00,59.0,266.4858,3795,-5.399999999999999,5.500000000000001,7.300000000000001,776.0224,1500
2024-12-20 13:27:00,59.0,268.5764,3795,-5.399999999999999,5.4,7.199999999999999,777.6114,1500
2024-12-20 13:30:00,59.0,264.0263,3795,-5.400000000000002,5.500000000000001,7.199999999999999,774.1641,1500
2024-12-20 13:33:00,58.8,271.7737,3795,-5.5,5.500000000000001,7.199999999999999,775.0262,1500
2024-12-20 13:36:00,58.8,271.0359,3795,-5.400000000000002,5.299999999999999,7.199999999999999,775.3486,1500
2024-12-20 13:39:00,58.8,270.7899,3795,-5.400000000000002,5.3999999999999995,7.199999999999999,775.0762,1500
2024-12-20 13:42:00,59.0,277.5535,3795,-5.5,5.299999999999999,7.299999999999997,773.6277,1499
2024-12-20 13:45:00,58.8,276.5697,3795,-5.5,5.199999999999999,7.299999999999997,774.49,1499
2024-12-20 13:48:00,58.9,277.4306,3795,-5.5,5.199999999999999,7.299999999999997,774.611,1499
2024-12-20 13:51:00,58.8,279.6441,3795,-5.599999999999998,5.199999999999999,7.299999999999997,779.8123,1499
2024-12-20 13:54:00,59.0,282.2266,3795,-5.399999999999999,5.199999999999999,7.299999999999997,779.4469,1500
2024-12-20 13:57:00,59.0,282.9644,3795,-5.5,5.199999999999999,7.299999999999997,776.8773,1499
2024-12-20 14:00:00,59.0,278.5373,3795,-5.5,5.199999999999999,7.299999999999997,777.9164,1499
2024-12-20 14:03:00,59.0,277.9225,3795,-5.5,5.199999999999999,7.299999999999997,776.0806,1499
2024-12-20 14:06:00,58.8,276.6927,3795,-5.5,5.3999999999999995,7.299999999999997,776.0914,1499
2024-12-20 14:09:00,59.0,278.7833,3795,-5.5,5.299999999999999,7.399999999999999,778.879,1499
2024-12-20 14:12:00,59.4,281.8576,3795,-5.700000000000003,5.300000000000001,7.400000000000002,784.5215,1499
2024-12-20 14:15:00,59.4,279.7671,3795,-5.5,5.300000000000001,7.400000000000002,779.2236,1499
2024-12-20 14:18:00,59.4,277.4306,3795,-5.5,5.4,7.400000000000002,783.5614,1499
2024-12-20 14:21:00,59.6,279.1522,3796,-5.5,5.4,7.400000000000002,786.4871,1499
2024-12-20 14:24:00,59.6,279.6441,3796,-5.600000000000001,5.4,7.400000000000002,788.0394,1499
2024-12-20 14:27:00,59.9,280.259,3796,-5.600000000000001,5.4,7.400000000000002,800.5583,1499
2024-12-20 14:30:00,60.9,284.932,3796,-5.700000000000003,5.4,7.600000000000001,813.2104,1499
2024-12-20 14:42:00,66.3,315.0608,3796,-5.800000000000001,5.3,7.800000000000001,955.5566,1484
2024-12-20 14:45:00,70.3,311.9864,3796,-5.899999999999999,5.6,8.099999999999998,1009.209,1487
2024-12-20 14:48:00,70.7,307.4363,3796,-5.900000000000002,5.699999999999999,8.100000000000001,1018.476,1487
2024-12-20 14:51:00,70.7,308.1742,3796,-6.0,5.799999999999999,8.2,1018.946,1487
2024-12-20 14:54:00,71.5,308.1742,3796,-6.0,5.799999999999999,8.099999999999998,1035.31,1487
2024-12-20 14:57:00,71.9,309.5269,3796,-6.0,5.800000000000001,8.099999999999998,1047.46,1487
2024-12-20 15:00:00,73.2,311.6175,3796,-6.100000000000001,5.800000000000001,8.200000000000003,1072.315,1487
2024-12-20 15:03:00,73.5,308.5431,3796,-5.899999999999999,5.9,8.2,1085.025,1487
2024-12-20 15:06:00,73.6,309.5269,3796,-6.0,5.9,8.2,1086.917,1487
2024-12-20 15:09:00,74.0,309.2809,3796,-6.0,5.9,8.100000000000001,1087.752,1487
2024-12-20 15:12:00,74.5,307.6823,3796,-6.0,5.9,8.200000000000003,1096.474,1487
2024-12-20 15:15:00,74.4,307.5593,3796,-6.0,5.9,8.099999999999998,1098.144,1487
2024-12-20 15:18:00,74.6,305.2228,3796,-6.0,5.9,8.2,1108.189,1487
2024-12-20 15:21:00,73.5,303.8701,3797,-6.0,6.000000000000001,8.099999999999998,1080.749,1487
2024-12-20 15:24:00,73.2,301.4106,3797,-5.899999999999999,6.000000000000001,8.0,1074.516,1487
2024-12-20 15:27:00,72.8,303.3782,3797,-5.899999999999999,6.000000000000001,8.0,1067.022,1487
2024-12-20 15:30:00,73.2,309.158,3797,-6.0,5.9,8.0,1080.849,1487
2024-12-20 15:33:00,74.6,314.6918,3797,-6.099999999999998,5.700000000000001,8.2,1123.307,1884
2024-12-20 15:36:00,76.6,316.6594,3797,-6.099999999999998,5.800000000000001,8.399999999999999,1147.986,1884
2024-12-20 17:33:00,73.6,289.851,3799,-5.5,6.0,7.5,1093.17,1479
2024-12-20 17:36:00,72.1,269.5602,3799,-5.400000000000002,6.3999999999999995,7.400000000000002,1036.279,1239
2024-12-20 17:39:00,71.6,292.3105,3799,-5.300000000000001,6.1,7.400000000000002,1055.561,1480
2024-12-20 17:42:00,74.0,282.8414,3799,-5.400000000000002,6.199999999999999,7.600000000000001,1092.9,1479
2024-12-20 17:45:00,72.1,273.7413,3799,-5.399999999999999,6.499999999999999,7.399999999999999,1053.19,1518
2024-12-20 17:48:00,77.6,285.1779,3799,-5.800000000000001,5.699999999999999,8.0,1170.629,1243
2024-12-20 17:51:00,73.5,277.9225,3799,-5.399999999999999,6.500000000000001,7.5,1092.097,1518
2024-12-20 17:54:00,72.6,279.89,3799,-5.600000000000001,6.299999999999999,7.5,1070.931,1479
2024-12-20 17:57:00,73.9,279.7671,3799,-5.5,6.4,7.600000000000001,1082.052,1517
2024-12-20 18:00:00,72.1,265.2561,3799,-5.400000000000002,6.499999999999999,7.400000000000002,1044.315,1239
2024-12-20 18:03:00,69.3,262.7966,3799,-5.199999999999999,6.3999999999999995,7.100000000000001,994.8068,1327
2024-12-20 18:06:00,68.3,263.0425,3799,-5.099999999999998,6.3999999999999995,7.099999999999998,962.0643,1327
2024-12-20 18:09:00,68.5,265.625,3799,-5.099999999999998,6.3999999999999995,7.099999999999998,973.11,1327
2024-12-20 18:12:00,68.1,267.5926,3799,-5.100000000000001,6.199999999999999,7.100000000000001,969.8713,1516
2024-12-20 18:15:00,67.7,263.7804,3799,-5.100000000000001,6.199999999999999,7.100000000000001,962.5741,1303
2024-12-20 18:18:00,67.5,263.2885,3799,-5.100000000000001,6.3,7.0,958.0576,1303
2024-12-20 18:21:00,66.5,257.7546,3800,-4.900000000000002,6.3,6.900000000000002,933.035,1303
2024-12-20 18:24:00,65.3,259.1074,3800,-5.0,6.199999999999999,6.800000000000001,909.2709,1304
2024-12-20 18:27:00,64.3,254.6803,3800,-4.800000000000001,6.3,6.699999999999999,891.7302,1299
2024-12-20 18:30:00,63.3,254.5573,3800,-4.900000000000002,6.3,6.699999999999999,875.0587,1299
2024-12-20 18:33:00,63.1,254.1884,3800,-4.800000000000001,6.3,6.600000000000001,865.1506,1299
2024-12-20 18:36:00,62.9,249.6383,3800,-4.799999999999997,6.3,6.599999999999998,867.7362,1299
2024-12-20 18:39:00,61.9,250.1302,3800,-4.699999999999999,6.3,6.5,848.6805,1289
2024-12-20 18:42:00,62.4,248.9005,3800,-4.699999999999999,6.3,6.600000000000001,845.7445,1289
2024-12-20 18:45:00,62.5,255.91,3800,-4.699999999999999,6.199999999999999,6.600000000000001,845.1196,1289
2024-12-20 18:48:00,62.1,251.6059,3800,-4.800000000000001,6.1,6.600000000000001,849.019,1302
2024-12-20 18:51:00,62.3,252.9586,3800,-4.700000000000003,6.1,6.600000000000001,848.665,1302
2024-12-20 18:54:00,62.5,250.8681,3800,-4.800000000000001,6.299999999999999,6.599999999999998,857.9317,1299
2024-12-20 18:57:00,61.9,243.3666,3800,-4.699999999999999,6.3999999999999995,6.599999999999998,837.5475,1296
2024-12-20 19:00:00,61.5,245.3342,3800,-4.800000000000001,6.3999999999999995,6.5,831.2379,1297
2024-12-20 19:03:00,60.9,241.0301,3800,-4.599999999999998,6.3999999999999995,6.399999999999999,816.5546,372
2024-12-20 19:06:00,60.8,247.3018,3800,-4.699999999999999,6.199999999999999,6.5,819.7548,1302
2024-12-20 19:09:00,60.9,247.3018,3800,-4.699999999999999,6.199999999999999,6.5,822.5159,1302
2024-12-20 19:12:00,60.9,244.7193,3800,-4.600000000000001,6.199999999999999,6.5,819.2272,372
2024-12-20 19:15:00,61.1,246.6869,3800,-4.699999999999999,6.3,6.5,820.8199,1302
2024-12-20 19:18:00,60.9,245.9491,3800,-4.699999999999999,6.199999999999999,6.5,812.5195,1302
2024-12-20 19:21:00,60.3,242.9977,3801,-4.699999999999999,6.3,6.399999999999999,807.9382,1302
2024-12-20 19:24:00,59.8,240.0463,3801,-4.599999999999998,6.2,6.299999999999997,788.4427,372
2024-12-20 19:27:00,58.8,243.3666,3801,-4.5,6.2,6.199999999999999,773.1305,372
2024-12-20 19:30:00,58.6,241.1531,3801,-4.5,6.1,6.300000000000001,772.0367,384
2024-12-20 19:33:00,58.4,239.9233,3801,-4.399999999999999,6.1,6.199999999999999,767.031,383
2024-12-20 19:36:00,57.2,235.0043,3801,-4.5,6.3,6.100000000000001,740.0997,387
2024-12-20 19:39:00,56.4,231.4381,3801,-4.400000000000002,6.1000000000000005,6.0,729.5483,387
2024-12-20 19:42:00,53.5,214.4676,3801,-4.199999999999999,6.2,5.699999999999999,670.4232,336
2024-12-20 19:45:00,53.1,225.5353,3801,-4.099999999999998,6.0,5.699999999999999,663.0803,605
2024-12-20 19:48:00,52.7,220.7393,3801,-4.100000000000001,6.1000000000000005,5.699999999999999,660.3763,524
2024-12-20 19:51:00,53.3,225.9042,3801,-4.199999999999999,6.0,5.799999999999997,666.4697,605
2024-12-20 19:54:00,53.3,221.2312,3801,-4.099999999999998,6.2,5.699999999999999,666.8899,524
2024-12-20 19:57:00,52.7,221.3542,3801,-4.100000000000001,6.2,5.699999999999999,655.5571,524
2024-12-20 20:00:00,52.9,227.5029,3801,-4.100000000000001,6.1,5.699999999999999,657.683,605
2024-12-20 20:03:00,53.1,226.765,3801,-4.100000000000001,6.1,5.699999999999999,660.2454,605
2024-12-20 20:06:00,53.1,230.2083,3801,-4.200000000000003,6.1,5.800000000000001,670.4742,605
2024-12-20 20:09:00,53.9,231.1921,3801,-4.200000000000003,6.0,5.900000000000002,678.525,605
2024-12-20 20:12:00,53.9,225.7813,3801,-4.200000000000003,6.1,5.800000000000001,673.7342,605
2024-12-20 20:15:00,53.7,221.6001,3801,-4.300000000000001,6.199999999999999,5.899999999999999,673.0714,336
2024-12-20 20:18:00,53.7,220.2474,3801,-4.199999999999999,6.199999999999999,5.800000000000001,673.7477,336
2024-12-20 20:24:00,53.9,223.1988,3802,-4.299999999999997,6.299999999999999,5.899999999999999,674.7557,387
2024-12-20 20:36:00,53.7,215.8203,3802,-4.300000000000001,6.3999999999999995,5.899999999999999,672.701,336
2024-12-20 20:48:00,52.9,219.3866,3802,-4.200000000000003,6.299999999999999,5.800000000000001,654.7828,336
2024-12-20 20:51:00,52.7,223.1988,3802,-4.100000000000001,6.3999999999999995,5.800000000000001,653.1796,523
2024-12-20 20:54:00,52.7,215.2054,3802,-4.100000000000001,6.299999999999999,5.800000000000001,651.843,523
2024-12-20 21:00:00,52.1,215.0825,3802,-4.099999999999998,6.3,5.699999999999999,641.2494,523
2024-12-20 21:03:00,52.3,217.05,3802,-4.099999999999998,6.3,5.800000000000001,648.9637,523
2024-12-20 21:06:00,52.1,215.8203,3802,-4.099999999999998,6.3,5.699999999999999,642.7223,523
2024-12-20 21:09:00,52.3,230.7002,3802,-4.099999999999998,6.3,5.699999999999999,649.412,605
2024-12-20 21:12:00,52.7,227.134,3802,-4.199999999999999,6.0,5.900000000000002,649.2335,605
2024-12-20 21:15:00,52.5,228.6097,3802,-4.199999999999999,6.0,5.900000000000002,647.3547,605
2024-12-20 21:18:00,52.3,224.5515,3802,-4.199999999999999,6.1,5.800000000000001,644.9735,605
2024-12-20 21:21:00,52.3,223.0758,3803,-4.199999999999999,6.1000000000000005,5.800000000000001,641.826,603
2024-12-20 21:24:00,51.3,220.7393,3803,-4.100000000000001,6.2,5.699999999999999,632.5002,524
2024-12-20 21:27:00,51.5,218.2798,3803,-4.199999999999999,6.1000000000000005,5.699999999999999,629.9384,603
2024-12-20 21:30:00,50.9,213.3608,3803,-4.0,6.2,5.600000000000001,619.7221,482
2024-12-20 21:33:00,50.3,215.2054,3803,-4.0,6.000000000000001,5.5,608.8244,482
2024-12-20 21:36:00,49.7,212.0081,3803,-3.8999999999999986,6.1000000000000005,5.599999999999998,600.4155,482
2024-12-20 21:39:00,49.1,209.1797,3803,-3.8999999999999986,6.000000000000001,5.399999999999999,588.7518,491
2024-12-20 21:42:00,48.6,211.1473,3803,-3.799999999999997,6.000000000000001,5.299999999999997,581.4689,491
2024-12-20 21:45:00,48.6,210.4094,3803,-3.8999999999999986,6.000000000000001,5.399999999999999,580.2325,491
2024-12-20 21:48:00,48.6,211.6392,3803,-3.8999999999999986,6.000000000000001,5.300000000000001,572.0669,482
2024-12-20 21:51:00,49.0,221.969,3803,-3.8000000000000007,5.800000000000001,5.399999999999999,581.3727,493
2024-12-20 21:54:00,48.7,218.1568,3803,-3.900000000000002,5.9,5.400000000000002,579.2019,493
2024-12-20 21:57:00,48.7,215.9433,3803,-3.900000000000002,5.9,5.400000000000002,581.0389,493
2024-12-20 22:00:00,48.8,215.8203,3803,-3.8000000000000007,5.9,5.300000000000001,580.5566,493
2024-12-21 09:18:00,51.3,250.8681,3803,-3.099999999999998,4.799999999999999,4.399999999999999,872.537,757
2024-12-21 09:21:00,56.0,219.0176,3803,-4.5,5.300000000000001,5.699999999999999,879.9286,1612
2024-12-21 09:27:00,46.8,220.2474,3803,-3.599999999999998,4.8999999999999995,5.0,630.488,577
2024-12-21 09:30:00,47.2,225.1664,3803,-3.6000000000000014,4.9,5.0,621.1694,586
2024-12-21 09:33:00,50.0,237.4638,3804,-3.900000000000002,4.8,5.300000000000001,645.2969,559
2024-12-21 09:39:00,53.5,260.3371,3804,-4.300000000000001,4.8,5.699999999999999,693.9176,1757
2024-12-21 09:48:00,54.6,240.5382,3804,-4.400000000000002,5.199999999999999,5.900000000000002,704.1591,1727
2024-12-21 10:06:00,53.9,239.9233,3804,-4.199999999999999,5.199999999999999,5.699999999999999,697.1415,1730
2024-12-21 10:09:00,54.0,243.3666,3804,-4.300000000000001,5.1,5.699999999999999,697.2798,1728
2024-12-21 10:12:00,53.9,243.4896,3804,-4.100000000000001,5.1,5.600000000000001,700.1834,1732
2024-12-21 10:15:00,53.6,241.8909,3804,-4.200000000000003,5.1,5.600000000000001,696.3883,1728
2024-12-21 10:18:00,53.9,245.3342,3804,-4.200000000000003,5.0,5.700000000000003,699.3675,1728
2024-12-21 10:21:00,53.9,243.4896,3804,-4.199999999999999,5.0,5.600000000000001,694.821,1728
2024-12-21 10:24:00,52.5,239.6774,3804,-4.100000000000001,5.1,5.5,698.2927,1732
2024-12-21 10:27:00,53.5,240.6612,3804,-4.199999999999999,5.0,5.600000000000001,701.9795,1728
2024-12-21 10:30:00,54.9,238.0787,3804,-4.199999999999999,5.0,5.600000000000001,717.4415,1728
2024-12-21 10:33:00,53.9,239.3084,3805,-4.099999999999998,5.1,5.599999999999998,721.1782,1730
2024-12-21 10:36:00,54.9,239.6774,3805,-4.099999999999998,5.1,5.699999999999999,721.0665,1730
2024-12-21 10:39:00,54.4,240.2922,3805,-4.0,5.1,5.5,717.2303,1730
2024-12-21 10:42:00,52.5,236.2341,3805,-4.0,5.0,5.5,719.7024,539
2024-12-21 10:45:00,54.6,239.1855,3805,-4.100000000000001,5.0,5.600000000000001,684.5562,1730
2024-12-21 10:48:00,55.0,239.9233,3805,-4.100000000000001,5.0,5.699999999999999,720.1273,1730
2024-12-21 11:09:00,58.9,252.3438,3805,-4.600000000000001,5.300000000000001,6.199999999999999,794.6687,1700
2024-12-21 11:12:00,58.8,251.36,3805,-4.5,5.300000000000001,6.099999999999998,791.9001,1700
2024-12-21 11:15:00,58.8,250.991,3805,-4.5,5.300000000000001,6.100000000000001,788.2021,1700
2024-12-21 11:18:00,58.6,257.0168,3805,-4.600000000000001,5.199999999999999,6.199999999999999,789.1963,1700
2024-12-21 11:21:00,58.4,254.1884,3805,-4.5,5.199999999999999,6.099999999999998,784.3932,1700
2024-12-21 11:42:00,54.9,243.4896,3806,-4.300000000000001,5.1000000000000005,5.699999999999999,732.1051,1727
2024-12-21 11:51:00,55.0,248.0396,3806,-4.199999999999999,5.000000000000001,5.599999999999998,765.7477,1728
2024-12-21 11:54:00,56.6,246.441,3806,-4.099999999999998,5.000000000000001,5.699999999999999,738.0773,1730
2024-12-21 12:18:00,55.2,255.2951,3806,-4.099999999999998,4.699999999999999,5.5,730.9114,1757
2024-12-21 12:21:00,55.0,254.4343,3806,-4.199999999999999,4.6,5.600000000000001,733.8533,1757
2024-12-21 12:24:00,55.0,254.5573,3806,-4.099999999999998,4.699999999999999,5.5,732.4771,1757
2024-12-21 12:27:00,55.2,254.4343,3806,-4.099999999999998,4.6,5.5,737.7056,1757
2024-12-21 12:30:00,55.0,257.2627,3806,-4.100000000000001,4.6,5.600000000000001,735.3939,1757
2024-12-21 12:33:00,55.2,258.8614,3807,-4.099999999999998,4.699999999999999,5.599999999999998,715.3999,1757
2024-12-21 12:36:00,55.2,261.8128,3807,-4.199999999999999,4.699999999999999,5.599999999999998,746.4721,1757
2024-12-21 12:39:00,55.4,259.7222,3807,-4.199999999999999,4.699999999999999,5.599999999999998,725.4922,1757
2024-12-21 12:42:00,55.4,261.8128,3807,-4.199999999999999,4.6,5.599999999999998,749.0745,1757
2024-12-21 12:45:00,55.6,263.0425,3807,-4.199999999999999,4.6,5.599999999999998,726.5284,1757
2024-12-21 12:48:00,55.0,262.5506,3807,-4.100000000000001,4.5,5.5,744.6422,1757
2024-12-21 12:51:00,54.9,262.5506,3807,-4.200000000000003,4.6,5.5,737.7069,1757
2024-12-21 13:00:00,58.0,267.5926,3807,-4.400000000000002,4.699999999999999,5.900000000000002,782.6669,1761
2024-12-21 13:09:00,58.6,267.4696,3807,-4.399999999999999,4.800000000000001,5.699999999999999,792.1364,1761
2024-12-21 13:12:00,59.4,270.0521,3807,-4.399999999999999,4.9,6.0,804.9706,1759
2024-12-21 13:15:00,60.0,271.2818,3807,-4.5,4.800000000000001,6.099999999999998,813.4968,1761
2024-12-21 13:18:00,60.0,270.7899,3807,-4.5,4.800000000000001,6.099999999999998,817.5048,1761
2024-12-21 13:21:00,59.6,268.3304,3807,-4.399999999999999,4.800000000000001,6.0,820.8577,1761
2024-12-21 14:03:00,60.4,252.7127,3808,-4.5,5.199999999999999,6.0,835.4897,1700
2024-12-21 14:06:00,60.5,252.7127,3808,-4.600000000000001,5.199999999999999,6.100000000000001,834.6763,1700
2024-12-21 14:09:00,60.8,253.4505,3808,-4.5,5.300000000000001,6.100000000000001,835.0298,1700
2024-12-21 14:12:00,61.7,257.7546,3808,-4.699999999999999,5.300000000000001,6.199999999999999,853.5708,1700
2024-12-21 14:15:00,61.5,256.2789,3808,-4.5,5.300000000000001,6.099999999999998,849.95,1700
2024-12-21 14:18:00,62.1,258.9844,3808,-4.599999999999998,5.300000000000001,6.199999999999999,856.4832,1700
2024-12-21 14:21:00,62.1,258.1235,3808,-4.599999999999998,5.300000000000001,6.199999999999999,861.1078,1700
2024-12-21 14:24:00,62.1,256.6479,3808,-4.600000000000001,5.200000000000001,6.200000000000003,865.6724,1700
2024-12-21 14:27:00,62.3,261.3209,3808,-4.600000000000001,5.300000000000001,6.200000000000003,867.2196,1700
2024-12-21 14:30:00,62.4,257.2627,3808,-4.700000000000003,5.300000000000001,6.300000000000001,863.7,1700
2024-12-21 14:33:00,63.3,257.5087,3809,-5.0,5.500000000000001,6.400000000000002,888.2038,1861
2024-12-21 14:36:00,62.8,259.4763,3809,-5.0,5.6000000000000005,6.600000000000001,861.5298,1861
2024-12-21 14:39:00,62.5,260.583,3809,-5.0,5.6000000000000005,6.699999999999999,855.9517,1861
2024-12-21 14:42:00,62.1,260.706,3809,-5.100000000000001,5.500000000000001,6.800000000000001,856.3851,1861
2024-12-21 14:45:00,62.4,259.3533,3809,-5.100000000000001,5.6000000000000005,6.900000000000002,857.9982,1861
2024-12-21 14:48:00,61.5,260.3371,3809,-5.099999999999998,5.500000000000001,6.799999999999997,835.412,1861
2024-12-21 14:51:00,61.8,261.3209,3809,-5.200000000000003,5.500000000000001,6.900000000000002,837.4067,1861
2024-12-21 14:54:00,60.8,256.2789,3809,-5.0,5.7,6.700000000000003,820.0736,1861
2024-12-21 14:57:00,59.9,251.4829,3809,-4.899999999999999,5.6000000000000005,6.699999999999999,806.2763,1860
2024-12-21 15:00:00,60.2,255.787,3809,-5.099999999999998,5.7,6.799999999999997,808.3489,1861
2024-12-21 15:03:00,60.2,254.4343,3809,-5.099999999999998,5.6000000000000005,6.799999999999997,810.9717,1861
2024-12-21 15:06:00,60.3,252.8356,3809,-5.100000000000001,5.6000000000000005,6.800000000000001,806.7557,1861
2024-12-21 15:09:00,59.8,249.5153,3809,-5.0,5.7,6.700000000000003,788.6168,1860
2024-12-21 15:12:00,59.2,252.7127,3809,-4.900000000000002,5.6000000000000005,6.700000000000003,790.9246,1860
2024-12-21 15:15:00,59.4,252.9586,3809,-5.099999999999998,5.6000000000000005,6.800000000000001,788.5725,1861
2024-12-21 15:18:00,59.3,250.7451,3809,-4.899999999999999,5.6000000000000005,6.699999999999999,790.4316,1860
2024-12-21 15:21:00,59.3,254.5573,3809,-5.100000000000001,5.6000000000000005,6.800000000000001,790.307,1861
2024-12-21 15:24:00,59.0,251.36,3809,-5.0,5.7,6.699999999999999,785.4578,1860
2024-12-21 15:27:00,59.4,254.4343,3809,-5.099999999999998,5.6000000000000005,6.799999999999997,786.8427,1861
2024-12-21 15:30:00,59.4,253.3275,3809,-5.099999999999998,5.6000000000000005,6.799999999999997,788.5616,1861
2024-12-21 15:33:00,59.5,255.787,3810,-5.0,5.6000000000000005,6.699999999999999,789.6735,1861
2024-12-21 15:36:00,59.5,256.2789,3810,-5.100000000000001,5.6000000000000005,6.800000000000001,789.7619,1861
2024-12-21 15:39:00,59.4,255.1722,3810,-5.0,5.6000000000000005,6.800000000000001,788.1818,1861
2024-12-21 15:42:00,59.5,259.1074,3810,-5.100000000000001,5.5,6.900000000000002,794.569,1861
2024-12-21 15:45:00,59.5,261.3209,3810,-5.200000000000003,5.5,6.900000000000002,793.498,1861
2024-12-21 15:48:00,59.7,265.625,3810,-5.0,5.5,6.800000000000001,795.683,1859
2024-12-21 15:51:00,60.9,277.9225,3810,-5.200000000000003,5.4,7.0,816.0988,1858
2024-12-21 15:54:00,61.3,274.3562,3810,-5.300000000000001,5.4,7.0,826.3175,1500
2024-12-21 15:57:00,61.1,272.6346,3810,-5.200000000000003,5.4,7.0,828.9427,1858
2024-12-21 16:00:00,61.3,274.2332,3810,-5.200000000000003,5.4,7.0,831.7853,1858
2024-12-21 16:03:00,61.5,271.0359,3810,-5.200000000000003,5.6,7.0,830.6313,1858
2024-12-21 16:06:00,61.5,271.2818,3810,-5.200000000000003,5.6,7.0,835.5884,1858
2024-12-21 16:09:00,61.7,266.8547,3810,-5.300000000000001,5.6,7.099999999999998,831.8143,1858
2024-12-21 16:12:00,61.5,267.9615,3810,-5.300000000000001,5.7,7.099999999999998,830.6563,1858
2024-12-21 16:15:00,61.5,267.7156,3810,-5.300000000000001,5.6,7.099999999999998,830.4266,1858
2024-12-21 16:18:00,61.7,270.667,3810,-5.200000000000003,5.6,7.0,832.6478,1858
2024-12-21 16:21:00,61.5,269.5602,3810,-5.199999999999999,5.6,7.099999999999998,831.5762,1858
2024-12-21 16:24:00,61.5,270.7899,3810,-5.300000000000001,5.6,7.0,836.4644,1858
2024-12-21 16:27:00,61.7,269.8062,3810,-5.300000000000001,5.5,7.0,833.298,1858
2024-12-21 16:30:00,61.7,268.8223,3810,-5.300000000000001,5.6,7.100000000000001,833.4742,1858
2024-12-21 16:33:00,61.4,262.4277,3811,-5.300000000000001,5.8,7.100000000000001,824.4949,1858
2024-12-21 16:36:00,60.2,254.0654,3811,-5.199999999999999,5.7,6.900000000000002,802.8725,1861
2024-12-21 16:39:00,58.6,246.8099,3811,-5.100000000000001,5.8,6.699999999999999,771.17,1862
2024-12-21 16:42:00,58.2,249.5153,3811,-4.900000000000002,5.7,6.600000000000001,767.8101,1860
2024-12-21 16:45:00,58.4,250.991,3811,-5.0,5.6,6.799999999999997,764.7032,1861
2024-12-21 16:48:00,58.4,254.8032,3811,-5.099999999999998,5.6,6.699999999999999,770.9794,1861
2024-12-21 16:51:00,58.2,250.7451,3811,-5.0,5.6,6.699999999999999,762.0177,1860
2024-12-21 16:54:00,58.4,251.7289,3811,-5.100000000000001,5.6,6.800000000000001,767.0569,1861
2024-12-21 16:57:00,58.4,257.6317,3811,-5.100000000000001,5.6,6.800000000000001,771.6741,1861
2024-12-21 17:00:00,58.4,259.5992,3811,-5.100000000000001,5.5,6.800000000000001,776.4094,1861
2024-12-21 17:03:00,58.6,260.583,3811,-5.0,5.5,6.800000000000001,771.9639,1859
2024-12-21 17:06:00,58.8,263.1655,3811,-5.100000000000001,5.5,6.800000000000001,771.8264,1861
2024-12-21 17:09:00,58.6,261.3209,3811,-5.0,5.6,6.699999999999999,773.0814,1859
2024-12-21 17:12:00,58.6,263.4115,3811,-5.0,5.5,6.800000000000001,776.9875,1859
2024-12-21 17:15:00,58.6,261.3209,3811,-5.100000000000001,5.4,6.800000000000001,771.764,1861
2024-12-21 17:18:00,58.6,260.0912,3811,-5.0,5.5,6.699999999999999,768.3245,1859
2024-12-21 17:21:00,58.6,261.9358,3811,-5.100000000000001,5.5,6.699999999999999,770.1183,1861
2024-12-21 17:24:00,58.2,257.1397,3811,-5.0,5.5,6.699999999999999,768.6816,1861
2024-12-21 17:27:00,58.2,254.1884,3811,-4.5,5.6000000000000005,6.199999999999999,765.9972,1696
2024-12-21 17:30:00,56.0,241.1531,3811,-4.300000000000001,5.7,5.899999999999999,725.3721,1722
2024-12-21 17:33:00,55.4,238.8166,3812,-4.299999999999997,5.8,5.899999999999999,710.0279,1721
2024-12-21 17:36:00,55.2,236.849,3812,-4.199999999999999,5.8,5.899999999999999,709.3605,1721
2024-12-21 17:39:00,54.3,234.1435,3812,-4.200000000000003,5.7,5.800000000000001,689.2954,1721
2024-12-21 17:42:00,54.4,235.9881,3812,-4.200000000000003,5.7,5.800000000000001,693.6154,1721
2024-12-21 17:45:00,54.3,234.5125,3812,-4.200000000000003,5.7,5.800000000000001,692.0577,1721
2024-12-21 17:48:00,54.4,234.3895,3812,-4.100000000000001,5.8,5.800000000000001,690.5568,1721
2024-12-21 17:51:00,54.5,236.9719,3812,-4.300000000000001,5.8,5.800000000000001,694.6965,1721
2024-12-21 17:54:00,54.5,233.5287,3812,-4.199999999999999,5.8,5.699999999999999,689.9741,1721
2024-12-21 17:57:00,54.4,236.603,3812,-4.199999999999999,5.8,5.800000000000001,690.2119,1721
2024-12-21 18:00:00,54.4,235.4962,3812,-4.199999999999999,5.7,5.800000000000001,690.89,1721
2024-12-21 18:03:00,54.4,237.5868,3812,-4.199999999999999,5.7,5.800000000000001,693.0937,1721
2024-12-21 18:06:00,54.6,239.6774,3812,-4.199999999999999,5.7,5.800000000000001,695.3191,1722
2024-12-21 18:09:00,54.6,239.0625,3812,-4.199999999999999,5.7,5.800000000000001,696.4346,1721
2024-12-21 18:12:00,54.3,234.3895,3812,-4.199999999999999,5.8,5.699999999999999,686.4568,1721
2024-12-21 18:15:00,53.9,239.3084,3812,-4.199999999999999,5.7,5.799999999999997,681.5557,1721
2024-12-21 18:18:00,54.1,240.0463,3812,-4.199999999999999,5.7,5.799999999999997,683.23,1722
2024-12-21 18:21:00,53.7,233.7746,3812,-4.099999999999998,5.7,5.699999999999999,679.1051,1721
2024-12-21 18:24:00,53.6,234.8814,3812,-4.100000000000001,5.7,5.699999999999999,672.9052,1721
2024-12-21 18:27:00,53.4,236.2341,3812,-4.199999999999999,5.7,5.800000000000001,675.3356,1721
2024-12-21 18:30:00,53.3,233.2827,3812,-4.100000000000001,5.7,5.699999999999999,670.5299,1721
2024-12-21 18:33:00,53.7,238.2017,3813,-4.199999999999999,5.7,5.699999999999999,674.2144,1721
2024-12-21 18:36:00,53.4,235.3732,3813,-4.200000000000003,5.7,5.800000000000001,673.645,1721
2024-12-21 18:39:00,52.9,231.807,3813,-4.0,5.8,5.600000000000001,657.4673,617
2024-12-21 18:42:00,52.5,231.807,3813,-4.0,5.6000000000000005,5.600000000000001,657.0419,609
2024-12-21 18:45:00,51.9,230.0854,3813,-4.0,5.7,5.5,645.2349,609
2024-12-21 18:48:00,51.3,226.888,3813,-3.900000000000002,5.6000000000000005,5.400000000000002,634.7615,597
2024-12-21 18:51:00,51.3,228.6097,3813,-4.0,5.6000000000000005,5.5,636.7615,609
2024-12-21 18:54:00,51.1,228.8556,3813,-4.0,5.6000000000000005,5.399999999999999,632.7432,609
2024-12-21 18:57:00,50.7,227.6259,3813,-3.900000000000002,5.6000000000000005,5.400000000000002,626.8042,597
2024-12-21 19:00:00,50.9,229.9624,3813,-3.900000000000002,5.6000000000000005,5.400000000000002,625.2659,597
2024-12-21 19:03:00,50.9,231.807,3813,-3.900000000000002,5.6000000000000005,5.5,624.1862,596
2024-12-21 19:06:00,50.9,228.6097,3813,-4.0,5.6000000000000005,5.5,626.8265,609
2024-12-21 19:09:00,51.1,229.2245,3813,-3.8999999999999986,5.6000000000000005,5.5,628.7699,597
2024-12-21 19:12:00,51.1,227.3799,3813,-4.0,5.6000000000000005,5.399999999999999,622.932,609
2024-12-21 19:15:00,51.1,227.5029,3813,-4.100000000000001,5.6000000000000005,5.5,628.5482,602
2024-12-21 19:18:00,51.1,228.9786,3813,-4.100000000000001,5.6000000000000005,5.600000000000001,635.5128,609
2024-12-21 19:21:00,51.1,225.9042,3813,-4.0,5.7,5.5,633.5134,597
2024-12-21 19:24:00,50.9,229.8394,3813,-4.0,5.7,5.5,624.1962,609
2024-12-21 19:27:00,51.1,231.0692,3813,-4.0,5.5,5.5,628.7136,609
2024-12-21 19:30:00,50.9,224.3056,3813,-4.0,5.7,5.5,624.8365,602
2024-12-21 19:33:00,50.3,223.1988,3814,-3.900000000000002,5.8,5.5,617.8159,597
2024-12-21 19:36:00,50.5,223.1988,3814,-3.900000000000002,5.7,5.400000000000002,618.1212,597
2024-12-21 19:39:00,50.7,230.7002,3814,-4.0,5.7,5.5,623.8456,609
2024-12-21 19:42:00,50.3,221.3542,3814,-3.900000000000002,5.8,5.400000000000002,616.6155,597
2024-12-21 19:45:00,50.1,222.4609,3814,-3.8999999999999986,5.8,5.399999999999999,610.9948,597
2024-12-21 19:48:00,49.7,217.9109,3814,-3.8999999999999986,5.7,5.399999999999999,606.1994,493
2024-12-21 19:51:00,49.6,216.6811,3814,-3.8999999999999986,5.7,5.300000000000001,601.0018,493
2024-12-21 19:54:00,49.0,215.2054,3814,-3.8000000000000007,5.7,5.199999999999999,593.5476,493
2024-12-21 19:57:00,48.7,220.2474,3814,-3.8000000000000007,5.7,5.300000000000001,591.3353,493
2024-12-21 20:00:00,48.8,218.8947,3814,-3.8000000000000007,5.6000000000000005,5.300000000000001,591.2714,493
2024-12-21 20:03:00,48.6,220.6163,3814,-3.8999999999999986,5.7,5.299999999999997,589.9215,493
2024-12-21 20:06:00,48.4,220.9852,3814,-3.799999999999997,5.6,5.299999999999997,589.073,493
2024-12-21 20:09:00,48.8,222.5839,3814,-3.8999999999999986,5.6,5.299999999999997,589.8446,597
2024-12-21 20:12:00,48.8,222.8299,3814,-3.799999999999997,5.6,5.299999999999997,584.5359,597
2024-12-21 20:15:00,48.4,220.0014,3814,-3.8000000000000007,5.699999999999999,5.300000000000001,575.7229,493
2024-12-21 20:18:00,48.2,220.7393,3814,-3.6999999999999993,5.6,5.199999999999999,579.9557,495
2024-12-21 20:21:00,48.2,218.7717,3814,-3.8000000000000007,5.699999999999999,5.300000000000001,577.1228,493
2024-12-21 20:24:00,48.4,223.1988,3814,-3.8000000000000007,5.699999999999999,5.300000000000001,582.277,493
2024-12-21 20:27:00,48.2,223.9366,3814,-3.8000000000000007,5.6,5.300000000000001,580.4774,597
2024-12-21 20:30:00,47.8,217.7879,3814,-3.6999999999999993,5.699999999999999,5.199999999999999,572.5301,495
2024-12-21 20:33:00,48.2,222.5839,3815,-3.8000000000000007,5.6,5.100000000000001,575.7146,493
2024-12-22 09:54:00,52.5,251.114,3815,-3.6999999999999993,3.700000000000001,5.199999999999999,859.2891,736
2024-12-22 10:03:00,47.8,236.9719,3815,-3.6000000000000014,4.800000000000001,5.199999999999999,651.1432,707
2024-12-22 10:06:00,48.2,228.9786,3815,-3.6000000000000014,5.0,5.100000000000001,641.6335,586
2024-12-22 10:12:00,47.6,221.3542,3815,-3.599999999999998,5.200000000000001,5.099999999999998,590.1734,571
2024-12-22 10:15:00,47.8,220.3704,3815,-3.599999999999998,5.200000000000001,4.899999999999999,590.3404,571
2024-12-22 10:18:00,47.6,211.7622,3815,-3.6000000000000014,5.300000000000001,4.899999999999999,590.2685,481
2024-12-22 10:21:00,47.6,212.0081,3815,-3.6000000000000014,5.4,4.899999999999999,589.9772,480
2024-12-22 10:24:00,48.0,215.9433,3815,-3.6000000000000014,5.4,5.0,590.9911,571
2024-12-22 10:27:00,48.2,216.5582,3815,-3.6000000000000014,5.300000000000001,5.0,598.8539,571
2024-12-22 10:30:00,48.2,214.7135,3815,-3.6000000000000014,5.4,5.0,596.2574,571
2024-12-22 10:33:00,48.4,217.9109,3815,-3.6000000000000014,5.300000000000001,5.0,603.3605,571
2024-12-22 10:36:00,48.7,213.6068,3815,-3.6999999999999993,5.300000000000001,5.199999999999999,604.458,480
2024-12-22 10:39:00,48.4,205.2445,3815,-3.6999999999999993,5.5,5.099999999999998,596.9967,475
2024-12-22 10:42:00,48.2,204.3837,3815,-3.6999999999999993,5.5,5.0,598.6,475
2024-12-22 10:45:00,48.2,205.3675,3815,-3.6999999999999993,5.5,5.0,599.3779,475
2024-12-22 10:48:00,48.0,203.1539,3815,-3.6999999999999993,5.5,5.099999999999998,596.2131,475
2024-12-22 10:51:00,48.2,204.8756,3816,-3.6999999999999993,5.5,5.099999999999998,598.8698,475
2024-12-22 10:54:00,48.4,210.2865,3816,-3.6999999999999993,5.5,5.099999999999998,602.0085,480
2024-12-22 10:57:00,48.6,211.0243,3816,-3.6000000000000014,5.4,5.0,600.6009,480
2024-12-22 11:00:00,48.4,213.3608,3816,-3.6999999999999993,5.4,5.100000000000001,600.0839,480
2024-12-22 11:03:00,49.0,217.173,3816,-3.6999999999999993,5.300000000000001,5.100000000000001,607.8205,573
2024-12-22 11:06:00,49.1,219.5096,3816,-3.799999999999997,5.300000000000001,5.199999999999999,605.8314,573
2024-12-22 11:09:00,48.8,214.5906,3816,-3.6999999999999993,5.300000000000001,5.100000000000001,602.6501,573
2024-12-22 11:12:00,48.4,212.7459,3816,-3.6999999999999993,5.300000000000001,5.0,601.2361,480
2024-12-22 11:15:00,48.4,212.0081,3816,-3.6000000000000014,5.199999999999999,5.0,597.6288,481
2024-12-22 11:18:00,48.1,214.7135,3816,-3.6999999999999993,5.299999999999999,5.0,599.7958,573
2024-12-22 11:21:00,48.4,216.9271,3816,-3.8000000000000007,5.199999999999999,5.100000000000001,602.2691,573
2024-12-22 11:24:00,48.4,217.173,3816,-3.8000000000000007,5.199999999999999,5.100000000000001,599.6934,573
2024-12-22 11:27:00,48.6,217.6649,3816,-3.6999999999999993,5.199999999999999,5.0,598.6854,573
2024-12-22 11:30:00,48.4,218.8947,3816,-3.6999999999999993,5.199999999999999,5.099999999999998,601.0667,573
2024-12-22 11:33:00,48.6,222.5839,3816,-3.6999999999999993,5.1,5.099999999999998,603.5627,577
2024-12-22 11:36:00,48.6,222.092,3816,-3.700000000000003,5.1,5.0,604.3275,577
2024-12-22 11:39:00,48.0,214.0987,3816,-3.700000000000003,5.1,5.0,594.4352,577
2024-12-22 11:42:00,48.0,216.6811,3816,-3.700000000000003,5.1,5.0,595.4238,577
2024-12-22 11:45:00,47.8,214.4676,3816,-3.6000000000000014,5.1,4.900000000000002,592.4575,481
2024-12-22 11:48:00,47.6,213.9757,3816,-3.700000000000003,5.1,4.900000000000002,589.1736,577
2024-12-22 11:51:00,47.6,215.4514,3817,-3.6000000000000014,5.1,5.0,590.9504,577
2024-12-22 11:54:00,47.8,213.6068,3817,-3.5,5.0,4.900000000000002,571.2799,974
2024-12-22 11:57:00,47.6,215.3284,3817,-3.599999999999998,5.000000000000001,4.899999999999999,587.6558,577
2024-12-22 12:00:00,45.8,216.4352,3817,-3.5,5.000000000000001,4.700000000000003,587.0933,974
2024-12-22 12:03:00,46.2,219.5096,3817,-3.6000000000000014,4.799999999999999,4.800000000000001,586.7901,974
2024-12-22 12:06:00,47.6,221.4771,3817,-3.599999999999998,4.8999999999999995,4.899999999999999,587.8884,577
2024-12-22 12:09:00,47.8,228.7326,3817,-3.599999999999998,4.799999999999999,5.0,593.2098,586
2024-12-22 12:12:00,47.8,224.3056,3817,-3.6999999999999993,4.8999999999999995,5.0,591.0659,577
2024-12-22 12:15:00,47.8,224.4285,3817,-3.599999999999998,4.8999999999999995,4.899999999999999,590.3873,577
2024-12-22 12:18:00,48.0,223.4447,3817,-3.599999999999998,5.000000000000001,5.0,592.4755,577
2024-12-22 12:21:00,47.8,222.215,3817,-3.6999999999999993,4.9,5.0,592.0308,577
2024-12-22 12:24:00,47.8,221.6001,3817,-3.6999999999999993,4.9,5.0,592.9514,577
2024-12-22 12:27:00,47.8,221.2312,3817,-3.6999999999999993,5.0,5.0,590.5781,577
2024-12-22 12:30:00,48.0,224.3056,3817,-3.700000000000003,4.9,5.0,594.834,577
2024-12-22 12:33:00,47.8,226.1502,3817,-3.6000000000000014,4.9,5.0,593.3935,586
2024-12-22 12:36:00,47.8,226.765,3817,-3.700000000000003,4.9,5.0,592.959,576
2024-12-22 12:39:00,47.6,227.011,3817,-3.6000000000000014,4.799999999999999,5.0,591.4287,586
2024-12-22 12:42:00,47.8,227.011,3817,-3.6000000000000014,4.799999999999999,4.899999999999999,567.7892,586
2024-12-22 12:45:00,46.0,227.3799,3817,-3.6000000000000014,4.799999999999999,4.899999999999999,591.289,586
2024-12-22 12:48:00,47.7,227.134,3817,-3.6000000000000014,4.799999999999999,4.699999999999999,591.976,586
2024-12-22 12:51:00,46.0,225.6583,3818,-3.3999999999999986,4.699999999999999,4.699999999999999,574.9481,980
2024-12-22 12:54:00,46.2,225.1664,3818,-3.5,4.6,4.699999999999999,585.11,979
2024-12-22 12:57:00,47.6,225.9042,3818,-3.5,4.6,4.899999999999999,571.5554,973
2024-12-22 13:00:00,47.8,226.1502,3818,-3.5,4.699999999999999,4.800000000000001,567.9024,973
2024-12-22 13:03:00,46.4,225.0434,3818,-3.5,4.6,4.699999999999999,588.4726,979
2024-12-22 13:06:00,46.2,225.1664,3818,-3.5,4.699999999999999,4.699999999999999,598.259,979
2024-12-22 13:09:00,47.6,229.3475,3818,-3.5,4.699999999999999,4.899999999999999,592.9341,979
2024-12-22 13:12:00,45.8,227.7488,3818,-3.5,4.699999999999999,4.899999999999999,587.9736,979
2024-12-22 13:15:00,47.6,227.7488,3818,-3.5,4.6,4.899999999999999,569.4385,979
2024-12-22 13:18:00,47.8,230.7002,3818,-3.5,4.6,4.899999999999999,553.6127,979
2024-12-22 13:21:00,47.8,230.8232,3818,-3.6000000000000014,4.6,4.899999999999999,575.5361,979
2024-12-22 13:24:00,46.6,231.93,3818,-3.6000000000000014,4.6,4.800000000000001,596.3784,979
2024-12-22 13:27:00,47.0,230.0854,3818,-3.5,4.6,4.899999999999999,581.7265,979
2024-12-22 13:30:00,47.8,234.8814,3818,-3.599999999999998,4.6,4.799999999999997,590.3705,706
2024-12-22 13:33:00,47.8,232.0529,3818,-3.599999999999998,4.6,4.899999999999999,592.8583,979
2024-12-22 13:36:00,48.0,233.7746,3818,-3.599999999999998,4.6,4.899999999999999,595.0004,706
2024-12-22 13:39:00,48.7,236.2341,3818,-3.6999999999999993,4.800000000000001,5.099999999999998,609.7206,576
2024-12-22 13:42:00,49.2,235.4962,3818,-3.6999999999999993,4.800000000000001,5.0,616.4618,576
2024-12-22 13:45:00,50.1,239.8003,3818,-3.8000000000000007,4.800000000000001,5.199999999999999,633.3472,559
2024-12-22 13:48:00,50.1,238.4476,3818,-3.8000000000000007,4.800000000000001,5.099999999999998,633.1524,559
2024-12-22 13:51:00,50.0,236.849,3819,-3.6999999999999993,4.800000000000001,5.099999999999998,629.5506,559
2024-12-22 13:54:00,49.7,236.726,3819,-3.8000000000000007,4.800000000000001,5.099999999999998,627.6203,559
2024-12-22 13:57:00,49.7,238.5706,3819,-3.700000000000003,4.700000000000001,5.100000000000001,630.3168,707
2024-12-22 14:00:00,50.1,236.603,3819,-3.8000000000000007,4.800000000000001,5.200000000000003,630.2105,559
2024-12-22 14:03:00,50.1,240.5382,3819,-3.6999999999999993,4.700000000000001,5.100000000000001,642.5941,707
2024-12-22 14:06:00,50.5,240.5382,3819,-3.8000000000000007,4.800000000000001,5.200000000000003,640.4505,559
2024-12-22 14:09:00,50.5,241.8909,3819,-3.8000000000000007,4.800000000000001,5.199999999999999,642.4142,559
2024-12-22 14:12:00,51.1,244.8423,3819,-3.8000000000000007,4.800000000000001,5.199999999999999,654.6852,559
2024-12-22 14:15:00,51.5,244.7193,3819,-3.8999999999999986,4.800000000000001,5.300000000000001,659.3875,559
2024-12-22 14:18:00,51.5,243.4896,3819,-3.8999999999999986,4.800000000000001,5.300000000000001,653.9304,559
2024-12-22 14:21:00,51.1,242.9977,3819,-3.8999999999999986,4.9,5.199999999999999,648.264,559
2024-12-22 14:27:00,51.3,243.3666,3819,-3.8999999999999986,4.9,5.299999999999997,648.5644,559
2024-12-22 14:30:00,51.5,240.6612,3819,-3.8999999999999986,4.9,5.299999999999997,686.6374,559
2024-12-22 14:54:00,55.4,261.4438,3820,-4.300000000000001,4.800000000000001,5.699999999999999,724.3534,1757
2024-12-22 15:00:00,55.2,260.2141,3820,-4.199999999999999,4.800000000000001,5.699999999999999,722.9395,1757
2024-12-22 16:27:00,56.0,239.3084,3821,-4.199999999999999,5.1000000000000005,5.699999999999999,750.5102,1730
2024-12-22 18:09:00,50.9,211.3932,3823,-3.900000000000002,5.3999999999999995,5.300000000000001,672.7161,488
2024-12-22 18:12:00,51.1,212.1311,3823,-3.900000000000002,5.3999999999999995,5.300000000000001,674.165,488
2024-12-22 18:18:00,51.3,215.3284,3823,-3.8999999999999986,5.299999999999999,5.399999999999999,677.5887,488
2024-12-22 20:03:00,51.3,205.2445,3825,-4.0,5.6000000000000005,5.399999999999999,677.5328,487
2024-12-22 20:30:00,51.3,208.0729,3825,-4.0,5.6000000000000005,5.399999999999999,678.8365,487
2024-12-22 20:33:00,51.3,205.6134,3825,-4.0,5.6000000000000005,5.399999999999999,673.6689,487
2024-12-22 20:36:00,51.1,207.704,3825,-4.0,5.6000000000000005,5.299999999999997,672.1008,487
2024-12-22 20:39:00,51.1,208.0729,3825,-4.0,5.6000000000000005,5.399999999999999,670.3458,487
2024-12-22 21:24:00,51.1,204.6296,3826,-4.0,5.6000000000000005,5.299999999999997,674.2323,487
2024-12-22 21:27:00,50.9,204.0148,3826,-4.0,5.500000000000001,5.399999999999999,673.019,487
2024-12-22 21:30:00,50.7,203.6458,3826,-4.0,5.6000000000000005,5.399999999999999,667.3037,487
2024-12-22 21:33:00,50.7,201.3093,3826,-4.0,5.7,5.300000000000001,660.6481,487
2024-12-22 21:36:00,50.7,204.6296,3826,-4.0,5.6000000000000005,5.399999999999999,666.921,487
2024-12-22 21:39:00,50.5,200.3255,3826,-3.799999999999997,5.7,5.199999999999999,662.8329,490
2024-12-22 21:42:00,50.1,202.5391,3826,-3.799999999999997,5.500000000000001,5.199999999999999,652.2235,480
2024-12-22 21:45:00,50.3,201.3093,3826,-4.0,5.500000000000001,5.300000000000001,658.8721,487
2024-12-22 21:48:00,50.0,199.3417,3826,-3.8999999999999986,5.6000000000000005,5.300000000000001,656.1949,490
2024-12-22 21:51:00,49.8,209.1797,3827,-3.8000000000000007,5.6000000000000005,5.199999999999999,662.6864,488
2024-12-26 07:27:00,47.7,226.888,3827,-2.1999999999999993,3.5,3.3000000000000007,732.8807,70
2024-12-26 07:30:00,57.3,243.7355,3827,-3.6000000000000014,4.300000000000001,4.600000000000001,897.3484,545
2024-12-26 07:42:00,55.9,248.6545,3827,-3.400000000000002,4.6,4.5,779.3434,776
2024-12-26 07:45:00,58.5,252.0978,3827,-3.6000000000000014,5.0,4.699999999999999,816.8426,551
2024-12-26 07:48:00,59.5,254.1884,3827,-3.599999999999998,5.1,4.899999999999999,829.3915,801
2024-12-26 07:51:00,59.3,250.4991,3827,-3.599999999999998,4.8999999999999995,4.799999999999997,826.4367,549
2024-12-26 08:00:00,64.1,256.6479,3827,-3.8000000000000007,5.3,5.300000000000004,930.537,1741
2024-12-26 08:03:00,63.9,263.4115,3827,-3.8000000000000007,5.199999999999999,5.199999999999999,916.5535,1742
2024-12-26 08:06:00,64.3,266.1169,3827,-3.8999999999999986,5.0,5.299999999999997,928.6437,1742
2024-12-26 08:09:00,64.7,262.6736,3827,-3.799999999999997,5.1,5.199999999999996,934.4683,1741
2024-12-26 08:12:00,64.1,258.2465,3828,-3.8000000000000007,5.199999999999999,5.199999999999999,927.0849,1741
2024-12-26 08:15:00,63.9,255.787,3828,-3.6999999999999993,5.1,5.100000000000001,923.9048,1741
2024-12-26 08:18:00,64.3,258.1235,3828,-3.799999999999997,5.1,5.199999999999996,933.1205,1741
2024-12-26 08:21:00,65.3,266.7318,3828,-3.8000000000000007,5.1,5.300000000000001,947.4149,1742
2024-12-26 08:24:00,65.9,269.9291,3828,-3.8000000000000043,4.999999999999999,5.200000000000003,958.059,1742
2024-12-26 08:33:00,68.7,263.4115,3828,-4.0,5.499999999999999,5.600000000000001,999.8069,1707
2024-12-26 08:36:00,69.1,267.3466,3828,-3.8000000000000007,5.499999999999999,5.399999999999999,1005.631,1684
2024-12-26 08:39:00,67.5,259.3533,3828,-3.8000000000000007,5.499999999999999,5.5000000000000036,983.3093,1684
2024-12-26 08:42:00,66.9,258.7384,3828,-3.6999999999999993,5.6000000000000005,5.299999999999997,972.9853,1682
2024-12-26 08:45:00,66.9,266.3629,3828,-3.6999999999999993,5.500000000000001,5.299999999999997,969.4922,1684
2024-12-26 08:48:00,67.5,286.6537,3828,-3.8000000000000007,5.1000000000000005,5.299999999999997,982.5866,1769
2024-12-26 08:51:00,67.3,284.1942,3828,-3.8000000000000007,5.1000000000000005,5.400000000000002,982.6064,1769
2024-12-26 08:54:00,67.7,283.9482,3828,-3.599999999999998,5.200000000000001,5.300000000000001,973.1424,155
2024-12-26 08:57:00,68.3,279.1522,3828,-3.8000000000000007,5.200000000000001,5.400000000000002,977.5269,1769
2024-12-26 09:00:00,68.5,283.4563,3828,-3.8000000000000007,5.300000000000001,5.400000000000002,989.6483,1769
2024-12-26 09:03:00,68.7,279.0292,3828,-3.799999999999997,5.199999999999999,5.5,995.4543,1769
2024-12-26 09:06:00,68.1,273.8643,3828,-3.799999999999997,5.299999999999999,5.399999999999999,989.4155,1766
2024-12-26 09:09:00,68.3,276.5697,3828,-3.6999999999999993,5.3999999999999995,5.400000000000002,983.4998,158
2024-12-26 09:12:00,67.9,271.7737,3829,-3.8000000000000007,5.3999999999999995,5.399999999999999,975.6176,1766
2024-12-26 09:15:00,67.3,274.8481,3829,-3.8000000000000007,5.299999999999999,5.399999999999999,968.8365,1766
2024-12-26 09:18:00,67.3,279.0292,3829,-3.6999999999999993,5.199999999999999,5.299999999999997,972.0286,158
2024-12-26 09:21:00,67.3,276.8157,3829,-3.6999999999999993,5.199999999999999,5.299999999999997,973.8675,158
2024-12-26 09:24:00,67.5,279.7671,3829,-3.8000000000000007,5.3,5.399999999999999,972.132,1766
2024-12-26 09:27:00,67.7,287.8834,3829,-3.8000000000000007,5.1,5.399999999999999,973.6174,1769
2024-12-26 09:30:00,68.3,287.6375,3829,-3.8000000000000007,5.199999999999999,5.399999999999999,988.3022,1769
2024-12-26 09:33:00,69.3,296.2457,3829,-3.8000000000000007,5.1,5.399999999999999,1005.4,1157
2024-12-26 09:36:00,71.0,276.0778,3829,-4.0,5.299999999999999,5.600000000000001,1042.466,1799
2024-12-26 09:39:00,69.7,303.1322,3829,-3.8000000000000007,5.299999999999999,5.5,1025.026,1157
2024-12-26 09:42:00,72.6,305.0998,3829,-4.0,5.200000000000001,5.699999999999999,1101.645,1151
2024-12-26 09:45:00,72.2,278.7833,3829,-4.0,5.499999999999999,5.699999999999999,1034.647,1799
2024-12-26 09:48:00,65.7,237.2179,3829,-3.6999999999999993,5.6,5.300000000000001,916.024,624
2024-12-26 09:51:00,63.1,234.3895,3829,-3.5,5.999999999999999,5.0,892.3664,192
2024-12-26 09:54:00,62.9,239.6774,3829,-3.5,5.499999999999999,5.0,886.3165,807
2024-12-26 10:00:00,57.8,220.6163,3829,-3.1000000000000014,5.6,4.5,805.261,511
2024-12-26 10:03:00,55.4,217.6649,3829,-3.0,5.499999999999999,4.300000000000001,772.0961,643
2024-12-26 10:06:00,55.2,238.6936,3829,-3.099999999999998,5.199999999999999,4.399999999999999,769.2817,634
2024-12-26 10:09:00,56.8,242.9977,3829,-3.1999999999999993,5.1,4.5,786.8873,651
2024-12-26 10:12:00,58.3,250.991,3830,-3.1999999999999993,5.1,4.600000000000001,812.5959,836
2024-12-26 10:15:00,58.9,251.114,3830,-3.3000000000000007,5.199999999999999,4.699999999999999,819.7736,834
2024-12-26 10:27:00,57.8,236.2341,3830,-3.1999999999999993,5.3999999999999995,4.600000000000001,801.874,634
2024-12-26 10:33:00,57.8,237.4638,3830,-3.1000000000000014,5.3,4.600000000000001,800.8369,634
2024-12-26 10:42:00,57.8,239.4314,3830,-3.1999999999999993,5.3,4.599999999999998,798.4816,634
2024-12-26 10:45:00,58.2,256.4019,3830,-3.1999999999999993,5.3,4.599999999999998,808.1182,834
2024-12-26 10:48:00,59.5,264.2723,3830,-3.299999999999997,5.0,4.799999999999997,827.6229,778
2024-12-26 10:54:00,61.1,275.5859,3830,-3.5,4.8999999999999995,5.0,852.9211,796
2024-12-26 11:03:00,61.3,258.4925,3830,-3.400000000000002,5.1,4.800000000000001,851.4517,834
2024-12-26 11:06:00,60.9,254.8032,3830,-3.400000000000002,5.2,4.900000000000002,845.7266,834
2024-12-26 11:09:00,60.3,249.7613,3830,-3.3000000000000007,5.3,4.800000000000001,838.5284,834
2024-12-26 11:12:00,59.9,241.8909,3831,-3.3000000000000007,5.2,4.800000000000001,831.3436,822
2024-12-26 11:18:00,59.2,266.8547,3831,-3.3000000000000007,4.9,4.600000000000001,818.9538,778
2024-12-26 11:21:00,59.4,269.8062,3831,-3.3000000000000007,4.800000000000001,4.699999999999999,822.9424,780
2024-12-26 11:24:00,59.2,267.9615,3831,-3.3000000000000007,4.800000000000001,4.699999999999999,821.618,778
2024-12-26 11:27:00,59.2,267.5926,3831,-3.3000000000000007,4.800000000000001,4.699999999999999,818.0823,778
2024-12-26 11:33:00,58.8,259.7222,3831,-3.3000000000000007,4.799999999999999,4.700000000000003,810.5992,775
2024-12-26 11:36:00,58.1,256.2789,3831,-3.200000000000003,4.8999999999999995,4.600000000000001,805.6579,836
2024-12-26 11:39:00,58.0,252.3438,3831,-3.1000000000000014,4.8999999999999995,4.5,802.2299,836
2024-12-26 11:42:00,56.8,246.5639,3831,-3.1000000000000014,4.8999999999999995,4.400000000000002,782.5646,651
