Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2024-12-26 11:45:00,56.6,250.3762,3831,-3.1000000000000014,4.8,4.400000000000002,784.89,651
2024-12-26 11:48:00,56.4,246.8099,3831,-3.1000000000000014,4.8999999999999995,4.400000000000002,777.4846,651
2024-12-26 11:51:00,56.0,247.6707,3831,-3.099999999999998,4.8,4.399999999999999,772.7095,651
2024-12-26 11:54:00,56.2,250.4991,3831,-3.099999999999998,4.8999999999999995,4.399999999999999,773.0154,836
2024-12-26 11:57:00,56.2,256.4019,3831,-3.099999999999998,4.7,4.399999999999999,777.2469,837
2024-12-26 12:12:00,57.8,261.4438,3832,-3.1000000000000014,4.7,4.5,796.5105,837
2024-12-26 12:15:00,57.0,249.8843,3832,-3.1000000000000014,4.8999999999999995,4.5,788.5009,836
2024-12-26 12:18:00,56.2,243.6125,3832,-3.1000000000000014,4.8999999999999995,4.399999999999999,773.7827,651
2024-12-26 12:21:00,55.4,239.1855,3832,-3.1000000000000014,4.8999999999999995,4.300000000000001,761.5306,652
2024-12-26 12:24:00,54.8,235.9881,3832,-2.8999999999999986,4.8999999999999995,4.300000000000001,750.7504,650
2024-12-26 12:27:00,54.0,231.0692,3832,-3.0,4.8999999999999995,4.200000000000003,743.5627,649
2024-12-26 12:30:00,53.1,228.6097,3832,-2.900000000000002,4.8999999999999995,4.100000000000001,726.666,646
2024-12-26 12:36:00,55.6,265.8709,3832,-3.0,4.6,4.399999999999999,771.7385,837
2024-12-26 12:42:00,57.4,255.4181,3832,-3.1999999999999993,4.9,4.599999999999998,795.1835,836
2024-12-26 12:48:00,57.3,254.4343,3832,-3.1999999999999993,4.9,4.599999999999998,798.2665,836
2024-12-26 12:51:00,57.4,249.5153,3832,-3.1000000000000014,4.9,4.5,793.0875,836
2024-12-26 12:54:00,57.2,246.8099,3832,-3.1000000000000014,5.0,4.5,793.4963,828
2024-12-26 12:57:00,56.8,239.3084,3832,-3.099999999999998,5.2,4.599999999999998,784.9672,634
2024-12-26 13:06:00,57.4,256.5249,3832,-3.1999999999999993,5.0,4.5,797.9989,836
2024-12-26 13:09:00,58.5,263.2885,3832,-3.3000000000000007,4.9,4.699999999999999,814.4099,778
2024-12-26 13:12:00,59.5,263.7804,3833,-3.3000000000000007,4.9,4.800000000000001,827.1389,778
2024-12-26 13:15:00,59.5,262.0587,3833,-3.3000000000000007,4.9,4.800000000000001,825.5076,778
2024-12-26 13:18:00,59.5,260.2141,3833,-3.400000000000002,5.0,4.800000000000001,825.0771,778
2024-12-26 13:21:00,59.3,257.7546,3833,-3.3000000000000007,5.1,4.699999999999999,827.29,834
2024-12-26 13:24:00,59.1,250.991,3833,-3.3000000000000007,5.1,4.699999999999999,821.1516,834
2024-12-26 13:27:00,59.5,255.91,3833,-3.3000000000000007,5.1,4.800000000000001,824.438,834
2024-12-26 13:30:00,59.4,256.2789,3833,-3.3000000000000007,5.199999999999999,4.699999999999999,827.5522,834
2024-12-26 13:33:00,59.5,253.3275,3833,-3.3000000000000007,5.199999999999999,4.699999999999999,826.494,834
2024-12-26 13:39:00,59.3,249.7613,3833,-3.3000000000000007,5.199999999999999,4.800000000000001,822.4605,834
2024-12-26 13:42:00,59.2,242.7518,3833,-3.3000000000000007,5.299999999999999,4.699999999999999,820.0237,822
2024-12-26 13:45:00,60.8,261.4438,3833,-3.5,5.200000000000001,5.0,845.469,815
2024-12-26 13:51:00,62.7,268.5764,3833,-3.5,5.200000000000001,5.0,874.0589,815
2024-12-26 13:54:00,62.9,263.0425,3833,-3.6000000000000014,5.300000000000001,5.199999999999999,876.1656,801
2024-12-26 13:57:00,62.9,260.0912,3833,-3.6000000000000014,5.300000000000001,5.100000000000001,876.0991,801
2024-12-26 14:00:00,62.5,254.0654,3833,-3.5,5.4,5.0,871.73,809
2024-12-26 14:03:00,62.7,255.2951,3833,-3.599999999999998,5.5,5.099999999999998,872.716,809
2024-12-26 14:06:00,62.7,247.9167,3833,-3.5,5.5,5.0,869.0168,807
2024-12-26 14:09:00,62.5,250.7451,3833,-3.5,5.5,5.0,870.2578,807
2024-12-26 14:12:00,62.5,253.4505,3834,-3.5,5.5,5.0,873.0556,809
2024-12-26 14:15:00,64.1,275.463,3834,-3.6000000000000014,5.2,5.200000000000003,911.055,158
2024-12-26 14:18:00,68.5,290.3429,3834,-3.8000000000000007,5.4,5.600000000000001,980.9401,1157
2024-12-26 14:21:00,70.9,291.9416,3834,-4.0,5.5,5.699999999999999,1035.22,1155
2024-12-26 14:24:00,71.3,283.9482,3834,-4.0,5.4,5.699999999999999,1034.443,1800
2024-12-26 14:27:00,70.9,277.1846,3834,-3.8999999999999986,5.5,5.599999999999998,1045.476,1799
2024-12-26 14:30:00,71.1,274.4792,3834,-4.0,5.5,5.699999999999999,1051.569,1799
2024-12-26 14:33:00,71.3,278.7833,3834,-3.8999999999999986,5.7,5.599999999999998,1044.427,1564
2024-12-26 14:36:00,70.9,270.7899,3834,-3.8999999999999986,5.8,5.599999999999998,1042.052,1685
2024-12-26 14:39:00,69.9,265.2561,3834,-3.8000000000000007,5.8,5.5,1031.207,1684
2024-12-26 14:42:00,69.6,259.7222,3834,-3.900000000000002,5.8,5.5,1007.724,1670
2024-12-26 14:45:00,68.5,260.0912,3834,-3.8000000000000007,5.8,5.400000000000002,989.4222,1684
2024-12-26 14:48:00,69.5,279.3981,3834,-3.8000000000000007,5.5,5.5,1008.826,1766
2024-12-26 14:51:00,72.0,281.6117,3834,-3.8999999999999986,5.6,5.600000000000001,1060.193,1572
2024-12-26 14:54:00,71.8,273.2494,3834,-4.0,5.699999999999999,5.700000000000003,1064.773,1565
2024-12-26 14:57:00,72.0,274.2332,3834,-4.0,5.699999999999999,5.700000000000003,1066.64,1565
2024-12-26 15:00:00,72.1,268.6994,3834,-4.099999999999998,5.799999999999999,5.800000000000001,1064.28,1566
2024-12-26 15:03:00,71.5,264.8871,3834,-3.900000000000002,5.799999999999999,5.700000000000003,1059.881,1685
2024-12-26 15:06:00,69.7,258.1235,3834,-3.8000000000000007,6.1000000000000005,5.5,1017.528,1662
2024-12-26 15:09:00,69.9,257.5087,3834,-3.8000000000000007,6.000000000000001,5.5,1013.738,1670
2024-12-26 15:12:00,69.9,259.3533,3835,-3.8000000000000007,6.000000000000001,5.5,1017.976,1670
2024-12-26 15:15:00,69.5,255.91,3835,-3.8000000000000007,6.000000000000001,5.5,1021.193,1670
2024-12-26 15:18:00,69.3,257.2627,3835,-3.8000000000000007,6.000000000000001,5.5,1010.355,1670
2024-12-26 15:21:00,69.3,256.6479,3835,-3.8000000000000007,5.9,5.5,1011.935,1670
2024-12-26 15:24:00,71.3,275.5859,3835,-3.8999999999999986,5.700000000000001,5.699999999999999,1048.039,1799
2024-12-26 15:27:00,73.4,280.5049,3835,-4.0,5.700000000000001,5.900000000000002,1107.499,1565
2024-12-26 15:30:00,74.8,274.1103,3835,-4.099999999999998,5.9,5.900000000000002,1121.227,1567
2024-12-26 15:33:00,74.4,272.3886,3835,-4.0,5.9,5.800000000000001,1104.683,1567
2024-12-26 15:36:00,73.8,270.0521,3835,-4.100000000000001,5.9,5.900000000000002,1107.528,1567
2024-12-26 15:39:00,72.8,265.748,3835,-4.0,6.000000000000001,5.800000000000001,1088.124,1714
2024-12-26 15:42:00,72.3,261.3209,3835,-4.100000000000001,6.000000000000001,5.800000000000001,1072.541,1714
2024-12-26 15:45:00,71.0,260.0912,3835,-3.900000000000002,6.1000000000000005,5.699999999999999,1043.509,1664
2024-12-26 15:48:00,70.6,257.0168,3835,-3.8999999999999986,6.000000000000001,5.599999999999998,1042.769,1670
2024-12-26 15:51:00,70.1,254.8032,3835,-3.8000000000000007,6.000000000000001,5.5,1020.833,1662
2024-12-26 15:54:00,69.7,270.175,3835,-3.8000000000000007,5.9,5.5,1049.547,1685
2024-12-26 15:57:00,71.5,261.4438,3835,-3.8999999999999986,6.0,5.599999999999998,1049.975,1664
2024-12-26 16:00:00,72.2,268.8223,3835,-4.100000000000001,5.9,5.800000000000001,1077.837,1567
2024-12-26 16:03:00,73.2,267.9615,3835,-4.0,5.9,5.900000000000002,1089.761,1567
2024-12-26 16:06:00,72.3,264.3953,3835,-4.0,6.1000000000000005,5.699999999999999,1071.612,1714
2024-12-26 16:09:00,72.3,263.7804,3835,-4.0,6.0,5.800000000000001,1071.074,1714
2024-12-26 16:12:00,71.3,263.0425,3836,-4.0,6.1000000000000005,5.699999999999999,1058.427,1714
2024-12-26 16:15:00,71.0,261.8128,3836,-3.8999999999999986,6.0,5.599999999999998,1046.075,1685
2024-12-26 16:18:00,70.9,261.1979,3836,-3.8999999999999986,6.0,5.599999999999998,1051.713,1685
2024-12-26 16:21:00,71.0,257.5087,3836,-3.8999999999999986,6.1000000000000005,5.599999999999998,1046.174,1663
2024-12-26 16:24:00,70.9,256.5249,3836,-3.8999999999999986,6.1000000000000005,5.599999999999998,1039.756,1663
2024-12-26 16:27:00,70.6,256.6479,3836,-3.900000000000002,6.2,5.699999999999999,1032.655,1663
2024-12-26 16:30:00,70.6,256.2789,3836,-3.900000000000002,6.2,5.600000000000001,1034.65,1663
2024-12-26 16:33:00,73.0,275.9549,3836,-4.0,5.9,5.900000000000002,1084.272,1565
2024-12-26 16:36:00,75.2,277.7995,3836,-4.199999999999999,5.9,6.0000000000000036,1134.832,1825
2024-12-26 16:39:00,75.6,271.4048,3836,-4.199999999999999,6.1000000000000005,6.0000000000000036,1130.786,1567
2024-12-26 16:42:00,75.2,273.1265,3836,-4.100000000000001,6.0,6.0000000000000036,1134.995,1567
2024-12-26 16:45:00,75.0,266.1169,3836,-4.099999999999998,6.1000000000000005,5.900000000000002,1119.003,1714
2024-12-26 16:48:00,73.6,265.625,3836,-4.0,6.1000000000000005,5.800000000000001,1092.28,1714
2024-12-26 16:51:00,72.0,252.0978,3836,-4.0,6.300000000000001,5.699999999999999,1039.518,1663
2024-12-26 16:54:00,69.7,253.2046,3836,-3.900000000000002,6.1000000000000005,5.5,1013.032,1670
2024-12-26 16:57:00,69.5,254.8032,3836,-3.900000000000002,6.0,5.5,1014.183,1670
2024-12-26 17:00:00,69.5,251.4829,3836,-3.8000000000000007,6.0,5.5,1010.557,1670
2024-12-26 17:03:00,69.3,253.2046,3836,-3.799999999999997,6.1000000000000005,5.5,1003.457,1662
2024-12-26 17:06:00,69.7,269.8062,3836,-3.8999999999999986,5.9,5.599999999999998,1022.613,1685
2024-12-26 17:09:00,73.6,276.9387,3836,-4.100000000000001,5.800000000000001,5.899999999999999,1108.219,1565
2024-12-26 17:12:00,75.2,279.0292,3837,-4.199999999999999,6.0,6.0,1140.52,1825
2024-12-26 17:15:00,75.4,269.9291,3837,-4.199999999999999,6.2,6.0,1143.687,1567
2024-12-26 17:18:00,74.0,270.0521,3837,-4.099999999999998,6.1,5.899999999999999,1107.825,1567
2024-12-26 17:21:00,74.2,261.8128,3837,-4.099999999999998,6.2,5.899999999999999,1098.576,1714
2024-12-26 17:24:00,71.3,257.7546,3837,-4.399999999999999,6.2,6.199999999999996,1045.785,1713
2024-12-26 17:27:00,71.5,266.4858,3837,-4.5,6.1000000000000005,6.299999999999997,1042.581,1829
2024-12-26 17:30:00,72.6,274.3562,3837,-4.5,5.800000000000001,6.299999999999997,1065.036,1828
2024-12-26 17:33:00,74.2,275.34,3837,-4.600000000000001,5.9,6.600000000000001,1105.082,1828
2024-12-26 17:36:00,74.4,287.3915,3837,-4.800000000000001,6.1000000000000005,6.599999999999998,1114.471,1838
2024-12-26 17:42:00,79.9,300.3038,3837,-5.0,5.800000000000001,7.100000000000001,1235.844,1469
2024-12-26 17:45:00,81.1,297.4754,3837,-5.099999999999998,5.9,7.199999999999996,1248.825,1469
2024-12-26 17:48:00,80.9,292.6794,3837,-5.099999999999998,6.0,7.100000000000001,1235.349,1513
2024-12-26 17:51:00,79.5,288.6212,3837,-5.0,6.1000000000000005,7.0,1227.171,1513
2024-12-26 17:54:00,79.2,287.6375,3837,-5.0,6.1,7.0000000000000036,1209.594,1513
2024-12-26 17:57:00,78.2,282.3495,3837,-5.0,6.2,6.900000000000002,1183.676,1508
2024-12-26 18:00:00,77.2,278.1684,3837,-4.899999999999999,6.1000000000000005,6.799999999999997,1154.95,1519
2024-12-26 18:03:00,76.8,281.1198,3837,-4.899999999999999,6.1000000000000005,6.799999999999997,1153.24,1508
2024-12-26 18:06:00,74.2,253.8194,3837,-4.699999999999999,6.300000000000001,6.5000000000000036,1078.746,1287
2024-12-26 18:12:00,72.0,274.2332,3838,-4.5,5.9,6.5,1085.762,1828
2024-12-26 18:15:00,73.4,274.8481,3838,-4.599999999999998,6.1,6.5,1090.47,1828
2024-12-26 18:18:00,74.2,274.3562,3838,-4.599999999999998,6.1,6.5,1106.603,1828
2024-12-26 18:21:00,74.6,274.8481,3838,-4.699999999999999,6.0,6.600000000000001,1110.556,1331
2024-12-26 18:24:00,74.4,269.5602,3838,-4.699999999999999,6.1,6.600000000000001,1112.16,1331
2024-12-26 18:27:00,74.2,268.8223,3838,-4.699999999999999,6.2,6.600000000000001,1099.107,1313
2024-12-26 18:30:00,72.6,262.7966,3838,-4.600000000000001,6.2,6.399999999999999,1083.832,1333
2024-12-26 18:33:00,72.6,264.6412,3838,-4.5,6.1,6.399999999999999,1068.744,1333
2024-12-26 18:36:00,72.4,260.829,3838,-4.600000000000001,6.2,6.399999999999999,1067.393,1333
2024-12-26 18:39:00,72.1,260.952,3838,-4.600000000000001,6.2,6.400000000000002,1063.74,1333
2024-12-26 18:42:00,71.8,258.4925,3838,-4.600000000000001,6.1,6.400000000000002,1051.959,1333
2024-12-26 18:45:00,71.6,273.7413,3838,-4.5,6.1,6.300000000000001,1058.394,1829
2024-12-26 18:48:00,74.6,281.2428,3838,-4.700000000000003,6.0,6.600000000000001,1121.844,1837
2024-12-26 18:51:00,76.2,281.1198,3838,-4.800000000000001,6.1,6.800000000000004,1155.772,1519
2024-12-26 19:00:00,75.6,270.667,3838,-4.699999999999999,6.3,6.700000000000003,1137.152,1313
2024-12-26 19:03:00,74.6,267.1007,3838,-4.699999999999999,6.3,6.600000000000001,1108.326,1313
2024-12-26 19:06:00,74.8,271.1588,3838,-4.800000000000001,6.1,6.700000000000003,1115.897,1331
2024-12-26 19:09:00,73.8,264.2723,3838,-4.600000000000001,6.199999999999999,6.5,1096.826,1333
2024-12-26 19:12:00,72.4,259.1074,3839,-4.600000000000001,6.3,6.399999999999999,1074.216,1333
2024-12-26 19:15:00,72.9,258.9844,3839,-4.5,6.3,6.300000000000001,1070.84,1342
2024-12-26 19:18:00,72.3,256.033,3839,-4.5,6.3,6.300000000000001,1064.746,1342
2024-12-26 19:21:00,72.4,269.8062,3839,-4.5,6.1,6.300000000000001,1068.033,1829
2024-12-26 19:24:00,74.4,269.1913,3839,-4.700000000000003,6.1,6.600000000000001,1108.823,1331
2024-12-26 19:27:00,74.4,269.3142,3839,-4.700000000000003,6.1,6.700000000000003,1112.794,1331
2024-12-26 19:33:00,74.4,268.3304,3839,-4.699999999999999,6.199999999999999,6.600000000000001,1105.68,1313
2024-12-26 19:36:00,73.4,258.4925,3839,-4.600000000000001,6.3999999999999995,6.5,1070.093,1342
2024-12-26 19:39:00,72.4,260.2141,3839,-4.5,6.3,6.399999999999999,1070.396,1292
2024-12-26 19:42:00,72.2,256.4019,3839,-4.5,6.3999999999999995,6.300000000000001,1061.273,1342
2024-12-26 19:45:00,70.9,253.9424,3839,-4.400000000000002,6.3,6.300000000000001,1040.209,1292
2024-12-26 19:48:00,70.6,252.5897,3839,-4.400000000000002,6.3,6.300000000000001,1024.713,1291
2024-12-26 19:54:00,69.9,263.9034,3839,-4.400000000000002,6.199999999999999,6.200000000000003,1013.54,1715
2024-12-26 19:57:00,72.6,268.5764,3839,-4.599999999999998,6.0,6.399999999999999,1067.638,1828
2024-12-26 20:00:00,72.8,269.1913,3839,-4.600000000000001,6.0,6.5,1069.982,1828
2024-12-26 20:03:00,72.8,268.8223,3839,-4.699999999999999,6.0,6.5,1072.873,1332
2024-12-26 20:06:00,72.4,264.5182,3839,-4.5,6.2,6.399999999999999,1061.679,1292
2024-12-26 20:09:00,72.4,263.0425,3839,-4.600000000000001,6.0,6.5,1068.099,1333
2024-12-26 20:21:00,68.3,247.9167,3840,-4.400000000000002,6.1000000000000005,6.0,980.2198,1288
2024-12-26 20:24:00,68.1,249.5153,3840,-4.300000000000001,6.2,6.0,975.3484,1280
2024-12-26 20:27:00,68.1,249.1464,3840,-4.400000000000002,6.2,6.0,978.4033,1288
2024-12-26 20:33:00,69.3,259.5992,3840,-4.300000000000001,6.0,6.199999999999999,1001.93,1713
2024-12-26 20:42:00,69.1,252.5897,3840,-4.300000000000001,6.1,6.100000000000001,998.5518,1280
2024-12-26 20:45:00,68.9,249.8843,3840,-4.300000000000001,6.2,6.100000000000001,992.6124,1280
2024-12-26 20:48:00,67.9,235.9881,3840,-4.199999999999999,6.3,6.0,967.8223,406
2024-12-26 20:51:00,66.3,238.2017,3840,-4.199999999999999,6.2,5.900000000000002,942.9383,406
2024-12-26 20:54:00,66.1,239.9233,3840,-4.100000000000001,6.2,5.800000000000001,937.4441,406
2024-12-26 20:57:00,66.3,242.8747,3840,-4.199999999999999,6.1,5.899999999999999,937.5634,1648
2024-12-26 21:03:00,66.5,255.6641,3840,-4.300000000000001,6.0,6.0,943.2815,1649
2024-12-26 21:09:00,67.5,253.5735,3840,-4.300000000000001,6.0,6.0,965.1791,1649
2024-12-26 21:12:00,67.5,252.7127,3841,-4.300000000000001,6.0,6.0,960.8842,1649
2024-12-26 21:15:00,67.5,250.8681,3841,-4.199999999999999,6.1000000000000005,5.899999999999999,960.4868,1649
2024-12-26 21:21:00,65.3,240.4152,3841,-4.199999999999999,6.1000000000000005,5.800000000000001,922.3835,406
2024-12-26 21:24:00,64.5,235.4962,3841,-4.100000000000001,6.1000000000000005,5.699999999999999,902.7059,406
2024-12-26 21:27:00,64.3,236.9719,3841,-4.100000000000001,6.1000000000000005,5.699999999999999,904.2089,406
2024-12-26 21:30:00,63.9,230.5773,3841,-4.100000000000001,6.1000000000000005,5.700000000000003,898.6516,408
2024-12-26 21:33:00,62.7,230.5773,3841,-4.0,6.200000000000001,5.600000000000001,876.107,408
2024-12-26 21:36:00,62.5,228.7326,3841,-4.0,6.1000000000000005,5.599999999999998,872.7246,409
2024-12-26 21:39:00,62.1,246.8099,3841,-4.0,5.800000000000001,5.599999999999998,866.0632,616
2024-12-26 21:45:00,61.9,248.4086,3841,-4.0,5.700000000000001,5.5,862.5814,616
2024-12-26 21:48:00,62.3,244.2274,3841,-4.0,5.800000000000001,5.600000000000001,864.2614,616
2024-12-26 21:51:00,61.9,235.4962,3841,-3.900000000000002,5.9,5.5,859.612,621
2024-12-26 21:54:00,61.9,231.807,3841,-3.8999999999999986,6.1000000000000005,5.599999999999998,849.6328,409
2024-12-26 21:57:00,61.9,228.8556,3841,-3.8999999999999986,6.1000000000000005,5.599999999999998,854.5704,409
2024-12-26 22:00:00,61.9,233.8976,3841,-4.0,6.0,5.599999999999998,859.6214,621
2024-12-26 22:03:00,60.7,273.6183,3841,-3.8999999999999986,6.300000000000001,5.399999999999999,873.8318,1772
2024-12-26 22:09:00,70.1,276.3238,3841,-4.399999999999999,5.700000000000001,6.399999999999999,1027.206,1803
2024-12-26 22:12:00,71.3,275.463,3842,-4.599999999999998,5.800000000000001,6.5,1056.228,1828
2024-12-26 22:15:00,72.0,275.9549,3842,-4.600000000000001,5.9,6.399999999999999,1047.723,1828
2024-12-26 22:18:00,71.9,274.1103,3842,-4.600000000000001,5.800000000000001,6.400000000000002,1052.67,1828
2024-12-26 22:21:00,72.0,273.4954,3842,-4.599999999999998,5.9,6.399999999999999,1058.076,1828
2024-12-26 22:24:00,71.9,275.7089,3842,-4.5,5.9,6.399999999999999,1066.529,1828
2024-12-26 22:27:00,72.4,272.3886,3842,-4.599999999999998,5.9,6.399999999999999,1071.2,1828
2024-12-26 22:30:00,72.1,268.5764,3842,-4.5,5.9,6.300000000000001,1057.573,1828
2024-12-26 22:33:00,71.9,265.625,3842,-4.5,5.9,6.300000000000001,1059.119,1828
2024-12-26 22:36:00,68.5,256.8938,3842,-4.300000000000001,6.1000000000000005,6.100000000000001,993.4022,1649
2024-12-26 22:39:00,68.9,261.1979,3842,-4.300000000000001,5.9,6.0,999.5521,1716
2024-12-26 22:42:00,68.9,257.5087,3842,-4.300000000000001,5.9,6.100000000000001,994.7075,1716
2024-12-26 22:57:00,67.5,244.9653,3842,-4.100000000000001,5.999999999999999,5.900000000000002,969.363,1667
2024-12-26 23:00:00,66.7,239.1855,3842,-4.199999999999999,6.1,5.799999999999997,955.0815,406
2024-12-26 23:03:00,65.9,239.1855,3842,-4.100000000000001,5.999999999999999,5.699999999999999,937.8774,1689
2024-12-26 23:06:00,64.9,240.0463,3842,-4.0,5.8999999999999995,5.600000000000001,933.289,621
2024-12-26 23:09:00,65.3,246.441,3842,-4.0,5.8,5.699999999999999,939.0463,616
2024-12-26 23:12:00,65.3,245.3342,3843,-4.100000000000001,5.8,5.699999999999999,934.2185,1689
2024-12-26 23:15:00,64.7,241.522,3843,-4.100000000000001,5.8999999999999995,5.600000000000001,922.3048,1689
2024-12-26 23:18:00,64.3,246.441,3843,-4.0,5.8,5.600000000000001,920.6295,616
2024-12-26 23:21:00,64.1,244.7193,3843,-4.0,5.7,5.600000000000001,915.1124,616
2024-12-26 23:33:00,63.7,254.8032,3843,-4.0,5.5,5.599999999999998,906.8128,614
2024-12-26 23:36:00,63.1,255.2951,3843,-4.0,5.4,5.600000000000001,897.4343,614
2024-12-26 23:39:00,62.9,250.1302,3843,-4.0,5.5,5.600000000000001,895.2585,614
2024-12-26 23:48:00,60.8,230.5773,3843,-3.8000000000000007,5.7,5.300000000000001,854.8878,589
2024-12-26 23:51:00,60.2,229.9624,3843,-3.799999999999997,5.7,5.299999999999997,853.2499,589
2024-12-26 23:54:00,60.2,231.1921,3843,-3.799999999999997,5.7,5.299999999999997,846.1619,589
2024-12-26 23:57:00,59.9,229.8394,3843,-3.6999999999999993,5.7,5.199999999999999,847.3111,566
2024-12-27 00:18:00,59.5,241.1531,3844,-3.8000000000000007,5.300000000000001,5.300000000000001,834.53,592
2024-12-27 00:42:00,59.8,247.9167,3844,-3.8000000000000007,5.200000000000001,5.300000000000001,836.9461,1743
2024-12-27 00:45:00,59.7,244.7193,3844,-3.8000000000000007,5.300000000000001,5.300000000000001,837.0831,1743
2024-12-27 01:06:00,58.9,235.1273,3844,-3.6000000000000014,5.4,5.100000000000001,827.3262,563
2024-12-27 01:09:00,58.8,233.6516,3844,-3.6000000000000014,5.500000000000001,5.100000000000001,823.846,563
2024-12-27 01:18:00,58.7,230.7002,3845,-3.6000000000000014,5.500000000000001,5.100000000000001,823.7249,594
2024-12-27 01:24:00,58.5,228.9786,3845,-3.6000000000000014,5.6000000000000005,5.100000000000001,819.5099,566
2024-12-27 01:27:00,58.4,227.6259,3845,-3.6999999999999993,5.6000000000000005,5.099999999999998,817.2728,566
2024-12-27 01:30:00,58.4,229.2245,3845,-3.6999999999999993,5.6000000000000005,5.099999999999998,816.249,566
2024-12-27 01:33:00,58.0,228.8556,3845,-3.599999999999998,5.6000000000000005,5.099999999999998,812.0929,566
2024-12-27 01:36:00,57.9,228.9786,3845,-3.599999999999998,5.499999999999999,5.099999999999998,813.0094,594
2024-12-27 01:39:00,58.2,230.4543,3845,-3.599999999999998,5.3999999999999995,5.099999999999998,812.6336,594
2024-12-27 01:42:00,57.0,222.8299,3845,-3.5,5.499999999999999,4.900000000000002,786.4703,575
2024-12-27 01:45:00,56.2,227.5029,3845,-3.3000000000000007,5.1,4.700000000000003,780.9177,655
2024-12-27 01:48:00,55.8,225.2894,3845,-3.3999999999999986,5.1,4.699999999999999,778.2149,574
2024-12-27 01:51:00,56.2,227.9948,3845,-3.3999999999999986,5.1,4.699999999999999,787.1772,574
2024-12-27 01:54:00,57.4,235.3732,3845,-3.400000000000002,5.1,4.700000000000003,800.2162,655
2024-12-27 01:57:00,58.2,235.4962,3845,-3.5,5.1,4.799999999999997,808.7658,581
2024-12-27 02:09:00,60.7,235.9881,3845,-3.700000000000003,5.499999999999999,5.200000000000003,870.478,624
2024-12-27 02:12:00,60.5,234.1435,3846,-3.6999999999999993,5.499999999999999,5.199999999999999,867.5482,624
2024-12-27 02:15:00,58.8,233.0368,3846,-3.6000000000000014,5.3999999999999995,5.0,845.1301,563
2024-12-27 02:18:00,58.0,225.1664,3846,-3.599999999999998,5.3999999999999995,5.0,823.0212,594
2024-12-27 02:21:00,57.5,229.8394,3846,-3.6000000000000014,5.3,5.0,818.8351,594
2024-12-27 02:24:00,56.8,228.3637,3846,-3.5,5.3,4.899999999999999,800.297,594
2024-12-27 02:27:00,56.8,225.2894,3846,-3.5,5.2,4.900000000000002,802.9504,574
2024-12-27 02:30:00,55.4,219.7555,3846,-3.3999999999999986,5.3,4.800000000000001,773.4349,575
2024-12-27 02:33:00,55.0,219.5096,3846,-3.400000000000002,5.2,4.699999999999999,767.8302,574
2024-12-27 02:39:00,54.8,220.6163,3846,-3.3999999999999986,5.3,4.699999999999999,766.7529,575
2024-12-27 02:45:00,54.0,219.5096,3846,-3.3000000000000007,5.2,4.600000000000001,748.6651,971
2024-12-27 02:48:00,54.0,221.4771,3846,-3.400000000000002,5.2,4.700000000000003,748.288,574
2024-12-27 02:51:00,53.6,220.2474,3846,-3.3000000000000007,5.2,4.600000000000001,746.1721,971
2024-12-27 02:54:00,53.6,218.5257,3846,-3.3000000000000007,5.2,4.599999999999998,746.8016,971
2024-12-27 02:57:00,53.5,225.5353,3846,-3.3000000000000007,5.0,4.600000000000001,734.7396,972
2024-12-27 03:00:00,53.3,227.5029,3846,-3.3000000000000007,4.9,4.600000000000001,728.8117,972
2024-12-27 03:03:00,52.9,225.6583,3846,-3.299999999999997,5.0,4.599999999999998,726.7784,972
2024-12-27 03:06:00,53.1,225.7813,3846,-3.299999999999997,5.0,4.599999999999998,729.485,972
2024-12-27 03:09:00,52.9,227.9948,3846,-3.3000000000000007,5.0,4.600000000000001,720.5106,972
2024-12-27 03:12:00,53.1,228.9786,3847,-3.1999999999999993,4.9,4.600000000000001,724.867,972
2024-12-27 03:15:00,53.6,231.1921,3847,-3.3000000000000007,5.0,4.600000000000001,735.016,655
2024-12-27 03:18:00,53.5,230.2083,3847,-3.400000000000002,5.0,4.700000000000003,729.6795,655
2024-12-27 03:21:00,53.6,232.2989,3847,-3.3000000000000007,5.0,4.700000000000003,732.4074,655
2024-12-27 03:24:00,54.4,236.603,3847,-3.400000000000002,5.0,4.700000000000003,740.4392,655
2024-12-27 03:27:00,54.4,235.9881,3847,-3.400000000000002,5.0,4.700000000000003,744.416,655
2024-12-27 03:30:00,54.4,233.1597,3847,-3.5,5.0,4.800000000000001,743.8301,581
2024-12-27 03:33:00,54.0,227.6259,3847,-3.3000000000000007,5.1,4.699999999999999,738.52,574
2024-12-27 03:36:00,54.0,229.9624,3847,-3.3999999999999986,5.1,4.699999999999999,736.7474,574
2024-12-27 03:39:00,53.9,227.3799,3847,-3.3999999999999986,5.1,4.699999999999999,738.1839,574
2024-12-27 03:42:00,53.9,224.5515,3847,-3.3999999999999986,5.1000000000000005,4.699999999999999,736.3586,574
2024-12-27 03:45:00,53.5,224.4285,3847,-3.3000000000000007,5.2,4.599999999999998,729.8,574
2024-12-27 03:48:00,53.5,225.5353,3847,-3.400000000000002,5.1000000000000005,4.699999999999999,731.8765,574
2024-12-27 03:51:00,53.5,226.765,3847,-3.3000000000000007,5.1000000000000005,4.699999999999999,729.8786,574
2024-12-27 03:54:00,53.1,226.5191,3847,-3.3000000000000007,5.1000000000000005,4.600000000000001,725.2648,574
2024-12-27 03:57:00,53.4,231.807,3847,-3.3000000000000007,5.000000000000001,4.699999999999999,726.1788,655
2024-12-27 04:00:00,53.3,228.7326,3847,-3.3000000000000007,5.000000000000001,4.600000000000001,724.6848,655
2024-12-27 04:03:00,53.4,230.7002,3847,-3.3999999999999986,4.8999999999999995,4.699999999999999,724.7615,655
2024-12-27 04:06:00,53.5,229.9624,3847,-3.299999999999997,5.000000000000001,4.699999999999999,724.4359,655
2024-12-27 04:09:00,53.1,227.6259,3847,-3.299999999999997,5.1000000000000005,4.699999999999999,723.2531,574
2024-12-27 04:12:00,52.7,229.4705,3848,-3.299999999999997,4.8999999999999995,4.599999999999998,714.0198,972
2024-12-27 04:15:00,52.7,225.9042,3848,-3.299999999999997,4.8999999999999995,4.599999999999998,716.599,972
2024-12-27 04:18:00,52.3,227.7488,3848,-3.1999999999999993,4.999999999999999,4.5,709.454,972
2024-12-27 04:21:00,52.1,224.9204,3848,-3.3000000000000007,4.999999999999999,4.600000000000001,707.8741,972
2024-12-27 04:24:00,52.1,226.5191,3848,-3.3000000000000007,4.8999999999999995,4.600000000000001,704.2092,972
2024-12-27 04:27:00,51.9,225.1664,3848,-3.1999999999999993,4.999999999999999,4.5,707.1102,972
2024-12-27 04:30:00,51.7,223.1988,3848,-3.1999999999999993,4.999999999999999,4.5,698.3096,972
2024-12-27 04:33:00,51.5,223.9366,3848,-3.200000000000003,4.999999999999999,4.5,698.2366,972
2024-12-27 04:36:00,51.9,249.5153,3848,-3.200000000000003,4.8999999999999995,4.600000000000001,703.2172,757
2024-12-27 04:39:00,50.9,227.5029,3848,-3.1000000000000014,4.8999999999999995,4.400000000000002,682.821,649
2024-12-27 04:42:00,50.9,228.1178,3848,-3.1999999999999993,4.8,4.5,682.5405,972
2024-12-27 04:45:00,50.7,225.1664,3848,-3.1999999999999993,4.7,4.399999999999999,678.793,972
2024-12-27 04:48:00,50.7,225.7813,3848,-3.1999999999999993,4.8,4.399999999999999,681.6699,972
2024-12-27 04:54:00,50.7,224.9204,3848,-3.1999999999999993,4.8,4.5,682.0095,972
2024-12-27 04:57:00,50.9,228.2407,3848,-3.1999999999999993,4.8,4.5,683.9852,972
2024-12-27 05:00:00,50.9,233.1597,3848,-3.1999999999999993,4.8,4.5,682.7728,653
2024-12-27 06:21:00,50.7,243.3666,3850,-3.1000000000000014,4.5,4.400000000000002,670.6748,683
2024-12-27 07:21:00,51.9,261.9358,3851,-3.3000000000000007,4.700000000000001,4.600000000000001,691.502,775
2024-12-27 07:24:00,52.9,253.4505,3851,-3.400000000000002,4.700000000000001,4.800000000000001,708.5264,775
2024-12-27 07:27:00,53.4,248.2856,3851,-3.5,4.800000000000001,4.900000000000002,710.404,549
2024-12-27 07:30:00,53.4,245.9491,3851,-3.5,4.9,4.800000000000001,710.9511,549
2024-12-27 07:33:00,54.2,254.4343,3851,-3.5,4.800000000000001,4.900000000000002,725.9568,550
2024-12-27 07:36:00,54.4,251.4829,3851,-3.5,4.9,4.899999999999999,727.4004,549
2024-12-27 07:39:00,54.3,249.6383,3851,-3.3999999999999986,4.9,4.899999999999999,720.5865,549
2024-12-27 07:42:00,54.4,251.6059,3851,-3.5,4.9,4.899999999999999,728.3419,549
2024-12-27 07:45:00,54.4,248.2856,3851,-3.5,5.0,4.900000000000002,725.3998,555
2024-12-27 07:48:00,54.4,250.3762,3851,-3.5,5.0,4.900000000000002,727.715,549
2024-12-27 07:51:00,54.6,251.7289,3851,-3.5,4.800000000000001,5.0,722.8047,549
2024-12-27 07:54:00,54.6,250.4991,3851,-3.6000000000000014,4.9,5.0,729.2274,549
2024-12-27 07:57:00,55.2,247.7937,3851,-3.6000000000000014,4.9,5.0,734.35,549
2024-12-27 08:00:00,55.0,249.6383,3851,-3.6000000000000014,5.0,4.899999999999999,736.3331,549
2024-12-27 08:03:00,55.0,244.8423,3851,-3.5,5.0,5.0,736.1604,555
2024-12-27 08:09:00,58.2,282.7184,3851,-3.8000000000000007,4.7,5.399999999999999,789.1496,1794
2024-12-27 08:15:00,62.5,285.1779,3852,-4.100000000000001,5.0,5.699999999999999,860.4034,1816
2024-12-27 08:18:00,62.7,281.8576,3852,-4.099999999999998,5.1,5.699999999999999,866.7675,1816
2024-12-27 08:21:00,66.3,307.5593,3852,-4.300000000000001,4.8999999999999995,6.0,926.283,1112
2024-12-27 08:30:00,71.6,323.3,3852,-4.600000000000001,5.1,6.5,1049.632,1194
2024-12-27 08:36:00,70.9,303.1322,3852,-4.800000000000001,5.6,6.800000000000001,1027.801,1468
2024-12-27 08:51:00,69.6,292.6794,3852,-4.5,5.199999999999999,6.300000000000001,1008.513,1820
2024-12-27 08:54:00,68.5,282.1036,3852,-4.300000000000001,5.3,6.0,981.3038,1805
2024-12-27 09:06:00,61.1,234.2665,3852,-4.299999999999997,5.6,5.699999999999999,860.475,1623
2024-12-27 09:09:00,60.7,244.8423,3852,-4.5,5.4,5.899999999999999,849.0023,1618
2024-12-27 09:12:00,59.3,254.5573,3853,-4.199999999999999,5.1,5.699999999999999,831.8389,1703
2024-12-27 09:15:00,59.8,262.6736,3853,-4.199999999999999,5.0,5.800000000000001,839.5388,1703
2024-12-27 09:21:00,60.5,272.3886,3853,-4.300000000000001,4.9,5.900000000000002,838.6887,1764
2024-12-27 09:36:00,62.7,300.0579,3853,-4.5,4.8,6.199999999999999,863.0453,1415
2024-12-27 09:48:00,67.3,286.4077,3853,-4.799999999999997,5.199999999999999,6.599999999999998,959.2553,1824
2024-12-27 09:51:00,66.9,277.5535,3853,-4.899999999999999,5.3,6.599999999999998,939.7366,1443
2024-12-27 09:54:00,65.1,273.8643,3853,-4.699999999999999,5.3,6.400000000000002,912.7697,1872
2024-12-27 09:57:00,63.9,270.0521,3853,-4.600000000000001,5.3999999999999995,6.300000000000001,889.4914,1866
2024-12-27 10:00:00,63.9,271.4048,3853,-4.600000000000001,5.3,6.300000000000001,888.9571,1866
2024-12-27 10:15:00,68.7,312.2324,3854,-4.900000000000002,4.9,6.800000000000001,983.2589,1429
2024-12-27 10:27:00,68.7,291.4496,3854,-4.800000000000001,5.3,6.700000000000003,984.8446,1824
2024-12-27 10:30:00,67.9,282.8414,3854,-4.800000000000001,5.3,6.600000000000001,952.9933,1872
2024-12-27 10:33:00,66.9,280.6279,3854,-4.800000000000001,5.3,6.5,951.0185,1872
2024-12-27 10:36:00,66.7,279.2752,3854,-4.800000000000001,5.3,6.5,946.1046,1872
2024-12-27 10:39:00,66.3,278.5373,3854,-4.700000000000003,5.3,6.5,937.7701,1872
2024-12-27 10:42:00,66.3,279.6441,3854,-4.800000000000001,5.3,6.399999999999999,940.3387,1872
2024-12-27 10:45:00,66.5,283.0874,3854,-4.800000000000001,5.3,6.5,944.0214,1872
2024-12-27 10:54:00,69.9,312.3553,3854,-4.900000000000002,5.0,6.800000000000001,1005.696,1429
2024-12-27 10:57:00,70.7,313.2162,3854,-5.100000000000001,5.1,6.900000000000002,1028.019,1448
2024-12-27 11:00:00,70.9,320.8406,3854,-5.100000000000001,5.1,7.0,1027.538,1448
2024-12-27 11:06:00,75.2,319.8568,3854,-5.300000000000001,5.199999999999999,7.399999999999999,1114.628,1450
2024-12-27 11:09:00,74.0,311.1256,3854,-5.299999999999997,5.3,7.199999999999999,1092.07,1450
2024-12-27 11:15:00,66.7,287.7604,3855,-4.899999999999999,5.2,6.599999999999998,947.7914,1824
2024-12-27 11:18:00,66.3,283.3333,3855,-4.699999999999999,5.2,6.5,937.8148,1872
2024-12-27 11:27:00,70.9,310.0188,3855,-5.0,5.199999999999999,6.899999999999999,1035.87,1452
2024-12-27 11:30:00,72.6,314.077,3855,-5.099999999999998,5.199999999999999,7.099999999999998,1073.167,1449
2024-12-27 11:33:00,74.0,313.5851,3855,-5.199999999999999,5.300000000000001,7.199999999999999,1090.728,1450
2024-12-27 11:36:00,73.6,312.2324,3855,-5.299999999999997,5.300000000000001,7.199999999999999,1092.986,1450
2024-12-27 11:42:00,79.0,325.8825,3855,-5.600000000000001,5.300000000000001,7.699999999999999,1208.335,1495
2024-12-27 11:45:00,80.0,326.1285,3855,-5.699999999999999,5.6,7.800000000000001,1222.614,1495
2024-12-27 11:51:00,77.2,298.8281,3855,-5.599999999999998,5.7,7.4999999999999964,1162.505,1482
2024-12-27 11:54:00,77.0,303.8701,3855,-5.5,5.6,7.5,1159.16,1490
2024-12-27 11:57:00,76.2,293.1713,3855,-5.399999999999999,5.7,7.399999999999999,1133.846,1480
2024-12-27 12:03:00,73.8,298.8281,3855,-5.300000000000001,5.5,7.200000000000003,1090.922,1453
2024-12-27 12:06:00,74.6,303.2552,3855,-5.299999999999997,5.5,7.199999999999996,1101.3,1453
2024-12-27 12:09:00,75.0,307.9282,3855,-5.299999999999997,5.4,7.299999999999997,1113.245,1490
2024-12-27 12:12:00,75.0,308.5431,3856,-5.300000000000001,5.5,7.399999999999999,1111.127,1491
2024-12-27 12:15:00,75.4,312.2324,3856,-5.299999999999997,5.300000000000001,7.299999999999997,1121.107,1450
2024-12-27 12:18:00,75.2,302.0255,3856,-5.299999999999997,5.4,7.299999999999997,1125.541,1453
2024-12-27 12:21:00,75.0,306.2066,3856,-5.299999999999997,5.500000000000001,7.299999999999997,1123.999,1490
2024-12-27 12:24:00,75.2,313.2162,3856,-5.300000000000001,5.299999999999999,7.199999999999999,1115.879,1450
2024-12-27 12:27:00,75.2,308.6661,3856,-5.300000000000001,5.299999999999999,7.300000000000001,1113.421,1450
2024-12-27 12:30:00,75.4,306.3296,3856,-5.300000000000001,5.299999999999999,7.300000000000001,1119.303,1490
2024-12-27 12:33:00,75.2,301.9025,3856,-5.300000000000001,5.3999999999999995,7.300000000000001,1109.08,1453
2024-12-27 12:36:00,74.2,300.0579,3856,-5.300000000000001,5.3999999999999995,7.199999999999999,1095.921,1453
2024-12-27 12:39:00,74.6,316.6594,3856,-5.199999999999999,5.200000000000001,7.199999999999999,1111.727,1449
2024-12-27 12:42:00,76.4,322.9312,3856,-5.300000000000001,5.200000000000001,7.300000000000001,1144.078,1498
2024-12-27 12:45:00,77.6,321.8244,3856,-5.5,5.300000000000001,7.4999999999999964,1189.522,1495
2024-12-27 12:48:00,79.1,321.4554,3856,-5.599999999999998,5.4,7.599999999999998,1203.484,1495
2024-12-27 12:51:00,80.4,321.8244,3856,-5.699999999999999,5.4,7.699999999999999,1234.58,1495
2024-12-27 12:54:00,80.5,317.8892,3856,-5.800000000000001,5.5,7.800000000000001,1233.672,1495
2024-12-27 12:57:00,81.0,312.8472,3856,-5.700000000000003,5.699999999999999,7.800000000000004,1242.086,1486
2024-12-27 13:00:00,80.9,307.5593,3856,-5.700000000000003,5.699999999999999,7.800000000000004,1235.93,1486
2024-12-27 13:12:00,80.5,311.0026,3857,-5.599999999999998,5.799999999999999,7.600000000000001,1234.183,1486
2024-12-27 13:15:00,82.5,319.7338,3857,-5.699999999999999,5.6,7.899999999999999,1278.781,1495
2024-12-27 13:18:00,84.3,324.1609,3857,-5.799999999999997,5.700000000000001,8.100000000000001,1343.434,1883
2024-12-27 13:21:00,86.5,325.1447,3857,-6.0,5.9,8.199999999999996,1371.535,1883
2024-12-27 13:24:00,87.3,324.0379,3857,-6.099999999999998,5.800000000000001,8.299999999999997,1399.835,1883
2024-12-27 13:27:00,87.9,323.9149,3857,-6.099999999999998,5.800000000000001,8.399999999999999,1399.802,1883
2024-12-27 13:30:00,88.0,322.6852,3857,-6.100000000000001,5.9,8.3,1392.111,1883
2024-12-27 13:36:00,87.5,318.75,3857,-6.0,5.9,8.3,1391.688,1883
2024-12-27 13:48:00,89.0,328.342,3857,-6.0,5.999999999999999,8.399999999999999,1434.743,1883
2024-12-27 13:51:00,89.4,330.6785,3857,-6.300000000000004,5.8999999999999995,8.399999999999999,1440.854,1890
2024-12-27 13:54:00,89.2,331.6623,3857,-6.0,5.700000000000001,8.0,1448.92,1883
2024-12-27 14:09:00,70.3,286.6537,3857,-5.0,6.199999999999999,6.600000000000001,1031.342,1458
2024-12-27 14:12:00,79.2,278.6603,3858,-4.899999999999999,6.199999999999999,7.0,1241.644,1508
2024-12-27 14:15:00,80.8,273.1265,3858,-5.100000000000001,6.6,7.100000000000001,1245.398,1269
2024-12-27 14:18:00,79.6,266.8547,3858,-5.0,6.6,7.0,1241.037,1269
2024-12-27 14:21:00,79.0,264.0263,3858,-4.899999999999999,6.699999999999999,6.899999999999999,1222.93,1350
2024-12-27 14:24:00,78.4,259.3533,3858,-4.899999999999999,6.799999999999999,6.800000000000001,1204.192,1350
2024-12-27 14:27:00,78.4,278.6603,3858,-4.900000000000002,6.499999999999999,6.900000000000002,1209.282,1508
2024-12-27 14:30:00,78.8,284.5631,3858,-4.899999999999999,6.199999999999999,6.899999999999999,1208.587,1508
2024-12-27 14:33:00,78.6,283.9482,3858,-4.899999999999999,6.1,7.0,1206.3,1508
2024-12-27 14:36:00,78.6,283.7022,3858,-5.0,6.4,7.0,1202.902,1508
2024-12-27 14:39:00,78.4,278.4144,3858,-4.900000000000002,6.300000000000001,7.0,1199.885,1508
2024-12-27 14:42:00,78.8,279.7671,3858,-5.0,6.200000000000001,7.0,1205.304,1508
2024-12-27 14:48:00,78.0,264.6412,3858,-4.800000000000001,6.3999999999999995,6.900000000000002,1194.968,1312
2024-12-27 14:51:00,78.0,270.0521,3858,-4.800000000000001,6.6,6.800000000000001,1197.766,1351
2024-12-27 14:54:00,77.8,262.0587,3858,-4.800000000000001,6.799999999999999,6.800000000000001,1188.42,1351
2024-12-27 14:57:00,77.6,260.952,3858,-4.899999999999999,6.699999999999999,6.899999999999999,1191.386,1350
2024-12-27 15:03:00,77.4,281.4887,3858,-4.900000000000002,6.299999999999999,6.900000000000002,1189.395,1508
2024-12-27 15:15:00,77.6,280.9968,3859,-4.900000000000002,6.199999999999999,6.900000000000002,1188.11,1508
2024-12-27 15:18:00,78.0,285.4239,3859,-4.900000000000002,6.299999999999999,6.900000000000002,1195.536,1508
2024-12-27 15:21:00,78.0,282.7184,3859,-4.900000000000002,6.299999999999999,6.900000000000002,1190.597,1508
2024-12-27 15:27:00,77.6,268.2075,3859,-5.0,6.499999999999999,6.899999999999999,1183.679,1269
2024-12-27 15:36:00,72.9,278.7833,3859,-4.5,5.999999999999999,6.599999999999998,1094.644,1834
2024-12-27 15:39:00,79.0,288.3753,3859,-5.0,6.199999999999999,7.099999999999998,1207.37,1513
2024-12-27 15:42:00,78.8,293.5402,3859,-5.0,6.1,7.0,1205.038,1513
2024-12-27 15:45:00,77.8,288.6212,3859,-4.900000000000002,6.199999999999999,6.900000000000002,1195.072,1513
2024-12-27 15:48:00,67.7,291.9416,3859,-4.399999999999999,5.799999999999999,6.0,988.039,1818
2024-12-27 15:51:00,75.4,279.2752,3859,-4.700000000000003,5.999999999999999,6.400000000000002,1145.182,1833
2024-12-27 16:00:00,47.4,274.1103,3859,-2.1999999999999993,3.0999999999999996,3.3999999999999986,825.4058,97
2024-12-27 16:03:00,61.7,247.7937,3859,-3.599999999999998,5.3999999999999995,5.199999999999999,1003.316,808
2024-12-27 16:12:00,65.9,249.6383,3859,-3.700000000000003,6.6,5.600000000000001,1004.378,194
2024-12-27 16:21:00,56.9,273.2494,3860,-3.1999999999999993,5.199999999999999,4.800000000000001,745.5507,153
2024-12-27 16:27:00,61.7,260.2141,3860,-3.299999999999997,5.6000000000000005,5.099999999999998,827.9951,814
2024-12-27 16:30:00,68.3,255.787,3860,-4.0,6.300000000000001,5.700000000000003,1004.267,1663
2024-12-27 16:33:00,62.7,255.0492,3860,-3.700000000000003,5.9,5.400000000000002,867.6763,1682
2024-12-27 16:48:00,70.3,239.4314,3860,-4.800000000000001,7.000000000000001,6.600000000000001,1019.338,1408
2024-12-27 16:51:00,68.9,237.9557,3860,-4.699999999999999,7.000000000000001,6.599999999999998,1006.479,1408
2024-12-27 17:00:00,70.9,252.9586,3860,-4.799999999999997,6.700000000000001,6.699999999999999,1040.202,1298
2024-12-27 17:06:00,71.6,254.6803,3860,-4.800000000000001,6.6000000000000005,6.699999999999999,1055.87,1298
2024-12-27 17:09:00,72.3,255.4181,3860,-4.900000000000002,6.7,6.800000000000001,1059.891,1329
2024-12-27 17:12:00,72.4,254.6803,3860,-4.800000000000001,6.7,6.800000000000001,1063.027,1298
2024-12-27 17:15:00,72.0,255.1722,3860,-4.900000000000002,6.7,6.800000000000001,1069.051,1298
2024-12-27 17:21:00,71.8,252.8356,3861,-4.800000000000001,6.700000000000001,6.800000000000001,1059.356,1298
2024-12-27 17:24:00,72.0,252.0978,3861,-4.899999999999999,6.7,6.699999999999999,1065.888,1298
2024-12-27 17:27:00,72.2,252.0978,3861,-4.800000000000001,6.6000000000000005,6.699999999999999,1064.94,1298
2024-12-27 17:30:00,72.3,251.7289,3861,-4.800000000000001,6.700000000000001,6.699999999999999,1068.581,1298
2024-12-27 17:33:00,72.0,253.4505,3861,-4.899999999999999,6.800000000000001,6.699999999999999,1068.477,1298
2024-12-27 17:36:00,72.4,252.5897,3861,-4.800000000000001,6.7,6.800000000000001,1075.397,1298
2024-12-27 17:39:00,72.0,251.6059,3861,-4.800000000000001,6.6000000000000005,6.800000000000001,1069.949,1298
2024-12-27 17:51:00,70.6,235.3732,3861,-4.700000000000003,7.000000000000001,6.5,1023.573,1408
2024-12-27 18:00:00,71.5,248.4086,3861,-4.800000000000001,6.9,6.699999999999999,1048.915,1298
2024-12-27 18:03:00,74.2,269.8062,3861,-5.0,6.300000000000001,6.899999999999999,1111.128,1522
2024-12-27 18:12:00,74.2,261.9358,3861,-4.899999999999999,6.6000000000000005,7.0,1111.108,1328
2024-12-27 18:15:00,73.8,258.4925,3861,-4.900000000000002,6.7,6.800000000000001,1098.629,1329
2024-12-27 18:18:00,73.6,249.8843,3862,-4.900000000000002,6.6000000000000005,6.900000000000002,1102.405,1330
2024-12-27 18:24:00,71.9,237.3409,3862,-4.800000000000001,7.1000000000000005,6.700000000000003,1065.728,1381
2024-12-27 18:27:00,69.5,230.4543,3862,-4.700000000000003,7.1000000000000005,6.5,1015.591,367
2024-12-27 18:30:00,69.1,245.5801,3862,-4.600000000000001,7.1000000000000005,6.5,998.8954,1408
2024-12-27 18:33:00,72.6,256.6479,3862,-4.800000000000001,6.7,6.700000000000003,1079.439,1298
2024-12-27 18:39:00,72.9,278.4144,3862,-4.899999999999999,6.2,6.899999999999999,1083.085,1521
2024-12-27 18:42:00,73.2,281.8576,3862,-4.800000000000001,6.200000000000001,6.900000000000002,1089.309,1521
2024-12-27 18:45:00,72.6,281.1198,3862,-4.900000000000002,6.1000000000000005,6.900000000000002,1090.564,1521
2024-12-27 18:48:00,73.2,280.3819,3862,-4.899999999999999,6.1000000000000005,6.899999999999999,1093.23,1521
2024-12-27 18:51:00,73.2,280.6279,3862,-5.0,6.1000000000000005,6.899999999999999,1091.549,1521
2024-12-27 18:54:00,77.4,278.4144,3862,-5.0,6.4,7.099999999999998,1174.6,1507
2024-12-27 18:57:00,77.6,275.34,3862,-5.099999999999998,6.500000000000001,7.199999999999999,1184.028,1507
2024-12-27 19:00:00,77.6,274.4792,3862,-5.0,6.6000000000000005,7.100000000000001,1189.71,1269
2024-12-27 19:03:00,80.0,282.2266,3862,-5.199999999999999,6.4,7.300000000000001,1235.141,1506
2024-12-27 19:09:00,81.5,294.0321,3862,-5.300000000000001,6.1000000000000005,7.400000000000002,1267.155,1472
2024-12-27 19:15:00,82.9,295.2619,3862,-5.299999999999997,6.300000000000001,7.399999999999999,1296.652,1472
2024-12-27 19:54:00,84.9,266.8547,3863,-5.399999999999999,6.9,7.399999999999999,1339.388,1251
2024-12-27 19:57:00,83.7,263.0425,3863,-5.299999999999997,6.9,7.399999999999999,1325.11,1251
2024-12-27 20:00:00,83.3,261.8128,3863,-5.199999999999999,6.9,7.300000000000001,1308.672,1251
2024-12-27 20:03:00,80.9,253.4505,3863,-5.100000000000001,7.1000000000000005,7.0000000000000036,1241.64,1266
2024-12-27 20:15:00,76.0,241.276,3863,-4.800000000000001,7.000000000000001,6.699999999999999,1152.601,1406
2024-12-27 20:18:00,74.9,236.849,3864,-4.800000000000001,7.1000000000000005,6.599999999999998,1129.687,1406
2024-12-27 20:21:00,74.6,244.5963,3864,-4.600000000000001,6.9,6.5000000000000036,1107.735,1405
2024-12-27 20:24:00,78.4,261.4438,3864,-4.899999999999999,6.700000000000001,6.899999999999999,1209.688,1350
2024-12-27 20:27:00,81.4,259.4763,3864,-5.199999999999999,6.800000000000001,7.200000000000003,1254.42,1251
2024-12-27 20:30:00,81.9,264.2723,3864,-5.099999999999998,6.800000000000001,7.199999999999996,1267.402,1266
2024-12-27 20:33:00,81.8,260.2141,3864,-5.100000000000001,7.000000000000001,7.200000000000003,1271.237,1266
2024-12-27 20:36:00,80.0,259.1074,3864,-5.300000000000001,6.799999999999999,7.199999999999999,1227.715,1251
2024-12-27 20:39:00,78.0,259.1074,3864,-5.0,6.999999999999999,7.100000000000001,1182.641,1266
2024-12-27 20:51:00,71.0,240.5382,3864,-4.800000000000001,6.8999999999999995,6.600000000000001,1040.617,1408
2024-12-27 20:54:00,69.5,235.1273,3864,-4.599999999999998,6.8,6.5,999.5224,1408
2024-12-27 20:57:00,67.7,232.9138,3864,-4.399999999999999,6.8,6.199999999999999,958.2845,377
2024-12-27 21:06:00,72.4,253.3275,3864,-4.800000000000001,6.699999999999999,6.699999999999999,1062.659,1298
2024-12-27 21:15:00,67.7,236.603,3864,-4.600000000000001,6.8,6.400000000000002,979.9713,1408
2024-12-27 21:18:00,66.7,233.0368,3865,-4.5,6.7,6.200000000000003,939.7092,377
2024-12-27 21:24:00,63.9,225.7813,3865,-4.399999999999999,6.8,6.099999999999998,883.9484,394
2024-12-27 21:33:00,62.3,233.6516,3865,-4.199999999999999,6.5,6.0,853.976,378
2024-12-27 21:36:00,65.5,246.0721,3865,-4.5,6.5,6.200000000000003,927.5875,1291
2024-12-27 21:39:00,66.5,244.9653,3865,-4.599999999999998,6.5,6.399999999999999,941.5271,1296
2024-12-27 21:42:00,67.1,249.1464,3865,-4.5,6.5,6.400000000000002,959.007,1291
2024-12-27 21:45:00,66.7,248.0396,3865,-4.5,6.5,6.399999999999999,964.5518,1291
2024-12-27 21:48:00,66.9,242.9977,3865,-4.5,6.6000000000000005,6.300000000000001,958.9505,379
2024-12-27 21:51:00,65.3,238.6936,3865,-4.5,6.800000000000001,6.300000000000001,948.4564,377
2024-12-27 21:57:00,62.3,231.0692,3865,-4.5,6.6000000000000005,6.099999999999998,864.61,394
2024-12-27 22:03:00,57.0,209.0567,3865,-4.0,6.700000000000001,5.800000000000001,760.1824,337
2024-12-28 09:42:00,39.5,178.3131,3865,-1.3000000000000007,1.5999999999999996,2.5,665.6415,121
2024-12-28 09:45:00,57.5,240.4152,3865,-4.0,4.7,5.400000000000002,883.4228,537
2024-12-28 09:48:00,53.8,240.5382,3865,-3.8000000000000007,5.4,5.300000000000001,789.9163,600
2024-12-28 10:00:00,48.9,256.8938,3866,-3.400000000000002,4.7,4.900000000000002,611.4526,703
2024-12-28 10:03:00,47.6,250.3762,3866,-3.3000000000000007,4.7,4.600000000000001,579.8182,757
2024-12-28 10:06:00,48.1,247.4248,3866,-3.3000000000000007,4.700000000000001,4.699999999999999,587.4438,757
2024-12-28 10:09:00,48.3,250.1302,3866,-3.3000000000000007,4.800000000000001,4.699999999999999,589.0958,757
2024-12-28 10:12:00,48.4,249.5153,3866,-3.3000000000000007,4.800000000000001,4.699999999999999,587.78,757
2024-12-28 10:15:00,48.2,247.1788,3866,-3.3000000000000007,4.800000000000001,4.699999999999999,588.7683,757
2024-12-28 10:18:00,48.1,243.4896,3866,-3.3999999999999986,4.9,4.699999999999999,581.8,709
2024-12-28 10:21:00,48.0,257.2627,3866,-3.3000000000000007,4.800000000000001,4.699999999999999,582.0711,757
2024-12-28 10:24:00,49.3,266.8547,3866,-3.5,4.6000000000000005,4.900000000000002,597.9742,743
2024-12-28 10:27:00,50.1,269.4372,3866,-3.5,4.6000000000000005,5.0,609.4259,741
2024-12-28 10:33:00,50.1,259.5992,3866,-3.5,4.9,4.900000000000002,612.4888,550
2024-12-28 10:36:00,50.3,257.5087,3866,-3.6000000000000014,4.9,5.0,611.8013,550
2024-12-28 10:39:00,49.7,245.3342,3866,-3.5,5.000000000000001,4.900000000000002,603.0187,709
2024-12-28 10:42:00,49.3,239.3084,3866,-3.400000000000002,5.1000000000000005,4.800000000000001,602.7983,654
2024-12-28 10:45:00,48.6,234.2665,3866,-3.3000000000000007,5.200000000000001,4.700000000000003,587.1071,657
2024-12-28 10:48:00,48.0,231.3151,3866,-3.3000000000000007,5.200000000000001,4.600000000000001,572.3932,657
2024-12-28 10:51:00,47.1,226.5191,3867,-3.3000000000000007,4.999999999999999,4.599999999999998,564.7778,972
2024-12-28 10:54:00,46.2,230.0854,3867,-3.1999999999999993,4.999999999999999,4.5,555.3855,982
2024-12-28 11:00:00,46.6,261.9358,3867,-3.3000000000000007,4.3999999999999995,4.600000000000001,562.621,742
2024-12-28 11:03:00,47.1,260.952,3867,-3.1999999999999993,4.5,4.600000000000001,565.8937,760
2024-12-28 11:06:00,47.4,262.4277,3867,-3.3999999999999986,4.5,4.699999999999999,565.8563,742
2024-12-28 11:09:00,48.0,267.5926,3867,-3.3999999999999986,4.5,4.699999999999999,572.6417,742
2024-12-28 11:12:00,47.7,258.7384,3867,-3.3999999999999986,4.6,4.699999999999999,570.4365,703
2024-12-28 11:15:00,47.7,255.4181,3867,-3.299999999999997,4.6,4.699999999999999,570.2843,705
2024-12-28 11:18:00,47.4,251.7289,3867,-3.299999999999997,4.699999999999999,4.699999999999999,567.2153,757
2024-12-28 11:21:00,47.1,247.0558,3867,-3.3000000000000007,4.699999999999999,4.600000000000001,564.9459,757
2024-12-28 11:24:00,47.1,246.8099,3867,-3.299999999999997,4.8,4.599999999999998,561.2155,757
2024-12-28 11:27:00,47.1,246.5639,3867,-3.299999999999997,4.8,4.699999999999999,560.4372,757
2024-12-28 11:33:00,47.0,262.6736,3867,-3.299999999999997,4.8,4.599999999999998,566.9526,759
2024-12-28 11:36:00,48.0,269.3142,3867,-3.3000000000000007,4.5,4.699999999999999,573.074,759
2024-12-28 11:39:00,48.3,274.1103,3867,-3.400000000000002,4.5,4.800000000000001,582.3109,741
2024-12-28 11:42:00,48.7,274.2332,3867,-3.3999999999999986,4.4,4.899999999999999,582.6243,741
2024-12-28 11:45:00,48.9,273.1265,3867,-3.5,4.5,4.900000000000002,588.9155,741
2024-12-28 11:48:00,49.4,269.1913,3867,-3.400000000000002,4.6,4.900000000000002,593.9834,741
2024-12-28 11:51:00,49.1,262.0587,3868,-3.5,4.699999999999999,4.900000000000002,590.7137,743
