Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2025-01-02 02:15:00,76.4,279.89,3946,-4.900000000000002,6.2,6.900000000000002,1151.791,1508
2025-01-02 02:18:00,76.4,281.7347,3946,-4.900000000000002,6.2,6.900000000000002,1154.32,1508
2025-01-02 02:21:00,76.0,284.3171,3946,-5.0,6.1000000000000005,7.0,1154.073,1508
2025-01-02 02:24:00,76.0,287.3915,3946,-5.0,6.1000000000000005,7.0,1155.891,1513
2025-01-02 02:27:00,76.2,284.686,3946,-5.0,6.2,7.0,1149.294,1508
2025-01-02 02:30:00,76.2,288.2523,3946,-5.0,6.2,7.0,1152.585,1513
2025-01-02 02:33:00,76.0,293.4172,3946,-5.0,6.1000000000000005,7.0,1160.066,1513
2025-01-02 02:36:00,76.0,291.0807,3946,-5.0,6.1000000000000005,7.0,1157.266,1513
2025-01-02 02:39:00,76.4,292.1875,3947,-5.0,6.0,7.0,1158.405,1513
2025-01-02 02:42:00,77.2,283.0874,3947,-5.100000000000001,6.2,7.100000000000001,1173.42,1508
2025-01-02 02:45:00,77.2,280.3819,3947,-5.100000000000001,6.2,7.100000000000001,1165.916,1508
2025-01-02 02:48:00,76.4,280.9968,3947,-4.800000000000001,6.1000000000000005,6.800000000000001,1163.885,1519
2025-01-02 02:51:00,76.4,280.8738,3947,-4.800000000000001,6.1000000000000005,6.800000000000001,1166.355,1519
2025-01-02 02:54:00,76.2,279.2752,3947,-4.800000000000001,6.1000000000000005,6.800000000000001,1162.97,1519
2025-01-02 02:57:00,76.2,269.1913,3947,-4.800000000000001,6.1000000000000005,6.800000000000001,1155.656,1331
2025-01-02 03:00:00,75.6,258.2465,3947,-4.800000000000001,6.4,6.699999999999999,1044.851,1328
2025-01-02 03:03:00,75.6,256.6479,3947,-4.800000000000001,6.4,6.699999999999999,800.8878,1328
2025-01-02 03:06:00,59.2,256.2789,3947,-3.8999999999999986,5.9,5.599999999999998,897.7246,613
2025-01-02 03:09:00,65.9,247.9167,3947,-4.199999999999999,6.1000000000000005,6.0,928.5636,1648
2025-01-02 03:12:00,65.9,248.6545,3947,-4.199999999999999,6.1000000000000005,6.0,979.2972,1649
2025-01-02 03:15:00,68.5,252.9586,3947,-4.399999999999999,6.300000000000001,6.199999999999999,993.2261,1291
2025-01-02 03:18:00,68.5,247.7937,3947,-4.399999999999999,6.300000000000001,6.199999999999999,1001.985,1288
2025-01-02 03:21:00,69.3,247.1788,3947,-4.399999999999999,6.5,6.300000000000001,1011.034,1291
2025-01-02 03:24:00,69.3,247.3018,3947,-4.399999999999999,6.5,6.300000000000001,1015.826,1291
2025-01-02 03:27:00,69.5,246.441,3947,-4.399999999999999,6.4,6.199999999999999,1009.402,1291
2025-01-02 03:30:00,69.5,252.5897,3947,-4.399999999999999,6.4,6.199999999999999,1014.528,1291
2025-01-02 03:33:00,69.5,248.4086,3947,-4.400000000000002,6.4,6.300000000000001,1019.149,1291
2025-01-02 03:36:00,69.5,245.4572,3947,-4.399999999999999,6.5,6.399999999999999,1017.625,374
2025-01-02 03:39:00,69.5,241.645,3947,-4.399999999999999,6.5,6.199999999999999,1009.696,374
2025-01-02 03:42:00,69.5,246.5639,3947,-4.399999999999999,6.5,6.199999999999999,1002.677,1291
2025-01-02 03:45:00,69.1,245.4572,3947,-4.399999999999999,6.5,6.199999999999999,1001.909,374
2025-01-02 03:48:00,68.5,248.4086,3947,-4.399999999999999,6.5,6.199999999999999,996.5576,1291
2025-01-02 03:51:00,68.5,249.1464,3947,-4.399999999999999,6.5,6.199999999999999,1003.617,1291
2025-01-02 03:54:00,68.7,244.7193,3947,-4.5,6.5,6.300000000000001,1001.061,1291
2025-01-02 03:57:00,68.7,246.8099,3947,-4.5,6.5,6.300000000000001,1000.84,1291
2025-01-02 04:00:00,68.7,247.4248,3947,-4.5,6.300000000000001,6.199999999999999,996.495,1288
2025-01-02 04:03:00,68.7,244.3504,3947,-4.5,6.300000000000001,6.199999999999999,997.4373,1288
2025-01-02 04:06:00,68.9,250.1302,3947,-4.400000000000002,6.5,6.199999999999999,1002.496,1291
2025-01-02 04:09:00,68.9,258.1235,3947,-4.400000000000002,6.5,6.199999999999999,1000.89,1292
2025-01-02 04:12:00,69.1,271.6508,3947,-4.5,6.4,6.299999999999997,1030.124,1829
2025-01-02 04:15:00,69.1,276.2008,3947,-4.5,6.4,6.299999999999997,1052.283,1829
2025-01-02 04:18:00,71.1,277.7995,3947,-4.599999999999998,6.0,6.399999999999999,1058.094,1834
2025-01-02 04:21:00,71.1,277.1846,3947,-4.599999999999998,6.0,6.399999999999999,1050.086,1834
2025-01-02 04:24:00,71.1,279.0292,3947,-4.600000000000001,5.9,6.5,1048.525,1834
2025-01-02 04:27:00,71.1,280.013,3947,-4.600000000000001,5.9,6.5,1048.581,1834
2025-01-02 04:30:00,71.1,276.5697,3947,-4.600000000000001,5.9,6.5,1055.307,1833
2025-01-02 04:33:00,71.1,281.4887,3947,-4.600000000000001,5.9,6.5,1048.891,1834
2025-01-02 04:36:00,71.1,278.7833,3947,-4.600000000000001,6.0,6.399999999999999,1044.367,1834
2025-01-02 04:39:00,71.1,277.9225,3947,-4.600000000000001,6.0,6.399999999999999,1053.819,1834
2025-01-02 04:42:00,70.9,280.6279,3947,-4.600000000000001,6.0,6.399999999999999,1045.573,1834
2025-01-02 04:45:00,70.9,281.4887,3947,-4.600000000000001,6.0,6.399999999999999,1051.366,1834
2025-01-02 04:48:00,71.5,282.2266,3947,-4.600000000000001,5.8999999999999995,6.5,1051.385,1834
2025-01-02 04:51:00,71.5,284.0712,3947,-4.600000000000001,5.8999999999999995,6.5,1049.296,1834
2025-01-02 04:54:00,70.9,283.0874,3947,-4.600000000000001,5.8,6.399999999999999,1041.828,1833
2025-01-02 04:57:00,70.9,279.3981,3947,-4.600000000000001,5.8,6.399999999999999,1054.176,1833
2025-01-02 05:00:00,71.1,275.34,3947,-4.5,5.8999999999999995,6.399999999999999,1046.033,1828
2025-01-02 05:03:00,71.1,274.4792,3947,-4.5,5.8999999999999995,6.399999999999999,1046.24,1828
2025-01-02 05:06:00,70.9,273.1265,3947,-4.600000000000001,6.1,6.399999999999999,1046.24,1829
2025-01-02 05:09:00,70.9,273.8643,3947,-4.600000000000001,6.1,6.399999999999999,1047.342,1829
2025-01-02 05:12:00,71.1,279.2752,3947,-4.600000000000001,6.0,6.399999999999999,1047.98,1834
2025-01-02 05:15:00,71.1,281.6117,3947,-4.600000000000001,6.0,6.399999999999999,1047.889,1834
2025-01-02 05:18:00,70.7,281.2428,3947,-4.5,5.8,6.399999999999999,1056.105,1832
2025-01-02 05:21:00,70.7,276.5697,3947,-4.5,5.8,6.399999999999999,1051.971,1828
2025-01-02 05:24:00,71.1,273.8643,3947,-4.5,5.699999999999999,6.399999999999999,1045.8,1828
2025-01-02 05:27:00,70.9,268.6994,3947,-4.5,6.199999999999999,6.399999999999999,1049.531,1829
2025-01-02 05:30:00,70.9,267.9615,3947,-4.5,6.199999999999999,6.399999999999999,1044.673,1829
2025-01-02 05:33:00,70.7,259.4763,3947,-4.600000000000001,6.0,6.400000000000002,1034.951,1333
2025-01-02 05:36:00,70.7,260.952,3947,-4.600000000000001,6.0,6.400000000000002,1043.226,1333
2025-01-02 05:42:00,70.5,261.3209,3947,-4.5,6.3,6.400000000000002,1044.054,1292
2025-01-02 05:45:00,70.5,254.0654,3947,-4.5,6.3,6.400000000000002,1029.392,1292
2025-01-02 05:48:00,64.1,250.4991,3947,-4.400000000000002,6.3999999999999995,5.900000000000002,830.0308,1290
2025-01-02 05:51:00,64.1,255.4181,3947,-4.400000000000002,6.3999999999999995,5.900000000000002,784.1622,1290
2025-01-02 06:06:00,66.1,265.625,3947,-4.300000000000001,6.1,6.100000000000001,1019.087,1715
2025-01-02 06:09:00,69.5,272.5116,3948,-4.400000000000002,6.199999999999999,6.300000000000001,1067.953,1718
2025-01-02 06:12:00,69.5,273.8643,3948,-4.400000000000002,6.199999999999999,6.300000000000001,1055.862,1718
2025-01-02 06:15:00,71.3,275.463,3948,-4.600000000000001,5.8,6.5,1065.879,1828
2025-01-02 06:18:00,71.3,278.7833,3948,-4.600000000000001,5.8,6.5,1060.224,1833
2025-01-02 06:21:00,71.6,279.6441,3948,-4.600000000000001,5.8999999999999995,6.5,1055.951,1834
2025-01-02 06:24:00,71.5,281.7347,3948,-4.599999999999998,5.8999999999999995,6.5,1061.735,1834
2025-01-02 06:27:00,71.5,281.2428,3948,-4.599999999999998,5.8999999999999995,6.5,1061.74,1834
2025-01-02 06:30:00,71.3,281.1198,3948,-4.599999999999998,5.8999999999999995,6.5,1058.859,1834
2025-01-02 06:33:00,70.7,269.5602,3948,-4.5,6.1,6.5,1048.952,1829
2025-01-02 06:36:00,70.7,271.6508,3948,-4.5,6.1,6.399999999999999,803.738,1829
2025-01-02 06:42:00,68.9,273.0035,3948,-4.400000000000002,5.8,5.800000000000001,1001.372,1717
2025-01-02 06:45:00,68.9,269.8062,3948,-4.400000000000002,5.8,6.300000000000001,1041.4,1717
2025-01-02 06:48:00,71.9,265.2561,3948,-4.5,6.3,6.5,1066.024,1292
2025-01-02 06:51:00,71.9,258.4925,3948,-4.5,6.3,6.5,1058.942,1292
2025-01-02 06:54:00,69.5,258.7384,3948,-4.599999999999998,6.2,5.800000000000001,762.0995,1333
2025-01-02 06:57:00,62.4,261.3209,3948,-4.099999999999998,5.7,5.899999999999999,839.3518,1695
2025-01-02 07:00:00,62.4,260.706,3948,-4.099999999999998,5.7,6.0,930.6885,1695
2025-01-02 07:06:00,70.3,256.2789,3948,-4.599999999999998,6.2,6.199999999999999,1038.16,1287
2025-01-02 07:09:00,70.3,253.3275,3948,-4.599999999999998,6.2,6.399999999999999,1033.647,1287
2025-01-02 07:12:00,70.1,248.0396,3948,-4.400000000000002,6.5,6.300000000000001,1031.266,1339
2025-01-02 07:15:00,70.1,246.6869,3948,-4.400000000000002,6.5,6.300000000000001,1035.234,1291
2025-01-02 07:18:00,69.7,253.3275,3948,-4.5,6.6,5.700000000000003,731.0793,1339
2025-01-02 07:21:00,69.7,247.7937,3948,-4.5,6.6,5.700000000000003,794.7822,1291
2025-01-02 07:27:00,65.1,243.7355,3948,-4.099999999999998,6.3,6.0,910.8645,1654
2025-01-02 07:30:00,65.1,240.5382,3948,-4.099999999999998,6.3,6.0,942.946,1654
2025-01-02 07:51:00,66.3,228.8556,3948,-4.399999999999999,6.699999999999999,6.099999999999998,956.2805,393
2025-01-02 07:54:00,66.3,226.1502,3948,-4.399999999999999,6.699999999999999,6.099999999999998,943.1058,393
2025-01-02 08:09:00,67.7,255.91,3948,-4.400000000000002,6.6,6.300000000000001,1002.469,1339
2025-01-02 08:12:00,68.5,258.3695,3948,-4.400000000000002,6.3999999999999995,6.300000000000001,998.645,1292
2025-01-02 08:15:00,68.5,264.2723,3948,-4.400000000000002,6.3999999999999995,6.300000000000001,1003.478,1292
2025-01-02 08:18:00,69.1,265.0101,3948,-4.5,6.299999999999999,6.300000000000001,1009.653,1292
2025-01-02 08:21:00,69.1,270.544,3948,-4.399999999999999,5.8999999999999995,6.199999999999999,1005.096,1717
2025-01-02 08:24:00,69.1,274.1103,3948,-4.399999999999999,5.8999999999999995,6.300000000000001,1003.124,1717
2025-01-02 08:27:00,68.9,271.8967,3948,-4.399999999999999,5.8999999999999995,6.300000000000001,1002.267,1717
2025-01-02 08:30:00,68.7,267.1007,3948,-4.399999999999999,5.8999999999999995,6.199999999999999,999.3489,1717
2025-01-02 16:21:00,68.3,249.1464,3948,-4.399999999999999,6.3999999999999995,6.199999999999999,994.4014,1291
2025-01-02 16:24:00,68.1,246.8099,3949,-4.399999999999999,6.3999999999999995,6.199999999999999,993.0986,1291
2025-01-02 16:33:00,65.5,252.3438,3949,-4.600000000000001,6.3,6.300000000000001,931.8473,1289
2025-01-02 16:39:00,71.7,253.5735,3949,-4.899999999999999,6.699999999999999,6.800000000000001,1056.62,1298
2025-01-02 16:42:00,72.1,271.7737,3949,-5.100000000000001,6.300000000000001,7.0,1068.021,1523
2025-01-02 16:45:00,73.7,278.6603,3949,-5.199999999999999,6.300000000000001,7.199999999999999,1098.141,1518
2025-01-02 16:48:00,73.2,281.6117,3949,-5.099999999999998,6.000000000000001,7.099999999999998,1091.596,1458
2025-01-02 16:51:00,74.2,263.9034,3949,-5.100000000000001,6.500000000000001,7.100000000000001,1110.691,1327
2025-01-02 16:54:00,74.2,263.7804,3949,-5.100000000000001,6.500000000000001,7.100000000000001,1110.035,1327
2025-01-02 16:57:00,73.6,255.0492,3949,-5.100000000000001,6.4,7.200000000000003,1105.859,1327
2025-01-02 17:03:00,66.3,255.6641,3949,-4.199999999999999,6.1,6.099999999999998,985.2898,1649
2025-01-02 17:12:00,70.3,251.6059,3949,-4.5,6.5,6.300000000000001,1042.556,1291
2025-01-02 17:15:00,70.5,256.8938,3949,-4.5,6.4,6.400000000000002,1030.758,1292
2025-01-02 17:18:00,70.3,253.9424,3949,-4.399999999999999,6.4,6.300000000000001,1034.0,1339
2025-01-02 17:21:00,70.5,260.583,3949,-4.5,6.2,6.300000000000001,1038.913,1292
2025-01-02 17:30:00,70.3,257.8776,3950,-4.5,6.299999999999999,6.300000000000001,1031.375,1292
2025-01-02 17:33:00,70.3,257.7546,3950,-4.5,6.299999999999999,6.399999999999999,1033.356,1292
2025-01-02 17:36:00,70.3,254.4343,3950,-4.5,6.3,6.300000000000001,1023.197,1292
2025-01-02 17:42:00,70.1,254.5573,3950,-4.5,6.3999999999999995,6.300000000000001,1034.12,1292
2025-01-02 17:48:00,69.9,249.6383,3950,-4.5,6.3,6.300000000000001,1030.463,1288
2025-01-02 17:51:00,69.7,249.2694,3950,-4.5,6.3,6.199999999999999,1023.367,1288
2025-01-02 17:54:00,69.7,245.9491,3950,-4.5,6.3999999999999995,6.300000000000001,1014.753,1288
2025-01-02 17:57:00,69.5,242.2598,3950,-4.399999999999999,6.6,6.199999999999999,1017.613,374
2025-01-02 18:00:00,69.3,237.8328,3950,-4.5,6.3999999999999995,6.199999999999999,1020.421,374
2025-01-02 18:06:00,68.7,250.3762,3950,-4.399999999999999,6.699999999999999,6.199999999999999,1008.383,1339
2025-01-02 18:09:00,69.3,239.0625,3950,-4.399999999999999,6.6,6.199999999999999,1002.109,374
2025-01-02 18:12:00,68.5,236.1111,3950,-4.399999999999999,6.699999999999999,6.199999999999999,1003.493,377
2025-01-02 18:18:00,69.1,232.9138,3950,-4.399999999999999,6.299999999999999,6.199999999999999,997.6121,374
2025-01-02 18:21:00,68.5,241.276,3950,-4.399999999999999,6.499999999999999,6.099999999999998,998.3116,374
2025-01-02 18:27:00,69.1,240.0463,3951,-4.399999999999999,6.499999999999999,6.199999999999999,1015.038,374
2025-01-02 18:30:00,68.3,233.7746,3951,-4.399999999999999,6.799999999999999,6.199999999999999,997.8041,377
2025-01-02 18:36:00,64.7,209.0567,3951,-4.099999999999998,6.699999999999999,5.899999999999999,913.9877,441
2025-01-02 18:39:00,65.9,253.9424,3951,-4.300000000000001,6.299999999999999,6.0,920.9931,1649
2025-01-02 18:42:00,71.5,257.2627,3951,-4.599999999999998,6.3999999999999995,6.399999999999999,1058.468,1292
2025-01-02 18:48:00,60.7,246.5639,3951,-4.299999999999997,6.1,5.699999999999999,792.8934,1692
2025-01-02 18:51:00,66.7,248.2856,3951,-4.299999999999997,6.199999999999999,6.099999999999998,972.4144,1280
2025-01-02 18:54:00,69.3,239.8003,3951,-4.399999999999999,6.3999999999999995,6.300000000000001,992.0524,374
2025-01-02 19:09:00,67.7,249.2694,3951,-4.400000000000002,6.3,6.199999999999999,977.1808,1291
2025-01-02 19:12:00,67.9,250.8681,3951,-4.400000000000002,6.3999999999999995,6.199999999999999,983.4366,1291
2025-01-02 19:21:00,67.7,248.5315,3951,-4.399999999999999,6.199999999999999,6.199999999999999,977.2717,1288
2025-01-02 19:24:00,67.7,244.7193,3952,-4.399999999999999,6.5,6.199999999999999,977.2524,1291
2025-01-02 19:27:00,67.5,248.4086,3952,-4.399999999999999,6.5,6.199999999999999,973.2073,1291
2025-01-02 19:30:00,67.7,249.2694,3952,-4.399999999999999,6.199999999999999,6.199999999999999,979.8185,1288
2025-01-02 19:42:00,62.3,227.134,3952,-4.0,6.8,5.699999999999999,857.3792,400
2025-01-02 19:45:00,61.3,211.1473,3952,-4.0,6.7,5.699999999999999,835.2449,338
2025-01-02 19:48:00,60.3,222.4609,3952,-3.8999999999999986,6.8,5.599999999999998,804.0974,444
2025-01-02 19:51:00,59.8,212.8689,3952,-4.0,6.7,5.600000000000001,805.6727,338
2025-01-02 19:54:00,59.2,206.7202,3952,-3.8999999999999986,6.8,5.5,781.602,345
2025-01-02 19:57:00,56.8,205.8594,3952,-3.8000000000000007,6.6,5.300000000000001,746.1738,345
2025-01-02 20:00:00,57.2,201.3093,3952,-3.8000000000000007,6.7,5.300000000000001,749.27,345
2025-01-02 20:09:00,60.5,238.6936,3952,-4.0,6.1,5.699999999999999,818.1441,620
2025-01-02 20:15:00,62.9,223.3218,3952,-4.100000000000001,6.7,5.900000000000002,861.4244,400
2025-01-02 20:18:00,59.4,207.2121,3952,-4.0,6.8,5.600000000000001,788.5152,338
2025-01-02 20:24:00,55.0,199.7106,3953,-3.6000000000000014,7.0,5.100000000000001,724.3022,909
2025-01-02 20:27:00,53.5,186.7983,3953,-3.5,6.9,4.900000000000002,695.7741,872
2025-01-02 20:30:00,53.3,195.1606,3953,-3.5,6.6,5.0,692.7959,905
2025-01-02 20:33:00,56.6,239.0625,3953,-4.0,5.9,5.5,733.9761,617
2025-01-02 20:36:00,57.9,238.4476,3953,-4.099999999999998,5.9,5.599999999999998,756.9019,620
2025-01-02 20:42:00,64.1,243.7355,3953,-4.400000000000002,6.5,6.200000000000003,887.0806,379
2025-01-02 20:45:00,64.9,243.1207,3953,-4.600000000000001,6.300000000000001,6.399999999999999,895.3405,1296
2025-01-02 20:48:00,65.1,259.1074,3953,-4.5,6.300000000000001,6.399999999999999,924.492,1294
2025-01-02 21:03:00,74.0,255.2951,3953,-5.0,6.5,6.899999999999999,1109.311,1330
2025-01-02 21:06:00,71.2,241.8909,3953,-4.800000000000001,6.5,6.600000000000001,1048.582,1286
2025-01-02 21:12:00,66.1,232.6678,3953,-4.399999999999999,6.800000000000001,6.300000000000001,915.8794,377
2025-01-02 21:21:00,63.1,217.5419,3953,-4.199999999999999,6.6000000000000005,5.800000000000001,860.1566,398
2025-01-02 21:24:00,62.3,221.8461,3954,-4.199999999999999,6.500000000000001,5.900000000000002,857.0153,398
2025-01-02 21:27:00,62.7,228.2407,3954,-4.199999999999999,6.4,5.900000000000002,862.2884,398
2025-01-02 21:30:00,62.7,236.1111,3954,-4.299999999999997,6.300000000000001,6.0,869.6014,373
2025-01-02 21:33:00,63.7,244.8423,3954,-4.299999999999997,6.300000000000001,6.0,889.249,1648
2025-01-02 21:39:00,69.9,261.4438,3954,-4.699999999999999,6.200000000000001,6.600000000000001,1018.927,1333
2025-01-02 21:42:00,72.3,265.625,3954,-4.899999999999999,6.1000000000000005,6.699999999999999,1086.136,1332
2025-01-02 21:45:00,72.9,253.4505,3954,-4.899999999999999,6.4,6.799999999999997,1086.107,1330
2025-01-02 21:48:00,71.5,243.6125,3954,-4.800000000000001,6.6000000000000005,6.699999999999999,1046.402,1286
2025-01-02 21:54:00,67.3,239.3084,3954,-4.599999999999998,6.500000000000001,6.300000000000001,949.5445,1296
2025-01-02 21:57:00,66.5,233.8976,3954,-4.5,6.500000000000001,6.199999999999999,932.878,377
2025-01-02 22:00:00,64.9,235.4962,3954,-4.399999999999999,6.500000000000001,6.099999999999998,919.8651,377
2025-01-02 22:03:00,61.3,212.7459,3954,-4.099999999999998,6.700000000000001,5.699999999999999,838.9426,338
2025-01-02 22:06:00,70.1,260.3371,3954,-4.599999999999998,5.6000000000000005,6.399999999999999,1014.555,1873
2025-01-02 22:09:00,74.2,276.0778,3954,-5.100000000000001,6.1,7.0,1101.709,1523
2025-01-02 22:12:00,71.6,275.5859,3954,-5.100000000000001,6.199999999999999,6.900000000000002,1043.744,1523
2025-01-02 22:15:00,73.0,267.4696,3954,-5.0,6.1,6.900000000000002,1077.014,1523
2025-01-02 22:18:00,72.4,273.8643,3954,-4.899999999999999,6.1,6.699999999999999,1064.291,1521
2025-01-02 22:21:00,73.6,272.6346,3954,-4.899999999999999,6.1,6.899999999999999,1089.8,1519
2025-01-02 22:24:00,72.3,272.3886,3955,-4.899999999999999,6.1,6.800000000000001,1076.493,1332
2025-01-02 22:27:00,71.6,268.5764,3955,-4.899999999999999,6.2,6.699999999999999,1051.22,1332
2025-01-02 22:30:00,73.0,271.4048,3955,-4.900000000000002,6.1,6.800000000000001,1066.994,1332
2025-01-02 22:33:00,72.0,257.8776,3955,-5.0,6.2,6.699999999999999,1056.959,1303
2025-01-02 22:36:00,70.9,259.3533,3955,-4.699999999999999,6.1,6.599999999999998,1033.146,1333
2025-01-02 22:39:00,70.1,256.033,3955,-4.699999999999999,6.2,6.599999999999998,1001.863,1287
2025-01-02 22:42:00,69.5,254.8032,3955,-4.699999999999999,6.1000000000000005,6.5,991.5208,1875
2025-01-02 22:45:00,68.3,254.4343,3955,-4.699999999999999,6.0,6.399999999999999,980.6136,1875
2025-01-02 22:54:00,65.7,243.7355,3955,-4.5,6.1000000000000005,6.199999999999999,927.5502,1288
2025-01-02 23:00:00,64.3,241.645,3955,-4.300000000000001,6.000000000000001,6.0,905.3139,1620
2025-01-02 23:09:00,62.9,243.1207,3955,-4.299999999999997,5.799999999999999,6.0,874.1695,1620
2025-01-02 23:12:00,63.3,247.1788,3955,-4.299999999999997,5.699999999999999,6.0,879.1882,1690
2025-01-02 23:15:00,63.3,254.6803,3955,-4.399999999999999,5.699999999999999,6.100000000000001,879.6346,1708
2025-01-02 23:18:00,63.7,259.9682,3955,-4.399999999999999,5.6,6.100000000000001,896.469,1853
2025-01-02 23:30:00,65.7,249.7613,3956,-4.5,5.799999999999999,6.300000000000001,919.7489,1708
2025-01-02 23:33:00,63.9,243.6125,3956,-4.299999999999997,5.8999999999999995,6.0,890.0577,1620
2025-01-02 23:39:00,63.3,246.6869,3956,-4.199999999999999,5.8999999999999995,6.0,871.6666,1689
2025-01-02 23:42:00,63.3,253.3275,3956,-4.299999999999997,5.799999999999999,6.0,878.9321,1694
2025-01-02 23:48:00,63.3,251.4829,3956,-4.399999999999999,5.699999999999999,6.0,879.0529,1708
2025-01-02 23:51:00,63.5,252.5897,3956,-4.399999999999999,5.6,6.0,879.2946,1708
2025-01-02 23:54:00,63.1,252.0978,3956,-4.299999999999997,5.699999999999999,6.0,880.6395,1708
2025-01-02 23:57:00,63.1,245.4572,3956,-4.399999999999999,5.8,6.0,875.0466,1620
2025-01-03 00:09:00,60.7,242.3828,3956,-4.099999999999998,5.7,5.699999999999999,837.4325,1689
2025-01-03 00:12:00,60.5,242.3828,3956,-4.099999999999998,5.6,5.699999999999999,839.9066,1690
2025-01-03 00:15:00,60.5,242.1369,3956,-4.199999999999999,5.7,5.699999999999999,834.4595,1690
2025-01-03 00:18:00,60.5,238.2017,3956,-4.100000000000001,5.6000000000000005,5.699999999999999,833.2011,1623
2025-01-03 00:21:00,60.2,239.8003,3956,-4.200000000000003,5.7,5.700000000000003,827.4072,1623
2025-01-03 00:30:00,59.9,240.0463,3957,-4.100000000000001,5.6000000000000005,5.600000000000001,826.855,1623
2025-01-03 00:36:00,57.8,230.7002,3957,-4.0,5.7,5.5,784.3436,618
2025-01-03 00:39:00,56.6,230.2083,3957,-3.900000000000002,5.6000000000000005,5.400000000000002,766.2693,618
2025-01-03 00:42:00,56.2,236.1111,3957,-3.8999999999999986,5.6000000000000005,5.300000000000001,754.7399,617
2025-01-03 00:45:00,56.2,249.6383,3957,-3.8999999999999986,5.5,5.399999999999999,752.4685,613
2025-01-03 00:48:00,56.8,251.9748,3957,-4.0,5.2,5.600000000000001,758.185,1724
2025-01-03 00:51:00,56.9,249.8843,3957,-4.0,5.300000000000001,5.5,756.3071,1724
2025-01-03 00:54:00,57.0,252.2208,3957,-4.0,5.300000000000001,5.599999999999998,757.3386,1724
2025-01-03 00:57:00,57.0,249.7613,3957,-4.0,5.4,5.600000000000001,757.0959,1724
2025-01-03 01:00:00,57.2,252.5897,3957,-4.100000000000001,5.4,5.600000000000001,755.155,1724
2025-01-03 01:03:00,57.0,252.7127,3957,-4.0,5.300000000000001,5.599999999999998,753.9538,1724
2025-01-03 01:12:00,56.8,253.2046,3957,-4.100000000000001,5.300000000000001,5.600000000000001,745.421,1724
2025-01-03 01:15:00,56.4,251.4829,3957,-4.0,5.4,5.5,743.949,1724
2025-01-03 01:18:00,56.6,253.2046,3957,-4.0,5.300000000000001,5.5,744.8497,1724
2025-01-03 01:21:00,56.4,250.2532,3957,-4.0,5.300000000000001,5.5,741.8436,1724
2025-01-03 01:24:00,56.2,249.6383,3958,-3.8999999999999986,5.199999999999999,5.5,740.9625,1731
2025-01-03 01:27:00,56.2,251.6059,3958,-4.0,5.299999999999999,5.5,741.4521,1724
2025-01-03 01:30:00,56.4,248.4086,3958,-4.0,5.299999999999999,5.599999999999998,740.3065,1724
2025-01-03 01:33:00,56.6,253.8194,3958,-4.0,5.299999999999999,5.5,745.1751,1724
2025-01-03 01:36:00,56.4,249.1464,3958,-4.0,5.299999999999999,5.600000000000001,742.2012,1724
2025-01-03 01:39:00,56.2,245.3342,3958,-4.0,5.3999999999999995,5.5,741.2505,1724
2025-01-03 01:45:00,55.8,243.7355,3958,-4.0,5.3,5.5,732.4644,1732
2025-01-03 01:48:00,55.0,238.4476,3958,-3.8999999999999986,5.3999999999999995,5.399999999999999,724.4564,592
2025-01-03 01:51:00,55.0,240.6612,3958,-3.8999999999999986,5.3999999999999995,5.399999999999999,720.5214,1731
2025-01-03 01:54:00,54.6,238.8166,3958,-3.900000000000002,5.3999999999999995,5.400000000000002,720.5538,600
2025-01-03 01:57:00,54.2,237.2179,3958,-3.8999999999999986,5.3999999999999995,5.299999999999997,703.1318,600
2025-01-03 02:00:00,54.2,239.9233,3958,-3.8999999999999986,5.3,5.300000000000001,705.3118,1731
2025-01-03 02:03:00,53.5,236.849,3958,-3.900000000000002,5.3,5.300000000000001,690.887,578
2025-01-03 02:06:00,53.3,241.0301,3958,-3.8000000000000007,5.3,5.300000000000001,684.7393,1731
2025-01-03 02:09:00,52.9,239.3084,3958,-3.799999999999997,5.2,5.299999999999997,671.2454,578
2025-01-03 02:12:00,52.3,239.0625,3958,-3.8000000000000007,5.2,5.199999999999999,674.7484,578
2025-01-03 02:15:00,52.5,266.3629,3958,-3.8000000000000007,4.8,5.300000000000001,665.5197,721
2025-01-03 02:18:00,53.1,259.4763,3958,-3.8999999999999986,4.9,5.399999999999999,674.2532,722
2025-01-03 02:21:00,52.3,255.2951,3958,-3.8000000000000007,5.0,5.400000000000002,665.2062,722
2025-01-03 02:24:00,52.5,250.4991,3959,-4.0,5.0,5.399999999999999,664.7795,1738
2025-01-03 02:27:00,52.3,241.7679,3959,-3.8999999999999986,5.1,5.399999999999999,664.4017,1732
2025-01-03 02:30:00,51.9,238.4476,3959,-3.900000000000002,5.2,5.400000000000002,659.2043,578
2025-01-03 02:33:00,51.9,240.0463,3959,-3.900000000000002,5.2,5.300000000000001,656.9633,578
2025-01-03 02:36:00,51.9,240.2922,3959,-3.8000000000000007,5.2,5.399999999999999,651.3851,578
2025-01-03 02:39:00,51.7,239.4314,3959,-3.8000000000000007,5.2,5.300000000000001,649.9924,578
2025-01-03 02:42:00,51.7,241.0301,3959,-3.900000000000002,5.2,5.300000000000001,650.8984,1732
2025-01-03 02:45:00,50.9,242.8747,3959,-3.8999999999999986,5.1,5.299999999999997,638.9925,559
2025-01-03 02:48:00,51.0,243.3666,3959,-3.8999999999999986,5.1,5.300000000000001,637.4717,559
2025-01-03 02:51:00,50.9,239.6774,3959,-3.8000000000000007,5.2,5.300000000000001,635.2816,578
2025-01-03 02:54:00,51.1,238.5706,3959,-3.8000000000000007,5.1,5.199999999999999,634.4226,578
2025-01-03 02:57:00,50.7,237.3409,3959,-3.8000000000000007,5.2,5.200000000000003,631.2108,578
2025-01-03 03:00:00,50.5,243.3666,3959,-3.8000000000000007,5.1,5.300000000000001,628.9385,559
2025-01-03 03:03:00,50.3,242.3828,3959,-3.8000000000000007,5.1,5.300000000000001,627.4241,559
2025-01-03 03:06:00,50.5,241.276,3959,-3.900000000000002,5.1,5.300000000000001,620.8941,559
2025-01-03 03:09:00,50.1,243.7355,3959,-3.8000000000000007,5.1,5.199999999999999,621.0424,559
2025-01-03 03:12:00,49.9,240.2922,3959,-3.8000000000000007,5.1,5.199999999999999,616.6591,559
2025-01-03 03:15:00,50.1,240.2922,3959,-3.799999999999997,5.1,5.299999999999997,618.817,578
2025-01-03 03:18:00,49.7,239.0625,3959,-3.6999999999999993,5.1,5.199999999999999,613.0966,582
2025-01-03 03:21:00,49.7,237.4638,3959,-3.8000000000000007,5.199999999999999,5.199999999999999,608.9171,578
2025-01-03 03:24:00,49.3,236.2341,3960,-3.6999999999999993,5.199999999999999,5.199999999999999,606.1324,582
2025-01-03 03:27:00,49.3,235.1273,3960,-3.8000000000000007,5.199999999999999,5.200000000000003,602.1201,578
2025-01-03 03:30:00,49.1,233.1597,3960,-3.700000000000003,5.199999999999999,5.200000000000003,603.6982,584
2025-01-03 03:33:00,49.4,235.3732,3960,-3.6999999999999993,5.199999999999999,5.199999999999999,604.7466,582
2025-01-03 03:36:00,49.1,235.0043,3960,-3.6999999999999993,5.199999999999999,5.199999999999999,600.913,584
2025-01-03 03:39:00,49.1,234.1435,3960,-3.8000000000000007,5.3,5.199999999999999,599.2075,580
2025-01-03 03:42:00,49.1,239.0625,3960,-3.6999999999999993,5.199999999999999,5.199999999999999,598.8807,582
2025-01-03 03:45:00,49.0,236.603,3960,-3.6999999999999993,5.1,5.199999999999999,592.3383,584
2025-01-03 03:48:00,48.7,235.4962,3960,-3.6999999999999993,5.1,5.199999999999999,591.8124,584
2025-01-03 03:51:00,48.6,232.9138,3960,-3.6999999999999993,5.2,5.099999999999998,591.9655,584
2025-01-03 03:54:00,48.7,236.2341,3960,-3.6999999999999993,5.1,5.099999999999998,589.493,584
2025-01-03 03:57:00,48.6,237.3409,3960,-3.8000000000000007,5.1,5.199999999999999,587.1426,578
2025-01-03 04:00:00,48.4,235.0043,3960,-3.6999999999999993,5.1,5.100000000000001,581.147,584
2025-01-03 04:03:00,48.4,239.3084,3960,-3.8000000000000007,5.1,5.200000000000003,583.8198,578
2025-01-03 04:06:00,48.4,242.3828,3960,-3.6999999999999993,5.1,5.100000000000001,582.9626,559
2025-01-03 04:09:00,48.2,245.3342,3960,-3.700000000000003,5.0,5.200000000000003,587.9998,559
2025-01-03 04:12:00,48.2,244.2274,3960,-3.700000000000003,4.9,5.100000000000001,577.314,559
2025-01-03 04:15:00,48.2,246.6869,3960,-3.6999999999999993,4.9,5.199999999999999,577.1271,560
2025-01-03 04:18:00,47.7,243.6125,3960,-3.6999999999999993,4.9,5.099999999999998,572.7189,559
2025-01-03 04:21:00,47.8,241.1531,3960,-3.6999999999999993,5.0,5.100000000000001,573.4536,559
2025-01-03 04:24:00,47.4,236.9719,3961,-3.6999999999999993,5.1000000000000005,5.100000000000001,570.2802,584
2025-01-03 04:27:00,47.6,237.8328,3961,-3.6999999999999993,5.000000000000001,5.099999999999998,569.4212,559
2025-01-03 04:30:00,47.4,238.6936,3961,-3.599999999999998,5.000000000000001,5.099999999999998,567.1498,583
2025-01-03 04:33:00,47.4,234.1435,3961,-3.6999999999999993,5.1000000000000005,5.100000000000001,565.9678,584
2025-01-03 04:36:00,47.1,236.2341,3961,-3.6000000000000014,5.1000000000000005,5.0,566.9134,584
2025-01-03 04:39:00,47.1,237.5868,3961,-3.700000000000003,5.1000000000000005,5.100000000000001,562.6796,584
2025-01-03 04:42:00,47.1,239.0625,3961,-3.6000000000000014,5.000000000000001,5.100000000000001,564.3768,583
2025-01-03 04:45:00,47.0,237.3409,3961,-3.6999999999999993,4.999999999999999,5.099999999999998,559.0524,584
2025-01-03 04:48:00,46.4,237.3409,3961,-3.599999999999998,4.8999999999999995,5.0,550.8705,584
2025-01-03 04:51:00,46.4,239.1855,3961,-3.6999999999999993,4.8999999999999995,5.100000000000001,548.418,559
2025-01-03 04:54:00,46.0,236.1111,3961,-3.6000000000000014,4.8999999999999995,4.900000000000002,542.1973,979
2025-01-03 04:57:00,46.0,241.276,3961,-3.599999999999998,4.8999999999999995,5.0,545.5311,709
2025-01-03 05:00:00,46.0,236.849,3961,-3.599999999999998,4.8999999999999995,5.0,542.3266,979
2025-01-03 05:03:00,46.0,236.3571,3961,-3.5,4.8999999999999995,4.899999999999999,535.9119,979
2025-01-03 05:06:00,45.6,242.1369,3961,-3.6000000000000014,4.8999999999999995,5.0,538.6796,708
2025-01-03 05:09:00,45.8,241.1531,3961,-3.6000000000000014,4.9,5.0,538.6387,708
2025-01-03 05:12:00,45.6,241.8909,3961,-3.6000000000000014,4.9,5.0,535.548,708
2025-01-03 05:15:00,45.4,244.2274,3961,-3.6000000000000014,4.800000000000001,5.0,531.0809,707
2025-01-03 05:18:00,45.6,246.0721,3961,-3.6000000000000014,4.800000000000001,5.0,532.1483,707
2025-01-03 05:21:00,45.2,246.5639,3961,-3.5,4.700000000000001,4.900000000000002,527.423,708
2025-01-03 05:24:00,45.4,251.114,3962,-3.5,4.700000000000001,4.900000000000002,530.3629,703
2025-01-03 05:27:00,45.6,251.7289,3962,-3.6999999999999993,4.700000000000001,5.099999999999998,529.8618,726
2025-01-03 05:30:00,45.8,255.2951,3962,-3.6999999999999993,4.700000000000001,5.099999999999998,537.5775,726
2025-01-03 05:33:00,46.2,250.3762,3962,-3.599999999999998,4.699999999999999,5.0,534.4971,726
2025-01-03 05:36:00,46.2,254.1884,3962,-3.6999999999999993,4.699999999999999,5.100000000000001,535.8817,726
2025-01-03 05:39:00,46.1,255.4181,3962,-3.599999999999998,4.699999999999999,5.0,537.1091,726
2025-01-03 05:42:00,46.2,256.033,3962,-3.599999999999998,4.699999999999999,5.0,536.3221,726
2025-01-03 05:45:00,46.0,255.787,3962,-3.6999999999999993,4.6,5.100000000000001,535.3582,724
2025-01-03 05:48:00,46.0,249.0234,3962,-3.6999999999999993,4.6,5.100000000000001,537.387,560
2025-01-03 05:51:00,45.8,248.9005,3962,-3.6000000000000014,4.699999999999999,5.0,531.631,707
2025-01-03 05:54:00,45.8,247.4248,3962,-3.6000000000000014,4.699999999999999,5.0,531.3124,707
2025-01-03 05:57:00,45.8,250.4991,3962,-3.6000000000000014,4.699999999999999,5.100000000000001,534.5432,726
2025-01-03 06:00:00,45.8,247.7937,3962,-3.6000000000000014,4.699999999999999,5.0,532.1634,707
2025-01-03 06:03:00,45.8,247.1788,3962,-3.6000000000000014,4.699999999999999,5.0,530.4114,707
2025-01-03 06:06:00,45.8,248.6545,3962,-3.6000000000000014,4.8,5.0,533.5893,726
2025-01-03 06:09:00,45.8,251.4829,3962,-3.6999999999999993,4.699999999999999,5.099999999999998,530.5211,726
2025-01-03 06:12:00,45.8,250.3762,3962,-3.599999999999998,4.8,5.099999999999998,529.186,726
2025-01-03 06:15:00,45.8,246.0721,3962,-3.599999999999998,4.8,5.099999999999998,531.3005,707
2025-01-03 06:18:00,45.8,249.0234,3962,-3.6999999999999993,4.699999999999999,5.099999999999998,534.6355,560
2025-01-03 06:21:00,46.0,248.0396,3962,-3.599999999999998,4.799999999999999,5.099999999999998,534.4964,707
2025-01-03 06:24:00,45.8,246.441,3963,-3.599999999999998,4.8999999999999995,5.0,533.6969,709
2025-01-03 06:27:00,46.0,246.6869,3963,-3.599999999999998,4.699999999999999,5.099999999999998,531.3467,707
2025-01-03 06:30:00,46.0,257.1397,3963,-3.599999999999998,4.799999999999999,5.0,536.0187,726
2025-01-03 06:33:00,45.8,249.8843,3963,-3.6999999999999993,4.699999999999999,5.100000000000001,528.2687,726
2025-01-03 06:36:00,45.6,250.3762,3963,-3.6000000000000014,4.699999999999999,5.100000000000001,527.9531,726
2025-01-03 06:39:00,45.8,257.0168,3963,-3.6999999999999993,4.699999999999999,5.100000000000001,532.1101,726
2025-01-03 06:42:00,45.8,252.3438,3963,-3.6000000000000014,4.699999999999999,5.100000000000001,529.3738,726
2025-01-03 06:45:00,45.6,253.8194,3963,-3.6000000000000014,4.699999999999999,5.100000000000001,530.245,726
2025-01-03 06:48:00,46.0,249.1464,3963,-3.6999999999999993,4.699999999999999,5.100000000000001,527.4061,560
2025-01-03 06:51:00,45.8,255.6641,3963,-3.6999999999999993,4.699999999999999,5.100000000000001,530.1722,726
2025-01-03 06:54:00,45.6,249.1464,3963,-3.6000000000000014,4.699999999999999,5.100000000000001,526.1526,707
2025-01-03 06:57:00,45.6,249.0234,3963,-3.6000000000000014,4.799999999999999,5.100000000000001,528.1864,726
2025-01-03 07:00:00,45.8,253.3275,3963,-3.6000000000000014,4.699999999999999,5.100000000000001,528.2659,726
2025-01-03 07:03:00,45.6,248.4086,3963,-3.6000000000000014,4.699999999999999,5.0,525.1509,707
2025-01-03 07:06:00,45.6,252.5897,3963,-3.6000000000000014,4.699999999999999,5.100000000000001,528.2415,726
2025-01-03 07:09:00,45.8,252.7127,3963,-3.700000000000003,4.699999999999999,5.100000000000001,529.5151,726
2025-01-03 07:12:00,45.6,255.0492,3963,-3.700000000000003,4.6,5.100000000000001,526.6968,724
2025-01-03 07:15:00,45.6,257.0168,3963,-3.6000000000000014,4.700000000000001,5.100000000000001,524.1232,726
2025-01-03 07:18:00,46.4,260.3371,3963,-3.700000000000003,4.700000000000001,5.200000000000003,535.8429,723
2025-01-03 07:21:00,46.8,278.5373,3963,-3.8000000000000007,4.9,5.200000000000003,549.9841,1753
2025-01-03 07:24:00,50.3,256.2789,3964,-4.100000000000001,4.800000000000001,5.700000000000003,597.0505,1756
2025-01-03 07:27:00,49.5,255.0492,3964,-4.0,4.9,5.5,589.7977,1756
2025-01-03 07:30:00,48.2,246.5639,3964,-3.8000000000000007,5.1000000000000005,5.400000000000002,562.4223,557
2025-01-03 07:33:00,48.1,269.5602,3964,-3.8000000000000007,5.0,5.399999999999999,570.7689,721
2025-01-03 07:36:00,49.7,266.8547,3964,-4.0,4.700000000000001,5.600000000000001,592.7196,1752
2025-01-03 07:39:00,49.1,244.7193,3964,-3.8999999999999986,5.1000000000000005,5.5,584.4147,559
2025-01-03 07:42:00,48.2,249.5153,3964,-3.8999999999999986,5.1000000000000005,5.399999999999999,568.2827,1738
2025-01-03 07:45:00,48.5,253.2046,3964,-3.799999999999997,5.0,5.399999999999999,575.8423,557
2025-01-03 07:48:00,48.7,263.7804,3964,-3.8999999999999986,5.0,5.399999999999999,577.0932,1737
2025-01-03 07:51:00,49.5,257.8776,3964,-4.0,4.9,5.600000000000001,589.5312,1756
2025-01-03 07:54:00,49.3,258.4925,3964,-3.8999999999999986,5.1,5.5,589.328,1737
2025-01-03 07:57:00,50.5,259.4763,3964,-4.099999999999998,5.1,5.699999999999999,609.6243,1755
2025-01-03 08:00:00,50.5,261.4438,3964,-4.099999999999998,5.1,5.599999999999998,609.7991,1755
2025-01-03 08:03:00,50.5,260.3371,3964,-4.0,5.1,5.699999999999999,610.6467,1738
2025-01-03 08:06:00,53.9,297.2295,3964,-4.300000000000001,4.8,5.800000000000001,657.3706,1105
2025-01-03 08:09:00,57.9,307.9282,3964,-4.600000000000001,4.9,6.5,758.2471,1422
2025-01-03 08:12:00,57.5,330.0637,3964,-4.199999999999999,5.0,6.100000000000001,762.9927,1122
2025-01-03 08:15:00,55.2,308.7891,3964,-3.8999999999999986,5.7,5.799999999999997,745.7754,1159
2025-01-03 08:24:00,49.5,239.0625,3965,-3.6000000000000014,5.6000000000000005,5.100000000000001,600.4701,556
2025-01-03 08:27:00,48.4,249.8843,3965,-3.5,5.0,5.0,590.9405,709
2025-01-03 08:30:00,48.9,249.8843,3965,-3.6000000000000014,4.9,5.100000000000001,598.9681,709
2025-01-03 08:33:00,49.1,247.1788,3965,-3.599999999999998,5.0,5.099999999999998,599.3302,709
2025-01-03 08:36:00,50.1,277.1846,3965,-3.8000000000000007,4.7,5.199999999999999,619.8378,1753
2025-01-03 08:42:00,53.6,273.4954,3965,-4.0,4.800000000000001,5.600000000000001,676.9122,1745
2025-01-03 08:45:00,52.9,255.1722,3965,-4.0,5.0,5.5,664.5934,1738
2025-01-03 08:48:00,52.1,246.0721,3965,-3.8000000000000007,5.2,5.300000000000001,652.7741,1731
2025-01-03 08:51:00,51.5,256.5249,3965,-3.6999999999999993,5.300000000000001,5.199999999999999,649.6236,558
2025-01-03 08:54:00,50.5,227.3799,3965,-3.6000000000000014,5.300000000000001,5.0,631.2813,584
2025-01-03 08:57:00,50.7,231.4381,3965,-3.6999999999999993,5.2,5.100000000000001,631.5096,584
2025-01-03 09:00:00,50.3,228.2407,3965,-3.599999999999998,5.2,5.0,627.7345,584
2025-01-03 09:03:00,50.3,236.9719,3965,-3.6000000000000014,5.1000000000000005,4.900000000000002,630.9726,582
2025-01-03 09:06:00,50.5,239.9233,3965,-3.6000000000000014,5.0,5.0,629.2784,582
2025-01-03 09:09:00,50.3,235.3732,3965,-3.6000000000000014,5.0,5.100000000000001,628.3958,584
2025-01-03 09:12:00,50.3,230.2083,3965,-3.6000000000000014,5.1000000000000005,5.0,624.2437,584
2025-01-03 09:15:00,49.1,220.8623,3965,-3.3999999999999986,5.300000000000001,4.800000000000001,612.6985,971
2025-01-03 09:18:00,48.7,225.5353,3965,-3.3999999999999986,5.2,4.800000000000001,604.2001,585
2025-01-03 09:21:00,49.5,248.0396,3965,-3.5,5.0,4.899999999999999,622.4591,709
2025-01-03 09:24:00,49.5,238.8166,3966,-3.599999999999998,4.9,4.899999999999999,616.1361,709
2025-01-03 09:27:00,49.0,229.8394,3966,-3.5,5.1000000000000005,4.800000000000001,609.2468,586
2025-01-03 09:30:00,49.1,227.5029,3966,-3.5,5.0,4.899999999999999,610.2847,586
2025-01-03 09:33:00,49.1,240.2922,3966,-3.400000000000002,4.800000000000001,4.900000000000002,614.9592,709
2025-01-03 09:36:00,49.5,249.8843,3966,-3.5,4.800000000000001,4.900000000000002,620.6374,709
2025-01-03 09:39:00,50.3,257.8776,3966,-3.6000000000000014,4.6000000000000005,5.0,635.0112,724
2025-01-03 09:42:00,50.7,255.0492,3966,-3.6000000000000014,4.700000000000001,5.100000000000001,637.1724,724
2025-01-03 09:45:00,50.5,248.4086,3966,-3.5,4.800000000000001,5.0,627.825,709
2025-01-03 09:51:00,50.5,247.9167,3966,-3.599999999999998,4.800000000000001,5.0,626.0592,709
2025-01-03 09:57:00,50.3,239.0625,3966,-3.6000000000000014,4.9,5.0,625.5971,709
2025-01-03 10:00:00,50.1,241.645,3966,-3.5,4.800000000000001,4.900000000000002,632.1426,709
2025-01-03 10:03:00,50.1,240.0463,3966,-3.3999999999999986,4.800000000000001,4.800000000000001,623.913,709
2025-01-03 10:09:00,49.1,248.4086,3966,-3.5,4.700000000000001,4.800000000000001,648.5515,703
2025-01-03 10:18:00,50.3,244.9653,3966,-3.5,4.699999999999999,4.899999999999999,624.677,709
2025-01-03 10:21:00,49.7,242.8747,3966,-3.5,4.699999999999999,4.800000000000001,622.1734,709
2025-01-03 10:27:00,49.1,239.6774,3967,-3.400000000000002,4.799999999999999,4.800000000000001,615.3761,709
2025-01-03 10:36:00,49.4,253.9424,3967,-3.400000000000002,4.6,4.800000000000001,625.2433,703
2025-01-03 10:39:00,51.9,262.1817,3967,-3.6000000000000014,4.4,5.100000000000001,635.8404,743
2025-01-03 10:42:00,50.3,262.7966,3967,-3.5,4.4,4.800000000000001,634.2982,743
2025-01-03 10:45:00,50.3,266.8547,3967,-3.5,4.300000000000001,4.899999999999999,653.8228,743
2025-01-03 10:48:00,50.3,265.1331,3967,-3.3999999999999986,4.4,4.799999999999997,666.7462,742
2025-01-03 10:54:00,49.9,254.6803,3967,-3.5,4.4,4.799999999999997,629.5365,743
2025-01-03 11:03:00,50.1,248.6545,3967,-3.400000000000002,4.5,4.699999999999999,634.1658,705
2025-01-03 11:12:00,55.4,292.5564,3967,-4.0,4.699999999999999,5.600000000000001,723.9922,1102
2025-01-03 11:15:00,55.4,296.9835,3967,-4.0,4.4,5.600000000000001,719.8204,1104
2025-01-03 11:18:00,55.4,303.7471,3967,-4.0,4.3999999999999995,5.5,722.7984,1098
2025-01-03 11:21:00,55.0,302.7633,3967,-4.0,4.299999999999999,5.5,712.3624,1099
2025-01-03 11:24:00,54.2,293.2943,3968,-3.900000000000002,4.299999999999999,5.5,699.8234,1104
2025-01-03 11:27:00,54.0,295.3848,3968,-3.8999999999999986,4.4,5.399999999999999,697.3029,1098
2025-01-03 11:30:00,54.0,288.4983,3968,-4.0,4.500000000000001,5.5,695.1207,1104
2025-01-03 11:33:00,53.6,278.1684,3968,-3.900000000000002,4.6000000000000005,5.400000000000002,689.5905,1751
2025-01-03 11:45:00,51.1,272.0197,3968,-3.8000000000000007,4.5,5.300000000000001,649.87,1753
2025-01-03 11:48:00,51.3,296.9835,3968,-3.8000000000000007,4.300000000000001,5.300000000000001,650.3162,1063
2025-01-03 11:51:00,51.9,295.8767,3968,-3.8000000000000007,4.300000000000001,5.300000000000001,662.5144,1063
2025-01-03 11:54:00,52.1,284.3171,3968,-3.8000000000000007,4.4,5.400000000000002,659.6191,1751
2025-01-03 11:57:00,52.1,270.0521,3968,-3.8999999999999986,4.6,5.399999999999999,653.8185,721
2025-01-03 12:03:00,51.9,258.3695,3968,-3.799999999999997,4.699999999999999,5.199999999999999,647.944,722
2025-01-03 12:06:00,51.3,244.9653,3968,-3.799999999999997,5.000000000000001,5.199999999999999,646.4427,559
2025-01-03 12:09:00,51.1,241.645,3968,-3.6999999999999993,5.000000000000001,5.199999999999999,639.1248,559
2025-01-03 12:12:00,50.7,240.4152,3968,-3.6999999999999993,5.000000000000001,5.100000000000001,638.7869,559
2025-01-03 12:15:00,51.1,236.1111,3968,-3.599999999999998,5.000000000000001,5.099999999999998,637.2941,581
2025-01-03 12:18:00,50.9,247.7937,3968,-3.6999999999999993,5.000000000000001,5.099999999999998,640.1893,558
2025-01-03 12:21:00,51.1,247.3018,3968,-3.6999999999999993,4.9,5.199999999999999,640.6988,560
2025-01-03 12:24:00,52.6,270.544,3969,-4.0,4.6000000000000005,5.399999999999999,662.8074,1747
2025-01-03 12:30:00,54.4,270.667,3969,-4.0,4.700000000000001,5.5,697.7173,1747
2025-01-03 12:33:00,55.8,278.7833,3969,-4.100000000000001,4.800000000000001,5.700000000000003,720.8159,1749
2025-01-03 12:39:00,55.0,264.3953,3969,-4.0,4.9,5.599999999999998,711.4385,1740
2025-01-03 12:45:00,54.8,263.9034,3969,-4.0,4.9,5.5,707.0792,1740
2025-01-03 12:48:00,54.8,257.8776,3969,-4.0,4.9,5.5,704.9323,1740
2025-01-03 12:51:00,54.8,257.8776,3969,-4.0,5.0,5.5,708.9599,1740
2025-01-03 12:54:00,54.6,252.9586,3969,-3.8999999999999986,5.1000000000000005,5.399999999999999,698.5067,1738
2025-01-03 12:57:00,54.4,276.6927,3969,-4.0,5.0,5.5,701.9868,1745
2025-01-03 13:27:00,57.0,263.2885,3970,-4.199999999999999,5.199999999999999,5.699999999999999,746.8549,1850
2025-01-03 13:30:00,57.4,264.3953,3970,-4.100000000000001,5.199999999999999,5.699999999999999,756.7245,1850
2025-01-03 13:33:00,58.0,264.8871,3970,-4.199999999999999,5.199999999999999,5.800000000000001,766.2194,1850
2025-01-03 13:42:00,66.3,307.0674,3970,-4.800000000000001,5.200000000000001,6.600000000000001,917.2195,1433
2025-01-03 13:45:00,69.3,307.4363,3970,-4.399999999999999,5.200000000000001,5.800000000000001,989.331,1810
2025-01-04 08:30:00,41.7,255.2951,3970,-1.8000000000000007,1.5999999999999996,2.900000000000002,639.8019,90
2025-01-04 08:33:00,56.9,254.0654,3970,-3.8000000000000007,4.4,5.0,898.0286,727
2025-01-04 08:36:00,57.0,241.522,3970,-4.0,5.0,4.899999999999999,896.24,1730
2025-01-04 08:39:00,52.0,228.1178,3970,-3.8000000000000007,5.3999999999999995,4.800000000000001,745.9402,580
2025-01-04 08:42:00,51.5,263.0425,3970,-3.3000000000000007,4.799999999999999,4.800000000000001,725.9856,775
2025-01-04 08:54:00,51.1,255.1722,3970,-3.5,4.6,4.899999999999999,669.0361,703
2025-01-04 08:57:00,52.1,258.9844,3970,-3.5,4.6,4.900000000000002,687.3912,743
2025-01-04 09:03:00,53.0,252.5897,3971,-3.6000000000000014,4.799999999999999,5.0,690.2932,549
2025-01-04 09:09:00,51.9,249.5153,3971,-3.5,4.8999999999999995,4.800000000000001,682.8402,549
2025-01-04 09:12:00,52.2,251.114,3971,-3.5,4.8,4.800000000000001,677.6856,549
2025-01-04 09:24:00,53.1,255.91,3971,-3.5,4.699999999999999,5.0,692.7504,550
2025-01-04 09:27:00,52.6,253.5735,3971,-3.5,4.7,4.899999999999999,687.2616,703
2025-01-04 09:36:00,55.0,304.362,3971,-3.6999999999999993,4.2,5.199999999999999,724.1686,1061
2025-01-04 09:39:00,56.4,309.5269,3971,-3.799999999999997,4.2,5.299999999999997,741.3005,1213
2025-01-04 09:42:00,57.9,301.2876,3971,-3.8999999999999986,4.2,5.399999999999999,768.5225,1098
2025-01-04 09:45:00,57.5,290.8348,3971,-3.900000000000002,4.5,5.600000000000001,764.5637,1792
2025-01-04 10:03:00,53.4,258.3695,3972,-3.6000000000000014,4.7,5.0,701.7146,550
2025-01-04 10:06:00,52.6,255.6641,3972,-3.6000000000000014,4.7,4.900000000000002,690.5746,550
2025-01-04 10:09:00,52.3,254.0654,3972,-3.5,4.7,4.900000000000002,687.4528,703
2025-01-04 10:12:00,51.5,253.4505,3972,-3.5,4.7,4.799999999999997,673.4542,703
2025-01-04 10:24:00,51.7,274.4792,3972,-3.5,4.4,4.899999999999999,674.6174,741
2025-01-04 10:30:00,51.1,258.2465,3972,-3.5,4.500000000000001,4.800000000000001,664.3947,743
2025-01-04 10:33:00,51.2,257.1397,3972,-3.3000000000000007,4.500000000000001,4.699999999999999,662.4952,760
2025-01-04 10:36:00,51.3,258.4925,3972,-3.5,4.6000000000000005,4.800000000000001,666.1364,743
2025-01-04 10:39:00,51.1,255.1722,3972,-3.5,4.6000000000000005,4.800000000000001,663.6125,703
2025-01-04 10:42:00,51.1,251.4829,3972,-3.5,4.6000000000000005,4.900000000000002,660.8029,703
2025-01-04 10:45:00,50.7,253.8194,3972,-3.5,4.500000000000001,4.900000000000002,658.7017,703
2025-01-04 10:51:00,51.5,282.2266,3972,-3.599999999999998,4.1000000000000005,4.899999999999999,672.4117,1075
2025-01-04 10:54:00,52.5,287.1455,3972,-3.6000000000000014,4.1,4.900000000000002,686.5804,1075
2025-01-04 11:15:00,51.9,230.4543,3973,-3.3000000000000007,4.9,4.600000000000001,677.0256,653
2025-01-04 11:18:00,53.1,245.3342,3973,-3.5,5.0,4.899999999999999,695.678,555
2025-01-04 11:21:00,52.7,247.1788,3973,-3.3999999999999986,4.8,4.800000000000001,690.9356,549
2025-01-04 11:24:00,52.5,247.1788,3973,-3.5,4.8,4.799999999999997,689.5462,549
2025-01-04 11:33:00,55.0,279.6441,3973,-3.8000000000000007,4.5,5.199999999999999,723.6152,1751
2025-01-04 11:42:00,53.9,254.8032,3973,-3.599999999999998,4.8,5.099999999999998,707.9268,550
2025-01-04 11:45:00,54.0,254.1884,3973,-3.599999999999998,4.8,5.0,708.5012,550
2025-01-04 11:48:00,53.4,245.5801,3973,-3.5,4.8999999999999995,5.0,697.1402,549
2025-01-04 11:51:00,51.7,239.3084,3973,-3.3999999999999986,5.0,4.800000000000001,677.6987,654
2025-01-04 11:54:00,51.7,245.5801,3973,-3.5,4.8,4.800000000000001,679.0607,709
2025-01-04 11:57:00,52.1,251.6059,3973,-3.5,4.699999999999999,4.899999999999999,680.6586,549
2025-01-04 12:24:00,52.6,262.1817,3974,-3.5,4.499999999999999,4.899999999999999,691.8199,743
2025-01-04 12:36:00,52.1,283.7022,3974,-3.5,4.199999999999999,4.800000000000001,680.7115,1075
2025-01-04 12:39:00,52.3,287.7604,3974,-3.5,4.199999999999999,4.899999999999999,679.3638,1071
2025-01-04 12:42:00,52.5,288.2523,3974,-3.5,4.200000000000001,5.0,686.6768,1071
2025-01-04 12:57:00,52.6,256.8938,3974,-3.599999999999998,4.699999999999999,4.899999999999999,688.0412,550
2025-01-04 13:00:00,52.6,257.5087,3975,-3.6000000000000014,4.8,5.0,689.0607,550
2025-01-04 13:03:00,52.6,256.6479,3975,-3.5,4.699999999999999,4.899999999999999,684.584,550
2025-01-04 13:06:00,52.7,256.2789,3975,-3.599999999999998,4.699999999999999,4.899999999999999,687.1142,550
2025-01-04 13:18:00,55.2,283.0874,3975,-3.799999999999997,4.6,5.199999999999999,723.2778,795
2025-01-04 13:21:00,55.6,276.5697,3975,-3.6999999999999993,4.800000000000001,5.199999999999999,730.1646,795
2025-01-04 13:39:00,54.4,256.4019,3975,-3.6000000000000014,5.000000000000001,5.100000000000001,717.0427,550
2025-01-04 13:42:00,54.6,254.1884,3975,-3.700000000000003,4.9,5.100000000000001,715.2516,551
2025-01-04 13:45:00,55.2,276.3238,3975,-3.6000000000000014,4.9,5.199999999999999,730.4216,794
2025-01-04 13:51:00,61.3,288.6212,3975,-4.200000000000003,5.1,5.900000000000002,830.8878,1776
2025-01-04 13:54:00,61.7,285.5469,3975,-4.200000000000003,5.1,5.900000000000002,838.2868,1816
2025-01-04 13:57:00,62.1,283.5793,3975,-4.199999999999999,5.199999999999999,5.899999999999999,848.73,1816
2025-01-04 14:00:00,62.1,276.6927,3976,-4.299999999999997,5.199999999999999,5.899999999999999,843.7444,1764
2025-01-04 14:03:00,61.7,268.5764,3976,-4.199999999999999,5.299999999999999,5.900000000000002,842.2552,1764
2025-01-04 14:09:00,60.3,253.5735,3976,-4.0,5.500000000000001,5.699999999999999,821.0086,614
2025-01-04 14:12:00,60.2,252.8356,3976,-3.900000000000002,5.500000000000001,5.5,813.1046,614
2025-01-04 14:24:00,61.1,283.5793,3976,-4.100000000000001,5.000000000000001,5.699999999999999,826.7231,1816
2025-01-04 14:27:00,63.1,276.5697,3976,-4.300000000000001,5.300000000000001,5.899999999999999,867.522,1805
2025-01-04 14:51:00,61.1,250.4991,3976,-4.0,5.500000000000001,5.699999999999999,832.9585,614
2025-01-04 14:54:00,60.9,250.4991,3976,-4.0,5.6000000000000005,5.600000000000001,833.4694,614
