Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2025-01-07 21:36:00,50.1,185.1997,4029,-3.400000000000002,6.5,4.699999999999999,646.9826,901
2025-01-07 21:39:00,49.9,178.3131,4029,-3.400000000000002,6.3999999999999995,4.699999999999999,642.2563,901
2025-01-08 08:21:00,54.0,272.3886,4030,-4.099999999999998,4.8,5.599999999999998,812.9979,1749
2025-01-08 08:24:00,53.3,271.8967,4030,-4.0,4.9,5.600000000000001,769.3641,1745
2025-01-08 08:30:00,51.8,254.4343,4030,-4.0,5.200000000000001,5.5,674.8762,1738
2025-01-08 08:33:00,49.3,243.3666,4030,-3.8000000000000007,5.1000000000000005,5.199999999999999,621.3364,559
2025-01-08 08:36:00,50.3,273.1265,4030,-3.8000000000000007,4.800000000000001,5.300000000000001,620.9708,721
2025-01-08 08:39:00,52.3,274.7251,4030,-3.900000000000002,4.9,5.5,653.0217,1745
2025-01-08 08:42:00,53.2,275.9549,4030,-4.0,4.9,5.699999999999999,668.6363,1745
2025-01-08 08:45:00,55.2,265.0101,4030,-4.199999999999999,5.300000000000001,5.800000000000001,694.0409,1850
2025-01-08 08:48:00,55.6,267.5926,4030,-4.200000000000003,5.200000000000001,5.900000000000002,710.3868,1850
2025-01-08 08:51:00,55.8,264.0263,4030,-4.200000000000003,5.500000000000001,5.900000000000002,714.6019,1851
2025-01-08 08:54:00,56.0,265.625,4030,-4.300000000000001,5.4,6.0,717.7729,1851
2025-01-08 08:57:00,55.8,264.3953,4030,-4.200000000000003,5.4,5.900000000000002,713.347,1850
2025-01-08 09:00:00,55.4,251.7289,4030,-4.200000000000003,5.500000000000001,5.900000000000002,709.8435,1724
2025-01-08 09:03:00,54.6,255.91,4030,-4.300000000000001,5.500000000000001,5.900000000000002,685.224,1852
2025-01-08 09:06:00,54.0,249.0234,4030,-4.200000000000003,5.6000000000000005,5.800000000000001,684.3438,1722
2025-01-08 09:09:00,53.6,251.6059,4030,-4.299999999999997,5.500000000000001,5.799999999999997,675.2057,1852
2025-01-08 09:12:00,52.6,250.1302,4030,-4.100000000000001,5.6000000000000005,5.699999999999999,662.6437,1722
2025-01-08 09:18:00,54.6,259.7222,4030,-4.199999999999999,5.4,5.800000000000001,691.3487,1850
2025-01-08 09:21:00,55.1,260.952,4031,-4.300000000000001,5.199999999999999,5.900000000000002,703.7169,1850
2025-01-08 09:24:00,55.0,257.2627,4031,-4.200000000000003,5.3999999999999995,5.900000000000002,699.6691,1850
2025-01-08 09:27:00,54.2,254.0654,4031,-4.199999999999999,5.3999999999999995,5.699999999999999,689.231,1723
2025-01-08 09:30:00,53.4,256.6479,4031,-4.099999999999998,5.3,5.699999999999999,673.1447,1723
2025-01-08 09:33:00,54.0,273.4954,4031,-4.100000000000001,5.1,5.699999999999999,693.0859,1745
2025-01-08 09:36:00,54.8,295.7538,4031,-4.199999999999999,5.0,5.800000000000001,743.7358,1108
2025-01-08 09:39:00,59.9,298.3362,4031,-4.600000000000001,5.0,6.400000000000002,800.7284,1415
2025-01-08 09:42:00,60.3,285.9158,4031,-4.600000000000001,5.1,6.400000000000002,796.6393,1783
2025-01-08 09:45:00,59.8,282.4725,4031,-4.599999999999998,5.3999999999999995,6.399999999999999,795.6443,1863
2025-01-08 09:48:00,59.1,273.8643,4031,-4.5,5.3999999999999995,6.300000000000001,788.8771,1867
2025-01-08 09:51:00,59.1,280.6279,4031,-4.5,5.3999999999999995,6.300000000000001,791.2745,1867
2025-01-08 09:54:00,59.3,276.9387,4031,-4.600000000000001,5.299999999999999,6.300000000000001,785.8636,1863
2025-01-08 09:57:00,58.9,271.6508,4031,-4.5,5.3999999999999995,6.199999999999999,782.7273,1867
2025-01-08 10:00:00,58.1,272.2656,4031,-4.5,5.500000000000001,6.099999999999998,764.8991,1867
2025-01-08 10:03:00,61.1,306.9444,4031,-4.799999999999997,5.200000000000001,6.5,830.2935,1421
2025-01-08 10:06:00,65.1,299.566,4031,-4.900000000000002,5.200000000000001,6.699999999999999,911.5292,1414
2025-01-08 10:09:00,65.1,298.4592,4031,-4.800000000000001,5.300000000000001,6.699999999999999,923.5646,1433
2025-01-08 10:12:00,65.1,300.5498,4031,-4.900000000000002,5.4,6.800000000000001,914.8217,1433
2025-01-08 10:15:00,65.3,293.4172,4031,-4.800000000000001,5.500000000000001,6.600000000000001,914.8604,1822
2025-01-08 10:18:00,64.9,288.8672,4031,-4.800000000000001,5.500000000000001,6.600000000000001,910.0246,1822
2025-01-08 10:21:00,64.3,282.4725,4032,-4.800000000000001,5.6000000000000005,6.600000000000001,874.722,1836
2025-01-08 10:24:00,62.3,280.013,4032,-4.599999999999998,5.500000000000001,6.399999999999999,857.0082,1863
2025-01-08 10:27:00,61.9,267.3466,4032,-4.599999999999998,5.3999999999999995,6.399999999999999,837.7325,1866
2025-01-08 10:30:00,59.7,270.544,4032,-4.400000000000002,5.3999999999999995,6.100000000000001,802.8915,1867
2025-01-08 10:33:00,59.7,269.1913,4032,-4.5,5.3999999999999995,6.199999999999999,799.7419,1867
2025-01-08 10:36:00,59.5,270.544,4032,-4.5,5.3999999999999995,6.100000000000001,785.2996,1867
2025-01-08 10:39:00,58.9,290.3429,4032,-4.400000000000002,5.299999999999999,6.100000000000001,786.9608,1788
2025-01-08 10:42:00,62.3,298.8281,4032,-4.699999999999999,5.1,6.5,849.4738,1421
2025-01-08 10:48:00,64.5,302.6403,4032,-4.800000000000001,5.199999999999999,6.600000000000001,899.1942,1433
2025-01-08 10:54:00,63.5,298.2133,4032,-4.600000000000001,5.3,6.300000000000001,877.8032,1421
2025-01-08 10:57:00,63.3,284.932,4032,-4.699999999999999,5.3,6.400000000000002,874.2775,1444
2025-01-08 11:51:00,66.3,315.5527,4033,-4.800000000000001,5.200000000000001,6.800000000000001,951.7573,1429
2025-01-08 11:54:00,66.7,320.9635,4033,-4.899999999999999,5.1000000000000005,6.800000000000001,946.0776,1429
2025-01-08 11:57:00,66.5,317.8892,4033,-4.799999999999997,5.1000000000000005,6.599999999999998,950.9152,1429
2025-01-08 12:00:00,61.7,265.2561,4033,-4.5,6.0,6.299999999999997,844.2413,1295
2025-01-08 12:03:00,60.1,262.7966,4033,-4.399999999999999,5.6000000000000005,6.300000000000001,814.4483,1854
2025-01-08 12:06:00,59.5,271.7737,4033,-4.299999999999997,5.6000000000000005,6.099999999999998,796.1027,1865
2025-01-08 12:09:00,59.5,278.1684,4033,-4.399999999999999,5.5,6.099999999999998,794.5797,1868
2025-01-08 12:12:00,59.5,271.7737,4033,-4.300000000000001,5.5,6.100000000000001,795.3704,1778
2025-01-08 12:15:00,59.3,276.2008,4033,-4.400000000000002,5.6000000000000005,6.100000000000001,793.7443,1868
2025-01-08 12:18:00,58.7,268.0845,4033,-4.400000000000002,5.6000000000000005,6.0,780.6382,1865
2025-01-08 12:21:00,58.2,262.4277,4034,-4.300000000000001,5.6000000000000005,5.900000000000002,759.9814,1851
2025-01-08 12:24:00,55.6,254.1884,4034,-4.100000000000001,5.500000000000001,5.700000000000003,707.6214,1724
2025-01-08 12:27:00,56.2,285.4239,4034,-4.100000000000001,5.200000000000001,5.800000000000001,745.6881,1779
2025-01-08 12:30:00,59.3,282.3495,4034,-4.399999999999999,5.300000000000001,6.099999999999998,788.0964,1783
2025-01-08 12:33:00,59.5,277.1846,4034,-4.399999999999999,5.300000000000001,6.099999999999998,797.6344,1778
2025-01-08 12:36:00,59.5,278.4144,4034,-4.300000000000001,5.300000000000001,6.099999999999998,795.2379,1778
2025-01-08 12:39:00,58.7,266.8547,4034,-4.400000000000002,5.4,6.100000000000001,781.8478,1854
2025-01-08 12:42:00,57.3,266.1169,4034,-4.199999999999999,5.7,5.900000000000002,752.7843,1851
2025-01-08 12:45:00,56.6,257.0168,4034,-4.099999999999998,5.500000000000001,5.800000000000001,731.421,1724
2025-01-08 12:48:00,55.6,255.1722,4034,-4.0,5.500000000000001,5.699999999999999,713.5601,613
2025-01-08 12:51:00,54.8,252.8356,4034,-4.100000000000001,5.6000000000000005,5.699999999999999,698.8209,1724
2025-01-08 12:54:00,54.8,249.8843,4034,-4.0,5.500000000000001,5.600000000000001,696.781,1724
2025-01-08 12:57:00,55.0,267.9615,4034,-4.0,5.300000000000001,5.600000000000001,701.9326,1735
2025-01-08 13:00:00,55.0,259.3533,4034,-4.100000000000001,5.4,5.699999999999999,703.4891,1850
2025-01-08 13:03:00,55.4,280.3819,4034,-4.100000000000001,5.4,5.900000000000002,746.1005,1780
2025-01-08 13:06:00,59.1,281.7347,4034,-4.300000000000001,5.300000000000001,6.0,788.21,1778
2025-01-08 13:09:00,60.7,284.0712,4034,-4.399999999999999,5.4,6.199999999999999,823.3658,1781
2025-01-08 13:15:00,60.9,271.2818,4034,-4.5,5.9,6.200000000000003,826.9503,1877
2025-01-08 13:18:00,60.9,276.5697,4034,-4.400000000000002,5.6,6.200000000000003,823.7072,1868
2025-01-08 13:21:00,60.9,266.3629,4035,-4.399999999999999,5.6,6.199999999999999,817.7439,1854
2025-01-08 13:24:00,60.1,270.544,4035,-4.399999999999999,5.6,6.199999999999999,809.9194,1865
2025-01-08 13:27:00,59.9,268.5764,4035,-4.399999999999999,5.6,6.099999999999998,807.9699,1854
2025-01-08 13:30:00,59.2,261.9358,4035,-4.299999999999997,5.7,6.0,784.9476,1851
2025-01-08 13:33:00,58.5,270.544,4035,-4.299999999999997,5.7,6.0,775.5658,1865
2025-01-08 13:36:00,58.4,264.3953,4035,-4.199999999999999,5.7,5.900000000000002,773.0705,1851
2025-01-08 13:39:00,59.5,283.5793,4035,-4.399999999999999,5.3999999999999995,6.099999999999998,778.162,1781
2025-01-08 13:42:00,62.7,285.4239,4035,-4.5,5.6,6.300000000000001,863.5485,1864
2025-01-08 13:48:00,65.7,287.3915,4035,-4.699999999999999,5.6,6.600000000000001,929.8985,1822
2025-01-08 13:51:00,66.3,288.3753,4035,-4.699999999999999,5.699999999999999,6.600000000000001,934.8125,1831
2025-01-08 13:54:00,65.7,283.4563,4035,-4.599999999999998,5.699999999999999,6.5,935.7183,1831
2025-01-08 13:57:00,65.7,279.3981,4035,-4.699999999999999,5.800000000000001,6.599999999999998,926.8212,1836
2025-01-08 14:00:00,65.1,277.4306,4035,-4.700000000000003,5.800000000000001,6.5,921.5409,1877
2025-01-08 14:03:00,65.3,277.7995,4035,-4.600000000000001,6.1000000000000005,6.5,928.9756,1835
2025-01-08 14:06:00,65.7,277.5535,4035,-4.699999999999999,5.9,6.5,927.6303,1835
2025-01-08 14:09:00,65.2,272.3886,4035,-4.599999999999998,6.2,6.5,926.0558,1876
2025-01-08 14:12:00,66.7,277.4306,4035,-4.799999999999997,5.9,6.599999999999998,950.7397,1836
2025-01-08 14:15:00,67.9,300.6728,4035,-4.800000000000001,5.6,6.699999999999999,970.6443,1433
2025-01-08 14:18:00,67.7,273.7413,4035,-4.800000000000001,5.8,6.699999999999999,969.8898,1879
2025-01-08 14:21:00,67.1,283.5793,4036,-4.800000000000001,5.8,6.699999999999999,959.6156,1836
2025-01-08 14:24:00,66.7,274.3562,4036,-4.699999999999999,5.8,6.699999999999999,952.5175,1833
2025-01-08 14:27:00,66.5,272.6346,4036,-4.800000000000001,5.8,6.599999999999998,950.627,1879
2025-01-08 14:30:00,66.5,267.5926,4036,-4.800000000000001,6.1,6.699999999999999,952.8366,1879
2025-01-08 14:33:00,66.1,253.5735,4036,-4.600000000000001,6.199999999999999,6.5,942.5436,1289
2025-01-08 14:36:00,65.5,254.4343,4036,-4.700000000000003,6.3999999999999995,6.5,937.8712,1299
2025-01-08 14:39:00,64.9,246.195,4036,-4.600000000000001,6.500000000000001,6.400000000000002,908.0818,1296
2025-01-08 14:42:00,64.7,249.5153,4036,-4.600000000000001,6.6000000000000005,6.400000000000002,907.4387,1291
2025-01-08 14:45:00,64.7,249.5153,4036,-4.700000000000003,6.300000000000001,6.400000000000002,902.613,1289
2025-01-08 14:51:00,67.7,280.5049,4036,-4.800000000000001,6.0,6.700000000000003,977.5915,1835
2025-01-08 14:54:00,67.9,275.0941,4036,-4.899999999999999,5.800000000000001,6.800000000000001,974.9099,1879
2025-01-08 14:57:00,67.5,278.7833,4036,-4.800000000000001,6.0,6.700000000000003,976.0457,1835
2025-01-08 15:00:00,67.9,273.7413,4036,-4.900000000000002,5.7,6.700000000000003,980.1461,1871
2025-01-08 15:03:00,67.7,270.175,4036,-4.800000000000001,6.1000000000000005,6.600000000000001,970.6999,1879
2025-01-08 15:06:00,67.7,265.0101,4036,-4.800000000000001,5.9,6.700000000000003,970.3644,1879
2025-01-08 15:12:00,67.1,256.2789,4036,-4.800000000000001,6.300000000000001,6.600000000000001,961.017,1299
2025-01-08 15:15:00,66.9,254.6803,4036,-4.800000000000001,6.4,6.599999999999998,958.3463,1299
2025-01-08 15:21:00,66.5,251.9748,4037,-4.800000000000001,6.5,6.599999999999998,943.673,1299
2025-01-08 15:24:00,66.7,271.1588,4037,-4.699999999999999,6.0,6.599999999999998,951.0399,1876
2025-01-08 15:27:00,66.7,265.502,4037,-4.699999999999999,6.1000000000000005,6.599999999999998,953.5045,1876
2025-01-08 15:30:00,66.7,277.4306,4037,-4.699999999999999,5.800000000000001,6.599999999999998,947.2628,1836
2025-01-08 15:33:00,66.9,275.0941,4037,-4.800000000000001,5.9,6.699999999999999,955.7386,1879
2025-01-08 15:36:00,65.5,266.3629,4037,-4.5,5.9,6.599999999999998,934.2654,1717
2025-01-08 15:42:00,66.1,262.0587,4037,-4.400000000000002,6.2,6.200000000000003,940.3625,1715
2025-01-08 15:48:00,65.7,253.3275,4037,-4.5,6.3,6.199999999999999,938.1495,1291
2025-01-08 15:51:00,65.9,264.2723,4037,-4.399999999999999,6.4,6.199999999999999,939.6658,1715
2025-01-08 15:54:00,55.6,256.033,4037,-3.599999999999998,5.3999999999999995,5.300000000000001,722.9129,800
2025-01-08 15:57:00,65.3,254.4343,4037,-4.300000000000001,6.3999999999999995,6.099999999999998,918.4712,1290
2025-01-08 16:00:00,64.5,249.6383,4037,-4.299999999999997,6.3,6.099999999999998,914.2076,1648
2025-01-08 16:06:00,64.7,239.9233,4037,-4.300000000000001,6.0,6.0,905.5744,1620
2025-01-08 16:09:00,59.5,243.3666,4037,-4.0,6.199999999999999,5.800000000000001,804.6376,1652
2025-01-08 16:12:00,63.3,248.5315,4037,-4.200000000000003,6.6,6.100000000000001,869.349,1648
2025-01-08 16:18:00,63.1,235.7422,4037,-4.199999999999999,6.699999999999999,6.0,880.9167,378
2025-01-08 16:21:00,61.3,223.4447,4038,-4.0,6.7,5.800000000000001,834.8551,400
2025-01-08 16:24:00,58.5,217.296,4038,-4.0,6.7,5.699999999999999,775.6942,338
2025-01-08 16:39:00,57.5,244.5963,4038,-3.8999999999999986,6.4,5.600000000000001,770.7854,1652
2025-01-08 16:42:00,62.5,246.441,4038,-4.199999999999999,6.3,5.899999999999999,879.4103,1648
2025-01-08 16:45:00,62.5,243.4896,4038,-4.200000000000003,6.3,6.0,871.9091,1648
2025-01-08 16:48:00,62.9,246.6869,4038,-4.200000000000003,6.4,5.900000000000002,869.995,1648
2025-01-08 16:51:00,62.8,247.1788,4038,-4.200000000000003,6.5,6.0,872.8326,1648
2025-01-08 16:54:00,62.7,247.0558,4038,-4.200000000000003,6.4,6.0,872.3184,1648
2025-01-08 16:57:00,62.1,239.8003,4038,-4.200000000000003,6.5,6.0,861.5976,378
2025-01-08 17:03:00,61.1,239.6774,4038,-4.100000000000001,6.699999999999999,5.900000000000002,839.7386,378
2025-01-08 17:06:00,61.1,233.2827,4038,-4.200000000000003,6.8,5.900000000000002,831.0883,378
2025-01-08 17:09:00,59.9,223.9366,4038,-4.0,6.699999999999999,5.700000000000003,813.8353,400
2025-01-08 17:12:00,59.5,222.092,4038,-4.0,6.8,5.800000000000001,790.1097,400
2025-01-08 17:15:00,57.5,216.0663,4038,-4.0,6.8,5.599999999999998,758.458,338
2025-01-08 17:18:00,58.3,243.7355,4038,-4.0,6.6,5.699999999999999,767.1786,1652
2025-01-08 17:21:00,62.3,244.9653,4039,-4.099999999999998,6.3,5.899999999999999,863.2095,1648
2025-01-08 17:24:00,61.7,236.2341,4039,-4.199999999999999,6.3999999999999995,6.0,854.1044,373
2025-01-08 17:27:00,61.5,237.9557,4039,-4.199999999999999,6.5,5.900000000000002,848.7639,378
2025-01-08 17:30:00,61.5,234.7584,4039,-4.100000000000001,6.6,5.900000000000002,846.8344,378
2025-01-08 17:33:00,60.5,229.5935,4039,-4.100000000000001,6.8,5.900000000000002,833.2152,400
2025-01-08 17:36:00,59.5,223.4447,4039,-4.0,6.8,5.699999999999999,809.1194,400
2025-01-08 17:39:00,56.8,213.4838,4039,-3.900000000000002,7.1,5.5,727.3716,338
2025-01-08 17:51:00,52.1,198.7269,4039,-3.6999999999999993,6.8,5.199999999999999,644.7374,909
2025-01-08 18:06:00,55.2,215.8203,4039,-3.8999999999999986,6.8,5.399999999999999,710.2649,338
2025-01-08 18:09:00,53.4,206.2283,4039,-3.700000000000003,6.8,5.200000000000003,676.2322,909
2025-01-08 18:18:00,57.9,247.0558,4039,-4.099999999999998,6.2,5.800000000000001,791.6815,1691
2025-01-08 18:24:00,60.7,242.3828,4040,-4.300000000000001,6.6,6.0,824.3759,378
2025-01-08 18:27:00,60.9,239.0625,4040,-4.199999999999999,6.6,6.0,821.2159,378
2025-01-08 18:30:00,61.1,240.9071,4040,-4.200000000000003,6.7,6.0,820.8705,378
2025-01-08 18:33:00,62.9,263.1655,4040,-4.400000000000002,6.3999999999999995,6.300000000000001,888.2315,1295
2025-01-08 18:36:00,63.8,273.8643,4040,-4.300000000000001,6.1,6.200000000000003,837.0205,1718
2025-01-08 18:39:00,59.7,266.3629,4040,-4.100000000000001,5.699999999999999,5.899999999999999,820.0259,1695
2025-01-08 18:42:00,63.3,250.991,4040,-4.199999999999999,6.5,6.099999999999998,892.5941,1648
2025-01-08 18:45:00,58.4,250.7451,4040,-4.0,6.0,5.799999999999997,786.3173,616
2025-01-08 18:48:00,63.7,241.522,4040,-4.599999999999998,6.5,6.399999999999999,887.4662,1296
2025-01-08 18:51:00,62.1,230.0854,4040,-4.599999999999998,6.8,6.299999999999997,854.4235,394
2025-01-08 18:54:00,61.1,227.5029,4040,-4.5,6.699999999999999,6.199999999999999,836.9813,394
2025-01-08 18:57:00,59.9,226.2731,4040,-4.399999999999999,6.8,6.199999999999999,808.6405,394
2025-01-08 19:03:00,57.9,225.5353,4040,-4.199999999999999,6.699999999999999,5.900000000000002,764.9551,400
2025-01-08 19:06:00,58.9,249.0234,4040,-4.399999999999999,6.5,6.199999999999999,829.5467,1290
2025-01-08 19:09:00,64.1,254.6803,4040,-4.599999999999998,6.3,6.5,900.0048,1289
2025-01-08 19:12:00,63.9,263.4115,4040,-4.599999999999998,6.199999999999999,6.5,894.3755,1294
2025-01-08 19:15:00,63.7,255.91,4040,-4.599999999999998,6.3,6.5,892.2674,1289
2025-01-08 19:18:00,63.7,248.0396,4040,-4.699999999999999,6.3999999999999995,6.5,891.3266,1289
2025-01-08 19:21:00,63.8,244.9653,4041,-4.600000000000001,6.3999999999999995,6.400000000000002,887.1979,1296
2025-01-08 19:24:00,62.9,233.8976,4041,-4.600000000000001,6.8,6.300000000000001,875.7615,394
2025-01-08 19:27:00,61.7,227.134,4041,-4.5,6.8,6.199999999999999,832.8982,394
2025-01-08 19:33:00,54.8,208.5648,4041,-4.099999999999998,6.8999999999999995,5.699999999999999,701.5233,337
2025-01-08 19:45:00,51.3,198.8498,4041,-3.6999999999999993,6.8,5.300000000000001,631.5574,909
2025-01-08 19:54:00,57.7,232.0529,4041,-4.300000000000001,6.5,6.0,744.3508,373
2025-01-08 20:09:00,53.3,204.9986,4041,-3.8999999999999986,7.0,5.5,658.2639,348
2025-01-08 20:24:00,53.0,222.8299,4042,-3.8000000000000007,6.3,5.600000000000001,676.652,524
2025-01-08 20:33:00,56.9,230.4543,4042,-4.300000000000001,6.5,6.0,735.029,387
2025-01-08 20:36:00,55.4,214.7135,4042,-4.100000000000001,6.7,5.699999999999999,707.2281,335
2025-01-08 21:03:00,51.7,214.2216,4042,-3.8999999999999986,6.300000000000001,5.399999999999999,636.288,523
2025-01-08 21:06:00,52.3,216.3122,4042,-4.0,6.300000000000001,5.5,645.6478,523
2025-01-08 21:09:00,52.3,219.0176,4042,-3.900000000000002,6.300000000000001,5.5,641.5717,523
2025-01-08 21:12:00,52.0,212.377,4042,-3.8999999999999986,6.4,5.399999999999999,642.9024,523
2025-01-09 08:03:00,39.3,202.1701,4043,-1.3999999999999986,1.4000000000000004,3.599999999999998,597.6467,118
2025-01-09 08:06:00,55.6,226.5191,4043,-4.100000000000001,5.200000000000001,5.399999999999999,872.9785,587
2025-01-09 08:09:00,57.3,286.5307,4043,-4.300000000000001,4.800000000000001,6.0,892.5796,1786
2025-01-09 08:12:00,56.4,276.8157,4043,-4.300000000000001,5.1,5.900000000000002,844.1044,1778
2025-01-09 08:15:00,55.9,280.013,4043,-4.300000000000001,5.200000000000001,6.099999999999998,808.5765,1778
2025-01-09 08:18:00,55.0,264.0263,4043,-4.300000000000001,5.300000000000001,6.0,736.0903,1850
2025-01-09 08:21:00,52.3,262.7966,4043,-3.8999999999999986,5.200000000000001,5.5,684.4754,1740
2025-01-09 08:24:00,52.0,252.7127,4044,-3.8000000000000007,5.2,5.399999999999999,678.0009,558
2025-01-09 08:27:00,52.9,255.0492,4044,-4.0,5.300000000000001,5.5,664.8641,1738
2025-01-09 08:30:00,53.2,253.5735,4044,-4.0,5.3,5.5,680.1236,1738
2025-01-09 08:33:00,53.4,245.2112,4044,-3.8999999999999986,5.4,5.5,667.0038,1731
2025-01-09 08:36:00,52.6,263.1655,4044,-3.8000000000000007,5.2,5.399999999999999,658.9598,1736
2025-01-09 08:39:00,57.9,274.1103,4044,-4.199999999999999,5.3,6.0,783.4738,1778
2025-01-09 08:42:00,60.1,266.7318,4044,-4.5,5.5,6.100000000000001,795.8161,1854
2025-01-09 08:45:00,59.7,255.4181,4044,-4.400000000000002,5.7,6.100000000000001,791.1183,1854
2025-01-09 08:48:00,59.2,261.3209,4044,-4.399999999999999,5.6,6.0,782.4974,1854
2025-01-09 08:51:00,59.3,265.748,4044,-4.300000000000001,5.5,6.0,784.5211,1851
2025-01-09 08:54:00,59.3,264.3953,4044,-4.300000000000001,5.5,6.0,784.1072,1851
2025-01-09 08:57:00,59.5,269.9291,4044,-4.300000000000001,5.5,6.0,787.7437,1851
2025-01-09 09:00:00,60.3,275.34,4044,-4.400000000000002,5.4,6.100000000000001,802.9503,1868
2025-01-09 09:03:00,59.5,255.0492,4044,-4.300000000000001,5.7,5.899999999999999,790.7623,1693
2025-01-09 09:06:00,58.2,252.7127,4044,-4.199999999999999,5.6000000000000005,5.800000000000001,764.0721,1693
2025-01-09 09:09:00,57.3,245.9491,4044,-4.099999999999998,5.7,5.699999999999999,750.8501,1722
2025-01-09 09:12:00,57.3,253.2046,4044,-4.099999999999998,5.6000000000000005,5.699999999999999,753.9866,1724
2025-01-09 09:18:00,59.5,258.8614,4044,-4.300000000000001,5.4,5.900000000000002,783.6984,1852
2025-01-09 09:21:00,58.2,247.7937,4044,-4.199999999999999,5.6000000000000005,5.699999999999999,766.651,1722
2025-01-09 09:24:00,57.2,257.6317,4045,-4.100000000000001,5.4,5.600000000000001,751.198,1724
2025-01-09 09:27:00,58.7,264.2723,4045,-4.099999999999998,5.300000000000001,5.800000000000001,776.653,1704
2025-01-09 09:30:00,58.7,263.2885,4045,-4.300000000000001,5.5,6.0,780.4565,1851
2025-01-09 09:33:00,59.9,283.0874,4045,-4.599999999999998,5.300000000000001,6.199999999999999,800.5485,1863
2025-01-09 09:36:00,63.1,309.5269,4045,-4.699999999999999,5.200000000000001,6.600000000000001,863.664,1428
2025-01-09 09:39:00,66.3,311.2485,4045,-5.0,5.300000000000001,6.900000000000002,950.2415,1452
2025-01-09 09:42:00,67.5,295.3848,4045,-5.0,5.4,6.800000000000001,953.1364,1460
2025-01-09 09:45:00,65.7,295.6308,4045,-5.0,5.299999999999999,6.800000000000001,922.5165,1414
2025-01-09 09:48:00,65.3,294.1551,4045,-4.899999999999999,5.3999999999999995,6.699999999999999,914.5178,1414
2025-01-09 09:51:00,65.1,288.9902,4045,-4.799999999999997,5.3999999999999995,6.699999999999999,915.298,1822
2025-01-09 09:54:00,63.9,284.5631,4045,-4.799999999999997,5.3999999999999995,6.599999999999998,885.1615,1444
2025-01-09 09:57:00,62.3,272.2656,4045,-4.699999999999999,5.499999999999999,6.400000000000002,855.2085,1866
2025-01-09 10:00:00,61.9,280.8738,4045,-4.600000000000001,5.3999999999999995,6.300000000000001,842.212,1863
2025-01-09 10:03:00,62.1,298.8281,4045,-4.600000000000001,5.299999999999999,6.400000000000002,847.9714,1421
2025-01-09 10:06:00,66.3,314.6918,4045,-4.900000000000002,5.1000000000000005,6.800000000000001,939.4028,1429
2025-01-09 10:09:00,69.6,315.3067,4045,-5.099999999999998,5.200000000000001,7.0,1010.713,1448
2025-01-09 10:12:00,70.0,313.5851,4045,-5.099999999999998,5.4,7.199999999999999,1015.771,1452
2025-01-09 10:15:00,69.4,306.0836,4045,-4.800000000000001,5.4,6.699999999999999,1004.74,1433
2025-01-09 10:18:00,68.7,301.9025,4045,-4.699999999999999,5.500000000000001,6.600000000000001,990.2354,1433
2025-01-09 10:21:00,67.9,297.1065,4045,-4.699999999999999,5.500000000000001,6.5,961.541,1822
2025-01-09 10:45:00,68.0,309.5269,4046,-4.600000000000001,5.1,6.5,968.9764,1432
2025-01-09 10:48:00,69.6,318.5041,4046,-4.800000000000001,5.199999999999999,6.600000000000001,1008.916,1429
2025-01-09 11:00:00,64.5,278.1684,4046,-4.400000000000002,5.699999999999999,6.0,875.3062,1868
2025-01-09 11:03:00,61.7,282.1036,4046,-4.199999999999999,5.3999999999999995,5.899999999999999,841.279,1781
2025-01-09 11:12:00,60.1,283.0874,4046,-4.100000000000001,5.199999999999999,5.800000000000001,813.5375,1780
2025-01-09 11:18:00,62.7,309.4039,4046,-4.300000000000001,5.1000000000000005,6.0,883.4755,1810
2025-01-09 11:24:00,65.3,309.7729,4047,-4.399999999999999,5.300000000000001,6.199999999999999,918.7339,1810
2025-01-09 11:27:00,65.1,309.7729,4047,-4.300000000000001,5.200000000000001,6.199999999999999,914.9229,1810
2025-01-09 11:30:00,65.1,308.0512,4047,-4.400000000000002,5.300000000000001,6.300000000000001,916.2623,1810
2025-01-09 11:36:00,65.3,296.9835,4047,-4.399999999999999,5.300000000000001,6.199999999999999,911.7453,1810
2025-01-09 11:39:00,64.3,292.1875,4047,-4.300000000000001,5.5,6.099999999999998,900.2254,1784
2025-01-09 11:42:00,64.7,305.0998,4047,-4.399999999999999,5.300000000000001,6.199999999999999,903.443,1810
2025-01-09 11:45:00,63.9,292.5564,4047,-4.300000000000001,5.300000000000001,6.099999999999998,896.0262,1784
2025-01-09 11:48:00,64.1,288.2523,4047,-4.399999999999999,5.300000000000001,6.199999999999999,888.8292,1784
2025-01-09 11:54:00,65.5,324.5298,4047,-4.400000000000002,5.0,6.300000000000001,918.0609,1194
2025-01-09 11:57:00,65.7,323.0541,4047,-4.400000000000002,5.0,6.300000000000001,927.5336,1194
2025-01-09 12:03:00,65.7,304.6079,4047,-4.400000000000002,5.1,6.300000000000001,925.9003,1810
2025-01-09 12:06:00,65.3,283.9482,4047,-4.400000000000002,5.4,6.300000000000001,921.0613,1805
2025-01-09 12:09:00,64.5,274.7251,4047,-4.400000000000002,5.8,6.200000000000003,903.1964,1717
2025-01-09 12:12:00,62.3,270.7899,4047,-4.300000000000001,5.8999999999999995,6.0,855.0271,1774
2025-01-09 12:15:00,61.7,272.3886,4047,-4.200000000000003,5.8,5.900000000000002,838.1931,1774
2025-01-09 12:18:00,61.3,278.6603,4047,-4.199999999999999,5.6,6.0,839.444,1774
2025-01-09 12:24:00,62.7,297.1065,4048,-4.300000000000001,5.3999999999999995,6.0,866.4092,1784
2025-01-09 12:27:00,65.1,296.3687,4048,-4.400000000000002,5.3,6.300000000000001,917.032,1784
2025-01-09 12:30:00,65.3,302.3944,4048,-4.400000000000002,5.5,6.199999999999999,919.8539,1810
2025-01-09 12:33:00,64.9,294.401,4048,-4.400000000000002,5.6,6.199999999999999,919.3943,1818
2025-01-09 12:36:00,65.1,293.7862,4048,-4.400000000000002,5.6,6.199999999999999,917.2386,1818
2025-01-09 12:42:00,64.9,287.2685,4048,-4.400000000000002,5.6,6.199999999999999,911.3535,1784
2025-01-09 12:45:00,64.6,281.1198,4048,-4.400000000000002,5.699999999999999,6.199999999999999,897.9,1803
2025-01-09 12:48:00,64.3,279.7671,4048,-4.400000000000002,5.6,6.100000000000001,899.3119,1868
2025-01-09 12:51:00,63.9,276.5697,4048,-4.300000000000001,5.699999999999999,6.099999999999998,893.1103,1803
2025-01-09 12:54:00,63.5,279.3981,4048,-4.300000000000001,5.699999999999999,6.0,887.55,1801
2025-01-09 12:57:00,63.7,300.1808,4048,-4.300000000000001,5.6,6.199999999999999,897.7031,1796
2025-01-09 13:00:00,64.9,310.0188,4048,-4.300000000000001,5.299999999999999,6.199999999999999,907.248,1810
2025-01-09 13:03:00,65.5,309.2809,4048,-4.399999999999999,5.199999999999999,6.199999999999999,920.8284,1810
2025-01-09 13:06:00,65.5,307.0674,4048,-4.400000000000002,5.499999999999999,6.300000000000001,924.9432,1810
2025-01-09 13:12:00,65.3,299.0741,4048,-4.399999999999999,5.3999999999999995,6.199999999999999,922.6052,1810
2025-01-09 13:15:00,65.1,295.1389,4048,-4.399999999999999,5.6,6.199999999999999,922.949,1818
2025-01-09 13:18:00,65.5,295.0159,4048,-4.400000000000002,5.499999999999999,6.200000000000003,920.3444,1818
2025-01-09 13:21:00,65.1,295.8767,4048,-4.400000000000002,5.6,6.200000000000003,921.2515,1818
2025-01-09 13:24:00,65.1,288.6212,4049,-4.400000000000002,5.699999999999999,6.200000000000003,918.5144,1832
2025-01-09 13:27:00,65.3,294.524,4049,-4.400000000000002,5.6,6.200000000000003,924.0975,1818
2025-01-09 13:30:00,65.3,287.8834,4049,-4.400000000000002,5.700000000000001,6.200000000000003,921.9066,1832
2025-01-09 13:33:00,65.1,291.0807,4049,-4.400000000000002,5.6000000000000005,6.200000000000003,920.7914,1818
2025-01-09 13:39:00,65.9,303.3782,4049,-4.5,5.1000000000000005,6.300000000000001,920.8291,1810
2025-01-09 13:42:00,65.3,279.6441,4049,-4.300000000000001,5.9,6.199999999999999,916.8098,1801
2025-01-09 13:45:00,65.3,273.7413,4049,-4.400000000000002,5.9,6.300000000000001,919.0122,1717
2025-01-09 13:48:00,65.1,274.3562,4049,-4.399999999999999,6.0,6.199999999999999,921.4855,1717
2025-01-09 13:51:00,65.3,271.6508,4049,-4.399999999999999,6.0,6.199999999999999,918.3733,1717
2025-01-09 13:57:00,64.5,261.5668,4049,-4.299999999999997,6.1,6.099999999999998,908.2948,1716
2025-01-09 14:00:00,64.5,263.2885,4049,-4.399999999999999,6.1,6.099999999999998,907.1595,1295
2025-01-09 14:03:00,64.1,259.1074,4049,-4.299999999999997,6.1,6.099999999999998,894.5106,1716
2025-01-09 14:06:00,64.2,261.5668,4049,-4.399999999999999,6.1,6.199999999999999,902.4526,1295
2025-01-09 14:09:00,65.7,275.34,4049,-4.399999999999999,5.8999999999999995,6.199999999999999,926.2565,1717
2025-01-09 14:12:00,65.5,274.4792,4049,-4.5,5.999999999999999,6.299999999999997,926.969,1717
2025-01-09 14:15:00,65.5,275.34,4049,-4.5,5.799999999999999,6.299999999999997,925.1266,1717
2025-01-09 14:18:00,65.3,271.7737,4049,-4.5,6.000000000000001,6.199999999999999,925.9989,1717
2025-01-09 14:24:00,65.1,258.8614,4050,-4.400000000000002,6.300000000000001,6.199999999999999,919.1548,1290
2025-01-09 14:27:00,64.9,257.5087,4050,-4.300000000000001,6.4,6.199999999999999,920.1431,1290
2025-01-09 14:39:00,65.3,277.7995,4050,-4.300000000000001,5.9,6.199999999999999,923.1281,1717
2025-01-09 14:42:00,65.7,276.5697,4050,-4.400000000000002,5.9,6.300000000000001,933.894,1717
2025-01-09 14:45:00,65.9,277.3076,4050,-4.399999999999999,6.0,6.199999999999999,929.4738,1717
2025-01-09 14:48:00,66.1,277.1846,4050,-4.5,6.1,6.300000000000001,929.1103,1829
2025-01-09 14:51:00,65.9,277.7995,4050,-4.399999999999999,5.8,6.199999999999999,930.7768,1717
2025-01-09 14:54:00,65.9,276.0778,4050,-4.5,6.0,6.300000000000001,930.5066,1717
2025-01-09 14:57:00,65.7,274.4792,4050,-4.400000000000002,6.0,6.200000000000003,927.3836,1717
2025-01-09 15:00:00,65.9,271.2818,4050,-4.400000000000002,6.0,6.200000000000003,932.9149,1717
2025-01-09 15:03:00,65.7,269.3142,4050,-4.400000000000002,6.0,6.200000000000003,927.8949,1717
2025-01-09 15:06:00,65.9,263.9034,4050,-4.400000000000002,6.1,6.200000000000003,931.2733,1715
2025-01-09 15:09:00,65.7,277.4306,4050,-4.400000000000002,5.8,6.200000000000003,931.6946,1717
2025-01-09 15:12:00,66.1,280.3819,4050,-4.400000000000002,5.9,6.300000000000001,938.9695,1717
2025-01-09 15:15:00,65.9,281.1198,4050,-4.5,6.0,6.300000000000001,940.7835,1834
2025-01-09 15:18:00,66.3,270.175,4050,-4.5,5.8999999999999995,6.300000000000001,941.4269,1717
2025-01-09 15:21:00,65.9,270.0521,4050,-4.400000000000002,6.0,6.300000000000001,937.9952,1717
2025-01-09 15:24:00,66.0,270.0521,4051,-4.5,6.1,6.399999999999999,935.5472,1717
2025-01-09 15:27:00,65.7,266.2399,4051,-4.5,5.8999999999999995,6.300000000000001,939.6342,1717
2025-01-09 15:36:00,65.7,252.2208,4051,-4.400000000000002,6.3999999999999995,6.300000000000001,931.0247,1291
2025-01-09 15:39:00,65.6,260.583,4051,-4.5,6.3,6.300000000000001,933.7346,1294
2025-01-09 15:42:00,65.5,264.5182,4051,-4.599999999999998,6.199999999999999,6.299999999999997,933.1492,1294
2025-01-09 15:45:00,65.9,265.0101,4051,-4.599999999999998,6.3,6.399999999999999,936.1442,1294
2025-01-09 15:48:00,65.7,266.4858,4051,-4.5,6.1,6.300000000000001,932.6684,1295
2025-01-09 15:51:00,65.5,264.5182,4051,-4.5,6.1,6.199999999999999,934.1187,1295
2025-01-09 16:45:00,61.3,241.0301,4052,-4.200000000000003,6.699999999999999,5.900000000000002,839.5182,378
2025-01-09 16:51:00,63.9,241.276,4052,-4.400000000000002,6.5,6.100000000000001,898.9144,379
2025-01-09 16:57:00,64.3,243.7355,4052,-4.300000000000001,6.699999999999999,6.100000000000001,904.2194,379
2025-01-09 17:00:00,63.9,238.2017,4052,-4.399999999999999,6.799999999999999,6.099999999999998,882.7043,377
2025-01-09 17:03:00,63.0,231.807,4052,-4.399999999999999,6.799999999999999,6.099999999999998,876.453,394
2025-01-09 17:06:00,62.9,237.5868,4052,-4.300000000000001,6.8999999999999995,6.099999999999998,871.5789,378
2025-01-09 17:21:00,64.3,254.1884,4052,-4.5,6.3999999999999995,6.199999999999999,895.4289,1291
2025-01-09 17:24:00,63.9,254.6803,4053,-4.400000000000002,6.3999999999999995,6.100000000000001,903.3687,1290
2025-01-09 17:27:00,64.1,258.1235,4053,-4.400000000000002,6.3999999999999995,6.199999999999999,902.8804,1290
2025-01-09 17:30:00,64.1,255.0492,4053,-4.399999999999999,6.199999999999999,6.199999999999999,897.4004,1290
2025-01-09 17:33:00,63.9,252.3438,4053,-4.399999999999999,6.299999999999999,6.199999999999999,894.7026,1290
2025-01-09 17:36:00,64.1,250.3762,4053,-4.399999999999999,6.3999999999999995,6.199999999999999,888.4578,1290
2025-01-09 17:39:00,63.9,241.522,4053,-4.399999999999999,6.3999999999999995,6.199999999999999,894.5484,379
2025-01-09 17:42:00,63.7,234.5125,4053,-4.299999999999997,6.6,6.099999999999998,886.7179,377
2025-01-09 17:45:00,62.3,235.6192,4053,-4.299999999999997,6.699999999999999,6.0,863.9238,378
2025-01-09 17:51:00,59.5,224.3056,4053,-4.199999999999999,6.8999999999999995,5.899999999999999,785.0103,400
2025-01-09 17:54:00,59.9,240.4152,4053,-4.199999999999999,6.5,5.899999999999999,800.7327,378
2025-01-09 17:57:00,62.6,239.6774,4053,-4.300000000000001,6.5,6.100000000000001,857.7117,378
2025-01-09 18:00:00,62.9,238.2017,4053,-4.300000000000001,6.5,6.100000000000001,869.921,378
2025-01-09 18:03:00,62.5,239.9233,4053,-4.300000000000001,6.5,6.100000000000001,866.0751,378
2025-01-09 18:06:00,62.7,236.2341,4053,-4.399999999999999,6.6,6.100000000000001,868.0065,377
2025-01-09 18:09:00,62.3,236.2341,4053,-4.199999999999999,6.699999999999999,6.0,864.0621,378
2025-01-09 18:12:00,62.3,227.011,4053,-4.399999999999999,6.699999999999999,6.100000000000001,847.2082,394
2025-01-09 20:57:00,48.1,193.9308,4056,-3.5,6.7,4.899999999999999,574.9746,903
2025-01-09 21:09:00,51.1,215.3284,4056,-3.8999999999999986,6.300000000000001,5.399999999999999,618.0154,523
2025-01-09 21:12:00,51.1,218.8947,4056,-4.0,6.300000000000001,5.5,620.4381,523
2025-01-09 21:15:00,51.1,216.6811,4056,-3.900000000000002,6.4,5.5,621.2012,523
2025-01-09 21:18:00,50.9,212.377,4056,-3.8999999999999986,6.4,5.5,617.3381,523
2025-01-09 21:54:00,47.4,215.6973,4057,-3.700000000000003,6.1,5.200000000000003,547.8688,494
2025-01-09 21:57:00,47.4,214.4676,4057,-3.8000000000000007,6.199999999999999,5.300000000000001,546.8434,494
2025-01-09 22:00:00,43.1,205.9823,4057,-3.5,5.8999999999999995,4.800000000000001,7.291782,472
2025-01-10 08:12:00,40.9,199.0958,4057,-2.0,2.4000000000000004,3.700000000000003,655.5373,59
2025-01-10 08:15:00,53.6,214.7135,4057,-3.6999999999999993,5.5,5.300000000000001,839.9626,488
2025-01-10 08:18:00,52.0,239.8003,4057,-3.8999999999999986,4.8999999999999995,4.899999999999999,787.2704,559
2025-01-10 08:21:00,49.5,233.2827,4057,-3.3000000000000007,5.1000000000000005,4.800000000000001,727.2968,653
2025-01-10 08:24:00,47.7,229.3475,4057,-3.5,4.9,4.899999999999999,664.2096,586
2025-01-10 08:27:00,47.7,233.5287,4057,-3.3000000000000007,5.0,4.600000000000001,639.6378,653
2025-01-10 08:30:00,46.4,227.6259,4057,-3.299999999999997,5.0,4.599999999999998,598.8221,653
2025-01-10 08:33:00,46.4,226.3961,4058,-3.3000000000000007,4.999999999999999,4.600000000000001,571.8444,972
2025-01-10 08:36:00,47.4,254.6803,4058,-3.5,4.799999999999999,4.800000000000001,587.9182,703
2025-01-10 08:42:00,50.9,264.5182,4058,-3.6999999999999993,4.8,5.099999999999998,632.5003,721
2025-01-10 08:45:00,51.1,250.4991,4058,-3.599999999999998,5.0,5.099999999999998,632.5285,558
2025-01-10 08:48:00,50.9,244.8423,4058,-3.6999999999999993,5.0,5.100000000000001,628.7657,559
2025-01-10 08:51:00,50.5,240.5382,4058,-3.599999999999998,5.1,5.0,623.4854,582
2025-01-10 08:54:00,50.1,233.7746,4058,-3.5,5.1,4.900000000000002,618.9381,584
2025-01-10 08:57:00,50.5,240.5382,4058,-3.5,5.199999999999999,5.0,626.5826,654
2025-01-10 09:00:00,51.8,240.4152,4058,-3.6000000000000014,5.199999999999999,5.100000000000001,644.2429,582
2025-01-10 09:03:00,52.0,244.7193,4058,-3.6000000000000014,5.199999999999999,5.100000000000001,654.6268,558
2025-01-10 09:06:00,51.3,229.9624,4058,-3.6000000000000014,5.299999999999999,5.0,637.584,594
2025-01-10 09:09:00,50.7,225.7813,4058,-3.6000000000000014,5.3,5.0,628.635,571
2025-01-10 09:12:00,50.5,224.4285,4058,-3.5,5.3999999999999995,4.899999999999999,631.9342,571
2025-01-10 09:15:00,52.9,257.5087,4058,-3.6999999999999993,5.0,5.0,668.0792,551
2025-01-10 09:18:00,52.5,232.9138,4058,-3.6999999999999993,5.3,5.100000000000001,664.645,582
2025-01-10 09:21:00,51.7,227.9948,4058,-3.5,5.4,5.0,650.5415,594
2025-01-10 09:24:00,50.9,224.0596,4058,-3.6000000000000014,5.4,5.0,629.5784,571
2025-01-10 09:27:00,49.9,229.3475,4058,-3.5,5.300000000000001,4.800000000000001,622.9347,585
2025-01-10 09:30:00,50.1,231.807,4058,-3.5,5.1000000000000005,4.899999999999999,629.8138,584
2025-01-10 09:33:00,49.7,232.4219,4059,-3.5,5.2,4.800000000000001,625.2253,584
2025-01-10 09:36:00,49.9,238.5706,4059,-3.599999999999998,5.1000000000000005,4.899999999999999,631.5195,582
2025-01-10 09:39:00,50.7,245.8261,4059,-3.599999999999998,4.9,5.0,631.8995,709
2025-01-10 09:42:00,49.7,227.011,4059,-3.599999999999998,5.1000000000000005,4.899999999999999,624.1293,584
2025-01-10 09:45:00,49.9,228.7326,4059,-3.5,5.1000000000000005,4.800000000000001,626.0426,586
2025-01-10 09:48:00,49.7,233.6516,4059,-3.5,5.1000000000000005,4.800000000000001,625.8088,584
2025-01-10 09:51:00,50.1,233.2827,4059,-3.5,5.0,4.800000000000001,626.4167,584
2025-01-10 09:54:00,49.7,233.5287,4059,-3.400000000000002,5.000000000000001,4.800000000000001,621.169,653
2025-01-10 09:57:00,49.7,239.4314,4059,-3.5,5.000000000000001,4.800000000000001,622.716,709
2025-01-10 10:06:00,50.7,258.3695,4059,-3.5,4.700000000000001,4.899999999999999,637.3844,703
2025-01-10 10:12:00,51.7,260.583,4059,-3.6999999999999993,4.700000000000001,5.100000000000001,654.3978,722
2025-01-10 10:18:00,51.9,258.7384,4059,-3.599999999999998,4.9,5.0,656.566,550
2025-01-10 10:21:00,52.1,256.5249,4059,-3.6000000000000014,4.800000000000001,5.100000000000001,652.7923,550
2025-01-10 10:24:00,53.1,252.3438,4059,-3.900000000000002,4.9,5.300000000000001,674.4413,1738
2025-01-10 10:27:00,52.9,253.5735,4059,-3.799999999999997,5.0,5.399999999999999,672.4485,551
2025-01-10 10:30:00,55.8,276.2008,4059,-4.100000000000001,4.800000000000001,5.600000000000001,726.9154,1749
2025-01-10 10:33:00,57.5,285.7928,4060,-4.199999999999999,4.9,5.800000000000001,758.5146,1786
2025-01-10 10:39:00,56.9,280.5049,4060,-4.399999999999999,5.1000000000000005,6.099999999999998,741.9861,1783
2025-01-10 10:42:00,56.0,272.5116,4060,-4.399999999999999,5.1000000000000005,5.899999999999999,715.4128,1759
2025-01-10 10:48:00,53.8,263.6574,4060,-4.199999999999999,5.000000000000001,5.800000000000001,680.9702,1755
2025-01-10 10:51:00,53.2,261.5668,4060,-4.199999999999999,5.000000000000001,5.699999999999999,668.9608,1755
2025-01-10 10:54:00,52.6,261.4438,4060,-4.099999999999998,5.1000000000000005,5.599999999999998,655.4128,1755
2025-01-10 10:57:00,51.9,258.4925,4060,-4.100000000000001,5.000000000000001,5.700000000000003,644.9762,1755
2025-01-10 11:00:00,49.9,248.4086,4060,-3.8999999999999986,5.1000000000000005,5.399999999999999,608.0527,1738
2025-01-10 11:03:00,50.1,255.1722,4060,-4.0,5.000000000000001,5.400000000000002,611.1448,1738
2025-01-10 11:06:00,50.7,266.2399,4060,-3.900000000000002,4.9,5.400000000000002,620.367,721
2025-01-10 11:09:00,51.3,281.1198,4060,-4.099999999999998,4.700000000000001,5.599999999999998,626.4193,1749
2025-01-10 11:12:00,51.9,290.2199,4060,-4.200000000000003,4.6,5.800000000000001,639.3875,1106
2025-01-10 11:15:00,52.4,288.9902,4060,-4.200000000000003,4.699999999999999,5.800000000000001,648.2279,1106
2025-01-10 11:18:00,52.5,285.1779,4060,-4.200000000000003,4.699999999999999,5.800000000000001,648.3017,1749
2025-01-10 11:21:00,52.3,281.6117,4060,-4.100000000000001,4.799999999999999,5.700000000000003,646.5879,1749
2025-01-10 11:24:00,52.3,276.0778,4060,-4.199999999999999,4.799999999999999,5.699999999999999,644.6623,1749
2025-01-10 11:27:00,52.1,273.2494,4060,-4.199999999999999,4.8999999999999995,5.800000000000001,642.8606,1748
2025-01-10 11:30:00,52.0,271.4048,4060,-4.099999999999998,4.8999999999999995,5.699999999999999,643.4015,1752
2025-01-10 11:33:00,51.6,269.3142,4061,-4.099999999999998,4.8999999999999995,5.599999999999998,634.9111,1752
2025-01-10 11:36:00,51.5,269.5602,4061,-4.099999999999998,4.8999999999999995,5.599999999999998,637.2477,1752
2025-01-10 11:39:00,50.7,264.6412,4061,-4.100000000000001,4.8999999999999995,5.600000000000001,616.8477,1755
2025-01-10 11:42:00,51.5,282.9644,4061,-4.100000000000001,4.699999999999999,5.699999999999999,630.3239,1749
2025-01-10 11:45:00,51.6,286.6537,4061,-4.100000000000001,4.699999999999999,5.699999999999999,628.5228,1749
2025-01-10 11:48:00,55.0,304.485,4061,-4.400000000000002,4.6,5.900000000000002,694.327,1110
2025-01-10 11:51:00,54.8,306.0836,4061,-4.5,4.699999999999999,6.100000000000001,690.9387,1110
2025-01-10 11:54:00,54.6,299.32,4061,-4.400000000000002,4.699999999999999,6.100000000000001,687.5634,1105
2025-01-10 12:57:00,56.0,309.5269,4062,-4.5,4.6,6.200000000000003,712.6406,1110
2025-01-10 13:00:00,55.8,306.3296,4062,-4.400000000000002,4.799999999999999,6.200000000000003,712.2712,1110
2025-01-10 13:03:00,55.6,294.401,4062,-4.399999999999999,4.8999999999999995,6.100000000000001,708.0142,1105
2025-01-10 13:06:00,55.8,298.9511,4062,-4.399999999999999,4.799999999999999,6.100000000000001,710.237,1105
2025-01-10 13:09:00,55.6,287.3915,4062,-4.399999999999999,4.8999999999999995,6.100000000000001,704.2087,1786
2025-01-10 13:12:00,55.0,276.8157,4062,-4.300000000000001,5.000000000000001,6.0,684.536,1759
2025-01-10 13:15:00,53.6,276.2008,4062,-4.199999999999999,5.000000000000001,5.799999999999997,676.9312,1749
2025-01-10 13:18:00,53.3,273.7413,4062,-4.199999999999999,5.000000000000001,5.800000000000001,668.6189,1748
2025-01-10 13:21:00,53.3,274.7251,4062,-4.199999999999999,5.000000000000001,5.899999999999999,664.2597,1749
2025-01-10 13:24:00,53.8,296.8605,4062,-4.300000000000001,5.000000000000001,6.0,676.4504,1105
2025-01-10 13:27:00,55.2,298.3362,4062,-4.399999999999999,4.800000000000001,6.0,702.1205,1105
2025-01-10 13:30:00,55.4,302.1484,4062,-4.399999999999999,4.800000000000001,6.100000000000001,704.0894,1110
2025-01-10 13:33:00,56.0,298.7051,4063,-4.5,4.9,6.100000000000001,713.0008,1105
2025-01-10 13:36:00,56.9,302.1484,4063,-4.5,4.9,6.300000000000001,729.7745,1110
2025-01-10 13:39:00,56.7,292.9254,4063,-4.600000000000001,5.0,6.300000000000001,732.2454,1416
2025-01-10 13:42:00,56.6,282.3495,4063,-4.5,5.2,6.199999999999999,728.639,1783
2025-01-10 13:45:00,56.7,285.3009,4063,-4.600000000000001,5.1,6.300000000000001,729.1643,1783
2025-01-10 13:48:00,56.6,286.5307,4063,-4.5,5.1,6.299999999999997,728.2632,1783
2025-01-10 13:51:00,56.6,282.7184,4063,-4.5,5.1,6.199999999999999,730.1442,1783
2025-01-10 13:54:00,56.6,282.1036,4063,-4.399999999999999,5.1,6.199999999999999,726.6076,1783
2025-01-10 13:57:00,56.4,277.7995,4063,-4.400000000000002,5.2,6.100000000000001,725.0989,1778
2025-01-10 14:00:00,56.9,304.6079,4063,-4.5,5.1,6.199999999999999,755.4603,1423
2025-01-10 14:03:00,59.9,300.5498,4063,-4.699999999999999,5.1,6.5,794.9937,1421
2025-01-10 14:06:00,58.7,294.524,4063,-4.699999999999999,5.2,6.400000000000002,766.5547,1421
2025-01-10 14:09:00,59.1,296.4916,4063,-4.699999999999999,5.1,6.5,772.6526,1421
2025-01-10 14:12:00,57.9,290.3429,4063,-4.599999999999998,4.9,6.399999999999999,769.08,1416
2025-01-10 14:15:00,58.3,287.2685,4063,-4.599999999999998,5.1,6.300000000000001,765.2507,1783
2025-01-10 14:18:00,58.3,286.0388,4063,-4.599999999999998,5.3,6.300000000000001,766.1565,1783
2025-01-10 14:21:00,58.3,284.932,4063,-4.5,5.3,6.300000000000001,761.0113,1783
2025-01-10 14:24:00,58.9,295.9997,4063,-4.599999999999998,5.1,6.399999999999999,778.785,1415
2025-01-10 14:27:00,59.3,291.0807,4063,-4.599999999999998,5.1,6.399999999999999,790.2347,1783
2025-01-10 14:30:00,58.9,279.2752,4063,-4.599999999999998,5.3,6.399999999999999,783.4337,1863
2025-01-10 14:33:00,58.1,280.5049,4064,-4.5,5.3,6.300000000000001,765.2283,1783
2025-01-10 14:36:00,58.1,280.259,4064,-4.5,5.199999999999999,6.300000000000001,761.9076,1783
2025-01-10 14:39:00,57.9,303.9931,4064,-4.600000000000001,5.3,6.300000000000001,769.9146,1423
2025-01-10 14:42:00,62.5,319.6108,4064,-4.800000000000001,4.999999999999999,6.700000000000003,879.4703,1193
2025-01-10 14:45:00,65.7,315.4297,4064,-5.100000000000001,5.199999999999999,7.0,927.3588,1448
2025-01-10 14:48:00,65.5,309.7729,4064,-5.0,5.300000000000001,6.900000000000002,920.9457,1452
2025-01-10 14:51:00,65.9,308.912,4064,-5.100000000000001,5.300000000000001,7.0,922.6614,1452
2025-01-10 14:54:00,65.7,302.0255,4064,-5.199999999999999,5.4,6.800000000000001,915.4051,1503
2025-01-10 14:57:00,64.5,293.2943,4064,-4.699999999999999,5.4,6.600000000000001,905.344,1822
2025-01-10 15:03:00,61.7,291.4496,4064,-4.400000000000002,5.4,6.200000000000003,851.3328,1784
2025-01-10 15:06:00,61.3,284.809,4064,-4.400000000000002,5.6000000000000005,6.200000000000003,841.2523,1868
2025-01-10 15:09:00,60.1,280.9968,4064,-4.300000000000001,5.5,6.0,813.3985,1868
2025-01-10 15:12:00,59.1,284.809,4064,-4.199999999999999,5.5,6.0,801.4747,1781
2025-01-10 15:15:00,60.5,310.6337,4064,-4.300000000000001,5.1000000000000005,6.100000000000001,826.2922,1114
2025-01-10 15:39:00,60.1,290.7118,4065,-4.399999999999999,5.6000000000000005,6.199999999999999,817.001,1781
2025-01-10 15:42:00,59.9,288.4983,4065,-4.400000000000002,5.500000000000001,6.199999999999999,813.7523,1781
2025-01-10 15:45:00,52.6,250.7451,4065,-3.900000000000002,5.000000000000001,5.699999999999999,682.1825,1738
2025-01-10 15:48:00,54.4,256.4019,4065,-4.5,5.9,6.199999999999999,680.4105,1696
2025-01-10 15:51:00,57.7,281.1198,4065,-4.600000000000001,5.7,6.5,781.2302,1864
2025-01-10 15:54:00,60.3,283.4563,4065,-4.799999999999997,5.6000000000000005,6.699999999999999,830.4155,1863
2025-01-10 15:57:00,61.7,266.8547,4065,-4.800000000000001,6.0,6.699999999999999,852.3879,1878
2025-01-10 16:00:00,61.7,268.0845,4065,-4.899999999999999,6.0,6.800000000000001,847.6586,1878
2025-01-10 16:03:00,61.9,265.2561,4065,-4.799999999999997,6.2,6.699999999999999,856.4376,1878
2025-01-10 16:06:00,59.7,251.9748,4065,-4.799999999999997,6.3,6.599999999999998,804.1925,1302
2025-01-10 16:09:00,59.3,250.7451,4065,-4.699999999999999,6.1,6.5,792.6019,1302
2025-01-10 16:12:00,58.7,247.1788,4065,-4.700000000000003,6.3,6.400000000000002,776.0011,1302
2025-01-10 16:15:00,58.3,247.6707,4065,-4.600000000000001,6.1000000000000005,6.300000000000001,770.4487,1302
2025-01-10 16:18:00,58.2,246.0721,4065,-4.599999999999998,6.0,6.299999999999997,766.298,384
2025-01-10 16:21:00,56.9,241.0301,4065,-4.400000000000002,6.1000000000000005,6.100000000000001,741.5049,383
2025-01-10 16:24:00,56.9,245.3342,4065,-4.399999999999999,6.1000000000000005,6.099999999999998,737.8713,383
2025-01-10 16:27:00,59.3,272.6346,4065,-4.600000000000001,5.7,6.5,810.639,1877
2025-01-10 16:30:00,62.7,274.1103,4065,-4.800000000000001,5.800000000000001,6.699999999999999,875.8946,1878
2025-01-10 16:33:00,65.1,274.4792,4066,-5.0,5.9,6.899999999999999,909.4722,1857
2025-01-10 16:36:00,64.9,271.0359,4066,-5.0,6.0,6.899999999999999,907.2054,1879
2025-01-10 16:39:00,63.9,266.4858,4066,-4.900000000000002,6.1,6.800000000000001,888.597,1878
2025-01-10 16:42:00,63.5,259.3533,4066,-4.800000000000001,6.2,6.699999999999999,877.5627,1301
2025-01-10 16:45:00,62.5,251.36,4066,-4.699999999999999,6.3,6.599999999999998,866.3046,1289
2025-01-10 16:48:00,61.3,249.8843,4066,-4.699999999999999,6.199999999999999,6.599999999999998,825.6152,1302
2025-01-10 16:51:00,60.3,245.4572,4066,-4.699999999999999,6.3,6.5,801.2381,1302
2025-01-10 16:54:00,59.7,245.2112,4066,-4.599999999999998,6.199999999999999,6.399999999999999,791.7064,372
2025-01-10 16:57:00,59.9,243.3666,4066,-4.599999999999998,6.199999999999999,6.399999999999999,794.8916,372
2025-01-10 17:00:00,59.5,261.9358,4066,-4.599999999999998,6.1,6.5,809.574,1697
2025-01-10 17:03:00,64.1,275.0941,4066,-4.899999999999999,5.8999999999999995,6.899999999999999,895.8746,1857
2025-01-10 17:06:00,66.2,274.3562,4066,-5.100000000000001,6.1,7.0,938.8254,1520
2025-01-10 17:09:00,65.9,264.6412,4066,-5.100000000000001,6.199999999999999,7.0,928.829,1304
2025-01-10 17:12:00,63.7,253.3275,4066,-4.799999999999997,6.3999999999999995,6.799999999999997,894.1528,1299
2025-01-10 17:15:00,62.1,248.5315,4066,-4.699999999999999,6.3,6.600000000000001,841.923,1289
2025-01-10 17:18:00,61.5,244.7193,4066,-4.699999999999999,6.3999999999999995,6.5,833.1577,1296
2025-01-10 17:21:00,60.1,237.4638,4066,-4.600000000000001,6.3999999999999995,6.400000000000002,803.12,372
2025-01-10 17:24:00,57.9,233.8976,4066,-4.5,6.3999999999999995,6.299999999999997,766.0062,387
2025-01-10 17:27:00,57.5,229.3475,4066,-4.400000000000002,6.3,6.100000000000001,740.4332,387
