Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2025-01-10 17:30:00,57.2,232.6678,4066,-4.5,6.199999999999999,6.100000000000001,741.7299,387
2025-01-10 17:33:00,57.0,225.9042,4067,-4.5,6.3,6.099999999999998,737.9212,387
2025-01-10 17:36:00,56.7,253.2046,4067,-4.5,6.1,6.299999999999997,760.7441,1696
2025-01-10 17:39:00,62.9,262.6736,4067,-4.799999999999997,5.999999999999999,6.699999999999999,876.6579,1878
2025-01-10 17:42:00,63.9,258.3695,4067,-5.0,6.299999999999999,6.800000000000001,894.405,1304
2025-01-10 17:45:00,63.5,253.5735,4067,-4.899999999999999,6.3999999999999995,6.800000000000001,887.2834,1299
2025-01-10 17:48:00,62.7,244.7193,4067,-4.899999999999999,6.499999999999999,6.599999999999998,849.176,1297
2025-01-10 17:51:00,60.1,236.3571,4067,-4.699999999999999,6.3999999999999995,6.5,805.4322,1296
2025-01-10 17:54:00,59.3,230.2083,4067,-4.5,6.499999999999999,6.300000000000001,782.0645,394
2025-01-10 18:00:00,55.4,212.2541,4067,-4.199999999999999,6.3999999999999995,5.900000000000002,703.8328,335
2025-01-10 18:03:00,54.4,215.8203,4067,-4.299999999999997,6.3999999999999995,5.899999999999999,691.5668,336
2025-01-10 18:06:00,54.4,216.9271,4067,-4.300000000000001,6.3999999999999995,6.0,691.0357,336
2025-01-10 18:09:00,55.6,235.3732,4067,-4.300000000000001,6.199999999999999,6.0,705.7607,383
2025-01-10 18:12:00,57.5,241.645,4067,-4.5,6.0,6.199999999999999,754.0654,384
2025-01-10 18:15:00,57.5,238.2017,4067,-4.5,6.1,6.200000000000003,750.926,383
2025-01-10 18:18:00,57.5,237.5868,4067,-4.400000000000002,6.199999999999999,6.200000000000003,752.309,383
2025-01-10 18:21:00,56.8,229.4705,4067,-4.400000000000002,6.3,6.100000000000001,736.9865,387
2025-01-10 18:24:00,56.2,226.765,4067,-4.400000000000002,6.3999999999999995,6.100000000000001,719.0795,387
2025-01-10 18:27:00,54.8,220.3704,4067,-4.300000000000001,6.3,6.0,697.1871,336
2025-01-10 18:30:00,52.6,206.4742,4067,-4.199999999999999,6.3999999999999995,5.699999999999999,648.2407,335
2025-01-10 18:33:00,51.3,206.8432,4068,-4.0,6.3,5.599999999999998,628.3878,340
2025-01-10 18:36:00,50.9,200.6944,4068,-4.0,6.3999999999999995,5.5,626.0909,340
2025-01-10 18:39:00,49.5,197.866,4068,-3.900000000000002,6.3,5.300000000000001,596.6428,906
2025-01-10 18:42:00,49.0,192.0862,4068,-3.799999999999997,6.5,5.199999999999999,591.5779,906
2025-01-10 18:48:00,48.9,218.7717,4068,-3.8000000000000007,5.8999999999999995,5.399999999999999,588.7944,493
2025-01-10 18:51:00,49.8,220.7393,4068,-4.0,5.8999999999999995,5.5,600.4534,524
2025-01-10 18:54:00,51.5,220.7393,4068,-4.199999999999999,6.1,5.699999999999999,629.3802,603
2025-01-10 18:57:00,51.3,215.9433,4068,-4.099999999999998,6.199999999999999,5.599999999999998,628.0414,523
2025-01-10 19:00:00,51.3,212.7459,4068,-4.100000000000001,6.199999999999999,5.699999999999999,625.7674,523
2025-01-10 19:06:00,49.0,195.6525,4068,-3.900000000000002,6.499999999999999,5.300000000000001,575.4491,906
2025-01-10 19:09:00,48.2,192.9471,4068,-3.8000000000000007,6.499999999999999,5.199999999999999,572.9366,906
2025-01-10 19:15:00,48.0,191.3484,4068,-3.799999999999997,6.499999999999999,5.199999999999999,571.3273,906
2025-01-10 19:24:00,48.1,217.05,4068,-3.8999999999999986,6.199999999999999,5.300000000000001,564.9923,482
2025-01-10 19:27:00,48.9,213.9757,4068,-3.8000000000000007,5.8999999999999995,5.400000000000002,584.2085,493
2025-01-10 19:30:00,50.3,221.2312,4068,-4.099999999999998,6.1,5.699999999999999,605.1964,524
2025-01-10 19:33:00,50.3,220.8623,4069,-4.0,6.0,5.600000000000001,605.8384,524
2025-01-10 19:36:00,49.9,214.4676,4069,-4.0,6.1,5.5,599.6351,482
2025-01-10 19:39:00,49.7,208.3189,4069,-3.900000000000002,6.3,5.5,600.3979,491
2025-01-10 19:42:00,48.5,197.989,4069,-3.900000000000002,6.3999999999999995,5.300000000000001,571.9775,906
2025-01-10 19:48:00,47.2,193.193,4069,-3.8000000000000007,6.3999999999999995,5.199999999999999,558.9799,906
2025-01-10 19:51:00,47.1,192.5781,4069,-3.8000000000000007,6.3999999999999995,5.199999999999999,558.2736,906
2025-01-10 20:06:00,46.4,209.3027,4069,-3.6999999999999993,6.0,5.199999999999999,539.9173,494
2025-01-10 20:09:00,47.0,209.1797,4069,-3.6999999999999993,5.8999999999999995,5.300000000000001,544.6042,494
2025-01-10 20:45:00,45.8,196.6363,4070,-3.799999999999997,6.1,5.199999999999999,527.1301,492
2025-01-11 09:42:00,45.4,213.6068,4070,-2.6000000000000014,3.9000000000000004,4.300000000000001,753.0787,999
2025-01-11 09:45:00,52.3,249.6383,4070,-3.6999999999999993,4.8999999999999995,5.100000000000001,816.4514,551
2025-01-11 09:51:00,52.7,299.32,4071,-4.100000000000001,4.6,5.699999999999999,754.7407,1108
2025-01-11 09:54:00,53.3,324.5298,4071,-4.5,4.5,6.199999999999999,734.6743,1116
2025-01-11 09:57:00,52.6,308.1742,4071,-4.199999999999999,4.4,5.899999999999999,686.8083,1100
2025-01-11 10:00:00,49.9,293.5402,4071,-4.100000000000001,4.3,5.600000000000001,609.3379,1107
2025-01-11 10:03:00,49.1,289.728,4071,-3.900000000000002,4.3,5.5,604.0237,1064
2025-01-11 10:06:00,49.9,287.3915,4071,-4.0,4.3,5.5,615.2762,1750
2025-01-11 10:09:00,49.4,277.1846,4071,-3.900000000000002,4.4,5.300000000000001,601.6215,1750
2025-01-11 10:12:00,50.5,287.0226,4071,-4.200000000000003,4.4,5.600000000000001,619.6064,1106
2025-01-11 10:15:00,50.7,310.5107,4071,-4.300000000000001,4.2,5.800000000000001,612.7142,1118
2025-01-11 10:18:00,53.8,317.5203,4071,-4.5,4.4,6.199999999999999,673.2963,1118
2025-01-11 10:21:00,55.6,326.6204,4071,-4.600000000000001,4.4,6.300000000000001,717.8629,1116
2025-01-11 10:24:00,55.6,320.9635,4071,-4.699999999999999,4.5,6.399999999999999,705.8991,1116
2025-01-11 10:27:00,55.4,312.2324,4071,-4.600000000000001,4.6,6.400000000000002,704.2117,1424
2025-01-11 10:30:00,55.4,301.5336,4071,-4.600000000000001,4.8,6.300000000000001,696.7242,1415
2025-01-11 10:33:00,53.8,289.605,4071,-4.5,4.8,6.100000000000001,655.1776,1416
2025-01-11 10:36:00,51.9,285.4239,4071,-4.199999999999999,4.7,5.800000000000001,637.0927,1106
2025-01-11 10:39:00,51.7,281.7347,4071,-4.199999999999999,4.8,5.800000000000001,631.0261,1749
2025-01-11 10:42:00,49.7,278.6603,4071,-4.099999999999998,4.6000000000000005,5.599999999999998,596.5876,1749
2025-01-11 10:45:00,49.7,285.3009,4071,-4.099999999999998,4.6000000000000005,5.599999999999998,600.5815,1750
2025-01-11 10:48:00,50.1,287.6375,4072,-4.100000000000001,4.5,5.699999999999999,602.4457,1750
2025-01-11 10:51:00,49.3,272.3886,4072,-4.200000000000003,4.7,5.700000000000003,586.4114,1748
2025-01-11 10:54:00,50.5,306.4525,4072,-4.100000000000001,4.300000000000001,5.800000000000001,611.3443,1100
2025-01-11 10:57:00,51.7,313.5851,4072,-4.300000000000001,4.300000000000001,5.900000000000002,633.352,1118
2025-01-11 11:00:00,53.3,324.8987,4072,-4.400000000000002,4.300000000000001,6.100000000000001,657.1503,1117
2025-01-11 11:03:00,53.6,322.6852,4072,-4.5,4.4,6.199999999999999,664.8457,1116
2025-01-11 11:06:00,53.6,321.2095,4072,-4.5,4.4,6.199999999999999,663.5589,1118
2025-01-11 11:09:00,53.4,317.7662,4072,-4.400000000000002,4.5,6.100000000000001,661.8327,1118
2025-01-11 11:12:00,53.3,310.6337,4072,-4.400000000000002,4.6,6.200000000000003,660.2336,1111
2025-01-11 11:15:00,53.0,300.1808,4072,-4.399999999999999,4.7,6.100000000000001,658.2476,1105
2025-01-11 11:18:00,53.0,295.2619,4072,-4.400000000000002,4.7,6.100000000000001,654.0762,1105
2025-01-11 11:21:00,52.3,290.2199,4072,-4.300000000000001,4.8,6.0,649.4755,1786
2025-01-11 11:24:00,51.9,287.7604,4072,-4.300000000000001,4.8,5.899999999999999,634.9807,1786
2025-01-11 11:27:00,51.9,286.5307,4072,-4.300000000000001,4.7,5.899999999999999,632.9873,1106
2025-01-11 11:30:00,50.7,285.5469,4072,-4.199999999999999,4.7,5.800000000000001,620.5942,1106
2025-01-11 11:33:00,51.9,327.1123,4072,-4.300000000000001,4.4,6.0,646.4712,1117
2025-01-11 11:36:00,55.2,332.6461,4072,-4.699999999999999,4.4,6.399999999999999,698.1483,1116
2025-01-11 11:39:00,55.4,331.2934,4072,-4.600000000000001,4.4,6.399999999999999,700.7798,1116
2025-01-11 11:42:00,55.4,326.1285,4072,-4.699999999999999,4.4,6.300000000000001,701.2038,1116
2025-01-11 11:45:00,55.2,318.75,4072,-4.599999999999998,4.6,6.299999999999997,697.3835,1424
2025-01-11 11:48:00,55.0,307.5593,4073,-4.599999999999998,4.6000000000000005,6.299999999999997,695.3654,1092
2025-01-11 11:51:00,54.0,303.2552,4073,-4.400000000000002,4.8,6.199999999999999,676.8001,1110
2025-01-11 11:54:00,53.4,295.7538,4073,-4.5,4.7,6.100000000000001,667.8287,1105
2025-01-11 11:57:00,52.3,287.3915,4073,-4.199999999999999,4.7,5.899999999999999,645.4214,1106
2025-01-11 12:00:00,52.5,295.9997,4073,-4.300000000000001,4.7,6.0,647.4564,1106
2025-01-11 12:03:00,52.5,295.1389,4073,-4.300000000000001,4.6,5.899999999999999,647.3869,1106
2025-01-11 12:06:00,52.5,294.1551,4073,-4.399999999999999,4.6,5.899999999999999,647.3669,1105
2025-01-11 12:09:00,52.5,293.7862,4073,-4.300000000000001,4.6,5.899999999999999,646.2308,1106
2025-01-11 12:12:00,54.4,329.6947,4073,-4.5,4.3,6.0,679.5302,1116
2025-01-11 12:15:00,55.6,327.9731,4073,-4.599999999999998,4.5,6.399999999999999,703.5828,1116
2025-01-11 12:21:00,57.2,336.2124,4073,-4.800000000000001,4.4,6.599999999999998,737.3253,1184
2025-01-11 12:24:00,56.9,327.2353,4073,-4.600000000000001,4.6,6.5,735.7036,1116
2025-01-11 12:27:00,56.9,324.8987,4073,-4.800000000000001,4.6,6.5,735.2615,1116
2025-01-11 12:30:00,56.8,311.7404,4073,-4.699999999999999,4.7,6.399999999999999,731.2761,1424
2025-01-11 12:33:00,55.8,301.4106,4073,-4.599999999999998,4.8,6.299999999999997,703.3863,1415
2025-01-11 12:36:00,53.9,292.6794,4073,-4.5,4.8,6.099999999999998,671.3071,1105
2025-01-11 12:39:00,53.0,295.0159,4073,-4.399999999999999,4.7,6.0,663.0713,1105
2025-01-11 12:42:00,53.4,299.689,4073,-4.300000000000001,4.6,6.0,665.009,1105
2025-01-11 12:45:00,52.4,290.4659,4073,-4.299999999999997,4.7,5.899999999999999,649.5386,1106
2025-01-11 12:48:00,52.9,307.5593,4074,-4.399999999999999,4.6000000000000005,6.0,657.5994,1111
2025-01-11 12:54:00,57.5,342.6071,4074,-4.799999999999997,4.4,6.599999999999998,745.7562,1184
2025-01-11 12:57:00,57.9,346.1733,4074,-4.799999999999997,4.4,6.599999999999998,751.1819,1184
2025-01-11 13:00:00,58.7,345.5584,4074,-4.800000000000001,4.5,6.5,768.0465,1184
2025-01-11 13:03:00,58.9,338.9178,4074,-4.900000000000002,4.5,6.600000000000001,771.044,1184
2025-01-11 13:06:00,58.8,327.2353,4074,-4.800000000000001,4.6,6.599999999999998,766.9355,1116
2025-01-11 13:09:00,58.5,319.8568,4074,-4.699999999999999,4.7,6.599999999999998,766.6921,1424
2025-01-11 13:12:00,57.9,314.3229,4074,-4.700000000000003,4.8,6.5,750.6714,1424
2025-01-11 13:15:00,57.5,310.3877,4074,-4.700000000000003,4.8,6.400000000000002,745.6752,1424
2025-01-11 13:18:00,56.8,309.158,4074,-4.600000000000001,4.7,6.300000000000001,733.2753,1424
2025-01-11 13:21:00,56.8,324.1609,4074,-4.699999999999999,4.7,6.399999999999999,738.2686,1116
2025-01-11 13:24:00,59.2,343.2219,4074,-4.800000000000001,4.5,6.600000000000001,774.7501,1184
2025-01-11 13:27:00,59.5,349.3707,4074,-4.899999999999999,4.4,6.800000000000001,796.6179,1184
2025-01-11 13:30:00,60.3,340.5165,4074,-4.899999999999999,4.5,6.699999999999999,792.43,1184
2025-01-11 13:33:00,60.3,337.0732,4074,-4.899999999999999,4.5,6.699999999999999,800.3688,1184
2025-01-11 13:36:00,60.1,332.0313,4074,-4.699999999999999,4.6,6.399999999999999,798.6091,1116
2025-01-11 13:39:00,59.1,321.7014,4074,-4.199999999999999,4.7,6.0,788.9227,1122
2025-01-11 13:42:00,58.9,313.5851,4074,-4.399999999999999,4.699999999999999,6.0,782.3864,1114
2025-01-11 13:45:00,57.5,311.0026,4074,-4.100000000000001,4.8,5.899999999999999,759.9636,1109
2025-01-11 13:48:00,56.9,312.8472,4075,-4.100000000000001,4.8,5.800000000000001,743.3295,1109
2025-01-11 13:51:00,56.6,311.7404,4075,-4.099999999999998,4.799999999999999,5.899999999999999,736.0774,1109
2025-01-11 13:54:00,56.6,315.6756,4075,-4.200000000000003,4.799999999999999,6.0,733.3231,1109
2025-01-11 14:00:00,59.9,357.9789,4075,-4.399999999999999,4.499999999999999,6.199999999999999,808.1772,1187
2025-01-11 14:03:00,60.1,356.2572,4075,-4.399999999999999,4.499999999999999,6.300000000000001,812.7586,1187
2025-01-11 14:06:00,59.9,350.3545,4075,-4.400000000000002,4.3999999999999995,6.200000000000003,805.0381,1187
2025-01-11 14:12:00,59.7,329.2028,4075,-4.399999999999999,4.699999999999999,6.199999999999999,804.7301,1122
2025-01-11 14:15:00,48.3,320.4716,4075,-3.6000000000000014,3.999999999999999,5.199999999999999,595.0357,1217
2025-01-11 14:21:00,53.3,304.485,4075,-4.0,4.799999999999999,5.699999999999999,659.948,1108
2025-01-11 14:24:00,53.3,301.4106,4075,-4.100000000000001,4.799999999999999,5.800000000000001,659.1351,1108
2025-01-11 14:27:00,52.5,297.2295,4075,-4.100000000000001,4.799999999999999,5.700000000000003,647.5373,1108
2025-01-11 14:30:00,52.6,296.9835,4075,-4.0,4.799999999999999,5.700000000000003,650.3983,1108
2025-01-11 14:33:00,52.3,290.3429,4075,-3.900000000000002,4.8999999999999995,5.600000000000001,642.4345,1097
2025-01-11 14:36:00,53.8,326.0055,4075,-4.099999999999998,4.6,5.800000000000001,661.8499,1214
2025-01-11 14:39:00,56.0,330.4326,4075,-4.199999999999999,4.6,6.0,717.1894,1122
2025-01-11 14:42:00,57.2,333.9988,4075,-4.399999999999999,4.699999999999999,6.199999999999999,734.7612,1122
2025-01-11 14:45:00,57.8,332.2772,4075,-4.300000000000001,4.800000000000001,6.100000000000001,756.071,1122
2025-01-11 14:48:00,57.4,329.8177,4076,-4.299999999999997,4.700000000000001,6.199999999999999,755.9268,1122
2025-01-11 14:51:00,57.2,321.2095,4076,-4.199999999999999,4.700000000000001,6.0,753.0697,1122
2025-01-11 14:54:00,56.8,310.5107,4076,-4.199999999999999,4.800000000000001,6.0,746.1566,1109
2025-01-11 14:57:00,56.2,307.5593,4076,-4.100000000000001,5.000000000000001,5.900000000000002,730.7184,1109
2025-01-11 15:00:00,55.8,295.3848,4076,-4.299999999999997,5.000000000000001,5.899999999999999,699.9864,1775
2025-01-11 15:03:00,54.0,294.524,4076,-4.099999999999998,4.9,5.799999999999997,680.2986,1102
2025-01-11 15:06:00,52.6,290.2199,4076,-4.0,5.000000000000001,5.699999999999999,650.0159,1102
2025-01-11 15:09:00,53.1,308.7891,4076,-4.0,4.800000000000001,5.699999999999999,661.1202,1109
2025-01-11 15:12:00,53.1,302.6403,4076,-4.0,4.799999999999999,5.800000000000001,660.743,1108
2025-01-11 15:15:00,52.9,325.5136,4076,-4.0,4.799999999999999,5.699999999999999,656.5656,1214
2025-01-11 15:18:00,55.2,323.669,4076,-4.399999999999999,4.699999999999999,6.199999999999999,710.111,1121
2025-01-11 15:21:00,56.4,330.3096,4076,-4.600000000000001,4.6,6.400000000000002,735.5826,1116
2025-01-11 15:24:00,57.2,326.7433,4076,-4.599999999999998,4.699999999999999,6.399999999999999,749.3801,1195
2025-01-11 15:27:00,56.9,310.7567,4076,-4.5,4.800000000000001,6.399999999999999,746.3966,1110
2025-01-11 15:30:00,56.2,310.0188,4076,-4.5,4.9,6.300000000000001,730.2296,1422
2025-01-11 15:33:00,55.8,295.1389,4076,-4.400000000000002,5.0,6.200000000000003,725.3544,1105
2025-01-11 15:36:00,55.0,303.7471,4076,-4.400000000000002,5.0,6.200000000000003,701.8372,1110
2025-01-11 15:39:00,55.0,299.0741,4076,-4.400000000000002,4.9,6.200000000000003,700.9509,1105
2025-01-11 15:42:00,54.8,300.9187,4076,-4.400000000000002,5.1,6.200000000000003,700.1986,1105
2025-01-11 15:45:00,55.6,303.3782,4076,-4.5,5.1,6.300000000000001,715.8106,1423
2025-01-11 15:48:00,56.0,305.0998,4077,-4.400000000000002,5.1,6.200000000000003,719.7875,1423
2025-01-11 15:51:00,56.8,321.7014,4077,-4.5,4.9,6.300000000000001,741.3256,1121
2025-01-11 16:00:00,57.5,341.2543,4077,-4.699999999999999,4.7,6.5,753.1645,1184
2025-01-11 16:03:00,57.5,333.261,4077,-4.600000000000001,4.6,6.400000000000002,755.1401,1116
2025-01-11 16:06:00,57.4,320.8406,4077,-4.5,4.8,6.400000000000002,751.7768,1121
2025-01-11 16:09:00,57.2,313.4621,4077,-4.600000000000001,4.8999999999999995,6.400000000000002,751.1415,1422
2025-01-11 16:12:00,56.6,300.7957,4077,-4.600000000000001,5.3,6.300000000000001,740.9493,1423
2025-01-11 16:15:00,56.8,295.1389,4077,-4.5,5.0,6.300000000000001,734.4099,1416
2025-01-11 16:18:00,55.8,284.932,4077,-4.5,5.3,6.200000000000003,719.2869,1783
2025-01-11 16:21:00,54.6,287.3915,4077,-4.400000000000002,5.3,6.200000000000003,689.7526,1788
2025-01-11 16:24:00,54.6,294.401,4077,-4.400000000000002,5.199999999999999,6.200000000000003,690.7764,1775
2025-01-11 16:27:00,54.2,284.5631,4077,-4.400000000000002,5.199999999999999,6.100000000000001,687.0131,1786
2025-01-11 16:30:00,56.6,324.1609,4077,-4.5,4.8,6.300000000000001,732.0421,1121
2025-01-11 16:33:00,57.9,327.1123,4077,-4.599999999999998,4.8999999999999995,6.5,767.8358,1195
2025-01-11 16:36:00,58.2,330.1866,4077,-4.699999999999999,4.8,6.5,773.7133,1195
2025-01-11 16:39:00,57.8,325.1447,4077,-4.599999999999998,4.8999999999999995,6.5,775.5996,1195
2025-01-11 16:42:00,57.9,321.2095,4077,-4.699999999999999,4.8999999999999995,6.5,774.673,1195
2025-01-11 16:45:00,57.9,319.2419,4077,-4.599999999999998,4.799999999999999,6.5,768.7945,1424
2025-01-11 16:48:00,57.7,312.8472,4078,-4.599999999999998,5.000000000000001,6.5,765.5673,1422
2025-01-11 16:51:00,57.9,303.9931,4078,-4.599999999999998,5.200000000000001,6.5,766.4149,1423
2025-01-11 16:54:00,57.8,307.3134,4078,-4.699999999999999,5.200000000000001,6.399999999999999,763.9344,1423
2025-01-11 16:57:00,57.9,295.9997,4078,-4.599999999999998,5.300000000000001,6.399999999999999,761.7309,1788
2025-01-11 17:00:00,57.3,299.566,4078,-4.599999999999998,5.300000000000001,6.399999999999999,760.2279,1423
2025-01-11 17:03:00,57.5,295.9997,4078,-4.599999999999998,5.4,6.399999999999999,755.9483,1788
2025-01-11 17:06:00,56.9,306.8215,4078,-4.5,5.300000000000001,6.399999999999999,747.5215,1423
2025-01-11 17:09:00,57.8,325.5136,4078,-4.599999999999998,4.799999999999999,6.5,758.6746,1195
2025-01-11 17:12:00,57.4,322.4392,4078,-4.5,4.799999999999999,6.399999999999999,755.9465,1121
2025-01-11 17:15:00,57.3,322.4392,4078,-4.599999999999998,4.799999999999999,6.399999999999999,754.6262,1195
2025-01-11 17:18:00,57.9,314.6918,4078,-4.899999999999999,4.999999999999999,6.800000000000001,767.6104,1411
2025-01-11 17:21:00,57.9,300.7957,4078,-4.899999999999999,5.1,6.800000000000001,762.5585,1413
2025-01-11 17:24:00,57.9,293.5402,4078,-4.800000000000001,5.299999999999999,6.699999999999999,767.4147,1421
2025-01-11 17:27:00,57.2,288.4983,4078,-4.699999999999999,5.299999999999999,6.600000000000001,747.3428,1788
2025-01-11 17:30:00,59.1,300.7957,4078,-4.799999999999997,5.1,6.799999999999997,792.0654,1413
2025-01-11 17:36:00,57.8,283.9482,4078,-4.800000000000001,5.6000000000000005,6.600000000000001,754.8909,1863
2025-01-11 17:39:00,57.5,284.0712,4078,-4.800000000000001,5.500000000000001,6.600000000000001,747.701,1863
2025-01-11 17:42:00,57.8,285.1779,4078,-4.699999999999999,5.4,6.5,756.5805,1863
2025-01-11 17:45:00,59.5,322.4392,4078,-4.900000000000002,4.999999999999999,6.900000000000002,788.4803,1185
2025-01-11 17:48:00,63.3,326.4974,4079,-5.099999999999998,4.999999999999999,7.099999999999998,872.2904,1185
2025-01-11 17:51:00,63.3,324.5298,4079,-5.199999999999999,5.1,7.199999999999999,875.6881,1448
2025-01-11 17:54:00,63.3,322.4392,4079,-5.200000000000003,5.1,7.100000000000001,875.0023,1451
2025-01-11 17:57:00,62.9,315.3067,4079,-5.099999999999998,5.299999999999999,7.0,866.1769,1451
2025-01-11 18:00:00,62.5,304.485,4079,-5.100000000000001,5.299999999999999,7.0,865.2384,1412
2025-01-11 18:03:00,61.9,294.1551,4079,-4.899999999999999,5.6,6.800000000000001,840.501,1414
2025-01-11 18:06:00,60.3,288.2523,4079,-4.899999999999999,5.3999999999999995,6.800000000000001,807.4421,1414
2025-01-11 18:09:00,58.3,277.5535,4079,-4.700000000000003,5.3999999999999995,6.5,769.1082,1863
2025-01-11 18:12:00,57.5,280.3819,4079,-4.700000000000003,5.3999999999999995,6.5,754.2358,1863
2025-01-11 18:15:00,57.5,270.544,4079,-4.800000000000001,5.3999999999999995,6.5,744.0048,1859
2025-01-11 18:18:00,56.6,271.2818,4079,-4.600000000000001,5.3999999999999995,6.400000000000002,729.3116,1867
2025-01-11 18:21:00,57.2,313.708,4079,-4.600000000000001,5.1,6.400000000000002,765.2578,1422
2025-01-11 18:24:00,62.7,318.3811,4079,-5.100000000000001,5.1,7.0,861.2856,1448
2025-01-11 18:27:00,63.9,321.7014,4079,-5.200000000000003,5.199999999999999,7.100000000000001,892.7102,1451
2025-01-11 18:30:00,64.1,317.5203,4079,-5.100000000000001,5.199999999999999,7.100000000000001,892.1256,1448
2025-01-11 18:33:00,63.9,310.5107,4079,-5.100000000000001,5.199999999999999,7.100000000000001,885.6009,1452
2025-01-11 18:36:00,63.1,302.6403,4079,-5.0,5.299999999999999,6.899999999999999,871.7488,1412
2025-01-11 18:45:00,59.2,285.5469,4079,-4.699999999999999,5.500000000000001,6.600000000000001,790.5589,1863
2025-01-11 18:48:00,58.7,278.7833,4080,-4.699999999999999,5.4,6.5,776.5491,1863
2025-01-11 18:51:00,59.2,284.5631,4080,-4.799999999999997,5.4,6.699999999999999,779.8851,1863
2025-01-11 18:54:00,58.4,270.7899,4080,-4.799999999999997,5.500000000000001,6.599999999999998,766.5458,1859
2025-01-11 18:57:00,57.3,288.8672,4080,-4.600000000000001,5.1,6.400000000000002,734.4045,1416
2025-01-11 19:00:00,58.0,297.4754,4080,-4.699999999999999,5.199999999999999,6.5,754.1293,1421
2025-01-11 19:03:00,61.3,305.4688,4080,-5.0,5.199999999999999,6.799999999999997,834.4839,1411
2025-01-11 19:06:00,61.9,306.4525,4080,-4.899999999999999,5.199999999999999,6.799999999999997,846.0849,1411
2025-01-11 19:09:00,62.7,307.4363,4080,-5.0,5.0,6.899999999999999,865.5712,1411
2025-01-11 19:12:00,62.5,300.9187,4080,-5.0,5.299999999999999,6.899999999999999,852.3478,1412
2025-01-11 19:15:00,61.9,294.401,4080,-4.900000000000002,5.299999999999999,6.800000000000001,838.0144,1414
2025-01-11 19:21:00,58.9,282.2266,4080,-4.699999999999999,5.499999999999999,6.600000000000001,779.2622,1863
2025-01-11 19:24:00,58.4,276.9387,4080,-4.799999999999997,5.3999999999999995,6.599999999999998,759.7259,1863
2025-01-11 19:27:00,57.0,270.7899,4080,-4.600000000000001,5.499999999999999,6.300000000000001,731.5846,1867
2025-01-11 19:36:00,55.0,263.1655,4080,-4.5,5.3999999999999995,6.199999999999999,696.4193,1849
2025-01-11 19:39:00,55.0,287.0226,4080,-4.5,5.300000000000001,6.300000000000001,708.1066,1788
2025-01-11 19:42:00,58.2,295.1389,4080,-4.400000000000002,5.1,6.300000000000001,763.4711,1775
2025-01-11 19:45:00,61.5,298.4592,4080,-4.699999999999999,5.199999999999999,6.5,832.021,1421
2025-01-11 19:48:00,61.7,294.524,4081,-4.799999999999997,5.199999999999999,6.5,836.5632,1421
2025-01-11 19:51:00,61.9,288.6212,4081,-4.800000000000001,5.299999999999999,6.5,841.0685,1414
2025-01-11 19:54:00,61.9,282.7184,4081,-4.800000000000001,5.299999999999999,6.600000000000001,842.8569,1444
2025-01-11 19:57:00,61.7,273.1265,4081,-4.699999999999999,5.3999999999999995,6.5,830.1771,1866
2025-01-11 20:00:00,60.5,266.2399,4081,-4.699999999999999,5.499999999999999,6.300000000000001,814.7327,1866
2025-01-11 20:03:00,59.3,260.706,4081,-4.5,5.499999999999999,6.200000000000003,789.0094,1854
2025-01-11 20:06:00,58.8,260.829,4081,-4.400000000000002,5.500000000000001,6.100000000000001,773.2274,1854
2025-01-11 20:09:00,58.8,262.0587,4081,-4.5,5.4,6.100000000000001,779.7857,1854
2025-01-11 20:12:00,58.3,257.8776,4081,-4.399999999999999,5.299999999999999,6.0,772.2983,1852
2025-01-11 20:15:00,58.2,257.8776,4081,-4.300000000000001,5.299999999999999,5.900000000000002,772.8687,1852
2025-01-11 20:18:00,61.9,286.7766,4081,-4.5,5.1,6.300000000000001,842.9467,1783
2025-01-11 20:21:00,62.9,287.8834,4081,-4.800000000000001,5.199999999999999,6.5,864.6158,1414
2025-01-11 20:30:00,65.5,290.2199,4081,-4.800000000000001,5.199999999999999,6.600000000000001,917.8362,1824
2025-01-11 20:33:00,65.1,287.1455,4081,-4.800000000000001,5.199999999999999,6.600000000000001,912.189,1824
2025-01-11 20:39:00,65.3,279.7671,4081,-4.800000000000001,5.3999999999999995,6.5,911.4586,1872
2025-01-11 20:42:00,64.9,276.6927,4081,-4.699999999999999,5.3999999999999995,6.5,904.0632,1872
2025-01-11 20:45:00,64.7,282.9644,4081,-4.800000000000001,5.3999999999999995,6.5,907.1006,1444
2025-01-11 20:48:00,65.1,286.0388,4082,-4.800000000000001,5.199999999999999,6.400000000000002,905.6216,1824
2025-01-11 20:51:00,65.5,286.5307,4082,-4.800000000000001,5.199999999999999,6.5,916.0084,1824
2025-01-11 20:54:00,66.3,305.8377,4082,-4.700000000000003,5.199999999999999,6.5,940.7155,1432
2025-01-11 20:57:00,71.3,319.1189,4082,-5.0,5.1,7.0,1032.086,1448
2025-01-11 21:00:00,72.1,319.2419,4082,-5.199999999999999,5.1,7.100000000000001,1045.797,1449
2025-01-11 21:03:00,71.9,319.3649,4082,-5.0,5.1,7.0,1049.422,1448
2025-01-11 21:06:00,72.4,313.4621,4082,-5.199999999999999,5.199999999999999,7.100000000000001,1055.208,1450
2025-01-11 21:09:00,72.3,309.158,4082,-5.099999999999998,5.3,7.099999999999998,1054.759,1452
2025-01-11 21:15:00,68.1,280.9968,4082,-4.899999999999999,5.3999999999999995,6.600000000000001,959.4374,1872
2025-01-11 21:18:00,65.7,273.2494,4082,-4.699999999999999,5.3,6.399999999999999,925.5718,1872
2025-01-11 21:21:00,64.1,262.0587,4082,-4.5,5.3999999999999995,6.199999999999999,898.6646,1853
2025-01-11 21:24:00,63.7,260.3371,4082,-4.5,5.3999999999999995,6.099999999999998,890.6655,1700
2025-01-11 21:27:00,63.1,258.2465,4082,-4.399999999999999,5.3999999999999995,6.0,882.5235,1853
2025-01-11 21:30:00,62.9,260.829,4082,-4.5,5.3,6.099999999999998,881.435,1700
2025-01-11 21:45:00,68.1,295.8767,4082,-4.799999999999997,5.1,6.599999999999998,964.5712,1824
2025-01-11 21:48:00,67.5,289.851,4083,-4.799999999999997,5.199999999999999,6.599999999999998,963.677,1824
2025-01-11 21:51:00,67.6,284.932,4083,-4.799999999999997,5.199999999999999,6.599999999999998,960.9014,1824
2025-01-11 21:54:00,66.9,276.3238,4083,-4.699999999999999,5.3,6.5,950.7354,1872
2025-01-11 21:57:00,66.1,271.7737,4083,-4.699999999999999,5.3,6.399999999999999,935.961,1872
2025-01-11 22:03:00,64.1,296.9835,4083,-5.100000000000001,5.199999999999999,6.5,886.5278,1412
2025-01-11 22:06:00,59.1,249.8843,4083,-4.099999999999998,5.3999999999999995,5.699999999999999,798.7952,1724
2025-01-11 22:09:00,50.3,259.7222,4083,-3.6999999999999993,4.8,4.899999999999999,614.1819,722
2025-01-12 09:45:00,47.0,198.112,4083,-3.1999999999999993,4.000000000000001,4.199999999999999,722.0782,1026
2025-01-12 09:48:00,52.1,282.4725,4083,-3.8000000000000007,4.4,4.900000000000002,808.4816,1751
2025-01-12 09:51:00,51.7,290.7118,4083,-3.8999999999999986,4.1,5.399999999999999,770.77,1064
2025-01-12 09:54:00,50.7,278.7833,4083,-4.0,4.300000000000001,5.199999999999999,724.8291,1750
2025-01-12 09:57:00,47.6,266.8547,4083,-3.6999999999999993,4.200000000000001,5.199999999999999,656.3924,719
2025-01-12 10:00:00,46.6,264.2723,4083,-3.900000000000002,4.300000000000001,5.699999999999999,604.6356,720
2025-01-12 10:03:00,43.8,262.4277,4083,-3.5,4.200000000000001,4.899999999999999,551.7355,735
2025-01-12 10:06:00,43.3,262.7966,4083,-3.5,4.1000000000000005,4.800000000000001,503.7141,735
2025-01-12 10:09:00,42.9,266.1169,4083,-3.400000000000002,4.1000000000000005,4.700000000000003,491.0946,739
2025-01-12 10:12:00,43.7,263.1655,4083,-3.5,4.200000000000001,4.899999999999999,498.3073,735
2025-01-12 10:18:00,46.0,306.8215,4083,-3.8000000000000007,4.000000000000001,5.300000000000001,534.3489,1065
2025-01-12 10:21:00,47.6,313.5851,4084,-3.8999999999999986,4.000000000000001,5.5,581.9088,1065
2025-01-12 10:24:00,51.7,328.2191,4084,-4.400000000000002,4.200000000000001,6.100000000000001,630.5759,1117
2025-01-12 10:27:00,52.1,301.9025,4084,-4.400000000000002,4.500000000000001,6.0,636.2844,1110
2025-01-12 10:30:00,49.1,282.2266,4084,-4.100000000000001,4.6000000000000005,5.700000000000003,584.0985,1750
2025-01-12 10:33:00,47.6,274.8481,4084,-4.0,4.500000000000001,5.5,556.3624,1753
2025-01-12 10:36:00,47.4,271.0359,4084,-4.0,4.6000000000000005,5.5,554.9506,1752
2025-01-12 10:39:00,46.0,253.3275,4084,-3.8000000000000007,4.7,5.199999999999999,524.9979,560
2025-01-12 10:42:00,45.4,265.748,4084,-3.5,4.200000000000001,4.900000000000002,521.4377,734
2025-01-12 10:45:00,46.6,277.3076,4084,-3.6999999999999993,4.300000000000001,5.099999999999998,544.327,719
2025-01-12 10:48:00,46.2,264.2723,4084,-3.6000000000000014,4.199999999999999,4.899999999999999,543.5781,735
2025-01-12 10:51:00,48.4,305.7147,4084,-3.6000000000000014,3.999999999999999,4.900000000000002,589.6219,1046
2025-01-12 10:54:00,52.3,317.1513,4084,-4.199999999999999,4.199999999999999,5.5,647.851,1118
2025-01-12 11:00:00,55.0,317.8892,4084,-4.399999999999999,4.199999999999999,5.899999999999999,699.4365,1118
2025-01-12 11:03:00,54.6,306.0836,4084,-4.300000000000001,4.3,5.800000000000001,691.4197,1094
2025-01-12 11:06:00,53.4,303.7471,4084,-4.400000000000002,4.3999999999999995,5.800000000000001,659.1764,1110
2025-01-12 11:09:00,51.5,291.5726,4084,-4.200000000000003,4.3999999999999995,5.700000000000003,624.6245,1106
2025-01-12 11:12:00,49.4,284.3171,4084,-3.900000000000002,4.499999999999999,5.400000000000002,599.067,1750
2025-01-12 11:15:00,49.4,270.175,4084,-4.0,4.499999999999999,5.5,594.956,1747
2025-01-12 11:18:00,48.6,284.1942,4084,-4.0,4.3999999999999995,5.399999999999999,573.1088,1750
2025-01-12 11:21:00,47.8,285.3009,4085,-3.8999999999999986,4.299999999999999,5.399999999999999,566.2538,1750
2025-01-12 11:24:00,47.8,285.4239,4085,-3.8000000000000007,4.3999999999999995,5.300000000000001,568.5468,1074
2025-01-12 11:27:00,50.3,320.9635,4085,-4.099999999999998,4.1,5.799999999999997,604.2205,1117
2025-01-12 11:30:00,52.0,329.4488,4085,-4.300000000000001,4.1,6.0,635.2584,1117
2025-01-12 11:33:00,51.9,327.1123,4085,-4.300000000000001,4.199999999999999,6.0,634.7114,1117
2025-01-12 11:36:00,51.9,319.3649,4085,-4.300000000000001,4.299999999999999,6.0,632.5969,1118
2025-01-12 11:39:00,51.7,314.2,4085,-4.300000000000001,4.3999999999999995,5.900000000000002,631.3107,1118
2025-01-12 11:42:00,50.7,299.32,4085,-4.200000000000003,4.499999999999999,5.900000000000002,626.6921,1106
2025-01-12 11:45:00,50.5,280.013,4085,-4.100000000000001,4.3999999999999995,5.800000000000001,602.394,1750
2025-01-12 11:48:00,48.6,285.3009,4085,-4.0,4.299999999999999,5.5,574.2504,1750
2025-01-12 11:51:00,48.6,287.0226,4085,-4.0,4.3999999999999995,5.5,574.4095,1750
2025-01-12 11:54:00,48.6,285.9158,4085,-4.0,4.3999999999999995,5.5,574.9455,1750
2025-01-12 11:57:00,48.6,287.1455,4085,-4.0,4.3999999999999995,5.5,575.5411,1750
2025-01-12 12:00:00,49.4,322.8082,4085,-4.0,4.199999999999999,5.699999999999999,601.5325,1066
2025-01-12 12:03:00,51.1,332.7691,4085,-4.300000000000001,4.1,5.899999999999999,632.1384,1117
2025-01-12 12:06:00,52.5,337.5651,4085,-4.399999999999999,4.1,6.0,645.7951,1117
2025-01-12 12:09:00,52.6,338.4259,4085,-4.400000000000002,4.1,6.100000000000001,646.4106,1117
2025-01-12 12:12:00,52.3,331.5394,4085,-4.400000000000002,4.199999999999999,6.100000000000001,643.7607,1117
2025-01-12 12:15:00,52.1,316.2905,4085,-4.300000000000001,4.3,6.0,637.7676,1118
2025-01-12 12:18:00,50.9,299.443,4085,-4.199999999999999,4.3999999999999995,5.800000000000001,610.6473,1106
2025-01-12 12:21:00,50.1,297.2295,4086,-4.199999999999999,4.3999999999999995,5.800000000000001,604.9926,1106
2025-01-12 12:24:00,49.1,297.7213,4086,-4.100000000000001,4.3,5.699999999999999,585.5708,1107
2025-01-12 12:27:00,49.0,288.2523,4086,-4.100000000000001,4.3,5.600000000000001,584.6148,1107
2025-01-12 12:30:00,48.4,293.4172,4086,-4.0,4.3,5.5,573.0079,1107
2025-01-12 12:33:00,50.5,330.8015,4086,-4.100000000000001,4.0,5.600000000000001,604.8713,1223
2025-01-12 12:36:00,51.1,333.9988,4086,-4.299999999999997,4.1,5.899999999999999,619.0967,1117
2025-01-12 12:39:00,51.6,331.9083,4086,-4.299999999999997,4.0,6.0,625.4097,1117
2025-01-12 12:42:00,51.5,326.7433,4086,-4.299999999999997,4.1,5.899999999999999,624.3872,1117
2025-01-12 12:45:00,51.5,322.4392,4086,-4.300000000000001,4.199999999999999,5.900000000000002,622.461,1117
2025-01-12 12:48:00,51.1,314.4459,4086,-4.300000000000001,4.3,5.900000000000002,623.5079,1118
2025-01-12 12:51:00,50.9,307.6823,4086,-4.199999999999999,4.3,5.900000000000002,616.3251,1100
2025-01-12 12:54:00,49.5,300.1808,4086,-4.100000000000001,4.3,5.699999999999999,593.7941,1107
2025-01-12 12:57:00,49.4,296.4916,4086,-4.100000000000001,4.3,5.600000000000001,590.2523,1107
2025-01-12 13:00:00,49.3,296.4916,4086,-4.100000000000001,4.3,5.600000000000001,591.7631,1107
2025-01-12 13:03:00,48.7,289.2361,4086,-4.0,4.3,5.5,574.5426,1107
2025-01-12 13:06:00,48.7,315.0608,4086,-4.0,4.3,5.600000000000001,580.6558,1066
2025-01-12 13:24:00,53.3,320.5946,4087,-4.399999999999999,4.3999999999999995,6.099999999999998,660.5996,1118
2025-01-12 13:30:00,52.6,318.1351,4087,-4.300000000000001,4.3,6.0,651.5956,1118
2025-01-12 13:33:00,51.3,311.0026,4087,-4.300000000000001,4.3999999999999995,5.899999999999999,619.0189,1111
2025-01-12 13:36:00,51.3,323.9149,4087,-4.300000000000001,4.199999999999999,5.899999999999999,624.4779,1117
2025-01-12 13:39:00,51.3,312.2324,4087,-4.300000000000001,4.299999999999999,5.899999999999999,620.4866,1118
2025-01-12 13:42:00,50.9,304.362,4087,-4.199999999999999,4.3999999999999995,5.800000000000001,620.7887,1100
2025-01-12 13:45:00,52.5,334.3678,4087,-4.399999999999999,4.1,6.099999999999998,650.8696,1117
2025-01-12 14:00:00,54.0,325.8825,4087,-4.5,4.300000000000001,6.200000000000003,675.5415,1116
2025-01-12 14:03:00,54.0,317.5203,4087,-4.5,4.4,6.300000000000001,672.3917,1118
2025-01-12 14:06:00,53.6,306.4525,4087,-4.600000000000001,4.500000000000001,6.200000000000003,666.8755,1092
2025-01-12 14:09:00,53.1,303.2552,4087,-4.399999999999999,4.6000000000000005,6.100000000000001,656.9067,1110
2025-01-12 14:12:00,52.9,314.8148,4087,-4.399999999999999,4.4,6.100000000000001,652.5226,1118
2025-01-12 14:21:00,56.6,344.4517,4088,-4.699999999999999,4.300000000000001,6.5,718.281,1184
2025-01-12 14:24:00,57.2,347.526,4088,-4.699999999999999,4.300000000000001,6.599999999999998,738.0239,1184
2025-01-12 14:27:00,57.2,341.5003,4088,-4.800000000000001,4.5,6.5,737.8442,1184
2025-01-12 14:30:00,57.2,339.2867,4088,-4.699999999999999,4.4,6.5,736.8069,1184
2025-01-12 14:33:00,57.2,325.2676,4088,-4.700000000000003,4.5,6.400000000000002,734.1307,1116
2025-01-12 14:36:00,57.0,319.1189,4088,-4.699999999999999,4.6000000000000005,6.5,732.8134,1424
2025-01-12 14:39:00,56.9,318.75,4088,-4.700000000000003,4.6000000000000005,6.5,732.9859,1424
2025-01-12 14:42:00,56.8,314.3229,4088,-4.600000000000001,4.7,6.399999999999999,732.14,1424
2025-01-12 14:45:00,56.9,319.6108,4088,-4.699999999999999,4.6000000000000005,6.5,732.4468,1424
2025-01-12 14:48:00,56.2,314.2,4088,-4.599999999999998,4.6,6.299999999999997,723.0934,1424
2025-01-12 14:54:00,59.1,342.4841,4088,-4.699999999999999,4.5,6.599999999999998,778.484,1184
2025-01-12 14:57:00,60.2,345.4355,4088,-4.800000000000001,4.5,6.699999999999999,803.9083,1184
2025-01-12 15:00:00,60.5,345.0666,4088,-4.599999999999998,4.6,6.5,823.294,1184
2025-01-12 15:09:00,60.0,328.9569,4088,-4.5,4.6,6.100000000000001,811.0445,1195
2025-01-12 15:12:00,59.2,325.5136,4088,-4.300000000000001,4.8,6.0,779.8157,1122
2025-01-12 15:15:00,58.2,322.6852,4088,-4.300000000000001,4.7,6.0,771.1201,1122
2025-01-12 15:18:00,57.5,318.0121,4088,-4.5,4.7,6.299999999999997,749.1208,1121
2025-01-12 15:21:00,56.4,317.5203,4089,-4.400000000000002,4.6,6.200000000000003,725.0076,1121
2025-01-12 15:24:00,55.2,316.1675,4089,-4.399999999999999,4.7,6.099999999999998,707.5957,1121
2025-01-12 15:33:00,58.5,344.9436,4089,-4.599999999999998,4.5,6.5,781.0351,1184
2025-01-12 15:36:00,58.8,346.4193,4089,-4.699999999999999,4.5,6.5,779.484,1184
2025-01-12 15:39:00,58.5,332.2772,4089,-4.399999999999999,4.699999999999999,6.5,781.0303,1122
2025-01-12 15:42:00,59.4,329.6947,4089,-4.5,4.699999999999999,6.400000000000002,791.6125,1195
2025-01-12 15:45:00,59.7,324.0379,4089,-4.600000000000001,4.699999999999999,6.399999999999999,807.3269,1195
2025-01-12 15:48:00,59.7,330.4326,4089,-4.5,4.699999999999999,6.399999999999999,802.0321,1195
2025-01-12 15:51:00,59.9,321.2095,4089,-4.600000000000001,4.799999999999999,6.300000000000001,805.0446,1195
2025-01-12 15:54:00,58.9,312.6013,4089,-4.399999999999999,4.8999999999999995,6.299999999999997,793.5517,1114
2025-01-12 15:57:00,59.1,312.6013,4089,-4.5,4.9,6.300000000000001,789.355,1422
2025-01-12 16:00:00,59.1,312.6013,4089,-4.399999999999999,4.9,6.199999999999999,782.7332,1114
2025-01-12 16:03:00,58.9,318.75,4089,-4.5,4.9,6.300000000000001,786.4307,1422
2025-01-12 16:06:00,61.5,332.8921,4089,-4.600000000000001,4.700000000000001,6.5,851.9103,1196
2025-01-12 16:09:00,63.7,332.5231,4089,-4.799999999999997,4.700000000000001,6.699999999999999,883.3245,1191
2025-01-12 16:12:00,63.9,331.2934,4089,-4.799999999999997,4.800000000000001,6.699999999999999,886.3045,1191
2025-01-12 16:15:00,63.7,337.5651,4089,-5.0,4.9,6.599999999999998,889.8021,1191
2025-01-12 16:18:00,63.7,326.9893,4089,-4.700000000000003,5.0,6.700000000000003,882.8152,1193
2025-01-12 16:21:00,63.7,322.3163,4090,-4.699999999999999,4.9,6.599999999999998,883.7937,1193
2025-01-12 16:24:00,63.7,325.2676,4090,-4.699999999999999,5.0,6.599999999999998,885.3669,1193
2025-01-12 16:27:00,62.9,315.9216,4090,-4.699999999999999,5.2,6.600000000000001,865.9222,1428
2025-01-12 16:30:00,62.9,318.3811,4090,-4.699999999999999,5.0,6.599999999999998,867.8782,1428
2025-01-12 16:33:00,62.5,318.3811,4090,-4.600000000000001,5.1000000000000005,6.600000000000001,858.1948,1428
2025-01-12 16:36:00,62.9,316.1675,4090,-4.699999999999999,4.9,6.5,870.3358,1428
2025-01-12 16:39:00,64.3,340.1476,4090,-4.800000000000001,4.800000000000001,6.699999999999999,895.2902,1191
2025-01-12 16:42:00,63.9,344.2057,4090,-4.699999999999999,4.5,6.599999999999998,892.889,1184
2025-01-12 16:45:00,64.1,342.1152,4090,-4.800000000000001,4.6000000000000005,6.599999999999998,893.685,1191
2025-01-12 16:48:00,63.7,341.5003,4090,-4.699999999999999,4.7,6.599999999999998,894.6662,1191
2025-01-12 16:51:00,63.9,324.6528,4090,-4.899999999999999,4.9,6.699999999999999,889.1898,1185
2025-01-12 16:54:00,64.3,309.2809,4090,-4.700000000000003,4.9,6.600000000000001,892.4929,1428
2025-01-12 16:57:00,63.5,314.3229,4090,-4.800000000000001,5.3,6.599999999999998,871.275,1435
2025-01-12 17:00:00,63.1,306.2066,4090,-4.799999999999997,5.2,6.599999999999998,863.2583,1433
2025-01-12 17:03:00,62.5,311.8634,4090,-4.699999999999999,4.9,6.5,869.7742,1428
2025-01-12 17:06:00,62.3,299.689,4090,-4.699999999999999,5.1,6.5,844.231,1421
2025-01-12 17:09:00,60.4,304.6079,4090,-4.600000000000001,5.3,6.399999999999999,806.5029,1423
2025-01-12 17:12:00,59.7,296.8605,4090,-4.399999999999999,5.0,6.300000000000001,794.4869,1775
2025-01-12 17:15:00,59.4,304.6079,4090,-4.399999999999999,5.2,6.199999999999999,792.1991,1423
2025-01-12 17:18:00,60.5,328.588,4090,-4.5,4.9,6.400000000000002,810.3561,1195
2025-01-12 17:21:00,64.1,334.7367,4091,-4.899999999999999,4.8,6.800000000000001,894.4619,1191
2025-01-12 17:24:00,64.3,342.4841,4091,-4.800000000000001,4.8,6.800000000000001,894.3439,1191
2025-01-12 17:27:00,63.9,335.9664,4091,-4.800000000000001,4.7,6.699999999999999,891.4288,1191
2025-01-12 17:30:00,63.9,334.7367,4091,-4.800000000000001,4.8,6.699999999999999,892.1762,1191
2025-01-12 17:33:00,63.7,322.4392,4091,-4.700000000000003,5.0,6.600000000000001,888.9449,1193
2025-01-12 17:36:00,63.7,320.5946,4091,-4.700000000000003,4.9,6.600000000000001,886.3564,1193
2025-01-12 17:42:00,62.5,305.8377,4091,-4.600000000000001,5.2,6.5,856.0141,1423
2025-01-12 17:45:00,61.9,301.5336,4091,-4.700000000000003,5.2,6.400000000000002,842.7886,1421
2025-01-12 17:48:00,60.5,298.9511,4091,-4.599999999999998,5.2,6.399999999999999,796.1984,1421
2025-01-12 17:51:00,59.3,290.4659,4091,-4.5,5.1,6.300000000000001,786.7067,1783
2025-01-12 17:54:00,58.0,298.2133,4091,-4.399999999999999,5.1,6.199999999999999,762.7921,1775
2025-01-12 17:57:00,58.6,299.689,4091,-4.699999999999999,5.0,6.5,769.98,1415
2025-01-12 18:00:00,60.7,331.5394,4091,-4.900000000000002,4.8,6.800000000000001,827.879,1185
2025-01-12 18:03:00,65.1,329.8177,4091,-4.900000000000002,4.9,6.900000000000002,916.744,1191
2025-01-12 18:06:00,66.7,324.0379,4091,-5.199999999999999,5.0,7.100000000000001,952.0405,1448
2025-01-12 18:09:00,67.1,330.1866,4091,-5.100000000000001,5.1,7.100000000000001,952.9626,1916
2025-01-12 18:12:00,67.9,317.7662,4091,-5.100000000000001,5.2,7.199999999999999,965.6658,1448
2025-01-12 18:15:00,67.1,305.4688,4091,-5.099999999999998,5.3,7.0,947.5574,1452
2025-01-12 18:18:00,65.7,294.524,4091,-4.899999999999999,5.3,6.799999999999997,918.9846,1414
2025-01-12 18:21:00,64.5,290.4659,4092,-4.899999999999999,5.199999999999999,6.699999999999999,894.399,1414
2025-01-12 18:30:00,65.1,289.851,4092,-4.800000000000001,5.199999999999999,6.600000000000001,905.3346,1824
2025-01-12 18:33:00,64.1,284.0712,4092,-4.699999999999999,5.3,6.5,888.5638,1444
2025-01-12 18:36:00,63.9,282.9644,4092,-4.699999999999999,5.1,6.5,879.5038,1444
2025-01-12 18:39:00,65.3,322.3163,4092,-4.600000000000001,4.9,6.600000000000001,943.3208,1197
2025-01-12 18:42:00,67.9,317.5203,4092,-5.100000000000001,5.0,6.800000000000001,959.6716,1448
2025-01-12 18:45:00,69.1,327.1123,4092,-5.0,4.9,6.899999999999999,1006.555,1448
2025-01-12 18:48:00,69.9,316.1675,4092,-5.199999999999999,5.0,7.0,1002.086,1451
2025-01-12 19:00:00,65.7,280.3819,4092,-4.800000000000001,5.199999999999999,6.5,922.0641,1444
2025-01-12 19:03:00,65.9,281.4887,4092,-4.700000000000003,5.3,6.5,924.6126,1872
2025-01-12 19:06:00,64.3,279.3981,4092,-4.699999999999999,5.3,6.300000000000001,902.4327,1444
2025-01-12 19:15:00,66.3,289.2361,4092,-4.699999999999999,5.1,6.5,934.2211,1824
2025-01-12 19:18:00,66.7,311.3715,4092,-4.800000000000001,5.1,6.400000000000002,945.5043,1429
2025-01-12 19:21:00,71.4,320.4716,4093,-5.0,5.0,6.800000000000001,1037.733,1448
2025-01-12 19:24:00,71.1,315.6756,4093,-5.099999999999998,5.1,6.899999999999999,1035.233,1448
2025-01-12 19:27:00,71.3,312.9702,4093,-5.100000000000001,5.0,6.900000000000002,1035.895,1448
2025-01-12 19:39:00,68.3,289.2361,4093,-4.900000000000002,5.2,6.600000000000001,975.7153,1824
2025-01-12 19:42:00,68.1,288.4983,4093,-4.800000000000001,5.1,6.5,976.6287,1824
2025-01-12 19:48:00,66.3,288.8672,4093,-4.700000000000003,5.2,6.400000000000002,939.8855,1824
2025-01-12 19:51:00,66.5,272.6346,4093,-4.700000000000003,5.1,6.300000000000001,932.4818,1872
2025-01-12 19:57:00,67.1,317.7662,4093,-4.700000000000003,4.9,6.600000000000001,992.301,1197
2025-01-12 20:03:00,72.3,323.423,4093,-4.899999999999999,4.9,6.899999999999999,1050.303,1448
2025-01-12 20:12:00,69.3,286.7766,4093,-4.800000000000001,5.3,6.699999999999999,1000.499,1824
2025-01-12 20:15:00,68.7,279.6441,4093,-4.800000000000001,5.3,6.5,990.8426,1872
2025-01-12 20:18:00,66.7,271.2818,4093,-4.699999999999999,5.3999999999999995,6.399999999999999,951.5873,1872
2025-01-12 20:21:00,65.9,274.9711,4094,-4.599999999999998,5.3,6.300000000000001,935.9719,1872
2025-01-12 20:33:00,67.2,311.3715,4094,-4.700000000000003,4.8999999999999995,6.400000000000002,964.6076,1428
2025-01-12 21:39:00,70.5,289.728,4095,-4.400000000000002,5.3,6.199999999999999,1025.939,1820
2025-01-12 21:48:00,52.5,266.3629,4095,-3.8999999999999986,4.6,5.0,700.7144,720
2025-01-13 11:09:00,55.6,264.0263,4095,-4.100000000000001,5.1,5.600000000000001,872.1808,1740
2025-01-13 11:12:00,51.9,259.7222,4095,-4.100000000000001,5.0,5.400000000000002,754.3572,1755
2025-01-13 11:15:00,49.1,261.1979,4095,-3.5,4.8,5.300000000000001,690.0626,725
2025-01-13 11:18:00,50.7,299.443,4095,-3.8000000000000007,4.3,5.5,679.8309,1063
2025-01-13 11:21:00,49.9,293.7862,4095,-3.900000000000002,4.4,5.400000000000002,651.7683,1107
2025-01-13 11:24:00,48.4,295.0159,4095,-3.8000000000000007,4.3,5.300000000000001,602.1957,1064
2025-01-13 11:27:00,50.3,298.0903,4095,-3.8000000000000007,4.3999999999999995,5.399999999999999,624.7813,1063
2025-01-13 11:30:00,49.3,282.1036,4095,-3.6999999999999993,4.5,5.300000000000001,600.1411,1074
2025-01-13 11:33:00,47.5,272.0197,4095,-3.599999999999998,4.3999999999999995,5.0,569.0413,719
2025-01-13 11:36:00,48.0,267.4696,4096,-3.6000000000000014,4.5,5.100000000000001,574.1498,743
2025-01-13 11:39:00,47.8,263.6574,4096,-3.5,4.5,4.900000000000002,573.9166,743
2025-01-13 11:42:00,48.0,264.3953,4096,-3.6000000000000014,4.6,5.0,572.1627,743
2025-01-13 11:45:00,48.1,266.3629,4096,-3.6000000000000014,4.5,5.100000000000001,576.9884,743
2025-01-13 11:48:00,48.4,264.2723,4096,-3.6000000000000014,4.5,5.100000000000001,577.3327,743
2025-01-13 11:51:00,48.4,268.5764,4096,-3.6000000000000014,4.5,5.0,579.796,741
2025-01-13 11:54:00,53.3,304.9769,4096,-4.0,4.5,5.600000000000001,665.7827,1100
2025-01-13 11:57:00,55.2,307.0674,4096,-4.199999999999999,4.6,5.800000000000001,701.2588,1111
2025-01-13 12:00:00,55.4,309.2809,4096,-4.199999999999999,4.6,5.899999999999999,703.8052,1111
2025-01-13 12:03:00,54.8,299.32,4096,-4.100000000000001,4.699999999999999,5.699999999999999,698.3345,1108
2025-01-13 12:06:00,54.8,288.4983,4096,-4.099999999999998,4.699999999999999,5.699999999999999,690.4521,1102
2025-01-13 12:09:00,54.6,286.7766,4096,-4.100000000000001,4.8,5.700000000000003,692.1401,1102
2025-01-13 12:12:00,54.4,284.5631,4096,-4.100000000000001,4.8,5.600000000000001,690.1059,1749
2025-01-13 12:15:00,53.4,274.1103,4096,-4.0,4.8,5.5,675.3153,1745
2025-01-13 12:18:00,52.3,271.6508,4096,-3.799999999999997,4.7,5.299999999999997,645.7449,721
2025-01-13 12:21:00,51.9,267.5926,4096,-3.8999999999999986,4.7,5.399999999999999,645.2459,721
2025-01-13 12:24:00,51.7,265.1331,4096,-3.8000000000000007,4.7,5.199999999999999,639.5391,721
2025-01-13 12:30:00,52.7,289.1131,4096,-3.900000000000002,4.5,5.400000000000002,655.208,1751
2025-01-13 12:33:00,54.0,300.0579,4096,-4.100000000000001,4.5,5.600000000000001,681.671,1104
2025-01-13 12:36:00,53.9,295.6308,4097,-4.0,4.5,5.600000000000001,678.98,1104
2025-01-13 12:39:00,53.8,292.6794,4097,-4.0,4.5,5.5,677.0018,1104
2025-01-13 12:42:00,53.4,279.7671,4097,-4.0,4.699999999999999,5.5,673.62,1751
2025-01-13 12:45:00,53.3,279.7671,4097,-3.900000000000002,4.699999999999999,5.5,669.6342,1751
2025-01-13 12:48:00,53.3,279.6441,4097,-4.0,4.699999999999999,5.5,672.5234,1751
2025-01-13 12:51:00,53.3,282.4725,4097,-3.8999999999999986,4.699999999999999,5.399999999999999,668.5391,1751
2025-01-13 13:00:00,53.0,277.9225,4097,-3.8999999999999986,4.699999999999999,5.399999999999999,666.6467,1751
2025-01-13 13:03:00,53.3,283.3333,4097,-3.8999999999999986,4.799999999999999,5.399999999999999,670.208,1746
2025-01-13 13:06:00,57.2,306.2066,4097,-4.300000000000001,4.6,5.899999999999999,742.7271,1110
2025-01-13 13:12:00,59.3,309.8958,4097,-4.399999999999999,4.699999999999999,6.099999999999998,786.2382,1114
2025-01-13 13:15:00,59.5,310.7567,4097,-4.400000000000002,4.800000000000001,6.0,798.3839,1114
2025-01-13 13:18:00,60.2,306.8215,4097,-4.400000000000002,4.800000000000001,6.100000000000001,801.5826,1114
2025-01-13 13:21:00,60.2,297.1065,4097,-4.300000000000001,4.9,6.099999999999998,802.3606,1775
2025-01-13 13:24:00,59.9,297.8443,4097,-4.400000000000002,4.9,6.0,803.4744,1775
2025-01-13 13:27:00,59.9,295.2619,4097,-4.400000000000002,5.000000000000001,6.100000000000001,800.5187,1775
2025-01-13 13:33:00,58.7,285.5469,4097,-4.300000000000001,5.000000000000001,5.899999999999999,778.9683,1786
2025-01-13 13:36:00,58.1,285.7928,4098,-4.199999999999999,5.000000000000001,5.899999999999999,764.3966,1779
2025-01-13 13:42:00,58.8,306.0836,4098,-4.199999999999999,4.800000000000001,5.899999999999999,788.3833,1109
2025-01-13 13:45:00,60.7,311.1256,4098,-4.299999999999997,4.800000000000001,6.099999999999998,817.6991,1114
2025-01-13 13:48:00,64.7,323.423,4098,-4.599999999999998,5.0,6.5,901.3681,1197
2025-01-13 13:51:00,65.5,316.0446,4098,-4.799999999999997,5.0,6.5,921.1659,1429
2025-01-13 13:54:00,65.9,310.7567,4098,-4.699999999999999,5.1,6.599999999999998,932.2334,1428
2025-01-13 13:57:00,66.1,297.1065,4098,-4.699999999999999,5.3999999999999995,6.399999999999999,932.0724,1822
2025-01-13 14:00:00,64.5,287.1455,4098,-4.300000000000001,5.3999999999999995,6.100000000000001,901.0958,1784
2025-01-13 14:03:00,63.7,283.4563,4098,-4.300000000000001,5.500000000000001,6.0,888.0172,1805
2025-01-13 14:06:00,63.7,283.3333,4098,-4.199999999999999,5.500000000000001,5.899999999999999,879.6129,1805
2025-01-13 14:09:00,62.9,281.8576,4098,-4.199999999999999,5.4,6.0,872.6503,1805
2025-01-13 14:12:00,62.7,281.8576,4098,-4.199999999999999,5.4,6.0,865.7002,1805
