Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2025-01-13 14:15:00,65.3,308.5431,4098,-4.299999999999997,5.2,6.099999999999998,931.6088,1810
2025-01-13 14:30:00,71.9,308.0512,4098,-4.699999999999999,5.7,6.699999999999999,1051.309,1468
2025-01-13 14:33:00,71.6,304.8539,4098,-4.800000000000001,5.6,6.599999999999998,1044.781,1468
2025-01-13 14:36:00,69.9,289.4821,4099,-4.699999999999999,5.6,6.599999999999998,1023.266,1831
2025-01-13 14:39:00,67.9,290.4659,4099,-4.5,5.7,6.399999999999999,983.1946,1832
2025-01-13 14:42:00,68.5,298.7051,4099,-4.5,5.6,6.400000000000002,988.1229,1819
2025-01-13 14:48:00,69.5,305.5917,4099,-4.699999999999999,5.6,6.600000000000001,1013.499,1433
2025-01-13 14:51:00,71.6,310.5107,4099,-4.899999999999999,5.5,6.699999999999999,1058.271,1463
2025-01-13 15:00:00,71.9,300.5498,4099,-4.699999999999999,5.700000000000001,6.699999999999999,1055.153,1468
2025-01-13 15:03:00,71.0,295.7538,4099,-4.699999999999999,5.9,6.599999999999998,1042.546,1839
2025-01-13 15:06:00,71.3,287.3915,4099,-4.800000000000001,5.9,6.699999999999999,1035.105,1838
2025-01-13 15:09:00,70.9,294.0321,4099,-4.699999999999999,5.799999999999999,6.699999999999999,1031.748,1839
2025-01-13 15:12:00,69.5,277.9225,4099,-4.600000000000001,5.699999999999999,6.5,1011.362,1833
2025-01-13 15:15:00,67.5,280.3819,4099,-4.5,6.1,6.300000000000001,971.8878,1834
2025-01-13 15:18:00,67.1,273.4954,4099,-4.399999999999999,5.699999999999999,6.300000000000001,958.0459,1717
2025-01-13 15:21:00,67.1,270.544,4099,-4.5,5.799999999999999,6.300000000000001,958.691,1717
2025-01-13 15:24:00,67.1,296.8605,4099,-4.5,5.700000000000001,6.400000000000002,978.7979,1818
2025-01-13 15:27:00,70.6,295.7538,4099,-4.700000000000003,5.9,6.600000000000001,1031.881,1839
2025-01-13 15:30:00,70.9,308.912,4099,-4.700000000000003,5.800000000000001,6.600000000000001,1039.707,1468
2025-01-13 15:33:00,72.6,309.8958,4099,-4.900000000000002,5.5,6.900000000000002,1082.203,1463
2025-01-13 15:36:00,73.0,298.8281,4100,-4.800000000000001,5.7,6.800000000000001,1076.042,1468
2025-01-13 15:39:00,72.0,291.6956,4100,-4.899999999999999,6.0,6.800000000000001,1065.722,1838
2025-01-13 15:42:00,71.9,286.6537,4100,-4.800000000000001,5.800000000000001,6.800000000000001,1057.474,1837
2025-01-13 15:45:00,70.9,274.4792,4100,-4.699999999999999,6.0,6.599999999999998,1035.053,1833
2025-01-13 15:48:00,69.9,276.9387,4100,-4.699999999999999,6.1,6.599999999999998,1013.442,1834
2025-01-13 15:51:00,69.5,274.7251,4100,-4.5,6.1,6.5,1008.367,1829
2025-01-13 15:54:00,69.5,269.8062,4100,-4.699999999999999,6.0,6.5,1018.224,1876
2025-01-13 15:57:00,69.7,277.4306,4100,-4.599999999999998,6.3999999999999995,6.599999999999998,1010.534,1829
2025-01-13 16:00:00,72.4,295.8767,4100,-4.699999999999999,5.8999999999999995,6.599999999999998,1036.005,1839
2025-01-13 16:09:00,73.2,292.1875,4100,-4.899999999999999,5.999999999999999,6.899999999999999,1081.206,1838
2025-01-13 16:12:00,72.9,293.2943,4100,-4.800000000000001,5.8999999999999995,6.800000000000001,1088.736,1838
2025-01-13 16:18:00,73.2,285.1779,4100,-4.899999999999999,6.299999999999999,6.899999999999999,1087.348,1521
2025-01-13 16:21:00,73.0,285.7928,4100,-4.800000000000001,6.1,6.800000000000001,1085.349,1838
2025-01-13 16:24:00,72.4,277.7995,4100,-4.800000000000001,6.199999999999999,6.800000000000001,1067.634,1521
2025-01-13 16:27:00,72.8,281.1198,4100,-4.800000000000001,6.299999999999999,6.800000000000001,1081.797,1521
2025-01-13 16:30:00,72.4,284.5631,4100,-4.800000000000001,6.199999999999999,6.800000000000001,1069.195,1521
2025-01-13 16:33:00,72.4,279.6441,4100,-4.800000000000001,6.199999999999999,6.800000000000001,1065.879,1521
2025-01-13 16:39:00,73.6,297.8443,4101,-5.0,6.0,7.0,1101.461,1509
2025-01-13 16:42:00,73.0,304.8539,4101,-5.100000000000001,5.8999999999999995,7.0,1095.364,1509
2025-01-13 16:45:00,62.3,297.1065,4101,-4.300000000000001,5.299999999999999,6.300000000000001,836.1821,1810
2025-01-13 16:48:00,70.1,289.605,4101,-4.800000000000001,5.699999999999999,6.699999999999999,1017.607,1837
2025-01-13 16:51:00,69.7,288.2523,4101,-4.699999999999999,5.8,6.699999999999999,1018.403,1831
2025-01-13 16:54:00,69.3,280.013,4101,-4.699999999999999,6.1,6.699999999999999,1004.923,1834
2025-01-13 16:57:00,57.8,267.9615,4101,-4.300000000000001,5.3999999999999995,5.5,722.887,1851
2025-01-13 17:00:00,62.3,266.1169,4101,-4.700000000000003,5.8,6.5,883.8052,1878
2025-01-13 17:03:00,64.7,264.6412,4101,-4.800000000000001,6.1,6.699999999999999,903.8801,1878
2025-01-13 17:06:00,63.7,254.5573,4101,-4.699999999999999,6.3,6.599999999999998,873.2762,1289
2025-01-13 17:09:00,62.7,262.4277,4101,-4.700000000000003,6.3,6.600000000000001,867.2429,1294
2025-01-13 17:12:00,63.5,276.9387,4101,-4.699999999999999,6.0,6.600000000000001,907.4437,1835
2025-01-13 17:15:00,67.7,279.89,4101,-5.0,6.0,7.0,976.5584,1520
2025-01-13 17:18:00,67.5,283.3333,4101,-5.0,6.0,7.0,963.7732,1520
2025-01-13 17:21:00,67.7,292.1875,4101,-5.100000000000001,5.8,7.100000000000001,967.3378,1460
2025-01-13 17:24:00,67.7,288.3753,4101,-5.099999999999998,6.0,7.0,967.3355,1458
2025-01-13 17:27:00,67.7,276.0778,4101,-5.099999999999998,6.199999999999999,7.0,972.8654,1520
2025-01-13 17:30:00,64.1,252.9586,4101,-4.800000000000001,6.6,6.599999999999998,901.907,1299
2025-01-13 17:33:00,62.9,252.7127,4101,-4.800000000000001,6.199999999999999,6.600000000000001,876.4594,1299
2025-01-13 17:36:00,62.1,249.0234,4102,-4.599999999999998,6.499999999999999,6.5,855.7575,1289
2025-01-13 17:39:00,59.3,233.8976,4102,-4.399999999999999,6.3999999999999995,6.199999999999999,789.9786,373
2025-01-13 17:42:00,57.8,242.7518,4102,-4.300000000000001,6.199999999999999,6.100000000000001,756.7792,1692
2025-01-13 17:45:00,57.8,241.0301,4102,-4.399999999999999,6.3,6.099999999999998,751.1116,372
2025-01-13 17:48:00,57.9,242.1369,4102,-4.399999999999999,6.199999999999999,6.099999999999998,759.0958,383
2025-01-13 17:51:00,59.3,260.0912,4102,-4.5,5.8999999999999995,6.300000000000001,811.2569,1696
2025-01-13 17:54:00,61.1,257.0168,4102,-4.600000000000001,6.199999999999999,6.5,836.0046,1289
2025-01-13 17:57:00,62.3,257.7546,4102,-4.700000000000003,6.199999999999999,6.5,847.9487,1289
2025-01-13 18:00:00,61.9,247.1788,4102,-4.800000000000001,6.299999999999999,6.5,833.9823,1302
2025-01-13 18:03:00,60.1,244.7193,4102,-4.599999999999998,6.499999999999999,6.399999999999999,806.4801,372
2025-01-13 18:06:00,59.5,240.9071,4102,-4.600000000000001,6.499999999999999,6.300000000000001,783.0193,372
2025-01-13 18:09:00,59.3,246.6869,4102,-4.599999999999998,6.199999999999999,6.300000000000001,790.3052,372
2025-01-13 18:12:00,59.8,237.8328,4102,-4.5,6.3999999999999995,6.399999999999999,796.8641,372
2025-01-13 18:15:00,56.7,225.2894,4102,-4.399999999999999,6.499999999999999,6.099999999999998,732.4152,391
2025-01-13 18:18:00,55.4,231.3151,4102,-4.300000000000001,6.3999999999999995,5.899999999999999,709.7891,387
2025-01-13 18:21:00,55.4,228.8556,4102,-4.199999999999999,6.299999999999999,5.899999999999999,706.597,605
2025-01-13 18:27:00,54.8,225.6583,4102,-4.099999999999998,6.1,5.799999999999997,699.6396,605
2025-01-13 18:30:00,59.9,256.033,4102,-4.399999999999999,5.8999999999999995,6.300000000000001,818.9918,1696
2025-01-13 18:33:00,61.9,251.9748,4102,-4.600000000000001,6.199999999999999,6.400000000000002,847.6794,1289
2025-01-13 18:36:00,62.9,255.787,4103,-4.599999999999998,6.1,6.399999999999999,855.6782,1697
2025-01-13 18:39:00,62.9,246.8099,4103,-4.600000000000001,6.199999999999999,6.300000000000001,869.9783,1289
2025-01-13 18:42:00,63.3,250.2532,4103,-4.699999999999999,6.299999999999999,6.399999999999999,877.3005,1289
2025-01-13 18:45:00,62.5,239.6774,4103,-4.5,6.3999999999999995,6.300000000000001,846.026,372
2025-01-13 18:48:00,61.3,234.8814,4103,-4.5,6.299999999999999,6.200000000000003,830.1135,382
2025-01-13 18:51:00,61.1,236.726,4103,-4.399999999999999,6.499999999999999,6.099999999999998,821.4852,379
2025-01-13 18:54:00,60.7,231.684,4103,-4.300000000000001,6.3999999999999995,6.100000000000001,814.8289,373
2025-01-13 18:57:00,60.7,238.8166,4103,-4.399999999999999,6.199999999999999,6.099999999999998,819.863,383
2025-01-13 19:00:00,60.5,230.0854,4103,-4.400000000000002,6.3999999999999995,6.100000000000001,806.0289,373
2025-01-13 19:03:00,60.5,244.3504,4103,-4.399999999999999,6.199999999999999,6.100000000000001,819.5778,372
2025-01-13 19:06:00,60.5,244.9653,4103,-4.299999999999997,6.299999999999999,6.0,810.2361,1692
2025-01-13 19:09:00,60.7,240.6612,4103,-4.300000000000001,6.299999999999999,6.0,819.2523,373
2025-01-13 19:12:00,66.3,286.4077,4103,-4.699999999999999,5.499999999999999,6.600000000000001,942.0333,1822
2025-01-13 19:15:00,76.8,317.1513,4103,-5.100000000000001,5.6,7.300000000000001,1155.524,1464
2025-01-13 19:18:00,79.6,321.5784,4103,-5.599999999999998,5.7,7.599999999999998,1219.671,1495
2025-01-13 19:21:00,78.6,323.546,4103,-5.599999999999998,5.7,7.699999999999999,1199.099,1495
2025-01-13 19:24:00,79.5,324.0379,4103,-5.5,5.800000000000001,7.599999999999998,1213.696,1496
2025-01-13 19:27:00,79.0,321.7014,4103,-5.5,5.7,7.599999999999998,1214.228,1495
2025-01-13 19:42:00,78.0,303.0093,4104,-5.300000000000001,5.9,7.400000000000002,1174.315,1510
2025-01-13 19:54:00,77.0,301.4106,4104,-5.300000000000001,6.0,7.300000000000001,1167.652,1510
2025-01-13 20:24:00,77.6,299.9349,4104,-5.300000000000001,5.9,7.300000000000001,1178.906,1510
2025-01-13 20:30:00,78.0,297.1065,4104,-5.300000000000001,5.9,7.300000000000001,1184.633,1510
2025-01-13 20:33:00,78.2,303.7471,4104,-5.300000000000001,6.0,7.400000000000002,1182.322,1510
2025-01-13 20:36:00,78.0,298.0903,4105,-5.200000000000003,6.0,7.300000000000001,1179.682,1510
2025-01-13 20:45:00,82.5,314.9378,4105,-5.600000000000001,5.9,7.800000000000001,1276.177,1486
2025-01-13 20:48:00,83.1,318.3811,4105,-5.699999999999999,5.9,7.800000000000001,1294.53,1486
2025-01-13 20:57:00,80.0,303.2552,4105,-6.0,6.2,8.200000000000003,1227.618,1888
2025-01-13 21:00:00,79.2,294.1551,4105,-5.699999999999999,6.1000000000000005,7.800000000000001,1179.932,1482
2025-01-13 21:03:00,78.2,296.3687,4105,-5.599999999999998,6.1000000000000005,7.799999999999997,1188.33,1482
2025-01-13 21:06:00,78.0,297.2295,4105,-5.699999999999999,6.1000000000000005,7.899999999999999,1178.075,1482
2025-01-13 21:09:00,77.0,291.3267,4105,-5.600000000000001,6.0,7.700000000000003,1160.521,1482
2025-01-13 21:12:00,76.6,296.3687,4105,-5.600000000000001,6.1000000000000005,7.600000000000001,1144.109,1482
2025-01-13 21:15:00,76.6,293.7862,4105,-5.599999999999998,6.0,7.699999999999999,1139.919,1482
2025-01-13 21:18:00,76.6,304.9769,4105,-5.599999999999998,5.9,7.599999999999998,1143.241,1482
2025-01-13 21:24:00,79.6,310.1418,4105,-5.900000000000002,6.0,8.0,1217.822,1486
2025-01-13 21:27:00,80.1,312.9702,4105,-5.800000000000001,5.9,8.0,1225.606,1486
2025-01-13 21:30:00,80.4,309.5269,4105,-5.900000000000002,6.0,8.0,1223.508,1486
2025-01-13 21:33:00,80.0,306.6985,4105,-5.800000000000001,6.1000000000000005,8.0,1222.662,1486
2025-01-13 21:36:00,80.0,299.443,4106,-5.800000000000001,5.9,7.899999999999999,1215.522,1482
2025-01-13 21:39:00,78.6,295.8767,4106,-5.800000000000001,6.1000000000000005,7.800000000000001,1189.943,1482
2025-01-13 21:42:00,77.8,298.8281,4106,-5.599999999999998,6.1000000000000005,7.800000000000001,1173.422,1482
2025-01-13 21:45:00,77.2,299.32,4106,-5.699999999999999,6.0,7.699999999999999,1174.94,1482
2025-01-13 21:48:00,77.6,297.4754,4106,-5.699999999999999,5.9,7.699999999999999,1165.288,1482
2025-01-13 21:51:00,77.0,298.7051,4106,-5.599999999999998,6.000000000000001,7.699999999999999,1157.517,1482
2025-01-13 21:54:00,76.4,292.8024,4106,-5.5,5.9,7.599999999999998,1145.071,1480
2025-01-13 21:57:00,75.8,295.6308,4106,-5.599999999999998,6.000000000000001,7.599999999999998,1131.514,1482
2025-01-13 22:03:00,69.9,253.4505,4106,-5.099999999999998,6.000000000000001,7.0,978.1655,1324
2025-01-13 22:06:00,63.3,247.1788,4106,-4.300000000000001,6.200000000000001,5.899999999999999,857.6503,1648
2025-01-13 22:09:00,63.3,242.7518,4106,-4.300000000000001,5.800000000000001,6.099999999999998,881.0242,1620
2025-01-13 22:12:00,61.9,274.4792,4106,-4.399999999999999,5.9,6.300000000000001,871.4617,1717
2025-01-13 22:15:00,64.9,257.7546,4106,-4.700000000000003,5.800000000000001,6.400000000000002,911.0919,1873
2025-01-13 22:18:00,63.3,248.9005,4106,-4.699999999999999,6.1000000000000005,6.399999999999999,835.4725,1302
2025-01-14 08:18:00,39.9,185.0767,4106,-1.5999999999999979,1.299999999999999,2.599999999999998,641.5212,118
2025-01-14 08:24:00,58.5,247.3018,4106,-4.300000000000001,5.4,5.699999999999999,912.3817,1726
2025-01-14 08:27:00,55.6,248.4086,4106,-4.0,5.300000000000001,5.599999999999998,829.9,1724
2025-01-14 08:30:00,52.0,251.36,4106,-4.0,5.1,5.5,732.3313,1738
2025-01-14 08:33:00,51.1,238.8166,4107,-3.900000000000002,5.1,5.400000000000002,700.0336,578
2025-01-14 08:36:00,53.4,267.4696,4107,-4.100000000000001,5.200000000000001,5.700000000000003,718.2063,1755
2025-01-14 08:39:00,52.3,285.1779,4107,-4.0,4.9,5.600000000000001,671.9451,1746
2025-01-14 08:42:00,54.5,277.4306,4107,-4.199999999999999,5.1000000000000005,5.900000000000002,704.5186,1779
2025-01-14 08:45:00,54.4,276.8157,4107,-4.199999999999999,5.1,5.800000000000001,699.2308,1779
2025-01-14 08:48:00,52.5,262.0587,4107,-4.100000000000001,5.1000000000000005,5.600000000000001,653.7953,1755
2025-01-14 08:51:00,50.9,252.8356,4107,-3.8000000000000007,5.1000000000000005,5.300000000000001,625.2659,1738
2025-01-14 08:54:00,51.5,249.1464,4107,-3.900000000000002,5.1000000000000005,5.400000000000002,635.8242,1738
2025-01-14 08:57:00,51.3,251.7289,4107,-3.900000000000002,5.4,5.400000000000002,637.6999,1731
2025-01-14 09:00:00,52.9,254.1884,4107,-3.900000000000002,5.300000000000001,5.5,661.0662,1738
2025-01-14 09:03:00,53.3,257.8776,4107,-4.099999999999998,5.300000000000001,5.599999999999998,662.3945,1723
2025-01-14 09:06:00,53.3,249.7613,4107,-4.099999999999998,5.300000000000001,5.599999999999998,660.9088,1723
2025-01-14 09:09:00,52.9,244.5963,4107,-4.099999999999998,5.500000000000001,5.599999999999998,662.4991,1722
2025-01-14 09:12:00,52.3,241.7679,4107,-4.0,5.3999999999999995,5.400000000000002,650.2391,1732
2025-01-14 09:15:00,52.6,251.4829,4107,-4.0,5.199999999999999,5.5,655.4202,1738
2025-01-14 09:18:00,52.5,251.7289,4107,-4.0,5.199999999999999,5.5,645.1307,1738
2025-01-14 09:21:00,52.1,243.1207,4107,-3.900000000000002,5.3,5.400000000000002,641.9177,1732
2025-01-14 09:24:00,50.5,257.5087,4107,-3.8000000000000007,5.1,5.199999999999999,620.3786,1737
2025-01-14 09:27:00,51.3,252.5897,4107,-3.8999999999999986,4.9,5.399999999999999,629.6022,1738
2025-01-14 09:30:00,50.7,244.5963,4107,-3.6999999999999993,5.1000000000000005,5.199999999999999,623.7015,558
2025-01-14 09:33:00,50.9,259.9682,4108,-3.8000000000000007,4.9,5.300000000000001,623.8402,722
2025-01-14 09:36:00,51.1,279.6441,4108,-3.8000000000000007,4.800000000000001,5.399999999999999,629.5948,1746
2025-01-14 09:39:00,52.4,273.2494,4108,-3.8999999999999986,4.800000000000001,5.399999999999999,650.1874,1745
2025-01-14 09:42:00,51.9,263.2885,4108,-3.8999999999999986,5.000000000000001,5.399999999999999,645.9876,1740
2025-01-14 09:45:00,51.5,257.1397,4108,-3.8999999999999986,5.1000000000000005,5.399999999999999,626.8676,1738
2025-01-14 09:48:00,51.1,258.4925,4108,-3.8999999999999986,5.000000000000001,5.399999999999999,630.2844,1738
2025-01-14 09:51:00,50.1,236.1111,4108,-3.6999999999999993,5.1000000000000005,5.199999999999999,616.0423,582
2025-01-14 11:33:00,52.1,259.9682,4110,-4.199999999999999,5.000000000000001,5.699999999999999,650.6363,1755
2025-01-14 11:36:00,52.1,258.1235,4110,-4.0,5.1000000000000005,5.5,646.1416,1738
2025-01-14 11:39:00,51.9,256.5249,4110,-4.0,5.1000000000000005,5.5,640.6674,1738
2025-01-14 11:42:00,52.6,280.259,4110,-4.099999999999998,4.800000000000001,5.699999999999999,653.7228,1749
2025-01-14 11:45:00,53.1,281.8576,4110,-4.199999999999999,4.700000000000001,5.799999999999997,660.2025,1749
2025-01-14 11:48:00,53.4,284.3171,4110,-4.199999999999999,4.800000000000001,5.800000000000001,664.6405,1786
2025-01-14 11:51:00,54.2,281.4887,4110,-4.299999999999997,4.800000000000001,5.899999999999999,683.6203,1786
2025-01-14 11:54:00,53.9,277.1846,4110,-4.199999999999999,5.0,5.800000000000001,679.0793,1749
2025-01-14 11:57:00,54.0,282.8414,4110,-4.199999999999999,4.9,5.800000000000001,682.4294,1786
2025-01-14 12:00:00,53.9,277.5535,4110,-4.300000000000001,4.9,5.900000000000002,679.9211,1786
2025-01-14 12:15:00,53.6,273.8643,4110,-4.199999999999999,4.9,5.800000000000001,676.7336,1749
2025-01-14 12:18:00,54.8,298.8281,4110,-4.300000000000001,4.700000000000001,6.0,719.5272,1105
2025-01-14 12:21:00,57.5,307.6823,4110,-4.5,4.700000000000001,6.199999999999999,755.5803,1110
2025-01-14 12:24:00,59.5,315.4297,4110,-4.699999999999999,4.800000000000001,6.5,786.1036,1424
2025-01-14 12:27:00,59.7,306.0836,4110,-4.600000000000001,5.0,6.400000000000002,789.6802,1422
2025-01-14 12:30:00,59.3,299.566,4110,-4.600000000000001,5.1000000000000005,6.400000000000002,784.7509,1423
2025-01-14 12:33:00,59.1,290.4659,4111,-4.700000000000003,5.1000000000000005,6.400000000000002,782.0591,1417
2025-01-14 12:36:00,58.5,285.3009,4111,-4.600000000000001,5.1000000000000005,6.199999999999999,761.3223,1783
2025-01-14 12:39:00,56.6,278.0454,4111,-4.399999999999999,5.2,6.100000000000001,745.3752,1778
2025-01-14 12:42:00,56.6,273.2494,4111,-4.300000000000001,5.2,6.100000000000001,724.6139,1778
2025-01-14 12:51:00,52.9,264.3953,4111,-4.100000000000001,5.1000000000000005,5.600000000000001,665.5388,1755
2025-01-14 12:54:00,54.4,286.7766,4111,-4.199999999999999,4.700000000000001,5.899999999999999,691.4228,1786
2025-01-14 12:57:00,54.8,291.5726,4111,-4.300000000000001,4.800000000000001,6.0,712.0054,1105
2025-01-14 13:00:00,56.4,286.0388,4111,-4.5,4.9,6.100000000000001,721.5663,1416
2025-01-14 13:03:00,56.4,288.3753,4111,-4.400000000000002,5.0,6.100000000000001,726.142,1416
2025-01-14 13:06:00,56.8,283.3333,4111,-4.399999999999999,5.1,6.100000000000001,730.6908,1783
2025-01-14 13:09:00,56.4,275.0941,4111,-4.399999999999999,5.1,6.100000000000001,727.3869,1759
2025-01-14 13:18:00,56.2,263.7804,4111,-4.299999999999997,5.299999999999999,6.0,722.8863,1850
2025-01-14 13:21:00,55.9,258.1235,4111,-4.399999999999999,5.299999999999999,6.0,720.5757,1852
2025-01-14 13:27:00,56.0,260.952,4111,-4.399999999999999,5.500000000000001,6.0,722.5877,1852
2025-01-14 13:30:00,56.2,264.0263,4111,-4.299999999999997,5.500000000000001,6.0,725.0634,1851
2025-01-14 13:33:00,56.6,286.7766,4112,-4.399999999999999,5.300000000000001,6.099999999999998,732.5823,1783
2025-01-14 13:36:00,60.5,301.9025,4112,-4.599999999999998,5.200000000000001,6.5,811.7575,1423
2025-01-14 13:39:00,61.5,300.7957,4112,-4.800000000000001,5.1000000000000005,6.5,852.3196,1421
2025-01-14 13:42:00,63.5,295.0159,4112,-4.900000000000002,5.300000000000001,6.699999999999999,877.2051,1414
2025-01-14 13:45:00,63.7,293.4172,4112,-4.899999999999999,5.300000000000001,6.699999999999999,883.2481,1414
2025-01-14 13:48:00,63.5,287.8834,4112,-4.800000000000001,5.4,6.600000000000001,875.2816,1822
2025-01-14 13:54:00,62.7,285.3009,4112,-4.699999999999999,5.500000000000001,6.599999999999998,860.3649,1863
2025-01-14 13:57:00,61.7,267.7156,4112,-4.699999999999999,5.500000000000001,6.5,841.4149,1866
2025-01-14 14:00:00,61.3,273.6183,4112,-4.699999999999999,5.5,6.400000000000002,826.5506,1866
2025-01-14 14:03:00,61.5,299.443,4112,-4.699999999999999,5.300000000000001,6.399999999999999,873.8961,1421
2025-01-14 14:06:00,65.1,294.0321,4112,-4.899999999999999,5.5,6.800000000000001,926.706,1822
2025-01-14 14:09:00,67.1,295.6308,4112,-5.0,5.5,7.0,955.3545,1460
2025-01-14 14:12:00,67.7,286.5307,4112,-5.099999999999998,5.699999999999999,7.0,963.8589,1456
2025-01-14 14:15:00,67.1,283.7022,4112,-5.100000000000001,5.8,7.0,951.3793,1456
2025-01-14 14:18:00,67.3,282.9644,4112,-5.100000000000001,5.8,7.0,958.0991,1456
2025-01-14 14:21:00,66.5,281.6117,4112,-5.0,5.799999999999999,6.899999999999999,938.2333,1456
2025-01-14 14:24:00,66.1,282.2266,4112,-5.0,5.799999999999999,6.899999999999999,932.3518,1456
2025-01-14 14:27:00,66.7,281.1198,4112,-5.0,5.799999999999999,6.899999999999999,937.5433,1456
2025-01-14 14:30:00,67.9,289.4821,4112,-5.100000000000001,5.6,7.0,966.6585,1460
2025-01-14 14:33:00,68.7,284.1942,4113,-5.100000000000001,5.799999999999999,7.100000000000001,983.4424,1456
2025-01-14 14:36:00,68.7,286.4077,4113,-5.100000000000001,5.799999999999999,7.100000000000001,981.9592,1458
2025-01-14 14:39:00,69.1,300.9187,4113,-5.199999999999999,5.699999999999999,7.100000000000001,1001.179,1459
2025-01-14 14:42:00,70.7,296.8605,4113,-5.300000000000001,5.800000000000001,7.300000000000001,1025.99,1459
2025-01-14 14:45:00,70.5,300.9187,4113,-4.699999999999999,5.6000000000000005,6.699999999999999,1051.507,1819
2025-01-14 14:48:00,72.0,298.8281,4113,-4.800000000000001,5.700000000000001,6.800000000000001,1069.872,1468
2025-01-14 14:57:00,72.0,290.8348,4113,-4.800000000000001,6.0,6.800000000000001,1064.452,1838
2025-01-14 15:00:00,72.3,286.6537,4113,-4.900000000000002,5.9,6.800000000000001,1063.695,1838
2025-01-14 15:03:00,72.6,282.2266,4113,-4.899999999999999,6.1,6.800000000000001,1071.47,1521
2025-01-14 15:06:00,71.0,281.7347,4113,-4.699999999999999,6.3,6.600000000000001,1043.371,1834
2025-01-14 15:09:00,70.9,273.2494,4113,-4.800000000000001,6.2,6.699999999999999,1033.596,1521
2025-01-14 15:12:00,73.2,281.1198,4113,-4.799999999999997,5.9,6.699999999999999,1086.437,1837
2025-01-14 15:18:00,75.6,302.1484,4113,-5.0,5.8999999999999995,7.100000000000001,1145.82,1509
2025-01-14 15:21:00,76.4,317.1513,4113,-5.199999999999999,5.8,7.300000000000001,1149.438,1464
2025-01-14 15:24:00,76.0,306.4525,4113,-5.199999999999999,5.8999999999999995,7.199999999999999,1145.186,1510
2025-01-14 15:27:00,64.3,300.0579,4113,-4.800000000000001,5.3999999999999995,6.399999999999999,796.2988,1433
2025-01-14 15:33:00,72.0,279.2752,4114,-4.900000000000002,5.8999999999999995,6.900000000000002,1059.957,1519
2025-01-14 15:36:00,71.8,276.9387,4114,-4.899999999999999,6.3,6.899999999999999,1056.309,1521
2025-01-14 15:42:00,69.6,275.0941,4114,-4.799999999999997,6.199999999999999,6.699999999999999,1014.751,1835
2025-01-14 15:45:00,69.0,268.2075,4114,-4.800000000000001,6.1,6.699999999999999,1001.93,1879
2025-01-14 15:51:00,70.3,282.3495,4114,-4.899999999999999,5.999999999999999,6.699999999999999,1024.212,1521
2025-01-14 15:54:00,70.4,283.4563,4114,-4.899999999999999,6.1,6.899999999999999,1025.959,1521
2025-01-14 15:57:00,70.4,282.1036,4114,-4.899999999999999,6.199999999999999,6.899999999999999,1030.849,1521
2025-01-14 16:00:00,70.6,279.7671,4114,-4.899999999999999,6.1,6.800000000000001,1029.725,1521
2025-01-14 16:03:00,70.5,277.7995,4114,-4.899999999999999,6.1,6.899999999999999,1030.92,1521
2025-01-14 16:06:00,69.5,263.2885,4114,-4.899999999999999,6.3999999999999995,6.699999999999999,998.3914,1303
2025-01-14 16:51:00,66.9,254.8032,4115,-4.599999999999998,6.4,6.5,967.0291,1294
2025-01-14 16:54:00,65.9,250.991,4115,-4.5,6.3999999999999995,6.399999999999999,926.0203,1291
2025-01-14 16:57:00,64.3,251.114,4115,-4.5,6.299999999999999,6.299999999999997,898.0047,1289
2025-01-14 17:00:00,63.5,243.9815,4115,-4.399999999999999,6.3999999999999995,6.199999999999999,878.6689,379
2025-01-14 17:06:00,63.5,269.3142,4115,-4.399999999999999,6.1,6.299999999999997,918.4828,1295
2025-01-14 17:18:00,67.9,260.829,4115,-4.699999999999999,6.299999999999999,6.5,966.6708,1294
2025-01-14 17:21:00,66.5,258.4925,4115,-4.599999999999998,6.3999999999999995,6.399999999999999,945.7875,1294
2025-01-14 17:24:00,66.3,260.583,4115,-4.699999999999999,6.3999999999999995,6.399999999999999,940.8655,1294
2025-01-14 17:27:00,65.7,253.4505,4115,-4.599999999999998,6.3999999999999995,6.399999999999999,927.9828,1289
2025-01-14 17:30:00,64.1,245.5801,4115,-4.5,6.499999999999999,6.299999999999997,894.2952,379
2025-01-14 17:33:00,62.9,249.1464,4116,-4.399999999999999,6.3999999999999995,6.199999999999999,862.4299,1290
2025-01-14 17:36:00,61.9,240.2922,4116,-4.299999999999997,6.3999999999999995,6.099999999999998,846.6149,373
2025-01-14 17:39:00,59.7,227.134,4116,-4.300000000000001,6.499999999999999,6.0,795.4639,391
2025-01-14 17:42:00,59.2,254.4343,4116,-4.100000000000001,6.3999999999999995,5.899999999999999,797.5473,1650
2025-01-14 17:45:00,62.9,259.5992,4116,-4.399999999999999,6.199999999999999,6.100000000000001,863.0583,1295
2025-01-14 17:48:00,65.2,269.5602,4116,-4.600000000000001,6.199999999999999,6.400000000000002,941.4576,1876
2025-01-14 17:51:00,70.4,276.9387,4116,-4.800000000000001,6.1,6.900000000000002,1029.688,1521
2025-01-14 17:54:00,71.0,275.7089,4116,-5.199999999999999,6.500000000000001,7.099999999999998,1045.077,1518
2025-01-14 18:03:00,70.3,264.2723,4116,-5.0,6.3999999999999995,7.0,1003.718,1327
2025-01-14 18:06:00,69.3,263.1655,4116,-4.900000000000002,6.199999999999999,6.800000000000001,986.9598,1303
2025-01-14 18:09:00,67.7,253.3275,4116,-4.800000000000001,6.6000000000000005,6.699999999999999,970.3244,1298
2025-01-14 18:18:00,69.3,262.4277,4116,-4.900000000000002,6.1000000000000005,6.699999999999999,996.2458,1303
2025-01-14 18:21:00,71.0,270.421,4116,-5.0,6.1000000000000005,7.0,1056.834,1523
2025-01-14 18:30:00,74.4,277.3076,4116,-5.200000000000003,6.4,7.200000000000003,1114.994,1518
2025-01-14 18:33:00,74.6,275.5859,4117,-5.300000000000001,6.5,7.300000000000001,1112.434,1518
2025-01-14 18:36:00,74.8,272.6346,4117,-5.300000000000001,6.6000000000000005,7.300000000000001,1118.669,1518
2025-01-14 18:39:00,74.4,266.2399,4117,-5.199999999999999,6.6000000000000005,7.199999999999999,1098.649,1267
2025-01-14 18:42:00,73.4,269.9291,4117,-5.199999999999999,6.6000000000000005,7.199999999999999,1084.761,1267
2025-01-14 18:45:00,72.8,262.4277,4117,-5.0,6.5,7.099999999999998,1067.243,1327
2025-01-14 18:51:00,72.0,261.5668,4117,-5.099999999999998,6.5,7.0,1055.894,1327
2025-01-14 18:54:00,71.4,258.2465,4117,-5.0,6.4,6.899999999999999,1040.75,1327
2025-01-14 18:57:00,70.5,252.0978,4117,-4.900000000000002,6.6000000000000005,6.800000000000001,1023.29,1298
2025-01-14 19:00:00,70.6,262.0587,4117,-5.0,6.4,6.900000000000002,1031.266,1327
2025-01-14 19:03:00,72.3,281.4887,4117,-5.0,6.2,7.0,1077.36,1521
2025-01-14 19:06:00,75.8,283.4563,4117,-5.199999999999999,6.300000000000001,7.300000000000001,1149.64,1511
2025-01-14 19:21:00,78.1,278.7833,4117,-5.400000000000002,6.300000000000001,7.5,1186.977,1517
2025-01-14 19:30:00,76.4,273.7413,4117,-5.300000000000001,6.4,7.300000000000001,1149.548,1518
2025-01-14 19:33:00,74.2,260.706,4118,-5.200000000000003,6.700000000000001,7.0,1076.882,1267
2025-01-14 19:36:00,71.8,254.1884,4118,-4.900000000000002,6.500000000000001,6.900000000000002,1033.619,1330
2025-01-14 19:39:00,69.6,255.91,4118,-4.900000000000002,6.4,6.700000000000003,1009.519,1303
2025-01-14 19:42:00,69.6,256.033,4118,-4.900000000000002,6.500000000000001,6.700000000000003,998.9813,1298
2025-01-14 19:45:00,73.8,317.1513,4118,-5.0,5.500000000000001,7.100000000000001,1125.756,1449
2025-01-14 19:48:00,84.4,353.7978,4118,-5.899999999999999,5.6,8.0,1319.015,1893
2025-01-14 19:51:00,84.0,339.4097,4118,-5.800000000000001,5.699999999999999,7.699999999999999,1307.214,1893
2025-01-14 19:57:00,83.9,332.0313,4118,-5.800000000000001,5.8999999999999995,8.2,1321.24,1896
2025-01-14 20:00:00,71.4,319.2419,4118,-5.100000000000001,5.6,6.900000000000002,1105.502,1449
2025-01-14 20:03:00,77.4,320.4716,4118,-5.099999999999998,5.699999999999999,7.300000000000001,1181.5,1464
2025-01-14 20:12:00,80.8,322.8082,4118,-5.5,5.8999999999999995,7.600000000000001,1256.963,1496
2025-01-14 20:15:00,80.7,324.5298,4118,-5.399999999999999,5.999999999999999,7.5,1261.438,1496
2025-01-14 20:18:00,80.9,324.0379,4118,-5.399999999999999,5.8999999999999995,7.599999999999998,1260.153,1496
2025-01-14 20:21:00,81.1,324.7758,4118,-5.399999999999999,5.799999999999999,7.599999999999998,1251.553,1496
2025-01-14 20:24:00,80.9,323.9149,4118,-5.399999999999999,5.799999999999999,7.5,1260.633,1496
2025-01-14 20:27:00,81.9,331.2934,4118,-5.5,5.799999999999999,7.699999999999999,1273.515,1496
2025-01-14 20:30:00,81.5,330.6785,4118,-5.5,5.8999999999999995,7.699999999999999,1272.98,1496
2025-01-14 20:33:00,81.7,331.2934,4119,-5.5,5.799999999999999,7.699999999999999,1269.698,1496
2025-01-14 20:42:00,82.3,332.8921,4119,-5.5,5.799999999999999,7.699999999999999,1277.158,1496
2025-01-14 20:45:00,81.9,329.6947,4119,-5.5,5.999999999999999,7.600000000000001,1275.444,1496
2025-01-14 20:48:00,81.9,329.4488,4119,-5.5,5.699999999999999,7.600000000000001,1285.288,1496
2025-01-14 20:51:00,81.8,325.2676,4119,-5.5,5.699999999999999,7.699999999999999,1266.51,1496
2025-01-14 20:54:00,82.1,325.5136,4119,-5.399999999999999,5.8,7.599999999999998,1269.469,1496
2025-01-14 20:57:00,81.5,325.5136,4119,-5.5,5.6,7.599999999999998,1272.866,1496
2025-01-14 21:00:00,81.3,323.3,4119,-5.5,5.8,7.599999999999998,1275.461,1496
2025-01-14 21:03:00,82.3,318.75,4119,-5.5,5.8999999999999995,7.699999999999999,1282.078,1474
2025-01-14 21:27:00,81.9,336.5813,4119,-5.400000000000002,5.8,7.600000000000001,1269.177,1496
2025-01-14 21:36:00,82.5,328.588,4120,-5.5,5.8,7.700000000000003,1281.913,1496
2025-01-14 22:06:00,80.4,281.4887,4120,-5.399999999999999,6.1,7.399999999999999,1250.919,1480
2025-01-14 22:09:00,76.4,283.0874,4120,-5.100000000000001,6.2,7.0,1154.358,1508
2025-01-14 22:15:00,70.0,268.0845,4120,-4.100000000000001,6.2,6.0,1041.212,1569
2025-01-14 22:21:00,73.0,281.2428,4120,-4.800000000000001,5.9,7.0,1084.004,1837
2025-01-14 22:24:00,68.5,258.7384,4120,-5.0,6.4,6.699999999999999,984.4111,1303
2025-01-14 22:27:00,62.1,256.8938,4120,-4.600000000000001,6.1,6.199999999999999,903.7012,1697
2025-01-15 08:21:00,55.9,294.1551,4121,-3.3999999999999986,4.000000000000001,5.0,910.8869,1071
2025-01-15 08:24:00,61.3,279.2752,4121,-4.199999999999999,4.9,5.5,967.4581,1816
2025-01-15 08:27:00,58.3,252.2208,4121,-4.200000000000003,5.6,5.700000000000003,923.501,1693
2025-01-15 08:30:00,55.6,263.9034,4121,-4.0,5.1,5.600000000000001,830.3654,1740
2025-01-15 08:33:00,54.8,266.3629,4121,-3.8999999999999986,5.199999999999999,5.399999999999999,784.5634,1740
2025-01-15 08:36:00,54.6,279.1522,4121,-4.0,4.999999999999999,5.599999999999998,763.5931,1745
2025-01-15 08:39:00,56.9,292.9254,4121,-4.200000000000003,4.999999999999999,5.800000000000001,772.2984,1776
2025-01-15 08:42:00,54.8,271.8967,4121,-4.0,5.1,5.600000000000001,703.1718,1745
2025-01-15 08:45:00,52.0,249.5153,4121,-3.799999999999997,4.999999999999999,5.399999999999999,641.8622,559
2025-01-15 08:48:00,49.5,240.4152,4121,-3.5,5.1,4.900000000000002,604.3289,583
2025-01-15 08:51:00,49.7,246.441,4121,-3.6000000000000014,4.999999999999999,5.0,608.9031,709
2025-01-15 08:54:00,51.1,247.4248,4121,-3.700000000000003,5.1000000000000005,5.200000000000003,624.731,558
2025-01-15 08:57:00,49.9,234.2665,4121,-3.599999999999998,5.300000000000001,5.0,606.6638,584
2025-01-15 09:00:00,50.3,248.4086,4121,-3.6000000000000014,5.300000000000001,5.100000000000001,611.0431,558
2025-01-15 09:03:00,52.3,257.6317,4121,-3.799999999999997,5.200000000000001,5.299999999999997,646.6077,1738
2025-01-15 09:06:00,52.5,249.7613,4121,-3.8000000000000007,5.299999999999999,5.300000000000001,650.6201,1731
2025-01-15 09:09:00,52.1,247.4248,4121,-3.6999999999999993,5.3999999999999995,5.300000000000001,647.0791,558
2025-01-15 09:12:00,50.3,241.645,4121,-3.700000000000003,5.3999999999999995,5.100000000000001,613.6006,556
2025-01-15 09:15:00,50.7,250.7451,4121,-3.700000000000003,5.199999999999999,5.200000000000003,615.8095,558
2025-01-15 09:18:00,50.1,240.4152,4121,-3.6999999999999993,5.3,5.099999999999998,599.9945,556
2025-01-15 09:21:00,48.9,240.5382,4122,-3.5,5.2,4.899999999999999,585.732,583
2025-01-15 09:24:00,48.1,235.3732,4122,-3.5,5.2,4.900000000000002,575.7676,583
2025-01-15 09:27:00,47.5,232.0529,4122,-3.400000000000002,5.200000000000001,4.800000000000001,568.7887,585
2025-01-15 09:30:00,47.1,225.9042,4122,-3.3999999999999986,5.200000000000001,4.699999999999999,561.8643,585
2025-01-15 09:36:00,48.0,275.463,4122,-3.5,4.500000000000001,4.899999999999999,567.6331,741
2025-01-15 09:39:00,49.3,293.7862,4122,-3.700000000000003,4.4,5.200000000000003,590.0554,1074
2025-01-15 09:42:00,53.6,294.1551,4122,-4.0,4.800000000000001,5.600000000000001,668.782,1102
2025-01-15 09:45:00,53.4,282.8414,4122,-4.0,5.0,5.600000000000001,664.0511,1746
2025-01-15 09:48:00,53.4,284.0712,4122,-4.0,5.1,5.600000000000001,666.2384,1746
2025-01-15 09:51:00,53.4,280.8738,4122,-3.8999999999999986,5.0,5.600000000000001,666.9213,1746
2025-01-15 09:54:00,53.4,275.0941,4122,-3.8999999999999986,5.0,5.5,665.4256,1745
2025-01-15 09:57:00,53.0,267.4696,4122,-4.0,5.199999999999999,5.600000000000001,660.4965,1740
2025-01-15 10:00:00,53.0,263.7804,4122,-3.799999999999997,5.199999999999999,5.5,659.954,1736
2025-01-15 10:03:00,53.0,264.0263,4122,-3.8999999999999986,5.3,5.5,657.9248,1735
2025-01-15 10:12:00,52.6,263.2885,4122,-3.8999999999999986,5.2,5.5,653.0228,1740
2025-01-15 10:15:00,54.8,293.9091,4122,-4.0,5.0,5.699999999999999,703.6655,1102
2025-01-15 10:18:00,55.4,291.5726,4122,-4.199999999999999,5.0,5.799999999999997,704.6744,1786
2025-01-15 10:21:00,57.3,301.4106,4123,-4.199999999999999,4.9,5.899999999999999,748.5496,1109
2025-01-15 10:24:00,57.5,299.689,4123,-4.199999999999999,5.1,6.0,748.0312,1776
2025-01-15 10:27:00,57.3,292.6794,4123,-4.199999999999999,5.1,5.900000000000002,747.6235,1776
2025-01-15 10:30:00,57.3,292.5564,4123,-4.199999999999999,5.1,5.900000000000002,747.1172,1776
2025-01-15 10:33:00,57.3,292.1875,4123,-4.199999999999999,5.2,5.899999999999999,742.2838,1776
2025-01-15 10:36:00,56.9,285.3009,4123,-4.199999999999999,5.1000000000000005,5.899999999999999,735.205,1779
2025-01-15 10:39:00,56.6,288.8672,4123,-4.099999999999998,5.0,5.800000000000001,729.1184,1102
2025-01-15 10:42:00,55.9,281.4887,4123,-4.0,5.1000000000000005,5.800000000000001,712.9882,1779
2025-01-15 10:45:00,54.2,272.2656,4123,-4.0,5.2,5.599999999999998,680.0649,1745
2025-01-15 10:48:00,52.3,258.8614,4123,-3.8000000000000007,5.1000000000000005,5.300000000000001,649.1323,1738
2025-01-15 10:51:00,52.1,257.6317,4123,-3.8000000000000007,5.2,5.300000000000001,641.7335,1738
2025-01-15 10:54:00,51.3,262.7966,4123,-3.8000000000000007,5.0,5.300000000000001,629.8341,721
2025-01-15 10:57:00,51.7,265.2561,4123,-3.8000000000000007,5.0,5.300000000000001,634.1761,721
2025-01-15 11:00:00,54.6,288.0063,4123,-4.0,4.9,5.5,687.9775,1102
2025-01-15 11:03:00,55.0,286.7766,4123,-4.0,5.0,5.699999999999999,695.3846,1102
2025-01-15 11:06:00,56.0,298.3362,4123,-4.099999999999998,4.9,5.800000000000001,723.7549,1102
2025-01-15 11:09:00,58.5,311.2485,4123,-4.300000000000001,4.9,6.099999999999998,776.6753,1114
2025-01-15 11:12:00,59.1,296.2457,4123,-4.300000000000001,5.1,6.0,775.0109,1775
2025-01-15 11:15:00,58.9,298.2133,4123,-4.300000000000001,5.2,6.0,768.9233,1775
2025-01-15 11:18:00,58.3,293.1713,4123,-4.199999999999999,5.2,6.0,761.1857,1776
2025-01-15 11:21:00,58.1,293.9091,4124,-4.300000000000001,5.2,6.0,757.9804,1775
2025-01-15 11:24:00,57.5,286.5307,4124,-4.199999999999999,5.2,5.899999999999999,747.6395,1779
2025-01-15 11:27:00,57.7,290.4659,4124,-4.199999999999999,5.2,5.899999999999999,752.1204,1776
2025-01-15 11:30:00,57.7,298.3362,4124,-4.199999999999999,5.1,5.900000000000002,751.1499,1776
2025-01-15 11:33:00,57.7,295.0159,4124,-4.199999999999999,5.1,5.900000000000002,750.7866,1776
2025-01-15 11:36:00,58.3,293.5402,4124,-4.199999999999999,5.1,6.0,760.4036,1776
2025-01-15 11:39:00,58.2,296.4916,4124,-4.199999999999999,5.199999999999999,5.900000000000002,761.8979,1776
2025-01-15 11:42:00,61.7,317.2743,4124,-4.400000000000002,5.0,6.199999999999999,827.0815,1422
2025-01-15 11:45:00,64.9,331.0475,4124,-4.699999999999999,5.0,6.5,918.0179,1193
2025-01-15 11:48:00,67.0,326.4974,4124,-4.699999999999999,4.8999999999999995,6.699999999999999,963.3568,1197
2025-01-15 11:51:00,66.9,319.6108,4124,-4.800000000000001,5.199999999999999,6.699999999999999,950.4129,1429
2025-01-15 11:57:00,66.0,311.6175,4124,-4.699999999999999,5.199999999999999,6.600000000000001,939.8094,1432
2025-01-15 12:00:00,65.9,306.2066,4124,-4.699999999999999,5.199999999999999,6.599999999999998,935.639,1432
2025-01-15 12:03:00,65.3,301.2876,4124,-4.699999999999999,5.199999999999999,6.5,911.938,1432
2025-01-15 12:06:00,64.1,300.5498,4124,-4.5,5.199999999999999,6.399999999999999,891.6837,1810
2025-01-15 12:09:00,64.4,305.2228,4124,-4.700000000000003,5.199999999999999,6.400000000000002,896.9391,1432
2025-01-15 12:15:00,61.3,273.0035,4124,-4.400000000000002,5.6000000000000005,6.300000000000001,833.9195,1868
2025-01-15 12:18:00,60.5,283.5793,4124,-4.300000000000001,5.4,6.0,815.0035,1781
2025-01-15 12:21:00,62.5,299.689,4125,-4.399999999999999,5.200000000000001,6.199999999999999,864.4626,1810
2025-01-15 12:27:00,67.3,306.9444,4125,-4.800000000000001,5.300000000000001,6.600000000000001,955.691,1433
2025-01-15 12:30:00,67.7,302.6403,4125,-4.699999999999999,5.4,6.699999999999999,972.1401,1433
2025-01-15 12:33:00,67.3,292.3105,4125,-4.799999999999997,5.5,6.599999999999998,958.9169,1822
2025-01-15 12:36:00,65.9,281.1198,4125,-4.699999999999999,5.5,6.5,919.2469,1872
2025-01-15 12:42:00,63.7,282.3495,4125,-4.5,5.6000000000000005,6.300000000000001,873.1806,1864
2025-01-15 12:48:00,60.1,264.5182,4125,-4.300000000000001,5.7,6.0,806.2686,1851
2025-01-15 12:51:00,60.1,267.5926,4125,-4.400000000000002,5.5,6.0,808.7391,1854
2025-01-15 12:54:00,60.2,265.502,4125,-4.199999999999999,5.6,6.0,806.6309,1851
2025-01-15 12:57:00,60.5,287.8834,4125,-4.300000000000001,5.4,6.0,837.2537,1781
2025-01-15 13:03:00,67.3,291.3267,4125,-4.799999999999997,5.6,6.599999999999998,970.3648,1822
2025-01-15 13:06:00,67.5,293.7862,4125,-4.799999999999997,5.699999999999999,6.599999999999998,975.6846,1822
2025-01-15 13:09:00,68.3,300.1808,4125,-4.799999999999997,5.6,6.799999999999997,993.7299,1433
2025-01-15 13:12:00,68.3,296.4916,4125,-4.900000000000002,5.699999999999999,6.699999999999999,987.5618,1460
2025-01-15 13:15:00,68.1,288.2523,4125,-4.800000000000001,5.8,6.699999999999999,980.083,1836
2025-01-15 13:18:00,66.3,287.1455,4125,-4.699999999999999,5.8,6.5,941.5703,1836
2025-01-15 13:21:00,65.5,274.1103,4126,-4.599999999999998,5.699999999999999,6.399999999999999,924.4702,1877
2025-01-15 13:24:00,64.1,274.7251,4126,-4.5,5.699999999999999,6.300000000000001,890.3205,1877
2025-01-15 13:27:00,64.3,274.3562,4126,-4.599999999999998,5.8,6.399999999999999,892.8067,1877
2025-01-15 13:33:00,63.7,273.4954,4126,-4.599999999999998,5.799999999999999,6.399999999999999,890.0729,1877
2025-01-15 13:39:00,72.2,310.3877,4126,-5.0,5.6,7.099999999999998,1067.15,1463
2025-01-15 13:42:00,72.4,310.0188,4126,-5.100000000000001,5.800000000000001,7.100000000000001,1064.751,1463
2025-01-15 13:45:00,72.3,307.6823,4126,-5.100000000000001,5.700000000000001,7.100000000000001,1065.08,1459
2025-01-15 13:48:00,72.4,308.6661,4126,-5.100000000000001,5.6000000000000005,7.100000000000001,1070.976,1459
2025-01-15 13:51:00,72.4,300.5498,4126,-5.099999999999998,5.9,7.0,1067.565,1509
2025-01-15 13:54:00,72.6,295.9997,4126,-5.099999999999998,5.9,7.099999999999998,1064.44,1458
2025-01-15 13:57:00,72.0,293.2943,4126,-5.099999999999998,6.1000000000000005,7.099999999999998,1063.313,1458
2025-01-15 14:00:00,73.2,305.7147,4126,-5.100000000000001,5.9,7.100000000000001,1087.717,1509
2025-01-15 14:03:00,71.8,289.851,4126,-4.699999999999999,5.9,6.699999999999999,1063.933,1839
2025-01-15 14:06:00,62.5,285.7928,4126,-4.199999999999999,5.3999999999999995,5.600000000000001,855.6484,1781
2025-01-15 14:09:00,68.7,285.7928,4126,-4.5,6.0,6.300000000000001,991.8995,1834
2025-01-15 14:12:00,70.0,287.3915,4126,-4.699999999999999,6.1,6.5,1026.069,1838
2025-01-15 14:24:00,70.9,310.5107,4127,-4.800000000000001,5.800000000000001,6.800000000000001,1039.109,1468
2025-01-15 14:27:00,70.6,295.7538,4127,-4.800000000000001,5.9,6.699999999999999,1030.481,1839
2025-01-15 14:30:00,70.4,295.6308,4127,-4.699999999999999,5.9,6.699999999999999,1025.303,1839
2025-01-15 14:33:00,70.3,279.89,4127,-4.800000000000001,6.0,6.599999999999998,1025.664,1521
2025-01-15 14:39:00,68.1,263.7804,4127,-4.5,6.300000000000001,6.400000000000002,984.3519,1292
2025-01-15 14:42:00,68.7,267.1007,4127,-4.5,6.6000000000000005,6.400000000000002,985.6031,1292
2025-01-15 14:45:00,67.1,252.5897,4127,-4.5,6.5,6.400000000000002,966.0004,1291
2025-01-15 14:48:00,67.3,261.9358,4127,-4.5,6.4,6.399999999999999,961.9189,1292
2025-01-15 14:51:00,67.3,267.1007,4127,-4.600000000000001,6.1000000000000005,6.399999999999999,963.1292,1876
2025-01-15 14:54:00,67.1,263.4115,4127,-4.5,6.300000000000001,6.399999999999999,963.2538,1292
2025-01-15 14:57:00,67.3,284.5631,4127,-4.600000000000001,5.9,6.5,964.1678,1834
2025-01-15 15:00:00,67.7,298.2133,4127,-4.600000000000001,5.7,6.5,970.5237,1819
2025-01-15 15:03:00,71.0,301.5336,4127,-4.899999999999999,5.8,7.0,1047.702,1468
2025-01-15 15:06:00,72.8,309.5269,4127,-5.300000000000001,5.9,7.300000000000001,1084.042,1491
2025-01-15 15:09:00,73.0,300.5498,4127,-5.300000000000001,6.1,7.400000000000002,1081.342,1510
2025-01-15 15:12:00,73.0,288.0063,4127,-5.199999999999999,6.3,7.300000000000001,1077.319,1511
2025-01-15 15:15:00,72.6,284.686,4127,-5.300000000000001,6.3,7.399999999999999,1068.377,1518
2025-01-15 15:18:00,72.4,277.3076,4127,-5.199999999999999,6.5,7.299999999999997,1070.865,1518
2025-01-15 15:21:00,72.3,270.0521,4128,-5.199999999999999,6.4,7.199999999999999,1068.828,1518
2025-01-15 15:24:00,71.4,266.2399,4128,-5.199999999999999,6.5,7.199999999999999,1050.146,1267
2025-01-15 15:27:00,71.3,267.3466,4128,-5.100000000000001,6.6,7.100000000000001,1040.831,1327
2025-01-15 15:33:00,71.0,266.3629,4128,-5.099999999999998,6.5,7.099999999999998,1038.679,1327
2025-01-15 15:42:00,73.8,305.7147,4128,-5.299999999999997,5.8999999999999995,7.5,1107.314,1491
2025-01-15 15:45:00,74.2,305.8377,4128,-5.399999999999999,5.8,7.5,1104.869,1491
2025-01-15 15:48:00,74.2,308.912,4128,-5.399999999999999,5.9,7.5,1108.611,1491
2025-01-15 15:51:00,74.3,303.6241,4128,-5.399999999999999,5.9,7.5,1100.684,1491
2025-01-15 15:57:00,74.4,304.362,4128,-5.400000000000002,5.9,7.400000000000002,1106.334,1491
2025-01-15 16:03:00,74.0,287.3915,4128,-5.300000000000001,6.199999999999999,7.5,1106.605,1511
2025-01-15 16:06:00,74.0,280.9968,4128,-5.300000000000001,6.3,7.400000000000002,1101.077,1518
2025-01-15 16:09:00,73.2,281.7347,4128,-5.300000000000001,6.3,7.300000000000001,1086.241,1518
2025-01-15 16:12:00,72.8,274.2332,4128,-5.199999999999999,6.5,7.199999999999999,1081.073,1518
2025-01-15 16:15:00,73.0,276.3238,4128,-5.199999999999999,6.3999999999999995,7.300000000000001,1078.545,1518
2025-01-15 16:18:00,73.0,274.7251,4128,-5.300000000000001,6.6,7.300000000000001,1084.422,1518
2025-01-15 16:21:00,73.2,294.77,4129,-5.199999999999999,6.199999999999999,7.400000000000002,1087.769,1511
2025-01-15 16:24:00,73.6,306.4525,4129,-5.299999999999997,5.8999999999999995,7.5,1091.838,1491
2025-01-15 16:27:00,74.4,305.5917,4129,-5.300000000000001,6.1,7.400000000000002,1116.231,1510
2025-01-15 16:36:00,74.0,290.0969,4129,-5.400000000000002,6.1,7.5,1103.868,1480
2025-01-15 16:39:00,74.0,280.3819,4129,-5.399999999999999,6.3999999999999995,7.5,1102.661,1517
2025-01-15 16:42:00,73.8,279.7671,4129,-5.399999999999999,6.5,7.399999999999999,1096.193,1518
2025-01-15 16:45:00,73.2,273.6183,4129,-5.199999999999999,6.3999999999999995,7.300000000000001,1088.7,1518
2025-01-15 16:48:00,73.2,270.0521,4129,-5.300000000000001,6.3999999999999995,7.199999999999999,1082.875,1518
2025-01-15 16:51:00,72.4,270.0521,4129,-5.299999999999997,6.699999999999999,7.299999999999997,1069.589,1267
2025-01-15 16:54:00,72.3,267.7156,4129,-5.199999999999999,6.6,7.299999999999997,1068.082,1267
2025-01-15 17:00:00,72.3,293.2943,4129,-5.299999999999997,6.199999999999999,7.299999999999997,1066.336,1511
2025-01-15 17:03:00,73.4,303.1322,4129,-5.199999999999999,6.0,7.300000000000001,1094.899,1510
2025-01-15 17:06:00,74.2,309.2809,4129,-5.399999999999999,5.699999999999999,7.399999999999999,1106.939,1491
2025-01-15 17:09:00,74.2,305.0998,4129,-5.299999999999997,6.0,7.399999999999999,1103.682,1510
2025-01-15 17:12:00,74.2,301.4106,4129,-5.299999999999997,6.0,7.5,1110.912,1510
2025-01-15 17:15:00,74.2,301.7795,4129,-5.399999999999999,5.8999999999999995,7.5,1106.024,1510
2025-01-15 17:21:00,74.0,287.8834,4130,-5.299999999999997,6.3,7.399999999999999,1103.934,1511
2025-01-15 17:27:00,73.4,278.6603,4130,-5.199999999999999,6.299999999999999,7.299999999999997,1100.818,1518
2025-01-15 17:30:00,73.6,275.9549,4130,-5.399999999999999,6.3999999999999995,7.399999999999999,1098.195,1518
2025-01-15 17:33:00,73.8,283.5793,4130,-5.299999999999997,6.499999999999999,7.399999999999999,1097.996,1518
2025-01-15 17:36:00,73.2,263.9034,4130,-5.199999999999999,6.3999999999999995,7.300000000000001,1098.314,1327
2025-01-15 17:39:00,72.8,265.625,4130,-5.300000000000001,6.999999999999999,7.300000000000001,1081.423,1267
2025-01-15 17:42:00,72.8,288.4983,4130,-5.199999999999999,6.3999999999999995,7.300000000000001,1080.3,1511
2025-01-15 17:45:00,73.0,291.5726,4130,-5.400000000000002,6.1,7.400000000000002,1080.829,1479
2025-01-15 17:48:00,72.9,283.3333,4130,-5.300000000000001,6.299999999999999,7.400000000000002,1079.804,1518
2025-01-15 17:54:00,72.8,275.9549,4130,-5.200000000000003,6.3999999999999995,7.300000000000001,1075.021,1518
2025-01-15 17:57:00,72.8,265.502,4130,-5.200000000000003,6.499999999999999,7.300000000000001,1072.071,1267
2025-01-15 18:00:00,72.3,264.8871,4130,-5.200000000000003,6.6,7.200000000000003,1068.719,1267
2025-01-15 18:03:00,71.6,257.0168,4130,-5.199999999999999,6.799999999999999,7.199999999999999,1053.593,1267
2025-01-15 18:06:00,70.6,247.7937,4130,-5.0,6.8999999999999995,7.099999999999998,1002.231,1358
2025-01-15 18:09:00,69.1,242.5058,4130,-5.0,6.699999999999999,6.899999999999999,992.3299,1358
2025-01-15 18:12:00,67.1,247.6707,4130,-4.800000000000001,6.699999999999999,6.699999999999999,948.5285,1298
2025-01-15 18:15:00,66.3,239.3084,4130,-4.800000000000001,6.999999999999999,6.5,928.9071,1408
2025-01-15 18:18:00,64.9,237.9557,4130,-4.800000000000001,6.8,6.5,909.289,1408
2025-01-15 18:21:00,70.0,280.3819,4131,-5.0,6.1,7.0,1025.311,1520
2025-01-15 18:24:00,70.6,285.5469,4131,-5.099999999999998,6.199999999999999,7.099999999999998,1032.405,1458
2025-01-15 18:30:00,70.3,275.463,4131,-5.0,6.2,7.0,1022.164,1523
2025-01-15 18:36:00,69.3,252.5897,4131,-5.0,6.699999999999999,7.0,1000.733,1298
2025-01-15 18:39:00,66.3,241.7679,4131,-4.800000000000001,6.8999999999999995,6.599999999999998,932.5709,1408
2025-01-15 18:42:00,62.9,230.0854,4131,-4.600000000000001,6.8,6.400000000000002,858.8682,394
2025-01-15 18:45:00,62.7,253.3275,4131,-4.600000000000001,6.3999999999999995,6.400000000000002,866.1508,1289
2025-01-15 18:51:00,66.7,249.8843,4131,-4.699999999999999,6.699999999999999,6.600000000000001,916.6469,1298
2025-01-15 18:54:00,59.2,247.1788,4131,-4.199999999999999,6.199999999999999,6.100000000000001,813.8251,1692
2025-01-15 18:57:00,64.3,252.8356,4131,-4.5,6.6,6.5,904.7067,1291
2025-01-15 19:00:00,65.1,271.2818,4131,-4.600000000000001,6.1,6.5,919.4243,1876
2025-01-15 19:03:00,65.1,281.1198,4131,-4.599999999999998,5.8999999999999995,6.5,915.8742,1877
2025-01-15 19:06:00,65.1,282.7184,4131,-4.699999999999999,5.6,6.600000000000001,916.1845,1836
2025-01-15 19:09:00,64.9,282.3495,4131,-4.599999999999998,5.8,6.5,919.5262,1877
2025-01-15 19:12:00,65.3,286.0388,4131,-4.600000000000001,5.8999999999999995,6.5,932.0749,1831
2025-01-15 19:15:00,66.7,277.4306,4131,-4.599999999999998,5.8999999999999995,6.599999999999998,948.2886,1834
2025-01-15 19:18:00,66.7,269.4372,4131,-4.699999999999999,6.1,6.600000000000001,948.1004,1876
2025-01-15 19:21:00,66.7,260.0912,4132,-4.700000000000003,6.199999999999999,6.600000000000001,943.688,1294
2025-01-15 19:24:00,66.0,246.195,4132,-4.599999999999998,6.4,6.399999999999999,935.4941,1296
2025-01-15 19:30:00,64.7,241.645,4132,-4.399999999999999,6.7,6.300000000000001,905.112,379
2025-01-15 19:33:00,63.7,240.9071,4132,-4.5,6.7,6.299999999999997,889.1068,379
