Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2025-01-18 11:03:00,71.0,319.6108,4164,-4.800000000000001,5.199999999999999,6.599999999999998,1043.331,1429
2025-01-18 11:27:00,70.0,307.6823,4164,-4.599999999999998,5.3,6.5,1009.188,1432
2025-01-18 11:30:00,69.1,307.0674,4164,-4.599999999999998,5.3,6.399999999999999,992.18,1432
2025-01-18 11:39:00,68.1,320.4716,4165,-4.5,5.1,6.300000000000001,994.8011,1194
2025-01-18 11:57:00,75.8,338.18,4165,-5.0,5.1,7.100000000000001,1130.334,1916
2025-01-18 12:00:00,75.4,338.9178,4165,-5.0,5.1,7.0,1117.581,1916
2025-01-18 12:39:00,70.1,275.463,4166,-4.699999999999999,5.4,6.5,1020.356,1872
2025-01-18 12:42:00,59.4,267.3466,4166,-3.8000000000000007,5.300000000000001,5.5,779.5347,1742
2025-01-18 12:45:00,57.2,259.5992,4166,-3.6999999999999993,5.1000000000000005,5.199999999999999,756.075,797
2025-01-18 12:51:00,55.6,240.0463,4166,-3.5,5.5,5.0,733.1149,563
2025-01-18 12:54:00,55.0,238.8166,4166,-3.6999999999999993,5.4,5.100000000000001,725.061,600
2025-01-18 12:57:00,53.9,238.5706,4166,-3.5,5.3,4.899999999999999,703.5538,654
2025-01-18 13:00:00,52.7,238.6936,4166,-3.5,5.2,4.799999999999997,684.8071,654
2025-01-18 13:03:00,52.6,237.4638,4166,-3.3999999999999986,5.2,4.899999999999999,678.9585,654
2025-01-18 13:06:00,52.7,246.8099,4166,-3.5,5.1,4.900000000000002,673.5344,555
2025-01-18 13:09:00,51.9,250.1302,4166,-3.5,5.0,4.799999999999997,657.4692,552
2025-01-18 13:12:00,51.0,249.7613,4166,-3.3999999999999986,4.9,4.800000000000001,645.741,709
2025-01-18 13:15:00,50.9,246.0721,4166,-3.400000000000002,5.0,4.800000000000001,643.5165,555
2025-01-18 13:18:00,50.7,242.1369,4166,-3.3999999999999986,5.0,4.699999999999999,633.9297,654
2025-01-18 13:21:00,50.3,244.1044,4166,-3.5,5.1,4.799999999999997,629.6009,709
2025-01-18 13:24:00,50.3,246.441,4166,-3.3999999999999986,5.0,4.799999999999997,627.3232,709
2025-01-18 13:27:00,51.1,250.3762,4166,-3.5,5.0,4.899999999999999,639.5986,552
2025-01-18 13:30:00,51.1,252.0978,4166,-3.5,5.0,4.900000000000002,638.1945,552
2025-01-18 13:33:00,52.1,237.9557,4166,-3.599999999999998,4.8999999999999995,5.099999999999998,645.7938,581
2025-01-18 13:36:00,51.1,233.7746,4167,-3.3999999999999986,5.3,4.800000000000001,639.2372,654
2025-01-18 13:39:00,51.3,239.0625,4167,-3.5,5.299999999999999,4.899999999999999,634.0171,654
2025-01-18 13:42:00,51.3,238.5706,4167,-3.3999999999999986,5.199999999999999,4.800000000000001,639.321,654
2025-01-18 13:45:00,51.5,240.0463,4167,-3.5,5.199999999999999,4.900000000000002,643.4988,654
2025-01-18 13:48:00,51.3,242.1369,4167,-3.5,5.199999999999999,4.900000000000002,639.5806,654
2025-01-18 13:51:00,51.3,246.0721,4167,-3.5,5.199999999999999,4.900000000000002,637.0953,555
2025-01-18 13:54:00,51.7,253.9424,4167,-3.599999999999998,5.1,5.0,634.892,552
2025-01-18 13:57:00,52.3,258.8614,4167,-3.599999999999998,5.1,5.0,648.9725,550
2025-01-18 14:00:00,52.5,258.3695,4167,-3.599999999999998,5.1,5.0,653.0192,550
2025-01-18 14:03:00,52.1,250.1302,4167,-3.599999999999998,5.199999999999999,5.0,651.2676,558
2025-01-18 14:06:00,51.7,241.276,4167,-3.5,5.3,4.899999999999999,643.3257,654
2025-01-18 14:09:00,51.7,241.276,4167,-3.5,5.3,4.899999999999999,635.6779,654
2025-01-18 14:12:00,51.6,240.9071,4167,-3.5,5.2,4.899999999999999,643.2291,654
2025-01-18 14:15:00,51.3,239.4314,4167,-3.5,5.3,4.899999999999999,636.8578,654
2025-01-18 14:18:00,51.3,240.0463,4167,-3.5,5.3,4.899999999999999,638.6967,654
2025-01-18 14:21:00,51.1,238.6936,4167,-3.3999999999999986,5.3,4.899999999999999,635.8182,654
2025-01-18 14:24:00,51.1,237.9557,4167,-3.5,5.3999999999999995,4.800000000000001,635.6963,654
2025-01-18 14:27:00,51.1,236.603,4167,-3.5,5.3999999999999995,4.900000000000002,632.8038,654
2025-01-18 14:30:00,51.1,239.4314,4167,-3.5,5.3,4.900000000000002,629.2556,654
2025-01-18 14:33:00,50.9,242.2598,4167,-3.5,5.299999999999999,4.900000000000002,630.315,654
2025-01-18 14:36:00,50.9,244.5963,4168,-3.5,5.199999999999999,4.900000000000002,628.8417,555
2025-01-18 14:39:00,51.1,243.3666,4168,-3.5,5.300000000000001,4.900000000000002,627.8412,654
2025-01-18 14:42:00,51.1,241.645,4168,-3.400000000000002,5.300000000000001,4.900000000000002,627.7708,654
2025-01-18 14:45:00,51.1,245.2112,4168,-3.400000000000002,5.300000000000001,4.900000000000002,632.2733,654
2025-01-18 14:48:00,51.5,248.4086,4168,-3.5,5.300000000000001,5.0,636.8403,552
2025-01-18 14:51:00,53.3,251.7289,4168,-3.700000000000003,5.4,5.100000000000001,667.0841,558
2025-01-18 14:54:00,53.4,250.991,4168,-3.6999999999999993,5.5,5.300000000000001,668.4423,558
2025-01-18 14:57:00,54.4,257.5087,4168,-3.8000000000000007,5.4,5.400000000000002,699.5096,1736
2025-01-18 15:00:00,55.0,252.8356,4168,-3.8000000000000007,5.5,5.400000000000002,700.7198,613
2025-01-18 15:03:00,55.0,251.7289,4168,-3.8000000000000007,5.5,5.300000000000001,700.2146,1731
2025-01-18 15:06:00,55.0,250.991,4168,-3.8000000000000007,5.6,5.399999999999999,699.7255,612
2025-01-18 15:09:00,55.0,251.114,4168,-3.799999999999997,5.6,5.299999999999997,700.4922,612
2025-01-18 15:12:00,55.8,255.1722,4168,-3.799999999999997,5.5,5.399999999999999,717.3361,613
2025-01-18 15:15:00,56.0,250.7451,4168,-3.799999999999997,5.699999999999999,5.399999999999999,719.0717,612
2025-01-18 15:18:00,55.9,249.1464,4168,-3.799999999999997,5.699999999999999,5.399999999999999,720.0778,612
2025-01-18 15:21:00,56.0,248.4086,4168,-3.799999999999997,5.699999999999999,5.399999999999999,720.3273,612
2025-01-18 15:24:00,56.0,250.1302,4168,-3.8000000000000007,5.699999999999999,5.400000000000002,720.8303,612
2025-01-18 15:27:00,56.0,247.9167,4168,-3.8000000000000007,5.699999999999999,5.400000000000002,715.9293,612
2025-01-18 15:30:00,55.9,246.8099,4168,-3.8999999999999986,5.799999999999999,5.5,719.8605,612
2025-01-18 15:33:00,56.0,249.1464,4168,-3.8999999999999986,5.799999999999999,5.5,721.6535,612
2025-01-18 15:36:00,56.0,249.1464,4169,-3.8000000000000007,5.699999999999999,5.400000000000002,718.9966,612
2025-01-18 15:39:00,56.2,247.3018,4169,-3.8000000000000007,5.800000000000001,5.400000000000002,725.4213,612
2025-01-18 15:42:00,56.4,247.9167,4169,-3.8000000000000007,5.800000000000001,5.5,725.351,612
2025-01-18 15:45:00,56.6,249.7613,4169,-3.900000000000002,5.800000000000001,5.5,731.2021,612
2025-01-18 15:48:00,56.8,248.6545,4169,-3.900000000000002,5.800000000000001,5.600000000000001,735.8937,612
2025-01-18 15:51:00,57.2,248.4086,4169,-4.0,5.800000000000001,5.600000000000001,743.5488,612
2025-01-18 15:54:00,56.9,236.1111,4169,-3.8999999999999986,5.800000000000001,5.5,736.7935,617
2025-01-18 16:09:00,52.7,226.765,4169,-3.599999999999998,6.000000000000001,5.0,663.6448,567
2025-01-18 16:12:00,52.9,223.6907,4169,-3.6999999999999993,5.9,5.100000000000001,661.4473,484
2025-01-18 16:15:00,52.8,223.8137,4169,-3.6999999999999993,5.9,5.100000000000001,661.8253,595
2025-01-18 16:18:00,54.0,239.0625,4169,-3.6999999999999993,5.700000000000001,5.300000000000001,682.6672,600
2025-01-18 16:21:00,54.6,240.9071,4169,-3.8000000000000007,5.800000000000001,5.300000000000001,692.6799,598
2025-01-18 16:24:00,55.8,246.5639,4169,-3.8000000000000007,5.800000000000001,5.399999999999999,713.7511,612
2025-01-18 16:27:00,55.8,245.9491,4169,-3.8000000000000007,5.800000000000001,5.399999999999999,715.9376,598
2025-01-18 16:30:00,56.0,244.3504,4169,-3.8000000000000007,5.9,5.399999999999999,716.6658,598
2025-01-18 16:33:00,56.2,243.7355,4169,-3.8999999999999986,5.9,5.399999999999999,722.5759,612
2025-01-18 16:36:00,56.2,239.6774,4170,-3.799999999999997,5.9,5.5,723.9956,598
2025-01-18 16:39:00,56.2,235.6192,4170,-3.799999999999997,6.0,5.399999999999999,720.3953,598
2025-01-18 16:42:00,55.6,230.0854,4170,-3.799999999999997,6.000000000000001,5.399999999999999,712.2327,522
2025-01-18 16:45:00,54.6,233.7746,4170,-3.799999999999997,6.1000000000000005,5.299999999999997,699.4911,522
2025-01-18 16:48:00,55.0,235.9881,4170,-3.799999999999997,5.9,5.399999999999999,702.0886,598
2025-01-18 16:51:00,54.0,226.5191,4170,-3.6999999999999993,6.000000000000001,5.199999999999999,686.4435,567
2025-01-18 16:57:00,56.0,280.5049,4170,-3.799999999999997,5.4,5.599999999999998,755.0275,799
2025-01-18 17:00:00,64.3,296.3687,4170,-4.300000000000001,5.4,6.300000000000001,889.6827,1784
2025-01-18 17:03:00,65.7,286.0388,4170,-4.300000000000001,5.700000000000001,5.800000000000001,910.8018,1801
2025-01-18 17:06:00,72.0,307.9282,4170,-4.899999999999999,5.700000000000001,6.599999999999998,1059.54,1463
2025-01-18 17:09:00,72.4,314.2,4170,-4.899999999999999,5.700000000000001,7.0,1080.942,1463
2025-01-18 17:12:00,74.2,311.3715,4170,-5.0,5.6000000000000005,7.100000000000001,1115.066,1463
2025-01-18 17:15:00,75.4,309.5269,4170,-5.0,5.800000000000001,7.100000000000001,1132.488,1463
2025-01-18 17:18:00,76.2,308.2972,4170,-5.100000000000001,5.9,7.100000000000001,1140.712,1463
2025-01-18 17:21:00,76.0,307.5593,4170,-5.0,5.800000000000001,7.099999999999998,1137.711,1463
2025-01-18 17:24:00,76.0,305.2228,4170,-5.0,5.800000000000001,7.100000000000001,1152.242,1463
2025-01-18 17:27:00,75.4,302.1484,4170,-5.0,6.000000000000001,7.0,1131.182,1509
2025-01-18 17:30:00,75.8,299.689,4170,-5.0,5.9,7.0,1132.105,1509
2025-01-18 17:54:00,74.8,300.3038,4171,-5.0,5.800000000000001,6.900000000000002,1118.322,1509
2025-01-18 17:57:00,75.0,296.9835,4171,-5.0,6.000000000000001,6.900000000000002,1128.919,1509
2025-01-18 18:03:00,79.1,317.3973,4171,-6.100000000000001,5.800000000000001,7.600000000000001,1192.698,1884
2025-01-18 18:06:00,79.0,318.75,4171,-5.699999999999999,5.9,8.0,1208.795,1486
2025-01-18 18:09:00,80.9,321.0865,4171,-5.699999999999999,5.9,8.0,1240.1,1486
2025-01-18 18:12:00,81.1,316.0446,4171,-5.899999999999999,5.9,8.099999999999998,1248.664,1486
2025-01-18 18:15:00,79.5,310.5107,4171,-5.800000000000001,5.9,7.900000000000002,1222.604,1486
2025-01-18 18:18:00,78.4,301.1646,4171,-5.599999999999998,6.1000000000000005,7.800000000000001,1189.346,1482
2025-01-18 18:21:00,77.2,296.9835,4171,-5.599999999999998,5.9,7.699999999999999,1148.865,1482
2025-01-18 18:24:00,76.0,292.1875,4171,-5.5,6.000000000000001,7.599999999999998,1119.269,1480
2025-01-18 18:33:00,70.5,264.3953,4171,-5.100000000000001,6.000000000000001,7.100000000000001,1015.591,1523
2025-01-18 18:36:00,68.3,269.9291,4172,-4.900000000000002,6.0,6.800000000000001,972.5803,1879
2025-01-18 18:39:00,68.3,268.8223,4172,-5.0,6.1000000000000005,6.799999999999997,974.7702,1523
2025-01-18 18:42:00,68.5,282.3495,4172,-5.0,6.0,6.899999999999999,973.3245,1520
2025-01-18 18:45:00,71.4,296.2457,4172,-5.300000000000001,5.800000000000001,7.300000000000001,1061.76,1510
2025-01-18 18:48:00,74.6,305.0998,4172,-5.400000000000002,5.9,7.5,1088.579,1491
2025-01-18 18:51:00,78.4,317.3973,4172,-5.600000000000001,5.800000000000001,7.700000000000003,1203.24,1495
2025-01-18 18:54:00,80.4,316.9054,4172,-5.900000000000002,5.9,8.0,1227.41,1486
2025-01-18 18:57:00,80.8,314.9378,4172,-5.699999999999999,6.0,8.0,1237.582,1486
2025-01-18 19:00:00,80.5,311.0026,4172,-5.899999999999999,6.1000000000000005,8.100000000000001,1230.707,1486
2025-01-18 19:03:00,79.8,303.0093,4172,-5.799999999999997,6.1000000000000005,8.0,1215.645,1482
2025-01-18 19:06:00,77.6,295.6308,4172,-5.600000000000001,6.2,7.699999999999999,1150.674,1482
2025-01-18 19:09:00,76.0,289.851,4172,-5.5,6.2,7.5,1121.559,1479
2025-01-18 19:15:00,70.5,270.175,4172,-5.099999999999998,6.1000000000000005,7.0,1009.053,1523
2025-01-18 19:18:00,67.7,264.3953,4172,-5.0,6.000000000000001,6.699999999999999,963.8027,1303
2025-01-18 19:21:00,66.3,261.9358,4172,-4.900000000000002,6.000000000000001,6.699999999999999,934.2186,1301
2025-01-18 19:24:00,65.9,260.952,4172,-4.800000000000001,6.000000000000001,6.600000000000001,928.3762,1301
2025-01-18 19:27:00,66.1,263.9034,4172,-4.799999999999997,5.8999999999999995,6.599999999999998,924.202,1879
2025-01-18 19:30:00,69.5,289.851,4172,-5.100000000000001,5.699999999999999,6.899999999999999,989.3707,1460
2025-01-18 19:33:00,70.5,296.3687,4172,-5.100000000000001,5.6,7.100000000000001,1028.054,1460
2025-01-18 19:36:00,71.9,301.4106,4173,-5.200000000000003,5.699999999999999,7.200000000000003,1044.055,1459
2025-01-18 19:39:00,73.0,301.4106,4173,-5.400000000000002,5.699999999999999,7.300000000000001,1077.18,1490
2025-01-18 19:42:00,73.4,294.77,4173,-5.400000000000002,5.799999999999999,7.400000000000002,1078.019,1480
2025-01-18 19:45:00,72.8,291.0807,4173,-5.300000000000001,6.000000000000001,7.300000000000001,1071.712,1480
2025-01-18 19:51:00,69.1,276.9387,4173,-4.899999999999999,5.9,6.899999999999999,990.0803,1879
2025-01-18 19:54:00,68.9,275.5859,4173,-5.100000000000001,5.9,7.0,988.9669,1523
2025-01-18 19:57:00,68.3,272.2656,4173,-5.0,5.9,6.899999999999999,974.9698,1879
2025-01-18 20:00:00,68.3,273.6183,4173,-5.0,6.000000000000001,6.899999999999999,975.0485,1523
2025-01-18 20:03:00,67.3,268.5764,4173,-4.800000000000001,6.000000000000001,6.699999999999999,953.6787,1879
2025-01-18 20:06:00,67.3,268.6994,4173,-5.0,6.000000000000001,6.800000000000001,953.3079,1879
2025-01-18 20:09:00,66.9,267.5926,4173,-5.0,6.000000000000001,6.800000000000001,940.0646,1879
2025-01-18 20:12:00,67.0,284.3171,4173,-4.900000000000002,5.800000000000001,6.800000000000001,963.8674,1836
2025-01-18 20:15:00,68.9,288.6212,4173,-4.900000000000002,5.699999999999999,6.900000000000002,980.0377,1460
2025-01-18 20:18:00,69.6,288.9902,4173,-5.099999999999998,5.699999999999999,7.099999999999998,1015.784,1460
2025-01-18 20:21:00,70.6,291.3267,4173,-5.199999999999999,5.799999999999999,7.099999999999998,1025.904,1458
2025-01-18 20:24:00,71.0,295.3848,4173,-5.199999999999999,5.799999999999999,7.199999999999999,1037.982,1459
2025-01-18 20:27:00,72.3,292.5564,4173,-5.300000000000001,5.699999999999999,7.300000000000001,1056.302,1453
2025-01-18 20:33:00,69.9,276.5697,4173,-5.100000000000001,6.000000000000001,7.0,1005.962,1523
2025-01-18 20:36:00,68.7,269.8062,4174,-5.0,6.1000000000000005,6.900000000000002,981.2261,1523
2025-01-18 20:39:00,66.5,264.5182,4174,-4.900000000000002,6.1000000000000005,6.800000000000001,939.7862,1303
2025-01-18 20:42:00,66.1,261.4438,4174,-4.900000000000002,6.000000000000001,6.700000000000003,924.8672,1301
2025-01-18 20:45:00,64.9,261.1979,4174,-4.700000000000003,6.000000000000001,6.5,902.2791,1876
2025-01-18 20:48:00,64.9,257.8776,4174,-4.800000000000001,6.000000000000001,6.5,902.3378,1301
2025-01-18 20:51:00,64.5,270.175,4174,-4.699999999999999,6.000000000000001,6.5,899.6978,1876
2025-01-18 20:54:00,68.9,293.5402,4174,-5.0,5.700000000000001,7.0,1006.984,1460
2025-01-18 20:57:00,72.8,300.7957,4174,-5.400000000000002,5.800000000000001,7.300000000000001,1070.724,1490
2025-01-18 21:00:00,72.0,286.4077,4174,-4.900000000000002,5.999999999999999,6.800000000000001,1056.717,1838
2025-01-18 21:03:00,69.3,276.6927,4174,-4.899999999999999,5.8999999999999995,6.699999999999999,1000.479,1879
2025-01-18 21:06:00,67.1,272.5116,4174,-4.700000000000003,5.999999999999999,6.400000000000002,956.4918,1876
2025-01-18 21:09:00,62.9,264.6412,4174,-4.599999999999998,5.8999999999999995,6.199999999999999,866.7365,1876
2025-01-18 21:12:00,58.1,225.1664,4174,-4.099999999999998,6.1,5.699999999999999,803.8381,605
2025-01-18 21:33:00,56.0,249.2694,4174,-3.8000000000000007,5.5,5.300000000000001,725.3315,1731
2025-01-18 21:36:00,56.8,249.6383,4175,-3.8999999999999986,5.300000000000001,5.399999999999999,742.8832,1731
2025-01-18 21:39:00,56.6,247.3018,4175,-3.8000000000000007,5.4,5.400000000000002,739.8371,1731
2025-01-18 21:42:00,56.6,248.0396,4175,-3.8000000000000007,5.4,5.400000000000002,739.4578,1731
2025-01-18 21:48:00,55.8,236.603,4175,-3.8000000000000007,5.5,5.300000000000001,728.2419,600
2025-01-18 21:54:00,56.2,240.2922,4175,-3.6999999999999993,5.5,5.199999999999999,736.4436,600
2025-01-18 21:57:00,56.6,238.6936,4175,-3.8999999999999986,5.6000000000000005,5.299999999999997,736.9154,617
2025-01-18 22:00:00,55.9,236.849,4175,-3.6000000000000014,5.6000000000000005,5.100000000000001,730.1996,563
2025-01-18 22:09:00,55.0,244.7193,4175,-3.8000000000000007,5.299999999999999,5.300000000000001,713.9471,1731
2025-01-18 22:12:00,49.1,209.7946,4175,-3.1999999999999993,4.999999999999999,4.299999999999997,602.9,969
2025-01-19 09:45:00,48.0,207.2121,4175,-2.8999999999999986,4.700000000000001,4.099999999999998,726.4433,1021
2025-01-19 09:48:00,48.5,218.5257,4175,-3.3000000000000007,4.799999999999999,4.5,727.881,972
2025-01-19 10:00:00,56.6,289.1131,4175,-4.5,4.9,5.899999999999999,757.7853,1416
2025-01-19 10:03:00,56.0,281.8576,4175,-4.300000000000001,4.9,5.900000000000002,743.5761,1786
2025-01-19 10:06:00,54.6,271.1588,4176,-4.0,4.8,5.599999999999998,712.2326,1745
2025-01-19 10:15:00,57.9,294.524,4176,-3.8000000000000007,4.7,5.600000000000001,805.9325,1789
2025-01-19 10:18:00,62.7,300.1808,4176,-4.399999999999999,5.199999999999999,6.099999999999998,854.6547,1810
2025-01-19 10:21:00,63.9,305.8377,4176,-4.400000000000002,5.1,6.100000000000001,871.8469,1810
2025-01-19 10:24:00,63.5,301.4106,4176,-4.400000000000002,5.1,6.100000000000001,871.3295,1810
2025-01-19 10:27:00,63.7,302.7633,4176,-4.400000000000002,5.199999999999999,6.200000000000003,873.2512,1810
2025-01-19 10:30:00,63.7,299.9349,4176,-4.400000000000002,5.1,6.100000000000001,870.3566,1810
2025-01-19 10:33:00,63.5,296.9835,4176,-4.300000000000001,5.199999999999999,6.100000000000001,869.9266,1810
2025-01-19 10:36:00,62.9,296.4916,4176,-4.199999999999999,5.1,6.0,865.1096,1776
2025-01-19 10:39:00,63.3,291.6956,4176,-4.300000000000001,5.199999999999999,6.100000000000001,878.8633,1784
2025-01-19 10:42:00,63.3,287.2685,4176,-4.299999999999997,5.199999999999999,6.0,873.8149,1784
2025-01-19 10:45:00,63.0,285.5469,4176,-4.199999999999999,5.3,5.899999999999999,868.6801,1781
2025-01-19 10:48:00,62.9,286.7766,4176,-4.299999999999997,5.199999999999999,6.0,865.1573,1784
2025-01-19 10:51:00,62.5,284.1942,4176,-4.199999999999999,5.3,6.0,855.8438,1781
2025-01-19 10:54:00,62.1,293.2943,4176,-4.199999999999999,5.199999999999999,5.800000000000001,848.0272,1776
2025-01-19 11:00:00,64.5,310.7567,4176,-4.300000000000001,5.0,6.100000000000001,898.8928,1112
2025-01-19 11:06:00,67.9,330.9245,4177,-4.600000000000001,5.1,6.400000000000002,992.0554,1194
2025-01-19 11:15:00,70.8,316.1675,4177,-4.800000000000001,5.199999999999999,6.600000000000001,1028.187,1429
2025-01-19 11:27:00,67.1,301.5336,4177,-4.399999999999999,5.3,6.199999999999999,950.2621,1810
2025-01-19 11:30:00,67.1,306.3296,4177,-4.5,5.199999999999999,6.199999999999999,954.4678,1810
2025-01-19 11:39:00,69.9,327.3582,4177,-4.5,5.0,6.5,1016.705,1194
2025-01-19 11:51:00,73.6,291.4496,4177,-4.600000000000001,5.199999999999999,6.399999999999999,1089.286,1436
2025-01-19 11:54:00,62.5,274.2332,4177,-4.200000000000003,5.6,5.800000000000001,855.835,1774
2025-01-19 12:03:00,54.4,226.3961,4177,-3.5,5.6000000000000005,5.0,711.0226,569
2025-01-19 12:06:00,52.5,224.3056,4178,-3.400000000000002,5.5,4.900000000000002,690.1061,575
2025-01-19 12:09:00,50.9,224.3056,4178,-3.3000000000000007,5.300000000000001,4.600000000000001,647.8258,971
2025-01-19 12:12:00,49.7,229.8394,4178,-3.1999999999999993,5.1000000000000005,4.5,635.9809,657
2025-01-19 12:15:00,49.1,223.3218,4178,-3.1999999999999993,5.2,4.5,629.3104,658
2025-01-19 12:18:00,49.1,228.7326,4178,-3.1999999999999993,5.1000000000000005,4.5,633.4984,658
2025-01-19 12:21:00,49.1,236.849,4178,-3.200000000000003,4.9,4.5,626.5455,653
2025-01-19 12:24:00,48.4,226.2731,4178,-3.1000000000000014,5.0,4.400000000000002,615.2082,658
2025-01-19 12:27:00,48.6,228.1178,4178,-3.1999999999999993,5.0,4.5,616.437,972
2025-01-19 12:30:00,48.7,229.5935,4178,-3.1999999999999993,5.0,4.5,615.4437,653
2025-01-19 12:33:00,48.5,223.3218,4178,-3.099999999999998,5.1000000000000005,4.399999999999999,612.0004,1031
2025-01-19 12:36:00,48.1,215.0825,4178,-3.099999999999998,5.1000000000000005,4.399999999999999,608.86,1031
2025-01-19 12:39:00,46.8,208.5648,4178,-3.0,5.1000000000000005,4.199999999999999,587.1254,1021
2025-01-19 12:42:00,45.6,207.2121,4178,-2.8999999999999986,5.000000000000001,4.099999999999998,574.6984,1021
2025-01-19 12:45:00,45.6,206.4742,4178,-2.900000000000002,5.1000000000000005,4.100000000000001,573.2835,1021
2025-01-19 12:48:00,45.6,215.2054,4178,-2.900000000000002,4.9,4.100000000000001,566.0166,1021
2025-01-19 12:51:00,45.4,212.1311,4178,-2.900000000000002,4.9,4.100000000000001,565.8682,1021
2025-01-19 12:54:00,45.4,235.1273,4178,-2.900000000000002,4.800000000000001,4.100000000000001,569.6196,681
2025-01-19 12:57:00,47.4,237.3409,4178,-3.099999999999998,4.6000000000000005,4.399999999999999,591.6326,686
2025-01-19 13:03:00,49.5,247.4248,4178,-3.299999999999997,4.800000000000001,4.599999999999998,622.2662,757
2025-01-19 13:06:00,49.9,245.5801,4179,-3.1999999999999993,4.800000000000001,4.600000000000001,622.9536,757
2025-01-19 13:09:00,50.5,247.6707,4179,-3.3000000000000007,4.9,4.699999999999999,637.4044,757
2025-01-19 13:12:00,50.5,243.1207,4179,-3.3000000000000007,5.0,4.699999999999999,637.3564,651
2025-01-19 13:15:00,50.5,241.645,4179,-3.3000000000000007,5.0,4.600000000000001,633.7291,653
2025-01-19 13:18:00,51.1,247.4248,4179,-3.400000000000002,4.9,4.700000000000003,644.4608,709
2025-01-19 13:21:00,51.1,243.3666,4179,-3.1999999999999993,4.9,4.699999999999999,644.5858,651
2025-01-19 13:24:00,50.9,236.849,4179,-3.3000000000000007,5.0,4.699999999999999,640.7374,653
2025-01-19 13:27:00,50.5,233.0368,4179,-3.299999999999997,5.0,4.599999999999998,637.3951,653
2025-01-19 13:30:00,50.3,224.9204,4179,-3.299999999999997,5.1,4.599999999999998,629.1519,972
2025-01-19 13:33:00,49.9,225.2894,4179,-3.299999999999997,5.199999999999999,4.599999999999998,632.6889,971
2025-01-19 13:36:00,50.1,226.888,4179,-3.1999999999999993,5.1,4.5,629.8854,658
2025-01-19 13:39:00,50.3,235.0043,4179,-3.1999999999999993,5.1,4.5,634.5745,657
2025-01-19 13:42:00,50.9,243.3666,4179,-3.299999999999997,5.0,4.699999999999999,633.3621,651
2025-01-19 13:45:00,51.3,249.6383,4179,-3.3000000000000007,4.9,4.699999999999999,648.5489,757
2025-01-19 13:48:00,52.3,252.9586,4179,-3.400000000000002,4.9,4.800000000000001,658.4763,775
2025-01-19 13:51:00,53.2,248.4086,4179,-3.5,5.0,4.900000000000002,678.6682,555
2025-01-19 13:54:00,52.9,243.4896,4179,-3.400000000000002,5.1,4.900000000000002,675.1414,555
2025-01-19 13:57:00,52.6,240.4152,4179,-3.3999999999999986,5.199999999999999,4.800000000000001,668.4836,654
2025-01-19 14:00:00,51.9,236.849,4179,-3.400000000000002,5.199999999999999,4.700000000000003,666.6741,654
2025-01-19 14:03:00,52.5,237.5868,4179,-3.400000000000002,5.1,4.700000000000003,666.0353,654
2025-01-19 14:06:00,52.3,236.603,4180,-3.3000000000000007,5.1,4.699999999999999,638.6935,653
2025-01-19 14:09:00,52.1,234.2665,4180,-3.3000000000000007,5.0,4.600000000000001,642.1054,653
2025-01-19 14:12:00,50.7,230.8232,4180,-3.1999999999999993,5.0,4.5,633.2443,653
2025-01-19 14:15:00,50.5,230.4543,4180,-3.099999999999998,5.0,4.399999999999999,638.5353,657
2025-01-19 14:18:00,50.5,231.1921,4180,-3.099999999999998,5.0,4.5,638.3066,657
2025-01-19 14:21:00,50.7,232.5449,4180,-3.1999999999999993,4.9,4.5,642.4885,653
2025-01-19 14:24:00,50.5,233.0368,4180,-3.1999999999999993,4.9,4.5,640.9985,653
2025-01-19 14:27:00,50.7,238.0787,4180,-3.1999999999999993,4.9,4.5,649.5343,653
2025-01-19 14:30:00,51.1,247.4248,4180,-3.3999999999999986,4.9,4.699999999999999,648.8962,709
2025-01-19 14:33:00,52.9,255.2951,4180,-3.3999999999999986,4.9,4.800000000000001,674.8271,775
2025-01-19 14:36:00,53.3,254.0654,4180,-3.5,4.9,4.899999999999999,684.1644,550
2025-01-19 14:42:00,56.2,266.8547,4180,-3.6999999999999993,5.0,5.100000000000001,735.8845,797
2025-01-19 14:45:00,56.2,266.8547,4180,-3.599999999999998,4.9,5.099999999999998,736.4158,797
2025-01-19 14:48:00,56.2,264.3953,4180,-3.6000000000000014,4.9,5.0,734.6605,797
2025-01-19 14:51:00,56.0,261.8128,4180,-3.700000000000003,4.9,5.100000000000001,732.1572,797
2025-01-19 14:54:00,55.8,256.4019,4180,-3.6000000000000014,4.9,5.0,727.6989,550
2025-01-19 14:57:00,55.6,253.3275,4180,-3.6000000000000014,5.1,5.0,724.7278,551
2025-01-19 15:00:00,55.6,251.36,4180,-3.5,5.1,4.899999999999999,724.8865,554
2025-01-19 15:06:00,55.0,240.9071,4181,-3.5,5.2,5.0,717.0195,581
2025-01-19 15:09:00,55.0,241.645,4181,-3.5,5.3,5.0,719.7972,555
2025-01-19 15:12:00,55.0,239.9233,4181,-3.6000000000000014,5.3,5.0,721.3481,582
2025-01-19 15:18:00,56.2,258.9844,4181,-3.6000000000000014,5.300000000000001,5.100000000000001,745.2031,800
2025-01-19 15:27:00,59.5,258.8614,4181,-3.8999999999999986,5.4,5.5,795.0661,614
2025-01-19 15:30:00,59.5,258.2465,4181,-3.8999999999999986,5.5,5.399999999999999,793.8657,614
2025-01-19 15:33:00,59.5,253.4505,4181,-3.8999999999999986,5.5,5.399999999999999,800.599,614
2025-01-19 15:36:00,59.5,249.8843,4181,-3.8000000000000007,5.6,5.400000000000002,800.3384,808
2025-01-19 15:42:00,59.2,240.6612,4181,-3.8000000000000007,5.8,5.300000000000001,794.8698,598
2025-01-19 15:45:00,58.8,233.2827,4181,-3.6999999999999993,5.8999999999999995,5.300000000000001,786.5569,566
2025-01-19 16:00:00,58.4,241.7679,4181,-3.700000000000003,5.699999999999999,5.200000000000003,779.0991,805
2025-01-19 16:03:00,60.3,256.4019,4181,-3.8999999999999986,5.6,5.599999999999998,826.4904,614
2025-01-19 16:06:00,62.5,261.9358,4182,-4.0,5.6,5.600000000000001,854.0385,1704
2025-01-19 16:15:00,66.4,274.4792,4182,-4.299999999999997,5.699999999999999,6.0,933.5234,1803
2025-01-19 16:18:00,66.5,271.1588,4182,-4.199999999999999,5.699999999999999,5.900000000000002,947.5216,1566
2025-01-19 16:21:00,66.7,260.583,4182,-4.199999999999999,5.799999999999999,5.899999999999999,949.2333,1716
2025-01-19 16:24:00,66.1,258.9844,4182,-4.199999999999999,5.999999999999999,5.899999999999999,934.2537,1716
2025-01-19 16:27:00,65.7,253.8194,4182,-4.200000000000003,5.8999999999999995,5.800000000000001,920.2712,1649
2025-01-19 16:33:00,62.9,246.441,4182,-4.0,5.999999999999999,5.600000000000001,868.4028,616
2025-01-19 16:36:00,62.5,244.1044,4182,-4.0,5.8999999999999995,5.600000000000001,865.3394,616
2025-01-19 16:39:00,62.7,242.3828,4182,-3.8999999999999986,5.8999999999999995,5.5,856.4922,621
2025-01-19 16:45:00,60.9,239.1855,4182,-3.900000000000002,5.8999999999999995,5.400000000000002,825.3239,621
2025-01-19 16:51:00,60.4,235.1273,4182,-3.700000000000003,5.8,5.300000000000001,821.2794,566
2025-01-19 16:54:00,61.1,251.6059,4182,-4.0,5.6,5.5,831.2367,614
2025-01-19 16:57:00,61.1,250.991,4182,-3.8000000000000007,5.699999999999999,5.399999999999999,831.9384,808
2025-01-19 17:00:00,60.9,250.991,4182,-3.8999999999999986,5.6,5.399999999999999,818.5518,614
2025-01-19 17:03:00,61.1,254.1884,4182,-3.8999999999999986,5.699999999999999,5.5,847.7856,614
2025-01-19 17:06:00,62.5,255.91,4183,-3.8999999999999986,5.699999999999999,5.599999999999998,861.9419,614
2025-01-19 17:09:00,62.9,253.9424,4183,-4.0,5.799999999999999,5.599999999999998,871.2407,1669
2025-01-19 17:12:00,62.9,247.7937,4183,-4.0,5.799999999999999,5.599999999999998,870.2507,616
2025-01-19 17:15:00,62.3,249.7613,4183,-4.0,5.8999999999999995,5.599999999999998,859.1884,616
2025-01-19 17:18:00,62.3,246.195,4183,-4.0,5.8,5.599999999999998,856.708,616
2025-01-19 17:21:00,61.1,239.4314,4183,-3.8999999999999986,5.8999999999999995,5.399999999999999,819.1041,621
2025-01-19 17:24:00,60.3,238.0787,4183,-3.8000000000000007,5.8999999999999995,5.399999999999999,817.5086,621
2025-01-19 17:39:00,58.5,247.4248,4183,-3.6999999999999993,5.7,5.199999999999999,790.3657,805
2025-01-19 17:42:00,58.5,252.8356,4183,-3.6999999999999993,5.4,5.199999999999999,789.1682,800
2025-01-19 17:48:00,59.2,254.8032,4183,-3.8000000000000007,5.5,5.399999999999999,788.4893,614
2025-01-19 17:51:00,59.7,251.6059,4183,-3.8000000000000007,5.5,5.399999999999999,803.0225,614
2025-01-19 18:03:00,59.3,235.4962,4183,-3.900000000000002,5.699999999999999,5.300000000000001,794.486,618
2025-01-19 18:06:00,58.4,226.1502,4184,-3.700000000000003,5.999999999999999,5.200000000000003,780.7408,565
2025-01-19 18:09:00,58.4,228.3637,4184,-3.6999999999999993,5.999999999999999,5.300000000000001,779.855,565
2025-01-19 18:12:00,58.3,228.9786,4184,-3.6999999999999993,5.999999999999999,5.300000000000001,778.8723,565
2025-01-19 18:15:00,58.5,231.1921,4184,-3.6999999999999993,5.8999999999999995,5.199999999999999,781.0343,566
2025-01-19 18:18:00,58.3,245.4572,4184,-3.8000000000000007,5.8999999999999995,5.400000000000002,785.7369,598
2025-01-19 18:24:00,61.3,263.7804,4184,-4.0,5.499999999999999,5.600000000000001,832.7856,1704
2025-01-19 18:27:00,61.7,257.0168,4184,-4.100000000000001,5.799999999999999,5.699999999999999,840.7672,1695
2025-01-19 18:30:00,62.1,267.5926,4184,-4.100000000000001,5.799999999999999,5.800000000000001,845.6361,1774
2025-01-19 18:33:00,62.7,273.2494,4184,-4.200000000000003,5.6,5.800000000000001,878.2363,1774
2025-01-19 18:36:00,64.9,276.0778,4184,-4.300000000000001,5.699999999999999,6.0,908.5851,1803
2025-01-19 18:39:00,65.5,276.9387,4184,-4.400000000000002,5.699999999999999,6.100000000000001,923.2789,1803
2025-01-19 18:42:00,65.9,275.34,4184,-4.300000000000001,5.799999999999999,6.100000000000001,931.3564,1803
2025-01-19 18:54:00,62.9,258.3695,4184,-4.199999999999999,5.8999999999999995,5.899999999999999,855.8843,1694
2025-01-19 18:57:00,61.1,250.3762,4184,-4.099999999999998,5.999999999999999,5.699999999999999,831.2354,616
2025-01-19 19:00:00,60.7,259.1074,4184,-4.100000000000001,5.799999999999999,5.800000000000001,825.4813,1695
2025-01-19 19:03:00,60.7,251.7289,4184,-4.100000000000001,5.799999999999999,5.699999999999999,826.8336,1695
2025-01-19 19:06:00,60.3,247.7937,4185,-4.0,5.8999999999999995,5.600000000000001,814.3428,616
2025-01-19 19:09:00,59.5,246.6869,4185,-4.0,5.8999999999999995,5.699999999999999,801.0676,616
2025-01-19 19:12:00,59.1,248.0396,4185,-3.900000000000002,5.8999999999999995,5.600000000000001,784.697,616
2025-01-19 19:15:00,59.2,251.7289,4185,-4.0,5.8999999999999995,5.599999999999998,793.3144,616
2025-01-19 19:21:00,61.1,263.4115,4185,-4.100000000000001,5.699999999999999,5.800000000000001,827.2024,1695
2025-01-19 19:24:00,61.1,263.9034,4185,-4.199999999999999,5.799999999999999,5.800000000000001,829.95,1695
2025-01-19 19:27:00,61.3,256.4019,4185,-4.200000000000003,5.699999999999999,5.900000000000002,831.7811,1695
2025-01-19 19:30:00,60.9,254.4343,4185,-4.200000000000003,5.8999999999999995,5.800000000000001,820.8298,1694
2025-01-19 19:33:00,60.3,253.3275,4185,-4.200000000000003,5.8999999999999995,5.700000000000003,812.7332,1694
2025-01-19 19:36:00,59.9,256.033,4185,-4.100000000000001,5.799999999999999,5.700000000000003,805.1252,1695
2025-01-19 19:39:00,59.9,247.7937,4185,-4.099999999999998,5.799999999999999,5.699999999999999,801.2249,616
2025-01-19 19:42:00,57.9,240.2922,4185,-4.0,5.8999999999999995,5.5,765.3921,620
2025-01-19 19:45:00,57.5,241.522,4185,-3.8999999999999986,5.8999999999999995,5.5,756.6996,620
2025-01-19 19:48:00,57.8,240.5382,4185,-3.900000000000002,5.8999999999999995,5.5,759.73,620
2025-01-19 19:51:00,57.8,238.8166,4185,-3.900000000000002,6.000000000000001,5.5,757.3196,620
2025-01-19 19:54:00,57.8,239.1855,4185,-3.900000000000002,6.000000000000001,5.5,758.0424,620
2025-01-19 19:57:00,56.6,236.2341,4185,-3.8999999999999986,6.1000000000000005,5.5,738.4736,522
2025-01-19 20:00:00,58.8,255.4181,4185,-4.0,5.700000000000001,5.599999999999998,761.9069,613
2025-01-19 20:03:00,60.1,260.2141,4185,-4.099999999999998,5.700000000000001,5.799999999999997,809.7821,1695
2025-01-19 20:06:00,60.7,262.0587,4186,-4.100000000000001,5.9,5.800000000000001,823.6943,1695
2025-01-19 20:09:00,61.1,259.9682,4186,-4.100000000000001,5.9,5.800000000000001,830.8638,1695
2025-01-19 20:12:00,60.5,252.5897,4186,-4.100000000000001,5.8999999999999995,5.800000000000001,820.1821,616
2025-01-19 20:15:00,59.7,248.6545,4186,-4.099999999999998,5.8999999999999995,5.699999999999999,796.8114,616
2025-01-19 20:18:00,57.5,238.0787,4186,-3.8999999999999986,5.8999999999999995,5.5,755.1776,617
2025-01-19 20:27:00,54.8,234.7584,4186,-3.6999999999999993,5.8999999999999995,5.300000000000001,701.4071,567
2025-01-19 20:30:00,52.9,227.011,4186,-3.6000000000000014,5.8,5.100000000000001,667.3587,569
2025-01-19 20:33:00,52.3,225.1664,4186,-3.5,5.7,5.0,656.5016,569
2025-01-19 20:36:00,52.5,225.7813,4186,-3.5,5.8,5.0,656.8613,569
2025-01-19 20:39:00,52.6,249.0234,4186,-3.599999999999998,5.5,5.099999999999998,659.8007,805
2025-01-19 20:42:00,55.8,270.0521,4186,-3.8000000000000007,5.300000000000001,5.5,739.2103,799
2025-01-19 20:45:00,58.4,268.3304,4186,-4.0,5.4,5.599999999999998,762.8365,1704
2025-01-19 20:48:00,58.2,268.0845,4186,-4.100000000000001,5.5,5.699999999999999,762.8052,1704
2025-01-19 20:57:00,57.7,250.4991,4186,-3.8999999999999986,5.6,5.5,754.1606,613
2025-01-19 21:00:00,57.2,247.1788,4186,-3.8999999999999986,5.7,5.599999999999998,741.8293,612
2025-01-19 21:03:00,57.2,246.5639,4186,-3.8999999999999986,5.8,5.399999999999999,747.1277,612
2025-01-19 21:06:00,57.2,243.3666,4187,-3.8000000000000007,5.8,5.399999999999999,744.8433,598
2025-01-19 21:09:00,56.7,240.9071,4187,-3.8000000000000007,5.8999999999999995,5.399999999999999,738.9169,598
2025-01-19 21:12:00,56.2,238.6936,4187,-3.8000000000000007,5.8999999999999995,5.399999999999999,718.0419,598
2025-01-19 21:15:00,56.0,239.0625,4187,-3.8000000000000007,5.8,5.399999999999999,721.5829,598
2025-01-19 21:24:00,55.0,249.2694,4187,-3.6999999999999993,5.7,5.199999999999999,711.2948,805
2025-01-19 21:27:00,55.4,250.7451,4187,-3.8000000000000007,5.5,5.300000000000001,711.8907,1731
2025-01-19 21:39:00,55.9,241.645,4187,-3.8000000000000007,5.7,5.300000000000001,725.6505,598
2025-01-19 21:51:00,55.0,239.9233,4187,-3.6999999999999993,5.7,5.199999999999999,706.3088,805
2025-01-19 21:54:00,55.2,239.8003,4187,-3.6999999999999993,5.7,5.199999999999999,708.2856,805
2025-01-19 21:57:00,55.0,240.4152,4187,-3.8000000000000007,5.7,5.199999999999999,709.5272,598
2025-01-19 22:00:00,55.0,240.0463,4187,-3.6999999999999993,5.7,5.199999999999999,709.2762,805
2025-01-19 22:03:00,55.0,241.0301,4187,-3.6999999999999993,5.7,5.199999999999999,705.0556,805
2025-01-19 22:06:00,55.6,253.5735,4188,-3.8000000000000007,5.4,5.399999999999999,727.9402,800
2025-01-19 22:12:00,54.6,231.1921,4188,-3.6999999999999993,5.300000000000001,5.099999999999998,700.208,593
2025-01-20 08:18:00,46.8,235.4962,4188,-3.1000000000000014,3.5999999999999996,4.100000000000001,720.5423,691
2025-01-20 08:21:00,51.6,229.9624,4188,-3.5,5.2,4.599999999999998,763.3403,574
2025-01-20 08:24:00,46.0,229.2245,4188,-3.1000000000000014,4.8,4.300000000000001,626.3655,982
2025-01-20 08:27:00,50.5,310.6337,4188,-3.5,4.1,5.299999999999997,711.3109,1046
2025-01-20 08:42:00,63.7,354.1667,4188,-4.399999999999999,4.5,6.100000000000001,908.9604,1187
2025-01-20 08:45:00,69.0,357.487,4188,-4.699999999999999,4.7,6.800000000000001,997.1485,1183
2025-01-20 09:00:00,67.1,306.6985,4188,-4.600000000000001,5.199999999999999,6.300000000000001,956.9644,1432
2025-01-20 09:03:00,67.5,308.5431,4188,-4.600000000000001,5.199999999999999,6.399999999999999,967.8174,1432
2025-01-20 09:06:00,66.9,292.5564,4189,-4.399999999999999,5.3,6.199999999999999,940.8245,1784
2025-01-20 09:09:00,64.9,290.7118,4189,-4.300000000000001,5.3999999999999995,6.100000000000001,905.3876,1784
2025-01-20 09:12:00,64.9,296.8605,4189,-4.300000000000001,5.3,6.099999999999998,905.397,1784
2025-01-20 09:15:00,64.9,305.8377,4189,-4.300000000000001,5.1,6.099999999999998,908.8188,1810
2025-01-20 09:18:00,66.7,324.8987,4189,-4.399999999999999,4.8,6.300000000000001,978.7622,1194
2025-01-20 09:24:00,68.9,324.2838,4189,-4.600000000000001,5.199999999999999,6.5,1004.795,1194
2025-01-20 09:45:00,76.8,344.8206,4189,-4.900000000000002,5.199999999999999,7.0,1162.275,1599
2025-01-20 09:48:00,75.2,309.5269,4189,-4.899999999999999,5.6,6.899999999999999,1080.14,1463
2025-01-20 09:51:00,69.9,314.9378,4189,-4.800000000000001,5.2,6.399999999999999,1007.789,1429
2025-01-21 08:18:00,35.0,249.7613,4190,-1.3000000000000007,1.5,1.6999999999999993,511.2525,85
2025-01-21 08:24:00,48.4,245.4572,4190,-2.900000000000002,4.1000000000000005,4.199999999999999,734.1357,680
2025-01-21 08:27:00,51.5,237.4638,4190,-3.3000000000000007,5.000000000000001,4.699999999999999,801.4503,653
2025-01-21 08:30:00,51.6,247.9167,4190,-3.5,4.800000000000001,4.699999999999999,790.3489,549
2025-01-21 08:33:00,50.7,245.8261,4190,-3.400000000000002,4.9,4.900000000000002,742.0082,709
2025-01-21 08:39:00,53.0,259.7222,4190,-3.8000000000000007,5.0,5.300000000000001,715.2352,722
2025-01-21 08:42:00,49.9,249.5153,4190,-3.5,5.0,5.0,645.3183,709
2025-01-21 08:45:00,47.7,247.6707,4190,-3.299999999999997,4.8999999999999995,4.699999999999999,596.7787,757
2025-01-21 08:48:00,47.1,224.9204,4190,-3.1999999999999993,5.0,4.599999999999998,575.6631,972
2025-01-21 08:51:00,46.6,241.8909,4190,-3.099999999999998,5.0,4.5,563.5991,682
2025-01-21 08:54:00,46.9,220.3704,4190,-3.1999999999999993,5.1,4.5,567.0724,1031
2025-01-21 08:57:00,47.2,216.9271,4190,-3.1000000000000014,5.1,4.400000000000002,567.4272,1031
2025-01-21 09:00:00,47.0,221.4771,4190,-3.1000000000000014,5.199999999999999,4.300000000000001,567.7863,1031
2025-01-21 09:03:00,46.6,215.8203,4190,-3.1999999999999993,5.2,4.5,564.4171,1031
2025-01-21 09:06:00,46.4,215.0825,4190,-3.1000000000000014,5.3,4.400000000000002,559.9272,1031
2025-01-21 09:09:00,46.0,217.6649,4190,-3.1000000000000014,5.3,4.300000000000001,554.9511,1031
2025-01-21 09:12:00,46.0,216.0663,4190,-3.0,5.3,4.300000000000001,552.9075,1031
2025-01-21 09:15:00,45.6,217.173,4190,-3.099999999999998,5.2,4.399999999999999,549.724,1031
2025-01-21 09:18:00,46.6,245.4572,4191,-3.099999999999998,4.9,4.399999999999999,564.0137,682
2025-01-21 09:21:00,45.7,213.2378,4191,-3.1000000000000014,5.1,4.399999999999999,545.2213,1031
2025-01-21 09:24:00,44.4,226.5191,4191,-3.099999999999998,5.1,4.399999999999999,520.9078,1031
2025-01-21 09:27:00,43.6,214.5906,4191,-3.099999999999998,5.0,4.300000000000001,502.8304,1030
2025-01-21 09:30:00,43.1,230.7002,4191,-3.0,5.1,4.300000000000001,504.7978,681
2025-01-21 09:33:00,43.7,233.2827,4191,-3.1000000000000014,4.8,4.399999999999999,497.4077,982
2025-01-21 09:36:00,44.5,255.4181,4191,-3.1999999999999993,4.6000000000000005,4.599999999999998,508.7373,758
2025-01-21 09:39:00,45.0,245.8261,4191,-3.1999999999999993,4.6000000000000005,4.600000000000001,516.8505,704
2025-01-21 09:42:00,44.2,236.849,4191,-3.1999999999999993,4.9,4.5,503.2463,982
2025-01-21 09:45:00,44.0,233.6516,4191,-3.099999999999998,5.000000000000001,4.399999999999999,503.355,681
2025-01-21 09:48:00,44.2,260.583,4191,-3.1000000000000014,4.799999999999999,4.5,502.9066,758
2025-01-21 09:51:00,44.8,250.991,4191,-3.1999999999999993,4.6,4.5,507.5595,704
2025-01-21 09:54:00,44.4,225.1664,4191,-3.200000000000003,4.699999999999999,4.400000000000002,499.0666,980
2025-01-21 09:57:00,43.8,233.6516,4191,-3.1999999999999993,4.8999999999999995,4.399999999999999,497.9845,982
2025-01-21 10:00:00,44.2,236.1111,4191,-3.099999999999998,4.8,4.5,501.1161,982
2025-01-21 10:03:00,44.0,234.3895,4191,-3.1999999999999993,4.999999999999999,4.5,496.6854,982
2025-01-21 10:06:00,43.7,217.9109,4191,-3.299999999999997,4.8999999999999995,4.5,489.7492,984
2025-01-21 10:09:00,44.2,263.0425,4191,-3.1999999999999993,4.6,4.599999999999998,499.7861,738
2025-01-21 10:12:00,44.5,271.8967,4191,-3.1999999999999993,4.3999999999999995,4.599999999999998,505.8807,759
2025-01-21 10:15:00,45.4,280.9968,4191,-3.3999999999999986,4.3999999999999995,4.699999999999999,516.967,1069
2025-01-21 10:18:00,46.6,282.7184,4192,-3.3999999999999986,4.3999999999999995,4.800000000000001,540.5131,1069
2025-01-21 10:21:00,46.8,278.6603,4192,-3.5,4.5,4.899999999999999,544.6154,741
2025-01-21 10:24:00,46.6,267.4696,4192,-3.6000000000000014,4.6,5.100000000000001,536.5186,723
2025-01-21 10:27:00,46.0,257.2627,4192,-3.6000000000000014,4.7,5.0,531.9864,726
2025-01-21 10:30:00,45.4,251.9748,4192,-3.5,4.7,4.899999999999999,518.8395,703
2025-01-21 10:33:00,44.6,242.3828,4192,-3.3999999999999986,4.8,4.800000000000001,512.09,708
2025-01-21 10:36:00,44.2,247.4248,4192,-3.3999999999999986,4.8,4.699999999999999,501.7219,708
2025-01-21 10:39:00,44.4,249.8843,4192,-3.3999999999999986,4.7,4.800000000000001,505.9991,705
2025-01-21 10:42:00,44.2,242.7518,4192,-3.3999999999999986,4.8,4.699999999999999,502.7438,708
2025-01-21 10:45:00,43.6,242.1369,4192,-3.3000000000000007,4.800000000000001,4.700000000000003,498.8014,704
2025-01-21 10:48:00,44.4,278.6603,4192,-3.3000000000000007,4.300000000000001,4.900000000000002,505.3946,1069
2025-01-21 10:51:00,44.9,285.5469,4192,-3.400000000000002,4.1000000000000005,4.699999999999999,508.6995,1069
2025-01-21 10:54:00,46.6,276.8157,4192,-3.599999999999998,4.300000000000001,4.800000000000001,538.0848,719
2025-01-21 10:57:00,47.2,279.6441,4192,-3.599999999999998,4.4,5.0,548.4329,719
2025-01-21 11:00:00,47.1,275.463,4192,-3.6000000000000014,4.4,4.899999999999999,547.7549,719
2025-01-21 11:03:00,46.6,268.8223,4192,-3.5,4.4,4.900000000000002,542.7605,741
2025-01-21 11:06:00,46.2,255.0492,4192,-3.3999999999999986,4.5,4.699999999999999,536.6374,705
2025-01-21 11:09:00,45.6,246.195,4192,-3.3000000000000007,4.6000000000000005,4.700000000000003,528.1223,704
2025-01-21 11:12:00,45.2,244.7193,4192,-3.3000000000000007,4.6000000000000005,4.600000000000001,529.8583,704
2025-01-21 11:15:00,45.4,243.9815,4192,-3.3000000000000007,4.6000000000000005,4.600000000000001,529.1367,704
2025-01-21 11:18:00,44.0,239.8003,4193,-3.1999999999999993,4.500000000000001,4.5,505.4425,700
2025-01-21 11:21:00,44.4,242.3828,4193,-3.1999999999999993,4.5,4.5,528.4332,704
2025-01-21 11:24:00,47.7,281.1198,4193,-3.400000000000002,4.300000000000001,4.900000000000002,570.1431,1069
2025-01-21 11:27:00,49.7,283.7022,4193,-3.6999999999999993,4.300000000000001,5.199999999999999,598.3935,1075
2025-01-21 11:30:00,50.5,289.2361,4193,-3.8000000000000007,4.5,5.199999999999999,611.285,1074
2025-01-21 11:33:00,51.1,289.2361,4193,-3.8000000000000007,4.4,5.300000000000001,619.6924,1074
2025-01-21 11:36:00,51.3,283.3333,4193,-3.8000000000000007,4.5,5.400000000000002,629.0625,1751
2025-01-21 11:39:00,51.1,279.7671,4193,-3.8000000000000007,4.6,5.199999999999999,624.7413,1751
2025-01-21 11:48:00,50.1,264.8871,4193,-3.6999999999999993,4.8,5.100000000000001,611.6852,721
2025-01-21 11:51:00,49.7,251.9748,4193,-3.6999999999999993,4.8999999999999995,5.100000000000001,604.8918,560
2025-01-21 11:54:00,49.1,241.7679,4193,-3.599999999999998,4.8,4.899999999999999,597.888,707
2025-01-21 11:57:00,48.5,249.0234,4193,-3.599999999999998,4.8999999999999995,4.899999999999999,592.5258,709
2025-01-21 12:00:00,48.7,247.1788,4193,-3.5,4.8,4.900000000000002,591.833,709
2025-01-21 12:03:00,48.1,246.195,4193,-3.5,4.8,4.900000000000002,584.7566,709
2025-01-21 12:06:00,48.9,266.4858,4193,-3.6000000000000014,4.6,4.900000000000002,593.8488,743
2025-01-21 12:09:00,49.3,286.1617,4193,-3.700000000000003,4.3999999999999995,5.100000000000001,602.0067,1074
2025-01-21 12:12:00,50.3,284.809,4193,-3.700000000000003,4.3999999999999995,5.200000000000003,616.4352,1075
2025-01-21 12:21:00,58.5,324.1609,4194,-4.399999999999999,4.6,6.099999999999998,775.8536,1121
2025-01-21 12:24:00,60.1,309.4039,4194,-4.5,4.699999999999999,6.199999999999999,797.85,1114
2025-01-21 12:27:00,57.3,274.9711,4194,-4.300000000000001,5.1000000000000005,5.900000000000002,744.4625,1778
2025-01-21 12:30:00,53.3,249.6383,4194,-3.900000000000002,5.1000000000000005,5.400000000000002,677.1682,1738
2025-01-21 12:33:00,53.0,254.1884,4194,-3.8000000000000007,5.1000000000000005,5.300000000000001,669.3519,1738
2025-01-21 12:36:00,52.3,238.8166,4194,-3.6999999999999993,5.2,5.199999999999999,656.4656,582
2025-01-21 12:39:00,51.1,223.0758,4194,-3.599999999999998,5.5,4.599999999999998,637.2078,571
2025-01-21 12:42:00,52.1,235.6192,4194,-3.6999999999999993,5.4,5.099999999999998,655.7968,600
2025-01-21 12:45:00,49.5,242.8747,4194,-3.5,4.700000000000001,4.900000000000002,622.9853,709
2025-01-21 12:48:00,50.5,239.8003,4194,-3.599999999999998,5.1,5.0,636.1594,582
2025-01-21 12:51:00,51.1,237.4638,4194,-3.6000000000000014,5.1,5.0,634.7009,582
2025-01-21 12:54:00,50.7,236.1111,4194,-3.599999999999998,5.199999999999999,5.099999999999998,641.0261,582
2025-01-21 12:57:00,50.6,216.0663,4194,-3.6000000000000014,5.300000000000001,5.0,631.1306,571
2025-01-21 13:00:00,49.7,211.5162,4194,-3.5,5.500000000000001,4.799999999999997,622.9354,478
2025-01-21 13:03:00,49.5,206.5972,4194,-3.5,5.6000000000000005,4.799999999999997,619.964,475
2025-01-21 13:06:00,49.1,200.5715,4194,-3.3999999999999986,5.8,4.699999999999999,614.6765,852
2025-01-21 13:09:00,48.9,197.4971,4194,-3.5,5.8,4.799999999999997,615.2231,474
2025-01-21 13:12:00,48.2,191.8403,4194,-3.3999999999999986,5.8999999999999995,4.599999999999998,601.7532,959
2025-01-21 13:15:00,48.5,199.4647,4194,-3.3999999999999986,5.8,4.699999999999999,604.7781,852
2025-01-21 13:18:00,48.5,199.9566,4195,-3.3999999999999986,5.699999999999999,4.699999999999999,605.2768,852
2025-01-21 13:21:00,48.7,204.9986,4195,-3.3999999999999986,5.699999999999999,4.699999999999999,613.1691,852
2025-01-21 13:24:00,48.7,204.8756,4195,-3.3999999999999986,5.6,4.799999999999997,609.7728,852
2025-01-21 13:27:00,49.9,232.6678,4195,-3.5,5.3999999999999995,4.900000000000002,629.8127,585
2025-01-21 13:30:00,51.7,236.3571,4195,-3.6999999999999993,5.199999999999999,5.100000000000001,654.2026,582
2025-01-21 13:33:00,52.5,235.3732,4195,-3.799999999999997,5.3,5.299999999999997,664.2265,578
2025-01-21 13:36:00,55.2,234.2665,4195,-4.0,5.6,5.5,707.2728,617
2025-01-21 13:42:00,53.8,217.05,4195,-3.8000000000000007,5.8999999999999995,5.300000000000001,691.6324,484
2025-01-21 13:45:00,53.6,214.0987,4195,-3.8000000000000007,5.8999999999999995,5.199999999999999,688.669,484
2025-01-21 13:48:00,53.4,209.5486,4195,-3.700000000000003,5.8999999999999995,5.200000000000003,685.2858,477
2025-01-21 13:51:00,53.3,211.1473,4195,-3.6999999999999993,5.8999999999999995,5.100000000000001,684.6118,477
2025-01-21 13:54:00,53.6,216.4352,4195,-3.8000000000000007,5.8999999999999995,5.100000000000001,689.0553,484
2025-01-21 14:00:00,55.8,235.3732,4195,-4.100000000000001,5.699999999999999,5.600000000000001,723.6198,617
2025-01-21 14:03:00,55.8,244.5963,4195,-4.199999999999999,5.999999999999999,5.699999999999999,723.3663,1691
2025-01-21 14:06:00,57.8,259.1074,4195,-4.199999999999999,5.700000000000001,6.0,762.3984,1693
2025-01-21 14:09:00,58.5,257.2627,4195,-4.400000000000002,5.800000000000001,6.0,764.8982,1696
2025-01-21 14:12:00,58.5,262.4277,4195,-4.400000000000002,5.700000000000001,6.100000000000001,781.9261,1854
2025-01-21 14:15:00,63.8,289.605,4195,-4.800000000000001,5.500000000000001,6.699999999999999,873.7906,1822
2025-01-21 14:18:00,65.7,286.4077,4196,-4.699999999999999,6.0,6.600000000000001,927.1974,1836
2025-01-21 14:21:00,66.9,276.5697,4196,-4.899999999999999,5.9,6.799999999999997,958.5527,1879
2025-01-21 14:24:00,66.0,270.0521,4196,-4.899999999999999,6.199999999999999,6.800000000000001,938.7854,1879
2025-01-21 14:27:00,65.7,265.8709,4196,-4.899999999999999,6.299999999999999,6.699999999999999,931.9829,1303
2025-01-21 14:30:00,65.3,262.1817,4196,-4.699999999999999,6.299999999999999,6.600000000000001,910.6056,1294
2025-01-21 14:33:00,64.1,253.9424,4196,-4.700000000000003,6.299999999999999,6.600000000000001,887.8065,1289
2025-01-21 14:36:00,58.5,256.5249,4196,-4.400000000000002,6.799999999999999,6.100000000000001,762.1757,1290
2025-01-21 14:39:00,64.1,297.7213,4196,-4.699999999999999,5.699999999999999,6.699999999999999,925.0631,1822
2025-01-21 14:42:00,69.0,287.0226,4196,-5.199999999999999,5.8999999999999995,7.199999999999999,999.4092,1458
2025-01-21 14:45:00,68.0,253.5735,4196,-5.0,6.3999999999999995,6.900000000000002,973.7619,1633
2025-01-21 14:48:00,57.5,278.6603,4196,-4.299999999999997,5.800000000000001,6.299999999999997,836.3506,1865
2025-01-21 14:51:00,68.9,297.4754,4196,-5.0,5.800000000000001,7.0,1002.646,1460
2025-01-21 14:54:00,69.3,271.7737,4196,-5.100000000000001,6.200000000000001,7.100000000000001,999.2415,1523
2025-01-21 14:57:00,54.4,268.2075,4196,-4.099999999999998,5.9,5.799999999999997,698.5186,1772
2025-01-21 15:00:00,67.4,335.5975,4196,-5.099999999999998,5.4,7.099999999999998,951.4557,1916
