Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2025-01-21 15:03:00,58.3,286.7766,4196,-4.600000000000001,6.1000000000000005,5.800000000000001,672.0472,1864
2025-01-21 15:06:00,64.7,303.7471,4196,-4.800000000000001,6.1000000000000005,6.600000000000001,901.8546,1839
2025-01-21 15:09:00,69.6,297.1065,4196,-5.099999999999998,6.1000000000000005,7.299999999999997,1011.057,1458
2025-01-21 15:12:00,69.6,278.4144,4196,-5.199999999999999,6.300000000000001,7.199999999999999,995.519,1518
2025-01-21 15:15:00,69.9,298.4592,4196,-5.100000000000001,6.0,7.199999999999999,1012.984,1459
2025-01-21 15:18:00,69.9,294.401,4197,-5.099999999999998,6.0,7.199999999999999,1015.051,1458
2025-01-21 15:21:00,69.9,288.0063,4197,-5.199999999999999,5.7,7.199999999999999,1011.024,1458
2025-01-21 15:24:00,69.6,292.1875,4197,-5.100000000000001,6.300000000000001,7.200000000000003,1018.551,1458
2025-01-21 15:27:00,69.9,284.5631,4197,-5.200000000000003,6.2,7.300000000000001,1017.401,1458
2025-01-21 15:30:00,69.6,273.6183,4197,-5.199999999999999,6.2,7.100000000000001,1010.578,1516
2025-01-21 15:36:00,67.7,257.5087,4197,-5.099999999999998,6.8,6.899999999999999,979.6605,1327
2025-01-21 15:39:00,64.7,245.9491,4197,-4.699999999999999,6.8,6.600000000000001,915.6533,1408
2025-01-21 15:42:00,63.7,240.2922,4197,-4.699999999999999,6.7,6.5,883.2715,1408
2025-01-21 15:45:00,62.3,237.9557,4197,-4.600000000000001,6.6,6.5,853.3027,1296
2025-01-21 15:48:00,62.9,261.1979,4197,-4.599999999999998,6.300000000000001,6.399999999999999,883.8478,1294
2025-01-21 15:54:00,67.5,267.4696,4197,-4.900000000000002,6.2,6.800000000000001,962.7281,1303
2025-01-21 16:00:00,66.3,260.0912,4197,-4.899999999999999,6.2,6.799999999999997,941.8904,1303
2025-01-21 16:12:00,67.5,268.0845,4197,-4.900000000000002,6.3,6.900000000000002,963.5513,1303
2025-01-21 16:15:00,67.1,260.2141,4197,-4.900000000000002,6.6,6.900000000000002,959.54,1298
2025-01-21 16:18:00,66.7,253.4505,4198,-4.900000000000002,6.6,6.800000000000001,954.9256,1298
2025-01-21 16:21:00,64.9,244.2274,4198,-4.800000000000001,6.5,6.599999999999998,918.6071,1297
2025-01-21 16:24:00,64.3,239.8003,4198,-4.699999999999999,6.7,6.599999999999998,906.2891,1408
2025-01-21 16:27:00,63.1,239.4314,4198,-4.699999999999999,6.7,6.5,877.4226,1408
2025-01-21 16:30:00,63.7,265.0101,4198,-4.699999999999999,6.5,6.5,904.6876,1294
2025-01-21 16:39:00,68.5,265.1331,4198,-5.0,6.6,7.0,987.2426,1327
2025-01-21 16:42:00,68.7,262.6736,4198,-5.0,6.6,6.899999999999999,986.3576,1327
2025-01-21 16:45:00,68.5,261.1979,4198,-5.0,6.3999999999999995,6.899999999999999,988.6326,1303
2025-01-21 16:48:00,68.1,256.8938,4198,-5.0,6.8,6.899999999999999,984.0058,1298
2025-01-21 16:51:00,67.3,249.5153,4198,-4.800000000000001,6.699999999999999,6.800000000000001,965.687,1298
2025-01-21 16:54:00,64.7,236.9719,4198,-4.699999999999999,6.8,6.5,927.0436,1408
2025-01-21 16:57:00,62.7,230.4543,4198,-4.5,6.8,6.399999999999999,864.4001,394
2025-01-21 17:00:00,62.5,234.7584,4198,-4.599999999999998,6.8,6.399999999999999,837.0773,394
2025-01-21 17:03:00,60.1,240.2922,4198,-4.300000000000001,6.5,6.100000000000001,834.4456,378
2025-01-21 17:06:00,61.5,232.0529,4198,-4.5,6.8,6.200000000000003,840.4108,394
2025-01-21 17:09:00,62.9,265.8709,4198,-4.5,6.3999999999999995,6.300000000000001,875.9728,1295
2025-01-21 17:15:00,73.0,264.6412,4198,-5.200000000000003,6.699999999999999,7.200000000000003,1084.786,1267
2025-01-21 17:18:00,73.4,268.9453,4199,-5.199999999999999,6.699999999999999,7.100000000000001,1084.68,1267
2025-01-21 17:21:00,73.0,263.6574,4199,-5.099999999999998,6.7,7.199999999999999,1082.763,1329
2025-01-21 17:24:00,70.4,247.3018,4199,-4.800000000000001,6.8,6.800000000000001,1002.355,1298
2025-01-21 17:27:00,68.3,247.3018,4199,-5.0,6.7,6.899999999999999,972.7419,1358
2025-01-21 17:30:00,64.7,233.2827,4199,-4.800000000000001,6.800000000000001,6.599999999999998,907.9025,1408
2025-01-21 17:33:00,63.9,234.5125,4199,-4.800000000000001,6.6000000000000005,6.899999999999999,885.6892,1297
2025-01-21 17:36:00,63.5,238.4476,4199,-4.700000000000003,6.4,6.5,879.9854,1296
2025-01-21 17:39:00,63.5,235.1273,4199,-4.700000000000003,6.6000000000000005,6.5,866.5563,1296
2025-01-21 17:42:00,62.5,232.4219,4199,-4.600000000000001,6.299999999999999,6.399999999999999,848.487,382
2025-01-21 17:45:00,62.1,228.3637,4199,-4.600000000000001,6.3999999999999995,6.400000000000002,830.2184,382
2025-01-21 17:48:00,61.1,228.1178,4199,-4.600000000000001,6.499999999999999,6.300000000000001,826.9555,382
2025-01-21 17:51:00,63.1,254.4343,4199,-4.700000000000003,5.999999999999999,6.400000000000002,866.0366,1302
2025-01-21 17:54:00,66.5,261.9358,4199,-5.0,6.199999999999999,6.800000000000001,933.848,1303
2025-01-21 17:57:00,68.5,261.3209,4199,-5.100000000000001,6.299999999999999,6.900000000000002,974.507,1327
2025-01-21 18:00:00,68.1,252.8356,4199,-5.099999999999998,6.4,6.899999999999999,973.073,1633
2025-01-21 18:03:00,66.7,251.36,4199,-4.800000000000001,6.500000000000001,6.699999999999999,939.9854,1299
2025-01-21 18:06:00,65.7,242.8747,4199,-4.899999999999999,6.6000000000000005,6.699999999999999,919.0792,1297
2025-01-21 18:09:00,65.1,235.6192,4199,-4.699999999999999,6.300000000000001,6.5,908.7961,1296
2025-01-21 18:12:00,63.9,228.6097,4199,-4.699999999999999,6.300000000000001,6.5,880.8121,381
2025-01-21 18:15:00,63.1,230.5773,4199,-4.599999999999998,6.5,6.299999999999997,859.1892,382
2025-01-21 18:18:00,62.5,237.5868,4200,-4.599999999999998,6.6000000000000005,6.399999999999999,862.784,382
2025-01-21 18:21:00,63.1,226.765,4200,-4.599999999999998,6.4,6.399999999999999,857.5193,381
2025-01-21 18:24:00,62.9,234.8814,4200,-4.699999999999999,6.7,6.399999999999999,862.9316,1408
2025-01-21 18:27:00,62.7,225.2894,4200,-4.699999999999999,6.7,6.399999999999999,857.2093,394
2025-01-21 18:30:00,67.5,253.9424,4200,-5.0,6.3,6.899999999999999,963.2698,1633
2025-01-21 18:33:00,69.9,264.3953,4200,-5.099999999999998,6.5,7.099999999999998,1011.902,1327
2025-01-21 18:36:00,72.0,258.2465,4200,-5.199999999999999,6.5,7.299999999999997,1056.599,1327
2025-01-21 18:39:00,71.3,252.0978,4200,-5.199999999999999,6.699999999999999,7.199999999999999,1036.248,1358
2025-01-21 18:42:00,68.3,247.7937,4200,-5.0,6.8,7.0,976.0201,1358
2025-01-21 18:45:00,67.3,234.1435,4200,-4.899999999999999,6.699999999999999,6.800000000000001,955.6563,1397
2025-01-21 18:48:00,66.3,228.7326,4200,-4.800000000000001,6.699999999999999,6.699999999999999,916.8896,367
2025-01-21 18:54:00,60.7,215.9433,4200,-4.399999999999999,6.699999999999999,6.099999999999998,812.2831,391
2025-01-21 18:57:00,65.3,291.0807,4200,-4.699999999999999,6.1,6.599999999999998,995.6184,1836
2025-01-21 19:00:00,76.9,290.2199,4200,-5.199999999999999,6.3,7.300000000000001,1171.043,1511
2025-01-21 19:06:00,80.3,323.3,4200,-5.5,5.5,7.699999999999999,1242.791,1495
2025-01-21 19:09:00,63.1,308.7891,4200,-3.900000000000002,4.800000000000001,5.699999999999999,878.2964,1127
2025-01-21 19:12:00,74.6,313.5851,4200,-4.5,6.1000000000000005,6.400000000000002,1137.575,1528
2025-01-21 19:15:00,75.2,277.9225,4200,-4.700000000000003,5.5,6.100000000000001,1100.573,1837
2025-01-21 19:18:00,63.3,244.5963,4201,-4.300000000000001,6.3,6.100000000000001,874.5994,1648
2025-01-21 19:27:00,65.5,244.2274,4201,-4.5,6.7,6.200000000000003,927.2854,379
2025-01-21 19:33:00,59.3,218.8947,4201,-4.100000000000001,7.0,5.699999999999999,762.9856,338
2025-01-21 19:36:00,56.9,219.3866,4201,-4.0,6.7,5.5,740.1968,338
2025-01-21 19:45:00,56.4,206.2283,4201,-4.0,6.6,5.5,732.0825,337
2025-01-21 19:51:00,58.7,251.114,4201,-4.100000000000001,6.1,5.800000000000001,763.5446,1691
2025-01-21 19:54:00,62.3,249.6383,4201,-4.299999999999997,6.7,6.099999999999998,850.1303,379
2025-01-21 19:57:00,62.3,231.93,4201,-4.300000000000001,6.5,6.100000000000001,851.2473,373
2025-01-21 20:00:00,60.1,231.684,4201,-4.199999999999999,6.8,5.899999999999999,777.7322,400
2025-01-21 20:03:00,58.5,217.6649,4201,-4.399999999999999,6.7,6.199999999999999,760.8486,391
2025-01-21 20:24:00,55.0,216.4352,4202,-4.100000000000001,6.4,5.699999999999999,709.6754,335
2025-01-21 20:27:00,54.6,200.0796,4202,-4.100000000000001,6.6,5.600000000000001,694.6182,337
2025-01-21 20:30:00,54.4,207.95,4202,-4.0,6.8,5.600000000000001,698.3285,337
2025-01-21 20:39:00,61.7,240.6612,4202,-4.5,6.3,6.300000000000001,843.9988,372
2025-01-21 20:42:00,62.3,241.276,4202,-4.700000000000003,6.5,6.5,845.4221,1296
2025-01-21 20:45:00,62.1,242.8747,4202,-4.700000000000003,6.5,6.400000000000002,851.5917,1296
2025-01-21 20:48:00,62.1,225.6583,4202,-4.600000000000001,6.5,6.300000000000001,847.714,381
2025-01-21 20:51:00,60.5,220.9852,4202,-4.400000000000002,6.6000000000000005,6.199999999999999,805.493,391
2025-01-21 20:57:00,56.2,208.5648,4202,-4.099999999999998,6.4,5.699999999999999,727.826,335
2025-01-21 21:00:00,55.8,209.0567,4202,-4.0,6.7,5.699999999999999,720.4265,337
2025-01-21 21:03:00,55.0,207.0891,4202,-4.0,6.6000000000000005,5.5,704.7485,337
2025-01-21 21:18:00,55.6,241.522,4203,-4.199999999999999,5.9,5.800000000000001,714.0938,1691
2025-01-21 21:21:00,59.5,237.8328,4203,-4.400000000000002,6.200000000000001,6.100000000000001,799.4907,383
2025-01-21 21:24:00,61.1,241.645,4203,-4.599999999999998,6.300000000000001,6.299999999999997,818.689,372
2025-01-21 21:27:00,60.5,227.3799,4203,-4.5,6.500000000000001,6.199999999999999,803.3835,394
2025-01-21 21:33:00,56.2,206.2283,4203,-4.199999999999999,6.500000000000001,5.699999999999999,713.183,335
2025-01-21 21:36:00,55.2,213.6068,4203,-4.0,6.500000000000001,5.599999999999998,716.4733,523
2025-01-21 21:39:00,54.2,200.6944,4203,-4.0,6.500000000000001,5.5,698.1425,337
2025-01-21 21:51:00,53.3,187.6591,4203,-3.8999999999999986,6.500000000000001,5.399999999999999,672.2567,906
2025-01-21 22:00:00,53.1,257.5087,4203,-3.8999999999999986,6.000000000000001,5.399999999999999,685.3358,610
2025-01-21 22:03:00,55.2,286.1617,4203,-4.099999999999998,5.4,5.800000000000001,730.7271,1779
2025-01-21 22:06:00,49.7,234.8814,4203,-3.8000000000000007,5.499999999999999,4.800000000000001,572.3225,596
2025-01-22 08:15:00,58.9,249.8843,4203,-4.099999999999998,5.1000000000000005,5.5,928.5895,1744
2025-01-22 08:18:00,58.7,256.4019,4203,-4.099999999999998,5.3,5.699999999999999,919.5753,1703
2025-01-22 08:21:00,55.6,229.9624,4204,-3.900000000000002,5.6000000000000005,5.400000000000002,843.8006,618
2025-01-22 08:24:00,53.3,250.1302,4204,-3.700000000000003,5.300000000000001,5.300000000000001,786.693,558
2025-01-22 08:30:00,56.7,268.8223,4204,-4.0,5.2,5.599999999999998,772.545,1740
2025-01-22 08:36:00,58.5,310.1418,4204,-4.099999999999998,5.0,5.699999999999999,802.4554,1109
2025-01-22 08:39:00,60.7,284.809,4204,-4.299999999999997,5.0,6.0,824.6682,1816
2025-01-22 08:45:00,62.1,263.4115,4204,-4.5,5.8,6.199999999999999,821.5242,1697
2025-01-22 08:48:00,59.3,249.8843,4204,-4.299999999999997,5.8,5.799999999999997,771.1555,1698
2025-01-22 08:51:00,55.4,238.2017,4204,-3.8999999999999986,5.8,5.399999999999999,711.3895,617
2025-01-22 08:54:00,55.6,245.5801,4204,-4.0,5.7,5.5,714.1517,612
2025-01-22 08:57:00,53.6,237.5868,4204,-3.8999999999999986,5.8,5.300000000000001,682.0405,617
2025-01-22 09:00:00,53.6,225.0434,4204,-3.8000000000000007,5.7,5.300000000000001,680.6174,597
2025-01-22 09:03:00,53.3,243.9815,4204,-3.799999999999997,5.5,5.299999999999997,672.1778,1731
2025-01-22 09:06:00,54.8,248.2856,4204,-3.8999999999999986,5.4,5.5,707.6002,1731
2025-01-22 09:09:00,54.0,234.3895,4204,-3.6999999999999993,5.6,5.199999999999999,689.1532,600
2025-01-22 09:12:00,53.6,223.1988,4204,-3.6999999999999993,5.8,5.199999999999999,676.2142,484
2025-01-22 09:15:00,52.6,237.4638,4204,-3.599999999999998,5.8999999999999995,5.0,688.8976,567
2025-01-22 09:18:00,54.2,227.6259,4204,-3.6000000000000014,5.6,5.200000000000003,691.8751,594
2025-01-22 09:21:00,53.6,240.4152,4205,-3.6999999999999993,5.5,5.199999999999999,680.0461,600
2025-01-22 09:24:00,53.8,233.1597,4205,-3.6999999999999993,5.6,5.199999999999999,684.6949,600
2025-01-22 09:27:00,55.2,243.1207,4205,-3.799999999999997,5.5,5.299999999999997,709.2372,1731
2025-01-22 09:30:00,54.2,219.1406,4205,-3.6999999999999993,5.699999999999999,5.299999999999997,700.2285,484
2025-01-22 09:33:00,59.5,263.2885,4205,-4.100000000000001,5.4,5.699999999999999,787.3475,1704
2025-01-22 09:36:00,59.7,285.5469,4205,-4.099999999999998,5.4,5.800000000000001,792.9794,1780
2025-01-22 09:42:00,70.4,311.7404,4205,-4.800000000000001,5.5,6.599999999999998,1023.391,1435
2025-01-22 09:45:00,70.6,282.1036,4205,-4.800000000000001,5.7,6.700000000000003,1034.922,1837
2025-01-22 09:48:00,66.5,276.9387,4205,-4.399999999999999,5.8,6.199999999999999,920.8299,1717
2025-01-22 09:54:00,61.9,254.5573,4205,-4.299999999999997,5.9,5.799999999999997,820.2964,1694
2025-01-22 09:57:00,60.1,260.0912,4205,-4.199999999999999,5.7,5.800000000000001,800.1968,1695
2025-01-22 10:00:00,58.3,251.4829,4205,-4.0,5.8,5.599999999999998,775.2679,616
2025-01-22 10:03:00,57.9,243.9815,4205,-4.0,5.8,5.600000000000001,757.795,620
2025-01-22 10:06:00,57.3,245.4572,4205,-4.0,5.7,5.600000000000001,749.3974,612
2025-01-22 10:09:00,56.9,237.2179,4205,-4.0,5.6,5.600000000000001,738.8614,617
2025-01-22 10:12:00,56.9,277.7995,4205,-4.0,5.5,5.599999999999998,736.5516,1780
2025-01-22 10:15:00,61.3,290.8348,4205,-4.300000000000001,5.4,6.100000000000001,826.9495,1781
2025-01-22 10:21:00,66.4,314.3229,4206,-4.599999999999998,5.4,6.5,944.8558,1432
2025-01-22 10:24:00,68.9,298.9511,4206,-4.699999999999999,5.300000000000001,6.699999999999999,976.2751,1824
2025-01-22 10:27:00,66.3,285.7928,4206,-4.600000000000001,5.700000000000001,6.400000000000002,946.676,1831
2025-01-22 10:33:00,62.3,272.0197,4206,-4.399999999999999,5.3999999999999995,6.099999999999998,852.1277,1868
2025-01-22 10:36:00,59.2,259.5992,4206,-4.100000000000001,5.3999999999999995,5.800000000000001,784.2575,1704
2025-01-22 10:48:00,55.4,264.8871,4206,-3.8000000000000007,5.199999999999999,5.400000000000002,711.7818,797
2025-01-22 10:54:00,55.0,261.4438,4206,-3.8000000000000007,5.3,5.399999999999999,703.0001,1736
2025-01-22 10:57:00,56.0,286.7766,4206,-3.8999999999999986,5.0,5.599999999999998,743.3425,1746
2025-01-22 11:00:00,58.8,289.2361,4206,-4.199999999999999,5.0,5.800000000000001,785.0961,1776
2025-01-22 11:03:00,59.5,292.9254,4206,-4.199999999999999,5.1,5.899999999999999,786.1691,1776
2025-01-22 11:06:00,60.1,294.77,4206,-4.199999999999999,5.1,6.0,799.6981,1776
2025-01-22 11:09:00,60.5,299.0741,4206,-4.300000000000001,5.1,6.0,813.507,1775
2025-01-22 11:12:00,60.9,291.9416,4206,-4.200000000000003,5.1,6.0,825.3945,1776
2025-01-22 11:15:00,60.9,288.6212,4206,-4.199999999999999,5.199999999999999,5.899999999999999,825.933,1776
2025-01-22 11:18:00,60.5,276.3238,4206,-4.199999999999999,5.3,5.899999999999999,815.2285,1778
2025-01-22 11:24:00,58.7,277.9225,4207,-4.0,5.3,5.699999999999999,779.782,1780
2025-01-22 11:30:00,58.5,278.7833,4207,-4.099999999999998,5.1,5.699999999999999,773.6509,1779
2025-01-22 11:36:00,58.8,299.9349,4207,-4.099999999999998,5.1,5.699999999999999,792.534,1776
2025-01-22 11:39:00,63.5,306.2066,4207,-4.299999999999997,4.8999999999999995,6.099999999999998,885.4087,1114
2025-01-22 11:42:00,63.9,295.1389,4207,-4.300000000000001,5.199999999999999,6.0,891.401,1784
2025-01-22 11:45:00,63.3,294.524,4207,-4.300000000000001,5.3,6.100000000000001,873.3752,1784
2025-01-22 11:48:00,62.7,286.6537,4207,-4.300000000000001,5.199999999999999,6.0,858.9482,1784
2025-01-22 11:51:00,61.9,280.3819,4207,-4.300000000000001,5.499999999999999,6.0,836.1368,1868
2025-01-22 11:54:00,59.1,270.7899,4207,-4.200000000000003,5.499999999999999,5.800000000000001,783.5223,1851
2025-01-22 11:57:00,56.4,249.0234,4207,-3.8999999999999986,5.499999999999999,5.599999999999998,734.7474,612
2025-01-22 12:00:00,54.4,242.7518,4207,-3.8000000000000007,5.3999999999999995,5.300000000000001,698.4615,1731
2025-01-22 12:03:00,54.4,247.3018,4207,-3.6999999999999993,5.499999999999999,5.300000000000001,698.5375,805
2025-01-22 12:06:00,54.0,236.849,4207,-3.6999999999999993,5.3999999999999995,5.199999999999999,688.1182,600
2025-01-22 12:09:00,53.6,235.0043,4207,-3.6999999999999993,5.499999999999999,5.199999999999999,682.3185,600
2025-01-22 12:12:00,53.6,243.4896,4207,-3.6999999999999993,5.3999999999999995,5.199999999999999,686.6735,600
2025-01-22 12:15:00,53.6,239.8003,4207,-3.8000000000000007,5.4,5.199999999999999,687.874,600
2025-01-22 12:21:00,56.9,273.1265,4208,-4.0,5.200000000000001,5.5,738.8068,1745
2025-01-22 12:27:00,58.1,264.5182,4208,-4.099999999999998,5.300000000000001,5.699999999999999,766.023,1704
2025-01-22 12:30:00,58.4,267.1007,4208,-4.099999999999998,5.300000000000001,5.800000000000001,763.7632,1704
2025-01-22 12:33:00,57.3,256.6479,4208,-4.100000000000001,5.6000000000000005,5.600000000000001,751.4101,1695
2025-01-22 12:36:00,56.6,244.9653,4208,-3.8999999999999986,5.500000000000001,5.5,742.206,1731
2025-01-22 12:39:00,55.0,240.5382,4208,-3.8000000000000007,5.500000000000001,5.300000000000001,710.6907,600
2025-01-22 12:42:00,55.0,241.0301,4208,-3.8999999999999986,5.4,5.299999999999997,712.6563,1731
2025-01-22 12:45:00,54.8,238.8166,4208,-3.799999999999997,5.6000000000000005,5.299999999999997,700.8571,600
2025-01-22 12:48:00,55.2,250.2532,4208,-3.799999999999997,5.300000000000001,5.299999999999997,706.2307,1731
2025-01-22 12:51:00,54.8,246.195,4208,-3.8000000000000007,5.4,5.300000000000001,695.424,1731
2025-01-22 12:54:00,54.8,262.7966,4208,-3.8000000000000007,5.4,5.300000000000001,708.7537,1736
2025-01-22 12:57:00,58.2,261.9358,4208,-4.099999999999998,5.4,5.699999999999999,764.6486,1704
2025-01-22 13:00:00,59.3,270.0521,4208,-4.199999999999999,5.5,5.799999999999997,788.5376,1851
2025-01-22 13:03:00,60.3,269.5602,4208,-4.199999999999999,5.5,5.799999999999997,806.3536,1851
2025-01-22 13:06:00,60.5,256.4019,4208,-4.199999999999999,5.699999999999999,5.800000000000001,808.867,1695
2025-01-22 13:09:00,60.1,258.8614,4208,-4.300000000000001,5.699999999999999,5.900000000000002,805.8007,1854
2025-01-22 13:12:00,60.3,260.829,4208,-4.199999999999999,5.799999999999999,5.899999999999999,805.0782,1695
2025-01-22 13:15:00,59.9,243.7355,4208,-4.100000000000001,5.8999999999999995,5.800000000000001,802.0646,620
2025-01-22 13:18:00,59.5,249.0234,4208,-4.200000000000003,5.8999999999999995,5.800000000000001,791.6141,1691
2025-01-22 13:21:00,59.3,248.4086,4209,-4.100000000000001,5.8999999999999995,5.700000000000003,787.8539,1691
2025-01-22 13:24:00,59.3,248.9005,4209,-4.100000000000001,5.8999999999999995,5.700000000000003,786.6818,616
2025-01-22 13:27:00,59.5,243.7355,4209,-4.100000000000001,5.8999999999999995,5.800000000000001,791.7701,620
2025-01-22 13:30:00,58.3,241.8909,4209,-4.100000000000001,5.8999999999999995,5.600000000000001,763.9291,620
2025-01-22 13:33:00,57.8,245.8261,4209,-3.8999999999999986,5.799999999999999,5.600000000000001,765.9639,612
2025-01-22 13:42:00,64.3,275.463,4209,-4.5,5.699999999999999,6.199999999999999,889.6403,1877
2025-01-22 13:45:00,65.9,284.0712,4209,-4.600000000000001,5.699999999999999,6.399999999999999,905.3544,1831
2025-01-22 13:48:00,66.0,260.829,4209,-4.599999999999998,6.000000000000001,6.299999999999997,933.3161,1876
2025-01-22 13:54:00,65.5,264.5182,4209,-4.5,6.000000000000001,6.199999999999999,921.2556,1876
2025-01-22 14:03:00,62.5,254.6803,4209,-4.200000000000003,6.0,5.900000000000002,859.7197,1694
2025-01-22 14:06:00,62.3,248.2856,4209,-4.300000000000001,6.2,5.899999999999999,851.4354,1648
2025-01-22 14:09:00,63.1,250.991,4209,-4.199999999999999,6.1,6.0,867.3838,1694
2025-01-22 14:12:00,63.7,242.8747,4209,-4.199999999999999,6.1,6.0,876.7794,1648
2025-01-22 14:15:00,60.7,233.8976,4209,-4.199999999999999,6.499999999999999,5.699999999999999,810.2043,378
2025-01-22 14:18:00,59.2,244.2274,4209,-4.0,6.299999999999999,5.699999999999999,787.6575,1652
2025-01-22 14:21:00,66.5,285.4239,4210,-4.5,5.6000000000000005,6.300000000000001,926.808,1832
2025-01-22 14:24:00,75.9,303.3782,4210,-5.100000000000001,5.800000000000001,7.200000000000003,1141.76,1509
2025-01-22 14:27:00,56.8,263.4115,4210,-4.199999999999999,5.9,6.899999999999999,744.4035,1693
2025-01-22 14:30:00,64.5,289.4821,4210,-4.300000000000001,5.6000000000000005,6.199999999999999,943.3724,1801
2025-01-22 14:33:00,74.2,281.8576,4210,-4.900000000000002,6.2,7.0,1108.522,1521
2025-01-22 14:36:00,74.2,292.1875,4210,-5.0,6.300000000000001,7.100000000000001,1106.822,1511
2025-01-22 14:39:00,74.4,305.8377,4210,-5.0,6.1000000000000005,7.100000000000001,1107.023,1509
2025-01-22 14:42:00,74.6,299.32,4210,-5.100000000000001,6.0,7.100000000000001,1110.697,1509
2025-01-22 14:45:00,74.6,309.2809,4210,-5.0,5.800000000000001,7.099999999999998,1114.926,1463
2025-01-22 14:48:00,75.2,300.1808,4210,-5.099999999999998,6.0,7.099999999999998,1124.483,1509
2025-01-22 14:51:00,74.8,287.1455,4210,-5.099999999999998,6.5,7.099999999999998,1118.339,1511
2025-01-22 14:54:00,74.8,289.605,4210,-5.099999999999998,6.2,7.099999999999998,1119.114,1511
2025-01-22 14:57:00,75.2,303.2552,4210,-5.100000000000001,5.9,7.100000000000001,1123.244,1509
2025-01-22 15:00:00,75.2,305.4688,4210,-5.099999999999998,6.0,7.199999999999999,1122.334,1509
2025-01-22 15:03:00,74.8,299.9349,4210,-5.0,5.9,7.100000000000001,1122.959,1509
2025-01-22 15:06:00,75.2,297.5984,4210,-5.100000000000001,6.0,7.100000000000001,1119.376,1509
2025-01-22 15:09:00,74.8,299.566,4210,-5.0,5.8999999999999995,7.0,1130.863,1509
2025-01-22 15:12:00,74.8,301.1646,4210,-5.099999999999998,5.8,7.099999999999998,1129.697,1509
2025-01-22 15:15:00,75.4,288.9902,4210,-5.099999999999998,6.0,7.099999999999998,1118.633,1458
2025-01-22 15:18:00,73.6,231.0692,4210,-4.900000000000002,6.8,6.900000000000002,1064.127,1397
2025-01-22 15:21:00,73.6,255.4181,4211,-5.0,6.1,7.0,1088.849,1324
2025-01-22 15:27:00,64.9,254.0654,4211,-4.299999999999997,6.199999999999999,6.199999999999999,893.4999,1649
2025-01-22 15:36:00,66.7,235.9881,4211,-4.5,6.8,6.400000000000002,950.8214,377
2025-01-22 15:42:00,63.3,257.8776,4211,-4.399999999999999,7.299999999999999,6.100000000000001,913.8051,1339
2025-01-22 16:00:00,74.2,294.77,4211,-5.0,5.999999999999999,7.0,1113.803,1509
2025-01-22 16:09:00,75.8,303.3782,4211,-5.0,6.1,7.200000000000003,1123.092,1509
2025-01-22 16:12:00,75.8,252.8356,4211,-5.100000000000001,6.699999999999999,7.200000000000003,1136.031,1329
2025-01-22 16:21:00,63.1,252.7127,4212,-4.199999999999999,6.6,6.100000000000001,904.1265,1290
2025-01-22 16:36:00,75.4,276.3238,4212,-5.0,6.199999999999999,7.0,1126.529,1508
2025-01-22 16:42:00,71.0,241.522,4212,-4.800000000000001,7.299999999999999,6.700000000000003,1044.462,1381
2025-01-22 16:45:00,72.0,266.7318,4212,-4.600000000000001,6.299999999999999,6.600000000000001,1046.634,1333
2025-01-22 17:00:00,72.3,259.5992,4212,-4.800000000000001,6.500000000000001,6.699999999999999,1077.127,1328
2025-01-22 17:03:00,71.8,253.8194,4212,-4.800000000000001,6.800000000000001,6.699999999999999,1044.545,1298
2025-01-22 17:12:00,71.6,254.0654,4212,-4.699999999999999,6.799999999999999,6.699999999999999,1040.062,1298
2025-01-22 17:21:00,70.6,281.8576,4213,-4.699999999999999,6.299999999999999,6.5,1030.689,1834
2025-01-22 17:24:00,72.6,286.5307,4213,-4.800000000000001,6.1,6.800000000000001,1073.08,1838
2025-01-22 17:27:00,67.5,283.0874,4213,-4.5,6.1,6.100000000000001,795.7192,1834
2025-01-22 17:30:00,67.3,283.9482,4213,-4.300000000000001,5.699999999999999,6.100000000000001,1041.458,1801
2025-01-22 17:57:00,61.3,224.4285,4213,-4.199999999999999,6.999999999999999,6.0,832.4005,400
2025-01-22 18:00:00,59.3,218.8947,4213,-4.099999999999998,6.799999999999999,5.699999999999999,793.5213,338
2025-01-22 18:03:00,60.3,212.7459,4213,-4.0,6.799999999999999,5.699999999999999,808.6542,338
2025-01-22 18:06:00,60.2,245.9491,4213,-4.199999999999999,6.9,5.699999999999999,827.3115,378
2025-01-22 18:09:00,66.5,247.3018,4213,-4.399999999999999,6.499999999999999,6.299999999999997,955.0538,1291
2025-01-22 18:27:00,57.9,204.1377,4214,-3.900000000000002,6.999999999999999,5.5,757.428,348
2025-01-22 18:33:00,56.0,201.3093,4214,-3.799999999999997,7.000000000000001,5.399999999999999,722.6578,348
2025-01-22 18:39:00,54.2,200.6944,4214,-3.8000000000000007,6.9,5.300000000000001,686.1016,909
2025-01-22 18:42:00,54.0,203.6458,4214,-3.700000000000003,6.700000000000001,5.100000000000001,695.7344,909
2025-01-22 18:45:00,54.0,193.07,4214,-3.6999999999999993,6.799999999999999,5.199999999999999,693.5566,909
2025-01-22 18:48:00,54.3,200.0796,4214,-3.6999999999999993,6.799999999999999,5.199999999999999,688.0082,909
2025-01-22 18:51:00,56.6,218.7717,4214,-4.0,6.699999999999999,5.5,749.0424,338
2025-01-22 18:54:00,56.9,210.7784,4214,-3.900000000000002,6.8999999999999995,5.5,744.4685,338
2025-01-22 19:00:00,58.1,209.1797,4214,-4.0,6.8999999999999995,5.600000000000001,760.5718,338
2025-01-22 19:03:00,56.2,207.827,4214,-3.900000000000002,6.8999999999999995,5.400000000000002,723.1096,348
2025-01-22 19:09:00,60.3,233.0368,4214,-4.199999999999999,6.6,5.699999999999999,797.2816,378
2025-01-22 19:12:00,61.1,233.5287,4214,-4.199999999999999,6.699999999999999,5.900000000000002,824.4992,378
2025-01-22 19:15:00,61.5,221.2312,4214,-4.199999999999999,6.799999999999999,5.899999999999999,812.2836,400
2025-01-22 19:18:00,59.7,224.9204,4214,-4.100000000000001,6.8999999999999995,5.699999999999999,796.6215,400
2025-01-22 19:21:00,59.9,215.8203,4215,-4.100000000000001,6.699999999999999,5.800000000000001,808.6454,338
2025-01-22 19:24:00,59.3,221.6001,4215,-4.100000000000001,6.799999999999999,5.699999999999999,788.3796,400
2025-01-22 19:27:00,60.3,240.0463,4215,-4.100000000000001,6.699999999999999,5.800000000000001,807.7068,378
2025-01-22 19:30:00,63.8,233.7746,4215,-4.399999999999999,6.8999999999999995,6.199999999999999,882.9655,377
2025-01-22 19:33:00,62.7,233.7746,4215,-4.399999999999999,6.799999999999999,6.0,862.6187,377
2025-01-22 19:36:00,64.7,242.7518,4215,-4.399999999999999,6.699999999999999,6.199999999999999,906.9617,379
2025-01-22 19:39:00,66.3,251.6059,4215,-4.5,6.999999999999999,6.299999999999997,943.9053,1339
2025-01-22 19:45:00,66.7,236.2341,4215,-4.399999999999999,6.8999999999999995,6.299999999999997,935.3359,377
2025-01-22 19:54:00,63.8,240.6612,4215,-4.399999999999999,6.699999999999999,6.099999999999998,908.8007,379
2025-01-22 19:57:00,64.4,234.7584,4215,-4.399999999999999,6.699999999999999,6.099999999999998,906.1626,377
2025-01-22 20:09:00,54.0,195.1606,4215,-3.6999999999999993,6.8,5.199999999999999,685.2911,909
2025-01-22 20:12:00,52.9,191.2254,4215,-3.6000000000000014,6.7,5.0,664.6831,905
2025-01-22 20:15:00,56.0,220.3704,4215,-3.8000000000000007,6.3,5.399999999999999,725.17,527
2025-01-22 20:27:00,57.2,209.0567,4216,-4.0,6.7,5.5,701.6639,338
2025-01-22 20:36:00,52.4,197.2512,4216,-3.5,6.6000000000000005,5.0,650.7871,903
2025-01-22 20:39:00,51.7,191.7173,4216,-3.5,6.7,5.0,647.4445,905
2025-01-22 20:42:00,51.3,184.7078,4216,-3.3999999999999986,6.800000000000001,4.799999999999997,629.6929,872
2025-01-22 20:45:00,50.7,182.7402,4216,-3.5,6.7,4.899999999999999,628.642,905
2025-01-22 20:48:00,49.9,197.866,4216,-3.3999999999999986,6.800000000000001,4.699999999999999,615.6544,903
2025-01-22 20:51:00,49.9,204.7526,4216,-3.400000000000002,6.4,4.900000000000002,615.5753,904
2025-01-22 20:57:00,54.4,222.5839,4216,-3.8000000000000007,6.2,5.199999999999999,695.7784,527
2025-01-22 21:00:00,55.8,228.1178,4216,-3.8999999999999986,6.4,5.5,714.968,522
2025-01-22 21:03:00,55.4,220.0014,4216,-3.8999999999999986,6.4,5.399999999999999,712.892,523
2025-01-22 21:15:00,51.5,194.5457,4216,-3.6000000000000014,6.8,4.900000000000002,637.5847,909
2025-01-22 21:18:00,50.7,185.8145,4216,-3.5,6.7,4.800000000000001,621.2841,905
2025-01-22 21:21:00,51.1,199.3417,4217,-3.5,6.6,4.900000000000002,628.9546,903
2025-01-22 21:24:00,51.1,191.7173,4217,-3.400000000000002,6.7,4.900000000000002,628.7167,903
2025-01-22 21:27:00,50.5,180.8955,4217,-3.5,6.8,4.899999999999999,624.9158,872
2025-01-22 21:30:00,49.1,175.4847,4217,-3.3999999999999986,6.9,4.800000000000001,603.3719,872
2025-01-22 21:39:00,52.3,204.9986,4217,-3.599999999999998,6.2,5.099999999999998,658.4259,920
2025-01-22 21:54:00,51.9,198.8498,4217,-3.5,6.6000000000000005,5.0,644.4136,903
2025-01-22 21:57:00,50.9,188.7659,4217,-3.5,6.6000000000000005,4.900000000000002,628.7866,905
2025-01-22 22:00:00,51.0,188.8889,4217,-3.5,6.5,4.900000000000002,625.6835,905
2025-01-22 22:03:00,51.1,238.2017,4217,-3.6000000000000014,6.5,4.700000000000003,632.812,186
2025-01-22 22:06:00,52.1,194.9146,4217,-3.8000000000000007,5.800000000000001,5.200000000000003,652.2379,490
2025-01-22 22:09:00,50.7,212.1311,4217,-3.6000000000000014,6.0,5.0,590.4857,494
2025-01-23 07:30:00,55.4,215.2054,4217,-3.8999999999999986,5.800000000000001,4.899999999999999,840.7509,484
2025-01-23 07:33:00,52.0,222.7069,4218,-3.400000000000002,5.5,4.800000000000001,756.22,575
2025-01-23 07:36:00,50.7,219.1406,4218,-3.3999999999999986,5.5,4.699999999999999,711.5626,575
2025-01-23 07:39:00,51.5,225.7813,4218,-3.3999999999999986,5.5,4.799999999999997,698.781,575
2025-01-23 07:42:00,50.5,217.6649,4218,-3.5,5.5,4.899999999999999,648.6547,571
2025-01-23 07:45:00,49.1,214.5906,4218,-3.1999999999999993,5.5,4.599999999999998,626.8779,857
2025-01-23 07:48:00,49.7,219.5096,4218,-3.3000000000000007,5.5,4.699999999999999,635.8605,857
2025-01-23 07:51:00,52.3,241.645,4218,-3.599999999999998,5.199999999999999,5.0,670.8344,582
2025-01-23 07:54:00,54.0,258.2465,4218,-3.8000000000000007,5.3999999999999995,5.300000000000001,702.4241,1736
2025-01-23 08:00:00,59.7,256.2789,4218,-4.100000000000001,5.699999999999999,5.800000000000001,792.5071,1695
2025-01-23 08:03:00,60.1,261.4438,4218,-4.099999999999998,5.799999999999999,5.800000000000001,807.303,1695
2025-01-23 08:06:00,64.0,292.5564,4218,-4.399999999999999,5.499999999999999,6.300000000000001,889.5125,1784
2025-01-23 08:09:00,68.0,285.5469,4218,-4.600000000000001,5.6000000000000005,6.5,973.2589,1831
2025-01-23 08:12:00,70.2,283.4563,4218,-4.700000000000003,5.800000000000001,6.700000000000003,1022.88,1833
2025-01-23 08:15:00,68.5,268.6994,4218,-4.699999999999999,6.000000000000001,6.5,992.9841,1876
2025-01-23 08:21:00,63.7,251.9748,4218,-4.399999999999999,6.2,6.099999999999998,880.0695,1290
2025-01-23 08:24:00,63.5,246.0721,4218,-4.300000000000001,6.1000000000000005,6.100000000000001,866.8262,1648
2025-01-23 08:27:00,62.7,260.706,4218,-4.300000000000001,6.2,6.0,861.9582,1295
2025-01-23 08:30:00,67.7,284.3171,4218,-4.600000000000001,5.7,6.5,993.0414,1831
2025-01-23 08:33:00,72.0,288.3753,4219,-4.900000000000002,6.0,6.800000000000001,1057.232,1838
2025-01-23 08:36:00,75.5,315.0608,4219,-4.899999999999999,5.9,7.099999999999998,1133.487,1462
2025-01-23 08:39:00,78.5,313.0932,4219,-5.199999999999999,6.0,7.300000000000001,1197.372,1464
2025-01-23 08:42:00,78.5,316.5365,4219,-5.200000000000003,5.8,7.400000000000002,1197.975,1464
2025-01-23 08:45:00,76.5,288.3753,4219,-5.100000000000001,6.4,7.100000000000001,1139.093,1511
2025-01-23 08:54:00,65.1,257.1397,4219,-4.300000000000001,6.2,6.099999999999998,906.5027,1649
2025-01-23 08:57:00,64.1,249.2694,4219,-4.300000000000001,6.1000000000000005,6.0,888.5798,1648
2025-01-23 09:00:00,64.5,259.9682,4219,-4.300000000000001,6.0,6.0,894.1236,1716
2025-01-23 09:03:00,65.5,275.9549,4219,-4.400000000000002,5.9,6.199999999999999,926.1539,1717
2025-01-23 09:21:00,65.9,269.5602,4219,-4.5,5.9,6.199999999999999,928.3244,1717
2025-01-23 09:24:00,65.5,266.9777,4219,-4.300000000000001,5.9,6.0,921.2418,1716
2025-01-23 09:30:00,65.9,266.9777,4219,-4.399999999999999,6.1000000000000005,6.299999999999997,944.5298,1715
2025-01-23 09:33:00,66.5,275.7089,4220,-4.399999999999999,5.700000000000001,6.100000000000001,932.5704,1803
2025-01-23 09:39:00,73.6,308.2972,4220,-4.800000000000001,5.499999999999999,6.800000000000001,1119.643,1468
2025-01-23 09:42:00,75.2,309.5269,4220,-4.900000000000002,5.699999999999999,6.900000000000002,1126.351,1463
2025-01-23 09:45:00,74.0,305.7147,4220,-4.800000000000001,5.6,6.800000000000001,1102.92,1468
2025-01-23 09:48:00,73.0,293.4172,4220,-4.700000000000003,5.8,6.700000000000003,1074.333,1839
2025-01-23 09:51:00,70.4,280.8738,4220,-4.700000000000003,5.8,6.400000000000002,1009.661,1833
2025-01-23 09:54:00,69.6,293.5402,4220,-4.600000000000001,5.7,6.400000000000002,1008.501,1831
2025-01-23 09:57:00,68.9,287.3915,4220,-4.5,5.7,6.400000000000002,993.5537,1832
2025-01-23 10:00:00,66.5,281.8576,4220,-4.400000000000002,5.5,6.200000000000003,937.3459,1803
2025-01-23 10:03:00,65.5,278.7833,4220,-4.300000000000001,5.6000000000000005,6.100000000000001,920.915,1803
2025-01-23 10:12:00,65.9,309.8958,4220,-4.300000000000001,5.200000000000001,6.200000000000003,953.5946,1810
2025-01-23 10:21:00,71.4,337.5651,4220,-4.099999999999998,5.1000000000000005,5.699999999999999,1041.611,1200
2025-01-23 10:24:00,64.1,268.2075,4220,-4.300000000000001,5.4,6.099999999999998,890.9524,1853
2025-01-23 10:27:00,66.5,332.1542,4220,-4.5,5.3,6.100000000000001,935.283,1194
2025-01-23 10:30:00,65.5,257.7546,4220,-4.5,5.199999999999999,5.800000000000001,849.1132,1700
2025-01-23 10:33:00,55.8,266.4858,4221,-3.599999999999998,5.1000000000000005,5.199999999999999,723.9769,797
2025-01-23 10:42:00,64.5,279.3981,4221,-4.300000000000001,5.5,6.0,893.8836,1805
2025-01-23 10:45:00,63.5,256.6479,4221,-4.299999999999997,5.9,6.0,851.3654,1694
2025-01-23 10:48:00,61.7,249.0234,4221,-4.199999999999999,5.8,5.800000000000001,829.6201,1694
2025-01-23 11:00:00,59.5,262.5506,4221,-4.0,5.4,5.599999999999998,807.4131,1704
2025-01-23 11:09:00,62.1,258.1235,4221,-4.199999999999999,5.6,5.900000000000002,848.2473,1695
2025-01-23 11:18:00,60.2,234.8814,4221,-3.900000000000002,5.8999999999999995,5.5,811.5936,621
2025-01-23 11:21:00,58.9,221.6001,4221,-3.8999999999999986,6.1,5.5,792.3103,526
2025-01-23 11:24:00,58.5,226.888,4221,-4.0,5.999999999999999,5.5,786.0551,604
2025-01-23 11:27:00,58.3,226.5191,4221,-3.8999999999999986,5.999999999999999,5.399999999999999,787.6973,604
2025-01-23 11:30:00,58.3,240.5382,4221,-3.8999999999999986,5.799999999999999,5.399999999999999,793.1869,617
2025-01-23 11:42:00,62.1,255.91,4222,-4.100000000000001,5.700000000000001,5.800000000000001,854.3851,1695
2025-01-23 11:45:00,63.3,256.4019,4222,-4.300000000000001,5.800000000000001,5.900000000000002,875.3558,1694
2025-01-23 11:48:00,63.1,251.7289,4222,-4.199999999999999,5.9,5.800000000000001,872.5949,1694
2025-01-23 11:51:00,63.1,253.9424,4222,-4.0,5.9,5.699999999999999,869.6813,1669
2025-01-23 11:57:00,62.9,252.9586,4222,-4.099999999999998,6.0,5.899999999999999,867.595,1694
2025-01-23 12:00:00,63.6,252.5897,4222,-4.299999999999997,5.9,6.0,876.742,1694
2025-01-23 12:15:00,68.5,268.9453,4222,-4.5,5.9,6.300000000000001,968.3569,1717
2025-01-23 12:18:00,70.8,273.0035,4222,-4.699999999999999,6.199999999999999,6.5,1030.073,1829
2025-01-23 12:21:00,71.6,269.5602,4222,-4.800000000000001,6.1,6.599999999999998,1052.946,1332
2025-01-23 12:27:00,70.0,268.2075,4222,-4.600000000000001,6.1,6.5,1018.942,1829
2025-01-23 12:30:00,69.9,264.5182,4222,-4.600000000000001,6.1,6.5,1018.834,1333
2025-01-23 12:36:00,68.0,256.2789,4223,-4.600000000000001,6.2,6.399999999999999,975.6099,1294
2025-01-23 12:39:00,66.7,247.3018,4223,-4.5,6.2,6.199999999999999,935.6045,1288
2025-01-23 12:45:00,63.9,236.3571,4223,-4.300000000000001,6.3,6.0,874.4474,373
2025-01-23 12:48:00,63.1,236.2341,4223,-4.199999999999999,6.1,5.899999999999999,870.6683,406
2025-01-23 12:51:00,62.7,244.5963,4223,-4.199999999999999,6.1,5.800000000000001,865.0392,1648
2025-01-23 12:54:00,63.7,251.4829,4223,-4.300000000000001,5.9,6.0,879.1214,1694
2025-01-23 13:00:00,67.7,266.2399,4223,-4.600000000000001,6.1,6.400000000000002,973.7615,1876
2025-01-23 13:03:00,69.6,271.1588,4223,-4.700000000000003,6.0,6.5,1010.748,1833
2025-01-23 13:09:00,71.8,267.7156,4223,-4.799999999999997,6.199999999999999,6.599999999999998,1047.917,1332
2025-01-23 13:27:00,68.3,244.5963,4223,-4.399999999999999,6.6000000000000005,6.300000000000001,985.2104,374
2025-01-23 13:33:00,69.1,242.1369,4224,-4.5,6.5,6.300000000000001,993.2445,374
2025-01-23 13:42:00,77.6,271.2818,4224,-5.099999999999998,6.6,7.199999999999999,1199.953,1269
2025-01-23 13:54:00,83.3,278.0454,4224,-5.600000000000001,6.9,7.699999999999999,1309.729,1236
2025-01-23 13:57:00,82.9,274.4792,4224,-5.399999999999999,6.9,7.599999999999998,1305.065,1271
2025-01-23 14:00:00,82.7,267.3466,4224,-5.400000000000002,7.1000000000000005,7.5,1290.33,1251
2025-01-23 14:03:00,81.9,263.1655,4224,-5.399999999999999,7.2,7.5,1269.989,1251
2025-01-23 14:06:00,80.0,255.2951,4224,-5.300000000000001,7.0,7.400000000000002,1234.884,1251
2025-01-23 14:09:00,78.0,251.114,4224,-4.900000000000002,7.1000000000000005,6.800000000000001,1186.484,1370
2025-01-23 14:12:00,77.6,248.5315,4224,-4.800000000000001,7.0,6.800000000000001,1176.906,1370
2025-01-23 14:15:00,76.0,254.1884,4224,-4.600000000000001,7.0,6.600000000000001,1142.502,1368
2025-01-23 14:18:00,79.8,268.0845,4224,-4.900000000000002,6.7,6.800000000000001,1231.525,1269
2025-01-23 14:21:00,81.3,272.3886,4224,-5.0,6.800000000000001,7.100000000000001,1268.821,1269
2025-01-23 14:24:00,80.5,265.0101,4224,-4.800000000000001,6.9,7.0,1245.53,1351
2025-01-23 14:27:00,79.8,269.8062,4224,-4.899999999999999,6.9,6.800000000000001,1228.71,1269
2025-01-23 14:30:00,63.5,271.4048,4224,-3.900000000000002,5.5,5.600000000000001,898.4792,1770
2025-01-23 14:33:00,77.0,272.6346,4225,-4.699999999999999,6.4,6.699999999999999,1172.461,1314
2025-01-23 14:39:00,72.2,271.0359,4225,-4.5,6.2,6.5,1085.618,1829
2025-01-23 14:42:00,74.4,267.5926,4225,-4.700000000000003,6.7,6.600000000000001,1129.372,1351
2025-01-23 14:45:00,64.3,263.6574,4225,-4.0,5.9,5.5,904.5322,1707
2025-01-23 14:48:00,71.7,255.6641,4225,-4.399999999999999,6.4,6.399999999999999,1080.313,1292
2025-01-23 14:51:00,67.1,246.0721,4225,-4.399999999999999,6.800000000000001,5.5,778.0798,379
2025-01-23 15:00:00,69.1,234.7584,4225,-4.400000000000002,6.7,6.100000000000001,987.6058,377
2025-01-23 15:09:00,68.0,251.114,4225,-4.300000000000001,6.500000000000001,6.0,983.9785,1657
2025-01-23 15:12:00,67.9,256.2789,4225,-4.300000000000001,6.1000000000000005,6.100000000000001,988.0781,1649
2025-01-23 15:15:00,68.3,262.1817,4225,-4.300000000000001,6.300000000000001,6.100000000000001,987.8754,1715
2025-01-23 15:18:00,68.3,264.2723,4225,-4.300000000000001,6.4,6.100000000000001,994.5445,1715
2025-01-23 15:21:00,68.7,268.8223,4225,-4.300000000000001,6.2,6.199999999999999,987.0035,1715
2025-01-23 15:24:00,68.3,265.2561,4225,-4.399999999999999,6.300000000000001,6.199999999999999,987.7686,1715
2025-01-23 15:27:00,68.1,259.9682,4225,-4.300000000000001,6.300000000000001,6.100000000000001,982.7855,1715
2025-01-23 15:30:00,67.9,254.5573,4225,-4.300000000000001,6.2,6.100000000000001,982.4257,1649
2025-01-23 15:33:00,68.0,252.0978,4226,-4.300000000000001,6.4,6.100000000000001,981.2667,1657
2025-01-23 15:48:00,68.9,253.5735,4226,-4.399999999999999,6.6000000000000005,6.199999999999999,1002.491,1339
2025-01-23 15:51:00,69.3,263.1655,4226,-4.399999999999999,6.4,6.199999999999999,1014.442,1292
2025-01-23 15:54:00,70.3,266.8547,4226,-4.400000000000002,6.2,6.199999999999999,1028.757,1715
2025-01-23 15:57:00,70.3,270.7899,4226,-4.300000000000001,6.1,6.199999999999999,1031.416,1718
2025-01-23 16:00:00,70.3,271.7737,4226,-4.300000000000001,6.3,6.200000000000003,1037.88,1718
2025-01-23 16:03:00,70.5,253.3275,4226,-4.400000000000002,6.5,6.200000000000003,1034.865,1339
2025-01-23 16:06:00,70.3,253.4505,4226,-4.300000000000001,6.699999999999999,6.199999999999999,1035.328,1339
2025-01-23 16:09:00,70.0,250.3762,4226,-4.299999999999997,6.3,6.099999999999998,1029.748,1280
2025-01-23 16:12:00,70.6,249.8843,4226,-4.299999999999997,6.699999999999999,6.199999999999999,1037.522,1339
2025-01-23 16:18:00,70.4,244.7193,4226,-4.400000000000002,6.6,6.199999999999999,1037.352,374
2025-01-23 16:39:00,70.1,248.6545,4227,-4.300000000000001,6.6,6.099999999999998,1030.423,1339
2025-01-23 16:42:00,69.6,248.5315,4227,-4.300000000000001,6.699999999999999,6.100000000000001,1033.944,1339
2025-01-23 16:45:00,69.6,250.991,4227,-4.300000000000001,6.6,6.099999999999998,1028.928,1339
2025-01-23 16:48:00,70.0,253.2046,4227,-4.400000000000002,6.6,6.100000000000001,1030.869,1339
2025-01-23 16:51:00,69.9,253.4505,4227,-4.300000000000001,6.5,6.099999999999998,1026.876,1339
2025-01-23 16:54:00,70.1,252.8356,4227,-4.300000000000001,6.6,6.099999999999998,1036.467,1339
2025-01-23 16:57:00,69.8,250.8681,4227,-4.300000000000001,6.6,6.099999999999998,1023.343,1339
2025-01-23 17:00:00,69.9,251.114,4227,-4.300000000000001,6.199999999999999,6.099999999999998,1029.094,1280
2025-01-23 17:03:00,70.0,249.2694,4227,-4.399999999999999,6.6,6.099999999999998,1024.251,1339
2025-01-23 17:30:00,70.1,248.0396,4228,-4.300000000000001,6.6,6.199999999999999,1028.569,1339
2025-01-23 19:00:00,60.9,210.1635,4229,-3.8999999999999986,7.1000000000000005,5.5,819.5206,348
2025-01-23 19:03:00,58.9,202.5391,4229,-3.8000000000000007,7.1000000000000005,5.400000000000002,784.5152,348
2025-01-23 19:06:00,56.4,199.3417,4229,-3.6999999999999993,7.1000000000000005,5.300000000000001,730.7618,909
2025-01-23 19:09:00,55.6,191.7173,4229,-3.599999999999998,7.000000000000001,5.099999999999998,689.262,909
2025-01-23 19:12:00,54.4,194.7917,4229,-3.6000000000000014,6.9,5.0,692.1016,909
2025-01-23 19:15:00,55.0,205.4904,4229,-3.6000000000000014,6.9,5.100000000000001,710.1604,909
2025-01-23 19:18:00,55.8,202.2931,4229,-3.599999999999998,6.9,5.199999999999999,719.5038,909
2025-01-23 19:33:00,57.9,207.2121,4230,-3.8000000000000007,7.1000000000000005,5.400000000000002,762.6387,348
2025-01-23 19:36:00,56.0,197.3741,4230,-3.6999999999999993,7.2,5.300000000000001,715.1195,909
2025-01-23 19:39:00,54.8,188.0281,4230,-3.599999999999998,7.2,5.199999999999999,702.59,872
2025-01-23 19:42:00,52.6,187.0443,4230,-3.3999999999999986,7.1000000000000005,4.799999999999997,667.6212,872
2025-01-23 19:45:00,53.3,189.0119,4230,-3.3999999999999986,7.1000000000000005,4.899999999999999,670.6715,872
2025-01-23 19:48:00,53.5,195.0376,4230,-3.5,7.1000000000000005,5.0,677.7403,872
2025-01-23 19:51:00,53.4,189.6267,4230,-3.5,7.1000000000000005,4.899999999999999,671.5436,872
2025-01-23 19:54:00,51.9,185.0767,4230,-3.3999999999999986,7.000000000000001,4.800000000000001,646.691,872
2025-01-23 19:57:00,51.5,184.4618,4230,-3.400000000000002,7.1000000000000005,4.800000000000001,641.8442,872
2025-01-23 20:09:00,52.5,194.9146,4230,-3.5,6.4,5.199999999999999,676.1923,905
2025-01-23 20:15:00,60.5,247.7937,4230,-4.100000000000001,6.299999999999999,6.100000000000001,859.5643,1648
2025-01-23 20:18:00,66.7,238.8166,4230,-4.099999999999998,6.300000000000001,5.899999999999999,964.1298,1654
2025-01-23 20:21:00,66.7,238.0787,4230,-4.699999999999999,7.000000000000001,6.5,952.3539,1408
2025-01-23 20:24:00,66.3,244.1044,4230,-4.399999999999999,6.9,6.399999999999999,949.5655,379
2025-01-23 20:27:00,67.5,238.6936,4230,-4.600000000000001,7.000000000000001,6.5,967.228,1408
2025-01-23 20:33:00,65.7,236.849,4231,-4.5,6.9,6.299999999999997,929.7705,377
2025-01-23 20:45:00,61.7,225.2894,4231,-4.099999999999998,6.9,5.799999999999997,842.3188,400
2025-01-23 20:51:00,61.5,220.3704,4231,-4.099999999999998,6.799999999999999,5.799999999999997,837.9541,400
2025-01-23 20:54:00,66.3,245.9491,4231,-4.399999999999999,6.3999999999999995,6.299999999999997,947.3729,1291
2025-01-23 21:15:00,62.7,222.5839,4231,-4.100000000000001,6.8999999999999995,5.800000000000001,868.5767,400
2025-01-23 21:18:00,61.1,216.4352,4231,-4.099999999999998,6.8,5.699999999999999,826.6072,338
2025-01-23 21:21:00,59.9,213.9757,4231,-4.0,6.8,5.599999999999998,807.4394,338
2025-01-23 21:24:00,58.9,214.4676,4231,-3.8999999999999986,6.8,5.599999999999998,789.185,338
2025-01-23 21:27:00,59.2,211.1473,4231,-3.8999999999999986,6.6,5.5,784.1254,345
2025-01-23 21:30:00,56.6,202.908,4232,-3.900000000000002,6.8999999999999995,5.300000000000001,751.0809,348
2025-01-23 21:36:00,61.1,221.6001,4232,-4.0,6.3999999999999995,5.699999999999999,830.3187,398
2025-01-23 21:39:00,61.7,227.7488,4232,-4.100000000000001,6.6,5.699999999999999,838.0405,400
2025-01-23 21:45:00,61.7,222.4609,4232,-4.199999999999999,6.8,5.799999999999997,844.7265,400
2025-01-23 21:48:00,61.5,220.3704,4232,-4.100000000000001,6.8,5.699999999999999,839.8541,400
2025-01-23 21:51:00,59.9,204.6296,4232,-4.0,6.8999999999999995,5.599999999999998,793.9481,348
2025-01-23 22:00:00,67.7,292.3105,4232,-4.399999999999999,5.3999999999999995,5.899999999999999,965.3986,1784
2025-01-23 22:03:00,70.0,220.2474,4232,-4.600000000000001,7.1,6.300000000000001,985.8672,369
2025-01-23 22:09:00,64.7,240.9071,4232,-4.299999999999997,6.6,6.0,917.8261,379
2025-01-23 22:12:00,66.3,249.1464,4232,-4.400000000000002,6.5,6.100000000000001,936.0525,1291
2025-01-23 22:15:00,66.0,246.8099,4232,-4.400000000000002,6.6,6.200000000000003,940.4243,379
2025-01-23 22:21:00,64.1,238.6936,4232,-4.899999999999999,6.6,6.699999999999999,888.178,1297
2025-01-23 22:24:00,65.1,242.9977,4232,-4.800000000000001,6.4,6.700000000000003,910.604,1297
2025-01-23 22:27:00,65.3,241.1531,4232,-4.800000000000001,6.4,6.599999999999998,904.5677,1297
2025-01-23 22:30:00,65.1,236.603,4233,-4.800000000000001,6.5,6.600000000000001,912.4676,1297
2025-01-23 22:33:00,67.1,252.7127,4233,-4.899999999999999,6.300000000000001,6.599999999999998,924.9638,1299
2025-01-23 22:36:00,68.7,250.991,4233,-5.099999999999998,6.4,6.899999999999999,979.9141,1633
2025-01-23 22:39:00,68.7,240.0463,4233,-5.099999999999998,6.6000000000000005,6.899999999999999,978.8905,1358
2025-01-23 22:42:00,66.9,237.5868,4233,-4.900000000000002,6.6000000000000005,6.700000000000003,942.3106,1397
2025-01-23 22:45:00,67.1,247.6707,4233,-4.899999999999999,6.5,6.800000000000001,952.958,1633
2025-01-23 22:48:00,67.1,238.0787,4233,-4.900000000000002,6.5,6.699999999999999,956.1066,1397
2025-01-23 22:51:00,65.9,224.6745,4233,-4.800000000000001,6.7,6.5,891.953,367
2025-01-23 22:54:00,61.9,221.969,4233,-4.5,6.6000000000000005,6.099999999999998,846.9673,391
2025-01-23 22:57:00,60.7,213.2378,4233,-4.5,6.6000000000000005,6.099999999999998,825.905,391
2025-01-23 23:00:00,61.1,223.1988,4233,-4.400000000000002,6.5,6.100000000000001,832.3662,391
2025-01-23 23:03:00,63.3,233.2827,4233,-4.599999999999998,6.300000000000001,6.399999999999999,868.6365,382
2025-01-23 23:06:00,62.7,222.8299,4233,-4.599999999999998,6.6000000000000005,6.300000000000001,864.5521,381
2025-01-23 23:09:00,62.9,226.1502,4233,-4.599999999999998,6.6000000000000005,6.300000000000001,865.8379,394
2025-01-23 23:12:00,62.7,221.8461,4233,-4.599999999999998,6.500000000000001,6.300000000000001,860.2847,381
2025-01-23 23:15:00,62.9,221.2312,4233,-4.5,6.500000000000001,6.200000000000003,858.4868,391
2025-01-23 23:18:00,62.5,228.3637,4233,-4.5,6.4,6.200000000000003,856.7764,382
2025-01-23 23:21:00,62.3,231.93,4233,-4.600000000000001,6.4,6.200000000000003,860.2081,382
2025-01-23 23:24:00,63.7,241.0301,4233,-4.600000000000001,6.200000000000001,6.300000000000001,888.4603,1296
2025-01-23 23:27:00,65.1,233.7746,4233,-4.800000000000001,6.200000000000001,6.399999999999999,904.2756,1632
2025-01-23 23:30:00,64.9,238.0787,4234,-4.800000000000001,6.4,6.5,905.2805,1297
2025-01-23 23:33:00,64.9,237.3409,4234,-4.699999999999999,6.4,6.399999999999999,905.2661,1296
2025-01-23 23:36:00,64.5,231.684,4234,-4.599999999999998,6.299999999999999,6.299999999999997,899.679,382
2025-01-23 23:39:00,64.8,237.9557,4234,-4.800000000000001,6.300000000000001,6.5,906.7637,1297
2025-01-23 23:42:00,64.5,227.3799,4234,-4.599999999999998,6.4,6.399999999999999,898.2731,381
2025-01-23 23:45:00,62.1,220.9852,4234,-4.599999999999998,6.499999999999999,6.199999999999999,846.666,381
2025-01-23 23:48:00,61.9,219.0176,4234,-4.5,6.500000000000001,6.099999999999998,845.5559,391
2025-01-23 23:51:00,61.7,218.8947,4234,-4.5,6.499999999999999,6.099999999999998,842.9807,391
2025-01-23 23:54:00,60.9,214.0987,4234,-4.399999999999999,6.499999999999999,6.0,831.5726,391
2025-01-23 23:57:00,60.7,215.9433,4234,-4.299999999999997,6.3999999999999995,5.899999999999999,830.4738,336
2025-01-24 00:00:00,60.7,214.8365,4234,-4.299999999999997,6.499999999999999,5.899999999999999,832.5328,333
