Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2025-01-24 00:03:00,61.1,223.3218,4234,-4.5,6.299999999999999,6.0,835.5209,391
2025-01-24 00:06:00,60.9,232.0529,4234,-4.399999999999999,6.199999999999999,6.0,835.7945,373
2025-01-24 00:09:00,60.9,219.5096,4234,-4.300000000000001,6.3,5.899999999999999,822.5464,391
2025-01-24 00:12:00,60.7,223.4447,4234,-4.399999999999999,6.3,6.0,827.7794,391
2025-01-24 00:15:00,60.5,220.6163,4234,-4.400000000000002,6.3,6.0,823.4965,391
2025-01-24 00:18:00,60.3,219.0176,4234,-4.5,6.3999999999999995,6.0,824.6953,391
2025-01-24 00:21:00,59.9,219.3866,4234,-4.400000000000002,6.3,6.0,817.1514,391
2025-01-24 00:24:00,60.0,221.2312,4234,-4.300000000000001,6.2,5.900000000000002,818.9316,336
2025-01-24 00:27:00,59.5,217.7879,4234,-4.300000000000001,6.3,5.900000000000002,807.0034,336
2025-01-24 00:30:00,58.8,214.2216,4235,-4.300000000000001,6.4,5.899999999999999,797.2699,336
2025-01-24 00:33:00,58.1,215.6973,4235,-4.199999999999999,6.3,5.800000000000001,789.7488,336
2025-01-24 00:36:00,58.5,217.296,4235,-4.199999999999999,6.2,5.800000000000001,794.1866,336
2025-01-24 00:39:00,58.5,221.2312,4235,-4.199999999999999,6.2,5.800000000000001,797.0082,336
2025-01-24 00:42:00,58.3,220.2474,4235,-4.199999999999999,6.1000000000000005,5.800000000000001,794.7952,336
2025-01-24 00:45:00,58.3,220.1244,4235,-4.300000000000001,6.1000000000000005,5.800000000000001,791.6661,336
2025-01-24 00:48:00,58.4,218.4028,4235,-4.300000000000001,6.1000000000000005,5.800000000000001,792.2672,336
2025-01-24 00:51:00,57.8,215.2054,4235,-4.199999999999999,6.2,5.699999999999999,784.7576,336
2025-01-24 00:54:00,57.3,214.7135,4235,-4.100000000000001,6.2,5.600000000000001,777.7516,336
2025-01-24 00:57:00,56.9,214.7135,4235,-4.199999999999999,6.1000000000000005,5.699999999999999,769.9976,336
2025-01-24 01:00:00,56.4,212.2541,4235,-4.099999999999998,6.1000000000000005,5.599999999999998,759.5353,339
2025-01-24 01:03:00,55.8,209.6716,4235,-4.0,6.2,5.5,755.1631,485
2025-01-24 01:06:00,55.4,210.7784,4235,-4.0,6.000000000000001,5.5,747.3484,485
2025-01-24 01:09:00,55.2,209.6716,4235,-3.8999999999999986,6.000000000000001,5.399999999999999,744.6273,485
2025-01-24 01:12:00,55.8,214.0987,4235,-4.100000000000001,5.9,5.600000000000001,745.9925,339
2025-01-24 01:15:00,55.8,231.93,4235,-4.100000000000001,5.700000000000001,5.600000000000001,746.5057,617
2025-01-24 01:18:00,56.0,221.4771,4235,-4.0,5.700000000000001,5.600000000000001,742.12,602
2025-01-24 01:21:00,55.6,220.0014,4235,-4.0,5.800000000000001,5.600000000000001,740.0223,486
2025-01-24 01:24:00,55.6,218.7717,4235,-4.0,5.800000000000001,5.600000000000001,740.478,486
2025-01-24 01:27:00,55.8,220.2474,4235,-4.100000000000001,5.800000000000001,5.600000000000001,738.5538,603
2025-01-24 01:30:00,55.6,222.5839,4236,-4.100000000000001,5.800000000000001,5.600000000000001,741.0228,602
2025-01-24 01:33:00,55.4,219.7555,4236,-4.0,5.9,5.5,738.7786,486
2025-01-24 01:36:00,55.2,216.4352,4236,-4.100000000000001,5.799999999999999,5.5,734.6511,603
2025-01-24 01:39:00,55.4,220.2474,4236,-4.100000000000001,5.9,5.5,735.8264,603
2025-01-24 01:42:00,55.6,219.3866,4236,-4.099999999999998,5.9,5.599999999999998,741.929,603
2025-01-24 01:45:00,55.6,219.6325,4236,-4.099999999999998,5.9,5.599999999999998,743.2528,603
2025-01-24 01:48:00,55.2,214.2216,4236,-4.0,6.000000000000001,5.5,735.5588,482
2025-01-24 01:51:00,55.4,218.1568,4236,-4.0,6.000000000000001,5.5,741.0657,524
2025-01-24 01:54:00,55.6,215.0825,4236,-4.0,6.000000000000001,5.5,737.2825,486
2025-01-24 01:57:00,55.4,213.8527,4236,-4.100000000000001,5.8999999999999995,5.5,734.4371,339
2025-01-24 02:00:00,55.2,221.8461,4236,-4.0,5.999999999999999,5.5,736.9141,524
2025-01-24 02:03:00,55.6,216.0663,4236,-4.100000000000001,5.799999999999999,5.600000000000001,735.7501,603
2025-01-24 02:06:00,54.8,217.173,4236,-4.099999999999998,5.799999999999999,5.5,725.1946,603
2025-01-24 02:09:00,55.2,224.5515,4236,-4.099999999999998,5.799999999999999,5.5,729.5098,602
2025-01-24 02:12:00,54.8,218.1568,4236,-4.100000000000001,5.8999999999999995,5.600000000000001,726.6888,603
2025-01-24 02:15:00,54.8,205.2445,4236,-4.100000000000001,5.999999999999999,5.5,716.589,339
2025-01-24 02:27:00,54.0,211.5162,4236,-3.900000000000002,5.8999999999999995,5.400000000000002,709.6053,482
2025-01-24 02:30:00,53.0,211.5162,4237,-3.8999999999999986,5.8999999999999995,5.300000000000001,695.0883,482
2025-01-24 02:33:00,52.6,213.8527,4237,-3.8999999999999986,5.8,5.199999999999999,690.386,482
2025-01-24 02:36:00,52.6,219.3866,4237,-3.900000000000002,5.8,5.300000000000001,694.0636,484
2025-01-24 02:39:00,52.1,214.8365,4237,-3.8000000000000007,5.6,5.199999999999999,682.5192,488
2025-01-24 02:42:00,52.3,210.5324,4237,-3.8999999999999986,5.699999999999999,5.199999999999999,682.8033,487
2025-01-24 02:45:00,52.1,211.5162,4237,-3.8999999999999986,5.8,5.300000000000001,679.3865,487
2025-01-24 02:48:00,52.1,211.3932,4237,-3.8000000000000007,5.8999999999999995,5.199999999999999,678.9348,482
2025-01-24 02:51:00,51.6,209.0567,4237,-3.8000000000000007,5.7,5.200000000000003,670.3488,487
2025-01-24 02:54:00,51.7,210.9013,4237,-3.8000000000000007,5.8,5.200000000000003,669.6597,482
2025-01-24 02:57:00,51.6,205.8594,4237,-3.8999999999999986,5.8,5.300000000000001,667.4828,487
2025-01-24 03:00:00,51.5,215.6973,4237,-3.8000000000000007,5.6,5.199999999999999,663.241,488
2025-01-24 03:03:00,51.1,217.6649,4237,-3.8000000000000007,5.5,5.199999999999999,660.6329,488
2025-01-24 03:06:00,51.3,218.4028,4237,-3.900000000000002,5.5,5.199999999999999,662.6458,488
2025-01-24 03:09:00,51.1,226.765,4237,-3.8999999999999986,5.4,5.299999999999997,656.9432,580
2025-01-24 03:12:00,51.9,229.9624,4237,-3.8999999999999986,5.4,5.299999999999997,665.0501,609
2025-01-24 03:15:00,52.7,231.4381,4237,-3.799999999999997,5.4,5.399999999999999,675.52,600
2025-01-24 03:18:00,52.3,223.6907,4237,-4.0,5.6,5.399999999999999,671.6096,602
2025-01-24 03:21:00,52.3,225.7813,4237,-4.0,5.5,5.399999999999999,673.4929,609
2025-01-24 03:24:00,52.5,227.011,4237,-3.8999999999999986,5.5,5.399999999999999,673.3646,609
2025-01-24 03:27:00,52.3,226.3961,4237,-3.8999999999999986,5.6,5.399999999999999,675.8378,597
2025-01-24 03:30:00,52.3,221.8461,4238,-3.8999999999999986,5.6,5.399999999999999,671.5914,597
2025-01-24 03:33:00,52.5,223.0758,4238,-4.0,5.6,5.399999999999999,672.2016,602
2025-01-24 03:36:00,52.5,223.3218,4238,-3.8999999999999986,5.6,5.399999999999999,672.9442,597
2025-01-24 03:39:00,52.3,228.2407,4238,-3.8000000000000007,5.5,5.399999999999999,673.7375,580
2025-01-24 03:42:00,52.3,222.215,4238,-3.8999999999999986,5.6,5.300000000000001,669.4037,597
2025-01-24 03:45:00,52.0,220.7393,4238,-4.0,5.699999999999999,5.400000000000002,667.058,602
2025-01-24 03:48:00,52.0,218.2798,4238,-3.900000000000002,5.699999999999999,5.300000000000001,663.3331,488
2025-01-24 03:51:00,51.7,214.4676,4238,-3.900000000000002,5.8,5.300000000000001,663.4264,482
2025-01-24 03:54:00,51.7,213.3608,4238,-3.900000000000002,5.7,5.300000000000001,661.4465,487
2025-01-24 04:00:00,51.7,215.3284,4238,-3.8000000000000007,5.7,5.300000000000001,660.8829,488
2025-01-24 04:03:00,51.9,215.6973,4238,-3.8000000000000007,5.7,5.300000000000001,660.7356,488
2025-01-24 04:06:00,51.6,215.0825,4238,-3.8000000000000007,5.7,5.300000000000001,661.1219,488
2025-01-24 04:09:00,51.5,212.9919,4238,-3.8999999999999986,5.8,5.300000000000001,657.7068,482
2025-01-24 04:12:00,51.3,212.7459,4238,-3.8000000000000007,5.8,5.300000000000001,655.936,482
2025-01-24 04:15:00,51.5,214.5906,4238,-3.8999999999999986,5.8,5.300000000000001,652.692,482
2025-01-24 04:18:00,51.3,215.6973,4238,-3.8999999999999986,5.8,5.300000000000001,656.5287,482
2025-01-24 04:21:00,51.3,215.3284,4238,-3.8000000000000007,5.7,5.199999999999999,656.1769,488
2025-01-24 04:24:00,51.3,218.2798,4238,-3.8000000000000007,5.7,5.199999999999999,654.2615,488
2025-01-24 04:27:00,51.3,218.7717,4238,-3.8000000000000007,5.6000000000000005,5.300000000000001,656.1115,488
2025-01-24 04:30:00,50.9,213.9757,4239,-3.8000000000000007,5.7,5.199999999999999,650.9496,488
2025-01-24 04:33:00,50.7,213.9757,4239,-3.8000000000000007,5.7,5.199999999999999,648.5428,488
2025-01-24 04:36:00,50.9,217.5419,4239,-3.900000000000002,5.6000000000000005,5.300000000000001,648.1069,488
2025-01-24 04:39:00,50.7,214.8365,4239,-3.900000000000002,5.6000000000000005,5.199999999999999,647.7684,488
2025-01-24 04:42:00,51.1,222.4609,4239,-3.900000000000002,5.6000000000000005,5.300000000000001,652.5375,597
2025-01-24 04:45:00,51.1,221.969,4239,-3.8000000000000007,5.5,5.300000000000001,651.5917,573
2025-01-24 04:48:00,51.0,227.5029,4239,-3.8000000000000007,5.5,5.300000000000001,653.5236,580
2025-01-24 04:51:00,50.9,219.5096,4239,-3.8000000000000007,5.5,5.300000000000001,649.5564,488
2025-01-24 04:54:00,50.9,220.1244,4239,-3.8000000000000007,5.6000000000000005,5.300000000000001,651.9875,488
2025-01-24 04:57:00,50.9,217.6649,4239,-3.8000000000000007,5.6000000000000005,5.199999999999999,649.0219,488
2025-01-24 05:00:00,50.9,220.7393,4239,-3.8000000000000007,5.500000000000001,5.300000000000001,648.1873,488
2025-01-24 05:03:00,50.7,217.7879,4239,-3.8000000000000007,5.500000000000001,5.199999999999999,649.8358,488
2025-01-24 05:06:00,50.7,221.969,4239,-3.8000000000000007,5.500000000000001,5.199999999999999,650.0759,573
2025-01-24 05:09:00,51.1,224.0596,4239,-3.8000000000000007,5.500000000000001,5.199999999999999,651.7291,597
2025-01-24 05:12:00,50.9,225.6583,4239,-3.8000000000000007,5.4,5.199999999999999,649.4943,580
2025-01-24 05:15:00,50.7,226.765,4239,-3.8999999999999986,5.4,5.299999999999997,646.1395,580
2025-01-24 05:18:00,50.7,230.5773,4239,-3.8000000000000007,5.4,5.199999999999999,646.5035,580
2025-01-24 05:21:00,50.7,230.4543,4239,-3.8000000000000007,5.300000000000001,5.199999999999999,640.994,580
2025-01-24 05:24:00,50.7,231.93,4239,-3.8000000000000007,5.300000000000001,5.199999999999999,647.8867,580
2025-01-24 05:27:00,50.5,231.93,4239,-3.799999999999997,5.300000000000001,5.299999999999997,641.8818,580
2025-01-24 05:30:00,50.7,230.2083,4240,-3.8000000000000007,5.200000000000001,5.199999999999999,639.7216,580
2025-01-24 05:33:00,50.3,225.0434,4240,-3.8000000000000007,5.300000000000001,5.199999999999999,637.9076,580
2025-01-24 05:36:00,50.3,232.9138,4240,-3.799999999999997,5.300000000000001,5.199999999999999,637.8829,580
2025-01-24 05:39:00,50.9,240.9071,4240,-3.8000000000000007,5.200000000000001,5.199999999999999,645.7214,578
2025-01-24 05:42:00,51.3,233.8976,4240,-3.8000000000000007,5.199999999999999,5.300000000000001,650.7426,578
2025-01-24 05:45:00,51.5,236.849,4240,-3.8999999999999986,5.199999999999999,5.399999999999999,655.1406,578
2025-01-24 05:48:00,51.3,236.2341,4240,-3.8999999999999986,5.199999999999999,5.299999999999997,649.5208,578
2025-01-24 05:51:00,51.1,230.4543,4240,-3.8000000000000007,5.299999999999999,5.199999999999999,650.71,580
2025-01-24 05:54:00,50.9,225.1664,4240,-3.8000000000000007,5.3999999999999995,5.199999999999999,645.8411,580
2025-01-24 05:57:00,50.9,225.5353,4240,-3.8000000000000007,5.299999999999999,5.199999999999999,640.918,580
2025-01-24 06:00:00,50.7,226.5191,4240,-3.8000000000000007,5.3999999999999995,5.199999999999999,642.4901,580
2025-01-24 06:03:00,50.7,224.5515,4240,-3.6999999999999993,5.3,5.199999999999999,642.6028,573
2025-01-24 06:06:00,50.7,225.2894,4240,-3.6999999999999993,5.3,5.199999999999999,642.4461,573
2025-01-24 06:09:00,50.7,225.0434,4240,-3.6999999999999993,5.3,5.199999999999999,640.3953,573
2025-01-24 06:12:00,50.7,227.134,4240,-3.8000000000000007,5.3,5.199999999999999,642.4129,580
2025-01-24 06:15:00,50.7,228.7326,4240,-3.8000000000000007,5.3,5.199999999999999,645.4161,580
2025-01-24 06:18:00,50.9,230.2083,4240,-3.8000000000000007,5.199999999999999,5.199999999999999,645.3406,580
2025-01-24 06:21:00,51.1,234.2665,4240,-3.8000000000000007,5.199999999999999,5.199999999999999,649.5385,578
2025-01-24 06:24:00,51.5,235.1273,4240,-3.900000000000002,5.199999999999999,5.300000000000001,649.499,578
2025-01-24 06:27:00,51.3,242.8747,4240,-3.8000000000000007,5.199999999999999,5.300000000000001,649.3556,578
2025-01-24 06:30:00,51.3,233.6516,4241,-3.900000000000002,5.1,5.300000000000001,653.0525,578
2025-01-24 06:33:00,51.1,232.2989,4241,-3.900000000000002,5.1,5.300000000000001,644.3392,578
2025-01-24 06:36:00,51.1,237.4638,4241,-3.8000000000000007,5.199999999999999,5.199999999999999,648.6719,578
2025-01-24 06:39:00,51.1,234.5125,4241,-3.8000000000000007,5.1,5.300000000000001,644.7853,578
2025-01-24 06:42:00,50.9,236.3571,4241,-3.8000000000000007,5.199999999999999,5.199999999999999,646.3325,578
2025-01-24 06:45:00,51.1,230.5773,4241,-3.8000000000000007,5.199999999999999,5.199999999999999,643.7018,578
2025-01-24 06:48:00,50.7,231.0692,4241,-3.8000000000000007,5.199999999999999,5.199999999999999,644.592,578
2025-01-24 06:51:00,50.7,233.1597,4241,-3.700000000000003,5.199999999999999,5.200000000000003,640.8705,582
2025-01-24 06:54:00,50.5,228.8556,4241,-3.700000000000003,5.199999999999999,5.200000000000003,640.6972,580
2025-01-24 06:57:00,50.7,231.93,4241,-3.700000000000003,5.199999999999999,5.100000000000001,641.8646,584
2025-01-24 07:00:00,50.7,232.9138,4241,-3.8000000000000007,5.199999999999999,5.100000000000001,644.551,578
2025-01-24 07:03:00,50.7,228.8556,4241,-3.700000000000003,5.199999999999999,5.200000000000003,641.8909,580
2025-01-24 07:06:00,50.7,230.8232,4241,-3.8000000000000007,5.199999999999999,5.200000000000003,644.3578,578
2025-01-24 07:09:00,50.7,230.7002,4241,-3.8000000000000007,5.299999999999999,5.200000000000003,643.4681,580
2025-01-24 07:12:00,50.9,231.4381,4241,-3.8000000000000007,5.199999999999999,5.200000000000003,645.511,578
2025-01-24 07:15:00,50.7,233.2827,4241,-3.8000000000000007,5.199999999999999,5.300000000000001,646.674,578
2025-01-24 07:18:00,50.9,232.9138,4241,-3.8000000000000007,5.199999999999999,5.300000000000001,645.5129,578
2025-01-24 07:21:00,52.9,283.3333,4241,-4.0,4.999999999999999,5.700000000000003,687.347,1746
2025-01-24 07:24:00,54.0,285.3009,4241,-4.200000000000003,4.8999999999999995,5.700000000000003,692.4482,1786
2025-01-24 07:30:00,56.4,250.8681,4242,-4.300000000000001,5.500000000000001,5.800000000000001,735.079,1852
2025-01-24 07:33:00,56.7,257.7546,4242,-4.299999999999997,5.300000000000001,5.899999999999999,740.2128,1852
2025-01-24 07:36:00,58.3,278.5373,4242,-4.300000000000001,5.200000000000001,6.0,799.0867,1778
2025-01-24 07:39:00,60.1,274.4792,4242,-4.399999999999999,5.300000000000001,6.199999999999999,803.6592,1778
2025-01-24 07:42:00,59.1,242.1369,4242,-4.5,5.500000000000001,6.099999999999998,747.2448,1618
2025-01-24 07:45:00,56.2,242.9977,4242,-4.199999999999999,5.6000000000000005,5.800000000000001,733.2308,1722
2025-01-24 07:48:00,55.8,240.2922,4242,-4.100000000000001,5.700000000000001,5.700000000000003,733.4612,1722
2025-01-24 07:51:00,56.6,254.8032,4242,-4.199999999999999,5.4,5.699999999999999,742.6571,1724
2025-01-24 07:54:00,56.3,245.4572,4242,-4.300000000000001,5.4,5.800000000000001,735.2971,1726
2025-01-24 07:57:00,55.8,239.3084,4242,-4.100000000000001,5.6000000000000005,5.600000000000001,731.2744,1722
2025-01-24 08:03:00,56.2,253.9424,4242,-4.100000000000001,5.500000000000001,5.699999999999999,737.5639,1724
2025-01-24 08:06:00,57.5,276.8157,4242,-4.300000000000001,5.000000000000001,5.899999999999999,754.6122,1759
2025-01-24 08:09:00,64.5,297.5984,4242,-4.899999999999999,5.200000000000001,6.5,870.8514,1414
2025-01-24 08:12:00,65.3,296.4916,4242,-4.899999999999999,5.300000000000001,6.699999999999999,921.392,1414
2025-01-24 08:15:00,66.3,284.1942,4242,-5.0,5.5,6.800000000000001,933.1566,1456
2025-01-24 08:18:00,66.3,298.0903,4242,-5.0,5.6000000000000005,6.699999999999999,940.3234,1460
2025-01-24 08:27:00,68.7,290.9578,4242,-5.200000000000003,5.5,7.0,980.8819,1457
2025-01-24 08:30:00,68.9,291.9416,4243,-5.100000000000001,5.7,7.0,981.3558,1460
2025-01-24 08:33:00,69.6,290.9578,4243,-5.199999999999999,5.6,7.0,1000.036,1457
2025-01-24 08:39:00,81.1,360.1924,4243,-5.900000000000002,5.300000000000001,7.900000000000002,1266.989,1907
2025-01-24 08:42:00,83.1,393.1496,4243,-5.5,4.700000000000001,7.800000000000001,1300.31,1904
2025-01-24 08:48:00,65.3,276.6927,4243,-4.600000000000001,5.4,6.399999999999999,893.3432,1872
2025-01-24 08:51:00,66.9,297.7213,4243,-4.399999999999999,5.200000000000001,6.399999999999999,950.4338,1810
2025-01-24 08:57:00,56.6,245.5801,4243,-4.199999999999999,5.8999999999999995,5.699999999999999,727.3618,1691
2025-01-24 09:06:00,56.2,266.3629,4243,-4.0,5.1,5.5,725.4817,1740
2025-01-24 09:15:00,54.2,251.114,4243,-3.8000000000000007,5.3,5.300000000000001,694.2123,1731
2025-01-24 09:18:00,54.0,247.4248,4243,-3.8000000000000007,5.3,5.400000000000002,688.916,1731
2025-01-24 09:21:00,53.8,248.4086,4243,-3.6999999999999993,5.2,5.300000000000001,687.0095,558
2025-01-24 09:24:00,53.3,244.5963,4243,-3.799999999999997,5.2,5.299999999999997,677.571,1731
2025-01-24 09:27:00,52.9,248.5315,4243,-3.6999999999999993,5.1000000000000005,5.199999999999999,671.1385,558
2025-01-24 09:30:00,51.9,243.9815,4244,-3.6000000000000014,5.0,5.0,662.5416,709
2025-01-24 09:33:00,52.0,251.6059,4244,-3.6000000000000014,4.9,5.100000000000001,663.0787,549
2025-01-24 09:39:00,53.8,279.89,4244,-3.799999999999997,4.6000000000000005,5.299999999999997,687.6247,1751
2025-01-24 09:45:00,57.5,284.932,4244,-4.0,4.9,5.599999999999998,756.9325,1102
2025-01-24 10:03:00,56.6,291.3267,4244,-4.0,4.699999999999999,5.399999999999999,762.6013,1102
2025-01-24 10:06:00,58.5,292.5564,4244,-4.100000000000001,4.699999999999999,5.600000000000001,775.6405,1102
2025-01-24 10:24:00,58.9,269.3142,4244,-4.100000000000001,5.1000000000000005,5.600000000000001,792.7405,1764
2025-01-24 10:27:00,59.1,269.4372,4244,-3.8999999999999986,4.999999999999999,5.5,791.9692,1742
2025-01-24 10:33:00,57.9,268.3304,4245,-3.900000000000002,4.999999999999999,5.400000000000002,780.22,1740
2025-01-24 10:45:00,58.5,292.6794,4245,-4.0,4.6,5.5,787.7629,1104
2025-01-24 10:48:00,58.7,295.7538,4245,-4.0,4.6,5.5,785.513,1098
2025-01-24 10:51:00,58.6,288.2523,4245,-4.0,4.6,5.5,787.322,1792
2025-01-24 11:12:00,58.4,286.0388,4245,-3.8999999999999986,4.9,5.5,789.3666,1794
2025-01-24 11:15:00,59.1,296.6146,4245,-4.0,4.6000000000000005,5.599999999999998,802.7489,1098
2025-01-24 11:54:00,67.9,325.2676,4246,-4.5,4.700000000000001,6.399999999999999,978.2376,1197
2025-01-24 11:57:00,70.0,336.2124,4246,-4.699999999999999,4.700000000000001,6.5,1013.528,1191
2025-01-24 12:18:00,61.5,257.5087,4246,-4.300000000000001,5.199999999999999,5.800000000000001,855.5818,1703
2025-01-24 12:24:00,57.4,238.2017,4246,-3.900000000000002,5.4,5.400000000000002,774.61,592
2025-01-24 12:27:00,54.6,242.2598,4246,-3.799999999999997,5.200000000000001,5.099999999999998,728.7415,1731
2025-01-24 12:36:00,52.1,249.5153,4247,-3.6000000000000014,4.9,4.900000000000002,687.7545,549
2025-01-24 12:39:00,54.8,279.7671,4247,-3.8999999999999986,4.5,5.399999999999999,730.6715,1751
2025-01-24 12:51:00,58.4,265.8709,4247,-4.100000000000001,5.1,5.600000000000001,776.2143,1740
2025-01-24 12:54:00,57.8,253.2046,4247,-4.0,5.199999999999999,5.5,771.2776,1724
2025-01-24 12:57:00,57.7,249.8843,4247,-4.199999999999999,5.299999999999999,5.600000000000001,770.4566,1726
2025-01-24 13:00:00,57.9,245.9491,4247,-4.0,5.4,5.600000000000001,771.607,1724
2025-01-24 13:06:00,57.9,246.6869,4247,-4.0,5.4,5.600000000000001,769.5427,1724
2025-01-24 13:15:00,57.7,247.7937,4247,-4.100000000000001,5.6000000000000005,5.600000000000001,768.8185,1724
2025-01-24 13:18:00,58.5,261.5668,4247,-4.100000000000001,5.300000000000001,5.699999999999999,780.2405,1704
2025-01-24 13:21:00,63.4,277.7995,4247,-4.399999999999999,5.3,6.199999999999999,870.7458,1868
2025-01-24 13:27:00,69.5,287.6375,4247,-4.800000000000001,5.6,6.600000000000001,1001.884,1822
2025-01-24 13:30:00,71.0,284.686,4248,-4.899999999999999,5.699999999999999,6.799999999999997,1033.506,1837
2025-01-24 13:33:00,70.5,272.3886,4248,-4.900000000000002,5.800000000000001,6.699999999999999,1027.624,1871
2025-01-24 13:36:00,70.0,270.544,4248,-4.899999999999999,6.0,6.800000000000001,1020.178,1879
2025-01-24 13:39:00,70.3,258.4925,4248,-4.900000000000002,6.199999999999999,6.700000000000003,1019.92,1303
2025-01-24 13:45:00,68.5,244.8423,4248,-4.800000000000001,6.500000000000001,6.600000000000001,975.7855,1286
2025-01-24 13:57:00,75.2,275.9549,4248,-5.199999999999999,6.3,7.0,1118.088,1518
2025-01-24 14:18:00,60.3,221.6001,4248,-4.100000000000001,6.7,5.700000000000003,819.8973,400
2025-01-24 14:21:00,63.5,218.7717,4248,-4.300000000000001,6.5,6.0,874.0948,391
2025-01-24 14:24:00,59.7,210.5324,4248,-4.0,7.0,5.600000000000001,814.9611,338
2025-01-24 14:30:00,63.7,203.6458,4249,-4.300000000000001,7.1,5.800000000000001,866.166,358
2025-01-24 14:39:00,73.0,270.175,4249,-5.299999999999997,6.999999999999999,6.399999999999999,787.4343,1267
2025-01-24 14:42:00,73.3,274.9711,4249,-4.899999999999999,5.999999999999999,7.0,1134.52,1519
2025-01-24 14:45:00,77.8,286.1617,4249,-5.199999999999999,6.3999999999999995,7.300000000000001,1190.224,1511
2025-01-24 14:57:00,83.1,323.546,4249,-5.5,6.300000000000001,7.800000000000001,1291.735,1474
2025-01-24 15:00:00,82.9,307.9282,4249,-5.699999999999999,5.9,7.899999999999999,1302.673,1486
2025-01-24 15:03:00,82.5,318.5041,4249,-5.699999999999999,6.000000000000001,7.800000000000001,1287.538,1486
2025-01-24 15:06:00,92.9,327.2353,4249,-9.5,6.4,12.100000000000001,1496.12,3
2025-01-24 15:09:00,76.2,322.1933,4249,-5.699999999999999,5.700000000000001,8.600000000000001,966.7055,1494
2025-01-24 15:12:00,76.4,302.5174,4249,-5.300000000000001,5.499999999999999,7.5,1211.969,1490
2025-01-24 15:15:00,67.7,225.7813,4249,-4.799999999999997,6.799999999999999,6.199999999999999,873.8793,367
2025-01-24 15:18:00,59.1,246.6869,4249,-4.300000000000001,5.799999999999999,5.900000000000002,801.3417,1698
2025-01-24 15:21:00,66.1,255.1722,4249,-4.599999999999998,6.3,6.5,953.7025,1289
2025-01-24 15:24:00,71.4,246.441,4249,-5.100000000000001,6.9,7.100000000000001,1047.594,1358
2025-01-24 15:30:00,72.0,244.8423,4250,-5.100000000000001,6.9,7.100000000000001,1050.044,1358
2025-01-24 15:54:00,66.5,241.276,4250,-4.800000000000001,6.800000000000001,6.600000000000001,963.817,1408
2025-01-24 15:57:00,70.9,243.6125,4250,-5.100000000000001,6.9,7.0,1042.462,1358
2025-01-24 16:00:00,72.4,237.9557,4250,-5.200000000000003,7.2,7.100000000000001,1071.787,1353
2025-01-24 16:06:00,67.3,221.4771,4250,-4.699999999999999,7.2,6.599999999999998,958.7544,369
2025-01-24 16:09:00,66.7,216.6811,4250,-4.699999999999999,7.1,6.5,938.572,369
2025-01-24 16:12:00,66.0,217.5419,4250,-4.699999999999999,7.1,6.5,929.0084,369
2025-01-24 16:15:00,65.5,216.5582,4250,-4.699999999999999,7.3,6.5,924.4591,369
2025-01-24 16:18:00,65.9,216.3122,4250,-4.699999999999999,7.199999999999999,6.399999999999999,925.6024,369
2025-01-24 16:24:00,67.1,232.6678,4250,-4.700000000000003,7.0,6.600000000000001,969.5469,1408
2025-01-24 16:33:00,72.2,237.9557,4251,-5.100000000000001,7.0,7.100000000000001,1071.775,1358
2025-01-24 16:39:00,69.5,225.9042,4251,-4.899999999999999,7.1000000000000005,6.699999999999999,1002.359,367
2025-01-24 16:42:00,67.5,220.8623,4251,-4.800000000000001,7.2,6.600000000000001,953.0959,369
2025-01-24 16:45:00,66.1,219.3866,4251,-4.800000000000001,7.3,6.5,926.1905,369
2025-01-24 16:48:00,64.7,210.5324,4251,-4.700000000000003,7.3,6.300000000000001,897.3799,369
2025-01-24 16:54:00,64.5,213.2378,4251,-4.699999999999999,7.2,6.5,898.9868,369
2025-01-24 17:06:00,64.5,214.7135,4251,-4.699999999999999,7.1000000000000005,6.400000000000002,893.3942,369
2025-01-24 17:33:00,65.1,230.2083,4252,-4.800000000000001,6.9,6.5,944.7085,367
2025-01-24 17:36:00,68.1,233.7746,4252,-4.900000000000002,7.0,6.699999999999999,982.8455,367
2025-01-24 17:42:00,71.4,257.8776,4252,-5.0,7.0,7.0,1062.645,1329
2025-01-24 17:45:00,75.4,259.5992,4252,-4.899999999999999,6.8,6.899999999999999,1139.056,1329
2025-01-24 17:54:00,80.8,272.3886,4252,-5.600000000000001,6.1000000000000005,7.699999999999999,1226.34,1243
2025-01-24 17:57:00,58.8,204.7526,4252,-3.799999999999997,6.700000000000001,5.199999999999999,781.6133,345
2025-01-24 18:00:00,58.5,200.0796,4252,-3.8000000000000007,7.0,5.400000000000002,776.7253,348
2025-01-24 18:03:00,60.5,220.9852,4252,-4.0,6.800000000000001,5.600000000000001,830.2614,400
2025-01-24 18:06:00,64.3,241.522,4252,-4.199999999999999,6.6000000000000005,6.0,921.6783,378
2025-01-24 18:09:00,67.9,236.1111,4252,-4.400000000000002,6.800000000000001,6.199999999999999,997.4368,377
2025-01-24 18:18:00,64.5,249.2694,4252,-4.100000000000001,6.700000000000001,6.100000000000001,918.5552,1657
2025-01-24 18:33:00,60.9,213.2378,4253,-4.0,7.000000000000001,5.699999999999999,836.3059,338
2025-01-24 18:42:00,58.7,208.5648,4253,-3.900000000000002,7.000000000000001,5.400000000000002,775.902,348
2025-01-24 18:45:00,59.4,213.6068,4253,-4.0,6.800000000000001,5.599999999999998,798.0948,338
2025-01-24 18:48:00,61.7,233.5287,4253,-4.0,6.700000000000001,5.799999999999997,843.7714,401
2025-01-24 18:51:00,67.5,242.3828,4253,-4.399999999999999,6.7,6.099999999999998,975.6345,377
2025-01-24 18:57:00,68.3,237.2179,4253,-4.399999999999999,6.7,6.199999999999999,986.0499,377
2025-01-24 19:09:00,60.9,208.0729,4253,-4.0,7.2,5.600000000000001,830.55,348
2025-01-24 19:15:00,56.8,200.5715,4253,-3.8000000000000007,7.1000000000000005,5.300000000000001,742.5813,348
2025-01-24 19:18:00,57.9,210.2865,4253,-3.8999999999999986,6.800000000000001,5.399999999999999,769.7204,338
2025-01-24 19:21:00,57.5,200.4485,4253,-3.8999999999999986,7.000000000000001,5.300000000000001,747.8915,348
2025-01-24 19:24:00,56.8,204.0148,4253,-3.6999999999999993,7.1000000000000005,5.199999999999999,742.3297,909
2025-01-24 19:27:00,56.2,195.7755,4253,-3.700000000000003,7.000000000000001,5.300000000000001,713.7664,909
2025-01-24 19:30:00,56.2,200.3255,4254,-3.700000000000003,7.000000000000001,5.300000000000001,725.2449,909
2025-01-24 19:36:00,57.4,216.3122,4254,-3.900000000000002,6.700000000000001,5.5,748.4303,338
2025-01-24 19:39:00,57.3,212.9919,4254,-3.900000000000002,6.799999999999999,5.5,746.5237,338
2025-01-24 19:42:00,57.3,212.0081,4254,-3.900000000000002,6.799999999999999,5.5,747.0141,338
2025-01-24 19:48:00,57.7,210.7784,4254,-3.8999999999999986,6.8999999999999995,5.399999999999999,759.7368,338
2025-01-24 19:51:00,56.9,203.031,4254,-3.900000000000002,6.8999999999999995,5.400000000000002,735.7499,348
2025-01-24 19:54:00,56.4,204.3837,4254,-4.199999999999999,6.699999999999999,5.699999999999999,726.0858,337
2025-01-24 20:15:00,54.0,197.4971,4254,-4.0,6.3999999999999995,5.5,703.6556,340
2025-01-24 20:18:00,51.7,204.0148,4254,-3.6999999999999993,5.800000000000001,5.199999999999999,658.6102,490
2025-01-24 20:21:00,52.4,210.1635,4254,-3.8000000000000007,5.700000000000001,5.099999999999998,675.6862,488
2025-01-24 20:24:00,55.4,263.6574,4254,-4.0,5.3999999999999995,5.599999999999998,726.9287,1735
2025-01-24 20:27:00,56.8,242.7518,4254,-4.199999999999999,5.6,5.900000000000002,751.212,1722
2025-01-24 20:30:00,62.1,237.4638,4255,-4.700000000000003,6.300000000000001,6.400000000000002,842.1548,1296
2025-01-24 20:33:00,61.9,238.2017,4255,-4.699999999999999,6.7,6.399999999999999,835.9359,1408
2025-01-24 20:36:00,61.7,230.5773,4255,-4.599999999999998,6.6000000000000005,6.300000000000001,829.3094,394
2025-01-24 20:39:00,61.1,231.3151,4255,-4.699999999999999,6.7,6.399999999999999,828.5029,394
2025-01-24 20:42:00,60.9,219.0176,4255,-4.5,6.7,6.300000000000001,813.0057,391
2025-01-24 20:45:00,56.6,206.8432,4255,-4.200000000000003,6.8,5.700000000000003,746.7178,337
2025-01-24 20:48:00,56.8,210.5324,4255,-4.200000000000003,6.7,5.800000000000001,742.3084,335
2025-01-24 20:51:00,62.7,257.6317,4255,-4.599999999999998,6.3,6.5,819.3826,1294
2025-01-24 20:54:00,58.3,206.1053,4255,-4.400000000000002,7.0,6.200000000000003,780.406,358
2025-01-24 20:57:00,60.1,236.2341,4255,-4.400000000000002,6.3,5.900000000000002,788.6875,373
2025-01-24 21:00:00,61.7,212.2541,4255,-4.5,6.5,6.300000000000001,818.7976,391
2025-01-24 21:06:00,64.3,239.1855,4255,-4.699999999999999,6.3,6.5,905.6342,1296
2025-01-24 21:09:00,59.7,208.6878,4255,-4.399999999999999,7.1,6.0,767.5181,358
2025-01-24 21:12:00,61.2,293.9091,4255,-4.399999999999999,6.1,6.399999999999999,861.6124,1801
2025-01-24 21:18:00,73.4,271.7737,4255,-5.299999999999997,6.5,7.299999999999997,1086.082,1518
2025-01-24 21:24:00,63.5,257.0168,4255,-4.600000000000001,6.300000000000001,6.400000000000002,876.128,1289
2025-01-24 21:27:00,70.4,268.0845,4255,-5.100000000000001,6.300000000000001,7.100000000000001,1019.527,1523
2025-01-24 21:30:00,69.1,250.2532,4256,-5.100000000000001,6.7,7.0,1005.43,1358
2025-01-24 21:33:00,68.7,251.9748,4256,-5.0,6.5,6.899999999999999,993.8379,1633
2025-01-24 21:36:00,65.7,214.5906,4256,-4.800000000000001,6.700000000000001,6.399999999999999,829.1346,365
2025-01-24 21:39:00,62.3,267.4696,4256,-4.5,6.2,6.300000000000001,876.0497,1295
2025-01-24 21:42:00,70.3,264.0263,4256,-5.0,6.300000000000001,7.0,1030.852,1303
2025-01-24 21:45:00,68.5,239.9233,4256,-4.900000000000002,6.7,6.800000000000001,961.6465,1397
2025-01-24 21:48:00,63.9,228.1178,4256,-4.599999999999998,6.6000000000000005,6.300000000000001,882.3898,394
2025-01-24 21:54:00,58.5,215.0825,4256,-4.300000000000001,6.5,5.800000000000001,777.4882,336
2025-01-24 21:57:00,61.9,244.1044,4256,-4.5,6.3,6.200000000000003,856.2119,372
2025-01-24 22:00:00,64.7,242.3828,4256,-4.699999999999999,6.5,6.5,900.9185,1296
2025-01-24 22:06:00,55.8,199.8336,4256,-4.0,6.9,5.699999999999999,727.2212,337
2025-01-24 22:09:00,58.5,260.583,4256,-4.300000000000001,6.2,6.0,802.4109,1650
2025-01-24 22:12:00,64.7,255.91,4256,-4.800000000000001,6.3,6.600000000000001,946.2687,1299
2025-01-24 22:15:00,68.7,258.4925,4256,-4.699999999999999,6.300000000000001,6.699999999999999,1012.259,1294
2025-01-24 22:18:00,68.9,255.787,4256,-4.899999999999999,6.6000000000000005,6.600000000000001,948.9008,1298
2025-01-24 22:21:00,66.1,245.2112,4256,-4.699999999999999,6.4,6.5,925.0611,1296
2025-01-24 22:24:00,66.3,251.9748,4256,-4.699999999999999,6.2,6.600000000000001,946.6932,1289
2025-01-24 22:27:00,71.4,276.8157,4256,-5.100000000000001,6.2,7.100000000000001,1053.685,1523
2025-01-24 22:30:00,73.6,265.8709,4257,-5.300000000000001,6.200000000000001,7.300000000000001,1096.507,1643
2025-01-24 22:33:00,70.9,255.4181,4257,-5.0,6.4,7.0,1016.076,1327
2025-01-24 22:42:00,64.3,232.0529,4257,-4.599999999999998,6.700000000000001,6.399999999999999,908.2641,394
2025-01-24 22:48:00,61.3,242.5058,4257,-4.399999999999999,6.500000000000001,6.100000000000001,829.2237,379
2025-01-24 22:51:00,64.5,257.5087,4257,-4.600000000000001,6.000000000000001,6.399999999999999,908.1646,1697
2025-01-24 22:54:00,64.9,241.1531,4257,-4.700000000000003,6.6000000000000005,6.400000000000002,901.6044,1296
2025-01-24 22:57:00,62.5,226.1502,4257,-4.400000000000002,6.6000000000000005,6.200000000000003,849.4647,391
2025-01-24 23:00:00,59.7,213.6068,4257,-4.300000000000001,6.500000000000001,5.900000000000002,795.9887,333
2025-01-24 23:06:00,58.5,219.1406,4257,-4.300000000000001,6.200000000000001,5.899999999999999,777.6407,336
2025-01-24 23:09:00,58.5,232.2989,4257,-4.199999999999999,6.300000000000001,5.899999999999999,778.4025,373
2025-01-24 23:12:00,59.7,250.4991,4257,-4.300000000000001,6.300000000000001,6.100000000000001,803.9846,1692
2025-01-24 23:15:00,62.1,245.3342,4257,-4.599999999999998,6.499999999999999,6.299999999999997,857.9239,1296
2025-01-24 23:18:00,63.9,255.0492,4257,-4.599999999999998,6.199999999999999,6.399999999999999,885.4751,1289
2025-01-24 23:21:00,64.5,258.1235,4257,-4.699999999999999,6.199999999999999,6.5,916.9047,1294
2025-01-24 23:24:00,66.1,257.0168,4257,-4.699999999999999,6.299999999999999,6.599999999999998,929.3132,1294
2025-01-24 23:27:00,66.1,259.3533,4257,-4.699999999999999,6.3999999999999995,6.599999999999998,926.7068,1294
2025-01-24 23:30:00,65.5,259.4763,4258,-4.799999999999997,6.199999999999999,6.599999999999998,936.4282,1299
2025-01-24 23:45:00,66.9,259.5992,4258,-4.699999999999999,6.0,6.600000000000001,940.9631,1875
2025-01-24 23:48:00,64.5,252.2208,4258,-4.699999999999999,6.4,6.400000000000002,901.8445,1299
2025-01-24 23:51:00,62.5,248.5315,4258,-4.600000000000001,6.3,6.300000000000001,859.0285,1289
2025-01-24 23:54:00,62.1,248.2856,4258,-4.5,6.1,6.199999999999999,850.2468,1289
2025-01-24 23:57:00,61.5,248.6545,4258,-4.400000000000002,6.1,6.199999999999999,837.3278,1692
2025-01-25 00:00:00,60.9,248.2856,4258,-4.400000000000002,6.1000000000000005,6.100000000000001,821.4154,1692
2025-01-25 00:03:00,60.3,245.9491,4258,-4.399999999999999,6.2,6.099999999999998,817.0967,372
2025-01-25 00:06:00,60.3,250.1302,4258,-4.399999999999999,6.1000000000000005,6.099999999999998,810.4193,1692
2025-01-25 00:09:00,60.3,251.36,4258,-4.399999999999999,5.800000000000001,6.099999999999998,812.5176,1698
2025-01-25 00:12:00,60.1,242.9977,4258,-4.5,6.1000000000000005,6.100000000000001,801.0787,372
2025-01-25 00:15:00,58.9,242.1369,4258,-4.300000000000001,6.000000000000001,6.0,779.3634,383
2025-01-25 00:18:00,58.9,247.7937,4258,-4.300000000000001,5.9,6.0,783.943,1698
2025-01-25 00:21:00,58.9,248.4086,4258,-4.300000000000001,5.9,6.0,783.8228,1698
2025-01-25 00:24:00,58.7,243.7355,4258,-4.400000000000002,5.9,6.0,778.7097,1698
2025-01-25 00:27:00,58.7,241.7679,4258,-4.300000000000001,6.000000000000001,5.900000000000002,775.6344,383
2025-01-25 00:30:00,58.2,240.9071,4259,-4.200000000000003,6.000000000000001,5.900000000000002,768.5681,1691
2025-01-25 00:33:00,57.9,239.8003,4259,-4.200000000000003,6.000000000000001,5.900000000000002,754.79,1691
2025-01-25 00:39:00,56.9,235.6192,4259,-4.100000000000001,6.1000000000000005,5.800000000000001,746.4683,605
2025-01-25 00:42:00,56.6,232.6678,4259,-4.100000000000001,6.000000000000001,5.700000000000003,732.9162,605
2025-01-25 00:45:00,56.0,231.684,4259,-4.199999999999999,6.000000000000001,5.699999999999999,722.5764,605
2025-01-25 00:48:00,56.2,235.4962,4259,-4.099999999999998,6.000000000000001,5.699999999999999,726.5825,605
2025-01-25 00:51:00,56.2,232.6678,4259,-4.199999999999999,6.000000000000001,5.699999999999999,724.8675,605
2025-01-25 00:54:00,56.2,235.3732,4259,-4.100000000000001,6.000000000000001,5.800000000000001,724.0109,605
2025-01-25 00:57:00,56.2,236.3571,4259,-4.100000000000001,5.9,5.699999999999999,726.6738,617
2025-01-25 01:00:00,56.2,235.3732,4259,-4.100000000000001,6.000000000000001,5.699999999999999,726.847,605
2025-01-25 01:03:00,56.4,240.0463,4259,-4.100000000000001,5.9,5.699999999999999,730.222,1691
2025-01-25 01:06:00,56.2,235.9881,4259,-4.199999999999999,6.000000000000001,5.699999999999999,728.3162,605
2025-01-25 01:09:00,56.2,230.8232,4259,-4.199999999999999,6.000000000000001,5.799999999999997,724.1252,605
2025-01-25 01:12:00,56.0,234.1435,4259,-4.199999999999999,6.000000000000001,5.699999999999999,720.4326,605
2025-01-25 01:15:00,56.2,238.2017,4259,-4.199999999999999,5.9,5.799999999999997,725.2837,1721
2025-01-25 01:18:00,56.0,234.3895,4259,-4.199999999999999,6.000000000000001,5.699999999999999,722.4476,605
2025-01-25 01:21:00,56.0,234.1435,4259,-4.099999999999998,6.000000000000001,5.699999999999999,720.9838,605
2025-01-25 01:24:00,56.0,228.3637,4259,-4.199999999999999,6.000000000000001,5.699999999999999,717.5299,605
2025-01-25 01:27:00,54.8,233.7746,4259,-4.099999999999998,6.000000000000001,5.599999999999998,703.0757,605
2025-01-25 01:30:00,55.6,243.4896,4260,-4.099999999999998,5.800000000000001,5.699999999999999,709.5909,1722
2025-01-25 01:33:00,56.0,244.8423,4260,-4.099999999999998,5.700000000000001,5.799999999999997,720.7214,1722
2025-01-25 01:36:00,56.2,243.1207,4260,-4.199999999999999,5.9,5.699999999999999,724.3787,1691
2025-01-25 01:39:00,56.2,240.9071,4260,-4.099999999999998,5.9,5.699999999999999,724.7294,1691
2025-01-25 01:42:00,56.0,235.1273,4260,-4.100000000000001,6.000000000000001,5.800000000000001,713.9694,605
2025-01-25 01:45:00,55.2,229.8394,4260,-4.099999999999998,5.999999999999999,5.599999999999998,708.241,605
2025-01-25 01:48:00,54.4,229.9624,4260,-4.0,5.8999999999999995,5.5,692.0688,604
2025-01-25 01:51:00,54.8,233.7746,4260,-4.0,5.8999999999999995,5.5,699.6198,617
2025-01-25 01:54:00,54.8,231.1921,4260,-4.0,5.8999999999999995,5.599999999999998,695.4012,604
2025-01-25 01:57:00,54.4,227.3799,4260,-4.0,5.8999999999999995,5.600000000000001,690.86,604
2025-01-25 02:00:00,53.6,224.3056,4260,-3.8999999999999986,5.999999999999999,5.399999999999999,673.9695,524
2025-01-25 02:03:00,52.8,225.1664,4260,-3.8999999999999986,5.8999999999999995,5.399999999999999,664.2341,484
2025-01-25 02:06:00,52.6,222.215,4260,-3.8000000000000007,5.8999999999999995,5.300000000000001,663.7103,484
2025-01-25 02:09:00,52.8,221.969,4260,-3.900000000000002,5.8999999999999995,5.400000000000002,662.2283,484
2025-01-25 02:12:00,52.9,225.5353,4260,-3.900000000000002,5.8,5.400000000000002,665.4426,597
2025-01-25 02:15:00,53.0,220.3704,4260,-3.8000000000000007,5.8999999999999995,5.400000000000002,663.4927,484
2025-01-25 02:18:00,53.4,237.4638,4260,-3.900000000000002,5.6,5.5,669.0453,617
2025-01-25 02:21:00,53.0,231.807,4260,-4.0,5.699999999999999,5.5,667.1923,609
2025-01-25 02:24:00,52.9,227.7488,4260,-3.8999999999999986,5.8,5.399999999999999,663.6614,597
2025-01-25 02:27:00,52.9,227.134,4260,-3.8999999999999986,5.8,5.5,663.9916,597
2025-01-25 02:30:00,52.9,227.3799,4261,-3.8999999999999986,5.8,5.399999999999999,664.2393,597
2025-01-25 02:33:00,52.4,222.092,4261,-3.8999999999999986,5.8999999999999995,5.399999999999999,655.6428,484
2025-01-25 02:36:00,51.9,223.4447,4261,-3.6999999999999993,5.8,5.300000000000001,646.4361,595
2025-01-25 02:39:00,51.9,223.4447,4261,-3.8000000000000007,5.8,5.300000000000001,645.8116,597
2025-01-25 02:42:00,51.9,220.7393,4261,-3.8000000000000007,5.8,5.199999999999999,646.5908,484
2025-01-25 02:45:00,51.9,222.4609,4261,-3.900000000000002,5.8,5.300000000000001,646.4714,597
2025-01-25 02:48:00,51.7,222.8299,4261,-3.8000000000000007,5.8,5.300000000000001,640.3483,597
2025-01-25 02:51:00,51.5,224.5515,4261,-3.8000000000000007,5.8,5.300000000000001,641.4885,597
2025-01-25 02:54:00,51.5,222.215,4261,-3.8000000000000007,5.7,5.300000000000001,637.1252,597
2025-01-25 02:57:00,51.5,221.8461,4261,-3.8000000000000007,5.8,5.199999999999999,639.2469,484
2025-01-25 03:00:00,51.5,218.7717,4261,-3.8000000000000007,5.7,5.199999999999999,633.7012,488
2025-01-25 03:03:00,50.9,217.296,4261,-3.799999999999997,5.8,5.199999999999999,631.3005,493
2025-01-25 03:06:00,50.7,217.173,4261,-3.799999999999997,5.8999999999999995,5.199999999999999,626.9101,493
2025-01-25 03:09:00,50.7,219.3866,4261,-3.799999999999997,5.7,5.199999999999999,623.708,493
2025-01-25 03:12:00,50.7,220.3704,4261,-3.6999999999999993,5.7,5.199999999999999,628.9867,595
2025-01-25 03:15:00,50.7,219.6325,4261,-3.6999999999999993,5.8,5.099999999999998,626.5294,595
2025-01-25 03:18:00,50.9,224.9204,4261,-3.8000000000000007,5.7,5.199999999999999,627.466,597
2025-01-25 03:21:00,50.3,215.8203,4261,-3.6999999999999993,5.8,5.199999999999999,623.3452,495
2025-01-25 03:24:00,50.1,219.6325,4261,-3.6999999999999993,5.8,5.100000000000001,618.9525,495
2025-01-25 03:27:00,50.2,223.0758,4261,-3.6999999999999993,5.7,5.100000000000001,614.765,595
2025-01-25 03:30:00,49.9,219.6325,4262,-3.6999999999999993,5.6000000000000005,5.100000000000001,614.9152,495
2025-01-25 03:33:00,49.9,221.3542,4262,-3.700000000000003,5.6000000000000005,5.100000000000001,613.6014,595
2025-01-25 03:36:00,50.1,225.9042,4262,-3.700000000000003,5.6000000000000005,5.200000000000003,615.3029,595
2025-01-25 03:39:00,50.1,228.3637,4262,-3.700000000000003,5.6000000000000005,5.100000000000001,617.8256,595
2025-01-25 03:42:00,49.9,225.6583,4262,-3.700000000000003,5.5,5.100000000000001,613.5185,580
2025-01-25 03:45:00,49.9,224.3056,4262,-3.6000000000000014,5.6000000000000005,5.100000000000001,614.3569,595
2025-01-25 03:48:00,49.7,220.9852,4262,-3.700000000000003,5.6000000000000005,5.100000000000001,611.3007,595
2025-01-25 03:51:00,49.6,220.7393,4262,-3.700000000000003,5.7,5.100000000000001,610.5281,595
2025-01-25 03:54:00,49.9,227.011,4262,-3.6000000000000014,5.6000000000000005,5.100000000000001,615.0659,595
2025-01-25 03:57:00,49.9,224.9204,4262,-3.6000000000000014,5.5,5.100000000000001,612.4711,571
2025-01-25 04:00:00,49.7,222.092,4262,-3.6999999999999993,5.6000000000000005,5.199999999999999,610.186,595
2025-01-25 04:03:00,49.5,219.5096,4262,-3.6999999999999993,5.6000000000000005,5.099999999999998,605.805,495
2025-01-25 04:06:00,49.1,220.8623,4262,-3.6999999999999993,5.7,5.099999999999998,602.8915,595
2025-01-25 04:09:00,48.9,220.2474,4262,-3.599999999999998,5.500000000000001,5.099999999999998,597.1382,571
2025-01-25 04:12:00,48.9,217.6649,4262,-3.599999999999998,5.6000000000000005,5.0,595.5897,495
2025-01-25 04:15:00,49.0,221.6001,4262,-3.599999999999998,5.6000000000000005,5.0,598.7976,571
2025-01-25 04:18:00,48.7,217.9109,4262,-3.599999999999998,5.6000000000000005,5.0,592.2863,495
2025-01-25 04:21:00,48.5,219.1406,4262,-3.599999999999998,5.6000000000000005,5.0,590.6245,495
2025-01-25 04:24:00,48.7,221.6001,4262,-3.599999999999998,5.500000000000001,5.0,595.8451,571
2025-01-25 04:27:00,48.7,219.5096,4262,-3.599999999999998,5.500000000000001,5.0,592.8699,571
2025-01-25 04:30:00,48.4,218.7717,4263,-3.599999999999998,5.6000000000000005,4.899999999999999,593.4279,495
2025-01-25 04:33:00,48.1,217.296,4263,-3.599999999999998,5.500000000000001,4.899999999999999,586.2406,571
2025-01-25 04:45:00,48.0,218.1568,4263,-3.6000000000000014,5.500000000000001,5.0,585.4171,571
2025-01-25 04:48:00,48.1,223.4447,4263,-3.6000000000000014,5.500000000000001,4.900000000000002,584.2513,571
2025-01-25 04:51:00,47.9,222.7069,4263,-3.599999999999998,5.4,5.0,578.6004,571
2025-01-25 04:54:00,47.6,221.4771,4263,-3.5,5.4,4.899999999999999,577.6984,571
2025-01-25 04:57:00,47.7,224.6745,4263,-3.5,5.4,4.899999999999999,578.6693,585
2025-01-25 05:00:00,47.6,223.9366,4263,-3.5,5.4,4.899999999999999,577.4816,585
2025-01-25 05:03:00,47.7,222.092,4263,-3.5,5.4,4.899999999999999,578.3906,571
2025-01-25 05:06:00,47.5,225.0434,4263,-3.6000000000000014,5.4,5.0,580.4249,585
2025-01-25 05:09:00,47.5,228.2407,4263,-3.6000000000000014,5.300000000000001,5.0,572.3381,585
2025-01-25 05:12:00,47.6,227.134,4263,-3.5,5.300000000000001,4.899999999999999,574.1809,585
2025-01-25 05:15:00,47.6,227.9948,4263,-3.5,5.300000000000001,4.899999999999999,570.3376,585
2025-01-25 05:18:00,47.6,230.5773,4263,-3.5,5.300000000000001,5.0,571.6859,585
2025-01-25 05:21:00,47.4,233.8976,4263,-3.5,5.200000000000001,4.899999999999999,571.3065,583
2025-01-25 05:24:00,47.7,230.4543,4263,-3.5,5.200000000000001,5.0,572.9266,585
2025-01-25 05:27:00,47.7,228.1178,4263,-3.5,5.300000000000001,4.899999999999999,571.0874,585
2025-01-25 05:30:00,48.0,232.6678,4264,-3.6000000000000014,5.200000000000001,5.0,577.7802,584
2025-01-25 05:33:00,48.0,227.134,4264,-3.5,5.300000000000001,5.0,576.7359,585
2025-01-25 05:36:00,47.7,227.5029,4264,-3.5,5.300000000000001,4.899999999999999,573.1515,585
2025-01-25 05:39:00,48.0,231.684,4264,-3.6000000000000014,5.300000000000001,5.0,575.6659,584
2025-01-25 05:42:00,47.7,229.5935,4264,-3.5,5.199999999999999,5.0,573.4193,585
2025-01-25 05:45:00,47.9,232.4219,4264,-3.5,5.199999999999999,5.0,576.0483,584
2025-01-25 05:48:00,47.7,232.9138,4264,-3.6000000000000014,5.199999999999999,5.0,575.2692,584
2025-01-25 05:51:00,47.7,232.4219,4264,-3.5,5.1,5.0,575.1536,584
2025-01-25 05:54:00,47.7,233.6516,4264,-3.5,5.1,4.899999999999999,571.7602,584
2025-01-25 05:57:00,47.7,238.6936,4264,-3.6000000000000014,5.1,4.899999999999999,573.4557,583
2025-01-25 06:00:00,47.9,240.2922,4264,-3.5,5.1,4.899999999999999,569.8515,583
2025-01-25 06:03:00,48.0,241.8909,4264,-3.6000000000000014,5.0,5.0,577.5676,709
2025-01-25 06:06:00,47.9,241.8909,4264,-3.6000000000000014,4.9,5.0,576.5762,709
2025-01-25 06:09:00,48.0,241.522,4264,-3.5,5.0,5.0,575.4164,709
2025-01-25 06:12:00,47.7,237.5868,4264,-3.5,5.1,4.899999999999999,575.457,583
2025-01-25 06:15:00,47.9,236.9719,4264,-3.5,5.1,4.899999999999999,573.9324,583
2025-01-25 06:18:00,48.1,240.5382,4264,-3.6000000000000014,5.1,4.899999999999999,577.4635,583
2025-01-25 06:21:00,48.0,234.3895,4264,-3.700000000000003,5.0,5.0,573.9432,584
2025-01-25 06:24:00,48.0,231.807,4264,-3.6000000000000014,5.1,5.0,572.0234,584
2025-01-25 06:27:00,47.7,233.1597,4264,-3.6000000000000014,5.1,5.0,572.5953,584
2025-01-25 06:30:00,47.5,228.8556,4265,-3.6000000000000014,5.199999999999999,4.900000000000002,570.492,584
2025-01-25 06:33:00,47.5,230.7002,4265,-3.6000000000000014,5.199999999999999,5.0,571.0797,584
2025-01-25 06:36:00,47.7,228.6097,4265,-3.6000000000000014,5.199999999999999,5.0,571.2285,584
2025-01-25 06:39:00,47.6,228.9786,4265,-3.5,5.3,4.900000000000002,570.2376,585
2025-01-25 06:42:00,47.6,233.6516,4265,-3.5,5.199999999999999,4.900000000000002,571.4976,583
2025-01-25 06:45:00,47.6,227.3799,4265,-3.6000000000000014,5.1,4.900000000000002,568.8121,584
2025-01-25 06:48:00,47.1,226.2731,4265,-3.5,5.2,4.800000000000001,566.2388,585
2025-01-25 06:51:00,47.5,235.6192,4265,-3.599999999999998,5.2,5.0,571.6198,584
2025-01-25 06:54:00,47.5,233.0368,4265,-3.599999999999998,5.1,5.0,572.512,584
2025-01-25 06:57:00,47.7,234.2665,4265,-3.5,5.1,5.0,571.6171,584
2025-01-25 07:00:00,47.7,242.2598,4265,-3.599999999999998,5.1,5.0,576.09,583
2025-01-25 07:03:00,47.9,236.603,4265,-3.599999999999998,5.1,5.0,572.2827,584
2025-01-25 07:06:00,47.7,237.9557,4265,-3.599999999999998,5.1,5.0,573.5398,583
2025-01-25 07:09:00,47.7,239.6774,4265,-3.599999999999998,5.1,5.0,573.5439,583
2025-01-25 07:12:00,47.1,235.6192,4265,-3.5,5.0,4.899999999999999,566.1434,583
2025-01-25 07:15:00,47.3,229.5935,4265,-3.5,5.1,4.899999999999999,561.8718,586
2025-01-25 07:18:00,47.3,234.2665,4265,-3.5,5.1,4.899999999999999,564.5289,584
2025-01-25 07:21:00,47.4,237.8328,4265,-3.599999999999998,5.1,4.899999999999999,569.2635,583
2025-01-25 07:24:00,47.4,233.0368,4265,-3.5,5.1,4.899999999999999,567.7349,584
2025-01-25 07:27:00,47.4,232.6678,4265,-3.5,5.199999999999999,4.899999999999999,562.1946,584
2025-01-25 07:30:00,47.4,233.7746,4266,-3.5,5.1,4.899999999999999,562.0076,584
2025-01-25 07:33:00,47.4,236.603,4266,-3.5,5.1,4.899999999999999,569.9846,583
2025-01-25 07:36:00,47.4,235.3732,4266,-3.5,5.199999999999999,4.899999999999999,568.4677,583
2025-01-25 07:39:00,47.4,231.3151,4266,-3.6000000000000014,5.199999999999999,5.0,566.0466,584
2025-01-25 07:42:00,47.4,234.5125,4266,-3.5,5.199999999999999,4.899999999999999,564.0083,583
2025-01-25 07:45:00,47.1,229.2245,4266,-3.5,5.299999999999999,4.899999999999999,563.0252,585
2025-01-25 07:48:00,47.4,231.4381,4266,-3.599999999999998,5.199999999999999,4.899999999999999,565.6226,584
2025-01-25 07:51:00,47.4,230.2083,4266,-3.5,5.199999999999999,4.899999999999999,565.259,585
2025-01-25 07:54:00,47.5,236.1111,4266,-3.5,5.199999999999999,4.899999999999999,565.8845,583
2025-01-25 07:57:00,47.5,234.1435,4266,-3.599999999999998,5.1,4.899999999999999,566.9345,584
2025-01-25 08:00:00,47.4,235.3732,4266,-3.5,5.1,4.899999999999999,567.585,583
2025-01-25 08:03:00,47.7,240.6612,4266,-3.599999999999998,5.0,5.0,570.9216,709
2025-01-25 08:09:00,49.5,259.4763,4266,-3.6999999999999993,4.8999999999999995,5.199999999999999,594.002,722
2025-01-25 08:12:00,51.3,260.706,4266,-3.8999999999999986,5.0,5.399999999999999,630.4543,1738
2025-01-25 08:15:00,51.8,253.5735,4266,-3.900000000000002,5.1,5.400000000000002,633.4578,1738
2025-01-25 08:18:00,51.3,250.3762,4266,-3.900000000000002,5.199999999999999,5.400000000000002,632.6342,1738
2025-01-25 08:21:00,51.3,248.0396,4266,-3.900000000000002,5.299999999999999,5.400000000000002,629.7452,1732
2025-01-25 08:24:00,51.1,243.9815,4266,-3.8000000000000007,5.3,5.300000000000001,627.1735,556
2025-01-25 08:27:00,50.9,240.4152,4266,-3.8999999999999986,5.3999999999999995,5.300000000000001,624.8861,556
2025-01-25 08:30:00,51.7,254.6803,4267,-3.8999999999999986,5.1,5.399999999999999,634.2126,1738
2025-01-25 08:33:00,51.9,263.0425,4267,-3.8999999999999986,5.1,5.399999999999999,644.8154,1740
