Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2025-01-25 08:36:00,54.0,273.0035,4267,-4.0,5.0,5.599999999999998,666.2171,1745
2025-01-25 08:39:00,54.6,281.7347,4267,-4.199999999999999,5.0,5.899999999999999,694.3894,1779
2025-01-25 08:42:00,55.6,281.8576,4267,-4.199999999999999,5.0,5.799999999999997,706.3008,1779
2025-01-25 08:45:00,55.4,282.3495,4267,-4.299999999999997,5.0,5.899999999999999,705.1042,1786
2025-01-25 08:48:00,55.4,283.9482,4267,-4.199999999999999,5.0,5.800000000000001,706.0861,1779
2025-01-25 08:51:00,56.8,308.2972,4267,-4.300000000000001,4.9,6.0,734.6696,1114
2025-01-25 08:54:00,58.2,294.77,4267,-4.5,5.0,6.100000000000001,756.2728,1416
2025-01-25 08:57:00,57.1,285.9158,4267,-4.199999999999999,5.0,5.899999999999999,747.6597,1779
2025-01-25 09:00:00,56.2,280.3819,4267,-4.199999999999999,5.000000000000001,5.800000000000001,728.8549,1779
2025-01-25 09:03:00,55.2,275.0941,4267,-4.100000000000001,5.000000000000001,5.700000000000003,710.8378,1749
2025-01-25 09:06:00,54.6,273.4954,4267,-4.100000000000001,5.000000000000001,5.700000000000003,696.9101,1745
2025-01-25 09:09:00,54.2,274.1103,4267,-4.0,5.000000000000001,5.600000000000001,686.3272,1745
2025-01-25 09:12:00,54.2,286.7766,4267,-4.100000000000001,4.800000000000001,5.700000000000003,690.1088,1102
2025-01-25 09:15:00,54.4,288.3753,4267,-4.100000000000001,4.800000000000001,5.700000000000003,690.749,1102
2025-01-25 09:18:00,54.2,283.9482,4267,-4.100000000000001,4.800000000000001,5.600000000000001,689.3846,1749
2025-01-25 09:21:00,54.4,283.9482,4267,-4.100000000000001,4.800000000000001,5.600000000000001,690.053,1749
2025-01-25 09:24:00,54.4,286.7766,4267,-4.0,4.800000000000001,5.700000000000003,692.5077,1102
2025-01-25 09:27:00,54.6,283.7022,4267,-4.100000000000001,4.800000000000001,5.700000000000003,691.165,1749
2025-01-25 09:30:00,54.4,274.2332,4268,-4.100000000000001,4.9,5.700000000000003,688.1644,1749
2025-01-25 09:33:00,54.2,274.2332,4268,-4.0,4.9,5.600000000000001,687.2262,1745
2025-01-25 09:36:00,54.6,290.9578,4268,-4.0,4.800000000000001,5.700000000000003,692.5398,1102
2025-01-25 09:39:00,57.3,304.485,4268,-4.400000000000002,4.700000000000001,6.200000000000003,754.648,1110
2025-01-25 09:42:00,60.5,323.546,4268,-4.800000000000001,4.700000000000001,6.600000000000001,811.895,1185
2025-01-25 09:45:00,62.1,324.0379,4268,-4.699999999999999,4.699999999999999,6.399999999999999,839.9318,1196
2025-01-25 09:48:00,61.7,266.3629,4268,-4.399999999999999,4.699999999999999,6.199999999999999,801.0854,1761
2025-01-25 09:51:00,54.3,290.7118,4268,-4.0,4.8999999999999995,5.599999999999998,695.0471,1102
2025-01-25 09:54:00,54.4,283.9482,4268,-3.8999999999999986,4.6,5.599999999999998,686.272,1751
2025-01-25 09:57:00,53.8,257.5087,4268,-3.8999999999999986,4.7,5.399999999999999,665.3907,722
2025-01-25 10:00:00,51.1,257.6317,4268,-3.6999999999999993,4.800000000000001,5.199999999999999,630.636,722
2025-01-25 10:03:00,49.9,256.2789,4268,-3.6999999999999993,4.800000000000001,5.100000000000001,616.0497,722
2025-01-25 10:06:00,49.1,256.2789,4268,-3.5,4.7,4.899999999999999,604.2786,703
2025-01-25 10:09:00,49.1,254.1884,4268,-3.6000000000000014,4.7,4.900000000000002,605.9749,724
2025-01-25 10:12:00,48.9,258.4925,4268,-3.5,4.6000000000000005,4.900000000000002,601.8355,703
2025-01-25 10:15:00,49.1,262.6736,4268,-3.6000000000000014,4.5,5.0,603.6725,743
2025-01-25 10:18:00,48.7,255.787,4268,-3.5,4.6000000000000005,4.899999999999999,597.3395,703
2025-01-25 10:21:00,47.4,250.7451,4268,-3.200000000000003,4.4,4.400000000000002,576.2959,685
2025-01-25 10:24:00,46.7,244.3504,4268,-3.1999999999999993,4.300000000000001,4.5,571.9107,687
2025-01-25 10:27:00,45.4,239.3084,4268,-3.0,4.300000000000001,4.199999999999999,552.6396,686
2025-01-25 10:30:00,45.2,237.2179,4269,-2.900000000000002,4.200000000000001,4.100000000000001,547.966,27
2025-01-25 10:33:00,44.8,237.3409,4269,-2.8999999999999986,4.1000000000000005,4.099999999999998,548.9631,27
2025-01-25 10:36:00,45.0,233.7746,4269,-2.8999999999999986,4.1000000000000005,4.099999999999998,544.091,27
2025-01-25 10:39:00,45.2,224.6745,4269,-2.8000000000000007,4.300000000000001,4.0,549.0839,1035
2025-01-25 10:42:00,44.4,223.4447,4269,-2.8000000000000007,4.199999999999999,4.0,539.5615,1035
2025-01-25 10:45:00,45.8,236.3571,4269,-2.900000000000002,4.1,4.0,564.6639,27
2025-01-25 10:48:00,47.5,247.7937,4269,-3.0,4.1,4.199999999999999,595.8792,687
2025-01-25 10:57:00,49.3,254.0654,4269,-3.1999999999999993,4.300000000000001,4.399999999999999,624.6625,760
2025-01-25 11:00:00,49.1,250.991,4269,-3.1999999999999993,4.300000000000001,4.400000000000002,630.4104,760
2025-01-25 11:03:00,48.9,249.1464,4269,-3.099999999999998,4.300000000000001,4.399999999999999,621.1813,685
2025-01-25 11:18:00,48.9,259.1074,4269,-3.099999999999998,4.1,4.399999999999999,639.6752,752
2025-01-25 11:21:00,50.5,261.8128,4269,-3.1999999999999993,4.199999999999999,4.5,653.4973,752
2025-01-25 11:24:00,51.3,271.2818,4269,-3.200000000000003,4.0,4.5,666.912,752
2025-01-25 11:27:00,52.3,277.3076,4269,-3.3000000000000007,4.0,4.600000000000001,684.1346,750
2025-01-25 11:30:00,52.3,273.2494,4270,-3.299999999999997,4.1,4.599999999999998,687.125,750
2025-01-25 11:33:00,52.9,271.6508,4270,-3.3000000000000007,4.1,4.600000000000001,692.3736,750
2025-01-25 11:42:00,51.3,250.4991,4270,-3.3000000000000007,4.199999999999999,4.5,667.9615,732
2025-01-25 11:45:00,51.1,247.1788,4270,-3.3000000000000007,4.199999999999999,4.5,666.4826,732
2025-01-25 11:48:00,50.9,245.8261,4270,-3.099999999999998,4.199999999999999,4.399999999999999,668.3802,683
2025-01-25 11:54:00,49.9,234.8814,4270,-3.0,4.299999999999999,4.300000000000001,654.7222,690
2025-01-25 11:57:00,50.1,246.441,4270,-3.099999999999998,4.199999999999999,4.300000000000001,659.006,683
2025-01-25 12:24:00,56.0,258.7384,4270,-3.5,4.5,4.900000000000002,754.8306,776
2025-01-25 12:27:00,55.8,258.4925,4270,-3.5,4.6,4.900000000000002,750.4634,776
2025-01-25 12:30:00,55.2,254.1884,4271,-3.5,4.6,4.800000000000001,754.67,776
2025-01-25 12:33:00,55.2,253.4505,4271,-3.400000000000002,4.6,4.800000000000001,740.4038,776
2025-01-25 12:36:00,58.2,264.6412,4271,-3.5,4.5,5.0,787.9025,776
2025-01-25 12:45:00,60.1,281.6117,4271,-3.900000000000002,4.6,5.400000000000002,831.7419,1792
2025-01-25 13:18:00,63.3,290.0969,4271,-4.0,4.699999999999999,5.599999999999998,884.5245,1790
2025-01-25 14:03:00,64.7,280.5049,4272,-4.199999999999999,4.800000000000001,5.699999999999996,915.211,1816
2025-01-25 14:06:00,64.1,269.8062,4272,-4.100000000000001,4.9,5.599999999999998,907.1215,1762
2025-01-25 14:09:00,64.9,260.829,4272,-4.399999999999999,5.2,5.699999999999999,924.7924,1853
2025-01-25 14:15:00,62.1,266.7318,4272,-4.200000000000003,5.3,5.800000000000001,868.2626,1764
2025-01-25 14:18:00,61.9,271.8967,4272,-4.199999999999999,5.1,5.800000000000001,854.3192,1764
2025-01-25 14:21:00,60.7,277.7995,4272,-4.199999999999999,5.1,5.699999999999999,832.9546,1764
2025-01-25 14:33:00,62.3,273.6183,4273,-4.399999999999999,5.300000000000001,6.0,855.5356,1868
2025-01-25 14:36:00,62.1,267.7156,4273,-4.300000000000001,5.5,6.0,854.2189,1853
2025-01-25 14:39:00,62.3,264.5182,4273,-4.400000000000002,5.5,6.0,843.1078,1853
2025-01-25 14:42:00,62.3,261.1979,4273,-4.300000000000001,5.6,6.0,847.0605,1853
2025-01-25 14:45:00,62.3,263.6574,4273,-4.299999999999997,5.6,6.0,853.5154,1853
2025-01-25 14:51:00,62.7,273.7413,4273,-4.5,5.6,6.100000000000001,862.2817,1868
2025-01-25 14:54:00,64.5,280.8738,4273,-4.5,5.6,6.200000000000003,896.5637,1868
2025-01-25 15:00:00,66.7,278.0454,4273,-4.699999999999999,5.699999999999999,6.5,949.113,1836
2025-01-25 15:03:00,67.5,279.3981,4273,-4.800000000000001,5.699999999999999,6.600000000000001,958.8999,1836
2025-01-25 15:06:00,67.1,275.5859,4273,-4.699999999999999,5.799999999999999,6.5,954.9012,1833
2025-01-25 15:09:00,66.3,270.0521,4273,-4.699999999999999,5.8999999999999995,6.5,950.6088,1876
2025-01-25 15:12:00,65.7,271.4048,4273,-4.699999999999999,5.799999999999999,6.400000000000002,928.718,1876
2025-01-25 15:15:00,65.5,268.2075,4273,-4.699999999999999,5.8999999999999995,6.400000000000002,924.9979,1876
2025-01-25 15:21:00,64.7,262.5506,4273,-4.5,5.8999999999999995,6.299999999999997,903.2616,1697
2025-01-25 15:24:00,63.7,258.4925,4273,-4.5,5.8999999999999995,6.199999999999999,885.7128,1697
2025-01-25 15:27:00,63.5,257.1397,4273,-4.5,5.8999999999999995,6.199999999999999,876.2297,1697
2025-01-25 15:30:00,62.7,257.2627,4274,-4.299999999999997,5.9,6.099999999999998,864.995,1694
2025-01-25 15:36:00,66.3,275.5859,4274,-4.600000000000001,5.800000000000001,6.5,944.5421,1877
2025-01-25 15:39:00,67.9,276.2008,4274,-4.800000000000001,5.800000000000001,6.600000000000001,972.8454,1833
2025-01-25 15:42:00,68.1,274.7251,4274,-4.699999999999999,5.800000000000001,6.600000000000001,972.7146,1833
2025-01-25 15:45:00,67.9,276.2008,4274,-4.699999999999999,5.9,6.600000000000001,968.1439,1833
2025-01-25 15:48:00,67.9,276.9387,4274,-4.800000000000001,6.000000000000001,6.600000000000001,985.3959,1835
2025-01-25 15:51:00,68.0,274.2332,4274,-4.800000000000001,5.999999999999999,6.600000000000001,968.5161,1879
2025-01-25 15:54:00,67.1,270.175,4274,-4.699999999999999,5.799999999999999,6.5,947.1761,1876
2025-01-25 15:57:00,66.5,267.9615,4274,-4.699999999999999,5.999999999999999,6.5,939.0547,1876
2025-01-25 16:00:00,65.3,264.5182,4274,-4.600000000000001,5.8999999999999995,6.399999999999999,917.6104,1876
2025-01-25 16:03:00,63.7,260.952,4274,-4.5,5.8,6.199999999999999,876.9323,1697
2025-01-25 16:06:00,62.7,253.4505,4274,-4.399999999999999,5.8,6.0,853.1387,1708
2025-01-25 16:18:00,63.3,267.5926,4274,-4.600000000000001,5.699999999999999,6.300000000000001,873.467,1866
2025-01-25 16:24:00,63.3,262.0587,4274,-4.5,5.799999999999999,6.199999999999999,876.2516,1697
2025-01-25 16:27:00,63.1,257.7546,4274,-4.399999999999999,5.8999999999999995,6.100000000000001,866.2462,1697
2025-01-25 16:30:00,62.5,252.8356,4275,-4.400000000000002,5.8999999999999995,6.100000000000001,859.2236,1694
2025-01-25 16:33:00,61.1,248.0396,4275,-4.300000000000001,5.999999999999999,6.0,828.039,1692
2025-01-25 16:36:00,60.1,244.2274,4275,-4.300000000000001,5.8999999999999995,5.900000000000002,809.6686,1692
2025-01-25 16:39:00,59.9,243.4896,4275,-4.300000000000001,5.8999999999999995,5.900000000000002,804.8303,1692
2025-01-25 16:42:00,60.3,261.1979,4275,-4.200000000000003,5.799999999999999,5.900000000000002,814.798,1695
2025-01-25 16:45:00,63.1,274.9711,4275,-4.5,5.6,6.300000000000001,869.7289,1868
2025-01-25 16:48:00,67.1,279.6441,4275,-4.699999999999999,5.700000000000001,6.599999999999998,953.0328,1836
2025-01-25 16:51:00,67.8,278.4144,4275,-4.800000000000001,5.9,6.600000000000001,984.6371,1836
2025-01-25 16:54:00,68.3,275.463,4275,-4.800000000000001,5.9,6.699999999999999,971.5706,1879
2025-01-25 16:57:00,67.5,267.5926,4275,-4.700000000000003,5.9,6.5,950.674,1876
2025-01-25 17:00:00,65.5,264.2723,4275,-4.600000000000001,6.000000000000001,6.400000000000002,930.3578,1876
2025-01-25 17:03:00,65.3,262.7966,4275,-4.600000000000001,6.000000000000001,6.399999999999999,912.8984,1876
2025-01-25 17:06:00,64.5,261.1979,4275,-4.600000000000001,5.8999999999999995,6.300000000000001,889.3991,1697
2025-01-25 17:09:00,63.9,259.3533,4275,-4.5,5.8999999999999995,6.300000000000001,881.3762,1697
2025-01-25 17:12:00,62.7,259.9682,4275,-4.399999999999999,5.8999999999999995,6.100000000000001,863.3405,1697
2025-01-25 17:15:00,62.1,256.2789,4275,-4.399999999999999,5.8999999999999995,6.100000000000001,848.1281,1697
2025-01-25 17:18:00,60.7,245.9491,4275,-4.300000000000001,5.8,5.899999999999999,823.1219,1698
2025-01-25 17:21:00,60.3,253.9424,4275,-4.199999999999999,5.699999999999999,5.899999999999999,811.1569,1695
2025-01-25 17:24:00,60.3,257.8776,4275,-4.199999999999999,5.699999999999999,5.899999999999999,813.2349,1695
2025-01-25 17:27:00,61.1,261.1979,4275,-4.400000000000002,5.6,6.0,821.1718,1854
2025-01-25 17:30:00,61.3,258.2465,4276,-4.400000000000002,5.699999999999999,6.0,831.9792,1854
2025-01-25 17:33:00,61.1,251.6059,4276,-4.300000000000001,5.699999999999999,5.900000000000002,833.5703,1694
2025-01-25 17:36:00,61.1,253.5735,4276,-4.400000000000002,5.8999999999999995,6.100000000000001,831.1818,1698
2025-01-25 17:39:00,61.5,250.7451,4276,-4.599999999999998,5.8999999999999995,6.399999999999999,844.1348,1697
2025-01-25 17:42:00,60.9,245.8261,4276,-4.5,5.8999999999999995,6.199999999999999,821.0291,1698
2025-01-25 17:45:00,59.9,241.276,4276,-4.5,5.8999999999999995,6.099999999999998,802.8907,384
2025-01-25 17:48:00,59.9,229.3475,4276,-4.400000000000002,5.8999999999999995,6.100000000000001,798.0967,1619
2025-01-25 17:51:00,57.5,231.3151,4276,-4.300000000000001,5.8999999999999995,5.800000000000001,759.8463,386
2025-01-25 17:54:00,57.7,248.2856,4276,-4.300000000000001,5.699999999999999,5.899999999999999,756.9849,1698
2025-01-25 17:57:00,63.3,268.9453,4276,-4.800000000000001,5.6,6.5,863.0958,1866
2025-01-25 18:00:00,63.3,261.8128,4276,-4.699999999999999,5.499999999999999,6.5,881.0369,1873
2025-01-25 18:03:00,63.7,257.6317,4276,-4.699999999999999,5.8999999999999995,6.399999999999999,880.6745,1697
2025-01-25 18:06:00,62.5,245.8261,4276,-4.699999999999999,6.1000000000000005,6.300000000000001,844.1744,1302
2025-01-25 18:09:00,61.5,244.1044,4276,-4.5,6.000000000000001,6.200000000000003,838.506,384
2025-01-25 18:12:00,59.5,230.8232,4276,-4.399999999999999,6.1000000000000005,6.0,799.9651,387
2025-01-25 18:15:00,58.2,225.0434,4276,-4.300000000000001,6.1000000000000005,5.800000000000001,770.6416,387
2025-01-25 18:18:00,57.9,223.0758,4276,-4.300000000000001,6.1000000000000005,5.800000000000001,768.147,387
2025-01-25 18:21:00,57.2,223.0758,4276,-4.199999999999999,6.1000000000000005,5.699999999999999,762.5675,603
2025-01-25 18:24:00,56.9,220.1244,4276,-4.200000000000003,6.1000000000000005,5.700000000000003,754.2159,603
2025-01-25 18:33:00,68.1,293.4172,4277,-4.700000000000003,5.6000000000000005,6.600000000000001,939.645,1822
2025-01-25 18:36:00,75.0,316.2905,4277,-5.099999999999998,5.500000000000001,7.0,1119.165,1449
2025-01-25 18:39:00,78.2,320.8406,4277,-5.299999999999997,5.800000000000001,7.199999999999999,1172.482,1498
2025-01-25 18:42:00,77.2,318.5041,4277,-5.0,5.3999999999999995,7.099999999999998,1181.411,1461
2025-01-25 18:45:00,77.0,319.1189,4277,-5.199999999999999,5.6000000000000005,7.099999999999998,1174.983,1498
2025-01-25 18:48:00,77.0,316.5365,4277,-5.099999999999998,5.700000000000001,7.099999999999998,1146.656,1464
2025-01-25 18:51:00,76.4,316.9054,4277,-5.099999999999998,5.6000000000000005,7.0,1163.438,1464
2025-01-25 18:54:00,76.6,306.9444,4277,-5.0,5.800000000000001,7.099999999999998,1171.966,1463
2025-01-25 19:15:00,72.4,297.2295,4277,-4.800000000000001,5.6000000000000005,6.700000000000003,1084.358,1468
2025-01-25 19:21:00,72.0,303.9931,4277,-4.800000000000001,5.800000000000001,6.699999999999999,1074.005,1468
2025-01-25 19:36:00,66.7,288.3753,4278,-4.100000000000001,5.6,6.0,955.0289,1797
2025-01-25 19:45:00,61.5,300.3038,4278,-4.300000000000001,5.1,6.099999999999998,854.1231,1775
2025-01-25 19:48:00,65.9,274.3562,4278,-4.5,5.699999999999999,6.200000000000003,947.2468,1717
2025-01-25 19:51:00,65.7,268.3304,4278,-4.300000000000001,5.8999999999999995,6.100000000000001,931.1445,1716
2025-01-25 19:57:00,64.7,276.9387,4278,-4.300000000000001,5.499999999999999,6.100000000000001,914.1678,1803
2025-01-25 20:06:00,67.5,287.2685,4278,-4.5,5.6,6.399999999999999,967.6478,1832
2025-01-25 20:09:00,66.9,280.6279,4278,-4.399999999999999,5.699999999999999,6.299999999999997,956.5201,1803
2025-01-25 20:15:00,61.3,248.2856,4278,-4.100000000000001,6.200000000000001,5.800000000000001,835.5675,1648
2025-01-25 20:18:00,60.1,249.7613,4278,-4.099999999999998,5.9,5.799999999999997,809.481,616
2025-01-25 20:21:00,59.2,239.3084,4278,-4.0,6.000000000000001,5.600000000000001,788.5182,620
2025-01-25 20:24:00,58.1,244.8423,4278,-4.299999999999997,5.800000000000001,5.899999999999999,768.1102,1698
2025-01-25 20:27:00,57.2,225.0434,4278,-4.300000000000001,6.1000000000000005,5.899999999999999,760.0767,387
2025-01-25 20:30:00,56.4,234.1435,4279,-4.100000000000001,6.1000000000000005,5.699999999999999,728.6251,605
2025-01-25 20:33:00,59.1,293.9091,4279,-4.300000000000001,5.500000000000001,6.200000000000003,820.8715,1781
2025-01-25 20:36:00,65.7,290.0969,4279,-4.700000000000003,5.500000000000001,6.600000000000001,969.3306,1822
2025-01-25 20:39:00,68.7,294.647,4279,-4.899999999999999,5.6000000000000005,6.699999999999999,993.0026,1460
2025-01-25 20:42:00,69.1,292.5564,4279,-5.0,5.699999999999999,6.899999999999999,992.1658,1460
2025-01-25 20:45:00,68.5,286.1617,4279,-4.899999999999999,5.6,6.799999999999997,980.939,1456
2025-01-25 20:48:00,66.5,275.5859,4279,-4.799999999999997,5.8999999999999995,6.599999999999998,951.2233,1879
2025-01-25 20:51:00,66.1,271.6508,4279,-4.699999999999999,5.799999999999999,6.5,936.9028,1876
2025-01-25 20:54:00,64.9,263.1655,4279,-4.699999999999999,5.999999999999999,6.399999999999999,901.7729,1876
2025-01-25 20:57:00,62.9,261.9358,4279,-4.5,5.799999999999999,6.299999999999997,870.7913,1697
2025-01-25 21:06:00,62.7,273.7413,4279,-4.5,5.8999999999999995,6.300000000000001,863.2584,1877
2025-01-25 21:09:00,64.9,301.5336,4279,-4.699999999999999,5.499999999999999,6.5,932.4191,1433
2025-01-25 21:12:00,68.9,300.5498,4279,-5.0,5.499999999999999,6.900000000000002,998.0096,1460
2025-01-25 21:15:00,68.5,290.8348,4279,-4.900000000000002,5.6,6.800000000000001,986.3045,1460
2025-01-25 21:18:00,68.3,293.9091,4279,-4.800000000000001,5.9,6.800000000000001,987.3404,1839
2025-01-25 21:21:00,68.5,288.9902,4279,-4.900000000000002,5.700000000000001,6.800000000000001,979.3738,1460
2025-01-25 21:24:00,66.7,269.8062,4279,-4.699999999999999,5.8999999999999995,6.600000000000001,952.9523,1876
2025-01-25 21:27:00,63.3,261.1979,4279,-4.600000000000001,6.1,6.300000000000001,870.5682,1294
2025-01-25 21:33:00,60.3,252.0978,4280,-4.399999999999999,5.999999999999999,6.0,803.5469,1698
2025-01-25 21:36:00,57.9,249.1464,4280,-4.200000000000003,5.799999999999999,5.900000000000002,760.9312,1693
2025-01-25 21:39:00,57.9,254.6803,4280,-4.200000000000003,5.699999999999999,5.900000000000002,763.9963,1693
2025-01-25 21:42:00,62.1,297.2295,4280,-4.5,5.199999999999999,6.300000000000001,890.0153,1423
2025-01-25 21:45:00,68.3,292.0645,4280,-4.800000000000001,5.6,6.800000000000001,981.1519,1822
2025-01-25 21:48:00,66.7,281.2428,4280,-4.800000000000001,5.699999999999999,6.599999999999998,956.9099,1836
2025-01-25 21:51:00,66.3,270.421,4280,-4.699999999999999,5.799999999999999,6.5,926.0364,1876
2025-01-25 21:54:00,63.5,266.2399,4280,-4.599999999999998,6.1,6.300000000000001,874.818,1876
2025-01-25 21:57:00,61.3,251.4829,4280,-4.400000000000002,5.999999999999999,6.100000000000001,819.6527,1698
2025-01-25 22:00:00,59.1,254.8032,4280,-4.300000000000001,5.799999999999999,6.0,787.2281,1693
2025-01-25 22:03:00,54.0,218.7717,4280,-4.0,6.1,5.5,679.6797,524
2025-01-25 22:06:00,52.5,230.2083,4280,-3.900000000000002,5.800000000000001,5.400000000000002,654.3092,597
2025-01-25 22:09:00,54.6,249.7613,4280,-3.8999999999999986,5.700000000000001,5.299999999999997,704.0466,612
2025-01-25 22:12:00,58.9,257.7546,4280,-4.699999999999999,5.800000000000001,6.0,777.7003,1696
2025-01-25 22:15:00,58.3,236.849,4280,-4.600000000000001,5.9,6.199999999999999,767.803,384
2025-01-25 22:18:00,57.2,240.0463,4280,-4.399999999999999,6.000000000000001,6.099999999999998,745.4913,383
2025-01-25 22:21:00,56.9,237.5868,4280,-4.399999999999999,5.799999999999999,6.0,743.2912,383
2025-01-25 22:24:00,58.2,246.5639,4280,-4.400000000000002,5.699999999999999,6.100000000000001,760.3306,1698
2025-01-25 22:27:00,57.4,234.1435,4280,-4.300000000000001,5.8999999999999995,5.899999999999999,750.8339,383
2025-01-25 22:30:00,56.9,230.8232,4281,-4.299999999999997,5.8999999999999995,5.899999999999999,745.191,386
2025-01-25 22:33:00,57.0,224.0596,4281,-4.199999999999999,5.8999999999999995,5.900000000000002,742.6678,601
2025-01-25 22:36:00,55.8,221.2312,4281,-4.199999999999999,5.8999999999999995,5.699999999999999,727.1241,603
2025-01-25 22:39:00,55.9,224.4285,4281,-4.100000000000001,5.8999999999999995,5.700000000000003,728.1743,601
2025-01-25 22:42:00,56.2,229.3475,4281,-4.200000000000003,5.799999999999999,5.800000000000001,733.7454,601
2025-01-25 22:45:00,55.4,225.0434,4281,-4.100000000000001,5.999999999999999,5.600000000000001,725.2947,605
2025-01-25 22:48:00,55.8,220.6163,4281,-4.200000000000003,5.8999999999999995,5.700000000000003,727.3481,603
2025-01-25 22:51:00,55.6,223.1988,4281,-4.100000000000001,5.999999999999999,5.600000000000001,724.5064,605
2025-01-25 22:54:00,56.0,230.0854,4281,-4.300000000000001,5.699999999999999,5.699999999999999,729.7913,386
2025-01-25 22:57:00,55.5,220.1244,4281,-4.199999999999999,5.799999999999999,5.699999999999999,723.2383,603
2025-01-25 23:00:00,55.2,222.7069,4281,-4.099999999999998,5.8999999999999995,5.599999999999998,713.7715,603
2025-01-25 23:03:00,55.8,232.0529,4281,-4.199999999999999,5.799999999999999,5.699999999999999,726.1646,1721
2025-01-25 23:06:00,55.8,231.93,4281,-4.199999999999999,5.699999999999999,5.699999999999999,726.6298,1721
2025-01-25 23:09:00,55.8,231.807,4281,-4.199999999999999,5.699999999999999,5.699999999999999,727.346,1721
2025-01-25 23:15:00,55.8,236.1111,4281,-4.199999999999999,5.6,5.699999999999999,729.5867,1721
2025-01-25 23:18:00,55.7,233.1597,4281,-4.100000000000001,5.6,5.699999999999999,727.5815,609
2025-01-25 23:27:00,55.4,232.4219,4281,-4.199999999999999,5.699999999999999,5.699999999999999,718.1329,1721
2025-01-25 23:30:00,55.4,229.5935,4282,-4.100000000000001,5.6,5.699999999999999,721.4594,609
2025-01-25 23:33:00,55.0,226.1502,4282,-4.100000000000001,5.699999999999999,5.600000000000001,714.6442,602
2025-01-25 23:36:00,55.2,223.6907,4282,-4.199999999999999,5.699999999999999,5.600000000000001,715.8406,602
2025-01-25 23:39:00,55.4,230.8232,4282,-4.199999999999999,5.699999999999999,5.699999999999999,721.0271,1721
2025-01-25 23:51:00,55.2,227.6259,4282,-4.199999999999999,5.6,5.600000000000001,718.1084,602
2025-01-25 23:54:00,55.0,226.888,4282,-4.100000000000001,5.7,5.600000000000001,715.6971,602
2025-01-25 23:57:00,54.8,225.2894,4282,-4.0,5.7,5.5,715.1921,602
2025-01-26 00:00:00,54.6,223.6907,4282,-4.100000000000001,5.7,5.600000000000001,707.8805,602
2025-01-26 00:03:00,54.8,224.6745,4282,-4.100000000000001,5.7,5.600000000000001,714.6609,602
2025-01-26 00:06:00,54.6,221.6001,4282,-4.100000000000001,5.7,5.600000000000001,710.6608,602
2025-01-26 00:09:00,55.0,227.7488,4282,-4.100000000000001,5.7,5.600000000000001,715.3568,602
2025-01-26 00:12:00,54.8,225.5353,4282,-4.100000000000001,5.7,5.600000000000001,714.3383,602
2025-01-26 00:15:00,55.2,228.7326,4282,-4.100000000000001,5.6,5.600000000000001,716.2701,609
2025-01-26 00:18:00,55.2,229.4705,4282,-4.100000000000001,5.7,5.600000000000001,713.6794,602
2025-01-26 00:21:00,55.2,230.7002,4282,-4.100000000000001,5.7,5.600000000000001,717.1011,609
2025-01-26 00:30:00,54.8,226.3961,4283,-4.100000000000001,5.6000000000000005,5.600000000000001,714.9079,602
2025-01-26 00:33:00,54.8,226.1502,4283,-4.0,5.7,5.5,710.6672,604
2025-01-26 00:36:00,54.2,226.888,4283,-4.0,5.7,5.5,708.1168,609
2025-01-26 00:39:00,54.2,221.8461,4283,-4.100000000000001,5.6000000000000005,5.5,703.8436,602
2025-01-26 00:42:00,54.0,221.6001,4283,-4.0,5.7,5.400000000000002,701.3496,602
2025-01-26 00:45:00,53.4,219.7555,4283,-3.900000000000002,5.7,5.400000000000002,692.1525,484
2025-01-26 00:48:00,53.1,220.1244,4283,-3.8999999999999986,5.7,5.399999999999999,686.2763,484
2025-01-26 00:51:00,53.0,219.3866,4283,-4.0,5.6000000000000005,5.399999999999999,692.5079,602
2025-01-26 00:54:00,53.8,234.8814,4283,-4.0,5.4,5.5,699.3918,609
2025-01-26 00:57:00,53.8,232.9138,4283,-4.0,5.4,5.5,699.981,609
2025-01-26 01:00:00,53.8,233.8976,4283,-4.0,5.4,5.5,692.8419,609
2025-01-26 01:03:00,53.8,231.807,4283,-4.0,5.5,5.399999999999999,697.1794,609
2025-01-26 01:06:00,53.8,233.5287,4283,-4.0,5.4,5.5,696.4095,609
2025-01-26 01:09:00,53.8,235.1273,4283,-3.8999999999999986,5.4,5.399999999999999,700.4611,600
2025-01-26 01:12:00,53.6,231.807,4283,-3.8999999999999986,5.4,5.399999999999999,697.4312,609
2025-01-26 01:15:00,53.8,234.1435,4283,-4.0,5.4,5.5,700.2568,609
2025-01-26 01:18:00,53.8,238.5706,4283,-4.0,5.4,5.5,707.7833,1732
2025-01-26 01:21:00,54.2,239.4314,4283,-4.100000000000001,5.300000000000001,5.600000000000001,702.301,1730
2025-01-26 01:24:00,54.0,233.2827,4283,-4.0,5.300000000000001,5.5,699.0268,609
2025-01-26 01:27:00,54.0,237.3409,4283,-4.0,5.300000000000001,5.5,702.6346,1732
2025-01-26 01:30:00,53.8,233.0368,4284,-4.0,5.4,5.5,695.4965,609
2025-01-26 01:33:00,53.8,233.6516,4284,-4.0,5.4,5.5,699.5999,609
2025-01-26 01:36:00,53.8,233.0368,4284,-4.0,5.4,5.5,697.5812,609
2025-01-26 01:39:00,53.8,233.0368,4284,-4.0,5.4,5.399999999999999,699.0187,609
2025-01-26 01:42:00,53.6,232.4219,4284,-4.0,5.4,5.399999999999999,699.5206,609
2025-01-26 01:45:00,53.6,230.5773,4284,-4.0,5.500000000000001,5.399999999999999,695.9762,609
2025-01-26 01:48:00,53.6,232.5449,4284,-4.0,5.4,5.5,697.5861,609
2025-01-26 01:51:00,53.6,232.4219,4284,-4.0,5.4,5.5,697.1794,609
2025-01-26 01:54:00,53.6,232.6678,4284,-4.0,5.500000000000001,5.5,698.8067,609
2025-01-26 01:57:00,53.4,225.5353,4284,-4.0,5.500000000000001,5.400000000000002,691.8547,609
2025-01-26 02:00:00,52.9,222.8299,4284,-4.0,5.6000000000000005,5.400000000000002,682.5571,602
2025-01-26 02:03:00,52.8,225.7813,4284,-3.900000000000002,5.500000000000001,5.400000000000002,684.8956,609
2025-01-26 02:06:00,53.1,229.8394,4284,-3.900000000000002,5.4,5.400000000000002,688.9759,609
2025-01-26 02:09:00,53.0,227.9948,4284,-3.900000000000002,5.500000000000001,5.400000000000002,686.1739,609
2025-01-26 02:12:00,53.1,228.1178,4284,-4.0,5.500000000000001,5.5,687.9048,609
2025-01-26 02:15:00,53.3,229.5935,4284,-4.099999999999998,5.500000000000001,5.5,688.3779,609
2025-01-26 02:18:00,53.3,229.5935,4284,-4.0,5.500000000000001,5.5,688.1483,609
2025-01-26 02:21:00,53.0,227.9948,4284,-4.0,5.500000000000001,5.399999999999999,688.8977,609
2025-01-26 02:24:00,53.3,227.5029,4284,-4.0,5.500000000000001,5.399999999999999,689.4224,609
2025-01-26 02:27:00,53.1,228.1178,4284,-4.0,5.500000000000001,5.5,689.1179,609
2025-01-26 02:30:00,53.2,229.2245,4285,-4.0,5.500000000000001,5.399999999999999,688.8133,609
2025-01-26 02:33:00,53.3,229.2245,4285,-4.0,5.500000000000001,5.5,691.337,609
2025-01-26 02:36:00,53.0,229.9624,4285,-4.0,5.500000000000001,5.399999999999999,691.5363,609
2025-01-26 02:39:00,53.3,228.7326,4285,-4.0,5.500000000000001,5.399999999999999,692.3691,609
2025-01-26 02:42:00,53.4,231.1921,4285,-4.0,5.500000000000001,5.5,695.5584,609
2025-01-26 02:45:00,53.4,230.5773,4285,-4.100000000000001,5.500000000000001,5.5,692.3056,609
2025-01-26 02:48:00,53.3,229.5935,4285,-4.0,5.500000000000001,5.5,692.591,609
2025-01-26 02:51:00,53.4,232.6678,4285,-4.100000000000001,5.4,5.5,694.8864,609
2025-01-26 02:54:00,53.4,230.5773,4285,-4.100000000000001,5.4,5.5,690.1249,609
2025-01-26 02:57:00,53.3,228.9786,4285,-4.0,5.500000000000001,5.5,688.903,609
2025-01-26 03:00:00,53.4,234.5125,4285,-4.0,5.4,5.5,694.8721,609
2025-01-26 03:03:00,53.4,232.0529,4285,-3.8999999999999986,5.4,5.399999999999999,692.6846,609
2025-01-26 03:06:00,53.3,229.4705,4285,-4.0,5.500000000000001,5.5,689.4766,609
2025-01-26 03:09:00,53.0,228.7326,4285,-4.0,5.500000000000001,5.5,690.5236,609
2025-01-26 03:12:00,53.3,228.6097,4285,-4.0,5.500000000000001,5.5,691.5947,609
2025-01-26 03:15:00,53.3,228.6097,4285,-4.0,5.500000000000001,5.5,690.7184,609
2025-01-26 03:18:00,53.3,228.7326,4285,-4.0,5.500000000000001,5.5,687.1936,609
2025-01-26 03:21:00,53.4,230.8232,4285,-4.0,5.4,5.5,694.052,609
2025-01-26 03:24:00,53.3,228.2407,4285,-4.0,5.500000000000001,5.5,697.7322,609
2025-01-26 03:27:00,53.3,228.9786,4285,-4.0,5.6000000000000005,5.5,693.1208,609
2025-01-26 03:30:00,53.4,229.8394,4286,-4.100000000000001,5.5,5.5,692.9849,609
2025-01-26 03:33:00,53.4,227.9948,4286,-4.0,5.6000000000000005,5.5,689.2734,609
2025-01-26 03:36:00,53.4,228.3637,4286,-4.0,5.6000000000000005,5.5,689.4608,609
2025-01-26 03:39:00,53.3,229.2245,4286,-4.0,5.5,5.5,692.9493,609
2025-01-26 03:42:00,53.3,228.2407,4286,-4.0,5.6000000000000005,5.5,690.9084,609
2025-01-26 03:45:00,53.4,228.6097,4286,-4.0,5.6000000000000005,5.5,692.3801,609
2025-01-26 03:48:00,53.4,229.8394,4286,-4.0,5.6000000000000005,5.5,691.7034,609
2025-01-26 03:51:00,53.3,228.8556,4286,-4.0,5.500000000000001,5.5,692.5712,609
2025-01-26 03:54:00,53.2,227.7488,4286,-4.0,5.500000000000001,5.5,692.2226,609
2025-01-26 03:57:00,53.3,228.2407,4286,-4.0,5.500000000000001,5.5,691.6165,609
2025-01-26 04:00:00,53.2,228.8556,4286,-4.0,5.500000000000001,5.5,691.491,609
2025-01-26 04:03:00,53.3,229.3475,4286,-4.0,5.500000000000001,5.5,691.4791,609
2025-01-26 04:06:00,53.3,227.6259,4286,-4.0,5.500000000000001,5.5,688.949,609
2025-01-26 04:09:00,53.3,227.3799,4286,-3.900000000000002,5.500000000000001,5.400000000000002,689.871,609
2025-01-26 04:12:00,53.0,228.1178,4286,-4.099999999999998,5.500000000000001,5.5,691.6262,609
2025-01-26 04:15:00,53.3,228.2407,4286,-4.099999999999998,5.500000000000001,5.5,688.4663,609
2025-01-26 04:18:00,53.3,227.134,4286,-4.0,5.500000000000001,5.5,691.3727,609
2025-01-26 04:21:00,53.1,227.5029,4286,-4.0,5.6000000000000005,5.5,689.05,609
2025-01-26 04:24:00,52.9,227.7488,4286,-4.0,5.6000000000000005,5.399999999999999,687.0304,609
2025-01-26 04:27:00,52.9,227.6259,4286,-4.0,5.6000000000000005,5.5,685.97,609
2025-01-26 04:30:00,52.8,228.7326,4287,-3.8999999999999986,5.499999999999999,5.399999999999999,684.5512,609
2025-01-26 04:33:00,52.6,228.8556,4287,-3.8999999999999986,5.499999999999999,5.399999999999999,682.6204,609
2025-01-26 04:36:00,52.6,228.3637,4287,-3.8999999999999986,5.3999999999999995,5.399999999999999,681.5717,609
2025-01-26 04:39:00,52.4,230.0854,4287,-3.8999999999999986,5.3999999999999995,5.399999999999999,680.8679,609
2025-01-26 04:42:00,52.4,224.9204,4287,-4.0,5.499999999999999,5.399999999999999,674.3862,609
2025-01-26 04:45:00,51.9,227.6259,4287,-3.8999999999999986,5.3999999999999995,5.399999999999999,670.4491,609
2025-01-26 04:57:00,51.7,229.2245,4287,-3.8999999999999986,5.3999999999999995,5.300000000000001,670.8384,609
2025-01-26 05:09:00,51.7,236.2341,4287,-4.0,5.199999999999999,5.400000000000002,666.6685,539
2025-01-26 05:12:00,51.5,236.2341,4287,-3.900000000000002,5.1,5.300000000000001,662.9974,578
2025-01-26 05:15:00,51.5,239.0625,4287,-3.900000000000002,5.1,5.400000000000002,664.0272,578
2025-01-26 05:18:00,51.7,234.1435,4287,-3.900000000000002,5.1,5.300000000000001,660.8434,578
2025-01-26 05:21:00,51.7,239.6774,4287,-3.900000000000002,5.1,5.400000000000002,664.4606,578
2025-01-26 05:24:00,51.7,238.4476,4287,-3.900000000000002,5.1,5.400000000000002,665.3426,578
2025-01-26 05:27:00,51.7,236.9719,4287,-3.900000000000002,5.199999999999999,5.400000000000002,662.6928,578
2025-01-26 05:30:00,51.5,233.5287,4288,-3.900000000000002,5.199999999999999,5.300000000000001,661.8825,578
2025-01-26 05:33:00,51.5,235.6192,4288,-3.900000000000002,5.199999999999999,5.400000000000002,662.8124,578
2025-01-26 05:36:00,51.6,237.5868,4288,-3.900000000000002,5.199999999999999,5.400000000000002,662.4835,578
2025-01-26 05:39:00,51.6,238.4476,4288,-3.900000000000002,5.1,5.300000000000001,662.4683,578
2025-01-26 05:42:00,51.5,237.3409,4288,-3.900000000000002,5.199999999999999,5.300000000000001,661.9325,578
2025-01-26 05:45:00,51.4,238.4476,4288,-3.900000000000002,5.1,5.300000000000001,660.8016,578
2025-01-26 05:48:00,51.3,238.8166,4288,-3.900000000000002,5.1,5.300000000000001,660.3795,578
2025-01-26 05:51:00,51.3,236.1111,4288,-3.8999999999999986,5.1000000000000005,5.300000000000001,657.1122,578
2025-01-26 05:54:00,51.1,231.93,4288,-3.8999999999999986,5.1000000000000005,5.300000000000001,651.6376,578
2025-01-26 05:57:00,50.9,235.1273,4288,-3.8999999999999986,5.1000000000000005,5.199999999999999,651.9629,578
2025-01-26 06:00:00,50.7,233.2827,4288,-3.8999999999999986,5.2,5.199999999999999,650.7256,578
2025-01-26 06:03:00,50.7,233.1597,4288,-3.8000000000000007,5.2,5.199999999999999,647.0228,578
2025-01-26 06:06:00,50.5,233.5287,4288,-3.900000000000002,5.2,5.300000000000001,648.4449,578
2025-01-26 06:09:00,50.3,235.7422,4288,-3.8000000000000007,5.1000000000000005,5.199999999999999,642.7145,578
2025-01-26 06:12:00,50.3,235.6192,4288,-3.8000000000000007,5.1000000000000005,5.199999999999999,643.9717,578
2025-01-26 06:15:00,50.1,239.0625,4288,-3.8000000000000007,5.0,5.199999999999999,639.8684,559
2025-01-26 06:18:00,50.3,238.5706,4288,-3.799999999999997,5.1000000000000005,5.299999999999997,636.4424,578
2025-01-26 06:21:00,50.1,238.5706,4288,-3.799999999999997,5.0,5.199999999999999,635.1352,559
2025-01-26 06:24:00,50.1,240.4152,4288,-3.8999999999999986,4.9,5.199999999999999,636.1376,559
2025-01-26 06:27:00,49.9,241.8909,4288,-3.799999999999997,5.0,5.199999999999999,638.5966,559
2025-01-26 06:30:00,49.7,239.3084,4289,-3.799999999999997,5.0,5.199999999999999,629.4697,559
2025-01-26 06:33:00,50.3,255.787,4289,-3.799999999999997,4.9,5.299999999999997,638.4611,722
2025-01-26 06:36:00,50.7,244.8423,4289,-3.8999999999999986,5.0,5.300000000000001,639.2308,559
2025-01-26 06:39:00,50.5,245.8261,4289,-3.799999999999997,5.0,5.299999999999997,643.031,559
2025-01-26 06:42:00,50.9,239.1855,4289,-3.799999999999997,5.0,5.299999999999997,641.94,559
2025-01-26 06:45:00,50.7,242.5058,4289,-3.8999999999999986,5.0,5.199999999999999,634.6617,559
2025-01-26 06:48:00,50.3,244.3504,4289,-3.8999999999999986,5.0,5.300000000000001,638.5109,559
2025-01-26 06:51:00,50.3,245.5801,4289,-3.6999999999999993,4.9,5.199999999999999,639.1637,559
2025-01-26 06:54:00,50.3,239.6774,4289,-3.8999999999999986,4.9,5.300000000000001,634.6371,559
2025-01-26 06:57:00,50.1,239.6774,4289,-3.8999999999999986,5.0,5.300000000000001,636.2091,559
2025-01-26 07:00:00,50.3,241.8909,4289,-3.8999999999999986,5.0,5.300000000000001,634.0812,559
2025-01-26 07:03:00,50.1,242.7518,4289,-3.8000000000000007,5.0,5.199999999999999,636.6091,559
2025-01-26 07:06:00,50.1,237.9557,4289,-3.8000000000000007,5.0,5.199999999999999,634.1097,559
2025-01-26 07:09:00,49.9,234.8814,4289,-3.8000000000000007,5.0,5.199999999999999,631.8648,578
2025-01-26 07:12:00,50.1,238.8166,4289,-3.8000000000000007,5.1000000000000005,5.199999999999999,631.3901,578
2025-01-26 07:15:00,50.1,236.726,4289,-3.8000000000000007,4.9,5.300000000000001,632.5811,559
2025-01-26 07:18:00,50.1,235.3732,4289,-3.8000000000000007,5.000000000000001,5.200000000000003,630.3817,578
2025-01-26 07:21:00,50.1,238.8166,4289,-3.8000000000000007,5.1000000000000005,5.200000000000003,630.9355,578
2025-01-26 07:24:00,50.1,237.9557,4289,-3.8000000000000007,5.1000000000000005,5.300000000000001,632.4343,578
2025-01-26 07:27:00,50.3,239.1855,4289,-3.8000000000000007,5.1000000000000005,5.200000000000003,632.3324,578
2025-01-26 07:30:00,49.9,234.5125,4290,-3.8000000000000007,5.1000000000000005,5.200000000000003,630.3471,578
2025-01-26 07:33:00,50.1,236.3571,4290,-3.8999999999999986,5.2,5.300000000000001,631.1521,578
2025-01-26 07:36:00,50.3,238.8166,4290,-3.8000000000000007,5.1,5.300000000000001,636.0778,578
2025-01-26 07:39:00,50.3,237.5868,4290,-3.8000000000000007,5.1,5.300000000000001,636.0467,578
2025-01-26 07:42:00,50.3,238.2017,4290,-3.8000000000000007,5.1,5.300000000000001,634.1943,578
2025-01-26 07:45:00,50.3,239.1855,4290,-3.8999999999999986,5.1,5.300000000000001,633.3566,578
2025-01-26 07:48:00,50.3,238.4476,4290,-3.8000000000000007,5.1,5.200000000000003,634.8781,578
2025-01-26 07:51:00,50.1,236.726,4290,-3.8000000000000007,5.1,5.200000000000003,626.6639,578
2025-01-26 07:54:00,49.9,234.2665,4290,-3.8999999999999986,5.1,5.300000000000001,631.5771,578
2025-01-26 07:57:00,49.9,234.2665,4290,-3.700000000000003,5.1000000000000005,5.200000000000003,631.8993,584
2025-01-26 08:00:00,49.9,234.8814,4290,-3.8000000000000007,5.1000000000000005,5.300000000000001,629.4081,578
2025-01-26 08:03:00,49.9,237.9557,4290,-3.8000000000000007,5.1000000000000005,5.300000000000001,629.8465,578
2025-01-26 08:06:00,49.9,236.3571,4290,-3.8000000000000007,5.000000000000001,5.199999999999999,628.0094,578
2025-01-26 08:09:00,49.7,236.726,4290,-3.8000000000000007,5.000000000000001,5.199999999999999,629.5394,578
2025-01-26 08:12:00,49.7,236.2341,4290,-3.8000000000000007,5.1000000000000005,5.199999999999999,626.8987,578
2025-01-26 08:15:00,49.7,238.4476,4290,-3.8000000000000007,5.000000000000001,5.199999999999999,623.8226,559
2025-01-26 08:18:00,49.7,241.1531,4290,-3.8000000000000007,5.000000000000001,5.199999999999999,627.0551,559
2025-01-26 08:21:00,49.9,243.3666,4290,-3.8000000000000007,4.9,5.300000000000001,629.299,559
2025-01-26 08:24:00,50.1,243.4896,4290,-3.8000000000000007,4.9,5.199999999999999,633.6108,559
2025-01-26 08:27:00,49.9,239.6774,4290,-3.8000000000000007,5.000000000000001,5.199999999999999,628.1641,559
2025-01-26 08:30:00,49.7,237.4638,4291,-3.6999999999999993,5.000000000000001,5.199999999999999,629.3032,559
2025-01-26 08:33:00,49.7,237.5868,4291,-3.8000000000000007,5.000000000000001,5.199999999999999,632.8463,578
2025-01-26 08:36:00,49.7,238.4476,4291,-3.8000000000000007,5.000000000000001,5.199999999999999,625.4775,559
2025-01-26 08:39:00,49.7,239.0625,4291,-3.8000000000000007,5.000000000000001,5.199999999999999,625.0127,559
2025-01-26 08:42:00,49.9,241.1531,4291,-3.8000000000000007,5.000000000000001,5.199999999999999,627.8834,559
2025-01-26 08:45:00,49.7,239.6774,4291,-3.700000000000003,4.8999999999999995,5.200000000000003,632.5103,559
2025-01-26 08:48:00,49.7,238.6936,4291,-3.700000000000003,4.8999999999999995,5.100000000000001,624.8231,559
2025-01-26 08:51:00,49.7,238.6936,4291,-3.8000000000000007,4.8999999999999995,5.100000000000001,623.6149,559
2025-01-26 08:54:00,49.5,237.2179,4291,-3.8000000000000007,4.999999999999999,5.100000000000001,619.343,578
2025-01-26 08:57:00,49.7,243.1207,4291,-3.8000000000000007,4.8999999999999995,5.200000000000003,622.5555,559
2025-01-26 09:00:00,49.5,242.9977,4291,-3.6999999999999993,4.8999999999999995,5.100000000000001,626.7371,559
2025-01-26 09:03:00,49.5,241.645,4291,-3.6999999999999993,4.8,5.100000000000001,619.9457,559
2025-01-26 09:06:00,49.5,241.276,4291,-3.700000000000003,4.8999999999999995,5.200000000000003,620.0467,559
2025-01-26 09:09:00,48.9,244.8423,4291,-3.6000000000000014,4.8999999999999995,5.100000000000001,615.7455,709
2025-01-26 09:12:00,49.5,253.3275,4291,-3.6999999999999993,4.5,5.100000000000001,623.9955,724
2025-01-26 09:15:00,49.1,245.3342,4291,-3.700000000000003,4.7,5.100000000000001,615.762,707
2025-01-26 09:18:00,48.9,241.645,4291,-3.700000000000003,4.8,5.100000000000001,613.4847,707
2025-01-26 09:21:00,48.9,245.3342,4291,-3.6000000000000014,4.6000000000000005,5.0,612.3668,707
2025-01-26 09:24:00,48.6,242.3828,4291,-3.700000000000003,4.7,5.100000000000001,606.9926,707
2025-01-26 09:27:00,48.1,240.9071,4291,-3.700000000000003,4.7,5.0,606.5562,707
2025-01-26 09:30:00,47.7,239.4314,4292,-3.6000000000000014,4.7,4.900000000000002,596.6556,707
2025-01-26 09:33:00,47.7,255.91,4292,-3.6000000000000014,4.500000000000001,5.0,598.3694,724
2025-01-26 09:36:00,48.5,274.2332,4292,-3.700000000000003,4.200000000000001,5.100000000000001,611.8186,719
2025-01-26 09:39:00,50.1,296.9835,4292,-3.8000000000000007,4.1000000000000005,5.300000000000001,635.754,1063
2025-01-26 09:42:00,51.7,312.9702,4292,-4.0,4.1000000000000005,5.5,654.9029,1100
2025-01-26 09:45:00,52.3,293.9091,4292,-4.0,4.1,5.5,658.6805,1099
2025-01-26 09:48:00,51.5,281.4887,4292,-3.900000000000002,4.299999999999999,5.400000000000002,651.1646,1751
2025-01-26 09:51:00,51.5,281.7347,4292,-3.8999999999999986,4.299999999999999,5.399999999999999,650.2698,1751
2025-01-26 09:54:00,51.3,280.5049,4292,-3.8999999999999986,4.299999999999999,5.299999999999997,648.5225,1751
2025-01-26 09:57:00,51.5,281.7347,4292,-3.8999999999999986,4.299999999999999,5.299999999999997,650.3878,1751
2025-01-26 10:00:00,51.3,280.6279,4292,-3.8999999999999986,4.299999999999999,5.299999999999997,647.9591,1751
2025-01-26 10:03:00,51.5,281.7347,4292,-3.8999999999999986,4.299999999999999,5.299999999999997,648.254,1751
2025-01-26 10:09:00,51.5,282.8414,4292,-3.8000000000000007,4.4,5.300000000000001,647.455,1751
2025-01-26 10:12:00,51.7,295.8767,4292,-3.900000000000002,4.199999999999999,5.400000000000002,655.2277,1063
2025-01-26 10:15:00,52.7,306.9444,4292,-4.0,3.999999999999999,5.5,669.2723,1100
2025-01-26 10:18:00,53.6,309.158,4292,-4.100000000000001,4.1,5.600000000000001,695.5016,1100
2025-01-26 10:21:00,54.0,304.485,4292,-4.099999999999998,4.199999999999999,5.599999999999998,688.0347,1099
2025-01-26 10:24:00,53.4,290.7118,4292,-4.0,4.299999999999999,5.5,680.5151,1104
2025-01-26 10:27:00,53.2,285.4239,4292,-4.0,4.3999999999999995,5.5,677.1703,1751
2025-01-26 10:30:00,53.3,283.0874,4293,-4.099999999999998,4.3999999999999995,5.5,675.6615,1751
2025-01-26 10:33:00,52.9,281.4887,4293,-4.0,4.3999999999999995,5.400000000000002,672.37,1751
2025-01-26 10:36:00,52.9,281.1198,4293,-4.0,4.3999999999999995,5.5,671.5209,1751
2025-01-26 10:39:00,52.6,282.1036,4293,-4.100000000000001,4.3999999999999995,5.5,670.4401,1751
2025-01-26 10:42:00,52.6,279.89,4293,-3.8999999999999986,4.3999999999999995,5.399999999999999,669.4063,1751
2025-01-26 10:45:00,52.5,279.2752,4293,-3.8999999999999986,4.3,5.399999999999999,665.9666,1751
2025-01-26 10:48:00,52.5,288.2523,4293,-3.8999999999999986,4.3,5.399999999999999,668.159,1751
2025-01-26 10:51:00,53.4,303.0093,4293,-4.0,4.1,5.5,679.0892,1099
2025-01-26 10:54:00,53.3,306.6985,4293,-4.100000000000001,4.1,5.5,678.9794,1100
2025-01-26 10:57:00,53.0,301.7795,4293,-4.0,4.1,5.5,677.3269,1099
2025-01-26 11:00:00,52.9,293.4172,4293,-4.0,4.199999999999999,5.5,672.9607,1099
2025-01-26 11:03:00,52.4,286.0388,4293,-3.8999999999999986,4.3,5.299999999999997,666.3062,1751
2025-01-26 11:06:00,52.3,281.6117,4293,-3.8999999999999986,4.3,5.299999999999997,668.3293,1751
2025-01-26 11:09:00,52.4,282.9644,4293,-3.8999999999999986,4.3,5.299999999999997,665.1368,1751
2025-01-26 11:12:00,52.5,282.4725,4293,-3.8999999999999986,4.3,5.399999999999999,666.4469,1751
2025-01-26 11:15:00,52.5,283.0874,4293,-3.8999999999999986,4.3,5.299999999999997,668.5199,1751
2025-01-26 11:18:00,52.6,280.5049,4293,-4.0,4.3,5.399999999999999,667.8193,1751
2025-01-26 11:21:00,52.3,279.0292,4293,-3.8999999999999986,4.3,5.399999999999999,666.6703,1751
2025-01-26 11:24:00,52.5,280.259,4293,-3.900000000000002,4.3999999999999995,5.400000000000002,670.5954,1751
2025-01-26 11:27:00,52.5,279.7671,4293,-4.0,4.3999999999999995,5.400000000000002,667.8772,1751
2025-01-26 11:30:00,52.1,282.4725,4294,-3.900000000000002,4.3999999999999995,5.300000000000001,667.1041,1751
2025-01-26 11:33:00,53.3,305.0998,4294,-4.0,4.199999999999999,5.5,678.4793,1100
2025-01-26 11:36:00,53.1,300.9187,4294,-4.099999999999998,4.1,5.5,676.8383,1099
2025-01-26 11:39:00,52.9,294.1551,4294,-4.0,4.3,5.5,672.0543,1104
2025-01-26 11:42:00,52.5,282.7184,4294,-4.0,4.3999999999999995,5.5,667.4525,1751
2025-01-26 11:45:00,51.9,277.9225,4294,-3.8999999999999986,4.3999999999999995,5.300000000000001,659.3987,1751
2025-01-26 11:48:00,51.9,281.1198,4294,-4.0,4.3999999999999995,5.400000000000002,659.5504,1751
2025-01-26 11:51:00,52.1,283.0874,4294,-4.0,4.3,5.400000000000002,661.1412,1751
2025-01-26 11:54:00,52.1,283.0874,4294,-3.900000000000002,4.3999999999999995,5.400000000000002,660.9072,1751
2025-01-26 11:57:00,51.9,281.4887,4294,-3.8000000000000007,4.3999999999999995,5.300000000000001,660.3734,1751
2025-01-26 12:00:00,52.1,284.686,4294,-3.900000000000002,4.3,5.300000000000001,661.4159,1751
2025-01-26 12:03:00,52.1,283.5793,4294,-4.0,4.3,5.399999999999999,661.425,1751
2025-01-26 12:06:00,51.7,279.89,4294,-3.8999999999999986,4.3999999999999995,5.399999999999999,657.2403,1751
2025-01-26 12:09:00,51.7,280.9968,4294,-3.8999999999999986,4.3,5.399999999999999,655.2121,1751
2025-01-26 12:12:00,51.7,281.7347,4294,-3.8999999999999986,4.3999999999999995,5.399999999999999,656.6511,1751
2025-01-26 12:15:00,52.3,300.6728,4294,-3.799999999999997,4.3,5.299999999999997,665.5385,1063
2025-01-26 12:18:00,52.9,320.2257,4294,-3.700000000000003,4.0,5.200000000000003,669.3658,1213
2025-01-26 12:21:00,52.9,313.831,4294,-3.799999999999997,3.9000000000000004,5.199999999999999,671.6481,1213
2025-01-26 12:24:00,52.5,300.3038,4294,-3.799999999999997,4.0,5.199999999999999,665.5448,1063
2025-01-26 12:30:00,52.1,285.7928,4295,-3.6999999999999993,4.199999999999999,5.0,655.496,1075
2025-01-26 12:33:00,51.9,283.3333,4295,-3.6999999999999993,4.3,5.100000000000001,656.6783,1075
2025-01-26 12:36:00,51.7,283.0874,4295,-3.6999999999999993,4.3,5.100000000000001,655.5468,1075
2025-01-26 12:39:00,51.9,287.0226,4295,-3.6999999999999993,4.199999999999999,5.0,657.257,1075
2025-01-26 12:42:00,52.1,290.7118,4295,-3.599999999999998,4.199999999999999,5.0,661.2803,1075
2025-01-26 12:48:00,52.9,315.0608,4295,-3.6999999999999993,4.1,5.199999999999999,676.2068,1213
2025-01-26 12:51:00,53.9,313.4621,4295,-3.8000000000000007,4.1,5.300000000000001,685.0428,1213
2025-01-26 12:54:00,57.7,331.2934,4295,-4.099999999999998,4.1,5.699999999999999,747.2314,1223
2025-01-26 13:06:00,56.8,296.2457,4295,-4.0,4.6000000000000005,5.600000000000001,740.153,1098
2025-01-26 13:09:00,56.9,302.5174,4295,-4.0,4.500000000000001,5.600000000000001,744.7491,1098
2025-01-26 13:12:00,56.6,287.1455,4295,-4.0,4.500000000000001,5.600000000000001,740.0015,1792
2025-01-26 13:15:00,56.0,294.401,4295,-3.8999999999999986,4.500000000000001,5.5,730.5114,1098
2025-01-26 13:18:00,56.2,292.5564,4295,-4.0,4.500000000000001,5.5,732.9634,1104
2025-01-26 13:21:00,54.8,271.1588,4295,-4.100000000000001,4.700000000000001,5.5,714.5908,1747
2025-01-26 13:27:00,49.3,266.9777,4295,-3.1000000000000014,4.200000000000001,4.5,624.8547,752
2025-01-26 13:30:00,52.5,265.0101,4296,-4.0,4.6000000000000005,6.100000000000001,670.9893,1756
2025-01-28 17:18:00,37.7,220.7393,4300,-0.3999999999999986,0.5999999999999996,3.3000000000000007,637.9633,108
2025-01-28 17:24:00,65.5,269.1913,4301,-4.5,6.1,6.0,1036.437,1717
2025-01-28 17:27:00,67.7,269.9291,4301,-4.400000000000002,6.1,6.400000000000002,1078.21,1718
2025-01-28 17:30:00,66.0,276.9387,4301,-4.800000000000001,6.200000000000001,7.199999999999999,1025.769,1835
2025-01-28 17:33:00,68.3,295.1389,4301,-4.799999999999997,6.2,6.699999999999999,1042.663,1839
2025-01-28 17:36:00,66.3,284.932,4301,-4.400000000000002,5.9,6.300000000000001,972.0217,1832
2025-01-28 17:39:00,65.1,279.3981,4301,-4.300000000000001,5.7,6.199999999999999,959.2656,1803
2025-01-28 17:45:00,62.9,272.0197,4301,-4.299999999999997,6.1000000000000005,6.199999999999999,887.4044,1717
2025-01-28 17:48:00,63.3,265.1331,4301,-4.300000000000001,6.000000000000001,6.199999999999999,873.5062,1716
2025-01-28 17:51:00,65.7,253.4505,4301,-4.600000000000001,6.200000000000001,6.400000000000002,931.8624,1289
2025-01-28 17:54:00,64.9,252.5897,4301,-4.600000000000001,6.500000000000001,6.300000000000001,900.8259,1289
2025-01-28 17:57:00,63.3,251.9748,4301,-4.399999999999999,6.300000000000001,6.199999999999999,889.3155,1290
2025-01-28 18:00:00,63.1,249.7613,4301,-4.400000000000002,6.3999999999999995,6.199999999999999,877.8374,1290
2025-01-28 18:03:00,62.7,253.4505,4301,-4.400000000000002,6.3999999999999995,6.199999999999999,865.9082,1290
2025-01-28 18:06:00,60.5,238.5706,4301,-4.199999999999999,6.3999999999999995,6.0,823.0836,378
2025-01-28 18:09:00,59.3,266.7318,4301,-4.199999999999999,6.299999999999999,5.899999999999999,821.448,1650
2025-01-28 18:12:00,64.7,272.2656,4301,-4.5,5.999999999999999,6.299999999999997,919.8282,1717
2025-01-28 18:15:00,64.9,259.4763,4301,-4.600000000000001,6.299999999999999,6.399999999999999,913.3403,1294
2025-01-28 18:18:00,65.1,284.5631,4301,-4.600000000000001,6.1,6.399999999999999,920.6361,1834
2025-01-28 18:21:00,65.1,291.9416,4302,-4.600000000000001,5.800000000000001,6.5,923.1747,1831
2025-01-28 18:24:00,64.7,265.748,4302,-4.5,6.1000000000000005,6.400000000000002,913.0241,1295
2025-01-28 18:27:00,64.1,272.0197,4302,-4.5,6.300000000000001,6.300000000000001,905.2589,1295
