Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2025-01-28 18:33:00,64.5,271.7737,4302,-4.5,6.299999999999999,6.300000000000001,909.7326,1829
2025-01-28 18:36:00,64.7,277.7995,4302,-4.599999999999998,6.1,6.399999999999999,911.701,1835
2025-01-28 18:42:00,64.7,265.1331,4302,-4.600000000000001,6.200000000000001,6.5,911.4409,1294
2025-01-28 18:45:00,65.1,259.7222,4302,-4.199999999999999,6.300000000000001,6.199999999999999,920.8455,1649
2025-01-28 18:54:00,62.9,286.0388,4302,-4.199999999999999,5.3999999999999995,6.100000000000001,895.6442,1781
2025-01-28 18:57:00,68.7,268.9453,4302,-4.5,6.1,6.5,1005.274,1829
2025-01-28 19:03:00,67.5,262.0587,4302,-4.699999999999999,6.199999999999999,6.5,976.2872,1294
2025-01-28 19:06:00,68.3,278.5373,4302,-4.600000000000001,5.8999999999999995,6.5,975.1528,1834
2025-01-28 19:09:00,70.5,287.6375,4302,-4.799999999999997,5.8999999999999995,6.699999999999999,1028.945,1838
2025-01-28 19:12:00,70.9,298.4592,4302,-4.799999999999997,5.8,6.799999999999997,1030.103,1468
2025-01-28 19:15:00,72.4,305.4688,4302,-5.0,5.8,6.899999999999999,1070.501,1463
2025-01-28 19:21:00,72.0,309.8958,4303,-4.899999999999999,5.6000000000000005,6.899999999999999,1067.832,1463
2025-01-28 19:24:00,71.4,304.362,4303,-4.899999999999999,5.699999999999999,6.800000000000001,1049.918,1468
2025-01-28 19:33:00,70.0,280.5049,4303,-4.800000000000001,6.2,6.699999999999999,1025.637,1521
2025-01-28 19:36:00,69.1,282.9644,4303,-4.599999999999998,5.9,6.5,995.204,1834
2025-01-28 19:39:00,68.5,275.5859,4303,-4.700000000000003,6.1,6.5,989.6099,1835
2025-01-28 19:42:00,68.1,273.6183,4303,-4.800000000000001,6.1,6.699999999999999,984.2941,1835
2025-01-28 19:45:00,67.1,262.1817,4303,-5.100000000000001,6.2,6.800000000000001,947.6609,1304
2025-01-28 19:51:00,66.5,274.8481,4303,-4.5,5.8,6.200000000000003,924.7573,1717
2025-01-28 19:54:00,67.1,269.9291,4303,-4.699999999999999,5.9,6.5,962.919,1876
2025-01-28 19:57:00,68.3,268.0845,4303,-4.599999999999998,6.199999999999999,6.599999999999998,961.1349,1829
2025-01-28 20:00:00,67.9,265.625,4303,-4.900000000000002,6.1,6.5,967.249,1303
2025-01-28 20:03:00,65.5,255.1722,4303,-4.699999999999999,6.3999999999999995,6.5,919.7207,1299
2025-01-28 20:06:00,63.9,253.9424,4303,-4.600000000000001,6.3,6.400000000000002,894.8838,1289
2025-01-28 20:09:00,62.3,247.7937,4303,-4.600000000000001,6.3999999999999995,6.300000000000001,852.6897,1289
2025-01-28 20:12:00,61.3,244.3504,4303,-4.199999999999999,6.199999999999999,6.0,832.8177,1692
2025-01-28 20:15:00,61.5,248.0396,4303,-4.300000000000001,6.1,6.0,835.3972,1692
2025-01-28 20:18:00,62.3,261.3209,4303,-4.399999999999999,6.1,6.199999999999999,850.0793,1295
2025-01-28 20:21:00,65.1,266.1169,4304,-4.5,6.0,6.300000000000001,915.9495,1876
2025-01-28 20:24:00,66.1,266.8547,4304,-4.699999999999999,6.1,6.5,930.997,1876
2025-01-28 20:27:00,67.5,272.8805,4304,-4.800000000000001,6.1,6.5,957.1601,1835
2025-01-28 20:30:00,68.3,268.8223,4304,-4.700000000000003,6.0,6.5,981.6459,1876
2025-01-28 20:33:00,67.5,264.0263,4304,-4.599999999999998,6.1,6.5,972.5493,1876
2025-01-28 20:36:00,66.7,259.5992,4304,-4.699999999999999,6.3,6.399999999999999,955.0212,1294
2025-01-28 20:39:00,66.3,251.114,4304,-4.599999999999998,6.3,6.300000000000001,925.607,1289
2025-01-28 20:42:00,64.5,248.9005,4304,-4.400000000000002,6.3,6.200000000000003,897.6485,1291
2025-01-28 20:45:00,63.9,249.0234,4304,-4.400000000000002,6.3,6.200000000000003,889.8408,1290
2025-01-28 20:51:00,66.9,268.8223,4304,-4.5,6.0,6.399999999999999,950.9739,1717
2025-01-28 20:54:00,69.9,283.7022,4304,-4.699999999999999,5.8,6.699999999999999,1009.095,1833
2025-01-28 20:57:00,72.4,286.7766,4304,-5.0,6.1,6.899999999999999,1077.572,1458
2025-01-28 21:00:00,73.8,291.9416,4304,-5.300000000000001,6.1,7.199999999999999,1098.378,1480
2025-01-28 21:03:00,72.4,291.4496,4304,-5.0,6.0,7.299999999999997,1075.927,1458
2025-01-28 21:06:00,56.4,292.3105,4304,-4.399999999999999,5.4,5.800000000000001,776.286,1788
2025-01-28 21:09:00,66.9,275.9549,4304,-4.699999999999999,5.7,6.600000000000001,980.1579,1872
2025-01-28 21:12:00,66.5,259.9682,4304,-4.600000000000001,6.3,6.5,917.2623,1294
2025-01-28 21:15:00,63.1,262.6736,4304,-4.599999999999998,6.3,6.399999999999999,880.6655,1294
2025-01-28 21:18:00,62.1,268.8223,4304,-4.5,6.3,6.199999999999999,853.2976,1295
2025-01-28 21:21:00,64.5,276.9387,4305,-4.699999999999999,6.0,6.5,911.2623,1835
2025-01-28 21:24:00,64.9,274.8481,4305,-4.700000000000003,5.800000000000001,6.5,912.2755,1877
2025-01-28 21:27:00,65.1,297.1065,4305,-4.699999999999999,5.6000000000000005,6.599999999999998,913.7711,1822
2025-01-28 21:30:00,66.3,325.8825,4305,-4.800000000000001,5.1000000000000005,6.699999999999999,935.0395,1193
2025-01-28 21:33:00,65.9,317.1513,4305,-4.800000000000001,5.3,6.800000000000001,939.182,1435
2025-01-28 21:36:00,70.3,315.6756,4305,-4.900000000000002,5.4,6.600000000000001,1008.803,1435
2025-01-28 21:39:00,70.9,308.6661,4305,-5.0,5.7,7.0,1037.123,1463
2025-01-28 21:42:00,68.9,249.7613,4305,-4.800000000000001,6.4,6.5,935.9043,1299
2025-01-28 21:48:00,67.1,245.5801,4305,-4.700000000000003,5.8,6.5,943.2637,1284
2025-01-28 21:57:00,60.9,228.2407,4305,-4.300000000000001,6.2,5.800000000000001,813.5206,373
2025-01-28 22:03:00,62.9,251.114,4305,-4.5,5.6,6.100000000000001,868.3205,1708
2025-01-28 22:06:00,59.1,253.3275,4305,-4.100000000000001,5.500000000000001,5.800000000000001,784.3428,1724
2025-01-28 22:09:00,56.0,287.7604,4305,-3.8999999999999986,5.1,5.5,732.8735,1746
2025-01-29 14:03:00,63.1,270.7899,4310,-4.199999999999999,5.0,5.600000000000001,891.7292,1764
2025-01-29 14:06:00,62.5,267.3466,4310,-4.0,5.1000000000000005,5.5,882.6254,1704
2025-01-29 16:24:00,66.0,295.2619,4312,-5.100000000000001,5.300000000000001,6.800000000000001,933.9136,1503
2025-01-29 16:27:00,66.9,289.851,4312,-5.100000000000001,5.4,7.0,939.259,1457
2025-01-29 16:30:00,65.3,280.259,4312,-5.0,5.6000000000000005,6.800000000000001,909.3251,1456
2025-01-29 16:33:00,65.5,283.4563,4312,-5.0,5.500000000000001,6.800000000000001,918.6673,1456
2025-01-29 16:36:00,65.3,292.1875,4312,-5.100000000000001,5.500000000000001,6.900000000000002,913.5231,1460
2025-01-29 17:57:00,60.8,279.3981,4314,-4.899999999999999,5.300000000000001,6.599999999999998,819.1462,1443
2025-01-29 18:09:00,62.9,288.9902,4314,-4.900000000000002,5.300000000000001,6.800000000000001,859.3211,1414
2025-01-29 18:12:00,62.5,269.9291,4314,-4.899999999999999,5.6000000000000005,6.699999999999999,847.917,1857
2025-01-29 18:15:00,61.1,260.706,4314,-4.800000000000001,5.7,6.5,825.6741,1878
2025-01-29 18:18:00,57.9,248.2856,4314,-4.5,5.6000000000000005,6.199999999999999,748.4136,1698
2025-01-29 18:21:00,56.8,240.2922,4314,-4.399999999999999,5.6000000000000005,6.0,741.6251,1727
2025-01-29 18:24:00,55.6,236.726,4314,-4.399999999999999,5.6000000000000005,5.899999999999999,707.3207,1721
2025-01-29 18:27:00,56.0,240.4152,4314,-4.100000000000001,5.6000000000000005,5.600000000000001,720.0311,1722
2025-01-29 19:18:00,63.7,278.6603,4315,-4.399999999999999,5.300000000000001,5.800000000000001,868.7432,1805
2025-01-29 19:21:00,63.3,268.6994,4315,-4.399999999999999,5.4,5.799999999999997,869.0105,1853
2025-01-29 19:24:00,63.3,268.9453,4315,-4.300000000000001,5.4,5.800000000000001,871.2661,1853
2025-01-29 19:45:00,65.1,269.9291,4315,-4.600000000000001,5.4,6.300000000000001,913.5084,1866
2025-01-29 20:12:00,66.5,259.3533,4316,-4.600000000000001,5.5,6.300000000000001,952.9164,1873
2025-01-29 20:15:00,66.3,256.6479,4316,-4.599999999999998,5.5,6.300000000000001,946.3451,1873
2025-01-29 20:18:00,66.1,257.2627,4316,-4.600000000000001,5.5,6.100000000000001,955.0594,1873
2025-01-30 16:00:00,68.7,306.2066,4323,-4.899999999999999,5.200000000000001,6.699999999999999,991.585,1452
2025-01-30 16:06:00,73.8,324.0379,4323,-5.199999999999999,5.4,7.199999999999999,1083.995,1449
2025-01-30 16:09:00,74.8,311.1256,4323,-5.199999999999999,5.4,7.199999999999999,1109.596,1450
2025-01-30 16:12:00,74.0,300.1808,4323,-5.100000000000001,5.6,7.100000000000001,1091.185,1453
2025-01-30 17:15:00,70.3,274.3562,4324,-5.0,5.8,6.800000000000001,1016.97,1523
2025-01-30 17:18:00,68.7,275.0941,4324,-4.900000000000002,5.699999999999999,6.600000000000001,982.8386,1871
2025-01-30 17:21:00,68.7,272.2656,4324,-4.799999999999997,5.799999999999999,6.599999999999998,986.2031,1879
2025-01-30 17:27:00,65.7,280.013,4324,-4.5,5.8999999999999995,6.0,923.9417,1877
2025-01-30 17:30:00,70.3,300.3038,4324,-4.699999999999999,5.6,6.5,1021.998,1819
2025-01-30 17:33:00,72.8,300.5498,4324,-4.800000000000001,5.799999999999999,6.800000000000001,1083.831,1468
2025-01-30 17:36:00,72.8,306.8215,4324,-4.899999999999999,5.6,6.799999999999997,1073.636,1468
2025-01-30 17:39:00,72.0,301.1646,4324,-4.800000000000001,5.699999999999999,6.700000000000003,1069.039,1468
2025-01-30 17:42:00,71.8,297.4754,4324,-4.800000000000001,5.699999999999999,6.699999999999999,1066.739,1468
2025-01-30 17:45:00,70.9,282.9644,4324,-4.600000000000001,5.9,6.600000000000001,1016.122,1834
2025-01-30 17:48:00,69.1,285.5469,4324,-4.600000000000001,5.800000000000001,6.5,1006.696,1831
2025-01-30 17:51:00,68.3,280.013,4324,-4.600000000000001,5.9,6.5,985.7501,1834
2025-01-30 17:54:00,68.3,284.809,4324,-4.599999999999998,5.800000000000001,6.399999999999999,984.2152,1831
2025-01-30 17:57:00,67.3,280.259,4325,-4.5,5.6,6.300000000000001,967.6581,1832
2025-01-30 18:00:00,66.1,276.3238,4325,-4.5,5.699999999999999,6.300000000000001,940.2216,1877
2025-01-30 18:03:00,65.3,276.9387,4325,-4.800000000000001,5.799999999999999,6.5,919.3856,1836
2025-01-30 18:06:00,65.3,275.7089,4325,-4.599999999999998,5.799999999999999,6.699999999999999,934.7147,1877
2025-01-30 18:09:00,65.5,270.544,4325,-4.600000000000001,5.8999999999999995,6.5,918.8888,1876
2025-01-30 18:12:00,64.9,268.9453,4325,-4.699999999999999,5.699999999999999,6.5,905.9637,1866
2025-01-30 18:15:00,65.7,288.0063,4325,-4.599999999999998,5.700000000000001,6.599999999999998,953.6908,1831
2025-01-30 18:18:00,70.9,296.4916,4325,-4.899999999999999,5.700000000000001,6.899999999999999,1047.703,1460
2025-01-30 18:21:00,73.0,301.5336,4325,-5.199999999999999,5.800000000000001,7.199999999999999,1076.723,1510
2025-01-30 18:24:00,74.8,301.9025,4325,-5.199999999999999,5.800000000000001,7.300000000000001,1112.942,1510
2025-01-30 18:27:00,74.8,300.7957,4325,-5.300000000000001,5.9,7.300000000000001,1113.68,1510
2025-01-30 18:30:00,74.0,292.9254,4325,-5.199999999999999,6.000000000000001,7.199999999999999,1105.105,1510
2025-01-30 18:33:00,71.6,277.7995,4325,-5.0,6.000000000000001,6.900000000000002,1012.896,1523
2025-01-30 18:36:00,68.7,277.9225,4325,-4.899999999999999,5.800000000000001,6.599999999999998,985.4976,1456
2025-01-30 18:39:00,66.9,263.1655,4325,-4.700000000000003,5.9,6.400000000000002,953.153,1876
2025-01-30 18:42:00,65.5,263.7804,4325,-4.599999999999998,5.8999999999999995,6.399999999999999,916.2413,1876
2025-01-30 18:45:00,65.5,268.5764,4325,-4.599999999999998,5.799999999999999,6.399999999999999,919.3846,1876
2025-01-30 18:48:00,65.5,270.0521,4325,-4.699999999999999,5.799999999999999,6.399999999999999,923.8538,1876
2025-01-30 18:51:00,65.7,273.2494,4325,-4.599999999999998,5.799999999999999,6.399999999999999,923.3915,1877
2025-01-30 18:54:00,65.7,275.9549,4325,-4.5,5.699999999999999,6.399999999999999,930.7663,1877
2025-01-30 18:57:00,66.3,272.2656,4326,-4.699999999999999,5.799999999999999,6.5,932.5787,1876
2025-01-30 19:00:00,65.9,271.7737,4326,-4.600000000000001,5.799999999999999,6.400000000000002,936.7402,1877
2025-01-30 19:03:00,66.1,273.4954,4326,-4.600000000000001,5.799999999999999,6.400000000000002,934.467,1877
2025-01-30 19:06:00,66.9,272.6346,4326,-4.800000000000001,5.699999999999999,6.5,952.7031,1879
2025-01-30 19:09:00,67.1,269.9291,4326,-4.699999999999999,5.8999999999999995,6.5,940.0576,1876
2025-01-30 19:12:00,66.3,270.0521,4326,-4.699999999999999,5.9,6.5,937.9403,1876
2025-01-30 19:15:00,66.3,267.4696,4326,-4.5,5.9,6.399999999999999,933.968,1717
2025-01-30 19:18:00,65.7,262.0587,4326,-4.599999999999998,6.000000000000001,6.300000000000001,926.5743,1876
2025-01-30 19:24:00,65.5,260.952,4326,-4.600000000000001,6.000000000000001,6.400000000000002,918.0372,1876
2025-01-30 19:27:00,66.3,291.9416,4326,-4.600000000000001,5.700000000000001,6.399999999999999,953.7658,1831
2025-01-30 19:30:00,74.6,311.3715,4326,-5.100000000000001,5.500000000000001,7.199999999999999,1136.014,1463
2025-01-30 19:33:00,76.0,298.2133,4326,-5.299999999999997,5.9,7.299999999999997,1137.123,1510
2025-01-30 19:39:00,72.0,279.89,4326,-4.900000000000002,6.000000000000001,6.900000000000002,1035.157,1521
2025-01-30 19:42:00,69.9,277.4306,4326,-4.899999999999999,6.000000000000001,6.699999999999999,1007.582,1521
2025-01-30 19:45:00,68.7,268.9453,4326,-4.699999999999999,6.000000000000001,6.5,981.0478,1876
2025-01-30 19:48:00,68.3,271.7737,4326,-4.699999999999999,5.8999999999999995,6.5,970.7949,1876
2025-01-30 19:51:00,68.3,278.0454,4326,-4.699999999999999,5.699999999999999,6.5,973.0111,1833
2025-01-30 19:54:00,68.7,271.7737,4326,-4.600000000000001,5.799999999999999,6.5,982.719,1828
2025-01-30 19:57:00,67.1,264.3953,4327,-4.600000000000001,5.8999999999999995,6.5,975.0129,1876
2025-01-30 20:00:00,66.9,267.4696,4327,-4.600000000000001,5.8999999999999995,6.400000000000002,951.7474,1876
2025-01-30 20:03:00,67.9,288.0063,4327,-4.699999999999999,5.499999999999999,6.5,986.9433,1822
2025-01-30 20:06:00,71.0,305.2228,4327,-4.800000000000001,5.699999999999999,6.699999999999999,1079.688,1468
2025-01-30 20:09:00,76.0,310.7567,4327,-5.199999999999999,5.699999999999999,7.199999999999999,1139.497,1491
2025-01-30 20:12:00,77.6,308.7891,4327,-5.300000000000001,5.799999999999999,7.399999999999999,1171.202,1491
2025-01-30 20:15:00,77.0,298.3362,4327,-5.200000000000003,5.8999999999999995,7.300000000000001,1157.372,1510
2025-01-30 20:18:00,73.8,286.1617,4327,-5.0,5.999999999999999,6.899999999999999,1098.468,1458
2025-01-30 20:21:00,71.9,278.0454,4327,-4.899999999999999,5.999999999999999,6.799999999999997,1052.689,1521
2025-01-30 20:24:00,71.2,280.5049,4327,-4.800000000000001,5.8999999999999995,6.699999999999999,1037.121,1833
2025-01-30 20:27:00,71.3,283.0874,4327,-4.800000000000001,5.800000000000001,6.699999999999999,1040.3,1837
2025-01-30 20:30:00,70.9,276.6927,4327,-4.800000000000001,6.1000000000000005,6.699999999999999,1027.914,1521
2025-01-30 20:33:00,70.9,272.8805,4327,-4.800000000000001,6.000000000000001,6.600000000000001,1021.369,1332
2025-01-30 20:36:00,69.9,275.7089,4327,-4.800000000000001,5.9,6.600000000000001,1014.529,1833
2025-01-30 20:39:00,69.9,276.8157,4327,-4.800000000000001,5.800000000000001,6.600000000000001,1018.839,1833
2025-01-30 20:42:00,70.6,279.0292,4327,-4.800000000000001,5.9,6.699999999999999,1018.694,1833
2025-01-30 20:45:00,71.0,278.7833,4327,-4.900000000000002,5.9,6.699999999999999,1031.542,1521
2025-01-30 20:48:00,70.9,277.9225,4327,-4.699999999999999,5.9,6.599999999999998,1033.121,1833
2025-01-30 20:51:00,70.6,279.7671,4327,-4.800000000000001,5.9,6.699999999999999,1037.564,1833
2025-01-30 20:54:00,71.0,269.5602,4327,-4.800000000000001,5.9,6.599999999999998,1031.557,1332
2025-01-30 21:03:00,65.9,270.0521,4328,-4.599999999999998,5.9,6.300000000000001,926.6307,1876
2025-01-30 21:06:00,67.5,274.8481,4328,-4.599999999999998,5.700000000000001,6.300000000000001,956.7886,1877
2025-01-30 21:09:00,69.6,281.7347,4328,-4.699999999999999,5.700000000000001,6.5,1014.609,1833
2025-01-30 21:12:00,70.4,280.5049,4328,-4.800000000000001,5.800000000000001,6.599999999999998,1026.333,1833
2025-01-30 21:15:00,70.6,279.1522,4328,-4.699999999999999,5.9,6.599999999999998,1028.17,1833
2025-01-30 21:18:00,70.4,278.4144,4328,-4.800000000000001,5.9,6.599999999999998,1025.45,1833
2025-01-30 21:21:00,70.3,269.5602,4328,-4.800000000000001,6.000000000000001,6.599999999999998,1016.84,1332
2025-01-30 21:24:00,69.5,266.8547,4328,-4.699999999999999,6.000000000000001,6.5,1002.866,1876
2025-01-30 21:27:00,68.5,264.0263,4328,-4.699999999999999,5.9,6.5,987.7003,1876
2025-01-30 21:30:00,68.7,261.3209,4328,-4.600000000000001,5.9,6.400000000000002,988.9468,1875
2025-01-30 21:33:00,66.1,246.441,4328,-4.5,6.2,6.200000000000003,929.7897,1288
2025-01-30 21:45:00,64.7,249.0234,4328,-4.5,6.000000000000001,6.099999999999998,900.9036,1288
2025-01-30 21:51:00,64.7,265.8709,4328,-4.399999999999999,6.000000000000001,6.099999999999998,905.9656,1295
2025-01-30 21:54:00,66.9,277.4306,4328,-4.599999999999998,5.700000000000001,6.300000000000001,966.7861,1877
2025-01-30 21:57:00,69.5,281.6117,4329,-4.699999999999999,5.799999999999999,6.5,1009.648,1833
2025-01-30 22:00:00,70.3,281.8576,4329,-4.699999999999999,5.799999999999999,6.599999999999998,1020.561,1833
2025-01-30 22:06:00,63.9,240.9071,4329,-3.6999999999999993,5.999999999999999,5.399999999999999,887.1323,622
2025-01-30 22:09:00,60.1,269.8062,4329,-3.8000000000000007,5.8999999999999995,5.400000000000002,823.5681,1772
2025-01-30 22:12:00,66.1,290.0969,4329,-4.399999999999999,5.4,6.100000000000001,932.2342,1784
2025-01-30 22:15:00,64.1,271.6508,4329,-4.199999999999999,5.6,5.800000000000001,871.6138,1774
2025-01-30 22:18:00,57.5,242.7518,4329,-3.8999999999999986,5.3,5.600000000000001,758.3692,592
2025-01-30 22:21:00,54.4,239.8003,4329,-3.6000000000000014,5.3,5.0,620.5632,582
2025-01-31 09:09:00,43.7,192.5781,4329,-2.8999999999999986,3.0999999999999996,3.599999999999998,662.0411,1002
2025-01-31 09:12:00,47.0,265.625,4329,-3.1999999999999993,4.7,4.199999999999999,711.3246,759
2025-01-31 09:15:00,54.2,288.3753,4329,-4.199999999999999,4.199999999999999,5.699999999999999,825.3098,1103
2025-01-31 09:18:00,52.0,261.8128,4329,-4.099999999999998,4.800000000000001,5.599999999999998,751.4313,1756
2025-01-31 09:21:00,50.3,251.4829,4329,-3.8999999999999986,4.9,5.399999999999999,702.0956,1738
2025-01-31 09:24:00,49.1,250.2532,4329,-3.8999999999999986,5.0,5.399999999999999,651.9998,1738
2025-01-31 09:33:00,50.7,269.1913,4329,-4.0,4.8,5.599999999999998,649.3019,1752
2025-01-31 09:36:00,52.6,287.1455,4329,-4.199999999999999,4.8,5.800000000000001,674.3544,1786
2025-01-31 09:39:00,54.4,289.1131,4329,-4.399999999999999,4.699999999999999,6.0,694.659,1105
2025-01-31 09:42:00,55.4,269.9291,4330,-4.399999999999999,5.0,6.0,706.5704,1759
2025-01-31 09:45:00,55.0,260.583,4330,-4.300000000000001,5.1,5.900000000000002,703.2116,1850
2025-01-31 09:51:00,55.0,257.0168,4330,-4.299999999999997,5.199999999999999,5.899999999999999,706.1531,1850
2025-01-31 09:54:00,54.4,249.8843,4330,-4.299999999999997,5.3999999999999995,5.799999999999997,697.3392,1723
2025-01-31 09:57:00,54.8,259.9682,4330,-4.299999999999997,5.299999999999999,5.899999999999999,700.9421,1850
2025-01-31 10:00:00,54.6,250.3762,4330,-4.199999999999999,5.299999999999999,5.900000000000002,695.4069,1723
2025-01-31 10:03:00,54.4,254.5573,4330,-4.300000000000001,5.299999999999999,5.800000000000001,696.696,1852
2025-01-31 10:06:00,54.4,250.7451,4330,-4.300000000000001,5.3,5.900000000000002,695.8269,1723
2025-01-31 10:09:00,54.4,284.3171,4330,-4.300000000000001,5.199999999999999,5.800000000000001,721.1556,1786
2025-01-31 10:12:00,59.5,288.8672,4330,-4.699999999999999,5.1,6.399999999999999,792.4115,1417
2025-01-31 10:15:00,60.1,293.4172,4330,-4.800000000000001,5.1,6.5,823.9948,1417
2025-01-31 10:18:00,62.1,295.7538,4330,-4.899999999999999,5.199999999999999,6.599999999999998,843.3198,1414
2025-01-31 10:21:00,61.7,288.4983,4330,-4.900000000000002,5.199999999999999,6.600000000000001,840.1622,1414
2025-01-31 10:24:00,62.3,286.4077,4330,-4.800000000000001,5.199999999999999,6.600000000000001,849.1124,1444
2025-01-31 10:27:00,62.3,281.8576,4330,-4.799999999999997,5.4,6.599999999999998,849.3771,1444
2025-01-31 10:30:00,61.7,275.463,4330,-4.800000000000001,5.3999999999999995,6.5,839.1257,1444
2025-01-31 10:33:00,60.7,274.4792,4330,-4.699999999999999,5.299999999999999,6.399999999999999,819.0283,1444
2025-01-31 10:36:00,60.9,273.2494,4330,-4.699999999999999,5.299999999999999,6.399999999999999,821.1919,1444
2025-01-31 10:39:00,60.5,280.013,4330,-4.700000000000003,5.3999999999999995,6.400000000000002,818.8572,1863
2025-01-31 10:42:00,60.7,290.2199,4331,-4.800000000000001,5.299999999999999,6.5,824.0041,1414
2025-01-31 10:45:00,63.9,290.0969,4331,-4.800000000000001,5.1,6.699999999999999,880.708,1417
2025-01-31 10:48:00,63.5,288.8672,4331,-4.899999999999999,5.299999999999999,6.600000000000001,870.037,1414
2025-01-31 10:51:00,63.5,285.3009,4331,-4.899999999999999,5.299999999999999,6.699999999999999,868.0819,1414
2025-01-31 10:54:00,63.3,270.421,4331,-4.899999999999999,5.3999999999999995,6.599999999999998,869.2746,1443
2025-01-31 10:57:00,61.7,280.013,4331,-4.699999999999999,5.3999999999999995,6.400000000000002,839.8447,1863
2025-01-31 11:00:00,60.9,277.1846,4331,-4.699999999999999,5.499999999999999,6.400000000000002,829.676,1863
2025-01-31 11:03:00,61.1,282.1036,4331,-4.699999999999999,5.299999999999999,6.5,830.4624,1444
2025-01-31 11:06:00,61.3,279.1522,4331,-4.800000000000001,5.299999999999999,6.400000000000002,831.6415,1444
2025-01-31 11:09:00,61.3,284.1942,4331,-4.699999999999999,5.1,6.400000000000002,831.4189,1444
2025-01-31 11:12:00,61.3,281.6117,4331,-4.699999999999999,5.199999999999999,6.400000000000002,829.0714,1444
2025-01-31 11:15:00,61.1,288.3753,4331,-4.699999999999999,5.199999999999999,6.400000000000002,832.8677,1421
2025-01-31 11:18:00,61.3,288.8672,4331,-4.699999999999999,5.199999999999999,6.400000000000002,832.6428,1421
2025-01-31 11:21:00,64.1,309.158,4331,-4.800000000000001,4.8999999999999995,6.699999999999999,899.019,1428
2025-01-31 11:24:00,66.7,310.0188,4331,-5.100000000000001,5.1,7.0,948.3029,1452
2025-01-31 11:27:00,67.9,315.3067,4331,-5.100000000000001,5.1,7.100000000000001,964.5192,1448
2025-01-31 11:30:00,68.3,313.831,4331,-5.199999999999999,5.1,7.199999999999999,974.7713,1451
2025-01-31 11:33:00,68.1,307.4363,4331,-5.099999999999998,5.199999999999999,7.099999999999998,967.246,1452
2025-01-31 11:36:00,68.3,306.6985,4331,-5.199999999999999,5.3,7.099999999999998,971.2979,1452
2025-01-31 11:39:00,67.1,297.4754,4331,-5.100000000000001,5.3999999999999995,7.0,952.0062,1460
2025-01-31 11:42:00,65.3,295.8767,4332,-4.899999999999999,5.3,6.800000000000001,913.4103,1414
2025-01-31 11:45:00,64.5,290.4659,4332,-4.800000000000001,5.1,6.699999999999999,892.7147,1417
2025-01-31 11:48:00,63.5,285.3009,4332,-4.899999999999999,5.2,6.699999999999999,878.0879,1414
2025-01-31 11:51:00,62.7,284.809,4332,-4.800000000000001,5.3,6.5,861.4017,1444
2025-01-31 11:54:00,62.7,285.5469,4332,-4.800000000000001,5.2,6.5,856.8339,1444
2025-01-31 11:57:00,62.1,297.2295,4332,-4.800000000000001,5.2,6.5,853.6586,1421
2025-01-31 12:00:00,62.3,290.3429,4332,-4.800000000000001,5.1,6.5,848.7275,1417
2025-01-31 12:03:00,62.3,288.8672,4332,-4.800000000000001,5.2,6.5,850.819,1417
2025-01-31 12:06:00,62.5,292.1875,4332,-4.699999999999999,5.1,6.5,851.9576,1421
2025-01-31 12:09:00,63.9,312.4783,4332,-4.899999999999999,4.9,6.699999999999999,888.2812,1429
2025-01-31 12:12:00,67.3,312.3553,4332,-5.199999999999999,4.9,7.0,956.0234,1451
2025-01-31 12:15:00,67.1,318.627,4332,-4.800000000000001,5.0,6.600000000000001,953.5548,1429
2025-01-31 12:18:00,66.7,314.077,4332,-4.699999999999999,5.0,6.5,943.9525,1428
2025-01-31 12:21:00,67.4,314.9378,4332,-4.800000000000001,5.0,6.5,962.1069,1429
2025-01-31 12:24:00,68.3,316.6594,4332,-4.800000000000001,5.1,6.700000000000003,975.5025,1429
2025-01-31 12:27:00,68.5,310.1418,4332,-4.899999999999999,5.1,6.699999999999999,970.5399,1429
2025-01-31 12:30:00,68.1,307.3134,4332,-4.800000000000001,5.199999999999999,6.800000000000001,976.1537,1433
2025-01-31 12:39:00,67.9,304.239,4332,-4.799999999999997,5.3,6.599999999999998,966.0016,1433
2025-01-31 12:42:00,67.9,308.5431,4333,-4.799999999999997,5.3,6.699999999999999,967.0699,1433
2025-01-31 12:45:00,67.5,302.1484,4333,-4.699999999999999,5.299999999999999,6.5,966.1256,1432
2025-01-31 12:48:00,67.5,306.3296,4333,-4.699999999999999,5.3999999999999995,6.600000000000001,956.9001,1432
2025-01-31 12:51:00,70.9,325.7596,4333,-5.0,4.8999999999999995,6.900000000000002,1028.139,1448
2025-01-31 12:57:00,74.2,328.588,4333,-5.099999999999998,5.3,7.199999999999999,1097.007,1916
2025-01-31 13:00:00,72.0,317.5203,4333,-5.199999999999999,5.3999999999999995,7.099999999999998,1056.932,1450
2025-01-31 13:06:00,67.9,299.566,4333,-4.699999999999999,5.3,6.600000000000001,966.9343,1433
2025-01-31 13:09:00,67.9,318.3811,4333,-4.800000000000001,5.199999999999999,6.600000000000001,974.2246,1429
2025-01-31 13:12:00,69.5,317.1513,4333,-4.899999999999999,5.0,6.800000000000001,996.1214,1429
2025-01-31 13:21:00,62.9,292.3105,4333,-4.300000000000001,5.3,6.0,865.0405,1784
2025-01-31 13:24:00,62.9,298.2133,4333,-4.300000000000001,5.199999999999999,6.0,863.6268,1810
2025-01-31 13:27:00,60.5,260.706,4333,-4.200000000000003,5.699999999999999,5.700000000000003,799.3333,1695
2025-01-31 13:30:00,58.4,267.4696,4333,-4.0,5.3999999999999995,5.600000000000001,765.9286,1704
2025-01-31 13:33:00,59.5,289.2361,4333,-4.099999999999998,5.1,5.699999999999999,786.541,1776
2025-01-31 13:36:00,60.9,295.9997,4333,-4.099999999999998,5.1,5.800000000000001,833.6143,1776
2025-01-31 13:39:00,62.5,313.831,4333,-4.399999999999999,5.1,6.0,876.501,1422
2025-01-31 13:45:00,68.7,309.4039,4334,-4.699999999999999,5.299999999999999,6.600000000000001,980.3081,1432
2025-01-31 13:48:00,65.7,287.3915,4334,-4.399999999999999,5.499999999999999,6.199999999999999,892.7888,1784
2025-01-31 13:51:00,62.3,279.2752,4334,-4.399999999999999,5.3999999999999995,6.100000000000001,845.0607,1868
2025-01-31 13:57:00,57.2,264.2723,4334,-4.0,5.3999999999999995,5.600000000000001,753.4156,1704
2025-01-31 14:03:00,54.8,250.1302,4334,-3.8999999999999986,5.3999999999999995,5.399999999999999,705.189,1731
2025-01-31 14:06:00,54.0,247.4248,4334,-3.8000000000000007,5.3,5.300000000000001,689.5421,1731
2025-01-31 14:09:00,55.0,271.7737,4334,-4.100000000000001,5.1,5.600000000000001,710.4514,1745
2025-01-31 14:12:00,55.4,249.0234,4334,-4.099999999999998,5.199999999999999,5.699999999999999,710.1556,1724
2025-01-31 14:15:00,53.3,250.4991,4334,-4.0,5.499999999999999,5.5,679.9646,1724
2025-01-31 14:18:00,53.5,257.0168,4334,-4.0,5.3999999999999995,5.599999999999998,683.465,613
2025-01-31 14:21:00,56.2,281.8576,4334,-4.199999999999999,5.199999999999999,5.899999999999999,721.4704,1779
2025-01-31 14:24:00,57.5,283.5793,4334,-4.400000000000002,5.1,6.100000000000001,755.5408,1783
2025-01-31 14:27:00,59.5,290.0969,4334,-4.5,5.1,6.199999999999999,788.1024,1783
2025-01-31 14:30:00,60.5,294.647,4334,-4.600000000000001,5.200000000000001,6.400000000000002,810.9792,1421
2025-01-31 14:33:00,61.1,298.4592,4334,-4.699999999999999,5.300000000000001,6.5,819.944,1421
2025-01-31 14:36:00,62.1,292.8024,4334,-4.699999999999999,5.300000000000001,6.399999999999999,832.6993,1421
2025-01-31 14:39:00,62.7,296.2457,4334,-4.599999999999998,5.200000000000001,6.399999999999999,869.9108,1421
2025-01-31 14:45:00,61.1,271.2818,4335,-4.5,5.6000000000000005,6.300000000000001,803.9423,1868
2025-01-31 14:48:00,59.7,274.7251,4335,-4.5,5.500000000000001,6.199999999999999,800.0706,1867
2025-01-31 14:51:00,59.3,265.625,4335,-4.399999999999999,5.500000000000001,6.100000000000001,785.984,1854
2025-01-31 14:54:00,58.3,267.4696,4335,-4.399999999999999,5.500000000000001,6.0,768.2945,1854
2025-01-31 14:57:00,58.1,273.6183,4335,-4.300000000000001,5.500000000000001,6.0,765.2382,1778
2025-01-31 15:00:00,58.4,264.2723,4335,-4.400000000000002,5.500000000000001,6.0,765.8261,1854
2025-01-31 15:03:00,57.5,260.2141,4335,-4.199999999999999,5.500000000000001,5.899999999999999,754.7526,1851
2025-01-31 15:06:00,57.5,261.5668,4335,-4.300000000000001,5.500000000000001,5.899999999999999,755.1515,1851
2025-01-31 15:09:00,58.2,269.8062,4335,-4.300000000000001,5.4,6.0,764.0397,1851
2025-01-31 15:12:00,60.3,281.4887,4335,-4.5,5.300000000000001,6.200000000000003,817.1417,1783
2025-01-31 15:18:00,64.5,289.851,4335,-4.699999999999999,5.5,6.5,891.4904,1822
2025-01-31 15:21:00,65.5,287.6375,4335,-4.799999999999997,5.5,6.599999999999998,921.513,1822
2025-01-31 15:24:00,66.3,294.647,4335,-4.699999999999999,5.5,6.699999999999999,944.7363,1822
2025-01-31 15:27:00,68.5,292.9254,4335,-5.100000000000001,5.699999999999999,6.900000000000002,978.5392,1460
2025-01-31 15:30:00,68.9,292.9254,4335,-5.0,5.6,6.899999999999999,990.4194,1460
2025-01-31 15:33:00,69.4,295.6308,4335,-5.0,5.6,7.0,1004.474,1460
2025-01-31 15:36:00,69.3,298.7051,4335,-5.100000000000001,5.799999999999999,7.0,1017.296,1459
2025-01-31 15:39:00,70.6,296.2457,4335,-5.0,5.799999999999999,7.100000000000001,1026.562,1460
2025-01-31 15:42:00,70.6,288.4983,4336,-5.099999999999998,5.8999999999999995,7.0,1016.833,1458
2025-01-31 15:45:00,69.1,279.6441,4336,-4.900000000000002,5.8999999999999995,6.900000000000002,986.3806,1521
2025-01-31 15:48:00,67.7,279.1522,4336,-4.899999999999999,5.8,6.699999999999999,969.806,1836
2025-01-31 15:51:00,68.1,285.1779,4336,-4.900000000000002,5.699999999999999,6.700000000000003,971.9396,1836
2025-01-31 15:54:00,67.5,279.0292,4336,-4.900000000000002,5.8999999999999995,6.800000000000001,961.3137,1520
2025-01-31 15:57:00,67.7,289.605,4336,-4.900000000000002,5.799999999999999,6.700000000000003,972.5472,1460
2025-01-31 16:00:00,69.1,290.2199,4336,-5.0,5.699999999999999,6.900000000000002,1015.705,1460
2025-01-31 16:03:00,69.9,280.259,4336,-5.0,5.8999999999999995,6.899999999999999,1000.347,1520
2025-01-31 16:06:00,68.3,274.1103,4336,-4.900000000000002,5.999999999999999,6.800000000000001,971.0872,1879
2025-01-31 16:09:00,68.1,276.3238,4336,-4.900000000000002,6.000000000000001,6.700000000000003,973.1667,1879
2025-01-31 16:12:00,67.9,271.2818,4336,-4.800000000000001,6.000000000000001,6.700000000000003,970.0178,1879
2025-01-31 16:15:00,68.9,293.7862,4336,-4.900000000000002,5.800000000000001,6.800000000000001,988.7496,1460
2025-01-31 16:18:00,71.3,290.7118,4336,-5.099999999999998,5.800000000000001,7.099999999999998,1033.23,1458
2025-01-31 16:21:00,71.4,291.3267,4336,-5.199999999999999,5.9,7.099999999999998,1043.557,1458
2025-01-31 16:24:00,70.8,281.2428,4336,-5.100000000000001,6.000000000000001,7.100000000000001,1026.711,1458
2025-01-31 16:27:00,70.0,283.5793,4336,-5.0,5.800000000000001,6.899999999999999,1013.292,1456
2025-01-31 16:30:00,69.5,279.2752,4336,-5.099999999999998,6.000000000000001,6.899999999999999,1010.365,1520
2025-01-31 16:33:00,68.9,271.0359,4336,-4.899999999999999,5.9,6.899999999999999,984.5494,1879
2025-01-31 16:36:00,66.9,256.033,4336,-4.899999999999999,6.200000000000001,6.599999999999998,916.3663,1303
2025-01-31 16:39:00,64.6,257.0168,4336,-4.699999999999999,6.000000000000001,6.5,895.2744,1301
2025-01-31 16:42:00,65.3,269.8062,4337,-4.699999999999999,5.9,6.600000000000001,925.231,1876
2025-01-31 16:45:00,65.3,256.033,4337,-4.699999999999999,6.1000000000000005,6.5,917.621,1289
2025-01-31 16:48:00,62.7,246.0721,4337,-4.600000000000001,6.300000000000001,6.300000000000001,840.4154,1289
2025-01-31 16:51:00,62.1,247.7937,4337,-4.5,6.0,6.300000000000001,845.7729,1698
2025-01-31 16:54:00,61.9,251.4829,4337,-4.5,5.9,6.199999999999999,846.4623,1697
2025-01-31 16:57:00,60.9,244.8423,4337,-4.5,6.2,6.100000000000001,814.1855,372
2025-01-31 17:00:00,60.9,248.4086,4337,-4.5,6.0,6.199999999999999,816.6971,1698
2025-01-31 17:03:00,60.7,248.4086,4337,-4.5,6.0,6.199999999999999,813.881,1698
2025-01-31 17:06:00,61.1,259.9682,4337,-4.5,5.9,6.199999999999999,824.6451,1697
2025-01-31 17:09:00,62.1,260.583,4337,-4.600000000000001,5.9,6.300000000000001,837.0622,1697
2025-01-31 17:12:00,64.3,283.7022,4337,-4.800000000000001,5.7,6.5,902.4781,1836
2025-01-31 17:15:00,69.4,300.0579,4337,-5.100000000000001,5.6000000000000005,7.0,1037.567,1459
2025-01-31 17:18:00,74.4,306.6985,4337,-5.400000000000002,5.700000000000001,7.300000000000001,1109.949,1491
2025-01-31 17:21:00,73.8,293.2943,4337,-5.0,6.000000000000001,7.099999999999998,1095.233,1513
2025-01-31 17:24:00,70.1,283.4563,4337,-4.900000000000002,6.1000000000000005,6.800000000000001,1028.063,1521
2025-01-31 17:27:00,68.5,268.8223,4337,-4.800000000000001,5.9,6.699999999999999,988.8541,1879
2025-01-31 17:30:00,65.3,268.9453,4337,-4.799999999999997,6.000000000000001,6.599999999999998,910.1449,1879
2025-01-31 17:33:00,64.1,263.6574,4337,-4.699999999999999,5.9,6.5,895.5627,1876
2025-01-31 17:36:00,63.3,258.7384,4337,-4.600000000000001,6.000000000000001,6.400000000000002,870.446,1697
2025-01-31 17:39:00,63.5,281.4887,4337,-4.5,5.700000000000001,6.300000000000001,870.4265,1864
2025-01-31 17:42:00,68.3,287.8834,4338,-4.899999999999999,5.800000000000001,6.800000000000001,972.1332,1836
2025-01-31 17:45:00,68.9,283.3333,4338,-5.0,5.800000000000001,6.800000000000001,996.7087,1456
2025-01-31 17:48:00,69.6,287.7604,4338,-5.0,5.9,6.900000000000002,1003.5,1458
2025-01-31 17:51:00,70.9,294.0321,4338,-5.0,5.9,7.0,1040.13,1458
2025-01-31 17:54:00,70.8,298.7051,4338,-4.699999999999999,5.800000000000001,6.599999999999998,1037.851,1839
2025-01-31 17:57:00,73.6,306.9444,4338,-4.699999999999999,5.700000000000001,6.599999999999998,1090.194,1468
2025-01-31 18:00:00,73.4,314.8148,4338,-4.900000000000002,5.7,6.900000000000002,1093.93,1463
2025-01-31 18:03:00,73.4,322.6852,4338,-4.800000000000001,5.7,6.800000000000001,1088.707,1600
2025-01-31 18:06:00,76.6,318.0121,4338,-5.5,5.700000000000001,7.699999999999999,1141.998,1495
2025-01-31 18:09:00,76.2,313.0932,4338,-5.300000000000001,5.800000000000001,7.5,1158.197,1491
2025-01-31 18:18:00,76.4,304.8539,4338,-4.899999999999999,6.0,6.899999999999999,1163.675,1466
2025-01-31 18:21:00,65.1,284.1942,4338,-4.800000000000001,6.0,5.899999999999999,783.7668,1836
2025-01-31 18:24:00,65.7,285.3009,4338,-4.699999999999999,5.7,6.5,915.3925,1836
2025-01-31 18:27:00,70.0,289.2361,4338,-5.0,5.800000000000001,6.900000000000002,1024.996,1458
2025-01-31 18:30:00,71.4,286.1617,4338,-5.200000000000003,5.9,7.100000000000001,1051.183,1458
2025-01-31 18:33:00,72.0,278.4144,4338,-5.5,6.1000000000000005,7.5,1023.037,1515
2025-01-31 18:36:00,69.9,278.0454,4338,-5.300000000000001,6.1000000000000005,7.300000000000001,1000.798,1514
2025-01-31 18:39:00,69.7,273.4954,4338,-5.199999999999999,6.0,7.299999999999997,1005.825,1516
2025-01-31 18:42:00,69.9,269.9291,4339,-5.199999999999999,6.0,7.199999999999999,1003.171,1516
2025-01-31 18:45:00,68.1,261.8128,4339,-5.200000000000003,6.1000000000000005,7.100000000000001,967.8671,1643
2025-01-31 18:48:00,70.3,287.6375,4339,-5.199999999999999,5.800000000000001,7.199999999999999,1023.508,1458
2025-01-31 18:51:00,74.6,298.8281,4339,-5.600000000000001,5.800000000000001,7.5,1107.799,1482
2025-01-31 18:54:00,76.0,301.4106,4339,-5.199999999999999,5.800000000000001,7.300000000000001,1139.646,1510
2025-01-31 18:57:00,77.2,310.1418,4339,-5.199999999999999,5.700000000000001,7.299999999999997,1170.735,1491
2025-01-31 19:00:00,77.8,316.5365,4339,-5.400000000000002,5.700000000000001,7.5,1192.617,1498
2025-01-31 19:12:00,75.0,291.6956,4339,-5.400000000000002,6.1000000000000005,7.5,1118.756,1480
2025-01-31 19:15:00,74.6,294.77,4339,-5.099999999999998,6.0,7.199999999999999,1113.535,1509
2025-01-31 19:18:00,74.8,291.6956,4339,-5.199999999999999,5.9,7.199999999999999,1117.369,1458
2025-01-31 19:21:00,75.2,291.6956,4339,-5.299999999999997,5.9,7.299999999999997,1122.187,1480
2025-01-31 19:27:00,75.2,291.6956,4339,-5.0,6.1000000000000005,7.199999999999999,1132.782,1513
2025-01-31 19:30:00,74.0,287.3915,4339,-4.799999999999997,6.0,6.799999999999997,1112.838,1838
2025-01-31 19:33:00,73.8,285.7928,4339,-4.899999999999999,6.1000000000000005,6.800000000000001,1107.025,1521
2025-01-31 19:36:00,74.8,303.1322,4339,-4.800000000000001,5.9,6.800000000000001,1125.4,1468
2025-01-31 19:39:00,75.6,311.8634,4339,-4.899999999999999,5.800000000000001,6.899999999999999,1128.556,1463
2025-01-31 19:42:00,75.2,317.5203,4340,-5.0,5.7,7.0,1131.339,1464
2025-01-31 19:45:00,75.6,305.5917,4340,-4.800000000000001,5.6000000000000005,6.899999999999999,1132.937,1467
2025-01-31 19:48:00,75.2,299.9349,4340,-5.0,6.0,6.900000000000002,1126.063,1509
2025-01-31 19:54:00,74.0,292.1875,4340,-4.800000000000001,5.9,6.800000000000001,1103.05,1838
2025-01-31 19:57:00,73.2,285.4239,4340,-4.800000000000001,5.800000000000001,6.700000000000003,1091.334,1837
2025-01-31 20:00:00,72.6,282.1036,4340,-4.699999999999999,6.1000000000000005,6.600000000000001,1068.09,1834
2025-01-31 20:03:00,71.0,279.7671,4340,-4.700000000000003,6.1000000000000005,6.600000000000001,1046.006,1834
2025-01-31 20:06:00,71.0,283.5793,4340,-4.600000000000001,5.9,6.5,1044.854,1834
2025-01-31 20:09:00,71.6,282.7184,4340,-4.700000000000003,6.0,6.600000000000001,1061.397,1833
2025-01-31 20:12:00,71.4,280.3819,4340,-4.600000000000001,6.0,6.5,1050.072,1834
2025-01-31 20:15:00,70.9,278.7833,4340,-4.600000000000001,6.1000000000000005,6.5,1034.734,1834
2025-01-31 20:18:00,71.0,284.0712,4340,-4.599999999999998,5.9,6.5,1042.025,1834
2025-01-31 20:24:00,71.4,284.932,4340,-4.699999999999999,5.9,6.5,1057.706,1837
2025-01-31 20:27:00,72.4,306.9444,4340,-4.699999999999999,5.7,6.599999999999998,1079.45,1468
2025-01-31 20:30:00,74.2,314.6918,4340,-4.800000000000001,5.7,6.800000000000001,1103.575,1461
2025-01-31 20:39:00,75.2,319.2419,4340,-4.900000000000002,5.6,6.900000000000002,1127.492,1461
2025-01-31 20:42:00,75.0,311.6175,4341,-5.0,5.6,6.900000000000002,1125.984,1463
2025-01-31 20:48:00,74.6,304.239,4341,-4.900000000000002,5.8,6.800000000000001,1122.231,1468
2025-01-31 20:54:00,73.6,289.1131,4341,-4.800000000000001,5.800000000000001,6.800000000000001,1099.462,1838
2025-01-31 20:57:00,73.4,285.3009,4341,-4.800000000000001,5.9,6.699999999999999,1084.452,1837
2025-01-31 21:00:00,72.3,278.1684,4341,-5.0,6.1000000000000005,6.899999999999999,1064.314,1521
2025-01-31 21:03:00,70.3,270.421,4341,-4.899999999999999,6.1000000000000005,6.699999999999999,1009.383,1332
2025-01-31 21:06:00,68.9,266.3629,4341,-4.700000000000003,6.0,6.600000000000001,992.24,1876
2025-01-31 21:09:00,66.9,259.1074,4341,-4.600000000000001,6.2,6.400000000000002,950.0685,1294
2025-01-31 21:12:00,65.7,265.1331,4341,-4.600000000000001,6.000000000000001,6.400000000000002,924.3815,1876
2025-01-31 21:15:00,68.1,287.3915,4341,-4.699999999999999,5.7,6.5,960.8811,1831
2025-01-31 21:18:00,75.0,309.158,4341,-5.199999999999999,5.800000000000001,7.199999999999999,1125.736,1491
2025-01-31 21:24:00,76.8,303.0093,4341,-5.300000000000001,6.0,7.400000000000002,1158.13,1510
2025-01-31 21:30:00,74.6,289.728,4341,-5.200000000000003,6.2,7.100000000000001,1100.982,1511
2025-01-31 21:33:00,73.8,287.1455,4341,-5.200000000000003,6.1,7.100000000000001,1093.187,1511
2025-01-31 21:36:00,73.8,280.259,4341,-4.800000000000001,6.0,7.0,1093.569,1519
2025-01-31 21:39:00,74.2,279.0292,4341,-5.0,6.1,7.100000000000001,1097.224,1519
2025-01-31 21:42:00,75.4,292.9254,4342,-5.100000000000001,6.0,7.199999999999999,1124.377,1511
2025-01-31 21:45:00,77.4,293.2943,4342,-5.199999999999999,6.1,7.300000000000001,1172.558,1511
2025-01-31 21:48:00,77.4,291.6956,4342,-5.200000000000003,6.199999999999999,7.300000000000001,1165.952,1511
2025-01-31 21:51:00,77.4,286.5307,4342,-5.199999999999999,6.199999999999999,7.199999999999999,1168.21,1511
2025-01-31 21:54:00,77.4,284.932,4342,-5.199999999999999,6.199999999999999,7.199999999999999,1170.879,1511
2025-01-31 21:57:00,76.8,275.34,4342,-4.800000000000001,6.1,6.800000000000001,1151.384,1519
2025-01-31 22:00:00,74.8,273.7413,4342,-5.199999999999999,6.3,7.0,1100.537,1518
2025-01-31 22:06:00,71.6,263.0425,4342,-5.200000000000003,6.1,7.100000000000001,1036.817,1643
2025-01-31 22:09:00,68.9,250.4991,4342,-4.5,6.1000000000000005,6.299999999999997,974.7927,1288
2025-01-31 22:12:00,64.7,243.9815,4342,-4.5,6.1000000000000005,6.099999999999998,900.4868,1288
2025-01-31 22:18:00,58.4,272.6346,4342,-4.100000000000001,5.800000000000001,5.600000000000001,780.6538,1774
2025-01-31 22:21:00,52.1,222.4609,4342,-3.6000000000000014,5.3999999999999995,5.0,635.1071,571
2025-02-01 08:18:00,46.4,184.4618,4342,-3.5,3.7,3.6000000000000014,715.0692,986
2025-02-01 08:21:00,48.9,268.3304,4342,-3.099999999999998,4.3999999999999995,4.199999999999999,758.7505,759
2025-02-01 08:24:00,56.9,284.686,4342,-4.300000000000001,4.6,5.600000000000001,879.2717,1103
2025-02-01 08:27:00,65.3,294.647,4342,-5.100000000000001,5.200000000000001,6.699999999999999,992.596,1503
2025-02-01 08:30:00,67.6,298.8281,4342,-5.100000000000001,5.4,6.699999999999999,1018.809,1460
2025-02-01 08:33:00,67.1,295.0159,4342,-5.0,5.3999999999999995,6.5,976.4511,1460
2025-02-01 08:36:00,68.3,296.8605,4343,-5.099999999999998,5.3999999999999995,6.799999999999997,1002.605,1460
2025-02-01 08:42:00,70.9,298.3362,4343,-5.300000000000001,5.3999999999999995,7.0,1013.864,1503
2025-02-01 08:48:00,69.6,283.4563,4343,-4.5,6.0,6.300000000000001,1009.003,1834
2025-02-01 08:54:00,77.5,295.3848,4343,-5.199999999999999,5.5,7.199999999999999,1157.298,1453
2025-02-01 08:57:00,72.0,292.0645,4343,-5.0,5.8,6.799999999999997,1056.245,1458
2025-02-01 09:12:00,60.5,253.9424,4343,-4.199999999999999,5.7,5.799999999999997,817.1255,1695
2025-02-01 09:15:00,60.3,253.9424,4343,-4.099999999999998,5.7,5.699999999999999,817.8111,1695
2025-02-01 09:18:00,60.7,256.4019,4343,-4.199999999999999,5.7,5.800000000000001,814.807,1695
2025-02-01 09:21:00,60.7,258.4925,4343,-4.199999999999999,5.6,5.800000000000001,821.0626,1695
2025-02-01 09:24:00,60.5,257.1397,4343,-4.199999999999999,5.6,5.800000000000001,820.3875,1695
2025-02-01 09:27:00,60.5,248.4086,4343,-4.100000000000001,5.8,5.699999999999999,816.3269,616
2025-02-01 09:30:00,60.3,249.1464,4343,-4.100000000000001,5.8,5.699999999999999,822.5944,616
2025-02-01 09:33:00,60.5,256.2789,4343,-4.199999999999999,5.6,5.800000000000001,821.1,1695
2025-02-01 09:36:00,61.7,266.4858,4344,-4.300000000000001,5.5,6.0,839.5753,1853
2025-02-01 09:39:00,62.8,265.748,4344,-4.300000000000001,5.6,6.0,866.5061,1853
2025-02-01 09:45:00,61.9,251.4829,4344,-4.300000000000001,5.8999999999999995,5.899999999999999,837.4721,1694
2025-02-01 09:48:00,61.5,250.4991,4344,-4.300000000000001,5.8999999999999995,5.899999999999999,842.6238,1694
2025-02-01 09:51:00,61.5,253.8194,4344,-4.199999999999999,5.8999999999999995,5.899999999999999,842.0579,1694
2025-02-01 09:54:00,61.3,247.9167,4344,-4.199999999999999,5.8999999999999995,5.899999999999999,835.2594,1694
2025-02-01 09:57:00,61.3,249.0234,4344,-4.300000000000001,5.799999999999999,5.899999999999999,840.1971,1694
2025-02-01 10:00:00,61.5,252.3438,4344,-4.199999999999999,5.799999999999999,5.799999999999997,837.8258,1694
2025-02-01 10:03:00,61.5,256.033,4344,-4.199999999999999,5.799999999999999,5.899999999999999,839.6644,1694
2025-02-01 10:06:00,63.9,275.463,4344,-4.399999999999999,5.6,6.100000000000001,879.2315,1868
2025-02-01 10:12:00,67.3,277.5535,4344,-4.599999999999998,5.699999999999999,6.299999999999997,957.9351,1877
2025-02-01 10:15:00,66.8,273.6183,4344,-4.599999999999998,5.699999999999999,6.299999999999997,949.44,1877
2025-02-01 10:21:00,62.1,259.1074,4344,-4.199999999999999,5.7,5.900000000000002,856.4949,1695
2025-02-01 10:24:00,62.1,258.8614,4344,-4.199999999999999,5.7,5.900000000000002,851.3211,1695
2025-02-01 10:27:00,62.0,257.0168,4344,-4.199999999999999,5.7,5.900000000000002,846.0395,1695
2025-02-01 10:30:00,60.5,253.2046,4344,-4.099999999999998,5.7,5.799999999999997,820.0787,1695
2025-02-01 10:36:00,60.3,260.829,4345,-4.099999999999998,5.5,5.699999999999999,814.6926,1704
2025-02-01 10:39:00,60.3,266.2399,4345,-4.100000000000001,5.5,5.800000000000001,816.6206,1704
2025-02-01 10:48:00,63.3,277.1846,4345,-4.300000000000001,5.4,6.100000000000001,869.4742,1805
2025-02-01 10:51:00,64.5,276.3238,4345,-4.300000000000001,5.4,6.100000000000001,884.8115,1805
2025-02-01 11:09:00,68.9,295.3848,4345,-4.300000000000001,5.5,6.199999999999999,1015.217,1818
2025-02-01 11:12:00,71.2,290.4659,4345,-4.5,5.699999999999999,6.399999999999999,1042.712,1832
2025-02-01 11:15:00,70.6,285.1779,4345,-4.400000000000002,5.799999999999999,6.300000000000001,1034.27,1832
2025-02-01 11:18:00,69.9,283.4563,4345,-4.400000000000002,5.8999999999999995,6.300000000000001,1019.358,1832
2025-02-01 11:21:00,69.5,278.0454,4345,-4.400000000000002,5.799999999999999,6.199999999999999,1013.694,1803
2025-02-01 11:24:00,68.9,276.0778,4345,-4.400000000000002,5.8999999999999995,6.100000000000001,983.4573,1717
2025-02-01 11:27:00,67.3,276.2008,4345,-4.400000000000002,5.8,6.100000000000001,976.6754,1717
2025-02-01 11:30:00,67.5,280.8738,4345,-4.300000000000001,5.6,6.0,972.4972,1803
2025-02-01 11:33:00,67.9,285.4239,4345,-4.300000000000001,5.699999999999999,6.100000000000001,988.4711,1801
2025-02-01 11:36:00,68.5,282.8414,4346,-4.300000000000001,5.699999999999999,6.100000000000001,998.5975,1803
2025-02-01 11:39:00,67.7,279.7671,4346,-4.300000000000001,5.8,6.100000000000001,965.4325,1803
2025-02-01 11:42:00,67.1,279.0292,4346,-4.300000000000001,5.8,6.0,959.8124,1803
2025-02-01 11:45:00,67.7,282.3495,4346,-4.199999999999999,5.5,6.100000000000001,972.3195,1802
2025-02-01 11:48:00,68.1,280.6279,4346,-4.400000000000002,5.699999999999999,6.100000000000001,980.6357,1803
2025-02-01 11:51:00,68.5,282.2266,4346,-4.300000000000001,5.699999999999999,6.100000000000001,989.4339,1803
2025-02-01 11:54:00,67.9,279.0292,4346,-4.199999999999999,5.8,6.0,975.4345,1802
2025-02-01 11:57:00,68.1,280.5049,4346,-4.300000000000001,5.6,6.100000000000001,972.931,1803
2025-02-01 12:00:00,68.3,281.1198,4346,-4.300000000000001,5.6,6.100000000000001,985.3642,1803
2025-02-01 12:03:00,68.5,282.7184,4346,-4.399999999999999,5.799999999999999,6.199999999999999,990.5401,1832
2025-02-01 12:06:00,69.1,285.9158,4346,-4.5,5.699999999999999,6.199999999999999,993.3514,1832
2025-02-01 12:09:00,69.4,284.1942,4346,-4.399999999999999,5.699999999999999,6.299999999999997,1005.676,1832
2025-02-01 12:12:00,70.3,287.7604,4346,-4.5,5.799999999999999,6.299999999999997,1029.72,1832
2025-02-01 12:15:00,71.6,297.5984,4346,-4.5,5.6,6.400000000000002,1068.936,1819
2025-02-01 12:18:00,72.8,292.5564,4346,-4.699999999999999,5.799999999999999,6.599999999999998,1076.704,1839
2025-02-01 12:21:00,72.6,274.3562,4346,-4.599999999999998,5.9,6.5,1065.789,1828
2025-02-01 12:24:00,68.7,267.4696,4346,-4.399999999999999,6.1000000000000005,6.199999999999999,997.4004,1715
2025-02-01 12:30:00,65.7,252.9586,4346,-4.199999999999999,6.1000000000000005,5.899999999999999,919.6094,1649
2025-02-01 12:33:00,63.9,248.2856,4346,-4.199999999999999,6.1000000000000005,5.899999999999999,886.0102,1648
2025-02-01 12:36:00,62.9,243.3666,4347,-4.100000000000001,6.2,5.800000000000001,867.0519,1648
2025-02-01 12:39:00,62.9,247.0558,4347,-4.100000000000001,6.2,5.800000000000001,863.0455,1648
2025-02-01 12:42:00,63.1,253.9424,4347,-4.100000000000001,6.1,5.800000000000001,866.3317,1649
2025-02-01 12:45:00,63.5,251.36,4347,-4.100000000000001,6.0,5.800000000000001,882.518,616
2025-02-01 12:54:00,63.3,247.6707,4347,-4.100000000000001,6.1,5.800000000000001,872.5792,1648
2025-02-01 12:57:00,63.3,247.9167,4347,-4.100000000000001,6.199999999999999,5.800000000000001,876.4929,1648
2025-02-01 13:00:00,63.3,255.1722,4347,-4.200000000000003,6.1,5.900000000000002,879.3339,1649
2025-02-01 13:03:00,64.2,254.8032,4347,-4.100000000000001,6.1,5.800000000000001,908.4053,1649
2025-02-01 13:06:00,65.1,258.1235,4347,-4.199999999999999,6.0,5.899999999999999,915.7155,1649
2025-02-01 13:09:00,66.0,258.8614,4347,-4.300000000000001,6.199999999999999,6.100000000000001,945.923,1649
2025-02-01 13:12:00,67.5,255.2951,4347,-4.400000000000002,6.299999999999999,6.200000000000003,964.946,1291
2025-02-01 13:15:00,67.9,259.1074,4347,-4.5,6.4,6.200000000000003,979.7952,1292
2025-02-01 13:21:00,69.4,261.5668,4347,-4.5,6.300000000000001,6.199999999999999,1004.338,1292
2025-02-01 13:24:00,69.8,259.4763,4347,-4.5,6.300000000000001,6.300000000000001,1021.277,1292
2025-02-01 13:27:00,69.6,260.583,4347,-4.600000000000001,6.500000000000001,6.300000000000001,1018.481,1292
2025-02-01 13:30:00,69.8,257.5087,4347,-4.299999999999997,6.4,6.199999999999999,1022.674,1656
2025-02-01 13:33:00,69.9,255.2951,4347,-4.300000000000001,6.500000000000001,6.199999999999999,1021.264,1656
2025-02-01 13:39:00,69.3,260.2141,4348,-4.400000000000002,6.300000000000001,6.200000000000003,1027.744,1292
