Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2025-02-01 13:42:00,70.0,261.3209,4348,-4.5,6.4,6.300000000000001,1023.074,1292
2025-02-01 13:45:00,69.9,257.6317,4348,-4.400000000000002,6.4,6.200000000000003,1015.008,1292
2025-02-01 13:48:00,69.5,257.5087,4348,-4.400000000000002,6.300000000000001,6.200000000000003,1018.072,1292
2025-02-01 13:51:00,68.7,250.3762,4348,-4.300000000000001,6.4,6.100000000000001,985.5237,1657
2025-02-01 13:54:00,68.0,255.91,4348,-4.300000000000001,6.4,6.100000000000001,983.8467,1656
2025-02-01 13:57:00,67.5,252.9586,4348,-4.300000000000001,6.4,6.100000000000001,977.1647,1291
2025-02-01 14:00:00,66.7,247.4248,4348,-4.200000000000003,6.299999999999999,6.0,956.1909,1648
2025-02-01 14:03:00,65.1,238.5706,4348,-4.100000000000001,6.499999999999999,5.800000000000001,910.2434,1654
2025-02-01 14:15:00,62.3,232.6678,4348,-3.8999999999999986,6.3999999999999995,5.599999999999998,855.7271,401
2025-02-01 14:18:00,60.9,227.011,4348,-3.900000000000002,6.700000000000001,5.5,832.5156,401
2025-02-01 14:21:00,60.7,229.3475,4348,-4.0,6.4,5.5,821.0904,401
2025-02-01 14:24:00,60.7,231.807,4348,-3.900000000000002,6.4,5.5,813.8758,401
2025-02-01 14:33:00,61.5,233.0368,4348,-3.8999999999999986,6.500000000000001,5.599999999999998,838.6826,401
2025-02-01 14:36:00,61.3,232.4219,4349,-3.900000000000002,6.500000000000001,5.5,832.3831,401
2025-02-01 14:39:00,60.5,233.5287,4349,-3.8999999999999986,6.6000000000000005,5.599999999999998,821.7042,401
2025-02-01 14:42:00,61.5,231.0692,4349,-3.900000000000002,6.5,5.5,841.4825,401
2025-02-01 14:45:00,63.3,240.0463,4349,-4.0,6.5,5.699999999999999,882.2935,1654
2025-02-01 14:54:00,64.5,244.2274,4349,-4.199999999999999,6.300000000000001,5.900000000000002,911.0506,1648
2025-02-01 15:03:00,64.3,241.0301,4349,-4.0,6.5,5.800000000000001,891.1467,1654
2025-02-01 15:12:00,63.7,238.8166,4349,-4.0,6.5,5.699999999999999,885.567,1654
2025-02-01 15:15:00,63.3,233.0368,4349,-4.0,6.6000000000000005,5.699999999999999,877.1852,401
2025-02-01 15:21:00,61.7,226.5191,4349,-3.8999999999999986,6.6000000000000005,5.5,824.5717,401
2025-02-01 15:24:00,61.1,236.849,4349,-3.8999999999999986,6.500000000000001,5.5,829.2739,401
2025-02-01 15:27:00,61.1,231.807,4349,-3.8999999999999986,6.4,5.5,835.0184,401
2025-02-01 15:30:00,60.9,229.3475,4349,-4.0,6.4,5.5,829.2452,401
2025-02-01 15:33:00,61.9,239.8003,4349,-3.8999999999999986,6.1,5.599999999999998,850.445,621
2025-02-01 15:36:00,61.7,230.2083,4350,-3.8999999999999986,6.299999999999999,5.599999999999998,848.0472,401
2025-02-01 15:39:00,61.1,226.3961,4350,-3.8999999999999986,6.3999999999999995,5.5,832.0089,401
2025-02-01 15:45:00,59.5,230.5773,4350,-3.8000000000000007,6.299999999999999,5.399999999999999,796.1454,522
2025-02-01 15:54:00,59.7,238.4476,4350,-3.8000000000000007,6.300000000000001,5.399999999999999,813.132,1652
2025-02-01 15:57:00,62.7,241.276,4350,-4.300000000000001,6.200000000000001,6.0,868.2691,1648
2025-02-01 16:03:00,63.7,244.1044,4350,-4.300000000000001,6.200000000000001,6.100000000000001,879.7105,1648
2025-02-01 16:12:00,63.5,234.8814,4350,-4.399999999999999,6.6000000000000005,6.0,875.7817,377
2025-02-01 16:21:00,63.1,235.4962,4350,-4.300000000000001,6.5,6.0,867.9999,378
2025-02-01 16:27:00,62.1,234.2665,4350,-4.300000000000001,6.5,6.0,859.3269,373
2025-02-01 16:30:00,62.5,235.0043,4350,-4.300000000000001,6.5,6.0,862.2448,378
2025-02-01 16:36:00,62.3,233.0368,4351,-4.300000000000001,6.6000000000000005,6.0,856.3685,378
2025-02-01 16:39:00,62.5,234.2665,4351,-4.199999999999999,6.5,5.900000000000002,855.5681,378
2025-02-01 16:42:00,62.5,234.7584,4351,-4.199999999999999,6.5,6.0,859.4521,378
2025-02-01 16:45:00,62.7,236.2341,4351,-4.299999999999997,6.5,6.099999999999998,863.7418,378
2025-02-01 16:48:00,62.9,236.849,4351,-4.299999999999997,6.4,6.099999999999998,866.241,373
2025-02-01 16:57:00,62.5,237.5868,4351,-4.299999999999997,6.6000000000000005,5.899999999999999,852.9965,378
2025-02-01 17:00:00,62.3,236.849,4351,-4.299999999999997,6.300000000000001,6.0,854.7959,373
2025-02-01 17:03:00,62.5,247.4248,4351,-4.299999999999997,6.4,6.0,858.8723,1648
2025-02-01 17:06:00,63.5,241.0301,4351,-4.399999999999999,6.4,6.099999999999998,883.7786,379
2025-02-01 17:09:00,62.9,236.2341,4351,-4.299999999999997,6.500000000000001,6.0,877.0054,378
2025-02-01 17:15:00,62.7,236.603,4351,-4.299999999999997,6.500000000000001,6.0,862.5381,378
2025-02-01 17:21:00,62.7,245.9491,4351,-4.299999999999997,6.200000000000001,6.099999999999998,895.695,1648
2025-02-01 17:24:00,64.5,257.7546,4351,-4.399999999999999,6.5,6.199999999999999,906.9306,1290
2025-02-01 17:27:00,67.7,253.2046,4351,-4.5,6.4,6.399999999999999,969.7925,1291
2025-02-01 17:30:00,67.7,235.0043,4351,-4.599999999999998,6.800000000000001,6.399999999999999,980.7664,1408
2025-02-01 17:33:00,65.9,258.1235,4351,-4.400000000000002,6.6,6.199999999999999,927.2534,1291
2025-02-01 17:42:00,74.6,255.91,4352,-5.100000000000001,6.7,7.0,1097.621,1329
2025-02-01 17:51:00,70.6,257.8776,4352,-4.699999999999999,6.7,6.600000000000001,1027.345,1298
2025-02-01 17:54:00,72.6,258.1235,4352,-4.800000000000001,6.3,6.800000000000001,1065.792,1328
2025-02-01 17:57:00,72.4,258.9844,4352,-4.899999999999999,6.6,6.799999999999997,1072.858,1328
2025-02-01 18:00:00,72.8,252.0978,4352,-4.800000000000001,6.6,6.700000000000003,1067.782,1298
2025-02-01 18:03:00,71.8,258.1235,4352,-4.900000000000002,6.7,6.800000000000001,1059.212,1329
2025-02-01 18:06:00,72.6,262.5506,4352,-4.900000000000002,6.5,6.800000000000001,1071.826,1328
2025-02-01 18:12:00,72.4,253.8194,4352,-4.899999999999999,6.7,6.800000000000001,1085.087,1298
2025-02-01 18:15:00,71.5,258.4925,4352,-4.800000000000001,6.5,6.699999999999999,1045.171,1328
2025-02-01 18:21:00,73.6,261.5668,4352,-4.899999999999999,6.5,6.799999999999997,1086.311,1328
2025-02-01 18:27:00,66.5,235.1273,4352,-4.600000000000001,6.7,6.300000000000001,938.3547,1408
2025-02-01 18:33:00,64.5,234.5125,4352,-4.399999999999999,6.7,6.100000000000001,901.8314,377
2025-02-01 18:39:00,62.9,227.9948,4353,-4.400000000000002,6.7,6.0,866.7429,394
2025-02-01 18:48:00,63.7,230.4543,4353,-4.399999999999999,6.7,6.099999999999998,885.5635,394
2025-02-01 18:51:00,65.1,246.8099,4353,-4.399999999999999,6.300000000000001,6.0,910.4545,1291
2025-02-01 18:54:00,65.2,256.6479,4353,-4.399999999999999,6.300000000000001,6.199999999999999,938.2418,1290
2025-02-01 19:09:00,75.8,265.8709,4353,-5.099999999999998,6.6000000000000005,7.099999999999998,1140.519,1267
2025-02-01 19:12:00,73.2,263.0425,4353,-4.800000000000001,6.7,6.800000000000001,1079.957,1328
2025-02-01 19:15:00,71.8,258.8614,4353,-4.900000000000002,6.4,6.800000000000001,1057.684,1328
2025-02-01 19:24:00,65.9,237.9557,4353,-4.399999999999999,6.700000000000001,6.199999999999999,943.9786,377
2025-02-01 19:33:00,65.1,236.726,4353,-4.400000000000002,6.4,6.100000000000001,906.1548,377
2025-02-01 19:36:00,65.5,241.8909,4354,-4.400000000000002,6.5,6.100000000000001,905.4553,379
2025-02-01 19:39:00,66.9,258.8614,4354,-4.599999999999998,6.200000000000001,6.399999999999999,971.6116,1294
2025-02-01 19:45:00,72.0,261.1979,4354,-4.899999999999999,6.5,6.699999999999999,1065.941,1328
2025-02-01 19:48:00,71.6,259.4763,4354,-4.800000000000001,6.5,6.699999999999999,1059.283,1328
2025-02-01 19:51:00,70.9,245.5801,4354,-4.800000000000001,6.6000000000000005,6.599999999999998,1030.068,1298
2025-02-01 19:57:00,66.9,239.3084,4354,-4.400000000000002,6.6000000000000005,6.200000000000003,948.2314,377
2025-02-01 20:00:00,65.9,237.8328,4354,-4.399999999999999,6.6000000000000005,6.199999999999999,922.9468,377
2025-02-01 20:03:00,64.5,235.0043,4354,-4.399999999999999,6.7,6.099999999999998,898.2519,377
2025-02-01 20:12:00,63.7,251.9748,4354,-4.300000000000001,6.300000000000001,6.100000000000001,897.6166,1648
2025-02-01 20:18:00,67.7,249.1464,4354,-4.600000000000001,6.300000000000001,6.400000000000002,963.6371,1288
2025-02-01 20:21:00,67.5,247.9167,4354,-4.5,6.300000000000001,6.399999999999999,960.5388,1288
2025-02-01 20:24:00,65.9,239.8003,4354,-4.5,6.6000000000000005,6.199999999999999,927.5023,377
2025-02-01 20:27:00,65.7,247.3018,4354,-4.5,6.300000000000001,6.299999999999997,922.4563,1288
2025-02-01 20:30:00,65.5,245.3342,4354,-4.399999999999999,6.300000000000001,6.199999999999999,915.311,1288
2025-02-01 20:39:00,65.1,248.0396,4355,-4.399999999999999,6.300000000000001,6.199999999999999,908.1115,1291
2025-02-01 20:42:00,65.5,242.9977,4355,-4.399999999999999,6.500000000000001,6.199999999999999,913.3741,379
2025-02-01 20:45:00,64.9,240.5382,4355,-4.399999999999999,6.500000000000001,6.099999999999998,907.9705,379
2025-02-01 20:51:00,64.7,235.1273,4355,-4.399999999999999,6.7,6.099999999999998,899.5023,377
2025-02-01 20:54:00,64.5,244.7193,4355,-4.399999999999999,6.6000000000000005,6.099999999999998,895.204,379
2025-02-01 20:57:00,64.7,237.3409,4355,-4.399999999999999,6.6000000000000005,6.099999999999998,909.3616,377
2025-02-01 21:03:00,65.3,239.1855,4355,-4.399999999999999,6.5,6.099999999999998,913.7534,377
2025-02-01 21:09:00,65.7,243.4896,4355,-4.5,6.5,6.199999999999999,927.6286,379
2025-02-01 21:12:00,65.7,245.8261,4355,-4.399999999999999,6.4,6.199999999999999,932.6015,1291
2025-02-01 21:15:00,66.7,248.5315,4355,-4.5,6.4,6.199999999999999,945.7347,1291
2025-02-01 21:18:00,66.4,245.8261,4355,-4.399999999999999,6.5,6.199999999999999,939.1006,1291
2025-02-01 21:21:00,66.7,247.1788,4355,-4.600000000000001,6.5,6.300000000000001,944.5305,1291
2025-02-01 21:27:00,68.7,257.8776,4355,-4.699999999999999,6.300000000000001,6.5,989.9948,1294
2025-02-01 21:33:00,70.6,258.2465,4355,-4.800000000000001,6.4,6.699999999999999,1030.685,1328
2025-02-01 21:45:00,66.7,239.4314,4356,-4.5,6.7,6.299999999999997,938.8729,377
2025-02-01 21:48:00,64.5,229.5935,4356,-4.399999999999999,6.7,6.099999999999998,902.43,394
2025-02-01 21:54:00,64.5,245.4572,4356,-4.399999999999999,6.5,6.099999999999998,896.8105,379
2025-02-01 21:57:00,65.3,243.6125,4356,-4.5,6.300000000000001,6.100000000000001,916.0142,1288
2025-02-01 22:00:00,65.7,229.4705,4356,-4.5,6.4,6.199999999999999,899.851,382
2025-02-01 22:03:00,57.5,244.1044,4356,-4.100000000000001,6.000000000000001,5.300000000000001,644.3743,1691
2025-02-02 08:33:00,51.5,190.2416,4356,-3.0,5.1000000000000005,4.699999999999999,821.3671,956
2025-02-02 08:36:00,52.3,254.4343,4356,-3.5,4.5,4.600000000000001,788.9191,703
2025-02-02 08:39:00,54.2,250.991,4356,-4.0,5.0,5.399999999999999,798.6225,1738
2025-02-02 08:45:00,59.3,256.5249,4356,-4.5,5.3999999999999995,6.199999999999999,833.0875,1700
2025-02-02 08:48:00,57.1,252.7127,4356,-4.300000000000001,5.3,5.900000000000002,770.2501,1852
2025-02-02 08:51:00,59.3,274.9711,4356,-4.5,5.3,6.099999999999998,814.7282,1867
2025-02-02 09:00:00,59.3,266.7318,4356,-4.100000000000001,5.5,5.800000000000001,782.0073,1704
2025-02-02 09:03:00,62.5,278.7833,4357,-4.399999999999999,5.5,6.099999999999998,849.5714,1868
2025-02-02 09:06:00,63.1,278.5373,4357,-4.5,5.699999999999999,6.199999999999999,864.0366,1877
2025-02-02 09:12:00,60.3,236.603,4357,-4.300000000000001,5.699999999999999,5.800000000000001,793.2574,1623
2025-02-02 09:15:00,59.5,245.5801,4357,-4.099999999999998,5.699999999999999,5.899999999999999,806.7882,1689
2025-02-02 09:18:00,61.7,289.728,4357,-4.299999999999997,5.699999999999999,6.099999999999998,831.0087,1801
2025-02-02 09:21:00,64.4,276.5697,4357,-4.5,5.8,6.299999999999997,894.4191,1877
2025-02-02 09:24:00,64.2,279.7671,4357,-4.5,5.6,6.300000000000001,895.1659,1868
2025-02-02 09:27:00,65.1,271.2818,4357,-4.600000000000001,5.8999999999999995,6.399999999999999,915.1585,1876
2025-02-02 09:30:00,63.8,282.9644,4357,-4.399999999999999,5.8999999999999995,6.199999999999999,895.5262,1801
2025-02-02 09:39:00,74.2,271.7737,4357,-5.099999999999998,6.1,6.899999999999999,1067.939,1523
2025-02-02 09:42:00,70.2,317.8892,4357,-4.800000000000001,5.499999999999999,6.800000000000001,1053.561,1435
2025-02-02 09:45:00,74.2,317.1513,4357,-5.100000000000001,5.699999999999999,7.200000000000003,1107.568,1464
2025-02-02 09:48:00,67.9,234.1435,4357,-4.800000000000001,6.6,6.600000000000001,914.7452,1397
2025-02-02 09:51:00,55.4,225.0434,4357,-3.8999999999999986,6.199999999999999,5.399999999999999,706.3032,524
2025-02-02 10:03:00,51.9,222.092,4358,-3.6000000000000014,5.799999999999999,5.100000000000001,656.0528,595
2025-02-02 10:09:00,51.5,214.0987,4358,-3.6000000000000014,5.8999999999999995,5.100000000000001,651.4324,477
2025-02-02 10:12:00,51.8,243.4896,4358,-3.6999999999999993,5.699999999999999,5.199999999999999,641.8719,805
2025-02-02 10:15:00,52.3,244.2274,4358,-3.8000000000000007,5.3999999999999995,5.199999999999999,653.6023,1731
2025-02-02 10:18:00,53.0,243.9815,4358,-3.8000000000000007,5.3999999999999995,5.300000000000001,689.1201,1731
2025-02-02 10:21:00,54.2,238.2017,4358,-3.8000000000000007,5.6,5.300000000000001,687.4515,600
2025-02-02 10:24:00,54.0,237.3409,4358,-3.8999999999999986,5.6,5.399999999999999,685.75,617
2025-02-02 10:27:00,53.4,222.215,4358,-3.8000000000000007,5.7,5.300000000000001,676.3378,484
2025-02-02 10:30:00,52.3,220.2474,4358,-3.6999999999999993,5.8,5.099999999999998,655.23,484
2025-02-02 10:42:00,50.3,215.3284,4358,-3.3999999999999986,5.8,4.899999999999999,628.2492,473
2025-02-02 10:48:00,50.9,245.4572,4358,-3.5,5.6,5.0,634.4825,804
2025-02-02 10:51:00,51.7,247.7937,4358,-3.6999999999999993,5.2,5.199999999999999,646.248,558
2025-02-02 10:54:00,52.6,250.991,4358,-3.8000000000000007,5.2,5.199999999999999,661.3403,558
2025-02-02 10:57:00,53.8,250.4991,4358,-3.6999999999999993,5.4,5.300000000000001,686.4698,558
2025-02-02 11:00:00,54.4,258.9844,4358,-3.8000000000000007,5.6,5.400000000000002,704.1901,613
2025-02-02 11:03:00,54.0,236.1111,4359,-3.8000000000000007,5.6000000000000005,5.300000000000001,682.8966,600
2025-02-02 11:06:00,53.2,233.6516,4359,-3.6999999999999993,5.6000000000000005,5.199999999999999,670.2415,600
2025-02-02 11:09:00,52.3,228.7326,4359,-3.6999999999999993,5.6000000000000005,5.100000000000001,656.5801,595
2025-02-02 11:21:00,50.7,223.0758,4359,-3.6000000000000014,5.6000000000000005,5.0,632.0005,595
2025-02-02 11:24:00,50.5,222.215,4359,-3.5,5.7,4.900000000000002,632.3607,569
2025-02-02 11:27:00,51.3,244.7193,4359,-3.6999999999999993,5.2,5.099999999999998,637.3315,558
2025-02-02 11:30:00,51.9,247.1788,4359,-3.6999999999999993,5.2,5.100000000000001,648.3292,558
2025-02-02 11:33:00,52.3,248.6545,4359,-3.6999999999999993,5.300000000000001,5.199999999999999,652.0472,558
2025-02-02 11:36:00,54.4,253.5735,4359,-3.8000000000000007,5.4,5.400000000000002,690.181,1731
2025-02-02 11:39:00,54.0,248.2856,4359,-3.8000000000000007,5.4,5.300000000000001,685.4952,1731
2025-02-02 11:42:00,53.8,246.441,4359,-3.8000000000000007,5.4,5.300000000000001,683.0025,1731
2025-02-02 11:45:00,53.6,243.4896,4359,-3.8000000000000007,5.4,5.300000000000001,681.7439,1731
2025-02-02 11:48:00,52.8,232.5449,4359,-3.6999999999999993,5.500000000000001,5.199999999999999,666.6138,600
2025-02-02 11:51:00,53.0,234.1435,4359,-3.6999999999999993,5.6000000000000005,5.199999999999999,668.1547,600
2025-02-02 11:54:00,52.6,221.2312,4359,-3.6999999999999993,5.7,5.199999999999999,666.3529,595
2025-02-02 11:57:00,52.8,232.4219,4359,-3.6999999999999993,5.6000000000000005,5.199999999999999,659.5349,600
2025-02-02 12:00:00,52.4,232.4219,4359,-3.6999999999999993,5.7,5.099999999999998,658.1989,595
2025-02-02 12:03:00,52.9,235.9881,4360,-3.6999999999999993,5.6,5.199999999999999,665.4286,600
2025-02-02 12:09:00,56.9,266.2399,4360,-4.0,5.4,5.599999999999998,737.9296,1704
2025-02-02 12:15:00,57.1,257.2627,4360,-4.099999999999998,5.500000000000001,5.699999999999999,741.7217,1724
2025-02-02 12:18:00,56.9,260.3371,4360,-4.100000000000001,5.4,5.700000000000003,742.4409,1850
2025-02-02 12:21:00,56.9,262.0587,4360,-4.100000000000001,5.4,5.700000000000003,742.27,1850
2025-02-02 12:24:00,56.7,253.4505,4360,-4.0,5.6000000000000005,5.5,736.401,613
2025-02-02 12:27:00,55.9,250.4991,4360,-3.8999999999999986,5.500000000000001,5.5,725.4554,613
2025-02-02 12:30:00,55.8,247.3018,4360,-3.8999999999999986,5.500000000000001,5.399999999999999,718.3966,1731
2025-02-02 12:33:00,54.6,246.8099,4360,-3.8000000000000007,5.500000000000001,5.399999999999999,701.5604,1731
2025-02-02 12:36:00,53.0,233.7746,4360,-3.8000000000000007,5.499999999999999,5.199999999999999,672.1031,600
2025-02-02 12:39:00,52.6,230.0854,4360,-3.6999999999999993,5.499999999999999,5.100000000000001,668.168,600
2025-02-02 12:42:00,53.6,251.9748,4360,-3.6999999999999993,5.4,5.199999999999999,677.7117,558
2025-02-02 12:45:00,53.6,260.583,4360,-3.6999999999999993,5.300000000000001,5.300000000000001,679.1874,1736
2025-02-02 12:48:00,53.2,253.8194,4360,-3.8000000000000007,5.200000000000001,5.300000000000001,672.6729,558
2025-02-02 12:54:00,53.9,251.7289,4360,-3.900000000000002,5.300000000000001,5.300000000000001,681.7751,1731
2025-02-02 12:57:00,53.6,251.6059,4360,-3.8000000000000007,5.300000000000001,5.300000000000001,681.7432,1731
2025-02-02 13:00:00,53.8,251.114,4360,-3.8000000000000007,5.300000000000001,5.300000000000001,681.438,1731
2025-02-02 13:03:00,53.8,250.3762,4361,-3.8000000000000007,5.300000000000001,5.300000000000001,682.1141,1731
2025-02-02 13:06:00,53.6,246.5639,4361,-3.8000000000000007,5.300000000000001,5.300000000000001,679.637,1731
2025-02-02 13:09:00,53.4,251.4829,4361,-3.8000000000000007,5.4,5.300000000000001,673.9774,1731
2025-02-02 13:12:00,54.0,249.7613,4361,-3.8000000000000007,5.300000000000001,5.400000000000002,678.9119,1731
2025-02-02 13:15:00,53.6,253.3275,4361,-3.8000000000000007,5.300000000000001,5.300000000000001,674.1351,1731
2025-02-02 13:18:00,56.5,270.7899,4361,-4.0,5.200000000000001,5.600000000000001,733.4738,1745
2025-02-02 13:27:00,58.3,267.7156,4361,-4.199999999999999,5.4,5.800000000000001,768.5507,1851
2025-02-02 13:30:00,55.4,248.6545,4361,-4.0,5.6000000000000005,5.5,719.0034,612
2025-02-02 13:33:00,54.4,236.9719,4361,-3.799999999999997,5.6000000000000005,5.299999999999997,693.1693,600
2025-02-02 13:36:00,53.0,224.9204,4361,-3.599999999999998,5.700000000000001,5.099999999999998,671.2537,569
2025-02-02 13:39:00,52.3,223.3218,4361,-3.6000000000000014,5.800000000000001,5.100000000000001,663.0023,595
2025-02-02 13:42:00,51.9,224.6745,4361,-3.6000000000000014,5.7,5.100000000000001,654.2739,595
2025-02-02 13:45:00,51.5,225.7813,4361,-3.6000000000000014,5.6000000000000005,5.0,656.5847,595
2025-02-02 13:48:00,52.0,248.2856,4361,-3.700000000000003,5.300000000000001,5.200000000000003,660.7889,558
2025-02-02 13:51:00,53.0,259.5992,4361,-3.700000000000003,5.2,5.300000000000001,675.0472,1736
2025-02-02 13:54:00,53.8,249.1464,4361,-3.8000000000000007,5.3,5.300000000000001,681.2424,1731
2025-02-02 13:57:00,54.6,248.4086,4361,-3.900000000000002,5.4,5.400000000000002,697.7225,1731
2025-02-02 14:00:00,54.4,241.522,4361,-3.900000000000002,5.6,5.400000000000002,692.4061,617
2025-02-02 14:09:00,53.8,225.9042,4362,-3.6999999999999993,5.8,5.199999999999999,688.4655,595
2025-02-02 14:12:00,53.2,224.9204,4362,-3.6999999999999993,5.8,5.199999999999999,673.4086,595
2025-02-02 14:15:00,53.0,223.3218,4362,-3.6999999999999993,5.8,5.100000000000001,668.7753,595
2025-02-02 14:18:00,53.0,222.092,4362,-3.6999999999999993,5.8999999999999995,5.199999999999999,671.3696,484
2025-02-02 14:21:00,53.4,228.1178,4362,-3.700000000000003,5.8999999999999995,5.300000000000001,669.489,567
2025-02-02 14:24:00,53.0,257.1397,4362,-3.700000000000003,5.699999999999999,5.200000000000003,673.8916,610
2025-02-02 14:27:00,56.9,247.7937,4362,-4.0,5.699999999999999,5.600000000000001,735.4156,612
2025-02-02 14:30:00,57.8,255.4181,4362,-4.100000000000001,5.699999999999999,5.700000000000003,754.4268,1695
2025-02-02 14:33:00,57.5,250.991,4362,-4.100000000000001,5.699999999999999,5.700000000000003,752.3837,1693
2025-02-02 14:36:00,57.5,248.6545,4362,-4.100000000000001,5.8999999999999995,5.700000000000003,748.2394,1691
2025-02-02 14:39:00,57.3,248.6545,4362,-4.100000000000001,5.799999999999999,5.699999999999999,750.0001,1691
2025-02-02 14:42:00,57.2,240.9071,4362,-4.100000000000001,5.8999999999999995,5.699999999999999,745.2032,620
2025-02-02 14:45:00,57.1,240.4152,4362,-4.0,5.8999999999999995,5.699999999999999,746.633,620
2025-02-02 14:48:00,55.4,229.4705,4362,-3.8999999999999986,5.999999999999999,5.399999999999999,706.459,604
2025-02-02 14:51:00,55.4,234.1435,4362,-4.0,5.9,5.5,711.7969,617
2025-02-02 14:54:00,55.8,238.6936,4362,-3.8999999999999986,5.800000000000001,5.5,718.967,617
2025-02-02 14:57:00,55.8,241.645,4362,-4.0,5.800000000000001,5.5,717.8918,617
2025-02-02 15:00:00,60.5,257.8776,4362,-4.300000000000001,5.700000000000001,6.0,801.527,1854
2025-02-02 15:03:00,60.7,265.625,4363,-4.399999999999999,5.9,6.0,811.9901,1295
2025-02-02 15:06:00,61.5,262.7966,4363,-4.399999999999999,5.9,6.100000000000001,830.4765,1295
2025-02-02 15:09:00,61.5,256.5249,4363,-4.399999999999999,6.0,6.100000000000001,827.3131,1697
2025-02-02 15:12:00,60.3,247.3018,4363,-4.199999999999999,6.1000000000000005,5.899999999999999,805.5265,1692
2025-02-02 15:15:00,59.9,247.0558,4363,-4.299999999999997,6.1000000000000005,5.899999999999999,793.3734,1692
2025-02-02 15:24:00,56.3,231.3151,4363,-3.900000000000002,6.1000000000000005,5.5,729.943,522
2025-02-02 15:27:00,56.0,224.4285,4363,-3.900000000000002,6.000000000000001,5.5,730.0608,604
2025-02-02 15:30:00,54.4,223.6907,4363,-3.799999999999997,6.000000000000001,5.299999999999997,695.8099,484
2025-02-02 15:33:00,57.5,250.3762,4363,-4.0,5.700000000000001,5.5,749.4597,612
2025-02-02 15:36:00,57.3,250.8681,4363,-4.0,5.800000000000001,5.699999999999999,755.2283,612
2025-02-02 15:39:00,57.5,248.6545,4363,-4.100000000000001,5.800000000000001,5.699999999999999,755.4248,1691
2025-02-02 15:42:00,58.1,245.2112,4363,-4.100000000000001,5.800000000000001,5.800000000000001,761.596,1691
2025-02-02 15:45:00,57.7,242.2598,4363,-4.0,6.1000000000000005,5.699999999999999,759.0583,620
2025-02-02 15:48:00,57.9,237.4638,4363,-4.0,6.1000000000000005,5.599999999999998,759.3024,620
2025-02-02 15:51:00,57.9,239.4314,4363,-4.0,6.0,5.599999999999998,759.3795,620
2025-02-02 15:54:00,57.9,237.4638,4363,-4.099999999999998,6.1,5.699999999999999,759.5153,620
2025-02-02 15:57:00,57.7,233.1597,4363,-4.099999999999998,6.2,5.699999999999999,757.0856,605
2025-02-02 16:00:00,57.2,230.2083,4363,-4.100000000000001,6.2,5.699999999999999,747.403,605
2025-02-02 16:03:00,57.2,227.6259,4364,-4.100000000000001,6.2,5.699999999999999,749.5227,605
2025-02-02 16:06:00,56.4,224.5515,4364,-4.0,6.3,5.599999999999998,723.2836,524
2025-02-02 16:09:00,56.2,226.888,4364,-3.8999999999999986,6.2,5.399999999999999,727.1694,522
2025-02-02 16:12:00,56.6,228.1178,4364,-4.0,6.0,5.600000000000001,727.2196,604
2025-02-02 16:15:00,56.2,225.7813,4364,-4.0,6.1,5.600000000000001,726.4988,604
2025-02-02 16:18:00,55.9,223.9366,4364,-4.0,6.199999999999999,5.5,724.2708,524
2025-02-02 16:21:00,56.2,231.684,4364,-4.0,6.199999999999999,5.600000000000001,729.2737,522
2025-02-02 16:24:00,56.5,229.8394,4364,-4.0,6.1,5.600000000000001,736.9472,604
2025-02-02 16:27:00,56.9,255.91,4364,-4.0,6.1,5.699999999999999,762.0876,1650
2025-02-02 16:30:00,62.3,254.5573,4364,-4.399999999999999,6.1,6.100000000000001,843.3402,1697
2025-02-02 16:33:00,62.3,250.2532,4364,-4.399999999999999,6.1,6.199999999999999,848.1695,1692
2025-02-02 16:36:00,62.3,252.9586,4364,-4.5,6.199999999999999,6.199999999999999,844.9101,1289
2025-02-02 16:39:00,62.3,245.9491,4364,-4.399999999999999,6.3999999999999995,6.099999999999998,847.8309,379
2025-02-02 16:42:00,60.9,235.9881,4364,-4.299999999999997,6.499999999999999,6.0,822.4953,378
2025-02-02 16:45:00,60.7,236.849,4364,-4.299999999999997,6.3999999999999995,6.0,815.5369,373
2025-02-02 16:48:00,60.7,233.7746,4364,-4.399999999999999,6.299999999999999,6.0,810.4224,373
2025-02-02 17:00:00,56.3,221.8461,4364,-3.900000000000002,6.3,5.5,732.3781,526
2025-02-02 17:03:00,55.0,213.9757,4365,-3.8999999999999986,6.3999999999999995,5.399999999999999,703.9686,523
2025-02-02 17:06:00,57.3,231.807,4365,-4.0,6.1,5.599999999999998,745.1683,604
2025-02-02 17:09:00,58.7,244.3504,4365,-4.199999999999999,6.1,5.800000000000001,778.8467,1692
2025-02-02 17:15:00,59.3,241.7679,4365,-4.199999999999999,6.199999999999999,5.800000000000001,788.5557,1692
2025-02-02 17:24:00,56.7,226.5191,4365,-4.0,6.2,5.5,740.9167,522
2025-02-02 17:27:00,56.9,229.5935,4365,-3.8999999999999986,6.3,5.599999999999998,742.9847,522
2025-02-02 17:30:00,57.3,232.5449,4365,-4.0,6.1,5.699999999999999,742.5103,605
2025-02-02 17:33:00,56.9,238.5706,4365,-4.0,6.1,5.600000000000001,743.3478,620
2025-02-02 17:36:00,57.3,237.3409,4365,-4.0,6.0,5.699999999999999,750.0339,620
2025-02-02 17:39:00,57.3,239.3084,4365,-4.100000000000001,6.0,5.699999999999999,747.6101,620
2025-02-02 17:42:00,59.5,256.6479,4365,-4.199999999999999,5.9,5.899999999999999,794.3463,1694
2025-02-02 17:45:00,60.9,254.6803,4365,-4.300000000000001,6.0,6.0,814.8347,1694
2025-02-02 17:48:00,60.9,251.7289,4365,-4.399999999999999,6.0,6.100000000000001,818.2816,1698
2025-02-02 17:51:00,60.9,252.2208,4365,-4.399999999999999,6.0,6.100000000000001,817.3363,1698
2025-02-02 17:54:00,60.7,244.3504,4365,-4.199999999999999,6.199999999999999,6.0,814.7179,1692
2025-02-02 18:03:00,57.3,232.6678,4366,-4.0,6.1,5.699999999999999,748.4286,605
2025-02-02 18:06:00,57.3,231.807,4366,-4.100000000000001,6.1,5.600000000000001,750.3017,605
2025-02-02 18:09:00,56.9,223.4447,4366,-4.0,6.3,5.5,746.6891,526
2025-02-02 18:12:00,56.9,233.0368,4366,-4.0,6.1,5.600000000000001,742.8645,605
2025-02-02 18:15:00,56.9,227.134,4366,-4.0,6.199999999999999,5.600000000000001,742.5099,522
2025-02-02 18:18:00,56.7,225.5353,4366,-4.0,6.1,5.599999999999998,740.2808,604
2025-02-02 18:21:00,56.9,229.9624,4366,-3.900000000000002,6.3,5.600000000000001,740.8992,522
2025-02-02 18:24:00,57.8,244.1044,4366,-3.900000000000002,6.0,5.700000000000003,763.2512,620
2025-02-02 18:27:00,61.1,253.8194,4366,-4.300000000000001,5.8999999999999995,6.0,828.235,1694
2025-02-02 18:33:00,64.3,252.2208,4366,-4.400000000000002,6.199999999999999,6.200000000000003,902.4312,1290
2025-02-02 18:36:00,63.5,247.9167,4366,-4.400000000000002,6.199999999999999,6.200000000000003,881.0516,1290
2025-02-02 18:42:00,61.5,244.5963,4366,-4.300000000000001,6.3999999999999995,6.0,837.1556,1648
2025-02-02 18:45:00,61.3,245.4572,4366,-4.300000000000001,6.1,6.0,837.7805,1692
2025-02-02 18:48:00,61.6,249.5153,4366,-4.199999999999999,6.3,6.0,834.9615,1648
2025-02-02 18:51:00,61.7,250.8681,4366,-4.300000000000001,6.199999999999999,6.0,845.0106,1692
2025-02-02 18:54:00,61.1,249.1464,4366,-4.300000000000001,6.1,5.899999999999999,830.9459,1692
2025-02-02 18:57:00,60.9,247.6707,4366,-4.199999999999999,6.1,5.899999999999999,825.9568,1692
2025-02-02 19:00:00,60.9,243.4896,4366,-4.199999999999999,6.2,5.899999999999999,826.1702,1692
2025-02-02 19:03:00,59.9,239.9233,4367,-4.200000000000003,6.3,5.800000000000001,795.9836,373
2025-02-02 19:06:00,58.9,235.3732,4367,-4.200000000000003,6.2,5.800000000000001,784.8177,373
2025-02-02 19:09:00,58.5,245.9491,4367,-4.100000000000001,6.2,5.800000000000001,780.5761,620
2025-02-02 19:12:00,58.9,245.9491,4367,-4.100000000000001,6.0,5.800000000000001,784.4278,1691
2025-02-02 19:18:00,57.3,232.4219,4367,-4.0,6.2,5.600000000000001,755.5964,522
2025-02-02 19:27:00,56.8,231.4381,4367,-4.0,6.199999999999999,5.599999999999998,740.8585,522
2025-02-02 19:30:00,56.8,233.1597,4367,-4.100000000000001,6.199999999999999,5.600000000000001,742.5004,605
2025-02-02 19:36:00,57.2,233.0368,4367,-4.0,6.1,5.600000000000001,742.8297,605
2025-02-02 19:39:00,56.9,231.684,4367,-4.0,6.199999999999999,5.599999999999998,743.7339,522
2025-02-02 19:42:00,57.3,236.2341,4367,-4.099999999999998,6.199999999999999,5.699999999999999,748.8051,605
2025-02-02 19:51:00,61.1,254.4343,4367,-4.299999999999997,5.999999999999999,5.899999999999999,822.5339,1694
2025-02-02 19:54:00,62.9,261.9358,4367,-4.399999999999999,6.199999999999999,6.199999999999999,886.8641,1295
2025-02-02 19:57:00,64.9,257.1397,4367,-4.5,6.199999999999999,6.299999999999997,921.0544,1294
2025-02-02 20:00:00,64.6,255.6641,4367,-4.5,6.199999999999999,6.299999999999997,881.9799,1289
2025-02-02 20:06:00,60.3,237.8328,4368,-4.199999999999999,6.3999999999999995,5.899999999999999,797.3276,373
2025-02-02 20:09:00,57.8,231.4381,4368,-4.0,6.2,5.699999999999999,762.4608,522
2025-02-02 20:21:00,57.1,230.2083,4368,-4.100000000000001,6.1,5.699999999999999,749.1192,605
2025-02-02 20:27:00,57.8,248.5315,4368,-4.100000000000001,6.1,5.699999999999999,786.8801,1691
2025-02-02 20:30:00,60.3,254.8032,4368,-4.199999999999999,6.199999999999999,5.900000000000002,823.854,1650
2025-02-02 20:33:00,61.7,254.5573,4368,-4.300000000000001,6.1,6.0,847.767,1694
2025-02-02 20:36:00,62.1,247.4248,4368,-4.300000000000001,6.3,6.0,847.4904,1648
2025-02-02 20:39:00,61.5,240.2922,4368,-4.300000000000001,6.3,6.0,838.1455,373
2025-02-02 20:42:00,60.3,239.4314,4368,-4.300000000000001,6.3,6.0,809.8553,373
2025-02-02 20:51:00,59.1,237.9557,4368,-4.199999999999999,6.3,5.800000000000001,790.1563,373
2025-02-02 20:54:00,59.5,245.3342,4368,-4.099999999999998,6.1,5.899999999999999,790.2083,620
2025-02-02 20:57:00,60.9,257.6317,4368,-4.199999999999999,5.8999999999999995,5.800000000000001,821.7304,1694
2025-02-02 21:00:00,61.7,255.4181,4368,-4.300000000000001,6.0,6.0,855.6978,1694
2025-02-02 21:03:00,62.1,249.6383,4369,-4.300000000000001,6.1,6.0,845.2462,1692
2025-02-02 21:06:00,61.3,239.6774,4369,-4.300000000000001,6.3,6.0,821.4576,373
2025-02-02 21:12:00,58.1,238.5706,4369,-4.099999999999998,6.1,5.699999999999999,770.4072,620
2025-02-02 21:15:00,58.3,238.5706,4369,-4.099999999999998,6.1,5.800000000000001,768.3377,620
2025-02-02 21:18:00,58.2,241.8909,4369,-4.099999999999998,6.0,5.699999999999999,770.5175,620
2025-02-02 21:21:00,58.3,240.5382,4369,-4.099999999999998,6.1000000000000005,5.699999999999999,769.2977,620
2025-02-02 21:24:00,57.9,236.726,4369,-4.099999999999998,6.0,5.699999999999999,763.2335,620
2025-02-02 21:27:00,57.9,237.5868,4369,-4.0,6.1000000000000005,5.699999999999999,759.8979,620
2025-02-02 21:30:00,57.5,240.2922,4369,-4.0,6.0,5.699999999999999,759.1791,620
2025-02-02 21:33:00,59.3,250.3762,4369,-4.099999999999998,5.9,5.800000000000001,789.071,616
2025-02-02 21:36:00,59.5,243.3666,4369,-4.099999999999998,6.0,5.800000000000001,788.2191,620
2025-02-02 21:45:00,58.3,237.4638,4369,-4.0,6.1,5.699999999999999,771.6243,620
2025-02-02 21:48:00,58.1,241.522,4369,-4.099999999999998,6.1,5.699999999999999,772.1687,620
2025-02-02 21:51:00,58.5,240.5382,4369,-4.0,6.1,5.699999999999999,769.7804,620
2025-02-02 21:54:00,58.7,253.8194,4369,-4.099999999999998,6.2,5.699999999999999,778.9474,1650
2025-02-02 21:57:00,56.9,229.3475,4369,-4.099999999999998,6.2,5.699999999999999,755.478,605
2025-02-03 07:42:00,48.3,237.5868,4369,-2.799999999999997,4.6000000000000005,3.799999999999997,745.1923,679
2025-02-03 07:45:00,56.7,227.6259,4370,-4.100000000000001,5.199999999999999,5.300000000000001,863.5052,587
2025-02-03 07:51:00,53.0,289.605,4370,-3.900000000000002,4.5,5.400000000000002,741.8127,1751
2025-02-03 07:54:00,56.2,293.4172,4370,-4.100000000000001,4.7,5.800000000000001,774.4503,1102
2025-02-03 07:57:00,54.2,286.0388,4370,-4.200000000000003,4.8,5.700000000000003,720.8191,1786
2025-02-03 08:00:00,55.4,281.7347,4370,-4.199999999999999,5.0,5.800000000000001,722.5129,1779
2025-02-03 08:03:00,55.3,308.5431,4370,-4.099999999999998,4.699999999999999,5.699999999999999,714.2465,1109
2025-02-03 08:06:00,57.1,331.6623,4370,-4.300000000000001,4.6,6.0,748.3833,1122
2025-02-03 08:09:00,62.5,343.8368,4370,-4.700000000000003,4.699999999999999,6.400000000000002,893.2756,1184
2025-02-03 08:12:00,67.9,303.0093,4370,-5.100000000000001,5.299999999999999,6.900000000000002,979.6868,1452
2025-02-03 08:15:00,69.6,329.6947,4370,-5.0,5.200000000000001,7.0,1000.927,1916
2025-02-03 08:21:00,60.7,261.3209,4370,-4.5,6.1000000000000005,6.199999999999999,799.7368,1295
2025-02-03 08:24:00,51.7,233.6516,4370,-3.8000000000000007,5.700000000000001,5.400000000000002,645.9169,596
2025-02-03 08:27:00,50.9,231.807,4370,-3.700000000000003,5.500000000000001,5.200000000000003,626.9796,580
2025-02-03 08:30:00,51.1,262.1817,4370,-3.700000000000003,5.500000000000001,5.200000000000003,635.5306,1736
2025-02-03 08:33:00,56.5,273.6183,4370,-4.199999999999999,5.300000000000001,5.899999999999999,726.4304,1778
2025-02-03 08:36:00,57.3,285.5469,4370,-4.300000000000001,5.300000000000001,6.0,747.7104,1781
2025-02-03 08:39:00,57.9,281.2428,4370,-4.300000000000001,5.300000000000001,6.0,755.2325,1778
2025-02-03 08:42:00,57.9,287.7604,4370,-4.300000000000001,5.300000000000001,6.100000000000001,764.0377,1781
2025-02-03 08:45:00,58.1,265.8709,4371,-4.300000000000001,5.500000000000001,6.0,760.8495,1851
2025-02-03 08:48:00,56.5,255.0492,4371,-4.199999999999999,5.7,5.899999999999999,721.2741,1693
2025-02-03 08:51:00,55.7,261.3209,4371,-4.199999999999999,5.5,5.800000000000001,714.6854,1851
2025-02-03 08:54:00,55.6,258.9844,4371,-4.100000000000001,5.5,5.700000000000003,712.2203,1850
2025-02-03 08:57:00,55.7,255.2951,4371,-4.100000000000001,5.5,5.700000000000003,712.6689,1724
2025-02-03 09:00:00,54.0,233.6516,4371,-4.0,5.7,5.5,681.2626,617
2025-02-03 09:03:00,50.9,226.1502,4371,-3.6000000000000014,5.7,5.100000000000001,623.9838,595
2025-02-03 09:06:00,49.3,218.4028,4371,-3.5,5.800000000000001,5.0,601.9054,473
2025-02-03 09:09:00,50.1,227.7488,4371,-3.6999999999999993,5.5,5.099999999999998,611.1008,580
2025-02-03 09:12:00,50.7,246.195,4371,-3.6999999999999993,5.2,5.199999999999999,619.9152,558
2025-02-03 09:15:00,53.0,245.9491,4371,-3.900000000000002,5.4,5.300000000000001,659.0134,1731
2025-02-03 09:18:00,52.8,242.8747,4371,-3.8999999999999986,5.6,5.5,656.9308,612
2025-02-03 09:21:00,53.0,245.9491,4371,-3.8999999999999986,5.5,5.5,660.3126,1731
2025-02-03 09:24:00,52.8,240.6612,4371,-3.8999999999999986,5.6,5.399999999999999,656.9289,617
2025-02-03 09:27:00,53.0,244.9653,4371,-3.8999999999999986,5.6,5.5,657.3066,612
2025-02-03 09:30:00,52.9,228.3637,4371,-3.8999999999999986,5.6,5.399999999999999,649.9165,597
2025-02-03 09:33:00,51.6,236.1111,4371,-3.8000000000000007,5.6,5.300000000000001,634.3209,600
2025-02-03 09:36:00,52.9,250.7451,4371,-3.8999999999999986,5.4,5.5,654.7367,1731
2025-02-03 09:39:00,53.2,261.3209,4371,-4.0,5.300000000000001,5.600000000000001,683.597,1735
2025-02-03 09:42:00,54.6,256.8938,4371,-4.100000000000001,5.4,5.700000000000003,687.0309,1723
2025-02-03 09:45:00,55.0,270.0521,4372,-4.100000000000001,5.300000000000001,5.800000000000001,708.8519,1850
2025-02-03 09:48:00,55.0,248.4086,4372,-4.200000000000003,5.6000000000000005,5.700000000000003,703.7556,1722
2025-02-03 09:51:00,54.2,252.9586,4372,-4.0,5.6000000000000005,5.600000000000001,685.3239,613
2025-02-03 09:54:00,54.2,254.4343,4372,-4.0,5.6000000000000005,5.700000000000003,683.4213,613
2025-02-03 09:57:00,54.0,252.0978,4372,-4.0,5.500000000000001,5.600000000000001,677.4866,613
2025-02-03 10:00:00,53.6,257.5087,4372,-4.0,5.6000000000000005,5.600000000000001,672.2496,613
2025-02-03 10:03:00,53.6,256.5249,4372,-3.900000000000002,5.4,5.5,673.6707,613
2025-02-03 10:06:00,52.5,242.3828,4372,-3.8000000000000007,5.6000000000000005,5.300000000000001,638.2925,600
2025-02-03 10:09:00,51.4,240.4152,4372,-3.8000000000000007,5.3999999999999995,5.300000000000001,631.2181,600
2025-02-03 10:12:00,49.1,225.5353,4372,-3.6999999999999993,5.499999999999999,5.099999999999998,597.8198,580
2025-02-03 10:15:00,49.5,256.4019,4372,-3.599999999999998,5.3999999999999995,5.099999999999998,600.3393,802
2025-02-03 10:18:00,51.0,260.3371,4372,-3.6999999999999993,4.999999999999999,5.300000000000001,622.3348,722
2025-02-03 10:21:00,52.9,267.1007,4372,-3.8999999999999986,5.199999999999999,5.5,656.6265,1735
2025-02-03 10:24:00,53.2,263.4115,4372,-3.900000000000002,5.300000000000001,5.5,660.4891,1735
2025-02-03 10:27:00,52.9,255.787,4372,-3.900000000000002,5.4,5.5,658.1295,613
2025-02-03 10:30:00,52.5,243.7355,4372,-3.900000000000002,5.6000000000000005,5.5,652.7606,612
2025-02-03 10:33:00,51.9,246.0721,4372,-3.900000000000002,5.500000000000001,5.5,641.9149,1731
2025-02-03 10:36:00,51.6,244.2274,4372,-3.8000000000000007,5.3999999999999995,5.300000000000001,633.5438,1731
2025-02-03 10:39:00,49.1,229.8394,4372,-3.6999999999999993,5.499999999999999,5.100000000000001,597.4965,580
2025-02-03 10:42:00,49.3,236.3571,4372,-3.6999999999999993,5.3999999999999995,5.100000000000001,596.996,556
2025-02-03 10:45:00,49.5,239.1855,4373,-3.6999999999999993,5.3999999999999995,5.199999999999999,600.4138,556
2025-02-03 10:48:00,49.9,239.9233,4373,-3.6999999999999993,5.299999999999999,5.199999999999999,600.3365,556
2025-02-03 10:51:00,52.0,261.1979,4373,-3.8000000000000007,5.1,5.400000000000002,645.8572,1737
2025-02-03 10:54:00,54.4,275.5859,4373,-4.0,5.200000000000001,5.699999999999999,686.7569,1745
2025-02-03 10:57:00,56.4,276.8157,4373,-4.199999999999999,5.200000000000001,5.900000000000002,724.2712,1778
2025-02-03 11:00:00,55.9,263.1655,4373,-4.199999999999999,5.500000000000001,5.800000000000001,715.5588,1851
2025-02-03 11:03:00,55.4,258.9844,4373,-4.199999999999999,5.6000000000000005,5.800000000000001,703.6536,1851
2025-02-03 11:06:00,55.2,254.8032,4373,-4.099999999999998,5.6000000000000005,5.699999999999999,703.1675,1724
2025-02-03 11:09:00,53.6,247.6707,4373,-4.0,5.6000000000000005,5.699999999999999,668.5453,612
2025-02-03 11:12:00,52.3,245.5801,4373,-3.8999999999999986,5.6000000000000005,5.5,649.4734,612
2025-02-03 11:15:00,51.6,239.3084,4373,-3.8999999999999986,5.500000000000001,5.399999999999999,637.2946,596
2025-02-03 11:18:00,50.7,234.1435,4373,-3.700000000000003,5.500000000000001,5.200000000000003,617.8572,600
2025-02-03 11:21:00,50.5,231.1921,4373,-3.8000000000000007,5.500000000000001,5.300000000000001,616.251,580
2025-02-03 11:24:00,48.9,226.888,4373,-3.5,5.3999999999999995,5.0,592.4772,585
2025-02-03 11:27:00,49.3,232.9138,4373,-3.6000000000000014,5.3999999999999995,5.100000000000001,593.1287,584
2025-02-03 11:30:00,48.9,233.0368,4373,-3.6000000000000014,5.3999999999999995,5.100000000000001,591.5356,584
2025-02-03 11:33:00,49.1,239.3084,4373,-3.6000000000000014,5.3999999999999995,5.0,588.2049,582
2025-02-03 11:36:00,51.4,261.9358,4373,-3.8999999999999986,5.199999999999999,5.399999999999999,630.3817,1738
2025-02-03 11:39:00,52.3,262.7966,4373,-3.8999999999999986,5.199999999999999,5.5,643.4644,1740
2025-02-03 11:42:00,52.5,263.6574,4373,-3.8999999999999986,5.199999999999999,5.5,647.625,1740
2025-02-03 11:45:00,52.3,259.5992,4374,-3.8999999999999986,5.199999999999999,5.5,645.6252,1738
2025-02-03 11:48:00,52.1,257.5087,4374,-3.8999999999999986,5.299999999999999,5.5,641.6537,1738
2025-02-03 11:51:00,51.9,250.2532,4374,-3.8999999999999986,5.3999999999999995,5.5,638.1754,1731
2025-02-03 11:54:00,50.9,240.5382,4374,-3.8000000000000007,5.499999999999999,5.199999999999999,617.9958,556
2025-02-03 11:57:00,49.7,237.5868,4374,-3.6999999999999993,5.3999999999999995,5.199999999999999,600.6866,556
2025-02-03 12:00:00,49.7,238.0787,4374,-3.6000000000000014,5.299999999999999,5.100000000000001,599.567,582
2025-02-03 12:03:00,49.3,230.5773,4374,-3.6000000000000014,5.499999999999999,5.0,594.8663,585
2025-02-03 12:06:00,48.7,227.134,4374,-3.5,5.3999999999999995,5.0,585.1682,585
2025-02-03 12:09:00,49.1,231.4381,4374,-3.599999999999998,5.3999999999999995,5.099999999999998,590.4656,585
2025-02-03 12:12:00,48.9,256.4019,4374,-3.599999999999998,5.3999999999999995,5.199999999999999,590.1344,802
2025-02-03 12:15:00,51.5,255.4181,4374,-3.799999999999997,5.199999999999999,5.399999999999999,632.279,1738
2025-02-03 12:18:00,51.6,258.4925,4374,-3.799999999999997,5.199999999999999,5.399999999999999,630.5234,1736
2025-02-03 12:21:00,51.5,251.6059,4374,-3.799999999999997,5.199999999999999,5.399999999999999,630.194,558
2025-02-03 12:24:00,51.6,258.9844,4374,-3.8999999999999986,5.1,5.399999999999999,635.4156,1738
2025-02-03 12:27:00,51.7,250.3762,4374,-3.8999999999999986,5.4,5.399999999999999,635.9912,1731
2025-02-03 12:30:00,51.4,241.276,4374,-3.799999999999997,5.500000000000001,5.299999999999997,626.8566,600
2025-02-03 12:33:00,50.1,239.8003,4374,-3.6999999999999993,5.500000000000001,5.199999999999999,609.4912,556
2025-02-03 12:36:00,49.1,233.1597,4374,-3.6999999999999993,5.6000000000000005,5.099999999999998,591.9247,595
2025-02-03 12:39:00,48.9,226.1502,4374,-3.599999999999998,5.6000000000000005,5.099999999999998,587.7778,595
2025-02-03 12:42:00,48.9,227.7488,4374,-3.599999999999998,5.7,5.099999999999998,591.267,595
2025-02-03 12:45:00,48.9,216.4352,4375,-3.6999999999999993,5.5,5.099999999999998,585.0871,573
2025-02-03 12:48:00,48.4,226.3961,4375,-3.5,5.6,5.0,581.7263,569
2025-02-03 12:51:00,52.6,259.1074,4375,-3.799999999999997,5.2,5.5,649.5453,1736
2025-02-03 12:54:00,54.4,265.748,4375,-4.0,5.4,5.799999999999997,701.3065,1735
2025-02-03 12:57:00,55.6,263.2885,4375,-4.199999999999999,5.5,5.899999999999999,711.6553,1851
2025-02-03 13:00:00,54.2,261.4438,4375,-4.099999999999998,5.5,5.599999999999998,683.4057,1850
2025-02-03 13:03:00,54.4,256.8938,4375,-4.0,5.5,5.600000000000001,684.4741,613
2025-02-03 13:06:00,54.0,252.2208,4375,-4.100000000000001,5.7,5.699999999999999,679.001,1693
2025-02-03 13:09:00,52.4,236.9719,4375,-3.8999999999999986,5.8,5.399999999999999,645.936,596
2025-02-03 13:12:00,50.7,241.1531,4375,-3.6999999999999993,5.7,5.199999999999999,623.9731,600
2025-02-03 13:15:00,51.1,236.726,4375,-3.8000000000000007,5.5,5.300000000000001,626.0666,600
2025-02-03 13:18:00,50.9,233.6516,4375,-3.6999999999999993,5.6000000000000005,5.300000000000001,623.0309,600
2025-02-03 13:21:00,50.7,233.5287,4375,-3.8000000000000007,5.6000000000000005,5.200000000000003,617.7807,596
2025-02-03 13:24:00,53.2,263.9034,4375,-4.0,5.300000000000001,5.599999999999998,660.0529,1735
2025-02-03 13:27:00,53.6,261.9358,4375,-4.0,5.4,5.599999999999998,668.9807,1735
2025-02-03 13:30:00,54.2,257.2627,4375,-4.100000000000001,5.4,5.699999999999999,680.7103,1723
2025-02-03 13:33:00,54.6,265.2561,4375,-4.100000000000001,5.4,5.699999999999999,685.5491,1850
2025-02-03 13:36:00,55.0,251.9748,4375,-4.099999999999998,5.5,5.800000000000001,696.9043,1724
2025-02-03 13:39:00,54.8,250.4991,4375,-4.099999999999998,5.8,5.699999999999999,697.1425,1691
2025-02-03 13:42:00,54.8,249.5153,4375,-4.099999999999998,5.699999999999999,5.800000000000001,697.6979,1722
2025-02-03 13:45:00,54.6,236.3571,4376,-4.100000000000001,5.8999999999999995,5.700000000000003,681.7831,1721
2025-02-03 13:48:00,54.6,245.5801,4376,-4.100000000000001,5.799999999999999,5.700000000000003,687.9048,1722
2025-02-03 13:51:00,54.4,240.4152,4376,-4.0,5.799999999999999,5.700000000000003,685.7466,617
2025-02-03 13:54:00,54.2,228.8556,4376,-4.0,6.000000000000001,5.700000000000003,677.6529,604
2025-02-03 13:57:00,55.4,262.6736,4376,-4.0,5.6000000000000005,5.800000000000001,708.5771,613
2025-02-03 15:30:00,64.3,254.5573,4377,-4.799999999999997,6.5,6.5,899.3069,1299
2025-02-03 15:33:00,60.9,246.8099,4377,-4.5,6.6,6.199999999999999,824.5085,379
2025-02-03 15:36:00,59.1,238.6936,4377,-4.300000000000001,6.3999999999999995,6.0,784.7035,373
2025-02-03 15:39:00,59.3,245.3342,4377,-4.300000000000001,6.2,6.0,791.3835,1692
2025-02-03 15:42:00,59.2,238.8166,4377,-4.299999999999997,6.2,6.0,787.1089,373
2025-02-03 15:45:00,60.1,266.1169,4378,-4.399999999999999,5.8,6.199999999999999,820.2128,1865
2025-02-03 15:48:00,64.1,271.1588,4378,-4.699999999999999,6.1,6.5,892.2546,1876
2025-02-03 15:51:00,67.5,280.8738,4378,-4.899999999999999,6.1,6.800000000000001,963.2399,1520
2025-02-03 15:54:00,67.7,266.8547,4378,-4.899999999999999,6.199999999999999,6.800000000000001,968.5417,1303
2025-02-03 15:57:00,66.5,260.952,4378,-4.800000000000001,6.199999999999999,6.600000000000001,951.018,1303
2025-02-03 16:00:00,65.7,258.7384,4378,-4.699999999999999,6.299999999999999,6.699999999999999,928.4122,1294
2025-02-03 16:03:00,65.7,266.4858,4378,-4.699999999999999,6.199999999999999,6.599999999999998,958.1761,1876
2025-02-03 16:06:00,65.7,252.9586,4378,-4.699999999999999,6.1,6.5,928.7404,1289
2025-02-03 16:09:00,63.9,244.9653,4378,-4.599999999999998,6.199999999999999,6.399999999999999,886.9694,1296
2025-02-03 16:12:00,62.1,244.5963,4378,-4.399999999999999,6.199999999999999,6.299999999999997,856.3227,372
2025-02-03 16:15:00,60.9,240.9071,4378,-4.5,6.299999999999999,6.199999999999999,817.2557,372
2025-02-03 16:18:00,60.5,244.9653,4378,-4.399999999999999,6.199999999999999,6.199999999999999,814.6365,372
2025-02-03 16:21:00,59.1,241.1531,4378,-4.399999999999999,6.199999999999999,6.0,782.5797,383
2025-02-03 16:24:00,59.7,253.8194,4378,-4.300000000000001,6.1,6.100000000000001,795.3304,1694
2025-02-03 16:27:00,61.1,267.7156,4378,-4.399999999999999,6.199999999999999,6.199999999999999,820.5894,1295
2025-02-03 16:30:00,65.7,264.0263,4378,-4.699999999999999,6.1,6.600000000000001,929.3941,1876
2025-02-03 16:33:00,65.8,266.1169,4378,-4.700000000000003,6.1,6.600000000000001,924.4598,1876
2025-02-03 16:42:00,65.4,258.4925,4378,-4.800000000000001,6.3,6.5,920.7208,1299
2025-02-03 16:45:00,64.8,256.033,4379,-4.600000000000001,6.3999999999999995,6.5,908.1558,1294
2025-02-03 16:48:00,64.3,247.4248,4379,-4.600000000000001,6.199999999999999,6.5,894.443,1289
2025-02-03 16:51:00,60.3,233.6516,4379,-4.399999999999999,6.3999999999999995,6.100000000000001,789.1417,373
2025-02-03 17:03:00,55.8,221.4771,4379,-4.100000000000001,6.3,5.700000000000003,725.3823,336
2025-02-03 17:06:00,58.0,250.1302,4379,-4.199999999999999,5.999999999999999,5.800000000000001,753.3763,1691
2025-02-03 17:09:00,59.9,249.2694,4379,-4.400000000000002,6.1,6.100000000000001,805.8829,1692
2025-02-03 17:12:00,60.3,248.5315,4379,-4.400000000000002,6.199999999999999,6.199999999999999,814.9815,1692
2025-02-03 17:15:00,60.5,243.6125,4379,-4.300000000000001,6.199999999999999,6.100000000000001,812.9035,1692
2025-02-03 17:18:00,60.3,244.8423,4379,-4.5,6.1,6.100000000000001,810.2535,372
2025-02-03 17:21:00,59.7,238.2017,4379,-4.400000000000002,6.199999999999999,6.100000000000001,800.3729,383
2025-02-03 17:24:00,58.7,236.726,4379,-4.199999999999999,6.3,6.0,771.4446,373
2025-02-03 17:27:00,58.3,242.2598,4379,-4.300000000000001,6.3999999999999995,6.0,768.4179,373
2025-02-03 17:33:00,55.6,235.7422,4379,-4.099999999999998,6.199999999999999,5.699999999999999,710.8679,605
2025-02-03 17:36:00,57.7,244.9653,4379,-4.299999999999997,6.1,6.0,754.9041,1692
2025-02-03 17:39:00,57.5,239.0625,4379,-4.399999999999999,6.3,6.0,755.9661,383
2025-02-03 17:45:00,56.2,311.1256,4380,-4.200000000000003,6.199999999999999,6.100000000000001,795.847,1159
2025-02-03 17:48:00,68.3,286.4077,4380,-5.0,6.1,7.0,983.2822,1520
2025-02-03 17:51:00,67.8,283.0874,4380,-5.0,6.1,7.0,968.1202,1520
2025-02-03 17:54:00,67.7,300.5498,4380,-5.0,5.8999999999999995,6.900000000000002,968.9091,1460
2025-02-03 17:57:00,67.9,304.362,4380,-5.099999999999998,5.6,7.0,980.5319,1459
2025-02-03 18:00:00,69.1,305.8377,4380,-5.100000000000001,5.699999999999999,7.200000000000003,997.3834,1459
2025-02-03 18:03:00,69.3,307.3134,4380,-5.100000000000001,5.799999999999999,7.199999999999999,1002.835,1459
2025-02-03 18:06:00,69.9,307.0674,4380,-5.199999999999999,5.799999999999999,7.199999999999999,1009.133,1459
2025-02-03 18:09:00,69.4,301.9025,4380,-5.199999999999999,5.699999999999999,7.199999999999999,1004.62,1459
2025-02-03 18:12:00,69.4,292.8024,4380,-5.199999999999999,5.8999999999999995,7.199999999999999,1007.655,1458
2025-02-03 18:15:00,69.3,294.401,4380,-5.0,6.1,7.100000000000001,1002.486,1458
2025-02-03 18:18:00,69.4,285.4239,4380,-5.099999999999998,5.999999999999999,7.099999999999998,1004.487,1458
2025-02-03 18:21:00,69.3,288.9902,4380,-5.0,5.8999999999999995,7.0,1005.601,1458
2025-02-03 18:24:00,69.3,284.1942,4380,-5.0,5.999999999999999,7.099999999999998,1001.381,1520
2025-02-03 18:27:00,69.1,280.9968,4380,-5.0,6.1,7.0,1000.96,1520
2025-02-03 18:30:00,69.3,280.6279,4380,-5.0,6.1,7.0,996.1406,1520
2025-02-03 18:33:00,69.3,281.4887,4380,-5.100000000000001,6.299999999999999,7.100000000000001,999.8743,1520
2025-02-03 18:36:00,68.9,278.5373,4380,-5.100000000000001,6.1,7.0,995.3823,1520
