Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2025-02-03 18:39:00,69.0,279.3981,4380,-5.100000000000001,6.199999999999999,7.100000000000001,995.4103,1520
2025-02-03 18:42:00,68.5,266.7318,4380,-5.0,6.199999999999999,7.0,981.2057,1303
2025-02-03 18:45:00,66.5,256.2789,4381,-4.900000000000002,6.3999999999999995,6.800000000000001,947.9963,1299
2025-02-03 18:48:00,64.9,252.5897,4381,-4.800000000000001,6.3999999999999995,6.600000000000001,911.9297,1299
2025-02-03 18:51:00,64.3,257.1397,4381,-4.700000000000003,6.3999999999999995,6.700000000000003,904.2374,1299
2025-02-03 18:54:00,64.5,253.5735,4381,-4.699999999999999,6.299999999999999,6.5,903.9975,1289
2025-02-03 18:57:00,64.5,252.3438,4381,-4.800000000000001,6.299999999999999,6.600000000000001,900.4542,1299
2025-02-03 19:00:00,63.1,261.9358,4381,-4.699999999999999,6.299999999999999,6.5,875.5811,1294
2025-02-03 19:03:00,64.4,261.3209,4381,-4.699999999999999,6.1,6.599999999999998,896.7915,1294
2025-02-03 19:06:00,64.4,268.8223,4381,-4.800000000000001,6.0,6.699999999999999,921.3338,1879
2025-02-03 19:09:00,67.3,267.3466,4381,-4.800000000000001,6.1,6.899999999999999,950.4769,1879
2025-02-03 19:12:00,65.7,261.3209,4381,-4.699999999999999,6.1,6.699999999999999,933.6401,1294
2025-02-03 19:15:00,64.1,256.5249,4381,-4.699999999999999,6.199999999999999,6.5,894.3105,1289
2025-02-03 19:18:00,63.7,257.7546,4381,-4.699999999999999,6.199999999999999,6.5,884.9301,1294
2025-02-03 19:21:00,64.3,255.787,4381,-4.699999999999999,6.299999999999999,6.600000000000001,899.6432,1289
2025-02-03 19:24:00,62.7,259.9682,4381,-4.599999999999998,6.3999999999999995,6.5,869.3387,1294
2025-02-03 19:27:00,61.1,246.6869,4381,-4.5,6.299999999999999,6.300000000000001,830.9487,372
2025-02-03 19:30:00,61.1,248.6545,4381,-4.5,6.299999999999999,6.399999999999999,829.6756,372
2025-02-03 19:33:00,60.5,257.0168,4381,-4.5,6.3999999999999995,6.300000000000001,833.0661,1290
2025-02-03 19:36:00,61.1,244.9653,4381,-4.5,6.3999999999999995,6.300000000000001,829.6985,372
2025-02-03 19:39:00,60.7,260.3371,4381,-4.5,6.3999999999999995,6.300000000000001,823.7704,1295
2025-02-03 19:42:00,64.9,276.0778,4381,-4.600000000000001,5.699999999999999,6.700000000000003,935.2336,1877
2025-02-03 19:45:00,65.4,268.8223,4382,-4.800000000000001,6.199999999999999,6.699999999999999,930.1944,1879
2025-02-03 19:48:00,65.1,254.8032,4382,-4.800000000000001,6.3,6.699999999999999,913.3047,1299
2025-02-03 19:51:00,62.7,255.6641,4382,-4.599999999999998,6.199999999999999,6.399999999999999,865.9651,1289
2025-02-03 19:54:00,62.5,257.0168,4382,-4.599999999999998,6.199999999999999,6.5,859.5427,1289
2025-02-03 19:57:00,61.1,255.1722,4382,-4.5,6.3,6.300000000000001,827.8833,1290
2025-02-03 20:00:00,60.5,251.36,4382,-4.5,6.199999999999999,6.300000000000001,815.014,1289
2025-02-03 20:03:00,59.9,248.9005,4382,-4.5,6.2,6.299999999999997,803.6528,372
2025-02-03 20:06:00,59.5,247.7937,4382,-4.5,6.2,6.199999999999999,792.9238,372
2025-02-03 20:09:00,58.7,247.3018,4382,-4.300000000000001,6.1,6.100000000000001,780.9736,1692
2025-02-03 20:12:00,58.7,248.6545,4382,-4.399999999999999,6.2,6.199999999999999,779.3229,1692
2025-02-03 20:15:00,58.5,251.36,4382,-4.5,6.2,6.199999999999999,773.2389,372
2025-02-03 20:18:00,57.8,239.4314,4382,-4.399999999999999,6.3,6.100000000000001,750.0516,372
2025-02-03 20:21:00,57.2,238.8166,4382,-4.300000000000001,6.1,6.0,747.0908,383
2025-02-03 20:24:00,56.8,244.5963,4382,-4.300000000000001,6.2,6.0,741.9969,1692
2025-02-03 20:27:00,56.9,239.6774,4382,-4.300000000000001,6.2,6.0,740.895,383
2025-02-03 20:30:00,56.5,254.6803,4382,-4.300000000000001,6.3,6.0,733.3251,1650
2025-02-03 20:33:00,58.9,264.2723,4382,-4.600000000000001,6.0,6.5,775.9155,1697
2025-02-03 20:36:00,60.1,258.7384,4382,-4.899999999999999,6.1,6.699999999999999,802.0749,1301
2025-02-03 20:39:00,60.7,250.3762,4382,-4.699999999999999,6.1,6.5,819.7797,1302
2025-02-03 20:42:00,59.5,248.4086,4382,-4.699999999999999,6.2,6.599999999999998,791.411,1302
2025-02-03 20:45:00,59.3,250.8681,4383,-4.599999999999998,6.0,6.399999999999999,785.4791,1302
2025-02-03 20:48:00,59.1,248.9005,4383,-4.599999999999998,6.1000000000000005,6.399999999999999,776.9586,1302
2025-02-03 20:51:00,58.9,247.6707,4383,-4.600000000000001,6.1000000000000005,6.400000000000002,778.4481,1302
2025-02-03 20:54:00,58.3,251.9748,4383,-4.600000000000001,6.0,6.300000000000001,763.2681,1696
2025-02-03 20:57:00,58.3,250.2532,4383,-4.600000000000001,6.1000000000000005,6.300000000000001,766.6937,1302
2025-02-03 21:00:00,58.1,249.1464,4383,-4.5,6.0,6.300000000000001,762.853,1698
2025-02-03 21:03:00,58.1,250.1302,4383,-4.699999999999999,6.0,6.300000000000001,761.9017,1302
2025-02-03 21:06:00,58.5,252.8356,4383,-4.600000000000001,6.0,6.399999999999999,765.5329,1696
2025-02-03 21:09:00,58.3,251.7289,4383,-4.5,5.9,6.299999999999997,766.6854,1698
2025-02-03 21:12:00,58.0,246.5639,4383,-4.5,6.0,6.299999999999997,762.7466,1698
2025-02-03 21:15:00,58.2,251.9748,4383,-4.599999999999998,6.0,6.299999999999997,763.7288,1696
2025-02-03 21:18:00,58.1,252.5897,4383,-4.5,5.9,6.199999999999999,763.0481,1696
2025-02-03 21:21:00,57.9,242.7518,4383,-4.5,6.1000000000000005,6.199999999999999,763.9184,384
2025-02-03 21:24:00,57.9,245.4572,4383,-4.5,6.1000000000000005,6.199999999999999,765.9427,372
2025-02-03 21:27:00,57.8,246.441,4383,-4.5,6.0,6.199999999999999,763.2658,1698
2025-02-03 21:30:00,57.9,246.8099,4383,-4.600000000000001,5.800000000000001,6.199999999999999,759.9981,384
2025-02-03 21:33:00,57.3,246.6869,4383,-4.599999999999998,6.000000000000001,6.299999999999997,748.8926,384
2025-02-03 21:36:00,57.7,260.952,4383,-4.5,5.9,6.299999999999997,755.3452,1696
2025-02-03 21:39:00,58.7,260.952,4383,-4.5,5.800000000000001,6.300000000000001,775.2536,1696
2025-02-03 21:42:00,59.1,252.3438,4383,-4.600000000000001,6.000000000000001,6.300000000000001,783.412,1696
2025-02-03 21:45:00,59.1,258.2465,4384,-4.600000000000001,6.000000000000001,6.300000000000001,784.9773,1697
2025-02-03 21:48:00,59.2,270.0521,4384,-4.300000000000001,5.800000000000001,5.800000000000001,777.0427,1865
2025-02-03 21:54:00,57.3,294.77,4384,-4.199999999999999,5.4,6.0,764.9832,1776
2025-02-03 21:57:00,63.1,275.0941,4384,-4.5,5.9,6.399999999999999,861.131,1877
2025-02-04 08:21:00,48.3,261.9358,4384,-3.599999999999998,4.3,4.5,790.486,743
2025-02-04 08:24:00,50.7,266.8547,4384,-3.5,5.199999999999999,4.399999999999999,695.9957,802
2025-02-04 08:27:00,52.1,303.8701,4384,-3.900000000000002,4.0,5.5,745.502,1063
2025-02-04 08:30:00,51.1,287.6375,4384,-4.0,4.4,5.400000000000002,695.5237,1750
2025-02-04 08:33:00,50.1,296.9835,4384,-4.0,4.4,5.600000000000001,654.5114,1107
2025-02-04 08:36:00,52.8,328.8339,4384,-4.300000000000001,4.1,6.099999999999998,687.908,1117
2025-02-04 08:39:00,55.2,327.9731,4384,-4.100000000000001,4.2,5.899999999999999,719.5598,1223
2025-02-04 08:42:00,51.1,310.7567,4384,-3.6999999999999993,4.3999999999999995,5.300000000000001,632.7236,1066
2025-02-04 08:45:00,52.6,311.3715,4384,-4.099999999999998,4.3999999999999995,5.5,652.9426,1100
2025-02-04 08:48:00,51.1,268.6994,4384,-3.8000000000000007,4.699999999999999,5.5,624.4822,721
2025-02-04 08:51:00,48.1,217.173,4384,-3.599999999999998,5.1000000000000005,5.0,570.0441,577
2025-02-04 08:54:00,47.0,231.4381,4384,-3.3999999999999986,5.4,4.799999999999997,559.7314,585
2025-02-04 08:57:00,47.0,238.0787,4384,-3.5,5.000000000000001,4.899999999999999,560.4517,583
2025-02-04 09:00:00,47.1,252.5897,4385,-3.6000000000000014,4.800000000000001,4.900000000000002,553.5651,726
2025-02-04 09:03:00,45.0,231.0692,4385,-3.3000000000000007,4.9,4.700000000000003,519.5154,981
2025-02-04 09:06:00,43.5,214.5906,4385,-3.1999999999999993,5.4,4.5,500.0486,941
2025-02-04 09:09:00,43.3,223.0758,4385,-3.3999999999999986,5.2,4.600000000000001,500.2228,985
2025-02-04 09:12:00,42.5,227.134,4385,-3.3000000000000007,5.0,4.5,480.5208,984
2025-02-04 09:15:00,41.9,211.0243,4385,-3.099999999999998,4.800000000000001,4.399999999999999,473.7759,1029
2025-02-04 09:18:00,41.7,214.4676,4385,-3.1000000000000014,5.0,4.300000000000001,467.3724,1030
2025-02-04 09:21:00,42.1,223.1988,4385,-3.1999999999999993,5.0,4.399999999999999,473.2252,983
2025-02-04 09:24:00,43.3,229.8394,4385,-3.200000000000003,4.9,4.400000000000002,487.7698,982
2025-02-04 09:27:00,43.2,224.0596,4385,-3.3000000000000007,5.0,4.5,491.8192,984
2025-02-04 09:30:00,43.3,224.9204,4385,-3.200000000000003,5.0,4.5,496.6584,983
2025-02-04 09:33:00,43.7,218.8947,4385,-3.200000000000003,5.0,4.600000000000001,491.0533,1030
2025-02-04 09:36:00,43.8,233.2827,4385,-3.1999999999999993,4.9,4.5,493.0525,982
2025-02-04 09:39:00,44.2,249.1464,4385,-3.200000000000003,4.6000000000000005,4.5,504.9442,704
2025-02-04 09:42:00,47.0,254.8032,4385,-3.5,4.9,4.899999999999999,555.1422,725
2025-02-04 09:45:00,47.8,245.8261,4385,-3.5,5.0,5.0,579.7264,709
2025-02-04 09:48:00,48.9,238.6936,4385,-3.5,5.0,5.0,585.799,709
2025-02-04 09:51:00,48.2,247.4248,4385,-3.400000000000002,5.0,4.800000000000001,579.4975,709
2025-02-04 09:54:00,47.8,229.3475,4385,-3.400000000000002,5.0,4.800000000000001,571.6785,586
2025-02-04 09:57:00,47.7,242.1369,4385,-3.299999999999997,5.0,4.699999999999999,569.6821,653
2025-02-04 10:00:00,50.9,245.2112,4386,-3.6999999999999993,5.0,5.100000000000001,625.2394,559
2025-02-04 10:03:00,50.3,237.3409,4386,-3.5,5.1,4.900000000000002,621.1639,654
2025-02-04 10:06:00,49.5,227.5029,4386,-3.5,5.2,4.800000000000001,607.756,585
2025-02-04 10:09:00,49.1,217.05,4386,-3.5,5.2,4.899999999999999,581.5331,571
2025-02-04 10:12:00,48.9,220.1244,4386,-3.3000000000000007,5.1,4.699999999999999,579.1625,971
2025-02-04 10:15:00,47.7,217.7879,4386,-3.3000000000000007,5.199999999999999,4.600000000000001,576.3332,971
2025-02-04 10:18:00,47.6,223.1988,4386,-3.3000000000000007,5.1,4.5,575.2742,971
2025-02-04 10:21:00,47.1,221.969,4386,-3.3000000000000007,5.0,4.5,577.5626,972
2025-02-04 10:24:00,46.6,223.9366,4386,-3.1999999999999993,5.2,4.5,577.0096,658
2025-02-04 10:27:00,48.5,242.3828,4386,-3.5,4.9,4.799999999999997,619.2831,709
2025-02-04 10:30:00,51.1,256.8938,4386,-3.599999999999998,5.1000000000000005,5.0,640.4907,552
2025-02-04 10:33:00,51.4,240.9071,4386,-3.599999999999998,5.0,5.099999999999998,634.6402,582
2025-02-04 10:36:00,51.3,249.8843,4386,-3.5,5.0,4.899999999999999,639.3686,552
2025-02-04 10:39:00,50.1,249.2694,4386,-3.599999999999998,4.9,4.899999999999999,634.0216,709
2025-02-04 10:42:00,50.7,243.4896,4386,-3.5,4.9,4.900000000000002,590.114,709
2025-02-04 10:45:00,48.9,234.5125,4386,-3.3999999999999986,4.9,4.699999999999999,635.2932,653
2025-02-04 10:48:00,50.7,234.7584,4386,-3.3999999999999986,5.1,4.899999999999999,616.8504,654
2025-02-04 10:51:00,49.3,220.1244,4386,-3.3999999999999986,5.1,4.699999999999999,611.9481,971
2025-02-04 10:54:00,49.3,216.3122,4386,-3.299999999999997,5.1,4.699999999999999,609.8696,971
2025-02-04 10:57:00,51.3,244.2274,4386,-3.3999999999999986,5.1,4.899999999999999,647.3569,555
2025-02-04 11:00:00,49.9,229.5935,4387,-3.3999999999999986,5.1,4.699999999999999,602.5624,653
2025-02-04 11:03:00,51.5,228.8556,4387,-3.400000000000002,5.1,4.800000000000001,653.0775,574
2025-02-04 11:06:00,49.9,225.1664,4387,-3.3999999999999986,5.1,4.699999999999999,618.2081,586
2025-02-04 11:09:00,49.3,220.1244,4387,-3.3000000000000007,5.2,4.699999999999999,613.9235,971
2025-02-04 11:12:00,48.5,209.0567,4387,-3.3000000000000007,5.3,4.599999999999998,610.3222,478
2025-02-04 11:15:00,48.9,223.9366,4387,-3.3000000000000007,5.3,4.599999999999998,623.0688,971
2025-02-04 11:18:00,49.1,214.5906,4387,-3.200000000000003,5.2,4.5,610.2633,971
2025-02-04 11:21:00,48.7,215.8203,4387,-3.3000000000000007,5.2,4.599999999999998,610.4917,971
2025-02-04 11:24:00,52.5,268.9453,4387,-3.8000000000000007,4.7,5.5,712.707,721
2025-02-04 11:27:00,56.9,278.6603,4387,-4.399999999999999,4.9,5.800000000000001,746.3605,1759
2025-02-04 11:33:00,56.4,271.8967,4387,-4.300000000000001,5.1000000000000005,6.0,730.0656,1759
2025-02-04 11:36:00,59.9,320.8406,4387,-4.699999999999999,4.7,6.5,795.1294,1424
2025-02-04 11:39:00,63.7,332.1542,4387,-4.900000000000002,4.7,6.800000000000001,870.8638,1185
2025-02-04 11:42:00,66.5,338.4259,4387,-5.199999999999999,4.800000000000001,7.0,944.2762,1915
2025-02-04 11:45:00,68.5,331.4164,4387,-5.400000000000002,5.0,7.300000000000001,976.9854,1914
2025-02-04 11:48:00,67.9,334.1218,4387,-5.300000000000001,5.1000000000000005,7.199999999999999,964.3941,1914
2025-02-04 11:51:00,67.8,327.2353,4387,-5.300000000000001,5.0,7.199999999999999,966.3618,1914
2025-02-04 11:54:00,67.9,328.8339,4387,-5.300000000000001,5.1000000000000005,7.300000000000001,962.1545,1914
2025-02-04 11:57:00,66.3,323.3,4387,-5.100000000000001,5.1000000000000005,7.100000000000001,933.2555,1448
2025-02-04 12:03:00,62.7,313.708,4388,-4.800000000000001,5.000000000000001,6.800000000000001,860.6728,1428
2025-02-04 12:12:00,63.3,332.8921,4388,-4.800000000000001,4.800000000000001,6.5,864.555,1191
2025-02-04 12:15:00,68.7,343.7138,4388,-5.0,4.6,6.800000000000001,985.0372,1181
2025-02-04 12:18:00,72.0,355.5194,4388,-5.199999999999999,4.6,6.900000000000002,1040.231,1922
2025-02-04 12:24:00,73.0,319.8568,4388,-4.899999999999999,4.6,6.600000000000001,1079.764,1445
2025-02-04 12:27:00,65.3,330.0637,4388,-4.699999999999999,5.299999999999999,6.300000000000001,912.4722,1193
2025-02-04 12:30:00,65.5,334.7367,4388,-4.600000000000001,4.799999999999999,6.399999999999999,923.8557,1196
2025-02-04 12:36:00,54.6,241.7679,4388,-4.100000000000001,5.4,5.600000000000001,660.9872,1732
2025-02-04 12:39:00,51.7,241.276,4388,-3.6999999999999993,5.300000000000001,5.199999999999999,648.2338,582
2025-02-04 12:42:00,50.3,231.3151,4388,-3.6999999999999993,5.300000000000001,5.0,619.6266,580
2025-02-04 12:45:00,49.0,236.849,4388,-3.599999999999998,5.1000000000000005,4.899999999999999,600.6161,584
2025-02-04 12:48:00,47.1,228.3637,4388,-3.5,5.200000000000001,4.800000000000001,573.8755,585
2025-02-04 12:51:00,47.0,263.6574,4388,-3.400000000000002,4.500000000000001,4.900000000000002,560.9958,742
2025-02-04 12:57:00,49.5,276.0778,4388,-3.8000000000000007,4.6000000000000005,5.300000000000001,598.0853,1753
2025-02-04 13:00:00,50.0,266.2399,4389,-3.8000000000000007,4.9,5.199999999999999,600.9028,721
2025-02-04 13:03:00,49.5,252.3438,4389,-3.700000000000003,5.0,5.200000000000003,593.3931,557
2025-02-04 13:06:00,49.3,250.3762,4389,-3.6999999999999993,5.199999999999999,5.199999999999999,595.4677,558
2025-02-04 13:09:00,49.5,241.276,4389,-3.6999999999999993,5.299999999999999,5.199999999999999,595.2313,556
2025-02-04 13:12:00,49.5,240.4152,4389,-3.6999999999999993,5.4,5.199999999999999,595.2239,556
2025-02-04 13:15:00,49.1,233.7746,4389,-3.6000000000000014,5.500000000000001,5.100000000000001,590.276,582
2025-02-04 13:18:00,48.9,233.1597,4389,-3.6999999999999993,5.6000000000000005,5.199999999999999,589.4211,595
2025-02-04 13:21:00,49.1,231.3151,4389,-3.8000000000000007,5.6000000000000005,5.199999999999999,588.5463,596
2025-02-04 13:24:00,49.3,238.6936,4389,-3.6999999999999993,5.6000000000000005,5.199999999999999,595.0441,556
2025-02-04 13:27:00,50.1,251.4829,4389,-3.8000000000000007,5.4,5.400000000000002,601.5803,558
2025-02-04 13:30:00,51.5,254.1884,4389,-4.0,5.300000000000001,5.5,631.9213,1738
2025-02-04 13:33:00,51.7,262.1817,4389,-4.0,5.300000000000001,5.599999999999998,631.6442,1735
2025-02-04 13:36:00,51.9,263.7804,4389,-4.0,5.300000000000001,5.599999999999998,634.0399,1735
2025-02-04 13:39:00,51.6,254.8032,4389,-3.900000000000002,5.299999999999999,5.5,631.3023,1738
2025-02-04 13:42:00,51.6,246.8099,4389,-4.0,5.3999999999999995,5.599999999999998,622.6752,1732
2025-02-04 13:45:00,50.1,243.4896,4389,-3.8999999999999986,5.3999999999999995,5.399999999999999,607.2775,556
2025-02-04 13:48:00,50.1,241.7679,4389,-3.8999999999999986,5.3999999999999995,5.399999999999999,597.3205,556
2025-02-04 13:51:00,48.6,239.8003,4389,-3.6999999999999993,5.3999999999999995,5.099999999999998,578.4561,556
2025-02-04 13:54:00,48.7,235.0043,4389,-3.6999999999999993,5.299999999999999,5.199999999999999,579.2762,582
2025-02-04 13:57:00,48.9,233.1597,4389,-3.6999999999999993,5.3999999999999995,5.199999999999999,581.7116,580
2025-02-04 14:00:00,49.1,249.2694,4390,-3.6999999999999993,5.4,5.199999999999999,584.2615,558
2025-02-04 14:03:00,49.1,242.3828,4390,-3.6999999999999993,5.4,5.299999999999997,586.55,556
2025-02-04 14:06:00,52.9,275.463,4390,-4.099999999999998,5.1000000000000005,5.5,650.879,1745
2025-02-04 14:09:00,54.8,283.3333,4390,-4.199999999999999,5.300000000000001,6.0,688.4242,1779
2025-02-04 14:12:00,56.9,294.524,4390,-4.399999999999999,5.2,6.199999999999999,762.4526,1775
2025-02-04 14:15:00,59.0,296.6146,4390,-4.399999999999999,5.4,6.299999999999997,796.3599,1788
2025-02-04 14:18:00,61.1,284.1942,4390,-4.600000000000001,5.6,6.400000000000002,832.001,1864
2025-02-04 14:21:00,60.3,278.1684,4390,-4.600000000000001,5.699999999999999,6.400000000000002,818.8181,1864
2025-02-04 14:24:00,59.3,264.6412,4390,-4.599999999999998,6.0,6.300000000000001,775.6884,1697
2025-02-04 14:27:00,57.9,258.7384,4390,-4.400000000000002,5.699999999999999,6.100000000000001,768.0737,1854
2025-02-04 14:30:00,56.2,260.2141,4390,-4.300000000000001,5.799999999999999,6.0,724.619,1693
2025-02-04 14:33:00,56.0,257.6317,4390,-4.300000000000001,5.799999999999999,5.900000000000002,722.0705,1693
2025-02-04 14:36:00,56.0,254.5573,4390,-4.300000000000001,5.8999999999999995,6.0,719.7482,1693
2025-02-04 14:39:00,55.4,253.8194,4390,-4.200000000000003,5.8,5.900000000000002,711.6279,1693
2025-02-04 14:42:00,55.4,264.6412,4390,-4.200000000000003,5.699999999999999,5.900000000000002,712.5435,1851
2025-02-04 14:45:00,58.3,279.6441,4390,-4.400000000000002,5.5,6.200000000000003,784.2899,1867
2025-02-04 14:48:00,60.3,277.4306,4390,-4.5,5.699999999999999,6.300000000000001,821.1989,1864
2025-02-04 14:51:00,62.1,287.2685,4390,-4.700000000000003,5.6,6.5,863.5422,1822
2025-02-04 14:54:00,62.9,283.5793,4390,-4.700000000000003,5.799999999999999,6.600000000000001,875.8713,1836
2025-02-04 14:57:00,61.9,268.6994,4390,-4.700000000000003,5.999999999999999,6.5,845.5334,1878
2025-02-04 15:00:00,60.1,265.2561,4391,-4.5,5.999999999999999,6.400000000000002,801.0811,1295
2025-02-04 15:03:00,58.5,261.1979,4391,-4.400000000000002,5.799999999999999,6.200000000000003,778.8566,1854
2025-02-04 15:06:00,57.8,256.8938,4391,-4.400000000000002,6.000000000000001,6.200000000000003,761.3405,1696
2025-02-04 15:09:00,56.9,250.2532,4391,-4.300000000000001,6.000000000000001,6.0,742.4548,1693
2025-02-04 15:12:00,57.3,256.033,4391,-4.300000000000001,5.9,6.100000000000001,750.778,1693
2025-02-04 15:15:00,57.3,255.4181,4391,-4.300000000000001,5.9,6.100000000000001,750.6486,1693
2025-02-04 15:18:00,56.8,256.5249,4391,-4.300000000000001,5.9,6.099999999999998,739.0935,1693
2025-02-04 15:21:00,57.1,273.7413,4391,-4.300000000000001,5.800000000000001,6.0,759.7074,1865
2025-02-04 15:24:00,61.1,278.5373,4391,-4.600000000000001,5.7,6.400000000000002,839.1174,1864
2025-02-04 15:27:00,63.5,287.3915,4391,-4.700000000000003,5.800000000000001,6.600000000000001,881.9938,1836
2025-02-04 15:30:00,63.5,280.5049,4391,-4.800000000000001,5.7,6.700000000000003,882.1572,1836
2025-02-04 15:33:00,63.1,279.1522,4391,-4.699999999999999,5.800000000000001,6.600000000000001,874.8054,1877
2025-02-04 15:36:00,63.1,278.0454,4391,-4.699999999999999,5.9,6.599999999999998,868.7674,1877
2025-02-04 15:39:00,62.9,275.0941,4391,-4.600000000000001,5.9,6.5,872.7984,1877
2025-02-04 15:42:00,63.1,270.421,4391,-4.699999999999999,5.9,6.5,866.8094,1876
2025-02-04 15:45:00,62.1,265.2561,4391,-4.699999999999999,6.1000000000000005,6.5,851.3882,1878
2025-02-04 15:48:00,61.5,264.0263,4391,-4.5,6.1000000000000005,6.399999999999999,837.9413,1295
2025-02-04 15:51:00,61.3,262.4277,4391,-4.5,6.0,6.399999999999999,838.1446,1295
2025-02-04 15:54:00,61.1,260.2141,4391,-4.5,6.1000000000000005,6.399999999999999,830.9769,1295
2025-02-04 15:57:00,60.1,259.7222,4391,-4.5,6.2,6.300000000000001,805.3965,1295
2025-02-04 16:00:00,59.7,274.1103,4392,-4.5,6.1,6.300000000000001,811.3696,1295
2025-02-04 16:03:00,64.7,285.1779,4392,-4.800000000000001,5.8999999999999995,6.699999999999999,919.6894,1836
2025-02-04 16:06:00,65.1,285.3009,4392,-4.899999999999999,5.8999999999999995,6.800000000000001,923.984,1836
2025-02-04 16:09:00,65.3,293.9091,4392,-4.800000000000001,5.699999999999999,6.699999999999999,918.7276,1822
2025-02-04 16:12:00,65.2,294.524,4392,-4.800000000000001,5.699999999999999,6.700000000000003,920.9318,1822
2025-02-04 16:15:00,65.3,303.1322,4392,-4.800000000000001,5.5,6.700000000000003,919.1959,1433
2025-02-04 16:18:00,65.2,299.0741,4392,-4.800000000000001,5.5,6.800000000000001,921.9503,1433
2025-02-04 16:21:00,64.9,287.1455,4392,-4.699999999999999,5.8,6.699999999999999,915.323,1836
2025-02-04 16:24:00,65.3,280.6279,4392,-4.699999999999999,5.8999999999999995,6.699999999999999,915.2779,1836
2025-02-04 16:27:00,64.8,268.5764,4392,-4.699999999999999,6.1,6.600000000000001,911.2006,1876
2025-02-04 16:30:00,64.5,273.1265,4392,-4.699999999999999,6.199999999999999,6.699999999999999,914.6048,1835
2025-02-04 16:33:00,64.9,287.2685,4392,-4.800000000000001,5.8,6.699999999999999,917.64,1836
2025-02-04 16:36:00,64.7,286.5307,4392,-4.800000000000001,5.699999999999999,6.699999999999999,916.9874,1836
2025-02-04 16:39:00,65.9,289.2361,4392,-4.899999999999999,5.8999999999999995,6.800000000000001,929.3876,1836
2025-02-04 16:42:00,65.1,274.9711,4392,-4.800000000000001,6.1,6.699999999999999,923.0167,1835
2025-02-04 16:45:00,65.3,279.0292,4392,-4.699999999999999,6.1,6.699999999999999,923.2939,1835
2025-02-04 16:48:00,65.5,280.013,4392,-4.799999999999997,5.8999999999999995,6.699999999999999,925.5518,1836
2025-02-04 16:51:00,65.1,269.4372,4392,-4.699999999999999,5.999999999999999,6.699999999999999,926.5422,1876
2025-02-04 16:54:00,65.3,265.8709,4392,-4.699999999999999,6.1,6.599999999999998,914.4413,1876
2025-02-04 16:57:00,64.4,261.4438,4392,-4.699999999999999,6.299999999999999,6.599999999999998,907.038,1294
2025-02-04 17:00:00,64.4,259.3533,4393,-4.699999999999999,6.1000000000000005,6.599999999999998,904.563,1294
2025-02-04 17:03:00,64.1,252.3438,4393,-4.700000000000003,6.4,6.5,893.8246,1289
2025-02-04 17:06:00,63.3,250.1302,4393,-4.600000000000001,6.4,6.5,880.5432,1289
2025-02-04 17:09:00,61.9,245.9491,4393,-4.600000000000001,6.500000000000001,6.300000000000001,851.3109,372
2025-02-04 17:12:00,62.5,267.4696,4393,-4.5,6.300000000000001,6.399999999999999,873.1796,1295
2025-02-04 17:15:00,67.3,272.5116,4393,-4.899999999999999,6.1000000000000005,6.799999999999997,963.11,1879
2025-02-04 17:18:00,67.3,273.7413,4393,-4.899999999999999,5.9,6.799999999999997,964.739,1879
2025-02-04 17:21:00,67.3,280.3819,4393,-4.899999999999999,6.1000000000000005,6.799999999999997,966.066,1520
2025-02-04 17:24:00,67.7,275.7089,4393,-4.900000000000002,6.000000000000001,6.900000000000002,966.5379,1879
2025-02-04 17:27:00,67.3,266.2399,4393,-4.900000000000002,6.300000000000001,6.800000000000001,957.198,1303
2025-02-04 17:30:00,65.5,250.4991,4393,-4.599999999999998,6.700000000000001,6.599999999999998,920.5607,1291
2025-02-04 17:33:00,65.0,254.8032,4393,-4.699999999999999,6.500000000000001,6.599999999999998,909.4601,1299
2025-02-04 17:36:00,63.5,246.8099,4393,-4.599999999999998,6.6000000000000005,6.5,870.8943,1296
2025-02-04 17:39:00,62.7,247.4248,4393,-4.600000000000001,6.500000000000001,6.400000000000002,862.764,1289
2025-02-04 17:42:00,61.1,240.5382,4393,-4.5,6.6000000000000005,6.300000000000001,823.8373,379
2025-02-04 17:45:00,60.7,258.1235,4393,-4.5,6.500000000000001,6.199999999999999,824.7046,1290
2025-02-04 17:48:00,64.3,263.1655,4393,-4.699999999999999,6.200000000000001,6.5,906.1259,1294
2025-02-04 17:54:00,65.3,262.1817,4393,-4.699999999999999,6.200000000000001,6.600000000000001,917.4769,1294
2025-02-04 17:57:00,64.7,251.6059,4393,-4.600000000000001,6.500000000000001,6.5,916.007,1289
2025-02-04 18:00:00,64.1,247.3018,4394,-4.699999999999999,6.4,6.5,895.341,1296
2025-02-04 18:03:00,63.1,239.4314,4394,-4.600000000000001,6.6000000000000005,6.400000000000002,878.9133,1296
2025-02-04 18:06:00,60.7,246.195,4394,-4.5,6.4,6.199999999999999,823.5111,372
2025-02-04 18:09:00,60.9,236.9719,4394,-4.5,6.4,6.299999999999997,824.2075,372
2025-02-04 18:27:00,57.7,236.849,4394,-4.300000000000001,6.300000000000001,6.0,758.3903,373
2025-02-04 18:30:00,59.7,244.9653,4394,-4.5,6.1000000000000005,6.299999999999997,817.9396,372
2025-02-04 18:33:00,60.5,250.3762,4394,-4.5,6.4,6.300000000000001,812.702,1290
2025-02-04 18:36:00,58.5,251.36,4394,-4.399999999999999,6.500000000000001,6.199999999999999,775.7819,1290
2025-02-04 18:45:00,56.2,228.1178,4394,-4.199999999999999,6.200000000000001,5.899999999999999,724.6663,605
2025-02-04 18:51:00,53.8,203.5229,4394,-4.0,6.6000000000000005,5.5,639.7815,337
2025-02-04 18:54:00,50.5,221.2312,4394,-3.8000000000000007,6.3999999999999995,5.300000000000001,615.7189,523
2025-02-04 19:03:00,54.2,220.3704,4395,-4.199999999999999,6.299999999999999,5.800000000000001,678.3496,336
2025-02-04 19:06:00,53.0,219.7555,4395,-4.100000000000001,6.299999999999999,5.699999999999999,655.5338,523
2025-02-04 19:09:00,55.2,234.1435,4395,-4.199999999999999,5.999999999999999,6.099999999999998,703.5024,605
2025-02-04 19:12:00,51.7,212.623,4395,-3.900000000000002,6.499999999999999,5.5,637.0276,523
2025-02-04 19:24:00,47.0,203.031,4395,-3.5,6.6,4.899999999999999,557.1019,903
2025-02-04 19:33:00,46.6,178.1901,4395,-3.3999999999999986,5.8999999999999995,4.799999999999997,525.3214,962
2025-02-04 19:42:00,46.6,183.724,4395,-3.400000000000002,5.999999999999999,4.800000000000001,540.4101,962
2025-02-04 19:45:00,47.0,210.4094,4395,-3.3000000000000007,5.999999999999999,4.899999999999999,549.7307,473
2025-02-04 19:51:00,62.7,295.9997,4395,-4.399999999999999,5.3999999999999995,6.199999999999999,817.214,1784
2025-02-04 19:54:00,70.6,294.647,4395,-5.399999999999999,5.8999999999999995,7.300000000000001,1027.572,1480
2025-02-04 19:57:00,73.0,294.401,4395,-5.599999999999998,6.199999999999999,7.199999999999999,1078.632,1479
2025-02-04 20:00:00,73.8,282.8414,4396,-5.599999999999998,6.299999999999999,7.5,1082.247,1479
2025-02-04 20:03:00,72.8,280.9968,4396,-5.400000000000002,6.199999999999999,7.400000000000002,1067.448,1479
2025-02-04 20:06:00,72.0,269.5602,4396,-5.300000000000001,6.3,7.200000000000003,1047.46,1518
2025-02-04 20:09:00,70.5,262.1817,4396,-5.100000000000001,6.199999999999999,7.100000000000001,1013.317,1327
2025-02-04 20:12:00,69.6,265.8709,4396,-5.099999999999998,6.199999999999999,7.0,986.8366,1523
2025-02-04 20:15:00,69.6,260.0912,4396,-5.100000000000001,6.199999999999999,7.0,990.301,1327
2025-02-04 20:18:00,69.5,267.5926,4396,-5.100000000000001,6.1,6.900000000000002,999.3313,1523
2025-02-04 20:21:00,69.6,257.5087,4396,-5.0,6.1,6.900000000000002,1003.777,1303
2025-02-04 20:24:00,69.6,261.5668,4396,-4.899999999999999,6.0,6.800000000000001,999.9918,1303
2025-02-04 20:27:00,69.9,261.9358,4396,-5.0,6.1,6.800000000000001,1006.321,1303
2025-02-04 20:33:00,74.6,285.7928,4396,-5.300000000000001,5.9,7.199999999999999,1117.705,1480
2025-02-04 20:36:00,76.8,280.8738,4396,-5.400000000000002,6.1,7.300000000000001,1150.651,1480
2025-02-04 20:39:00,77.6,285.9158,4396,-5.400000000000002,6.1,7.300000000000004,1169.653,1480
2025-02-04 20:42:00,78.0,280.259,4396,-5.5,6.199999999999999,7.299999999999997,1171.925,1517
2025-02-04 20:45:00,77.6,274.4792,4396,-5.400000000000002,6.199999999999999,7.300000000000004,1173.41,1517
2025-02-04 20:48:00,77.8,268.3304,4396,-5.5,6.199999999999999,7.299999999999997,1157.677,1239
2025-02-04 20:51:00,76.2,270.544,4396,-5.300000000000001,6.3999999999999995,7.199999999999999,1143.861,1239
2025-02-04 20:54:00,75.8,258.4925,4396,-5.300000000000001,6.3,7.199999999999999,1130.143,1642
2025-02-04 20:57:00,75.2,267.1007,4396,-5.0,6.199999999999999,7.0,1126.402,1522
2025-02-04 21:00:00,75.4,268.5764,4397,-5.199999999999999,6.3,7.100000000000001,1125.913,1522
2025-02-04 21:09:00,70.8,265.0101,4397,-4.899999999999999,6.0,6.699999999999999,1058.713,1332
2025-02-04 21:12:00,76.2,284.3171,4397,-5.100000000000001,5.9,7.100000000000001,1176.31,1458
2025-02-04 21:15:00,79.5,285.4239,4397,-5.399999999999999,6.0,7.299999999999997,1211.571,1480
2025-02-04 21:18:00,80.1,288.3753,4397,-5.399999999999999,6.0,7.299999999999997,1220.318,1480
2025-02-04 21:21:00,80.1,281.4887,4397,-5.5000000000000036,6.0,7.300000000000001,1220.631,1480
2025-02-04 21:27:00,78.0,267.7156,4397,-5.700000000000003,6.4,7.399999999999999,1157.436,1238
2025-02-04 21:30:00,72.4,262.1817,4397,-5.199999999999999,6.2,7.0,1059.257,1643
2025-02-04 21:33:00,71.6,255.91,4397,-5.100000000000001,6.3,7.0,1038.536,1327
2025-02-04 21:36:00,69.5,246.0721,4397,-5.100000000000001,6.2,6.800000000000001,1000.169,1635
2025-02-04 21:39:00,67.9,251.4829,4397,-5.0,6.3,6.900000000000002,979.1501,1633
2025-02-04 21:42:00,65.9,242.8747,4397,-4.900000000000002,6.3,6.600000000000001,931.593,1297
2025-02-04 21:45:00,65.1,255.91,4397,-4.799999999999997,6.2,6.5,890.9402,1299
2025-02-04 21:48:00,67.7,266.2399,4397,-4.900000000000002,5.9,6.800000000000001,987.1766,1879
2025-02-04 21:51:00,69.9,279.7671,4397,-5.100000000000001,5.9,7.0,1019.898,1520
2025-02-04 21:54:00,70.5,268.3304,4397,-5.300000000000001,6.2,7.200000000000003,1019.43,1516
2025-02-04 21:57:00,68.7,263.9034,4397,-5.099999999999998,6.0,7.0,979.3773,1855
2025-02-04 22:00:00,68.9,266.2399,4398,-5.0,6.1000000000000005,6.899999999999999,983.394,1303
2025-02-04 22:03:00,67.1,259.7222,4398,-5.100000000000001,5.9,6.800000000000001,955.7948,1855
2025-02-04 22:06:00,64.9,242.1369,4398,-4.899999999999999,6.300000000000001,6.5,892.6119,1297
2025-02-04 22:09:00,60.8,234.3895,4398,-4.5,6.2,6.199999999999999,826.3596,382
2025-02-04 22:12:00,60.2,236.9719,4398,-4.399999999999999,6.1000000000000005,6.100000000000001,811.0436,383
2025-02-04 22:15:00,60.1,231.4381,4398,-4.400000000000002,6.1000000000000005,6.200000000000003,812.7547,387
2025-02-04 22:18:00,57.5,224.4285,4398,-4.300000000000001,6.1000000000000005,5.899999999999999,763.875,387
2025-02-04 22:21:00,56.9,234.8814,4398,-4.299999999999997,6.1000000000000005,5.899999999999999,760.9783,383
2025-02-04 22:24:00,57.0,228.1178,4398,-4.199999999999999,6.0,5.799999999999997,747.5743,605
2025-02-04 22:27:00,57.2,225.2894,4398,-4.300000000000001,6.0,5.800000000000001,742.269,386
2025-02-04 22:30:00,56.2,220.7393,4398,-4.300000000000001,6.1000000000000005,5.800000000000001,736.1522,603
2025-02-04 22:33:00,55.8,216.9271,4398,-4.199999999999999,6.1000000000000005,5.800000000000001,722.2025,603
2025-02-04 22:36:00,55.8,218.2798,4398,-4.199999999999999,6.2,5.699999999999999,725.1508,336
2025-02-04 22:39:00,55.8,197.3741,4398,-3.799999999999997,6.2,5.399999999999999,708.9321,920
2025-02-04 22:42:00,54.8,223.4447,4398,-3.8999999999999986,6.2,5.399999999999999,708.98,524
2025-02-04 22:45:00,54.6,245.8261,4398,-3.8000000000000007,5.500000000000001,5.399999999999999,698.4121,1731
2025-02-04 22:48:00,50.9,205.8594,4398,-3.8999999999999986,6.0,5.800000000000001,646.3905,491
2025-02-04 22:51:00,49.7,223.6907,4398,-3.8000000000000007,5.699999999999999,5.0,577.2124,597
2025-02-05 08:21:00,49.4,218.7717,4398,-2.8000000000000007,4.6,5.199999999999999,821.2863,647
2025-02-05 08:24:00,51.3,282.9644,4398,-3.6999999999999993,3.9000000000000004,4.799999999999997,766.5393,1075
2025-02-05 08:27:00,53.4,290.8348,4399,-4.199999999999999,4.4,5.799999999999997,769.4203,1106
2025-02-05 08:30:00,53.3,272.0197,4399,-4.399999999999999,4.699999999999999,6.0,740.0675,1759
2025-02-05 08:33:00,52.6,274.8481,4399,-4.300000000000001,4.6000000000000005,5.899999999999999,719.4304,1760
2025-02-05 08:36:00,55.0,319.7338,4399,-4.399999999999999,4.5,6.199999999999999,739.0203,1118
2025-02-05 08:39:00,58.3,332.8921,4399,-4.699999999999999,4.5,6.5,791.7557,1116
2025-02-05 08:42:00,59.6,319.8568,4399,-4.799999999999997,4.7,6.599999999999998,795.071,1424
2025-02-05 08:45:00,57.9,312.4783,4399,-4.600000000000001,4.7,6.300000000000001,762.4375,1424
2025-02-05 08:48:00,58.7,309.4039,4399,-4.600000000000001,4.6000000000000005,6.300000000000001,772.5649,1424
2025-02-05 08:51:00,60.7,310.1418,4399,-4.600000000000001,4.700000000000001,6.300000000000001,815.5217,1424
2025-02-05 08:54:00,60.5,301.7795,4399,-4.699999999999999,4.9,6.5,813.776,1415
2025-02-05 08:57:00,60.7,293.1713,4399,-4.600000000000001,5.0,6.5,811.6052,1415
2025-02-05 09:00:00,60.5,297.7213,4399,-4.800000000000001,5.0,6.5,811.6407,1417
2025-02-05 09:03:00,60.5,300.6728,4399,-4.699999999999999,4.9,6.5,812.2112,1415
2025-02-05 09:06:00,61.3,310.0188,4399,-4.699999999999999,5.0,6.5,824.7653,1428
2025-02-05 09:09:00,62.1,297.7213,4399,-4.800000000000001,5.1,6.600000000000001,845.5272,1421
2025-02-05 09:12:00,61.3,279.89,4399,-4.699999999999999,5.4,6.5,807.4088,1863
2025-02-05 09:18:00,58.5,282.2266,4399,-4.5,5.1,6.199999999999999,771.7186,1783
2025-02-05 09:21:00,58.5,281.6117,4399,-4.5,5.1,6.199999999999999,764.829,1783
2025-02-05 09:24:00,58.2,273.8643,4399,-4.5,5.1000000000000005,6.199999999999999,766.0623,1759
2025-02-05 09:27:00,58.2,286.5307,4400,-4.399999999999999,5.0,6.199999999999999,769.8162,1416
2025-02-05 09:30:00,58.2,272.2656,4400,-4.5,5.1000000000000005,6.199999999999999,764.6776,1759
2025-02-05 09:33:00,58.5,302.0255,4400,-4.5,4.9,6.199999999999999,777.8278,1415
2025-02-05 09:36:00,61.1,323.3,4400,-4.699999999999999,4.800000000000001,6.5,848.7645,1195
2025-02-05 09:39:00,66.7,336.4583,4400,-5.100000000000001,4.8,7.100000000000001,946.2569,1915
2025-02-05 09:42:00,68.3,325.8825,4400,-5.100000000000001,5.1,7.199999999999999,970.7527,1448
2025-02-05 09:45:00,68.5,327.2353,4400,-5.300000000000001,5.2,7.300000000000001,980.0732,1914
2025-02-05 09:48:00,67.7,320.3487,4400,-5.200000000000003,5.2,7.100000000000001,961.8286,1448
2025-02-05 09:51:00,67.9,322.1933,4400,-5.100000000000001,5.1,7.100000000000001,962.6165,1448
2025-02-05 09:54:00,67.8,318.9959,4400,-5.300000000000001,5.1,7.199999999999999,961.0535,1451
2025-02-05 09:57:00,66.9,311.8634,4400,-5.199999999999999,5.2,7.0,947.7211,1451
2025-02-05 10:00:00,66.9,315.9216,4400,-5.100000000000001,5.2,7.0,939.1367,1448
2025-02-05 10:03:00,66.3,313.708,4400,-5.100000000000001,5.1,7.0,936.9678,1448
2025-02-05 10:06:00,66.4,320.2257,4400,-5.199999999999999,5.1,7.0,933.7525,1451
2025-02-05 10:09:00,70.8,342.4841,4400,-5.300000000000001,5.0,7.399999999999999,1034.284,1923
2025-02-05 10:15:00,72.4,338.9178,4400,-5.599999999999998,5.1,7.599999999999998,1065.926,1906
2025-02-05 10:18:00,73.2,346.1733,4400,-5.5,5.1,7.600000000000001,1089.28,1906
2025-02-05 10:21:00,74.2,344.3287,4400,-5.599999999999998,5.199999999999999,7.699999999999999,1100.326,1906
2025-02-05 10:24:00,74.4,337.4421,4400,-5.599999999999998,5.199999999999999,7.699999999999999,1099.063,1906
2025-02-05 10:30:00,72.4,320.2257,4401,-5.399999999999999,5.3,7.399999999999999,1058.26,1450
2025-02-05 10:36:00,70.6,319.6108,4401,-5.300000000000001,5.3999999999999995,7.399999999999999,1020.37,1450
2025-02-05 10:39:00,69.3,309.5269,4401,-5.300000000000001,5.199999999999999,7.199999999999999,989.4285,1451
2025-02-05 10:42:00,68.1,309.5269,4401,-5.199999999999999,5.2,7.099999999999998,964.4625,1451
2025-02-05 10:45:00,66.5,304.9769,4401,-5.099999999999998,5.3,6.899999999999999,930.9459,1452
2025-02-05 10:48:00,66.0,307.9282,4401,-5.0,5.1,6.800000000000001,922.54,1452
2025-02-05 10:51:00,66.5,317.2743,4401,-5.0,5.1,6.800000000000001,933.6293,1448
2025-02-05 11:09:00,76.8,354.6586,4401,-5.0,4.999999999999999,7.399999999999999,1186.756,1922
2025-02-05 11:27:00,65.9,295.8767,4402,-4.5,5.699999999999999,6.400000000000002,892.2267,1818
2025-02-05 11:33:00,64.9,312.8472,4402,-4.600000000000001,5.1,6.5,931.8243,1428
2025-02-05 11:36:00,66.5,311.7404,4402,-4.900000000000002,5.4,6.699999999999999,948.6604,1435
2025-02-05 11:39:00,66.7,306.2066,4402,-4.800000000000001,5.300000000000001,6.800000000000001,956.2994,1433
2025-02-05 11:42:00,66.3,300.9187,4402,-4.800000000000001,5.300000000000001,6.599999999999998,939.6948,1433
2025-02-05 11:45:00,65.1,290.4659,4402,-4.699999999999999,5.6000000000000005,6.600000000000001,916.597,1822
2025-02-05 11:57:00,60.9,286.6537,4402,-4.5,5.4,6.400000000000002,823.0364,1783
2025-02-05 12:00:00,60.5,284.0712,4402,-4.400000000000002,5.4,6.300000000000001,816.8227,1781
2025-02-05 12:03:00,60.7,285.1779,4402,-4.5,5.5,6.299999999999997,811.5571,1864
2025-02-05 12:06:00,62.5,315.0608,4402,-4.600000000000001,5.2,6.5,878.6104,1428
2025-02-05 12:09:00,65.3,315.3067,4402,-4.800000000000001,5.300000000000001,6.699999999999999,931.7094,1435
2025-02-05 12:12:00,65.5,318.5041,4402,-4.800000000000001,5.300000000000001,6.699999999999999,932.7024,1435
2025-02-05 12:15:00,65.9,313.5851,4402,-4.800000000000001,5.2,6.800000000000001,929.9954,1429
2025-02-05 12:18:00,65.3,317.5203,4402,-4.800000000000001,5.2,6.699999999999999,926.1296,1429
2025-02-05 12:21:00,65.5,311.3715,4402,-4.800000000000001,5.300000000000001,6.699999999999999,923.913,1435
2025-02-05 12:24:00,65.3,300.7957,4402,-4.699999999999999,5.4,6.600000000000001,921.407,1433
2025-02-05 12:27:00,64.7,296.4916,4403,-4.800000000000001,5.5,6.600000000000001,913.5033,1822
2025-02-05 12:30:00,63.7,287.3915,4403,-4.700000000000003,5.6000000000000005,6.5,888.4553,1822
2025-02-05 12:33:00,61.9,287.7604,4403,-4.600000000000001,5.6000000000000005,6.400000000000002,848.8488,1864
2025-02-05 12:36:00,61.1,279.3981,4403,-4.600000000000001,5.5,6.400000000000002,830.3334,1863
2025-02-05 12:39:00,60.5,285.5469,4403,-4.399999999999999,5.6000000000000005,6.199999999999999,808.6716,1781
2025-02-05 12:42:00,61.5,308.5431,4403,-4.5,5.2,6.399999999999999,864.3854,1423
2025-02-05 12:45:00,65.3,308.7891,4403,-4.800000000000001,5.5,6.700000000000003,916.5869,1433
2025-02-05 12:48:00,64.1,301.1646,4403,-4.700000000000003,5.4,6.5,899.9419,1433
2025-02-05 12:51:00,64.3,299.0741,4403,-4.800000000000001,5.5,6.600000000000001,898.2816,1433
2025-02-05 12:54:00,64.1,297.7213,4403,-4.699999999999999,5.5,6.600000000000001,901.4344,1822
2025-02-05 12:57:00,64.3,287.0226,4403,-4.699999999999999,5.6,6.600000000000001,889.5291,1822
2025-02-05 13:00:00,63.3,280.013,4403,-4.600000000000001,5.799999999999999,6.5,877.5446,1877
2025-02-05 13:03:00,63.1,278.6603,4403,-4.600000000000001,5.799999999999999,6.5,874.7693,1877
2025-02-05 13:06:00,62.7,275.7089,4403,-4.599999999999998,5.9,6.399999999999999,874.9478,1877
2025-02-05 13:09:00,63.7,277.4306,4403,-4.599999999999998,5.700000000000001,6.5,892.6608,1877
2025-02-05 13:12:00,63.7,283.9482,4403,-4.699999999999999,5.9,6.5,887.3857,1836
2025-02-05 13:15:00,63.5,285.3009,4403,-4.599999999999998,6.000000000000001,6.5,888.4144,1864
2025-02-05 13:18:00,65.4,306.9444,4403,-4.699999999999999,5.500000000000001,6.599999999999998,917.3004,1432
2025-02-05 13:21:00,65.1,315.0608,4403,-4.800000000000001,5.1,6.600000000000001,913.7728,1429
2025-02-05 13:24:00,64.9,309.2809,4403,-4.699999999999999,5.299999999999999,6.600000000000001,913.0587,1432
2025-02-05 13:27:00,64.9,304.6079,4404,-4.699999999999999,5.3999999999999995,6.600000000000001,916.6021,1432
2025-02-05 13:30:00,64.9,311.7404,4404,-4.800000000000001,5.3999999999999995,6.699999999999999,916.6483,1435
2025-02-05 13:33:00,65.1,305.7147,4404,-4.699999999999999,5.299999999999999,6.600000000000001,912.3582,1432
2025-02-05 13:36:00,64.7,295.7538,4404,-4.700000000000003,5.499999999999999,6.700000000000003,908.0245,1822
2025-02-05 13:39:00,64.9,296.8605,4404,-4.800000000000001,5.6,6.700000000000003,914.5771,1822
2025-02-05 13:42:00,64.2,291.3267,4404,-4.700000000000003,5.6,6.600000000000001,901.5566,1822
2025-02-05 13:45:00,63.9,292.8024,4404,-4.700000000000003,5.6,6.600000000000001,891.2344,1822
2025-02-05 13:48:00,63.5,291.6956,4404,-4.700000000000003,5.6,6.5,889.7991,1822
2025-02-05 13:51:00,64.3,305.2228,4404,-4.800000000000001,5.199999999999999,6.699999999999999,901.0417,1433
2025-02-05 13:54:00,64.5,306.2066,4404,-4.699999999999999,5.3999999999999995,6.699999999999999,901.3548,1432
2025-02-05 13:57:00,64.3,317.5203,4404,-4.699999999999999,5.199999999999999,6.699999999999999,910.3445,1428
2025-02-05 14:00:00,64.8,293.9091,4404,-4.800000000000001,5.4,6.599999999999998,902.7124,1822
2025-02-05 14:03:00,64.7,296.2457,4404,-4.699999999999999,5.700000000000001,6.699999999999999,904.1395,1822
2025-02-05 14:06:00,64.5,295.0159,4404,-4.800000000000001,5.6000000000000005,6.599999999999998,908.8219,1822
2025-02-05 14:09:00,64.3,290.3429,4404,-4.800000000000001,5.4,6.699999999999999,903.0784,1822
2025-02-05 14:12:00,64.3,293.7862,4404,-4.699999999999999,5.6000000000000005,6.599999999999998,903.988,1822
2025-02-05 14:15:00,64.1,285.3009,4404,-4.800000000000001,5.7,6.599999999999998,895.1779,1836
2025-02-05 14:18:00,64.5,284.686,4404,-4.700000000000003,5.800000000000001,6.600000000000001,894.9295,1836
2025-02-05 14:21:00,64.5,286.1617,4404,-4.800000000000001,5.7,6.699999999999999,903.1469,1836
2025-02-05 14:24:00,64.7,309.7729,4404,-4.800000000000001,5.4,6.700000000000003,908.9843,1433
2025-02-05 14:27:00,64.7,312.6013,4405,-4.800000000000001,5.1000000000000005,6.700000000000003,912.9484,1429
2025-02-05 14:30:00,65.3,307.6823,4405,-4.700000000000003,5.4,6.700000000000003,918.24,1432
2025-02-05 14:33:00,65.3,300.9187,4405,-4.800000000000001,5.5,6.700000000000003,921.5151,1433
2025-02-05 14:36:00,65.1,303.2552,4405,-4.800000000000001,5.5,6.699999999999999,921.9763,1433
2025-02-05 14:39:00,65.1,301.9025,4405,-4.899999999999999,6.0,6.899999999999999,918.764,1460
2025-02-05 14:42:00,66.1,300.7957,4405,-4.899999999999999,5.8999999999999995,7.099999999999998,954.8521,1460
2025-02-05 14:45:00,68.0,270.667,4405,-5.099999999999998,6.199999999999999,7.099999999999998,982.6111,1516
2025-02-05 14:48:00,63.1,252.5897,4405,-4.800000000000001,6.499999999999999,6.599999999999998,874.7808,1299
2025-02-05 14:51:00,62.5,249.0234,4405,-4.600000000000001,6.299999999999999,6.400000000000002,859.2075,1289
2025-02-05 14:54:00,61.7,250.7451,4405,-4.600000000000001,6.299999999999999,6.399999999999999,852.3625,1289
2025-02-05 14:57:00,65.3,273.6183,4405,-4.800000000000001,6.1,6.699999999999999,915.9145,1835
2025-02-05 15:06:00,65.1,274.3562,4405,-4.699999999999999,6.1,6.699999999999999,918.663,1835
2025-02-05 15:09:00,65.5,265.0101,4405,-4.899999999999999,6.1,6.699999999999999,926.3165,1879
2025-02-05 15:12:00,65.1,257.1397,4405,-4.800000000000001,6.199999999999999,6.600000000000001,923.9717,1299
2025-02-05 15:15:00,64.5,258.9844,4405,-4.699999999999999,6.3999999999999995,6.599999999999998,903.6185,1294
2025-02-05 15:18:00,64.3,255.91,4405,-4.699999999999999,6.299999999999999,6.599999999999998,884.0291,1289
2025-02-05 15:21:00,64.5,255.0492,4405,-4.699999999999999,6.299999999999999,6.5,902.3062,1289
2025-02-05 15:24:00,64.3,258.2465,4405,-4.699999999999999,6.3999999999999995,6.600000000000001,900.6715,1294
2025-02-05 15:27:00,64.9,263.4115,4406,-4.699999999999999,6.299999999999999,6.600000000000001,901.2294,1294
2025-02-05 15:30:00,65.1,260.829,4406,-4.699999999999999,6.199999999999999,6.600000000000001,915.9315,1294
2025-02-05 15:33:00,63.9,261.1979,4406,-4.699999999999999,6.3999999999999995,6.600000000000001,890.2945,1294
2025-02-05 15:45:00,67.5,270.421,4406,-4.900000000000002,6.200000000000001,6.800000000000001,956.2953,1879
2025-02-05 15:51:00,66.4,266.2399,4406,-4.899999999999999,6.4,6.800000000000001,943.1827,1303
2025-02-05 15:54:00,66.5,272.8805,4406,-4.899999999999999,6.1000000000000005,6.800000000000001,948.3514,1879
2025-02-05 15:57:00,66.5,267.7156,4406,-4.899999999999999,6.200000000000001,6.800000000000001,940.1175,1303
2025-02-05 16:03:00,65.9,261.1979,4406,-4.800000000000001,6.199999999999999,6.700000000000003,934.3237,1303
2025-02-05 16:06:00,65.3,256.2789,4406,-4.800000000000001,6.1,6.600000000000001,925.2283,1301
2025-02-05 16:09:00,64.4,254.6803,4406,-4.700000000000003,6.3999999999999995,6.5,907.1845,1299
2025-02-05 16:12:00,66.0,268.3304,4406,-4.700000000000003,6.1,6.600000000000001,935.6,1876
2025-02-05 16:15:00,66.7,269.8062,4406,-4.900000000000002,6.1,6.700000000000003,952.3143,1879
2025-02-05 16:18:00,66.9,268.6994,4406,-4.899999999999999,6.1000000000000005,6.800000000000001,944.4905,1879
2025-02-05 16:21:00,66.3,258.8614,4406,-4.899999999999999,6.1000000000000005,6.699999999999999,937.7192,1303
2025-02-05 16:24:00,65.9,256.5249,4406,-4.700000000000003,6.300000000000001,6.600000000000001,927.8383,1299
2025-02-05 16:27:00,64.4,250.7451,4407,-4.600000000000001,6.700000000000001,6.5,902.9471,1291
2025-02-05 16:30:00,63.9,240.5382,4407,-4.699999999999999,6.6000000000000005,6.5,874.2512,1296
2025-02-05 16:33:00,61.5,236.2341,4407,-4.5,6.6000000000000005,6.300000000000001,823.2667,377
2025-02-05 16:36:00,59.1,225.6583,4407,-4.399999999999999,6.500000000000001,6.099999999999998,789.3881,391
2025-02-05 16:45:00,56.0,234.2665,4407,-4.199999999999999,6.199999999999999,5.899999999999999,719.8067,605
2025-02-05 16:48:00,56.7,242.7518,4407,-4.300000000000001,6.1,6.0,743.5175,383
2025-02-05 16:51:00,60.3,261.4438,4407,-4.5,5.8999999999999995,6.300000000000001,835.4936,1697
2025-02-05 16:54:00,63.5,259.1074,4407,-4.699999999999999,6.0,6.5,882.1638,1697
2025-02-05 16:57:00,64.9,271.0359,4407,-4.699999999999999,6.199999999999999,6.600000000000001,910.7794,1876
2025-02-05 17:00:00,66.9,295.1389,4407,-4.899999999999999,5.999999999999999,6.899999999999999,960.0021,1460
2025-02-05 17:03:00,67.9,284.0712,4407,-4.899999999999999,5.699999999999999,6.899999999999999,969.4117,1456
2025-02-05 17:06:00,66.9,252.8356,4407,-5.0,6.1,6.799999999999997,959.7563,1304
2025-02-05 17:09:00,63.5,234.7584,4407,-4.600000000000001,6.6,6.5,872.9858,382
2025-02-05 17:18:00,57.0,234.7584,4407,-4.199999999999999,6.1,5.899999999999999,740.4511,605
2025-02-05 17:21:00,57.2,231.3151,4407,-4.300000000000001,6.299999999999999,6.0,742.9481,387
2025-02-05 17:24:00,58.8,254.8032,4407,-4.300000000000001,5.999999999999999,5.900000000000002,772.4814,1694
2025-02-05 17:27:00,61.5,238.2017,4408,-4.5,6.199999999999999,6.300000000000001,834.8323,372
2025-02-05 17:30:00,60.5,241.276,4408,-4.5,6.299999999999999,6.199999999999999,812.1129,372
2025-02-05 17:33:00,60.7,248.5315,4408,-4.5,6.4,6.299999999999997,820.1183,372
2025-02-05 17:36:00,61.5,247.1788,4408,-4.599999999999998,6.300000000000001,6.299999999999997,833.4877,1289
2025-02-05 17:39:00,60.1,236.726,4408,-4.5,6.500000000000001,6.199999999999999,810.7305,372
2025-02-05 17:42:00,59.3,234.8814,4408,-4.399999999999999,6.500000000000001,6.199999999999999,791.6645,373
2025-02-05 17:45:00,59.7,248.2856,4408,-4.5,6.300000000000001,6.199999999999999,802.1913,372
2025-02-05 17:48:00,61.7,250.3762,4408,-4.599999999999998,6.200000000000001,6.399999999999999,838.9809,1289
2025-02-05 17:51:00,63.3,246.441,4408,-4.599999999999998,6.4,6.5,881.5646,1289
2025-02-05 17:54:00,62.3,254.1884,4408,-4.5,6.6000000000000005,6.399999999999999,853.499,1290
2025-02-05 17:57:00,61.5,254.8032,4408,-4.599999999999998,6.300000000000001,6.299999999999997,839.942,1289
2025-02-05 18:00:00,64.1,258.8614,4408,-4.699999999999999,6.200000000000001,6.5,887.2566,1294
2025-02-05 18:03:00,63.7,247.0558,4408,-4.699999999999999,6.6000000000000005,6.5,882.5541,1296
2025-02-05 18:06:00,62.7,240.0463,4408,-4.599999999999998,6.700000000000001,6.399999999999999,843.8629,377
2025-02-05 18:09:00,61.3,234.3895,4408,-4.5,6.4,6.299999999999997,823.3173,382
2025-02-05 18:12:00,59.1,230.7002,4408,-4.399999999999999,6.6000000000000005,6.099999999999998,780.2776,394
2025-02-05 18:15:00,57.8,227.011,4408,-4.399999999999999,6.7,6.0,756.0697,391
2025-02-05 18:27:00,54.6,216.4352,4409,-4.100000000000001,6.6000000000000005,5.700000000000003,695.3229,335
2025-02-05 18:33:00,54.6,213.6068,4409,-4.100000000000001,6.5,5.800000000000001,693.4919,335
2025-02-05 18:39:00,65.1,303.7471,4409,-4.799999999999997,5.500000000000001,6.799999999999997,978.1601,1433
2025-02-05 18:51:00,53.4,342.6071,4409,-3.6000000000000014,3.4000000000000004,5.100000000000001,863.3148,1177
2025-02-05 18:54:00,65.1,332.1542,4409,-4.800000000000001,5.0,6.800000000000001,1092.401,1191
2025-02-05 18:57:00,71.9,315.4297,4409,-5.100000000000001,5.9,7.300000000000001,1151.619,1463
