Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2025-02-05 19:00:00,55.6,290.4659,4409,-4.0,4.9,5.700000000000003,750.1251,1102
2025-02-05 19:06:00,59.3,271.6508,4409,-4.199999999999999,5.6000000000000005,5.899999999999999,791.0184,1851
2025-02-05 19:12:00,67.5,279.89,4409,-4.700000000000003,6.0,6.5,968.4213,1835
2025-02-05 19:15:00,67.7,278.5373,4409,-4.600000000000001,6.1000000000000005,6.400000000000002,966.1645,1834
2025-02-05 19:18:00,68.1,268.9453,4409,-4.600000000000001,5.9,6.5,979.0975,1876
2025-02-05 19:21:00,70.6,299.443,4409,-4.699999999999999,5.6000000000000005,6.600000000000001,1047.68,1819
2025-02-05 19:24:00,74.8,312.3553,4409,-5.199999999999999,6.1000000000000005,7.099999999999998,1115.299,1510
2025-02-05 19:27:00,74.8,313.708,4409,-4.900000000000002,5.7,7.0,1119.097,1463
2025-02-05 19:30:00,76.8,317.1513,4409,-5.0,5.7,7.100000000000001,1172.697,1464
2025-02-05 19:33:00,77.2,295.8767,4410,-5.099999999999998,6.199999999999999,7.099999999999998,1165.068,1511
2025-02-05 19:36:00,76.2,285.1779,4410,-5.100000000000001,6.199999999999999,7.0,1150.445,1511
2025-02-05 20:21:00,82.3,288.3753,4410,-6.099999999999998,6.6,8.5,1288.597,1477
2025-02-05 20:27:00,78.2,291.5726,4410,-5.900000000000002,6.199999999999999,7.900000000000002,1182.935,1477
2025-02-05 20:30:00,75.4,276.9387,4410,-5.699999999999999,6.3,7.699999999999999,1116.492,1242
2025-02-05 20:33:00,73.1,284.0712,4411,-5.5,6.2,7.399999999999999,1077.406,1479
2025-02-05 20:36:00,73.0,279.1522,4411,-5.600000000000001,6.2,7.5,1072.885,1479
2025-02-05 20:39:00,72.0,315.4297,4411,-5.400000000000002,5.9,7.400000000000002,1092.614,1491
2025-02-05 20:42:00,70.9,254.5573,4411,-5.399999999999999,6.3999999999999995,7.199999999999999,1012.225,1642
2025-02-05 20:45:00,62.9,243.6125,4411,-4.599999999999998,5.8999999999999995,6.399999999999999,862.9863,384
2025-02-05 20:48:00,61.1,253.4505,4411,-4.600000000000001,5.8999999999999995,6.300000000000001,834.7634,1697
2025-02-05 20:51:00,64.1,279.3981,4411,-4.699999999999999,5.499999999999999,6.699999999999999,876.3625,1872
2025-02-05 20:54:00,69.7,291.6956,4411,-5.300000000000001,5.700000000000001,7.199999999999999,1005.826,1457
2025-02-05 20:57:00,73.8,304.8539,4411,-5.5,5.7,7.400000000000002,1061.755,1490
2025-02-05 21:00:00,77.4,319.7338,4411,-5.799999999999997,5.800000000000001,8.0,1207.991,1494
2025-02-05 21:03:00,80.7,292.1875,4411,-6.0,6.1,8.3,1217.421,1477
2025-02-05 21:06:00,75.8,275.0941,4411,-5.599999999999998,6.3,7.800000000000001,1128.338,1517
2025-02-05 21:09:00,71.0,278.7833,4411,-5.300000000000001,6.2,7.300000000000001,1029.488,1518
2025-02-05 21:12:00,71.6,278.0454,4411,-5.300000000000001,5.9,7.399999999999999,1045.044,1514
2025-02-05 21:18:00,70.6,255.4181,4411,-5.300000000000001,6.2,7.200000000000003,1005.221,1643
2025-02-05 21:21:00,65.9,255.6641,4411,-5.0,6.3,6.800000000000001,920.36,1304
2025-02-05 21:24:00,64.9,244.7193,4411,-4.900000000000002,6.1000000000000005,6.700000000000003,901.4573,1633
2025-02-05 21:27:00,63.7,250.3762,4411,-4.700000000000003,6.1000000000000005,6.5,876.8684,1302
2025-02-05 21:30:00,65.3,272.5116,4411,-5.0,5.800000000000001,6.699999999999999,910.8151,1857
2025-02-05 21:33:00,66.5,277.3076,4412,-5.100000000000001,5.699999999999999,6.900000000000002,936.0339,1456
2025-02-05 21:36:00,66.7,281.7347,4412,-5.0,5.699999999999999,6.800000000000001,940.8288,1456
2025-02-05 21:39:00,66.9,279.1522,4412,-5.0,5.699999999999999,7.0,950.9203,1456
2025-02-05 21:42:00,67.3,282.7184,4412,-5.099999999999998,5.6,6.899999999999999,951.0967,1456
2025-02-05 21:45:00,65.1,265.502,4412,-5.0,5.7,6.699999999999999,898.1276,1857
2025-02-05 21:48:00,63.3,260.706,4412,-4.799999999999997,5.7,6.5,850.7783,1878
2025-02-05 21:51:00,59.9,248.2856,4412,-4.5,5.8999999999999995,6.199999999999999,803.6105,1698
2025-02-05 21:54:00,59.9,240.9071,4412,-4.599999999999998,5.8999999999999995,6.099999999999998,801.1174,384
2025-02-05 21:57:00,60.3,247.6707,4412,-4.600000000000001,5.9,6.300000000000001,806.2531,384
2025-02-05 22:00:00,60.1,244.5963,4412,-4.600000000000001,5.800000000000001,6.199999999999999,808.6978,384
2025-02-05 22:03:00,60.3,225.0434,4412,-4.5,5.9,6.300000000000001,807.1743,1619
2025-02-05 22:06:00,56.4,200.5715,4412,-4.300000000000001,6.300000000000001,5.700000000000003,741.7002,343
2025-02-05 22:09:00,55.6,217.7879,4412,-4.100000000000001,6.300000000000001,5.700000000000003,732.5461,336
2025-02-05 22:12:00,55.4,223.3218,4412,-4.100000000000001,6.000000000000001,5.700000000000003,731.5683,605
2025-02-05 22:15:00,55.8,224.5515,4412,-4.199999999999999,6.0,5.800000000000001,722.4526,603
2025-02-05 22:18:00,55.2,221.3542,4412,-4.300000000000001,6.0,5.699999999999999,716.8907,603
2025-02-05 22:21:00,54.6,205.9823,4412,-4.100000000000001,6.2,5.600000000000001,713.695,485
2025-02-05 22:24:00,54.3,207.704,4412,-4.099999999999998,6.1000000000000005,5.699999999999999,704.4902,339
2025-02-05 22:30:00,55.0,256.2789,4412,-3.6999999999999993,5.6,5.400000000000002,706.8015,800
2025-02-05 22:33:00,56.4,224.9204,4413,-4.099999999999998,5.7,5.799999999999997,759.8876,602
2025-02-05 22:36:00,55.6,218.1568,4413,-4.199999999999999,6.3,5.599999999999998,716.1929,336
2025-02-06 08:18:00,48.0,217.7879,4413,-3.3999999999999986,4.9,4.399999999999999,794.5445,974
2025-02-06 08:21:00,51.6,241.522,4413,-3.6999999999999993,4.8999999999999995,5.099999999999998,795.7529,543
2025-02-06 08:24:00,54.2,317.2743,4413,-4.200000000000003,4.5,5.800000000000001,805.3088,1118
2025-02-06 08:27:00,54.6,303.1322,4413,-4.300000000000001,4.699999999999999,6.0,795.9451,1110
2025-02-06 08:30:00,54.0,300.6728,4413,-4.400000000000002,4.800000000000001,5.900000000000002,758.5274,1105
2025-02-06 08:33:00,56.2,321.0865,4413,-4.5,4.6000000000000005,6.100000000000001,769.5894,1121
2025-02-06 08:36:00,58.1,342.73,4413,-4.699999999999999,4.700000000000001,6.5,796.3713,1184
2025-02-06 08:39:00,60.1,343.3449,4413,-4.800000000000001,4.500000000000001,6.699999999999999,818.1695,1184
2025-02-06 08:42:00,60.9,344.9436,4413,-4.800000000000001,4.500000000000001,6.599999999999998,835.9713,1184
2025-02-06 08:45:00,59.5,331.5394,4413,-4.600000000000001,4.499999999999999,6.399999999999999,787.4862,1116
2025-02-06 08:51:00,59.3,308.2972,4413,-4.5,4.5,6.300000000000001,785.1996,1096
2025-02-06 08:54:00,56.2,306.6985,4413,-4.300000000000001,4.500000000000001,5.899999999999999,729.1411,1094
2025-02-06 08:57:00,55.0,301.5336,4413,-4.199999999999999,4.3999999999999995,5.800000000000001,703.9851,1094
2025-02-06 09:00:00,55.0,318.9959,4413,-4.100000000000001,4.3999999999999995,5.800000000000001,706.4905,1118
2025-02-06 09:03:00,55.0,304.8539,4413,-4.199999999999999,4.3,5.800000000000001,703.94,1094
2025-02-06 09:06:00,52.9,289.605,4413,-4.0,4.3999999999999995,5.599999999999998,671.9933,1104
2025-02-06 09:09:00,52.7,302.0255,4414,-4.0,4.299999999999999,5.5,661.8792,1099
2025-02-06 09:12:00,52.6,293.1713,4414,-4.099999999999998,4.299999999999999,5.599999999999998,662.0635,1107
2025-02-06 09:15:00,53.0,305.0998,4414,-4.099999999999998,4.300000000000001,5.599999999999998,669.9985,1100
2025-02-06 09:18:00,53.1,296.9835,4414,-4.100000000000001,4.4,5.699999999999999,669.6469,1104
2025-02-06 09:24:00,57.2,310.7567,4414,-4.399999999999999,4.6,6.099999999999998,744.1265,1110
2025-02-06 09:27:00,60.7,331.0475,4414,-4.699999999999999,4.6,6.399999999999999,815.3782,1196
2025-02-06 09:30:00,60.7,308.6661,4414,-4.599999999999998,4.800000000000001,6.399999999999999,810.0625,1422
2025-02-06 09:33:00,61.7,318.9959,4414,-4.700000000000003,4.7,6.5,839.6755,1425
2025-02-06 09:36:00,65.1,348.6328,4414,-4.899999999999999,4.9,7.0,943.6324,1183
2025-02-06 09:42:00,75.2,348.2639,4414,-5.600000000000001,5.1,7.800000000000001,1127.981,1906
2025-02-06 10:00:00,71.3,319.7338,4414,-5.299999999999997,5.3,7.199999999999999,1026.038,1450
2025-02-06 10:03:00,69.1,309.4039,4414,-5.100000000000001,5.1,7.0,985.2545,1452
2025-02-06 10:09:00,72.6,343.9598,4415,-5.300000000000001,4.9,7.300000000000001,1065.408,1923
2025-02-06 10:12:00,74.2,354.4126,4415,-5.099999999999998,5.0,7.099999999999998,1100.949,1922
2025-02-06 10:15:00,74.0,353.7978,4415,-5.199999999999999,5.0,7.400000000000002,1105.155,1923
2025-02-06 10:18:00,74.0,345.0666,4415,-5.300000000000001,5.0,7.199999999999999,1097.235,1923
2025-02-06 10:24:00,71.4,334.7367,4415,-5.100000000000001,5.1000000000000005,7.0,1034.977,1916
2025-02-06 10:30:00,66.9,329.6947,4415,-5.0,4.800000000000001,7.0,955.2224,1185
2025-02-06 10:33:00,64.9,325.1447,4415,-5.0,4.999999999999999,6.899999999999999,901.4902,1448
2025-02-06 10:36:00,64.4,326.6204,4415,-4.800000000000001,4.799999999999999,6.599999999999998,895.327,1193
2025-02-06 10:39:00,64.1,315.9216,4415,-4.900000000000002,4.799999999999999,6.600000000000001,881.5956,1429
2025-02-06 10:42:00,65.9,351.8301,4415,-4.899999999999999,4.700000000000001,6.899999999999999,950.4791,1183
2025-02-06 10:45:00,68.9,342.3611,4415,-5.199999999999999,4.9,7.100000000000001,983.7869,1915
2025-02-06 10:48:00,69.5,332.1542,4415,-5.199999999999999,4.800000000000001,7.199999999999999,993.3426,1915
2025-02-06 10:51:00,69.3,339.0408,4415,-5.099999999999998,5.0,7.099999999999998,990.591,1915
2025-02-06 10:54:00,68.9,338.057,4415,-5.200000000000003,4.9,7.100000000000001,994.5477,1915
2025-02-06 10:57:00,70.4,348.1409,4415,-5.199999999999999,4.9,7.199999999999999,1014.765,1923
2025-02-06 11:00:00,71.9,337.5651,4415,-5.300000000000001,4.9,7.399999999999999,1046.727,1915
2025-02-06 11:03:00,71.9,331.0475,4415,-5.399999999999999,5.1,7.399999999999999,1070.504,1914
2025-02-06 11:09:00,74.8,337.5651,4416,-5.5,5.0,7.599999999999998,1111.565,1906
2025-02-06 11:12:00,76.4,352.3221,4416,-5.600000000000001,5.299999999999999,7.700000000000003,1144.308,1906
2025-02-06 11:15:00,78.7,368.9236,4416,-5.699999999999999,5.200000000000001,7.899999999999999,1229.627,1907
2025-02-06 11:27:00,64.5,324.6528,4416,-4.599999999999998,4.800000000000001,6.5,883.2177,1197
2025-02-06 11:30:00,65.1,273.8643,4416,-4.800000000000001,5.9,6.800000000000001,898.8911,1879
2025-02-06 11:33:00,61.1,252.5897,4416,-4.5,5.8,6.299999999999997,833.8481,1697
2025-02-06 11:36:00,58.7,265.8709,4416,-4.300000000000001,5.8,5.899999999999999,773.4044,1865
2025-02-06 11:39:00,57.3,248.0396,4416,-4.199999999999999,5.6,5.899999999999999,748.3333,1722
2025-02-06 11:42:00,56.9,251.7289,4416,-4.100000000000001,5.8,5.800000000000001,743.1312,1693
2025-02-06 11:45:00,55.6,246.441,4416,-4.200000000000003,5.8,5.700000000000003,699.2284,1691
2025-02-06 11:48:00,55.6,260.2141,4416,-4.0,5.699999999999999,5.700000000000003,711.3826,613
2025-02-06 11:51:00,58.3,273.8643,4416,-4.300000000000001,5.3,6.0,762.4643,1778
2025-02-06 11:57:00,64.1,286.6537,4416,-4.699999999999999,5.6,6.599999999999998,897.0778,1822
2025-02-06 12:00:00,65.7,292.0645,4416,-4.699999999999999,5.799999999999999,6.699999999999999,929.6511,1831
2025-02-06 12:03:00,65.9,287.6375,4416,-4.799999999999997,5.699999999999999,6.699999999999999,934.3962,1836
2025-02-06 12:06:00,65.7,280.9968,4416,-4.799999999999997,5.699999999999999,6.699999999999999,932.5826,1836
2025-02-06 12:09:00,64.9,279.0292,4417,-4.699999999999999,5.8999999999999995,6.599999999999998,896.2117,1836
2025-02-06 12:12:00,62.7,265.8709,4417,-4.599999999999998,5.8999999999999995,6.5,863.0132,1876
2025-02-06 12:15:00,61.9,282.1036,4417,-4.5,5.799999999999999,6.300000000000001,853.7896,1864
2025-02-06 12:18:00,62.5,269.3142,4417,-4.599999999999998,5.699999999999999,6.5,850.7351,1877
2025-02-06 12:21:00,62.9,277.7995,4417,-4.600000000000001,5.799999999999999,6.400000000000002,872.5547,1877
2025-02-06 12:24:00,61.7,262.4277,4417,-4.599999999999998,5.699999999999999,6.299999999999997,835.3342,1697
2025-02-06 12:27:00,63.1,308.6661,4417,-4.599999999999998,5.499999999999999,6.5,896.3694,1432
2025-02-06 12:30:00,68.3,294.77,4417,-5.099999999999998,5.6,6.899999999999999,982.5575,1460
2025-02-06 12:33:00,67.9,299.9349,4417,-5.0,5.6,6.899999999999999,976.4551,1460
2025-02-06 12:36:00,67.9,286.5307,4417,-5.0,5.799999999999999,6.899999999999999,975.8508,1456
2025-02-06 12:39:00,65.5,284.5631,4417,-4.800000000000001,5.9,6.699999999999999,925.8701,1836
2025-02-06 12:42:00,66.3,281.6117,4417,-4.900000000000002,5.9,6.699999999999999,940.2699,1836
2025-02-06 12:45:00,65.3,275.34,4417,-4.800000000000001,5.9,6.600000000000001,925.0908,1879
2025-02-06 12:48:00,64.5,266.9777,4417,-4.699999999999999,6.0,6.5,899.6461,1876
2025-02-06 12:51:00,64.3,266.1169,4417,-4.699999999999999,5.9,6.600000000000001,907.7512,1876
2025-02-06 12:54:00,63.1,259.1074,4417,-4.699999999999999,6.1,6.5,876.6131,1294
2025-02-06 12:57:00,63.1,266.9777,4417,-4.600000000000001,6.1,6.5,867.4427,1876
2025-02-06 13:00:00,62.9,266.9777,4417,-4.600000000000001,6.1000000000000005,6.400000000000002,866.8647,1876
2025-02-06 13:03:00,66.5,286.4077,4417,-4.899999999999999,5.7,6.799999999999997,957.5593,1836
2025-02-06 13:06:00,66.7,278.5373,4417,-4.899999999999999,5.800000000000001,6.799999999999997,944.063,1857
2025-02-06 13:09:00,66.0,293.4172,4418,-4.799999999999997,5.799999999999999,6.699999999999999,934.4601,1822
2025-02-06 13:12:00,65.4,283.4563,4418,-4.699999999999999,5.6,6.600000000000001,930.2203,1836
2025-02-06 13:15:00,64.7,285.1779,4418,-4.800000000000001,5.8,6.600000000000001,913.1058,1836
2025-02-06 13:18:00,64.3,278.7833,4418,-4.600000000000001,5.699999999999999,6.5,896.3681,1877
2025-02-06 13:21:00,63.1,282.4725,4418,-4.699999999999999,5.699999999999999,6.5,868.0027,1836
2025-02-06 13:24:00,63.5,284.809,4418,-4.600000000000001,5.8999999999999995,6.400000000000002,879.4375,1864
2025-02-06 13:27:00,63.5,279.89,4418,-4.699999999999999,5.699999999999999,6.599999999999998,871.2105,1877
2025-02-06 13:30:00,63.3,279.6441,4418,-4.599999999999998,5.699999999999999,6.5,870.3421,1877
2025-02-06 13:33:00,63.1,278.5373,4418,-4.699999999999999,5.8,6.5,869.041,1877
2025-02-06 13:39:00,67.5,306.0836,4418,-4.899999999999999,5.6,6.799999999999997,963.4072,1433
2025-02-06 13:42:00,67.3,303.1322,4418,-4.899999999999999,5.6,6.799999999999997,956.5836,1433
2025-02-06 13:45:00,67.5,301.1646,4418,-4.899999999999999,5.6,6.799999999999997,966.7926,1433
2025-02-06 13:48:00,67.7,291.6956,4418,-5.0,5.700000000000001,6.899999999999999,969.3144,1460
2025-02-06 13:51:00,67.1,289.4821,4418,-4.900000000000002,5.700000000000001,6.800000000000001,964.571,1460
2025-02-06 13:54:00,67.1,285.5469,4418,-4.800000000000001,5.800000000000001,6.699999999999999,958.9071,1836
2025-02-06 13:57:00,66.7,280.6279,4418,-4.800000000000001,5.9,6.699999999999999,953.3091,1836
2025-02-06 14:00:00,65.9,279.3981,4418,-4.800000000000001,6.1000000000000005,6.699999999999999,940.5896,1835
2025-02-06 14:03:00,66.1,275.0941,4418,-4.800000000000001,5.9,6.699999999999999,932.2086,1879
2025-02-06 14:06:00,65.7,272.2656,4418,-4.800000000000001,6.1,6.699999999999999,925.0562,1835
2025-02-06 14:09:00,65.1,274.7251,4419,-4.800000000000001,6.1,6.600000000000001,918.9551,1835
2025-02-06 14:12:00,67.1,300.6728,4419,-4.800000000000001,5.5,6.800000000000001,964.2549,1433
2025-02-06 14:15:00,68.9,296.3687,4419,-5.0,5.8999999999999995,7.0,995.2345,1460
2025-02-06 14:18:00,69.3,303.9931,4419,-5.0,5.699999999999999,7.0,1001.467,1459
2025-03-06 08:21:00,43.1,235.3732,4703,-2.8999999999999986,3.8000000000000007,4.0,708.3518,27
2025-03-06 08:24:00,48.7,250.991,4703,-3.5,4.1000000000000005,4.800000000000001,752.9028,737
2025-03-06 08:30:00,44.8,222.092,4703,-3.1999999999999993,4.2,4.5,635.5902,975
2025-03-06 08:33:00,42.3,225.0434,4703,-3.0,4.3999999999999995,4.199999999999999,564.1686,678
2025-03-06 08:36:00,41.3,241.7679,4703,-3.0,4.1,4.199999999999999,529.8875,687
2025-03-06 08:39:00,41.1,239.1855,4703,-3.0,3.8999999999999995,4.199999999999999,505.97,26
2025-03-06 08:42:00,40.7,236.3571,4703,-2.900000000000002,3.8999999999999995,4.100000000000001,485.211,27
2025-03-06 08:45:00,40.8,220.6163,4703,-3.0,4.1,4.100000000000001,473.8163,1035
2025-03-06 08:48:00,41.1,228.6097,4703,-2.8999999999999986,4.4,4.100000000000001,481.4052,678
2025-03-06 08:51:00,41.1,214.0987,4703,-3.0,4.300000000000001,4.100000000000001,484.3139,1035
2025-03-06 08:54:00,41.1,215.6973,4703,-3.0,4.300000000000001,4.199999999999999,477.6154,1035
2025-03-06 08:57:00,40.8,209.0567,4703,-2.8999999999999986,4.4,4.100000000000001,475.8484,1035
2025-03-06 09:00:00,41.5,226.2731,4704,-3.0,4.300000000000001,4.199999999999999,490.6852,678
2025-03-06 09:06:00,43.8,242.5058,4704,-3.1999999999999993,4.3,4.5,523.691,687
2025-03-06 09:09:00,44.6,238.6936,4704,-3.1999999999999993,4.4,4.600000000000001,525.4651,700
2025-03-06 09:15:00,44.6,241.7679,4704,-3.200000000000003,4.6,4.5,539.3146,704
2025-03-06 09:30:00,47.3,236.849,4704,-3.400000000000002,4.699999999999999,4.699999999999999,575.5768,979
2025-03-06 09:36:00,47.9,243.6125,4704,-3.3999999999999986,4.6,4.800000000000001,588.5373,705
2025-03-06 09:39:00,49.5,244.9653,4704,-3.6000000000000014,4.699999999999999,5.0,597.87,707
2025-03-06 09:42:00,50.5,255.4181,4704,-3.700000000000003,4.699999999999999,5.200000000000003,626.2326,724
2025-03-06 09:48:00,50.3,245.5801,4704,-3.599999999999998,4.800000000000001,5.0,619.8669,709
2025-03-06 09:51:00,48.7,239.6774,4704,-3.599999999999998,4.800000000000001,5.0,591.4016,707
2025-03-06 09:54:00,50.7,223.9366,4704,-3.6999999999999993,4.9,4.900000000000002,614.0154,577
2025-03-06 09:57:00,50.5,228.7326,4704,-3.6999999999999993,4.9,5.099999999999998,605.7026,576
2025-03-06 10:00:00,49.1,235.9881,4705,-3.6000000000000014,5.0,4.900000000000002,625.0769,584
2025-03-06 10:03:00,52.4,246.0721,4705,-3.900000000000002,5.300000000000001,5.300000000000001,675.2804,1731
2025-03-06 10:06:00,50.5,231.1921,4705,-3.6999999999999993,5.4,5.099999999999998,633.1376,580
2025-03-06 10:09:00,51.5,236.2341,4705,-3.700000000000003,5.300000000000001,5.100000000000001,655.1586,582
2025-03-06 10:12:00,51.1,225.7813,4705,-3.6999999999999993,5.2,5.100000000000001,641.646,573
2025-03-06 10:15:00,49.7,220.6163,4705,-3.599999999999998,5.2,5.0,616.2892,571
2025-03-06 10:18:00,48.7,228.9786,4705,-3.5,5.200000000000001,4.899999999999999,622.0948,585
2025-03-06 10:21:00,48.9,209.6716,4705,-3.5,5.000000000000001,4.900000000000002,610.5115,481
2025-03-06 10:24:00,47.4,208.6878,4705,-3.400000000000002,5.000000000000001,4.699999999999999,588.2477,970
2025-03-06 10:27:00,47.1,233.7746,4705,-3.3999999999999986,5.1000000000000005,4.699999999999999,600.9599,981
2025-03-06 10:30:00,48.0,224.0596,4705,-3.5,5.1000000000000005,4.800000000000001,602.3702,586
2025-03-06 10:33:00,47.9,233.6516,4705,-3.5,5.1000000000000005,4.800000000000001,609.9791,584
2025-03-06 10:36:00,48.9,212.9919,4705,-3.6000000000000014,5.0,5.0,618.0179,481
2025-03-06 10:39:00,48.9,218.5257,4705,-3.6000000000000014,5.0,5.0,611.4091,577
2025-03-06 10:42:00,49.1,228.9786,4705,-3.6000000000000014,5.0,5.0,623.6135,586
2025-03-06 10:45:00,51.0,258.8614,4705,-3.8000000000000007,4.8,5.300000000000001,650.8354,722
2025-03-06 10:48:00,51.9,256.4019,4705,-3.8000000000000007,4.8,5.300000000000001,662.6671,722
2025-03-06 10:51:00,51.4,237.2179,4705,-3.8000000000000007,4.9,5.300000000000001,658.1786,559
2025-03-06 10:54:00,51.6,246.195,4705,-3.8000000000000007,5.0,5.300000000000001,656.8062,559
2025-03-06 10:57:00,52.1,242.5058,4705,-3.8999999999999986,5.0,5.399999999999999,665.5857,559
2025-03-06 11:00:00,52.6,242.1369,4706,-4.0,4.999999999999999,5.399999999999999,670.7984,1732
2025-03-06 11:03:00,52.7,233.2827,4706,-4.0,5.1,5.399999999999999,665.2792,539
2025-03-06 11:06:00,50.5,228.7326,4706,-3.8000000000000007,5.199999999999999,5.199999999999999,631.3173,580
2025-03-06 11:09:00,51.9,234.5125,4706,-3.8000000000000007,5.199999999999999,5.300000000000001,659.4319,578
2025-03-06 11:12:00,52.0,236.849,4706,-3.8000000000000007,5.1,5.300000000000001,660.978,578
2025-03-06 11:15:00,51.9,235.3732,4706,-3.8000000000000007,5.1,5.300000000000001,655.4771,578
2025-03-06 11:18:00,51.6,228.8556,4706,-3.799999999999997,5.2,5.299999999999997,652.4778,580
2025-03-06 11:21:00,51.9,222.8299,4706,-3.799999999999997,5.2,5.099999999999998,657.0219,573
2025-03-06 11:24:00,51.5,215.9433,4706,-3.8000000000000007,5.3999999999999995,5.199999999999999,657.491,488
2025-03-06 11:27:00,50.9,221.8461,4706,-3.8000000000000007,5.3999999999999995,5.199999999999999,644.1934,573
2025-03-06 11:30:00,50.1,217.296,4706,-3.700000000000003,5.3999999999999995,5.100000000000001,635.5225,573
2025-03-06 11:33:00,50.9,238.6936,4706,-3.700000000000003,5.1,5.200000000000003,643.8201,582
2025-03-06 11:36:00,50.9,239.8003,4706,-3.8000000000000007,4.9,5.199999999999999,638.4932,559
2025-03-06 11:39:00,50.9,233.2827,4706,-3.8000000000000007,4.9,5.300000000000001,640.2474,576
2025-03-06 11:42:00,50.7,238.4476,4706,-3.8000000000000007,4.800000000000001,5.300000000000001,634.565,559
2025-03-06 11:48:00,50.1,229.2245,4706,-3.8000000000000007,5.000000000000001,5.199999999999999,629.3946,576
2025-03-06 11:51:00,49.5,227.5029,4706,-3.6999999999999993,5.200000000000001,5.0,624.7479,580
2025-03-06 11:54:00,49.1,225.1664,4706,-3.6999999999999993,5.1000000000000005,5.099999999999998,622.2615,577
2025-03-06 11:57:00,48.7,223.0758,4706,-3.6999999999999993,5.1000000000000005,5.0,615.5885,577
2025-03-06 12:00:00,48.5,221.8461,4707,-3.6999999999999993,5.1000000000000005,5.0,616.035,577
2025-03-06 12:03:00,47.7,217.05,4707,-3.6000000000000014,5.200000000000001,4.899999999999999,602.4271,571
2025-03-06 12:06:00,47.2,215.0825,4707,-3.5,5.200000000000001,4.899999999999999,592.8647,571
2025-03-06 12:09:00,46.8,208.5648,4707,-3.5,5.1000000000000005,4.800000000000001,573.6038,481
2025-03-06 12:12:00,45.8,206.5972,4707,-3.400000000000002,5.000000000000001,4.700000000000003,570.0555,970
2025-03-06 12:15:00,45.4,218.2798,4707,-3.3000000000000007,4.9,4.600000000000001,564.4785,984
2025-03-06 12:18:00,45.2,237.3409,4707,-3.3000000000000007,4.9,4.599999999999998,564.2565,981
2025-03-06 12:21:00,46.5,238.8166,4707,-3.5,4.700000000000001,4.800000000000001,573.4216,706
2025-03-06 12:24:00,46.9,237.8328,4707,-3.5,4.800000000000001,4.899999999999999,585.501,979
2025-03-06 12:27:00,47.3,244.2274,4707,-3.599999999999998,4.800000000000001,5.0,591.199,707
2025-03-06 12:30:00,47.7,239.3084,4707,-3.599999999999998,4.800000000000001,5.0,597.176,707
2025-03-06 12:33:00,48.0,236.849,4707,-3.5,4.9,4.900000000000002,596.2599,709
2025-03-06 12:36:00,47.9,235.1273,4707,-3.6000000000000014,5.0,4.900000000000002,596.1693,584
2025-03-06 12:39:00,47.9,235.6192,4707,-3.6000000000000014,5.0,5.0,601.1515,584
2025-03-06 12:42:00,48.1,236.603,4707,-3.6000000000000014,5.0,5.0,598.2952,584
2025-03-06 12:45:00,48.1,236.3571,4707,-3.6000000000000014,5.0,4.900000000000002,599.4275,584
2025-03-06 12:48:00,47.3,238.8166,4707,-3.5,5.2,4.900000000000002,594.5711,583
2025-03-06 12:51:00,47.6,246.195,4707,-3.6000000000000014,5.000000000000001,4.900000000000002,599.5948,709
2025-03-06 12:57:00,49.7,266.7318,4707,-3.8000000000000007,4.700000000000001,5.200000000000003,634.8904,721
2025-03-06 13:00:00,50.5,265.0101,4708,-3.8000000000000007,4.700000000000001,5.300000000000001,630.9973,721
2025-03-06 13:03:00,50.5,255.91,4708,-3.8000000000000007,4.800000000000001,5.300000000000001,635.946,722
2025-03-06 13:06:00,50.1,248.0396,4708,-3.6999999999999993,4.9,5.099999999999998,631.5674,560
2025-03-06 13:09:00,50.1,241.0301,4708,-3.6999999999999993,5.0,5.199999999999999,626.8165,559
2025-03-06 13:12:00,49.9,239.1855,4708,-3.6999999999999993,5.000000000000001,5.099999999999998,626.0552,559
2025-03-06 13:15:00,49.3,236.3571,4708,-3.6999999999999993,5.1000000000000005,5.100000000000001,614.5787,578
2025-03-06 13:18:00,49.4,234.1435,4708,-3.6999999999999993,5.200000000000001,5.100000000000001,618.9828,584
2025-03-06 13:21:00,49.3,233.5287,4708,-3.700000000000003,5.2,5.100000000000001,612.8755,584
2025-03-06 13:24:00,49.7,235.9881,4708,-3.700000000000003,5.0,5.200000000000003,620.6912,578
2025-03-06 13:27:00,50.9,265.502,4708,-3.900000000000002,4.700000000000001,5.200000000000003,634.8389,721
2025-03-06 13:30:00,51.1,271.6508,4708,-3.900000000000002,4.6000000000000005,5.300000000000001,647.3076,1753
2025-03-06 13:33:00,51.9,273.2494,4708,-4.0,4.6000000000000005,5.399999999999999,651.5731,1747
2025-03-06 13:36:00,51.9,275.5859,4708,-3.8999999999999986,4.700000000000001,5.5,671.6165,1751
2025-03-06 13:42:00,52.9,243.3666,4708,-4.0,5.000000000000001,5.5,667.8123,1732
2025-03-06 13:45:00,52.5,234.5125,4708,-4.0,5.1000000000000005,5.400000000000002,658.0657,539
2025-03-06 13:48:00,51.5,234.8814,4708,-3.900000000000002,5.1000000000000005,5.300000000000001,651.6495,578
2025-03-06 13:51:00,51.3,237.3409,4708,-3.8000000000000007,5.1000000000000005,5.300000000000001,649.673,578
2025-03-06 13:57:00,49.7,231.684,4708,-3.6999999999999993,5.300000000000001,5.199999999999999,626.7382,580
2025-03-06 14:00:00,50.1,231.0692,4709,-3.799999999999997,5.1000000000000005,5.199999999999999,633.5275,578
2025-03-06 14:03:00,49.7,217.05,4709,-3.8000000000000007,5.1000000000000005,5.199999999999999,627.1926,573
2025-03-06 14:06:00,50.1,252.7127,4709,-3.6999999999999993,5.0,5.100000000000001,634.0789,557
2025-03-06 14:09:00,50.1,256.4019,4709,-3.8000000000000007,4.800000000000001,5.199999999999999,634.8557,722
2025-03-06 14:12:00,50.7,257.8776,4709,-3.8999999999999986,4.9,5.300000000000001,647.3056,722
2025-03-06 14:15:00,51.3,263.7804,4709,-3.8999999999999986,5.0,5.399999999999999,655.428,721
2025-03-06 14:21:00,51.3,244.3504,4709,-3.8999999999999986,4.9,5.299999999999997,648.5732,559
2025-03-06 14:24:00,51.1,244.2274,4709,-3.799999999999997,5.0,5.299999999999997,644.73,559
2025-03-06 14:27:00,50.6,236.3571,4709,-3.799999999999997,5.1000000000000005,5.299999999999997,640.3765,578
2025-03-06 14:30:00,50.8,231.4381,4709,-3.6999999999999993,5.1000000000000005,5.299999999999997,642.3159,584
2025-03-06 14:39:00,50.1,227.3799,4709,-3.8000000000000007,5.2,5.199999999999999,633.9562,580
2025-03-06 14:42:00,51.1,250.3762,4709,-3.8000000000000007,5.0,5.300000000000001,646.5597,1738
2025-03-06 14:48:00,50.9,255.1722,4709,-3.8000000000000007,5.0,5.300000000000001,648.672,722
2025-03-06 14:51:00,50.4,250.8681,4709,-3.8999999999999986,5.0,5.300000000000001,650.8411,1738
2025-03-06 14:54:00,50.9,244.5963,4709,-3.8000000000000007,5.1000000000000005,5.300000000000001,649.3776,559
2025-03-06 14:57:00,51.1,243.9815,4709,-3.8000000000000007,4.9,5.300000000000001,648.7069,559
2025-03-06 15:00:00,50.5,239.1855,4710,-3.8000000000000007,5.000000000000001,5.300000000000001,639.9976,559
2025-03-06 15:03:00,50.3,237.9557,4710,-3.8000000000000007,5.000000000000001,5.199999999999999,638.3134,578
2025-03-06 15:09:00,49.3,230.0854,4710,-3.6000000000000014,5.1000000000000005,5.100000000000001,618.8146,584
2025-03-06 15:12:00,49.9,251.114,4710,-3.8000000000000007,4.800000000000001,5.200000000000003,629.9545,560
2025-03-06 15:15:00,50.7,259.9682,4710,-3.900000000000002,4.700000000000001,5.300000000000001,645.1521,1756
2025-03-06 15:18:00,51.5,261.9358,4710,-3.900000000000002,4.700000000000001,5.400000000000002,653.3045,1756
2025-03-06 15:21:00,51.3,252.8356,4710,-3.8999999999999986,4.9,5.399999999999999,648.3358,1738
2025-03-06 15:24:00,50.7,238.5706,4710,-3.799999999999997,4.9,5.299999999999997,640.1329,559
2025-03-06 15:27:00,50.9,234.3895,4710,-3.8999999999999986,4.9,5.299999999999997,637.2435,539
2025-03-06 15:30:00,50.1,234.3895,4710,-3.799999999999997,5.1000000000000005,5.199999999999999,630.8084,578
2025-03-06 15:33:00,49.9,230.4543,4710,-3.6999999999999993,5.1000000000000005,5.099999999999998,628.2309,584
2025-03-06 15:36:00,49.4,231.684,4710,-3.6999999999999993,5.1000000000000005,5.0,616.4599,584
2025-03-06 15:39:00,48.7,235.7422,4710,-3.6000000000000014,5.1,5.0,613.9813,584
2025-03-06 15:42:00,48.3,228.7326,4710,-3.6000000000000014,5.1000000000000005,5.0,609.078,584
2025-03-06 15:45:00,47.7,224.5515,4710,-3.6000000000000014,5.1000000000000005,4.899999999999999,593.6844,577
2025-03-06 15:48:00,48.5,261.1979,4710,-3.700000000000003,4.700000000000001,5.100000000000001,615.1956,724
2025-03-06 15:51:00,49.5,261.4438,4710,-3.700000000000003,4.6000000000000005,5.200000000000003,623.173,724
2025-03-06 15:54:00,50.7,265.2561,4710,-3.900000000000002,4.7,5.400000000000002,636.8469,721
2025-03-06 15:57:00,51.7,270.7899,4710,-3.8999999999999986,4.800000000000001,5.300000000000001,652.76,721
2025-03-06 16:00:00,51.3,252.2208,4711,-3.799999999999997,4.800000000000001,5.199999999999999,647.1013,722
2025-03-06 16:03:00,50.1,233.0368,4711,-3.799999999999997,5.1000000000000005,5.199999999999999,632.3385,578
2025-03-06 16:06:00,49.3,227.6259,4711,-3.6000000000000014,5.200000000000001,5.0,624.4146,584
2025-03-06 16:09:00,48.6,225.1664,4711,-3.599999999999998,5.300000000000001,4.899999999999999,609.6219,585
2025-03-06 16:12:00,48.0,228.2407,4711,-3.5,5.200000000000001,4.899999999999999,600.8588,585
2025-03-06 16:15:00,47.5,223.0758,4711,-3.5,5.1000000000000005,4.899999999999999,594.1044,586
2025-03-06 16:18:00,46.8,230.5773,4711,-3.5,5.1000000000000005,4.900000000000002,589.2277,584
2025-03-06 16:21:00,47.8,239.0625,4711,-3.6000000000000014,4.6000000000000005,5.0,596.7029,707
2025-03-06 16:24:00,48.5,244.7193,4711,-3.700000000000003,4.500000000000001,5.0,603.1937,707
2025-03-06 16:27:00,49.1,237.2179,4711,-3.700000000000003,4.700000000000001,5.200000000000003,613.0999,707
2025-03-06 16:30:00,49.5,231.807,4711,-3.8000000000000007,4.700000000000001,5.200000000000003,621.3947,576
2025-03-06 16:33:00,49.0,221.969,4711,-3.6999999999999993,5.0,5.100000000000001,606.9674,577
2025-03-06 16:36:00,48.5,209.9175,4711,-3.700000000000003,5.1000000000000005,5.200000000000003,607.6898,480
2025-03-06 16:39:00,47.9,208.0729,4711,-3.700000000000003,5.2,5.0,597.4193,480
2025-03-06 16:42:00,48.3,209.5486,4711,-3.6000000000000014,5.1000000000000005,4.900000000000002,593.7567,481
2025-03-06 16:45:00,47.7,211.7622,4711,-3.599999999999998,4.9,4.899999999999999,584.5032,974
2025-03-06 16:48:00,47.0,208.5648,4711,-3.5,5.000000000000001,4.800000000000001,577.7823,481
2025-03-06 16:51:00,46.9,236.3571,4711,-3.6000000000000014,5.000000000000001,4.900000000000002,585.0682,584
2025-03-06 16:54:00,47.7,236.726,4711,-3.6999999999999993,4.6000000000000005,5.100000000000001,593.976,707
2025-03-06 16:57:00,48.5,251.9748,4711,-3.6999999999999993,4.700000000000001,5.100000000000001,601.6744,560
2025-03-06 17:00:00,48.7,246.6869,4712,-3.6999999999999993,4.800000000000001,5.099999999999998,608.3595,560
2025-03-06 17:03:00,48.5,237.4638,4712,-3.599999999999998,4.9,5.0,603.327,584
2025-03-06 17:06:00,48.1,225.7813,4712,-3.5,5.1000000000000005,4.900000000000002,596.0737,586
2025-03-06 17:09:00,48.7,239.6774,4712,-3.6999999999999993,4.9,5.099999999999998,606.2229,559
2025-03-06 17:12:00,48.5,233.2827,4712,-3.6999999999999993,4.9,5.100000000000001,605.4669,576
2025-03-06 17:15:00,48.5,243.7355,4712,-3.6999999999999993,5.000000000000001,5.100000000000001,609.3087,559
2025-03-06 17:18:00,48.5,233.5287,4712,-3.6999999999999993,4.9,5.100000000000001,601.2204,576
2025-03-06 17:21:00,48.1,233.6516,4712,-3.700000000000003,4.9,5.0,601.1182,576
2025-03-06 17:24:00,48.1,231.3151,4712,-3.6000000000000014,4.799999999999999,4.899999999999999,596.5489,586
2025-03-06 17:27:00,48.0,229.8394,4712,-3.6000000000000014,4.799999999999999,4.899999999999999,597.534,586
2025-03-06 17:30:00,48.2,242.7518,4712,-3.6000000000000014,4.799999999999999,4.899999999999999,604.0177,707
2025-03-06 17:33:00,49.1,256.2789,4712,-3.6000000000000014,4.800000000000001,5.100000000000001,611.6172,726
2025-03-06 17:36:00,49.7,259.3533,4712,-3.6999999999999993,4.700000000000001,5.199999999999999,626.2081,724
2025-03-06 17:39:00,50.3,264.8871,4712,-3.6999999999999993,4.9,5.199999999999999,630.3912,721
2025-03-06 17:42:00,50.7,258.1235,4712,-3.8000000000000007,4.9,5.300000000000001,638.6086,722
2025-03-06 17:45:00,51.3,262.4277,4712,-3.8999999999999986,5.0,5.399999999999999,647.0936,721
2025-03-06 17:48:00,52.1,257.7546,4712,-4.0,5.0,5.5,653.8337,1738
2025-03-06 17:51:00,51.8,255.4181,4712,-4.0,5.1000000000000005,5.5,649.6036,1738
2025-03-06 17:54:00,51.8,256.8938,4712,-4.0,5.2,5.5,646.2854,1738
2025-03-06 17:57:00,50.7,253.3275,4712,-3.8999999999999986,5.300000000000001,5.300000000000001,643.5832,1738
2025-03-06 18:00:00,50.5,257.0168,4713,-3.799999999999997,5.300000000000001,5.399999999999999,632.9296,1737
2025-03-06 18:03:00,49.7,257.2627,4713,-3.8999999999999986,5.1000000000000005,5.300000000000001,621.1318,1738
2025-03-06 18:06:00,49.1,249.1464,4713,-3.6999999999999993,4.999999999999999,5.199999999999999,610.8668,557
2025-03-06 18:09:00,48.7,250.2532,4713,-3.8000000000000007,4.999999999999999,5.200000000000003,598.3398,557
2025-03-06 18:12:00,48.3,250.991,4713,-3.8000000000000007,4.799999999999999,5.199999999999999,590.6108,560
2025-03-06 18:15:00,48.2,256.4019,4713,-3.8000000000000007,4.800000000000001,5.199999999999999,583.8265,722
2025-03-06 18:18:00,47.6,242.5058,4713,-3.6999999999999993,4.700000000000001,5.100000000000001,575.9417,707
2025-03-06 18:21:00,47.6,247.0558,4713,-3.799999999999997,4.700000000000001,5.199999999999999,577.0347,560
2025-03-06 18:24:00,47.7,239.0625,4713,-3.6999999999999993,4.700000000000001,5.099999999999998,576.4512,707
2025-03-06 18:27:00,47.7,242.7518,4713,-3.6999999999999993,4.800000000000001,5.199999999999999,579.9382,707
2025-03-06 18:30:00,47.3,236.603,4713,-3.8000000000000007,4.9,5.199999999999999,568.6909,559
2025-03-06 18:33:00,47.1,235.9881,4713,-3.6999999999999993,5.000000000000001,5.100000000000001,572.4816,584
2025-03-06 18:36:00,47.1,234.2665,4713,-3.6000000000000014,4.8999999999999995,5.0,570.241,584
2025-03-06 18:39:00,47.1,229.2245,4713,-3.6000000000000014,4.999999999999999,5.100000000000001,569.662,586
2025-03-06 18:42:00,46.6,229.5935,4713,-3.6000000000000014,4.999999999999999,5.0,565.3279,584
2025-03-06 18:45:00,46.4,229.4705,4713,-3.599999999999998,5.000000000000001,5.0,557.8145,586
2025-03-06 18:48:00,46.8,237.3409,4713,-3.599999999999998,4.9,5.099999999999998,558.4086,584
2025-03-06 18:51:00,46.9,254.0654,4713,-3.599999999999998,4.700000000000001,5.099999999999998,561.3798,726
2025-03-06 18:54:00,47.1,248.2856,4713,-3.8000000000000007,4.500000000000001,5.199999999999999,565.3438,560
2025-03-06 18:57:00,47.5,245.4572,4713,-3.8000000000000007,4.500000000000001,5.199999999999999,564.9412,560
2025-03-06 19:00:00,47.7,244.5963,4714,-3.700000000000003,4.6000000000000005,5.200000000000003,570.4238,707
2025-03-06 19:03:00,47.7,239.8003,4714,-3.8000000000000007,4.700000000000001,5.199999999999999,573.8251,559
2025-03-06 19:06:00,47.4,231.807,4714,-3.8000000000000007,4.9,5.199999999999999,567.3718,576
2025-03-06 19:09:00,47.7,221.8461,4714,-3.8000000000000007,4.800000000000001,5.199999999999999,562.6213,576
2025-03-06 19:12:00,47.4,218.7717,4714,-3.6999999999999993,4.799999999999999,5.099999999999998,559.3724,577
2025-03-06 19:15:00,46.7,217.173,4714,-3.6999999999999993,4.8999999999999995,5.099999999999998,549.6927,577
2025-03-06 19:18:00,46.4,212.2541,4714,-3.6000000000000014,4.8999999999999995,5.0,552.5629,974
2025-03-06 19:21:00,45.4,212.1311,4714,-3.5,4.999999999999999,4.900000000000002,535.1082,974
2025-03-06 19:24:00,45.0,210.1635,4714,-3.599999999999998,4.8999999999999995,4.799999999999997,531.0125,469
2025-03-06 19:27:00,44.6,210.4094,4714,-3.5,4.8999999999999995,4.699999999999999,523.9315,974
2025-03-06 19:30:00,44.4,233.5287,4714,-3.5,5.000000000000001,4.800000000000001,526.4188,981
2025-03-06 19:33:00,43.6,225.6583,4714,-3.1999999999999993,4.9,4.699999999999999,514.9366,982
2025-03-06 19:36:00,44.1,232.6678,4714,-3.3000000000000007,4.700000000000001,4.600000000000001,519.5528,980
2025-03-06 19:39:00,44.8,235.1273,4714,-3.1999999999999993,4.700000000000001,4.399999999999999,525.0723,982
2025-03-06 19:42:00,44.0,230.5773,4714,-3.1999999999999993,4.5,4.299999999999997,520.293,700
2025-03-06 19:45:00,43.5,225.9042,4714,-3.099999999999998,4.6000000000000005,4.300000000000001,512.9719,1036
2025-03-06 19:48:00,47.0,214.7135,4714,-3.5,4.800000000000001,4.699999999999999,564.3716,974
2025-03-06 19:51:00,46.4,218.8947,4714,-3.3000000000000007,4.9,4.600000000000001,565.8201,969
2025-03-06 19:54:00,46.7,217.05,4714,-3.400000000000002,4.9,4.600000000000001,572.3879,974
2025-03-06 19:57:00,46.4,212.9919,4714,-3.299999999999997,4.800000000000001,4.5,567.2377,969
2025-03-06 20:00:00,46.6,222.5839,4715,-3.3000000000000007,5.000000000000001,4.5,584.5687,972
2025-03-06 20:03:00,46.6,207.827,4715,-3.3000000000000007,4.9,4.5,569.0351,969
2025-03-06 20:06:00,45.4,240.9071,4715,-3.1000000000000014,4.9,4.300000000000001,558.6567,682
2025-03-07 08:54:00,45.7,215.8203,4715,-2.8999999999999986,3.8999999999999995,3.799999999999997,706.2214,1016
2025-03-07 08:57:00,43.8,212.623,4715,-2.8000000000000007,3.6999999999999993,3.900000000000002,645.625,1016
2025-03-07 09:00:00,44.4,213.2378,4715,-3.0,4.1000000000000005,4.0,626.9955,1035
2025-03-07 09:03:00,43.8,242.9977,4715,-3.0,4.1000000000000005,4.099999999999998,594.541,687
2025-03-07 09:06:00,43.8,248.5315,4715,-2.900000000000002,3.9000000000000004,4.100000000000001,560.5941,28
2025-03-07 09:09:00,42.8,247.3018,4715,-2.8999999999999986,4.0,4.0,562.4755,28
2025-03-07 09:12:00,43.6,239.4314,4715,-2.8999999999999986,4.1,4.099999999999998,557.8663,27
2025-03-07 09:15:00,43.8,228.2407,4715,-2.8999999999999986,4.299999999999999,4.0,556.9671,678
2025-03-07 09:18:00,43.8,230.7002,4715,-2.8999999999999986,4.299999999999999,4.0,562.5081,678
2025-03-07 09:21:00,44.6,214.8365,4715,-2.8999999999999986,4.3999999999999995,4.199999999999999,540.525,1035
2025-03-07 09:24:00,44.4,228.8556,4715,-3.0,4.4,4.100000000000001,572.864,678
2025-03-07 09:27:00,45.2,239.6774,4715,-3.0,4.500000000000001,4.300000000000001,578.3604,686
2025-03-07 09:33:00,46.2,237.4638,4715,-3.1000000000000014,4.5,4.399999999999999,586.2845,686
2025-03-07 09:57:00,52.3,240.0463,4716,-3.1000000000000014,4.300000000000001,4.800000000000001,751.3856,683
2025-03-07 10:00:00,53.4,243.4896,4716,-3.6999999999999993,5.0,5.100000000000001,709.2283,543
2025-03-07 10:06:00,50.9,239.1855,4716,-3.5,4.7,4.900000000000002,682.206,709
2025-03-07 10:09:00,50.9,239.0625,4716,-3.6000000000000014,4.6,4.900000000000002,678.1013,707
2025-03-07 10:12:00,51.1,255.4181,4716,-3.6000000000000014,4.3999999999999995,5.0,689.111,737
2025-03-07 10:18:00,52.0,241.0301,4716,-3.6000000000000014,4.699999999999999,4.900000000000002,696.7888,545
2025-03-07 10:21:00,52.1,241.276,4716,-3.5,4.699999999999999,4.900000000000002,699.6946,709
2025-03-07 10:27:00,51.5,243.3666,4716,-3.5,5.1000000000000005,4.899999999999999,704.9421,555
2025-03-07 10:30:00,51.5,228.7326,4716,-3.3999999999999986,5.1000000000000005,4.899999999999999,703.2973,574
2025-03-07 10:36:00,51.5,247.0558,4716,-3.6000000000000014,5.000000000000001,4.900000000000002,687.3558,709
2025-03-07 10:51:00,53.3,241.276,4717,-3.6999999999999993,5.0,5.100000000000001,714.4457,543
2025-03-07 10:54:00,53.6,240.6612,4717,-3.6999999999999993,4.800000000000001,5.099999999999998,721.2787,543
2025-03-07 11:06:00,52.4,231.1921,4717,-3.5,5.2,4.900000000000002,705.1604,574
2025-03-07 11:09:00,52.5,220.9852,4717,-3.5,5.2,4.900000000000002,704.1925,571
2025-03-07 11:12:00,52.6,223.0758,4717,-3.5,5.2,4.900000000000002,702.3097,574
2025-03-07 11:15:00,52.0,228.1178,4717,-3.5,5.3,4.800000000000001,701.402,574
2025-03-07 11:18:00,52.5,248.6545,4717,-3.6999999999999993,5.300000000000001,5.0,703.8281,558
2025-03-07 11:21:00,53.0,243.9815,4717,-3.8000000000000007,4.9,5.100000000000001,707.0703,559
2025-03-07 11:24:00,51.9,242.2598,4717,-3.8000000000000007,4.999999999999999,5.199999999999999,684.1295,559
2025-03-07 11:27:00,50.5,250.1302,4717,-3.6999999999999993,5.1000000000000005,5.0,661.5197,558
2025-03-07 11:30:00,49.7,253.2046,4717,-3.6999999999999993,5.000000000000001,5.0,639.0319,557
2025-03-07 11:33:00,48.5,235.1273,4717,-3.599999999999998,4.700000000000001,5.0,618.531,707
2025-03-07 11:36:00,47.7,220.8623,4717,-3.6000000000000014,4.800000000000001,4.899999999999999,595.8167,577
2025-03-07 11:39:00,47.1,213.8527,4717,-3.6000000000000014,5.000000000000001,5.100000000000001,591.0787,974
2025-03-07 11:42:00,47.0,215.2054,4718,-3.5,5.000000000000001,4.899999999999999,580.3474,974
2025-03-07 11:45:00,46.1,212.1311,4718,-3.5,5.000000000000001,4.800000000000001,561.4122,974
2025-03-07 11:48:00,45.7,210.7784,4718,-3.5,4.800000000000001,4.800000000000001,547.3591,974
2025-03-07 11:51:00,45.2,204.7526,4718,-3.5,4.7,4.699999999999999,533.6085,970
2025-03-07 11:54:00,46.4,237.2179,4718,-3.6000000000000014,4.7,4.900000000000002,561.0891,707
2025-03-07 11:57:00,47.1,231.4381,4718,-3.6999999999999993,4.800000000000001,5.0,564.3575,576
2025-03-07 12:00:00,47.0,213.3608,4718,-3.6999999999999993,4.800000000000001,5.0,562.4092,966
2025-03-07 12:03:00,46.4,212.377,4718,-3.5,4.9,4.900000000000002,564.0448,974
2025-03-07 12:06:00,45.8,224.0596,4718,-3.400000000000002,4.9,4.800000000000001,552.2069,586
2025-03-07 12:09:00,46.0,225.9042,4718,-3.400000000000002,4.9,4.600000000000001,551.8171,586
2025-03-07 12:12:00,45.6,219.3866,4718,-3.5,4.9,4.700000000000003,551.9988,974
2025-03-07 12:15:00,45.4,209.7946,4718,-3.299999999999997,4.9,4.599999999999998,547.9921,969
2025-03-07 12:18:00,44.8,213.8527,4718,-3.1999999999999993,5.000000000000001,4.5,549.3978,969
2025-03-07 12:21:00,44.4,227.3799,4718,-3.299999999999997,4.999999999999999,4.5,549.1739,980
2025-03-07 12:24:00,44.8,236.2341,4718,-3.1999999999999993,5.1000000000000005,4.5,556.283,981
2025-03-07 12:27:00,45.2,226.2731,4718,-3.299999999999997,5.000000000000001,4.699999999999999,549.0066,980
2025-03-07 12:30:00,45.2,221.3542,4718,-3.3999999999999986,5.0,4.599999999999998,552.0495,984
2025-03-07 12:33:00,45.6,234.5125,4718,-3.3999999999999986,5.1,4.699999999999999,553.77,981
2025-03-07 12:39:00,47.0,228.7326,4718,-3.5,4.7,4.900000000000002,565.4717,979
2025-03-07 12:42:00,47.0,226.3961,4719,-3.5,4.7,4.800000000000001,569.2948,979
2025-03-07 12:45:00,46.4,229.9624,4719,-3.3999999999999986,4.6000000000000005,4.899999999999999,562.8761,979
2025-03-07 12:48:00,46.8,229.9624,4719,-3.400000000000002,4.6000000000000005,4.700000000000003,567.6078,979
2025-03-07 12:51:00,47.0,215.8203,4719,-3.400000000000002,4.800000000000001,5.100000000000001,595.7496,974
2025-03-07 12:54:00,48.5,210.5324,4719,-3.5,5.0,4.899999999999999,580.3928,481
2025-03-07 12:57:00,48.0,211.0243,4719,-3.5,5.0,4.900000000000002,586.0493,481
2025-03-07 13:00:00,47.6,216.6811,4719,-3.3999999999999986,5.1,4.800000000000001,584.2578,971
2025-03-07 13:03:00,48.1,220.0014,4719,-3.5,5.1,4.900000000000002,595.1142,586
2025-03-07 13:06:00,47.9,214.7135,4719,-3.5,4.9,4.800000000000001,579.7262,974
2025-03-07 13:09:00,47.4,214.7135,4719,-3.5,4.9,4.699999999999999,575.1525,974
2025-03-07 13:12:00,48.1,236.603,4719,-3.3999999999999986,4.9,4.799999999999997,590.4529,653
2025-03-07 13:15:00,50.7,242.8747,4719,-3.6999999999999993,5.0,5.199999999999999,598.1507,559
2025-03-07 13:18:00,50.7,238.5706,4719,-3.6999999999999993,4.9,5.199999999999999,611.8608,559
2025-03-07 13:21:00,48.5,226.1502,4719,-3.6000000000000014,5.0,5.0,602.5615,586
2025-03-07 13:24:00,48.7,231.93,4719,-3.599999999999998,4.9,4.899999999999999,604.9434,584
2025-03-07 13:27:00,47.9,236.9719,4719,-3.5,5.1000000000000005,4.800000000000001,620.9296,583
2025-03-07 13:30:00,48.0,236.2341,4719,-3.5,5.1000000000000005,4.800000000000001,612.4317,583
2025-03-07 13:33:00,48.4,222.4609,4719,-3.3999999999999986,5.1000000000000005,4.800000000000001,600.0012,971
2025-03-07 13:36:00,47.9,221.2312,4719,-3.5,5.2,4.800000000000001,601.9422,571
2025-03-07 13:39:00,47.1,230.0854,4719,-3.5,5.4,4.800000000000001,589.5353,585
2025-03-07 13:42:00,47.7,229.3475,4720,-3.5,5.2,4.800000000000001,606.9601,585
2025-03-07 13:45:00,47.7,217.6649,4720,-3.5,5.2,4.900000000000002,593.9953,571
2025-03-07 13:48:00,47.3,217.9109,4720,-3.5,5.2,4.800000000000001,592.7358,571
2025-03-07 13:51:00,50.1,240.4152,4720,-3.5,5.000000000000001,5.100000000000001,600.7504,709
2025-03-07 13:54:00,50.1,249.2694,4720,-3.6999999999999993,4.9,4.900000000000002,627.5659,560
2025-03-07 13:57:00,49.4,239.0625,4720,-3.8000000000000007,4.800000000000001,5.100000000000001,605.2183,559
2025-03-07 14:00:00,48.7,230.8232,4720,-3.6000000000000014,4.800000000000001,5.0,601.2604,586
2025-03-07 14:03:00,48.1,240.2922,4720,-3.6000000000000014,5.0,5.0,595.1178,709
2025-03-07 14:06:00,49.3,240.0463,4720,-3.6000000000000014,5.0,5.199999999999999,627.4495,709
2025-03-07 14:09:00,50.5,228.3637,4720,-3.6999999999999993,4.9,5.199999999999999,603.5471,576
2025-03-07 14:12:00,48.5,221.3542,4720,-3.6999999999999993,4.9,5.0,601.8877,577
2025-03-07 14:15:00,48.7,227.9948,4720,-3.6999999999999993,4.9,5.100000000000001,607.4807,576
2025-03-07 14:18:00,50.3,236.603,4720,-3.6999999999999993,4.9,5.199999999999999,611.5258,559
2025-03-07 14:21:00,50.3,220.0014,4720,-3.8000000000000007,4.9,5.300000000000001,627.6996,577
2025-03-07 14:27:00,49.7,228.9786,4720,-3.8000000000000007,5.0,5.100000000000001,599.5692,576
2025-03-07 14:30:00,49.9,235.0043,4720,-3.6000000000000014,5.0,5.100000000000001,624.1881,584
2025-03-07 14:33:00,50.3,231.3151,4720,-3.8000000000000007,4.9,5.300000000000001,625.1588,576
2025-03-07 14:36:00,49.9,221.3542,4720,-3.8000000000000007,4.9,5.199999999999999,604.4725,577
2025-03-07 14:39:00,48.5,227.7488,4720,-3.8000000000000007,4.9,5.100000000000001,602.8657,576
2025-03-07 14:42:00,48.3,229.8394,4721,-3.6999999999999993,5.0,4.899999999999999,601.547,576
2025-03-07 14:45:00,48.3,223.6907,4721,-3.599999999999998,5.1,4.899999999999999,594.3292,577
2025-03-07 14:48:00,48.1,210.5324,4721,-3.599999999999998,5.0,4.899999999999999,588.7955,481
2025-03-07 14:51:00,47.0,212.377,4721,-3.3999999999999986,5.2,4.699999999999999,589.3304,478
2025-03-07 14:54:00,47.6,226.5191,4721,-3.5,5.2,4.900000000000002,593.5851,585
2025-03-07 14:57:00,49.7,228.2407,4721,-3.3999999999999986,5.2,5.0,599.0306,574
2025-03-07 15:00:00,48.1,226.5191,4721,-3.5,5.0,4.800000000000001,604.723,586
2025-03-07 15:03:00,47.6,225.2894,4721,-3.5,5.2,4.800000000000001,586.4769,585
2025-03-07 15:06:00,49.5,242.8747,4721,-3.6000000000000014,5.0,5.0,622.7085,709
2025-03-07 15:09:00,48.1,242.3828,4721,-3.6000000000000014,5.0,5.0,624.2584,709
2025-03-07 15:12:00,48.0,233.8976,4721,-3.599999999999998,4.9,5.099999999999998,618.6356,584
2025-03-07 15:15:00,48.1,230.0854,4721,-3.599999999999998,4.9,5.0,599.0479,586
2025-03-07 15:18:00,47.6,240.5382,4721,-3.599999999999998,5.0,4.899999999999999,592.5645,709
2025-03-07 15:21:00,48.1,245.9491,4721,-3.599999999999998,5.0,4.899999999999999,623.6406,709
2025-03-07 15:24:00,49.9,235.0043,4721,-3.5,5.0,4.900000000000002,621.9028,584
2025-03-07 15:27:00,48.1,223.8137,4721,-3.5,5.0,4.900000000000002,597.5936,586
2025-03-07 15:30:00,47.6,217.7879,4721,-3.5,5.1,4.800000000000001,592.7476,974
2025-03-07 15:33:00,48.1,222.8299,4721,-3.5,5.1,4.899999999999999,597.215,586
2025-03-07 15:36:00,49.9,222.8299,4721,-3.599999999999998,5.1,5.099999999999998,622.3658,577
2025-03-07 15:39:00,48.4,220.2474,4721,-3.599999999999998,5.1,4.899999999999999,624.9537,577
2025-03-07 15:42:00,50.1,230.7002,4722,-3.8000000000000007,4.9,5.199999999999999,623.9301,576
2025-03-07 15:45:00,50.1,239.6774,4722,-3.8000000000000007,4.9,5.199999999999999,603.0852,559
2025-03-07 15:48:00,50.0,232.6678,4722,-3.6999999999999993,4.9,5.199999999999999,607.9189,576
2025-03-07 15:51:00,50.1,222.4609,4722,-3.8000000000000007,4.800000000000001,5.099999999999998,603.4814,576
2025-03-07 15:54:00,48.9,220.8623,4722,-3.6999999999999993,4.800000000000001,5.0,592.3248,577
2025-03-07 15:57:00,48.2,228.6097,4722,-3.599999999999998,4.9,5.0,594.6745,586
2025-03-07 16:00:00,48.7,228.1178,4722,-3.599999999999998,4.9,5.0,605.0377,586
2025-03-07 16:03:00,48.5,216.0663,4722,-3.6000000000000014,4.9,4.900000000000002,594.3645,974
2025-03-07 16:06:00,47.9,214.2216,4722,-3.599999999999998,5.0,4.899999999999999,594.6495,974
2025-03-07 16:09:00,48.0,216.3122,4722,-3.599999999999998,5.1,4.899999999999999,595.9554,577
2025-03-07 16:12:00,48.5,216.9271,4722,-3.599999999999998,5.1,4.899999999999999,604.4252,577
2025-03-07 16:15:00,48.1,212.7459,4722,-3.6999999999999993,5.0,4.899999999999999,592.9125,577
