Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2025-04-24 19:39:00,61.5,213.4838,5171,-3.6000000000000014,6.0,5.0,887.2668,534
2025-04-24 19:42:00,61.5,212.8689,5171,-3.6000000000000014,6.0,5.0,889.8911,534
2025-04-24 19:45:00,61.1,209.5486,5171,-3.5,6.1,5.0,884.123,924
2025-04-24 19:48:00,60.8,205.8594,5171,-3.5,6.1000000000000005,4.899999999999999,875.1805,924
2025-04-24 19:51:00,60.8,204.3837,5171,-3.5,6.1000000000000005,4.899999999999999,882.6013,924
2025-04-24 19:54:00,60.5,202.4161,5171,-3.5,6.2,4.899999999999999,877.5123,924
2025-04-24 19:57:00,60.4,206.8432,5171,-3.5,6.3,4.899999999999999,874.4784,924
2025-04-24 20:00:00,60.5,199.8336,5171,-3.5,6.2,4.899999999999999,878.1346,924
2025-04-24 20:03:00,60.4,201.1863,5171,-3.5,6.2,4.899999999999999,875.9272,924
2025-04-24 20:06:00,60.5,207.458,5171,-3.599999999999998,6.2,4.9999999999999964,878.3635,924
2025-04-24 20:12:00,69.9,279.3981,5171,-4.100000000000001,5.4,5.899999999999999,1020.211,1800
2025-04-24 20:18:00,70.9,248.9005,5171,-4.199999999999999,6.0,5.900000000000002,1037.123,1279
2025-04-24 20:21:00,70.5,247.6707,5172,-4.099999999999998,6.1,5.800000000000001,1027.9,1667
2025-04-24 20:24:00,70.5,249.7613,5172,-4.199999999999999,5.9,5.800000000000001,1027.737,1279
2025-04-24 20:27:00,70.6,255.0492,5172,-4.199999999999999,5.9,5.900000000000002,1031.603,1713
2025-04-24 20:30:00,70.5,249.8843,5172,-4.100000000000001,5.9,5.800000000000004,1026.363,1667
2025-04-24 20:39:00,73.5,261.9358,5172,-4.299999999999997,5.9,6.0,1079.196,1713
2025-04-24 20:42:00,73.2,261.5668,5172,-4.299999999999997,5.9,6.0,1080.511,1713
2025-04-24 20:45:00,74.6,272.2656,5172,-4.399999999999999,5.800000000000001,6.199999999999996,1123.704,1826
2025-04-24 20:48:00,77.2,288.9902,5172,-4.5,5.800000000000001,6.399999999999999,1170.497,1527
2025-04-24 20:51:00,80.5,290.4659,5172,-4.699999999999999,5.9,6.599999999999998,1237.193,1470
2025-04-24 20:54:00,81.4,288.8672,5172,-4.800000000000001,5.9,6.800000000000001,1242.655,1471
2025-04-24 20:57:00,81.5,278.5373,5172,-4.800000000000001,6.1,6.699999999999999,1237.715,1508
2025-04-24 21:00:00,80.8,269.8062,5172,-4.699999999999999,6.199999999999999,6.699999999999999,1229.153,1313
2025-04-24 21:03:00,77.8,254.4343,5172,-4.600000000000001,6.3999999999999995,6.399999999999999,1181.269,1342
2025-04-24 21:15:00,71.7,246.441,5172,-4.199999999999999,6.2,5.900000000000002,1070.053,1280
2025-04-24 21:18:00,71.9,248.9005,5172,-4.199999999999999,6.1000000000000005,5.800000000000001,1069.751,1279
2025-04-24 21:21:00,70.7,249.7613,5173,-4.100000000000001,5.999999999999999,5.799999999999997,1050.61,1667
2025-04-24 21:24:00,70.9,254.0654,5173,-4.100000000000001,5.799999999999999,5.799999999999997,1055.621,1667
2025-04-24 21:27:00,70.9,252.3438,5173,-4.200000000000003,5.9,5.899999999999999,1053.001,1279
2025-04-24 21:30:00,69.9,247.7937,5173,-4.199999999999999,5.799999999999999,5.800000000000001,1026.17,1279
2025-04-24 21:33:00,69.1,229.4705,5173,-4.099999999999998,6.1000000000000005,5.600000000000001,1002.74,407
2025-04-24 21:36:00,65.7,222.092,5173,-3.8000000000000007,6.200000000000001,5.399999999999999,950.7221,532
2025-04-24 21:39:00,63.9,218.1568,5173,-3.8000000000000007,6.1000000000000005,5.300000000000001,932.3398,534
2025-04-24 21:42:00,62.6,213.9757,5173,-3.6999999999999993,6.1000000000000005,5.100000000000001,901.7494,534
2025-04-24 21:45:00,62.1,213.2378,5173,-3.6999999999999993,6.1000000000000005,5.100000000000001,901.3159,534
2025-04-24 21:48:00,61.7,218.8947,5173,-3.700000000000003,6.0,5.200000000000003,893.4423,534
2025-04-24 21:51:00,62.1,224.0596,5173,-3.6000000000000014,5.9,5.100000000000001,896.4825,565
2025-04-24 21:54:00,61.8,213.9757,5173,-3.599999999999998,6.0,5.100000000000001,894.6432,534
2025-04-24 21:57:00,60.9,202.1701,5173,-3.5,6.2,5.0000000000000036,869.9545,924
2025-04-24 22:00:00,58.5,187.7821,5173,-3.3999999999999986,6.300000000000001,4.699999999999999,832.9597,897
2025-04-25 12:21:00,46.6,173.2711,5173,-1.8999999999999986,2.8999999999999995,2.6999999999999993,743.8522,124
2025-04-25 12:30:00,68.9,242.3828,5173,-4.299999999999997,6.0,5.799999999999997,1079.248,1280
2025-04-25 12:33:00,67.3,240.5382,5173,-4.199999999999999,6.0,5.800000000000001,1024.947,406
2025-04-25 12:36:00,66.9,244.7193,5173,-4.100000000000001,5.999999999999999,5.700000000000003,1013.177,1667
2025-04-25 12:39:00,69.6,245.9491,5174,-4.300000000000001,6.1,6.100000000000001,1046.729,1280
2025-04-25 12:42:00,69.3,245.9491,5174,-4.300000000000001,5.999999999999999,5.899999999999999,1021.008,1280
2025-04-25 12:45:00,69.9,243.6125,5174,-4.299999999999997,6.0,5.899999999999999,1024.149,1280
2025-04-25 12:54:00,69.5,240.6612,5174,-4.299999999999997,6.1,5.899999999999999,1018.112,1280
2025-04-25 12:57:00,69.5,240.5382,5174,-4.300000000000001,6.0,6.0,1016.781,1280
2025-04-25 13:00:00,69.5,241.522,5174,-4.299999999999997,6.0,5.899999999999999,1019.299,1280
2025-04-25 13:03:00,69.7,240.0463,5174,-4.299999999999997,6.1,5.899999999999999,1017.733,1280
2025-04-25 13:06:00,69.7,242.7518,5174,-4.299999999999997,6.1,6.0,1019.89,1280
2025-04-25 13:09:00,69.9,240.9071,5174,-4.299999999999997,6.1,6.0,1024.931,1280
2025-04-25 13:12:00,70.3,243.3666,5174,-4.199999999999999,6.1,6.0000000000000036,1032.736,1280
2025-04-25 13:15:00,71.0,245.2112,5174,-4.300000000000001,6.1,6.0000000000000036,1046.087,1280
2025-04-25 13:18:00,71.6,248.9005,5174,-4.5000000000000036,6.1,6.099999999999998,1051.562,1287
2025-04-25 13:24:00,72.0,249.0234,5174,-4.400000000000002,6.1,6.099999999999998,1059.594,1280
2025-04-25 13:27:00,71.9,246.8099,5174,-4.300000000000004,6.1,6.100000000000001,1053.899,1280
2025-04-25 13:30:00,71.5,244.3504,5174,-4.299999999999997,6.199999999999999,6.0,1046.839,1280
2025-04-25 13:36:00,71.5,241.1531,5174,-4.299999999999997,6.199999999999999,6.0,1051.388,1280
2025-04-25 13:39:00,71.9,243.6125,5175,-4.399999999999999,6.199999999999999,6.100000000000001,1056.437,1280
2025-04-25 13:42:00,72.0,242.3828,5175,-4.399999999999999,6.300000000000001,6.100000000000001,1059.827,374
2025-04-25 13:45:00,72.1,240.6612,5175,-4.300000000000004,6.300000000000001,6.100000000000001,1055.943,1280
2025-04-25 13:48:00,71.9,242.9977,5175,-4.300000000000004,6.300000000000001,6.100000000000001,1057.016,1280
2025-04-25 13:51:00,71.9,241.8909,5175,-4.399999999999999,6.300000000000001,6.100000000000001,1054.663,374
2025-04-25 13:54:00,71.6,238.4476,5175,-4.300000000000004,6.300000000000001,6.100000000000001,1052.372,374
2025-04-25 13:57:00,71.5,236.9719,5175,-4.300000000000004,6.299999999999999,6.0,1048.768,1276
2025-04-25 14:00:00,71.1,236.1111,5175,-4.300000000000004,6.299999999999999,6.0,1046.629,1276
2025-04-25 14:03:00,71.3,237.3409,5175,-4.300000000000004,6.299999999999999,6.0,1042.961,374
2025-04-25 14:06:00,71.0,238.2017,5175,-4.399999999999999,6.299999999999999,6.0,1046.113,374
2025-04-25 14:24:00,71.9,242.1369,5175,-4.399999999999999,6.199999999999999,6.100000000000001,1053.066,1280
2025-04-25 14:42:00,71.0,240.0463,5176,-4.299999999999997,6.199999999999999,6.0,1044.732,1280
2025-04-25 14:45:00,71.9,244.9653,5176,-4.299999999999997,6.199999999999999,6.100000000000001,1056.755,1280
2025-04-25 14:48:00,71.9,246.0721,5176,-4.399999999999999,6.199999999999999,6.100000000000001,1054.476,1280
2025-04-25 14:51:00,72.0,246.5639,5176,-4.399999999999999,6.1,6.100000000000001,1069.043,1280
2025-04-25 14:54:00,73.2,245.9491,5176,-4.5,6.300000000000001,6.200000000000003,1076.819,1285
2025-04-25 14:57:00,73.2,244.7193,5176,-4.399999999999999,6.300000000000001,6.200000000000003,1083.398,1280
2025-04-25 15:00:00,73.1,242.7518,5176,-4.399999999999999,6.300000000000001,6.199999999999996,1081.425,374
2025-04-25 15:03:00,73.0,242.1369,5176,-4.5,6.300000000000001,6.200000000000003,1079.207,1285
2025-04-25 15:06:00,72.6,238.8166,5176,-4.399999999999999,6.299999999999999,6.100000000000001,1073.647,1276
2025-04-25 15:09:00,72.4,239.1855,5176,-4.299999999999997,6.299999999999999,6.100000000000001,1072.51,1276
2025-04-25 15:12:00,72.5,238.2017,5176,-4.299999999999997,6.3999999999999995,6.0,1070.971,1276
2025-04-25 15:15:00,72.1,240.5382,5176,-4.399999999999999,6.299999999999999,6.100000000000001,1070.003,374
2025-04-25 15:18:00,73.0,247.0558,5176,-4.400000000000002,6.199999999999999,6.099999999999998,1075.281,1280
2025-04-25 15:21:00,73.9,246.5639,5176,-4.5000000000000036,6.300000000000001,6.199999999999999,1095.298,1285
2025-04-25 15:24:00,74.2,246.6869,5176,-4.4999999999999964,6.200000000000001,6.199999999999999,1102.482,1287
2025-04-25 15:30:00,74.4,245.5801,5176,-4.4999999999999964,6.199999999999999,6.300000000000001,1105.844,1285
2025-04-25 15:36:00,74.0,243.3666,5176,-4.400000000000002,6.299999999999999,6.199999999999999,1096.824,1276
2025-04-25 15:39:00,74.2,240.4152,5177,-4.4999999999999964,6.299999999999999,6.199999999999999,1095.625,1285
2025-04-25 15:42:00,73.6,237.5868,5177,-4.400000000000002,6.3999999999999995,6.199999999999999,1094.903,1276
2025-04-25 15:45:00,73.2,233.1597,5177,-4.5000000000000036,6.500000000000001,6.199999999999999,1092.524,1276
2025-04-25 15:48:00,74.0,236.603,5177,-4.400000000000002,6.500000000000001,6.199999999999999,1097.006,1276
2025-04-25 15:51:00,74.0,241.645,5177,-4.5,6.4,6.299999999999997,1102.128,1285
2025-04-25 15:54:00,74.4,241.8909,5177,-4.399999999999999,6.4,6.299999999999997,1104.936,1275
2025-04-25 15:57:00,74.0,240.5382,5177,-4.600000000000001,6.4,6.299999999999997,1100.549,1285
2025-04-25 16:00:00,74.4,240.6612,5177,-4.5,6.4,6.299999999999997,1103.304,1285
2025-04-25 16:03:00,73.9,238.2017,5177,-4.399999999999999,6.500000000000001,6.199999999999996,1098.209,1276
2025-04-25 16:06:00,73.9,237.4638,5177,-4.5,6.500000000000001,6.299999999999997,1099.134,1276
2025-04-25 16:09:00,73.2,232.2989,5177,-4.399999999999999,6.6000000000000005,6.199999999999996,1087.651,1276
2025-04-25 16:12:00,72.6,233.0368,5177,-4.399999999999999,6.499999999999999,6.100000000000001,1079.564,1276
2025-04-25 16:15:00,72.0,228.8556,5177,-4.300000000000001,6.3999999999999995,6.099999999999998,1064.155,1276
2025-04-25 16:18:00,71.5,233.0368,5177,-4.299999999999997,6.499999999999999,6.0,1067.331,1276
2025-04-25 16:21:00,71.9,233.0368,5177,-4.399999999999999,6.3999999999999995,6.100000000000001,1064.005,1276
2025-04-25 16:24:00,72.5,240.6612,5177,-4.399999999999999,6.4,6.100000000000001,1077.355,374
2025-04-25 16:27:00,72.6,237.5868,5177,-4.399999999999999,6.4,6.100000000000001,1080.159,1276
2025-04-25 16:30:00,72.9,241.645,5177,-4.399999999999999,6.4,6.200000000000003,1083.668,374
2025-04-25 16:33:00,72.4,237.8328,5177,-4.399999999999999,6.4,6.100000000000001,1072.443,374
2025-04-25 16:36:00,72.6,238.5706,5177,-4.399999999999999,6.4,6.200000000000003,1082.018,374
2025-04-25 16:39:00,72.4,232.4219,5178,-4.399999999999999,6.4,6.100000000000001,1075.509,1276
2025-04-25 16:45:00,71.0,223.6907,5178,-4.400000000000002,6.6000000000000005,6.0000000000000036,1046.125,1400
2025-04-25 16:48:00,68.7,224.3056,5178,-4.199999999999999,6.6000000000000005,5.800000000000001,1010.214,393
2025-04-25 16:51:00,68.5,220.6163,5178,-4.099999999999998,6.500000000000001,5.799999999999997,1015.643,437
2025-04-25 16:54:00,68.3,225.0434,5178,-4.199999999999999,6.500000000000001,5.899999999999999,1010.493,393
2025-04-25 16:57:00,68.5,229.8394,5178,-4.199999999999999,6.4,5.899999999999999,1008.31,406
2025-04-25 17:00:00,68.1,232.6678,5178,-4.199999999999999,6.300000000000001,5.799999999999997,1015.166,406
2025-04-25 17:03:00,70.1,235.7422,5178,-4.300000000000001,6.2,6.0,1034.115,406
2025-04-25 17:06:00,70.5,239.4314,5178,-4.399999999999999,6.4,6.100000000000001,1042.259,374
2025-04-25 17:09:00,70.7,233.8976,5178,-4.399999999999999,6.4,6.0,1037.634,374
2025-04-25 17:12:00,70.9,235.3732,5178,-4.299999999999997,6.4,6.100000000000001,1039.974,374
2025-04-25 17:15:00,70.3,231.807,5178,-4.300000000000001,6.4,5.900000000000002,1033.921,1276
2025-04-25 17:18:00,70.1,229.9624,5178,-4.299999999999997,6.4,6.0,1034.103,1276
2025-04-25 17:21:00,70.1,228.7326,5178,-4.299999999999997,6.299999999999999,6.0,1027.226,405
2025-04-25 17:24:00,69.7,224.6745,5178,-4.299999999999997,6.3999999999999995,5.899999999999999,1025.883,437
2025-04-25 17:27:00,69.1,223.6907,5178,-4.199999999999999,6.499999999999999,5.899999999999999,1018.367,437
2025-04-25 17:30:00,68.9,225.0434,5178,-4.199999999999999,6.499999999999999,5.899999999999999,1014.447,437
2025-04-25 17:33:00,69.1,230.2083,5178,-4.299999999999997,6.3999999999999995,5.899999999999999,1019.679,406
2025-04-25 17:36:00,69.1,231.1921,5178,-4.299999999999997,6.299999999999999,5.899999999999999,1017.635,406
2025-04-25 17:39:00,69.5,232.2989,5179,-4.299999999999997,6.299999999999999,5.899999999999999,1022.187,406
2025-04-25 17:42:00,69.3,230.4543,5179,-4.199999999999999,6.299999999999999,5.899999999999999,1017.232,406
2025-04-25 17:45:00,68.9,226.5191,5179,-4.199999999999999,6.3999999999999995,5.899999999999999,1011.659,437
2025-04-25 17:48:00,67.7,216.5582,5179,-4.099999999999998,6.3999999999999995,5.699999999999996,983.2501,437
2025-04-25 17:51:00,65.1,211.7622,5179,-4.0,6.3999999999999995,5.5,949.342,443
2025-04-25 17:54:00,64.5,210.7784,5179,-3.8999999999999986,6.3999999999999995,5.399999999999999,941.0781,443
2025-04-25 17:57:00,63.7,209.9175,5179,-3.8000000000000007,6.3,5.399999999999999,938.3195,443
2025-04-25 18:00:00,63.5,209.5486,5179,-3.8000000000000007,6.3,5.299999999999997,933.3054,443
2025-04-25 18:03:00,62.8,204.7526,5179,-3.6999999999999993,6.3999999999999995,5.299999999999997,920.5079,347
2025-04-25 18:06:00,63.3,214.2216,5179,-3.900000000000002,6.199999999999999,5.399999999999999,925.8621,443
2025-04-25 18:09:00,63.5,214.5906,5179,-3.8000000000000007,6.199999999999999,5.299999999999997,929.8675,534
2025-04-25 18:12:00,63.3,212.1311,5179,-3.900000000000002,6.299999999999999,5.399999999999999,926.791,443
2025-04-25 18:15:00,63.1,210.5324,5179,-3.8000000000000007,6.299999999999999,5.299999999999997,922.4279,443
2025-04-25 18:18:00,62.9,207.704,5179,-3.8000000000000007,6.299999999999999,5.399999999999999,922.6387,443
2025-04-25 18:21:00,62.9,205.4904,5179,-3.799999999999997,6.299999999999999,5.199999999999996,917.9606,347
2025-04-25 18:24:00,62.7,204.7526,5179,-3.799999999999997,6.3999999999999995,5.299999999999997,912.983,347
2025-04-25 18:27:00,62.5,204.2607,5179,-3.6999999999999993,6.3,5.199999999999996,913.4956,347
2025-04-25 18:30:00,62.5,203.031,5179,-3.6999999999999993,6.3999999999999995,5.199999999999996,915.0828,347
2025-04-25 18:33:00,61.9,201.6782,5179,-3.6999999999999993,6.3999999999999995,5.199999999999996,908.0759,347
2025-04-25 18:36:00,61.3,198.8498,5179,-3.6999999999999993,6.3999999999999995,5.100000000000001,894.2021,908
2025-04-25 18:39:00,60.9,198.8498,5180,-3.700000000000003,6.3999999999999995,5.100000000000001,885.8062,908
2025-04-25 18:42:00,60.8,199.8336,5180,-3.6000000000000014,6.3999999999999995,5.100000000000001,889.9141,908
2025-04-25 18:45:00,61.3,208.6878,5180,-3.6000000000000014,6.199999999999999,5.200000000000003,897.0126,924
2025-04-25 18:48:00,61.1,204.2607,5180,-3.6000000000000014,6.199999999999999,5.100000000000001,892.9222,924
2025-04-25 18:51:00,61.1,204.0148,5180,-3.700000000000003,6.299999999999999,5.100000000000001,895.8205,347
2025-04-25 18:54:00,61.1,201.6782,5180,-3.6999999999999993,6.299999999999999,5.199999999999999,889.8749,924
2025-04-25 18:57:00,61.1,197.3741,5180,-3.6999999999999993,6.3999999999999995,5.099999999999998,890.02,908
2025-04-25 19:00:00,60.8,192.4552,5180,-3.6999999999999993,6.499999999999999,4.9999999999999964,884.8875,908
2025-04-25 19:03:00,59.8,190.4875,5180,-3.6999999999999993,6.499999999999999,5.0000000000000036,864.1757,908
2025-04-25 19:06:00,59.4,206.7202,5180,-3.6000000000000014,6.0,5.0000000000000036,860.697,924
2025-04-25 19:09:00,60.8,213.2378,5180,-3.6000000000000014,6.0,5.099999999999998,885.6288,534
2025-04-25 19:12:00,60.9,210.5324,5180,-3.6999999999999993,6.1,5.199999999999996,879.7676,534
2025-04-25 19:15:00,60.8,208.0729,5180,-3.6999999999999993,6.1,5.099999999999998,877.8655,534
2025-04-25 19:18:00,60.8,207.704,5180,-3.6000000000000014,6.1,5.099999999999998,878.0883,924
2025-04-25 19:21:00,60.5,207.704,5180,-3.6000000000000014,6.1,5.099999999999998,879.7352,924
2025-04-25 19:24:00,61.3,219.3866,5180,-3.6999999999999993,6.0,5.199999999999999,898.4986,534
2025-04-25 19:27:00,62.9,221.969,5180,-3.8999999999999986,6.0,5.399999999999999,909.7572,409
2025-04-25 19:30:00,63.1,221.3542,5180,-3.8000000000000007,6.0,5.400000000000002,914.4474,409
2025-04-25 19:33:00,62.7,215.9433,5180,-3.8000000000000007,6.1,5.300000000000001,905.7855,534
2025-04-25 19:36:00,62.5,211.1473,5180,-3.8000000000000007,6.199999999999999,5.300000000000001,905.3808,534
2025-04-25 19:39:00,61.9,205.8594,5181,-3.8000000000000007,6.3,5.199999999999999,899.174,347
2025-04-25 19:42:00,61.3,198.8498,5181,-3.6999999999999993,6.3999999999999995,5.199999999999999,879.7336,908
2025-04-25 19:45:00,59.8,193.9308,5181,-3.6000000000000014,6.3,5.0000000000000036,857.3651,908
2025-04-25 19:48:00,58.2,190.4875,5181,-3.599999999999998,6.3,4.899999999999999,840.5084,908
2025-04-25 19:51:00,57.4,186.4294,5181,-3.3999999999999986,6.3,4.699999999999999,834.0988,897
2025-04-25 19:54:00,56.2,183.8469,5181,-3.3000000000000007,6.3,4.600000000000001,809.8643,897
2025-04-25 19:57:00,55.6,185.8145,5181,-3.3000000000000007,6.3,4.600000000000001,794.4897,897
2025-04-25 20:00:00,58.3,209.9175,5181,-3.599999999999998,5.800000000000001,5.0,834.3777,508
2025-04-25 20:06:00,64.9,277.7995,5181,-4.0,5.199999999999999,5.699999999999999,953.072,1791
2025-04-25 20:09:00,69.5,283.0874,5181,-4.300000000000001,5.300000000000001,6.0,1012.482,1805
2025-04-25 20:12:00,71.6,283.3333,5181,-4.5,5.5,6.199999999999996,1033.441,1832
2025-04-25 20:15:00,77.8,281.1198,5181,-4.800000000000001,6.0,6.599999999999998,1161.05,1519
2025-04-25 20:18:00,77.0,270.544,5181,-4.800000000000001,6.1,6.599999999999998,1152.052,1331
2025-04-25 20:24:00,73.2,249.0234,5181,-4.5,6.2,6.299999999999997,1079.623,1287
2025-04-25 20:27:00,73.0,244.9653,5181,-4.399999999999999,6.2,6.200000000000003,1069.567,1280
2025-04-25 20:30:00,72.3,240.5382,5181,-4.399999999999999,6.3,6.100000000000001,1065.658,374
2025-04-25 20:33:00,71.3,237.9557,5181,-4.300000000000001,6.3,6.0,1048.771,374
2025-04-25 20:36:00,70.5,240.6612,5181,-4.300000000000001,6.3,6.0,1039.235,1280
2025-04-25 20:42:00,71.9,260.829,5182,-4.400000000000002,5.9,6.099999999999998,1054.965,1713
2025-04-25 20:45:00,72.2,262.5506,5182,-4.400000000000002,5.800000000000001,6.099999999999998,1061.725,1713
2025-04-25 20:48:00,73.0,263.6574,5182,-4.5000000000000036,5.800000000000001,6.300000000000001,1077.902,1870
2025-04-25 20:51:00,73.0,261.4438,5182,-4.5000000000000036,5.9,6.300000000000001,1073.826,1341
2025-04-25 20:57:00,72.3,248.4086,5182,-4.400000000000002,6.1000000000000005,6.099999999999998,1059.655,1280
2025-04-25 21:00:00,71.6,244.3504,5182,-4.400000000000002,6.1000000000000005,6.099999999999998,1055.785,1280
2025-04-25 21:03:00,71.3,243.4896,5182,-4.399999999999999,6.2,6.100000000000001,1048.837,1280
2025-04-25 21:06:00,71.3,244.7193,5182,-4.299999999999997,6.1000000000000005,6.0,1050.213,1280
2025-04-25 21:09:00,70.1,240.0463,5182,-4.300000000000001,6.1000000000000005,6.0,1030.563,1280
2025-04-25 21:12:00,69.3,235.9881,5182,-4.199999999999999,6.2,5.899999999999999,1014.231,406
2025-04-25 21:15:00,68.5,234.8814,5182,-4.199999999999999,6.2,6.0,1002.718,406
2025-04-25 21:24:00,68.9,241.522,5182,-4.5,5.799999999999999,6.200000000000003,1011.53,1282
2025-04-25 21:27:00,66.9,231.3151,5182,-4.300000000000001,5.999999999999999,5.899999999999999,982.1876,406
2025-04-25 21:30:00,65.5,232.4219,5182,-4.100000000000001,5.8999999999999995,5.800000000000004,962.8754,410
2025-04-25 21:33:00,65.9,245.4572,5182,-4.100000000000001,5.8,5.800000000000004,970.4037,1689
2025-04-25 21:36:00,66.7,250.3762,5182,-4.300000000000001,5.6,5.900000000000002,979.762,1708
2025-04-25 21:48:00,69.5,264.2723,5183,-4.599999999999998,5.6,6.299999999999997,1018.753,1869
2025-04-25 21:51:00,69.7,263.2885,5183,-4.5,5.6,6.300000000000001,1019.406,1870
2025-04-25 21:54:00,71.0,271.1588,5183,-4.600000000000001,5.6,6.400000000000002,1042.085,1869
2025-04-25 21:57:00,72.1,271.6508,5183,-4.600000000000001,5.6,6.5000000000000036,1060.507,1869
2025-04-25 22:00:00,71.6,266.8547,5183,-4.699999999999999,5.6,6.5,1049.763,1869
2025-04-25 22:03:00,70.9,238.8166,5183,-4.5,5.9,6.300000000000001,1022.415,1282
2025-04-25 22:06:00,68.5,220.2474,5183,-4.400000000000002,6.300000000000001,6.0000000000000036,999.5897,392
2025-04-25 22:09:00,64.1,201.0634,5183,-4.299999999999997,6.4,5.699999999999996,864.7014,333
2025-04-26 08:57:00,42.7,199.8336,5183,-1.5,2.0999999999999996,2.900000000000002,669.8229,117
2025-04-26 09:00:00,57.7,280.013,5183,-3.8000000000000007,4.5,5.0,929.9451,795
2025-04-26 09:21:00,62.7,275.0941,5183,-4.199999999999999,4.800000000000001,5.800000000000001,892.0729,1762
2025-04-26 09:24:00,62.3,270.0521,5184,-4.200000000000003,4.9,5.700000000000003,891.9348,1764
2025-04-26 09:27:00,62.5,272.8805,5184,-4.100000000000001,4.800000000000001,5.700000000000003,896.6996,1762
2025-04-26 09:33:00,62.3,276.3238,5184,-4.200000000000003,4.800000000000001,5.800000000000004,901.0593,1816
2025-04-26 10:00:00,71.9,293.7862,5184,-4.700000000000003,5.199999999999999,6.5,1044.161,1824
2025-04-26 10:15:00,73.4,292.6794,5184,-5.100000000000001,5.5,6.900000000000002,1077.319,1453
2025-04-26 10:24:00,73.0,279.6441,5185,-5.0,5.6000000000000005,6.800000000000001,1072.219,1456
2025-04-26 10:27:00,72.8,272.0197,5185,-5.0,5.7,6.799999999999997,1069.549,1856
2025-04-26 10:30:00,73.4,274.4792,5185,-5.0,5.699999999999999,6.899999999999999,1076.666,1871
2025-04-26 10:33:00,73.4,275.7089,5185,-5.100000000000001,5.8,7.0,1079.5,1525
2025-04-26 10:36:00,73.0,271.0359,5185,-5.0,5.8,6.799999999999997,1074.504,1523
2025-04-26 10:39:00,73.0,266.9777,5185,-5.0,5.8999999999999995,6.799999999999997,1062.377,1523
2025-04-26 10:42:00,69.6,257.6317,5185,-4.800000000000001,5.8,6.5,1005.133,1875
2025-04-26 10:45:00,68.3,254.8032,5185,-4.699999999999999,5.8,6.399999999999999,983.0181,1875
2025-04-26 10:48:00,67.5,255.4181,5185,-4.600000000000001,5.6000000000000005,6.299999999999997,967.7804,1873
2025-04-26 10:51:00,66.1,253.2046,5185,-4.5,5.6,6.200000000000003,947.8666,1708
2025-04-26 10:57:00,68.7,296.4916,5185,-4.699999999999999,5.1000000000000005,6.4999999999999964,990.696,1824
2025-04-26 11:03:00,75.8,304.485,5185,-5.199999999999999,5.4,7.199999999999999,1123.299,1453
2025-04-26 11:06:00,77.0,302.5174,5185,-5.300000000000001,5.6,7.300000000000004,1144.582,1490
2025-04-26 11:09:00,77.2,299.566,5185,-5.399999999999999,5.5,7.299999999999997,1148.896,1490
2025-04-26 11:12:00,77.0,294.524,5185,-5.199999999999999,5.6,7.199999999999999,1144.963,1453
2025-04-26 11:15:00,76.4,285.9158,5185,-5.300000000000001,5.699999999999999,7.199999999999999,1135.358,1480
2025-04-26 11:21:00,73.6,272.6346,5185,-5.100000000000001,5.8,6.900000000000002,1086.054,1525
2025-04-26 11:24:00,71.0,266.2399,5186,-4.900000000000002,5.7,6.800000000000001,1033.994,1871
2025-04-26 11:27:00,69.7,262.4277,5186,-4.699999999999999,5.7,6.5000000000000036,1002.431,1873
2025-04-26 11:30:00,69.1,262.0587,5186,-4.600000000000001,5.6000000000000005,6.400000000000002,996.2177,1873
2025-04-26 11:33:00,68.1,274.3562,5186,-4.699999999999999,5.6000000000000005,6.399999999999999,988.0795,1872
2025-04-26 11:36:00,69.3,282.3495,5186,-4.699999999999999,5.4,6.5,1002.325,1872
2025-04-26 11:39:00,69.5,287.7604,5186,-4.699999999999999,5.300000000000001,6.5,1004.706,1824
2025-04-26 11:42:00,69.5,291.4496,5186,-4.699999999999999,5.200000000000001,6.5,996.7289,1824
2025-04-26 11:45:00,69.7,291.9416,5186,-4.800000000000001,5.200000000000001,6.5,1006.53,1824
2025-04-26 11:48:00,70.1,289.605,5186,-4.800000000000001,5.200000000000001,6.5,1010.647,1824
2025-04-26 11:51:00,69.9,284.932,5186,-4.800000000000001,5.300000000000001,6.5,1005.597,1824
2025-04-26 11:54:00,69.5,280.8738,5186,-4.800000000000001,5.299999999999999,6.5,1000.123,1872
2025-04-26 11:57:00,69.5,280.9968,5186,-4.699999999999999,5.299999999999999,6.5,1000.0,1872
2025-04-26 12:00:00,69.3,279.7671,5186,-4.699999999999999,5.3999999999999995,6.399999999999999,999.4559,1872
2025-04-26 12:03:00,69.5,279.7671,5186,-4.700000000000003,5.3999999999999995,6.399999999999999,999.3637,1872
2025-04-26 12:15:00,70.9,292.5564,5186,-4.800000000000001,5.199999999999999,6.600000000000001,1022.478,1824
2025-04-26 12:18:00,70.1,280.6279,5186,-4.800000000000001,5.3,6.5,1012.451,1872
2025-04-26 12:21:00,68.1,264.5182,5186,-4.600000000000001,5.5,6.299999999999997,980.3159,1869
2025-04-26 12:24:00,66.9,261.5668,5187,-4.600000000000001,5.5,6.200000000000003,960.4224,1873
2025-04-26 12:27:00,64.9,259.7222,5187,-4.400000000000002,5.4,6.100000000000001,932.3496,1853
2025-04-26 12:30:00,63.7,270.421,5187,-4.300000000000001,5.3,5.899999999999999,919.8835,1764
2025-04-26 12:33:00,63.9,274.1103,5187,-4.300000000000001,5.1000000000000005,6.0,911.0529,1764
2025-04-26 12:36:00,63.9,275.7089,5187,-4.300000000000001,5.0,5.899999999999999,913.4318,1764
2025-04-26 12:39:00,64.3,291.5726,5187,-4.399999999999999,4.9,6.099999999999998,921.8849,1815
2025-04-26 12:42:00,65.5,284.932,5187,-4.5,4.9,6.099999999999998,935.9221,1815
2025-04-26 13:00:00,65.3,265.2561,5187,-4.399999999999999,5.199999999999999,6.100000000000001,932.3589,1853
2025-04-26 13:12:00,65.5,275.463,5187,-4.300000000000001,5.1,5.900000000000002,934.551,1805
2025-04-26 13:15:00,65.7,289.728,5187,-4.399999999999999,5.1,6.100000000000001,946.5589,1784
2025-04-26 13:21:00,68.9,293.1713,5187,-4.699999999999999,5.1,6.400000000000002,1000.064,1824
2025-04-26 13:24:00,70.5,288.2523,5188,-4.800000000000001,5.200000000000001,6.4999999999999964,1016.313,1824
2025-04-26 13:27:00,70.3,281.1198,5188,-4.800000000000001,5.300000000000001,6.4999999999999964,1013.123,1872
2025-04-26 13:30:00,69.7,275.5859,5188,-4.700000000000003,5.4,6.399999999999999,1006.316,1872
2025-04-26 13:33:00,69.1,266.7318,5188,-4.600000000000001,5.500000000000001,6.300000000000004,995.2247,1869
2025-04-26 13:36:00,68.5,263.6574,5188,-4.5,5.3999999999999995,6.299999999999997,989.4086,1869
2025-04-26 13:39:00,68.7,267.4696,5188,-4.600000000000001,5.3999999999999995,6.399999999999999,995.1578,1869
2025-04-26 13:42:00,69.1,283.9482,5188,-4.700000000000003,5.3999999999999995,6.399999999999999,1004.031,1872
2025-04-26 13:45:00,71.4,290.3429,5188,-4.800000000000001,5.200000000000001,6.600000000000001,1036.999,1824
2025-04-26 13:57:00,71.6,277.4306,5188,-4.899999999999999,5.5,6.600000000000001,1043.627,1871
2025-04-26 14:00:00,71.3,271.0359,5188,-4.699999999999999,5.6000000000000005,6.5000000000000036,1038.776,1871
2025-04-26 14:03:00,71.1,266.4858,5188,-4.699999999999999,5.6000000000000005,6.5000000000000036,1034.656,1869
2025-04-26 14:06:00,70.6,256.6479,5188,-4.600000000000001,5.8,6.5000000000000036,1026.35,1875
2025-04-26 14:09:00,69.9,250.1302,5188,-4.600000000000001,5.8999999999999995,6.400000000000002,1016.12,1284
2025-04-26 14:12:00,69.3,248.2856,5188,-4.600000000000001,5.8999999999999995,6.300000000000001,1006.182,1284
2025-04-26 14:15:00,68.3,260.0912,5188,-4.600000000000001,5.8999999999999995,6.199999999999999,1001.948,1875
2025-04-26 14:18:00,69.5,270.175,5188,-4.600000000000001,5.5,6.400000000000002,1013.644,1869
2025-04-26 14:21:00,69.5,271.6508,5188,-4.699999999999999,5.4,6.399999999999999,1009.92,1869
2025-04-26 14:24:00,70.0,281.6117,5189,-4.699999999999999,5.300000000000001,6.5,1019.822,1872
2025-04-26 14:27:00,69.6,278.0454,5189,-4.699999999999999,5.4,6.5,1013.125,1872
2025-04-26 14:30:00,69.5,271.0359,5189,-4.599999999999998,5.4,6.399999999999999,1011.229,1869
2025-04-26 14:33:00,69.4,268.8223,5189,-4.699999999999999,5.6,6.399999999999999,1007.934,1869
2025-04-26 14:36:00,69.3,261.9358,5189,-4.600000000000001,5.6,6.399999999999999,1004.319,1873
2025-04-26 14:39:00,69.1,260.2141,5189,-4.600000000000001,5.6,6.299999999999997,1003.57,1873
2025-04-26 14:42:00,69.3,261.1979,5189,-4.600000000000001,5.6,6.299999999999997,1006.29,1873
2025-04-26 14:45:00,68.9,257.0168,5189,-4.700000000000003,5.7,6.399999999999999,1002.905,1873
2025-04-26 14:48:00,68.9,257.8776,5189,-4.5,5.7,6.299999999999997,1002.423,1873
2025-04-26 14:51:00,68.9,258.1235,5189,-4.700000000000003,5.6000000000000005,6.399999999999999,999.5808,1873
2025-04-26 14:54:00,68.8,269.5602,5189,-4.600000000000001,5.7,6.300000000000004,1001.755,1869
2025-04-26 14:57:00,69.6,278.4144,5189,-4.800000000000001,5.4,6.4999999999999964,1014.49,1872
2025-04-26 15:00:00,69.9,280.6279,5189,-4.700000000000003,5.4,6.399999999999999,1009.165,1872
2025-04-26 15:03:00,69.3,279.3981,5189,-4.700000000000003,5.300000000000001,6.5,1006.738,1872
2025-04-26 15:06:00,69.3,273.0035,5189,-4.600000000000001,5.4,6.399999999999999,1004.66,1869
2025-04-26 15:09:00,68.9,261.8128,5189,-4.600000000000001,5.6,6.300000000000004,996.9736,1873
2025-04-26 15:12:00,68.5,254.6803,5189,-4.700000000000003,5.699999999999999,6.300000000000004,994.0582,1875
2025-04-26 15:15:00,68.3,249.7613,5189,-4.599999999999998,5.8,6.300000000000001,989.475,1284
2025-04-26 15:18:00,68.3,248.4086,5189,-4.599999999999998,5.8999999999999995,6.300000000000001,990.1366,1284
2025-04-26 15:21:00,67.9,243.6125,5189,-4.599999999999998,5.8999999999999995,6.199999999999999,979.887,1284
2025-04-26 15:24:00,66.5,239.6774,5190,-4.399999999999999,5.8999999999999995,6.099999999999998,954.5804,1620
2025-04-26 15:30:00,65.5,246.195,5190,-4.400000000000002,5.7,6.0000000000000036,947.4771,1708
2025-04-26 15:33:00,65.2,244.7193,5190,-4.5,5.7,6.100000000000001,944.0494,1708
2025-04-26 15:36:00,64.5,238.5706,5190,-4.299999999999997,5.8,5.899999999999999,928.3843,1620
2025-04-26 15:39:00,63.5,237.5868,5190,-4.299999999999997,5.8,5.899999999999999,920.5322,1620
2025-04-26 15:42:00,63.3,235.6192,5190,-4.299999999999997,5.8,5.799999999999997,914.739,1620
2025-04-26 15:48:00,61.9,224.9204,5190,-4.100000000000001,5.8,5.699999999999999,880.7017,601
2025-04-26 15:51:00,60.5,221.969,5190,-4.0,5.8,5.5,867.7366,486
2025-04-26 15:54:00,59.9,217.6649,5190,-4.0,5.8,5.5,856.4146,486
2025-04-26 15:57:00,59.5,218.5257,5190,-4.0,5.7,5.5,849.0179,486
2025-04-26 16:00:00,59.5,217.173,5190,-4.0,5.8,5.5,855.7449,486
2025-04-26 16:03:00,59.3,218.4028,5190,-3.8999999999999986,5.7,5.399999999999999,856.0004,486
2025-04-26 16:06:00,58.9,219.0176,5190,-3.900000000000002,5.7,5.5,840.1853,486
2025-04-26 16:09:00,58.7,220.1244,5190,-4.0,5.7,5.5,839.8309,486
2025-04-26 16:12:00,58.9,233.8976,5190,-4.0,5.6000000000000005,5.5,841.5688,618
2025-04-26 16:15:00,61.3,266.7318,5190,-4.199999999999999,5.1000000000000005,5.799999999999997,883.0936,1764
2025-04-26 16:18:00,64.4,289.4821,5190,-4.400000000000002,5.1000000000000005,6.199999999999999,940.1879,1784
2025-04-26 16:33:00,72.8,273.0035,5191,-4.899999999999999,5.6000000000000005,6.700000000000003,1069.492,1871
2025-04-26 16:36:00,70.5,257.7546,5191,-4.699999999999999,5.7,6.399999999999999,1025.305,1875
2025-04-26 16:45:00,63.7,229.3475,5191,-4.199999999999999,5.800000000000001,5.799999999999997,911.6114,1622
2025-04-26 16:51:00,61.7,234.7584,5191,-4.099999999999998,5.500000000000001,5.599999999999998,889.6113,1623
2025-04-26 16:57:00,61.5,243.3666,5191,-4.099999999999998,5.4,5.599999999999998,887.8611,1690
2025-04-26 17:00:00,62.9,269.3142,5191,-4.199999999999999,5.0,5.699999999999999,906.5471,1764
2025-04-26 17:06:00,67.1,274.8481,5191,-4.599999999999998,5.3,6.299999999999997,964.9489,1872
2025-04-26 17:09:00,68.3,273.8643,5191,-4.599999999999998,5.4,6.300000000000001,985.6179,1869
2025-04-26 17:12:00,68.3,270.0521,5191,-4.599999999999998,5.300000000000001,6.300000000000001,984.0536,1869
2025-04-26 17:15:00,67.7,264.5182,5191,-4.600000000000001,5.4,6.200000000000003,972.4484,1869
2025-04-26 17:18:00,67.3,260.952,5191,-4.5,5.5,6.100000000000001,967.1591,1873
2025-04-26 17:21:00,66.9,257.0168,5191,-4.399999999999999,5.500000000000001,6.100000000000001,960.5283,1708
2025-04-26 17:24:00,66.9,253.5735,5192,-4.400000000000002,5.6000000000000005,6.100000000000001,958.827,1708
2025-04-26 17:27:00,66.5,248.0396,5192,-4.5,5.6000000000000005,6.099999999999998,954.6407,1708
2025-04-26 17:30:00,65.1,236.726,5192,-4.300000000000001,5.700000000000001,5.899999999999999,927.6215,1620
2025-04-26 17:33:00,62.9,227.6259,5192,-4.300000000000001,5.800000000000001,5.800000000000001,899.187,1622
2025-04-26 17:36:00,61.7,242.1369,5192,-4.100000000000001,5.6000000000000005,5.699999999999999,867.3857,1690
2025-04-26 17:39:00,60.7,245.9491,5192,-4.100000000000001,5.5,5.699999999999999,857.606,1690
2025-04-26 17:42:00,60.3,248.5315,5192,-4.100000000000001,5.4,5.600000000000001,842.2993,1724
2025-04-26 17:51:00,58.8,233.0368,5192,-3.900000000000002,5.6,5.5,819.2976,618
2025-04-26 17:54:00,58.8,230.7002,5192,-3.8999999999999986,5.6,5.5,811.7264,618
2025-04-26 17:57:00,58.5,231.1921,5192,-4.0,5.7,5.5,810.6001,618
2025-04-26 18:00:00,58.5,233.7746,5192,-4.0,5.6,5.600000000000001,814.8907,618
2025-04-26 18:06:00,58.2,231.3151,5192,-4.0,5.5,5.5,807.5036,618
2025-04-26 18:15:00,60.3,255.0492,5192,-4.199999999999999,5.2,5.699999999999999,837.602,1703
2025-04-26 18:18:00,61.7,257.1397,5192,-4.199999999999999,5.300000000000001,5.799999999999997,857.2756,1703
2025-04-26 18:21:00,61.7,253.3275,5192,-4.199999999999999,5.200000000000001,5.800000000000001,847.9808,1703
2025-04-26 18:24:00,61.1,245.2112,5193,-4.199999999999999,5.300000000000001,5.699999999999999,848.6215,1726
2025-04-26 18:51:00,61.9,252.7127,5193,-4.100000000000001,5.2,5.699999999999999,862.9352,1703
2025-04-26 18:57:00,62.5,239.6774,5193,-4.199999999999999,5.6,5.800000000000001,868.838,1623
2025-04-26 19:00:00,62.1,233.2827,5193,-4.100000000000001,5.6,5.700000000000003,864.7067,1623
2025-04-26 19:03:00,61.9,224.4285,5193,-4.200000000000003,5.699999999999999,5.600000000000001,856.8524,601
2025-04-26 19:06:00,61.9,229.8394,5193,-4.100000000000001,5.699999999999999,5.600000000000001,864.8525,601
2025-04-26 19:09:00,61.7,225.7813,5193,-4.100000000000001,5.699999999999999,5.600000000000001,860.2761,601
2025-04-26 19:12:00,59.1,213.6068,5193,-4.0,5.9,5.400000000000002,862.6578,486
2025-04-26 19:18:00,58.5,221.6001,5193,-3.8000000000000007,5.8,5.300000000000001,765.287,484
2025-04-26 19:21:00,61.3,221.969,5193,-4.0,5.7,5.5,839.4963,486
2025-04-26 19:24:00,61.9,238.0787,5194,-4.099999999999998,5.6000000000000005,5.599999999999998,861.3517,1623
2025-04-26 19:27:00,61.9,242.8747,5194,-4.199999999999999,5.4,5.800000000000001,855.1795,1690
2025-04-26 19:36:00,58.3,231.93,5194,-3.8999999999999986,5.3999999999999995,5.5,820.1614,592
2025-04-26 19:39:00,61.3,228.1178,5194,-3.8999999999999986,5.3999999999999995,5.300000000000001,851.7833,618
2025-04-26 19:48:00,63.5,218.7717,5194,-4.100000000000001,6.5,5.700000000000003,911.5511,398
2025-04-26 19:54:00,52.9,235.3732,5194,-3.6000000000000014,5.199999999999999,5.199999999999999,696.4423,582
2025-04-27 09:18:00,53.8,198.235,5194,-3.400000000000002,4.6000000000000005,4.5,842.6486,968
2025-04-27 09:21:00,53.6,217.296,5194,-3.3000000000000007,4.800000000000001,4.399999999999999,827.8857,972
2025-04-27 09:24:00,50.5,212.7459,5194,-3.0,4.4,4.299999999999997,758.0968,1028
2025-04-27 09:27:00,50.9,223.8137,5194,-3.3000000000000007,4.5,4.5,733.4355,695
2025-04-27 09:39:00,53.4,241.1531,5194,-3.6000000000000014,4.6,4.900000000000002,751.3436,545
2025-04-27 09:42:00,54.8,251.36,5195,-3.6000000000000014,4.700000000000001,5.100000000000001,770.4097,549
2025-04-27 09:48:00,55.0,242.7518,5195,-3.6000000000000014,4.799999999999999,5.0,761.5836,543
2025-04-27 10:15:00,55.2,248.4086,5195,-3.6000000000000014,4.9,5.0,774.8945,549
2025-04-27 10:24:00,62.9,273.2494,5195,-4.300000000000001,5.000000000000001,5.899999999999999,886.8082,1764
2025-04-27 10:27:00,64.1,267.3466,5195,-4.400000000000002,5.2,6.0,905.0999,1853
2025-04-27 10:36:00,66.5,261.9358,5195,-4.399999999999999,5.300000000000001,5.900000000000002,951.5088,1853
2025-04-27 10:39:00,66.5,263.2885,5195,-4.5,5.300000000000001,6.099999999999998,947.9189,1853
2025-04-27 10:42:00,66.3,263.2885,5196,-4.399999999999999,5.200000000000001,6.0,943.9621,1853
2025-04-27 10:48:00,65.3,263.1655,5196,-4.199999999999999,5.0,5.799999999999997,935.6225,1703
2025-04-27 10:51:00,65.1,258.3695,5196,-4.199999999999999,5.1,5.799999999999997,929.4296,1703
2025-04-27 10:54:00,65.1,257.6317,5196,-4.199999999999999,5.1,5.799999999999997,939.235,1703
2025-04-27 10:57:00,64.1,258.9844,5196,-4.199999999999999,5.1,5.799999999999997,924.5915,1703
2025-04-27 11:12:00,64.9,249.6383,5196,-4.199999999999999,5.300000000000001,5.800000000000001,821.0356,1726
2025-04-27 11:21:00,65.3,245.4572,5196,-4.199999999999999,5.4,5.800000000000001,936.5849,1690
2025-04-27 11:24:00,65.3,243.1207,5196,-4.199999999999999,5.5,5.800000000000001,943.0104,1690
2025-04-27 11:27:00,63.7,239.8003,5196,-4.099999999999998,5.4,5.599999999999998,921.4944,1690
2025-04-27 11:30:00,71.1,237.5868,5196,-4.699999999999999,6.2,6.400000000000002,1054.23,1286
2025-04-27 11:33:00,68.9,237.9557,5196,-4.399999999999999,6.1000000000000005,6.199999999999999,1027.519,1282
2025-04-27 11:36:00,66.5,235.7422,5196,-4.399999999999999,5.800000000000001,5.9999999999999964,969.7526,1620
2025-04-27 11:39:00,64.7,232.6678,5196,-4.200000000000003,5.8,5.800000000000004,954.7002,1622
2025-04-27 11:45:00,65.7,249.7613,5197,-4.399999999999999,5.5,5.9999999999999964,971.066,1708
2025-04-27 11:48:00,66.7,252.5897,5197,-4.400000000000002,5.5,6.0,985.0535,1708
2025-04-27 11:54:00,69.6,260.706,5197,-4.600000000000001,5.6,6.299999999999997,1034.956,1873
2025-04-27 11:57:00,70.8,268.3304,5197,-4.699999999999996,5.6,6.5,1048.771,1869
2025-04-27 12:00:00,71.8,269.4372,5197,-4.799999999999997,5.6,6.600000000000001,1067.204,1871
2025-04-27 12:03:00,71.4,263.7804,5197,-4.699999999999999,5.6,6.5000000000000036,1059.34,1869
2025-04-27 12:09:00,69.8,236.9719,5197,-4.599999999999998,6.0,6.300000000000001,1027.597,1284
2025-04-27 12:12:00,66.5,229.5935,5197,-4.5,5.9,6.099999999999998,972.3421,1619
2025-04-27 12:15:00,64.3,225.6583,5197,-4.299999999999997,5.9,5.699999999999996,938.6683,1622
2025-04-27 12:18:00,61.9,222.5839,5197,-4.200000000000003,5.8,5.600000000000001,908.5228,601
2025-04-27 12:21:00,61.3,225.2894,5197,-4.0,5.7,5.600000000000001,900.1654,618
2025-04-27 12:24:00,61.7,244.7193,5197,-4.100000000000001,5.4,5.600000000000001,904.4337,1690
2025-04-27 12:27:00,62.7,249.1464,5197,-4.200000000000003,5.300000000000001,5.800000000000004,926.3299,1726
2025-04-27 12:30:00,63.7,246.8099,5197,-4.300000000000001,5.5,5.899999999999999,931.5093,1690
2025-04-27 12:33:00,63.1,241.522,5197,-4.300000000000001,5.5,5.800000000000004,921.6233,1690
2025-04-27 12:36:00,62.9,235.1273,5197,-4.300000000000001,5.6000000000000005,5.800000000000004,912.0251,1623
2025-04-27 12:39:00,62.3,229.9624,5197,-4.100000000000001,5.500000000000001,5.600000000000001,914.9501,1623
2025-04-27 12:42:00,60.9,224.4285,5198,-4.100000000000001,5.6000000000000005,5.600000000000001,887.4331,601
2025-04-27 12:51:00,58.9,219.5096,5198,-4.0,5.499999999999999,5.300000000000001,847.6065,587
2025-04-27 13:00:00,58.8,229.4705,5198,-3.8000000000000007,5.4,5.300000000000001,849.5594,593
2025-04-27 13:03:00,59.7,241.8909,5198,-4.0,5.1,5.400000000000002,862.7945,1730
2025-04-27 13:06:00,60.5,244.7193,5198,-4.0,5.1,5.5000000000000036,869.4138,1744
2025-04-27 13:09:00,60.3,244.3504,5198,-4.0,5.1,5.5000000000000036,867.3257,1730
2025-04-27 13:12:00,59.9,239.8003,5198,-4.0,5.1,5.5000000000000036,856.1644,1730
2025-04-27 13:15:00,59.5,234.1435,5198,-3.8999999999999986,5.199999999999999,5.400000000000002,859.4517,592
2025-04-27 13:18:00,59.5,228.8556,5198,-3.8999999999999986,5.3,5.300000000000001,854.3825,587
2025-04-27 13:21:00,59.3,227.6259,5198,-4.0,5.3,5.400000000000002,850.3127,587
2025-04-27 13:24:00,59.5,228.7326,5198,-3.900000000000002,5.3,5.400000000000002,852.6641,587
2025-04-27 13:27:00,59.1,223.4447,5198,-3.900000000000002,5.3999999999999995,5.300000000000001,843.3964,587
2025-04-27 13:33:00,58.3,225.6583,5198,-3.8000000000000007,5.3,5.300000000000001,836.1025,593
2025-04-27 13:45:00,59.2,246.0721,5199,-4.0,5.0,5.400000000000002,850.6793,1730
2025-04-27 13:51:00,58.9,239.1855,5199,-4.0,5.1,5.400000000000002,843.1489,1730
2025-04-27 14:15:00,59.9,252.3438,5199,-3.8999999999999986,5.0,5.399999999999999,855.9761,1744
2025-04-27 14:18:00,61.7,259.4763,5199,-4.100000000000001,5.0,5.600000000000001,891.3453,1703
2025-04-27 14:21:00,62.3,259.1074,5199,-4.099999999999998,5.1,5.699999999999996,895.8223,1703
2025-04-27 14:24:00,62.5,255.0492,5199,-4.199999999999999,5.1,5.799999999999997,895.0435,1703
2025-04-27 14:27:00,62.1,246.195,5199,-4.100000000000001,5.299999999999999,5.699999999999999,892.3209,1726
2025-04-27 14:30:00,61.9,240.4152,5199,-4.199999999999999,5.4,5.699999999999999,889.2604,1690
2025-04-27 14:42:00,61.7,235.9881,5200,-4.199999999999999,5.5,5.699999999999999,891.7151,1623
2025-04-27 14:57:00,63.7,253.9424,5200,-4.199999999999999,5.199999999999999,5.800000000000001,914.0182,1703
2025-04-27 15:00:00,63.1,247.7937,5200,-4.300000000000001,5.299999999999999,5.800000000000001,916.6027,1726
2025-04-27 15:03:00,63.3,245.2112,5200,-4.099999999999998,5.4,5.800000000000001,906.223,1690
2025-04-27 15:06:00,63.3,241.7679,5200,-4.199999999999999,5.5,5.800000000000001,914.4253,1690
2025-04-27 15:09:00,63.3,238.6936,5200,-4.199999999999999,5.5,5.800000000000001,915.2833,1690
2025-04-27 15:12:00,62.9,231.1921,5200,-4.199999999999999,5.7,5.699999999999999,904.6746,1623
2025-04-27 15:15:00,62.7,226.1502,5200,-4.199999999999999,5.7,5.699999999999999,903.3958,1622
2025-04-27 15:18:00,62.5,224.0596,5200,-4.199999999999999,5.8,5.699999999999999,902.3543,1622
2025-04-27 15:21:00,62.7,224.0596,5200,-4.199999999999999,5.7,5.699999999999999,896.8176,1622
2025-04-27 15:24:00,63.7,246.195,5200,-4.199999999999999,5.4,5.900000000000002,921.5572,1690
2025-04-27 15:27:00,64.9,254.1884,5200,-4.400000000000002,5.4,6.0000000000000036,937.318,1708
2025-04-27 15:36:00,66.1,254.1884,5200,-4.400000000000002,5.5,6.100000000000001,955.4188,1708
2025-04-27 15:39:00,65.7,247.3018,5200,-4.400000000000002,5.5,6.0,947.5444,1708
2025-04-27 15:48:00,65.0,236.1111,5201,-4.300000000000001,5.8,5.899999999999999,940.1016,1620
2025-04-27 15:51:00,65.1,235.7422,5201,-4.300000000000001,5.8,5.899999999999999,940.2151,1620
2025-04-27 15:54:00,64.9,234.5125,5201,-4.400000000000002,5.8,5.899999999999999,936.8611,1620
2025-04-27 16:00:00,66.5,256.4019,5201,-4.399999999999999,5.5,6.100000000000001,958.172,1708
2025-04-27 16:09:00,66.7,256.8938,5201,-4.5,5.5,6.200000000000003,965.5084,1708
2025-04-27 16:12:00,66.5,253.5735,5201,-4.399999999999999,5.5,6.100000000000001,959.5835,1708
2025-04-27 16:15:00,66.5,250.991,5201,-4.399999999999999,5.5,6.0,958.5804,1708
2025-04-27 16:24:00,65.7,237.3409,5201,-4.399999999999999,5.8,6.0,951.7537,1620
2025-04-27 16:27:00,65.5,233.1597,5201,-4.399999999999999,5.8,6.0,956.4191,1620
2025-04-27 16:30:00,65.7,233.1597,5201,-4.399999999999999,5.8,6.0,946.6713,1620
2025-04-27 16:33:00,65.3,233.7746,5201,-4.300000000000001,5.8999999999999995,5.899999999999999,943.7666,1620
2025-04-27 16:36:00,66.5,251.4829,5201,-4.399999999999999,5.6,5.899999999999999,960.1921,1708
2025-04-27 16:39:00,66.7,254.5573,5201,-4.5,5.5,6.100000000000001,964.3798,1708
2025-04-27 16:42:00,67.1,255.1722,5202,-4.399999999999999,5.5,6.100000000000001,966.3903,1708
2025-04-27 16:45:00,66.5,252.3438,5202,-4.5,5.5,6.100000000000001,960.4796,1708
2025-04-27 16:48:00,66.1,246.8099,5202,-4.399999999999999,5.6,6.0,957.6617,1708
2025-04-27 16:54:00,65.7,234.3895,5202,-4.399999999999999,5.8,5.899999999999999,949.1399,1620
2025-04-27 16:57:00,65.3,232.0529,5202,-4.299999999999997,5.8,5.899999999999999,943.4639,1622
2025-04-27 17:00:00,64.9,229.2245,5202,-4.300000000000001,5.8999999999999995,5.899999999999999,938.9896,1622
2025-04-27 17:03:00,64.9,226.888,5202,-4.399999999999999,5.8999999999999995,6.0,932.737,1622
2025-04-27 17:06:00,63.3,229.5935,5202,-4.5,5.8,6.099999999999998,915.8011,1619
2025-04-27 17:09:00,63.7,233.5287,5202,-4.5,5.8,6.099999999999998,919.8055,1619
2025-04-27 17:12:00,63.7,246.5639,5202,-4.5,5.7,6.099999999999998,920.318,1708
2025-04-27 17:15:00,64.9,254.0654,5202,-4.600000000000001,5.4,6.199999999999999,934.4493,1700
2025-04-27 17:18:00,65.1,255.787,5202,-4.600000000000001,5.5,6.300000000000001,936.892,1873
2025-04-27 17:21:00,65.3,256.2789,5202,-4.600000000000001,5.4,6.300000000000001,941.7855,1700
2025-04-27 17:24:00,64.9,253.4505,5202,-4.699999999999999,5.5,6.300000000000001,938.3905,1873
2025-04-27 17:27:00,64.7,248.0396,5202,-4.5,5.5,6.199999999999999,933.2866,1708
2025-04-27 17:30:00,64.5,244.1044,5202,-4.599999999999998,5.6,6.199999999999999,932.2934,1618
2025-04-27 17:33:00,64.3,238.5706,5202,-4.5,5.699999999999999,6.199999999999999,933.8998,1618
2025-04-27 17:36:00,64.5,235.0043,5202,-4.5,5.799999999999999,6.199999999999999,928.0367,1619
2025-04-27 17:39:00,64.2,232.0529,5202,-4.5,5.8,6.099999999999998,923.9329,1619
2025-04-27 17:42:00,64.1,233.5287,5203,-4.5,5.8,6.199999999999999,922.6592,1619
2025-04-27 17:45:00,63.9,233.8976,5203,-4.5,5.8,6.099999999999998,922.6654,1619
2025-04-27 17:48:00,64.3,234.8814,5203,-4.599999999999998,5.8,6.199999999999996,925.5899,1619
2025-04-27 17:51:00,65.1,255.2951,5203,-4.5,5.5,6.0000000000000036,943.6973,1708
2025-04-27 17:54:00,64.7,258.1235,5203,-4.399999999999999,5.5,6.0,925.554,1853
2025-04-27 18:00:00,64.7,254.6803,5203,-4.399999999999999,5.4,6.100000000000001,928.7906,1708
2025-04-27 18:03:00,64.3,249.2694,5203,-4.399999999999999,5.5,6.100000000000001,928.3244,1708
2025-04-27 18:06:00,63.7,233.0368,5203,-4.299999999999997,5.7,6.0,910.559,1622
2025-04-27 18:09:00,63.3,228.9786,5203,-4.199999999999999,5.8999999999999995,5.899999999999999,907.9974,1622
2025-04-27 18:12:00,62.5,223.9366,5203,-4.199999999999999,5.999999999999999,5.800000000000001,886.3387,1622
2025-04-27 18:15:00,61.7,223.9366,5203,-4.200000000000003,5.999999999999999,5.800000000000001,884.0654,1622
2025-04-27 18:18:00,62.3,236.1111,5203,-4.300000000000001,5.699999999999999,5.800000000000001,893.9534,1623
2025-04-27 18:21:00,62.3,234.3895,5203,-4.200000000000003,5.699999999999999,5.900000000000002,892.9824,1623
2025-04-27 18:27:00,64.9,258.7384,5203,-4.5,5.4,6.100000000000001,933.244,1700
2025-04-27 18:30:00,65.1,258.9844,5203,-4.399999999999999,5.4,6.200000000000003,928.7131,1853
2025-04-27 18:33:00,64.9,256.4019,5203,-4.399999999999999,5.5,6.100000000000001,930.8333,1708
2025-04-27 18:36:00,64.5,251.4829,5203,-4.400000000000002,5.5,6.0000000000000036,926.5204,1708
2025-04-27 18:42:00,63.9,238.8166,5204,-4.399999999999999,5.7,5.899999999999999,916.5811,1620
2025-04-27 18:45:00,63.9,233.0368,5204,-4.299999999999997,5.8,5.899999999999999,915.4324,1622
2025-04-27 18:48:00,61.9,220.7393,5204,-4.199999999999999,5.8999999999999995,5.799999999999997,881.5786,404
2025-04-27 18:51:00,61.3,219.3866,5204,-4.199999999999999,5.8,5.699999999999999,878.6849,601
2025-04-27 18:54:00,60.9,221.969,5204,-4.099999999999998,5.8999999999999995,5.599999999999998,871.6063,601
2025-04-27 19:00:00,62.1,241.7679,5204,-4.300000000000001,5.5,5.800000000000001,891.0576,1690
2025-04-27 19:03:00,63.1,259.9682,5204,-4.300000000000001,5.4,6.0,909.9077,1853
2025-04-27 19:06:00,64.5,261.5668,5204,-4.399999999999999,5.300000000000001,6.099999999999998,921.5123,1853
2025-04-27 19:09:00,64.1,258.8614,5204,-4.5,5.300000000000001,6.099999999999998,920.4208,1700
2025-04-27 19:15:00,64.1,252.9586,5204,-4.5,5.4,6.0,912.7556,1700
2025-04-27 19:18:00,64.1,246.6869,5204,-4.400000000000002,5.6,6.0,910.4133,1708
2025-04-27 19:21:00,64.1,247.7937,5204,-4.400000000000002,5.6,6.100000000000001,919.7425,1708
2025-04-27 19:24:00,63.9,245.8261,5204,-4.399999999999999,5.6,6.0,914.9813,1708
2025-04-27 19:27:00,63.7,245.9491,5204,-4.299999999999997,5.6,6.0,909.4265,1690
2025-04-27 19:30:00,63.6,245.8261,5204,-4.399999999999999,5.6,6.0,914.1676,1708
2025-04-27 19:33:00,63.5,242.3828,5204,-4.300000000000001,5.699999999999999,5.899999999999999,911.4429,1620
