Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2025-04-27 19:36:00,63.5,241.1531,5204,-4.199999999999999,5.699999999999999,5.899999999999999,910.8165,1689
2025-04-27 19:39:00,63.1,239.8003,5204,-4.300000000000001,5.7,5.899999999999999,904.0068,1620
2025-04-27 19:42:00,63.1,233.6516,5205,-4.300000000000001,5.7,5.900000000000002,901.2753,1623
2025-04-27 19:45:00,63.3,248.0396,5205,-4.300000000000001,5.6,6.0,902.4905,1690
2025-04-27 19:48:00,63.9,251.9748,5205,-4.399999999999999,5.4,6.0,915.2696,1708
2025-04-27 19:51:00,63.7,250.8681,5205,-4.300000000000001,5.4,6.0,910.9457,1726
2025-04-27 19:57:00,63.1,235.9881,5205,-4.300000000000001,5.699999999999999,5.899999999999999,901.3722,1620
2025-04-27 20:00:00,62.7,227.7488,5205,-4.300000000000001,5.8999999999999995,5.800000000000001,896.4687,1622
2025-04-27 20:03:00,62.7,228.3637,5205,-4.300000000000001,5.8999999999999995,5.899999999999999,892.7229,1622
2025-04-27 20:06:00,62.5,223.0758,5205,-4.300000000000001,5.8999999999999995,5.899999999999999,892.3595,1622
2025-04-27 20:09:00,62.9,228.3637,5205,-4.300000000000001,5.8999999999999995,5.900000000000002,900.9165,1622
2025-04-27 20:12:00,62.7,230.0854,5205,-4.400000000000002,5.8999999999999995,5.900000000000002,901.5928,1622
2025-04-27 20:15:00,62.7,229.3475,5205,-4.199999999999999,5.8,5.800000000000001,894.2294,1622
2025-04-27 20:18:00,62.5,229.4705,5205,-4.300000000000001,5.8,5.900000000000002,893.0181,1622
2025-04-27 20:21:00,63.1,246.5639,5205,-4.300000000000001,5.5,6.0,904.9614,1690
2025-04-27 20:24:00,63.3,250.8681,5205,-4.399999999999999,5.4,6.0,908.2579,1708
2025-04-27 20:27:00,63.3,247.9167,5205,-4.399999999999999,5.5,6.0,904.7433,1708
2025-04-27 20:30:00,62.9,239.8003,5205,-4.300000000000001,5.5,5.900000000000002,895.6826,1690
2025-04-27 20:33:00,62.1,234.3895,5205,-4.200000000000003,5.7,5.800000000000001,887.9142,1623
2025-04-27 20:36:00,61.1,228.7326,5205,-4.099999999999998,5.7,5.699999999999999,865.218,601
2025-04-27 20:39:00,60.3,227.6259,5205,-4.099999999999998,5.7,5.599999999999998,860.7971,601
2025-04-27 20:42:00,59.5,226.3961,5206,-4.0,5.6000000000000005,5.5,852.7214,618
2025-04-27 20:45:00,59.3,223.1988,5206,-4.0,5.7,5.5,843.5425,486
2025-04-27 20:48:00,58.2,217.9109,5206,-3.900000000000002,5.7,5.400000000000002,829.1398,486
2025-04-27 20:57:00,55.0,226.2731,5206,-3.599999999999998,5.300000000000001,5.0,778.9034,594
2025-04-28 09:48:00,34.2,174.7468,5206,-0.3000000000000007,0.6000000000000014,0.8999999999999986,637.6661,112
2025-04-28 09:51:00,55.4,224.9204,5206,-3.1999999999999993,4.499999999999999,4.399999999999999,897.4453,693
2025-04-28 09:54:00,62.7,223.1988,5206,-3.799999999999997,5.9,5.099999999999998,997.9364,589
2025-04-28 09:57:00,61.9,220.8623,5206,-3.6999999999999993,5.9,5.0,966.011,589
2025-04-28 10:00:00,60.5,218.2798,5206,-3.6000000000000014,5.800000000000001,5.100000000000001,906.6885,508
2025-04-28 10:03:00,58.9,216.3122,5206,-3.5,5.800000000000001,5.0,858.7636,508
2025-04-28 10:06:00,59.3,216.4352,5206,-3.5,5.800000000000001,4.900000000000002,846.8412,508
2025-04-28 10:09:00,60.5,218.8947,5206,-3.599999999999998,5.9,5.099999999999998,865.0167,508
2025-04-28 10:12:00,60.9,215.8203,5206,-3.6999999999999993,6.1,5.100000000000001,867.0514,534
2025-04-28 10:15:00,61.3,214.2216,5206,-3.6999999999999993,6.200000000000001,5.199999999999999,879.1904,534
2025-04-28 10:18:00,61.9,212.623,5206,-3.8000000000000007,6.199999999999999,5.300000000000001,888.0622,534
2025-04-28 10:21:00,61.5,215.4514,5206,-3.700000000000003,6.199999999999999,5.200000000000003,880.2343,534
2025-04-28 10:24:00,61.3,217.05,5206,-3.6999999999999993,6.1,5.100000000000001,874.3765,534
2025-04-28 10:27:00,60.7,215.9433,5206,-3.6000000000000014,5.8999999999999995,5.100000000000001,865.3749,508
2025-04-28 10:30:00,60.5,215.3284,5207,-3.6000000000000014,5.999999999999999,5.100000000000001,864.0406,534
2025-04-28 10:33:00,60.5,217.5419,5207,-3.6000000000000014,5.999999999999999,5.100000000000001,863.5712,534
2025-04-28 10:36:00,60.3,218.1568,5207,-3.5,5.8999999999999995,5.099999999999998,862.2231,508
2025-04-28 10:39:00,60.7,221.4771,5207,-3.5,5.8999999999999995,5.0,861.664,565
2025-04-28 10:42:00,60.6,222.5839,5207,-3.599999999999998,5.799999999999999,5.099999999999998,862.8105,508
2025-04-28 10:45:00,60.7,217.5419,5207,-3.6000000000000014,5.799999999999999,5.0,865.4764,508
2025-04-28 10:48:00,60.5,220.6163,5207,-3.6000000000000014,5.8999999999999995,5.0,861.4222,508
2025-04-28 10:51:00,60.7,227.3799,5207,-3.6000000000000014,5.699999999999999,5.100000000000001,866.8867,566
2025-04-28 10:54:00,60.7,226.2731,5207,-3.6000000000000014,5.699999999999999,5.100000000000001,866.8218,566
2025-04-28 10:57:00,60.9,226.5191,5207,-3.6000000000000014,5.699999999999999,5.100000000000001,868.8572,566
2025-04-28 11:00:00,60.7,225.6583,5207,-3.6000000000000014,5.699999999999999,5.100000000000001,868.481,566
2025-04-28 11:03:00,60.5,220.2474,5207,-3.5,5.799999999999999,5.0,869.0073,508
2025-04-28 11:06:00,60.1,215.4514,5207,-3.599999999999998,5.8999999999999995,5.0,859.3943,508
2025-04-28 11:09:00,60.1,213.6068,5207,-3.599999999999998,5.8999999999999995,5.0,859.1214,508
2025-04-28 11:12:00,59.7,208.9337,5207,-3.599999999999998,6.1000000000000005,5.0,857.0114,924
2025-04-28 11:15:00,58.9,208.3189,5207,-3.5,6.1000000000000005,4.899999999999999,845.7858,924
2025-04-28 11:18:00,59.5,210.2865,5207,-3.599999999999998,6.0,5.0,847.2286,924
2025-04-28 11:21:00,59.7,211.1473,5207,-3.6000000000000014,5.9,4.900000000000002,854.1359,924
2025-04-28 11:24:00,60.2,213.3608,5207,-3.5,6.0,5.0,855.7358,924
2025-04-28 11:27:00,61.2,222.4609,5207,-3.700000000000003,5.8999999999999995,5.200000000000003,882.3088,589
2025-04-28 11:30:00,62.7,227.3799,5208,-3.6999999999999993,5.9,5.299999999999997,903.855,589
2025-04-28 11:33:00,64.1,230.2083,5208,-3.799999999999997,5.9,5.399999999999999,917.6258,589
2025-04-28 11:36:00,63.7,224.4285,5208,-3.8000000000000007,6.0,5.300000000000001,915.4856,409
2025-04-28 11:39:00,63.3,220.0014,5208,-3.6999999999999993,6.1,5.300000000000001,905.9505,533
2025-04-28 11:42:00,62.7,218.1568,5208,-3.6999999999999993,6.1,5.199999999999999,900.4077,534
2025-04-28 11:45:00,63.1,220.0014,5208,-3.599999999999998,6.0,5.099999999999998,899.2812,533
2025-04-28 11:48:00,62.9,221.8461,5208,-3.6999999999999993,6.0,5.199999999999999,900.0959,533
2025-04-28 11:51:00,62.9,223.3218,5208,-3.700000000000003,6.0,5.200000000000003,901.9418,565
2025-04-28 11:54:00,63.3,222.7069,5208,-3.700000000000003,6.0,5.200000000000003,907.022,533
2025-04-28 11:57:00,63.4,222.215,5208,-3.8000000000000007,5.9,5.300000000000004,906.7349,589
2025-04-28 12:00:00,63.9,225.6583,5208,-3.6999999999999993,6.0,5.299999999999997,920.1226,565
2025-04-28 12:03:00,65.5,232.5449,5208,-3.8999999999999986,5.8999999999999995,5.399999999999999,938.893,626
2025-04-28 12:06:00,66.1,230.2083,5208,-3.8999999999999986,6.0,5.399999999999999,946.5736,409
2025-04-28 12:09:00,66.3,229.9624,5208,-4.0,6.0,5.5,949.9649,409
2025-04-28 12:12:00,65.5,223.6907,5208,-3.900000000000002,6.1,5.400000000000002,939.88,409
2025-04-28 12:15:00,64.9,219.1406,5208,-3.8000000000000007,6.199999999999999,5.400000000000002,927.9742,532
2025-04-28 12:18:00,64.5,215.2054,5208,-3.6999999999999993,6.1,5.300000000000001,930.7864,534
2025-04-28 12:24:00,70.1,223.3218,5208,-4.199999999999999,6.5,5.800000000000001,1036.818,437
2025-04-28 12:27:00,68.3,230.5773,5208,-4.0,6.3,5.600000000000001,1016.458,407
2025-04-28 12:30:00,67.9,233.5287,5209,-3.900000000000002,6.1,5.600000000000001,1009.106,626
2025-04-28 12:33:00,68.1,235.7422,5209,-4.0,6.1,5.600000000000001,1007.901,626
2025-04-28 12:36:00,68.1,237.8328,5209,-4.0,6.1,5.700000000000003,1007.308,626
2025-04-28 12:39:00,68.1,236.726,5209,-4.100000000000001,6.1,5.700000000000003,1006.208,406
2025-04-28 12:42:00,68.1,235.3732,5209,-4.0,6.1,5.600000000000001,1002.555,626
2025-04-28 12:45:00,67.9,233.2827,5209,-4.0,6.1,5.600000000000001,1002.943,407
2025-04-28 12:48:00,67.5,227.7488,5209,-3.900000000000002,6.199999999999999,5.600000000000001,995.5496,528
2025-04-28 12:51:00,67.5,228.7326,5209,-4.0,6.1,5.600000000000001,993.7625,407
2025-04-28 12:54:00,67.7,231.684,5209,-3.900000000000002,6.199999999999999,5.600000000000001,1000.144,528
2025-04-28 12:57:00,68.3,238.5706,5209,-4.0,6.0,5.600000000000001,1006.145,626
2025-04-28 13:03:00,69.7,234.1435,5209,-4.100000000000001,6.199999999999999,5.799999999999997,1028.11,407
2025-04-28 13:06:00,69.3,235.3732,5209,-4.100000000000001,6.199999999999999,5.799999999999997,1026.89,406
2025-04-28 13:12:00,70.9,242.5058,5209,-4.300000000000004,6.200000000000001,5.899999999999999,1048.463,1280
2025-04-28 13:33:00,69.9,234.2665,5210,-4.200000000000003,6.300000000000001,5.799999999999997,1036.0,406
2025-04-28 13:36:00,70.3,232.0529,5210,-4.100000000000001,6.300000000000001,5.799999999999997,1031.235,407
2025-04-28 13:42:00,71.6,241.276,5210,-4.299999999999997,6.300000000000001,6.0,1057.476,1280
2025-04-28 13:45:00,72.6,243.3666,5210,-4.299999999999997,6.300000000000001,6.100000000000001,1072.922,1280
2025-04-28 13:48:00,72.6,241.645,5210,-4.299999999999997,6.300000000000001,6.0,1073.095,1280
2025-04-28 13:51:00,72.3,239.0625,5210,-4.299999999999997,6.300000000000001,6.0,1067.737,1276
2025-04-28 14:18:00,71.3,248.4086,5210,-4.199999999999999,6.1,5.899999999999999,1041.031,1279
2025-04-28 14:21:00,71.4,249.1464,5210,-4.400000000000002,6.200000000000001,6.100000000000001,1055.16,1280
2025-04-28 14:24:00,72.0,241.276,5210,-4.300000000000001,6.299999999999999,6.0,1053.253,1280
2025-04-28 14:27:00,72.1,246.0721,5210,-4.300000000000001,6.299999999999999,6.0,1043.918,1280
2025-04-28 14:30:00,72.4,245.9491,5211,-4.399999999999999,6.299999999999999,6.100000000000001,1060.091,1280
2025-04-28 14:45:00,69.5,231.684,5211,-4.199999999999999,6.3999999999999995,5.800000000000001,1013.85,406
2025-04-28 14:48:00,69.5,227.3799,5211,-4.099999999999998,6.3999999999999995,5.800000000000001,1008.635,407
2025-04-28 14:51:00,69.3,225.1664,5211,-4.099999999999998,6.6000000000000005,5.699999999999999,1004.632,450
2025-04-28 15:00:00,69.3,228.1178,5211,-4.0,6.3999999999999995,5.700000000000003,1006.935,407
2025-04-28 15:03:00,69.3,228.6097,5211,-4.0,6.3999999999999995,5.700000000000003,1006.039,407
2025-04-28 15:06:00,68.7,223.3218,5211,-4.100000000000001,6.499999999999999,5.700000000000003,996.7845,437
2025-04-28 15:09:00,67.7,217.5419,5211,-3.900000000000002,6.499999999999999,5.5,977.5769,443
2025-04-28 15:12:00,66.1,213.6068,5211,-3.8000000000000007,6.499999999999999,5.399999999999999,956.0223,443
2025-04-28 15:15:00,64.5,211.3932,5211,-3.8000000000000007,6.3999999999999995,5.300000000000001,936.1974,443
2025-04-28 15:18:00,65.3,218.8947,5211,-3.8000000000000007,6.4,5.400000000000002,941.4958,532
2025-04-28 15:21:00,65.3,219.3866,5211,-3.8000000000000007,6.299999999999999,5.400000000000002,947.8429,532
2025-04-28 15:24:00,65.1,219.5096,5211,-3.8000000000000007,6.299999999999999,5.300000000000001,946.2014,532
2025-04-28 15:27:00,65.1,218.1568,5211,-3.799999999999997,6.3999999999999995,5.399999999999999,940.3377,532
2025-04-28 15:30:00,64.9,218.5257,5212,-3.799999999999997,6.3,5.399999999999999,941.4028,532
2025-04-28 15:33:00,65.3,223.9366,5212,-3.799999999999997,6.199999999999999,5.399999999999999,947.353,532
2025-04-28 15:36:00,65.3,224.0596,5212,-3.8999999999999986,6.199999999999999,5.399999999999999,952.0506,409
2025-04-28 15:39:00,65.1,223.9366,5212,-3.8000000000000007,6.199999999999999,5.300000000000001,944.6807,532
2025-04-28 15:42:00,65.1,222.8299,5212,-3.6999999999999993,6.2,5.300000000000001,935.2538,532
2025-04-28 15:45:00,64.9,220.2474,5212,-3.8000000000000007,6.3,5.300000000000001,941.6853,532
2025-04-28 15:48:00,64.9,219.3866,5212,-3.8000000000000007,6.3999999999999995,5.300000000000001,945.2504,532
2025-04-28 15:51:00,65.3,219.0176,5212,-3.900000000000002,6.299999999999999,5.400000000000002,947.2559,532
2025-04-28 15:54:00,65.2,217.173,5212,-3.900000000000002,6.4,5.400000000000002,942.9807,443
2025-04-28 15:57:00,64.9,215.0825,5212,-3.8999999999999986,6.4,5.400000000000002,939.554,443
2025-04-28 16:00:00,64.5,213.6068,5212,-3.8000000000000007,6.3999999999999995,5.300000000000001,938.7452,443
2025-04-28 16:03:00,64.3,211.7622,5212,-3.6999999999999993,6.3999999999999995,5.300000000000001,930.8471,347
2025-04-28 16:06:00,64.3,217.7879,5212,-3.6999999999999993,6.3999999999999995,5.199999999999999,932.3324,532
2025-04-28 16:09:00,64.5,219.0176,5212,-3.8000000000000007,6.3,5.400000000000002,935.5333,532
2025-04-28 16:12:00,64.7,222.092,5212,-3.6999999999999993,6.2,5.300000000000001,940.9614,532
2025-04-28 16:15:00,64.9,221.6001,5212,-3.8000000000000007,6.199999999999999,5.400000000000002,939.5261,532
2025-04-28 16:18:00,64.7,220.6163,5212,-3.8000000000000007,6.3,5.400000000000002,937.6524,532
2025-04-28 16:21:00,64.7,218.8947,5212,-3.8000000000000007,6.3,5.300000000000001,937.1973,532
2025-04-28 16:24:00,64.3,214.4676,5212,-3.8000000000000007,6.3999999999999995,5.300000000000001,933.0363,443
2025-04-28 16:27:00,64.1,212.7459,5212,-3.6999999999999993,6.3999999999999995,5.300000000000001,925.6905,347
2025-04-28 16:30:00,63.9,213.6068,5213,-3.6999999999999993,6.3,5.300000000000001,925.1406,534
2025-04-28 16:33:00,64.1,212.8689,5213,-3.6999999999999993,6.3,5.199999999999999,927.1141,534
2025-04-28 16:36:00,63.9,212.377,5213,-3.6999999999999993,6.3999999999999995,5.300000000000001,927.3174,347
2025-04-28 16:39:00,63.7,208.6878,5213,-3.6999999999999993,6.499999999999999,5.199999999999999,918.8514,347
2025-04-28 16:42:00,64.1,219.3866,5213,-3.799999999999997,6.3999999999999995,5.299999999999997,920.545,532
2025-04-28 16:48:00,64.7,228.1178,5213,-3.799999999999997,6.1,5.399999999999999,938.0168,409
2025-04-28 16:51:00,64.7,227.7488,5213,-3.799999999999997,6.1,5.399999999999999,939.7267,409
2025-04-28 16:54:00,64.5,226.765,5213,-3.799999999999997,6.1,5.299999999999997,933.3136,409
2025-04-28 16:57:00,64.3,225.1664,5213,-3.799999999999997,6.1,5.299999999999997,929.4535,409
2025-04-28 17:00:00,64.1,221.969,5213,-3.799999999999997,6.199999999999999,5.299999999999997,926.7416,532
2025-04-28 17:03:00,63.9,220.2474,5213,-3.799999999999997,6.199999999999999,5.299999999999997,929.9915,532
2025-04-28 17:06:00,66.3,236.1111,5213,-3.8999999999999986,6.0,5.5,958.6094,626
2025-04-28 17:09:00,66.3,233.1597,5213,-4.0,6.1,5.5,958.5582,408
2025-04-28 17:12:00,67.1,237.2179,5213,-4.0,6.1,5.600000000000001,975.9163,626
2025-04-28 17:15:00,67.5,237.3409,5213,-4.0,6.1,5.699999999999996,980.6494,626
2025-04-28 17:21:00,68.3,237.8328,5213,-4.0,6.199999999999999,5.699999999999996,988.3193,1654
2025-04-28 17:24:00,68.1,236.849,5213,-4.0,6.199999999999999,5.699999999999996,990.2437,1654
2025-04-28 17:27:00,68.1,235.1273,5213,-4.0,6.199999999999999,5.699999999999996,985.6095,407
2025-04-28 17:30:00,67.5,222.8299,5214,-4.0,6.299999999999999,5.700000000000003,972.357,408
2025-04-28 17:33:00,68.7,244.2274,5214,-4.0,6.1,5.699999999999996,996.8576,1667
2025-04-28 17:36:00,69.7,247.0558,5214,-4.099999999999998,6.1,5.799999999999997,1009.413,1667
2025-04-28 17:39:00,70.7,253.4505,5214,-4.300000000000001,6.1,6.0,1031.643,1713
2025-04-28 17:42:00,72.3,253.9424,5214,-4.399999999999999,6.199999999999999,6.100000000000001,1053.032,1713
2025-04-28 17:45:00,72.6,254.0654,5214,-4.399999999999999,6.200000000000001,6.200000000000003,1063.776,1713
2025-04-28 17:48:00,72.6,249.0234,5214,-4.5,6.300000000000001,6.299999999999997,1066.542,1287
2025-04-28 17:51:00,74.8,260.0912,5214,-4.600000000000001,6.300000000000001,6.599999999999998,1129.655,1342
2025-04-28 17:54:00,75.6,252.2208,5214,-4.600000000000001,6.5,6.5,1124.353,1348
2025-04-28 17:57:00,75.0,245.5801,5214,-4.600000000000001,6.4,6.299999999999997,1114.38,1285
2025-04-28 18:00:00,74.8,241.276,5214,-4.5,6.500000000000001,6.399999999999999,1104.875,1285
2025-04-28 18:03:00,73.0,232.0529,5214,-4.5,6.6000000000000005,6.199999999999996,1060.854,1276
2025-04-28 18:06:00,71.4,223.9366,5214,-4.399999999999999,6.700000000000001,6.100000000000001,1047.51,1400
2025-04-28 18:09:00,70.3,224.9204,5214,-4.199999999999999,6.6000000000000005,5.899999999999999,1031.817,437
2025-04-28 18:12:00,70.9,237.9557,5214,-4.300000000000001,6.4,6.100000000000001,1042.909,374
2025-04-28 18:15:00,71.3,247.9167,5214,-4.399999999999999,6.200000000000001,6.099999999999998,1043.033,1280
2025-04-28 18:21:00,73.2,259.7222,5214,-4.600000000000001,6.1000000000000005,6.300000000000004,1070.431,1333
2025-04-28 18:24:00,74.8,263.1655,5214,-4.700000000000003,6.1,6.5,1104.406,1333
2025-04-28 18:27:00,75.6,266.3629,5214,-4.700000000000003,6.1,6.600000000000001,1115.51,1313
2025-04-28 18:30:00,75.4,261.3209,5215,-4.700000000000003,6.199999999999999,6.5,1112.297,1333
2025-04-28 18:33:00,75.0,256.6479,5215,-4.700000000000003,6.300000000000001,6.5,1110.927,1287
2025-04-28 18:36:00,74.8,252.3438,5215,-4.600000000000001,6.4,6.5,1107.12,1287
2025-04-28 18:39:00,74.6,250.7451,5215,-4.600000000000001,6.500000000000001,6.399999999999999,1105.355,1285
2025-04-28 18:42:00,73.8,245.2112,5215,-4.600000000000001,6.499999999999999,6.399999999999999,1087.202,1285
2025-04-28 18:45:00,73.8,245.2112,5215,-4.5,6.499999999999999,6.300000000000004,1085.489,1285
2025-04-28 18:48:00,71.0,226.3961,5215,-4.5,6.499999999999999,5.9999999999999964,1010.571,1400
2025-04-28 18:51:00,69.3,238.6936,5215,-4.199999999999999,6.3999999999999995,5.9999999999999964,1010.147,406
2025-04-28 18:54:00,70.1,243.7355,5215,-4.399999999999999,6.299999999999999,5.9999999999999964,1018.653,1280
2025-04-28 18:57:00,70.3,245.5801,5215,-4.399999999999999,6.199999999999999,6.099999999999998,1022.975,1280
2025-04-28 19:00:00,70.1,245.3342,5215,-4.400000000000002,6.199999999999999,6.099999999999998,1013.023,1280
2025-04-28 19:03:00,69.9,241.276,5215,-4.399999999999999,6.199999999999999,6.100000000000001,1012.15,1280
2025-04-28 19:06:00,69.7,238.8166,5215,-4.299999999999997,6.3,6.0,1010.68,374
2025-04-28 19:09:00,69.5,237.2179,5215,-4.299999999999997,6.3,6.0,1006.268,374
2025-04-28 19:12:00,69.1,234.2665,5215,-4.299999999999997,6.3999999999999995,5.899999999999999,998.9424,374
2025-04-28 19:15:00,68.5,230.5773,5215,-4.199999999999999,6.3999999999999995,5.899999999999999,988.3291,406
2025-04-28 19:18:00,67.5,226.2731,5215,-4.199999999999999,6.3999999999999995,5.899999999999999,976.0439,437
2025-04-28 19:21:00,66.7,223.0758,5215,-4.099999999999998,6.499999999999999,5.799999999999997,962.6827,450
2025-04-28 19:24:00,64.3,215.6973,5215,-4.0,6.3999999999999995,5.600000000000001,923.3389,443
2025-04-28 19:27:00,63.5,214.7135,5215,-3.900000000000002,6.3999999999999995,5.5,916.4053,443
2025-04-28 19:30:00,63.3,225.2894,5216,-4.0,6.0,5.599999999999998,911.3884,409
2025-04-28 19:33:00,62.9,226.888,5216,-3.900000000000002,6.0,5.5,898.1415,409
2025-04-28 19:36:00,63.5,289.2361,5216,-3.900000000000002,5.9,5.5,951.0746,1562
2025-04-28 19:39:00,68.7,266.1169,5216,-4.100000000000001,5.699999999999999,6.0000000000000036,991.83,1707
2025-04-28 19:45:00,67.7,242.7518,5216,-4.300000000000001,6.1,6.0,966.5924,1280
2025-04-28 19:54:00,69.1,275.0941,5216,-4.300000000000001,6.199999999999999,6.199999999999999,1012.181,1718
2025-04-28 19:57:00,76.0,282.4725,5216,-4.899999999999999,6.1,6.900000000000002,1120.188,1508
2025-04-28 20:00:00,76.2,281.7347,5216,-4.899999999999999,6.199999999999999,6.900000000000002,1122.483,1508
2025-04-28 20:03:00,76.6,283.5793,5216,-5.0,6.0,6.899999999999999,1130.299,1508
2025-04-28 20:09:00,75.8,274.4792,5216,-4.900000000000002,6.0,6.899999999999999,1115.138,1519
2025-04-28 20:12:00,74.8,265.1331,5216,-4.799999999999997,6.1000000000000005,6.799999999999997,1099.552,1332
2025-04-28 20:15:00,72.4,256.4019,5216,-4.699999999999999,6.2,6.4999999999999964,1057.59,1333
2025-04-28 20:18:00,71.2,247.4248,5216,-4.5,6.2,6.300000000000004,1026.359,1288
2025-04-28 20:21:00,70.1,246.8099,5216,-4.5,6.1000000000000005,6.200000000000003,1012.753,1288
2025-04-28 20:24:00,70.3,249.1464,5216,-4.5,6.1,6.199999999999996,1015.623,1288
2025-04-28 20:27:00,72.6,273.1265,5216,-4.599999999999998,5.8,6.5,1095.522,1828
2025-04-28 20:30:00,74.2,276.2008,5217,-4.699999999999999,5.9,6.599999999999998,1094.229,1833
2025-04-28 20:33:00,74.8,276.2008,5217,-4.800000000000001,5.800000000000001,6.699999999999999,1103.157,1519
2025-04-28 20:36:00,74.0,270.175,5217,-4.699999999999999,5.799999999999999,6.4999999999999964,1089.305,1331
2025-04-28 20:39:00,73.6,261.4438,5217,-4.699999999999999,6.000000000000001,6.4999999999999964,1086.415,1333
2025-04-28 20:42:00,72.4,246.5639,5217,-4.600000000000001,6.3,6.399999999999999,1061.39,1287
2025-04-28 20:45:00,71.6,246.0721,5217,-4.5,6.2,6.300000000000004,1047.959,1288
2025-04-28 20:48:00,71.9,244.7193,5217,-4.5,6.2,6.200000000000003,1053.92,1288
2025-04-28 20:51:00,71.5,241.522,5217,-4.5,6.3999999999999995,6.200000000000003,1049.803,374
2025-04-28 20:54:00,72.3,248.5315,5217,-4.5,6.299999999999999,6.299999999999997,1057.014,1287
2025-04-28 20:57:00,72.6,248.0396,5217,-4.600000000000001,6.199999999999999,6.399999999999999,1053.098,1287
2025-04-28 21:00:00,72.4,247.1788,5217,-4.600000000000001,6.199999999999999,6.399999999999999,1061.96,1287
2025-04-28 21:03:00,74.6,261.9358,5217,-4.699999999999999,6.1,6.600000000000001,1099.29,1333
2025-04-28 21:06:00,74.2,261.3209,5217,-4.699999999999999,6.0,6.5,1094.967,1333
2025-04-28 21:09:00,73.6,254.1884,5217,-4.599999999999998,6.1000000000000005,6.5,1085.447,1287
2025-04-28 21:12:00,73.5,255.6641,5217,-4.599999999999998,6.1000000000000005,6.399999999999999,1081.825,1287
2025-04-28 21:15:00,73.6,259.4763,5217,-4.599999999999998,6.000000000000001,6.399999999999999,1083.656,1333
2025-04-28 21:18:00,74.0,268.2075,5217,-4.699999999999999,5.9,6.5,1090.178,1331
2025-04-28 21:21:00,74.6,276.0778,5217,-4.699999999999999,5.9,6.600000000000001,1117.704,1833
2025-04-28 21:24:00,76.0,278.1684,5217,-4.799999999999997,5.9,6.699999999999996,1128.651,1519
2025-04-28 21:27:00,76.6,273.6183,5217,-4.799999999999997,6.0,6.699999999999996,1138.51,1331
2025-04-28 21:30:00,76.2,264.3953,5218,-4.899999999999999,6.1,6.799999999999997,1130.818,1332
2025-04-28 21:36:00,73.6,248.5315,5218,-4.599999999999998,6.2,6.399999999999999,1075.098,1287
2025-04-28 21:39:00,71.9,245.9491,5218,-4.5,6.2,6.199999999999996,1037.208,1287
2025-04-28 21:42:00,71.1,245.4572,5218,-4.5,6.1000000000000005,6.199999999999996,1034.886,1282
2025-04-28 21:48:00,69.1,245.4572,5218,-4.300000000000001,5.999999999999999,6.0,1009.889,1280
2025-04-28 21:51:00,68.3,237.2179,5218,-4.300000000000001,5.999999999999999,6.0,1002.908,406
2025-04-28 21:54:00,58.5,187.5362,5218,-3.700000000000003,6.6,5.300000000000004,801.8984,908
2025-04-29 08:54:00,50.3,229.5935,5218,-2.8000000000000007,3.9000000000000004,3.900000000000002,852.0394,666
2025-04-29 09:03:00,54.0,245.3342,5218,-3.6999999999999993,4.800000000000001,5.100000000000001,801.7632,543
2025-04-29 09:06:00,54.2,247.6707,5218,-3.6000000000000014,4.800000000000001,5.100000000000001,750.3669,549
2025-04-29 09:09:00,53.8,245.9491,5218,-3.6999999999999993,4.800000000000001,5.100000000000001,750.9449,543
2025-04-29 09:12:00,54.4,243.4896,5218,-3.700000000000003,4.800000000000001,5.100000000000001,732.3033,543
2025-04-29 09:15:00,54.4,237.3409,5218,-3.700000000000003,4.9,5.100000000000001,738.9689,543
2025-04-29 09:21:00,54.4,225.7813,5218,-3.8000000000000007,5.199999999999999,5.199999999999999,741.4116,593
2025-04-29 09:33:00,54.0,227.5029,5219,-3.6999999999999993,5.299999999999999,5.199999999999999,736.586,593
2025-04-29 09:36:00,53.6,228.2407,5219,-3.8000000000000007,5.300000000000001,5.300000000000001,725.8181,593
2025-04-29 09:39:00,54.0,235.3732,5219,-3.6999999999999993,5.200000000000001,5.199999999999999,733.9456,582
2025-04-29 09:45:00,57.2,262.6736,5219,-4.0,5.0,5.600000000000001,772.9129,1740
2025-04-29 09:48:00,57.5,263.4115,5219,-4.0,4.9,5.599999999999998,781.925,1740
2025-04-29 09:51:00,57.8,269.4372,5219,-4.0,4.9,5.599999999999998,786.7741,1745
2025-04-29 09:54:00,56.4,234.2665,5219,-3.900000000000002,5.3,5.400000000000002,768.6343,592
2025-04-29 09:57:00,54.0,216.9271,5219,-3.6999999999999993,5.6,5.100000000000001,725.1116,488
2025-04-29 10:00:00,53.1,216.9271,5219,-3.6999999999999993,5.499999999999999,5.100000000000001,712.6578,488
2025-04-29 10:03:00,52.9,217.5419,5219,-3.6999999999999993,5.499999999999999,5.0,712.7001,488
2025-04-29 10:12:00,53.3,214.4676,5219,-3.6999999999999993,5.500000000000001,5.100000000000001,712.2819,488
2025-04-29 10:15:00,53.4,216.3122,5219,-3.8000000000000007,5.6,5.100000000000001,719.5125,488
2025-04-29 10:18:00,53.4,216.9271,5219,-3.6999999999999993,5.6,5.199999999999999,722.5769,488
2025-04-29 10:21:00,53.6,214.8365,5219,-3.799999999999997,5.6,5.199999999999999,723.1494,488
2025-04-29 10:24:00,53.4,210.2865,5220,-3.6000000000000014,5.699999999999999,5.100000000000001,721.6781,477
2025-04-29 10:27:00,53.0,212.623,5220,-3.6999999999999993,5.699999999999999,5.100000000000001,718.4418,477
2025-04-29 10:30:00,53.0,212.9919,5220,-3.6999999999999993,5.6,5.0,713.9321,488
2025-04-29 10:33:00,52.9,213.2378,5220,-3.6999999999999993,5.5,5.099999999999998,711.5615,488
2025-04-29 10:36:00,53.0,215.4514,5220,-3.6999999999999993,5.5,5.099999999999998,712.0186,488
2025-04-29 10:51:00,52.9,219.1406,5220,-3.700000000000003,5.299999999999999,5.0,702.9457,573
2025-04-29 10:54:00,53.4,240.6612,5220,-3.6000000000000014,5.0,5.100000000000001,718.6562,543
2025-04-29 11:09:00,54.4,228.1178,5220,-3.8000000000000007,5.199999999999999,5.100000000000001,735.3769,593
2025-04-29 11:15:00,55.4,236.726,5220,-3.8000000000000007,5.200000000000001,5.199999999999999,746.6652,592
2025-04-29 11:18:00,55.8,236.726,5220,-3.8000000000000007,5.200000000000001,5.300000000000001,752.2762,592
2025-04-29 11:21:00,55.6,232.5449,5220,-3.8999999999999986,5.300000000000001,5.300000000000001,753.2625,592
2025-04-29 11:24:00,55.4,228.6097,5221,-3.8000000000000007,5.300000000000001,5.300000000000001,752.4126,593
2025-04-29 11:30:00,55.2,223.0758,5221,-3.8000000000000007,5.4,5.300000000000001,741.7758,593
2025-04-29 11:39:00,55.2,225.9042,5221,-3.8000000000000007,5.4,5.300000000000001,742.5127,593
2025-04-29 11:42:00,54.8,224.5515,5221,-3.8000000000000007,5.3999999999999995,5.300000000000001,744.08,593
2025-04-29 11:45:00,54.8,223.4447,5221,-3.8000000000000007,5.3,5.199999999999999,741.1915,593
2025-04-29 11:48:00,55.4,232.4219,5221,-3.8000000000000007,5.299999999999999,5.300000000000001,747.6059,593
2025-04-29 11:51:00,55.2,232.0529,5221,-3.8000000000000007,5.199999999999999,5.199999999999999,744.7195,593
2025-04-29 11:54:00,54.8,229.2245,5221,-3.6999999999999993,5.2,5.199999999999999,739.0723,593
2025-04-29 11:57:00,54.0,218.1568,5221,-3.799999999999997,5.3,5.299999999999997,722.3842,488
2025-04-29 12:00:00,52.9,211.7622,5221,-3.6000000000000014,5.4,4.900000000000002,703.6625,480
2025-04-30 14:54:00,57.2,233.6516,5221,-3.5,4.3999999999999995,4.5,879.1398,692
2025-04-30 15:00:00,72.6,260.829,5221,-4.699999999999999,5.9,6.400000000000002,1162.146,1875
2025-04-30 15:03:00,72.0,258.3695,5221,-4.599999999999998,6.1,6.299999999999997,1122.395,1333
2025-04-30 15:06:00,70.7,258.7384,5221,-4.600000000000001,6.0,6.300000000000001,1078.971,1333
2025-04-30 15:09:00,71.0,259.5992,5221,-4.399999999999999,5.8999999999999995,6.199999999999999,1066.342,1713
2025-04-30 15:15:00,73.2,262.6736,5222,-4.5,6.1,6.299999999999997,1083.023,1333
2025-04-30 15:18:00,71.9,260.706,5222,-4.399999999999999,5.999999999999999,6.199999999999996,1040.222,1713
2025-04-30 15:21:00,72.6,257.6317,5222,-4.399999999999999,5.8999999999999995,6.299999999999997,1066.874,1713
2025-04-30 15:24:00,74.2,262.0587,5222,-4.600000000000001,6.1,6.399999999999999,1089.305,1333
2025-04-30 15:27:00,73.8,260.0912,5222,-4.5,6.1,6.299999999999997,1087.383,1341
2025-04-30 15:30:00,73.6,260.583,5222,-4.5,6.0,6.299999999999997,1086.495,1341
2025-04-30 15:33:00,73.8,260.583,5222,-4.5,6.1,6.399999999999999,1084.722,1341
2025-04-30 15:36:00,73.8,262.4277,5222,-4.599999999999998,6.0,6.299999999999997,1089.121,1333
2025-04-30 15:39:00,74.0,264.0263,5222,-4.599999999999998,6.0,6.399999999999999,1089.852,1333
2025-04-30 15:42:00,74.2,265.2561,5222,-4.5,6.0,6.300000000000001,1094.638,1341
2025-04-30 15:45:00,75.0,266.7318,5222,-4.699999999999999,6.1,6.5,1112.457,1313
2025-04-30 15:48:00,76.0,270.7899,5222,-4.699999999999999,6.0,6.600000000000001,1128.187,1331
2025-04-30 15:51:00,76.2,270.544,5222,-4.5,6.1,6.5,1132.213,1582
2025-04-30 15:54:00,75.8,264.2723,5222,-4.5,6.1,6.300000000000001,1122.295,1341
2025-04-30 15:57:00,75.6,265.502,5222,-4.599999999999998,6.1,6.5,1123.543,1333
2025-04-30 16:00:00,75.4,263.7804,5222,-4.5,6.2,6.300000000000001,1120.722,1342
2025-04-30 16:03:00,75.4,262.6736,5222,-4.5,6.2,6.300000000000001,1121.414,1342
2025-04-30 16:06:00,75.4,259.9682,5222,-4.5,6.2,6.399999999999999,1121.288,1342
2025-04-30 16:09:00,74.2,254.8032,5222,-4.400000000000002,6.3,6.199999999999999,1096.299,1342
2025-04-30 16:12:00,73.4,250.3762,5223,-4.399999999999999,6.2,6.199999999999996,1080.362,1280
2025-04-30 16:15:00,72.1,246.8099,5223,-4.300000000000001,6.3,6.0000000000000036,1046.982,1280
2025-04-30 16:18:00,71.3,246.8099,5223,-4.199999999999999,6.2,6.0000000000000036,1040.213,1280
2025-04-30 16:21:00,71.5,244.8423,5223,-4.299999999999997,6.2,6.0,1041.596,1280
2025-04-30 16:27:00,69.3,235.3732,5223,-4.199999999999999,6.3999999999999995,5.799999999999997,1001.964,406
2025-04-30 16:33:00,69.7,242.3828,5223,-4.199999999999999,6.2,5.899999999999999,1013.057,1280
2025-04-30 16:36:00,70.1,246.8099,5223,-4.199999999999999,6.1000000000000005,5.899999999999999,1017.802,1280
2025-04-30 16:39:00,70.3,245.4572,5223,-4.100000000000001,6.2,5.799999999999997,1020.301,1667
2025-04-30 16:42:00,70.1,245.8261,5223,-4.199999999999999,6.1000000000000005,5.799999999999997,1016.65,1280
2025-04-30 16:45:00,70.1,243.6125,5223,-4.199999999999999,6.1000000000000005,5.799999999999997,1016.089,1280
2025-04-30 16:48:00,69.9,243.3666,5223,-4.200000000000003,6.2,5.899999999999999,1015.204,1280
2025-04-30 16:51:00,69.3,237.4638,5223,-4.200000000000003,6.2,5.800000000000004,1001.239,406
2025-04-30 16:54:00,68.3,233.5287,5223,-4.100000000000001,6.3,5.700000000000003,988.3384,406
2025-04-30 16:57:00,67.5,229.5935,5223,-4.099999999999998,6.3,5.699999999999999,968.7562,408
2025-04-30 17:00:00,65.1,222.8299,5223,-3.8999999999999986,6.3,5.400000000000002,937.5803,532
2025-04-30 17:03:00,40.7,220.0014,5223,-2.6000000000000014,4.3999999999999995,3.0,7.520515,1034
2025-05-01 07:57:00,47.2,219.5096,5223,-2.5,3.7,3.5,759.5923,999
2025-05-01 08:00:00,53.3,217.7879,5223,-3.5,4.9,4.600000000000001,833.6943,973
2025-05-01 08:03:00,51.1,213.6068,5223,-3.3000000000000007,4.800000000000001,4.5,780.2325,972
2025-05-01 08:06:00,48.9,212.2541,5224,-3.200000000000003,4.6000000000000005,4.300000000000001,692.9485,1028
2025-05-01 08:09:00,46.2,211.1473,5224,-2.8999999999999986,4.200000000000001,4.0,631.0331,1035
2025-05-01 08:12:00,46.4,212.9919,5224,-2.900000000000002,4.200000000000001,4.0,608.4724,1035
2025-05-01 08:15:00,46.8,217.9109,5224,-3.0,4.200000000000001,4.199999999999999,632.1571,1035
2025-05-01 08:18:00,48.0,223.6907,5224,-3.099999999999998,4.4,4.300000000000001,643.5701,695
2025-05-01 08:21:00,48.7,228.9786,5224,-3.1999999999999993,4.300000000000001,4.399999999999999,650.0332,695
2025-05-01 08:27:00,51.5,240.4152,5224,-3.400000000000002,4.4,4.700000000000003,691.1857,732
2025-05-01 08:36:00,50.1,219.7555,5224,-3.3000000000000007,4.6000000000000005,4.5,670.0884,695
2025-05-01 08:39:00,49.9,218.5257,5224,-3.1999999999999993,4.6000000000000005,4.399999999999999,675.5316,695
2025-05-01 08:42:00,49.7,214.5906,5224,-3.1999999999999993,4.6,4.399999999999999,674.0868,1028
2025-05-01 08:48:00,51.5,215.9433,5224,-3.400000000000002,4.999999999999999,4.600000000000001,704.5877,971
2025-05-01 08:51:00,51.5,217.296,5224,-3.3000000000000007,4.999999999999999,4.600000000000001,706.695,971
2025-05-01 08:54:00,51.5,217.6649,5224,-3.400000000000002,4.8999999999999995,4.699999999999999,709.476,973
2025-05-01 08:57:00,51.5,221.4771,5224,-3.3000000000000007,4.8,4.599999999999998,711.909,972
2025-05-01 09:00:00,51.5,224.5515,5224,-3.3000000000000007,4.7,4.599999999999998,713.128,972
2025-05-01 09:03:00,51.5,223.1988,5224,-3.3000000000000007,4.7,4.599999999999998,710.6891,972
2025-05-01 09:21:00,59.5,295.9997,5225,-4.0,4.3999999999999995,5.600000000000001,829.6337,1098
2025-05-01 09:27:00,60.5,272.0197,5225,-4.100000000000001,4.8,5.600000000000001,846.6361,1762
2025-05-01 09:30:00,60.7,272.0197,5225,-4.100000000000001,4.8,5.699999999999999,848.2666,1762
2025-05-01 09:48:00,63.5,296.4916,5225,-4.300000000000001,4.499999999999999,5.899999999999999,884.9901,1095
2025-05-01 09:54:00,69.8,323.546,5225,-4.700000000000003,4.699999999999999,6.5,1002.995,1197
2025-05-01 09:57:00,70.4,316.7824,5225,-4.800000000000001,4.800000000000001,6.5,1018.305,1429
2025-05-01 10:03:00,70.1,295.6308,5225,-4.699999999999999,5.1,6.5,1011.424,1824
2025-05-01 10:09:00,71.4,282.8414,5226,-4.799999999999997,5.5,6.600000000000001,1039.004,1837
2025-05-01 10:12:00,71.2,271.4048,5226,-4.899999999999999,5.6,6.600000000000001,1032.414,1871
2025-05-01 10:15:00,71.4,271.4048,5226,-4.800000000000001,5.699999999999999,6.599999999999998,1037.978,1871
2025-05-01 10:18:00,71.3,271.2818,5226,-4.900000000000002,5.699999999999999,6.599999999999998,1033.56,1871
2025-05-01 10:21:00,71.0,268.9453,5226,-4.800000000000001,5.699999999999999,6.4999999999999964,1030.506,1871
2025-05-01 10:30:00,68.9,267.9615,5226,-4.599999999999998,5.699999999999999,6.400000000000002,996.7372,1869
2025-05-01 10:33:00,69.1,271.2818,5226,-4.599999999999998,5.5,6.400000000000002,999.7953,1869
2025-05-01 10:36:00,69.3,273.4954,5226,-4.699999999999999,5.5,6.400000000000002,999.2224,1872
2025-05-01 10:39:00,69.1,272.3886,5226,-4.699999999999999,5.4,6.400000000000002,1000.503,1872
2025-05-01 10:42:00,69.1,273.2494,5226,-4.699999999999999,5.5,6.400000000000002,998.7302,1872
2025-05-01 10:45:00,68.7,269.8062,5226,-4.600000000000001,5.4,6.300000000000004,989.6723,1869
2025-05-01 10:48:00,68.3,264.8871,5226,-4.5,5.5,6.200000000000003,985.0594,1869
2025-05-01 10:57:00,82.5,339.0408,5226,-5.600000000000001,5.200000000000001,7.600000000000001,1265.261,1897
2025-05-01 11:00:00,84.1,337.811,5226,-5.700000000000003,5.4,7.700000000000003,1290.957,1897
2025-05-01 11:03:00,85.3,338.057,5226,-5.800000000000004,5.5,7.800000000000004,1311.554,1893
2025-05-01 11:06:00,84.7,317.5203,5227,-5.600000000000001,5.6,7.799999999999997,1304.164,1493
2025-05-01 11:15:00,75.2,273.4954,5227,-5.0,5.8999999999999995,6.9999999999999964,1115.394,1519
2025-05-01 11:18:00,75.0,271.4048,5227,-4.900000000000002,5.8999999999999995,6.800000000000004,1099.875,1519
2025-05-01 11:21:00,74.4,274.1103,5227,-5.0,5.7,6.800000000000004,1105.551,1525
2025-05-01 11:36:00,88.0,343.3449,5227,-5.899999999999999,5.5,8.0,1363.488,1893
2025-05-01 11:39:00,90.0,340.1476,5227,-6.0,5.699999999999999,8.200000000000003,1418.059,1890
2025-05-01 11:42:00,89.8,337.811,5227,-6.0,5.6,8.300000000000004,1416.043,1890
2025-05-01 11:45:00,89.8,337.811,5227,-6.0,5.699999999999999,8.200000000000003,1417.037,1890
2025-05-01 11:48:00,89.4,330.3096,5227,-6.0,5.7,8.200000000000003,1409.202,1883
2025-05-01 11:51:00,88.0,317.2743,5227,-5.899999999999999,5.8,7.899999999999999,1334.067,1883
2025-05-01 11:57:00,76.6,282.2266,5227,-5.099999999999998,5.7,7.0000000000000036,1137.006,1525
2025-05-01 12:00:00,75.4,279.7671,5227,-5.0000000000000036,5.6000000000000005,6.900000000000002,1127.18,1525
2025-05-01 12:06:00,76.6,295.1389,5228,-5.199999999999996,5.6,7.100000000000001,1163.014,1453
2025-05-01 12:09:00,86.3,320.5946,5228,-5.699999999999996,5.700000000000001,7.899999999999999,1336.96,1493
2025-05-01 12:12:00,90.6,327.7271,5228,-5.899999999999999,5.9,8.299999999999997,1435.699,1883
2025-05-01 12:15:00,91.6,325.8825,5228,-6.0,6.0,8.399999999999999,1452.549,1883
2025-05-01 12:18:00,91.6,329.0799,5228,-6.100000000000001,5.9,8.399999999999999,1452.906,1890
2025-05-01 12:21:00,91.4,331.0475,5228,-6.200000000000003,5.9,8.399999999999999,1450.992,1890
2025-05-01 12:24:00,91.8,334.4907,5228,-6.100000000000001,5.799999999999999,8.399999999999999,1449.158,1890
2025-05-01 12:27:00,91.0,335.2286,5228,-6.0,5.8,8.299999999999997,1450.321,1890
2025-05-01 12:30:00,91.0,337.811,5228,-6.100000000000001,5.7,8.399999999999999,1439.733,1890
2025-05-01 12:33:00,91.0,339.0408,5228,-6.0,5.7,8.299999999999997,1438.79,1890
2025-05-01 12:36:00,90.6,336.3354,5228,-5.699999999999996,5.7,7.799999999999997,1432.589,1896
2025-05-01 12:39:00,88.1,327.7271,5228,-5.399999999999999,5.8,7.600000000000001,1384.572,1489
2025-05-01 12:42:00,85.8,322.6852,5228,-5.300000000000004,5.7,7.5,1337.498,1489
2025-05-01 12:45:00,84.5,317.1513,5228,-5.300000000000001,5.8,7.400000000000002,1305.434,1489
2025-05-01 12:51:00,82.1,303.8701,5228,-5.100000000000001,5.999999999999999,7.300000000000004,1248.702,1469
2025-05-01 12:54:00,82.3,302.7633,5228,-5.200000000000003,5.999999999999999,7.200000000000003,1254.379,1472
2025-05-01 12:57:00,82.5,307.6823,5228,-5.199999999999999,5.9,7.300000000000001,1260.027,1469
2025-05-01 13:03:00,87.6,331.2934,5228,-5.600000000000001,5.800000000000001,7.800000000000001,1376.6,1896
2025-05-01 13:06:00,89.8,337.811,5229,-5.699999999999999,6.0,8.000000000000004,1409.512,1896
2025-05-01 13:09:00,91.6,341.8692,5229,-5.900000000000002,5.9,8.2,1461.173,1896
2025-05-01 13:12:00,92.6,345.8044,5229,-6.0000000000000036,5.9,8.3,1495.215,1890
2025-05-01 13:15:00,93.3,345.8044,5229,-6.0000000000000036,6.0,8.400000000000002,1494.311,1890
2025-05-01 13:18:00,92.8,341.8692,5229,-5.800000000000001,6.0,8.2,1480.48,1896
2025-05-01 13:21:00,91.6,334.7367,5229,-5.800000000000001,6.1000000000000005,8.2,1459.186,1896
2025-05-01 13:24:00,90.4,332.5231,5229,-5.699999999999999,5.8999999999999995,8.099999999999998,1418.398,1896
2025-05-01 13:27:00,89.2,333.261,5229,-5.600000000000001,5.999999999999999,7.899999999999999,1399.059,1896
2025-05-01 13:30:00,89.3,334.7367,5229,-5.699999999999999,5.8999999999999995,7.9999999999999964,1405.901,1896
2025-05-01 13:33:00,89.4,337.0732,5229,-5.600000000000001,5.8999999999999995,7.899999999999999,1409.213,1896
2025-05-01 13:36:00,89.8,337.4421,5229,-5.600000000000001,5.799999999999999,7.899999999999999,1409.735,1896
2025-05-01 13:39:00,89.4,329.4488,5229,-5.699999999999999,5.8999999999999995,7.9999999999999964,1406.229,1896
2025-05-01 13:42:00,87.5,318.9959,5229,-5.599999999999998,5.999999999999999,7.800000000000001,1362.926,1474
2025-05-01 13:45:00,84.9,307.0674,5229,-5.300000000000001,6.000000000000001,7.399999999999999,1293.254,1472
2025-05-01 13:48:00,83.1,291.9416,5229,-5.300000000000001,5.9,7.399999999999999,1292.705,1261
2025-05-01 13:51:00,81.1,303.6241,5229,-5.100000000000001,5.799999999999999,7.200000000000003,1221.775,1469
2025-05-01 13:54:00,81.0,299.689,5229,-5.100000000000001,5.799999999999999,7.200000000000003,1223.417,1469
2025-05-01 13:57:00,80.6,297.1065,5229,-5.0,5.999999999999999,7.100000000000001,1223.985,1469
2025-05-01 14:00:00,78.8,290.9578,5229,-5.0,5.8999999999999995,6.899999999999999,1166.109,1513
2025-05-01 14:09:00,76.2,291.9416,5230,-4.699999999999999,5.7,6.699999999999999,1132.906,1837
2025-05-01 14:12:00,75.2,287.8834,5230,-4.699999999999999,5.7,6.599999999999998,1110.813,1837
2025-05-01 14:15:00,75.6,287.6375,5230,-4.699999999999999,5.8,6.599999999999998,1113.748,1837
2025-05-01 14:18:00,75.6,287.3915,5230,-4.699999999999999,5.699999999999999,6.699999999999999,1117.747,1837
2025-05-01 14:21:00,75.8,285.3009,5230,-4.699999999999999,5.799999999999999,6.599999999999998,1120.312,1837
2025-05-01 14:24:00,75.6,280.8738,5230,-4.699999999999999,5.8999999999999995,6.599999999999998,1117.305,1837
2025-05-01 14:27:00,75.6,277.7995,5230,-4.799999999999997,5.8999999999999995,6.699999999999996,1114.711,1519
2025-05-01 14:30:00,75.4,276.6927,5230,-4.699999999999999,5.8999999999999995,6.599999999999998,1112.835,1331
2025-05-01 14:33:00,75.8,285.1779,5230,-4.799999999999997,5.8999999999999995,6.699999999999996,1117.58,1837
2025-05-01 14:36:00,75.8,285.3009,5230,-4.799999999999997,5.8999999999999995,6.699999999999996,1118.297,1837
2025-05-01 14:39:00,76.4,302.5174,5230,-4.799999999999997,5.699999999999999,6.699999999999996,1130.29,1467
2025-05-01 14:42:00,77.2,308.912,5230,-4.899999999999999,5.6,6.799999999999997,1142.346,1463
2025-05-01 14:45:00,78.2,315.9216,5230,-5.0,5.5,6.899999999999999,1160.035,1461
2025-05-01 14:48:00,78.2,311.2485,5230,-5.0,5.5,7.0,1162.588,1461
2025-05-01 14:51:00,78.2,312.2324,5230,-4.900000000000002,5.5,6.900000000000002,1165.798,1461
2025-05-01 14:54:00,78.1,310.7567,5230,-4.900000000000002,5.5,6.900000000000002,1163.956,1461
2025-05-01 14:57:00,78.0,307.3134,5230,-4.900000000000002,5.6,6.900000000000002,1159.575,1463
2025-05-01 15:00:00,77.8,303.9931,5230,-5.0,5.6,6.900000000000002,1156.917,1463
2025-05-01 15:09:00,76.4,286.6537,5231,-4.800000000000001,5.8999999999999995,6.699999999999999,1126.918,1837
2025-05-01 15:12:00,75.6,281.8576,5231,-4.800000000000001,5.8,6.599999999999998,1116.504,1837
2025-05-01 15:15:00,75.6,277.7995,5231,-4.699999999999999,5.8999999999999995,6.599999999999998,1117.576,1331
2025-05-01 15:18:00,75.0,274.7251,5231,-4.600000000000001,5.999999999999999,6.5000000000000036,1109.208,1828
2025-05-01 15:21:00,75.0,276.8157,5231,-4.600000000000001,6.000000000000001,6.599999999999998,1106.656,1828
2025-05-01 15:24:00,75.0,276.5697,5231,-4.699999999999999,6.000000000000001,6.599999999999998,1108.485,1331
2025-05-01 15:27:00,75.5,279.0292,5231,-4.699999999999999,5.9,6.599999999999998,1110.272,1837
2025-05-01 15:30:00,75.2,279.3981,5231,-4.800000000000001,6.000000000000001,6.599999999999998,1112.813,1519
2025-05-01 15:33:00,75.6,296.8605,5231,-4.699999999999999,5.799999999999999,6.599999999999998,1117.429,1470
2025-05-01 15:39:00,77.0,303.8701,5231,-4.800000000000001,5.6,6.800000000000001,1133.844,1467
2025-05-01 15:42:00,78.0,311.6175,5231,-4.900000000000002,5.5,6.900000000000002,1156.365,1461
2025-05-01 15:45:00,78.2,309.4039,5231,-4.900000000000002,5.6,6.900000000000002,1166.617,1461
2025-05-01 15:48:00,78.2,309.4039,5231,-5.0,5.6,6.900000000000002,1165.909,1463
2025-05-01 15:51:00,78.2,307.0674,5231,-5.0,5.6,6.900000000000002,1165.249,1463
2025-05-01 16:06:00,78.0,292.3105,5232,-4.899999999999999,5.9,6.900000000000002,1160.717,1513
2025-05-01 16:12:00,78.8,289.2361,5232,-4.899999999999999,6.0,6.900000000000002,1175.849,1513
2025-05-01 16:15:00,78.2,277.5535,5232,-4.900000000000002,6.2,6.900000000000002,1159.687,1508
2025-05-01 16:21:00,75.0,263.0425,5232,-4.699999999999999,6.3,6.699999999999999,1096.597,1313
2025-05-01 16:24:00,74.9,268.5764,5232,-4.699999999999999,6.2,6.599999999999998,1101.412,1313
2025-05-01 16:27:00,75.0,272.8805,5232,-4.699999999999999,6.1,6.599999999999998,1105.063,1331
2025-05-01 16:33:00,79.8,302.0255,5232,-5.0,6.0,7.099999999999998,1197.451,1469
2025-05-01 16:36:00,81.5,306.9444,5232,-5.100000000000001,6.0,7.199999999999999,1235.175,1469
2025-05-01 16:45:00,83.9,305.8377,5232,-5.199999999999999,6.1,7.400000000000002,1280.443,1472
2025-05-01 16:54:00,83.7,295.7538,5232,-5.200000000000003,6.2,7.300000000000004,1276.265,1472
2025-05-01 16:57:00,83.5,295.7538,5232,-5.200000000000003,6.2,7.399999999999999,1274.695,1472
2025-05-01 17:00:00,82.3,286.1617,5232,-5.100000000000001,6.3,7.200000000000003,1239.209,1506
2025-05-01 17:03:00,80.8,281.7347,5232,-5.100000000000001,6.3,7.100000000000001,1210.39,1506
2025-05-01 17:06:00,79.8,278.0454,5233,-5.100000000000001,6.3,7.0,1179.865,1507
2025-05-01 17:09:00,78.8,280.013,5233,-5.0,6.2,7.0,1182.206,1508
2025-05-01 17:12:00,77.4,270.175,5233,-5.0,6.3,6.800000000000004,1144.413,1522
2025-05-01 17:21:00,77.8,289.2361,5233,-4.900000000000002,6.0,6.800000000000004,1154.375,1513
2025-05-01 17:24:00,79.0,296.4916,5233,-4.900000000000002,5.9,7.0,1177.784,1513
2025-05-01 17:27:00,79.6,295.6308,5233,-5.100000000000001,6.0,7.0,1191.035,1513
2025-05-01 17:30:00,79.6,298.0903,5233,-5.0,6.0,7.0,1192.618,1469
2025-05-01 17:33:00,81.1,306.4525,5233,-5.100000000000001,5.9,7.200000000000003,1241.738,1469
2025-05-01 17:36:00,82.9,295.6308,5233,-5.200000000000003,6.1,7.300000000000004,1255.937,1472
2025-05-01 17:39:00,82.9,306.4525,5233,-5.200000000000003,6.199999999999999,7.300000000000004,1269.73,1472
2025-05-01 17:42:00,83.5,306.4525,5233,-5.300000000000001,6.1,7.399999999999999,1277.558,1472
2025-05-01 17:48:00,75.9,261.8128,5233,-4.699999999999999,6.3,6.599999999999998,1111.765,1313
2025-05-01 17:51:00,75.5,259.9682,5233,-4.699999999999999,6.3999999999999995,6.599999999999998,1112.594,1313
2025-05-01 17:54:00,75.6,261.8128,5233,-4.800000000000001,6.3999999999999995,6.699999999999999,1114.574,1328
2025-05-01 17:57:00,75.4,260.706,5233,-4.800000000000001,6.3999999999999995,6.599999999999998,1114.12,1328
2025-05-01 18:00:00,75.6,265.502,5233,-4.799999999999997,6.3,6.699999999999996,1120.341,1313
2025-05-01 18:09:00,75.9,266.1169,5234,-4.799999999999997,6.2,6.699999999999996,1116.574,1313
2025-05-01 18:12:00,76.0,276.3238,5234,-4.899999999999999,6.1,6.799999999999997,1124.538,1519
2025-05-01 18:15:00,76.0,276.9387,5234,-4.799999999999997,6.1,6.799999999999997,1122.212,1519
2025-05-01 18:18:00,76.0,277.5535,5234,-4.899999999999999,6.0,6.799999999999997,1121.443,1519
2025-05-01 18:21:00,76.0,277.7995,5234,-4.899999999999999,6.0,6.699999999999996,1121.552,1519
2025-05-01 18:30:00,75.0,266.7318,5234,-4.699999999999999,6.2,6.5000000000000036,1099.123,1313
2025-05-01 18:33:00,74.9,263.0425,5234,-4.699999999999999,6.3,6.599999999999998,1098.826,1313
2025-05-01 18:36:00,73.2,255.0492,5234,-4.600000000000001,6.3,6.400000000000002,1043.685,1287
2025-05-01 18:39:00,70.9,247.4248,5234,-4.400000000000002,6.3,6.199999999999999,1020.579,1280
2025-05-01 18:42:00,70.5,243.6125,5234,-4.5,6.2,6.199999999999996,1019.369,1288
2025-05-01 18:45:00,70.3,244.9653,5234,-4.300000000000001,6.3,6.099999999999998,1014.487,1280
2025-05-01 18:48:00,70.5,244.9653,5234,-4.5,6.3,6.199999999999996,1015.463,1288
2025-05-01 18:57:00,68.7,246.0721,5234,-4.299999999999997,6.1,6.0,982.2474,1280
2025-05-01 19:03:00,69.9,263.1655,5234,-4.399999999999999,5.9,6.200000000000003,1001.758,1713
2025-05-01 19:06:00,70.9,266.4858,5235,-4.5,5.9,6.299999999999997,1019.823,1828
2025-05-01 19:09:00,71.3,269.1913,5235,-4.5,5.800000000000001,6.299999999999997,1020.543,1828
2025-05-01 19:24:00,66.7,239.0625,5235,-4.199999999999999,6.1,5.899999999999999,951.1613,406
2025-05-01 19:27:00,65.3,232.4219,5235,-4.100000000000001,6.1,5.699999999999999,929.475,406
2025-05-01 19:30:00,64.1,229.9624,5235,-4.0,5.999999999999999,5.600000000000001,909.0237,409
2025-05-01 19:33:00,62.3,220.8623,5235,-3.8000000000000007,6.1000000000000005,5.399999999999999,877.7247,532
2025-05-01 19:36:00,60.9,216.0663,5235,-3.8000000000000007,6.1000000000000005,5.199999999999999,868.4785,534
2025-05-01 19:39:00,60.9,217.5419,5235,-3.8000000000000007,6.1000000000000005,5.300000000000001,869.7692,534
2025-05-01 19:42:00,61.1,215.3284,5235,-3.8000000000000007,6.1000000000000005,5.300000000000001,867.8497,534
2025-05-01 19:45:00,61.0,213.4838,5235,-3.8000000000000007,6.2,5.300000000000001,862.4377,534
2025-05-01 19:48:00,60.5,216.5582,5235,-3.8000000000000007,6.2,5.300000000000001,860.8113,534
2025-05-01 20:03:00,63.3,246.5639,5235,-4.0,5.699999999999999,5.5,894.5139,616
2025-05-01 20:12:00,62.7,237.9557,5236,-3.8999999999999986,5.8,5.5,885.6029,621
2025-05-01 20:15:00,62.3,232.9138,5236,-3.8000000000000007,5.8,5.399999999999999,877.0812,589
2025-05-01 20:18:00,61.0,222.7069,5236,-3.8000000000000007,5.8,5.300000000000001,855.0067,589
2025-05-01 20:21:00,58.6,211.6392,5236,-3.599999999999998,5.800000000000001,5.0,817.3704,508
2025-05-01 20:24:00,56.6,206.8432,5236,-3.3999999999999986,5.800000000000001,4.800000000000001,780.9999,925
2025-05-01 20:27:00,55.0,204.7526,5236,-3.3000000000000007,5.7,4.599999999999998,767.6635,853
2025-05-01 20:30:00,55.4,233.7746,5236,-3.400000000000002,5.6000000000000005,4.800000000000001,787.8297,562
2025-05-01 20:39:00,61.9,258.8614,5236,-4.0,5.3999999999999995,5.799999999999997,874.9556,1704
