Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2025-05-01 20:51:00,68.3,270.7899,5236,-4.5,5.5,6.300000000000001,969.5538,1869
2025-05-01 20:54:00,67.9,266.4858,5236,-4.5,5.5,6.300000000000001,963.3438,1869
2025-05-01 21:00:00,68.1,271.4048,5236,-4.5,5.4,6.300000000000004,966.8274,1869
2025-05-01 21:03:00,67.5,262.0587,5236,-4.600000000000001,5.6,6.200000000000003,959.7675,1873
2025-05-01 21:06:00,66.5,247.6707,5237,-4.399999999999999,5.7,6.0,944.919,1708
2025-05-01 21:09:00,65.9,241.276,5237,-4.399999999999999,5.8,6.0,938.3547,1620
2025-05-01 21:12:00,64.3,228.6097,5237,-4.300000000000001,6.0,5.899999999999999,917.1116,1622
2025-05-01 21:15:00,62.7,222.8299,5237,-4.100000000000001,6.0,5.699999999999999,888.6573,409
2025-05-01 21:18:00,61.1,217.9109,5237,-4.0,6.0,5.5,855.9842,486
2025-05-01 21:21:00,59.8,212.1311,5237,-3.8999999999999986,5.7,5.399999999999999,830.4113,486
2025-05-01 21:24:00,59.4,222.7069,5237,-3.8000000000000007,5.8,5.399999999999999,836.853,589
2025-05-01 21:42:00,64.3,244.3504,5237,-4.199999999999999,5.699999999999999,5.800000000000001,914.7917,1689
2025-05-01 21:45:00,64.5,250.2532,5237,-4.300000000000001,5.6,5.800000000000001,915.7067,1708
2025-05-01 21:51:00,64.5,250.8681,5237,-4.300000000000001,5.5,5.899999999999999,914.2473,1708
2025-05-01 21:54:00,64.1,243.3666,5237,-4.199999999999999,5.6000000000000005,5.800000000000001,898.8907,1690
2025-05-01 21:57:00,63.3,232.5449,5237,-4.199999999999999,5.7,5.699999999999999,891.2661,1623
2025-05-01 22:00:00,53.6,240.6612,5237,-3.6999999999999993,5.2,4.899999999999999,668.1546,582
2025-05-02 08:45:00,54.0,280.013,5238,-2.799999999999997,3.8000000000000007,4.399999999999999,895.9684,773
2025-05-02 08:57:00,65.5,254.0654,5238,-4.0,5.4,5.700000000000003,970.4474,614
2025-05-02 09:12:00,71.0,272.5116,5238,-4.300000000000001,5.6000000000000005,6.100000000000001,1053.342,1803
2025-05-02 09:15:00,73.0,276.3238,5238,-4.600000000000001,5.6000000000000005,6.399999999999999,1076.328,1828
2025-05-02 09:18:00,75.4,276.2008,5238,-4.700000000000003,5.800000000000001,6.5,1106.737,1331
2025-05-02 09:21:00,75.8,271.0359,5238,-4.700000000000003,6.0,6.600000000000001,1125.255,1331
2025-05-02 09:24:00,75.4,266.3629,5238,-4.700000000000003,6.0,6.5,1118.178,1331
2025-05-02 09:27:00,74.8,264.3953,5238,-4.600000000000001,5.8999999999999995,6.399999999999999,1102.202,1341
2025-05-02 09:30:00,73.4,265.625,5238,-4.5,5.8,6.300000000000004,1080.114,1828
2025-05-02 09:33:00,73.0,267.1007,5238,-4.5,5.7,6.300000000000004,1077.968,1870
2025-05-02 09:36:00,73.4,271.6508,5238,-4.400000000000002,5.7,6.300000000000004,1083.224,1828
2025-05-02 09:39:00,73.6,271.1588,5238,-4.599999999999998,5.699999999999999,6.300000000000001,1089.688,1828
2025-05-02 09:42:00,74.2,272.5116,5238,-4.600000000000001,5.800000000000001,6.399999999999999,1094.997,1828
2025-05-02 09:45:00,74.6,267.9615,5239,-4.599999999999998,6.0,6.400000000000002,1101.863,1828
2025-05-02 09:48:00,75.2,264.0263,5239,-4.599999999999998,6.1,6.4999999999999964,1114.776,1333
2025-05-02 09:51:00,74.8,258.1235,5239,-4.699999999999999,6.199999999999999,6.5000000000000036,1110.534,1333
2025-05-02 09:54:00,74.4,251.6059,5239,-4.5,6.3,6.400000000000002,1106.511,1287
2025-05-02 09:57:00,74.6,251.9748,5239,-4.600000000000001,6.299999999999999,6.400000000000002,1106.54,1287
2025-05-02 10:00:00,74.8,251.6059,5239,-4.699999999999999,6.4,6.5000000000000036,1109.414,1287
2025-05-02 10:03:00,74.8,250.4991,5239,-4.600000000000001,6.4,6.400000000000002,1113.954,1287
2025-05-02 10:06:00,75.0,249.8843,5239,-4.699999999999999,6.4,6.5,1105.0,1287
2025-05-02 10:09:00,74.8,250.7451,5239,-4.699999999999999,6.4,6.5,1117.572,1287
2025-05-02 10:12:00,74.8,249.8843,5239,-4.699999999999999,6.4,6.5,1113.056,1287
2025-05-02 10:15:00,74.8,252.7127,5239,-4.699999999999999,6.4,6.5000000000000036,1108.313,1287
2025-05-02 10:18:00,75.0,256.033,5239,-4.600000000000001,6.299999999999999,6.400000000000002,1108.699,1342
2025-05-02 10:21:00,74.8,258.9844,5239,-4.699999999999999,6.199999999999999,6.5000000000000036,1110.17,1333
2025-05-02 10:24:00,74.6,259.5992,5239,-4.600000000000001,6.1,6.5000000000000036,1106.366,1333
2025-05-02 10:27:00,74.2,258.2465,5239,-4.599999999999998,6.1000000000000005,6.399999999999999,1105.215,1333
2025-05-02 10:30:00,73.2,255.2951,5239,-4.5,6.2,6.399999999999999,1079.121,1287
2025-05-02 10:33:00,72.6,250.1302,5239,-4.5,6.2,6.200000000000003,1055.305,1287
2025-05-02 10:36:00,71.4,247.1788,5239,-4.400000000000002,6.1000000000000005,6.200000000000003,1043.693,1280
2025-05-02 10:39:00,71.6,253.2046,5239,-4.5,6.2,6.200000000000003,1045.839,1287
2025-05-02 10:48:00,73.2,264.6412,5240,-4.599999999999998,6.1,6.400000000000002,1076.169,1333
2025-05-02 10:51:00,74.0,265.748,5240,-4.599999999999998,6.1,6.400000000000002,1086.39,1333
2025-05-02 10:54:00,73.8,263.0425,5240,-4.599999999999998,6.1,6.4999999999999964,1083.456,1333
2025-05-02 10:57:00,73.6,260.3371,5240,-4.599999999999998,6.1,6.400000000000002,1080.855,1333
2025-05-02 11:00:00,73.6,262.7966,5240,-4.5,6.1,6.400000000000002,1082.854,1333
2025-05-02 11:03:00,73.8,261.9358,5240,-4.600000000000001,6.1,6.400000000000002,1084.767,1333
2025-05-02 11:06:00,73.6,260.3371,5240,-4.599999999999998,6.1,6.5,1081.612,1333
2025-05-02 11:09:00,73.8,261.1979,5240,-4.599999999999998,6.1,6.399999999999999,1082.03,1333
2025-05-02 11:12:00,74.0,262.5506,5240,-4.600000000000001,6.1,6.5,1085.976,1333
2025-05-02 11:15:00,73.8,261.3209,5240,-4.600000000000001,6.2,6.5,1084.584,1333
2025-05-02 11:18:00,73.8,261.1979,5240,-4.700000000000003,6.2,6.5,1084.612,1333
2025-05-02 11:21:00,73.6,259.1074,5240,-4.600000000000001,6.2,6.5,1084.342,1333
2025-05-02 11:24:00,74.0,259.5992,5240,-4.700000000000003,6.3,6.5,1087.689,1333
2025-05-02 11:27:00,74.4,261.1979,5240,-4.699999999999999,6.199999999999999,6.4999999999999964,1092.784,1333
2025-05-02 11:30:00,74.4,256.4019,5240,-4.699999999999999,6.299999999999999,6.599999999999998,1092.357,1287
2025-05-02 11:33:00,74.0,253.8194,5240,-4.699999999999999,6.3999999999999995,6.5,1091.041,1287
2025-05-02 11:36:00,73.4,262.4277,5240,-4.699999999999999,6.199999999999999,6.5000000000000036,1075.519,1333
2025-05-02 11:39:00,74.4,269.8062,5240,-4.699999999999999,6.1,6.699999999999996,1089.713,1331
2025-05-02 11:42:00,74.6,271.2818,5240,-4.799999999999997,6.0,6.699999999999996,1094.129,1331
2025-05-02 11:45:00,76.2,276.5697,5241,-4.900000000000002,6.0,6.900000000000002,1123.985,1519
2025-05-02 11:48:00,77.0,276.5697,5241,-5.0,6.199999999999999,7.0,1135.884,1508
2025-05-02 11:51:00,76.6,277.1846,5241,-4.900000000000002,6.1,6.800000000000004,1146.462,1519
2025-05-02 11:54:00,79.5,283.5793,5241,-5.100000000000001,6.1,7.100000000000001,1191.051,1508
2025-05-02 11:57:00,79.1,281.1198,5241,-5.100000000000001,6.1,7.100000000000001,1189.715,1508
2025-05-02 12:00:00,79.2,279.89,5241,-5.100000000000001,6.199999999999999,7.100000000000001,1187.445,1508
2025-05-02 12:03:00,79.0,276.5697,5241,-5.100000000000001,6.199999999999999,7.100000000000001,1183.184,1507
2025-05-02 12:06:00,79.0,272.6346,5241,-5.100000000000001,6.299999999999999,7.100000000000001,1184.034,1507
2025-05-02 12:09:00,78.8,269.8062,5241,-5.100000000000001,6.4,7.100000000000001,1183.373,1269
2025-05-02 12:12:00,78.6,266.2399,5241,-5.100000000000001,6.3999999999999995,7.0,1180.375,1522
2025-05-02 12:18:00,76.8,262.5506,5241,-5.0,6.499999999999999,7.0,1145.682,1329
2025-05-02 12:21:00,77.0,265.2561,5241,-5.099999999999998,6.3,6.9999999999999964,1145.917,1522
2025-05-02 12:24:00,77.0,265.625,5241,-5.0,6.3999999999999995,6.900000000000002,1148.509,1522
2025-05-02 12:27:00,77.2,270.544,5241,-5.0,6.199999999999999,6.899999999999999,1152.012,1522
2025-05-02 12:30:00,77.4,271.2818,5241,-5.0,6.199999999999999,7.0,1151.265,1522
2025-05-02 12:33:00,77.2,272.5116,5241,-5.0,6.199999999999999,7.0,1152.298,1522
2025-05-02 12:36:00,77.2,276.0778,5241,-5.0,6.199999999999999,6.899999999999999,1151.429,1508
2025-05-02 12:39:00,77.2,276.2008,5241,-5.0,6.1,6.899999999999999,1150.969,1508
2025-05-02 12:42:00,77.2,274.2332,5241,-5.0,6.199999999999999,6.899999999999999,1150.753,1508
2025-05-02 12:45:00,77.4,270.544,5242,-5.0,6.199999999999999,6.899999999999999,1153.558,1522
2025-05-02 12:48:00,77.2,264.3953,5242,-4.899999999999999,6.3999999999999995,6.900000000000002,1146.978,1328
2025-05-02 12:54:00,76.6,262.0587,5242,-4.899999999999999,6.3999999999999995,6.900000000000002,1127.074,1328
2025-05-02 12:57:00,76.2,268.6994,5242,-5.0,6.3,6.900000000000002,1133.202,1522
2025-05-02 13:09:00,76.4,269.8062,5242,-5.0,6.2,6.900000000000002,1133.831,1522
2025-05-02 13:12:00,76.0,266.9777,5242,-4.899999999999999,6.1000000000000005,6.800000000000001,1127.904,1332
2025-05-02 13:15:00,74.0,264.0263,5242,-4.800000000000001,6.1000000000000005,6.699999999999999,1087.968,1332
2025-05-02 13:18:00,74.0,262.7966,5242,-4.800000000000001,6.1000000000000005,6.599999999999998,1086.203,1332
2025-05-02 13:21:00,73.8,258.4925,5242,-4.800000000000001,6.2,6.599999999999998,1084.223,1328
2025-05-02 13:24:00,73.4,255.787,5242,-4.699999999999999,6.2,6.4999999999999964,1076.707,1287
2025-05-02 13:27:00,73.6,258.9844,5242,-4.800000000000001,6.2,6.699999999999999,1081.11,1328
2025-05-02 13:30:00,74.0,263.0425,5242,-4.800000000000001,6.199999999999999,6.599999999999998,1086.433,1332
2025-05-02 13:36:00,74.6,273.0035,5242,-4.800000000000001,6.0,6.699999999999999,1099.943,1331
2025-05-02 13:39:00,74.6,269.5602,5242,-4.800000000000001,6.0,6.599999999999998,1095.485,1332
2025-05-02 13:42:00,74.4,263.9034,5242,-4.800000000000001,6.1000000000000005,6.599999999999998,1089.005,1332
2025-05-02 13:45:00,74.2,260.583,5243,-4.799999999999997,6.1000000000000005,6.699999999999996,1086.999,1332
2025-05-02 13:48:00,73.9,258.3695,5243,-4.799999999999997,6.3,6.699999999999996,1081.68,1328
2025-05-02 13:51:00,73.4,256.8938,5243,-4.800000000000001,6.3,6.599999999999998,1075.963,1328
2025-05-02 13:54:00,74.2,268.8223,5243,-4.799999999999997,6.1,6.699999999999996,1087.243,1332
2025-05-02 13:57:00,74.4,270.421,5243,-4.799999999999997,6.1,6.600000000000001,1089.062,1332
2025-05-02 14:00:00,73.8,271.0359,5243,-4.800000000000001,5.9,6.699999999999999,1080.59,1332
2025-05-02 14:03:00,74.0,270.7899,5243,-4.800000000000001,6.0,6.599999999999998,1088.33,1332
2025-05-02 14:06:00,74.2,270.0521,5243,-4.800000000000001,6.0,6.699999999999999,1088.542,1332
2025-05-02 14:09:00,74.2,268.3304,5243,-4.800000000000001,6.1,6.699999999999999,1090.175,1332
2025-05-02 14:12:00,74.2,268.0845,5243,-4.800000000000001,6.1,6.699999999999999,1082.726,1332
2025-05-02 14:15:00,74.0,271.4048,5243,-4.800000000000001,6.0,6.600000000000001,1084.379,1332
2025-05-02 14:18:00,73.8,272.8805,5243,-4.700000000000003,5.9,6.600000000000001,1082.37,1331
2025-05-02 14:21:00,73.8,273.4954,5243,-4.700000000000003,5.9,6.600000000000001,1084.106,1833
2025-05-02 14:24:00,73.8,270.544,5243,-4.700000000000003,5.9,6.600000000000001,1082.477,1331
2025-05-02 14:27:00,73.6,267.1007,5243,-4.700000000000003,6.0,6.5,1081.073,1333
2025-05-02 14:30:00,73.6,264.5182,5243,-4.800000000000001,6.0,6.600000000000001,1080.889,1332
2025-05-02 14:33:00,74.0,269.5602,5243,-4.800000000000001,6.1,6.600000000000001,1088.498,1332
2025-05-02 14:36:00,74.4,274.4792,5243,-4.800000000000001,5.9,6.700000000000003,1096.729,1519
2025-05-02 14:39:00,74.8,276.3238,5243,-4.899999999999999,6.0,6.700000000000003,1101.519,1519
2025-05-02 14:42:00,74.6,275.0941,5243,-4.799999999999997,6.0,6.600000000000001,1100.74,1519
2025-05-02 14:45:00,74.8,274.7251,5244,-4.899999999999999,6.0,6.700000000000003,1100.313,1519
2025-05-02 14:48:00,74.4,269.9291,5244,-4.800000000000001,6.0,6.700000000000003,1092.756,1332
2025-05-02 14:51:00,74.2,267.4696,5244,-4.699999999999999,6.0,6.600000000000001,1091.444,1331
2025-05-02 14:54:00,74.0,267.9615,5244,-4.800000000000001,6.0,6.700000000000003,1092.467,1332
2025-05-02 14:57:00,74.2,268.3304,5244,-4.800000000000001,6.0,6.600000000000001,1090.345,1332
2025-05-02 15:00:00,74.2,271.7737,5244,-4.800000000000001,5.9,6.600000000000001,1092.723,1331
2025-05-02 15:03:00,74.4,273.4954,5244,-4.699999999999999,6.0,6.700000000000003,1097.957,1331
2025-05-02 15:06:00,74.8,279.3981,5244,-4.800000000000001,5.9,6.700000000000003,1098.07,1519
2025-05-02 15:09:00,75.8,282.1036,5244,-4.799999999999997,5.800000000000001,6.699999999999996,1121.099,1837
2025-05-02 15:12:00,76.0,282.8414,5244,-4.899999999999999,5.800000000000001,6.899999999999999,1127.874,1519
2025-05-02 15:15:00,76.4,282.3495,5244,-5.0,5.9,6.899999999999999,1134.986,1519
2025-05-02 15:18:00,76.2,282.2266,5244,-4.899999999999999,5.9,6.899999999999999,1134.78,1519
2025-05-02 15:21:00,76.4,284.686,5244,-4.899999999999999,5.800000000000001,6.799999999999997,1135.178,1837
2025-05-02 15:24:00,76.4,284.686,5244,-4.900000000000002,5.800000000000001,6.800000000000001,1128.338,1837
2025-05-02 15:27:00,76.4,286.7766,5244,-4.799999999999997,5.800000000000001,6.799999999999997,1133.977,1837
2025-05-02 15:30:00,76.4,285.1779,5244,-5.0,5.800000000000001,6.800000000000001,1132.603,1458
2025-05-02 15:33:00,76.4,282.2266,5244,-4.800000000000001,5.9,6.699999999999999,1134.267,1837
2025-05-02 15:36:00,76.0,279.1522,5244,-4.899999999999999,5.9,6.800000000000001,1126.782,1519
2025-05-02 15:39:00,76.4,279.6441,5244,-4.800000000000001,5.9,6.800000000000001,1130.946,1519
2025-05-02 15:42:00,76.2,279.89,5244,-4.899999999999999,5.9,6.800000000000001,1132.954,1519
2025-05-02 15:45:00,76.6,280.6279,5245,-4.899999999999999,6.0,6.800000000000001,1135.395,1519
2025-05-02 15:48:00,77.2,280.6279,5245,-5.0,6.0,6.900000000000002,1148.915,1508
2025-05-02 15:51:00,77.2,278.7833,5245,-5.0,6.0,7.0000000000000036,1150.022,1519
2025-05-02 15:54:00,77.2,275.34,5245,-5.0,6.0,7.0000000000000036,1146.259,1519
2025-05-02 15:57:00,77.0,272.8805,5245,-4.900000000000002,6.1,6.800000000000001,1145.4,1519
2025-05-02 16:00:00,76.6,270.421,5245,-5.0,6.1,6.900000000000002,1141.266,1522
2025-05-02 16:03:00,76.7,274.4792,5245,-4.899999999999999,6.0,6.800000000000001,1146.379,1519
2025-05-02 16:06:00,76.8,273.1265,5245,-4.900000000000002,6.0,6.900000000000002,1145.206,1519
2025-05-02 16:09:00,76.8,271.8967,5245,-4.899999999999999,6.1000000000000005,6.799999999999997,1139.181,1519
2025-05-02 16:18:00,77.2,278.0454,5245,-4.899999999999999,6.1,6.899999999999999,1149.466,1519
2025-05-02 16:21:00,77.2,277.3076,5245,-5.0,6.1,6.899999999999999,1147.905,1508
2025-05-02 16:24:00,77.0,277.3076,5245,-5.0,6.1,6.900000000000002,1145.339,1508
2025-05-02 16:27:00,77.0,277.1846,5245,-4.900000000000002,6.0,6.900000000000002,1143.847,1519
2025-05-02 16:30:00,76.8,276.9387,5245,-5.0,6.0,6.900000000000002,1144.791,1519
2025-05-02 16:33:00,76.6,276.6927,5245,-4.800000000000001,6.0,6.800000000000004,1140.675,1519
2025-05-02 16:36:00,76.8,277.5535,5245,-4.899999999999999,5.9,6.800000000000001,1142.629,1519
2025-05-02 16:39:00,76.8,278.4144,5245,-4.900000000000002,6.0,6.800000000000004,1141.679,1519
2025-05-02 16:42:00,77.0,282.2266,5245,-4.900000000000002,5.9,6.800000000000004,1144.994,1519
2025-05-02 16:45:00,77.0,283.3333,5246,-4.899999999999999,5.9,6.799999999999997,1146.127,1519
2025-05-02 16:48:00,77.0,280.259,5246,-4.899999999999999,5.9,6.799999999999997,1145.887,1519
2025-05-02 16:51:00,77.0,279.3981,5246,-5.0,6.0,6.899999999999999,1151.843,1519
2025-05-02 16:54:00,77.2,277.1846,5246,-4.799999999999997,6.0,6.799999999999997,1147.817,1519
2025-05-02 16:57:00,76.8,272.8805,5246,-5.0,6.0,6.799999999999997,1142.285,1519
2025-05-02 17:00:00,76.6,271.7737,5246,-4.899999999999999,6.0,6.799999999999997,1141.455,1519
2025-05-02 17:06:00,76.0,264.6412,5246,-4.899999999999999,6.1000000000000005,6.699999999999996,1132.13,1332
2025-05-02 17:09:00,73.9,258.1235,5246,-4.699999999999999,6.1000000000000005,6.5,1088.398,1333
2025-05-02 17:12:00,72.8,258.3695,5246,-4.699999999999999,6.000000000000001,6.5,1069.533,1333
2025-05-02 17:15:00,72.4,262.4277,5246,-4.600000000000001,5.8999999999999995,6.399999999999999,1060.896,1333
2025-05-02 17:24:00,71.9,271.8967,5246,-4.5,5.8999999999999995,6.300000000000004,1044.612,1828
2025-05-02 17:27:00,71.3,264.5182,5246,-4.599999999999998,5.799999999999999,6.300000000000001,1031.77,1828
2025-05-02 17:39:00,69.3,248.2856,5246,-4.300000000000001,5.999999999999999,5.9999999999999964,1003.919,1280
2025-05-02 17:48:00,68.7,245.3342,5247,-4.399999999999999,5.999999999999999,6.0,998.2377,1282
2025-05-02 17:51:00,67.3,240.2922,5247,-4.199999999999999,5.999999999999999,5.899999999999999,974.8857,406
2025-05-06 11:03:00,91.2,277.1846,5265,-5.0000000000000036,6.800000000000001,7.199999999999999,1469.971,1272
2025-05-06 11:06:00,93.5,283.7022,5265,-5.099999999999998,6.9,7.300000000000001,1502.284,1272
2025-05-06 11:09:00,94.3,283.7022,5265,-4.9999999999999964,6.9,7.300000000000001,1521.2,1272
2025-05-06 11:12:00,93.3,281.6117,5265,-5.100000000000001,6.9,7.300000000000004,1509.606,1272
2025-05-06 11:15:00,93.1,279.89,5265,-5.0,6.799999999999999,7.199999999999996,1504.078,1272
2025-05-06 11:18:00,92.8,277.9225,5265,-5.100000000000001,6.8999999999999995,7.200000000000003,1491.596,1272
2025-05-06 11:21:00,92.1,276.5697,5265,-4.9999999999999964,6.8,7.099999999999998,1470.99,1272
2025-05-06 11:24:00,91.4,273.8643,5265,-4.900000000000002,6.8,7.099999999999998,1452.994,1272
2025-05-06 11:27:00,91.0,272.8805,5265,-4.900000000000002,6.8999999999999995,7.0000000000000036,1456.054,1272
2025-05-06 11:30:00,91.0,271.6508,5266,-5.0,6.8999999999999995,7.100000000000001,1451.733,1272
2025-05-06 11:33:00,90.8,273.4954,5266,-4.899999999999999,6.8999999999999995,7.0,1447.031,1272
2025-05-06 11:36:00,86.5,247.4248,5266,-4.699999999999996,7.200000000000001,6.699999999999996,1355.016,1374
2025-05-06 11:39:00,84.3,247.7937,5266,-4.600000000000001,7.000000000000001,6.600000000000001,1311.309,1366
2025-05-06 11:57:00,85.9,270.7899,5266,-4.700000000000003,6.6,6.700000000000003,1342.923,1310
2025-05-06 12:48:00,77.4,251.114,5267,-4.099999999999998,6.2,5.9999999999999964,1173.728,1671
2025-05-06 12:54:00,76.4,254.4343,5267,-4.199999999999999,6.199999999999999,5.900000000000002,1152.551,1671
2025-05-06 12:57:00,76.8,257.0168,5267,-4.099999999999998,6.199999999999999,5.900000000000002,1156.394,1671
2025-05-06 13:00:00,76.8,257.6317,5267,-4.199999999999999,6.199999999999999,6.0000000000000036,1154.608,1671
2025-05-06 13:03:00,76.8,257.0168,5267,-4.199999999999999,6.1,5.900000000000002,1154.816,1671
2025-05-06 13:06:00,76.6,256.4019,5267,-4.199999999999999,6.199999999999999,5.900000000000002,1157.98,1671
2025-05-06 13:09:00,77.0,255.1722,5267,-4.199999999999999,6.300000000000001,5.9999999999999964,1160.839,1671
2025-05-06 13:12:00,77.2,252.9586,5267,-4.199999999999999,6.200000000000001,5.9999999999999964,1159.913,1671
2025-05-06 13:15:00,77.0,253.5735,5267,-4.199999999999999,6.200000000000001,6.0000000000000036,1157.631,1671
2025-05-06 13:27:00,80.6,265.502,5267,-4.399999999999999,6.300000000000001,6.299999999999997,1224.945,1322
2025-05-06 13:42:00,80.2,257.0168,5268,-4.400000000000002,6.5,6.199999999999999,1218.281,1585
2025-05-06 13:48:00,81.1,259.7222,5268,-4.399999999999999,6.6,6.300000000000004,1242.934,1585
2025-05-06 13:51:00,81.8,259.5992,5268,-4.4999999999999964,6.6,6.400000000000002,1251.206,1585
2025-05-06 13:54:00,81.9,259.4763,5268,-4.5000000000000036,6.6,6.400000000000002,1254.092,1585
2025-05-06 14:03:00,81.8,259.1074,5268,-4.400000000000002,6.5,6.300000000000001,1250.925,1585
2025-05-06 14:06:00,81.9,261.1979,5268,-4.5000000000000036,6.5,6.400000000000002,1255.755,1585
2025-05-06 14:09:00,82.1,264.0263,5268,-4.5000000000000036,6.5,6.400000000000002,1257.896,1585
2025-05-06 14:12:00,81.9,263.2885,5268,-4.400000000000002,6.5,6.300000000000001,1254.187,1585
2025-05-06 14:15:00,82.0,263.9034,5268,-4.400000000000002,6.5,6.300000000000001,1256.307,1585
2025-05-06 14:18:00,81.8,260.706,5268,-4.4999999999999964,6.5,6.400000000000002,1253.154,1585
2025-05-06 14:33:00,81.6,254.8032,5269,-4.399999999999999,6.699999999999999,6.300000000000004,1247.754,1585
2025-05-06 14:36:00,81.8,257.2627,5269,-4.4999999999999964,6.699999999999999,6.300000000000001,1255.363,1585
2025-05-06 14:39:00,82.0,260.0912,5269,-4.4999999999999964,6.6,6.400000000000002,1252.929,1585
2025-05-06 14:42:00,82.0,259.3533,5269,-4.4999999999999964,6.6,6.400000000000002,1257.274,1585
2025-05-06 14:45:00,82.1,260.706,5269,-4.400000000000002,6.6,6.199999999999999,1260.312,1585
2025-05-06 14:48:00,82.4,260.583,5269,-4.400000000000002,6.699999999999999,6.400000000000002,1262.647,1585
2025-05-06 14:51:00,82.3,261.9358,5269,-4.399999999999999,6.699999999999999,6.300000000000004,1262.35,1585
2025-05-06 14:54:00,82.3,261.8128,5269,-4.5000000000000036,6.699999999999999,6.400000000000002,1264.189,1585
2025-05-06 14:57:00,82.5,262.7966,5269,-4.399999999999999,6.699999999999999,6.399999999999999,1264.565,1585
2025-05-06 15:00:00,82.5,262.6736,5269,-4.399999999999999,6.7,6.399999999999999,1264.088,1585
2025-05-06 15:03:00,82.5,262.4277,5269,-4.399999999999999,6.7,6.399999999999999,1265.785,1585
2025-05-06 15:06:00,82.3,260.583,5269,-4.5,6.7,6.399999999999999,1263.796,1585
2025-05-06 15:09:00,82.5,261.5668,5269,-4.5,6.7,6.5,1265.238,1585
2025-05-06 15:12:00,82.1,258.2465,5269,-4.5,6.7,6.399999999999999,1258.51,1585
2025-05-06 15:15:00,82.0,258.1235,5269,-4.5,6.7,6.399999999999999,1256.262,1585
2025-05-06 15:18:00,81.8,257.7546,5269,-4.400000000000002,6.7,6.400000000000002,1255.513,1585
2025-05-06 15:21:00,81.8,257.0168,5269,-4.399999999999999,6.6000000000000005,6.5,1252.906,1585
2025-05-06 15:24:00,81.2,257.6317,5269,-4.399999999999999,6.6000000000000005,6.299999999999997,1238.813,1585
2025-05-06 15:27:00,81.2,257.7546,5269,-4.300000000000001,6.6000000000000005,6.300000000000001,1238.846,1585
2025-05-06 15:30:00,81.0,253.5735,5270,-4.400000000000002,6.7,6.300000000000001,1231.82,1585
2025-05-06 15:33:00,80.8,251.7289,5270,-4.599999999999998,6.7,6.599999999999998,1234.101,1347
2025-05-06 15:36:00,77.8,239.4314,5270,-4.700000000000003,6.8,6.399999999999999,1169.279,1405
2025-05-06 15:42:00,81.2,258.9844,5270,-4.799999999999997,6.6,6.700000000000003,1235.538,1350
2025-05-06 15:45:00,80.6,252.9586,5270,-4.899999999999999,6.6,6.700000000000003,1226.272,1350
2025-05-06 15:51:00,79.4,246.195,5270,-4.700000000000003,6.6000000000000005,6.5,1199.651,1347
2025-05-06 15:54:00,78.8,249.2694,5270,-4.699999999999999,6.7,6.599999999999998,1194.99,1347
2025-05-06 15:57:00,78.8,250.2532,5270,-4.600000000000001,6.5,6.5,1191.439,1347
2025-05-06 16:00:00,78.8,251.7289,5270,-4.700000000000003,6.5,6.600000000000001,1193.084,1349
2025-05-06 16:06:00,78.6,247.9167,5270,-4.599999999999998,6.6,6.599999999999998,1189.242,1347
2025-05-06 16:09:00,78.8,247.3018,5270,-4.699999999999999,6.5,6.5000000000000036,1187.704,1347
2025-05-06 16:12:00,78.8,245.9491,5270,-4.599999999999998,6.6,6.5000000000000036,1185.115,1347
2025-05-06 16:15:00,78.6,246.195,5270,-4.699999999999999,6.6,6.5000000000000036,1185.823,1347
2025-05-06 16:18:00,78.6,245.9491,5270,-4.699999999999999,6.6,6.5000000000000036,1184.223,1347
2025-05-06 16:21:00,78.8,244.9653,5270,-4.599999999999998,6.6,6.400000000000002,1188.845,1347
2025-05-06 16:24:00,78.8,247.7937,5270,-4.600000000000001,6.7,6.399999999999999,1188.805,1347
2025-05-06 16:27:00,78.8,249.0234,5270,-4.600000000000001,6.7,6.5,1197.072,1347
2025-05-06 16:30:00,79.2,249.2694,5271,-4.700000000000003,6.6,6.5,1191.976,1347
2025-05-06 16:33:00,78.8,249.2694,5271,-4.600000000000001,6.699999999999999,6.5,1196.568,1347
2025-05-06 16:36:00,78.8,250.2532,5271,-4.700000000000003,6.699999999999999,6.600000000000001,1197.476,1349
2025-05-06 16:39:00,79.0,251.6059,5271,-4.699999999999996,6.6,6.5,1199.154,1349
2025-05-06 16:42:00,79.0,249.6383,5271,-4.600000000000001,6.6,6.5,1197.451,1347
2025-05-06 16:45:00,78.8,247.4248,5271,-4.5,6.699999999999999,6.5,1192.517,1347
2025-05-06 16:48:00,78.8,246.195,5271,-4.699999999999996,6.699999999999999,6.5,1193.365,1347
2025-05-06 16:51:00,78.8,245.3342,5271,-4.600000000000001,6.699999999999999,6.5,1194.141,1347
2025-05-06 16:54:00,78.8,244.8423,5271,-4.600000000000001,6.699999999999999,6.5,1190.775,1347
2025-05-06 16:57:00,78.4,241.645,5271,-4.599999999999998,6.8,6.400000000000002,1187.77,1405
2025-05-06 17:00:00,78.4,240.4152,5271,-4.600000000000001,6.7,6.5,1184.104,1347
2025-05-06 17:03:00,77.8,241.276,5271,-4.5,6.7,6.399999999999999,1175.49,1347
2025-05-06 17:06:00,77.6,241.276,5271,-4.5,6.7,6.399999999999999,1173.107,1347
2025-05-06 17:09:00,78.0,244.1044,5271,-4.5,6.7,6.399999999999999,1178.818,1347
2025-05-06 17:12:00,78.0,243.1207,5271,-4.600000000000001,6.7,6.5,1177.064,1347
2025-05-06 17:15:00,77.8,240.2922,5271,-4.600000000000001,6.7,6.399999999999999,1173.349,1347
2025-05-06 17:18:00,77.8,239.6774,5271,-4.600000000000001,6.7,6.399999999999999,1172.328,1347
2025-05-06 17:21:00,77.6,239.4314,5271,-4.600000000000001,6.7,6.399999999999999,1173.339,1347
2025-05-06 17:27:00,77.2,235.6192,5271,-4.600000000000001,6.8999999999999995,6.399999999999999,1158.186,1405
2025-05-06 17:30:00,76.0,233.5287,5272,-4.5,6.7,6.299999999999997,1140.101,1402
2025-05-06 17:33:00,75.6,234.2665,5272,-4.5,6.7,6.300000000000004,1126.834,1402
2025-05-06 17:36:00,76.0,239.1855,5272,-4.399999999999999,6.7,6.200000000000003,1138.161,1275
2025-05-06 17:39:00,75.2,235.6192,5272,-4.400000000000002,6.6000000000000005,6.199999999999999,1124.495,1276
2025-05-06 18:00:00,73.9,237.9557,5272,-4.399999999999999,6.5,6.100000000000001,1094.219,1276
2025-05-06 18:48:00,71.1,210.2865,5273,-4.200000000000003,7.0,5.799999999999997,1047.147,440
2025-05-06 18:51:00,69.9,215.3284,5273,-4.0,7.0,5.700000000000003,1034.583,457
2025-05-06 18:54:00,70.1,212.1311,5273,-4.100000000000001,6.8,5.800000000000004,1036.706,438
2025-05-06 18:57:00,69.9,212.377,5273,-4.0,6.8,5.600000000000001,1035.066,438
2025-05-06 19:00:00,70.1,215.4514,5273,-4.100000000000001,6.7,5.700000000000003,1037.853,438
2025-05-06 19:03:00,70.1,213.9757,5273,-4.099999999999998,6.7,5.800000000000001,1035.811,438
2025-05-10 10:36:00,45.2,211.3932,5273,-1.8000000000000007,2.3000000000000007,2.599999999999998,727.0941,123
2025-05-10 10:42:00,67.5,206.7202,5273,-4.200000000000003,6.6,5.700000000000003,1076.64,441
2025-05-10 10:45:00,67.3,208.3189,5273,-4.199999999999996,6.6000000000000005,5.600000000000001,1038.861,441
2025-05-10 10:48:00,64.5,217.173,5273,-4.0,6.300000000000001,5.5,992.6225,443
2025-05-10 10:51:00,64.7,218.4028,5273,-4.0,6.200000000000001,5.600000000000001,960.6216,398
2025-05-10 10:54:00,65.1,217.296,5274,-4.0,6.200000000000001,5.600000000000001,968.7314,443
2025-05-10 10:57:00,65.1,209.6716,5274,-4.0,6.300000000000001,5.5,961.1709,443
2025-05-10 11:03:00,64.3,207.0891,5274,-3.8999999999999986,6.3999999999999995,5.5,964.7554,443
2025-05-10 11:06:00,64.7,207.458,5274,-4.0,6.500000000000001,5.5,952.0696,443
2025-05-10 11:09:00,65.1,218.7717,5274,-4.0,6.300000000000001,5.600000000000001,968.1654,443
2025-05-10 11:12:00,65.1,217.6649,5274,-4.099999999999998,6.200000000000001,5.699999999999999,958.4247,404
2025-05-10 11:15:00,65.1,217.6649,5274,-4.0,6.300000000000001,5.600000000000001,964.8621,443
2025-05-10 11:18:00,65.9,217.5419,5274,-4.099999999999998,6.4,5.699999999999999,975.421,398
2025-05-10 11:21:00,65.7,217.296,5274,-4.0,6.300000000000001,5.600000000000001,974.0527,443
2025-05-10 11:24:00,65.5,214.2216,5274,-4.099999999999998,6.4,5.699999999999999,970.6559,443
2025-05-10 11:27:00,65.5,213.9757,5274,-4.0,6.4,5.599999999999998,967.4771,443
2025-05-10 11:30:00,65.1,208.3189,5274,-4.0,6.4,5.700000000000003,959.6835,443
2025-05-10 11:33:00,65.3,210.9013,5274,-4.300000000000001,6.4,5.900000000000002,957.9625,333
2025-05-10 11:36:00,65.3,210.5324,5274,-4.300000000000004,6.4,5.800000000000004,967.1017,333
2025-05-10 11:39:00,65.1,208.9337,5274,-4.300000000000001,6.4,5.900000000000002,963.1094,333
2025-05-10 11:42:00,64.9,207.3351,5274,-4.199999999999999,6.4,5.800000000000001,959.9028,333
2025-05-10 11:45:00,65.3,217.173,5274,-4.199999999999999,6.4,5.800000000000001,965.8314,398
2025-05-10 11:48:00,65.5,219.7555,5274,-4.300000000000001,6.200000000000001,5.900000000000002,969.5225,404
2025-05-10 11:51:00,66.3,220.9852,5274,-4.400000000000002,6.200000000000001,5.9999999999999964,970.5245,392
2025-05-10 11:54:00,66.0,216.6811,5275,-4.300000000000004,6.300000000000001,5.899999999999999,971.7844,392
2025-05-10 11:57:00,65.5,212.377,5275,-4.200000000000003,6.299999999999999,5.800000000000004,963.2228,404
2025-05-10 12:00:00,65.3,210.5324,5275,-4.100000000000001,6.3999999999999995,5.800000000000004,959.9922,443
2025-05-10 12:03:00,65.3,208.9337,5275,-4.199999999999999,6.3999999999999995,5.800000000000001,955.0313,333
2025-05-10 12:06:00,64.9,205.4904,5275,-4.200000000000003,6.499999999999999,5.700000000000003,953.3859,441
2025-05-10 12:09:00,64.7,207.0891,5275,-4.199999999999999,6.499999999999999,5.800000000000001,962.438,333
2025-05-10 12:12:00,64.9,206.7202,5275,-4.200000000000003,6.3999999999999995,5.800000000000004,967.3965,333
2025-05-10 12:15:00,64.9,209.1797,5275,-4.199999999999999,6.3999999999999995,5.900000000000002,961.4421,333
2025-05-10 12:18:00,65.1,210.2865,5275,-4.199999999999999,6.3999999999999995,5.800000000000001,963.0415,333
2025-05-10 12:21:00,64.9,208.3189,5275,-4.300000000000001,6.3999999999999995,5.800000000000001,952.1736,333
2025-05-10 12:24:00,65.9,220.8623,5275,-4.299999999999997,6.199999999999999,6.0,976.6951,404
2025-05-10 12:27:00,65.5,219.5096,5275,-4.399999999999999,6.199999999999999,6.0,971.4905,392
2025-05-10 12:30:00,65.7,217.296,5275,-4.300000000000001,6.300000000000001,5.900000000000002,971.2382,392
2025-05-10 12:33:00,65.7,217.6649,5275,-4.300000000000001,6.300000000000001,6.0000000000000036,975.6929,392
2025-05-10 12:36:00,65.5,216.5582,5275,-4.300000000000001,6.299999999999999,5.900000000000002,970.2408,404
2025-05-10 12:39:00,65.1,210.5324,5275,-4.300000000000001,6.299999999999999,5.900000000000002,959.3376,404
2025-05-10 12:42:00,64.9,208.0729,5275,-4.300000000000001,6.3999999999999995,5.800000000000001,956.3871,333
2025-05-10 12:45:00,64.7,208.9337,5275,-4.300000000000001,6.3999999999999995,5.800000000000001,958.4952,333
2025-05-10 12:48:00,64.5,205.9823,5275,-4.199999999999999,6.500000000000001,5.699999999999999,958.4,333
2025-05-10 12:51:00,64.9,208.0729,5275,-4.199999999999999,6.500000000000001,5.800000000000001,956.1194,333
2025-05-10 12:54:00,64.9,208.0729,5276,-4.199999999999999,6.3999999999999995,5.800000000000001,954.2529,333
2025-05-10 12:57:00,65.3,212.623,5276,-4.199999999999999,6.299999999999999,5.900000000000002,968.8239,404
2025-05-10 13:00:00,65.1,207.458,5276,-4.300000000000001,6.3999999999999995,5.800000000000001,959.4139,333
2025-05-10 13:03:00,65.5,219.7555,5276,-4.300000000000001,6.299999999999999,5.800000000000001,974.3832,392
2025-05-10 13:06:00,65.9,223.9366,5276,-4.399999999999999,6.300000000000001,6.0,975.9858,392
2025-05-10 13:09:00,66.1,221.4771,5276,-4.300000000000001,6.200000000000001,6.0000000000000036,978.5377,392
2025-05-10 13:12:00,66.1,221.2312,5276,-4.300000000000001,6.300000000000001,6.0000000000000036,975.712,392
2025-05-10 13:15:00,65.5,213.9757,5276,-4.300000000000001,6.4,5.900000000000002,968.6068,392
2025-05-10 13:18:00,65.5,213.4838,5276,-4.300000000000001,6.299999999999999,5.900000000000002,966.3973,404
2025-05-10 13:21:00,65.4,210.2865,5276,-4.300000000000001,6.299999999999999,5.800000000000001,963.2311,404
2025-05-10 13:24:00,65.1,209.9175,5276,-4.199999999999999,6.3999999999999995,5.800000000000001,963.7385,333
2025-05-10 13:27:00,65.1,208.9337,5276,-4.300000000000001,6.3999999999999995,5.800000000000001,962.16,333
2025-05-10 13:30:00,65.1,212.377,5276,-4.199999999999999,6.3999999999999995,5.800000000000001,970.3999,333
2025-05-10 13:33:00,64.9,205.8594,5276,-4.300000000000001,6.500000000000001,5.800000000000001,959.7596,333
2025-05-10 13:36:00,67.3,230.5773,5276,-4.399999999999999,6.1000000000000005,6.0,1002.978,405
2025-05-10 13:39:00,69.5,231.0692,5276,-4.600000000000001,6.200000000000001,6.300000000000004,1026.545,382
2025-05-10 13:42:00,69.9,235.7422,5276,-4.5,6.200000000000001,6.199999999999996,1037.936,374
2025-05-10 13:45:00,71.3,236.603,5276,-4.699999999999996,6.1000000000000005,6.399999999999999,1064.157,1286
2025-05-10 13:48:00,70.7,224.5515,5276,-4.599999999999998,6.300000000000001,6.300000000000001,1042.007,363
2025-05-10 13:51:00,69.3,213.9757,5276,-4.399999999999999,6.6000000000000005,6.100000000000001,1018.155,439
2025-05-10 13:54:00,69.7,222.8299,5277,-4.5,6.4,6.200000000000003,1034.007,392
2025-05-10 13:57:00,69.3,220.3704,5277,-4.5,6.4,6.100000000000001,1031.367,363
2025-05-10 14:00:00,69.7,220.7393,5277,-4.5,6.4,6.200000000000003,1033.774,363
2025-05-10 14:03:00,69.1,216.6811,5277,-4.399999999999999,6.500000000000001,6.0,1018.278,392
2025-05-10 14:06:00,68.7,212.377,5277,-4.399999999999999,6.500000000000001,6.0,1015.186,439
2025-05-10 14:09:00,68.5,210.2865,5277,-4.399999999999999,6.500000000000001,6.0,1012.404,439
2025-05-10 14:12:00,68.5,204.1377,5277,-4.5000000000000036,6.700000000000001,6.099999999999998,1008.706,357
2025-05-10 14:15:00,67.0,204.8756,5277,-4.299999999999997,6.700000000000001,5.799999999999997,981.1135,441
2025-05-10 14:18:00,65.9,204.0148,5277,-4.200000000000003,6.6000000000000005,5.800000000000004,960.0888,441
2025-05-10 14:21:00,65.7,205.2445,5277,-4.300000000000001,6.7,5.800000000000001,973.356,441
2025-05-10 14:24:00,65.9,207.95,5277,-4.300000000000001,6.5,5.900000000000002,975.0869,333
2025-05-10 14:27:00,65.1,201.9242,5277,-4.199999999999999,6.7,5.800000000000001,970.0769,441
2025-05-10 14:30:00,64.7,200.9404,5277,-4.199999999999999,6.7,5.699999999999999,964.9637,441
2025-05-10 14:33:00,64.1,197.866,5277,-4.100000000000001,6.7,5.600000000000001,946.133,441
2025-05-10 14:36:00,60.0,198.235,5277,-4.0,6.5,5.600000000000001,921.6573,345
2025-05-11 09:00:00,42.5,217.05,5277,-2.099999999999998,2.3000000000000007,2.8999999999999986,663.7397,71
2025-05-11 09:03:00,51.7,228.2407,5277,-3.3000000000000007,4.799999999999999,4.5,813.1925,972
2025-05-11 09:06:00,51.1,241.8909,5277,-3.5,4.499999999999999,4.800000000000001,779.2161,706
2025-05-11 09:09:00,49.0,249.0234,5277,-3.3000000000000007,4.299999999999999,4.600000000000001,705.772,732
2025-05-11 09:15:00,46.0,248.4086,5278,-3.1000000000000014,4.1,4.5,627.782,687
2025-05-11 09:18:00,45.4,246.6869,5278,-3.1000000000000014,4.1,4.400000000000002,580.454,687
2025-05-11 09:21:00,45.2,242.3828,5278,-3.1000000000000014,4.1,4.300000000000001,565.576,687
2025-05-11 09:24:00,45.6,244.1044,5278,-3.1999999999999993,4.200000000000001,4.400000000000002,567.8727,687
2025-05-11 09:27:00,45.6,242.9977,5278,-3.1999999999999993,4.300000000000001,4.5,569.8729,687
2025-05-11 09:30:00,46.8,257.7546,5278,-3.1999999999999993,3.999999999999999,4.599999999999998,590.186,24
2025-05-11 09:33:00,47.1,259.3533,5278,-3.3000000000000007,4.200000000000001,4.699999999999999,590.9931,742
2025-05-11 09:36:00,48.2,268.9453,5278,-3.3999999999999986,4.1000000000000005,4.800000000000001,605.0491,734
2025-05-11 09:39:00,48.5,265.748,5278,-3.3999999999999986,4.200000000000001,4.800000000000001,616.7219,742
2025-05-11 09:42:00,50.3,282.8414,5278,-3.6000000000000014,4.2,5.0,632.875,1075
2025-05-11 09:45:00,50.5,272.5116,5278,-3.6000000000000014,4.4,5.0,636.5234,741
2025-05-11 09:48:00,50.1,263.0425,5278,-3.5,4.5,5.0,632.6843,743
2025-05-11 09:51:00,49.9,260.3371,5278,-3.5,4.5,4.899999999999999,628.0291,743
2025-05-11 09:54:00,49.9,260.706,5278,-3.5,4.5,4.899999999999999,630.322,743
2025-05-11 09:57:00,49.9,260.583,5278,-3.400000000000002,4.5,4.900000000000002,629.3535,743
2025-05-11 10:00:00,50.0,261.4438,5278,-3.5,4.4,4.900000000000002,630.2109,743
2025-05-11 10:03:00,50.0,256.6479,5278,-3.400000000000002,4.6,4.900000000000002,630.3536,703
2025-05-11 10:06:00,50.0,257.8776,5278,-3.400000000000002,4.6,4.800000000000001,630.2987,703
2025-05-11 10:09:00,50.1,260.952,5278,-3.5,4.5,4.900000000000002,631.8257,743
2025-05-11 10:12:00,50.3,264.0263,5278,-3.5,4.5,4.900000000000002,634.7061,743
2025-05-11 10:15:00,50.5,263.4115,5279,-3.599999999999998,4.5,5.099999999999998,642.3325,743
2025-05-11 10:27:00,56.0,265.502,5279,-4.100000000000001,5.1,5.600000000000001,729.3455,1740
2025-05-11 10:33:00,58.5,252.7127,5279,-4.100000000000001,5.6,5.800000000000001,772.9351,1724
2025-05-11 10:36:00,57.9,245.3342,5279,-4.100000000000001,5.699999999999999,5.800000000000001,764.4905,1722
2025-05-11 10:39:00,57.8,242.9977,5279,-4.099999999999998,5.8,5.699999999999999,760.9995,1691
2025-05-11 10:42:00,57.4,238.5706,5279,-4.099999999999998,5.7,5.699999999999999,753.1094,617
2025-05-11 10:45:00,56.6,232.2989,5279,-4.0,5.7,5.5,742.0339,618
2025-05-11 10:48:00,55.8,230.4543,5279,-3.900000000000002,5.700000000000001,5.5,725.5685,604
2025-05-11 10:57:00,52.9,227.3799,5279,-3.6999999999999993,5.3999999999999995,5.199999999999999,693.0071,593
2025-05-11 11:00:00,53.0,230.4543,5279,-3.6999999999999993,5.3999999999999995,5.199999999999999,691.4088,593
2025-05-11 11:03:00,53.1,233.8976,5279,-3.799999999999997,5.3999999999999995,5.299999999999997,693.8199,600
2025-05-11 11:06:00,52.6,226.888,5279,-3.6999999999999993,5.3999999999999995,5.099999999999998,684.7838,593
2025-05-11 11:09:00,51.5,219.1406,5279,-3.6000000000000014,5.3999999999999995,5.0,665.0634,571
2025-05-11 11:12:00,50.1,215.8203,5279,-3.5,5.3999999999999995,4.899999999999999,654.5707,571
2025-05-11 11:15:00,49.5,217.5419,5280,-3.3999999999999986,5.3999999999999995,4.800000000000001,636.0283,971
2025-05-11 11:18:00,50.1,237.2179,5280,-3.6000000000000014,4.999999999999999,5.0,639.597,584
2025-05-11 11:21:00,51.5,235.3732,5280,-3.700000000000003,5.1000000000000005,5.100000000000001,663.7225,582
2025-05-11 11:24:00,51.5,229.2245,5280,-3.6999999999999993,5.300000000000001,5.099999999999998,660.9898,580
2025-05-11 11:27:00,51.5,228.1178,5280,-3.6000000000000014,5.4,5.100000000000001,661.5414,594
2025-05-11 11:30:00,51.5,228.1178,5280,-3.6999999999999993,5.5,5.100000000000001,658.8304,580
2025-05-11 11:33:00,51.5,227.7488,5280,-3.6000000000000014,5.300000000000001,5.100000000000001,656.6429,594
2025-05-11 11:36:00,51.3,225.1664,5280,-3.6999999999999993,5.4,5.099999999999998,655.3062,573
2025-05-11 11:39:00,50.9,220.6163,5280,-3.599999999999998,5.500000000000001,5.099999999999998,654.1876,571
2025-05-11 11:42:00,50.9,217.9109,5280,-3.599999999999998,5.500000000000001,5.099999999999998,646.4464,571
2025-05-11 11:45:00,50.7,215.8203,5280,-3.599999999999998,5.500000000000001,5.099999999999998,650.1304,571
2025-05-11 11:48:00,50.9,218.2798,5280,-3.6999999999999993,5.500000000000001,5.099999999999998,648.6279,573
2025-05-11 11:51:00,51.1,222.5839,5280,-3.5,5.500000000000001,5.0,654.6342,575
2025-05-11 11:54:00,51.1,222.5839,5280,-3.5,5.4,5.0,655.0818,571
2025-05-11 11:57:00,51.9,236.2341,5280,-3.6999999999999993,5.300000000000001,5.199999999999999,667.0206,582
2025-05-11 12:00:00,52.7,238.4476,5280,-3.6999999999999993,5.300000000000001,5.299999999999997,681.1956,582
2025-05-11 12:03:00,53.9,249.1464,5280,-3.8000000000000007,5.300000000000001,5.400000000000002,697.3806,1731
2025-05-11 12:06:00,54.0,239.9233,5280,-3.8000000000000007,5.4,5.400000000000002,694.2318,600
2025-05-11 12:09:00,53.6,232.0529,5280,-3.8000000000000007,5.5,5.300000000000001,689.2957,600
2025-05-11 12:12:00,53.4,231.3151,5280,-3.8000000000000007,5.6,5.300000000000001,689.1075,600
2025-05-11 12:15:00,53.4,230.4543,5281,-3.6999999999999993,5.6,5.300000000000001,683.4199,600
2025-05-11 12:18:00,53.9,240.0463,5281,-3.8000000000000007,5.5,5.399999999999999,694.3563,600
2025-05-11 12:21:00,54.4,239.6774,5281,-3.8999999999999986,5.4,5.399999999999999,698.7111,1731
2025-05-11 12:24:00,54.6,242.3828,5281,-3.8999999999999986,5.4,5.5,703.5472,1731
2025-05-11 12:27:00,55.0,244.7193,5281,-4.0,5.4,5.5,709.9884,1732
2025-05-11 12:30:00,55.2,246.0721,5281,-3.8000000000000007,5.4,5.400000000000002,712.2692,1731
2025-05-11 12:33:00,55.6,242.5058,5281,-3.900000000000002,5.5,5.5,719.0214,1731
2025-05-11 12:36:00,57.5,251.36,5281,-4.100000000000001,5.4,5.700000000000003,752.0142,1724
2025-05-11 12:39:00,57.4,245.3342,5281,-4.100000000000001,5.5,5.700000000000003,746.2382,1724
2025-05-11 12:42:00,56.8,247.0558,5281,-4.100000000000001,5.6,5.700000000000003,745.0114,1722
2025-05-11 12:45:00,56.8,239.6774,5281,-4.0,5.6,5.600000000000001,737.0333,617
2025-05-11 12:48:00,56.0,230.7002,5281,-4.0,5.7,5.5,728.3538,618
2025-05-11 12:51:00,55.4,230.4543,5281,-4.0,5.7,5.5,723.2458,618
2025-05-11 12:57:00,53.9,218.4028,5281,-3.6999999999999993,5.8,5.299999999999997,699.097,484
2025-05-11 13:00:00,53.6,220.2474,5281,-3.6999999999999993,5.8,5.199999999999999,696.2157,484
2025-05-11 13:03:00,54.0,223.8137,5281,-3.6999999999999993,5.7,5.300000000000001,697.8916,595
2025-05-11 13:06:00,53.6,224.0596,5281,-3.6999999999999993,5.6000000000000005,5.199999999999999,693.5843,595
2025-05-11 13:09:00,53.3,234.2665,5281,-3.6999999999999993,5.6000000000000005,5.100000000000001,688.9423,600
2025-05-11 13:12:00,53.6,239.1855,5281,-3.8000000000000007,5.4,5.199999999999999,694.7487,600
2025-05-11 13:15:00,53.9,241.522,5282,-3.8000000000000007,5.200000000000001,5.300000000000001,696.809,1731
2025-05-11 13:18:00,53.4,237.2179,5282,-3.6999999999999993,5.300000000000001,5.199999999999999,692.7756,582
2025-05-11 13:21:00,53.0,231.1921,5282,-3.8000000000000007,5.4,5.199999999999999,688.1084,593
2025-05-11 13:24:00,52.9,227.134,5282,-3.599999999999998,5.500000000000001,5.099999999999998,684.6803,594
2025-05-11 13:27:00,53.3,230.0854,5282,-3.6999999999999993,5.4,5.199999999999999,690.0971,593
2025-05-11 13:30:00,52.9,225.5353,5282,-3.6999999999999993,5.4,5.199999999999999,686.9349,593
2025-05-11 13:33:00,53.3,226.1502,5282,-3.599999999999998,5.5,5.199999999999999,689.0598,594
2025-05-11 13:36:00,53.3,226.3961,5282,-3.8000000000000007,5.6,5.199999999999999,687.4876,597
2025-05-11 13:39:00,53.1,226.888,5282,-3.700000000000003,5.5,5.200000000000003,687.03,594
2025-05-11 13:42:00,54.0,241.645,5282,-3.700000000000003,5.4,5.200000000000003,700.7408,600
2025-05-11 13:45:00,54.0,236.1111,5282,-3.6000000000000014,5.300000000000001,5.199999999999999,705.817,582
2025-05-11 13:48:00,54.4,246.6869,5282,-3.8000000000000007,5.4,5.300000000000001,708.3698,1731
2025-05-11 13:51:00,55.6,250.8681,5282,-3.8999999999999986,5.300000000000001,5.5,723.4196,1731
2025-05-11 13:54:00,55.0,240.4152,5282,-3.799999999999997,5.5,5.299999999999997,711.4536,600
2025-05-11 13:57:00,55.0,240.2922,5282,-3.8000000000000007,5.4,5.399999999999999,715.7124,600
2025-05-11 14:00:00,54.6,243.4896,5282,-3.8000000000000007,5.4,5.300000000000001,707.5114,1731
2025-05-11 14:03:00,55.2,256.4019,5282,-3.700000000000003,5.200000000000001,5.400000000000002,711.0834,800
2025-05-11 14:06:00,55.2,251.36,5282,-3.8999999999999986,5.300000000000001,5.399999999999999,713.8109,1731
2025-05-11 14:09:00,55.2,243.3666,5282,-3.8000000000000007,5.300000000000001,5.400000000000002,708.3623,1731
2025-05-11 14:12:00,54.6,236.3571,5282,-3.8000000000000007,5.6000000000000005,5.300000000000001,704.0745,600
2025-05-11 14:18:00,54.6,227.6259,5283,-3.799999999999997,5.8,5.399999999999999,698.1082,484
2025-05-11 14:21:00,54.6,227.7488,5283,-3.799999999999997,5.8,5.399999999999999,704.0106,484
2025-05-11 14:24:00,54.6,233.1597,5283,-3.8999999999999986,5.6,5.399999999999999,704.4464,609
2025-05-11 14:27:00,55.2,255.6641,5283,-3.799999999999997,5.6,5.399999999999999,706.0731,613
2025-05-11 14:30:00,56.6,256.033,5283,-4.0,5.4,5.600000000000001,731.226,613
2025-05-11 14:33:00,56.2,247.1788,5283,-3.8999999999999986,5.5,5.5,725.4941,1731
2025-05-11 14:36:00,56.2,243.1207,5283,-3.8999999999999986,5.6,5.5,724.5858,612
2025-05-11 14:39:00,56.0,239.9233,5283,-3.8999999999999986,5.7,5.5,723.9184,617
2025-05-11 14:42:00,56.4,241.8909,5283,-4.0,5.699999999999999,5.600000000000001,727.7113,617
2025-05-11 14:45:00,56.0,233.2827,5283,-3.8999999999999986,5.8,5.599999999999998,722.6124,604
2025-05-11 14:48:00,56.2,236.726,5283,-3.8999999999999986,5.8999999999999995,5.599999999999998,727.378,617
2025-05-11 14:51:00,56.0,233.1597,5283,-4.0,5.8999999999999995,5.600000000000001,724.3896,604
2025-05-11 14:54:00,54.8,228.3637,5283,-3.8000000000000007,5.8999999999999995,5.5,701.6531,604
2025-05-11 14:57:00,53.9,215.0825,5283,-3.8000000000000007,5.8999999999999995,5.300000000000001,687.7205,484
2025-05-11 15:06:00,54.0,241.8909,5283,-3.900000000000002,5.699999999999999,5.5,690.8251,612
2025-05-11 15:09:00,55.6,261.9358,5283,-4.100000000000001,5.300000000000001,5.700000000000003,716.3441,1850
2025-05-11 15:12:00,61.5,264.3953,5283,-4.5,5.700000000000001,6.300000000000001,822.5865,1854
2025-05-11 15:15:00,60.9,255.1722,5284,-4.399999999999999,5.799999999999999,6.199999999999999,813.4377,1698
2025-05-11 15:18:00,60.3,247.3018,5284,-4.400000000000002,5.8999999999999995,6.100000000000001,806.2537,1698
2025-05-11 15:21:00,58.9,250.7451,5284,-4.300000000000001,5.8999999999999995,5.900000000000002,769.3195,1693
2025-05-11 15:24:00,58.8,250.7451,5284,-4.300000000000001,5.699999999999999,5.899999999999999,775.4382,1693
2025-05-11 15:27:00,58.5,249.1464,5284,-4.300000000000001,5.699999999999999,5.900000000000002,773.5384,1698
2025-05-11 15:30:00,58.8,247.1788,5284,-4.100000000000001,5.799999999999999,5.800000000000001,774.7047,1691
2025-05-11 15:33:00,58.4,247.1788,5284,-4.200000000000003,5.699999999999999,5.900000000000002,770.6703,1722
2025-05-11 15:36:00,58.5,241.276,5284,-4.100000000000001,5.699999999999999,5.800000000000001,760.071,1722
2025-05-11 15:45:00,56.9,234.8814,5284,-4.100000000000001,5.7,5.699999999999999,747.5836,617
2025-05-11 15:48:00,56.6,241.8909,5284,-4.0,5.8,5.600000000000001,749.986,617
2025-05-11 15:51:00,57.0,246.6869,5284,-4.200000000000003,5.6,5.700000000000003,744.8755,1722
2025-05-11 15:54:00,57.2,247.7937,5284,-4.100000000000001,5.6,5.800000000000001,747.9176,1724
2025-05-11 15:57:00,57.2,246.0721,5284,-4.100000000000001,5.6,5.700000000000003,746.58,1722
2025-05-11 16:00:00,56.8,242.3828,5284,-4.0,5.699999999999999,5.600000000000001,739.8146,617
2025-05-11 16:03:00,56.2,235.9881,5284,-4.0,5.7,5.600000000000001,733.4992,617
2025-05-11 16:06:00,56.0,229.3475,5284,-4.0,5.8,5.5,725.7073,604
2025-05-11 16:09:00,55.2,229.5935,5284,-4.0,5.8,5.5,713.7949,604
2025-05-11 16:12:00,55.4,227.011,5284,-4.0,5.8,5.599999999999998,720.2144,604
2025-05-11 16:15:00,55.8,235.7422,5285,-3.900000000000002,5.8,5.5,727.2988,617
2025-05-11 16:18:00,56.2,241.1531,5285,-4.0,5.6,5.600000000000001,727.6478,617
2025-05-11 16:21:00,56.1,240.4152,5285,-4.0,5.6,5.5,731.6545,617
2025-05-11 16:24:00,56.2,242.5058,5285,-4.0,5.6,5.699999999999999,732.246,617
2025-05-11 16:27:00,56.2,239.6774,5285,-4.0,5.6,5.599999999999998,732.1795,617
2025-05-11 16:30:00,57.0,252.3438,5285,-4.099999999999998,5.499999999999999,5.699999999999999,740.1354,1724
2025-05-11 16:33:00,56.4,242.9977,5285,-4.099999999999998,5.6,5.699999999999999,726.4177,1722
2025-05-11 16:36:00,55.8,236.849,5285,-4.0,5.699999999999999,5.599999999999998,724.4736,617
2025-05-11 16:39:00,55.6,233.1597,5285,-4.0,5.699999999999999,5.599999999999998,719.734,617
2025-05-11 16:42:00,55.6,242.9977,5285,-3.8999999999999986,5.699999999999999,5.599999999999998,732.5823,612
2025-05-11 16:45:00,56.0,242.1369,5285,-4.0,5.6,5.599999999999998,722.5687,617
2025-05-11 16:48:00,56.0,240.0463,5285,-4.0,5.6,5.599999999999998,723.6634,617
2025-05-11 16:54:00,55.4,229.9624,5285,-3.8999999999999986,5.699999999999999,5.5,717.6274,604
2025-05-11 16:57:00,55.0,228.2407,5285,-3.8999999999999986,5.8,5.399999999999999,711.2433,604
2025-05-11 17:00:00,55.2,227.011,5285,-3.8999999999999986,5.8,5.399999999999999,712.6783,604
2025-05-11 17:03:00,55.6,235.0043,5285,-4.0,5.699999999999999,5.5,718.4359,617
2025-05-11 17:06:00,55.4,233.7746,5285,-4.0,5.699999999999999,5.600000000000001,716.2556,617
2025-05-11 17:09:00,55.8,244.2274,5285,-4.0,5.699999999999999,5.600000000000001,717.5636,612
2025-05-11 17:12:00,56.2,245.3342,5285,-4.0,5.6,5.599999999999998,730.0655,612
2025-05-11 17:15:00,56.6,249.1464,5286,-4.100000000000001,5.5,5.699999999999999,732.8075,1724
2025-05-11 17:18:00,56.4,245.4572,5286,-4.100000000000001,5.6,5.699999999999999,730.8449,1722
