Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2025-05-11 17:21:00,56.2,244.1044,5286,-4.100000000000001,5.6,5.699999999999999,728.9448,1722
2025-05-11 17:24:00,56.4,239.4314,5286,-4.0,5.6,5.699999999999999,734.0205,617
2025-05-11 17:27:00,56.2,238.0787,5286,-4.0,5.699999999999999,5.699999999999999,727.1689,617
2025-05-11 17:30:00,56.4,237.2179,5286,-4.100000000000001,5.699999999999999,5.699999999999999,728.5435,617
2025-05-11 17:33:00,56.4,240.5382,5286,-4.0,5.799999999999999,5.600000000000001,730.4292,617
2025-05-11 17:36:00,56.0,234.2665,5286,-4.0,5.799999999999999,5.600000000000001,725.1174,617
2025-05-11 17:39:00,55.6,230.0854,5286,-4.0,5.8,5.600000000000001,724.147,604
2025-05-11 17:42:00,55.2,224.6745,5286,-3.900000000000002,5.8,5.5,712.7299,604
2025-05-11 17:45:00,54.4,223.6907,5286,-3.8000000000000007,5.8,5.400000000000002,702.382,484
2025-05-11 17:48:00,54.3,226.888,5286,-3.8000000000000007,5.7,5.300000000000001,701.3829,597
2025-05-11 17:51:00,54.8,242.5058,5286,-3.8000000000000007,5.6,5.300000000000001,709.1619,600
2025-05-11 17:54:00,55.2,245.9491,5286,-4.0,5.4,5.5,718.993,1724
2025-05-11 17:57:00,55.4,245.2112,5286,-4.0,5.4,5.5,725.2919,1724
2025-05-11 18:00:00,56.0,252.3438,5286,-4.0,5.4,5.600000000000001,729.2191,1724
2025-05-11 18:06:00,56.2,240.9071,5286,-4.0,5.6,5.600000000000001,731.7397,617
2025-05-11 18:09:00,55.8,234.7584,5286,-3.8999999999999986,5.7,5.5,725.1553,617
2025-05-11 18:12:00,55.6,229.2245,5286,-4.0,5.7,5.5,721.1401,604
2025-05-11 18:15:00,55.4,226.2731,5287,-4.0,5.8,5.5,720.3074,604
2025-05-11 18:18:00,55.2,224.9204,5287,-3.8000000000000007,5.8,5.400000000000002,715.4589,484
2025-05-11 18:21:00,54.8,223.8137,5287,-3.8000000000000007,5.8,5.400000000000002,712.1052,484
2025-05-11 18:24:00,54.3,220.6163,5287,-3.8000000000000007,5.8,5.300000000000001,701.6993,484
2025-05-11 18:27:00,54.4,224.5515,5287,-3.6999999999999993,5.7,5.300000000000001,704.8833,595
2025-05-11 18:33:00,55.8,249.5153,5287,-3.8999999999999986,5.4,5.5,727.1627,1731
2025-05-11 18:39:00,56.0,237.9557,5287,-4.0,5.6,5.600000000000001,727.4415,617
2025-05-11 18:42:00,55.8,233.0368,5287,-4.0,5.699999999999999,5.5,723.4008,617
2025-05-11 18:45:00,55.6,232.2989,5287,-4.0,5.699999999999999,5.5,721.9295,617
2025-05-11 18:48:00,55.4,224.9204,5287,-4.0,5.699999999999999,5.5,717.6356,604
2025-05-11 18:51:00,54.8,217.296,5287,-3.900000000000002,5.8999999999999995,5.400000000000002,709.5095,484
2025-05-11 18:54:00,54.6,216.5582,5287,-3.8000000000000007,5.8999999999999995,5.400000000000002,708.6027,484
2025-05-11 19:00:00,53.9,216.4352,5287,-3.8000000000000007,5.8,5.300000000000001,698.7209,484
2025-05-11 19:03:00,53.9,214.7135,5287,-3.8000000000000007,5.8999999999999995,5.300000000000001,696.2277,484
2025-05-11 19:06:00,53.8,228.6097,5287,-3.6999999999999993,5.8999999999999995,5.199999999999999,698.3129,567
2025-05-11 19:09:00,54.8,234.2665,5287,-3.8999999999999986,5.6,5.5,711.0048,617
2025-05-11 19:12:00,55.0,235.4962,5287,-4.0,5.5,5.5,713.3095,609
2025-05-11 19:15:00,54.6,231.4381,5288,-3.8999999999999986,5.6,5.399999999999999,707.0643,609
2025-05-11 19:24:00,53.8,219.6325,5288,-3.799999999999997,5.8,5.299999999999997,693.4547,484
2025-05-11 19:27:00,53.1,213.2378,5288,-3.6999999999999993,5.8,5.099999999999998,687.0016,477
2025-05-11 19:30:00,52.7,217.6649,5288,-3.6999999999999993,5.7,5.099999999999998,680.3668,484
2025-05-11 19:33:00,52.5,214.0987,5288,-3.6999999999999993,5.8,5.099999999999998,676.4242,477
2025-05-11 19:36:00,51.7,209.9175,5288,-3.599999999999998,5.7,5.0,665.9876,477
2025-05-11 19:39:00,51.7,209.7946,5288,-3.599999999999998,5.7,5.099999999999998,663.9328,477
2025-05-11 19:42:00,51.7,211.6392,5288,-3.599999999999998,5.7,5.099999999999998,669.2784,477
2025-05-11 19:45:00,52.3,228.1178,5288,-3.599999999999998,5.7,5.199999999999999,678.1377,569
2025-05-11 19:48:00,52.9,229.3475,5288,-3.799999999999997,5.5,5.199999999999999,679.1456,593
2025-05-11 19:51:00,53.6,227.7488,5288,-3.799999999999997,5.5,5.299999999999997,693.4278,593
2025-05-11 19:54:00,53.5,226.1502,5288,-3.6999999999999993,5.6,5.299999999999997,691.6984,595
2025-05-11 19:57:00,53.1,221.8461,5288,-3.799999999999997,5.699999999999999,5.299999999999997,692.3032,484
2025-05-11 20:00:00,52.9,212.623,5288,-3.6999999999999993,5.8,5.100000000000001,681.1854,477
2025-05-11 20:03:00,52.7,212.377,5288,-3.6000000000000014,5.8,5.100000000000001,682.5714,477
2025-05-11 20:06:00,52.5,210.4094,5288,-3.6000000000000014,5.8,5.100000000000001,675.9645,477
2025-05-11 20:09:00,52.1,208.5648,5288,-3.6000000000000014,5.8999999999999995,5.100000000000001,674.087,477
2025-05-11 20:12:00,51.9,207.0891,5288,-3.6000000000000014,5.8999999999999995,5.0,666.902,477
2025-05-11 20:15:00,51.3,204.1377,5289,-3.5,5.8,4.900000000000002,658.5818,477
2025-05-11 20:18:00,50.9,207.827,5289,-3.6000000000000014,5.8999999999999995,4.900000000000002,658.2424,477
2025-05-11 20:27:00,51.1,209.3027,5289,-3.599999999999998,5.7,5.0,658.4612,477
2025-05-11 20:30:00,51.1,208.9337,5289,-3.599999999999998,5.699999999999999,5.0,655.8191,477
2025-05-11 20:33:00,50.9,206.1053,5289,-3.599999999999998,5.8,5.0,656.7297,477
2025-05-11 20:36:00,51.9,221.969,5289,-3.6999999999999993,5.5,5.099999999999998,667.9875,573
2025-05-11 20:39:00,51.7,217.296,5289,-3.6999999999999993,5.6,5.099999999999998,666.6479,488
2025-05-11 20:42:00,51.5,217.7879,5289,-3.6999999999999993,5.5,5.099999999999998,664.6309,573
2025-05-11 20:48:00,51.5,212.377,5289,-3.6999999999999993,5.5,5.099999999999998,660.6924,480
2025-05-11 20:51:00,50.9,206.7202,5289,-3.400000000000002,5.8,4.900000000000002,654.2345,855
2025-05-11 20:54:00,50.7,204.0148,5289,-3.5,5.8,4.900000000000002,654.4559,477
2025-05-11 20:57:00,50.7,204.6296,5289,-3.599999999999998,5.8,5.0,654.1265,477
2025-05-11 21:00:00,50.7,203.6458,5289,-3.5,5.7,4.900000000000002,649.725,477
2025-05-11 21:03:00,50.5,200.4485,5289,-3.5,5.8,4.899999999999999,647.2832,474
2025-05-11 21:06:00,44.6,234.5125,5289,-3.299999999999997,5.1,4.5,577.8356,981
2025-05-13 09:36:00,53.8,243.4896,5289,-3.0,3.8999999999999995,4.199999999999999,871.9456,688
2025-05-13 09:39:00,64.5,244.5963,5289,-4.100000000000001,5.699999999999999,5.699999999999999,1025.847,1689
2025-05-13 09:42:00,69.9,283.7022,5290,-4.5,5.3999999999999995,6.199999999999999,1091.416,1832
2025-05-13 09:45:00,72.6,284.5631,5290,-4.800000000000001,5.700000000000001,6.600000000000001,1156.425,1837
2025-05-13 09:48:00,70.9,276.6927,5290,-4.699999999999999,5.800000000000001,6.5000000000000036,1083.448,1833
2025-05-13 09:51:00,69.3,279.89,5290,-4.5,5.6000000000000005,6.300000000000001,1052.776,1832
2025-05-13 09:54:00,73.2,285.5469,5290,-4.800000000000001,5.8,6.800000000000001,1101.048,1837
2025-05-13 09:57:00,75.8,283.5793,5290,-4.900000000000002,5.999999999999999,6.899999999999999,1134.25,1519
2025-05-13 10:00:00,73.5,275.7089,5290,-4.800000000000001,5.999999999999999,6.600000000000001,1073.93,1519
2025-05-13 10:03:00,76.0,265.0101,5290,-4.800000000000001,6.300000000000001,6.799999999999997,1122.79,1313
2025-05-13 10:06:00,75.0,253.2046,5290,-4.800000000000001,6.3999999999999995,6.700000000000003,1108.454,1330
2025-05-13 10:51:00,52.7,259.4763,5290,-2.6999999999999993,3.200000000000001,4.099999999999998,833.8928,46
2025-05-13 10:54:00,66.9,246.0721,5290,-4.200000000000003,5.5,5.800000000000004,1092.333,1690
2025-05-13 10:57:00,67.9,230.5773,5290,-4.400000000000002,6.0,6.0000000000000036,1083.432,405
2025-05-13 11:00:00,66.9,226.3961,5290,-4.399999999999999,6.1000000000000005,5.799999999999997,1037.231,405
2025-05-13 11:03:00,62.3,227.7488,5290,-4.0,5.800000000000001,5.399999999999999,924.2919,618
2025-05-13 11:06:00,60.9,226.2731,5291,-3.8999999999999986,5.700000000000001,5.400000000000002,881.62,618
2025-05-13 11:09:00,61.3,233.7746,5291,-4.0,5.7,5.5,888.2536,618
2025-05-14 09:27:00,47.4,168.3521,5291,-2.1000000000000014,3.3,2.0,730.3355,122
2025-05-14 09:33:00,70.5,240.0463,5291,-4.199999999999999,5.8,5.800000000000001,1147.816,1279
2025-05-14 09:36:00,72.8,241.522,5291,-4.700000000000003,6.1,6.200000000000003,1163.058,1286
2025-05-14 09:39:00,69.3,240.0463,5291,-4.299999999999997,6.0,5.899999999999999,1083.246,1280
2025-05-14 09:42:00,69.9,245.5801,5291,-4.400000000000002,5.8,6.099999999999998,1049.957,1282
2025-05-14 09:45:00,69.7,245.2112,5291,-4.399999999999999,5.8999999999999995,6.100000000000001,1043.198,1282
2025-05-14 09:48:00,72.3,240.2922,5291,-4.5,6.2,6.200000000000003,1080.418,1282
2025-05-14 09:51:00,73.6,237.3409,5291,-4.600000000000001,6.3999999999999995,6.399999999999999,1119.777,1285
2025-05-14 09:54:00,75.8,239.3084,5291,-4.600000000000001,6.6,6.5,1140.198,1402
2025-05-14 09:57:00,75.4,236.9719,5291,-4.600000000000001,6.5,6.399999999999999,1132.296,1402
2025-05-14 10:00:00,74.8,230.5773,5291,-4.700000000000003,6.699999999999999,6.399999999999999,1123.827,1402
2025-05-14 10:03:00,74.6,230.7002,5291,-4.5,6.6,6.399999999999999,1117.979,1402
2025-05-14 10:15:00,75.6,239.8003,5291,-4.600000000000001,6.6,6.5,1140.345,1402
2025-05-14 10:18:00,76.4,240.0463,5291,-4.800000000000004,6.699999999999999,6.700000000000003,1153.979,1398
2025-05-14 10:21:00,77.0,241.0301,5292,-4.800000000000004,6.6,6.700000000000003,1159.91,1398
2025-05-14 10:24:00,77.0,240.9071,5292,-4.700000000000003,6.6,6.700000000000003,1158.539,1398
2025-05-14 10:27:00,76.6,239.1855,5292,-4.700000000000003,6.6,6.600000000000001,1154.275,1398
2025-05-14 10:30:00,76.8,239.9233,5292,-4.700000000000003,6.6,6.600000000000001,1152.163,1398
2025-05-14 10:33:00,76.8,242.5058,5292,-4.800000000000004,6.6,6.600000000000001,1156.0,1398
2025-05-14 10:36:00,76.4,236.2341,5292,-4.700000000000003,6.7,6.600000000000001,1149.728,1402
2025-05-14 10:39:00,76.8,244.3504,5292,-4.799999999999997,6.5,6.5,1159.534,1398
2025-05-14 10:42:00,77.0,242.7518,5292,-4.799999999999997,6.5,6.600000000000001,1155.052,1398
2025-05-14 10:45:00,76.4,236.849,5292,-4.600000000000001,6.6,6.600000000000001,1149.185,1402
2025-05-14 10:48:00,76.2,234.8814,5292,-4.700000000000003,6.7,6.600000000000001,1145.223,1402
2025-05-14 10:51:00,76.2,236.726,5292,-4.700000000000003,6.7,6.5,1150.507,1398
2025-05-14 10:54:00,76.6,242.2598,5292,-4.700000000000003,6.6,6.600000000000001,1155.55,1398
2025-05-14 10:57:00,76.8,243.9815,5292,-4.800000000000004,6.5,6.600000000000001,1157.322,1398
2025-05-14 11:00:00,76.6,242.1369,5292,-4.800000000000004,6.6,6.600000000000001,1155.598,1398
2025-05-14 11:03:00,76.6,242.5058,5292,-4.800000000000004,6.6,6.700000000000003,1158.138,1398
2025-05-14 11:09:00,74.0,216.5582,5292,-4.5,7.1,6.299999999999997,1110.651,465
2025-05-14 11:12:00,73.1,214.4676,5292,-4.599999999999998,7.0,6.300000000000001,1089.787,465
2025-05-14 12:09:00,44.8,192.3322,5292,-1.6999999999999993,2.6999999999999993,2.900000000000002,734.0518,123
2025-05-14 12:12:00,61.3,261.4438,5292,-3.5,5.8,5.400000000000002,1030.805,816
2025-05-14 12:15:00,75.2,267.5926,5293,-4.5,6.0,6.399999999999999,1196.201,1828
2025-05-14 12:21:00,77.2,280.8738,5293,-4.799999999999997,6.0,6.600000000000001,1224.536,1519
2025-05-14 12:24:00,77.4,294.524,5293,-4.699999999999999,5.8999999999999995,6.5000000000000036,1194.306,1470
2025-05-14 12:27:00,81.1,288.4983,5293,-4.9999999999999964,6.0,7.099999999999998,1280.6,1513
2025-05-14 12:33:00,83.1,269.1913,5293,-5.100000000000001,6.700000000000001,7.100000000000001,1259.047,1269
2025-05-14 12:36:00,83.7,262.0587,5293,-5.0000000000000036,6.800000000000001,7.0000000000000036,1292.173,1266
2025-05-14 12:39:00,82.8,255.787,5293,-5.0000000000000036,6.8,7.0000000000000036,1275.886,1266
2025-05-14 12:42:00,81.3,254.0654,5293,-4.900000000000002,6.7,6.900000000000002,1251.935,1350
2025-05-14 12:45:00,81.9,253.9424,5293,-4.900000000000002,6.699999999999999,6.800000000000001,1258.142,1350
2025-05-14 12:54:00,81.3,246.195,5293,-4.899999999999999,6.8999999999999995,6.899999999999999,1251.588,1370
2025-05-14 12:57:00,82.5,261.5668,5293,-5.0000000000000036,6.800000000000001,6.900000000000002,1265.741,1266
2025-05-14 13:00:00,85.1,272.5116,5293,-5.199999999999999,6.800000000000001,7.199999999999999,1325.744,1271
2025-05-14 13:03:00,87.3,274.1103,5293,-5.300000000000001,6.800000000000001,7.400000000000002,1367.936,1271
2025-05-14 13:06:00,88.4,279.0292,5293,-5.300000000000001,6.800000000000001,7.400000000000002,1393.35,1271
2025-05-14 13:09:00,89.2,280.3819,5293,-5.300000000000001,6.800000000000001,7.5000000000000036,1428.297,1271
2025-05-14 13:12:00,89.4,275.463,5293,-5.300000000000001,6.799999999999999,7.4999999999999964,1416.77,1271
2025-05-14 13:15:00,89.3,268.3304,5294,-5.300000000000001,6.8999999999999995,7.4999999999999964,1406.661,1255
2025-05-14 13:24:00,84.5,258.7384,5294,-5.099999999999998,6.8,7.099999999999998,1313.502,1266
2025-05-14 13:27:00,83.9,252.3438,5294,-5.099999999999998,6.8,7.099999999999998,1294.597,1266
2025-05-14 13:30:00,83.7,256.6479,5294,-5.099999999999998,6.699999999999999,7.099999999999998,1289.49,1266
2025-05-14 13:33:00,83.6,257.1397,5294,-5.099999999999998,6.799999999999999,7.099999999999998,1289.554,1266
2025-05-14 13:36:00,83.7,257.1397,5294,-5.099999999999998,6.799999999999999,7.0000000000000036,1289.757,1266
2025-05-14 13:39:00,83.7,255.6641,5294,-4.9999999999999964,6.9,6.9999999999999964,1292.075,1266
2025-05-14 13:42:00,84.3,266.7318,5294,-4.9999999999999964,6.800000000000001,7.099999999999998,1299.606,1269
2025-05-14 13:51:00,85.5,259.3533,5294,-5.099999999999998,6.800000000000001,7.099999999999998,1327.828,1266
2025-05-14 13:54:00,84.9,255.4181,5294,-4.9999999999999964,7.000000000000001,7.099999999999998,1323.688,1266
2025-05-14 13:57:00,85.3,259.1074,5294,-5.099999999999998,6.9,7.199999999999999,1322.003,1266
2025-05-14 14:03:00,85.5,256.5249,5294,-5.199999999999999,6.9,7.199999999999999,1321.354,1252
2025-05-14 14:06:00,84.9,254.1884,5294,-5.099999999999998,7.000000000000001,7.199999999999999,1318.533,1266
2025-05-14 14:09:00,84.9,253.2046,5294,-5.099999999999998,7.000000000000001,7.199999999999999,1317.655,1266
2025-05-14 14:12:00,82.1,245.5801,5294,-4.900000000000002,7.1000000000000005,6.900000000000002,1266.476,1369
2025-05-14 14:15:00,82.1,250.8681,5295,-4.900000000000002,7.1000000000000005,6.900000000000002,1273.014,1370
2025-05-14 14:18:00,82.7,259.9682,5295,-4.900000000000002,6.9,7.0000000000000036,1272.481,1350
2025-05-14 14:21:00,83.7,261.4438,5295,-5.099999999999998,6.800000000000001,7.099999999999998,1289.938,1266
2025-05-14 14:24:00,83.9,262.5506,5295,-5.099999999999998,6.800000000000001,7.099999999999998,1287.276,1266
2025-05-14 14:27:00,84.1,255.6641,5295,-4.9999999999999964,6.9,7.099999999999998,1292.835,1266
2025-05-14 14:30:00,83.9,253.2046,5295,-5.099999999999998,6.9,7.099999999999998,1294.408,1266
2025-05-14 14:33:00,83.9,252.7127,5295,-5.0000000000000036,6.9,7.099999999999998,1291.859,1266
2025-05-14 14:36:00,83.5,255.1722,5295,-4.9999999999999964,6.9,6.9999999999999964,1286.801,1266
2025-05-14 14:39:00,83.5,256.2789,5295,-5.099999999999998,6.9,7.099999999999998,1294.272,1266
2025-05-14 14:42:00,83.9,260.3371,5295,-4.9999999999999964,6.800000000000001,7.099999999999998,1301.009,1266
2025-05-14 14:48:00,85.3,271.6508,5295,-5.199999999999999,6.699999999999999,7.199999999999999,1324.943,1271
2025-05-14 14:51:00,87.3,275.7089,5295,-5.199999999999999,6.699999999999999,7.400000000000002,1366.209,1271
2025-05-14 14:54:00,87.3,274.2332,5295,-5.300000000000001,6.799999999999999,7.400000000000002,1363.427,1271
2025-05-14 14:57:00,86.7,270.7899,5295,-5.199999999999999,6.8999999999999995,7.300000000000001,1359.491,1271
2025-05-14 15:09:00,85.5,254.4343,5295,-5.199999999999999,7.000000000000001,7.300000000000001,1331.801,1252
2025-05-14 15:12:00,84.9,253.8194,5295,-5.199999999999999,7.1000000000000005,7.199999999999999,1316.011,1252
2025-05-14 15:15:00,84.9,253.2046,5296,-5.199999999999999,7.0,7.199999999999999,1317.795,1252
2025-05-14 15:18:00,83.4,249.0234,5296,-4.9999999999999964,7.1000000000000005,6.9999999999999964,1288.924,1369
2025-05-14 15:21:00,83.5,250.1302,5296,-4.9999999999999964,7.1000000000000005,6.9999999999999964,1294.721,1266
2025-05-14 15:24:00,83.7,252.9586,5296,-5.099999999999998,7.1000000000000005,7.0000000000000036,1299.21,1266
2025-05-14 15:27:00,84.5,271.7737,5296,-5.099999999999998,6.9,7.099999999999998,1342.936,1271
2025-05-14 15:30:00,87.7,277.3076,5296,-5.300000000000001,6.9,7.5000000000000036,1390.561,1271
2025-05-14 15:33:00,89.8,275.7089,5296,-5.5000000000000036,6.9,7.699999999999999,1427.949,1255
2025-05-14 15:36:00,90.2,275.0941,5296,-5.400000000000002,6.9,7.699999999999999,1427.452,1255
2025-05-14 15:39:00,89.9,267.7156,5296,-5.399999999999999,6.9,7.600000000000001,1414.729,1255
2025-05-14 15:42:00,89.3,264.6412,5296,-5.299999999999997,7.000000000000001,7.5,1413.023,1255
2025-05-14 15:45:00,88.5,267.1007,5296,-5.299999999999997,7.000000000000001,7.5,1394.207,1255
2025-05-14 15:48:00,89.0,272.8805,5296,-5.300000000000004,6.9,7.5,1403.531,1271
2025-05-14 15:51:00,89.0,280.8738,5296,-5.300000000000004,6.9,7.5,1409.938,1271
2025-05-14 15:54:00,90.2,279.6441,5296,-5.5,6.800000000000001,7.700000000000003,1435.45,1254
2025-05-14 15:57:00,91.0,278.7833,5296,-5.5,6.9,7.700000000000003,1447.933,1254
2025-05-14 16:00:00,91.2,276.3238,5296,-5.5,6.9,7.700000000000003,1441.581,1254
2025-05-14 16:03:00,92.6,286.0388,5296,-5.600000000000001,6.800000000000001,7.899999999999999,1478.215,1254
2025-05-14 16:06:00,93.2,284.1942,5296,-5.599999999999998,6.9,8.000000000000004,1489.969,1254
2025-05-14 16:09:00,93.0,284.809,5296,-5.599999999999998,7.1,7.900000000000002,1492.492,1254
2025-05-14 16:12:00,93.2,284.5631,5296,-5.700000000000003,7.0,8.0,1499.173,1254
2025-05-14 16:15:00,93.0,280.5049,5297,-5.599999999999998,7.0,7.900000000000002,1478.603,1254
2025-05-14 16:18:00,92.8,279.3981,5297,-5.599999999999998,7.1000000000000005,7.900000000000002,1486.631,1256
2025-05-14 16:21:00,92.8,274.4792,5297,-5.699999999999999,7.1,7.900000000000002,1488.249,1256
2025-05-14 16:24:00,91.6,267.7156,5297,-5.600000000000001,7.2,7.799999999999997,1441.911,1256
2025-05-14 16:27:00,89.6,263.7804,5297,-5.400000000000002,7.2,7.599999999999998,1421.165,1255
2025-05-14 16:30:00,88.7,258.1235,5297,-5.399999999999999,7.3,7.5,1378.213,1253
2025-05-14 16:33:00,86.7,257.2627,5297,-5.299999999999997,7.2,7.5,1362.699,1253
2025-05-14 16:36:00,85.7,255.0492,5297,-5.200000000000003,7.1000000000000005,7.299999999999997,1335.105,1252
2025-05-14 16:48:00,81.8,254.0654,5297,-5.0,6.8999999999999995,7.0,1255.939,1266
2025-05-14 16:51:00,81.0,254.5573,5297,-4.899999999999999,6.8,6.899999999999999,1226.64,1350
2025-05-14 16:54:00,80.4,254.8032,5297,-4.900000000000002,6.7,6.900000000000002,1216.999,1350
2025-05-14 16:57:00,80.2,259.5992,5297,-4.800000000000001,6.7,6.900000000000002,1222.388,1350
2025-05-14 17:00:00,80.4,257.1397,5297,-4.900000000000002,6.6,6.900000000000002,1221.153,1350
2025-05-14 17:03:00,80.4,253.9424,5297,-4.800000000000001,6.8,6.800000000000001,1219.534,1370
2025-05-14 17:06:00,79.8,246.6869,5297,-4.800000000000001,6.8999999999999995,6.800000000000001,1194.8,1370
2025-05-14 17:09:00,77.8,240.0463,5297,-4.799999999999997,6.8999999999999995,6.600000000000001,1165.296,1406
2025-05-14 17:12:00,76.1,238.5706,5297,-4.599999999999998,6.8999999999999995,6.5000000000000036,1140.97,1405
2025-05-14 17:15:00,76.8,248.5315,5298,-4.599999999999998,6.6,6.4999999999999964,1151.14,1347
2025-05-14 17:18:00,77.0,250.7451,5298,-4.599999999999998,6.5,6.599999999999998,1152.558,1285
2025-05-14 17:21:00,76.8,251.6059,5298,-4.699999999999999,6.5,6.599999999999998,1154.416,1349
2025-05-14 17:24:00,77.6,258.3695,5298,-4.700000000000003,6.4,6.600000000000001,1172.242,1312
2025-05-14 17:27:00,78.1,256.6479,5298,-4.700000000000003,6.5,6.600000000000001,1174.24,1349
2025-05-14 17:30:00,78.6,258.1235,5298,-4.700000000000003,6.4,6.700000000000003,1186.011,1312
2025-05-14 17:33:00,78.4,254.0654,5298,-4.699999999999999,6.5,6.699999999999999,1177.113,1349
2025-05-14 17:36:00,78.0,250.1302,5298,-4.699999999999999,6.6,6.599999999999998,1174.619,1349
2025-05-14 17:39:00,77.6,247.9167,5298,-4.699999999999999,6.6000000000000005,6.699999999999999,1170.568,1347
2025-05-14 17:42:00,77.4,246.195,5298,-4.699999999999999,6.7,6.599999999999998,1165.708,1347
2025-05-14 17:45:00,77.2,246.0721,5298,-4.699999999999999,6.6000000000000005,6.4999999999999964,1157.79,1347
2025-05-14 17:48:00,76.6,243.9815,5298,-4.599999999999998,6.6000000000000005,6.4999999999999964,1144.716,1347
2025-05-14 17:51:00,75.5,239.4314,5298,-4.599999999999998,6.7,6.400000000000002,1130.468,1402
2025-05-14 17:54:00,75.6,238.8166,5298,-4.699999999999999,6.7,6.400000000000002,1128.673,1398
2025-05-14 17:57:00,75.9,237.8328,5298,-4.5,6.7,6.399999999999999,1129.431,1402
2025-05-14 18:00:00,76.0,238.5706,5298,-4.599999999999998,6.8,6.5000000000000036,1134.536,1405
2025-05-16 08:30:00,54.4,236.9719,5299,-2.6999999999999993,4.7,4.0,909.3971,669
2025-05-16 08:39:00,71.4,266.2399,5299,-4.599999999999998,5.3999999999999995,6.300000000000001,1124.846,1869
2025-05-16 08:42:00,71.0,263.9034,5299,-4.600000000000001,5.499999999999999,6.300000000000004,1089.411,1870
2025-05-16 08:45:00,72.4,258.7384,5299,-4.5,5.800000000000001,6.299999999999997,1096.091,1870
2025-05-16 08:48:00,71.3,251.36,5299,-4.299999999999997,5.800000000000001,6.0,1068.635,1279
2025-05-16 08:51:00,71.3,241.1531,5299,-4.300000000000001,6.0,5.900000000000002,1063.648,1279
2025-05-16 08:54:00,70.6,240.4152,5299,-4.300000000000001,6.0,5.900000000000002,1062.552,1282
2025-05-16 09:00:00,70.1,226.3961,5299,-4.099999999999998,6.3,5.800000000000001,1049.744,407
2025-05-16 09:03:00,70.1,223.8137,5299,-4.199999999999999,6.3999999999999995,5.800000000000001,1050.342,437
2025-05-16 09:06:00,69.9,225.0434,5299,-4.300000000000001,6.299999999999999,5.9999999999999964,1050.355,405
2025-05-16 09:09:00,70.5,229.4705,5299,-4.4999999999999964,6.300000000000001,6.099999999999998,1055.176,1276
2025-05-16 09:12:00,72.5,239.4314,5299,-4.599999999999998,6.200000000000001,6.300000000000001,1088.633,1286
2025-05-16 09:15:00,73.2,240.2922,5299,-4.5,6.200000000000001,6.300000000000004,1100.819,1276
2025-05-16 09:18:00,75.2,246.8099,5299,-4.600000000000001,6.200000000000001,6.5,1132.018,1287
2025-05-16 09:21:00,75.0,240.4152,5299,-4.800000000000004,6.200000000000001,6.5,1126.67,1286
2025-05-16 09:24:00,74.6,237.3409,5299,-4.700000000000003,6.4,6.5,1116.284,1286
2025-05-16 09:27:00,74.2,236.726,5299,-4.600000000000001,6.299999999999999,6.399999999999999,1111.702,1286
2025-05-16 09:30:00,73.7,235.9881,5300,-4.600000000000001,6.199999999999999,6.399999999999999,1104.405,1286
2025-05-16 09:33:00,74.4,247.1788,5300,-4.700000000000003,6.1,6.399999999999999,1114.505,1287
2025-05-16 09:36:00,75.2,258.8614,5300,-4.700000000000003,5.9,6.5,1133.021,1333
2025-05-16 09:39:00,76.6,260.706,5300,-4.899999999999999,5.9,6.700000000000003,1164.039,1323
2025-05-16 09:45:00,76.4,250.3762,5300,-4.899999999999999,6.199999999999999,6.600000000000001,1153.023,1330
2025-05-16 09:48:00,77.4,247.7937,5300,-4.899999999999999,6.300000000000001,6.699999999999996,1183.46,1330
2025-05-16 10:06:00,78.8,235.7422,5300,-4.700000000000003,6.8999999999999995,6.5,1195.784,1406
2025-05-16 10:09:00,79.2,238.2017,5300,-4.600000000000001,6.8999999999999995,6.5,1204.893,1405
2025-05-16 10:12:00,79.4,241.7679,5300,-4.699999999999999,6.8999999999999995,6.599999999999998,1209.334,1405
2025-05-16 10:15:00,79.8,243.3666,5300,-4.699999999999999,6.799999999999999,6.599999999999998,1209.724,1347
2025-05-16 10:18:00,79.6,243.4896,5300,-4.699999999999999,6.699999999999999,6.599999999999998,1211.58,1347
2025-05-16 10:21:00,79.5,244.2274,5300,-4.699999999999999,6.699999999999999,6.599999999999998,1210.962,1347
2025-05-16 10:24:00,79.4,243.7355,5300,-4.599999999999998,6.7,6.599999999999998,1207.953,1347
2025-05-16 10:27:00,79.6,247.6707,5300,-4.699999999999999,6.7,6.599999999999998,1210.638,1347
2025-05-16 10:30:00,79.6,247.1788,5301,-4.699999999999999,6.7,6.599999999999998,1206.04,1347
2025-05-16 10:33:00,79.2,246.195,5301,-4.699999999999999,6.6000000000000005,6.4999999999999964,1209.049,1347
2025-05-16 10:36:00,79.4,246.5639,5301,-4.699999999999999,6.7,6.599999999999998,1197.617,1347
2025-05-16 10:39:00,79.4,245.8261,5301,-4.799999999999997,6.7,6.600000000000001,1206.001,1398
2025-05-16 10:42:00,79.4,245.3342,5301,-4.699999999999999,6.7,6.599999999999998,1210.604,1347
2025-05-16 10:45:00,79.8,252.5897,5301,-4.699999999999999,6.6,6.599999999999998,1218.058,1349
2025-05-16 10:48:00,80.4,258.3695,5301,-4.699999999999999,6.5,6.599999999999998,1216.349,1312
2025-05-16 10:51:00,80.6,259.9682,5301,-4.700000000000003,6.4,6.700000000000003,1237.481,1312
2025-05-16 10:54:00,81.9,260.706,5301,-4.899999999999999,6.6,6.700000000000003,1255.822,1350
2025-05-16 10:57:00,82.3,268.2075,5301,-4.800000000000001,6.6,7.0000000000000036,1255.628,1350
2025-05-16 11:00:00,81.8,238.5706,5301,-5.199999999999996,6.999999999999999,7.199999999999996,1243.751,1379
2025-05-16 11:03:00,77.8,234.7584,5301,-4.900000000000002,6.999999999999999,6.900000000000002,1181.261,1406
2025-05-16 11:06:00,78.0,237.5868,5301,-5.0,7.000000000000001,7.0,1176.565,1369
2025-05-16 11:12:00,80.1,273.8643,5301,-4.9999999999999964,6.800000000000001,6.900000000000002,1220.006,1269
2025-05-16 11:15:00,88.8,278.7833,5301,-5.4999999999999964,6.9,7.800000000000001,1410.027,1254
2025-05-16 11:18:00,93.0,288.2523,5301,-5.800000000000004,7.0,8.100000000000001,1475.311,1254
2025-05-16 11:21:00,94.3,289.728,5301,-5.799999999999997,7.1,8.199999999999996,1533.439,1254
2025-05-16 11:24:00,92.0,290.2199,5301,-4.300000000000001,6.9,6.599999999999998,1493.072,1559
2025-05-16 11:36:00,82.1,245.5801,5302,-4.5,7.1000000000000005,6.399999999999999,1256.101,1368
2025-05-16 11:39:00,82.1,247.6707,5302,-4.400000000000002,7.0,6.400000000000002,1258.45,322
2025-05-16 11:42:00,81.7,243.4896,5302,-4.800000000000001,7.1,6.800000000000001,1249.789,1369
2025-05-16 11:45:00,82.7,250.1302,5302,-4.800000000000001,7.0,6.800000000000001,1279.764,1370
2025-05-16 11:51:00,93.5,278.1684,5302,-5.5,7.0,7.800000000000004,1498.82,1254
2025-05-16 11:54:00,93.7,277.5535,5302,-5.600000000000001,7.0,7.700000000000003,1506.57,1256
2025-05-16 11:57:00,93.2,274.8481,5302,-5.600000000000001,7.1,7.799999999999997,1502.412,1256
2025-05-16 12:00:00,93.2,274.4792,5302,-5.5,7.1000000000000005,7.799999999999997,1495.037,1256
2025-05-16 12:03:00,93.2,274.1103,5302,-5.400000000000002,7.0,7.699999999999999,1493.76,1255
2025-05-16 12:06:00,93.0,274.3562,5302,-5.400000000000002,7.0,7.599999999999998,1494.494,1255
2025-05-16 12:09:00,92.9,273.2494,5302,-5.5000000000000036,7.1000000000000005,7.699999999999999,1496.164,1256
2025-05-16 12:12:00,92.9,273.4954,5302,-5.5000000000000036,7.1000000000000005,7.699999999999999,1492.529,1256
2025-05-16 12:15:00,93.5,282.2266,5302,-5.4999999999999964,6.9,7.699999999999999,1508.689,1254
2025-05-16 12:18:00,92.9,269.1913,5302,-5.400000000000002,7.1000000000000005,7.699999999999999,1485.242,1255
2025-05-16 12:21:00,91.0,261.9358,5302,-5.300000000000001,7.1000000000000005,7.5000000000000036,1450.582,1255
2025-05-16 12:24:00,89.6,255.6641,5302,-5.300000000000001,7.2,7.300000000000001,1385.066,1253
2025-05-16 12:27:00,87.3,250.8681,5302,-5.199999999999996,7.2,7.199999999999996,1346.913,1246
2025-05-16 12:33:00,82.7,239.3084,5303,-4.899999999999999,7.1000000000000005,6.899999999999999,1260.083,1369
2025-05-16 12:36:00,81.0,236.849,5303,-4.799999999999997,7.1000000000000005,6.700000000000003,1244.578,1406
2025-05-16 12:39:00,84.7,259.1074,5303,-4.899999999999999,6.800000000000001,7.0,1301.504,1350
2025-05-16 12:42:00,84.7,257.6317,5303,-4.9999999999999964,6.9,6.9999999999999964,1313.839,1266
2025-05-16 12:45:00,84.7,256.2789,5303,-5.0000000000000036,6.9,7.0000000000000036,1315.212,1266
2025-05-16 12:48:00,84.7,255.787,5303,-5.0,7.0,7.0,1315.31,1266
2025-05-16 12:54:00,85.1,259.1074,5303,-4.899999999999999,6.9,7.0,1316.052,1266
2025-05-16 12:57:00,84.9,258.3695,5303,-4.899999999999999,6.800000000000001,6.899999999999999,1313.906,1350
2025-05-16 13:00:00,84.3,252.0978,5303,-4.799999999999997,6.9,6.799999999999997,1304.414,1370
2025-05-16 13:03:00,84.1,250.3762,5303,-4.800000000000004,7.000000000000001,6.899999999999999,1301.189,1370
2025-05-16 13:06:00,82.5,245.9491,5303,-4.700000000000003,6.999999999999999,6.700000000000003,1285.928,1370
2025-05-16 13:12:00,81.9,244.7193,5303,-4.800000000000004,6.8999999999999995,6.700000000000003,1259.018,1370
2025-05-16 13:15:00,81.0,239.3084,5303,-4.600000000000001,6.999999999999999,6.600000000000001,1233.266,1405
2025-05-16 13:21:00,80.0,238.5706,5303,-4.600000000000001,6.8999999999999995,6.5,1214.052,1405
2025-05-16 13:24:00,80.6,247.7937,5303,-4.700000000000003,6.9,6.5,1231.163,1370
2025-05-16 13:27:00,81.0,251.7289,5303,-4.699999999999999,6.800000000000001,6.599999999999998,1228.333,1349
2025-05-16 13:30:00,81.4,252.5897,5304,-4.800000000000001,6.800000000000001,6.699999999999999,1242.913,1370
2025-05-16 13:33:00,81.9,252.7127,5304,-4.800000000000001,6.800000000000001,6.800000000000001,1251.331,1370
2025-05-16 13:36:00,82.9,256.6479,5304,-4.800000000000001,6.800000000000001,6.800000000000001,1277.268,1350
2025-05-16 13:39:00,83.5,259.3533,5304,-4.900000000000002,6.800000000000001,6.900000000000002,1302.083,1350
2025-05-16 13:42:00,84.9,261.5668,5304,-4.9999999999999964,6.9,6.9999999999999964,1310.793,1266
2025-05-16 13:45:00,84.9,260.829,5304,-4.900000000000002,6.9,6.9999999999999964,1315.943,1266
2025-05-16 13:48:00,84.5,256.5249,5304,-4.899999999999999,6.9,6.899999999999999,1308.888,1266
2025-05-16 13:51:00,84.5,254.5573,5304,-4.899999999999999,7.0,6.899999999999999,1311.138,1266
2025-05-16 13:54:00,84.3,250.4991,5304,-4.900000000000002,7.0,6.9999999999999964,1303.693,1370
2025-05-16 14:00:00,84.7,255.4181,5304,-4.899999999999999,7.0,6.899999999999999,1315.583,1266
2025-05-16 14:03:00,84.9,256.033,5304,-4.9999999999999964,6.9,6.9999999999999964,1309.032,1266
2025-05-16 14:06:00,84.9,257.7546,5304,-4.899999999999999,6.9,6.899999999999999,1317.916,1266
2025-05-16 14:09:00,84.7,255.2951,5304,-4.9999999999999964,6.9,6.900000000000002,1310.488,1266
2025-05-16 14:12:00,84.5,252.5897,5304,-4.900000000000002,6.9,6.900000000000002,1301.958,1370
2025-05-16 14:15:00,83.9,249.2694,5304,-4.899999999999999,7.000000000000001,6.899999999999999,1295.578,1370
2025-05-16 14:18:00,84.3,250.3762,5304,-4.900000000000002,7.1000000000000005,6.900000000000002,1300.937,1370
2025-05-16 14:21:00,84.3,251.9748,5304,-4.900000000000002,7.1000000000000005,6.900000000000002,1302.654,1370
2025-05-16 14:24:00,84.3,255.2951,5304,-4.899999999999999,7.0,6.899999999999999,1317.743,1266
2025-05-16 14:27:00,84.5,258.1235,5304,-5.0,6.800000000000001,6.899999999999999,1316.266,1266
2025-05-16 14:30:00,84.9,261.8128,5305,-4.899999999999999,6.800000000000001,6.899999999999999,1316.215,1350
2025-05-16 14:36:00,85.9,261.4438,5305,-4.9999999999999964,7.0,6.9999999999999964,1335.462,1266
2025-05-16 14:42:00,85.9,259.1074,5305,-4.900000000000002,7.000000000000001,7.0000000000000036,1336.843,1266
2025-05-16 14:45:00,84.7,251.9748,5305,-4.9999999999999964,7.1000000000000005,6.900000000000002,1316.341,1266
2025-05-16 14:48:00,83.9,248.2856,5305,-4.800000000000001,7.1000000000000005,6.800000000000001,1297.602,1370
2025-05-16 14:51:00,83.1,245.3342,5305,-4.699999999999999,7.1000000000000005,6.699999999999999,1278.891,1374
2025-05-16 14:54:00,82.1,241.7679,5305,-4.699999999999999,7.2,6.599999999999998,1262.644,1387
2025-05-16 14:57:00,81.9,236.849,5305,-4.699999999999999,7.2,6.699999999999999,1239.736,1387
2025-05-16 15:03:00,81.1,236.1111,5305,-4.699999999999999,7.2,6.599999999999998,1242.504,1387
2025-05-16 15:12:00,81.9,247.6707,5305,-4.800000000000001,6.9,6.699999999999999,1254.019,1370
2025-05-16 15:15:00,81.9,247.6707,5305,-4.800000000000001,6.9,6.699999999999999,1254.006,1370
2025-05-16 15:30:00,80.2,238.5706,5306,-4.599999999999998,7.000000000000001,6.4999999999999964,1221.271,1405
2025-05-16 15:33:00,80.6,240.4152,5306,-4.599999999999998,7.000000000000001,6.4999999999999964,1227.683,1405
2025-05-16 15:51:00,77.4,233.0368,5306,-4.400000000000002,7.0,6.300000000000001,1165.146,324
2025-05-16 16:03:00,77.4,232.6678,5306,-4.399999999999999,7.0,6.399999999999999,1165.724,324
2025-05-16 16:09:00,77.8,236.3571,5306,-4.5,7.0,6.299999999999997,1169.762,1405
2025-05-16 16:33:00,76.0,231.3151,5307,-4.299999999999997,7.000000000000001,6.100000000000001,1137.941,324
2025-05-16 16:42:00,76.2,233.7746,5307,-4.399999999999999,6.9,6.200000000000003,1136.843,324
2025-05-16 16:45:00,76.4,236.603,5307,-4.399999999999999,6.9,6.300000000000004,1145.239,324
2025-05-16 17:03:00,74.8,238.0787,5307,-4.299999999999997,7.2,6.100000000000001,1115.584,324
2025-05-16 17:06:00,78.8,243.3666,5307,-4.600000000000001,6.700000000000001,6.5,1184.613,1347
2025-05-16 17:09:00,77.8,238.2017,5307,-4.5,6.8999999999999995,6.399999999999999,1172.722,1405
2025-05-16 17:12:00,76.2,233.1597,5307,-4.399999999999999,6.8999999999999995,6.200000000000003,1136.598,324
2025-05-16 17:18:00,75.8,239.0625,5307,-4.399999999999999,6.699999999999999,6.200000000000003,1137.673,1275
2025-05-16 17:24:00,75.4,236.3571,5307,-4.399999999999999,6.7,6.200000000000003,1125.373,324
2025-05-16 17:27:00,76.0,238.6936,5307,-4.399999999999999,6.8,6.200000000000003,1122.932,324
2025-05-16 17:48:00,72.4,221.6001,5308,-4.099999999999998,7.0,5.900000000000002,1079.47,462
2025-05-16 17:57:00,71.6,218.2798,5308,-4.199999999999996,6.7,5.899999999999999,1062.79,437
2025-05-16 18:00:00,70.3,212.623,5308,-4.100000000000001,7.0,5.699999999999996,1044.242,457
2025-05-16 18:06:00,63.7,195.7755,5308,-3.8000000000000007,6.8999999999999995,5.700000000000003,971.9592,354
2025-06-03 10:45:00,49.4,250.1302,5308,-1.8999999999999986,2.5999999999999996,2.700000000000003,767.5624,98
2025-06-03 10:54:00,77.2,244.7193,5308,-3.799999999999997,6.5,5.399999999999999,1241.444,278
2025-06-03 10:57:00,74.2,237.3409,5308,-3.6000000000000014,6.5,5.199999999999996,1171.108,212
2025-06-03 11:00:00,73.8,233.1597,5308,-3.599999999999998,6.3999999999999995,5.199999999999999,1131.955,420
2025-06-03 11:03:00,75.0,238.0787,5309,-3.599999999999998,6.499999999999999,5.300000000000001,1150.024,212
2025-06-03 11:06:00,75.8,240.2922,5309,-3.599999999999998,6.499999999999999,5.400000000000002,1154.103,212
2025-06-03 11:09:00,76.0,238.2017,5309,-3.6999999999999993,6.6,5.400000000000002,1157.553,423
2025-06-03 11:12:00,75.8,233.6516,5309,-3.599999999999998,6.6,5.300000000000001,1155.165,245
2025-06-03 11:15:00,75.8,230.8232,5309,-3.599999999999998,6.699999999999999,5.300000000000001,1155.247,245
2025-06-03 11:18:00,75.6,220.3704,5309,-3.599999999999998,6.699999999999999,5.300000000000001,1150.047,421
2025-06-03 11:21:00,75.6,225.7813,5309,-3.599999999999998,6.799999999999999,5.300000000000001,1148.93,246
2025-06-03 11:24:00,75.4,225.7813,5309,-3.599999999999998,6.8999999999999995,5.300000000000001,1148.683,246
2025-06-03 11:27:00,76.0,242.7518,5309,-3.599999999999998,6.799999999999999,5.300000000000001,1165.655,430
2025-06-03 11:30:00,77.8,243.9815,5309,-3.6999999999999993,6.499999999999999,5.599999999999998,1180.635,279
2025-06-03 11:33:00,79.6,242.7518,5309,-3.8999999999999986,6.6,5.700000000000003,1218.106,278
2025-06-03 11:36:00,80.8,249.1464,5309,-3.8999999999999986,6.6,5.699999999999996,1242.623,278
2025-06-03 11:39:00,82.3,255.1722,5309,-4.0000000000000036,6.6,5.800000000000001,1287.044,290
2025-06-03 11:42:00,83.3,260.952,5309,-4.0000000000000036,6.5,6.0000000000000036,1311.675,290
2025-06-03 11:45:00,84.9,265.1331,5309,-4.200000000000003,6.5,6.100000000000001,1326.755,1318
2025-06-03 11:48:00,84.5,251.7289,5309,-4.100000000000001,6.8,6.100000000000001,1312.324,301
2025-06-03 11:51:00,81.1,241.0301,5309,-3.9999999999999964,6.8999999999999995,5.699999999999999,1249.263,327
2025-06-03 11:54:00,79.4,230.4543,5309,-3.8000000000000007,6.8999999999999995,5.699999999999999,1209.411,435
2025-06-03 11:57:00,77.2,221.969,5309,-3.6999999999999993,7.0,5.4999999999999964,1187.855,428
2025-06-03 12:00:00,75.6,221.8461,5309,-3.599999999999998,6.9,5.300000000000001,1157.896,428
2025-06-03 12:03:00,74.0,223.9366,5310,-3.4999999999999964,6.9,5.199999999999999,1126.804,246
2025-06-03 12:06:00,73.5,222.4609,5310,-3.599999999999998,6.6000000000000005,5.199999999999999,1112.067,421
2025-06-03 12:09:00,73.7,221.6001,5310,-3.599999999999998,6.7,5.199999999999999,1116.927,256
2025-06-03 12:12:00,73.7,222.7069,5310,-3.599999999999998,6.7,5.199999999999999,1116.699,256
2025-06-03 12:15:00,73.9,226.5191,5310,-3.599999999999998,6.7,5.300000000000001,1127.597,246
2025-06-03 12:18:00,74.0,230.2083,5310,-3.599999999999998,6.6,5.199999999999999,1128.418,210
2025-06-03 12:21:00,73.9,229.4705,5310,-3.599999999999998,6.6,5.199999999999999,1126.669,210
2025-06-03 12:24:00,74.2,231.93,5310,-3.599999999999998,6.6,5.300000000000001,1136.565,245
2025-06-03 12:27:00,74.2,229.3475,5310,-3.599999999999998,6.5,5.300000000000001,1137.955,420
2025-06-03 12:30:00,74.4,232.6678,5310,-3.599999999999998,6.6,5.300000000000001,1129.756,245
2025-06-03 12:33:00,74.5,230.0854,5310,-3.6000000000000014,6.6,5.300000000000004,1142.993,245
2025-06-03 12:36:00,75.2,228.7326,5310,-3.6000000000000014,6.700000000000001,5.300000000000004,1149.983,246
2025-06-03 12:39:00,76.6,232.6678,5310,-3.6000000000000014,6.700000000000001,5.399999999999999,1164.742,245
2025-06-03 12:42:00,76.8,234.5125,5310,-3.700000000000003,6.6,5.399999999999999,1167.553,423
2025-06-03 12:45:00,76.2,233.1597,5310,-3.599999999999998,6.699999999999999,5.300000000000001,1163.613,245
2025-06-03 12:48:00,76.8,235.3732,5310,-3.6999999999999957,6.699999999999999,5.5,1169.295,423
2025-06-03 12:51:00,76.6,230.5773,5310,-3.6999999999999993,6.6,5.400000000000002,1168.46,423
2025-06-03 12:54:00,76.0,227.9948,5310,-3.599999999999998,6.699999999999999,5.400000000000002,1161.833,246
2025-06-03 12:57:00,76.8,232.0529,5310,-3.6999999999999993,6.699999999999999,5.400000000000002,1171.295,423
2025-06-03 13:00:00,76.6,232.6678,5310,-3.6999999999999993,6.6,5.400000000000002,1169.592,423
2025-06-03 13:03:00,76.6,235.4962,5311,-3.6000000000000014,6.5,5.300000000000004,1166.413,245
2025-06-03 13:06:00,76.0,235.6192,5311,-3.6000000000000014,6.5,5.300000000000004,1153.792,245
2025-06-03 13:09:00,75.8,235.4962,5311,-3.6000000000000014,6.5,5.399999999999999,1164.33,245
2025-06-03 13:12:00,76.4,233.7746,5311,-3.6000000000000014,6.6,5.300000000000004,1174.373,245
2025-06-03 13:15:00,76.8,233.5287,5311,-3.599999999999998,6.5,5.400000000000002,1169.591,245
2025-06-03 13:18:00,76.2,230.0854,5311,-3.6999999999999993,6.6,5.400000000000002,1163.938,423
2025-06-03 13:21:00,76.8,237.4638,5311,-3.599999999999998,6.6,5.400000000000002,1170.787,245
2025-06-03 13:27:00,79.1,247.3018,5311,-3.8000000000000007,6.5,5.599999999999998,1211.893,278
2025-06-03 13:30:00,81.5,247.4248,5311,-3.900000000000002,6.699999999999999,5.699999999999999,1252.051,278
2025-06-03 13:33:00,81.7,247.1788,5311,-3.8000000000000043,6.699999999999999,5.700000000000003,1264.451,278
2025-06-03 13:36:00,82.5,246.0721,5311,-3.799999999999997,6.699999999999999,5.699999999999996,1278.223,278
2025-06-03 13:39:00,82.1,242.5058,5311,-3.8999999999999986,6.799999999999999,5.700000000000003,1276.266,281
2025-06-03 13:42:00,80.5,224.5515,5311,-3.6999999999999957,7.2,5.5,1242.961,429
2025-06-03 13:45:00,80.5,225.1664,5311,-3.8000000000000043,7.3,5.700000000000003,1244.5,436
2025-06-03 13:48:00,80.2,221.4771,5311,-3.700000000000003,7.2,5.5,1239.063,428
2025-06-03 13:51:00,80.6,223.8137,5311,-3.8000000000000043,7.1000000000000005,5.700000000000003,1242.974,435
2025-06-03 13:54:00,79.8,223.0758,5311,-3.8000000000000043,7.2,5.600000000000001,1231.774,436
2025-06-03 13:57:00,79.6,225.2894,5311,-3.8000000000000043,7.2,5.5,1226.936,436
2025-06-03 14:00:00,79.6,228.2407,5311,-3.8000000000000007,7.000000000000001,5.4999999999999964,1233.224,435
2025-06-03 14:03:00,79.6,227.134,5312,-3.8000000000000007,7.1000000000000005,5.599999999999998,1228.926,435
2025-06-03 14:06:00,78.6,221.2312,5312,-3.6999999999999993,7.1000000000000005,5.5000000000000036,1204.254,428
2025-06-03 14:09:00,77.8,218.1568,5312,-3.6999999999999993,7.1000000000000005,5.400000000000002,1194.212,428
2025-06-03 14:12:00,76.4,215.2054,5312,-3.599999999999998,7.2,5.400000000000002,1171.317,428
2025-06-03 14:15:00,75.6,221.969,5312,-3.4999999999999964,7.0,5.300000000000001,1174.662,428
2025-06-03 14:18:00,76.2,222.4609,5312,-3.599999999999998,6.9,5.300000000000001,1178.661,428
2025-06-03 14:21:00,76.0,222.8299,5312,-3.599999999999998,6.9,5.300000000000001,1171.85,428
2025-06-03 14:24:00,76.0,221.6001,5312,-3.599999999999998,6.9,5.300000000000001,1170.829,428
2025-06-03 14:27:00,76.2,223.6907,5312,-3.6000000000000014,6.9,5.300000000000004,1173.587,428
2025-06-03 14:30:00,76.0,223.6907,5312,-3.6999999999999993,6.9,5.400000000000002,1172.385,428
2025-06-03 14:33:00,75.5,219.7555,5312,-3.5,7.0,5.200000000000003,1163.074,255
2025-06-03 14:36:00,75.5,215.3284,5312,-3.5,6.9,5.200000000000003,1162.136,255
2025-06-03 14:39:00,75.8,221.8461,5312,-3.4999999999999964,6.9,5.300000000000001,1168.198,246
2025-06-03 14:42:00,76.2,228.9786,5312,-3.4999999999999964,6.800000000000001,5.300000000000001,1176.984,246
2025-06-03 14:45:00,76.8,230.0854,5312,-3.6999999999999993,6.800000000000001,5.400000000000002,1184.499,431
2025-06-03 14:48:00,76.8,226.888,5312,-3.6999999999999993,6.9,5.400000000000002,1193.329,431
2025-06-03 14:51:00,76.6,224.3056,5312,-3.6999999999999993,6.9,5.400000000000002,1184.153,428
2025-06-03 14:54:00,76.6,223.4447,5312,-3.6999999999999993,7.0,5.400000000000002,1184.745,428
2025-06-03 14:57:00,76.2,218.5257,5312,-3.599999999999998,7.000000000000001,5.300000000000001,1171.909,428
2025-06-03 15:00:00,75.5,211.7622,5312,-3.6000000000000014,7.000000000000001,5.199999999999996,1160.525,415
2025-06-03 15:03:00,74.5,211.1473,5313,-3.6000000000000014,7.1000000000000005,5.200000000000003,1140.663,415
2025-06-03 15:06:00,73.9,214.2216,5313,-3.5,7.1000000000000005,5.200000000000003,1137.48,255
2025-06-03 15:09:00,74.2,218.2798,5313,-3.5,7.000000000000001,5.200000000000003,1139.179,255
2025-06-03 15:12:00,74.0,217.173,5313,-3.6000000000000014,6.9,5.200000000000003,1144.296,256
2025-06-03 15:15:00,74.2,218.8947,5313,-3.6000000000000014,6.9,5.200000000000003,1139.661,428
2025-06-03 15:18:00,74.6,220.1244,5313,-3.6000000000000014,6.9,5.299999999999997,1142.981,428
2025-06-03 15:21:00,74.2,218.1568,5313,-3.5,6.9,5.199999999999996,1140.196,255
2025-06-03 15:24:00,74.2,215.2054,5313,-3.6000000000000014,6.800000000000001,5.199999999999996,1139.298,256
2025-06-03 15:27:00,73.7,214.4676,5313,-3.400000000000002,6.9,5.099999999999998,1135.06,255
2025-06-03 15:30:00,74.0,219.5096,5313,-3.5000000000000036,6.799999999999999,5.199999999999999,1138.457,255
2025-06-03 15:33:00,74.1,220.2474,5313,-3.5000000000000036,6.799999999999999,5.099999999999998,1139.431,255
2025-06-03 15:36:00,74.0,222.215,5313,-3.3999999999999986,6.800000000000001,5.200000000000003,1145.471,254
2025-06-03 15:39:00,74.2,222.4609,5313,-3.4999999999999964,6.699999999999999,5.199999999999999,1143.266,246
2025-06-03 15:42:00,74.1,220.7393,5313,-3.5,6.699999999999999,5.100000000000001,1138.464,256
2025-06-03 15:45:00,74.2,218.4028,5313,-3.4999999999999964,6.699999999999999,5.199999999999999,1136.672,256
2025-06-03 15:48:00,73.9,217.296,5313,-3.4999999999999964,6.9,5.199999999999999,1139.296,255
2025-06-03 15:51:00,74.1,217.5419,5313,-3.5000000000000036,6.799999999999999,5.199999999999999,1137.96,255
2025-06-03 15:54:00,73.7,217.05,5313,-3.5000000000000036,6.8,5.099999999999998,1134.879,255
2025-06-03 15:57:00,73.5,216.3122,5313,-3.5000000000000036,6.8,5.099999999999998,1131.064,255
2025-06-03 16:00:00,73.2,215.9433,5313,-3.5000000000000036,6.8,5.099999999999998,1122.793,255
2025-06-03 16:03:00,73.7,215.0825,5314,-3.5000000000000036,6.8999999999999995,5.099999999999998,1130.383,255
2025-06-03 16:06:00,73.3,212.623,5314,-3.400000000000002,6.8999999999999995,5.099999999999998,1127.701,255
2025-06-03 16:09:00,73.5,213.2378,5314,-3.5,6.8999999999999995,5.199999999999996,1126.759,255
2025-06-03 16:12:00,73.7,215.0825,5314,-3.5,7.000000000000001,5.100000000000001,1133.225,255
2025-06-03 16:15:00,73.9,217.05,5314,-3.5,6.9,5.100000000000001,1139.454,255
2025-06-03 16:18:00,73.7,212.8689,5314,-3.5,7.000000000000001,5.200000000000003,1134.311,255
2025-06-03 16:21:00,73.5,211.3932,5314,-3.5,6.8999999999999995,5.200000000000003,1128.359,255
2025-06-03 16:24:00,73.1,209.7946,5314,-3.5,7.000000000000001,5.100000000000001,1115.681,882
2025-06-03 16:27:00,72.1,209.0567,5314,-3.3999999999999986,6.999999999999999,5.0,1106.496,882
2025-06-03 16:30:00,72.3,211.0243,5314,-3.3999999999999986,7.000000000000001,5.100000000000001,1107.016,882
2025-06-03 16:33:00,72.3,212.2541,5314,-3.5,6.8999999999999995,5.100000000000001,1106.75,255
2025-06-03 16:36:00,72.7,213.9757,5314,-3.3999999999999986,6.9,5.100000000000001,1116.273,255
2025-06-03 16:39:00,72.5,228.2407,5314,-3.5,6.799999999999999,5.200000000000003,1128.359,246
2025-06-03 16:42:00,76.0,235.4962,5314,-3.700000000000003,6.499999999999999,5.299999999999997,1174.816,423
2025-06-03 16:45:00,76.0,228.9786,5314,-3.5,6.700000000000001,5.300000000000004,1153.776,246
2025-06-03 16:48:00,75.9,226.5191,5314,-3.6000000000000014,6.800000000000001,5.300000000000004,1156.172,246
2025-06-03 16:51:00,75.0,220.9852,5314,-3.6000000000000014,6.9,5.200000000000003,1147.879,428
2025-06-03 16:54:00,75.1,220.6163,5314,-3.5,7.000000000000001,5.200000000000003,1148.52,255
2025-06-03 16:57:00,75.1,220.3704,5314,-3.599999999999998,6.9,5.300000000000001,1145.624,428
2025-06-03 17:00:00,74.6,218.4028,5314,-3.599999999999998,6.8999999999999995,5.199999999999999,1143.493,428
2025-06-03 17:03:00,74.6,220.6163,5315,-3.599999999999998,6.8999999999999995,5.300000000000001,1146.016,428
2025-06-03 17:06:00,74.8,219.7555,5315,-3.599999999999998,6.999999999999999,5.300000000000001,1143.345,428
2025-06-03 17:09:00,74.6,220.2474,5315,-3.4999999999999964,6.8999999999999995,5.199999999999999,1138.823,255
2025-06-03 17:12:00,74.2,219.5096,5315,-3.5,6.8999999999999995,5.200000000000003,1141.189,255
2025-06-03 17:15:00,75.2,227.3799,5315,-3.5,6.799999999999999,5.200000000000003,1147.548,246
2025-06-03 17:18:00,75.2,226.2731,5315,-3.5,6.699999999999999,5.200000000000003,1151.601,246
2025-06-03 17:21:00,75.2,225.7813,5315,-3.5,6.699999999999999,5.300000000000004,1146.834,246
2025-06-03 17:24:00,75.5,224.4285,5315,-3.6000000000000014,6.699999999999999,5.300000000000004,1149.529,246
2025-06-03 17:27:00,75.5,227.6259,5315,-3.6000000000000014,6.800000000000001,5.300000000000004,1152.487,246
2025-06-03 17:30:00,75.4,228.6097,5315,-3.5,6.699999999999999,5.200000000000003,1148.495,246
2025-06-03 17:33:00,75.2,226.765,5315,-3.6000000000000014,6.699999999999999,5.299999999999997,1149.172,246
2025-06-03 17:36:00,75.1,224.4285,5315,-3.5,6.9,5.200000000000003,1144.806,246
2025-06-03 17:39:00,75.0,222.215,5315,-3.5,6.799999999999999,5.200000000000003,1148.69,246
2025-06-03 17:42:00,74.9,221.2312,5315,-3.599999999999998,6.9,5.300000000000001,1141.33,428
2025-06-03 17:45:00,75.8,232.2989,5315,-3.599999999999998,6.800000000000001,5.400000000000002,1162.268,246
2025-06-03 17:48:00,76.2,225.2894,5315,-3.6999999999999993,6.800000000000001,5.400000000000002,1160.07,431
2025-06-03 17:51:00,76.0,227.3799,5315,-3.700000000000003,7.0,5.399999999999999,1164.351,431
2025-06-03 17:54:00,76.8,234.2665,5315,-3.700000000000003,6.9,5.5,1180.545,431
2025-06-03 17:57:00,77.4,232.0529,5315,-3.8000000000000043,6.9,5.5,1183.886,431
2025-06-03 18:00:00,77.2,228.1178,5315,-3.8000000000000043,6.9,5.5,1180.606,431
2025-06-03 18:03:00,76.8,223.4447,5316,-3.700000000000003,7.0,5.5,1172.859,428
2025-06-03 18:06:00,75.5,210.2865,5316,-3.6000000000000014,7.2,5.299999999999997,1155.891,415
2025-06-03 18:09:00,74.5,197.2512,5316,-3.6000000000000014,7.300000000000001,5.200000000000003,1116.494,353
2025-06-03 18:12:00,73.3,232.6678,5316,-3.4999999999999964,6.9,5.199999999999999,1139.155,246
2025-06-03 18:15:00,76.2,236.2341,5316,-3.799999999999997,6.800000000000001,5.5,1170.048,424
