Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2025-06-03 18:18:00,75.6,239.4314,5316,-3.3999999999999986,6.700000000000001,5.200000000000003,1139.816,248
2025-06-03 18:21:00,77.0,241.276,5316,-3.8000000000000007,6.700000000000001,5.4999999999999964,1161.167,281
2025-06-03 18:24:00,79.0,243.4896,5316,-3.799999999999997,6.6,5.600000000000001,1200.362,278
2025-06-03 18:27:00,79.8,245.4572,5316,-3.900000000000002,6.6,5.599999999999998,1214.903,278
2025-06-03 18:30:00,80.1,249.1464,5316,-4.0,6.6,5.800000000000004,1236.954,278
2025-06-03 18:33:00,81.1,249.6383,5316,-3.8999999999999986,6.6,5.699999999999996,1245.193,278
2025-06-03 18:36:00,83.3,256.4019,5316,-4.100000000000001,6.6,6.0,1291.873,298
2025-06-03 18:39:00,83.5,258.2465,5316,-4.0000000000000036,6.699999999999999,5.900000000000002,1300.71,305
2025-06-03 18:42:00,83.5,257.5087,5316,-4.099999999999998,6.5,6.0000000000000036,1291.032,1587
2025-06-03 18:45:00,83.3,256.2789,5316,-3.9999999999999964,6.6,5.900000000000002,1296.22,290
2025-06-03 18:48:00,82.7,249.6383,5316,-3.9999999999999964,6.699999999999999,5.800000000000001,1280.164,301
2025-06-03 18:51:00,82.9,251.7289,5316,-3.9999999999999964,6.699999999999999,5.900000000000002,1283.254,301
2025-06-03 18:54:00,82.9,249.6383,5316,-3.9999999999999964,6.699999999999999,5.900000000000002,1289.528,301
2025-06-03 18:57:00,82.5,240.2922,5316,-3.900000000000002,6.799999999999999,5.800000000000001,1281.425,281
2025-06-03 19:00:00,81.6,232.0529,5316,-3.900000000000002,6.999999999999999,5.699999999999999,1249.353,435
2025-06-03 19:03:00,80.0,223.8137,5317,-3.900000000000002,7.200000000000001,5.699999999999999,1229.691,436
2025-06-03 19:06:00,78.6,220.8623,5317,-3.8000000000000007,7.200000000000001,5.5000000000000036,1209.579,433
2025-06-03 19:09:00,76.2,210.7784,5317,-3.6999999999999957,7.1,5.399999999999999,1161.62,415
2025-06-03 19:12:00,72.5,203.7688,5317,-3.6000000000000014,7.1,5.100000000000001,1107.814,415
2025-06-03 19:15:00,65.1,204.6296,5317,-3.3000000000000043,6.699999999999999,4.600000000000001,943.8155,880
2025-06-04 08:18:00,50.7,217.5419,5317,-1.9000000000000021,3.3,2.8000000000000007,860.658,69
2025-06-04 08:21:00,62.1,228.8556,5317,-2.6999999999999993,5.5,4.200000000000003,1006.968,633
2025-06-04 08:30:00,67.1,251.114,5317,-3.099999999999998,5.300000000000001,4.800000000000001,1004.896,829
2025-06-04 08:33:00,64.3,243.1207,5317,-2.8000000000000007,5.4,4.300000000000001,941.9596,628
2025-06-04 08:36:00,62.7,238.5706,5317,-2.8000000000000007,5.4,4.200000000000003,921.8073,628
2025-06-04 08:39:00,62.3,224.5515,5317,-2.8000000000000007,5.5,4.199999999999999,918.7083,633
2025-06-04 08:42:00,62.1,215.9433,5317,-2.6999999999999993,5.799999999999999,4.099999999999998,908.709,864
2025-06-04 08:45:00,62.3,217.173,5317,-2.6999999999999993,6.1,4.199999999999999,924.2584,868
2025-06-04 08:48:00,64.9,242.2598,5317,-2.8000000000000007,5.699999999999999,4.400000000000002,950.4264,628
2025-06-04 08:54:00,67.5,226.765,5317,-3.0,6.200000000000001,4.599999999999998,994.97,236
2025-06-04 08:57:00,67.3,216.3122,5317,-3.0,6.5,4.599999999999998,986.4747,237
2025-06-04 09:00:00,68.1,235.7422,5317,-3.0,6.300000000000001,4.599999999999998,1003.437,244
2025-06-04 09:03:00,71.3,259.4763,5318,-3.299999999999997,5.8999999999999995,5.0,1051.686,176
2025-06-04 09:06:00,73.0,267.1007,5318,-3.3000000000000007,5.8999999999999995,5.099999999999998,1081.531,176
2025-06-04 09:12:00,77.2,273.7413,5318,-3.5,6.0,5.299999999999997,1156.445,131
2025-06-04 09:15:00,76.8,273.7413,5318,-3.400000000000002,5.9,5.199999999999999,1151.7,131
2025-06-04 09:24:00,71.7,239.3084,5318,-3.1999999999999957,6.2,4.799999999999997,1063.125,214
2025-06-04 09:27:00,70.9,236.9719,5318,-3.1000000000000014,6.3,4.799999999999997,1050.486,244
2025-06-04 09:30:00,70.1,229.4705,5318,-3.1000000000000014,6.3,4.699999999999996,1039.794,244
2025-06-04 09:36:00,69.9,234.7584,5318,-3.1000000000000014,6.1000000000000005,4.700000000000003,1038.888,244
2025-06-04 09:42:00,68.7,222.215,5318,-3.1000000000000014,6.500000000000001,4.700000000000003,1020.621,236
2025-06-04 09:45:00,68.7,217.296,5318,-3.1000000000000014,6.7,4.700000000000003,1021.977,886
2025-06-04 09:48:00,68.7,213.8527,5318,-3.0,6.8,4.600000000000001,1020.208,886
2025-06-04 09:51:00,69.5,216.4352,5318,-3.1000000000000014,6.800000000000001,4.700000000000003,1030.861,886
2025-06-04 09:54:00,71.7,233.5287,5318,-3.200000000000003,6.6000000000000005,4.899999999999999,1059.829,247
2025-06-04 09:57:00,73.4,232.0529,5318,-3.3000000000000043,6.800000000000001,5.100000000000001,1090.693,247
2025-06-04 10:00:00,72.6,223.1988,5318,-3.299999999999997,6.700000000000001,5.0,1059.803,254
2025-06-04 10:03:00,71.6,226.5191,5319,-3.1999999999999957,6.699999999999999,4.799999999999997,1054.672,247
2025-06-04 10:06:00,71.5,230.0854,5319,-3.200000000000003,6.6,4.899999999999999,1052.323,247
2025-06-04 10:09:00,71.9,235.1273,5319,-3.200000000000003,6.5,4.899999999999999,1057.495,244
2025-06-04 10:24:00,70.5,224.6745,5319,-3.200000000000003,6.499999999999999,4.700000000000003,1028.583,238
2025-06-04 10:27:00,69.5,225.5353,5319,-3.1000000000000014,6.499999999999999,4.700000000000003,1016.37,236
2025-06-04 10:30:00,68.5,218.4028,5319,-3.200000000000003,6.3999999999999995,4.800000000000004,1002.683,238
2025-06-04 10:33:00,66.7,220.7393,5319,-3.099999999999998,6.3,4.699999999999999,968.7391,504
2025-06-04 10:39:00,68.5,235.6192,5319,-3.1999999999999993,6.200000000000001,4.900000000000002,1003.499,214
2025-06-04 10:42:00,69.7,232.9138,5319,-3.3000000000000007,6.300000000000001,5.0000000000000036,1027.215,214
2025-06-04 10:45:00,70.3,239.6774,5319,-3.400000000000002,6.200000000000001,5.0000000000000036,1033.557,218
2025-06-04 10:48:00,70.1,235.6192,5319,-3.3000000000000007,6.1,5.0000000000000036,1022.323,214
2025-06-04 10:51:00,69.1,231.0692,5319,-3.1999999999999993,6.2,4.900000000000002,1009.864,214
2025-06-04 10:54:00,68.5,232.4219,5319,-3.1999999999999993,6.3,4.800000000000001,1012.969,244
2025-06-04 10:57:00,69.3,235.7422,5319,-3.3000000000000007,6.199999999999999,4.900000000000002,1021.245,214
2025-06-04 11:00:00,69.1,235.1273,5319,-3.1999999999999993,6.199999999999999,4.900000000000002,1020.056,214
2025-06-04 11:09:00,70.9,235.9881,5320,-3.3000000000000007,6.300000000000001,4.9999999999999964,1041.096,214
2025-06-04 11:12:00,72.1,241.7679,5320,-3.5000000000000036,6.4,5.199999999999999,1065.754,217
2025-06-04 11:15:00,73.2,246.195,5320,-3.5000000000000036,6.4,5.300000000000001,1091.099,217
2025-06-04 11:18:00,75.5,244.1044,5320,-3.599999999999998,6.5,5.400000000000002,1120.23,212
2025-06-04 11:21:00,73.2,225.2894,5320,-3.4999999999999964,6.8999999999999995,5.199999999999999,1084.751,246
2025-06-04 11:24:00,72.1,219.3866,5320,-3.3999999999999986,7.0,5.100000000000001,1076.722,255
2025-06-04 11:27:00,73.9,240.0463,5320,-3.4999999999999964,6.699999999999999,5.300000000000001,1097.564,245
2025-06-04 11:30:00,73.8,240.4152,5320,-3.6999999999999993,6.499999999999999,5.400000000000002,1092.718,1661
2025-06-04 11:33:00,76.2,247.9167,5320,-3.6999999999999993,6.699999999999999,5.599999999999998,1138.489,284
2025-06-04 11:36:00,78.0,252.0978,5320,-3.8000000000000007,6.699999999999999,5.699999999999999,1189.726,285
2025-06-04 11:39:00,79.8,249.6383,5320,-3.8999999999999986,6.699999999999999,5.800000000000004,1205.432,278
2025-06-04 11:42:00,79.6,252.8356,5320,-3.8999999999999986,6.699999999999999,5.800000000000004,1201.167,278
2025-06-04 11:45:00,80.7,257.1397,5320,-3.8999999999999986,6.699999999999999,5.899999999999999,1232.637,290
2025-06-04 11:48:00,81.0,262.0587,5320,-4.0,6.6,5.899999999999999,1233.424,290
2025-06-04 11:51:00,81.0,262.5506,5320,-4.0,6.6,5.899999999999999,1241.071,290
2025-06-04 11:54:00,80.7,260.2141,5320,-3.8999999999999986,6.5,5.899999999999999,1235.234,290
2025-06-04 11:57:00,80.6,254.8032,5320,-3.8999999999999986,6.5,5.799999999999997,1225.89,291
2025-06-04 12:00:00,80.2,252.5897,5320,-3.8999999999999986,6.7,5.799999999999997,1219.498,278
2025-06-04 12:03:00,81.0,263.4115,5321,-3.8999999999999986,6.6,5.899999999999999,1235.721,290
2025-06-04 12:06:00,83.4,265.1331,5321,-4.0,6.6,6.0,1280.854,1589
2025-06-04 12:09:00,82.9,257.8776,5321,-4.100000000000001,6.799999999999999,6.100000000000001,1276.902,298
2025-06-04 12:12:00,82.1,248.5315,5321,-4.0,7.000000000000001,5.899999999999999,1267.366,311
2025-06-04 12:15:00,82.1,253.4505,5321,-4.0000000000000036,7.000000000000001,5.900000000000002,1263.913,307
2025-06-04 12:18:00,82.7,263.6574,5321,-4.0000000000000036,6.9,6.0000000000000036,1273.441,305
2025-06-04 12:21:00,84.5,269.5602,5321,-4.0000000000000036,6.700000000000001,6.099999999999998,1309.841,1590
2025-06-04 12:24:00,85.7,270.175,5321,-4.199999999999999,6.800000000000001,6.199999999999999,1341.892,1590
2025-06-04 12:27:00,85.1,262.4277,5321,-4.0,6.799999999999999,6.0,1322.282,305
2025-06-04 12:30:00,78.6,244.1044,5321,-3.6999999999999993,6.8,5.599999999999998,1184.248,227
2025-06-04 12:33:00,77.6,244.7193,5321,-3.700000000000003,6.7,5.600000000000001,1161.875,279
2025-06-04 12:36:00,75.8,228.9786,5321,-3.700000000000003,6.8999999999999995,5.399999999999999,1132.286,431
2025-06-04 12:39:00,73.7,226.1502,5321,-3.6000000000000014,6.8,5.300000000000004,1095.156,246
2025-06-04 12:42:00,73.1,229.2245,5321,-3.4999999999999964,6.8999999999999995,5.199999999999999,1094.306,246
2025-06-04 12:45:00,73.1,233.8976,5321,-3.5000000000000036,6.8,5.300000000000001,1092.78,246
2025-06-04 12:48:00,73.6,243.9815,5321,-3.5000000000000036,6.6000000000000005,5.300000000000001,1099.635,212
2025-06-04 12:51:00,73.9,241.645,5321,-3.599999999999998,6.4,5.400000000000002,1091.002,212
2025-06-04 12:54:00,73.6,234.5125,5321,-3.599999999999998,6.6000000000000005,5.300000000000001,1096.239,245
2025-06-04 12:57:00,72.5,229.8394,5321,-3.5000000000000036,6.7,5.199999999999999,1069.132,246
2025-06-04 13:00:00,72.1,226.765,5321,-3.5000000000000036,6.7,5.199999999999999,1067.381,246
2025-06-04 13:03:00,70.9,222.4609,5322,-3.400000000000002,6.8,5.099999999999998,1051.174,254
2025-06-04 13:06:00,71.1,224.0596,5322,-3.5,6.7,5.100000000000001,1046.412,256
2025-06-04 13:09:00,71.7,231.807,5322,-3.5,6.699999999999999,5.199999999999996,1062.58,210
2025-06-04 13:12:00,71.9,234.7584,5322,-3.3999999999999986,6.6,5.100000000000001,1066.579,210
2025-06-04 13:15:00,71.7,229.5935,5322,-3.5,6.5,5.100000000000001,1065.724,210
2025-06-04 13:18:00,71.9,231.3151,5322,-3.5,6.699999999999999,5.199999999999996,1063.848,210
2025-06-04 13:21:00,72.5,237.3409,5322,-3.6000000000000014,6.499999999999999,5.299999999999997,1076.788,200
2025-06-04 13:24:00,72.3,236.3571,5322,-3.5000000000000036,6.6,5.199999999999999,1065.339,210
2025-06-04 13:27:00,73.1,239.1855,5322,-3.5000000000000036,6.700000000000001,5.199999999999999,1084.455,202
2025-06-04 13:30:00,73.7,232.6678,5322,-3.599999999999998,6.6,5.300000000000001,1095.617,210
2025-06-04 13:33:00,74.5,239.0625,5322,-3.599999999999998,6.6,5.400000000000002,1120.118,212
2025-06-04 13:36:00,75.5,240.6612,5322,-3.599999999999998,6.6,5.400000000000002,1121.274,279
2025-06-04 13:39:00,75.4,235.3732,5322,-3.599999999999998,6.799999999999999,5.400000000000002,1121.156,430
2025-06-04 13:42:00,75.2,233.1597,5322,-3.6999999999999993,6.8999999999999995,5.400000000000002,1121.401,431
2025-06-04 13:45:00,74.4,233.7746,5322,-3.599999999999998,6.699999999999999,5.300000000000001,1108.472,245
2025-06-04 13:48:00,73.7,225.0434,5322,-3.599999999999998,6.8,5.199999999999999,1084.639,246
2025-06-04 13:51:00,72.9,224.3056,5322,-3.5,6.8999999999999995,5.199999999999996,1080.615,246
2025-06-04 13:54:00,73.0,225.2894,5322,-3.6000000000000014,6.8999999999999995,5.299999999999997,1081.624,246
2025-06-04 13:57:00,74.0,239.9233,5322,-3.6000000000000014,6.6,5.399999999999999,1087.527,212
2025-06-04 14:00:00,75.2,241.1531,5322,-3.599999999999998,6.700000000000001,5.400000000000002,1112.693,279
2025-06-04 14:03:00,75.0,234.3895,5323,-3.6999999999999957,6.799999999999999,5.399999999999999,1114.49,424
2025-06-04 14:06:00,74.8,229.3475,5323,-3.6000000000000014,6.9,5.399999999999999,1111.988,246
2025-06-04 14:09:00,74.0,231.807,5323,-3.6000000000000014,6.8999999999999995,5.399999999999999,1105.858,246
2025-06-04 14:12:00,74.6,225.5353,5323,-3.5000000000000036,6.8999999999999995,5.300000000000001,1099.414,246
2025-06-04 14:15:00,72.9,220.7393,5323,-3.6000000000000014,6.8,5.199999999999996,1076.009,256
2025-06-04 14:18:00,72.9,225.2894,5323,-3.5,6.999999999999999,5.199999999999996,1075.616,246
2025-06-04 14:21:00,73.1,230.5773,5323,-3.5,6.8,5.199999999999996,1077.094,246
2025-06-04 14:24:00,74.0,239.3084,5323,-3.6000000000000014,6.6,5.299999999999997,1093.239,212
2025-06-04 14:27:00,73.2,241.645,5323,-3.6000000000000014,6.5,5.299999999999997,1079.52,212
2025-06-04 14:30:00,73.9,250.991,5323,-3.6000000000000014,6.699999999999999,5.299999999999997,1093.242,275
2025-06-04 14:33:00,74.6,234.7584,5323,-3.6000000000000014,6.699999999999999,5.399999999999999,1105.661,245
2025-06-04 14:36:00,74.5,236.603,5323,-3.6000000000000014,6.8999999999999995,5.399999999999999,1105.44,430
2025-06-04 14:39:00,74.0,229.8394,5323,-3.6000000000000014,6.8,5.299999999999997,1095.049,246
2025-06-04 14:42:00,74.0,228.9786,5323,-3.6000000000000014,6.799999999999999,5.299999999999997,1102.875,246
2025-06-04 14:45:00,74.0,231.3151,5323,-3.6000000000000014,6.8999999999999995,5.299999999999997,1096.976,246
2025-06-04 14:48:00,74.6,235.4962,5323,-3.6000000000000014,6.799999999999999,5.399999999999999,1104.381,430
2025-06-04 14:51:00,74.6,232.5449,5323,-3.6000000000000014,6.9,5.299999999999997,1104.645,430
2025-06-04 14:54:00,74.0,226.1502,5323,-3.5,7.000000000000001,5.299999999999997,1097.538,246
2025-06-04 14:57:00,74.0,231.4381,5323,-3.6000000000000014,7.000000000000001,5.299999999999997,1096.277,251
2025-06-04 15:00:00,74.6,227.6259,5323,-3.6000000000000014,6.9,5.5,1098.795,246
2025-06-04 15:03:00,73.2,221.6001,5324,-3.6000000000000014,7.1000000000000005,5.299999999999997,1096.561,428
2025-06-04 15:06:00,72.6,221.8461,5324,-3.5,7.1000000000000005,5.300000000000004,1070.165,428
2025-06-04 15:09:00,73.5,232.0529,5324,-3.6000000000000014,6.9,5.300000000000004,1080.5,246
2025-06-04 15:12:00,73.6,238.0787,5324,-3.5,6.9,5.300000000000004,1095.3,430
2025-06-04 15:15:00,75.5,242.8747,5324,-3.6000000000000014,6.700000000000001,5.399999999999999,1121.048,279
2025-06-04 15:18:00,75.5,240.6612,5324,-3.700000000000003,6.6,5.5,1125.584,279
2025-06-04 15:21:00,75.2,237.4638,5324,-3.700000000000003,6.799999999999999,5.5,1118.327,424
2025-06-04 15:24:00,74.6,236.1111,5324,-3.700000000000003,6.799999999999999,5.5,1103.525,424
2025-06-04 15:27:00,74.9,235.6192,5324,-3.700000000000003,6.8,5.399999999999999,1110.973,424
2025-06-04 15:30:00,74.0,230.0854,5324,-3.6000000000000014,6.799999999999999,5.399999999999999,1093.647,246
2025-06-04 15:33:00,73.6,227.5029,5324,-3.6000000000000014,6.8999999999999995,5.300000000000004,1089.296,246
2025-06-04 15:36:00,73.2,227.5029,5324,-3.5,6.999999999999999,5.300000000000001,1077.27,246
2025-06-04 15:39:00,73.2,237.4638,5324,-3.599999999999998,6.8999999999999995,5.400000000000002,1088.739,430
2025-06-04 15:42:00,74.6,249.1464,5324,-3.6999999999999993,6.6,5.4999999999999964,1129.604,284
2025-06-04 15:45:00,78.0,249.1464,5324,-3.8000000000000007,6.799999999999999,5.699999999999999,1166.438,285
2025-06-04 15:48:00,76.6,237.2179,5324,-3.8000000000000007,6.8999999999999995,5.599999999999998,1137.943,424
2025-06-04 15:51:00,73.9,230.8232,5324,-3.6999999999999993,6.8999999999999995,5.400000000000002,1094.049,425
2025-06-04 15:54:00,72.5,224.3056,5324,-3.5,6.8999999999999995,5.300000000000001,1067.516,246
2025-06-04 15:57:00,71.9,218.4028,5324,-3.5,6.999999999999999,5.300000000000001,1057.658,255
2025-06-04 16:00:00,71.5,220.0014,5324,-3.5,7.1,5.200000000000003,1044.802,255
2025-06-04 16:03:00,70.1,222.215,5325,-3.3999999999999986,7.0,5.100000000000001,1035.705,255
2025-06-04 16:06:00,70.1,233.5287,5325,-3.400000000000002,6.8,5.100000000000001,1034.135,202
2025-06-04 16:09:00,70.5,236.3571,5325,-3.5,6.499999999999999,5.199999999999999,1036.157,210
2025-06-04 16:12:00,69.9,224.6745,5325,-3.400000000000002,6.699999999999999,5.100000000000001,1014.67,254
2025-06-04 16:15:00,70.1,230.7002,5325,-3.400000000000002,6.699999999999999,5.100000000000001,1019.644,254
2025-06-04 16:18:00,70.1,233.8976,5325,-3.5,6.6,5.200000000000003,1025.659,210
2025-06-04 16:21:00,70.5,233.8976,5325,-3.5,6.4,5.200000000000003,1023.391,210
2025-06-04 16:27:00,69.5,231.4381,5325,-3.3999999999999986,6.6000000000000005,5.099999999999998,1014.023,202
2025-06-04 16:30:00,69.7,221.2312,5325,-3.3999999999999986,6.7,5.099999999999998,1009.049,254
2025-06-04 16:33:00,69.3,219.0176,5325,-3.400000000000002,6.8999999999999995,5.099999999999998,1010.97,256
2025-06-04 16:36:00,70.7,232.2989,5325,-3.5,6.6,5.099999999999998,1019.831,210
2025-06-04 16:39:00,69.7,228.9786,5325,-3.5,6.699999999999999,5.399999999999999,1012.834,250
2025-06-04 16:42:00,69.3,228.3637,5325,-3.5,6.6,5.199999999999999,1000.171,419
2025-06-04 16:45:00,69.5,233.7746,5325,-3.5,6.6,5.199999999999999,1008.411,202
2025-06-04 16:48:00,69.7,244.3504,5325,-3.3999999999999986,6.4,5.099999999999998,1016.584,217
2025-06-04 16:51:00,70.4,241.1531,5325,-3.5,6.300000000000001,5.199999999999999,1016.224,217
2025-06-04 16:54:00,71.7,242.5058,5325,-3.5,6.4,5.200000000000003,1043.424,217
2025-06-04 16:57:00,72.9,248.2856,5325,-3.6999999999999993,6.5,5.400000000000002,1064.128,275
2025-06-04 17:00:00,73.0,239.3084,5325,-3.6999999999999993,6.5,5.400000000000002,1063.164,200
2025-06-04 17:03:00,72.5,236.849,5326,-3.6000000000000014,6.5,5.300000000000004,1060.754,200
2025-06-04 17:06:00,72.1,226.5191,5326,-3.5,6.8,5.300000000000004,1050.714,246
2025-06-04 17:09:00,70.9,225.2894,5326,-3.5,6.8,5.200000000000003,1034.365,256
2025-06-04 17:12:00,70.9,218.8947,5326,-3.5,6.8,5.100000000000001,1036.933,256
2025-06-04 17:15:00,70.7,224.6745,5326,-3.5,6.8,5.200000000000003,1032.161,256
2025-06-04 17:18:00,71.3,228.8556,5326,-3.599999999999998,6.6,5.300000000000001,1043.022,419
2025-06-04 17:21:00,71.5,235.0043,5326,-3.5,6.800000000000001,5.300000000000004,1039.434,202
2025-06-04 17:24:00,71.9,233.6516,5326,-3.5,6.700000000000001,5.299999999999997,1059.301,210
2025-06-04 17:27:00,72.9,239.4314,5326,-3.6999999999999993,6.800000000000001,5.399999999999999,1076.721,200
2025-06-04 17:30:00,73.9,240.0463,5326,-3.6999999999999993,6.699999999999999,5.400000000000002,1087.778,284
2025-06-04 17:33:00,73.9,227.134,5326,-3.6999999999999993,6.799999999999999,5.400000000000002,1081.997,425
2025-06-04 17:36:00,72.3,222.092,5326,-3.5,6.8,5.300000000000001,1057.665,256
2025-06-04 17:39:00,71.5,221.969,5326,-3.5,6.8,5.199999999999999,1050.199,256
2025-06-04 17:42:00,70.9,226.765,5326,-3.599999999999998,6.8,5.199999999999999,1041.665,256
2025-06-04 17:45:00,71.1,225.6583,5326,-3.5,6.7,5.199999999999999,1041.851,254
2025-06-04 17:48:00,70.9,219.7555,5326,-3.3999999999999986,6.8999999999999995,5.099999999999998,1037.808,255
2025-06-04 17:51:00,71.1,226.2731,5326,-3.5,6.8,5.199999999999999,1045.808,246
2025-06-04 17:54:00,71.3,228.1178,5326,-3.5,6.699999999999999,5.199999999999999,1047.015,246
2025-06-04 17:57:00,71.5,225.2894,5326,-3.3999999999999986,6.799999999999999,5.199999999999999,1046.882,254
2025-06-04 18:00:00,71.3,223.8137,5326,-3.5,6.799999999999999,5.199999999999999,1047.066,256
2025-06-04 18:03:00,70.9,218.5257,5327,-3.5,6.8999999999999995,5.199999999999999,1038.73,256
2025-06-04 18:06:00,69.9,211.5162,5327,-3.400000000000002,6.999999999999999,5.199999999999999,1027.776,881
2025-06-04 18:09:00,48.6,215.3284,5327,-2.6999999999999993,5.699999999999999,3.5,7.298547,645
2025-06-05 08:42:00,31.7,247.4248,5327,-0.10000000000000142,-0.20000000000000107,1.1000000000000014,628.869,101
2025-06-05 08:48:00,65.3,243.3666,5327,-3.3000000000000007,5.5,4.699999999999999,1045.274,205
2025-06-05 08:51:00,66.7,242.2598,5327,-3.3000000000000007,5.800000000000001,4.800000000000001,1064.242,204
2025-06-05 08:54:00,65.5,249.1464,5327,-3.400000000000002,5.700000000000001,4.900000000000002,1008.342,207
2025-06-05 08:57:00,66.3,243.7355,5327,-3.3999999999999986,5.700000000000001,4.900000000000002,984.0157,207
2025-06-05 09:00:00,65.1,235.3732,5327,-3.3000000000000007,5.8999999999999995,4.899999999999999,971.7681,204
2025-06-05 09:03:00,67.7,244.8423,5327,-3.3999999999999986,6.0,5.100000000000001,994.2757,218
2025-06-05 09:06:00,68.3,240.0463,5327,-3.3999999999999986,6.1000000000000005,5.100000000000001,999.7318,218
2025-06-05 09:09:00,69.7,260.2141,5327,-3.599999999999998,6.3,5.299999999999997,1012.16,277
2025-06-05 09:12:00,75.0,258.7384,5327,-3.6999999999999993,6.2,5.599999999999998,1108.862,277
2025-06-05 09:15:00,77.2,253.4505,5327,-3.8000000000000007,6.5,5.699999999999999,1154.682,285
2025-06-05 09:21:00,73.6,243.1207,5327,-3.6999999999999993,6.500000000000001,5.5,1076.019,1661
2025-06-05 09:24:00,72.6,233.6516,5327,-3.6000000000000014,6.500000000000001,5.300000000000004,1045.251,210
2025-06-05 09:27:00,70.1,218.8947,5327,-3.5,6.8,5.199999999999999,1011.853,256
2025-06-05 09:30:00,69.5,216.0663,5327,-3.5,6.8,5.199999999999996,1010.601,256
2025-06-05 09:33:00,69.1,220.6163,5328,-3.3999999999999986,6.8,5.0,1000.046,256
2025-06-05 09:36:00,68.5,218.8947,5328,-3.3999999999999986,6.7,5.0,991.2235,881
2025-06-05 09:42:00,67.5,229.2245,5328,-3.400000000000002,6.3999999999999995,5.100000000000001,976.1102,215
2025-06-05 09:45:00,67.5,230.0854,5328,-3.3999999999999986,6.3,5.099999999999998,978.8575,215
2025-06-05 09:48:00,67.7,237.8328,5328,-3.400000000000002,6.199999999999999,5.0,984.9747,218
2025-06-05 09:51:00,68.1,251.6059,5328,-3.400000000000002,6.1,5.100000000000001,988.3954,221
2025-06-05 09:57:00,72.5,250.4991,5328,-3.599999999999998,6.3999999999999995,5.399999999999999,1062.747,275
2025-06-05 10:00:00,75.0,244.7193,5328,-3.8000000000000007,6.6,5.599999999999998,1113.418,284
2025-06-05 10:03:00,74.8,241.8909,5328,-3.700000000000003,6.699999999999999,5.5,1109.194,284
2025-06-05 10:09:00,74.9,245.2112,5328,-3.8000000000000007,6.5,5.600000000000001,1105.197,1661
2025-06-05 10:12:00,73.2,236.726,5328,-3.700000000000003,6.7,5.399999999999999,1069.879,200
2025-06-05 10:15:00,72.9,235.1273,5328,-3.599999999999998,6.6000000000000005,5.299999999999997,1065.26,200
2025-06-05 10:18:00,71.6,230.7002,5328,-3.6999999999999993,6.7,5.299999999999997,1042.944,425
2025-06-05 10:21:00,72.5,242.7518,5328,-3.6000000000000014,6.5,5.399999999999999,1057.307,217
2025-06-05 10:24:00,72.6,234.5125,5328,-3.599999999999998,6.5,5.299999999999997,1063.158,210
2025-06-05 10:27:00,72.5,233.7746,5328,-3.6000000000000014,6.6,5.399999999999999,1063.644,210
2025-06-05 10:33:00,73.8,241.276,5329,-3.6999999999999993,6.6,5.5,1090.008,284
2025-06-05 10:36:00,72.4,228.7326,5329,-3.599999999999998,6.6000000000000005,5.299999999999997,1049.806,419
2025-06-05 10:39:00,71.5,235.1273,5329,-3.5,6.6000000000000005,5.199999999999999,1052.518,210
2025-06-05 10:42:00,71.5,230.8232,5329,-3.599999999999998,6.500000000000001,5.299999999999997,1046.179,420
2025-06-05 10:45:00,70.7,230.8232,5329,-3.5,6.499999999999999,5.199999999999996,1032.664,210
2025-06-05 10:48:00,70.9,238.8166,5329,-3.5,6.3999999999999995,5.199999999999996,1034.703,217
2025-06-05 10:51:00,71.5,239.8003,5329,-3.5,6.4,5.199999999999996,1047.396,217
2025-06-05 10:57:00,72.6,255.4181,5329,-3.6999999999999993,6.1000000000000005,5.399999999999999,1068.37,1680
2025-06-05 11:03:00,74.6,256.4019,5329,-3.6999999999999993,6.300000000000001,5.5000000000000036,1102.667,277
2025-06-05 11:09:00,74.2,241.522,5329,-3.6000000000000014,6.4,5.400000000000002,1091.89,212
2025-06-05 11:12:00,73.9,241.522,5329,-3.6000000000000014,6.6000000000000005,5.400000000000002,1094.104,212
2025-06-05 11:15:00,73.9,236.849,5329,-3.6000000000000014,6.6000000000000005,5.400000000000002,1089.46,245
2025-06-05 11:18:00,72.3,234.5125,5329,-3.6000000000000014,6.6,5.300000000000001,1060.302,200
2025-06-05 11:21:00,72.6,239.9233,5329,-3.6000000000000014,6.5,5.300000000000001,1067.632,212
2025-06-05 11:24:00,72.9,238.2017,5329,-3.6000000000000014,6.5,5.400000000000002,1068.521,212
2025-06-05 11:27:00,72.5,227.9948,5329,-3.6000000000000014,6.6,5.300000000000001,1055.248,419
2025-06-05 11:30:00,72.7,240.5382,5329,-3.6999999999999993,6.5,5.399999999999999,1066.514,200
2025-06-05 11:33:00,72.9,249.0234,5330,-3.599999999999998,6.5,5.399999999999999,1081.641,275
2025-06-05 11:39:00,76.2,244.1044,5330,-3.700000000000003,6.699999999999999,5.600000000000001,1136.008,284
2025-06-05 11:42:00,76.2,244.2274,5330,-3.8000000000000007,6.799999999999999,5.599999999999998,1136.793,284
2025-06-05 11:45:00,76.3,248.4086,5330,-3.900000000000002,6.6,5.699999999999999,1138.909,278
2025-06-05 11:48:00,77.2,249.6383,5330,-3.6999999999999957,6.6,5.600000000000001,1158.844,285
2025-06-05 11:51:00,76.6,244.2274,5330,-3.799999999999997,6.699999999999999,5.600000000000001,1146.638,284
2025-06-05 11:54:00,76.4,238.8166,5330,-3.799999999999997,6.699999999999999,5.600000000000001,1141.719,424
2025-06-05 11:57:00,76.4,243.7355,5330,-3.799999999999997,6.7,5.600000000000001,1145.035,284
2025-06-05 12:00:00,76.8,248.4086,5330,-3.6999999999999993,6.699999999999999,5.599999999999998,1153.059,285
2025-06-05 12:03:00,77.2,242.5058,5330,-3.799999999999997,6.699999999999999,5.600000000000001,1147.293,281
2025-06-05 12:06:00,77.0,245.8261,5330,-3.799999999999997,6.699999999999999,5.699999999999996,1155.121,285
2025-06-05 12:09:00,83.5,266.3629,5330,-4.099999999999998,6.700000000000001,5.900000000000002,1292.901,1590
2025-06-05 12:12:00,81.1,247.4248,5330,-4.100000000000001,7.1000000000000005,6.0,1241.663,311
2025-06-05 12:15:00,78.6,235.7422,5330,-3.900000000000002,7.1000000000000005,5.699999999999999,1166.451,316
2025-06-05 12:18:00,76.0,226.5191,5330,-3.8000000000000007,6.8999999999999995,5.4999999999999964,1129.565,432
2025-06-05 12:21:00,73.2,220.1244,5330,-3.599999999999998,6.999999999999999,5.400000000000002,1090.93,428
2025-06-05 12:24:00,74.0,245.3342,5330,-3.4999999999999964,6.999999999999999,5.400000000000002,1111.04,203
2025-06-05 12:27:00,77.2,244.3504,5330,-3.8000000000000007,6.499999999999999,5.400000000000002,1139.167,278
2025-06-05 12:30:00,77.8,243.3666,5330,-3.8000000000000007,6.800000000000001,5.699999999999999,1163.549,282
2025-06-05 12:33:00,80.2,256.033,5331,-3.8999999999999986,6.6,5.800000000000004,1226.255,291
2025-06-05 12:36:00,80.0,253.5735,5331,-3.8999999999999986,6.800000000000001,5.800000000000004,1225.58,307
2025-06-05 12:39:00,79.9,246.441,5331,-3.8999999999999986,6.9,5.799999999999997,1219.926,282
2025-06-05 12:42:00,80.6,249.1464,5331,-4.0,6.800000000000001,5.899999999999999,1224.276,307
2025-06-05 12:45:00,80.0,248.0396,5331,-4.0,6.699999999999999,5.799999999999997,1220.219,278
2025-06-05 12:48:00,80.2,251.4829,5331,-3.8999999999999986,6.699999999999999,5.699999999999996,1220.522,278
2025-06-05 12:51:00,80.2,255.4181,5331,-4.0,6.799999999999999,5.899999999999999,1223.28,307
2025-06-05 12:54:00,80.4,246.5639,5331,-4.0,6.699999999999999,5.899999999999999,1211.989,278
2025-06-05 12:57:00,79.8,256.4019,5331,-3.8999999999999986,6.6,5.799999999999997,1207.268,291
2025-06-05 13:00:00,80.0,257.8776,5331,-4.0,6.6,5.899999999999999,1218.181,291
2025-06-05 13:03:00,79.4,246.8099,5331,-3.8999999999999986,6.699999999999999,5.700000000000003,1211.96,278
2025-06-05 13:06:00,78.0,242.3828,5331,-3.799999999999997,6.8999999999999995,5.700000000000003,1182.94,282
2025-06-05 13:09:00,77.8,248.4086,5331,-3.8000000000000043,6.8,5.700000000000003,1182.602,285
2025-06-05 13:12:00,78.0,244.3504,5331,-3.900000000000002,6.799999999999999,5.699999999999999,1175.437,282
2025-06-05 13:15:00,78.0,249.0234,5331,-3.8000000000000007,6.699999999999999,5.699999999999999,1174.523,285
2025-06-05 13:18:00,79.0,254.1884,5331,-3.900000000000002,6.699999999999999,5.800000000000001,1195.734,291
2025-06-05 13:21:00,79.6,254.8032,5331,-3.9999999999999964,6.699999999999999,5.900000000000002,1206.532,307
2025-06-05 13:24:00,81.8,266.2399,5331,-3.9999999999999964,6.6,5.9999999999999964,1248.037,1589
2025-06-05 13:27:00,82.9,264.6412,5331,-4.099999999999998,6.699999999999999,6.099999999999998,1275.113,1590
2025-06-05 13:30:00,82.9,260.2141,5331,-4.099999999999998,6.799999999999999,6.099999999999998,1272.915,298
2025-06-05 13:33:00,82.4,254.0654,5332,-4.0,6.8999999999999995,6.0,1263.067,307
2025-06-05 13:36:00,81.9,251.4829,5332,-4.0,6.999999999999999,6.0,1253.964,307
2025-06-05 13:39:00,82.1,253.3275,5332,-4.0,6.9,5.899999999999999,1257.169,307
2025-06-05 13:42:00,82.3,252.0978,5332,-4.0,6.800000000000001,6.0,1257.551,307
2025-06-05 13:45:00,82.1,252.8356,5332,-4.0,6.800000000000001,6.0,1257.887,307
2025-06-05 13:48:00,82.1,255.91,5332,-4.100000000000001,7.0,6.0,1266.564,307
2025-06-05 13:51:00,82.9,256.8938,5332,-4.099999999999998,6.9,6.099999999999998,1263.673,298
2025-06-05 13:54:00,82.5,255.0492,5332,-4.0,6.800000000000001,6.0,1262.898,307
2025-06-05 13:57:00,79.8,243.7355,5332,-3.900000000000002,7.1000000000000005,5.800000000000001,1215.661,282
2025-06-05 14:00:00,79.0,241.1531,5332,-3.900000000000002,6.9,5.800000000000001,1191.951,282
2025-06-05 14:03:00,79.2,243.1207,5332,-4.0000000000000036,6.9,5.800000000000001,1195.07,282
2025-06-05 14:06:00,79.2,251.6059,5332,-4.0000000000000036,6.9,5.900000000000002,1201.317,307
2025-06-05 14:09:00,79.2,245.9491,5332,-3.8999999999999986,6.8999999999999995,5.899999999999999,1201.691,282
2025-06-05 14:12:00,79.2,247.7937,5332,-3.900000000000002,6.9,5.800000000000001,1199.222,282
2025-06-05 14:15:00,80.8,257.6317,5332,-4.0000000000000036,6.6,5.900000000000002,1229.218,291
2025-06-05 14:18:00,80.6,253.9424,5332,-4.0,6.799999999999999,5.899999999999999,1227.886,307
2025-06-05 14:21:00,78.6,244.5963,5332,-4.0,6.8999999999999995,5.799999999999997,1190.436,282
2025-06-05 14:24:00,79.0,251.9748,5332,-3.8999999999999986,6.699999999999999,5.799999999999997,1191.88,285
2025-06-05 14:27:00,79.6,249.8843,5332,-4.0,6.799999999999999,5.899999999999999,1204.331,307
2025-06-05 14:30:00,79.8,250.3762,5332,-4.0,6.699999999999999,5.899999999999999,1198.693,307
2025-06-05 14:33:00,79.4,254.0654,5333,-4.0,6.799999999999999,5.899999999999999,1210.846,307
2025-06-05 14:36:00,79.6,252.8356,5333,-3.8999999999999986,6.799999999999999,5.899999999999999,1207.372,307
2025-06-05 14:39:00,78.6,241.8909,5333,-3.8999999999999986,6.8,5.799999999999997,1187.058,281
2025-06-05 14:42:00,78.6,252.9586,5333,-3.8999999999999986,6.799999999999999,5.799999999999997,1182.052,307
2025-06-05 14:45:00,79.0,254.5573,5333,-4.0,6.699999999999999,5.899999999999999,1192.206,307
2025-06-05 14:48:00,79.0,249.2694,5333,-3.8999999999999986,6.799999999999999,5.799999999999997,1193.541,285
2025-06-05 14:51:00,79.4,251.9748,5333,-3.8999999999999986,6.699999999999999,5.899999999999999,1197.798,278
2025-06-05 14:54:00,79.4,249.0234,5333,-4.0,6.699999999999999,5.899999999999999,1192.163,278
2025-06-05 14:57:00,79.0,252.9586,5333,-4.0,6.799999999999999,5.799999999999997,1196.812,307
2025-06-05 15:00:00,79.4,248.9005,5333,-4.0,6.799999999999999,5.899999999999999,1199.277,307
2025-06-05 15:03:00,78.4,239.9233,5333,-3.8999999999999986,6.8999999999999995,5.800000000000004,1182.618,282
2025-06-05 15:06:00,77.0,236.3571,5333,-3.8000000000000043,7.1000000000000005,5.600000000000001,1152.612,431
2025-06-05 15:09:00,78.0,247.9167,5333,-3.8999999999999986,6.800000000000001,5.800000000000004,1169.12,285
2025-06-05 15:12:00,78.0,245.5801,5333,-3.900000000000002,6.800000000000001,5.800000000000001,1160.522,282
2025-06-05 15:15:00,77.6,244.9653,5333,-3.900000000000002,7.000000000000001,5.699999999999999,1163.34,282
2025-06-05 15:18:00,77.6,237.2179,5333,-3.900000000000002,6.9,5.800000000000001,1156.377,281
2025-06-05 15:21:00,76.8,236.849,5333,-3.900000000000002,6.8999999999999995,5.699999999999999,1147.152,424
2025-06-05 15:24:00,76.2,243.7355,5333,-3.8000000000000007,6.8999999999999995,5.699999999999999,1138.908,282
2025-06-05 15:27:00,76.2,239.6774,5333,-3.8000000000000007,6.8,5.599999999999998,1134.528,424
2025-06-05 15:30:00,76.4,247.7937,5333,-3.8999999999999986,6.699999999999999,5.699999999999996,1137.078,285
2025-06-05 15:33:00,77.0,250.3762,5334,-3.799999999999997,6.799999999999999,5.699999999999996,1148.375,285
2025-06-05 15:36:00,78.8,261.8128,5334,-3.8999999999999986,6.6,5.799999999999997,1175.711,289
2025-06-05 15:39:00,79.0,258.9844,5334,-4.0000000000000036,6.6,5.900000000000002,1185.179,291
2025-06-05 15:42:00,78.4,240.9071,5334,-3.900000000000002,6.699999999999999,5.800000000000001,1165.361,281
2025-06-05 15:45:00,75.8,244.9653,5334,-3.6999999999999993,6.8,5.599999999999998,1137.78,284
2025-06-05 15:48:00,76.4,242.8747,5334,-3.8000000000000007,6.699999999999999,5.699999999999999,1133.232,284
2025-06-05 15:51:00,75.9,235.4962,5334,-3.8000000000000007,6.8,5.599999999999998,1126.032,424
2025-06-05 15:54:00,74.6,238.8166,5334,-3.6999999999999993,6.8,5.5000000000000036,1114.502,424
2025-06-05 15:57:00,75.2,241.7679,5334,-3.6999999999999993,6.8,5.600000000000001,1120.679,284
2025-06-05 16:00:00,74.6,232.4219,5334,-3.799999999999997,6.799999999999999,5.5,1106.66,424
2025-06-05 16:03:00,75.6,242.3828,5334,-3.799999999999997,6.699999999999999,5.600000000000001,1126.013,284
2025-06-05 16:06:00,77.8,252.5897,5334,-3.900000000000002,6.6,5.699999999999999,1157.521,285
2025-06-05 16:09:00,77.4,250.2532,5334,-3.8999999999999986,6.799999999999999,5.799999999999997,1162.965,285
2025-06-05 16:12:00,76.6,243.4896,5334,-3.8000000000000007,6.8999999999999995,5.599999999999998,1143.0,282
2025-06-05 16:15:00,76.4,234.8814,5334,-3.8000000000000007,6.8999999999999995,5.599999999999998,1131.493,424
2025-06-05 16:18:00,74.9,234.3895,5334,-3.6999999999999993,6.8,5.4999999999999964,1109.745,424
2025-06-05 16:21:00,73.3,254.0654,5334,-3.6999999999999993,6.8,5.599999999999998,1126.308,275
2025-06-05 16:24:00,77.0,253.4505,5334,-3.8000000000000007,6.5,5.699999999999999,1136.095,285
2025-06-05 16:27:00,74.6,233.5287,5334,-3.799999999999997,6.8999999999999995,5.799999999999997,1127.193,424
2025-06-05 16:30:00,75.1,233.6516,5334,-3.6999999999999993,6.799999999999999,5.5000000000000036,1103.671,424
2025-06-05 16:33:00,74.5,241.522,5335,-3.6999999999999993,6.8,5.399999999999999,1082.51,284
2025-06-05 16:36:00,74.6,248.4086,5335,-3.6999999999999993,6.699999999999999,5.5,1125.719,284
2025-06-05 16:39:00,76.2,252.5897,5335,-3.8000000000000007,6.699999999999999,5.700000000000003,1132.609,285
2025-06-05 16:42:00,77.0,250.7451,5335,-3.8999999999999986,6.699999999999999,5.699999999999996,1148.664,285
2025-06-05 16:45:00,76.4,243.1207,5335,-3.8000000000000007,6.799999999999999,5.599999999999998,1138.118,282
2025-06-05 16:48:00,76.8,243.9815,5335,-3.900000000000002,6.699999999999999,5.599999999999998,1145.052,281
2025-06-05 16:51:00,76.6,241.645,5335,-3.8999999999999986,6.799999999999999,5.699999999999996,1134.891,281
2025-06-05 16:54:00,76.2,235.7422,5335,-3.900000000000002,6.799999999999999,5.599999999999998,1130.106,424
2025-06-05 16:57:00,75.6,242.2598,5335,-3.6999999999999993,6.8999999999999995,5.4999999999999964,1128.257,284
2025-06-05 17:00:00,75.9,241.276,5335,-3.8000000000000007,6.8,5.599999999999998,1133.331,424
2025-06-05 17:03:00,74.5,235.3732,5335,-3.8000000000000007,6.8,5.5000000000000036,1104.133,424
2025-06-05 17:06:00,74.6,234.7584,5335,-3.6999999999999993,6.8,5.5,1104.111,424
2025-06-05 17:09:00,73.0,235.7422,5335,-3.6999999999999993,6.7,5.600000000000001,1074.963,200
2025-06-05 17:12:00,73.5,239.0625,5335,-3.6999999999999993,6.7,5.5,1079.186,200
2025-06-05 17:15:00,73.9,241.8909,5335,-3.6999999999999993,6.699999999999999,5.5,1091.989,284
2025-06-05 17:18:00,73.9,238.0787,5335,-3.6999999999999993,6.699999999999999,5.5,1086.404,200
2025-06-05 17:21:00,73.9,239.1855,5335,-3.6999999999999993,6.699999999999999,5.5,1089.139,284
2025-06-05 17:24:00,73.6,235.7422,5335,-3.6999999999999993,6.699999999999999,5.5,1084.9,423
2025-06-05 17:27:00,73.5,232.2989,5335,-3.6999999999999993,6.8999999999999995,5.5,1082.74,425
2025-06-05 17:30:00,73.5,231.807,5335,-3.6000000000000014,7.000000000000001,5.5,1082.086,251
2025-06-05 17:33:00,73.2,227.011,5336,-3.6000000000000014,7.000000000000001,5.399999999999999,1072.549,428
2025-06-05 17:36:00,73.1,229.5935,5336,-3.6000000000000014,6.8999999999999995,5.399999999999999,1077.359,246
2025-06-05 17:39:00,71.7,222.5839,5336,-3.6000000000000014,6.8999999999999995,5.300000000000004,1047.353,256
2025-06-05 17:42:00,72.1,236.1111,5336,-3.6999999999999993,6.699999999999999,5.400000000000002,1042.726,200
2025-06-05 17:45:00,71.3,234.8814,5336,-3.6000000000000014,6.6,5.300000000000004,1037.637,200
2025-06-05 17:48:00,71.5,233.0368,5336,-3.6000000000000014,6.6,5.300000000000004,1039.033,200
2025-06-05 17:51:00,70.9,226.1502,5336,-3.6000000000000014,6.699999999999999,5.300000000000004,1032.259,419
2025-06-05 17:54:00,70.3,217.296,5336,-3.5,6.8,5.200000000000003,1020.159,256
2025-06-05 17:57:00,70.7,220.6163,5336,-3.5,6.8999999999999995,5.100000000000001,1027.683,256
2025-06-05 18:00:00,70.5,210.1635,5336,-3.5,6.999999999999999,5.099999999999998,1018.857,882
2025-06-05 18:03:00,66.5,213.4838,5336,-3.3000000000000007,6.999999999999999,4.900000000000002,917.9771,885
2025-06-06 08:18:00,46.9,243.7355,5336,-1.6999999999999993,2.299999999999999,2.599999999999998,802.748,91
2025-06-06 08:21:00,61.7,247.4248,5336,-2.8000000000000007,4.8999999999999995,4.300000000000001,1022.134,674
2025-06-06 08:24:00,66.7,238.6936,5336,-3.1999999999999993,5.799999999999999,4.599999999999998,1059.999,205
2025-06-06 08:27:00,65.9,238.5706,5336,-3.1999999999999993,5.9,4.599999999999998,1016.276,204
2025-06-06 08:30:00,63.9,236.3571,5336,-3.1000000000000014,5.700000000000001,4.5000000000000036,959.8721,632
2025-06-06 08:33:00,63.9,239.9233,5336,-3.0,5.700000000000001,4.5000000000000036,939.1993,632
2025-06-06 08:39:00,62.5,217.9109,5336,-2.900000000000002,5.999999999999999,4.400000000000002,912.7579,865
2025-06-06 08:42:00,61.9,212.2541,5336,-3.0,6.1000000000000005,4.5,900.551,866
2025-06-06 08:45:00,63.1,238.6936,5337,-3.099999999999998,5.7,4.699999999999996,929.611,632
2025-06-06 08:48:00,66.9,241.0301,5337,-3.3000000000000007,5.999999999999999,4.900000000000002,983.7886,204
2025-06-06 08:54:00,69.9,239.9233,5337,-3.3999999999999986,6.200000000000001,5.099999999999998,1026.363,218
2025-06-06 08:57:00,69.5,231.3151,5337,-3.400000000000002,6.300000000000001,5.0,1018.674,215
2025-06-06 09:03:00,69.1,237.2179,5337,-3.400000000000002,6.299999999999999,5.0,1018.202,215
2025-06-06 09:06:00,71.1,250.1302,5337,-3.5,6.200000000000001,5.199999999999999,1044.573,1677
2025-06-06 09:09:00,72.4,253.3275,5337,-3.5,6.1000000000000005,5.299999999999997,1069.038,1678
2025-06-06 09:12:00,77.4,263.0425,5337,-3.6999999999999957,6.200000000000001,5.600000000000001,1155.97,288
2025-06-06 09:18:00,80.1,280.9968,5337,-3.900000000000002,6.0,5.699999999999999,1216.41,151
2025-06-06 09:21:00,80.8,276.3238,5337,-3.900000000000002,6.199999999999999,5.800000000000001,1227.269,1570
2025-06-06 09:33:00,81.8,270.175,5337,-3.8999999999999986,6.3,5.899999999999999,1252.856,1579
2025-06-06 09:42:00,81.5,265.0101,5337,-3.8999999999999986,6.500000000000001,5.899999999999999,1247.557,1579
2025-06-06 09:45:00,81.9,258.2465,5338,-4.0,6.699999999999999,5.899999999999999,1252.363,290
2025-06-06 09:48:00,81.9,254.6803,5338,-4.0,6.8999999999999995,5.899999999999999,1256.861,307
2025-06-06 09:51:00,81.9,246.0721,5338,-3.8999999999999986,6.9,5.899999999999999,1254.569,282
2025-06-06 09:54:00,81.8,248.9005,5338,-3.8999999999999986,7.0,5.899999999999999,1254.992,308
2025-06-06 09:57:00,82.1,257.7546,5338,-3.8999999999999986,6.800000000000001,5.899999999999999,1262.715,308
2025-06-06 10:00:00,85.1,266.3629,5338,-4.100000000000001,6.700000000000001,6.100000000000001,1315.874,1590
2025-06-06 10:03:00,84.1,253.3275,5338,-4.0000000000000036,7.000000000000001,6.0000000000000036,1303.047,304
2025-06-06 10:06:00,83.1,259.7222,5338,-4.0,6.8999999999999995,6.0,1275.824,305
2025-06-06 10:09:00,82.5,251.36,5338,-3.8999999999999986,6.8,5.899999999999999,1264.477,308
2025-06-06 10:12:00,80.6,248.0396,5338,-3.8999999999999986,6.8999999999999995,5.699999999999996,1228.055,282
2025-06-06 10:15:00,80.5,253.9424,5338,-3.8999999999999986,6.8999999999999995,5.799999999999997,1232.751,307
2025-06-06 10:18:00,81.4,257.6317,5338,-3.8999999999999986,6.699999999999999,5.899999999999999,1241.128,290
2025-06-06 10:21:00,81.6,259.9682,5338,-3.8999999999999986,6.699999999999999,6.0,1245.271,290
2025-06-06 10:24:00,81.0,254.0654,5338,-3.8999999999999986,6.699999999999999,5.799999999999997,1234.114,290
2025-06-06 10:27:00,80.6,251.9748,5338,-3.8999999999999986,6.8,5.799999999999997,1228.519,307
2025-06-06 10:30:00,80.4,253.4505,5338,-3.8999999999999986,6.7,5.799999999999997,1229.457,307
2025-06-06 10:33:00,80.0,257.1397,5338,-3.8999999999999986,6.5,5.700000000000003,1208.931,291
2025-06-06 10:36:00,79.4,259.5992,5338,-3.799999999999997,6.6000000000000005,5.700000000000003,1201.412,295
2025-06-06 10:39:00,80.2,265.625,5338,-3.8999999999999986,6.4,5.800000000000004,1217.825,1579
2025-06-06 10:42:00,80.2,261.4438,5338,-3.8999999999999986,6.5,5.800000000000004,1220.986,290
2025-06-06 10:45:00,79.8,255.2951,5339,-3.799999999999997,6.6,5.799999999999997,1206.536,295
2025-06-06 10:48:00,80.0,258.2465,5339,-3.8999999999999986,6.699999999999999,5.800000000000004,1212.057,290
2025-06-06 10:51:00,80.6,259.7222,5339,-3.8999999999999986,6.6,5.799999999999997,1227.265,290
2025-06-06 10:54:00,80.8,256.8938,5339,-3.8999999999999986,6.6,5.799999999999997,1229.325,290
2025-06-06 10:57:00,81.0,261.3209,5339,-4.0,6.6,5.800000000000004,1232.002,290
2025-06-06 11:00:00,82.3,268.0845,5339,-4.0,6.5,5.899999999999999,1258.818,1589
2025-06-06 11:03:00,83.1,264.3953,5339,-3.8999999999999986,6.799999999999999,5.899999999999999,1276.091,305
2025-06-06 11:06:00,82.9,259.4763,5339,-3.9999999999999964,6.8999999999999995,5.900000000000002,1275.603,305
2025-06-06 11:09:00,83.5,265.8709,5339,-4.0000000000000036,6.9,6.0000000000000036,1282.381,306
2025-06-06 11:12:00,84.1,274.1103,5339,-4.099999999999998,6.699999999999999,6.099999999999998,1297.411,1590
2025-06-06 11:15:00,84.3,268.5764,5339,-4.099999999999998,6.699999999999999,6.099999999999998,1296.629,1590
2025-06-06 11:18:00,84.1,267.9615,5339,-3.9999999999999964,6.799999999999999,5.9999999999999964,1295.759,306
2025-06-06 11:21:00,84.7,271.0359,5339,-4.099999999999998,6.6,6.099999999999998,1301.166,1590
2025-06-06 11:24:00,84.9,268.8223,5339,-4.099999999999998,6.799999999999999,6.099999999999998,1308.572,1590
2025-06-06 11:27:00,83.9,258.1235,5339,-3.9999999999999964,6.8999999999999995,5.9999999999999964,1295.244,305
2025-06-06 11:30:00,83.7,236.2341,5339,-3.9999999999999964,6.9,5.9999999999999964,1249.62,327
2025-06-06 11:33:00,77.2,236.9719,5339,-3.6999999999999993,6.999999999999999,5.4999999999999964,1163.676,431
2025-06-06 11:36:00,77.2,247.1788,5339,-3.6999999999999993,6.9,5.5000000000000036,1136.858,283
2025-06-06 12:57:00,42.2,182.2483,5339,-1.0,1.799999999999999,1.6999999999999993,611.6047,121
2025-06-06 13:00:00,58.8,199.7106,5339,-2.6000000000000014,5.5,3.599999999999998,927.5198,864
2025-06-06 13:03:00,68.1,221.969,5340,-3.1999999999999993,6.299999999999999,4.699999999999999,1110.034,504
2025-06-06 13:06:00,70.7,221.3542,5340,-3.3000000000000007,6.699999999999999,4.900000000000002,1129.097,254
2025-06-06 13:09:00,68.7,226.2731,5340,-3.3000000000000007,6.6,4.900000000000002,1078.766,238
2025-06-06 13:12:00,72.3,236.3571,5340,-3.5000000000000036,6.499999999999999,5.300000000000001,1106.98,210
2025-06-06 13:15:00,71.5,234.3895,5340,-3.4999999999999964,6.499999999999999,5.199999999999999,1069.882,210
2025-06-06 13:24:00,68.1,219.7555,5340,-3.1999999999999993,6.5,4.800000000000001,1004.299,238
2025-06-06 13:36:00,71.6,235.1273,5340,-3.400000000000002,6.5,5.199999999999999,1064.94,210
2025-06-06 13:39:00,71.6,232.4219,5340,-3.5000000000000036,6.5,5.199999999999999,1052.582,210
2025-06-06 13:42:00,71.1,223.3218,5340,-3.400000000000002,6.6,5.099999999999998,1040.545,254
2025-06-06 13:45:00,71.1,224.9204,5340,-3.400000000000002,6.799999999999999,5.099999999999998,1050.407,254
2025-06-06 13:48:00,71.3,225.0434,5340,-3.4999999999999964,6.6,5.099999999999998,1045.727,419
2025-06-06 13:51:00,71.1,218.4028,5340,-3.4999999999999964,6.799999999999999,5.099999999999998,1038.801,256
2025-06-06 13:54:00,70.7,224.9204,5340,-3.3000000000000043,6.799999999999999,5.0,1039.877,254
2025-06-06 13:57:00,71.7,226.765,5340,-3.3999999999999986,6.699999999999999,5.100000000000001,1057.307,254
2025-06-06 14:00:00,72.0,229.4705,5340,-3.4999999999999964,6.6,5.199999999999999,1064.609,210
2025-06-06 14:03:00,71.9,228.2407,5341,-3.400000000000002,6.699999999999999,5.099999999999998,1059.082,254
2025-06-06 14:06:00,71.5,223.1988,5341,-3.400000000000002,6.699999999999999,5.099999999999998,1052.675,254
2025-06-06 14:09:00,71.1,220.9852,5341,-3.3000000000000043,6.8,5.0,1046.518,254
2025-06-06 14:12:00,71.1,218.7717,5341,-3.400000000000002,6.8999999999999995,5.099999999999998,1044.194,255
2025-06-06 14:15:00,70.9,211.1473,5341,-3.400000000000002,6.8999999999999995,4.9999999999999964,1037.724,881
2025-06-06 14:18:00,62.9,206.1053,5341,-3.099999999999998,6.199999999999999,4.4999999999999964,732.4792,870
2025-06-06 16:30:00,46.2,241.7679,5341,-1.4000000000000021,2.299999999999999,2.400000000000002,730.6506,91
2025-06-06 16:36:00,75.8,251.7289,5341,-3.5,6.3,4.899999999999999,1219.25,1677
2025-06-06 16:39:00,81.1,252.7127,5341,-3.6999999999999993,6.800000000000001,5.300000000000001,1312.768,294
2025-06-06 16:42:00,82.7,264.2723,5341,-3.799999999999997,6.9,5.699999999999996,1334.686,269
2025-06-06 16:45:00,85.5,273.8643,5341,-4.0,6.8,6.0,1384.431,1553
2025-06-06 16:48:00,85.7,257.0168,5341,-4.0000000000000036,7.0,6.0000000000000036,1360.183,304
2025-06-06 16:51:00,83.5,252.3438,5341,-3.8999999999999986,6.8999999999999995,5.800000000000004,1303.43,308
2025-06-06 16:54:00,82.1,252.2208,5341,-3.6999999999999993,6.8999999999999995,5.599999999999998,1273.627,283
2025-06-06 16:57:00,85.3,252.7127,5341,-3.900000000000002,7.1,5.9999999999999964,1331.237,304
2025-06-06 17:00:00,86.1,247.6707,5341,-3.9999999999999964,7.199999999999999,5.9999999999999964,1344.788,312
2025-06-06 17:03:00,85.1,234.7584,5341,-3.8999999999999986,7.3999999999999995,5.899999999999999,1332.404,436
2025-06-06 17:06:00,82.1,227.5029,5341,-3.6999999999999993,7.499999999999999,5.599999999999998,1268.925,429
2025-06-06 17:09:00,81.1,224.3056,5341,-3.6999999999999957,7.499999999999999,5.600000000000001,1242.069,429
2025-06-06 17:12:00,79.6,221.2312,5342,-3.6000000000000014,7.499999999999999,5.399999999999999,1216.691,428
2025-06-06 17:15:00,77.6,219.7555,5342,-3.5,7.3999999999999995,5.299999999999997,1181.463,253
2025-06-06 17:18:00,77.6,219.1406,5342,-3.6000000000000014,7.2,5.300000000000004,1164.983,428
2025-06-06 17:21:00,76.2,218.7717,5342,-3.5,7.2,5.200000000000003,1152.279,428
2025-06-06 17:24:00,76.8,227.5029,5342,-3.4999999999999964,7.1,5.300000000000001,1160.091,253
2025-06-06 17:27:00,77.6,235.4962,5342,-3.599999999999998,6.9,5.400000000000002,1170.405,430
2025-06-06 17:30:00,78.8,239.6774,5342,-3.599999999999998,6.800000000000001,5.400000000000002,1196.869,227
2025-06-06 17:33:00,79.2,237.9557,5342,-3.599999999999998,6.9,5.4999999999999964,1204.385,430
2025-06-06 17:36:00,79.0,234.2665,5342,-3.6000000000000014,7.0,5.399999999999999,1196.389,431
2025-06-06 17:39:00,78.6,232.2989,5342,-3.6999999999999993,7.1000000000000005,5.400000000000002,1194.09,431
2025-06-06 17:42:00,78.6,234.2665,5342,-3.599999999999998,6.9,5.400000000000002,1195.083,430
2025-06-06 17:45:00,78.4,232.4219,5342,-3.599999999999998,7.000000000000001,5.400000000000002,1191.749,431
2025-06-06 17:48:00,75.8,220.8623,5342,-3.4999999999999964,6.999999999999999,5.199999999999999,1141.549,428
2025-06-06 17:51:00,73.9,210.7784,5342,-3.3000000000000007,7.199999999999999,4.9999999999999964,1112.012,882
2025-06-06 17:54:00,71.6,205.2445,5342,-3.299999999999997,7.199999999999999,5.0,1082.343,883
