Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2025-06-06 17:57:00,69.7,200.5715,5342,-3.1000000000000014,7.200000000000001,4.799999999999997,1034.491,418
2025-06-06 18:00:00,68.9,204.8756,5342,-3.200000000000003,7.000000000000001,4.799999999999997,1035.727,886
2025-06-06 18:03:00,69.1,201.9242,5342,-3.1000000000000014,7.0,4.700000000000003,1037.608,892
2025-06-06 18:06:00,68.1,223.8137,5342,-3.1000000000000014,7.2,4.700000000000003,1031.094,887
2025-06-06 18:09:00,70.3,220.6163,5342,-3.200000000000003,6.6000000000000005,4.800000000000004,1052.22,238
2025-06-06 18:12:00,71.1,224.3056,5343,-3.200000000000003,6.700000000000001,4.899999999999999,1060.87,238
2025-06-06 18:15:00,71.5,223.0758,5343,-3.400000000000002,6.800000000000001,5.099999999999998,1066.104,254
2025-06-06 18:18:00,71.5,221.4771,5343,-3.400000000000002,6.800000000000001,5.099999999999998,1066.211,254
2025-06-06 18:21:00,71.5,222.092,5343,-3.400000000000002,6.800000000000001,5.099999999999998,1063.218,254
2025-06-06 18:24:00,71.5,221.2312,5343,-3.4999999999999964,6.800000000000001,5.099999999999998,1067.696,256
2025-06-06 18:27:00,71.3,223.3218,5343,-3.400000000000002,6.699999999999999,5.099999999999998,1066.957,254
2025-06-06 18:30:00,71.3,223.4447,5343,-3.400000000000002,6.699999999999999,5.099999999999998,1061.283,254
2025-06-06 18:33:00,71.3,226.5191,5343,-3.3999999999999986,6.6,5.100000000000001,1067.144,254
2025-06-06 18:36:00,73.1,233.5287,5343,-3.4999999999999964,6.5,5.300000000000001,1090.788,210
2025-06-06 18:39:00,73.2,234.2665,5343,-3.4999999999999964,6.5,5.199999999999999,1086.016,210
2025-06-06 18:42:00,72.9,231.3151,5343,-3.4999999999999964,6.6,5.199999999999999,1094.83,210
2025-06-06 18:45:00,73.1,233.0368,5343,-3.4999999999999964,6.6,5.199999999999999,1090.632,210
2025-06-06 18:48:00,72.7,223.8137,5343,-3.4999999999999964,6.6,5.199999999999999,1080.233,419
2025-06-06 18:51:00,72.5,219.6325,5343,-3.4999999999999964,6.8,5.099999999999998,1073.708,256
2025-06-06 18:54:00,72.3,220.1244,5343,-3.400000000000002,6.8,5.099999999999998,1080.052,255
2025-06-06 18:57:00,72.3,218.1568,5343,-3.5000000000000036,6.8999999999999995,5.199999999999999,1079.6,256
2025-06-06 19:00:00,72.3,215.0825,5343,-3.400000000000002,6.8999999999999995,5.099999999999998,1078.048,255
2025-06-06 19:03:00,72.1,214.2216,5343,-3.5000000000000036,6.999999999999999,5.199999999999999,1075.433,255
2025-06-06 19:06:00,71.5,206.4742,5343,-3.400000000000002,6.999999999999999,5.099999999999998,1064.446,882
2025-06-08 14:57:00,54.0,174.1319,5344,-2.099999999999998,4.300000000000001,2.5000000000000036,830.713,997
2025-06-08 15:03:00,68.1,208.4418,5344,-3.1999999999999993,6.300000000000001,4.599999999999998,1084.219,880
2025-06-08 15:09:00,67.7,220.3704,5344,-3.099999999999998,6.2,4.599999999999998,1028.304,504
2025-06-08 15:18:00,69.5,212.1311,5344,-3.1999999999999993,6.5,4.800000000000001,1053.166,237
2025-06-08 15:21:00,69.7,216.3122,5344,-3.3000000000000007,6.6000000000000005,4.800000000000001,1060.283,238
2025-06-08 15:24:00,69.3,209.0567,5344,-3.1999999999999993,6.6000000000000005,4.800000000000001,1064.561,886
2025-06-08 15:27:00,69.7,204.9986,5344,-3.3000000000000007,6.6,4.800000000000001,1054.346,881
2025-06-08 15:30:00,69.1,201.3093,5344,-3.3000000000000007,6.7,4.800000000000001,1038.715,892
2025-06-08 15:33:00,69.1,209.6716,5344,-3.1999999999999993,6.7,4.800000000000001,1053.709,886
2025-06-08 15:36:00,68.9,208.5648,5344,-3.1999999999999993,6.7,4.800000000000001,1050.989,886
2025-06-08 15:39:00,68.1,201.3093,5344,-3.1999999999999993,6.7,4.699999999999999,1030.15,892
2025-06-08 15:42:00,65.7,196.7593,5344,-3.1000000000000014,6.6000000000000005,4.5,998.0394,892
2025-06-09 08:21:00,43.3,190.6105,5344,-1.3000000000000007,1.9000000000000004,2.299999999999997,667.7014,115
2025-06-09 08:30:00,79.5,296.4916,5345,-3.799999999999997,5.499999999999999,5.600000000000001,1288.858,1536
2025-06-09 08:33:00,81.3,298.7051,5345,-3.8999999999999986,5.6,5.600000000000001,1300.021,1536
2025-06-09 08:36:00,79.0,292.5564,5345,-3.8999999999999986,5.6,5.600000000000001,1221.413,1536
2025-06-09 08:39:00,81.3,303.1322,5345,-3.8999999999999986,5.6000000000000005,5.799999999999997,1275.969,1536
2025-06-09 08:45:00,88.6,298.4592,5345,-3.9999999999999964,6.1,6.099999999999998,1411.84,137
2025-06-09 08:48:00,89.2,293.4172,5345,-4.0,6.199999999999999,6.100000000000001,1423.303,137
2025-06-09 08:51:00,89.0,289.851,5345,-4.0,6.2,6.100000000000001,1415.473,1539
2025-06-09 08:54:00,87.8,276.5697,5345,-4.0,6.2,5.899999999999999,1377.292,1554
2025-06-09 08:57:00,82.1,275.0941,5345,-3.6000000000000014,6.1000000000000005,5.5,1257.959,130
2025-06-09 09:00:00,82.1,276.8157,5345,-3.700000000000003,6.1000000000000005,5.600000000000001,1274.736,149
2025-06-09 09:03:00,82.1,266.3629,5345,-3.6999999999999957,6.3,5.5,1270.092,135
2025-06-09 09:06:00,81.1,260.952,5345,-3.6999999999999957,6.3999999999999995,5.5,1245.843,295
2025-06-09 09:15:00,76.4,255.6641,5345,-3.3999999999999986,6.2,5.199999999999996,1162.187,1678
2025-06-09 09:18:00,76.2,253.8194,5345,-3.5,6.2,5.200000000000003,1150.095,1678
2025-06-09 09:21:00,77.0,261.8128,5345,-3.5,6.1,5.200000000000003,1164.747,133
2025-06-09 09:24:00,76.6,256.8938,5345,-3.3999999999999986,6.1,5.199999999999996,1163.173,1678
2025-06-09 09:27:00,77.2,262.4277,5346,-3.5,6.1,5.299999999999997,1162.25,133
2025-06-09 09:30:00,79.0,268.3304,5346,-3.5000000000000036,6.1,5.300000000000001,1205.967,133
2025-06-09 09:33:00,80.4,269.3142,5346,-3.599999999999998,6.1,5.400000000000002,1224.675,135
2025-06-09 09:36:00,82.1,270.7899,5346,-3.6999999999999993,6.200000000000001,5.4999999999999964,1293.667,135
2025-06-09 09:39:00,85.5,263.6574,5346,-3.8000000000000043,6.699999999999999,5.700000000000003,1341.097,268
2025-06-09 09:42:00,85.9,254.6803,5346,-3.799999999999997,6.9,5.799999999999997,1348.473,308
2025-06-09 09:45:00,85.7,241.7679,5346,-3.799999999999997,7.299999999999999,5.700000000000003,1340.487,310
2025-06-09 09:48:00,85.3,228.8556,5346,-3.799999999999997,7.299999999999999,5.700000000000003,1340.0,436
2025-06-09 09:51:00,84.1,243.4896,5346,-3.8000000000000007,7.1,5.699999999999999,1310.95,310
2025-06-09 09:54:00,83.9,244.3504,5346,-3.8000000000000007,7.1000000000000005,5.800000000000001,1305.494,310
2025-06-09 09:57:00,81.4,239.9233,5346,-3.799999999999997,7.1000000000000005,5.600000000000001,1235.464,310
2025-06-09 10:00:00,81.2,245.5801,5346,-3.8000000000000007,6.9,5.4999999999999964,1244.354,282
2025-06-09 10:03:00,81.2,254.1884,5346,-3.6999999999999993,6.699999999999999,5.599999999999998,1248.379,294
2025-06-09 10:06:00,81.2,254.1884,5346,-3.6999999999999993,6.6,5.599999999999998,1243.416,294
2025-06-09 10:09:00,81.1,252.7127,5346,-3.6999999999999993,6.6,5.599999999999998,1237.89,294
2025-06-09 10:12:00,80.6,249.6383,5346,-3.6999999999999993,6.7,5.599999999999998,1237.461,294
2025-06-09 10:15:00,80.0,249.7613,5346,-3.599999999999998,6.6000000000000005,5.4999999999999964,1226.518,271
2025-06-09 10:18:00,79.2,250.7451,5346,-3.599999999999998,6.6000000000000005,5.400000000000002,1219.553,271
2025-06-09 10:21:00,78.8,250.8681,5346,-3.599999999999998,6.6000000000000005,5.400000000000002,1189.436,271
2025-06-09 10:30:00,77.6,260.3371,5347,-3.5000000000000036,6.199999999999999,5.300000000000001,1173.966,133
2025-06-09 10:39:00,80.2,266.8547,5347,-3.6999999999999957,6.300000000000001,5.5,1225.303,135
2025-06-09 10:42:00,82.5,276.8157,5347,-3.799999999999997,6.300000000000001,5.699999999999996,1286.736,149
2025-06-09 10:45:00,86.3,283.7022,5347,-3.8999999999999986,6.4,6.0,1350.274,136
2025-06-09 10:48:00,86.7,270.667,5347,-4.0,6.5,6.0,1346.739,1556
2025-06-09 10:51:00,84.1,266.3629,5347,-3.8000000000000043,6.7,5.700000000000003,1304.629,268
2025-06-09 10:54:00,83.5,256.2789,5347,-3.8000000000000007,6.8,5.699999999999999,1292.903,308
2025-06-09 10:57:00,75.9,227.5029,5347,-3.5000000000000036,6.8,5.199999999999999,1140.803,246
2025-06-09 11:00:00,74.2,216.9271,5347,-3.3999999999999986,7.1,5.100000000000001,1116.986,255
2025-06-09 11:03:00,63.3,216.5582,5347,-3.1000000000000014,6.3,3.8999999999999986,557.3655,237
2025-06-09 14:21:00,45.8,175.7306,5347,-1.3000000000000007,2.5,2.200000000000003,802.1257,125
2025-06-09 14:24:00,63.5,243.3666,5347,-2.6000000000000014,5.5,4.0,1049.896,628
2025-06-09 14:27:00,74.4,242.9977,5347,-3.3000000000000043,6.3,4.899999999999999,1196.417,242
2025-06-09 14:30:00,77.4,244.2274,5347,-3.3999999999999986,6.6,5.200000000000003,1242.261,248
2025-06-09 14:39:00,81.0,258.8614,5347,-3.6000000000000014,6.499999999999999,5.5,1253.11,293
2025-06-09 14:42:00,81.6,257.6317,5348,-3.700000000000003,6.499999999999999,5.5,1269.942,295
2025-06-09 14:48:00,81.4,248.2856,5348,-3.599999999999998,6.6,5.4999999999999964,1248.563,271
2025-06-09 14:51:00,80.9,245.2112,5348,-3.599999999999998,6.800000000000001,5.400000000000002,1245.647,227
2025-06-09 14:54:00,81.4,251.9748,5348,-3.6999999999999993,6.699999999999999,5.5000000000000036,1253.344,294
2025-06-09 14:57:00,81.4,249.8843,5348,-3.599999999999998,6.699999999999999,5.4999999999999964,1253.334,271
2025-06-09 15:00:00,81.1,247.0558,5348,-3.599999999999998,6.699999999999999,5.400000000000002,1249.744,227
2025-06-09 15:03:00,81.0,242.5058,5348,-3.599999999999998,6.8999999999999995,5.400000000000002,1246.556,227
2025-06-09 15:06:00,80.8,243.7355,5348,-3.6000000000000014,6.8,5.399999999999999,1248.995,227
2025-06-09 15:09:00,81.1,244.1044,5348,-3.6000000000000014,6.799999999999999,5.399999999999999,1250.244,227
2025-06-09 15:12:00,81.0,241.0301,5348,-3.5,6.8999999999999995,5.399999999999999,1246.816,227
2025-06-09 15:15:00,79.6,242.2598,5348,-3.4999999999999964,6.8,5.300000000000001,1224.897,227
2025-06-09 15:18:00,80.2,243.7355,5348,-3.599999999999998,6.799999999999999,5.400000000000002,1230.177,227
2025-06-09 15:21:00,80.2,241.645,5348,-3.4999999999999964,6.8,5.300000000000001,1226.766,227
2025-06-09 15:24:00,80.2,239.3084,5348,-3.6000000000000014,6.8999999999999995,5.399999999999999,1224.415,227
2025-06-09 15:27:00,79.2,239.0625,5348,-3.400000000000002,6.8,5.300000000000001,1212.27,248
2025-06-09 15:30:00,79.0,238.8166,5348,-3.5,6.8,5.299999999999997,1200.269,227
2025-06-09 15:33:00,78.2,235.7422,5348,-3.5,6.8,5.199999999999996,1192.233,245
2025-06-09 15:36:00,76.5,228.2407,5348,-3.299999999999997,6.8999999999999995,5.100000000000001,1146.788,252
2025-06-09 15:39:00,75.5,222.8299,5348,-3.299999999999997,6.9,5.0,1141.16,254
2025-06-09 15:42:00,74.1,220.8623,5349,-3.3999999999999986,6.9,5.0,1114.725,255
2025-06-09 15:45:00,73.5,225.7813,5349,-3.3000000000000007,6.8,4.900000000000002,1105.779,254
2025-06-09 15:48:00,73.2,226.765,5349,-3.1999999999999993,6.7,4.900000000000002,1105.457,247
2025-06-09 15:51:00,72.9,221.969,5349,-3.1999999999999993,6.8,4.900000000000002,1093.467,254
2025-06-09 15:54:00,72.3,219.7555,5349,-3.1999999999999993,6.8,4.800000000000001,1082.844,238
2025-06-09 15:57:00,71.5,220.8623,5349,-3.1999999999999993,6.7,4.900000000000002,1087.208,238
2025-06-09 16:00:00,71.3,221.2312,5349,-3.099999999999998,6.7,4.800000000000001,1078.285,235
2025-06-09 16:03:00,70.5,224.9204,5349,-3.1000000000000014,6.6000000000000005,4.899999999999999,1062.274,236
2025-06-09 16:06:00,70.5,224.3056,5349,-3.1000000000000014,6.6000000000000005,4.799999999999997,1060.444,236
2025-06-09 16:09:00,70.3,224.0596,5349,-3.1000000000000014,6.6000000000000005,4.700000000000003,1060.741,236
2025-06-09 16:12:00,70.3,222.7069,5349,-3.1000000000000014,6.6000000000000005,4.800000000000004,1055.079,236
2025-06-09 16:15:00,70.5,225.7813,5349,-3.1000000000000014,6.5,4.799999999999997,1055.294,236
2025-06-09 16:18:00,70.5,225.2894,5349,-3.1000000000000014,6.6,4.799999999999997,1057.842,236
2025-06-09 16:21:00,69.9,219.6325,5349,-3.200000000000003,6.6,4.799999999999997,1045.465,238
2025-06-09 16:24:00,69.7,219.1406,5349,-3.200000000000003,6.7,4.800000000000004,1038.556,238
2025-06-09 16:27:00,69.7,214.8365,5349,-3.1000000000000014,6.7,4.700000000000003,1042.003,886
2025-06-09 16:30:00,69.5,217.296,5349,-3.200000000000003,6.7,4.700000000000003,1043.706,238
2025-06-09 16:33:00,69.7,216.9271,5349,-3.1000000000000014,6.7,4.700000000000003,1039.623,886
2025-06-09 16:36:00,43.7,216.9271,5349,-2.1000000000000014,4.8,2.6000000000000014,516.3322,998
2025-06-10 09:30:00,52.9,172.9022,5349,-2.1999999999999993,4.300000000000001,3.5000000000000036,855.4677,996
2025-06-10 09:33:00,63.9,232.6678,5350,-2.9999999999999964,5.5,4.599999999999998,1058.889,632
2025-06-10 09:36:00,71.4,258.3695,5350,-3.6000000000000014,6.200000000000001,5.299999999999997,1225.653,277
2025-06-10 09:39:00,80.4,254.0654,5350,-4.0,6.6,5.899999999999999,1299.409,291
2025-06-10 09:42:00,79.3,247.3018,5350,-4.100000000000001,6.800000000000001,5.799999999999997,1239.051,302
2025-06-10 09:45:00,77.4,240.2922,5350,-3.900000000000002,6.800000000000001,5.699999999999999,1209.404,281
2025-06-10 09:48:00,76.0,238.2017,5350,-3.6999999999999957,6.7,5.600000000000001,1157.267,423
2025-06-10 09:51:00,74.4,233.8976,5350,-3.700000000000003,6.6,5.399999999999999,1118.619,423
2025-06-10 09:54:00,73.6,229.5935,5350,-3.6000000000000014,6.699999999999999,5.399999999999999,1100.777,246
2025-06-10 09:57:00,73.4,230.4543,5350,-3.6000000000000014,6.6,5.399999999999999,1099.552,210
2025-06-10 10:00:00,73.6,240.4152,5350,-3.6999999999999993,6.6,5.400000000000002,1107.343,200
2025-06-10 10:03:00,74.2,242.3828,5350,-3.6000000000000014,6.4,5.399999999999999,1112.715,212
2025-06-10 10:06:00,74.0,241.522,5350,-3.6999999999999993,6.4,5.5000000000000036,1104.803,1661
2025-06-10 10:09:00,73.6,239.3084,5350,-3.6999999999999993,6.300000000000001,5.400000000000002,1099.133,1661
2025-06-10 10:12:00,73.6,237.9557,5350,-3.6999999999999993,6.4,5.400000000000002,1099.343,1661
2025-06-10 10:15:00,73.5,239.9233,5350,-3.6999999999999993,6.300000000000001,5.400000000000002,1099.948,1661
2025-06-10 10:18:00,73.9,244.1044,5350,-3.8000000000000007,6.300000000000001,5.5000000000000036,1106.795,1661
2025-06-10 10:21:00,74.0,242.2598,5350,-3.6999999999999993,6.300000000000001,5.400000000000002,1106.642,1661
2025-06-10 15:30:00,54.3,162.8183,5350,-2.1000000000000014,4.7,3.3999999999999986,864.1151,990
2025-06-10 15:36:00,76.6,264.8871,5351,-3.6999999999999957,6.0,5.299999999999997,1260.392,134
2025-06-10 15:39:00,79.2,250.4991,5351,-3.8000000000000007,6.5,5.5000000000000036,1275.635,278
2025-06-10 15:48:00,82.0,257.2627,5351,-3.6999999999999993,6.6000000000000005,5.599999999999998,1290.753,294
2025-06-10 15:51:00,84.1,257.8776,5351,-3.6999999999999993,6.700000000000001,5.699999999999999,1307.12,294
2025-06-10 15:54:00,82.5,254.0654,5351,-3.6999999999999993,6.6000000000000005,5.599999999999998,1262.323,294
2025-06-10 15:57:00,83.5,248.2856,5351,-3.6999999999999993,6.800000000000001,5.599999999999998,1301.409,227
2025-06-10 16:00:00,83.5,249.8843,5351,-3.6999999999999993,6.800000000000001,5.599999999999998,1302.499,294
2025-06-10 16:03:00,83.5,252.0978,5351,-3.6999999999999993,6.699999999999999,5.599999999999998,1297.761,294
2025-06-10 16:06:00,83.4,250.4991,5351,-3.8000000000000007,6.699999999999999,5.599999999999998,1296.344,308
2025-06-10 16:09:00,83.5,250.1302,5351,-3.6999999999999993,6.800000000000001,5.699999999999999,1308.24,294
2025-06-10 16:12:00,83.7,253.8194,5351,-3.8000000000000007,6.699999999999999,5.699999999999999,1299.062,294
2025-06-10 16:15:00,83.5,253.9424,5351,-3.8000000000000007,6.699999999999999,5.699999999999999,1307.355,294
2025-06-10 16:18:00,83.7,253.5735,5351,-3.8000000000000007,6.699999999999999,5.699999999999999,1306.163,294
2025-06-10 16:21:00,83.9,256.5249,5351,-3.6999999999999993,6.699999999999999,5.699999999999999,1307.225,294
2025-06-10 16:24:00,83.9,257.7546,5351,-3.900000000000002,6.699999999999999,5.699999999999999,1317.501,290
2025-06-10 16:27:00,87.5,266.3629,5351,-3.900000000000002,6.700000000000001,5.900000000000002,1381.949,305
2025-06-10 16:30:00,89.3,267.7156,5351,-4.0,6.800000000000001,6.0,1418.951,1553
2025-06-10 16:33:00,89.2,263.6574,5351,-4.099999999999998,6.800000000000001,6.099999999999998,1421.227,1553
2025-06-10 16:36:00,87.9,254.1884,5352,-4.0,7.1000000000000005,5.899999999999999,1397.169,304
2025-06-10 16:39:00,86.7,250.1302,5352,-3.8999999999999986,7.000000000000001,5.899999999999999,1368.028,304
2025-06-10 16:42:00,87.1,249.1464,5352,-3.8999999999999986,7.2,5.899999999999999,1374.224,304
2025-06-10 16:45:00,86.9,247.1788,5352,-3.8999999999999986,7.1000000000000005,5.800000000000004,1366.526,312
2025-06-10 16:48:00,84.7,242.7518,5352,-3.8000000000000043,7.1000000000000005,5.700000000000003,1318.756,310
2025-06-10 16:51:00,82.3,239.1855,5352,-3.6999999999999993,6.999999999999999,5.4999999999999964,1278.859,310
2025-06-10 16:54:00,81.8,237.4638,5352,-3.6999999999999993,6.999999999999999,5.5000000000000036,1260.01,310
2025-06-10 16:57:00,81.6,235.4962,5352,-3.6999999999999957,7.000000000000001,5.5,1260.972,431
2025-06-10 17:00:00,81.6,235.0043,5352,-3.6999999999999957,7.1000000000000005,5.5,1261.901,429
2025-06-10 17:03:00,82.1,241.522,5352,-3.6999999999999957,7.0,5.600000000000001,1272.191,310
2025-06-10 17:06:00,82.1,240.5382,5352,-3.700000000000003,7.0,5.600000000000001,1270.114,310
2025-06-10 17:09:00,82.0,241.8909,5352,-3.6999999999999957,7.0,5.5,1267.225,227
2025-06-10 17:12:00,81.9,241.645,5352,-3.6999999999999957,6.9,5.600000000000001,1270.019,227
2025-06-10 17:15:00,82.1,241.7679,5352,-3.6999999999999957,7.0,5.5,1267.936,310
2025-06-10 17:18:00,82.2,242.3828,5352,-3.799999999999997,6.9,5.600000000000001,1268.938,310
2025-06-10 17:21:00,82.1,242.5058,5352,-3.6999999999999993,7.0,5.599999999999998,1271.269,227
2025-06-10 17:24:00,82.5,242.3828,5352,-3.799999999999997,7.0,5.600000000000001,1279.593,310
2025-06-10 17:27:00,82.4,239.8003,5352,-3.6999999999999993,7.0,5.599999999999998,1274.626,310
2025-06-10 17:30:00,82.4,237.5868,5352,-3.6999999999999993,7.1,5.599999999999998,1272.639,310
2025-06-10 17:33:00,82.1,235.3732,5352,-3.8000000000000007,7.1000000000000005,5.599999999999998,1271.805,310
2025-06-10 17:36:00,81.8,232.9138,5353,-3.6999999999999993,7.1000000000000005,5.599999999999998,1267.204,429
2025-06-10 17:39:00,79.8,226.1502,5353,-3.6000000000000014,7.2,5.399999999999999,1225.74,429
2025-06-10 17:42:00,81.0,241.7679,5353,-3.700000000000003,6.9,5.5,1245.351,227
2025-06-10 17:45:00,81.2,240.2922,5353,-3.700000000000003,6.9,5.600000000000001,1240.852,227
2025-06-10 17:48:00,81.0,241.645,5353,-3.599999999999998,6.700000000000001,5.5000000000000036,1247.203,227
2025-06-10 17:51:00,80.8,239.3084,5353,-3.799999999999997,6.800000000000001,5.699999999999996,1245.205,281
2025-06-10 17:54:00,80.8,235.1273,5353,-3.900000000000002,6.800000000000001,5.599999999999998,1233.965,281
2025-06-10 17:57:00,80.6,247.6707,5353,-3.6999999999999993,6.9,5.599999999999998,1244.045,283
2025-06-10 18:00:00,83.1,252.3438,5353,-4.0,6.700000000000001,5.899999999999999,1290.202,301
2025-06-10 18:03:00,82.9,249.2694,5353,-4.0,6.800000000000001,5.899999999999999,1286.848,301
2025-06-10 18:06:00,82.5,242.5058,5353,-4.0,6.799999999999999,5.799999999999997,1276.683,327
2025-06-10 18:09:00,82.1,239.1855,5353,-3.900000000000002,6.8999999999999995,5.699999999999999,1273.203,281
2025-06-10 18:12:00,81.6,272.0197,5353,-3.8999999999999986,6.8999999999999995,5.799999999999997,1293.212,269
2025-06-10 18:15:00,81.8,241.8909,5353,-4.0,6.8999999999999995,5.799999999999997,1268.568,327
2025-06-10 18:18:00,82.1,244.7193,5353,-3.8999999999999986,6.8999999999999995,5.800000000000004,1272.988,282
2025-06-10 18:21:00,82.7,250.8681,5353,-3.8999999999999986,6.799999999999999,5.799999999999997,1276.559,308
2025-06-10 18:24:00,82.5,249.1464,5353,-3.8999999999999986,6.699999999999999,5.799999999999997,1277.113,278
2025-06-10 18:27:00,82.4,246.8099,5353,-3.900000000000002,6.800000000000001,5.800000000000001,1279.176,301
2025-06-10 18:30:00,82.5,242.3828,5353,-3.900000000000002,6.9,5.699999999999999,1274.017,310
2025-06-10 18:33:00,82.1,239.9233,5353,-3.900000000000002,7.0,5.800000000000001,1271.041,310
2025-06-10 18:36:00,81.9,236.849,5354,-3.8000000000000007,7.0,5.699999999999999,1267.712,310
2025-06-10 18:39:00,81.8,233.7746,5354,-3.8000000000000007,7.1000000000000005,5.599999999999998,1264.765,436
2025-06-10 18:42:00,81.6,231.4381,5354,-3.900000000000002,7.1000000000000005,5.699999999999999,1259.502,436
2025-06-10 18:45:00,81.7,234.5125,5354,-3.900000000000002,7.1000000000000005,5.699999999999999,1266.168,436
2025-06-10 18:48:00,80.0,224.4285,5354,-3.8000000000000007,7.2,5.5000000000000036,1219.181,436
2025-06-10 18:51:00,79.4,221.969,5354,-3.6999999999999957,7.2,5.5,1218.441,428
2025-06-10 18:54:00,78.6,222.092,5354,-3.6999999999999957,7.2,5.5,1207.467,428
2025-06-10 18:57:00,77.6,219.0176,5354,-3.700000000000003,7.2,5.5,1187.531,428
2025-06-10 19:00:00,78.0,220.1244,5354,-3.700000000000003,7.1000000000000005,5.5,1194.254,428
2025-06-10 19:03:00,76.8,217.5419,5354,-3.6000000000000014,7.2,5.399999999999999,1177.11,428
2025-06-10 19:06:00,75.1,216.9271,5354,-3.6000000000000014,7.2,5.300000000000004,1099.453,428
2025-06-11 08:18:00,46.6,199.4647,5354,-1.6000000000000014,2.5,2.5,777.442,123
2025-06-11 08:21:00,62.7,299.9349,5354,-2.8999999999999986,3.999999999999999,4.399999999999999,1023.597,1084
2025-06-11 08:24:00,73.8,284.5631,5354,-3.6999999999999993,5.1000000000000005,5.300000000000001,1163.749,1154
2025-06-11 08:27:00,74.2,281.4887,5354,-3.700000000000003,5.300000000000001,5.299999999999997,1185.322,165
2025-06-11 08:30:00,74.6,285.1779,5354,-3.799999999999997,5.1000000000000005,5.200000000000003,1184.351,1154
2025-06-11 08:33:00,71.3,260.2141,5354,-3.5,5.4,5.100000000000001,1085.398,810
2025-06-11 08:36:00,71.5,279.7671,5354,-3.599999999999998,5.2,5.199999999999999,1128.56,165
2025-06-11 08:39:00,79.9,329.5718,5354,-3.9999999999999964,4.9,5.900000000000002,1259.108,1209
2025-06-11 08:42:00,84.7,318.3811,5354,-4.099999999999998,5.4,6.0000000000000036,1318.478,1547
2025-06-11 08:54:00,90.0,260.2141,5355,-4.200000000000003,6.8999999999999995,6.5,1424.316,303
2025-06-11 08:57:00,80.9,247.9167,5355,-3.6999999999999957,6.5,5.600000000000001,1241.722,279
2025-06-11 09:00:00,79.8,243.1207,5355,-3.700000000000003,6.5,5.5,1228.213,279
2025-06-11 09:09:00,80.1,265.2561,5355,-3.700000000000003,6.199999999999999,5.600000000000001,1241.389,288
2025-06-11 09:12:00,79.6,267.3466,5355,-3.700000000000003,6.0,5.600000000000001,1228.904,288
2025-06-11 09:15:00,79.4,267.5926,5355,-3.700000000000003,5.9,5.5,1221.012,134
2025-06-11 09:18:00,79.0,266.4858,5355,-3.6000000000000014,6.0,5.399999999999999,1220.436,134
2025-06-11 09:21:00,79.0,270.0521,5355,-3.6000000000000014,5.9,5.399999999999999,1216.692,134
2025-06-11 09:24:00,79.0,265.625,5355,-3.700000000000003,6.0,5.399999999999999,1217.788,288
2025-06-11 09:54:00,80.2,226.765,5356,-3.8000000000000043,7.2,5.600000000000001,1219.303,436
2025-06-11 09:57:00,78.2,228.9786,5356,-3.6999999999999993,6.8999999999999995,5.4999999999999964,1192.602,431
2025-06-11 10:00:00,78.6,235.6192,5356,-3.6999999999999993,6.699999999999999,5.4999999999999964,1201.556,423
2025-06-11 10:03:00,78.6,236.2341,5356,-3.6999999999999993,6.8,5.4999999999999964,1198.548,431
2025-06-11 10:06:00,78.6,235.7422,5356,-3.6999999999999993,6.699999999999999,5.4999999999999964,1199.764,279
2025-06-11 10:09:00,79.0,235.1273,5356,-3.6999999999999993,6.8999999999999995,5.599999999999998,1200.194,431
2025-06-11 10:12:00,78.2,215.3284,5356,-3.6999999999999993,6.8999999999999995,5.400000000000002,1182.298,433
2025-06-11 14:57:00,57.5,180.2807,5356,-2.3999999999999986,5.200000000000001,3.6000000000000014,926.2608,990
2025-06-11 15:00:00,72.1,212.8689,5356,-3.3999999999999986,6.7,4.899999999999999,1138.116,881
2025-06-11 15:03:00,74.0,214.8365,5356,-3.5,7.1,5.100000000000001,1187.151,255
2025-06-11 15:06:00,71.9,213.3608,5356,-3.3999999999999986,6.800000000000001,4.899999999999999,1139.441,881
2025-06-11 15:09:00,70.5,210.7784,5356,-3.299999999999997,6.800000000000001,5.0,1088.247,881
2025-06-11 15:12:00,70.3,210.7784,5356,-3.299999999999997,6.700000000000001,4.899999999999999,1083.597,881
2025-06-11 15:15:00,70.7,205.9823,5356,-3.299999999999997,6.9,4.899999999999999,1089.619,882
2025-06-11 15:18:00,70.6,205.9823,5356,-3.299999999999997,6.9,4.899999999999999,1089.851,882
2025-06-11 15:21:00,70.5,206.5972,5357,-3.299999999999997,6.800000000000001,4.899999999999999,1082.79,881
2025-06-11 15:24:00,70.9,210.2865,5357,-3.299999999999997,6.800000000000001,4.899999999999999,1090.721,881
2025-06-11 15:27:00,71.1,212.623,5357,-3.299999999999997,6.800000000000001,4.899999999999999,1089.608,881
2025-06-11 15:30:00,70.9,211.0243,5357,-3.299999999999997,6.800000000000001,4.899999999999999,1083.76,881
2025-06-11 15:33:00,71.1,211.5162,5357,-3.3999999999999986,6.800000000000001,5.0,1088.544,881
2025-06-11 15:36:00,71.3,214.0987,5357,-3.299999999999997,6.800000000000001,5.0,1093.51,881
2025-06-11 15:39:00,72.5,222.092,5357,-3.3999999999999986,6.700000000000001,5.0,1122.767,254
2025-06-11 15:42:00,73.6,224.3056,5357,-3.3999999999999986,6.700000000000001,5.100000000000001,1127.927,254
2025-06-11 15:45:00,73.6,223.3218,5357,-3.3999999999999986,6.699999999999999,5.100000000000001,1128.699,254
2025-06-11 15:48:00,73.2,220.6163,5357,-3.3999999999999986,6.799999999999999,5.100000000000001,1126.438,255
2025-06-11 15:51:00,72.5,212.1311,5357,-3.5,6.8,5.0,1111.536,255
2025-06-11 15:54:00,70.7,207.458,5357,-3.299999999999997,6.8999999999999995,4.899999999999999,1082.247,881
2025-06-11 15:57:00,69.9,203.1539,5357,-3.3000000000000043,6.8999999999999995,4.800000000000004,1064.166,882
2025-06-11 16:00:00,68.1,196.7593,5357,-3.1999999999999993,6.8999999999999995,4.699999999999999,1041.329,892
2025-06-11 16:03:00,59.7,193.8079,5357,-2.900000000000002,6.6,3.1999999999999993,928.4176,948
2025-06-16 14:09:00,45.4,196.2674,5357,-1.3000000000000007,2.200000000000001,1.0,649.9601,115
2025-06-16 14:12:00,57.2,227.5029,5357,-2.400000000000002,4.499999999999999,3.4999999999999964,977.179,659
2025-06-16 14:18:00,73.2,231.1921,5357,-3.5000000000000036,6.499999999999999,5.099999999999998,1133.976,210
2025-06-16 14:21:00,75.2,235.1273,5357,-3.599999999999998,6.499999999999999,5.199999999999999,1169.79,245
2025-06-16 14:24:00,75.8,236.2341,5358,-3.6000000000000014,6.6,5.300000000000004,1171.541,245
2025-06-16 14:27:00,77.2,244.7193,5358,-3.700000000000003,6.499999999999999,5.5,1189.584,279
2025-06-16 14:30:00,80.1,252.8356,5358,-3.799999999999997,6.500000000000001,5.600000000000001,1233.375,295
2025-06-16 14:33:00,82.5,250.7451,5358,-3.8999999999999986,6.6000000000000005,5.799999999999997,1310.537,278
2025-06-16 14:36:00,83.9,247.0558,5358,-4.0,6.9,5.899999999999999,1310.4,301
2025-06-16 14:39:00,83.5,243.3666,5358,-4.0,6.9,5.799999999999997,1302.345,301
2025-06-16 14:42:00,83.1,238.8166,5358,-3.900000000000002,6.9,5.800000000000001,1293.181,310
2025-06-16 14:45:00,82.5,235.9881,5358,-3.8000000000000007,7.000000000000001,5.699999999999999,1284.805,310
2025-06-16 14:48:00,82.1,230.5773,5358,-3.900000000000002,7.2,5.800000000000001,1273.298,436
2025-06-16 14:51:00,82.1,228.3637,5358,-3.8000000000000007,7.2,5.699999999999999,1279.965,436
2025-06-16 14:54:00,82.3,229.5935,5358,-3.900000000000002,7.2,5.800000000000001,1275.064,436
2025-06-16 14:57:00,82.3,233.1597,5358,-3.900000000000002,7.1,5.800000000000001,1269.696,436
2025-06-16 15:00:00,82.3,236.1111,5358,-3.8999999999999986,7.2,5.699999999999996,1284.464,319
2025-06-16 15:03:00,82.5,238.8166,5358,-3.8999999999999986,7.0,5.800000000000004,1276.839,310
2025-06-16 15:06:00,82.5,237.2179,5358,-4.0,7.0,5.799999999999997,1286.589,327
2025-06-16 15:09:00,82.9,247.3018,5358,-3.9999999999999964,6.9,5.900000000000002,1282.678,301
2025-06-16 15:12:00,85.3,252.9586,5358,-4.099999999999998,6.700000000000001,6.0000000000000036,1335.093,301
2025-06-16 15:15:00,84.5,243.1207,5358,-3.8000000000000007,7.000000000000001,5.699999999999999,1321.259,310
2025-06-16 15:18:00,81.9,235.6192,5358,-3.700000000000003,7.1000000000000005,5.5,1274.103,429
2025-06-16 15:21:00,80.9,232.2989,5358,-3.6000000000000014,7.1000000000000005,5.399999999999999,1254.871,429
2025-06-16 15:24:00,81.1,230.0854,5359,-3.6999999999999993,7.1000000000000005,5.599999999999998,1255.259,431
2025-06-16 15:27:00,81.0,227.134,5359,-3.6999999999999993,7.1000000000000005,5.4999999999999964,1249.389,431
2025-06-16 15:30:00,80.4,223.3218,5359,-3.700000000000003,7.1000000000000005,5.399999999999999,1230.99,428
2025-06-16 15:33:00,79.2,220.9852,5359,-3.5,7.3,5.299999999999997,1219.686,253
2025-06-16 15:36:00,79.6,229.5935,5359,-3.6000000000000014,7.1000000000000005,5.399999999999999,1235.433,429
2025-06-16 15:39:00,80.1,228.8556,5359,-3.700000000000003,7.1,5.5,1224.518,431
2025-06-16 15:42:00,79.8,228.9786,5359,-3.700000000000003,7.0,5.399999999999999,1227.828,431
2025-06-16 15:45:00,79.4,234.3895,5359,-3.6000000000000014,7.0,5.399999999999999,1231.428,431
2025-06-16 15:48:00,80.4,217.173,5359,-3.6000000000000014,7.2,5.399999999999999,1243.21,428
2025-06-16 15:51:00,81.5,240.2922,5359,-3.6999999999999993,7.0,5.599999999999998,1263.214,227
2025-06-16 16:12:00,84.9,247.9167,5359,-4.0,7.0,5.899999999999999,1322.767,301
2025-06-16 16:15:00,84.1,241.522,5359,-3.900000000000002,7.1,5.800000000000001,1306.622,310
2025-06-16 16:18:00,84.2,241.7679,5359,-3.8000000000000007,7.199999999999999,5.800000000000001,1315.529,310
2025-06-16 16:21:00,84.3,241.8909,5359,-3.900000000000002,7.199999999999999,5.800000000000001,1308.555,310
2025-06-16 16:24:00,84.1,240.4152,5360,-3.8999999999999986,7.2,5.899999999999999,1310.988,310
2025-06-16 16:27:00,84.1,241.1531,5360,-3.799999999999997,7.2,5.799999999999997,1305.825,310
2025-06-16 16:30:00,83.1,239.3084,5360,-3.8999999999999986,7.2,5.799999999999997,1301.975,310
2025-06-16 16:33:00,83.5,242.3828,5360,-3.799999999999997,7.1,5.799999999999997,1289.583,310
2025-06-16 16:36:00,83.9,254.5573,5360,-3.8999999999999986,7.0,5.799999999999997,1304.139,308
2025-06-16 16:39:00,86.1,260.583,5360,-4.0,6.800000000000001,6.0,1349.555,305
2025-06-16 16:42:00,85.9,251.6059,5360,-4.0,7.0,5.899999999999999,1343.089,304
2025-06-16 16:45:00,85.0,245.5801,5360,-3.6000000000000014,7.1000000000000005,5.399999999999999,1294.479,309
2025-06-16 16:48:00,79.8,258.1235,5360,-3.700000000000003,7.1000000000000005,5.5,1249.586,283
2025-06-16 16:51:00,85.0,252.2208,5360,-4.0000000000000036,6.9,5.900000000000002,1327.188,301
2025-06-16 16:54:00,84.8,245.2112,5360,-3.900000000000002,7.2,5.800000000000001,1326.162,312
2025-06-16 16:57:00,84.9,247.3018,5360,-3.8999999999999986,7.1,5.899999999999999,1318.485,310
2025-06-16 17:00:00,85.6,248.5315,5360,-3.8999999999999986,7.0,5.799999999999997,1335.234,308
2025-06-16 17:03:00,86.0,251.36,5360,-3.8999999999999986,7.0,5.899999999999999,1356.489,304
2025-06-16 17:06:00,87.4,250.991,5360,-4.0,7.1,6.0,1377.529,304
2025-06-16 17:09:00,87.2,248.6545,5360,-4.0,7.199999999999999,6.100000000000001,1372.62,312
2025-06-16 17:12:00,87.6,250.2532,5360,-4.0000000000000036,7.199999999999999,6.0000000000000036,1388.264,304
2025-06-16 17:15:00,87.8,244.3504,5360,-4.0000000000000036,7.299999999999999,6.0000000000000036,1378.068,312
2025-06-16 17:18:00,87.3,242.7518,5360,-4.0000000000000036,7.3999999999999995,6.0000000000000036,1380.138,312
2025-06-16 17:21:00,86.1,239.4314,5360,-4.0,7.3999999999999995,5.899999999999999,1353.708,312
2025-06-16 17:24:00,86.1,240.0463,5361,-3.8999999999999986,7.3,5.899999999999999,1351.577,312
2025-06-16 17:27:00,86.0,239.1855,5361,-3.8999999999999986,7.3999999999999995,5.899999999999999,1349.73,312
2025-06-16 17:30:00,86.1,238.4476,5361,-3.8999999999999986,7.3999999999999995,5.899999999999999,1345.405,312
2025-06-16 17:33:00,85.9,240.0463,5361,-3.8999999999999986,7.299999999999999,5.899999999999999,1349.199,312
2025-06-16 17:36:00,86.3,242.8747,5361,-3.8999999999999986,7.299999999999999,5.899999999999999,1350.584,312
2025-06-16 17:39:00,86.3,242.1369,5361,-4.0,7.299999999999999,5.899999999999999,1349.998,312
2025-06-16 17:42:00,86.0,244.2274,5361,-4.0,7.299999999999999,5.899999999999999,1349.974,312
2025-06-16 17:45:00,86.7,248.6545,5361,-3.8999999999999986,7.199999999999999,6.0,1362.343,312
2025-06-16 17:48:00,87.6,251.7289,5361,-4.100000000000001,7.199999999999999,6.100000000000001,1382.37,304
2025-06-16 17:51:00,87.9,246.0721,5361,-4.0,7.3999999999999995,6.100000000000001,1385.65,312
2025-06-16 17:54:00,86.3,237.3409,5361,-4.0,7.3999999999999995,6.0,1346.481,312
2025-06-16 17:57:00,84.5,231.1921,5361,-3.8999999999999986,7.3,5.799999999999997,1310.847,436
2025-06-16 18:00:00,83.7,235.1273,5361,-3.8999999999999986,7.299999999999999,5.799999999999997,1298.619,436
2025-06-16 18:03:00,84.5,239.9233,5361,-3.799999999999997,7.199999999999999,5.799999999999997,1315.838,310
2025-06-16 18:06:00,84.0,232.6678,5361,-3.799999999999997,7.3999999999999995,5.799999999999997,1306.621,436
2025-06-16 18:09:00,82.1,227.5029,5361,-3.8000000000000043,7.3999999999999995,5.700000000000003,1268.527,436
2025-06-16 18:12:00,81.1,223.6907,5361,-3.8000000000000007,7.499999999999999,5.599999999999998,1251.495,436
2025-06-16 18:15:00,84.5,246.8099,5361,-3.900000000000002,7.1,5.699999999999999,1312.691,310
2025-06-16 18:18:00,85.9,247.1788,5361,-3.9999999999999964,7.199999999999999,5.9999999999999964,1346.745,312
2025-06-16 18:21:00,86.0,248.4086,5361,-4.0,7.199999999999999,5.899999999999999,1347.771,312
2025-06-16 18:24:00,86.0,245.5801,5362,-3.9999999999999964,7.299999999999999,5.9999999999999964,1343.851,312
2025-06-16 18:27:00,85.0,237.3409,5362,-3.8999999999999986,7.3999999999999995,5.899999999999999,1316.452,312
2025-06-16 18:30:00,83.8,233.8976,5362,-3.8999999999999986,7.3,5.800000000000004,1304.689,436
2025-06-16 18:33:00,83.3,236.849,5362,-3.900000000000002,7.3,5.800000000000001,1290.072,319
2025-06-16 18:36:00,83.3,237.3409,5362,-3.900000000000002,7.2,5.800000000000001,1287.567,310
2025-06-16 18:39:00,83.1,238.2017,5362,-3.8000000000000043,7.3,5.700000000000003,1285.802,310
2025-06-16 18:42:00,83.1,239.9233,5362,-3.8000000000000007,7.2,5.800000000000001,1285.754,310
2025-06-16 18:45:00,82.5,235.1273,5362,-3.8000000000000043,7.2,5.600000000000001,1276.867,436
2025-06-16 18:48:00,81.5,230.5773,5362,-3.700000000000003,7.2,5.600000000000001,1250.383,429
2025-06-16 18:51:00,80.0,225.9042,5362,-3.6999999999999993,7.2,5.4999999999999964,1215.647,429
2025-06-16 18:54:00,85.9,258.8614,5362,-4.0000000000000036,6.9,6.0000000000000036,1340.306,305
2025-06-16 18:57:00,87.0,262.6736,5362,-4.0000000000000036,6.800000000000001,6.099999999999998,1365.772,305
2025-06-16 19:00:00,87.3,255.787,5362,-4.0,7.0,6.0,1363.393,304
2025-06-16 19:03:00,86.3,250.1302,5362,-3.6999999999999957,7.0,5.699999999999996,1352.003,308
2025-06-16 19:06:00,86.3,250.3762,5362,-3.799999999999997,7.1,5.799999999999997,1352.136,308
2025-06-16 19:09:00,85.7,244.7193,5362,-3.799999999999997,7.2,5.799999999999997,1347.653,310
2025-06-16 19:12:00,83.5,236.603,5362,-3.599999999999998,7.2,5.5000000000000036,1294.298,429
2025-06-16 19:15:00,82.7,235.4962,5362,-3.6999999999999957,7.3,5.5,1274.632,429
2025-06-16 19:18:00,80.0,224.6745,5362,-3.5,7.2,5.299999999999997,1229.01,253
2025-06-16 19:21:00,79.5,227.011,5362,-3.5,7.3,5.299999999999997,1214.924,429
2025-06-16 19:24:00,79.5,226.888,5363,-3.5,7.3,5.299999999999997,1214.272,429
2025-06-16 19:27:00,78.8,221.2312,5363,-3.3999999999999986,7.3,5.200000000000003,1202.201,253
2025-06-16 19:30:00,78.2,224.0596,5363,-3.5,7.3,5.200000000000003,1199.373,253
2025-06-16 19:33:00,76.6,212.7459,5363,-3.3999999999999986,7.300000000000001,5.100000000000001,1165.088,253
2025-06-16 19:36:00,77.2,233.2827,5363,-3.3999999999999986,7.0,5.100000000000001,1180.243,249
2025-06-16 19:39:00,77.8,234.5125,5363,-3.5,6.800000000000001,5.200000000000003,1185.92,245
2025-06-16 19:42:00,78.0,238.8166,5363,-3.5,6.800000000000001,5.299999999999997,1191.961,245
2025-06-16 19:45:00,78.8,239.4314,5363,-3.5,6.700000000000001,5.199999999999996,1203.861,245
2025-06-16 19:48:00,78.0,231.0692,5363,-3.3999999999999986,6.9,5.199999999999996,1189.224,249
2025-06-16 19:51:00,77.6,230.2083,5363,-3.3999999999999986,7.000000000000001,5.199999999999996,1185.303,249
2025-06-16 19:54:00,77.8,230.7002,5363,-3.3999999999999986,6.799999999999999,5.199999999999996,1182.997,249
2025-06-16 19:57:00,77.8,229.8394,5363,-3.3999999999999986,7.000000000000001,5.199999999999996,1186.332,249
2025-06-16 20:00:00,77.4,227.011,5363,-3.3999999999999986,6.8999999999999995,5.100000000000001,1181.786,246
2025-06-16 20:03:00,77.2,225.0434,5363,-3.3999999999999986,6.999999999999999,5.100000000000001,1174.831,253
2025-06-16 20:06:00,77.0,221.2312,5363,-3.3999999999999986,6.999999999999999,5.100000000000001,1150.101,253
2025-06-16 20:09:00,76.0,223.0758,5363,-3.299999999999997,6.8999999999999995,5.100000000000001,1168.854,252
2025-06-16 20:12:00,77.0,234.2665,5363,-3.3999999999999986,6.699999999999999,5.100000000000001,1172.949,249
2025-06-16 20:15:00,77.2,236.603,5363,-3.3999999999999986,6.699999999999999,5.200000000000003,1180.53,249
2025-06-16 20:18:00,77.4,238.0787,5363,-3.5,6.700000000000001,5.200000000000003,1181.18,245
2025-06-16 20:21:00,77.4,237.5868,5363,-3.5,6.700000000000001,5.200000000000003,1185.941,245
2025-06-16 20:24:00,77.4,229.4705,5364,-3.3999999999999986,6.800000000000001,5.100000000000001,1178.275,246
2025-06-16 20:27:00,77.2,228.6097,5364,-3.3999999999999986,6.9,5.100000000000001,1176.247,246
2025-06-16 20:30:00,76.8,221.4771,5364,-3.3999999999999986,7.0,5.100000000000001,1164.133,253
2025-06-16 20:33:00,75.4,213.4838,5364,-3.299999999999997,7.1000000000000005,5.0,1153.412,255
2025-06-16 20:36:00,74.0,210.2865,5364,-3.299999999999997,7.1000000000000005,4.899999999999999,1127.01,882
2025-06-16 20:39:00,72.8,212.377,5364,-3.200000000000003,7.000000000000001,4.899999999999999,1110.563,886
2025-06-16 20:42:00,72.8,213.4838,5364,-3.200000000000003,6.8999999999999995,4.799999999999997,1109.707,886
2025-06-16 20:45:00,72.8,213.6068,5364,-3.200000000000003,7.000000000000001,4.899999999999999,1110.085,886
2025-06-16 20:48:00,73.8,227.5029,5364,-3.200000000000003,6.9,4.899999999999999,1124.067,247
2025-06-16 20:51:00,74.2,226.1502,5364,-3.299999999999997,6.800000000000001,4.899999999999999,1129.301,254
2025-06-16 20:54:00,75.0,229.3475,5364,-3.299999999999997,6.700000000000001,5.0,1141.546,247
2025-06-16 20:57:00,74.4,222.8299,5364,-3.299999999999997,6.799999999999999,5.0,1129.821,254
2025-06-16 21:00:00,74.0,220.9852,5364,-3.1999999999999957,6.799999999999999,4.899999999999999,1128.482,254
2025-06-16 21:03:00,72.6,206.4742,5364,-3.200000000000003,6.999999999999999,4.799999999999997,1100.76,886
2025-06-16 21:06:00,75.4,245.5801,5364,-3.3999999999999986,6.299999999999999,5.100000000000001,1161.322,1677
2025-06-16 21:09:00,77.6,244.5963,5364,-3.400000000000002,6.6,5.099999999999998,1177.895,248
2025-06-16 21:12:00,75.6,239.6774,5364,-3.299999999999997,6.5,5.0,1140.265,242
2025-06-16 21:15:00,75.4,239.6774,5364,-3.3000000000000007,6.6,5.099999999999998,1134.632,242
2025-06-16 21:18:00,75.0,236.726,5364,-3.1999999999999993,6.6,4.900000000000002,1121.506,240
2025-06-16 21:21:00,74.6,234.3895,5364,-3.299999999999997,6.6,5.0,1119.915,247
2025-06-16 21:24:00,74.4,235.3732,5365,-3.1999999999999957,6.6,4.899999999999999,1120.39,247
2025-06-16 21:27:00,74.2,234.7584,5365,-3.200000000000003,6.6,5.0,1112.861,247
2025-06-16 21:30:00,73.6,235.1273,5365,-3.200000000000003,6.6,5.0,1101.847,247
2025-06-16 21:33:00,73.3,231.93,5365,-3.200000000000003,6.6000000000000005,4.899999999999999,1097.959,247
2025-06-16 21:36:00,73.2,231.0692,5365,-3.200000000000003,6.7,4.899999999999999,1094.552,247
2025-06-16 21:39:00,73.2,227.5029,5365,-3.3000000000000007,6.8,4.9999999999999964,1093.954,254
2025-06-16 21:42:00,73.1,228.1178,5365,-3.1999999999999993,6.8,4.900000000000002,1094.881,247
2025-06-16 21:45:00,73.8,239.0625,5365,-3.1999999999999993,6.5,4.9999999999999964,1097.318,242
2025-06-16 21:48:00,73.8,240.9071,5365,-3.1999999999999993,6.5,4.9999999999999964,1087.462,242
2025-06-16 21:51:00,73.2,233.7746,5365,-3.1000000000000014,6.5,4.899999999999999,1089.818,244
2025-06-16 21:54:00,73.0,238.2017,5365,-3.1000000000000014,6.6,4.899999999999999,1088.229,240
2025-06-16 22:00:00,72.0,224.5515,5365,-3.200000000000003,6.7,4.800000000000004,1074.155,238
2025-06-16 22:03:00,65.5,215.6973,5365,-2.8999999999999986,6.6000000000000005,4.700000000000003,903.3344,845
2025-06-17 07:36:00,47.3,182.7402,5365,-1.6999999999999993,3.1000000000000005,2.400000000000002,797.7099,124
2025-06-17 07:39:00,59.7,253.5735,5365,-2.8000000000000007,4.6,3.9999999999999964,934.4936,674
2025-06-17 07:42:00,61.1,257.6317,5365,-3.0,4.6,4.200000000000003,914.6311,674
2025-06-17 08:00:00,62.1,250.8681,5366,-3.0,4.3999999999999995,4.5,920.3422,674
2025-06-17 08:03:00,58.9,251.6059,5366,-2.8000000000000007,4.6,4.100000000000001,862.8567,674
2025-06-17 08:18:00,67.5,253.8194,5366,-3.3999999999999986,4.7,4.899999999999999,992.4453,826
2025-06-17 08:21:00,68.1,282.7184,5366,-3.3000000000000007,5.200000000000001,4.900000000000002,1030.23,1136
2025-06-17 08:24:00,70.4,286.4077,5366,-3.3999999999999986,5.1,5.0,1050.388,1136
2025-06-17 08:27:00,70.4,282.2266,5366,-3.3000000000000043,5.5,5.0,1052.247,1136
2025-06-17 08:30:00,74.4,267.7156,5366,-3.6000000000000014,5.8999999999999995,5.399999999999999,1105.974,134
2025-06-17 08:36:00,84.4,296.8605,5366,-3.8999999999999986,6.200000000000001,5.899999999999999,1315.64,137
2025-06-17 08:39:00,84.4,257.0168,5366,-4.0,6.6,5.899999999999999,1242.74,290
2025-06-17 08:45:00,78.8,254.0654,5366,-3.6999999999999993,6.5,5.599999999999998,1194.657,295
2025-06-17 08:48:00,78.4,248.0396,5366,-3.6999999999999993,6.8,5.400000000000002,1163.592,283
2025-06-17 08:51:00,76.4,241.8909,5366,-3.599999999999998,6.6000000000000005,5.400000000000002,1143.817,279
2025-06-17 08:57:00,72.6,229.5935,5367,-3.3000000000000007,6.6000000000000005,5.0000000000000036,1074.108,247
2025-06-17 09:00:00,71.4,227.9948,5367,-3.3000000000000007,6.700000000000001,4.900000000000002,1053.274,254
2025-06-17 09:09:00,71.0,227.6259,5367,-3.1999999999999993,6.7,4.900000000000002,1048.324,247
2025-06-17 09:12:00,71.6,235.7422,5367,-3.3000000000000007,6.6,5.0000000000000036,1061.917,247
2025-06-17 09:18:00,74.0,257.1397,5367,-3.400000000000002,6.1000000000000005,5.199999999999999,1090.7,1678
2025-06-17 09:21:00,72.8,287.2685,5367,-3.3999999999999986,6.1,5.0,1073.786,128
2025-06-17 09:24:00,79.5,291.5726,5367,-3.700000000000003,5.800000000000001,5.600000000000001,1207.318,147
2025-06-17 09:27:00,81.3,276.6927,5367,-3.700000000000003,6.1,5.700000000000003,1244.628,150
2025-06-17 09:30:00,78.5,258.1235,5367,-3.700000000000003,6.3999999999999995,5.5,1186.473,295
2025-06-17 09:45:00,75.2,235.6192,5367,-3.4999999999999964,6.6000000000000005,5.300000000000001,1121.738,245
2025-06-17 09:48:00,75.6,262.5506,5367,-3.5000000000000036,6.8,5.300000000000001,1123.264,276
2025-06-17 09:51:00,79.9,261.1979,5367,-3.799999999999997,6.699999999999999,5.699999999999996,1213.218,289
2025-06-17 09:54:00,77.8,241.276,5368,-3.6000000000000014,7.1000000000000005,5.5,1167.183,430
2025-06-17 09:57:00,78.6,288.0063,5368,-3.6999999999999993,6.800000000000001,5.800000000000001,1200.577,145
2025-06-17 10:00:00,90.0,295.1389,5368,-4.300000000000001,6.6,6.4999999999999964,1419.841,1606
2025-06-17 10:03:00,90.4,293.5402,5368,-4.200000000000003,6.799999999999999,6.5,1422.387,1560
2025-06-17 10:06:00,90.0,293.4172,5368,-4.299999999999997,6.7,6.399999999999999,1406.763,1559
2025-06-17 10:09:00,88.8,291.0807,5368,-4.200000000000003,6.6000000000000005,6.299999999999997,1395.391,1560
2025-06-17 10:12:00,88.4,292.5564,5368,-4.299999999999997,6.5,6.399999999999999,1379.947,1538
2025-06-17 10:15:00,87.6,297.2295,5368,-4.200000000000003,6.4,6.200000000000003,1368.437,1538
2025-06-17 10:18:00,87.8,295.9997,5368,-3.8999999999999986,6.500000000000001,6.0,1368.161,136
2025-06-17 10:21:00,86.8,292.1875,5368,-3.900000000000002,6.499999999999999,6.0000000000000036,1355.401,136
2025-06-17 10:24:00,85.2,284.5631,5368,-3.8000000000000007,6.499999999999999,5.900000000000002,1302.268,136
2025-06-17 10:27:00,84.7,283.0874,5368,-3.8000000000000007,6.5,5.800000000000001,1310.756,1556
2025-06-17 10:30:00,85.0,287.7604,5368,-3.8000000000000007,6.5,5.900000000000002,1319.812,136
2025-06-17 10:33:00,85.0,286.1617,5368,-3.8000000000000007,6.5,5.900000000000002,1313.842,136
2025-06-17 10:36:00,86.8,292.5564,5368,-3.900000000000002,6.4,5.900000000000002,1349.104,136
2025-06-17 10:39:00,87.4,291.5726,5368,-3.900000000000002,6.5,6.099999999999998,1361.928,136
2025-06-17 10:42:00,87.4,283.0874,5368,-3.8999999999999986,6.6,6.0,1349.459,136
2025-06-17 10:45:00,86.8,288.0063,5368,-4.0,6.7,6.0,1361.614,136
2025-06-17 10:48:00,86.8,287.7604,5368,-3.799999999999997,6.5,5.899999999999999,1357.599,136
2025-06-17 10:51:00,86.4,292.0645,5368,-3.799999999999997,6.4,5.899999999999999,1346.257,136
2025-06-17 10:54:00,86.6,295.1389,5369,-3.799999999999997,6.500000000000001,5.899999999999999,1345.031,136
2025-06-17 10:57:00,86.8,300.0579,5369,-3.799999999999997,6.299999999999999,5.899999999999999,1350.77,1544
2025-06-17 11:00:00,87.2,302.3944,5369,-3.8999999999999986,6.300000000000001,6.0,1357.957,1544
2025-06-17 11:03:00,87.2,290.0969,5369,-3.799999999999997,6.4,5.899999999999999,1361.867,136
2025-06-17 11:06:00,87.3,283.0874,5369,-3.8000000000000007,6.7,5.900000000000002,1362.143,1557
2025-06-17 11:09:00,88.4,290.8348,5369,-3.900000000000002,6.6,6.099999999999998,1402.663,136
2025-06-17 11:12:00,89.8,282.9644,5369,-3.900000000000002,6.699999999999999,6.099999999999998,1414.437,1557
2025-06-17 11:15:00,87.0,263.1655,5369,-3.900000000000002,6.999999999999999,5.900000000000002,1359.299,306
2025-06-17 11:18:00,83.7,259.5992,5369,-3.6999999999999993,6.8999999999999995,5.699999999999999,1290.723,294
2025-06-17 11:21:00,84.3,265.0101,5369,-3.700000000000003,6.799999999999999,5.700000000000003,1299.167,269
2025-06-17 11:24:00,84.3,262.7966,5369,-3.799999999999997,6.9,5.799999999999997,1297.209,269
2025-06-17 11:27:00,84.4,261.8128,5369,-3.8000000000000043,7.0,5.800000000000004,1302.227,308
2025-06-17 11:30:00,83.5,253.8194,5369,-3.700000000000003,7.2,5.700000000000003,1287.352,308
2025-06-17 11:33:00,84.0,255.2951,5369,-3.8000000000000007,7.199999999999999,5.900000000000002,1295.505,308
2025-06-17 11:36:00,84.0,256.6479,5369,-3.8000000000000007,7.199999999999999,5.800000000000001,1294.062,308
2025-06-17 11:39:00,84.0,259.5992,5369,-3.799999999999997,7.2,5.799999999999997,1297.192,308
2025-06-17 11:42:00,84.0,251.4829,5369,-3.8000000000000043,7.2,5.899999999999999,1294.38,308
2025-06-17 11:45:00,82.1,250.991,5369,-3.700000000000003,7.3,5.700000000000003,1253.344,309
2025-06-17 11:48:00,82.5,256.6479,5369,-3.6999999999999993,7.1,5.800000000000001,1266.37,283
2025-06-17 11:51:00,82.2,252.5897,5369,-3.700000000000003,7.2,5.700000000000003,1257.105,283
2025-06-17 11:54:00,80.5,247.9167,5370,-3.6000000000000014,7.2,5.5,1221.802,309
2025-06-17 11:57:00,80.3,250.1302,5370,-3.599999999999998,7.1000000000000005,5.599999999999998,1221.897,283
2025-06-17 12:00:00,80.3,243.3666,5370,-3.6000000000000014,7.1000000000000005,5.599999999999998,1221.019,227
2025-06-17 12:03:00,79.4,244.8423,5370,-3.5,7.1,5.4999999999999964,1196.547,227
2025-06-17 12:06:00,79.9,252.8356,5370,-3.6999999999999993,7.0,5.599999999999998,1206.155,283
2025-06-17 12:09:00,80.2,254.4343,5370,-3.599999999999998,6.9,5.4999999999999964,1253.079,283
2025-06-17 12:12:00,82.5,257.5087,5370,-3.6999999999999993,6.9,5.699999999999999,1254.818,294
2025-06-17 12:15:00,81.9,254.6803,5370,-3.700000000000003,7.1,5.700000000000003,1252.017,283
2025-06-17 12:18:00,82.1,257.2627,5370,-3.700000000000003,6.9,5.700000000000003,1252.002,294
2025-06-17 12:21:00,81.5,251.36,5370,-3.700000000000003,7.1000000000000005,5.600000000000001,1249.29,283
2025-06-17 12:24:00,78.6,244.7193,5370,-3.5000000000000036,7.1000000000000005,5.300000000000001,1189.77,227
2025-06-17 12:27:00,78.6,246.5639,5370,-3.5000000000000036,7.000000000000001,5.400000000000002,1185.987,227
2025-06-17 12:30:00,79.0,251.114,5370,-3.5000000000000036,6.9,5.400000000000002,1184.496,271
