Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2025-06-17 12:33:00,78.8,248.4086,5370,-3.599999999999998,6.9,5.400000000000002,1186.216,227
2025-06-17 12:36:00,79.4,254.5573,5370,-3.599999999999998,6.9,5.400000000000002,1197.531,283
2025-06-17 12:39:00,81.3,259.3533,5370,-3.599999999999998,6.800000000000001,5.599999999999998,1243.896,294
2025-06-17 12:42:00,81.9,258.1235,5370,-3.6000000000000014,6.9,5.600000000000001,1247.714,294
2025-06-17 12:45:00,81.3,254.1884,5370,-3.6000000000000014,7.0,5.5,1247.436,283
2025-06-17 12:48:00,81.4,252.3438,5370,-3.5,7.0,5.600000000000001,1243.728,271
2025-06-17 12:51:00,81.5,249.5153,5370,-3.6000000000000014,6.9,5.5,1240.354,227
2025-06-17 12:54:00,81.1,247.0558,5371,-3.5000000000000036,7.0,5.5000000000000036,1236.165,227
2025-06-17 12:57:00,81.1,252.3438,5371,-3.5000000000000036,7.0,5.5000000000000036,1238.721,271
2025-06-17 13:00:00,81.3,249.1464,5371,-3.4999999999999964,7.0,5.400000000000002,1239.068,228
2025-06-17 13:03:00,81.1,249.6383,5371,-3.599999999999998,7.0,5.4999999999999964,1240.173,283
2025-06-17 13:06:00,81.9,254.1884,5371,-3.599999999999998,7.0,5.4999999999999964,1248.736,283
2025-06-17 13:09:00,83.5,260.0912,5371,-3.6000000000000014,6.9,5.600000000000001,1295.537,266
2025-06-17 13:12:00,83.7,265.625,5371,-3.6999999999999993,7.0,5.699999999999999,1293.13,269
2025-06-17 13:15:00,85.8,269.8062,5371,-3.8000000000000043,6.9,5.800000000000004,1340.955,269
2025-06-17 13:18:00,86.3,270.544,5371,-3.700000000000003,7.1,5.800000000000004,1347.365,260
2025-06-17 13:21:00,86.7,270.0521,5371,-3.8000000000000043,7.0,5.899999999999999,1355.243,260
2025-06-17 13:24:00,86.9,271.7737,5371,-3.8000000000000043,7.0,5.899999999999999,1357.146,260
2025-06-17 13:27:00,88.4,271.2818,5371,-3.8999999999999986,7.0,6.0,1387.861,306
2025-06-17 13:30:00,88.6,267.5926,5371,-3.799999999999997,7.0,6.0,1390.404,260
2025-06-17 13:33:00,88.4,262.4277,5371,-3.8999999999999986,7.3,6.0,1391.456,303
2025-06-17 13:36:00,88.0,259.3533,5371,-3.8999999999999986,7.3,6.0,1383.282,304
2025-06-17 13:39:00,88.0,266.3629,5371,-3.8999999999999986,7.199999999999999,6.0,1380.614,306
2025-06-17 13:42:00,89.2,269.9291,5371,-3.8999999999999986,7.299999999999999,6.100000000000001,1403.668,303
2025-06-17 13:45:00,90.8,269.1913,5371,-4.0,7.1,6.200000000000003,1460.573,303
2025-06-17 13:48:00,92.2,275.7089,5371,-4.0,7.300000000000001,6.300000000000004,1472.437,303
2025-06-17 13:51:00,91.9,270.7899,5371,-4.0,7.299999999999999,6.200000000000003,1486.021,303
2025-06-17 13:54:00,91.2,266.4858,5372,-4.0,7.299999999999999,6.200000000000003,1462.238,303
2025-06-17 13:57:00,91.8,269.3142,5372,-4.0,7.3999999999999995,6.299999999999997,1453.594,303
2025-06-17 14:00:00,91.4,271.2818,5372,-4.0,7.299999999999999,6.200000000000003,1455.64,303
2025-06-17 14:03:00,91.9,268.8223,5372,-4.100000000000001,7.3999999999999995,6.200000000000003,1470.173,303
2025-06-17 14:06:00,91.0,268.2075,5372,-4.100000000000001,7.3999999999999995,6.200000000000003,1445.021,303
2025-06-17 14:09:00,90.9,245.2112,5372,-4.0,7.199999999999999,6.100000000000001,1397.618,312
2025-06-17 14:12:00,84.7,246.0721,5372,-3.700000000000003,7.499999999999999,5.700000000000003,1303.076,309
2025-06-17 14:15:00,84.4,241.522,5372,-3.700000000000003,7.3999999999999995,5.700000000000003,1300.676,309
2025-06-17 14:18:00,83.1,241.7679,5372,-3.6000000000000014,7.3999999999999995,5.600000000000001,1279.047,309
2025-06-17 14:21:00,82.6,239.3084,5372,-3.6000000000000014,7.3999999999999995,5.600000000000001,1267.492,309
2025-06-17 14:24:00,82.3,244.8423,5372,-3.599999999999998,7.299999999999999,5.599999999999998,1262.898,309
2025-06-17 14:27:00,82.5,247.6707,5372,-3.6999999999999993,7.1,5.699999999999999,1266.03,283
2025-06-17 14:30:00,82.5,248.6545,5372,-3.599999999999998,7.199999999999999,5.599999999999998,1259.647,309
2025-06-17 14:33:00,82.9,247.1788,5372,-3.6999999999999993,7.1,5.599999999999998,1268.027,310
2025-06-17 14:36:00,82.5,241.8909,5372,-3.599999999999998,7.299999999999999,5.599999999999998,1264.105,309
2025-06-17 14:39:00,82.5,243.4896,5372,-3.6999999999999993,7.299999999999999,5.599999999999998,1266.896,309
2025-06-17 14:42:00,82.7,243.1207,5372,-3.599999999999998,7.299999999999999,5.699999999999999,1267.415,309
2025-06-17 14:45:00,82.5,241.1531,5372,-3.599999999999998,7.299999999999999,5.599999999999998,1265.582,309
2025-06-17 14:48:00,81.9,242.5058,5372,-3.599999999999998,7.3999999999999995,5.599999999999998,1256.988,309
2025-06-17 14:51:00,81.7,236.3571,5372,-3.599999999999998,7.299999999999999,5.599999999999998,1252.202,429
2025-06-17 14:54:00,80.8,234.8814,5373,-3.5000000000000036,7.3999999999999995,5.400000000000002,1231.563,429
2025-06-17 14:57:00,80.9,239.3084,5373,-3.6000000000000014,7.3999999999999995,5.5,1237.796,309
2025-06-17 15:00:00,81.1,237.3409,5373,-3.6000000000000014,7.299999999999999,5.5,1234.953,429
2025-06-17 15:03:00,80.7,235.9881,5373,-3.5,7.3999999999999995,5.5,1230.871,429
2025-06-17 15:06:00,81.1,242.7518,5373,-3.6000000000000014,7.299999999999999,5.600000000000001,1236.926,309
2025-06-17 15:09:00,80.8,235.6192,5373,-3.6000000000000014,7.299999999999999,5.5,1228.553,429
2025-06-17 15:12:00,80.5,233.0368,5373,-3.5,7.3999999999999995,5.399999999999999,1223.65,429
2025-06-17 15:15:00,80.1,231.93,5373,-3.5,7.3999999999999995,5.399999999999999,1198.438,429
2025-06-17 15:18:00,79.4,230.7002,5373,-3.5,7.3999999999999995,5.399999999999999,1198.189,429
2025-06-17 15:21:00,78.3,224.5515,5373,-3.5,7.3,5.399999999999999,1181.332,253
2025-06-17 15:24:00,77.4,230.5773,5373,-3.3999999999999986,7.3,5.300000000000004,1157.779,253
2025-06-17 15:27:00,77.4,226.888,5373,-3.5,7.199999999999999,5.200000000000003,1160.148,253
2025-06-17 15:30:00,78.2,241.645,5373,-3.4999999999999964,7.1,5.400000000000002,1174.919,430
2025-06-17 15:33:00,78.0,236.2341,5373,-3.3999999999999986,7.1,5.300000000000004,1171.857,249
2025-06-17 15:36:00,78.4,239.8003,5373,-3.3999999999999986,7.1,5.300000000000004,1172.88,249
2025-06-17 15:39:00,78.4,237.9557,5373,-3.3999999999999986,7.1,5.299999999999997,1170.103,249
2025-06-17 15:42:00,77.8,236.1111,5373,-3.3999999999999986,7.1,5.299999999999997,1170.245,249
2025-06-17 15:45:00,77.8,237.5868,5373,-3.3999999999999986,7.1,5.299999999999997,1168.144,249
2025-06-17 15:48:00,77.8,233.7746,5373,-3.5,7.0,5.299999999999997,1166.658,430
2025-06-17 15:51:00,77.4,227.5029,5373,-3.3999999999999986,7.199999999999999,5.199999999999996,1162.55,253
2025-06-17 15:54:00,77.3,231.0692,5374,-3.3999999999999986,7.3,5.199999999999996,1163.537,253
2025-06-17 15:57:00,77.4,227.011,5374,-3.3999999999999986,7.3,5.199999999999996,1158.213,253
2025-06-17 16:00:00,76.8,224.0596,5374,-3.299999999999997,7.3,5.199999999999996,1145.609,253
2025-06-17 16:03:00,78.0,239.8003,5374,-3.3999999999999986,7.0,5.299999999999997,1173.334,249
2025-06-17 16:06:00,77.6,232.2989,5374,-3.400000000000002,7.1,5.199999999999999,1163.61,249
2025-06-17 16:09:00,77.2,234.8814,5374,-3.400000000000002,7.199999999999999,5.199999999999999,1163.671,252
2025-06-17 16:12:00,77.0,230.2083,5374,-3.3999999999999986,7.1,5.200000000000003,1160.406,253
2025-06-17 16:15:00,77.2,228.2407,5374,-3.3000000000000043,7.1,5.200000000000003,1156.136,252
2025-06-17 16:18:00,76.6,226.1502,5374,-3.3000000000000043,7.2,5.100000000000001,1149.464,252
2025-06-17 16:21:00,76.4,226.765,5374,-3.3000000000000043,7.2,5.100000000000001,1150.504,252
2025-06-17 16:24:00,76.4,230.7002,5374,-3.400000000000002,7.0,5.199999999999999,1144.128,249
2025-06-17 16:27:00,75.8,226.1502,5374,-3.400000000000002,7.2,5.099999999999998,1134.445,253
2025-06-17 16:30:00,76.4,225.1664,5374,-3.400000000000002,7.1,5.199999999999999,1137.7,253
2025-06-17 16:33:00,76.2,223.0758,5374,-3.3000000000000043,7.199999999999999,5.100000000000001,1136.663,253
2025-06-17 16:36:00,76.8,233.5287,5374,-3.3000000000000043,7.1,5.100000000000001,1145.159,252
2025-06-17 16:39:00,78.6,236.726,5374,-3.4999999999999964,7.0,5.199999999999999,1174.337,430
2025-06-17 16:42:00,77.6,227.3799,5374,-3.400000000000002,7.2,5.300000000000001,1163.41,253
2025-06-17 16:45:00,76.8,227.134,5374,-3.3000000000000043,7.3,5.100000000000001,1147.51,252
2025-06-17 16:48:00,76.8,224.6745,5374,-3.3000000000000043,7.1,5.100000000000001,1146.736,252
2025-06-17 16:51:00,76.8,230.5773,5374,-3.3000000000000043,7.1,5.200000000000003,1150.662,252
2025-06-17 16:54:00,76.6,228.3637,5375,-3.3000000000000043,7.1,5.100000000000001,1147.726,252
2025-06-17 16:57:00,76.2,219.7555,5375,-3.3000000000000043,7.2,5.100000000000001,1141.343,253
2025-06-17 17:00:00,75.8,219.6325,5375,-3.3000000000000043,7.3999999999999995,5.100000000000001,1135.351,253
2025-06-17 17:03:00,75.8,222.7069,5375,-3.3000000000000043,7.3,5.100000000000001,1126.417,253
2025-06-17 17:06:00,76.0,215.8203,5375,-3.400000000000002,7.3,5.099999999999998,1125.576,253
2025-06-17 17:09:00,76.0,228.6097,5375,-3.3000000000000007,7.1,5.099999999999998,1133.753,252
2025-06-17 17:12:00,76.0,227.5029,5375,-3.3000000000000007,7.1,5.099999999999998,1133.71,252
2025-06-17 17:15:00,75.8,226.5191,5375,-3.3000000000000043,7.1,5.0,1132.292,252
2025-06-17 17:18:00,75.6,224.0596,5375,-3.3000000000000043,7.1,5.100000000000001,1128.623,253
2025-06-17 17:21:00,75.8,221.2312,5375,-3.3000000000000043,7.1,5.100000000000001,1124.382,253
2025-06-17 17:24:00,77.0,240.2922,5375,-3.3000000000000043,7.0,5.200000000000003,1172.953,249
2025-06-17 17:27:00,79.5,241.645,5375,-3.5,7.1,5.399999999999999,1204.976,227
2025-06-17 17:30:00,80.1,242.1369,5375,-3.3999999999999986,7.0,5.399999999999999,1216.193,228
2025-06-17 17:33:00,80.1,241.0301,5375,-3.6000000000000014,7.1,5.399999999999999,1211.584,227
2025-06-17 17:36:00,80.1,243.9815,5375,-3.5,7.1,5.399999999999999,1221.805,227
2025-06-17 17:39:00,80.3,244.1044,5375,-3.5,7.1,5.399999999999999,1223.577,227
2025-06-17 17:42:00,81.1,248.6545,5375,-3.5,7.1,5.5,1248.302,228
2025-06-17 17:45:00,82.1,250.3762,5375,-3.6000000000000014,7.0,5.5,1260.843,283
2025-06-17 17:48:00,81.7,244.5963,5375,-3.6000000000000014,7.199999999999999,5.5,1246.612,309
2025-06-17 17:51:00,81.1,229.4705,5375,-3.6000000000000014,7.3,5.399999999999999,1210.819,429
2025-06-17 17:54:00,78.2,226.1502,5376,-3.3999999999999986,7.3,5.299999999999997,1179.772,253
2025-06-17 17:57:00,77.5,224.3056,5376,-3.3999999999999986,7.3,5.200000000000003,1169.211,253
2025-06-17 18:00:00,77.4,233.1597,5376,-3.299999999999997,7.3,5.100000000000001,1161.58,252
2025-06-17 18:03:00,77.6,228.9786,5376,-3.3999999999999986,7.199999999999999,5.200000000000003,1172.924,253
2025-06-17 18:06:00,77.2,221.969,5376,-3.3999999999999986,7.3,5.200000000000003,1161.598,253
2025-06-17 18:09:00,76.2,217.7879,5376,-3.299999999999997,7.3999999999999995,5.100000000000001,1139.544,253
2025-06-17 18:12:00,75.0,219.6325,5376,-3.299999999999997,7.3,5.0,1122.55,253
2025-06-17 18:15:00,75.0,217.6649,5376,-3.200000000000003,7.2,5.0,1122.276,253
2025-06-17 18:18:00,74.8,222.092,5376,-3.3000000000000043,7.1000000000000005,5.0,1118.187,253
2025-06-17 18:21:00,74.8,223.8137,5376,-3.200000000000003,7.000000000000001,5.0,1116.008,252
2025-06-17 18:24:00,75.9,238.6936,5376,-3.299999999999997,6.6000000000000005,5.0,1118.228,242
2025-06-17 18:27:00,75.0,242.8747,5376,-3.200000000000003,6.699999999999999,5.0,1120.887,240
2025-06-17 18:30:00,76.8,244.7193,5376,-3.299999999999997,6.6,5.100000000000001,1146.025,242
2025-06-17 18:33:00,77.2,244.5963,5376,-3.400000000000002,6.799999999999999,5.199999999999999,1157.981,248
2025-06-17 18:36:00,77.2,240.5382,5376,-3.5,6.799999999999999,5.199999999999996,1156.827,430
2025-06-17 18:39:00,77.4,241.645,5376,-3.3999999999999986,6.799999999999999,5.200000000000003,1159.664,248
2025-06-17 18:42:00,77.4,239.4314,5376,-3.400000000000002,7.000000000000001,5.300000000000001,1152.971,249
2025-06-17 18:45:00,77.2,238.0787,5376,-3.3999999999999986,7.1000000000000005,5.299999999999997,1156.656,249
2025-06-17 18:48:00,75.0,225.6583,5376,-3.299999999999997,7.3,5.100000000000001,1110.662,253
2025-06-17 18:51:00,75.6,232.4219,5376,-3.299999999999997,7.1,5.100000000000001,1138.182,252
2025-06-17 18:54:00,75.6,234.1435,5377,-3.299999999999997,7.1,5.100000000000001,1125.485,252
2025-06-17 18:57:00,75.6,230.4543,5377,-3.3999999999999986,7.0,5.200000000000003,1117.324,246
2025-06-17 19:00:00,73.2,230.2083,5377,-3.1999999999999993,7.2,5.0,1088.409,252
2025-06-17 19:03:00,74.0,226.2731,5377,-3.1999999999999993,6.9,5.0,1083.366,247
2025-06-17 19:06:00,71.9,225.1664,5377,-3.1999999999999993,6.9,5.0,1042.382,247
2025-06-18 07:27:00,44.0,293.7862,5377,-1.1999999999999993,1.7999999999999998,1.8999999999999986,706.5444,87
2025-06-18 07:30:00,58.0,271.7737,5377,-2.799999999999997,4.0,3.799999999999997,924.2925,773
2025-06-18 07:33:00,63.1,290.4659,5377,-3.1000000000000014,4.2,4.399999999999999,969.1959,1084
2025-06-18 07:36:00,65.4,298.9511,5377,-3.299999999999997,4.4,4.700000000000003,987.9193,1139
2025-06-18 07:39:00,69.3,332.7691,5377,-3.5,4.2,4.899999999999999,1046.412,1132
2025-06-18 07:42:00,70.8,334.1218,5377,-3.5000000000000036,4.3,5.099999999999998,1077.631,1132
2025-06-18 07:45:00,72.6,331.0475,5377,-3.599999999999998,4.300000000000001,5.199999999999999,1095.482,1132
2025-06-18 07:48:00,73.4,331.2934,5377,-3.6000000000000014,4.4,5.200000000000003,1118.724,1132
2025-06-18 07:51:00,72.0,301.7795,5377,-3.0,4.9,4.700000000000003,1085.263,1147
2025-06-18 08:03:00,66.1,281.2428,5377,-2.8999999999999986,4.800000000000001,4.5,989.5834,763
2025-06-18 08:06:00,69.1,298.9511,5377,-3.1000000000000014,4.7,4.699999999999996,1032.699,1147
2025-06-18 08:09:00,73.6,322.1933,5378,-3.1999999999999993,4.799999999999999,5.0000000000000036,1108.497,1133
2025-06-18 08:12:00,77.0,281.6117,5378,-3.4999999999999964,4.799999999999999,5.199999999999999,1158.57,1154
2025-06-18 08:15:00,75.8,295.1389,5378,-3.3999999999999986,5.300000000000001,4.899999999999999,1146.735,1143
2025-06-18 08:18:00,75.4,294.0321,5378,-3.6000000000000014,5.299999999999999,5.100000000000001,1141.813,1152
2025-06-18 08:24:00,72.4,234.5125,5378,-3.299999999999997,6.200000000000001,4.899999999999999,1099.097,214
2025-06-18 08:27:00,71.4,236.3571,5378,-3.3000000000000007,6.200000000000001,4.900000000000002,1089.517,214
2025-06-18 08:30:00,70.4,239.4314,5378,-3.3000000000000007,6.0,4.900000000000002,1060.455,214
2025-06-18 08:36:00,71.3,248.5315,5378,-3.299999999999997,6.0,5.0,1074.684,220
2025-06-18 08:39:00,72.5,251.4829,5378,-3.299999999999997,6.0,5.100000000000001,1093.793,220
2025-06-18 08:45:00,74.6,244.2274,5378,-3.400000000000002,6.200000000000001,5.199999999999999,1121.354,1677
2025-06-18 08:48:00,74.8,243.6125,5378,-3.5000000000000036,6.4,5.199999999999999,1124.758,212
2025-06-18 08:51:00,74.5,241.645,5378,-3.5000000000000036,6.300000000000001,5.199999999999999,1119.852,212
2025-06-18 08:57:00,73.0,237.4638,5378,-3.3000000000000007,6.300000000000001,4.9999999999999964,1089.607,214
2025-06-18 09:00:00,71.3,235.1273,5378,-3.3000000000000007,6.2,4.900000000000002,1054.182,214
2025-06-18 09:03:00,70.3,235.3732,5378,-3.1999999999999993,6.1000000000000005,4.800000000000001,1056.183,214
2025-06-18 09:06:00,71.0,239.1855,5378,-3.1999999999999993,6.1,4.900000000000002,1067.505,214
2025-06-18 09:12:00,72.6,254.4343,5379,-3.3000000000000007,5.9,5.0000000000000036,1089.89,220
2025-06-18 09:15:00,72.4,263.2885,5379,-3.3000000000000007,5.9,5.0000000000000036,1091.086,176
2025-06-18 09:18:00,73.0,263.6574,5379,-3.3000000000000007,5.700000000000001,4.9999999999999964,1098.396,176
2025-06-18 09:21:00,72.8,265.625,5379,-3.3000000000000007,5.6,4.9999999999999964,1098.968,176
2025-06-18 09:27:00,73.4,256.4019,5379,-3.3000000000000007,5.9,4.9999999999999964,1110.08,220
2025-06-18 09:30:00,73.0,246.441,5379,-3.3999999999999986,6.199999999999999,5.100000000000001,1104.888,1677
2025-06-18 09:36:00,73.8,240.0463,5379,-3.5,6.5,5.200000000000003,1115.443,212
2025-06-18 09:45:00,75.4,225.9042,5379,-3.3999999999999986,6.9,5.200000000000003,1132.83,246
2025-06-18 09:48:00,75.6,231.0692,5379,-3.5,7.0,5.200000000000003,1130.095,246
2025-06-18 09:51:00,75.4,237.8328,5379,-3.5,6.800000000000001,5.300000000000004,1127.919,430
2025-06-18 09:54:00,77.3,238.8166,5379,-3.5,6.9,5.299999999999997,1165.639,430
2025-06-18 09:57:00,77.6,234.2665,5379,-3.700000000000003,7.0,5.5,1171.323,431
2025-06-18 10:00:00,77.6,237.3409,5379,-3.6000000000000014,6.800000000000001,5.299999999999997,1170.271,430
2025-06-18 10:03:00,77.6,242.7518,5379,-3.5,6.799999999999999,5.399999999999999,1170.225,227
2025-06-18 10:06:00,77.6,238.5706,5379,-3.5,6.699999999999999,5.399999999999999,1163.798,245
2025-06-18 10:09:00,76.8,238.6936,5380,-3.6000000000000014,6.8,5.299999999999997,1160.52,430
2025-06-18 10:12:00,76.4,233.2827,5380,-3.5,6.699999999999999,5.200000000000003,1141.848,245
2025-06-18 10:15:00,76.0,237.8328,5380,-3.5,6.8,5.200000000000003,1142.224,245
2025-06-18 10:21:00,79.0,250.4991,5380,-3.6000000000000014,6.6,5.399999999999999,1189.83,271
2025-06-18 10:24:00,81.7,256.5249,5380,-3.799999999999997,6.699999999999999,5.700000000000003,1256.449,294
2025-06-18 10:27:00,81.9,252.8356,5380,-3.799999999999997,6.9,5.700000000000003,1248.791,308
2025-06-18 10:30:00,81.3,252.7127,5380,-3.799999999999997,6.800000000000001,5.699999999999996,1244.828,308
2025-06-18 10:33:00,81.3,244.5963,5380,-3.799999999999997,6.800000000000001,5.699999999999996,1247.527,282
2025-06-18 10:36:00,81.3,249.5153,5380,-3.6999999999999993,6.800000000000001,5.599999999999998,1240.681,283
2025-06-18 10:39:00,80.9,253.8194,5380,-3.6999999999999993,6.800000000000001,5.599999999999998,1237.172,294
2025-06-18 10:42:00,81.1,251.114,5380,-3.6999999999999993,6.699999999999999,5.599999999999998,1243.704,294
2025-06-18 10:45:00,81.1,252.9586,5380,-3.8000000000000007,6.699999999999999,5.599999999999998,1240.787,294
2025-06-18 10:48:00,81.5,254.0654,5380,-3.6999999999999993,6.699999999999999,5.599999999999998,1254.609,294
2025-06-18 10:51:00,81.5,256.5249,5380,-3.6999999999999993,6.699999999999999,5.599999999999998,1250.623,294
2025-06-18 10:54:00,81.9,255.0492,5380,-3.6999999999999993,6.699999999999999,5.699999999999999,1257.235,294
2025-06-18 10:57:00,81.9,253.3275,5380,-3.8000000000000007,6.6,5.699999999999999,1249.935,295
2025-06-18 11:00:00,82.1,255.6641,5380,-3.700000000000003,6.799999999999999,5.600000000000001,1268.442,294
2025-06-18 11:03:00,82.5,252.9586,5380,-3.8000000000000043,6.800000000000001,5.700000000000003,1281.879,308
2025-06-18 11:06:00,82.5,250.4991,5380,-3.700000000000003,6.800000000000001,5.700000000000003,1261.071,294
2025-06-18 11:09:00,83.7,257.1397,5381,-3.900000000000002,6.800000000000001,5.800000000000001,1294.449,308
2025-06-18 11:12:00,85.3,258.2465,5381,-3.8999999999999986,6.9,5.899999999999999,1349.523,308
2025-06-18 11:15:00,88.4,267.4696,5381,-4.0,6.9,6.200000000000003,1398.793,306
2025-06-18 11:18:00,89.0,266.1169,5381,-4.100000000000001,7.1,6.299999999999997,1407.173,303
2025-06-18 11:21:00,88.6,262.6736,5381,-4.100000000000001,7.1,6.100000000000001,1401.295,303
2025-06-18 11:24:00,88.4,261.4438,5381,-4.100000000000001,7.1000000000000005,6.200000000000003,1398.985,303
2025-06-18 11:27:00,88.2,262.4277,5381,-4.0,7.1000000000000005,6.100000000000001,1396.242,303
2025-06-18 11:30:00,88.6,262.6736,5381,-4.100000000000001,7.0,6.100000000000001,1399.529,303
2025-06-18 11:33:00,88.4,260.829,5381,-4.100000000000001,7.0,6.100000000000001,1389.393,303
2025-06-18 11:36:00,87.4,253.9424,5381,-4.0,7.1000000000000005,6.0,1359.935,304
2025-06-18 11:39:00,87.3,259.9682,5381,-4.0,7.0,6.100000000000001,1363.213,304
2025-06-18 11:42:00,87.4,260.829,5381,-4.0,7.0,6.100000000000001,1368.667,304
2025-06-18 11:45:00,87.4,260.583,5381,-4.0,7.0,6.100000000000001,1364.069,304
2025-06-18 11:48:00,87.4,261.9358,5381,-4.0,7.1,6.100000000000001,1371.921,303
2025-06-18 11:51:00,88.3,264.2723,5381,-4.200000000000003,7.0,6.200000000000003,1386.964,303
2025-06-18 11:54:00,88.4,262.5506,5381,-4.0,7.1,6.100000000000001,1389.439,303
2025-06-18 11:57:00,87.4,255.0492,5381,-4.0,7.1000000000000005,6.0,1378.682,304
2025-06-18 12:00:00,85.9,249.6383,5381,-3.8999999999999986,7.3,6.0,1343.993,312
2025-06-18 12:03:00,85.3,247.7937,5381,-3.8999999999999986,7.2,5.899999999999999,1329.994,312
2025-06-18 12:06:00,84.0,247.0558,5381,-3.8000000000000007,7.3,5.800000000000001,1305.547,310
2025-06-18 12:09:00,83.9,249.6383,5382,-3.8000000000000007,7.2,5.800000000000001,1301.152,310
2025-06-18 12:12:00,84.4,252.7127,5382,-3.900000000000002,7.0,5.900000000000002,1306.059,308
2025-06-18 12:15:00,84.7,255.4181,5382,-3.900000000000002,7.1,5.900000000000002,1313.281,304
2025-06-18 12:18:00,84.5,249.6383,5382,-3.900000000000002,7.1,5.800000000000001,1311.812,304
2025-06-18 12:21:00,84.4,258.3695,5382,-3.8000000000000007,7.1,5.800000000000001,1314.558,308
2025-06-18 12:24:00,85.3,264.3953,5382,-3.8000000000000007,6.9,5.900000000000002,1319.517,269
2025-06-18 12:27:00,84.8,252.9586,5382,-3.900000000000002,6.9,5.800000000000001,1309.911,308
2025-06-18 12:30:00,83.3,242.7518,5382,-3.8000000000000007,7.2,5.699999999999999,1280.962,310
2025-06-18 12:33:00,83.2,248.5315,5382,-3.6999999999999993,7.1000000000000005,5.699999999999999,1282.072,283
2025-06-18 12:36:00,83.3,246.195,5382,-3.900000000000002,7.0,5.800000000000001,1280.683,310
2025-06-18 12:39:00,83.3,246.441,5382,-3.8000000000000007,7.1,5.699999999999999,1282.37,310
2025-06-18 12:42:00,84.3,256.6479,5382,-3.900000000000002,6.9,5.900000000000002,1329.297,308
2025-06-18 12:45:00,85.0,256.5249,5382,-3.900000000000002,7.0,5.900000000000002,1326.937,308
2025-06-18 12:48:00,85.0,253.2046,5382,-3.900000000000002,7.0,5.900000000000002,1314.041,308
2025-06-18 12:51:00,84.3,251.6059,5382,-3.8000000000000007,7.1000000000000005,5.800000000000001,1305.512,308
2025-06-18 12:54:00,82.9,245.5801,5382,-3.8000000000000007,7.1000000000000005,5.699999999999999,1281.412,310
2025-06-18 12:57:00,82.5,247.6707,5382,-3.8000000000000007,7.0,5.699999999999999,1273.077,310
2025-06-18 13:00:00,81.7,242.9977,5382,-3.799999999999997,7.1000000000000005,5.700000000000003,1258.115,310
2025-06-18 13:03:00,81.3,242.5058,5382,-3.700000000000003,7.1000000000000005,5.700000000000003,1246.858,310
2025-06-18 13:06:00,81.3,240.2922,5382,-3.700000000000003,7.1000000000000005,5.600000000000001,1244.921,310
2025-06-18 13:09:00,81.1,239.6774,5383,-3.6000000000000014,7.1000000000000005,5.5,1237.473,227
2025-06-18 13:12:00,81.1,245.8261,5383,-3.6000000000000014,7.1000000000000005,5.5,1240.525,227
2025-06-18 13:15:00,81.7,248.6545,5383,-3.700000000000003,6.9,5.700000000000003,1246.838,283
2025-06-18 13:18:00,81.9,254.8032,5383,-3.799999999999997,6.800000000000001,5.699999999999996,1245.033,308
2025-06-18 13:21:00,81.5,249.2694,5383,-3.6999999999999957,6.9,5.600000000000001,1246.007,283
2025-06-18 13:24:00,81.5,248.6545,5383,-3.6999999999999957,6.799999999999999,5.600000000000001,1242.623,227
2025-06-18 13:27:00,80.9,244.8423,5383,-3.599999999999998,7.000000000000001,5.4999999999999964,1238.28,227
2025-06-18 13:30:00,81.1,245.2112,5383,-3.6999999999999993,7.0,5.599999999999998,1240.994,227
2025-06-18 13:33:00,81.3,249.6383,5383,-3.6999999999999993,7.0,5.4999999999999964,1251.225,283
2025-06-18 13:36:00,83.1,251.36,5383,-3.799999999999997,7.0,5.700000000000003,1292.882,308
2025-06-18 13:39:00,84.3,248.9005,5383,-3.799999999999997,7.1,5.799999999999997,1302.973,310
2025-06-18 13:42:00,85.4,254.6803,5383,-3.900000000000002,7.1,5.900000000000002,1329.754,304
2025-06-18 13:45:00,85.9,252.3438,5383,-3.900000000000002,7.0,5.900000000000002,1342.727,304
2025-06-18 13:48:00,86.0,251.114,5383,-3.900000000000002,7.199999999999999,5.900000000000002,1342.319,304
2025-06-18 13:51:00,87.4,260.2141,5383,-3.900000000000002,7.1,5.9999999999999964,1369.465,304
2025-06-18 13:54:00,87.4,260.2141,5383,-3.900000000000002,7.0,5.9999999999999964,1373.788,304
2025-06-18 13:57:00,87.0,253.5735,5383,-3.900000000000002,7.1,5.900000000000002,1365.26,304
2025-06-18 14:00:00,87.0,250.1302,5383,-4.0000000000000036,7.199999999999999,6.0000000000000036,1359.911,312
2025-06-18 14:03:00,85.9,244.3504,5383,-4.0,7.3,5.899999999999999,1314.557,312
2025-06-18 14:06:00,84.3,247.3018,5383,-3.8999999999999986,7.3999999999999995,5.799999999999997,1314.229,312
2025-06-18 14:09:00,86.5,253.4505,5384,-4.0,7.199999999999999,6.0,1348.584,304
2025-06-18 14:12:00,86.9,250.991,5384,-3.8999999999999986,7.199999999999999,6.0,1359.187,304
2025-06-18 14:15:00,86.3,247.9167,5384,-3.8999999999999986,7.3,5.899999999999999,1349.701,312
2025-06-18 14:18:00,85.5,250.2532,5384,-3.8000000000000007,7.1,5.800000000000001,1331.258,308
2025-06-18 14:21:00,85.7,245.4572,5384,-3.8999999999999986,7.199999999999999,5.899999999999999,1331.457,312
2025-06-18 14:24:00,85.4,251.36,5384,-3.8999999999999986,7.199999999999999,5.899999999999999,1324.377,304
2025-06-18 14:27:00,86.9,259.1074,5384,-4.0,7.0,6.0,1354.506,304
2025-06-18 14:30:00,87.3,254.1884,5384,-4.0,7.199999999999999,6.100000000000001,1366.941,304
2025-06-18 14:33:00,87.4,255.6641,5384,-4.0,7.199999999999999,6.0,1370.371,304
2025-06-18 14:36:00,86.8,250.2532,5384,-3.8999999999999986,7.3,6.0,1355.95,304
2025-06-18 14:39:00,86.4,249.5153,5384,-3.8999999999999986,7.299999999999999,5.899999999999999,1353.18,312
2025-06-18 14:42:00,86.9,255.6641,5384,-3.8999999999999986,7.299999999999999,5.899999999999999,1362.614,304
2025-06-18 14:45:00,87.9,258.9844,5384,-4.0,7.199999999999999,6.100000000000001,1383.57,304
2025-06-18 14:48:00,88.0,253.3275,5384,-4.100000000000001,7.299999999999999,6.100000000000001,1370.363,304
2025-06-18 14:51:00,86.8,247.3018,5384,-4.0,7.3,6.0,1345.561,312
2025-06-18 14:54:00,84.7,242.7518,5384,-3.8999999999999986,7.3,5.799999999999997,1312.829,312
2025-06-18 14:57:00,83.9,242.3828,5384,-3.799999999999997,7.199999999999999,5.799999999999997,1304.777,310
2025-06-18 15:00:00,84.7,252.5897,5384,-3.799999999999997,7.1,5.799999999999997,1313.468,308
2025-06-18 15:03:00,85.7,252.2208,5384,-3.8999999999999986,7.1,5.899999999999999,1337.822,304
2025-06-18 15:06:00,85.0,246.8099,5384,-3.8999999999999986,7.199999999999999,5.899999999999999,1320.843,312
2025-06-18 15:15:00,84.7,250.2532,5385,-3.900000000000002,7.199999999999999,5.900000000000002,1313.301,304
2025-06-18 15:18:00,86.9,257.6317,5385,-4.0000000000000036,7.1,6.0000000000000036,1353.82,304
2025-06-18 15:21:00,86.2,254.1884,5385,-4.0000000000000036,7.199999999999999,6.0000000000000036,1346.903,304
2025-06-18 15:24:00,85.9,251.114,5385,-3.900000000000002,7.3,5.900000000000002,1339.721,304
2025-06-18 15:27:00,85.3,250.4991,5385,-3.900000000000002,7.2,5.800000000000001,1327.546,304
2025-06-18 15:30:00,85.0,251.9748,5385,-3.8000000000000043,7.199999999999999,5.899999999999999,1320.759,308
2025-06-18 15:33:00,86.3,260.3371,5385,-4.0,7.0,5.899999999999999,1360.225,304
2025-06-18 15:36:00,88.4,261.8128,5385,-4.0,7.1,6.100000000000001,1384.863,303
2025-06-18 15:39:00,88.4,257.8776,5385,-4.0,7.1,6.100000000000001,1386.248,304
2025-06-18 15:42:00,88.6,260.3371,5385,-4.100000000000001,7.199999999999999,6.100000000000001,1394.707,303
2025-06-18 15:45:00,88.6,256.033,5385,-4.100000000000001,7.299999999999999,6.200000000000003,1394.502,303
2025-06-18 15:48:00,88.4,255.91,5385,-4.0,7.299999999999999,6.100000000000001,1395.467,304
2025-06-18 15:51:00,88.8,259.4763,5385,-4.0000000000000036,7.199999999999999,6.099999999999998,1398.57,303
2025-06-18 15:54:00,88.4,257.6317,5385,-4.0000000000000036,7.199999999999999,6.099999999999998,1394.815,304
2025-06-18 15:57:00,87.0,252.8356,5385,-3.900000000000002,7.2,5.900000000000002,1366.578,304
2025-06-18 16:00:00,86.1,255.91,5385,-3.900000000000002,7.0,5.900000000000002,1343.806,304
2025-06-18 16:03:00,86.0,251.6059,5385,-3.8000000000000007,7.2,5.900000000000002,1346.608,304
2025-06-18 16:06:00,86.4,254.1884,5385,-3.8999999999999986,7.1,5.899999999999999,1351.329,304
2025-06-18 16:09:00,87.3,261.1979,5385,-4.0,7.1,6.0,1366.351,304
2025-06-18 16:12:00,87.3,260.0912,5386,-4.099999999999998,7.0,6.099999999999998,1361.875,303
2025-06-18 16:15:00,86.7,254.8032,5386,-3.9999999999999964,7.199999999999999,5.9999999999999964,1354.456,304
2025-06-18 16:18:00,86.0,250.7451,5386,-3.9999999999999964,7.3,5.9999999999999964,1335.336,312
2025-06-18 16:21:00,85.7,244.5963,5386,-3.900000000000002,7.3,5.800000000000001,1334.538,312
2025-06-18 16:24:00,85.3,250.4991,5386,-3.900000000000002,7.199999999999999,5.900000000000002,1325.02,304
2025-06-18 16:27:00,85.0,251.4829,5386,-3.900000000000002,7.1,5.900000000000002,1323.628,304
2025-06-18 16:30:00,84.8,245.5801,5386,-3.900000000000002,7.199999999999999,5.900000000000002,1316.545,312
2025-06-18 16:33:00,84.0,245.2112,5386,-3.8000000000000007,7.3,5.800000000000001,1301.667,310
2025-06-18 16:36:00,83.5,242.2598,5386,-3.8000000000000007,7.2,5.699999999999999,1291.621,310
2025-06-18 16:39:00,82.5,244.1044,5386,-3.799999999999997,7.1,5.699999999999996,1269.192,310
2025-06-18 16:42:00,83.1,249.8843,5386,-3.799999999999997,7.1,5.799999999999997,1277.534,308
2025-06-18 16:45:00,82.9,247.9167,5386,-3.799999999999997,7.1,5.799999999999997,1269.713,310
2025-06-18 16:48:00,81.5,241.522,5386,-3.700000000000003,7.1000000000000005,5.600000000000001,1242.121,310
2025-06-18 16:51:00,79.9,240.0463,5386,-3.700000000000003,7.1000000000000005,5.700000000000003,1213.989,282
2025-06-18 16:54:00,79.8,243.6125,5386,-3.700000000000003,7.1000000000000005,5.5,1222.457,282
2025-06-18 16:57:00,82.5,252.9586,5386,-3.8000000000000043,6.9,5.700000000000003,1270.841,308
2025-06-18 17:00:00,84.3,258.4925,5386,-3.8999999999999986,6.9,5.899999999999999,1302.425,308
2025-06-18 17:03:00,84.3,257.1397,5386,-3.8999999999999986,7.1,6.0,1305.801,304
2025-06-18 17:06:00,84.7,265.625,5386,-3.8999999999999986,6.9,5.899999999999999,1306.766,306
2025-06-18 17:09:00,86.4,268.8223,5386,-3.8999999999999986,6.9,5.899999999999999,1349.911,306
2025-06-18 17:12:00,86.2,267.9615,5387,-4.0,6.9,6.0,1347.391,306
2025-06-18 17:15:00,86.4,266.7318,5387,-4.0,6.800000000000001,6.0,1344.111,305
2025-06-18 17:18:00,86.3,266.9777,5387,-4.0,6.9,6.0,1349.694,306
2025-06-18 17:21:00,86.3,264.3953,5387,-4.0,6.9,6.0,1347.767,305
2025-06-18 17:24:00,86.4,260.829,5387,-4.0,7.0,6.0,1339.295,305
2025-06-18 17:27:00,86.0,261.3209,5387,-3.8999999999999986,7.1,6.0,1344.884,304
2025-06-18 17:30:00,86.4,261.5668,5387,-4.0,7.0,6.0,1344.836,305
2025-06-18 17:33:00,86.4,260.829,5387,-4.0,7.0,6.100000000000001,1351.161,305
2025-06-18 17:36:00,86.7,263.1655,5387,-3.900000000000002,7.0,5.900000000000002,1350.657,306
2025-06-18 17:39:00,86.4,260.829,5387,-4.0000000000000036,7.0,6.0000000000000036,1352.923,305
2025-06-18 17:42:00,86.3,260.829,5387,-3.900000000000002,7.1000000000000005,6.0000000000000036,1334.05,304
2025-06-18 17:45:00,84.9,261.9358,5387,-3.8999999999999986,6.8999999999999995,5.899999999999999,1315.164,305
2025-06-18 17:48:00,83.3,259.3533,5387,-3.799999999999997,6.8,5.699999999999996,1284.41,308
2025-06-18 17:51:00,82.9,259.7222,5387,-3.799999999999997,6.8,5.700000000000003,1271.644,308
2025-06-18 17:54:00,82.5,259.4763,5387,-3.799999999999997,6.7,5.700000000000003,1261.387,294
2025-06-18 17:57:00,81.7,257.1397,5387,-3.6999999999999957,6.699999999999999,5.600000000000001,1245.532,294
2025-06-18 18:00:00,81.7,257.5087,5387,-3.700000000000003,6.8,5.600000000000001,1248.794,294
2025-06-18 18:03:00,81.5,256.2789,5387,-3.700000000000003,6.6,5.600000000000001,1247.579,294
2025-06-18 18:06:00,81.1,250.8681,5387,-3.700000000000003,6.8,5.600000000000001,1226.002,283
2025-06-18 18:09:00,83.9,279.0292,5388,-3.799999999999997,6.3999999999999995,5.799999999999997,1321.979,1556
2025-06-18 18:12:00,85.9,274.1103,5388,-3.9999999999999964,6.6,5.900000000000002,1331.098,1556
2025-06-18 18:15:00,80.4,256.6479,5388,-3.700000000000003,6.6000000000000005,5.600000000000001,1213.312,294
2025-06-18 18:18:00,79.3,259.1074,5388,-3.700000000000003,6.500000000000001,5.600000000000001,1200.875,295
2025-06-18 18:21:00,79.4,261.8128,5388,-3.6999999999999993,6.500000000000001,5.599999999999998,1197.747,289
2025-06-18 18:24:00,79.5,263.1655,5388,-3.6999999999999993,6.500000000000001,5.599999999999998,1200.436,289
2025-06-18 18:27:00,78.9,261.8128,5388,-3.6999999999999993,6.500000000000001,5.599999999999998,1193.744,289
2025-06-18 19:03:00,73.6,253.9424,5388,-3.400000000000002,6.1,5.099999999999998,1080.785,1678
2025-06-18 19:06:00,73.4,249.0234,5388,-3.400000000000002,6.300000000000001,5.099999999999998,1082.363,1677
2025-06-18 19:12:00,71.9,228.1178,5389,-3.3000000000000007,6.7,4.9999999999999964,1057.795,254
2025-06-18 19:15:00,72.4,234.3895,5389,-3.3000000000000007,6.6000000000000005,4.9999999999999964,1079.077,247
2025-06-18 19:18:00,72.0,226.2731,5389,-3.400000000000002,6.7,5.099999999999998,1061.365,254
2025-06-18 19:21:00,71.0,222.8299,5389,-3.400000000000002,6.7,4.9999999999999964,1043.126,254
2025-06-18 19:24:00,70.6,225.1664,5389,-3.3000000000000043,6.5,4.899999999999999,1040.833,238
2025-06-18 19:33:00,76.0,238.5706,5389,-3.599999999999998,6.6,5.300000000000001,1137.354,245
2025-06-18 19:36:00,75.8,239.6774,5389,-3.6000000000000014,6.6,5.300000000000004,1135.447,279
2025-06-18 19:39:00,75.2,237.2179,5389,-3.5,6.5,5.299999999999997,1131.034,212
2025-06-18 19:42:00,75.0,235.9881,5389,-3.5,6.4,5.199999999999996,1128.109,212
2025-06-18 19:48:00,73.6,228.2407,5389,-3.3999999999999986,6.500000000000001,5.100000000000001,1103.637,210
2025-06-18 19:51:00,73.4,226.3961,5389,-3.299999999999997,6.6000000000000005,5.0,1098.374,254
2025-06-18 19:54:00,73.0,222.7069,5389,-3.299999999999997,6.499999999999999,5.0,1083.542,238
2025-06-18 19:57:00,71.4,220.2474,5389,-3.299999999999997,6.499999999999999,4.899999999999999,1064.094,238
2025-06-18 20:12:00,70.0,218.4028,5390,-3.299999999999997,6.499999999999999,4.799999999999997,1046.775,238
2025-06-18 20:15:00,68.9,219.0176,5390,-3.200000000000003,6.499999999999999,4.700000000000003,1026.133,238
2025-06-18 20:18:00,69.7,228.2407,5390,-3.3000000000000043,6.199999999999999,4.899999999999999,1034.413,215
2025-06-18 20:21:00,69.6,227.5029,5390,-3.200000000000003,6.199999999999999,4.800000000000004,1037.833,504
2025-06-18 20:24:00,69.9,228.3637,5390,-3.3000000000000043,6.1,4.899999999999999,1039.516,215
2025-06-18 20:27:00,69.5,225.9042,5390,-3.3000000000000043,6.199999999999999,4.800000000000004,1040.359,500
2025-06-18 20:30:00,69.6,228.7326,5390,-3.200000000000003,6.199999999999999,4.799999999999997,1038.461,504
2025-06-18 20:33:00,69.6,225.2894,5390,-3.200000000000003,6.199999999999999,4.800000000000004,1034.756,504
2025-06-18 20:36:00,69.4,221.2312,5390,-3.200000000000003,6.300000000000001,4.800000000000004,1023.383,504
2025-06-18 20:39:00,69.5,230.7002,5390,-3.200000000000003,6.300000000000001,4.800000000000004,1046.904,244
2025-06-18 20:42:00,70.9,232.6678,5390,-3.3000000000000043,6.200000000000001,4.899999999999999,1055.34,214
2025-06-18 20:45:00,72.3,240.5382,5390,-3.3000000000000043,6.200000000000001,5.0,1077.945,214
2025-06-18 20:48:00,71.6,234.7584,5390,-3.3000000000000043,6.199999999999999,4.899999999999999,1061.925,214
2025-06-18 21:03:00,69.6,214.5906,5390,-3.200000000000003,6.6,4.800000000000004,1037.827,238
2025-06-18 21:06:00,69.3,265.2561,5390,-3.200000000000003,6.3999999999999995,4.899999999999999,1074.327,173
2025-06-18 21:09:00,74.0,254.5573,5391,-3.4999999999999964,5.8,5.199999999999999,1107.982,1675
2025-06-18 21:12:00,74.6,254.5573,5391,-3.5,6.1,5.200000000000003,1126.321,1678
2025-06-18 21:15:00,75.8,253.2046,5391,-3.5,6.200000000000001,5.200000000000003,1134.454,1677
2025-06-18 21:18:00,80.5,261.9358,5391,-3.700000000000003,6.200000000000001,5.600000000000001,1222.848,288
2025-06-18 21:21:00,79.9,260.829,5391,-3.799999999999997,6.4,5.600000000000001,1223.272,295
2025-06-18 21:24:00,79.9,257.1397,5391,-3.799999999999997,6.4,5.600000000000001,1214.775,295
2025-06-18 21:27:00,79.5,257.5087,5391,-3.6999999999999957,6.3999999999999995,5.5,1212.691,295
2025-06-18 21:30:00,79.5,256.033,5391,-3.6999999999999957,6.3999999999999995,5.5,1214.325,295
2025-06-18 21:33:00,79.5,252.3438,5391,-3.6999999999999957,6.3999999999999995,5.5,1210.14,295
2025-06-18 21:48:00,77.0,243.4896,5391,-3.6000000000000014,6.499999999999999,5.299999999999997,1169.002,279
2025-06-18 21:51:00,75.9,242.9977,5391,-3.6000000000000014,6.3999999999999995,5.299999999999997,1155.521,212
2025-06-18 21:54:00,75.2,244.7193,5391,-3.6000000000000014,6.3999999999999995,5.299999999999997,1149.768,212
2025-06-18 22:03:00,68.3,232.9138,5391,-3.299999999999997,6.0,4.399999999999999,965.3629,204
2025-06-19 07:24:00,47.1,229.4705,5391,-1.5999999999999979,2.0999999999999996,2.599999999999998,741.3462,92
2025-06-19 07:27:00,55.9,234.3895,5392,-2.6000000000000014,4.3999999999999995,3.700000000000003,867.2966,660
2025-06-19 07:33:00,57.3,245.3342,5392,-2.6999999999999993,4.200000000000001,3.8000000000000007,842.8431,670
2025-06-19 07:36:00,60.5,255.787,5392,-2.8999999999999986,4.6,4.200000000000003,909.9548,674
2025-06-19 07:42:00,67.0,293.7862,5392,-3.299999999999997,4.6,4.799999999999997,1019.92,1139
2025-06-19 07:45:00,68.9,290.9578,5392,-3.5,4.700000000000001,5.100000000000001,1040.224,1141
2025-06-19 07:57:00,68.7,252.3438,5392,-3.299999999999997,5.1,4.799999999999997,1043.61,813
2025-06-19 08:00:00,71.3,279.6441,5392,-3.5,5.000000000000001,5.0,1073.163,162
2025-06-19 08:06:00,62.1,226.5191,5392,-2.8999999999999986,5.3,4.299999999999997,941.9557,637
2025-06-19 08:09:00,61.5,232.5449,5392,-2.8999999999999986,5.300000000000001,4.299999999999997,932.5118,637
2025-06-19 08:15:00,64.7,256.2789,5392,-3.1999999999999993,5.0,4.599999999999998,976.2769,831
2025-06-19 08:18:00,67.0,260.3371,5392,-3.3000000000000007,5.2,4.800000000000001,1022.203,831
2025-06-19 08:21:00,70.6,271.2818,5392,-3.4999999999999964,5.3999999999999995,5.099999999999998,1079.58,160
2025-06-19 08:24:00,74.0,264.2723,5392,-3.6000000000000014,5.8,5.5,1124.891,134
2025-06-19 08:27:00,75.4,259.9682,5393,-3.799999999999997,5.9,5.5,1146.639,1680
2025-06-19 08:30:00,75.6,258.8614,5393,-3.6999999999999957,5.9,5.5,1146.537,1680
2025-06-19 08:33:00,75.8,259.1074,5393,-3.8000000000000043,5.9,5.5,1147.173,1680
2025-06-19 08:36:00,76.6,263.7804,5393,-3.6999999999999993,6.0,5.4999999999999964,1161.862,134
2025-06-19 08:42:00,74.4,251.9748,5393,-3.5,5.9,5.299999999999997,1113.442,1678
2025-06-19 08:45:00,74.0,263.7804,5393,-3.6000000000000014,5.8,5.299999999999997,1103.531,134
2025-06-19 08:48:00,75.1,262.6736,5393,-3.5000000000000036,6.1,5.400000000000002,1124.516,1678
2025-06-19 08:51:00,77.8,262.5506,5393,-3.6999999999999957,6.1,5.600000000000001,1170.383,288
2025-06-19 08:54:00,77.6,259.1074,5393,-3.6999999999999957,6.199999999999999,5.600000000000001,1169.438,288
2025-06-19 08:57:00,77.8,259.4763,5393,-3.799999999999997,6.4,5.600000000000001,1171.561,289
2025-06-19 09:00:00,77.8,262.1817,5393,-3.6999999999999993,6.1,5.599999999999998,1171.139,288
2025-06-19 09:03:00,77.5,256.5249,5393,-3.8000000000000007,6.299999999999999,5.599999999999998,1163.697,286
2025-06-19 09:21:00,79.4,281.2428,5393,-3.8000000000000007,5.9,5.699999999999999,1218.135,150
2025-06-19 09:24:00,80.5,255.4181,5393,-4.0,6.0,5.700000000000003,1180.357,1672
2025-06-19 09:27:00,77.2,263.9034,5394,-3.700000000000003,6.1,5.5,1164.16,288
2025-06-19 09:33:00,77.5,267.4696,5394,-3.6999999999999993,6.0,5.5000000000000036,1167.064,134
2025-06-19 09:45:00,76.4,234.8814,5394,-3.3999999999999986,6.7,5.100000000000001,1155.569,249
2025-06-19 09:48:00,76.0,232.4219,5394,-3.400000000000002,6.800000000000001,5.199999999999999,1141.383,249
2025-06-19 09:51:00,75.8,235.6192,5394,-3.4999999999999964,6.7,5.199999999999999,1145.242,245
2025-06-19 09:54:00,76.6,237.8328,5394,-3.5000000000000036,6.799999999999999,5.300000000000001,1154.351,245
2025-06-19 09:57:00,76.4,235.7422,5394,-3.4999999999999964,6.799999999999999,5.199999999999999,1151.948,245
2025-06-19 10:03:00,76.2,242.7518,5394,-3.3999999999999986,6.6,5.200000000000003,1149.369,248
2025-06-19 10:09:00,76.0,242.3828,5394,-3.4999999999999964,6.5,5.199999999999999,1146.572,212
2025-06-19 10:27:00,81.5,250.3762,5395,-3.8000000000000043,6.799999999999999,5.600000000000001,1248.787,308
2025-06-19 10:30:00,81.3,246.5639,5395,-3.700000000000003,6.799999999999999,5.600000000000001,1249.31,227
2025-06-19 10:33:00,79.8,240.4152,5395,-3.6000000000000014,6.8999999999999995,5.5,1220.378,227
2025-06-19 10:36:00,79.8,244.3504,5395,-3.6000000000000014,6.799999999999999,5.399999999999999,1213.425,227
2025-06-19 10:39:00,79.8,240.6612,5395,-3.599999999999998,6.8999999999999995,5.400000000000002,1223.657,227
2025-06-19 10:42:00,79.7,244.3504,5395,-3.6999999999999993,7.000000000000001,5.5000000000000036,1215.63,282
2025-06-19 10:45:00,80.1,246.5639,5395,-3.6999999999999993,6.800000000000001,5.599999999999998,1232.244,227
2025-06-19 10:48:00,79.4,242.1369,5395,-3.599999999999998,6.8,5.5000000000000036,1206.076,227
2025-06-19 10:54:00,76.6,238.6936,5395,-3.4999999999999964,6.6000000000000005,5.199999999999999,1154.088,245
2025-06-19 10:57:00,76.4,235.7422,5395,-3.400000000000002,6.7,5.300000000000001,1152.655,249
2025-06-19 11:00:00,77.4,247.6707,5395,-3.5000000000000036,6.7,5.300000000000001,1167.299,271
2025-06-19 11:18:00,79.9,246.441,5395,-3.6000000000000014,6.799999999999999,5.5,1216.59,227
2025-06-19 11:21:00,78.6,235.1273,5395,-3.5,6.8999999999999995,5.399999999999999,1195.676,430
2025-06-19 11:24:00,77.8,228.2407,5395,-3.5,6.8999999999999995,5.299999999999997,1173.332,246
2025-06-19 11:27:00,77.0,227.5029,5396,-3.3999999999999986,6.999999999999999,5.199999999999996,1158.098,253
2025-06-19 11:30:00,77.2,230.8232,5396,-3.5,6.8999999999999995,5.299999999999997,1170.575,246
2025-06-19 11:33:00,76.8,228.2407,5396,-3.400000000000002,6.8999999999999995,5.199999999999999,1161.757,246
2025-06-19 11:36:00,76.6,228.3637,5396,-3.5,6.8999999999999995,5.200000000000003,1157.507,246
2025-06-19 11:39:00,75.8,223.9366,5396,-3.400000000000002,6.999999999999999,5.099999999999998,1148.218,253
2025-06-19 11:42:00,74.6,224.9204,5396,-3.3000000000000007,6.8,5.0000000000000036,1129.627,254
2025-06-19 11:45:00,74.0,222.4609,5396,-3.3999999999999986,6.8,5.100000000000001,1120.713,254
2025-06-19 11:48:00,73.0,223.1988,5396,-3.299999999999997,6.8,4.899999999999999,1101.65,254
2025-06-19 11:51:00,73.2,230.7002,5396,-3.299999999999997,6.7,4.899999999999999,1109.973,247
2025-06-19 11:54:00,73.4,230.0854,5396,-3.200000000000003,6.6,5.0,1105.94,247
2025-06-19 12:03:00,73.0,230.2083,5396,-3.3000000000000043,6.6,5.0,1103.651,247
2025-06-19 12:06:00,73.0,228.8556,5396,-3.299999999999997,6.6,5.0,1105.306,247
2025-06-19 12:09:00,72.8,228.8556,5396,-3.400000000000002,6.6,4.9999999999999964,1100.802,254
2025-06-19 12:12:00,73.2,229.5935,5396,-3.3000000000000007,6.7,5.099999999999998,1095.153,247
2025-06-19 12:15:00,73.0,227.011,5396,-3.1999999999999993,6.6000000000000005,4.900000000000002,1097.821,247
2025-06-19 12:18:00,72.8,226.1502,5396,-3.3000000000000007,6.6000000000000005,4.9999999999999964,1098.667,254
2025-06-19 12:24:00,73.2,227.134,5396,-3.3000000000000007,6.6,4.9999999999999964,1102.52,254
2025-06-19 12:27:00,72.6,225.1664,5397,-3.3000000000000043,6.8,4.899999999999999,1099.999,254
2025-06-19 12:30:00,72.6,222.215,5397,-3.3000000000000043,6.7,4.899999999999999,1095.02,254
2025-06-19 12:33:00,72.3,220.8623,5397,-3.3000000000000043,6.7,4.899999999999999,1090.333,254
2025-06-19 12:36:00,72.8,226.888,5397,-3.200000000000003,6.7,4.899999999999999,1100.512,247
2025-06-19 12:39:00,72.6,224.4285,5397,-3.3000000000000043,6.6000000000000005,4.899999999999999,1092.007,254
2025-06-19 12:42:00,72.4,222.7069,5397,-3.3000000000000043,6.6000000000000005,4.899999999999999,1090.492,254
2025-06-19 12:45:00,72.0,252.3438,5397,-3.099999999999998,6.7,4.800000000000001,1120.616,181
2025-06-19 12:48:00,75.8,252.2208,5397,-3.5,6.3,5.199999999999996,1155.186,1677
2025-06-19 13:00:00,80.1,255.1722,5397,-3.6999999999999957,6.6,5.5,1222.592,294
2025-06-19 13:03:00,77.8,231.0692,5397,-3.5,6.8999999999999995,5.200000000000003,1184.581,246
2025-06-19 13:06:00,77.0,231.3151,5397,-3.3999999999999986,6.8,5.200000000000003,1160.783,249
2025-06-19 13:09:00,77.4,233.8976,5397,-3.5,6.8,5.300000000000004,1166.946,245
2025-06-19 13:12:00,77.4,236.603,5397,-3.4999999999999964,6.8,5.400000000000002,1167.308,245
2025-06-19 13:15:00,77.0,233.2827,5397,-3.5,6.8,5.299999999999997,1163.777,245
2025-06-19 13:18:00,76.8,231.684,5397,-3.5000000000000036,6.8,5.199999999999999,1163.959,246
2025-06-19 13:21:00,76.2,229.3475,5397,-3.400000000000002,6.8,5.099999999999998,1153.121,246
2025-06-19 13:24:00,76.4,233.1597,5397,-3.400000000000002,6.8,5.199999999999999,1158.656,249
2025-06-19 13:27:00,77.0,236.849,5398,-3.3999999999999986,6.699999999999999,5.200000000000003,1162.482,249
2025-06-19 13:33:00,77.0,235.4962,5398,-3.3999999999999986,6.699999999999999,5.100000000000001,1150.91,249
2025-06-19 13:36:00,77.0,235.3732,5398,-3.3999999999999986,6.699999999999999,5.200000000000003,1164.89,249
2025-06-19 13:39:00,77.2,232.9138,5398,-3.5,6.699999999999999,5.200000000000003,1164.29,245
2025-06-19 13:42:00,76.8,236.603,5398,-3.5,6.699999999999999,5.200000000000003,1160.215,245
2025-06-19 13:45:00,77.4,236.3571,5398,-3.5000000000000036,6.699999999999999,5.300000000000001,1168.172,245
2025-06-19 13:48:00,77.2,233.8976,5398,-3.400000000000002,6.699999999999999,5.199999999999999,1166.961,249
2025-06-19 13:51:00,77.2,229.2245,5398,-3.3999999999999986,6.8999999999999995,5.199999999999996,1160.187,246
2025-06-19 13:54:00,76.8,228.8556,5398,-3.400000000000002,6.8999999999999995,5.199999999999999,1153.961,246
2025-06-19 13:57:00,77.2,231.0692,5398,-3.5,6.8999999999999995,5.199999999999996,1160.324,246
2025-06-19 14:00:00,77.8,235.6192,5398,-3.5,6.799999999999999,5.200000000000003,1172.707,245
2025-06-19 14:03:00,77.6,238.2017,5398,-3.5,6.799999999999999,5.299999999999997,1168.6,245
2025-06-19 14:06:00,77.5,235.1273,5398,-3.5,6.8999999999999995,5.200000000000003,1172.103,430
2025-06-19 14:09:00,77.5,235.0043,5398,-3.5,6.799999999999999,5.200000000000003,1169.662,245
2025-06-19 14:12:00,77.5,234.8814,5398,-3.3999999999999986,6.8999999999999995,5.200000000000003,1172.434,249
2025-06-19 14:15:00,77.4,236.1111,5398,-3.3999999999999986,6.8999999999999995,5.200000000000003,1164.046,249
2025-06-19 14:18:00,77.6,239.8003,5398,-3.5,6.799999999999999,5.299999999999997,1174.326,430
2025-06-19 14:21:00,77.8,239.6774,5398,-3.5,6.799999999999999,5.200000000000003,1177.317,245
2025-06-19 14:24:00,77.8,237.5868,5398,-3.5,6.799999999999999,5.100000000000001,1175.547,245
2025-06-19 14:27:00,77.8,238.5706,5399,-3.400000000000002,6.699999999999999,5.199999999999999,1175.44,248
2025-06-19 14:30:00,77.8,240.0463,5399,-3.5,6.699999999999999,5.299999999999997,1175.997,245
2025-06-19 14:39:00,78.6,241.8909,5399,-3.5,6.699999999999999,5.299999999999997,1192.798,248
2025-06-19 14:42:00,78.6,238.4476,5399,-3.5,6.799999999999999,5.300000000000004,1189.626,245
2025-06-19 14:45:00,78.4,235.9881,5399,-3.6000000000000014,6.8999999999999995,5.300000000000004,1187.538,430
2025-06-19 14:48:00,78.4,235.9881,5399,-3.599999999999998,7.000000000000001,5.400000000000002,1180.771,430
2025-06-19 14:51:00,77.8,234.8814,5399,-3.5,6.8999999999999995,5.300000000000004,1177.609,430
2025-06-19 14:54:00,77.4,236.603,5399,-3.4999999999999964,6.799999999999999,5.300000000000001,1159.217,245
2025-06-19 14:57:00,77.2,242.3828,5399,-3.5,6.799999999999999,5.299999999999997,1158.256,248
2025-06-19 15:00:00,77.2,238.6936,5399,-3.5,6.699999999999999,5.299999999999997,1159.012,245
2025-06-19 15:03:00,76.6,233.5287,5399,-3.5,6.8999999999999995,5.299999999999997,1148.464,430
2025-06-19 15:06:00,76.4,235.3732,5399,-3.5,6.8999999999999995,5.300000000000004,1144.301,430
2025-06-19 15:09:00,76.4,233.2827,5399,-3.3999999999999986,6.799999999999999,5.200000000000003,1142.238,249
2025-06-19 15:12:00,76.2,234.3895,5399,-3.5,6.8999999999999995,5.200000000000003,1143.525,430
2025-06-19 15:15:00,76.4,231.4381,5399,-3.5,6.9,5.299999999999997,1142.751,246
2025-06-19 15:18:00,75.8,225.9042,5399,-3.3999999999999986,7.1000000000000005,5.200000000000003,1137.891,253
2025-06-19 15:21:00,76.2,226.5191,5399,-3.3999999999999986,7.000000000000001,5.200000000000003,1132.377,253
