Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2025-06-19 15:24:00,76.2,230.5773,5399,-3.5,7.000000000000001,5.200000000000003,1144.926,246
2025-06-19 15:27:00,76.6,235.6192,5400,-3.3999999999999986,6.9,5.200000000000003,1149.563,249
2025-06-19 15:30:00,76.8,235.3732,5400,-3.5,6.9,5.300000000000004,1150.95,430
2025-06-19 15:33:00,76.6,234.8814,5400,-3.5,6.9,5.200000000000003,1148.31,430
2025-06-19 15:36:00,76.8,237.5868,5400,-3.5,6.799999999999999,5.300000000000004,1148.527,245
2025-06-19 15:39:00,76.4,234.3895,5400,-3.5,6.799999999999999,5.199999999999996,1143.192,245
2025-06-19 15:42:00,76.4,236.9719,5400,-3.5,6.799999999999999,5.199999999999996,1145.178,245
2025-06-19 15:45:00,76.8,241.276,5400,-3.3999999999999986,6.699999999999999,5.200000000000003,1152.673,248
2025-06-19 15:54:00,76.2,238.8166,5400,-3.5,6.699999999999999,5.200000000000003,1142.831,245
2025-06-19 15:57:00,76.0,236.1111,5400,-3.3999999999999986,6.699999999999999,5.200000000000003,1139.676,249
2025-06-19 16:00:00,75.6,234.1435,5400,-3.3999999999999986,6.7,5.200000000000003,1134.062,249
2025-06-19 16:03:00,75.6,234.1435,5400,-3.400000000000002,6.8,5.099999999999998,1120.448,249
2025-06-19 16:06:00,75.6,235.0043,5400,-3.400000000000002,6.8,5.199999999999999,1130.836,249
2025-06-19 16:09:00,75.6,234.1435,5400,-3.400000000000002,6.699999999999999,5.199999999999999,1135.514,249
2025-06-19 16:12:00,75.4,229.5935,5400,-3.3999999999999986,6.8,5.100000000000001,1126.642,246
2025-06-19 16:15:00,75.0,227.011,5400,-3.3999999999999986,6.8999999999999995,5.100000000000001,1125.539,246
2025-06-19 16:18:00,74.6,224.9204,5400,-3.3999999999999986,6.8999999999999995,5.100000000000001,1113.727,246
2025-06-19 16:21:00,74.0,223.4447,5400,-3.299999999999997,6.8999999999999995,5.0,1114.942,254
2025-06-19 16:24:00,74.0,224.6745,5400,-3.299999999999997,6.8,5.100000000000001,1106.978,254
2025-06-19 16:27:00,73.4,221.2312,5401,-3.299999999999997,6.8999999999999995,5.0,1087.377,255
2025-06-19 16:30:00,73.2,227.7488,5401,-3.3999999999999986,6.8,5.0,1100.879,254
2025-06-19 16:33:00,73.0,222.4609,5401,-3.3000000000000007,6.8999999999999995,4.9999999999999964,1084.66,254
2025-06-19 16:36:00,71.8,218.1568,5401,-3.3000000000000007,6.8999999999999995,4.900000000000002,1066.376,255
2025-06-19 16:39:00,69.2,212.2541,5401,-3.099999999999998,6.8999999999999995,4.699999999999999,1039.149,886
2025-06-19 16:42:00,69.5,214.8365,5401,-3.1999999999999957,6.8,4.799999999999997,1035.226,886
2025-06-19 16:45:00,69.1,216.0663,5401,-3.1999999999999957,6.7,4.799999999999997,1035.899,238
2025-06-19 16:48:00,69.6,220.2474,5401,-3.200000000000003,6.699999999999999,4.899999999999999,1041.346,238
2025-06-19 16:51:00,70.9,236.726,5401,-3.1999999999999957,6.5,4.899999999999999,1052.481,244
2025-06-19 17:03:00,73.4,243.4896,5401,-3.3000000000000007,6.4,5.099999999999998,1092.995,242
2025-06-19 17:09:00,72.8,230.5773,5401,-3.3000000000000007,6.7,5.0000000000000036,1078.94,247
2025-06-19 17:12:00,72.8,234.3895,5401,-3.3000000000000007,6.6,4.9999999999999964,1083.909,247
2025-06-19 17:30:00,73.2,233.7746,5402,-3.299999999999997,6.6,5.0,1089.166,247
2025-06-19 17:36:00,73.4,231.0692,5402,-3.3999999999999986,6.699999999999999,5.199999999999996,1089.724,254
2025-06-19 17:39:00,73.0,224.5515,5402,-3.299999999999997,6.8,5.100000000000001,1081.381,254
2025-06-19 17:42:00,72.8,226.765,5402,-3.3999999999999986,6.8,5.0,1088.502,254
2025-06-19 17:45:00,74.8,253.3275,5402,-3.400000000000002,6.3,5.300000000000001,1115.957,1677
2025-06-19 17:51:00,77.8,236.603,5402,-3.6000000000000014,6.8,5.299999999999997,1164.191,430
2025-06-19 17:54:00,74.0,233.0368,5402,-3.3999999999999986,6.8999999999999995,5.200000000000003,1093.484,246
2025-06-19 17:57:00,81.9,298.0903,5402,-3.6999999999999993,5.8,5.199999999999999,1213.025,147
2025-06-19 18:00:00,85.7,281.8576,5402,-4.0,6.7,6.0,1327.333,1556
2025-06-19 18:03:00,86.7,290.7118,5402,-4.0,6.4,6.100000000000001,1380.923,136
2025-06-19 18:06:00,82.7,261.5668,5402,-3.799999999999997,6.8,5.699999999999996,1249.11,269
2025-06-19 18:09:00,79.4,253.5735,5402,-3.599999999999998,6.7,5.400000000000002,1204.139,271
2025-06-19 18:12:00,76.6,244.7193,5402,-3.400000000000002,6.7,5.199999999999999,1150.449,248
2025-06-19 18:21:00,77.2,250.8681,5402,-3.5000000000000036,6.6000000000000005,5.300000000000001,1160.1,271
2025-06-19 18:24:00,77.0,251.4829,5402,-3.5000000000000036,6.6000000000000005,5.300000000000001,1159.537,271
2025-06-19 18:39:00,76.0,242.1369,5403,-3.400000000000002,6.6000000000000005,5.199999999999999,1135.181,248
2025-06-19 18:45:00,76.4,251.6059,5403,-3.4999999999999964,6.4,5.300000000000001,1143.097,1677
2025-06-19 18:57:00,74.8,232.2989,5403,-3.400000000000002,6.7,5.099999999999998,1115.554,246
2025-06-19 19:00:00,75.4,259.5992,5403,-3.400000000000002,6.7,5.099999999999998,1135.455,276
2025-06-19 19:03:00,76.8,262.1817,5403,-3.599999999999998,6.2,5.400000000000002,1147.572,133
2025-06-19 19:06:00,79.2,267.3466,5403,-3.6999999999999957,6.300000000000001,5.600000000000001,1204.396,135
2025-06-19 19:09:00,81.5,271.8967,5403,-3.900000000000002,6.4,5.800000000000001,1241.303,1579
2025-06-19 19:12:00,81.3,272.0197,5403,-3.8000000000000007,6.300000000000001,5.800000000000001,1242.182,1579
2025-06-19 19:15:00,81.3,269.1913,5403,-3.8000000000000043,6.4,5.800000000000004,1237.984,1579
2025-06-19 19:18:00,81.1,267.9615,5403,-3.700000000000003,6.5,5.700000000000003,1236.217,135
2025-06-19 19:21:00,80.7,263.6574,5403,-3.799999999999997,6.4,5.700000000000003,1231.559,289
2025-06-19 19:24:00,80.1,260.829,5403,-3.6999999999999993,6.500000000000001,5.5000000000000036,1221.646,295
2025-06-19 19:27:00,80.1,259.7222,5404,-3.6999999999999957,6.3999999999999995,5.600000000000001,1220.926,295
2025-06-19 19:30:00,79.1,259.4763,5404,-3.700000000000003,6.3999999999999995,5.5,1197.51,295
2025-06-19 19:36:00,77.4,243.3666,5404,-3.599999999999998,6.499999999999999,5.400000000000002,1150.243,279
2025-06-19 19:39:00,74.8,235.7422,5404,-3.4999999999999964,6.6,5.199999999999999,1119.694,245
2025-06-19 19:45:00,74.4,242.5058,5404,-3.5000000000000036,6.3999999999999995,5.199999999999999,1116.175,212
2025-06-19 19:48:00,74.8,250.8681,5404,-3.4999999999999964,6.299999999999999,5.199999999999999,1125.394,1677
2025-06-19 19:51:00,75.0,250.8681,5404,-3.4999999999999964,6.299999999999999,5.300000000000001,1125.694,1677
2025-06-19 19:54:00,75.0,250.1302,5404,-3.4999999999999964,6.300000000000001,5.300000000000001,1126.626,1677
2025-06-19 19:57:00,75.2,250.4991,5404,-3.3999999999999986,6.300000000000001,5.200000000000003,1126.61,1677
2025-06-19 20:00:00,75.2,246.6869,5404,-3.5,6.300000000000001,5.200000000000003,1124.963,1677
2025-06-19 20:03:00,75.0,248.2856,5404,-3.5,6.300000000000001,5.200000000000003,1122.308,1677
2025-06-19 20:06:00,74.6,242.3828,5404,-3.5,6.300000000000001,5.200000000000003,1116.851,212
2025-06-19 20:12:00,74.4,242.9977,5404,-3.5,6.3999999999999995,5.200000000000003,1115.62,212
2025-06-19 20:21:00,73.4,233.5287,5404,-3.400000000000002,6.6000000000000005,5.199999999999999,1102.984,210
2025-06-19 20:30:00,76.8,277.1846,5405,-3.599999999999998,5.8,5.300000000000001,1160.781,131
2025-06-19 20:33:00,77.0,272.0197,5405,-3.6000000000000014,5.9,5.399999999999999,1150.697,131
2025-06-19 20:36:00,76.8,268.6994,5405,-3.5,6.0,5.299999999999997,1148.261,131
2025-06-19 20:39:00,76.4,258.4925,5405,-3.5,6.199999999999999,5.299999999999997,1137.318,1678
2025-06-19 20:42:00,76.0,256.6479,5405,-3.5,6.2,5.299999999999997,1134.736,1678
2025-06-19 20:45:00,75.4,257.5087,5405,-3.3999999999999986,6.2,5.200000000000003,1122.53,1678
2025-06-19 20:48:00,75.6,260.2141,5405,-3.5,6.1,5.200000000000003,1126.236,1678
2025-06-19 20:51:00,74.8,258.1235,5405,-3.3999999999999986,6.000000000000001,5.100000000000001,1113.994,1678
2025-06-19 20:54:00,74.6,256.8938,5405,-3.5,6.1000000000000005,5.200000000000003,1110.14,1678
2025-06-19 20:57:00,74.8,257.5087,5405,-3.3999999999999986,6.1000000000000005,5.200000000000003,1108.896,1678
2025-06-19 21:00:00,74.2,251.4829,5405,-3.4999999999999964,6.2,5.199999999999999,1104.677,1677
2025-06-19 21:06:00,71.0,242.1369,5405,-3.3000000000000007,6.2,4.900000000000002,1050.601,214
2025-06-19 21:09:00,69.3,237.9557,5405,-3.1999999999999993,6.2,4.800000000000001,1025.17,214
2025-06-19 21:12:00,68.7,237.2179,5405,-3.1999999999999993,6.1000000000000005,4.800000000000001,1021.044,214
2025-06-19 21:15:00,68.9,235.0043,5405,-3.1999999999999993,6.1000000000000005,4.800000000000001,1023.638,214
2025-06-19 21:18:00,68.9,235.1273,5405,-3.1999999999999993,6.2,4.799999999999997,1025.084,214
2025-06-19 21:21:00,69.5,236.9719,5405,-3.1999999999999993,6.2,4.899999999999999,1025.665,214
2025-06-19 21:24:00,67.9,225.2894,5405,-3.099999999999998,6.3,4.699999999999996,1007.901,236
2025-06-19 21:27:00,69.3,262.0587,5406,-3.299999999999997,5.7,4.899999999999999,1018.757,176
2025-06-19 21:30:00,71.6,265.0101,5406,-3.299999999999997,5.8,5.100000000000001,1059.034,176
2025-06-19 21:33:00,71.6,263.4115,5406,-3.299999999999997,5.800000000000001,4.899999999999999,1054.221,176
2025-06-19 21:36:00,72.4,262.1817,5406,-3.400000000000002,5.800000000000001,5.199999999999999,1066.736,176
2025-06-19 21:39:00,72.8,260.829,5406,-3.3999999999999986,5.800000000000001,5.100000000000001,1063.644,176
2025-06-19 21:42:00,72.6,261.1979,5406,-3.3999999999999986,5.9,5.100000000000001,1080.496,176
2025-06-19 21:45:00,75.8,269.4372,5406,-3.6000000000000014,5.9,5.399999999999999,1145.886,134
2025-06-19 21:48:00,76.2,258.2465,5406,-3.599999999999998,6.1,5.400000000000002,1135.664,1678
2025-06-19 21:51:00,75.8,256.5249,5406,-3.599999999999998,6.1,5.400000000000002,1130.308,1678
2025-06-19 21:54:00,75.4,254.1884,5406,-3.5,6.199999999999999,5.300000000000004,1125.547,1678
2025-06-19 21:57:00,72.2,216.6811,5406,-3.3999999999999986,6.699999999999999,5.0,1075.386,881
2025-06-19 22:00:00,70.0,212.2541,5406,-3.3000000000000043,6.699999999999999,4.899999999999999,1041.709,881
2025-06-19 22:03:00,65.7,197.989,5406,-3.1000000000000014,6.6,4.5,984.6106,892
2025-06-19 22:06:00,61.3,188.397,5406,-2.700000000000003,6.6,4.200000000000003,900.1483,948
2025-06-19 22:09:00,53.1,196.7593,5406,-2.6000000000000014,6.1,2.8000000000000043,7.093684,949
2025-06-20 07:27:00,42.1,200.6944,5406,-1.0,1.5,1.6999999999999993,731.3505,119
2025-06-20 07:30:00,57.5,285.9158,5406,-2.6000000000000014,4.1,3.8999999999999986,954.6829,19
2025-06-20 07:33:00,68.0,299.689,5406,-3.299999999999997,4.3999999999999995,4.899999999999999,1123.226,1139
2025-06-20 07:39:00,72.8,322.6852,5406,-3.6999999999999957,4.7,5.299999999999997,1122.13,1209
2025-06-20 07:42:00,76.0,333.5069,5406,-3.900000000000002,4.7,5.5000000000000036,1161.515,1209
2025-06-20 07:45:00,78.2,337.811,5407,-3.9999999999999964,4.700000000000001,5.699999999999999,1191.536,1206
2025-06-20 07:48:00,77.5,348.8788,5407,-3.8999999999999986,4.500000000000001,5.700000000000003,1178.235,1206
2025-06-20 07:51:00,81.3,348.6328,5407,-4.0,4.7,6.0,1257.643,1206
2025-06-20 07:54:00,83.0,344.9436,5407,-4.200000000000003,4.9,6.100000000000001,1283.186,1205
2025-06-20 07:57:00,78.7,297.7213,5407,-3.8999999999999986,5.3,5.699999999999996,1206.432,1150
2025-06-20 08:00:00,76.6,298.2133,5407,-3.6999999999999957,5.0,5.5,1154.634,1152
2025-06-20 08:03:00,72.4,272.3886,5407,-3.599999999999998,5.2,5.199999999999999,1088.363,160
2025-06-20 08:06:00,72.2,295.8767,5407,-3.5000000000000036,5.199999999999999,5.199999999999999,1095.438,1152
2025-06-20 08:09:00,75.2,311.7404,5407,-3.799999999999997,5.1000000000000005,5.600000000000001,1159.27,1199
2025-06-20 08:12:00,77.2,284.932,5407,-3.8999999999999986,4.999999999999999,5.600000000000001,1145.449,1154
2025-06-20 08:15:00,76.0,293.1713,5407,-3.799999999999997,5.4,5.600000000000001,1150.959,1153
2025-06-20 08:18:00,77.4,299.443,5407,-3.799999999999997,5.499999999999999,5.600000000000001,1169.689,1150
2025-06-20 08:24:00,83.5,284.1942,5407,-4.199999999999996,6.1,6.100000000000001,1283.463,1537
2025-06-20 08:30:00,84.3,282.7184,5407,-4.099999999999998,6.1,5.9999999999999964,1308.593,1539
2025-06-20 08:33:00,82.1,260.829,5407,-3.9999999999999964,6.500000000000001,5.9999999999999964,1260.708,290
2025-06-20 08:36:00,80.7,262.5506,5407,-3.8999999999999986,6.3999999999999995,5.800000000000004,1245.086,287
2025-06-20 08:39:00,81.7,259.9682,5407,-3.900000000000002,6.299999999999999,5.800000000000001,1239.011,290
2025-06-20 08:42:00,81.1,283.0874,5407,-3.900000000000002,5.799999999999999,5.699999999999999,1245.033,151
2025-06-20 08:45:00,80.5,257.7546,5408,-3.799999999999997,5.8999999999999995,5.700000000000003,1143.385,288
2025-06-20 08:51:00,76.6,239.1855,5408,-3.6000000000000014,6.6,5.399999999999999,1148.229,279
2025-06-20 08:54:00,76.4,243.9815,5408,-3.599999999999998,6.6000000000000005,5.300000000000001,1148.595,279
2025-06-20 09:15:00,77.0,255.2951,5408,-3.6999999999999993,6.300000000000001,5.5000000000000036,1160.448,286
2025-06-20 09:18:00,77.0,260.3371,5408,-3.599999999999998,6.200000000000001,5.400000000000002,1163.516,133
2025-06-20 09:21:00,78.8,266.1169,5408,-3.6999999999999993,6.200000000000001,5.4999999999999964,1200.309,288
2025-06-20 09:24:00,79.0,266.9777,5408,-3.8000000000000007,6.199999999999999,5.599999999999998,1197.749,288
2025-06-20 09:27:00,78.6,258.1235,5408,-3.8000000000000007,6.1,5.599999999999998,1186.778,288
2025-06-20 09:30:00,78.8,262.7966,5408,-3.6999999999999993,6.1,5.4999999999999964,1193.149,288
2025-06-20 09:33:00,78.8,261.5668,5408,-3.8000000000000007,6.3,5.599999999999998,1192.639,288
2025-06-20 09:36:00,78.9,269.4372,5408,-3.8000000000000007,6.199999999999999,5.599999999999998,1209.651,288
2025-06-20 09:39:00,81.3,267.9615,5408,-3.900000000000002,6.199999999999999,5.800000000000001,1247.819,1579
2025-06-20 09:42:00,81.5,261.9358,5408,-3.900000000000002,6.4,5.900000000000002,1250.466,290
2025-06-20 09:45:00,81.5,259.4763,5409,-3.900000000000002,6.5,5.800000000000001,1250.864,290
2025-06-20 09:48:00,81.9,261.9358,5409,-4.0000000000000036,6.6,5.900000000000002,1256.17,290
2025-06-20 09:51:00,83.3,268.9453,5409,-3.9999999999999964,6.5,5.800000000000001,1295.457,1589
2025-06-20 09:54:00,84.0,277.7995,5409,-4.0000000000000036,6.6,6.0000000000000036,1358.198,1556
2025-06-20 09:57:00,88.0,278.6603,5409,-4.099999999999998,6.699999999999999,6.099999999999998,1378.45,1553
2025-06-20 10:00:00,87.6,271.2818,5409,-4.0,6.799999999999999,6.0,1376.502,1553
2025-06-20 10:03:00,85.9,261.3209,5409,-4.0000000000000036,6.8999999999999995,6.0000000000000036,1335.9,305
2025-06-20 10:06:00,84.4,261.3209,5409,-3.900000000000002,6.8,5.900000000000002,1312.449,305
2025-06-20 10:09:00,82.3,251.7289,5409,-3.6999999999999993,6.8,5.800000000000001,1269.279,294
2025-06-20 10:12:00,81.9,271.0359,5409,-3.6999999999999993,6.7,5.599999999999998,1264.532,269
2025-06-20 10:15:00,83.5,277.4306,5409,-3.6999999999999993,6.4,5.699999999999999,1286.75,149
2025-06-20 10:18:00,82.9,263.1655,5409,-3.8000000000000007,6.4,5.699999999999999,1272.278,268
2025-06-20 10:21:00,80.9,258.9844,5409,-3.6999999999999957,6.7,5.600000000000001,1239.726,294
2025-06-20 10:24:00,79.5,257.6317,5409,-3.700000000000003,6.5,5.5,1205.155,295
2025-06-20 10:27:00,79.4,244.7193,5409,-3.6000000000000014,6.6,5.399999999999999,1194.464,279
2025-06-20 10:30:00,78.6,242.2598,5409,-3.6000000000000014,6.8,5.399999999999999,1179.74,227
2025-06-20 10:39:00,76.6,239.9233,5409,-3.5,6.6,5.200000000000003,1149.163,245
2025-06-20 10:42:00,76.2,235.7422,5409,-3.5,6.7,5.200000000000003,1146.877,245
2025-06-20 10:45:00,76.4,239.9233,5410,-3.4999999999999964,6.8,5.300000000000001,1157.849,430
2025-06-20 10:48:00,76.4,239.4314,5410,-3.4999999999999964,6.8,5.300000000000001,1148.003,430
2025-06-20 10:57:00,75.8,233.1597,5410,-3.5,6.6000000000000005,5.200000000000003,1139.777,245
2025-06-20 11:00:00,74.6,226.5191,5410,-3.3999999999999986,6.8,5.200000000000003,1119.865,246
2025-06-20 11:03:00,74.0,226.5191,5410,-3.299999999999997,6.8,5.0,1095.155,254
2025-06-20 11:06:00,72.3,226.3961,5410,-3.200000000000003,6.7,4.899999999999999,1089.325,247
2025-06-20 11:09:00,72.3,227.6259,5410,-3.299999999999997,6.6000000000000005,5.0,1078.891,254
2025-06-20 11:12:00,72.2,225.5353,5410,-3.299999999999997,6.6000000000000005,4.899999999999999,1074.168,254
2025-06-20 11:15:00,72.3,231.807,5410,-3.299999999999997,6.7,4.899999999999999,1089.217,247
2025-06-20 11:18:00,72.8,235.6192,5410,-3.1999999999999957,6.5,4.899999999999999,1091.477,244
2025-06-20 11:27:00,73.6,232.2989,5410,-3.3000000000000007,6.6,4.9999999999999964,1101.129,247
2025-06-20 11:33:00,74.0,235.6192,5410,-3.200000000000003,6.6,5.0,1110.136,247
2025-06-20 11:36:00,74.4,232.4219,5410,-3.3000000000000043,6.6,5.0,1109.137,247
2025-06-20 11:39:00,74.4,233.6516,5410,-3.3000000000000043,6.699999999999999,5.0,1114.088,247
2025-06-20 11:42:00,74.0,232.6678,5410,-3.3999999999999986,6.6,5.0,1115.028,210
2025-06-20 11:45:00,74.8,240.5382,5411,-3.3000000000000007,6.5,4.9999999999999964,1118.048,242
2025-06-20 11:54:00,74.2,230.2083,5411,-3.3999999999999986,6.7,5.0,1113.656,254
2025-06-20 11:57:00,74.6,233.8976,5411,-3.299999999999997,6.6,5.100000000000001,1115.741,247
2025-06-20 12:00:00,74.4,231.3151,5411,-3.299999999999997,6.7,5.0,1114.208,247
2025-06-20 12:03:00,74.4,233.2827,5411,-3.3999999999999986,6.7,5.100000000000001,1122.153,247
2025-06-20 12:06:00,74.0,233.0368,5411,-3.299999999999997,6.6000000000000005,5.0,1102.542,247
2025-06-20 12:09:00,73.6,229.8394,5411,-3.200000000000003,6.7,5.0,1105.601,247
2025-06-20 12:12:00,73.2,234.1435,5411,-3.299999999999997,6.7,4.899999999999999,1099.973,247
2025-06-20 12:15:00,73.6,232.9138,5411,-3.200000000000003,6.6000000000000005,5.0,1101.234,247
2025-06-20 12:30:00,74.0,233.0368,5411,-3.3000000000000007,6.7,5.099999999999998,1111.007,247
2025-06-20 12:33:00,74.0,233.1597,5411,-3.400000000000002,6.7,5.099999999999998,1108.105,247
2025-06-20 12:36:00,73.8,232.2989,5411,-3.400000000000002,6.7,5.099999999999998,1102.967,247
2025-06-20 12:39:00,73.8,232.4219,5411,-3.400000000000002,6.7,5.099999999999998,1106.939,247
2025-06-20 12:42:00,73.8,231.0692,5411,-3.3000000000000007,6.7,5.099999999999998,1105.984,247
2025-06-20 12:45:00,73.8,228.3637,5412,-3.3000000000000007,6.8,4.9999999999999964,1108.646,247
2025-06-20 12:48:00,73.8,228.1178,5412,-3.3000000000000043,6.799999999999999,5.0,1109.568,247
2025-06-20 12:51:00,73.8,227.011,5412,-3.3000000000000043,6.8999999999999995,5.0,1109.319,254
2025-06-20 12:54:00,73.6,224.5515,5412,-3.400000000000002,6.8999999999999995,5.099999999999998,1103.22,254
2025-06-20 12:57:00,73.6,227.7488,5412,-3.3000000000000043,6.8999999999999995,5.0,1104.138,247
2025-06-20 13:00:00,73.8,230.4543,5412,-3.3000000000000007,6.8,4.9999999999999964,1105.992,247
2025-06-20 13:03:00,73.8,230.2083,5412,-3.3000000000000043,6.699999999999999,5.0,1103.051,247
2025-06-20 13:06:00,73.4,227.7488,5412,-3.1999999999999993,6.699999999999999,4.900000000000002,1092.023,247
2025-06-20 13:09:00,73.6,228.8556,5412,-3.299999999999997,6.699999999999999,5.0,1099.944,247
2025-06-20 13:12:00,73.6,229.5935,5412,-3.3999999999999986,6.699999999999999,5.100000000000001,1104.262,254
2025-06-20 13:15:00,73.8,230.4543,5412,-3.299999999999997,6.699999999999999,5.0,1094.891,247
2025-06-20 13:18:00,74.0,231.1921,5412,-3.400000000000002,6.699999999999999,5.199999999999999,1113.212,246
2025-06-20 13:30:00,74.2,234.1435,5412,-3.299999999999997,6.699999999999999,5.100000000000001,1109.095,247
2025-06-20 13:33:00,73.2,228.9786,5412,-3.200000000000003,6.699999999999999,5.0,1092.808,247
2025-06-20 13:36:00,73.0,226.765,5412,-3.3000000000000043,6.8,5.100000000000001,1089.69,254
2025-06-20 13:39:00,73.0,225.9042,5412,-3.3000000000000043,6.8999999999999995,5.0,1089.188,254
2025-06-20 13:42:00,73.0,225.5353,5412,-3.3000000000000007,6.999999999999999,4.9999999999999964,1087.598,253
2025-06-20 13:45:00,73.0,232.4219,5413,-3.3000000000000007,6.799999999999999,4.9999999999999964,1079.187,247
2025-06-20 13:48:00,72.4,228.3637,5413,-3.3000000000000007,6.8,4.9999999999999964,1078.305,254
2025-06-20 13:51:00,72.0,226.2731,5413,-3.3000000000000007,6.7,4.9999999999999964,1073.173,254
2025-06-20 13:54:00,72.3,231.0692,5413,-3.3000000000000007,6.7,4.9999999999999964,1073.021,247
2025-06-20 13:57:00,72.3,230.2083,5413,-3.3000000000000007,6.7,4.9999999999999964,1074.951,247
2025-06-20 14:03:00,72.3,232.6678,5413,-3.3000000000000007,6.6,5.099999999999998,1074.254,247
2025-06-20 14:15:00,72.4,233.1597,5413,-3.299999999999997,6.6,5.0,1072.686,247
2025-06-20 14:18:00,72.4,233.8976,5413,-3.3999999999999986,6.5,5.0,1071.984,210
2025-06-20 14:21:00,72.8,235.9881,5413,-3.299999999999997,6.6,5.100000000000001,1077.492,247
2025-06-20 14:27:00,72.8,233.0368,5413,-3.299999999999997,6.6,5.0,1079.708,247
2025-06-20 14:30:00,72.8,231.93,5413,-3.299999999999997,6.6,5.0,1082.163,247
2025-06-20 14:33:00,72.8,227.5029,5413,-3.299999999999997,6.699999999999999,5.100000000000001,1077.151,254
2025-06-20 14:36:00,72.8,233.0368,5413,-3.299999999999997,6.699999999999999,5.0,1080.222,247
2025-06-20 14:42:00,73.8,231.684,5413,-3.400000000000002,6.699999999999999,5.099999999999998,1093.137,246
2025-06-20 14:45:00,73.2,228.7326,5414,-3.3000000000000007,6.799999999999999,5.0000000000000036,1085.396,247
2025-06-20 14:48:00,73.4,230.5773,5414,-3.3000000000000007,6.699999999999999,4.9999999999999964,1083.047,247
2025-06-20 14:51:00,73.4,232.4219,5414,-3.3000000000000007,6.6,5.099999999999998,1086.462,247
2025-06-20 14:54:00,73.2,232.6678,5414,-3.3000000000000007,6.6,4.9999999999999964,1083.327,247
2025-06-20 14:57:00,73.0,233.7746,5414,-3.3000000000000007,6.6,4.9999999999999964,1084.273,247
2025-06-20 15:00:00,73.4,233.8976,5414,-3.3000000000000007,6.6,5.0000000000000036,1083.919,247
2025-06-20 15:09:00,73.6,236.849,5414,-3.599999999999998,6.5,5.199999999999999,1099.769,212
2025-06-20 15:12:00,74.0,233.1597,5414,-3.599999999999998,6.699999999999999,5.199999999999999,1093.981,245
2025-06-20 15:15:00,73.6,231.807,5414,-3.6000000000000014,6.6,5.299999999999997,1090.961,210
2025-06-20 15:18:00,73.8,233.0368,5414,-3.6000000000000014,6.699999999999999,5.299999999999997,1092.988,245
2025-06-20 15:21:00,74.2,235.6192,5414,-3.6000000000000014,6.6,5.299999999999997,1097.796,245
2025-06-20 15:24:00,74.0,234.2665,5414,-3.6000000000000014,6.6,5.299999999999997,1095.285,245
2025-06-20 15:27:00,73.8,235.9881,5414,-3.6000000000000014,6.6,5.299999999999997,1101.541,245
2025-06-20 15:30:00,75.2,238.5706,5414,-3.6000000000000014,6.6,5.399999999999999,1117.498,245
2025-06-20 15:33:00,74.8,233.0368,5414,-3.700000000000003,6.699999999999999,5.399999999999999,1111.871,423
2025-06-20 15:36:00,74.4,230.2083,5414,-3.6000000000000014,6.8,5.299999999999997,1103.998,246
2025-06-20 15:39:00,74.2,227.011,5414,-3.6000000000000014,6.8,5.399999999999999,1103.283,246
2025-06-20 15:42:00,74.0,225.2894,5414,-3.6000000000000014,6.8999999999999995,5.299999999999997,1101.845,246
2025-06-20 15:45:00,73.6,225.5353,5415,-3.6000000000000014,6.8999999999999995,5.299999999999997,1095.201,246
2025-06-20 15:48:00,73.2,225.1664,5415,-3.6000000000000014,6.8999999999999995,5.300000000000004,1089.947,246
2025-06-20 15:51:00,74.0,237.4638,5415,-3.5,6.699999999999999,5.299999999999997,1098.275,245
2025-06-20 15:54:00,74.4,240.9071,5415,-3.6000000000000014,6.6,5.399999999999999,1108.279,212
2025-06-20 15:57:00,74.4,244.9653,5415,-3.700000000000003,6.6,5.399999999999999,1108.578,284
2025-06-20 16:00:00,75.0,248.2856,5415,-3.5,6.4,5.399999999999999,1122.963,1677
2025-06-20 16:03:00,75.4,244.7193,5415,-3.599999999999998,6.5,5.5000000000000036,1131.228,212
2025-06-20 16:12:00,77.0,247.6707,5415,-3.8000000000000007,6.6,5.599999999999998,1154.28,285
2025-06-20 16:18:00,77.2,250.1302,5415,-3.8000000000000043,6.5,5.5,1160.878,285
2025-06-20 16:21:00,77.6,247.1788,5415,-3.8000000000000007,6.6,5.599999999999998,1168.076,285
2025-06-20 16:24:00,77.6,245.8261,5415,-3.6999999999999957,6.7,5.600000000000001,1168.981,279
2025-06-20 16:27:00,77.4,240.2922,5415,-3.799999999999997,6.7,5.5,1155.63,281
2025-06-20 16:30:00,76.0,240.0463,5415,-3.700000000000003,6.7,5.5,1135.973,279
2025-06-20 16:33:00,74.8,236.726,5415,-3.599999999999998,6.7,5.400000000000002,1114.697,245
2025-06-20 16:36:00,74.8,236.849,5415,-3.599999999999998,6.7,5.400000000000002,1106.576,245
2025-06-20 16:39:00,74.4,234.5125,5415,-3.6000000000000014,6.699999999999999,5.399999999999999,1098.719,245
2025-06-20 16:42:00,74.0,231.1921,5415,-3.6000000000000014,6.8,5.399999999999999,1097.603,246
2025-06-20 16:45:00,73.8,236.603,5416,-3.6000000000000014,6.699999999999999,5.399999999999999,1077.944,200
2025-06-20 16:48:00,73.4,236.726,5416,-3.700000000000003,6.6,5.399999999999999,1080.026,423
2025-06-20 16:51:00,73.4,233.1597,5416,-3.5,6.6,5.299999999999997,1077.235,210
2025-06-20 16:54:00,72.8,241.276,5416,-3.6000000000000014,6.7,5.300000000000004,1081.551,200
2025-06-20 16:57:00,73.6,243.9815,5416,-3.700000000000003,6.5,5.399999999999999,1078.172,284
2025-06-20 17:00:00,73.4,242.8747,5416,-3.6000000000000014,6.5,5.399999999999999,1081.904,212
2025-06-20 17:03:00,73.0,238.0787,5416,-3.5,6.6,5.299999999999997,1076.341,210
2025-06-20 17:06:00,73.2,237.2179,5416,-3.6000000000000014,6.5,5.299999999999997,1074.295,212
2025-06-20 17:09:00,72.8,232.5449,5416,-3.6000000000000014,6.6,5.299999999999997,1077.685,210
2025-06-20 17:12:00,72.8,231.4381,5416,-3.6000000000000014,6.6,5.299999999999997,1071.269,210
2025-06-20 17:15:00,73.0,233.5287,5416,-3.6000000000000014,6.6,5.299999999999997,1069.817,210
2025-06-20 17:18:00,72.8,234.3895,5416,-3.6000000000000014,6.6,5.299999999999997,1073.521,200
2025-06-20 17:21:00,73.0,237.4638,5416,-3.6000000000000014,6.6,5.299999999999997,1080.422,200
2025-06-20 17:24:00,73.0,231.684,5416,-3.5,6.6,5.199999999999996,1057.848,210
2025-06-20 17:27:00,72.3,228.6097,5416,-3.5,6.7,5.199999999999996,1063.137,246
2025-06-20 17:30:00,72.2,227.134,5416,-3.5,6.7,5.199999999999996,1064.263,246
2025-06-20 17:33:00,72.0,225.7813,5416,-3.5,6.8,5.299999999999997,1059.714,246
2025-06-20 17:36:00,72.4,228.7326,5416,-3.5,6.7,5.199999999999996,1064.103,246
2025-06-20 17:39:00,72.2,228.1178,5416,-3.5,6.7,5.199999999999996,1061.432,246
2025-06-20 17:42:00,72.0,228.1178,5416,-3.5000000000000036,6.6000000000000005,5.199999999999999,1057.806,210
2025-06-20 17:45:00,72.3,229.4705,5417,-3.5000000000000036,6.6000000000000005,5.199999999999999,1059.54,210
2025-06-20 17:48:00,71.6,227.011,5417,-3.400000000000002,6.6000000000000005,5.099999999999998,1055.306,254
2025-06-20 17:51:00,70.8,220.2474,5417,-3.400000000000002,6.7,5.099999999999998,1041.48,254
2025-06-20 17:54:00,70.5,222.5839,5417,-3.400000000000002,6.6000000000000005,4.9999999999999964,1032.742,254
2025-06-20 17:57:00,70.9,226.765,5417,-3.400000000000002,6.500000000000001,5.099999999999998,1037.004,254
2025-06-20 18:00:00,70.0,224.0596,5417,-3.400000000000002,6.6000000000000005,4.9999999999999964,1017.234,254
2025-06-21 07:48:00,60.3,256.4019,5417,-2.900000000000002,4.5,4.099999999999998,905.4191,674
2025-06-21 07:51:00,59.5,243.3666,5417,-2.8999999999999986,4.6,4.100000000000001,885.1366,667
2025-06-21 07:54:00,59.1,236.2341,5417,-2.8000000000000007,4.799999999999999,4.099999999999998,870.4058,667
2025-06-21 07:57:00,58.9,236.849,5417,-2.8000000000000007,4.799999999999999,4.099999999999998,880.9309,667
2025-06-21 08:00:00,60.3,240.5382,5417,-2.8000000000000007,5.0,4.199999999999999,905.5799,667
2025-06-21 08:06:00,66.9,303.3782,5417,-3.3999999999999986,4.6000000000000005,4.899999999999999,1007.63,1139
2025-06-21 08:24:00,65.1,254.4343,5418,-3.099999999999998,5.1,4.5000000000000036,973.938,831
2025-06-21 08:33:00,64.9,257.8776,5418,-3.200000000000003,5.0,4.600000000000001,966.9205,831
2025-06-21 08:39:00,65.9,271.1588,5418,-3.1999999999999957,4.9,4.699999999999996,988.5255,777
2025-06-21 08:42:00,66.7,262.4277,5418,-3.1999999999999957,4.9,4.799999999999997,998.0102,777
2025-06-21 08:45:00,66.5,256.8938,5418,-3.1999999999999993,5.1,4.699999999999999,992.4065,831
2025-06-21 08:48:00,65.9,250.4991,5418,-3.099999999999998,5.3,4.599999999999998,985.9251,829
2025-06-21 08:51:00,65.9,251.6059,5418,-3.1999999999999993,5.199999999999999,4.699999999999999,989.3246,829
2025-06-21 08:54:00,66.3,250.991,5418,-3.1999999999999993,5.299999999999999,4.699999999999999,985.7274,829
2025-06-21 08:57:00,66.7,251.6059,5418,-3.1999999999999993,5.4,4.699999999999999,996.3511,829
2025-06-21 09:00:00,68.1,262.6736,5418,-3.1999999999999993,5.1000000000000005,4.800000000000001,1018.715,831
2025-06-21 09:09:00,71.4,277.5535,5418,-3.5,5.4,5.100000000000001,1085.046,126
2025-06-21 09:12:00,73.2,279.6441,5418,-3.5,5.300000000000001,5.200000000000003,1103.982,126
2025-06-21 09:15:00,74.0,279.3981,5418,-3.5,5.4,5.200000000000003,1115.938,126
2025-06-21 09:18:00,75.0,286.7766,5419,-3.6000000000000014,5.300000000000001,5.300000000000004,1126.251,165
2025-06-21 09:21:00,76.6,297.1065,5419,-3.6999999999999993,5.300000000000001,5.5000000000000036,1152.937,1152
2025-06-21 09:24:00,74.6,278.4144,5419,-3.599999999999998,5.7,5.300000000000001,1130.544,166
2025-06-21 09:33:00,64.7,231.807,5419,-3.1000000000000014,5.5,4.600000000000001,968.81,513
2025-06-21 09:36:00,69.3,276.5697,5419,-3.3999999999999986,5.2,4.800000000000004,1038.666,162
2025-06-21 09:39:00,70.4,285.5469,5419,-3.6000000000000014,5.300000000000001,5.200000000000003,1058.497,165
2025-06-21 09:42:00,71.8,292.5564,5419,-3.599999999999998,5.1000000000000005,5.300000000000001,1078.556,1152
2025-06-21 09:45:00,74.2,300.7957,5419,-3.700000000000003,5.000000000000001,5.5,1113.651,1152
2025-06-21 09:48:00,75.6,302.0255,5419,-3.799999999999997,5.2,5.600000000000001,1130.933,1150
2025-06-21 09:51:00,79.1,303.6241,5419,-4.0,5.300000000000001,5.799999999999997,1198.78,1150
2025-06-21 09:54:00,76.0,252.9586,5419,-3.6999999999999993,6.0,5.400000000000002,1149.586,1680
2025-06-21 10:03:00,71.4,252.2208,5419,-3.6000000000000014,5.799999999999999,5.299999999999997,1082.284,1675
2025-06-21 10:15:00,74.2,254.1884,5419,-3.799999999999997,6.200000000000001,5.5,1132.936,286
2025-06-21 10:18:00,76.8,262.7966,5419,-3.799999999999997,6.1000000000000005,5.700000000000003,1170.435,288
2025-06-21 10:21:00,78.2,264.0263,5420,-3.8999999999999986,6.200000000000001,5.699999999999996,1190.654,287
2025-06-21 10:24:00,79.3,259.1074,5420,-3.8000000000000007,6.300000000000001,5.599999999999998,1199.838,295
2025-06-21 10:27:00,79.5,259.5992,5420,-3.6999999999999993,6.4,5.599999999999998,1219.589,295
2025-06-21 10:30:00,80.5,259.9682,5420,-3.8000000000000043,6.4,5.600000000000001,1230.397,295
2025-06-21 10:33:00,80.9,258.7384,5420,-3.8000000000000043,6.5,5.700000000000003,1239.878,295
2025-06-21 10:36:00,80.7,256.4019,5420,-3.700000000000003,6.6,5.600000000000001,1236.318,294
2025-06-21 10:39:00,80.7,254.1884,5420,-3.8000000000000043,6.6,5.700000000000003,1233.354,295
2025-06-21 10:42:00,80.7,256.6479,5420,-3.799999999999997,6.5,5.600000000000001,1233.413,295
2025-06-21 10:48:00,78.8,255.2951,5420,-3.6999999999999957,6.6000000000000005,5.399999999999999,1188.8,295
2025-06-21 10:54:00,74.2,244.5963,5420,-3.400000000000002,6.299999999999999,5.099999999999998,1115.791,1677
2025-06-21 11:00:00,76.0,253.3275,5420,-3.5,6.4,5.300000000000004,1141.963,1677
2025-06-21 11:06:00,75.5,248.2856,5420,-3.5,6.4,5.199999999999996,1130.955,1677
2025-06-21 11:27:00,70.6,217.173,5421,-3.200000000000003,6.6000000000000005,4.799999999999997,1053.935,238
2025-06-21 11:30:00,69.1,220.1244,5421,-3.200000000000003,6.500000000000001,4.800000000000004,1039.597,238
2025-06-21 11:33:00,68.9,217.6649,5421,-3.200000000000003,6.5,4.799999999999997,1035.807,238
2025-06-21 11:45:00,69.4,231.807,5421,-3.3999999999999986,6.1,5.0,1035.018,215
2025-06-21 11:54:00,68.3,216.9271,5421,-3.400000000000002,6.3999999999999995,4.900000000000002,1019.545,878
2025-06-21 11:57:00,67.9,211.7622,5421,-3.200000000000003,6.499999999999999,4.700000000000003,1004.416,880
2025-06-21 12:00:00,67.0,209.6716,5421,-3.3000000000000007,6.3999999999999995,4.800000000000001,991.5051,880
2025-06-21 12:03:00,67.1,212.623,5421,-3.1000000000000014,6.3999999999999995,4.700000000000003,990.4899,237
2025-06-21 12:06:00,65.9,209.7946,5421,-3.1000000000000014,6.3999999999999995,4.600000000000001,986.5411,237
2025-06-21 12:09:00,65.3,212.377,5421,-3.0,6.2,4.5,973.1807,870
2025-06-21 12:12:00,65.7,214.5906,5421,-3.1000000000000014,6.3,4.600000000000001,977.6815,237
2025-06-21 12:15:00,65.5,218.7717,5421,-3.0,6.2,4.600000000000001,978.0034,865
2025-06-21 12:18:00,65.3,211.5162,5421,-3.1000000000000014,6.199999999999999,4.5,972.1362,870
2025-06-21 12:21:00,65.3,210.9013,5422,-3.1000000000000014,6.199999999999999,4.600000000000001,963.1236,870
2025-06-21 12:24:00,65.1,233.0368,5422,-3.1000000000000014,6.3,4.600000000000001,966.6136,849
2025-06-21 12:27:00,69.1,245.9491,5422,-3.3999999999999986,5.8,5.0,1041.42,207
2025-06-21 12:33:00,70.4,242.1369,5422,-3.5,6.0,5.200000000000003,1050.101,209
2025-06-21 12:42:00,71.6,255.787,5422,-3.599999999999998,5.700000000000001,5.199999999999999,1075.153,1675
2025-06-21 12:45:00,72.0,256.5249,5422,-3.599999999999998,5.700000000000001,5.199999999999999,1081.946,1675
2025-06-21 12:48:00,72.4,255.0492,5422,-3.599999999999998,5.800000000000001,5.300000000000001,1077.893,1675
2025-06-21 12:51:00,71.9,251.7289,5422,-3.4999999999999964,5.9,5.199999999999999,1079.228,1675
2025-06-21 12:54:00,72.8,251.9748,5422,-3.599999999999998,5.800000000000001,5.300000000000001,1082.052,1675
2025-06-21 13:15:00,75.8,255.0492,5422,-3.8000000000000007,6.1000000000000005,5.5000000000000036,1142.838,286
2025-06-21 13:18:00,78.4,250.991,5422,-3.8999999999999986,6.300000000000001,5.699999999999996,1172.019,286
2025-06-21 13:21:00,76.8,240.6612,5423,-3.8000000000000007,6.6000000000000005,5.4999999999999964,1155.656,281
2025-06-21 13:24:00,77.4,247.0558,5423,-3.900000000000002,6.4,5.599999999999998,1173.045,278
2025-06-21 13:30:00,78.8,254.0654,5423,-4.0000000000000036,6.4,5.800000000000001,1194.215,291
2025-06-21 13:33:00,78.6,254.6803,5423,-3.900000000000002,6.4,5.699999999999999,1195.843,291
2025-06-21 13:36:00,78.8,254.5573,5423,-4.0000000000000036,6.300000000000001,5.800000000000001,1193.647,291
2025-06-21 13:39:00,77.8,246.195,5423,-3.900000000000002,6.3999999999999995,5.599999999999998,1175.511,278
2025-06-21 13:42:00,78.0,254.6803,5423,-3.900000000000002,6.3999999999999995,5.599999999999998,1181.375,291
2025-06-21 13:45:00,78.4,260.0912,5423,-3.8000000000000043,6.200000000000001,5.700000000000003,1190.279,288
2025-06-21 13:48:00,78.5,257.1397,5423,-3.900000000000002,6.300000000000001,5.800000000000001,1190.793,286
2025-06-21 13:51:00,78.5,256.5249,5423,-3.8999999999999986,6.300000000000001,5.700000000000003,1193.037,286
2025-06-21 13:54:00,78.4,251.114,5423,-3.8999999999999986,6.4,5.700000000000003,1184.711,278
2025-06-21 13:57:00,78.4,250.991,5423,-3.8999999999999986,6.300000000000001,5.700000000000003,1187.228,286
2025-06-21 14:00:00,78.8,252.7127,5423,-3.8999999999999986,6.4,5.700000000000003,1192.476,291
2025-06-21 14:03:00,78.0,243.6125,5423,-3.8999999999999986,6.5,5.700000000000003,1183.994,278
2025-06-21 14:06:00,78.0,241.522,5423,-3.799999999999997,6.6,5.600000000000001,1181.968,281
2025-06-21 14:09:00,77.6,238.2017,5423,-3.799999999999997,6.7,5.600000000000001,1174.726,281
2025-06-21 14:12:00,77.2,238.4476,5423,-3.8999999999999986,6.6000000000000005,5.600000000000001,1176.483,281
2025-06-21 14:15:00,77.8,243.1207,5423,-3.8999999999999986,6.6000000000000005,5.600000000000001,1177.293,278
2025-06-21 14:18:00,77.8,243.3666,5423,-3.8000000000000043,6.6000000000000005,5.700000000000003,1180.259,278
2025-06-21 14:21:00,77.6,237.8328,5424,-3.8999999999999986,6.6,5.600000000000001,1175.415,281
2025-06-21 14:24:00,77.2,233.5287,5424,-3.8999999999999986,6.7,5.600000000000001,1168.986,332
2025-06-21 14:27:00,76.8,233.6516,5424,-3.799999999999997,6.7,5.5,1161.933,423
2025-06-21 14:30:00,76.4,234.5125,5424,-3.8000000000000043,6.7,5.5,1160.138,424
2025-06-21 14:33:00,76.6,236.603,5424,-3.700000000000003,6.6000000000000005,5.5,1162.19,423
2025-06-21 14:36:00,76.8,238.2017,5424,-3.8000000000000007,6.6000000000000005,5.699999999999999,1161.387,423
2025-06-21 14:39:00,76.8,239.6774,5424,-3.8000000000000007,6.6000000000000005,5.599999999999998,1164.518,281
2025-06-21 14:42:00,76.4,232.6678,5424,-3.8000000000000007,6.6000000000000005,5.4999999999999964,1153.696,423
2025-06-21 14:45:00,75.8,236.9719,5424,-3.700000000000003,6.500000000000001,5.399999999999999,1148.439,423
2025-06-21 14:54:00,76.2,243.9815,5424,-3.8000000000000043,6.4,5.5,1152.88,1661
2025-06-21 15:03:00,75.6,241.522,5424,-3.700000000000003,6.500000000000001,5.5,1146.25,279
2025-06-21 15:06:00,75.8,240.4152,5424,-3.8000000000000043,6.3999999999999995,5.5,1147.746,1661
2025-06-21 15:09:00,75.6,237.5868,5424,-3.8000000000000043,6.500000000000001,5.399999999999999,1146.064,423
2025-06-21 15:18:00,76.0,235.7422,5425,-3.8000000000000007,6.3999999999999995,5.5000000000000036,1146.769,423
2025-06-21 15:21:00,74.2,231.807,5425,-3.599999999999998,6.499999999999999,5.300000000000001,1112.944,210
2025-06-21 15:27:00,73.8,233.2827,5425,-3.6999999999999957,6.500000000000001,5.399999999999999,1120.474,423
2025-06-21 15:30:00,73.9,231.807,5425,-3.6999999999999993,6.6000000000000005,5.400000000000002,1120.499,423
2025-06-21 15:33:00,74.4,230.4543,5425,-3.6999999999999993,6.5,5.400000000000002,1115.984,423
2025-06-21 15:36:00,73.8,233.0368,5425,-3.6999999999999993,6.6000000000000005,5.400000000000002,1123.68,423
2025-06-21 15:39:00,74.2,236.849,5425,-3.599999999999998,6.5,5.400000000000002,1125.12,212
2025-06-21 15:42:00,74.8,241.7679,5425,-3.6999999999999993,6.4,5.400000000000002,1133.131,1661
2025-06-21 15:45:00,74.6,242.7518,5425,-3.6999999999999993,6.300000000000001,5.400000000000002,1129.45,1661
2025-06-21 15:48:00,74.0,234.8814,5425,-3.6999999999999993,6.5,5.400000000000002,1121.574,423
2025-06-21 15:51:00,73.8,233.2827,5425,-3.6999999999999993,6.500000000000001,5.300000000000001,1116.371,423
2025-06-21 15:54:00,73.4,228.7326,5425,-3.6999999999999993,6.500000000000001,5.400000000000002,1114.859,420
2025-06-21 15:57:00,73.2,231.1921,5425,-3.6999999999999993,6.500000000000001,5.300000000000001,1107.958,420
2025-06-21 16:06:00,72.8,236.9719,5425,-3.5000000000000036,6.4,5.300000000000001,1103.019,210
2025-06-21 16:18:00,72.8,234.5125,5426,-3.700000000000003,6.3999999999999995,5.399999999999999,1101.012,420
2025-06-21 16:21:00,73.0,232.9138,5426,-3.6000000000000014,6.4,5.299999999999997,1101.045,420
2025-06-21 16:24:00,72.8,229.4705,5426,-3.6000000000000014,6.500000000000001,5.299999999999997,1102.03,420
2025-06-21 16:27:00,73.0,229.9624,5426,-3.6000000000000014,6.500000000000001,5.299999999999997,1105.869,420
2025-06-21 16:30:00,72.6,227.5029,5426,-3.6000000000000014,6.7,5.199999999999996,1100.094,246
2025-06-21 16:33:00,72.4,227.7488,5426,-3.6000000000000014,6.6000000000000005,5.299999999999997,1094.51,419
2025-06-21 16:36:00,73.0,231.807,5426,-3.6000000000000014,6.5,5.299999999999997,1106.968,210
2025-06-21 16:39:00,73.2,229.8394,5426,-3.6000000000000014,6.5,5.299999999999997,1105.586,420
2025-06-21 16:42:00,72.6,226.1502,5426,-3.6000000000000014,6.6000000000000005,5.299999999999997,1097.853,419
2025-06-21 16:45:00,72.6,231.1921,5426,-3.599999999999998,6.5,5.199999999999999,1099.828,420
2025-06-21 16:48:00,72.6,227.7488,5426,-3.6999999999999993,6.5,5.300000000000001,1102.324,420
2025-06-21 16:51:00,72.3,221.6001,5426,-3.6000000000000014,6.7,5.199999999999996,1091.661,256
2025-06-21 16:54:00,71.2,219.6325,5426,-3.5000000000000036,6.7,5.099999999999998,1073.953,256
2025-06-21 16:57:00,70.6,219.6325,5426,-3.5,6.6000000000000005,5.100000000000001,1066.98,256
2025-06-21 17:00:00,70.5,220.2474,5426,-3.5,6.7,5.100000000000001,1064.493,256
2025-06-21 17:03:00,71.0,227.011,5426,-3.5,6.5,5.199999999999996,1076.551,419
2025-06-21 17:06:00,71.6,231.0692,5426,-3.5,6.4,5.199999999999996,1081.417,210
2025-06-21 17:09:00,71.4,228.8556,5426,-3.5000000000000036,6.4,5.199999999999999,1075.77,419
2025-06-21 17:12:00,71.2,229.9624,5426,-3.5000000000000036,6.4,5.199999999999999,1076.121,210
2025-06-21 17:15:00,71.4,230.4543,5426,-3.5000000000000036,6.4,5.199999999999999,1074.826,210
2025-06-21 17:18:00,72.0,232.2989,5426,-3.5000000000000036,6.5,5.199999999999999,1090.313,210
2025-06-21 17:21:00,71.8,230.5773,5427,-3.6000000000000014,6.4,5.299999999999997,1085.758,420
2025-06-21 17:24:00,71.8,229.9624,5427,-3.6000000000000014,6.4,5.199999999999996,1082.045,420
2025-06-21 17:27:00,72.2,231.0692,5427,-3.6000000000000014,6.5,5.299999999999997,1088.694,420
2025-06-21 17:30:00,72.0,231.0692,5427,-3.6000000000000014,6.5,5.199999999999996,1089.628,420
2025-06-21 17:33:00,71.9,228.6097,5427,-3.6000000000000014,6.4,5.299999999999997,1087.541,420
2025-06-21 17:36:00,71.9,227.3799,5427,-3.5,6.5,5.199999999999996,1086.116,419
2025-06-21 17:39:00,71.8,224.9204,5427,-3.5,6.5,5.200000000000003,1082.377,419
2025-06-21 17:42:00,70.4,203.5229,5427,-3.3999999999999986,6.7,5.100000000000001,1052.646,882
2025-06-22 08:12:00,52.6,216.3122,5427,-2.0,3.200000000000001,3.3000000000000007,857.6157,69
2025-06-22 08:15:00,52.8,207.95,5427,-2.1999999999999993,4.6000000000000005,3.1999999999999993,784.3265,989
2025-06-22 08:18:00,51.5,218.7717,5427,-2.099999999999998,4.200000000000001,3.1999999999999993,753.9796,66
2025-06-22 08:21:00,51.6,220.1244,5427,-2.1999999999999993,4.300000000000001,3.3000000000000007,732.474,998
2025-06-22 08:24:00,49.6,214.5906,5427,-2.200000000000003,4.300000000000001,3.1000000000000014,713.2896,998
2025-06-22 08:27:00,49.7,214.0987,5427,-2.1000000000000014,4.300000000000001,3.1000000000000014,684.8015,998
2025-06-22 08:30:00,52.9,217.296,5427,-2.3000000000000007,4.300000000000001,3.1999999999999993,797.7183,998
2025-06-22 08:33:00,53.4,219.1406,5427,-2.1999999999999993,4.300000000000001,3.1999999999999993,756.5151,998
2025-06-22 08:36:00,52.3,220.0014,5427,-2.200000000000003,4.300000000000001,3.200000000000003,741.9166,998
2025-06-22 08:39:00,52.6,222.4609,5427,-2.200000000000003,4.199999999999999,3.3999999999999986,680.6693,66
2025-06-22 08:42:00,50.3,229.4705,5428,-2.200000000000003,4.199999999999999,3.200000000000003,785.7934,66
2025-06-22 08:45:00,51.6,232.5449,5428,-2.3000000000000007,4.199999999999999,3.3000000000000043,797.1121,66
2025-06-22 08:48:00,53.8,233.1597,5428,-2.3000000000000007,4.199999999999999,3.5,744.0771,66
2025-06-22 08:51:00,51.5,234.3895,5428,-2.3000000000000007,4.199999999999999,3.3000000000000043,791.7506,66
2025-06-22 08:54:00,50.7,229.4705,5428,-2.1999999999999993,4.1,3.3999999999999986,747.7499,66
2025-06-22 08:57:00,53.4,230.2083,5428,-2.1999999999999993,4.199999999999999,3.3999999999999986,777.8855,66
2025-06-22 09:00:00,54.4,242.8747,5428,-2.3000000000000007,4.1,3.5,799.8135,664
2025-06-22 09:03:00,52.3,241.276,5428,-2.400000000000002,4.199999999999999,3.3999999999999986,806.8542,664
2025-06-22 09:06:00,51.6,235.7422,5428,-2.299999999999997,4.1,3.299999999999997,785.0107,65
2025-06-22 09:09:00,55.0,250.991,5428,-2.3999999999999986,4.1,3.6000000000000014,811.1969,664
2025-06-22 09:12:00,56.4,250.1302,5428,-2.5,4.199999999999999,3.5,810.7629,670
2025-06-22 09:15:00,56.0,248.4086,5428,-2.5,4.300000000000001,3.6999999999999957,811.9623,670
2025-06-22 09:18:00,56.4,247.9167,5428,-2.5,4.300000000000001,3.799999999999997,755.8445,670
2025-06-22 09:30:00,62.1,256.2789,5428,-2.8000000000000007,4.800000000000001,4.199999999999999,900.9271,674
2025-06-22 09:33:00,63.9,271.7737,5428,-2.900000000000002,4.9,4.4999999999999964,949.4975,832
2025-06-22 09:36:00,67.4,287.2685,5428,-3.099999999999998,4.8,4.800000000000001,988.9393,1137
2025-06-22 09:39:00,69.7,284.932,5428,-3.3000000000000043,5.1000000000000005,4.899999999999999,1024.8,1136
2025-06-22 09:42:00,71.0,281.6117,5429,-3.200000000000003,5.2,4.899999999999999,1043.805,1137
2025-06-22 09:45:00,72.6,278.7833,5429,-3.400000000000002,5.4,5.0000000000000036,1071.84,126
2025-06-22 09:48:00,72.6,282.4725,5429,-3.3000000000000007,5.300000000000001,5.0000000000000036,1072.725,1136
2025-06-22 09:51:00,73.0,275.7089,5429,-3.400000000000002,5.300000000000001,5.099999999999998,1083.985,126
2025-06-22 09:54:00,72.2,277.5535,5429,-3.3000000000000007,5.500000000000001,4.9999999999999964,1069.293,126
2025-06-22 09:57:00,73.2,288.2523,5429,-3.400000000000002,5.299999999999999,5.099999999999998,1083.347,1136
2025-06-22 10:00:00,72.8,281.6117,5429,-3.400000000000002,5.299999999999999,5.099999999999998,1078.892,126
2025-06-22 10:15:00,71.2,263.9034,5429,-3.3000000000000043,5.499999999999999,4.899999999999999,1059.236,176
2025-06-22 10:21:00,68.0,244.3504,5429,-3.200000000000003,5.6,4.899999999999999,1012.565,205
2025-06-22 10:24:00,66.5,242.3828,5429,-3.200000000000003,5.499999999999999,4.700000000000003,989.1257,205
2025-06-22 10:27:00,66.4,248.0396,5429,-3.200000000000003,5.3999999999999995,4.700000000000003,984.2983,829
2025-06-22 10:30:00,66.3,253.3275,5429,-3.200000000000003,5.3999999999999995,4.700000000000003,987.4591,829
2025-06-22 10:33:00,66.5,250.3762,5429,-3.200000000000003,5.299999999999999,4.700000000000003,977.5463,829
2025-06-22 10:36:00,66.5,257.0168,5429,-3.1000000000000014,5.299999999999999,4.700000000000003,980.5294,831
2025-06-22 10:39:00,66.7,257.0168,5429,-3.200000000000003,5.199999999999999,4.700000000000003,987.5151,831
2025-06-22 10:45:00,66.8,246.0721,5430,-3.3000000000000043,5.5,4.800000000000004,986.6011,829
2025-06-22 10:48:00,67.7,246.5639,5430,-3.3000000000000007,5.6,4.900000000000002,1002.994,205
2025-06-22 10:54:00,68.3,245.4572,5430,-3.3999999999999986,5.699999999999999,5.0,1010.139,207
2025-06-22 10:57:00,69.6,256.6479,5430,-3.3999999999999986,5.700000000000001,5.0,1031.985,176
2025-06-22 11:00:00,71.0,252.2208,5430,-3.5,5.9,5.100000000000001,1040.856,1675
2025-06-22 11:03:00,72.4,261.8128,5430,-3.6999999999999993,5.8,5.400000000000002,1084.135,1684
2025-06-22 11:06:00,74.2,264.6412,5430,-3.700000000000003,5.8,5.5,1098.503,134
2025-06-22 11:09:00,76.8,254.8032,5430,-3.8999999999999986,6.199999999999999,5.700000000000003,1155.719,286
2025-06-22 11:12:00,76.6,253.4505,5430,-3.799999999999997,6.300000000000001,5.600000000000001,1161.256,286
2025-06-22 11:15:00,76.8,255.91,5430,-3.6999999999999993,6.4,5.599999999999998,1150.922,286
2025-06-22 11:24:00,77.2,251.6059,5430,-3.8000000000000043,6.5,5.600000000000001,1160.015,285
2025-06-22 11:27:00,81.1,268.2075,5430,-3.8999999999999986,6.300000000000001,5.899999999999999,1230.627,1579
2025-06-22 11:33:00,81.1,262.1817,5430,-4.0,6.4,5.899999999999999,1241.639,1587
2025-06-22 11:36:00,80.9,258.1235,5430,-3.9999999999999964,6.5,5.800000000000001,1239.716,291
2025-06-22 11:39:00,79.9,238.8166,5430,-3.9999999999999964,6.6000000000000005,5.800000000000001,1187.63,332
2025-06-22 11:42:00,80.3,262.1817,5431,-3.8999999999999986,6.6,5.799999999999997,1238.523,290
2025-06-22 11:45:00,81.3,253.5735,5431,-4.0,6.6,5.899999999999999,1250.355,291
2025-06-22 11:48:00,80.8,244.9653,5431,-4.0,6.6,5.799999999999997,1230.16,278
2025-06-22 11:51:00,78.2,245.9491,5431,-3.8999999999999986,6.7,5.700000000000003,1187.758,278
2025-06-22 11:54:00,79.5,258.3695,5431,-3.8999999999999986,6.300000000000001,5.700000000000003,1209.548,287
2025-06-22 11:57:00,79.5,258.9844,5431,-3.8999999999999986,6.300000000000001,5.700000000000003,1209.645,287
2025-06-22 12:00:00,79.0,252.9586,5431,-3.799999999999997,6.300000000000001,5.600000000000001,1202.222,286
2025-06-22 12:03:00,78.8,248.5315,5431,-3.799999999999997,6.5,5.600000000000001,1196.159,278
2025-06-22 12:06:00,79.5,257.1397,5431,-3.799999999999997,6.4,5.699999999999996,1211.972,295
2025-06-22 12:09:00,78.9,240.9071,5431,-3.8999999999999986,6.4,5.700000000000003,1197.604,278
2025-06-22 12:12:00,78.8,241.645,5431,-3.8999999999999986,6.5,5.700000000000003,1192.119,278
2025-06-22 12:15:00,78.2,246.5639,5431,-3.799999999999997,6.7,5.600000000000001,1196.26,285
2025-06-22 12:18:00,79.1,259.9682,5431,-3.8999999999999986,6.5,5.800000000000004,1212.029,291
2025-06-22 12:21:00,81.7,262.7966,5431,-4.100000000000001,6.300000000000001,5.899999999999999,1259.882,1587
