Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2025-06-24 13:54:00,72.0,224.3056,5462,-3.3000000000000007,6.7,5.0000000000000036,1067.603,254
2025-06-24 13:57:00,72.2,223.9366,5462,-3.3000000000000007,6.8,5.0000000000000036,1062.332,254
2025-06-24 14:00:00,72.0,227.011,5462,-3.299999999999997,6.8,5.0,1065.533,254
2025-06-24 14:03:00,72.4,229.9624,5462,-3.3999999999999986,6.8,5.100000000000001,1062.051,254
2025-06-24 14:06:00,72.0,226.2731,5462,-3.299999999999997,6.8,5.0,1068.49,254
2025-06-24 14:09:00,72.0,223.9366,5462,-3.3000000000000007,6.8,5.0000000000000036,1062.712,254
2025-06-24 14:12:00,72.0,222.5839,5462,-3.3000000000000007,6.8,5.0000000000000036,1059.001,254
2025-06-24 14:15:00,71.3,221.8461,5462,-3.200000000000003,6.7,4.899999999999999,1056.569,238
2025-06-24 14:18:00,71.0,222.8299,5462,-3.1999999999999993,6.7,4.900000000000002,1049.726,238
2025-06-24 14:21:00,71.0,223.8137,5463,-3.3000000000000007,6.7,5.0000000000000036,1050.82,254
2025-06-24 14:24:00,70.8,222.5839,5463,-3.200000000000003,6.7,4.800000000000004,1049.754,238
2025-06-24 14:27:00,70.8,222.215,5463,-3.1999999999999993,6.7,4.900000000000002,1045.359,238
2025-06-24 14:30:00,70.6,223.9366,5463,-3.3000000000000007,6.7,4.900000000000002,1047.651,254
2025-06-24 14:33:00,71.4,227.7488,5463,-3.3000000000000043,6.6,5.0,1052.296,254
2025-06-24 14:36:00,71.3,226.765,5463,-3.3000000000000043,6.6,5.0,1054.771,254
2025-06-24 14:39:00,70.6,217.5419,5463,-3.3000000000000043,6.8,4.899999999999999,1041.9,881
2025-06-24 14:42:00,70.3,215.2054,5463,-3.200000000000003,6.8,4.899999999999999,1035.513,886
2025-06-24 14:45:00,70.4,217.5419,5463,-3.200000000000003,6.8,4.800000000000004,1028.821,886
2025-06-24 14:48:00,70.3,218.2798,5463,-3.200000000000003,6.8,4.899999999999999,1041.896,886
2025-06-24 14:51:00,70.4,219.6325,5463,-3.200000000000003,6.699999999999999,4.899999999999999,1040.239,238
2025-06-24 14:54:00,70.8,224.0596,5463,-3.3000000000000043,6.699999999999999,4.899999999999999,1046.027,254
2025-06-24 14:57:00,70.6,223.4447,5463,-3.3000000000000043,6.6,4.899999999999999,1042.166,238
2025-06-24 15:00:00,70.5,226.2731,5463,-3.200000000000003,6.6,4.899999999999999,1041.116,238
2025-06-24 15:03:00,70.5,227.134,5463,-3.200000000000003,6.6,4.799999999999997,1044.844,238
2025-06-24 15:06:00,70.6,225.2894,5463,-3.200000000000003,6.6,4.899999999999999,1047.846,238
2025-06-24 15:09:00,70.6,226.765,5463,-3.200000000000003,6.6,4.899999999999999,1049.757,238
2025-06-24 15:12:00,70.9,227.134,5463,-3.3000000000000043,6.699999999999999,4.899999999999999,1048.326,254
2025-06-24 15:15:00,70.9,225.5353,5463,-3.3000000000000043,6.6,4.899999999999999,1046.837,254
2025-06-24 15:18:00,70.4,223.8137,5463,-3.3000000000000043,6.8,4.899999999999999,1046.607,254
2025-06-24 15:21:00,70.3,221.969,5464,-3.200000000000003,6.8,4.799999999999997,1037.7,238
2025-06-24 15:24:00,70.4,224.4285,5464,-3.299999999999997,6.6,4.899999999999999,1039.239,254
2025-06-24 15:27:00,70.9,226.765,5464,-3.3000000000000043,6.6,5.0,1052.06,254
2025-06-24 15:30:00,70.9,226.888,5464,-3.200000000000003,6.6,4.899999999999999,1047.892,238
2025-06-24 15:33:00,70.6,224.4285,5464,-3.200000000000003,6.699999999999999,4.899999999999999,1044.469,238
2025-06-24 15:36:00,70.9,224.5515,5464,-3.200000000000003,6.699999999999999,4.899999999999999,1046.717,238
2025-06-24 15:39:00,70.9,226.5191,5464,-3.3000000000000007,6.699999999999999,4.9999999999999964,1050.507,254
2025-06-24 15:42:00,70.5,220.6163,5464,-3.1999999999999993,6.7,4.900000000000002,1041.993,238
2025-06-24 15:45:00,70.6,244.2274,5464,-3.3000000000000007,6.7,4.900000000000002,1043.504,203
2025-06-24 15:48:00,72.6,246.0721,5464,-3.3999999999999986,6.3,5.100000000000001,1075.785,1677
2025-06-24 15:51:00,74.2,250.3762,5464,-3.400000000000002,6.2,5.199999999999999,1103.017,1677
2025-06-24 15:54:00,77.2,251.9748,5464,-3.4999999999999964,6.4,5.400000000000002,1155.621,1677
2025-06-24 15:57:00,78.4,252.2208,5464,-3.6000000000000014,6.6,5.399999999999999,1179.828,271
2025-06-24 16:03:00,79.4,254.1884,5464,-3.700000000000003,6.5,5.5,1196.672,295
2025-06-24 16:06:00,79.5,259.3533,5464,-3.6999999999999957,6.5,5.5,1218.328,295
2025-06-24 16:09:00,79.9,257.7546,5464,-3.6999999999999957,6.5,5.5,1216.787,295
2025-06-24 16:12:00,79.5,252.9586,5464,-3.599999999999998,6.6,5.5000000000000036,1211.866,293
2025-06-24 16:15:00,79.8,252.5897,5464,-3.599999999999998,6.6,5.5000000000000036,1211.935,293
2025-06-24 16:18:00,79.8,253.3275,5465,-3.6999999999999957,6.6,5.600000000000001,1212.63,295
2025-06-24 16:21:00,80.1,254.8032,5465,-3.6999999999999957,6.6,5.600000000000001,1221.259,294
2025-06-24 16:24:00,80.3,256.8938,5465,-3.599999999999998,6.6,5.4999999999999964,1226.312,293
2025-06-24 16:27:00,80.7,257.1397,5465,-3.6000000000000014,6.6,5.5,1231.67,293
2025-06-24 16:30:00,80.9,257.2627,5465,-3.700000000000003,6.699999999999999,5.600000000000001,1239.563,294
2025-06-24 16:33:00,80.8,255.2951,5465,-3.700000000000003,6.6,5.600000000000001,1238.937,294
2025-06-24 16:36:00,80.8,253.4505,5465,-3.6000000000000014,6.8,5.5,1236.021,294
2025-06-24 16:39:00,80.7,253.4505,5465,-3.6999999999999993,6.7,5.599999999999998,1237.122,294
2025-06-24 16:42:00,80.9,255.91,5465,-3.6999999999999993,6.7,5.599999999999998,1240.422,294
2025-06-24 16:45:00,81.1,255.0492,5465,-3.6999999999999993,6.699999999999999,5.599999999999998,1241.729,294
2025-06-24 16:48:00,81.3,275.0941,5465,-3.6999999999999993,6.699999999999999,5.599999999999998,1243.798,269
2025-06-24 16:51:00,88.0,283.9482,5465,-3.9999999999999964,6.5,6.099999999999998,1393.115,136
2025-06-24 16:54:00,89.2,284.809,5465,-4.100000000000001,6.6,6.200000000000003,1408.56,1560
2025-06-24 16:57:00,89.0,283.3333,5465,-4.100000000000001,6.799999999999999,6.100000000000001,1411.488,1560
2025-06-24 17:00:00,88.8,281.4887,5465,-4.100000000000001,6.699999999999999,6.200000000000003,1406.155,1560
2025-06-24 17:03:00,89.2,283.7022,5465,-4.0,6.699999999999999,6.100000000000001,1405.236,1560
2025-06-24 17:06:00,89.4,280.5049,5465,-4.100000000000001,6.5,6.199999999999996,1417.583,1560
2025-06-24 17:09:00,89.8,279.89,5465,-4.099999999999998,6.799999999999999,6.199999999999999,1421.322,1560
2025-06-24 17:12:00,90.0,278.6603,5465,-4.100000000000001,6.699999999999999,6.199999999999996,1432.271,1560
2025-06-24 17:15:00,90.4,278.5373,5465,-4.100000000000001,6.699999999999999,6.299999999999997,1436.926,1560
2025-06-24 17:18:00,90.4,275.9549,5465,-4.099999999999998,7.000000000000001,6.199999999999999,1443.317,1553
2025-06-24 17:21:00,90.6,281.2428,5466,-4.100000000000001,6.699999999999999,6.299999999999997,1451.39,1560
2025-06-24 17:24:00,91.0,281.2428,5466,-4.100000000000001,6.799999999999999,6.299999999999997,1450.453,1560
2025-06-24 17:27:00,91.6,283.0874,5466,-4.199999999999996,6.799999999999999,6.399999999999999,1444.257,1560
2025-06-24 17:30:00,91.4,283.7022,5466,-4.199999999999996,6.799999999999999,6.299999999999997,1452.873,1560
2025-06-24 17:33:00,91.7,282.1036,5466,-4.199999999999996,6.799999999999999,6.299999999999997,1465.42,1560
2025-06-24 17:36:00,90.8,278.4144,5466,-4.100000000000001,6.8999999999999995,6.199999999999996,1441.511,1560
2025-06-24 17:39:00,89.4,275.5859,5466,-4.100000000000001,6.8,6.200000000000003,1419.162,1553
2025-06-24 17:42:00,89.0,276.2008,5466,-4.0,6.699999999999999,6.200000000000003,1408.935,1553
2025-06-24 17:45:00,89.2,276.2008,5466,-4.100000000000001,6.8,6.200000000000003,1412.934,1553
2025-06-24 17:48:00,89.0,271.8967,5466,-4.100000000000001,6.8,6.200000000000003,1410.018,1553
2025-06-24 17:51:00,87.0,264.0263,5466,-3.9999999999999964,6.8,5.9999999999999964,1347.497,305
2025-06-24 17:54:00,85.4,263.0425,5466,-4.0000000000000036,6.8,6.0000000000000036,1331.597,305
2025-06-24 17:57:00,85.7,266.8547,5466,-3.900000000000002,6.8,5.900000000000002,1321.848,305
2025-06-24 18:00:00,85.7,266.8547,5466,-3.900000000000002,6.699999999999999,6.0000000000000036,1337.745,268
2025-06-24 18:03:00,85.3,264.6412,5466,-3.900000000000002,6.8,5.900000000000002,1326.627,305
2025-06-24 18:06:00,84.7,257.6317,5466,-3.8000000000000007,6.8,5.800000000000001,1314.844,308
2025-06-24 18:09:00,81.1,247.7937,5466,-3.6999999999999993,6.8999999999999995,5.599999999999998,1242.137,283
2025-06-24 18:12:00,80.1,243.4896,5466,-3.599999999999998,6.8999999999999995,5.4999999999999964,1224.255,227
2025-06-24 18:15:00,80.3,243.4896,5466,-3.6999999999999993,6.8,5.599999999999998,1223.604,227
2025-06-24 18:18:00,80.0,244.9653,5466,-3.6999999999999993,6.999999999999999,5.5000000000000036,1205.029,227
2025-06-24 18:21:00,80.7,254.8032,5467,-3.599999999999998,6.699999999999999,5.4999999999999964,1227.055,293
2025-06-24 18:24:00,80.4,253.4505,5467,-3.6999999999999993,6.699999999999999,5.599999999999998,1227.199,294
2025-06-24 18:27:00,80.4,252.2208,5467,-3.8000000000000007,6.699999999999999,5.599999999999998,1226.17,285
2025-06-24 18:30:00,80.1,248.9005,5467,-3.6999999999999993,6.799999999999999,5.4999999999999964,1224.248,283
2025-06-24 18:33:00,80.4,250.991,5467,-3.6999999999999993,6.699999999999999,5.599999999999998,1226.844,294
2025-06-24 18:36:00,80.4,247.9167,5467,-3.6999999999999993,6.799999999999999,5.599999999999998,1215.776,227
2025-06-24 18:39:00,80.1,247.7937,5467,-3.599999999999998,6.799999999999999,5.5000000000000036,1221.296,227
2025-06-24 18:42:00,80.4,249.0234,5467,-3.6999999999999957,6.799999999999999,5.600000000000001,1220.579,283
2025-06-24 18:45:00,80.1,250.991,5467,-3.6999999999999957,6.799999999999999,5.600000000000001,1225.837,283
2025-06-24 18:48:00,79.7,239.4314,5467,-3.6000000000000014,6.8,5.399999999999999,1196.534,227
2025-06-24 18:51:00,78.2,238.6936,5467,-3.6000000000000014,6.8999999999999995,5.399999999999999,1180.692,430
2025-06-24 18:54:00,77.5,239.0625,5467,-3.5,6.8999999999999995,5.299999999999997,1163.815,430
2025-06-24 18:57:00,76.2,230.0854,5467,-3.3999999999999986,6.8999999999999995,5.200000000000003,1143.809,246
2025-06-24 19:00:00,75.0,222.8299,5467,-3.5,7.0,5.200000000000003,1127.617,428
2025-06-24 19:03:00,74.2,220.3704,5467,-3.3999999999999986,7.0,5.100000000000001,1104.978,255
2025-06-24 19:06:00,72.2,215.4514,5467,-3.3000000000000007,6.8999999999999995,4.9999999999999964,1073.646,881
2025-06-24 19:09:00,69.9,211.7622,5467,-3.1999999999999993,6.8999999999999995,4.800000000000001,1043.126,886
2025-06-24 19:12:00,69.5,208.9337,5467,-3.099999999999998,6.8999999999999995,4.699999999999999,1037.778,886
2025-06-24 19:15:00,68.9,265.625,5467,-3.099999999999998,6.8999999999999995,4.9999999999999964,1077.233,182
2025-06-24 19:18:00,75.6,266.2399,5467,-3.5000000000000036,6.1,5.400000000000002,1129.86,133
2025-06-24 19:21:00,78.2,271.2818,5468,-3.700000000000003,6.1,5.5,1176.482,135
2025-06-24 19:24:00,83.9,276.2008,5468,-3.799999999999997,6.4,5.799999999999997,1281.839,1556
2025-06-24 19:27:00,84.4,279.3981,5468,-3.900000000000002,6.4,5.800000000000001,1306.384,1556
2025-06-24 19:30:00,84.7,278.7833,5468,-3.900000000000002,6.4,5.900000000000002,1310.369,1556
2025-06-24 19:33:00,84.5,272.8805,5468,-3.8000000000000007,6.4,5.800000000000001,1309.063,1556
2025-06-24 19:36:00,84.3,271.1588,5468,-3.8000000000000007,6.5,5.800000000000001,1310.261,268
2025-06-24 19:39:00,84.1,273.8643,5468,-3.6999999999999993,6.6000000000000005,5.599999999999998,1298.733,265
2025-06-24 19:42:00,84.3,273.8643,5468,-3.6999999999999993,6.5,5.599999999999998,1302.503,265
2025-06-24 19:45:00,83.8,271.0359,5468,-3.6999999999999993,6.5,5.599999999999998,1298.649,267
2025-06-24 19:48:00,83.7,267.9615,5468,-3.6000000000000014,6.5,5.600000000000001,1291.803,267
2025-06-24 19:51:00,83.7,266.9777,5468,-3.6000000000000014,6.6000000000000005,5.5,1290.918,267
2025-06-24 19:54:00,83.5,267.1007,5468,-3.6000000000000014,6.5,5.600000000000001,1289.295,267
2025-06-24 19:57:00,83.1,257.6317,5468,-3.6000000000000014,6.6000000000000005,5.5,1269.04,293
2025-06-24 20:00:00,80.5,257.8776,5468,-3.5,6.6000000000000005,5.300000000000004,1236.552,293
2025-06-24 20:03:00,79.0,252.7127,5468,-3.4999999999999964,6.7,5.300000000000001,1200.401,271
2025-06-24 20:09:00,79.5,256.5249,5468,-3.5000000000000036,6.6000000000000005,5.300000000000001,1207.093,293
2025-06-24 20:12:00,79.4,252.8356,5468,-3.5000000000000036,6.5,5.300000000000001,1205.033,271
2025-06-24 20:21:00,77.4,247.6707,5469,-3.3000000000000007,6.6,5.099999999999998,1165.537,242
2025-06-24 20:36:00,79.9,259.9682,5469,-3.5,6.5,5.399999999999999,1212.196,293
2025-06-24 20:39:00,79.9,261.8128,5469,-3.5,6.6,5.399999999999999,1211.557,293
2025-06-24 21:06:00,73.4,228.7326,5469,-3.1999999999999957,6.699999999999999,4.799999999999997,1086.297,247
2025-06-24 21:09:00,71.0,220.3704,5469,-3.0,6.6,4.600000000000001,1064.952,236
2025-06-24 21:12:00,69.6,218.2798,5469,-3.0,6.6000000000000005,4.700000000000003,1053.251,236
2025-06-24 21:15:00,69.6,228.1178,5469,-2.9999999999999964,6.500000000000001,4.699999999999999,1048.843,236
2025-06-24 21:18:00,70.0,223.3218,5470,-2.9999999999999964,6.4,4.699999999999999,1043.82,236
2025-06-24 21:21:00,70.3,220.3704,5470,-3.099999999999998,6.5,4.699999999999999,1040.684,236
2025-06-24 21:24:00,70.6,232.0529,5470,-3.099999999999998,6.4,4.800000000000001,1054.057,244
2025-06-24 21:27:00,70.0,233.6516,5470,-3.0,6.6000000000000005,4.600000000000001,1051.22,244
2025-06-24 21:30:00,70.3,231.0692,5470,-3.099999999999998,6.300000000000001,4.699999999999999,1046.975,244
2025-06-24 21:33:00,70.0,224.9204,5470,-2.8999999999999986,6.500000000000001,4.600000000000001,1032.895,236
2025-06-24 21:36:00,68.7,223.9366,5470,-2.8999999999999986,6.6000000000000005,4.5,1029.783,236
2025-06-24 21:39:00,68.9,219.7555,5470,-3.0,6.4,4.5,1017.031,236
2025-06-24 21:48:00,66.5,220.7393,5470,-2.900000000000002,6.3999999999999995,4.400000000000002,982.1465,236
2025-06-24 21:54:00,72.3,252.9586,5470,-3.3999999999999986,6.0,5.0,1075.559,220
2025-06-24 22:00:00,73.0,251.9748,5470,-3.5,6.0,5.100000000000001,1081.747,1678
2025-06-24 22:03:00,70.9,234.7584,5470,-3.1999999999999993,6.300000000000001,5.0000000000000036,1055.15,244
2025-06-24 22:06:00,66.9,206.5972,5470,-3.099999999999998,6.500000000000001,4.699999999999999,987.1655,891
2025-06-24 22:09:00,64.9,214.0987,5470,-2.900000000000002,6.200000000000001,4.400000000000002,953.3217,865
2025-06-24 22:12:00,62.9,214.2216,5470,-2.8999999999999986,5.999999999999999,4.299999999999997,916.8289,866
2025-06-24 22:15:00,63.1,213.2378,5470,-2.900000000000002,5.999999999999999,4.300000000000004,923.43,866
2025-06-25 07:24:00,44.1,193.9308,5471,-1.2999999999999972,2.0999999999999996,2.0,743.1683,115
2025-06-25 07:27:00,56.3,218.5257,5471,-2.6999999999999993,4.7,3.6999999999999993,868.6349,640
2025-06-25 07:30:00,54.6,225.0434,5471,-2.400000000000002,4.4,3.5,808.0181,659
2025-06-25 07:33:00,56.7,248.0396,5471,-2.6999999999999993,4.5,3.9999999999999964,832.1955,670
2025-06-25 07:36:00,58.5,257.8776,5471,-2.8999999999999986,4.5,4.199999999999999,862.1518,674
2025-06-25 07:39:00,62.5,311.8634,5471,-3.1000000000000014,4.1,4.600000000000001,931.3548,1082
2025-06-25 07:45:00,65.3,276.5697,5471,-3.299999999999997,4.7,4.799999999999997,968.033,1138
2025-06-25 07:48:00,65.9,244.1044,5471,-3.1999999999999993,4.699999999999999,4.599999999999998,970.1723,826
2025-06-25 08:03:00,66.5,303.0093,5471,-3.1999999999999993,4.6,4.800000000000001,985.4775,1139
2025-06-25 08:09:00,72.3,277.4306,5471,-3.400000000000002,4.8,5.199999999999999,1066.908,1138
2025-06-25 08:12:00,71.4,284.932,5471,-3.5,5.200000000000001,5.100000000000001,1056.626,1136
2025-06-25 08:18:00,71.6,263.9034,5471,-3.400000000000002,5.6,5.099999999999998,1060.582,176
2025-06-25 08:21:00,72.4,259.9682,5471,-3.400000000000002,5.800000000000001,5.099999999999998,1077.166,176
2025-06-25 08:24:00,72.8,258.9844,5472,-3.3999999999999986,5.800000000000001,5.100000000000001,1081.955,176
2025-06-25 08:27:00,74.0,262.4277,5472,-3.599999999999998,6.0,5.300000000000001,1103.891,134
2025-06-25 08:30:00,75.6,267.4696,5472,-3.599999999999998,5.800000000000001,5.400000000000002,1140.798,134
2025-06-25 08:36:00,79.1,277.9225,5472,-3.700000000000003,6.0,5.5,1204.124,150
2025-06-25 08:39:00,81.7,284.686,5472,-3.8999999999999986,6.1,5.700000000000003,1247.53,151
2025-06-25 08:42:00,82.9,283.7022,5472,-4.0,6.0,5.899999999999999,1280.089,1540
2025-06-25 08:45:00,83.9,287.3915,5472,-4.0,6.199999999999999,6.0,1294.725,137
2025-06-25 08:48:00,87.6,293.9091,5472,-4.199999999999999,6.200000000000001,6.300000000000001,1398.217,1538
2025-06-25 08:54:00,92.7,302.1484,5472,-4.0,6.500000000000001,6.200000000000003,1477.745,1545
2025-06-25 08:57:00,88.6,281.6117,5472,-3.8999999999999986,6.6000000000000005,5.899999999999999,1401.266,1557
2025-06-25 09:00:00,85.8,273.8643,5472,-3.6999999999999993,6.6000000000000005,5.699999999999999,1358.952,265
2025-06-25 09:03:00,85.8,274.8481,5472,-3.6999999999999957,6.500000000000001,5.699999999999996,1330.08,265
2025-06-25 09:06:00,85.4,272.6346,5472,-3.599999999999998,6.6000000000000005,5.400000000000002,1330.77,265
2025-06-25 09:09:00,86.0,278.1684,5472,-3.6999999999999993,6.6,5.599999999999998,1350.686,265
2025-06-25 09:12:00,87.0,284.3171,5472,-3.6999999999999993,6.6,5.699999999999999,1362.061,265
2025-06-25 09:15:00,88.6,291.9416,5472,-3.8000000000000007,6.4,5.800000000000001,1400.271,136
2025-06-25 09:18:00,88.6,290.4659,5472,-3.6999999999999993,6.5,5.800000000000001,1411.166,141
2025-06-25 09:21:00,88.4,288.2523,5472,-3.700000000000003,6.500000000000001,5.700000000000003,1397.163,136
2025-06-25 09:24:00,88.0,286.4077,5473,-3.700000000000003,6.500000000000001,5.700000000000003,1375.887,136
2025-06-25 09:36:00,79.9,265.748,5473,-3.3999999999999986,6.4,5.299999999999997,1214.748,263
2025-06-25 09:39:00,82.1,269.3142,5473,-3.400000000000002,6.5,5.300000000000001,1256.616,263
2025-06-25 09:48:00,85.3,276.8157,5473,-3.6999999999999957,6.699999999999999,5.600000000000001,1342.892,265
2025-06-25 09:51:00,87.6,268.8223,5473,-3.6999999999999993,6.800000000000001,5.699999999999999,1378.174,260
2025-06-25 09:54:00,87.3,266.4858,5473,-3.6999999999999993,7.0,5.699999999999999,1377.202,260
2025-06-25 09:57:00,85.8,256.5249,5473,-3.700000000000003,7.2,5.799999999999997,1344.038,259
2025-06-25 10:00:00,86.0,258.1235,5473,-3.6000000000000014,7.3,5.699999999999996,1337.765,259
2025-06-25 10:03:00,87.3,268.5764,5473,-3.700000000000003,7.0,5.799999999999997,1371.684,260
2025-06-25 10:06:00,88.4,268.6994,5473,-3.700000000000003,7.1,5.899999999999999,1403.181,260
2025-06-25 10:09:00,89.8,265.0101,5473,-3.799999999999997,7.199999999999999,5.799999999999997,1404.37,260
2025-06-25 10:12:00,88.2,264.6412,5473,-3.6999999999999957,7.3,5.799999999999997,1400.111,260
2025-06-25 10:15:00,88.2,266.4858,5473,-3.6999999999999957,7.199999999999999,5.799999999999997,1394.788,260
2025-06-25 10:18:00,87.6,260.3371,5473,-3.6999999999999993,7.2,5.699999999999999,1380.01,259
2025-06-25 10:21:00,84.2,252.8356,5473,-3.5,7.2,5.5,1300.294,259
2025-06-25 10:24:00,83.1,251.6059,5474,-3.5,7.1000000000000005,5.5,1282.556,259
2025-06-25 10:27:00,82.9,250.3762,5474,-3.5,7.1000000000000005,5.5,1268.723,228
2025-06-25 10:30:00,83.1,255.787,5474,-3.3999999999999986,7.1,5.399999999999999,1287.272,229
2025-06-25 10:33:00,83.3,258.4925,5474,-3.5,6.9,5.5,1279.209,229
2025-06-25 10:36:00,83.1,258.7384,5474,-3.5,6.9,5.399999999999999,1283.84,229
2025-06-25 10:39:00,82.7,253.2046,5474,-3.5,7.000000000000001,5.5,1274.653,259
2025-06-25 10:42:00,82.1,250.8681,5474,-3.3999999999999986,7.0,5.299999999999997,1260.741,228
2025-06-25 10:45:00,82.5,249.5153,5474,-3.599999999999998,7.1,5.4999999999999964,1267.964,283
2025-06-25 10:48:00,82.7,251.114,5474,-3.4999999999999964,7.1,5.4999999999999964,1267.747,259
2025-06-25 10:51:00,82.5,254.8032,5474,-3.5,7.0,5.5,1279.472,259
2025-06-25 10:54:00,83.3,256.8938,5474,-3.5,6.9,5.5,1277.058,259
2025-06-25 10:57:00,83.1,256.2789,5474,-3.5,7.0,5.399999999999999,1276.45,259
2025-06-25 11:00:00,83.1,255.91,5474,-3.5,7.000000000000001,5.399999999999999,1271.408,259
2025-06-25 11:03:00,81.3,252.2208,5474,-3.5,6.8,5.399999999999999,1242.708,271
2025-06-25 11:06:00,79.8,250.3762,5474,-3.3999999999999986,6.8,5.200000000000003,1224.737,271
2025-06-25 11:09:00,80.3,255.2951,5474,-3.3999999999999986,6.699999999999999,5.200000000000003,1218.922,271
2025-06-25 11:12:00,80.5,257.2627,5474,-3.299999999999997,6.699999999999999,5.100000000000001,1223.27,229
2025-06-25 11:15:00,80.1,257.5087,5474,-3.3999999999999986,6.699999999999999,5.199999999999996,1219.567,271
2025-06-25 11:21:00,79.9,255.6641,5474,-3.3999999999999986,6.699999999999999,5.199999999999996,1218.303,271
2025-06-25 11:48:00,79.1,247.1788,5475,-3.3000000000000007,6.7,5.099999999999998,1203.249,231
2025-06-25 11:51:00,78.0,238.4476,5475,-3.3000000000000007,6.7,5.099999999999998,1161.738,248
2025-06-25 11:54:00,76.2,234.7584,5475,-3.1999999999999993,6.8,4.900000000000002,1150.566,247
2025-06-25 11:57:00,77.2,244.8423,5475,-3.1999999999999957,6.699999999999999,5.0,1159.99,231
2025-06-25 12:00:00,77.2,246.5639,5475,-3.1999999999999993,6.6,4.900000000000002,1165.771,242
2025-06-25 12:03:00,77.4,252.5897,5475,-3.1999999999999993,6.6,5.0000000000000036,1165.194,230
2025-06-25 12:06:00,77.4,252.9586,5475,-3.1999999999999993,6.4,5.0000000000000036,1166.63,230
2025-06-25 12:09:00,77.4,251.9748,5475,-3.1999999999999993,6.5,5.0000000000000036,1164.781,230
2025-06-25 12:15:00,77.4,252.7127,5475,-3.1999999999999957,6.5,5.100000000000001,1165.423,230
2025-06-25 12:18:00,77.6,256.2789,5475,-3.1999999999999957,6.5,5.0,1167.131,230
2025-06-25 12:21:00,77.4,257.2627,5475,-3.200000000000003,6.4,5.0,1164.125,230
2025-06-25 13:09:00,80.8,257.2627,5476,-3.3000000000000007,6.699999999999999,5.199999999999999,1237.872,229
2025-06-25 13:12:00,81.1,260.3371,5476,-3.3999999999999986,6.6,5.299999999999997,1247.971,293
2025-06-25 13:15:00,82.1,261.4438,5476,-3.400000000000002,6.6,5.300000000000001,1276.488,293
2025-06-25 13:18:00,82.4,260.583,5476,-3.5,6.699999999999999,5.299999999999997,1266.103,293
2025-06-25 13:21:00,82.5,262.5506,5476,-3.3999999999999986,6.699999999999999,5.299999999999997,1266.956,229
2025-06-25 13:24:00,82.5,262.1817,5477,-3.5,6.6,5.299999999999997,1265.614,293
2025-06-25 13:27:00,82.5,260.706,5477,-3.3999999999999986,6.699999999999999,5.399999999999999,1270.431,229
2025-06-25 13:30:00,82.7,262.4277,5477,-3.5,6.699999999999999,5.399999999999999,1274.648,293
2025-06-25 13:33:00,82.9,262.6736,5477,-3.3999999999999986,6.699999999999999,5.200000000000003,1275.596,229
2025-06-25 13:36:00,82.7,263.6574,5477,-3.3999999999999986,6.6,5.399999999999999,1267.406,263
2025-06-25 13:39:00,82.7,265.625,5477,-3.5,6.6,5.299999999999997,1267.539,267
2025-06-25 13:42:00,82.7,263.9034,5477,-3.5,6.6,5.300000000000004,1273.423,267
2025-06-25 13:45:00,82.7,264.6412,5477,-3.5000000000000036,6.6,5.400000000000002,1272.122,267
2025-06-25 13:48:00,82.5,261.1979,5477,-3.4999999999999964,6.699999999999999,5.400000000000002,1274.073,293
2025-06-25 13:51:00,82.3,257.7546,5477,-3.3999999999999986,6.8,5.200000000000003,1260.952,229
2025-06-25 13:54:00,81.3,252.9586,5477,-3.400000000000002,6.8999999999999995,5.300000000000001,1245.052,229
2025-06-25 13:57:00,81.1,252.0978,5477,-3.3000000000000007,6.8,5.199999999999999,1246.036,229
2025-06-25 14:00:00,80.5,249.8843,5477,-3.3999999999999986,6.8999999999999995,5.299999999999997,1231.184,271
2025-06-25 14:03:00,80.4,251.9748,5477,-3.3999999999999986,6.8,5.299999999999997,1227.547,271
2025-06-25 14:06:00,80.5,253.4505,5477,-3.3999999999999986,6.8,5.200000000000003,1222.161,271
2025-06-25 14:09:00,80.1,255.1722,5477,-3.3999999999999986,6.8,5.300000000000004,1226.956,271
2025-06-25 14:12:00,79.9,254.4343,5477,-3.3999999999999986,6.8,5.200000000000003,1216.249,271
2025-06-25 14:15:00,80.1,255.0492,5477,-3.299999999999997,6.7,5.200000000000003,1225.556,229
2025-06-25 14:18:00,79.9,250.2532,5477,-3.3999999999999986,6.8,5.200000000000003,1218.204,271
2025-06-25 14:24:00,78.8,248.6545,5478,-3.3000000000000007,6.8,5.099999999999998,1193.02,231
2025-06-25 14:27:00,78.8,249.5153,5478,-3.3000000000000007,6.8,5.199999999999999,1191.211,231
2025-06-25 14:30:00,78.4,252.5897,5478,-3.400000000000002,6.8,5.199999999999999,1189.809,271
2025-06-25 14:42:00,78.8,255.4181,5478,-3.200000000000003,6.6,5.100000000000001,1191.972,230
2025-06-25 14:45:00,78.8,255.1722,5478,-3.1999999999999957,6.6,5.100000000000001,1190.961,230
2025-06-25 14:51:00,78.6,252.9586,5478,-3.299999999999997,6.699999999999999,5.100000000000001,1187.767,231
2025-06-25 15:24:00,79.9,265.1331,5479,-3.3999999999999986,6.5,5.299999999999997,1237.498,263
2025-06-25 15:33:00,81.1,260.829,5479,-3.3999999999999986,6.6,5.299999999999997,1238.498,293
2025-06-25 15:36:00,80.9,256.5249,5479,-3.3999999999999986,6.6,5.200000000000003,1239.194,293
2025-06-25 15:39:00,79.5,253.5735,5479,-3.3999999999999986,6.7,5.299999999999997,1208.479,271
2025-06-25 15:42:00,77.8,248.9005,5479,-3.3000000000000007,6.7,5.199999999999999,1179.391,231
2025-06-25 15:45:00,76.4,247.6707,5479,-3.1999999999999993,6.8,5.0000000000000036,1142.099,231
2025-06-25 15:48:00,75.8,244.2274,5479,-3.3000000000000007,6.8,5.0,1123.755,248
2025-06-25 15:51:00,75.2,237.8328,5479,-3.1999999999999993,6.7,5.0,1108.489,240
2025-06-25 15:54:00,75.2,244.7193,5479,-3.200000000000003,6.8,5.0,1119.25,231
2025-06-25 15:57:00,75.2,242.7518,5479,-3.200000000000003,6.7,5.0,1113.973,240
2025-06-25 16:00:00,75.2,242.5058,5479,-3.200000000000003,6.8,5.0,1115.39,240
2025-06-25 16:03:00,75.2,243.9815,5479,-3.3000000000000007,6.7,5.099999999999998,1115.578,242
2025-06-25 16:06:00,74.6,242.1369,5479,-3.1999999999999993,6.7,4.900000000000002,1104.639,240
2025-06-25 16:09:00,73.8,239.0625,5479,-3.1000000000000014,6.7,4.899999999999999,1089.551,240
2025-06-25 16:12:00,73.8,239.8003,5479,-3.099999999999998,6.6,4.799999999999997,1086.865,240
2025-06-25 16:15:00,73.8,240.9071,5479,-3.099999999999998,6.7,4.799999999999997,1087.038,240
2025-06-25 16:18:00,74.0,242.7518,5479,-3.1999999999999993,6.5,4.899999999999999,1091.668,242
2025-06-25 16:21:00,74.4,247.3018,5479,-3.099999999999998,6.6,4.899999999999999,1094.42,230
2025-06-25 16:24:00,74.0,244.3504,5480,-3.1999999999999993,6.6,4.899999999999999,1091.758,242
2025-06-25 16:27:00,74.0,246.5639,5480,-3.1999999999999993,6.5,4.900000000000002,1092.297,242
2025-06-25 16:30:00,74.2,246.5639,5480,-3.099999999999998,6.5,4.900000000000002,1094.627,242
2025-06-25 16:33:00,74.0,245.5801,5480,-3.099999999999998,6.5,4.900000000000002,1093.344,242
2025-06-25 16:36:00,74.2,241.1531,5480,-3.1999999999999993,6.699999999999999,4.900000000000002,1094.359,240
2025-06-25 16:39:00,74.8,246.0721,5480,-3.1000000000000014,6.6,4.900000000000002,1102.827,240
2025-06-25 16:42:00,74.8,245.2112,5480,-3.1999999999999993,6.6,5.0,1103.735,242
2025-06-25 16:45:00,74.8,247.3018,5480,-3.1999999999999993,6.5,4.900000000000002,1106.754,242
2025-06-25 16:48:00,75.9,249.0234,5480,-3.3000000000000007,6.6,5.0000000000000036,1129.184,242
2025-06-25 16:51:00,76.2,252.0978,5480,-3.1999999999999993,6.6,4.900000000000002,1130.62,230
2025-06-25 17:03:00,82.5,271.4048,5480,-3.5000000000000036,6.6,5.5000000000000036,1260.156,263
2025-06-25 17:06:00,82.1,267.9615,5480,-3.4999999999999964,6.699999999999999,5.400000000000002,1257.077,267
2025-06-25 17:09:00,81.9,268.6994,5480,-3.5000000000000036,6.8,5.5000000000000036,1256.952,267
2025-06-25 17:12:00,82.1,268.0845,5480,-3.5,6.699999999999999,5.399999999999999,1255.996,267
2025-06-25 17:15:00,81.9,268.0845,5480,-3.5,6.699999999999999,5.399999999999999,1254.188,267
2025-06-25 17:18:00,82.7,269.3142,5480,-3.5,6.6,5.5,1274.407,263
2025-06-25 17:21:00,82.7,268.9453,5480,-3.400000000000002,6.6,5.400000000000002,1264.578,263
2025-06-25 17:24:00,82.7,271.0359,5481,-3.400000000000002,6.6,5.400000000000002,1269.484,263
2025-06-25 17:27:00,82.5,270.544,5481,-3.4999999999999964,6.6,5.4999999999999964,1268.583,263
2025-06-25 17:30:00,82.9,271.7737,5481,-3.5,6.6,5.399999999999999,1273.523,263
2025-06-25 17:33:00,83.1,271.1588,5481,-3.5,6.6,5.399999999999999,1289.727,263
2025-06-25 17:36:00,83.6,272.2656,5481,-3.6000000000000014,6.6,5.5,1285.625,267
2025-06-25 17:39:00,84.0,275.34,5481,-3.400000000000002,6.5,5.400000000000002,1296.463,263
2025-06-25 17:42:00,83.9,274.9711,5481,-3.4999999999999964,6.5,5.400000000000002,1293.785,263
2025-06-25 17:45:00,83.7,276.0778,5481,-3.599999999999998,6.5,5.5000000000000036,1298.023,265
2025-06-25 17:48:00,83.7,271.2818,5481,-3.599999999999998,6.6,5.5000000000000036,1292.021,267
2025-06-25 17:51:00,83.3,264.6412,5481,-3.5000000000000036,6.7,5.400000000000002,1288.137,267
2025-06-25 17:54:00,83.5,266.7318,5481,-3.4999999999999964,6.6,5.400000000000002,1289.768,267
2025-06-25 17:57:00,83.5,268.6994,5481,-3.5000000000000036,6.6,5.400000000000002,1294.208,267
2025-06-25 18:00:00,83.7,271.1588,5481,-3.5000000000000036,6.6,5.5000000000000036,1295.729,263
2025-06-25 18:03:00,83.9,269.4372,5481,-3.5000000000000036,6.6,5.400000000000002,1293.299,267
2025-06-25 18:06:00,83.5,264.8871,5481,-3.5000000000000036,6.8,5.400000000000002,1290.579,267
2025-06-25 18:09:00,82.5,256.4019,5481,-3.5000000000000036,6.8999999999999995,5.400000000000002,1267.489,229
2025-06-25 18:12:00,81.5,252.2208,5481,-3.400000000000002,6.8,5.300000000000001,1251.414,271
2025-06-25 18:15:00,81.7,253.9424,5481,-3.400000000000002,6.8,5.300000000000001,1251.641,229
2025-06-25 18:18:00,81.3,251.9748,5481,-3.400000000000002,6.8999999999999995,5.199999999999999,1241.47,229
2025-06-25 18:21:00,81.3,255.4181,5481,-3.400000000000002,6.699999999999999,5.300000000000001,1244.994,271
2025-06-25 18:24:00,81.1,253.8194,5482,-3.400000000000002,6.8,5.199999999999999,1240.837,271
2025-06-25 18:27:00,80.7,250.2532,5482,-3.400000000000002,6.8,5.300000000000001,1233.936,271
2025-06-25 18:30:00,80.4,249.2694,5482,-3.3000000000000007,6.8,5.199999999999999,1227.017,231
2025-06-25 18:33:00,80.4,247.7937,5482,-3.299999999999997,6.8,5.200000000000003,1227.348,231
2025-06-25 18:36:00,80.3,249.5153,5482,-3.299999999999997,6.699999999999999,5.100000000000001,1225.789,231
2025-06-25 18:39:00,80.0,248.4086,5482,-3.3000000000000007,6.699999999999999,5.099999999999998,1229.147,231
2025-06-25 18:42:00,80.4,248.0396,5482,-3.3000000000000007,6.699999999999999,5.099999999999998,1224.154,231
2025-06-25 18:45:00,80.1,246.5639,5482,-3.3000000000000007,6.8,5.099999999999998,1224.541,231
2025-06-25 18:48:00,79.1,237.9557,5482,-3.299999999999997,6.8,5.100000000000001,1198.992,249
2025-06-25 18:51:00,76.8,232.9138,5482,-3.1999999999999993,6.999999999999999,4.900000000000002,1165.558,252
2025-06-25 18:54:00,77.2,235.1273,5482,-3.1999999999999993,6.8999999999999995,4.900000000000002,1169.345,249
2025-06-25 18:57:00,77.2,233.0368,5482,-3.1999999999999957,6.8999999999999995,4.899999999999999,1167.8,252
2025-06-25 19:00:00,76.8,229.2245,5482,-3.1999999999999957,6.8999999999999995,4.899999999999999,1155.408,252
2025-06-25 19:03:00,76.4,227.9948,5482,-3.1000000000000014,6.8999999999999995,4.799999999999997,1144.716,232
2025-06-25 19:06:00,75.2,223.3218,5482,-3.1000000000000014,6.8999999999999995,4.800000000000004,1131.696,232
2025-06-25 19:09:00,74.2,225.5353,5482,-3.1000000000000014,6.8,4.700000000000003,1122.806,235
2025-06-25 19:12:00,73.6,223.1988,5482,-3.0,6.8999999999999995,4.700000000000003,1106.495,235
2025-06-25 19:15:00,72.3,219.3866,5482,-2.9999999999999964,6.8,4.699999999999999,1092.02,235
2025-06-25 19:18:00,71.5,218.8947,5482,-2.8999999999999986,6.8,4.5,1070.749,233
2025-06-25 19:21:00,71.4,222.215,5482,-2.8999999999999986,6.7,4.5,1071.807,235
2025-06-25 19:24:00,71.6,264.3953,5483,-2.900000000000002,6.6,4.599999999999998,1075.101,181
2025-06-25 19:36:00,78.4,249.6383,5483,-3.1999999999999957,6.6,5.0,1186.373,230
2025-06-25 19:39:00,78.2,246.8099,5483,-3.1999999999999993,6.6,5.0000000000000036,1184.161,231
2025-06-25 19:42:00,78.0,243.9815,5483,-3.1999999999999993,6.6,5.0000000000000036,1179.004,242
2025-06-25 19:45:00,77.8,241.645,5483,-3.1999999999999993,6.6,5.0000000000000036,1177.759,242
2025-06-25 19:48:00,78.2,246.6869,5483,-3.3000000000000007,6.6,5.0000000000000036,1182.821,248
2025-06-25 19:54:00,78.2,247.9167,5483,-3.3000000000000007,6.5,4.9999999999999964,1181.895,242
2025-06-25 19:57:00,78.2,242.9977,5483,-3.1999999999999993,6.5,4.900000000000002,1172.429,242
2025-06-25 20:00:00,77.8,246.0721,5483,-3.200000000000003,6.6,4.899999999999999,1176.074,231
2025-06-25 20:03:00,77.2,241.0301,5483,-3.1999999999999993,6.6000000000000005,4.900000000000002,1169.851,242
2025-06-25 20:06:00,77.8,246.0721,5483,-3.1999999999999993,6.5,4.9999999999999964,1178.802,242
2025-06-25 20:09:00,77.8,245.5801,5483,-3.1999999999999993,6.6000000000000005,4.900000000000002,1177.154,231
2025-06-25 20:12:00,77.8,245.4572,5483,-3.1999999999999993,6.5,4.900000000000002,1176.5,242
2025-06-25 20:15:00,77.8,246.195,5483,-3.1999999999999993,6.6000000000000005,4.9999999999999964,1175.648,231
2025-06-25 20:18:00,77.4,244.2274,5483,-3.099999999999998,6.6000000000000005,4.900000000000002,1159.63,240
2025-06-25 20:21:00,77.2,238.5706,5483,-3.1999999999999993,6.500000000000001,4.900000000000002,1165.829,242
2025-06-25 20:24:00,77.2,242.5058,5484,-3.1999999999999957,6.6000000000000005,4.899999999999999,1165.32,242
2025-06-25 20:27:00,77.4,247.7937,5484,-3.1999999999999957,6.500000000000001,5.0,1173.153,230
2025-06-25 20:30:00,77.4,245.4572,5484,-3.299999999999997,6.500000000000001,5.0,1169.101,242
2025-06-25 20:33:00,77.4,244.8423,5484,-3.1999999999999957,6.500000000000001,5.0,1169.696,242
2025-06-25 20:36:00,76.6,240.5382,5484,-3.200000000000003,6.7,4.899999999999999,1157.573,240
2025-06-25 20:39:00,76.4,240.2922,5484,-3.200000000000003,6.7,5.0,1165.354,240
2025-06-25 20:42:00,76.0,240.0463,5484,-3.1000000000000014,6.6000000000000005,4.899999999999999,1148.402,240
2025-06-25 20:45:00,75.8,241.276,5484,-3.200000000000003,6.6000000000000005,4.899999999999999,1146.892,242
2025-06-25 20:48:00,75.8,239.8003,5484,-3.200000000000003,6.6000000000000005,4.799999999999997,1142.427,240
2025-06-25 20:51:00,75.2,233.6516,5484,-3.1000000000000014,6.7,4.799999999999997,1130.147,240
2025-06-25 20:54:00,73.8,231.4381,5484,-3.1000000000000014,6.7,4.800000000000004,1110.283,247
2025-06-25 20:57:00,72.6,222.5839,5484,-3.0,6.7,4.700000000000003,1081.629,235
2025-06-25 21:00:00,71.2,259.1074,5484,-2.9999999999999964,6.800000000000001,4.599999999999998,1102.664,181
2025-06-25 21:03:00,72.8,241.1531,5484,-3.099999999999998,6.300000000000001,4.699999999999999,1082.736,244
2025-06-25 21:06:00,72.6,238.4476,5484,-3.1000000000000014,6.4,4.799999999999997,1088.336,244
2025-06-25 21:09:00,76.2,283.4563,5484,-3.1999999999999957,5.800000000000001,5.0,1137.263,127
2025-06-25 21:12:00,78.4,277.3076,5484,-3.4999999999999964,6.1000000000000005,5.300000000000001,1201.979,130
2025-06-25 21:15:00,85.2,286.7766,5484,-3.700000000000003,6.300000000000001,5.700000000000003,1317.968,149
2025-06-25 21:18:00,85.0,283.5793,5484,-3.700000000000003,6.4,5.800000000000004,1313.977,149
2025-06-25 21:21:00,85.0,286.0388,5484,-3.6999999999999957,6.300000000000001,5.600000000000001,1320.539,149
2025-06-25 21:24:00,84.5,275.9549,5485,-3.599999999999998,6.4,5.599999999999998,1308.43,265
2025-06-25 21:27:00,84.2,275.7089,5485,-3.599999999999998,6.500000000000001,5.599999999999998,1295.126,265
2025-06-25 21:30:00,84.0,278.4144,5485,-3.6999999999999993,6.4,5.599999999999998,1305.245,149
2025-06-25 21:33:00,83.9,274.3562,5485,-3.700000000000003,6.4,5.600000000000001,1301.455,149
2025-06-25 21:36:00,83.7,273.6183,5485,-3.6000000000000014,6.500000000000001,5.5,1299.023,265
2025-06-25 21:39:00,83.8,277.4306,5485,-3.6000000000000014,6.299999999999999,5.5,1298.73,149
2025-06-25 21:42:00,83.7,273.4954,5485,-3.700000000000003,6.3999999999999995,5.600000000000001,1294.318,135
2025-06-25 21:45:00,82.7,271.0359,5485,-3.6000000000000014,6.3,5.5,1280.074,135
2025-06-25 21:51:00,79.8,267.9615,5485,-3.5,6.2,5.300000000000004,1213.683,133
2025-06-25 21:57:00,79.9,276.8157,5485,-3.3999999999999986,6.3,5.300000000000004,1230.693,130
2025-06-25 22:00:00,80.5,270.0521,5485,-3.4999999999999964,6.199999999999999,5.300000000000001,1231.456,130
2025-06-25 22:06:00,73.4,228.8556,5485,-3.099999999999998,6.699999999999999,4.800000000000001,1090.763,235
2025-06-25 22:09:00,71.6,225.0434,5485,-3.0000000000000036,6.5,4.599999999999998,1059.33,236
2025-06-25 22:15:00,58.8,191.3484,5485,-2.700000000000003,6.4,3.799999999999997,775.8109,949
2025-06-26 07:27:00,52.8,206.2283,5485,-2.099999999999998,3.6000000000000005,3.1999999999999993,792.8375,63
2025-06-26 07:30:00,55.9,221.969,5485,-2.6000000000000014,4.700000000000001,3.700000000000003,869.1234,660
2025-06-26 07:33:00,57.1,234.7584,5486,-2.6000000000000014,4.6,3.8000000000000007,854.0576,668
2025-06-26 07:42:00,66.4,295.2619,5486,-3.1999999999999957,4.6,4.600000000000001,1004.616,1139
2025-06-26 07:45:00,67.4,266.3629,5486,-3.3000000000000007,4.699999999999999,4.599999999999998,1016.114,777
2025-06-26 07:48:00,67.2,274.4792,5486,-3.200000000000003,4.999999999999999,4.700000000000003,1011.996,1138
2025-06-26 07:51:00,67.7,279.0292,5486,-3.299999999999997,4.799999999999999,4.700000000000003,1017.435,1138
2025-06-26 07:54:00,69.4,308.5431,5486,-3.299999999999997,4.499999999999999,4.899999999999999,1043.72,1124
2025-06-26 08:06:00,76.6,335.9664,5486,-3.5,4.7,5.200000000000003,1156.828,1207
2025-06-26 08:09:00,80.3,327.9731,5486,-3.6000000000000014,5.1000000000000005,5.600000000000001,1186.077,1211
2025-06-26 08:12:00,87.2,332.2772,5486,-3.8999999999999986,5.4,6.0,1362.972,1211
2025-06-26 08:15:00,89.0,325.5136,5486,-4.0,5.6,6.100000000000001,1397.55,1547
2025-06-26 08:18:00,88.0,308.2972,5486,-3.9999999999999964,6.0,6.099999999999998,1338.565,1544
2025-06-26 08:21:00,85.8,307.0674,5486,-3.8000000000000043,5.699999999999999,5.800000000000004,1331.993,147
2025-06-26 08:24:00,85.4,295.1389,5486,-3.8999999999999986,5.9,5.899999999999999,1341.177,137
2025-06-26 08:27:00,80.1,263.9034,5486,-3.6000000000000014,6.300000000000001,5.399999999999999,1189.542,133
2025-06-26 08:30:00,77.2,259.7222,5486,-3.5,6.2,5.299999999999997,1168.923,133
2025-06-26 08:33:00,77.2,257.8776,5487,-3.5000000000000036,6.2,5.199999999999999,1153.567,133
2025-06-26 08:36:00,77.8,265.0101,5487,-3.5000000000000036,6.199999999999999,5.300000000000001,1184.08,133
2025-06-26 08:39:00,77.9,269.3142,5487,-3.5000000000000036,6.0,5.300000000000001,1173.845,131
2025-06-26 08:42:00,80.3,269.3142,5487,-3.6999999999999993,6.1,5.5000000000000036,1227.125,135
2025-06-26 08:45:00,80.9,267.9615,5487,-3.599999999999998,6.199999999999999,5.4999999999999964,1236.145,135
2025-06-26 08:48:00,81.5,270.175,5487,-3.6999999999999993,6.300000000000001,5.4999999999999964,1261.693,135
2025-06-26 08:51:00,83.4,278.0454,5487,-3.700000000000003,6.300000000000001,5.600000000000001,1287.092,149
2025-06-26 08:54:00,83.9,276.9387,5487,-3.8000000000000043,6.199999999999999,5.700000000000003,1295.913,149
2025-06-26 08:57:00,83.3,270.667,5487,-3.6000000000000014,6.3,5.600000000000001,1292.452,135
2025-06-26 09:00:00,84.0,282.2266,5487,-3.8000000000000043,6.199999999999999,5.700000000000003,1317.231,149
2025-06-26 09:03:00,85.0,288.8672,5487,-3.8000000000000043,6.199999999999999,5.800000000000004,1324.154,137
2025-06-26 09:06:00,87.0,294.0321,5487,-3.8999999999999986,6.1,5.899999999999999,1361.682,137
2025-06-26 09:09:00,89.0,296.4916,5487,-4.0,6.199999999999999,6.100000000000001,1405.695,137
2025-06-26 09:12:00,89.6,293.4172,5487,-4.0,6.300000000000001,6.100000000000001,1416.488,136
2025-06-26 09:15:00,88.8,282.3495,5487,-4.100000000000001,6.500000000000001,6.0,1409.302,1560
2025-06-26 09:18:00,87.9,278.5373,5487,-3.799999999999997,6.6000000000000005,5.899999999999999,1385.891,1557
2025-06-26 09:21:00,83.3,262.5506,5487,-3.5000000000000036,6.6000000000000005,5.5000000000000036,1283.773,267
2025-06-26 09:24:00,82.9,258.3695,5487,-3.5000000000000036,6.500000000000001,5.400000000000002,1284.8,293
2025-06-26 09:27:00,82.9,257.7546,5487,-3.6000000000000014,6.6000000000000005,5.399999999999999,1277.744,293
2025-06-26 09:30:00,82.9,257.1397,5487,-3.400000000000002,6.6,5.300000000000001,1283.441,293
2025-06-26 09:33:00,81.7,240.2922,5488,-3.400000000000002,6.8,5.199999999999999,1245.121,248
2025-06-26 09:39:00,80.3,241.1531,5488,-3.3999999999999986,6.699999999999999,5.199999999999996,1223.687,248
2025-06-26 09:42:00,78.8,235.4962,5488,-3.3000000000000007,6.7,5.0000000000000036,1199.448,249
2025-06-26 09:45:00,79.0,243.6125,5488,-3.400000000000002,6.7,5.099999999999998,1210.544,248
2025-06-26 09:54:00,80.1,289.851,5488,-3.299999999999997,6.6,5.0,1194.649,146
2025-06-26 09:57:00,91.3,288.2523,5488,-3.8999999999999986,6.6000000000000005,6.0,1481.061,136
2025-06-26 10:00:00,94.3,291.0807,5488,-4.0,6.9,6.199999999999996,1532.228,1561
2025-06-26 10:03:00,94.3,290.0969,5488,-4.100000000000001,6.7,6.299999999999997,1524.752,1560
2025-06-26 10:06:00,95.1,292.5564,5488,-4.099999999999998,6.9,6.300000000000001,1524.757,1561
2025-06-26 10:09:00,93.9,286.6537,5488,-4.099999999999998,6.7,6.300000000000001,1521.302,1560
2025-06-26 10:12:00,88.0,245.8261,5488,-3.8000000000000007,7.5,5.699999999999999,1382.761,312
2025-06-26 10:15:00,85.8,242.8747,5488,-3.599999999999998,7.3999999999999995,5.599999999999998,1345.217,309
2025-06-26 10:18:00,85.4,246.195,5488,-3.5,7.199999999999999,5.399999999999999,1336.377,228
2025-06-26 10:21:00,84.5,239.3084,5488,-3.5000000000000036,7.3,5.5000000000000036,1312.313,309
2025-06-26 10:24:00,81.7,235.9881,5488,-3.3999999999999986,7.2,5.199999999999996,1256.165,226
2025-06-26 10:27:00,81.9,238.0787,5488,-3.3999999999999986,7.2,5.199999999999996,1272.876,226
2025-06-26 10:30:00,81.5,231.807,5488,-3.299999999999997,7.3999999999999995,5.100000000000001,1248.43,226
2025-06-26 10:33:00,80.1,229.5935,5489,-3.3000000000000043,7.2,5.100000000000001,1219.319,252
2025-06-26 10:36:00,79.1,226.2731,5489,-3.3000000000000007,7.2,4.9999999999999964,1207.187,252
2025-06-26 10:39:00,78.4,226.888,5489,-3.3000000000000007,7.2,5.0000000000000036,1192.42,252
2025-06-26 10:42:00,78.6,229.5935,5489,-3.1999999999999993,7.2,5.0000000000000036,1188.303,252
2025-06-26 10:45:00,78.2,232.0529,5489,-3.1999999999999993,7.1000000000000005,5.0000000000000036,1194.579,252
2025-06-26 10:48:00,78.8,230.4543,5489,-3.3000000000000007,7.0,5.0000000000000036,1191.687,252
2025-06-26 10:51:00,79.0,234.5125,5489,-3.1999999999999993,7.0,5.099999999999998,1201.863,252
2025-06-26 10:54:00,81.9,245.5801,5489,-3.400000000000002,7.1,5.199999999999999,1253.079,228
2025-06-26 10:57:00,82.9,248.5315,5489,-3.400000000000002,7.1,5.300000000000001,1282.246,228
2025-06-26 11:00:00,83.4,246.5639,5489,-3.4999999999999964,7.1,5.400000000000002,1277.414,228
2025-06-26 11:03:00,83.4,247.1788,5489,-3.3999999999999986,7.0,5.299999999999997,1292.966,228
2025-06-26 11:06:00,83.3,247.3018,5489,-3.4999999999999964,7.000000000000001,5.300000000000001,1284.959,228
2025-06-26 11:09:00,81.7,242.3828,5489,-3.3999999999999986,7.000000000000001,5.299999999999997,1254.144,228
2025-06-26 11:12:00,80.9,241.522,5489,-3.3999999999999986,7.000000000000001,5.200000000000003,1221.965,228
2025-06-26 11:15:00,79.9,238.8166,5489,-3.3999999999999986,7.1000000000000005,5.100000000000001,1217.481,249
2025-06-26 11:18:00,80.0,240.4152,5489,-3.3999999999999986,7.0,5.200000000000003,1218.362,249
2025-06-26 11:21:00,79.9,238.8166,5489,-3.299999999999997,7.0,5.100000000000001,1214.286,249
2025-06-26 11:24:00,79.4,236.849,5489,-3.3000000000000007,7.1000000000000005,5.0000000000000036,1214.603,249
2025-06-26 11:27:00,79.5,239.1855,5489,-3.3000000000000007,7.000000000000001,5.099999999999998,1209.762,249
2025-06-26 11:30:00,79.1,238.4476,5489,-3.3000000000000007,6.8999999999999995,5.099999999999998,1206.757,249
2025-06-26 11:33:00,79.1,236.1111,5490,-3.3000000000000007,7.000000000000001,5.099999999999998,1202.609,249
2025-06-26 11:36:00,79.5,243.9815,5490,-3.3000000000000007,6.9,5.099999999999998,1212.144,231
2025-06-26 11:39:00,79.5,244.9653,5490,-3.3000000000000007,6.800000000000001,5.099999999999998,1211.738,231
2025-06-26 11:42:00,79.8,240.2922,5490,-3.3000000000000043,6.800000000000001,5.0,1207.79,248
2025-06-26 11:45:00,79.1,237.8328,5490,-3.200000000000003,6.9,5.0,1203.757,241
2025-06-26 11:48:00,79.0,239.8003,5490,-3.3000000000000043,7.000000000000001,5.100000000000001,1204.318,249
2025-06-26 11:51:00,79.4,238.4476,5490,-3.3000000000000043,6.799999999999999,5.100000000000001,1205.303,249
2025-06-26 11:54:00,78.8,234.5125,5490,-3.3000000000000043,6.8999999999999995,5.0,1200.757,249
2025-06-26 11:57:00,78.8,233.5287,5490,-3.3000000000000043,7.000000000000001,5.0,1197.937,249
2025-06-26 12:00:00,78.6,234.3895,5490,-3.200000000000003,7.000000000000001,5.0,1196.755,252
2025-06-26 12:03:00,78.8,232.9138,5490,-3.200000000000003,7.000000000000001,5.0,1197.239,252
2025-06-26 12:06:00,78.4,226.765,5490,-3.200000000000003,7.1000000000000005,5.0,1184.611,252
2025-06-26 12:09:00,78.0,224.6745,5490,-3.200000000000003,7.1000000000000005,4.899999999999999,1184.251,252
2025-06-26 12:12:00,76.6,229.3475,5490,-3.1000000000000014,6.999999999999999,4.800000000000004,1168.145,232
2025-06-26 12:15:00,77.4,233.7746,5490,-3.099999999999998,6.8999999999999995,4.900000000000002,1172.588,241
2025-06-26 12:18:00,77.4,233.8976,5490,-3.200000000000003,6.9,4.899999999999999,1181.11,252
2025-06-26 12:21:00,77.0,227.5029,5490,-3.200000000000003,6.8999999999999995,4.899999999999999,1169.72,252
2025-06-26 12:24:00,77.0,232.2989,5490,-3.200000000000003,6.8999999999999995,4.899999999999999,1173.43,252
2025-06-26 12:27:00,77.2,232.9138,5490,-3.200000000000003,6.8999999999999995,4.899999999999999,1170.672,252
2025-06-26 12:30:00,77.0,233.2827,5490,-3.200000000000003,6.8999999999999995,4.899999999999999,1171.149,252
2025-06-26 12:33:00,77.0,233.1597,5491,-3.200000000000003,6.799999999999999,4.899999999999999,1168.55,247
2025-06-26 12:36:00,77.0,232.9138,5491,-3.200000000000003,6.8,4.899999999999999,1166.291,247
2025-06-26 12:39:00,77.0,235.1273,5491,-3.1000000000000014,6.8,4.899999999999999,1170.964,241
2025-06-26 12:42:00,77.2,233.5287,5491,-3.200000000000003,6.799999999999999,4.899999999999999,1175.751,247
2025-06-26 12:45:00,77.6,237.2179,5491,-3.200000000000003,6.799999999999999,4.899999999999999,1171.914,240
2025-06-26 12:48:00,77.4,237.4638,5491,-3.200000000000003,6.799999999999999,4.899999999999999,1182.203,240
2025-06-26 12:51:00,77.6,240.0463,5491,-3.200000000000003,6.799999999999999,4.899999999999999,1180.187,231
2025-06-26 12:54:00,77.8,241.522,5491,-3.200000000000003,6.699999999999999,5.0,1183.845,231
2025-06-26 12:57:00,77.2,231.807,5491,-3.1999999999999957,6.799999999999999,4.799999999999997,1164.767,247
2025-06-26 13:00:00,76.8,230.4543,5491,-3.1000000000000014,6.8999999999999995,4.899999999999999,1168.306,232
2025-06-26 13:03:00,77.0,232.9138,5491,-3.200000000000003,6.8999999999999995,4.899999999999999,1175.095,252
2025-06-26 13:06:00,77.2,231.93,5491,-3.1999999999999993,6.8999999999999995,4.900000000000002,1170.683,252
2025-06-26 13:09:00,77.0,233.2827,5491,-3.1999999999999993,6.8,4.800000000000001,1167.26,247
2025-06-26 13:12:00,77.4,239.8003,5491,-3.1999999999999993,6.699999999999999,5.0000000000000036,1181.01,240
2025-06-26 13:15:00,77.6,244.8423,5491,-3.1999999999999993,6.699999999999999,4.9999999999999964,1183.87,231
2025-06-26 13:18:00,77.2,246.8099,5491,-3.200000000000003,6.6,4.899999999999999,1173.28,242
2025-06-26 13:21:00,77.8,246.8099,5491,-3.200000000000003,6.6,4.899999999999999,1177.915,231
2025-06-26 13:24:00,78.2,245.3342,5491,-3.1000000000000014,6.6,4.899999999999999,1183.773,230
2025-06-26 13:27:00,80.3,250.7451,5491,-3.299999999999997,6.6,5.100000000000001,1234.847,230
2025-06-26 13:30:00,81.3,251.36,5491,-3.3999999999999986,6.800000000000001,5.200000000000003,1244.267,271
2025-06-26 13:33:00,81.1,248.4086,5492,-3.3999999999999986,6.800000000000001,5.200000000000003,1246.173,271
2025-06-26 13:36:00,81.9,250.4991,5492,-3.3999999999999986,6.9,5.299999999999997,1260.721,228
2025-06-26 13:39:00,82.7,249.6383,5492,-3.3999999999999986,6.9,5.199999999999996,1276.74,228
2025-06-26 13:42:00,83.3,278.1684,5492,-3.3999999999999986,7.0,5.5,1335.161,261
