Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2025-06-26 13:45:00,84.9,246.441,5492,-3.5,7.2,5.399999999999999,1325.601,228
2025-06-26 13:48:00,83.5,245.8261,5492,-3.5,7.2,5.399999999999999,1296.862,228
2025-06-26 13:51:00,83.1,245.9491,5492,-3.3999999999999986,7.1000000000000005,5.299999999999997,1285.644,228
2025-06-26 13:54:00,83.1,245.2112,5492,-3.3999999999999986,7.0,5.200000000000003,1283.14,228
2025-06-26 13:57:00,82.7,243.4896,5492,-3.299999999999997,7.0,5.299999999999997,1275.849,228
2025-06-26 14:00:00,82.7,244.3504,5492,-3.3999999999999986,7.0,5.300000000000004,1277.552,228
2025-06-26 14:03:00,83.3,253.3275,5492,-3.400000000000002,6.9,5.300000000000001,1287.097,229
2025-06-26 14:06:00,83.5,251.114,5492,-3.3999999999999986,6.9,5.300000000000004,1289.039,228
2025-06-26 14:09:00,82.9,247.0558,5492,-3.3999999999999986,7.0,5.200000000000003,1282.945,228
2025-06-26 14:12:00,81.3,240.2922,5492,-3.3000000000000007,7.1000000000000005,5.099999999999998,1247.8,225
2025-06-26 14:15:00,80.9,238.6936,5492,-3.3999999999999986,7.1000000000000005,5.199999999999996,1222.376,249
2025-06-26 14:18:00,80.4,244.5963,5492,-3.3999999999999986,7.000000000000001,5.199999999999996,1229.437,228
2025-06-26 14:21:00,80.9,246.6869,5492,-3.299999999999997,7.0,5.199999999999996,1236.325,228
2025-06-26 14:24:00,80.9,245.2112,5492,-3.299999999999997,6.9,5.199999999999996,1234.195,231
2025-06-26 14:27:00,80.5,241.0301,5492,-3.3999999999999986,7.0,5.199999999999996,1229.971,249
2025-06-26 14:30:00,80.5,242.3828,5492,-3.3000000000000007,7.0,5.199999999999999,1231.386,225
2025-06-26 14:33:00,80.9,246.0721,5493,-3.299999999999997,6.9,5.199999999999996,1235.488,231
2025-06-26 14:36:00,82.1,257.1397,5493,-3.3999999999999986,6.9,5.300000000000004,1262.677,229
2025-06-26 14:39:00,83.7,261.8128,5493,-3.5,6.9,5.399999999999999,1300.242,266
2025-06-26 14:42:00,83.4,256.8938,5493,-3.5,6.800000000000001,5.399999999999999,1295.753,293
2025-06-26 14:45:00,83.1,250.2532,5493,-3.3999999999999986,7.000000000000001,5.299999999999997,1285.017,228
2025-06-26 14:48:00,81.5,246.6869,5493,-3.299999999999997,6.999999999999999,5.200000000000003,1245.783,228
2025-06-26 14:51:00,80.1,247.7937,5493,-3.3000000000000043,6.8999999999999995,5.100000000000001,1231.943,231
2025-06-26 14:54:00,80.8,246.8099,5493,-3.3000000000000043,6.8999999999999995,5.100000000000001,1228.827,231
2025-06-26 14:57:00,80.4,246.195,5493,-3.1999999999999993,6.8999999999999995,5.099999999999998,1225.414,231
2025-06-26 15:00:00,79.9,244.9653,5493,-3.3000000000000007,6.8999999999999995,5.099999999999998,1223.24,231
2025-06-26 15:03:00,78.9,244.7193,5493,-3.3000000000000007,6.999999999999999,5.099999999999998,1200.995,231
2025-06-26 15:06:00,79.1,243.9815,5493,-3.200000000000003,6.799999999999999,5.0,1200.474,231
2025-06-26 15:09:00,79.0,240.5382,5493,-3.200000000000003,6.8999999999999995,5.0,1194.84,231
2025-06-26 15:12:00,78.8,241.7679,5493,-3.200000000000003,6.8999999999999995,5.0,1199.719,231
2025-06-26 15:15:00,79.3,246.6869,5493,-3.3000000000000007,6.799999999999999,5.099999999999998,1202.612,231
2025-06-26 15:18:00,79.1,244.5963,5493,-3.1999999999999993,6.799999999999999,4.9999999999999964,1202.365,231
2025-06-26 15:21:00,79.0,242.1369,5493,-3.1999999999999993,7.000000000000001,4.9999999999999964,1197.772,225
2025-06-26 15:24:00,78.8,236.9719,5493,-3.1999999999999993,7.000000000000001,5.0000000000000036,1191.136,225
2025-06-26 15:27:00,78.2,233.2827,5493,-3.299999999999997,7.000000000000001,5.0,1160.882,249
2025-06-26 15:30:00,77.2,238.4476,5493,-3.1999999999999957,7.000000000000001,5.0,1169.165,241
2025-06-26 15:33:00,77.8,235.4962,5494,-3.1999999999999957,7.000000000000001,5.0,1166.386,252
2025-06-26 15:36:00,77.4,232.5449,5494,-3.1999999999999993,7.000000000000001,4.900000000000002,1164.273,252
2025-06-26 15:39:00,77.2,231.4381,5494,-3.099999999999998,7.1000000000000005,4.900000000000002,1165.602,232
2025-06-26 15:42:00,77.2,231.684,5494,-3.1999999999999993,7.1000000000000005,4.900000000000002,1164.225,252
2025-06-26 15:45:00,77.8,238.2017,5494,-3.1999999999999957,7.1000000000000005,5.0,1171.85,225
2025-06-26 15:48:00,77.6,237.2179,5494,-3.1999999999999993,7.0,5.0000000000000036,1174.299,241
2025-06-26 15:51:00,77.8,234.3895,5494,-3.1999999999999993,7.000000000000001,5.0000000000000036,1168.312,252
2025-06-26 15:54:00,77.4,236.726,5494,-3.1999999999999993,6.9,4.9999999999999964,1169.119,241
2025-06-26 15:57:00,78.0,238.5706,5494,-3.3000000000000007,6.9,5.0000000000000036,1171.631,249
2025-06-26 16:00:00,77.6,235.7422,5494,-3.1999999999999993,6.9,4.900000000000002,1170.75,241
2025-06-26 16:03:00,77.4,232.6678,5494,-3.1999999999999993,7.1000000000000005,4.900000000000002,1164.607,252
2025-06-26 16:06:00,77.6,234.3895,5494,-3.3000000000000007,7.0,5.0000000000000036,1167.859,249
2025-06-26 16:09:00,77.4,233.2827,5494,-3.1999999999999993,7.0,4.900000000000002,1168.197,252
2025-06-26 16:12:00,77.4,234.3895,5494,-3.1999999999999993,7.1000000000000005,4.900000000000002,1170.677,252
2025-06-26 16:15:00,77.8,234.3895,5494,-3.1999999999999993,7.0,4.9999999999999964,1167.918,252
2025-06-26 16:18:00,77.4,233.5287,5494,-3.200000000000003,6.9,4.899999999999999,1163.265,252
2025-06-26 16:21:00,77.2,232.4219,5494,-3.200000000000003,7.0,4.899999999999999,1161.751,252
2025-06-26 16:24:00,77.4,235.9881,5494,-3.200000000000003,7.0,5.0,1167.432,252
2025-06-26 16:27:00,77.8,237.2179,5494,-3.200000000000003,6.9,5.0,1170.411,241
2025-06-26 16:30:00,77.4,232.9138,5494,-3.1999999999999993,7.0,4.9999999999999964,1166.473,252
2025-06-26 16:33:00,77.4,226.2731,5495,-3.1999999999999993,7.0,4.900000000000002,1156.191,252
2025-06-26 16:36:00,76.4,227.9948,5495,-3.1999999999999993,7.1000000000000005,4.900000000000002,1148.76,252
2025-06-26 16:39:00,76.4,232.5449,5495,-3.099999999999998,7.000000000000001,4.900000000000002,1153.802,232
2025-06-26 16:42:00,76.8,233.7746,5495,-3.1999999999999993,6.9,4.900000000000002,1155.88,247
2025-06-26 16:45:00,76.4,226.3961,5495,-3.099999999999998,7.000000000000001,4.900000000000002,1134.391,232
2025-06-26 16:48:00,76.0,225.7813,5495,-3.099999999999998,7.1000000000000005,4.800000000000001,1140.938,232
2025-06-26 16:54:00,81.5,249.7613,5495,-3.3999999999999986,6.9,5.299999999999997,1242.256,228
2025-06-26 16:57:00,81.3,248.5315,5495,-3.400000000000002,7.0,5.300000000000001,1241.282,228
2025-06-26 17:00:00,81.1,248.2856,5495,-3.400000000000002,7.0,5.199999999999999,1241.614,228
2025-06-26 17:03:00,79.9,241.645,5495,-3.299999999999997,7.1000000000000005,5.100000000000001,1220.24,225
2025-06-26 17:06:00,79.9,245.3342,5495,-3.3000000000000007,7.0,5.099999999999998,1219.774,228
2025-06-26 17:09:00,80.4,246.6869,5495,-3.299999999999997,7.1,5.199999999999996,1225.562,228
2025-06-26 17:12:00,80.0,239.0625,5495,-3.299999999999997,7.3,5.200000000000003,1208.421,226
2025-06-26 17:15:00,78.8,234.7584,5495,-3.3000000000000043,7.3,5.200000000000003,1180.296,226
2025-06-26 17:18:00,81.5,253.8194,5495,-3.3999999999999986,6.9,5.300000000000004,1236.001,229
2025-06-26 17:21:00,81.1,252.9586,5495,-3.3999999999999986,7.0,5.200000000000003,1236.865,229
2025-06-26 17:24:00,81.1,254.0654,5495,-3.3999999999999986,7.0,5.300000000000004,1236.894,229
2025-06-26 17:27:00,81.3,253.3275,5495,-3.3999999999999986,7.1,5.300000000000004,1238.615,228
2025-06-26 17:30:00,81.1,248.2856,5495,-3.3999999999999986,7.2,5.300000000000004,1234.312,228
2025-06-26 17:33:00,80.9,247.0558,5496,-3.3000000000000043,7.2,5.300000000000004,1234.701,228
2025-06-26 17:36:00,81.5,249.8843,5496,-3.3000000000000043,7.1,5.300000000000004,1234.586,228
2025-06-26 17:39:00,81.3,251.7289,5496,-3.400000000000002,7.0,5.300000000000001,1235.506,228
2025-06-26 17:42:00,81.1,248.4086,5496,-3.400000000000002,7.1000000000000005,5.300000000000001,1236.457,228
2025-06-26 17:45:00,80.5,248.2856,5496,-3.3000000000000043,7.1000000000000005,5.200000000000003,1226.856,228
2025-06-26 17:48:00,80.4,244.1044,5496,-3.3000000000000043,7.2,5.200000000000003,1199.621,225
2025-06-26 17:51:00,79.5,249.2694,5496,-3.3000000000000043,7.0,5.100000000000001,1207.348,228
2025-06-26 17:54:00,79.5,247.0558,5496,-3.200000000000003,7.0,5.100000000000001,1201.11,231
2025-06-26 17:57:00,79.2,245.4572,5496,-3.1999999999999993,7.0,5.099999999999998,1197.763,225
2025-06-26 18:00:00,78.2,237.4638,5496,-3.1999999999999993,7.2,5.0000000000000036,1174.464,225
2025-06-26 18:03:00,76.2,230.4543,5496,-3.099999999999998,7.1000000000000005,4.900000000000002,1137.297,232
2025-06-26 18:06:00,74.4,224.5515,5496,-3.0000000000000036,7.2,4.699999999999999,1105.295,232
2025-06-26 18:09:00,73.6,220.0014,5496,-3.0000000000000036,7.2,4.699999999999999,1091.781,234
2025-06-26 18:12:00,73.2,217.5419,5496,-3.0000000000000036,7.1000000000000005,4.699999999999999,1084.119,234
2025-06-26 18:15:00,72.8,217.5419,5496,-3.0000000000000036,7.1000000000000005,4.699999999999999,1081.095,234
2025-06-26 18:18:00,73.0,219.3866,5496,-3.0000000000000036,7.000000000000001,4.699999999999999,1082.25,234
2025-06-26 18:21:00,73.0,220.1244,5496,-2.900000000000002,7.000000000000001,4.599999999999998,1077.802,234
2025-06-26 18:24:00,72.8,220.6163,5496,-2.900000000000002,7.000000000000001,4.599999999999998,1075.771,234
2025-06-26 18:27:00,72.6,220.2474,5496,-3.0000000000000036,7.000000000000001,4.699999999999999,1075.69,234
2025-06-26 18:30:00,72.6,221.4771,5496,-2.900000000000002,7.1000000000000005,4.599999999999998,1074.598,234
2025-06-26 18:33:00,72.4,218.4028,5497,-3.0000000000000036,7.000000000000001,4.599999999999998,1072.8,234
2025-06-26 18:36:00,72.3,215.8203,5497,-2.900000000000002,7.2,4.599999999999998,1068.219,234
2025-06-26 18:39:00,74.0,244.7193,5497,-3.099999999999998,6.500000000000001,4.699999999999999,1098.027,240
2025-06-26 18:42:00,74.0,237.4638,5497,-3.1000000000000014,6.700000000000001,4.799999999999997,1091.47,240
2025-06-26 18:45:00,74.2,233.0368,5497,-3.1000000000000014,6.800000000000001,4.799999999999997,1094.163,240
2025-06-26 18:48:00,74.0,231.4381,5497,-3.0,6.9,4.699999999999996,1092.465,232
2025-06-26 18:51:00,73.8,231.1921,5497,-3.1000000000000014,6.9,4.799999999999997,1089.037,232
2025-06-26 18:54:00,73.6,226.2731,5497,-3.0,7.000000000000001,4.700000000000003,1082.011,232
2025-06-26 18:57:00,73.8,231.3151,5497,-3.1000000000000014,6.8999999999999995,4.800000000000004,1088.115,232
2025-06-26 19:00:00,73.8,231.93,5497,-3.1999999999999993,6.799999999999999,4.900000000000002,1088.004,247
2025-06-26 19:03:00,73.5,228.1178,5497,-3.1000000000000014,6.8999999999999995,4.799999999999997,1084.245,232
2025-06-26 19:06:00,73.4,228.6097,5497,-3.1000000000000014,6.799999999999999,4.799999999999997,1084.514,235
2025-06-26 19:09:00,73.2,223.6907,5497,-3.1000000000000014,6.8999999999999995,4.799999999999997,1086.104,235
2025-06-26 19:12:00,73.2,225.7813,5497,-3.200000000000003,6.8999999999999995,4.799999999999997,1083.125,247
2025-06-26 19:15:00,73.2,226.5191,5497,-3.1000000000000014,6.8999999999999995,4.799999999999997,1088.157,232
2025-06-26 19:18:00,73.4,229.2245,5497,-3.200000000000003,6.8999999999999995,4.899999999999999,1081.58,247
2025-06-26 19:21:00,73.6,229.3475,5497,-3.1000000000000014,6.799999999999999,4.899999999999999,1078.35,235
2025-06-26 19:27:00,78.8,254.4343,5497,-3.6000000000000014,6.6,5.5,1184.855,293
2025-06-26 19:30:00,78.6,254.4343,5497,-3.700000000000003,6.6,5.5,1187.578,295
2025-06-26 19:33:00,78.2,250.8681,5498,-3.6000000000000014,6.699999999999999,5.5,1177.924,271
2025-06-26 19:39:00,76.8,240.6612,5498,-3.5000000000000036,6.7,5.300000000000001,1154.375,245
2025-06-26 19:42:00,75.8,241.1531,5498,-3.400000000000002,6.7,5.199999999999999,1136.034,248
2025-06-26 19:45:00,76.2,241.522,5498,-3.5,6.7,5.299999999999997,1138.667,245
2025-06-26 19:54:00,74.8,232.9138,5498,-3.400000000000002,6.7,5.099999999999998,1114.858,247
2025-06-26 19:57:00,74.2,233.0368,5498,-3.3000000000000007,6.7,5.099999999999998,1110.493,247
2025-06-26 20:00:00,74.4,232.5449,5498,-3.400000000000002,6.7,5.099999999999998,1108.102,247
2025-06-26 20:03:00,74.6,235.1273,5498,-3.4999999999999964,6.6,5.199999999999999,1111.75,245
2025-06-26 20:06:00,74.6,230.4543,5498,-3.4999999999999964,6.699999999999999,5.199999999999999,1107.584,246
2025-06-26 20:09:00,74.4,231.807,5498,-3.3000000000000043,6.8,5.100000000000001,1107.985,247
2025-06-26 20:15:00,74.8,230.8232,5498,-3.3999999999999986,6.699999999999999,5.100000000000001,1111.182,246
2025-06-26 20:54:00,75.4,240.5382,5499,-3.4999999999999964,6.6000000000000005,5.199999999999999,1126.144,212
2025-06-26 21:09:00,72.3,240.5382,5499,-3.3000000000000007,6.300000000000001,4.900000000000002,1080.865,214
2025-06-26 21:15:00,72.0,233.6516,5499,-3.3000000000000007,6.6000000000000005,4.900000000000002,1077.453,247
2025-06-26 21:18:00,71.0,233.7746,5499,-3.099999999999998,6.5,4.699999999999999,1063.505,244
2025-06-26 21:21:00,71.4,236.1111,5499,-3.099999999999998,6.4,4.699999999999999,1060.267,244
2025-06-26 21:24:00,71.0,231.93,5499,-3.0000000000000036,6.5,4.699999999999999,1058.509,244
2025-06-26 21:27:00,71.3,232.6678,5499,-3.099999999999998,6.5,4.699999999999999,1055.932,244
2025-06-26 21:30:00,71.5,237.2179,5499,-3.099999999999998,6.4,4.699999999999999,1060.09,244
2025-06-26 21:33:00,71.4,234.5125,5500,-3.099999999999998,6.5,4.800000000000001,1063.53,244
2025-06-26 21:36:00,71.0,229.3475,5500,-3.1000000000000014,6.5,4.799999999999997,1051.148,244
2025-06-26 21:39:00,71.4,233.0368,5500,-3.1000000000000014,6.5,4.699999999999996,1058.04,244
2025-06-26 21:42:00,70.9,229.2245,5500,-3.1000000000000014,6.500000000000001,4.699999999999996,1044.806,244
2025-06-26 21:45:00,71.0,231.3151,5500,-3.1000000000000014,6.500000000000001,4.799999999999997,1055.222,244
2025-06-26 21:48:00,70.4,225.5353,5500,-3.1000000000000014,6.6000000000000005,4.700000000000003,1045.546,236
2025-06-26 21:51:00,70.6,235.7422,5500,-3.1000000000000014,6.500000000000001,4.700000000000003,1045.707,244
2025-06-26 21:54:00,69.9,227.9948,5500,-3.1000000000000014,6.299999999999999,4.700000000000003,1027.513,236
2025-06-26 21:57:00,69.5,220.0014,5500,-3.0,6.3999999999999995,4.600000000000001,1011.932,236
2025-06-26 22:00:00,68.3,220.1244,5500,-3.0,6.3999999999999995,4.5,1009.57,236
2025-06-26 22:06:00,61.7,188.0281,5500,-2.6000000000000014,6.6,4.100000000000001,905.9283,876
2025-06-27 08:03:00,55.4,256.2789,5500,-2.3999999999999986,3.6000000000000005,3.5,917.2416,14
2025-06-27 08:12:00,65.7,275.34,5500,-3.200000000000003,4.999999999999999,4.600000000000001,972.8797,1138
2025-06-27 08:18:00,71.6,273.7413,5500,-3.400000000000002,5.6000000000000005,4.9999999999999964,1046.064,126
2025-06-27 08:24:00,76.6,270.544,5501,-3.400000000000002,5.8999999999999995,5.199999999999999,1147.401,131
2025-06-27 08:27:00,78.3,271.2818,5501,-3.5,6.199999999999999,5.299999999999997,1195.23,130
2025-06-27 08:45:00,75.9,272.0197,5501,-3.3999999999999986,6.0,5.100000000000001,1132.072,131
2025-06-27 08:48:00,77.4,275.7089,5501,-3.400000000000002,6.0,5.199999999999999,1161.894,131
2025-06-27 08:51:00,76.8,272.6346,5501,-3.3000000000000007,5.9,5.099999999999998,1158.515,127
2025-06-27 08:54:00,76.6,271.7737,5501,-3.400000000000002,6.000000000000001,5.099999999999998,1147.213,131
2025-06-27 08:57:00,76.2,279.7671,5501,-3.3000000000000043,5.799999999999999,5.0,1142.623,127
2025-06-27 09:00:00,77.5,284.3171,5501,-3.3999999999999986,5.800000000000001,5.200000000000003,1159.271,131
2025-06-27 09:03:00,80.3,290.7118,5501,-3.6000000000000014,5.800000000000001,5.399999999999999,1223.189,148
2025-06-27 09:06:00,81.1,285.7928,5501,-3.6000000000000014,5.9,5.5,1237.262,148
2025-06-27 09:09:00,80.7,276.9387,5501,-3.5,6.1,5.399999999999999,1230.067,130
2025-06-27 09:12:00,80.9,275.463,5501,-3.6000000000000014,6.199999999999999,5.5,1236.61,130
2025-06-27 09:15:00,80.3,260.2141,5501,-3.5,6.500000000000001,5.399999999999999,1227.411,293
2025-06-27 09:18:00,80.1,265.625,5501,-3.5,6.4,5.299999999999997,1226.384,133
2025-06-27 09:21:00,80.3,271.0359,5502,-3.6000000000000014,6.299999999999999,5.399999999999999,1221.832,135
2025-06-27 09:24:00,80.3,271.7737,5502,-3.5,6.299999999999999,5.399999999999999,1226.842,130
2025-06-27 09:27:00,80.3,279.1522,5502,-3.5,6.299999999999999,5.299999999999997,1231.982,130
2025-06-27 09:30:00,81.9,279.2752,5502,-3.6000000000000014,6.1,5.5,1263.376,149
2025-06-27 09:33:00,83.1,279.3981,5502,-3.599999999999998,6.199999999999999,5.5000000000000036,1278.708,149
2025-06-27 09:36:00,83.1,282.1036,5502,-3.6999999999999993,6.300000000000001,5.599999999999998,1282.37,149
2025-06-27 09:39:00,83.5,280.9968,5502,-3.6999999999999957,6.199999999999999,5.600000000000001,1288.288,149
2025-06-27 09:42:00,83.7,278.7833,5502,-3.599999999999998,6.300000000000001,5.5000000000000036,1295.565,149
2025-06-27 09:45:00,83.9,277.9225,5502,-3.6999999999999957,6.300000000000001,5.600000000000001,1292.673,149
2025-06-27 09:48:00,84.3,281.6117,5502,-3.6999999999999993,6.4,5.699999999999999,1317.154,149
2025-06-27 09:51:00,86.2,283.9482,5502,-3.8000000000000007,6.5,5.900000000000002,1340.896,136
2025-06-27 09:54:00,87.8,289.2361,5502,-3.900000000000002,6.6,5.900000000000002,1388.637,136
2025-06-27 09:57:00,88.8,281.1198,5502,-3.900000000000002,6.6,5.9999999999999964,1396.196,1557
2025-06-27 10:00:00,89.2,281.7347,5502,-3.8999999999999986,6.699999999999999,6.0,1408.94,1557
2025-06-27 10:03:00,89.8,286.6537,5502,-4.0,6.6,6.0,1417.636,1560
2025-06-27 10:06:00,89.6,276.2008,5502,-4.0,6.8999999999999995,6.100000000000001,1424.088,1553
2025-06-27 10:09:00,89.0,273.1265,5502,-4.0,6.8999999999999995,6.0,1389.89,1553
2025-06-27 10:12:00,88.2,275.7089,5502,-3.8999999999999986,6.8,6.0,1386.756,1557
2025-06-27 10:18:00,86.4,267.9615,5502,-3.8999999999999986,6.7,5.799999999999997,1343.784,268
2025-06-27 10:21:00,85.7,266.7318,5503,-3.799999999999997,6.7,5.799999999999997,1344.618,268
2025-06-27 10:24:00,85.7,268.9453,5503,-3.6999999999999957,6.7,5.699999999999996,1334.052,267
2025-06-27 10:27:00,77.4,235.4962,5503,-3.3999999999999986,7.0,5.100000000000001,1177.75,249
2025-06-27 10:30:00,77.4,233.0368,5503,-3.299999999999997,6.8,5.100000000000001,1166.373,249
2025-06-27 10:33:00,76.8,234.5125,5503,-3.3999999999999986,6.7,5.100000000000001,1158.942,249
2025-06-27 10:36:00,76.8,241.522,5503,-3.299999999999997,6.7,5.100000000000001,1160.792,248
2025-06-27 10:39:00,76.8,239.6774,5503,-3.3999999999999986,6.6,5.100000000000001,1153.277,248
2025-06-27 10:42:00,76.6,234.5125,5503,-3.299999999999997,6.799999999999999,5.0,1154.23,249
2025-06-27 10:45:00,80.7,272.2656,5503,-3.599999999999998,6.300000000000001,5.199999999999999,1225.156,135
2025-06-27 10:48:00,85.0,269.9291,5503,-3.6999999999999993,6.6,5.599999999999998,1338.288,267
2025-06-27 10:51:00,85.4,303.1322,5503,-3.8000000000000007,6.799999999999999,5.699999999999999,1379.195,136
2025-06-27 10:57:00,92.0,308.6661,5503,-3.5,6.3999999999999995,5.600000000000001,1487.097,140
2025-06-27 11:00:00,92.8,302.5174,5503,-3.400000000000002,6.499999999999999,5.599999999999998,1499.158,140
2025-06-27 11:03:00,92.9,302.3944,5503,-3.5,6.6,5.600000000000001,1501.606,140
2025-06-27 11:09:00,84.9,266.2399,5503,-3.299999999999997,6.8,5.200000000000003,1329.884,261
2025-06-27 11:21:00,82.3,249.8843,5504,-3.1000000000000014,6.6,5.0,1261.641,230
2025-06-27 11:45:00,87.2,280.013,5504,-3.299999999999997,6.7,5.299999999999997,1354.536,261
2025-06-27 12:09:00,84.9,275.463,5504,-3.1999999999999993,6.799999999999999,5.199999999999999,1331.864,261
2025-06-27 12:12:00,87.0,275.34,5504,-3.3000000000000043,6.799999999999999,5.200000000000003,1368.318,261
2025-06-27 12:15:00,87.6,278.0454,5504,-3.200000000000003,6.6,5.200000000000003,1367.224,261
2025-06-27 12:21:00,88.6,276.3238,5505,-3.3000000000000043,6.799999999999999,5.300000000000004,1396.332,261
2025-06-27 12:24:00,88.6,275.463,5505,-3.200000000000003,6.8999999999999995,5.300000000000004,1410.735,261
2025-06-27 12:27:00,88.0,272.6346,5505,-3.3000000000000007,6.799999999999999,5.300000000000001,1390.981,261
2025-06-27 12:30:00,87.0,269.4372,5505,-3.1999999999999993,6.8999999999999995,5.199999999999999,1375.686,261
2025-06-27 12:33:00,92.9,305.4688,5505,-3.599999999999998,6.500000000000001,5.699999999999999,1499.671,140
2025-06-27 12:36:00,92.2,306.9444,5505,-3.5000000000000036,6.500000000000001,5.599999999999998,1501.95,140
2025-06-27 12:39:00,92.9,306.9444,5505,-3.400000000000002,6.6000000000000005,5.599999999999998,1501.059,140
2025-06-27 12:42:00,92.7,305.0998,5505,-3.5,6.500000000000001,5.600000000000001,1489.564,140
2025-06-27 12:45:00,92.7,300.0579,5505,-3.5,6.6,5.600000000000001,1490.068,140
2025-06-27 13:15:00,91.6,258.3695,5505,-3.4999999999999964,6.699999999999999,5.599999999999998,1465.65,266
2025-06-27 13:33:00,87.6,271.2818,5506,-3.299999999999997,7.0,5.299999999999997,1390.995,261
2025-06-27 14:12:00,87.3,272.5116,5506,-3.1999999999999993,6.9,5.199999999999999,1372.519,261
2025-06-27 14:15:00,87.8,276.0778,5506,-3.3000000000000007,6.800000000000001,5.300000000000001,1383.527,261
2025-06-27 14:18:00,88.0,270.0521,5506,-3.3000000000000007,6.800000000000001,5.300000000000001,1399.49,261
2025-06-27 14:21:00,87.9,266.4858,5507,-3.3000000000000007,6.800000000000001,5.300000000000001,1395.96,261
2025-06-27 14:24:00,88.8,270.0521,5507,-3.3000000000000007,7.0,5.300000000000001,1382.513,261
2025-06-27 14:30:00,89.8,271.8967,5507,-3.400000000000002,7.0,5.4999999999999964,1441.346,257
2025-06-27 14:33:00,90.4,273.6183,5507,-3.3999999999999986,7.0,5.399999999999999,1459.367,257
2025-06-27 14:36:00,90.8,273.7413,5507,-3.3999999999999986,7.1,5.5,1459.221,257
2025-06-27 14:39:00,91.8,271.8967,5507,-3.5,7.1,5.5,1485.45,257
2025-06-27 14:42:00,91.6,274.2332,5507,-3.5,7.1,5.5,1481.802,257
2025-06-27 14:45:00,92.6,275.5859,5507,-3.4999999999999964,7.199999999999999,5.599999999999998,1493.974,257
2025-06-27 14:48:00,91.6,279.7671,5507,-3.4999999999999964,7.1,5.4999999999999964,1496.921,257
2025-06-27 14:54:00,92.6,271.6508,5507,-3.4999999999999964,7.3,5.4999999999999964,1479.916,257
2025-06-27 14:57:00,91.8,270.7899,5507,-3.400000000000002,7.199999999999999,5.5000000000000036,1484.497,257
2025-06-27 15:00:00,91.4,270.421,5507,-3.400000000000002,7.199999999999999,5.5000000000000036,1480.333,257
2025-06-27 15:03:00,91.8,272.2656,5507,-3.5000000000000036,7.3,5.599999999999998,1485.367,257
2025-06-27 15:06:00,91.5,273.1265,5507,-3.400000000000002,7.1,5.599999999999998,1485.506,257
2025-06-27 15:09:00,91.4,274.3562,5507,-3.400000000000002,7.199999999999999,5.400000000000002,1475.326,257
2025-06-27 15:12:00,91.8,269.8062,5507,-3.400000000000002,7.199999999999999,5.5000000000000036,1481.632,257
2025-06-27 15:15:00,91.6,269.1913,5507,-3.400000000000002,7.199999999999999,5.5000000000000036,1485.62,257
2025-06-27 15:18:00,91.2,265.748,5507,-3.400000000000002,7.299999999999999,5.5000000000000036,1476.44,257
2025-06-27 15:21:00,92.0,268.3304,5508,-3.400000000000002,7.199999999999999,5.4999999999999964,1477.314,257
2025-06-27 15:24:00,91.8,271.4048,5508,-3.400000000000002,7.300000000000001,5.4999999999999964,1479.085,257
2025-06-27 15:27:00,92.0,273.0035,5508,-3.3999999999999986,7.1,5.5,1489.365,257
2025-06-27 15:30:00,92.4,271.6508,5508,-3.3999999999999986,7.199999999999999,5.5,1479.964,257
2025-06-27 15:33:00,91.4,269.5602,5508,-3.4999999999999964,7.199999999999999,5.4999999999999964,1482.784,257
2025-06-27 15:36:00,91.9,269.1913,5508,-3.3999999999999986,7.299999999999999,5.600000000000001,1478.052,257
2025-06-27 15:39:00,91.7,273.1265,5508,-3.4999999999999964,7.199999999999999,5.599999999999998,1485.127,257
2025-06-27 15:42:00,92.2,273.2494,5508,-3.4999999999999964,7.299999999999999,5.4999999999999964,1483.525,257
2025-06-27 15:45:00,92.4,274.7251,5508,-3.5000000000000036,7.199999999999999,5.599999999999998,1490.19,257
2025-06-27 15:48:00,91.4,271.1588,5508,-3.400000000000002,7.199999999999999,5.5000000000000036,1479.795,257
2025-06-27 15:51:00,92.2,270.421,5508,-3.5000000000000036,7.3,5.599999999999998,1480.222,257
2025-06-27 15:54:00,91.4,269.4372,5508,-3.400000000000002,7.199999999999999,5.599999999999998,1485.151,257
2025-06-27 15:57:00,91.9,269.4372,5508,-3.400000000000002,7.299999999999999,5.599999999999998,1487.074,257
2025-06-27 16:00:00,91.0,263.7804,5508,-3.3999999999999986,7.3,5.5,1475.268,257
2025-06-27 16:03:00,90.0,269.8062,5508,-3.5,7.199999999999999,5.5,1442.417,257
2025-06-27 16:06:00,91.0,267.4696,5508,-3.5,7.299999999999999,5.5,1459.98,257
2025-06-27 16:09:00,90.8,266.7318,5508,-3.3999999999999986,7.199999999999999,5.5,1461.701,257
2025-06-27 16:12:00,90.6,264.8871,5508,-3.3999999999999986,7.299999999999999,5.5,1439.882,257
2025-06-27 17:09:00,84.9,252.3438,5509,-3.1999999999999993,7.2,5.099999999999998,1314.793,228
2025-06-27 17:12:00,83.3,248.0396,5509,-3.099999999999998,7.2,4.9999999999999964,1282.869,225
2025-06-27 17:15:00,82.1,246.441,5509,-3.099999999999998,7.1,5.0000000000000036,1270.234,225
2025-06-27 17:18:00,82.1,244.1044,5509,-3.099999999999998,7.3,5.0000000000000036,1271.684,225
2025-06-27 17:21:00,81.5,239.6774,5510,-3.099999999999998,7.3,4.900000000000002,1248.724,225
2025-06-27 17:24:00,81.5,242.3828,5510,-3.099999999999998,7.3,4.900000000000002,1242.244,225
2025-06-27 17:27:00,81.3,242.2598,5510,-3.0000000000000036,7.199999999999999,4.900000000000002,1241.64,225
2025-06-27 17:30:00,81.3,241.645,5510,-3.1000000000000014,7.199999999999999,5.0,1242.912,225
2025-06-27 17:33:00,80.1,237.5868,5510,-3.0,7.3999999999999995,4.899999999999999,1220.324,225
2025-06-27 17:36:00,80.2,238.0787,5510,-3.1000000000000014,7.299999999999999,4.899999999999999,1222.636,225
2025-06-27 17:39:00,80.5,241.645,5510,-3.0,7.299999999999999,4.899999999999999,1226.616,225
2025-06-27 17:42:00,80.5,241.0301,5510,-3.1000000000000014,7.199999999999999,4.899999999999999,1219.037,225
2025-06-27 17:45:00,80.1,238.2017,5510,-3.1000000000000014,7.199999999999999,4.899999999999999,1223.095,225
2025-06-27 17:48:00,79.8,231.807,5510,-3.1000000000000014,7.3,4.899999999999999,1199.456,252
2025-06-27 17:51:00,78.0,229.3475,5510,-2.8999999999999986,7.2,4.699999999999996,1168.078,232
2025-06-27 17:54:00,76.2,226.3961,5510,-2.799999999999997,7.2,4.600000000000001,1147.725,232
2025-06-27 17:57:00,75.9,227.7488,5510,-2.8999999999999986,7.1000000000000005,4.600000000000001,1133.4,232
2025-06-27 18:00:00,76.2,230.5773,5510,-2.8999999999999986,7.1000000000000005,4.600000000000001,1140.729,232
2025-06-27 18:03:00,76.4,233.8976,5510,-2.799999999999997,7.0,4.600000000000001,1141.12,232
2025-06-27 18:06:00,75.8,231.1921,5510,-2.799999999999997,7.1000000000000005,4.600000000000001,1139.514,232
2025-06-27 18:09:00,75.8,226.5191,5510,-2.8999999999999986,7.1000000000000005,4.600000000000001,1138.737,232
2025-06-27 18:12:00,75.0,231.3151,5510,-2.8999999999999986,7.1000000000000005,4.600000000000001,1119.012,232
2025-06-27 18:15:00,75.6,234.7584,5510,-2.8999999999999986,6.9,4.600000000000001,1130.605,232
2025-06-27 18:18:00,75.6,235.6192,5510,-2.8000000000000007,6.9,4.5000000000000036,1128.547,232
2025-06-27 18:21:00,76.2,236.1111,5511,-2.8000000000000007,6.9,4.599999999999998,1136.973,241
2025-06-27 18:24:00,76.0,232.0529,5511,-2.900000000000002,6.9,4.599999999999998,1122.607,232
2025-06-27 18:27:00,75.8,231.684,5511,-2.900000000000002,6.9,4.599999999999998,1129.743,232
2025-06-27 18:30:00,75.6,232.6678,5511,-2.9999999999999964,6.9,4.699999999999999,1130.391,232
2025-06-27 18:33:00,76.4,233.5287,5511,-3.0,6.9,4.700000000000003,1147.689,232
2025-06-27 18:36:00,76.6,236.2341,5511,-3.0,6.9,4.700000000000003,1151.668,241
2025-06-27 18:39:00,77.0,226.765,5511,-2.8999999999999986,6.9,4.700000000000003,1156.029,232
2025-06-27 18:42:00,88.0,276.8157,5511,-3.3999999999999986,6.8,5.5,1400.358,261
2025-06-27 18:45:00,89.0,278.7833,5511,-3.5,6.800000000000001,5.600000000000001,1410.241,265
2025-06-27 18:48:00,88.4,263.9034,5511,-3.5,6.9,5.5,1409.502,266
2025-06-27 18:51:00,87.2,276.5697,5511,-3.3999999999999986,6.9,5.399999999999999,1378.948,261
2025-06-27 18:54:00,87.8,269.3142,5511,-3.3999999999999986,7.000000000000001,5.399999999999999,1368.271,261
2025-06-27 18:57:00,87.3,269.4372,5511,-3.400000000000002,7.000000000000001,5.5000000000000036,1363.249,261
2025-06-27 19:03:00,82.7,255.787,5511,-3.1999999999999993,6.8999999999999995,5.099999999999998,1286.708,229
2025-06-27 19:06:00,81.3,249.5153,5511,-3.1999999999999993,7.000000000000001,5.099999999999998,1258.6,231
2025-06-27 19:09:00,80.7,249.1464,5511,-3.099999999999998,7.000000000000001,5.0000000000000036,1230.731,225
2025-06-27 19:12:00,80.9,250.1302,5511,-3.1000000000000014,7.000000000000001,5.100000000000001,1233.134,225
2025-06-27 19:15:00,80.7,245.8261,5511,-3.099999999999998,7.000000000000001,4.900000000000002,1227.573,225
2025-06-27 19:18:00,79.4,249.5153,5511,-3.1000000000000014,7.000000000000001,4.899999999999999,1210.516,231
2025-06-27 19:21:00,79.5,247.9167,5512,-3.0,6.799999999999999,4.899999999999999,1206.421,231
2025-06-27 19:24:00,78.6,243.6125,5512,-3.1000000000000014,6.8999999999999995,4.899999999999999,1187.527,241
2025-06-27 19:27:00,83.5,283.0874,5512,-3.200000000000003,6.499999999999999,5.299999999999997,1317.465,146
2025-06-27 19:33:00,86.3,277.9225,5512,-3.3999999999999986,6.7,5.399999999999999,1344.061,261
2025-06-27 19:39:00,86.3,271.7737,5512,-3.400000000000002,6.8,5.400000000000002,1347.221,261
2025-06-27 19:42:00,84.0,269.3142,5512,-3.3000000000000007,6.699999999999999,5.199999999999999,1310.083,261
2025-06-27 19:45:00,84.0,274.2332,5512,-3.3000000000000007,6.699999999999999,5.300000000000001,1301.997,261
2025-06-27 19:48:00,84.0,277.4306,5512,-3.400000000000002,6.6,5.300000000000001,1317.083,261
2025-06-27 19:51:00,85.7,280.5049,5512,-3.400000000000002,6.699999999999999,5.400000000000002,1329.13,261
2025-06-27 19:54:00,85.4,278.1684,5512,-3.3000000000000007,6.8,5.400000000000002,1332.027,261
2025-06-27 19:57:00,84.4,273.2494,5512,-3.400000000000002,6.8,5.300000000000001,1304.206,261
2025-06-27 20:00:00,84.3,269.3142,5512,-3.3000000000000007,6.8,5.300000000000001,1294.816,261
2025-06-27 20:03:00,83.5,265.625,5512,-3.3000000000000007,6.8,5.199999999999999,1282.52,261
2025-06-27 20:06:00,83.1,262.1817,5512,-3.3000000000000007,6.8,5.199999999999999,1267.791,229
2025-06-27 20:15:00,76.6,232.6678,5512,-3.1999999999999957,7.199999999999999,5.0,1154.366,252
2025-06-27 20:18:00,74.2,230.5773,5512,-3.099999999999998,6.8,4.800000000000001,1109.108,247
2025-06-27 20:21:00,74.2,230.5773,5513,-3.099999999999998,6.8,4.900000000000002,1101.594,247
2025-06-27 20:24:00,74.0,228.1178,5513,-3.099999999999998,6.8999999999999995,4.800000000000001,1093.724,232
2025-06-27 20:27:00,73.8,228.3637,5513,-3.099999999999998,6.8,4.800000000000001,1093.041,235
2025-06-27 20:30:00,73.6,227.011,5513,-2.9999999999999964,6.8,4.699999999999999,1089.097,235
2025-06-27 20:33:00,73.2,222.5839,5513,-2.9999999999999964,6.8999999999999995,4.699999999999999,1084.626,235
2025-06-27 20:36:00,73.0,225.6583,5513,-2.9999999999999964,6.8,4.699999999999999,1081.56,235
2025-06-27 20:39:00,72.8,225.9042,5513,-2.9999999999999964,6.7,4.699999999999999,1075.965,235
2025-06-27 20:42:00,72.8,228.1178,5513,-3.099999999999998,6.7,4.699999999999999,1079.461,235
2025-06-27 20:45:00,72.4,227.011,5513,-3.0,6.6000000000000005,4.600000000000001,1077.985,235
2025-06-27 20:48:00,71.4,224.0596,5513,-2.8999999999999986,6.7,4.600000000000001,1061.025,235
2025-06-27 20:51:00,71.0,223.6907,5513,-2.9999999999999964,6.7,4.599999999999998,1051.93,235
2025-06-27 20:54:00,71.2,228.7326,5513,-3.0,6.5,4.600000000000001,1060.355,236
2025-06-27 20:57:00,71.3,226.5191,5513,-3.0,6.6,4.600000000000001,1054.265,235
2025-06-27 21:00:00,71.0,225.7813,5513,-2.900000000000002,6.5,4.5000000000000036,1051.164,236
2025-06-28 07:21:00,49.3,228.7326,5513,-1.9000000000000021,3.3999999999999995,3.200000000000003,851.0931,70
2025-06-28 07:24:00,54.6,231.684,5513,-2.599999999999998,4.6,3.6999999999999993,831.3833,660
2025-06-28 07:27:00,54.2,228.6097,5513,-2.6999999999999993,4.6,3.6999999999999993,799.6025,660
2025-06-28 07:30:00,55.0,232.4219,5513,-2.599999999999998,4.700000000000001,3.8999999999999986,785.2117,668
2025-06-28 07:33:00,57.3,243.3666,5513,-2.799999999999997,4.700000000000001,4.199999999999996,822.9783,667
2025-06-28 07:36:00,57.9,242.2598,5514,-2.8000000000000007,4.800000000000001,4.199999999999999,837.6901,667
2025-06-28 07:39:00,58.3,242.3828,5514,-2.8999999999999986,4.800000000000001,4.199999999999999,844.4498,667
2025-06-28 07:42:00,58.3,239.6774,5514,-2.8000000000000007,4.9,4.100000000000001,840.2842,667
2025-06-28 07:45:00,58.5,242.7518,5514,-2.8000000000000007,4.800000000000001,4.200000000000003,850.1788,667
2025-06-28 07:48:00,58.9,244.3504,5514,-2.799999999999997,4.800000000000001,4.199999999999996,853.2661,667
2025-06-28 07:51:00,59.7,247.3018,5514,-2.8999999999999986,4.800000000000001,4.299999999999997,870.0904,674
2025-06-28 07:54:00,60.5,252.3438,5514,-2.900000000000002,4.800000000000001,4.300000000000001,886.3675,674
2025-06-28 08:03:00,64.3,244.9653,5514,-3.1999999999999993,4.800000000000001,4.699999999999999,934.7465,826
2025-06-28 08:12:00,63.9,249.6383,5514,-3.0000000000000036,4.800000000000001,4.400000000000002,928.5134,674
2025-06-28 08:18:00,61.5,248.9005,5514,-2.8999999999999986,4.7,4.399999999999999,896.4614,674
2025-06-28 08:21:00,61.3,248.0396,5514,-2.8000000000000007,4.8999999999999995,4.199999999999999,878.4272,674
2025-06-28 08:24:00,61.3,252.8356,5514,-2.8000000000000007,4.8,4.199999999999999,889.7905,674
2025-06-28 08:27:00,61.9,257.1397,5514,-2.900000000000002,4.799999999999999,4.199999999999999,895.7368,674
2025-06-28 08:30:00,61.9,256.5249,5514,-2.900000000000002,4.699999999999999,4.300000000000001,905.1498,674
2025-06-28 08:33:00,61.9,256.8938,5514,-2.900000000000002,4.699999999999999,4.199999999999999,902.0142,674
2025-06-28 08:39:00,60.7,231.4381,5515,-2.8000000000000043,5.1000000000000005,4.100000000000001,871.5478,637
2025-06-28 08:48:00,64.8,256.4019,5515,-3.1000000000000014,5.0,4.600000000000001,952.1277,831
2025-06-28 08:51:00,65.9,257.2627,5515,-3.200000000000003,5.1,4.600000000000001,958.2017,831
2025-06-28 08:54:00,65.9,256.8938,5515,-3.1000000000000014,5.1,4.600000000000001,952.6844,831
2025-06-28 08:57:00,66.3,255.6641,5515,-3.1000000000000014,5.200000000000001,4.600000000000001,967.3635,831
2025-06-28 09:00:00,68.9,276.3238,5515,-3.299999999999997,5.1000000000000005,4.799999999999997,1001.458,162
2025-06-28 09:03:00,73.4,271.2818,5515,-3.5,5.5,5.0,1087.25,160
2025-06-28 09:12:00,75.4,271.2818,5515,-3.6999999999999993,5.700000000000001,5.400000000000002,1139.278,166
2025-06-28 09:15:00,75.4,270.0521,5515,-3.599999999999998,5.699999999999999,5.300000000000001,1135.146,166
2025-06-28 09:18:00,75.8,271.1588,5515,-3.700000000000003,5.800000000000001,5.399999999999999,1142.204,166
2025-06-28 09:21:00,75.8,267.7156,5515,-3.700000000000003,5.800000000000001,5.399999999999999,1140.178,134
2025-06-28 09:24:00,75.8,266.3629,5515,-3.6000000000000014,5.9,5.299999999999997,1141.192,134
2025-06-28 09:27:00,76.2,274.9711,5515,-3.3999999999999986,5.9,5.200000000000003,1148.128,131
2025-06-28 09:30:00,76.8,280.3819,5515,-3.5,5.800000000000001,5.300000000000004,1153.568,131
2025-06-28 09:33:00,77.5,285.7928,5515,-3.3999999999999986,5.700000000000001,5.200000000000003,1188.775,131
2025-06-28 09:36:00,78.9,288.2523,5516,-3.6000000000000014,5.700000000000001,5.399999999999999,1205.924,148
2025-06-28 09:39:00,79.5,289.2361,5516,-3.6000000000000014,5.800000000000001,5.399999999999999,1202.668,148
2025-06-28 09:42:00,78.9,286.5307,5516,-3.6000000000000014,5.699999999999999,5.399999999999999,1202.295,148
2025-06-28 09:45:00,79.1,288.9902,5516,-3.6000000000000014,5.699999999999999,5.399999999999999,1200.101,148
2025-06-28 09:48:00,79.5,295.2619,5516,-3.6000000000000014,5.6,5.399999999999999,1204.207,147
2025-06-28 09:51:00,79.1,292.5564,5516,-3.599999999999998,5.6,5.400000000000002,1201.397,147
2025-06-28 09:54:00,78.9,290.2199,5516,-3.4999999999999964,5.6,5.300000000000001,1196.962,147
2025-06-28 09:57:00,79.0,291.0807,5516,-3.4999999999999964,5.6,5.300000000000001,1199.804,147
2025-06-28 10:00:00,79.9,296.9835,5516,-3.599999999999998,5.6,5.400000000000002,1222.98,147
2025-06-28 10:03:00,80.8,297.2295,5516,-3.599999999999998,5.699999999999999,5.400000000000002,1233.478,147
2025-06-28 10:06:00,81.9,296.6146,5516,-3.6999999999999993,5.700000000000001,5.599999999999998,1255.619,147
2025-06-28 10:09:00,83.1,296.2457,5516,-3.6999999999999993,5.9,5.599999999999998,1283.481,147
2025-06-28 10:12:00,82.7,283.5793,5516,-3.700000000000003,6.0,5.600000000000001,1276.785,148
2025-06-28 10:15:00,83.5,289.728,5516,-3.6999999999999993,6.1,5.699999999999999,1309.925,148
2025-06-28 10:18:00,85.6,289.728,5516,-3.8999999999999986,6.199999999999999,5.799999999999997,1334.917,137
2025-06-28 10:21:00,85.0,272.8805,5516,-3.8000000000000007,6.4,5.699999999999999,1329.831,1556
2025-06-28 10:24:00,83.3,263.6574,5516,-3.8000000000000007,6.6000000000000005,5.699999999999999,1274.068,268
2025-06-28 10:27:00,80.8,259.4763,5516,-3.6999999999999993,6.499999999999999,5.5000000000000036,1233.428,295
2025-06-28 10:33:00,76.4,256.8938,5516,-3.5,6.2,5.199999999999996,1149.213,1678
2025-06-28 10:36:00,77.0,269.8062,5517,-3.5,6.1000000000000005,5.199999999999996,1163.48,131
2025-06-28 10:39:00,77.6,274.3562,5517,-3.5,5.9,5.299999999999997,1167.39,131
2025-06-28 10:42:00,77.5,272.2656,5517,-3.5,6.0,5.200000000000003,1170.084,131
2025-06-28 10:48:00,77.6,265.625,5517,-3.5,6.1,5.299999999999997,1163.596,133
2025-06-28 10:51:00,77.6,264.6412,5517,-3.5,6.1,5.299999999999997,1164.042,133
2025-06-28 10:54:00,77.6,265.8709,5517,-3.5,6.1,5.299999999999997,1166.104,133
2025-06-28 10:57:00,79.9,273.6183,5517,-3.599999999999998,6.1,5.5000000000000036,1215.156,130
2025-06-28 11:00:00,80.7,274.7251,5517,-3.6999999999999993,6.199999999999999,5.5000000000000036,1231.122,135
2025-06-28 11:03:00,80.8,275.0941,5517,-3.400000000000002,6.1,5.199999999999999,1222.509,130
2025-06-28 11:06:00,80.1,273.7413,5517,-3.4999999999999964,6.199999999999999,5.300000000000001,1228.43,130
2025-06-28 11:09:00,80.5,274.2332,5517,-3.5000000000000036,6.199999999999999,5.300000000000001,1226.268,130
2025-06-28 11:12:00,80.5,275.5859,5517,-3.400000000000002,6.1,5.300000000000001,1235.986,130
2025-06-28 11:15:00,81.1,277.9225,5517,-3.400000000000002,6.1,5.300000000000001,1244.036,130
2025-06-28 11:18:00,81.9,278.7833,5517,-3.5,6.200000000000001,5.300000000000004,1274.081,130
2025-06-28 11:21:00,82.7,276.9387,5517,-3.5,6.300000000000001,5.399999999999999,1269.416,130
2025-06-28 11:24:00,83.5,279.89,5517,-3.6000000000000014,6.300000000000001,5.5,1279.276,149
2025-06-28 11:27:00,83.5,283.5793,5517,-3.6000000000000014,6.199999999999999,5.5,1288.946,149
2025-06-28 11:30:00,83.5,286.7766,5517,-3.6000000000000014,6.199999999999999,5.5,1292.656,149
2025-06-28 11:33:00,83.7,288.2523,5517,-3.6000000000000014,6.1,5.5,1291.852,148
2025-06-28 11:36:00,83.6,283.7022,5518,-3.599999999999998,6.199999999999999,5.5000000000000036,1293.255,149
2025-06-28 11:39:00,81.9,274.7251,5518,-3.5000000000000036,6.499999999999999,5.400000000000002,1263.836,263
2025-06-28 11:42:00,81.7,264.5182,5518,-3.5,6.3999999999999995,5.399999999999999,1256.197,263
2025-06-28 11:48:00,80.1,263.2885,5518,-3.599999999999998,6.3,5.400000000000002,1225.196,133
2025-06-28 12:06:00,78.9,265.748,5518,-3.5000000000000036,6.299999999999999,5.400000000000002,1195.17,133
2025-06-28 12:18:00,78.2,260.2141,5518,-3.5,6.299999999999999,5.299999999999997,1184.925,133
2025-06-28 12:21:00,78.6,261.8128,5518,-3.6000000000000014,6.300000000000001,5.399999999999999,1187.133,133
2025-06-28 12:24:00,78.3,264.5182,5518,-3.5000000000000036,6.199999999999999,5.400000000000002,1184.714,133
2025-06-28 12:27:00,78.2,262.0587,5518,-3.599999999999998,6.199999999999999,5.300000000000001,1181.681,133
2025-06-28 12:30:00,78.2,261.8128,5518,-3.5000000000000036,6.199999999999999,5.300000000000001,1180.588,133
2025-06-28 12:33:00,78.0,263.6574,5518,-3.599999999999998,6.1,5.300000000000001,1178.485,133
2025-06-28 12:36:00,78.0,263.1655,5519,-3.4999999999999964,6.199999999999999,5.199999999999999,1178.474,133
2025-06-28 12:42:00,78.4,265.1331,5519,-3.599999999999998,6.1,5.400000000000002,1187.742,133
2025-06-28 12:45:00,78.0,262.5506,5519,-3.5,6.1,5.300000000000004,1179.311,133
2025-06-28 12:48:00,78.0,260.952,5519,-3.5,6.199999999999999,5.300000000000004,1178.772,133
2025-06-28 12:51:00,77.8,261.1979,5519,-3.5,6.1,5.300000000000004,1179.832,133
2025-06-28 12:54:00,78.2,263.2885,5519,-3.5,6.199999999999999,5.300000000000004,1182.306,133
2025-06-28 12:57:00,78.0,262.5506,5519,-3.5,6.199999999999999,5.300000000000004,1181.988,133
2025-06-28 13:00:00,78.2,264.6412,5519,-3.5,6.1,5.300000000000004,1185.922,133
2025-06-28 13:03:00,78.0,261.3209,5519,-3.5,6.1,5.300000000000004,1177.291,133
2025-06-28 13:06:00,78.2,265.502,5519,-3.5,6.1,5.300000000000004,1186.776,133
2025-06-28 13:09:00,78.0,265.502,5519,-3.5,6.1,5.300000000000004,1183.407,133
2025-06-28 13:12:00,78.4,265.0101,5519,-3.4999999999999964,6.199999999999999,5.400000000000002,1185.96,133
2025-06-28 13:15:00,78.6,267.4696,5519,-3.599999999999998,6.199999999999999,5.400000000000002,1197.796,133
2025-06-28 13:18:00,78.2,262.4277,5519,-3.4999999999999964,6.199999999999999,5.300000000000001,1185.521,133
2025-06-28 13:24:00,77.9,260.0912,5519,-3.5,6.199999999999999,5.300000000000004,1179.232,133
2025-06-28 13:27:00,78.2,260.952,5519,-3.4999999999999964,6.299999999999999,5.300000000000001,1183.072,133
2025-06-28 13:33:00,78.4,261.9358,5519,-3.5,6.299999999999999,5.300000000000004,1187.129,133
2025-06-28 13:42:00,77.6,258.7384,5520,-3.3999999999999986,6.199999999999999,5.200000000000003,1176.819,133
2025-06-28 13:54:00,77.2,252.3438,5520,-3.5,6.3,5.200000000000003,1171.181,1677
2025-06-28 14:00:00,77.0,255.0492,5520,-3.5,6.2,5.200000000000003,1162.079,1678
2025-06-28 14:03:00,76.8,249.5153,5520,-3.3999999999999986,6.3,5.200000000000003,1154.792,1677
2025-06-28 14:06:00,76.2,240.4152,5520,-3.5,6.3999999999999995,5.200000000000003,1152.877,212
2025-06-28 14:24:00,74.2,246.8099,5520,-3.3999999999999986,6.199999999999999,5.0,1112.699,1677
2025-06-28 14:27:00,74.0,242.1369,5520,-3.299999999999997,6.299999999999999,5.0,1113.286,242
2025-06-28 14:33:00,73.8,242.1369,5520,-3.299999999999997,6.299999999999999,5.0,1111.764,242
2025-06-28 14:42:00,74.0,245.5801,5521,-3.3999999999999986,6.199999999999999,5.0,1116.534,1677
2025-06-28 14:45:00,73.4,239.1855,5521,-3.1999999999999993,6.299999999999999,4.900000000000002,1105.569,214
2025-06-28 14:51:00,74.0,243.6125,5521,-3.3999999999999986,6.199999999999999,5.0,1110.341,1677
2025-06-28 15:06:00,73.4,238.6936,5521,-3.1999999999999957,6.299999999999999,4.899999999999999,1112.095,214
2025-06-28 15:18:00,74.8,254.4343,5521,-3.3999999999999986,6.0,5.100000000000001,1121.611,1678
2025-06-28 15:24:00,74.6,258.1235,5521,-3.3000000000000007,6.0,5.0000000000000036,1120.701,176
2025-06-28 15:27:00,74.0,253.5735,5521,-3.3000000000000007,6.0,5.0000000000000036,1121.274,220
2025-06-28 15:30:00,75.0,257.7546,5521,-3.3000000000000007,6.0,5.0000000000000036,1143.624,220
2025-06-28 15:36:00,77.0,260.0912,5522,-3.5000000000000036,6.1,5.199999999999999,1157.662,133
2025-06-28 15:39:00,77.0,256.8938,5522,-3.5000000000000036,6.1,5.199999999999999,1164.479,1678
2025-06-28 15:42:00,76.6,256.6479,5522,-3.400000000000002,6.1,5.199999999999999,1155.764,1678
2025-06-28 15:45:00,76.8,258.3695,5522,-3.6000000000000014,6.1,5.299999999999997,1162.691,133
2025-06-28 15:48:00,76.8,257.7546,5522,-3.3999999999999986,6.1,5.200000000000003,1158.965,1678
2025-06-28 15:51:00,76.6,255.1722,5522,-3.3999999999999986,6.1,5.200000000000003,1156.309,1678
2025-06-28 15:54:00,76.6,249.2694,5522,-3.4999999999999964,6.3,5.300000000000001,1152.775,1677
2025-06-28 15:57:00,76.2,247.1788,5522,-3.400000000000002,6.3999999999999995,5.099999999999998,1147.826,1677
2025-06-28 16:00:00,76.2,246.0721,5522,-3.400000000000002,6.3999999999999995,5.199999999999999,1149.606,1677
2025-06-28 16:15:00,76.2,247.9167,5522,-3.3999999999999986,6.299999999999999,5.200000000000003,1152.529,1677
2025-06-28 16:18:00,76.4,248.0396,5522,-3.400000000000002,6.299999999999999,5.099999999999998,1150.617,1677
2025-06-28 16:21:00,76.4,246.441,5522,-3.5,6.300000000000001,5.199999999999996,1150.613,1677
2025-06-28 16:45:00,74.4,241.276,5523,-3.3000000000000007,6.3999999999999995,4.9999999999999964,1120.118,242
2025-06-28 17:15:00,70.6,224.3056,5523,-3.1999999999999993,6.3999999999999995,4.800000000000001,1061.192,238
2025-06-28 17:18:00,70.4,222.4609,5523,-3.1000000000000014,6.499999999999999,4.700000000000003,1055.884,236
2025-06-28 17:21:00,70.0,222.092,5523,-3.1000000000000014,6.499999999999999,4.700000000000003,1050.109,236
2025-06-28 17:27:00,70.0,227.134,5523,-3.1999999999999993,6.2,4.800000000000001,1055.821,504
2025-06-28 17:30:00,68.3,223.4447,5523,-3.099999999999998,6.4,4.599999999999998,1025.024,236
2025-06-28 17:36:00,68.9,223.4447,5524,-3.200000000000003,6.2,4.700000000000003,1026.139,504
2025-06-28 17:39:00,68.3,223.6907,5524,-3.0,6.3999999999999995,4.600000000000001,1023.609,236
2025-06-28 18:00:00,71.0,271.7737,5524,-3.200000000000003,5.7,4.899999999999999,1069.818,127
2025-06-28 18:03:00,73.0,271.0359,5524,-3.3000000000000043,5.7,5.100000000000001,1105.219,127
2025-06-28 18:12:00,75.2,264.2723,5524,-3.4999999999999964,6.0,5.300000000000001,1122.024,134
2025-06-28 18:15:00,75.2,263.9034,5524,-3.599999999999998,6.0,5.300000000000001,1121.383,134
2025-06-28 18:18:00,75.6,268.9453,5524,-3.599999999999998,5.800000000000001,5.300000000000001,1129.169,134
2025-06-28 18:21:00,75.4,270.0521,5524,-3.599999999999998,5.9,5.300000000000001,1125.671,134
2025-06-28 18:24:00,76.0,272.8805,5524,-3.599999999999998,5.800000000000001,5.300000000000001,1137.807,166
2025-06-28 18:30:00,78.0,271.1588,5524,-3.6000000000000014,6.1,5.399999999999999,1175.089,135
2025-06-28 18:33:00,78.0,271.0359,5524,-3.6000000000000014,6.1,5.5,1173.767,135
2025-06-28 18:36:00,79.9,280.5049,5525,-3.8000000000000043,6.0,5.600000000000001,1202.876,150
2025-06-28 18:39:00,80.1,278.6603,5525,-3.8000000000000043,6.1,5.700000000000003,1217.524,150
2025-06-28 18:42:00,80.0,276.3238,5525,-3.8000000000000043,6.0,5.700000000000003,1223.338,150
2025-06-28 18:45:00,79.8,274.9711,5525,-3.700000000000003,6.0,5.600000000000001,1218.968,150
2025-06-28 18:48:00,80.1,279.2752,5525,-3.799999999999997,6.0,5.700000000000003,1221.526,150
2025-06-28 18:51:00,81.3,281.4887,5525,-3.799999999999997,6.1,5.799999999999997,1244.288,150
2025-06-28 18:54:00,81.3,276.9387,5525,-3.8999999999999986,6.1,5.799999999999997,1239.539,1570
2025-06-28 18:57:00,81.1,276.2008,5525,-3.799999999999997,6.199999999999999,5.699999999999996,1238.611,150
2025-06-28 19:00:00,80.9,276.5697,5525,-3.799999999999997,6.1,5.600000000000001,1234.042,150
2025-06-28 19:03:00,80.8,271.6508,5525,-3.799999999999997,6.199999999999999,5.799999999999997,1236.471,135
2025-06-28 19:06:00,80.9,269.9291,5525,-3.8999999999999986,6.299999999999999,5.700000000000003,1234.845,1579
2025-06-28 19:09:00,80.8,270.667,5525,-3.8000000000000043,6.3999999999999995,5.700000000000003,1236.913,1579
2025-06-28 19:12:00,81.3,279.7671,5525,-3.8000000000000043,6.199999999999999,5.700000000000003,1248.738,149
2025-06-28 19:15:00,81.5,279.89,5525,-3.900000000000002,6.1,5.800000000000001,1242.779,1570
2025-06-28 19:18:00,81.3,275.0941,5525,-3.900000000000002,6.199999999999999,5.800000000000001,1242.056,1570
2025-06-28 19:21:00,81.3,272.6346,5525,-3.900000000000002,6.299999999999999,5.800000000000001,1241.585,1579
2025-06-28 19:24:00,80.9,267.3466,5525,-3.900000000000002,6.3999999999999995,5.800000000000001,1237.572,1579
2025-06-28 19:27:00,81.1,275.7089,5525,-3.900000000000002,6.199999999999999,5.800000000000001,1242.385,1570
2025-06-28 19:30:00,81.3,277.3076,5525,-3.8000000000000007,6.199999999999999,5.800000000000001,1239.967,150
2025-06-28 19:33:00,81.1,275.463,5525,-3.8000000000000007,6.199999999999999,5.800000000000001,1236.96,150
2025-06-28 19:36:00,81.1,275.0941,5526,-3.900000000000002,6.199999999999999,5.800000000000001,1241.055,1570
