Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2025-06-28 19:39:00,81.1,273.2494,5526,-3.8000000000000007,6.3,5.699999999999999,1239.688,135
2025-06-28 19:42:00,80.9,270.544,5526,-3.8000000000000007,6.3,5.699999999999999,1234.773,1579
2025-06-28 19:45:00,81.1,276.9387,5526,-3.8000000000000007,6.2,5.800000000000001,1240.808,150
2025-06-28 19:48:00,80.9,274.9711,5526,-3.8000000000000007,6.2,5.699999999999999,1235.28,150
2025-06-28 19:54:00,79.4,270.0521,5526,-3.6999999999999993,6.1000000000000005,5.599999999999998,1205.591,135
2025-06-28 19:57:00,79.1,264.8871,5526,-3.799999999999997,6.3,5.600000000000001,1193.899,288
2025-06-28 20:00:00,74.2,230.7002,5526,-3.6000000000000014,6.6,5.199999999999996,1106.857,210
2025-06-28 20:03:00,71.8,223.3218,5526,-3.3999999999999986,6.699999999999999,5.0,1066.743,254
2025-06-28 20:06:00,68.7,221.8461,5526,-3.1999999999999957,6.4,4.799999999999997,1022.225,238
2025-06-28 20:09:00,67.3,220.0014,5526,-3.200000000000003,6.3,4.700000000000003,1009.996,504
2025-06-28 20:12:00,65.3,216.0663,5526,-3.0,6.3,4.5,967.6365,865
2025-06-28 20:15:00,64.5,211.7622,5526,-3.0,6.3,4.399999999999999,959.9133,870
2025-06-28 20:18:00,64.9,213.3608,5526,-3.0,6.2,4.5,963.2877,870
2025-06-28 20:21:00,65.1,216.4352,5526,-3.0,6.2,4.5,964.2958,865
2025-06-28 20:24:00,64.9,216.6811,5526,-3.0,6.2,4.5,957.7529,865
2025-06-28 20:27:00,64.9,219.6325,5526,-3.0,6.1000000000000005,4.5,970.0012,865
2025-06-28 20:30:00,64.5,217.05,5526,-3.0,6.1000000000000005,4.5,955.0019,865
2025-06-28 20:33:00,64.1,213.9757,5526,-3.0,6.2,4.399999999999999,949.8741,865
2025-06-28 20:36:00,63.9,214.7135,5527,-2.8999999999999986,6.1000000000000005,4.399999999999999,946.6152,865
2025-06-28 20:39:00,64.1,216.9271,5527,-3.0,6.1000000000000005,4.5,954.2084,865
2025-06-28 20:42:00,64.3,219.6325,5527,-3.0,6.0,4.5,953.4178,865
2025-06-28 20:45:00,63.7,219.5096,5527,-3.0,6.000000000000001,4.399999999999999,949.9255,865
2025-06-28 20:48:00,63.3,214.4676,5527,-2.8999999999999986,5.8999999999999995,4.299999999999997,940.5124,866
2025-06-28 20:51:00,62.3,212.623,5527,-2.8000000000000007,5.8999999999999995,4.200000000000003,919.2235,866
2025-06-28 20:54:00,62.7,217.6649,5527,-2.900000000000002,5.9,4.399999999999999,922.7776,866
2025-06-28 20:57:00,62.3,215.4514,5527,-2.900000000000002,6.000000000000001,4.300000000000004,923.3805,866
2025-06-28 21:00:00,62.3,217.6649,5527,-2.900000000000002,5.799999999999999,4.300000000000004,924.6216,866
2025-06-28 21:03:00,61.5,207.0891,5527,-2.900000000000002,5.999999999999999,4.300000000000004,904.0571,866
2025-06-28 21:06:00,60.1,203.5229,5527,-2.8000000000000007,5.999999999999999,4.100000000000001,893.8932,868
2025-06-28 21:09:00,59.7,199.2188,5527,-2.8000000000000007,5.8999999999999995,4.100000000000001,878.8395,868
2025-06-28 21:12:00,59.5,199.4647,5527,-2.700000000000003,6.0,4.100000000000001,881.8694,868
2025-06-28 21:15:00,59.5,202.785,5527,-2.700000000000003,6.1,4.0,879.486,868
2025-06-28 21:18:00,59.7,200.6944,5527,-2.700000000000003,6.1,4.0,876.943,868
2025-06-29 08:24:00,59.3,244.5963,5527,-2.799999999999997,4.5,3.8999999999999986,876.6342,669
2025-06-29 08:27:00,58.2,238.6936,5528,-2.700000000000003,4.699999999999999,4.0,863.9285,669
2025-06-29 08:30:00,58.1,230.4543,5528,-2.700000000000003,4.8,4.0,855.389,668
2025-06-29 08:33:00,58.1,234.5125,5528,-2.8000000000000007,4.8,4.099999999999998,864.7946,667
2025-06-29 08:36:00,57.7,235.6192,5528,-2.799999999999997,4.6,4.100000000000001,852.7881,667
2025-06-29 08:39:00,57.7,234.5125,5528,-2.799999999999997,4.8,4.0,850.747,667
2025-06-29 08:42:00,57.5,233.7746,5528,-2.799999999999997,4.8,4.0,851.263,667
2025-06-29 08:45:00,57.6,234.7584,5528,-2.799999999999997,4.8,4.0,853.3999,667
2025-06-29 08:48:00,57.5,232.5449,5528,-2.799999999999997,4.7,4.0,844.57,667
2025-06-29 08:51:00,57.5,233.6516,5528,-2.6999999999999993,4.7,4.0,847.5409,668
2025-06-29 08:54:00,57.7,235.0043,5528,-2.6999999999999993,4.7,4.0,852.8821,668
2025-06-29 08:57:00,57.8,235.9881,5528,-2.6999999999999993,4.8,4.0,852.4236,668
2025-06-29 09:00:00,57.9,239.0625,5528,-2.799999999999997,4.8,4.100000000000001,856.3796,667
2025-06-29 09:03:00,60.3,275.5859,5528,-2.8000000000000007,4.3999999999999995,4.199999999999999,882.3175,771
2025-06-29 09:18:00,66.1,297.7213,5528,-3.3000000000000043,4.499999999999999,4.800000000000004,999.1378,1139
2025-06-29 09:24:00,70.2,292.3105,5528,-3.5,4.800000000000001,5.100000000000001,1048.124,1141
2025-06-29 09:27:00,72.0,295.1389,5529,-3.6000000000000014,5.0,5.299999999999997,1077.612,1152
2025-06-29 09:30:00,73.0,296.4916,5529,-3.599999999999998,5.0,5.300000000000001,1094.359,1152
2025-06-29 09:33:00,75.0,310.1418,5529,-3.6999999999999993,4.8999999999999995,5.4999999999999964,1129.089,1199
2025-06-29 09:36:00,79.5,317.2743,5529,-3.8000000000000043,5.1,5.600000000000001,1209.777,1149
2025-06-29 09:39:00,81.7,319.8568,5529,-3.8999999999999986,5.199999999999999,5.799999999999997,1244.155,1211
2025-06-29 09:42:00,76.2,281.8576,5529,-3.6999999999999993,5.0,5.699999999999999,1151.178,1154
2025-06-29 09:45:00,70.9,246.195,5529,-3.3999999999999986,5.699999999999999,5.0,1072.767,207
2025-06-29 09:48:00,68.7,247.0558,5529,-3.3000000000000007,5.699999999999999,4.800000000000001,1016.68,205
2025-06-29 09:51:00,67.4,248.9005,5529,-3.1999999999999957,5.499999999999999,4.699999999999996,1013.338,829
2025-06-29 09:54:00,66.7,246.441,5529,-3.1000000000000014,5.499999999999999,4.600000000000001,997.7934,829
2025-06-29 09:57:00,66.1,242.9977,5529,-3.1000000000000014,5.499999999999999,4.600000000000001,991.4776,829
2025-06-29 10:00:00,66.3,245.4572,5529,-3.099999999999998,5.4,4.599999999999998,998.6328,829
2025-06-29 10:03:00,66.0,247.3018,5529,-3.099999999999998,5.4,4.599999999999998,993.6801,829
2025-06-29 10:06:00,66.3,244.9653,5529,-3.1999999999999957,5.4,4.699999999999996,994.864,829
2025-06-29 10:09:00,65.9,245.8261,5529,-3.1999999999999957,5.4,4.699999999999996,994.0309,829
2025-06-29 10:12:00,67.1,264.3953,5529,-3.1999999999999957,5.199999999999999,4.799999999999997,1007.677,831
2025-06-29 10:15:00,67.3,260.2141,5529,-3.1999999999999957,5.1,4.799999999999997,1009.483,831
2025-06-29 10:18:00,66.5,249.1464,5529,-3.1999999999999957,5.299999999999999,4.699999999999996,997.8146,829
2025-06-29 10:21:00,66.5,249.7613,5529,-3.200000000000003,5.299999999999999,4.700000000000003,1000.416,829
2025-06-29 10:24:00,66.5,255.1722,5529,-3.200000000000003,5.299999999999999,4.700000000000003,1004.047,831
2025-06-29 10:27:00,66.9,256.4019,5530,-3.200000000000003,5.299999999999999,4.700000000000003,1004.448,831
2025-06-29 10:42:00,70.0,273.4954,5530,-3.3999999999999986,5.200000000000001,5.100000000000001,1060.21,162
2025-06-29 10:48:00,70.6,266.2399,5530,-3.3999999999999986,5.5,5.0,1056.193,810
2025-06-29 10:51:00,72.6,276.6927,5530,-3.5,5.3999999999999995,5.199999999999996,1100.517,126
2025-06-29 10:54:00,75.0,280.9968,5530,-3.6000000000000014,5.499999999999999,5.299999999999997,1133.39,165
2025-06-29 10:57:00,76.6,279.1522,5530,-3.6999999999999957,5.700000000000001,5.5,1157.46,166
2025-06-29 11:03:00,76.5,272.2656,5530,-3.6999999999999993,5.9,5.400000000000002,1150.23,166
2025-06-29 11:06:00,77.2,274.1103,5530,-3.3999999999999986,5.800000000000001,5.200000000000003,1158.771,131
2025-06-29 11:09:00,77.4,272.2656,5530,-3.4999999999999964,5.9,5.300000000000001,1166.028,131
2025-06-29 11:12:00,77.2,273.2494,5530,-3.4999999999999964,5.800000000000001,5.300000000000001,1163.389,131
2025-06-29 11:15:00,77.4,276.8157,5530,-3.4999999999999964,5.800000000000001,5.300000000000001,1163.94,131
2025-06-29 11:18:00,80.5,288.0063,5530,-3.6999999999999993,5.800000000000001,5.599999999999998,1219.499,148
2025-06-29 11:21:00,80.7,277.7995,5530,-3.8000000000000007,6.0,5.599999999999998,1233.904,150
2025-06-29 11:24:00,80.5,266.2399,5530,-3.6000000000000014,6.0,5.5,1214.031,133
2025-06-29 11:27:00,80.3,276.6927,5531,-3.6000000000000014,6.299999999999999,5.5,1238.774,130
2025-06-29 11:30:00,83.5,287.3915,5531,-3.8000000000000007,6.1,5.800000000000001,1285.559,151
2025-06-29 11:33:00,82.3,262.6736,5531,-3.8000000000000007,6.3,5.699999999999999,1271.337,288
2025-06-29 11:39:00,76.2,246.8099,5531,-3.3999999999999986,6.3999999999999995,5.200000000000003,1162.375,1677
2025-06-29 11:42:00,76.4,251.4829,5531,-3.3999999999999986,6.2,5.100000000000001,1151.157,1677
2025-06-29 11:45:00,76.4,254.5573,5531,-3.5,6.2,5.100000000000001,1148.696,1678
2025-06-29 11:48:00,76.0,255.1722,5531,-3.3999999999999986,6.1000000000000005,5.200000000000003,1147.363,1678
2025-06-29 11:51:00,75.8,255.4181,5531,-3.3000000000000007,6.000000000000001,5.0000000000000036,1140.61,220
2025-06-29 11:54:00,75.8,254.0654,5531,-3.3999999999999986,6.1000000000000005,5.100000000000001,1144.299,1678
2025-06-29 11:57:00,75.8,252.9586,5531,-3.3999999999999986,6.2,5.100000000000001,1145.142,1677
2025-06-29 12:00:00,76.4,254.0654,5531,-3.3999999999999986,6.1000000000000005,5.100000000000001,1152.432,1678
2025-06-29 12:03:00,76.2,251.6059,5531,-3.3999999999999986,6.2,5.200000000000003,1148.88,1677
2025-06-29 12:06:00,76.4,253.5735,5531,-3.3999999999999986,6.2,5.200000000000003,1150.326,1677
2025-06-29 12:09:00,76.8,258.7384,5531,-3.3999999999999986,6.1,5.200000000000003,1158.735,1678
2025-06-29 12:12:00,77.0,261.8128,5531,-3.5,6.199999999999999,5.200000000000003,1165.481,133
2025-06-29 12:15:00,76.8,257.0168,5531,-3.5,6.199999999999999,5.200000000000003,1157.364,1678
2025-06-29 12:18:00,76.4,251.114,5531,-3.3999999999999986,6.2,5.200000000000003,1147.013,1677
2025-06-29 12:21:00,76.0,252.9586,5531,-3.3999999999999986,6.1000000000000005,5.100000000000001,1145.711,1677
2025-06-29 12:24:00,75.8,254.0654,5531,-3.3999999999999986,6.1000000000000005,5.100000000000001,1147.767,1678
2025-06-29 12:33:00,76.8,258.3695,5532,-3.5,6.1,5.200000000000003,1154.696,1678
2025-06-29 12:36:00,76.5,258.7384,5532,-3.5,6.0,5.200000000000003,1153.819,1678
2025-06-29 12:39:00,76.0,253.3275,5532,-3.3999999999999986,6.1000000000000005,5.100000000000001,1147.921,1678
2025-06-29 12:42:00,76.2,254.8032,5532,-3.3999999999999986,6.2,5.200000000000003,1146.794,1677
2025-06-29 12:45:00,76.4,254.8032,5532,-3.3999999999999986,6.1000000000000005,5.100000000000001,1149.58,1678
2025-06-29 12:48:00,75.8,247.0558,5532,-3.3999999999999986,6.3,5.0,1139.878,1677
2025-06-29 12:54:00,74.6,248.9005,5532,-3.400000000000002,6.2,5.099999999999998,1124.038,1677
2025-06-29 13:03:00,74.8,245.9491,5532,-3.3999999999999986,6.3,5.100000000000001,1125.022,1677
2025-06-29 13:06:00,74.0,245.8261,5532,-3.3000000000000007,6.3999999999999995,4.9999999999999964,1112.737,242
2025-06-29 13:09:00,73.6,249.1464,5532,-3.3999999999999986,6.199999999999999,5.100000000000001,1102.725,1677
2025-06-29 13:33:00,70.9,241.7679,5533,-3.3000000000000007,6.3,4.9999999999999964,1047.973,214
2025-06-29 13:36:00,71.0,242.8747,5533,-3.3000000000000007,6.3,4.9999999999999964,1047.585,214
2025-06-29 13:39:00,70.4,241.1531,5533,-3.3000000000000007,6.3,4.899999999999999,1039.407,214
2025-06-29 13:51:00,70.0,248.5315,5533,-3.3999999999999986,6.0,5.100000000000001,1032.02,220
2025-06-29 13:54:00,69.6,240.0463,5533,-3.3999999999999986,6.0,5.0,1028.928,209
2025-06-29 14:03:00,70.3,252.2208,5533,-3.5000000000000036,5.800000000000001,5.099999999999998,1032.685,1675
2025-06-29 14:06:00,70.0,250.7451,5533,-3.400000000000002,5.9,4.9999999999999964,1036.102,220
2025-06-29 14:18:00,69.8,252.0978,5533,-3.3999999999999986,5.800000000000001,5.0,1032.388,220
2025-06-29 14:21:00,69.6,250.7451,5533,-3.3000000000000007,5.800000000000001,4.900000000000002,1027.948,220
2025-06-29 14:24:00,69.9,249.1464,5533,-3.3000000000000007,5.9,4.900000000000002,1028.229,220
2025-06-29 14:27:00,70.9,249.7613,5534,-3.400000000000002,5.9,4.9999999999999964,1045.313,220
2025-06-29 14:30:00,71.2,249.6383,5534,-3.400000000000002,5.9,5.099999999999998,1049.746,220
2025-06-29 14:33:00,72.0,253.4505,5534,-3.3999999999999986,5.9,5.100000000000001,1069.359,220
2025-06-29 14:39:00,71.6,248.2856,5534,-3.3999999999999986,5.9,5.100000000000001,1057.143,220
2025-06-29 14:42:00,72.1,257.6317,5534,-3.3999999999999986,5.800000000000001,5.100000000000001,1070.493,176
2025-06-29 14:45:00,73.6,252.0978,5534,-3.5,6.0,5.200000000000003,1089.58,1678
2025-06-29 15:00:00,73.5,252.5897,5534,-3.400000000000002,6.0,5.099999999999998,1090.013,220
2025-06-29 15:03:00,74.2,260.2141,5534,-3.5,5.9,5.200000000000003,1119.363,1678
2025-06-29 15:06:00,75.2,260.2141,5534,-3.6000000000000014,6.0,5.299999999999997,1123.399,134
2025-06-29 15:12:00,74.8,256.5249,5534,-3.6000000000000014,6.1,5.300000000000004,1117.42,1678
2025-06-29 15:15:00,74.8,256.4019,5534,-3.6000000000000014,6.1,5.299999999999997,1115.159,1678
2025-06-29 15:18:00,75.0,255.91,5534,-3.6000000000000014,6.0,5.399999999999999,1117.549,1680
2025-06-29 15:24:00,74.6,259.3533,5534,-3.6000000000000014,6.1,5.299999999999997,1116.666,1678
2025-06-29 15:27:00,74.6,258.4925,5535,-3.6000000000000014,6.0,5.199999999999996,1110.8,1680
2025-06-29 15:30:00,74.4,255.4181,5535,-3.5,6.0,5.199999999999996,1111.243,1678
2025-06-29 15:33:00,74.2,255.0492,5535,-3.5,6.0,5.199999999999996,1113.035,1678
2025-06-29 15:39:00,74.8,258.9844,5535,-3.5000000000000036,6.0,5.199999999999999,1117.888,1678
2025-06-29 15:42:00,75.8,258.3695,5535,-3.6000000000000014,6.1,5.399999999999999,1135.293,1678
2025-06-29 15:51:00,75.4,253.3275,5535,-3.4999999999999964,6.1,5.300000000000001,1139.674,1678
2025-06-29 16:00:00,75.8,255.4181,5535,-3.400000000000002,6.1,5.199999999999999,1133.573,1678
2025-06-29 16:03:00,75.8,255.91,5535,-3.400000000000002,6.199999999999999,5.199999999999999,1131.174,1678
2025-06-29 16:06:00,76.2,256.8938,5535,-3.400000000000002,6.1,5.199999999999999,1138.796,1678
2025-06-29 16:09:00,76.0,254.6803,5535,-3.5000000000000036,6.199999999999999,5.199999999999999,1140.333,1678
2025-06-29 16:12:00,75.6,251.36,5535,-3.3999999999999986,6.199999999999999,5.199999999999996,1129.277,1677
2025-06-29 16:15:00,75.6,256.2789,5535,-3.400000000000002,6.199999999999999,5.099999999999998,1135.105,1678
2025-06-29 16:18:00,76.2,262.1817,5535,-3.5,6.0,5.199999999999996,1139.2,1678
2025-06-29 16:21:00,76.0,256.6479,5535,-3.3999999999999986,6.1,5.100000000000001,1131.808,1678
2025-06-29 16:24:00,76.0,258.8614,5535,-3.3999999999999986,6.199999999999999,5.199999999999996,1137.523,1678
2025-06-29 16:27:00,75.8,252.2208,5536,-3.3999999999999986,6.3,5.200000000000003,1133.222,1677
2025-06-29 16:30:00,76.2,255.787,5536,-3.3999999999999986,6.2,5.200000000000003,1135.358,1678
2025-06-29 16:33:00,76.0,258.2465,5536,-3.3999999999999986,6.199999999999999,5.200000000000003,1139.7,1678
2025-06-29 16:36:00,75.8,254.1884,5536,-3.3999999999999986,6.2,5.100000000000001,1140.225,1677
2025-06-29 16:39:00,75.8,253.5735,5536,-3.3999999999999986,6.2,5.100000000000001,1136.46,1677
2025-06-29 16:42:00,75.8,254.1884,5536,-3.3999999999999986,6.3,5.200000000000003,1135.771,1677
2025-06-29 16:48:00,75.9,255.1722,5536,-3.3999999999999986,6.199999999999999,5.200000000000003,1141.135,1677
2025-06-29 16:51:00,75.6,251.9748,5536,-3.3999999999999986,6.3,5.100000000000001,1134.125,1677
2025-06-29 16:54:00,75.4,247.4248,5536,-3.3999999999999986,6.3,5.200000000000003,1127.674,1677
2025-06-29 16:57:00,75.2,243.3666,5536,-3.299999999999997,6.499999999999999,5.100000000000001,1128.561,242
2025-06-29 17:00:00,75.2,246.441,5536,-3.3999999999999986,6.3999999999999995,5.100000000000001,1128.92,1677
2025-06-29 17:06:00,75.2,247.3018,5536,-3.5,6.3,5.200000000000003,1124.713,1677
2025-06-29 17:09:00,75.2,250.1302,5536,-3.3999999999999986,6.3,5.100000000000001,1126.011,1677
2025-06-29 17:12:00,75.2,248.0396,5536,-3.3999999999999986,6.3,5.100000000000001,1124.293,1677
2025-06-29 17:15:00,75.2,249.6383,5536,-3.400000000000002,6.3999999999999995,5.199999999999999,1127.406,1677
2025-06-29 17:18:00,75.2,249.1464,5536,-3.3999999999999986,6.3,5.100000000000001,1122.365,1677
2025-06-29 17:21:00,75.2,251.7289,5536,-3.5000000000000036,6.3,5.199999999999999,1126.516,1677
2025-06-29 17:24:00,75.2,251.9748,5536,-3.400000000000002,6.2,5.199999999999999,1124.613,1677
2025-06-29 17:30:00,74.2,248.2856,5537,-3.400000000000002,6.3,5.099999999999998,1110.429,1677
2025-06-29 17:33:00,74.0,249.1464,5537,-3.3999999999999986,6.2,5.0,1105.978,1677
2025-06-29 17:36:00,74.1,254.0654,5537,-3.400000000000002,6.1000000000000005,5.099999999999998,1105.754,1678
2025-06-29 18:06:00,73.8,268.5764,5537,-3.3000000000000007,6.0,5.099999999999998,1096.475,173
2025-06-29 18:18:00,72.0,252.9586,5537,-3.299999999999997,6.0,5.0,1069.216,220
2025-06-29 18:21:00,72.3,252.2208,5537,-3.299999999999997,6.0,5.0,1075.731,220
2025-06-29 18:24:00,72.0,250.1302,5537,-3.3000000000000007,6.0,5.0000000000000036,1075.746,220
2025-06-29 18:27:00,72.0,254.4343,5538,-3.3000000000000007,6.1,4.900000000000002,1074.059,220
2025-06-29 18:30:00,72.4,260.583,5538,-3.3000000000000007,5.9,5.0000000000000036,1082.231,176
2025-06-29 18:33:00,72.2,254.6803,5538,-3.3000000000000007,6.0,4.9999999999999964,1078.622,220
2025-06-29 18:36:00,72.2,254.5573,5538,-3.3000000000000007,6.0,4.9999999999999964,1077.771,220
2025-06-29 18:42:00,72.3,254.4343,5538,-3.3000000000000007,6.0,4.9999999999999964,1076.09,220
2025-06-29 18:45:00,72.2,255.0492,5538,-3.3000000000000007,6.0,4.900000000000002,1081.352,220
2025-06-29 18:57:00,72.3,254.0654,5538,-3.3000000000000007,5.9,5.0000000000000036,1070.88,220
2025-06-29 19:00:00,72.3,253.8194,5538,-3.3000000000000007,5.9,4.900000000000002,1076.761,220
2025-06-29 19:06:00,72.0,248.2856,5538,-3.3000000000000007,6.0,4.900000000000002,1070.3,220
2025-06-29 19:21:00,71.6,242.3828,5538,-3.3000000000000007,6.2,5.0000000000000036,1061.573,214
2025-06-29 19:30:00,71.4,236.9719,5539,-3.299999999999997,6.3,4.899999999999999,1056.958,214
2025-06-29 19:36:00,67.7,214.4676,5539,-3.1000000000000014,6.4,4.600000000000001,1001.199,237
2025-06-29 19:42:00,65.3,211.3932,5539,-3.1000000000000014,6.3999999999999995,4.700000000000003,969.5392,237
2025-06-29 19:51:00,66.3,233.6516,5539,-3.299999999999997,5.9,4.699999999999996,983.8559,204
2025-06-29 20:09:00,66.9,225.2894,5539,-3.1999999999999993,6.0,4.800000000000001,989.9708,504
2025-06-29 20:15:00,67.5,234.2665,5539,-3.3000000000000007,5.9,4.800000000000001,1001.088,204
2025-06-29 20:21:00,66.7,223.4447,5539,-3.200000000000003,6.1,4.700000000000003,989.4174,504
2025-06-29 20:24:00,66.5,221.969,5539,-3.200000000000003,6.1,4.700000000000003,972.3467,504
2025-06-29 20:27:00,66.7,223.6907,5540,-3.200000000000003,6.1,4.700000000000003,992.1106,504
2025-06-29 20:30:00,66.9,224.3056,5540,-3.3000000000000007,6.1,4.800000000000001,991.7664,500
2025-06-29 20:33:00,66.9,224.5515,5540,-3.200000000000003,6.1,4.700000000000003,992.3965,504
2025-06-29 20:36:00,66.9,221.8461,5540,-3.200000000000003,6.1,4.800000000000004,989.9333,504
2025-06-29 20:39:00,67.1,224.0596,5540,-3.200000000000003,6.1,4.700000000000003,994.3261,504
2025-06-29 20:42:00,66.7,222.215,5540,-3.200000000000003,6.1,4.799999999999997,992.231,504
2025-06-29 20:45:00,66.6,223.9366,5540,-3.200000000000003,6.1,4.799999999999997,994.2484,504
2025-06-29 20:51:00,67.3,223.9366,5540,-3.299999999999997,6.1,4.799999999999997,994.5736,500
2025-06-29 20:54:00,67.1,221.6001,5540,-3.299999999999997,6.199999999999999,4.799999999999997,998.8585,500
2025-06-29 20:57:00,67.1,225.2894,5540,-3.200000000000003,6.1,4.799999999999997,1001.791,504
2025-06-29 21:00:00,67.3,224.6745,5540,-3.299999999999997,6.1,4.799999999999997,1001.059,500
2025-06-29 21:03:00,67.1,218.1568,5540,-3.200000000000003,6.1,4.799999999999997,995.5127,504
2025-06-29 21:09:00,65.9,200.3255,5540,-3.200000000000003,6.3,4.700000000000003,973.8104,880
2025-06-30 07:57:00,53.6,228.7326,5540,-2.1999999999999993,3.3999999999999995,2.6000000000000014,863.6507,70
2025-06-30 08:06:00,68.7,282.2266,5540,-3.3999999999999986,5.1000000000000005,4.899999999999999,1076.966,1136
2025-06-30 08:09:00,74.6,300.1808,5540,-3.599999999999998,5.1000000000000005,5.199999999999999,1149.281,1152
2025-06-30 08:15:00,71.2,256.4019,5541,-3.3000000000000007,5.699999999999999,4.800000000000001,1080.23,176
2025-06-30 08:18:00,71.2,242.5058,5541,-3.1999999999999993,6.1000000000000005,4.800000000000001,1069.926,214
2025-06-30 08:42:00,73.4,253.8194,5541,-3.1000000000000014,6.0,4.800000000000004,1117.473,169
2025-06-30 09:00:00,72.8,236.1111,5541,-3.1000000000000014,6.3,4.799999999999997,1097.747,244
2025-06-30 09:12:00,74.0,249.1464,5542,-3.1000000000000014,6.0,4.800000000000004,1114.511,169
2025-06-30 09:18:00,72.0,223.4447,5542,-3.0,6.3999999999999995,4.5,1077.243,236
2025-06-30 09:27:00,68.7,216.0663,5542,-2.900000000000002,6.6000000000000005,4.5000000000000036,1037.449,233
2025-06-30 09:30:00,68.9,217.7879,5542,-2.8999999999999986,6.6,4.5,1034.541,233
2025-06-30 09:33:00,69.1,224.0596,5542,-3.0,6.5,4.600000000000001,1032.473,236
2025-06-30 09:36:00,70.0,222.215,5542,-3.0,6.5,4.700000000000003,1039.24,236
2025-06-30 09:39:00,70.2,221.3542,5542,-3.1000000000000014,6.5,4.700000000000003,1042.034,236
2025-06-30 09:42:00,70.3,249.7613,5542,-3.0,6.699999999999999,4.600000000000001,1079.827,181
2025-06-30 09:45:00,75.4,305.4688,5542,-3.3000000000000007,6.199999999999999,5.099999999999998,1167.746,143
2025-06-30 09:48:00,86.3,310.6337,5542,-3.8000000000000043,5.999999999999999,5.899999999999999,1354.141,1544
2025-06-30 09:54:00,91.3,263.6574,5542,-4.100000000000001,7.3999999999999995,6.199999999999996,1423.837,303
2025-06-30 09:57:00,84.4,258.8614,5542,-3.700000000000003,6.8999999999999995,5.700000000000003,1309.58,294
2025-06-30 10:00:00,84.7,263.2885,5542,-3.799999999999997,6.799999999999999,5.799999999999997,1313.426,269
2025-06-30 10:03:00,84.7,264.5182,5542,-3.799999999999997,6.799999999999999,5.799999999999997,1309.665,269
2025-06-30 10:06:00,84.0,258.3695,5542,-3.6999999999999993,6.9,5.599999999999998,1306.22,294
2025-06-30 10:09:00,83.8,256.033,5542,-3.8000000000000007,6.799999999999999,5.699999999999999,1288.378,308
2025-06-30 10:12:00,82.9,251.6059,5543,-3.6999999999999993,6.799999999999999,5.599999999999998,1253.813,294
2025-06-30 10:15:00,82.1,256.8938,5543,-3.3999999999999986,6.799999999999999,5.300000000000004,1259.328,229
2025-06-30 10:18:00,82.7,262.5506,5543,-3.4999999999999964,6.699999999999999,5.400000000000002,1266.012,293
2025-06-30 10:21:00,82.7,252.9586,5543,-3.599999999999998,6.799999999999999,5.5000000000000036,1270.354,294
2025-06-30 10:24:00,81.7,246.5639,5543,-3.4999999999999964,6.8999999999999995,5.199999999999999,1259.167,227
2025-06-30 10:27:00,79.9,242.9977,5543,-3.3999999999999986,6.8999999999999995,5.199999999999996,1211.966,248
2025-06-30 10:30:00,78.2,241.645,5543,-3.200000000000003,6.8999999999999995,5.100000000000001,1177.582,231
2025-06-30 10:33:00,77.8,236.849,5543,-3.200000000000003,6.8999999999999995,5.100000000000001,1167.902,241
2025-06-30 10:36:00,76.4,235.7422,5543,-3.1999999999999993,7.000000000000001,4.900000000000002,1144.816,252
2025-06-30 10:39:00,77.2,246.0721,5543,-3.3000000000000007,6.799999999999999,5.099999999999998,1155.676,231
2025-06-30 10:42:00,80.7,252.2208,5543,-3.400000000000002,6.9,5.300000000000001,1233.439,271
2025-06-30 10:45:00,80.9,250.1302,5543,-3.5000000000000036,6.9,5.300000000000001,1233.265,271
2025-06-30 10:48:00,80.9,244.9653,5543,-3.5000000000000036,7.1000000000000005,5.300000000000001,1229.385,227
2025-06-30 10:51:00,78.6,235.4962,5543,-3.3000000000000007,7.2,5.099999999999998,1192.839,252
2025-06-30 10:54:00,77.2,234.5125,5543,-3.3000000000000007,7.000000000000001,4.9999999999999964,1160.668,249
2025-06-30 10:57:00,77.2,237.5868,5543,-3.3000000000000007,7.000000000000001,5.0000000000000036,1164.101,249
2025-06-30 11:00:00,77.8,236.3571,5543,-3.3000000000000007,6.9,5.099999999999998,1165.722,249
2025-06-30 11:03:00,77.4,241.0301,5543,-3.3000000000000007,6.9,5.099999999999998,1160.679,249
2025-06-30 11:06:00,77.5,242.7518,5543,-3.3000000000000007,6.9,5.099999999999998,1166.906,248
2025-06-30 11:09:00,77.7,241.8909,5543,-3.3000000000000007,6.9,5.099999999999998,1164.684,249
2025-06-30 11:12:00,77.4,243.3666,5544,-3.3000000000000007,7.000000000000001,5.099999999999998,1163.959,249
2025-06-30 11:15:00,77.5,242.7518,5544,-3.1999999999999993,6.799999999999999,4.9999999999999964,1165.919,231
2025-06-30 11:18:00,77.6,244.8423,5544,-3.200000000000003,6.799999999999999,5.0,1163.001,231
2025-06-30 11:21:00,77.3,248.6545,5544,-3.1999999999999993,6.799999999999999,5.099999999999998,1169.79,231
2025-06-30 11:24:00,78.0,246.8099,5544,-3.3000000000000043,6.699999999999999,5.100000000000001,1168.959,231
2025-06-30 11:27:00,77.7,246.0721,5544,-3.3000000000000043,6.6,5.100000000000001,1167.788,242
2025-06-30 11:30:00,77.2,245.8261,5544,-3.200000000000003,6.8,5.0,1166.63,231
2025-06-30 11:33:00,77.4,248.0396,5544,-3.1999999999999957,6.699999999999999,5.0,1169.645,231
2025-06-30 11:36:00,76.8,241.0301,5544,-3.1999999999999957,6.7,5.0,1156.914,240
2025-06-30 11:39:00,77.0,243.6125,5544,-3.1999999999999957,6.6000000000000005,5.0,1156.745,242
2025-06-30 11:42:00,76.8,242.8747,5544,-3.1999999999999993,6.7,4.900000000000002,1154.412,231
2025-06-30 11:45:00,76.8,238.0787,5544,-3.1999999999999993,6.7,5.0000000000000036,1159.448,240
2025-06-30 11:48:00,76.8,239.6774,5544,-3.1999999999999993,6.699999999999999,4.900000000000002,1158.529,240
2025-06-30 11:51:00,77.0,241.0301,5544,-3.1999999999999957,6.8,5.0,1163.075,231
2025-06-30 11:54:00,77.0,243.7355,5544,-3.1999999999999993,6.8,4.900000000000002,1162.783,231
2025-06-30 11:57:00,77.5,243.7355,5544,-3.1999999999999993,6.699999999999999,5.0000000000000036,1159.061,231
2025-06-30 12:00:00,77.4,244.3504,5544,-3.299999999999997,6.699999999999999,5.0,1157.642,248
2025-06-30 12:03:00,77.4,244.7193,5544,-3.1999999999999993,6.699999999999999,5.0000000000000036,1161.933,231
2025-06-30 12:06:00,77.4,240.4152,5544,-3.1999999999999993,6.699999999999999,5.0000000000000036,1154.044,240
2025-06-30 12:09:00,77.4,238.0787,5544,-3.1999999999999993,6.799999999999999,4.900000000000002,1158.561,240
2025-06-30 12:12:00,77.4,241.0301,5545,-3.1999999999999957,6.799999999999999,5.0,1162.021,231
2025-06-30 12:15:00,77.4,241.1531,5545,-3.200000000000003,6.8999999999999995,5.0,1165.28,231
2025-06-30 12:18:00,77.6,237.5868,5545,-3.200000000000003,6.8999999999999995,5.100000000000001,1163.955,241
2025-06-30 12:21:00,77.2,235.7422,5545,-3.1999999999999957,6.9,5.0,1162.695,241
2025-06-30 12:24:00,77.4,236.1111,5545,-3.1999999999999957,7.000000000000001,5.0,1159.1,241
2025-06-30 12:27:00,77.2,235.9881,5545,-3.299999999999997,6.9,5.100000000000001,1161.288,249
2025-06-30 12:30:00,77.2,231.0692,5545,-3.200000000000003,7.000000000000001,5.100000000000001,1158.771,252
2025-06-30 12:33:00,76.8,234.8814,5545,-3.299999999999997,6.9,5.0,1159.362,249
2025-06-30 12:36:00,77.2,236.1111,5545,-3.200000000000003,6.9,5.0,1158.763,241
2025-06-30 12:39:00,76.8,239.1855,5545,-3.200000000000003,6.9,4.899999999999999,1160.578,241
2025-06-30 12:42:00,77.2,239.9233,5545,-3.200000000000003,6.9,5.0,1155.657,241
2025-06-30 12:45:00,77.0,237.4638,5545,-3.299999999999997,6.800000000000001,5.0,1160.85,249
2025-06-30 12:48:00,76.8,235.7422,5545,-3.200000000000003,6.9,4.899999999999999,1153.857,241
2025-06-30 12:51:00,77.2,240.0463,5545,-3.3000000000000043,7.000000000000001,5.100000000000001,1156.94,249
2025-06-30 12:54:00,77.2,238.5706,5545,-3.1999999999999957,6.9,4.899999999999999,1158.206,241
2025-06-30 12:57:00,77.0,239.9233,5545,-3.200000000000003,6.800000000000001,5.0,1155.119,240
2025-06-30 13:00:00,77.4,240.9071,5545,-3.200000000000003,6.800000000000001,5.0,1159.388,231
2025-06-30 13:03:00,77.0,243.4896,5545,-3.1999999999999957,6.9,5.0,1157.725,231
2025-06-30 13:06:00,77.8,241.0301,5545,-3.1999999999999957,6.800000000000001,5.0,1170.339,231
2025-06-30 13:09:00,77.4,235.3732,5545,-3.299999999999997,6.9,5.0,1157.482,249
2025-06-30 13:12:00,77.2,234.1435,5546,-3.1999999999999957,7.000000000000001,5.0,1161.41,252
2025-06-30 13:15:00,77.4,238.8166,5546,-3.299999999999997,7.000000000000001,5.0,1161.259,249
2025-06-30 13:18:00,77.8,241.1531,5546,-3.299999999999997,6.9,5.0,1168.496,249
2025-06-30 13:21:00,78.0,241.7679,5546,-3.200000000000003,6.800000000000001,5.100000000000001,1171.917,231
2025-06-30 13:24:00,78.0,242.9977,5546,-3.1999999999999957,6.800000000000001,5.100000000000001,1173.223,231
2025-06-30 13:27:00,78.1,242.7518,5546,-3.299999999999997,6.800000000000001,5.0,1175.33,248
2025-06-30 13:30:00,78.0,244.8423,5546,-3.1999999999999993,6.9,5.0000000000000036,1176.527,231
2025-06-30 13:33:00,77.8,240.0463,5546,-3.299999999999997,6.9,5.100000000000001,1170.338,249
2025-06-30 13:36:00,78.0,240.9071,5546,-3.299999999999997,6.800000000000001,5.100000000000001,1172.284,248
2025-06-30 13:39:00,78.0,241.7679,5546,-3.299999999999997,6.9,5.100000000000001,1175.322,249
2025-06-30 13:42:00,78.0,243.3666,5546,-3.299999999999997,6.800000000000001,5.100000000000001,1176.749,248
2025-06-30 13:45:00,78.2,243.3666,5546,-3.299999999999997,6.800000000000001,5.200000000000003,1182.256,248
2025-06-30 13:48:00,78.2,241.0301,5546,-3.3000000000000043,7.0,5.100000000000001,1175.772,249
2025-06-30 13:51:00,78.0,241.7679,5546,-3.299999999999997,6.800000000000001,5.100000000000001,1175.272,248
2025-06-30 13:54:00,78.0,242.2598,5546,-3.3000000000000043,6.9,5.100000000000001,1176.3,249
2025-06-30 13:57:00,77.8,239.9233,5546,-3.200000000000003,6.9,5.0,1172.991,241
2025-06-30 14:00:00,78.2,238.5706,5546,-3.1999999999999957,6.9,5.0,1171.841,241
2025-06-30 14:03:00,78.2,240.4152,5546,-3.299999999999997,6.9,5.0,1175.393,249
2025-06-30 14:06:00,78.2,240.6612,5546,-3.200000000000003,7.0,5.100000000000001,1176.031,225
2025-06-30 14:09:00,78.4,243.7355,5546,-3.1999999999999993,7.0,4.9999999999999964,1181.032,225
2025-06-30 14:12:00,78.3,240.4152,5547,-3.1999999999999993,7.0,5.099999999999998,1179.831,225
2025-06-30 14:15:00,77.8,232.6678,5547,-3.299999999999997,7.1000000000000005,5.100000000000001,1154.861,252
2025-06-30 14:18:00,76.6,278.5373,5547,-3.3000000000000007,7.1000000000000005,5.0000000000000036,1160.683,182
2025-06-30 14:21:00,84.2,267.1007,5547,-3.599999999999998,6.800000000000001,5.599999999999998,1302.492,267
2025-06-30 14:24:00,87.2,273.2494,5547,-3.6999999999999993,6.9,5.699999999999999,1353.417,260
2025-06-30 14:27:00,87.8,270.667,5547,-3.6999999999999993,7.0,5.699999999999999,1371.337,260
2025-06-30 14:30:00,88.2,273.4954,5547,-3.8000000000000007,7.0,5.800000000000001,1385.413,260
2025-06-30 14:33:00,88.0,269.4372,5547,-3.8000000000000007,7.0,5.800000000000001,1374.892,260
2025-06-30 14:36:00,87.6,270.544,5547,-3.6999999999999993,7.0,5.800000000000001,1374.308,260
2025-06-30 14:39:00,87.8,274.4792,5547,-3.6999999999999993,7.0,5.800000000000001,1371.838,260
2025-06-30 14:42:00,89.0,277.5535,5547,-3.8000000000000007,6.9,5.900000000000002,1393.733,1557
2025-06-30 14:45:00,89.0,245.8261,5547,-3.8000000000000007,7.0,5.900000000000002,1408.289,310
2025-06-30 14:48:00,80.9,245.8261,5547,-3.3999999999999986,7.2,5.200000000000003,1228.884,228
2025-06-30 14:51:00,80.5,243.3666,5547,-3.400000000000002,7.000000000000001,5.199999999999999,1221.142,228
2025-06-30 14:54:00,78.4,238.4476,5547,-3.200000000000003,7.0,5.100000000000001,1180.254,225
2025-06-30 14:57:00,78.2,238.2017,5547,-3.3000000000000043,7.0,5.100000000000001,1175.911,249
2025-06-30 15:00:00,78.2,241.1531,5547,-3.200000000000003,7.000000000000001,5.100000000000001,1174.252,225
2025-06-30 15:03:00,78.0,241.0301,5547,-3.3000000000000007,7.000000000000001,4.9999999999999964,1169.552,249
2025-06-30 15:06:00,78.2,242.5058,5547,-3.3000000000000007,6.9,5.099999999999998,1171.32,248
2025-06-30 15:09:00,78.0,242.8747,5547,-3.3000000000000043,6.9,5.100000000000001,1172.559,248
2025-06-30 15:12:00,78.0,242.5058,5548,-3.3000000000000043,6.9,5.100000000000001,1173.616,248
2025-06-30 15:15:00,77.8,236.3571,5548,-3.200000000000003,7.000000000000001,5.0,1171.537,241
2025-06-30 15:18:00,77.2,235.4962,5548,-3.1999999999999993,7.000000000000001,5.0000000000000036,1152.022,252
2025-06-30 15:21:00,76.8,236.849,5548,-3.1999999999999993,6.9,5.099999999999998,1149.203,241
2025-06-30 15:24:00,76.8,239.0625,5548,-3.1999999999999993,6.9,4.9999999999999964,1148.719,241
2025-06-30 15:27:00,77.2,238.5706,5548,-3.1999999999999993,6.800000000000001,4.9999999999999964,1150.615,240
2025-06-30 15:30:00,77.5,243.1207,5548,-3.3000000000000007,6.800000000000001,5.099999999999998,1166.721,248
2025-06-30 15:33:00,77.6,241.0301,5548,-3.3000000000000007,6.800000000000001,5.099999999999998,1166.324,248
2025-06-30 15:36:00,77.4,237.9557,5548,-3.1999999999999993,6.9,4.9999999999999964,1162.276,241
2025-06-30 15:39:00,77.4,239.0625,5548,-3.1999999999999993,7.0,4.9999999999999964,1165.321,241
2025-06-30 15:42:00,77.4,239.8003,5548,-3.3000000000000007,7.0,5.099999999999998,1161.353,249
2025-06-30 15:45:00,77.4,239.4314,5548,-3.3000000000000007,7.0,5.099999999999998,1160.157,249
2025-06-30 15:48:00,77.6,239.0625,5548,-3.3000000000000007,6.9,5.099999999999998,1158.314,249
2025-06-30 15:51:00,77.4,241.0301,5548,-3.3000000000000007,6.9,5.099999999999998,1165.264,249
2025-06-30 15:54:00,77.6,240.9071,5548,-3.3000000000000007,7.0,5.099999999999998,1163.613,249
2025-06-30 15:57:00,77.4,236.603,5548,-3.3000000000000043,6.9,5.0,1163.866,249
2025-06-30 16:00:00,77.2,236.603,5548,-3.200000000000003,7.000000000000001,5.0,1155.882,241
2025-06-30 16:03:00,77.1,237.2179,5548,-3.1999999999999993,7.000000000000001,4.9999999999999964,1161.375,241
2025-06-30 16:06:00,76.0,233.0368,5548,-3.1999999999999993,7.000000000000001,4.900000000000002,1136.036,252
2025-06-30 16:09:00,76.0,231.684,5548,-3.099999999999998,6.9,4.900000000000002,1129.396,232
2025-06-30 16:12:00,76.2,238.6936,5549,-3.1999999999999993,6.9,5.0000000000000036,1134.003,241
2025-06-30 16:15:00,76.8,242.3828,5549,-3.1999999999999993,6.9,5.0000000000000036,1161.429,231
2025-06-30 16:18:00,77.2,236.849,5549,-3.1999999999999993,6.9,4.9999999999999964,1155.233,241
2025-06-30 16:21:00,77.2,237.3409,5549,-3.1999999999999993,7.0,4.9999999999999964,1154.39,241
2025-06-30 16:24:00,76.7,232.0529,5549,-3.200000000000003,7.000000000000001,5.0,1148.986,252
2025-06-30 16:27:00,76.0,228.2407,5549,-3.200000000000003,7.000000000000001,5.0,1138.296,252
2025-06-30 16:30:00,76.6,233.0368,5549,-3.200000000000003,7.0,4.899999999999999,1141.894,252
2025-06-30 16:33:00,76.4,232.6678,5549,-3.1000000000000014,7.0,4.899999999999999,1144.036,232
2025-06-30 16:36:00,76.0,228.6097,5549,-3.200000000000003,7.1000000000000005,4.899999999999999,1140.014,252
2025-06-30 16:39:00,75.4,221.6001,5549,-3.200000000000003,7.000000000000001,4.899999999999999,1114.289,252
2025-06-30 16:42:00,74.8,224.3056,5549,-3.1000000000000014,7.000000000000001,4.799999999999997,1117.144,232
2025-06-30 16:45:00,75.4,228.6097,5549,-3.200000000000003,7.000000000000001,4.899999999999999,1118.951,252
2025-06-30 16:48:00,75.6,230.7002,5549,-3.200000000000003,6.9,4.899999999999999,1126.788,247
2025-06-30 16:51:00,74.8,228.8556,5549,-3.1000000000000014,6.9,4.800000000000004,1113.459,232
2025-06-30 16:54:00,74.8,224.6745,5549,-3.1000000000000014,6.9,4.799999999999997,1109.928,232
2025-06-30 16:57:00,74.4,227.7488,5549,-3.1000000000000014,6.9,4.799999999999997,1108.195,232
2025-06-30 17:00:00,74.8,232.4219,5549,-3.1999999999999993,6.9,4.900000000000002,1102.785,247
2025-06-30 17:03:00,74.4,229.3475,5549,-3.1000000000000014,6.9,4.800000000000004,1105.38,232
2025-06-30 17:06:00,74.2,226.1502,5549,-3.0,6.9,4.799999999999997,1096.439,235
2025-06-30 17:09:00,74.4,229.4705,5549,-3.1000000000000014,6.9,4.800000000000004,1102.141,232
2025-06-30 17:12:00,74.4,231.0692,5550,-3.1000000000000014,6.800000000000001,4.800000000000004,1103.19,247
2025-06-30 17:15:00,74.2,229.2245,5550,-3.1000000000000014,6.9,4.700000000000003,1101.702,232
2025-06-30 17:18:00,74.2,228.2407,5550,-3.1000000000000014,6.9,4.799999999999997,1103.007,232
2025-06-30 17:21:00,74.0,225.6583,5550,-3.1000000000000014,6.9,4.800000000000004,1099.196,232
2025-06-30 17:24:00,74.2,228.6097,5550,-3.1000000000000014,6.9,4.799999999999997,1099.71,232
2025-06-30 17:27:00,74.0,225.2894,5550,-3.1000000000000014,6.9,4.800000000000004,1098.184,232
2025-06-30 17:30:00,73.6,221.969,5550,-3.1000000000000014,7.000000000000001,4.800000000000004,1093.489,232
2025-06-30 17:33:00,74.0,221.6001,5550,-3.1000000000000014,7.000000000000001,4.800000000000004,1095.865,232
2025-06-30 17:36:00,73.6,219.7555,5550,-3.0,7.1000000000000005,4.700000000000003,1092.497,234
2025-06-30 17:39:00,73.4,218.1568,5550,-3.1000000000000014,7.000000000000001,4.700000000000003,1090.693,234
2025-06-30 17:42:00,73.8,214.0987,5550,-3.1000000000000014,7.1000000000000005,4.800000000000004,1083.749,234
2025-06-30 17:45:00,72.8,212.2541,5550,-2.8999999999999986,7.2,4.600000000000001,1074.655,234
2025-06-30 17:48:00,77.5,241.7679,5550,-3.200000000000003,6.4,5.0,1153.192,242
2025-06-30 17:51:00,79.4,249.2694,5550,-3.299999999999997,6.800000000000001,5.200000000000003,1201.373,231
2025-06-30 17:54:00,80.9,258.9844,5550,-3.3999999999999986,6.700000000000001,5.200000000000003,1235.377,229
2025-06-30 17:57:00,82.1,263.1655,5550,-3.3999999999999986,6.800000000000001,5.299999999999997,1268.482,229
2025-06-30 18:00:00,83.5,268.3304,5550,-3.5,6.800000000000001,5.5,1279.28,267
2025-06-30 18:03:00,84.8,260.2141,5550,-3.599999999999998,6.800000000000001,5.5000000000000036,1302.637,266
2025-06-30 18:06:00,83.3,250.8681,5550,-3.5000000000000036,7.1000000000000005,5.400000000000002,1282.651,259
2025-06-30 18:09:00,75.8,220.8623,5550,-3.1999999999999957,7.300000000000001,4.899999999999999,1129.7,252
2025-06-30 18:12:00,75.2,221.3542,5551,-3.3999999999999986,7.000000000000001,5.100000000000001,1122.891,255
2025-06-30 18:15:00,75.2,224.4285,5551,-3.3999999999999986,7.000000000000001,5.200000000000003,1124.841,253
2025-06-30 18:18:00,74.8,223.0758,5551,-3.3999999999999986,6.9,5.100000000000001,1121.629,255
2025-06-30 18:21:00,74.0,216.0663,5551,-3.3999999999999986,7.000000000000001,5.100000000000001,1104.633,255
2025-06-30 18:24:00,76.0,241.1531,5551,-3.5,6.7,5.200000000000003,1149.147,245
2025-06-30 18:27:00,78.4,237.4638,5551,-3.700000000000003,6.6000000000000005,5.399999999999999,1193.197,279
2025-06-30 18:30:00,78.4,239.3084,5551,-3.6000000000000014,6.9,5.5,1185.909,430
2025-06-30 18:33:00,77.8,231.4381,5551,-3.6999999999999957,6.9,5.399999999999999,1176.744,431
2025-06-30 18:36:00,77.8,233.1597,5551,-3.6999999999999993,6.9,5.400000000000002,1180.062,431
2025-06-30 18:39:00,78.0,234.3895,5551,-3.6999999999999993,6.800000000000001,5.400000000000002,1180.896,431
2025-06-30 18:42:00,77.4,228.3637,5551,-3.599999999999998,6.9,5.400000000000002,1169.596,246
2025-06-30 18:45:00,77.4,229.9624,5551,-3.599999999999998,6.799999999999999,5.300000000000001,1172.627,246
2025-06-30 18:48:00,76.0,216.5582,5551,-3.4999999999999964,6.999999999999999,5.199999999999999,1146.12,255
2025-06-30 18:51:00,74.8,215.4514,5551,-3.400000000000002,7.1,5.199999999999999,1131.401,255
2025-06-30 18:54:00,73.6,215.0825,5551,-3.400000000000002,6.999999999999999,5.099999999999998,1111.612,255
2025-06-30 18:57:00,72.6,215.0825,5551,-3.299999999999997,6.8999999999999995,5.0,1100.081,881
2025-06-30 19:00:00,72.0,213.8527,5551,-3.299999999999997,6.8,4.899999999999999,1074.182,881
2025-06-30 19:03:00,70.0,208.0729,5551,-3.299999999999997,6.8,4.799999999999997,1049.004,881
2025-06-30 19:06:00,69.9,205.6134,5551,-3.1999999999999957,6.8,4.699999999999996,1047.896,886
2025-06-30 19:09:00,69.5,206.7202,5551,-3.200000000000003,6.8,4.700000000000003,1042.773,886
2025-06-30 19:12:00,73.4,242.3828,5552,-3.5,6.3,5.200000000000003,1113.528,212
2025-07-01 08:09:00,54.2,265.0101,5552,-2.1000000000000014,3.1999999999999993,3.1999999999999993,873.4771,97
2025-07-01 08:18:00,60.1,255.91,5552,-2.8000000000000043,4.5,4.0,895.7224,674
2025-07-01 08:24:00,61.5,261.8128,5552,-2.799999999999997,4.6,4.200000000000003,912.1287,674
2025-07-01 08:36:00,61.7,255.2951,5552,-2.799999999999997,4.699999999999999,4.200000000000003,915.9914,674
2025-07-01 08:39:00,61.5,255.6641,5552,-2.799999999999997,4.699999999999999,4.100000000000001,907.2084,674
2025-07-01 08:42:00,61.5,248.9005,5552,-2.799999999999997,4.8,4.100000000000001,914.0089,674
2025-07-01 08:45:00,61.5,249.7613,5552,-2.8000000000000043,4.8,4.200000000000003,910.5474,674
2025-07-01 08:48:00,61.9,254.0654,5552,-2.900000000000002,4.8999999999999995,4.199999999999999,911.0045,674
2025-07-01 08:51:00,61.7,249.1464,5552,-2.8000000000000043,4.8999999999999995,4.100000000000001,912.1478,674
2025-07-01 09:09:00,71.0,291.5726,5553,-3.3999999999999986,5.0,5.0,1064.166,1141
2025-07-01 09:15:00,70.6,248.9005,5553,-3.200000000000003,5.8999999999999995,4.799999999999997,1057.666,220
2025-07-01 09:18:00,69.1,242.1369,5553,-3.200000000000003,5.699999999999999,4.700000000000003,1027.491,205
2025-07-01 09:21:00,64.7,227.011,5553,-2.8000000000000043,5.800000000000001,4.300000000000004,954.0359,633
2025-07-01 09:24:00,63.1,236.726,5553,-2.700000000000003,5.3999999999999995,4.200000000000003,927.6885,628
2025-07-01 09:30:00,63.7,239.4314,5553,-2.8999999999999986,5.300000000000001,4.300000000000004,941.7969,628
2025-07-01 09:33:00,63.7,244.7193,5553,-2.799999999999997,5.4,4.199999999999996,954.517,628
2025-07-01 09:42:00,69.1,245.4572,5553,-3.099999999999998,5.6,4.599999999999998,1024.71,205
2025-07-01 09:48:00,70.3,248.6545,5553,-3.1999999999999993,5.6,4.800000000000001,1042.571,205
2025-07-01 10:12:00,71.0,265.8709,5554,-3.200000000000003,5.700000000000001,4.799999999999997,1070.51,176
2025-07-01 10:15:00,73.6,271.7737,5554,-3.299999999999997,5.6000000000000005,5.0,1097.169,127
2025-07-01 10:21:00,74.0,263.6574,5554,-3.3000000000000007,5.699999999999999,5.0000000000000036,1105.318,176
2025-07-01 10:27:00,73.8,265.1331,5554,-3.3000000000000007,5.699999999999999,5.0000000000000036,1105.422,176
2025-07-01 10:30:00,74.0,262.6736,5554,-3.1999999999999993,5.699999999999999,4.9999999999999964,1111.96,176
2025-07-01 10:36:00,76.8,272.5116,5554,-3.5000000000000036,5.800000000000001,5.199999999999999,1163.403,131
2025-07-01 10:39:00,78.8,268.8223,5554,-3.4999999999999964,6.0,5.300000000000001,1202.843,131
2025-07-01 10:42:00,80.3,274.2332,5554,-3.599999999999998,6.199999999999999,5.400000000000002,1232.747,130
2025-07-01 10:45:00,82.1,272.2656,5554,-3.6000000000000014,6.199999999999999,5.5,1263.161,135
2025-07-01 10:48:00,82.1,268.6994,5554,-3.599999999999998,6.300000000000001,5.5000000000000036,1268.251,135
2025-07-01 10:51:00,81.9,264.6412,5554,-3.599999999999998,6.4,5.400000000000002,1261.652,135
2025-07-01 10:54:00,82.9,264.2723,5554,-3.599999999999998,6.5,5.400000000000002,1275.526,267
2025-07-01 10:57:00,84.0,268.6994,5554,-3.6999999999999957,6.6,5.600000000000001,1301.816,267
2025-07-01 11:00:00,84.4,253.2046,5554,-3.6999999999999957,6.699999999999999,5.600000000000001,1289.677,294
2025-07-01 11:03:00,82.3,250.4991,5555,-3.6000000000000014,6.8999999999999995,5.399999999999999,1264.437,227
2025-07-01 11:06:00,81.9,242.3828,5555,-3.6000000000000014,6.699999999999999,5.399999999999999,1254.594,227
2025-07-01 11:09:00,79.4,244.8423,5555,-3.5,6.8,5.299999999999997,1212.129,227
2025-07-01 11:12:00,79.7,237.5868,5555,-3.5,6.8,5.299999999999997,1210.568,245
2025-07-01 11:15:00,78.6,242.8747,5555,-3.3999999999999986,6.8,5.200000000000003,1193.328,248
2025-07-01 11:18:00,78.9,251.114,5555,-3.5,6.6,5.300000000000004,1200.098,271
2025-07-01 11:24:00,79.0,248.5315,5555,-3.3999999999999986,6.799999999999999,5.299999999999997,1209.27,271
2025-07-01 11:27:00,79.1,242.2598,5555,-3.5,6.800000000000001,5.299999999999997,1201.482,227
2025-07-01 11:30:00,79.1,232.5449,5555,-3.5,6.800000000000001,5.300000000000004,1188.839,245
2025-07-01 11:33:00,78.6,239.8003,5555,-3.3999999999999986,6.799999999999999,5.200000000000003,1190.583,248
2025-07-01 11:36:00,78.4,241.0301,5555,-3.3999999999999986,6.8999999999999995,5.200000000000003,1176.841,249
2025-07-01 11:39:00,78.0,237.8328,5555,-3.3999999999999986,6.8,5.100000000000001,1175.157,249
2025-07-01 11:42:00,76.6,244.5963,5555,-3.400000000000002,6.8,5.099999999999998,1157.387,248
2025-07-01 11:57:00,77.0,243.7355,5555,-3.400000000000002,6.6000000000000005,5.199999999999999,1161.13,248
2025-07-01 12:03:00,75.8,243.4896,5556,-3.3000000000000007,6.7,5.0000000000000036,1142.7,248
2025-07-01 12:09:00,74.8,234.2665,5556,-3.3000000000000007,6.6000000000000005,5.0000000000000036,1124.652,247
2025-07-01 12:15:00,75.0,234.3895,5556,-3.3000000000000007,6.6000000000000005,5.0000000000000036,1120.418,247
2025-07-01 12:18:00,74.4,235.7422,5556,-3.3000000000000007,6.6000000000000005,5.0000000000000036,1112.673,247
2025-07-01 12:24:00,74.0,231.3151,5556,-3.3000000000000007,6.6000000000000005,5.0000000000000036,1104.741,247
2025-07-01 12:27:00,74.2,237.3409,5556,-3.200000000000003,6.500000000000001,4.800000000000004,1105.669,240
2025-07-01 12:30:00,74.2,238.5706,5556,-3.1999999999999993,6.500000000000001,4.9999999999999964,1110.036,242
2025-07-01 13:03:00,74.2,242.5058,5557,-3.3000000000000007,6.500000000000001,4.9999999999999964,1104.649,242
2025-07-01 13:12:00,75.0,250.2532,5557,-3.400000000000002,6.200000000000001,5.099999999999998,1126.601,1677
2025-07-01 13:15:00,75.0,254.5573,5557,-3.400000000000002,6.1,5.099999999999998,1125.793,1678
2025-07-01 13:18:00,76.4,267.4696,5557,-3.4999999999999964,5.999999999999999,5.300000000000001,1155.901,134
2025-07-01 13:24:00,78.2,252.9586,5557,-3.6999999999999993,6.4,5.4999999999999964,1186.471,295
2025-07-01 13:27:00,78.0,260.2141,5557,-3.900000000000002,6.3999999999999995,5.699999999999999,1189.34,287
2025-07-01 13:30:00,78.6,256.8938,5557,-3.8000000000000043,6.199999999999999,5.5,1190.142,286
2025-07-01 13:36:00,76.8,221.969,5557,-3.8999999999999986,6.200000000000001,5.700000000000003,1185.616,422
2025-07-02 07:33:00,60.1,256.6479,5557,-2.8000000000000043,4.6,4.0,956.6893,674
2025-07-02 07:45:00,68.9,303.2552,5557,-3.0,4.6000000000000005,4.700000000000003,1036.894,1147
2025-07-02 07:48:00,69.3,286.6537,5557,-3.1000000000000014,4.8999999999999995,4.699999999999996,1038.892,1137
2025-07-02 07:51:00,68.3,301.1646,5558,-2.9999999999999964,4.7,4.4999999999999964,1023.586,1147
2025-07-02 07:54:00,68.9,294.401,5558,-2.9999999999999964,4.800000000000001,4.599999999999998,1029.52,1135
2025-07-02 07:57:00,69.2,298.8281,5558,-3.099999999999998,4.700000000000001,4.699999999999999,1037.784,1147
2025-07-02 08:00:00,70.8,283.3333,5558,-3.1000000000000014,4.700000000000001,4.700000000000003,1075.409,1137
2025-07-02 08:03:00,72.1,300.3038,5558,-3.1000000000000014,4.9,4.600000000000001,1068.476,1146
2025-07-02 08:06:00,73.4,266.8547,5558,-3.1000000000000014,4.8999999999999995,4.700000000000003,1082.0,832
2025-07-02 08:09:00,73.6,279.3981,5558,-3.200000000000003,5.5,4.799999999999997,1115.552,127
2025-07-02 08:12:00,76.0,286.5307,5558,-3.299999999999997,5.6000000000000005,5.0,1154.825,127
2025-07-02 08:15:00,78.4,285.7928,5558,-3.299999999999997,5.7,5.100000000000001,1216.774,127
2025-07-02 08:18:00,82.1,284.3171,5558,-3.5,6.0,5.399999999999999,1272.41,148
2025-07-02 08:21:00,82.7,282.8414,5558,-3.5,6.0,5.399999999999999,1288.353,148
2025-07-02 08:30:00,83.4,282.3495,5558,-3.599999999999998,6.199999999999999,5.5000000000000036,1289.521,149
2025-07-02 08:36:00,83.1,266.3629,5558,-3.4999999999999964,6.3999999999999995,5.300000000000001,1274.182,263
2025-07-02 08:48:00,81.5,264.8871,5558,-3.400000000000002,6.300000000000001,5.199999999999999,1243.691,263
2025-07-02 08:51:00,80.9,264.8871,5559,-3.400000000000002,6.4,5.199999999999999,1236.658,263
2025-07-02 08:54:00,80.9,268.3304,5559,-3.400000000000002,6.4,5.199999999999999,1239.067,263
2025-07-02 08:57:00,81.1,266.8547,5559,-3.400000000000002,6.300000000000001,5.199999999999999,1242.329,263
2025-07-02 09:03:00,82.7,273.6183,5559,-3.3000000000000043,6.300000000000001,5.200000000000003,1290.702,263
2025-07-02 09:06:00,84.6,274.2332,5559,-3.400000000000002,6.4,5.300000000000001,1317.35,263
2025-07-02 09:09:00,84.4,271.2818,5559,-3.400000000000002,6.5,5.300000000000001,1313.779,263
2025-07-02 09:12:00,84.0,269.3142,5559,-3.400000000000002,6.500000000000001,5.300000000000001,1303.048,263
