Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2025-07-04 08:21:00,74.6,269.8062,5585,-3.200000000000003,5.8,5.0,1108.382,127
2025-07-04 08:24:00,74.6,271.2818,5585,-3.299999999999997,5.699999999999999,5.0,1111.861,127
2025-07-04 08:27:00,75.4,278.4144,5585,-3.299999999999997,5.699999999999999,5.100000000000001,1121.097,127
2025-07-04 08:30:00,74.6,277.3076,5585,-3.200000000000003,5.6,5.0,1105.362,127
2025-07-04 08:33:00,74.8,278.6603,5585,-3.3000000000000007,5.6,5.0000000000000036,1104.74,127
2025-07-04 08:36:00,74.4,283.9482,5585,-3.3000000000000007,5.5,5.0000000000000036,1104.194,127
2025-07-04 08:39:00,74.0,279.3981,5585,-3.1999999999999993,5.5,5.0000000000000036,1098.814,127
2025-07-04 08:42:00,74.2,281.7347,5585,-3.299999999999997,5.5,5.0,1096.346,127
2025-07-04 08:45:00,74.6,281.6117,5586,-3.1999999999999957,5.6,4.899999999999999,1110.944,127
2025-07-04 08:48:00,74.6,278.0454,5586,-3.299999999999997,5.699999999999999,5.0,1107.438,127
2025-07-04 08:51:00,74.2,272.5116,5586,-3.3000000000000043,5.7,5.0,1095.014,127
2025-07-04 08:54:00,73.0,271.8967,5586,-3.200000000000003,5.6000000000000005,4.899999999999999,1082.662,127
2025-07-04 08:57:00,73.2,271.0359,5586,-3.200000000000003,5.7,4.899999999999999,1084.144,127
2025-07-04 09:00:00,74.2,286.6537,5586,-3.200000000000003,5.6,5.0,1103.06,127
2025-07-04 09:03:00,77.2,292.1875,5586,-3.3999999999999986,5.6,5.100000000000001,1157.751,1144
2025-07-04 09:06:00,80.1,298.7051,5586,-3.5,5.700000000000001,5.399999999999999,1216.611,147
2025-07-04 09:09:00,82.9,298.3362,5586,-3.6000000000000014,5.800000000000001,5.600000000000001,1274.577,147
2025-07-04 09:12:00,82.9,294.0321,5586,-3.700000000000003,6.0,5.700000000000003,1275.362,147
2025-07-04 09:15:00,84.3,292.0645,5586,-3.599999999999998,6.1,5.699999999999999,1302.816,141
2025-07-04 09:18:00,84.0,287.3915,5586,-3.6999999999999957,6.2,5.699999999999996,1297.971,149
2025-07-04 09:21:00,83.3,288.8672,5586,-3.700000000000003,6.2,5.600000000000001,1286.122,149
2025-07-04 09:24:00,83.6,287.7604,5586,-3.700000000000003,6.199999999999999,5.700000000000003,1288.022,149
2025-07-04 09:27:00,83.8,284.932,5586,-3.6999999999999993,6.299999999999999,5.699999999999999,1299.704,149
2025-07-04 09:30:00,83.8,280.6279,5586,-3.8000000000000007,6.4,5.699999999999999,1296.352,149
2025-07-04 09:33:00,82.7,279.2752,5586,-3.6999999999999993,6.499999999999999,5.699999999999999,1280.087,149
2025-07-04 09:36:00,82.5,283.7022,5586,-3.6999999999999993,6.3999999999999995,5.599999999999998,1273.421,149
2025-07-04 09:39:00,83.3,282.9644,5586,-3.700000000000003,6.300000000000001,5.700000000000003,1277.3,149
2025-07-04 09:42:00,83.5,287.7604,5586,-3.799999999999997,6.300000000000001,5.700000000000003,1281.721,137
2025-07-04 09:45:00,83.5,283.4563,5587,-3.799999999999997,6.300000000000001,5.799999999999997,1283.405,149
2025-07-04 09:48:00,84.8,288.6212,5587,-3.8999999999999986,6.5,5.899999999999999,1316.687,136
2025-07-04 09:51:00,87.8,300.1808,5587,-4.0,6.6,6.100000000000001,1388.244,1545
2025-07-04 09:54:00,91.8,305.7147,5587,-4.099999999999998,6.6,6.300000000000001,1449.654,1545
2025-07-04 09:57:00,93.9,313.831,5587,-4.300000000000001,6.699999999999999,6.5000000000000036,1513.078,1604
2025-07-04 10:06:00,93.3,300.7957,5587,-4.0,6.7,6.299999999999997,1503.367,1545
2025-07-04 10:09:00,90.2,296.3687,5587,-4.0,6.5,6.100000000000001,1451.762,1545
2025-07-04 10:12:00,88.4,289.2361,5587,-3.900000000000002,6.6000000000000005,5.9999999999999964,1394.259,136
2025-07-04 10:15:00,86.3,284.1942,5587,-3.8000000000000007,6.7,5.900000000000002,1342.385,136
2025-07-04 10:18:00,86.3,282.2266,5587,-3.8000000000000007,6.7,5.900000000000002,1343.438,1557
2025-07-04 10:21:00,86.2,285.1779,5587,-3.8000000000000007,6.7,5.900000000000002,1340.706,136
2025-07-04 10:24:00,86.7,292.1875,5587,-3.900000000000002,6.5,5.900000000000002,1352.546,136
2025-07-04 10:27:00,86.4,289.2361,5587,-3.900000000000002,6.5,5.9999999999999964,1346.938,136
2025-07-04 10:30:00,86.2,284.3171,5587,-3.900000000000002,6.7,5.900000000000002,1340.327,136
2025-07-04 10:33:00,85.4,281.4887,5587,-3.799999999999997,6.6000000000000005,5.799999999999997,1322.211,1556
2025-07-04 10:36:00,84.9,281.4887,5587,-3.8000000000000043,6.500000000000001,5.800000000000004,1315.061,1556
2025-07-04 10:39:00,82.7,268.5764,5587,-3.799999999999997,6.7,5.700000000000003,1263.559,269
2025-07-04 10:42:00,82.5,272.0197,5587,-3.8000000000000007,6.6,5.800000000000001,1272.2,268
2025-07-04 10:45:00,83.7,269.4372,5588,-3.8000000000000007,6.6,5.800000000000001,1296.602,268
2025-07-04 10:48:00,84.7,273.1265,5588,-3.900000000000002,6.699999999999999,5.800000000000001,1308.298,1556
2025-07-04 10:51:00,85.0,268.2075,5588,-3.900000000000002,6.699999999999999,5.900000000000002,1312.499,268
2025-07-04 10:54:00,84.8,270.7899,5588,-3.799999999999997,6.699999999999999,5.799999999999997,1313.689,268
2025-07-04 10:57:00,84.7,265.502,5588,-3.8999999999999986,6.799999999999999,5.800000000000004,1309.651,305
2025-07-04 11:00:00,84.7,269.5602,5588,-3.8999999999999986,6.699999999999999,5.899999999999999,1309.4,268
2025-07-04 11:03:00,84.4,266.8547,5588,-3.8999999999999986,6.699999999999999,5.800000000000004,1301.573,268
2025-07-04 11:06:00,84.7,266.9777,5588,-3.900000000000002,6.699999999999999,5.900000000000002,1308.521,268
2025-07-04 11:09:00,84.3,268.9453,5588,-3.8000000000000043,6.7,5.800000000000004,1309.33,268
2025-07-04 11:12:00,84.3,264.2723,5588,-3.799999999999997,6.8,5.700000000000003,1302.175,269
2025-07-04 11:15:00,83.7,261.5668,5588,-3.8999999999999986,6.6,5.799999999999997,1294.826,290
2025-07-04 11:18:00,83.9,266.9777,5588,-3.799999999999997,6.7,5.699999999999996,1296.093,268
2025-07-04 11:21:00,84.3,273.4954,5588,-3.799999999999997,6.6,5.799999999999997,1303.878,268
2025-07-04 11:24:00,84.3,271.2818,5588,-3.799999999999997,6.6,5.799999999999997,1299.733,268
2025-07-04 11:27:00,84.4,274.3562,5588,-3.8000000000000007,6.6,5.800000000000001,1307.079,1556
2025-07-04 11:30:00,84.7,274.7251,5588,-3.799999999999997,6.5,5.799999999999997,1308.625,1556
2025-07-04 11:33:00,84.3,270.667,5588,-3.5,6.6,5.5,1303.486,263
2025-07-04 11:36:00,83.9,271.2818,5588,-3.3999999999999986,6.6,5.399999999999999,1300.339,263
2025-07-04 11:39:00,84.3,273.1265,5588,-3.5,6.6,5.5,1298.838,263
2025-07-04 11:42:00,85.0,273.7413,5588,-3.6000000000000014,6.6,5.600000000000001,1310.639,265
2025-07-04 11:45:00,84.7,273.6183,5589,-3.5,6.699999999999999,5.5,1310.963,265
2025-07-04 11:48:00,84.4,273.8643,5589,-3.5,6.6,5.5,1309.82,265
2025-07-04 11:51:00,83.5,273.1265,5589,-3.5,6.7,5.5,1290.405,263
2025-07-04 11:54:00,81.9,255.1722,5589,-3.3999999999999986,6.7,5.299999999999997,1250.27,229
2025-07-04 12:00:00,79.5,251.7289,5589,-3.3999999999999986,6.6,5.200000000000003,1210.107,271
2025-07-04 12:03:00,79.8,253.5735,5589,-3.3999999999999986,6.7,5.200000000000003,1209.288,271
2025-07-04 12:06:00,79.8,256.6479,5589,-3.400000000000002,6.7,5.199999999999999,1212.345,271
2025-07-04 12:09:00,79.4,253.2046,5589,-3.400000000000002,6.8,5.199999999999999,1203.258,271
2025-07-04 12:12:00,79.1,251.114,5589,-3.3999999999999986,6.7,5.199999999999996,1196.226,271
2025-07-04 12:15:00,78.2,249.2694,5589,-3.3999999999999986,6.7,5.200000000000003,1175.005,271
2025-07-04 12:18:00,78.2,253.2046,5589,-3.1999999999999957,6.7,5.100000000000001,1178.187,230
2025-07-04 12:21:00,78.6,252.8356,5589,-3.299999999999997,6.699999999999999,5.100000000000001,1181.3,231
2025-07-04 12:27:00,79.8,262.5506,5589,-3.5000000000000036,6.6,5.300000000000001,1203.012,293
2025-07-04 12:30:00,79.3,252.3438,5589,-3.299999999999997,6.7,5.199999999999996,1199.651,231
2025-07-04 12:54:00,79.3,253.5735,5590,-3.400000000000002,6.6,5.199999999999999,1202.34,271
2025-07-04 13:00:00,78.8,255.4181,5590,-3.400000000000002,6.7,5.199999999999999,1190.874,271
2025-07-04 13:36:00,79.9,265.8709,5590,-3.400000000000002,6.4,5.199999999999999,1212.388,263
2025-07-04 13:45:00,80.5,267.3466,5591,-3.3999999999999986,6.5,5.300000000000004,1220.639,263
2025-07-04 13:48:00,80.5,264.6412,5591,-3.5,6.5,5.300000000000004,1223.101,263
2025-07-04 13:51:00,81.1,272.2656,5591,-3.3999999999999986,6.4,5.399999999999999,1233.66,263
2025-07-04 13:54:00,81.5,271.1588,5591,-3.5,6.4,5.399999999999999,1245.727,263
2025-07-04 13:57:00,81.5,268.5764,5591,-3.5,6.4,5.399999999999999,1243.521,263
2025-07-04 14:00:00,81.1,271.2818,5591,-3.3999999999999986,6.4,5.300000000000004,1247.261,263
2025-07-04 14:03:00,81.1,270.421,5591,-3.4999999999999964,6.5,5.400000000000002,1246.508,263
2025-07-04 14:06:00,81.3,266.2399,5591,-3.3999999999999986,6.5,5.300000000000004,1242.024,263
2025-07-04 14:09:00,81.1,266.8547,5591,-3.5,6.6000000000000005,5.300000000000004,1244.086,263
2025-07-04 14:15:00,81.3,269.5602,5591,-3.5,6.5,5.300000000000004,1239.592,263
2025-07-04 14:18:00,81.5,272.6346,5591,-3.5,6.5,5.399999999999999,1245.088,263
2025-07-04 14:21:00,81.9,270.667,5591,-3.3999999999999986,6.4,5.299999999999997,1250.415,263
2025-07-04 14:24:00,81.9,269.4372,5591,-3.3999999999999986,6.4,5.299999999999997,1255.087,263
2025-07-04 14:27:00,81.9,269.8062,5591,-3.400000000000002,6.4,5.300000000000001,1252.76,263
2025-07-04 14:30:00,81.8,267.5926,5591,-3.400000000000002,6.4,5.300000000000001,1249.264,263
2025-07-04 14:33:00,81.7,270.421,5591,-3.5000000000000036,6.4,5.400000000000002,1251.982,263
2025-07-04 14:36:00,81.9,270.0521,5591,-3.400000000000002,6.4,5.300000000000001,1253.565,263
2025-07-04 14:39:00,81.9,272.8805,5591,-3.400000000000002,6.4,5.400000000000002,1255.023,263
2025-07-04 14:42:00,82.1,272.2656,5591,-3.4999999999999964,6.300000000000001,5.400000000000002,1259.866,263
2025-07-04 14:45:00,82.1,270.544,5591,-3.3999999999999986,6.4,5.300000000000004,1257.455,263
2025-07-04 14:48:00,82.3,270.544,5592,-3.4999999999999964,6.5,5.400000000000002,1259.043,263
2025-07-04 14:51:00,82.0,266.9777,5592,-3.5,6.5,5.300000000000004,1256.619,263
2025-07-04 14:54:00,82.1,271.4048,5592,-3.3999999999999986,6.300000000000001,5.300000000000004,1260.019,263
2025-07-04 14:57:00,81.9,272.3886,5592,-3.4999999999999964,6.4,5.400000000000002,1259.818,263
2025-07-04 15:00:00,82.1,270.175,5592,-3.5,6.4,5.399999999999999,1257.44,263
2025-07-04 15:03:00,82.1,273.0035,5592,-3.5,6.4,5.300000000000004,1258.979,263
2025-07-04 15:06:00,82.3,274.3562,5592,-3.5,6.300000000000001,5.300000000000004,1262.668,130
2025-07-04 15:09:00,82.1,274.8481,5592,-3.4999999999999964,6.300000000000001,5.400000000000002,1262.908,130
2025-07-04 15:12:00,82.3,276.2008,5592,-3.5,6.300000000000001,5.300000000000004,1265.083,130
2025-07-04 15:15:00,82.3,274.3562,5592,-3.5,6.300000000000001,5.300000000000004,1262.963,130
2025-07-04 15:18:00,82.1,275.0941,5592,-3.5,6.300000000000001,5.299999999999997,1260.941,130
2025-07-04 15:21:00,82.5,272.3886,5592,-3.5,6.300000000000001,5.399999999999999,1264.715,263
2025-07-04 15:24:00,82.5,274.8481,5592,-3.5,6.4,5.399999999999999,1264.565,263
2025-07-04 15:27:00,82.7,275.34,5592,-3.5,6.300000000000001,5.399999999999999,1268.567,130
2025-07-04 15:30:00,83.1,276.2008,5592,-3.5,6.200000000000001,5.399999999999999,1278.46,130
2025-07-04 15:33:00,82.9,276.2008,5592,-3.599999999999998,6.4,5.4999999999999964,1280.811,265
2025-07-04 15:36:00,83.3,274.9711,5592,-3.4999999999999964,6.4,5.400000000000002,1283.077,263
2025-07-04 15:39:00,83.1,271.0359,5592,-3.4999999999999964,6.5,5.400000000000002,1274.244,263
2025-07-04 15:42:00,83.5,276.6927,5592,-3.4999999999999964,6.4,5.400000000000002,1281.102,263
2025-07-04 15:45:00,83.3,275.9549,5592,-3.5000000000000036,6.4,5.400000000000002,1284.878,263
2025-07-04 15:48:00,82.9,266.4858,5593,-3.5000000000000036,6.6000000000000005,5.300000000000001,1276.76,267
2025-07-04 15:51:00,82.3,265.625,5593,-3.400000000000002,6.6000000000000005,5.300000000000001,1261.129,263
2025-07-04 15:54:00,82.3,267.1007,5593,-3.400000000000002,6.5,5.300000000000001,1268.475,263
2025-07-04 15:57:00,81.9,266.3629,5593,-3.3999999999999986,6.500000000000001,5.299999999999997,1261.241,263
2025-07-04 16:00:00,81.7,266.8547,5593,-3.3999999999999986,6.6000000000000005,5.199999999999996,1250.77,263
2025-07-04 16:03:00,80.7,265.0101,5593,-3.3999999999999986,6.6000000000000005,5.199999999999996,1236.455,263
2025-07-04 16:33:00,77.2,257.6317,5593,-3.8000000000000007,6.4,5.599999999999998,1160.329,286
2025-07-04 16:36:00,77.4,255.787,5593,-3.8999999999999986,6.500000000000001,5.699999999999996,1161.798,291
2025-07-04 16:39:00,77.2,255.0492,5593,-3.8000000000000007,6.4,5.599999999999998,1159.602,286
2025-07-04 16:42:00,77.0,252.5897,5593,-3.900000000000002,6.4,5.699999999999999,1152.938,291
2025-07-04 16:45:00,78.0,264.5182,5593,-3.8000000000000043,6.200000000000001,5.700000000000003,1173.406,288
2025-07-04 16:48:00,79.1,266.8547,5594,-3.9999999999999964,6.300000000000001,5.900000000000002,1198.039,287
2025-07-04 16:51:00,79.1,269.4372,5594,-3.8999999999999986,6.200000000000001,5.800000000000004,1196.421,287
2025-07-04 16:54:00,79.0,266.3629,5594,-4.0,6.199999999999999,5.800000000000004,1193.976,287
2025-07-04 16:57:00,78.8,265.502,5594,-3.8999999999999986,6.299999999999999,5.800000000000004,1187.018,287
2025-07-04 17:00:00,79.1,266.2399,5594,-3.8999999999999986,6.199999999999999,5.800000000000004,1190.861,287
2025-07-04 17:03:00,78.8,264.3953,5594,-3.8999999999999986,6.299999999999999,5.800000000000004,1187.147,287
2025-07-04 17:06:00,78.4,264.3953,5594,-3.8999999999999986,6.199999999999999,5.800000000000004,1188.245,287
2025-07-04 17:09:00,78.4,266.7318,5594,-3.8999999999999986,6.199999999999999,5.699999999999996,1179.619,287
2025-07-04 17:12:00,78.0,263.1655,5594,-3.8999999999999986,6.3,5.700000000000003,1182.254,287
2025-07-04 17:15:00,78.4,261.1979,5594,-3.8999999999999986,6.3,5.799999999999997,1169.785,287
2025-07-04 17:18:00,78.0,258.9844,5594,-3.799999999999997,6.3,5.600000000000001,1179.808,286
2025-07-04 17:21:00,78.2,258.8614,5594,-3.8999999999999986,6.3,5.600000000000001,1188.799,287
2025-07-04 17:24:00,77.4,258.8614,5594,-3.8999999999999986,6.3,5.700000000000003,1166.25,287
2025-07-04 17:27:00,77.6,263.6574,5594,-3.799999999999997,6.199999999999999,5.600000000000001,1170.795,288
2025-07-04 17:30:00,77.6,259.5992,5594,-3.8999999999999986,6.199999999999999,5.700000000000003,1167.854,287
2025-07-04 17:33:00,77.5,257.8776,5594,-3.8999999999999986,6.199999999999999,5.699999999999996,1168.635,286
2025-07-04 17:36:00,77.2,252.7127,5594,-3.8999999999999986,6.499999999999999,5.600000000000001,1154.68,291
2025-07-04 17:39:00,77.0,256.8938,5594,-3.799999999999997,6.299999999999999,5.600000000000001,1158.957,286
2025-07-04 17:42:00,77.0,256.8938,5594,-3.799999999999997,6.299999999999999,5.600000000000001,1159.604,286
2025-07-04 17:45:00,77.4,259.5992,5594,-3.799999999999997,6.299999999999999,5.600000000000001,1161.59,286
2025-07-04 17:48:00,77.2,255.2951,5595,-3.799999999999997,6.299999999999999,5.600000000000001,1155.118,286
2025-07-04 17:54:00,75.4,251.4829,5595,-3.799999999999997,6.199999999999999,5.5,1127.206,286
2025-07-04 17:57:00,75.2,256.5249,5595,-3.8000000000000043,6.3,5.5,1132.528,286
2025-07-04 18:00:00,76.2,261.4438,5595,-3.700000000000003,6.1,5.5,1137.484,134
2025-07-04 18:03:00,76.2,266.2399,5595,-3.799999999999997,6.1,5.600000000000001,1137.291,288
2025-07-04 18:06:00,76.4,261.5668,5595,-3.799999999999997,6.1,5.600000000000001,1146.646,288
2025-07-04 18:09:00,76.0,255.1722,5595,-3.799999999999997,6.299999999999999,5.5,1137.768,286
2025-07-04 18:12:00,76.0,253.5735,5595,-3.799999999999997,6.299999999999999,5.5,1135.812,286
2025-07-04 18:18:00,75.6,254.1884,5595,-3.799999999999997,6.199999999999999,5.600000000000001,1131.213,286
2025-07-04 18:21:00,76.0,259.1074,5595,-3.799999999999997,6.199999999999999,5.600000000000001,1135.566,286
2025-07-04 18:30:00,74.8,241.645,5595,-3.700000000000003,6.499999999999999,5.5,1117.047,279
2025-07-04 18:33:00,75.0,243.4896,5595,-3.8000000000000043,6.499999999999999,5.5,1120.23,1661
2025-07-04 18:39:00,74.2,239.8003,5595,-3.6000000000000014,6.3999999999999995,5.399999999999999,1107.878,212
2025-07-04 18:42:00,73.2,239.6774,5595,-3.700000000000003,6.3999999999999995,5.399999999999999,1087.108,1661
2025-07-04 18:48:00,71.0,228.1178,5596,-3.6000000000000014,6.3,5.200000000000003,1049.891,420
2025-07-04 18:51:00,69.3,230.4543,5596,-3.5,6.3,5.100000000000001,1030.151,216
2025-07-04 18:54:00,68.9,281.6117,5596,-3.3999999999999986,6.3,5.0,1043.704,129
2025-07-04 18:57:00,75.0,284.1942,5596,-3.8999999999999986,5.6,5.600000000000001,1124.438,1572
2025-07-04 19:00:00,77.2,284.1942,5596,-3.8999999999999986,5.699999999999999,5.799999999999997,1162.664,1572
2025-07-04 19:03:00,80.9,281.6117,5596,-3.900000000000002,6.0,5.699999999999999,1229.273,151
2025-07-04 19:06:00,80.8,283.5793,5596,-3.8000000000000043,6.0,5.600000000000001,1233.048,151
2025-07-04 19:09:00,80.5,279.1522,5596,-3.8000000000000043,6.0,5.600000000000001,1225.778,150
2025-07-04 19:12:00,80.4,277.5535,5596,-3.700000000000003,6.1,5.600000000000001,1222.003,150
2025-07-04 19:15:00,80.5,279.7671,5596,-3.700000000000003,6.0,5.600000000000001,1223.277,150
2025-07-04 19:18:00,80.5,276.6927,5596,-3.700000000000003,6.1,5.600000000000001,1221.899,150
2025-07-04 19:21:00,80.5,276.6927,5596,-3.6999999999999957,6.1,5.600000000000001,1221.043,150
2025-07-04 19:24:00,80.1,274.3562,5596,-3.6999999999999957,6.1,5.600000000000001,1213.172,150
2025-07-04 19:30:00,79.9,269.8062,5596,-3.6999999999999993,6.1,5.5000000000000036,1212.917,135
2025-07-04 19:33:00,78.8,262.1817,5596,-3.599999999999998,6.2,5.400000000000002,1196.621,133
2025-07-04 19:39:00,77.4,250.3762,5596,-3.799999999999997,6.3,5.600000000000001,1163.635,286
2025-07-04 19:45:00,77.8,252.2208,5597,-3.799999999999997,6.3,5.600000000000001,1165.924,286
2025-07-04 19:48:00,77.4,252.8356,5597,-3.799999999999997,6.3,5.5,1175.031,286
2025-07-04 19:54:00,77.2,252.8356,5597,-3.799999999999997,6.3999999999999995,5.600000000000001,1164.593,286
2025-07-04 20:09:00,77.4,253.8194,5597,-3.6999999999999993,6.199999999999999,5.5000000000000036,1165.926,286
2025-07-04 20:12:00,77.5,254.5573,5597,-3.8000000000000007,6.199999999999999,5.599999999999998,1165.865,286
2025-07-04 20:15:00,77.6,253.5735,5597,-3.8000000000000007,6.199999999999999,5.599999999999998,1171.038,286
2025-07-04 20:18:00,77.6,254.8032,5597,-3.799999999999997,6.199999999999999,5.600000000000001,1165.767,286
2025-07-04 20:21:00,77.2,253.8194,5597,-3.8000000000000007,6.299999999999999,5.5000000000000036,1168.232,286
2025-07-04 20:27:00,77.4,253.4505,5597,-3.799999999999997,6.4,5.600000000000001,1166.049,286
2025-07-04 20:30:00,78.4,258.7384,5597,-3.8000000000000007,6.300000000000001,5.599999999999998,1181.794,286
2025-07-04 20:36:00,77.8,247.6707,5597,-3.799999999999997,6.500000000000001,5.600000000000001,1172.333,278
2025-07-04 20:39:00,77.4,243.9815,5597,-3.6999999999999993,6.500000000000001,5.5000000000000036,1168.343,279
2025-07-04 20:48:00,77.4,247.4248,5598,-3.8000000000000007,6.500000000000001,5.5000000000000036,1167.763,278
2025-07-04 20:54:00,76.4,240.4152,5598,-3.6999999999999993,6.499999999999999,5.400000000000002,1147.936,279
2025-07-04 20:57:00,76.8,238.5706,5598,-3.6999999999999993,6.500000000000001,5.4999999999999964,1152.499,279
2025-07-04 21:00:00,76.6,242.7518,5598,-3.8000000000000007,6.500000000000001,5.5000000000000036,1156.848,1661
2025-07-04 21:03:00,75.8,231.684,5598,-3.6999999999999993,6.499999999999999,5.400000000000002,1133.585,423
2025-07-04 21:06:00,73.8,231.3151,5598,-3.599999999999998,6.700000000000001,5.300000000000001,1112.193,246
2025-07-04 21:09:00,77.8,290.9578,5598,-3.8000000000000007,5.6,5.699999999999999,1161.231,1536
2025-07-04 21:12:00,79.6,284.809,5598,-3.8999999999999986,5.8999999999999995,5.700000000000003,1221.241,151
2025-07-04 21:15:00,82.7,281.4887,5598,-4.199999999999999,6.199999999999999,6.199999999999999,1268.374,1537
2025-07-04 21:18:00,83.7,284.686,5598,-4.099999999999998,6.1,6.099999999999998,1293.464,1540
2025-07-04 21:21:00,83.9,285.3009,5598,-4.199999999999999,6.199999999999999,6.199999999999999,1296.822,1537
2025-07-04 21:27:00,85.0,290.4659,5598,-4.200000000000003,6.0,6.200000000000003,1322.141,1538
2025-07-04 21:30:00,85.0,286.5307,5598,-4.0,6.1,5.899999999999999,1321.812,137
2025-07-04 21:33:00,84.5,279.89,5598,-3.8999999999999986,6.199999999999999,5.899999999999999,1312.8,1556
2025-07-04 21:42:00,84.9,283.5793,5598,-4.0000000000000036,6.199999999999999,5.900000000000002,1316.78,1539
2025-07-04 21:45:00,84.4,279.0292,5599,-4.0000000000000036,6.299999999999999,5.900000000000002,1311.469,1556
2025-07-04 21:48:00,84.4,278.5373,5599,-3.900000000000002,6.199999999999999,5.900000000000002,1311.373,1556
2025-07-04 21:54:00,84.3,277.7995,5599,-3.900000000000002,6.3,5.900000000000002,1311.793,1556
2025-07-04 21:57:00,84.3,275.9549,5599,-4.0000000000000036,6.3,5.900000000000002,1309.03,1556
2025-07-04 22:00:00,84.3,273.8643,5599,-4.0000000000000036,6.3,5.900000000000002,1308.683,1556
2025-07-04 22:03:00,79.8,246.5639,5599,-3.8000000000000007,6.4,5.400000000000002,1133.193,278
2025-07-05 08:15:00,53.0,258.2465,5599,-2.1999999999999993,3.0,2.5,831.7017,97
2025-07-05 08:51:00,72.6,298.3362,5599,-3.599999999999998,5.1000000000000005,5.199999999999999,1073.945,1152
2025-07-05 08:54:00,73.8,308.1742,5600,-3.599999999999998,5.2,5.300000000000001,1103.339,1149
2025-07-05 08:57:00,78.6,304.485,5600,-3.599999999999998,5.3,5.5000000000000036,1194.305,1149
2025-07-05 09:00:00,79.6,302.5174,5600,-3.6999999999999993,5.5,5.599999999999998,1216.334,1149
2025-07-05 09:03:00,76.2,266.7318,5600,-3.6000000000000014,6.1,5.300000000000004,1153.071,134
2025-07-05 09:06:00,78.2,279.2752,5600,-3.8000000000000043,5.699999999999999,5.5,1187.13,1572
2025-07-05 09:09:00,77.2,270.7899,5600,-3.6000000000000014,5.8,5.399999999999999,1161.072,166
2025-07-05 09:12:00,80.3,297.4754,5600,-3.8000000000000043,5.699999999999999,5.700000000000003,1229.859,147
2025-07-05 09:15:00,82.9,290.8348,5600,-3.8999999999999986,5.9,5.800000000000004,1274.74,151
2025-07-05 09:18:00,82.5,286.6537,5600,-3.900000000000002,6.1,5.900000000000002,1264.286,151
2025-07-05 09:21:00,81.1,276.3238,5600,-3.8000000000000043,6.1000000000000005,5.700000000000003,1241.21,150
2025-07-05 09:24:00,80.9,281.7347,5600,-3.8000000000000043,6.0,5.700000000000003,1242.175,150
2025-07-05 09:27:00,74.8,248.5315,5600,-3.5,6.2,5.200000000000003,1118.659,1677
2025-07-05 09:30:00,74.4,251.4829,5600,-3.3999999999999986,6.300000000000001,5.100000000000001,1118.678,1677
2025-07-05 09:33:00,74.2,248.9005,5600,-3.3999999999999986,6.2,5.200000000000003,1117.465,1677
2025-07-05 09:36:00,74.2,253.2046,5600,-3.4999999999999964,6.1000000000000005,5.199999999999999,1113.567,1678
2025-07-05 09:39:00,74.0,257.0168,5600,-3.4999999999999964,6.2,5.199999999999999,1116.879,1678
2025-07-05 09:42:00,74.4,249.0234,5600,-3.4999999999999964,6.1000000000000005,5.199999999999999,1107.703,1677
2025-07-05 09:45:00,73.6,245.4572,5600,-3.400000000000002,6.2,5.099999999999998,1097.13,1677
2025-07-05 09:48:00,73.0,250.2532,5600,-3.3999999999999986,6.2,5.0,1094.341,1677
2025-07-05 09:51:00,74.0,259.3533,5600,-3.4999999999999964,6.0,5.199999999999999,1106.661,1678
2025-07-05 10:03:00,75.8,271.0359,5601,-3.6000000000000014,5.9,5.300000000000004,1131.604,134
2025-07-05 10:06:00,75.8,298.7051,5601,-3.6000000000000014,5.8999999999999995,5.399999999999999,1159.663,142
2025-07-05 10:09:00,88.4,309.5269,5601,-4.100000000000001,5.999999999999999,6.200000000000003,1405.415,1547
2025-07-05 10:15:00,88.6,294.401,5601,-4.100000000000001,6.700000000000001,6.100000000000001,1399.579,1560
2025-07-05 10:18:00,84.0,272.6346,5601,-3.8999999999999986,6.6000000000000005,5.699999999999996,1286.879,1556
2025-07-05 10:21:00,81.7,263.2885,5601,-3.6999999999999957,6.6000000000000005,5.600000000000001,1251.386,294
2025-07-05 10:24:00,77.5,251.114,5601,-3.5000000000000036,6.7,5.300000000000001,1172.391,271
2025-07-05 10:30:00,80.7,259.9682,5601,-3.6999999999999957,6.699999999999999,5.600000000000001,1227.787,294
2025-07-05 10:33:00,81.3,261.5668,5601,-3.599999999999998,6.699999999999999,5.599999999999998,1239.197,294
2025-07-05 10:36:00,80.8,253.9424,5601,-3.599999999999998,6.699999999999999,5.4999999999999964,1230.489,293
2025-07-05 10:39:00,80.3,249.5153,5601,-3.599999999999998,6.8,5.400000000000002,1217.051,227
2025-07-05 10:42:00,79.3,255.4181,5601,-3.599999999999998,6.7,5.400000000000002,1209.585,293
2025-07-05 10:45:00,79.1,254.8032,5601,-3.599999999999998,6.6000000000000005,5.400000000000002,1202.996,293
2025-07-05 11:03:00,79.1,267.4696,5602,-3.5,6.299999999999999,5.300000000000004,1199.048,133
2025-07-05 11:06:00,79.3,272.0197,5602,-3.5,6.199999999999999,5.399999999999999,1207.059,130
2025-07-05 11:09:00,79.3,272.6346,5602,-3.6000000000000014,6.1,5.399999999999999,1195.564,130
2025-07-05 11:12:00,78.9,264.5182,5602,-3.5,6.299999999999999,5.299999999999997,1197.469,133
2025-07-05 11:15:00,78.8,265.748,5602,-3.6000000000000014,6.3999999999999995,5.300000000000004,1199.754,133
2025-07-05 11:18:00,79.1,268.9453,5602,-3.5,6.299999999999999,5.399999999999999,1201.809,133
2025-07-05 11:21:00,79.5,269.3142,5602,-3.6000000000000014,6.300000000000001,5.399999999999999,1213.06,135
2025-07-05 11:24:00,79.5,265.748,5602,-3.6000000000000014,6.300000000000001,5.399999999999999,1205.952,133
2025-07-05 11:27:00,79.5,264.3953,5602,-3.5,6.299999999999999,5.299999999999997,1206.335,133
2025-07-05 11:30:00,79.5,263.2885,5602,-3.599999999999998,6.299999999999999,5.400000000000002,1202.87,133
2025-07-05 11:48:00,75.5,242.9977,5602,-3.3000000000000007,6.3999999999999995,5.099999999999998,1124.994,242
2025-07-05 11:51:00,75.2,245.3342,5602,-3.3000000000000007,6.3999999999999995,4.9999999999999964,1121.111,242
2025-07-05 11:57:00,74.4,243.7355,5603,-3.299999999999997,6.4,5.0,1103.383,242
2025-07-05 12:00:00,74.4,244.8423,5603,-3.299999999999997,6.4,5.100000000000001,1102.04,242
2025-07-05 12:30:00,78.4,266.2399,5603,-3.5,6.300000000000001,5.399999999999999,1181.43,133
2025-07-05 12:33:00,78.2,261.3209,5603,-3.6000000000000014,6.300000000000001,5.399999999999999,1174.496,133
2025-07-05 13:09:00,77.3,251.4829,5604,-3.5,6.4,5.200000000000003,1160.396,1677
2025-07-05 13:15:00,78.2,265.1331,5604,-3.5,6.300000000000001,5.300000000000004,1179.96,133
2025-07-05 13:27:00,77.8,253.3275,5604,-3.3999999999999986,6.299999999999999,5.200000000000003,1171.426,1677
2025-07-05 13:54:00,78.0,260.706,5605,-3.5,6.300000000000001,5.299999999999997,1173.692,133
2025-07-05 13:57:00,78.2,262.4277,5605,-3.5,6.300000000000001,5.299999999999997,1178.741,133
2025-07-05 14:00:00,78.2,259.5992,5605,-3.5,6.300000000000001,5.299999999999997,1177.679,133
2025-07-05 14:12:00,75.0,235.1273,5605,-3.299999999999997,6.6000000000000005,5.0,1127.564,247
2025-07-05 14:15:00,75.0,249.6383,5605,-3.299999999999997,6.6000000000000005,5.100000000000001,1126.726,242
2025-07-05 14:18:00,75.4,245.5801,5605,-3.299999999999997,6.500000000000001,5.0,1139.355,242
2025-07-05 14:21:00,75.6,245.3342,5605,-3.3000000000000043,6.4,5.100000000000001,1128.698,242
2025-07-05 14:24:00,75.2,247.3018,5605,-3.299999999999997,6.4,5.0,1127.547,242
2025-07-05 14:30:00,75.6,247.3018,5605,-3.3999999999999986,6.300000000000001,5.100000000000001,1132.298,1677
2025-07-05 14:33:00,75.8,248.0396,5605,-3.3999999999999986,6.300000000000001,5.100000000000001,1130.851,1677
2025-07-05 14:36:00,75.6,244.5963,5605,-3.3999999999999986,6.4,5.100000000000001,1127.375,1677
2025-07-05 14:39:00,76.0,251.7289,5605,-3.5,6.300000000000001,5.200000000000003,1136.263,1677
2025-07-05 14:42:00,75.8,255.6641,5605,-3.3999999999999986,6.200000000000001,5.200000000000003,1132.354,1678
2025-07-05 14:45:00,75.8,257.0168,5605,-3.3999999999999986,6.200000000000001,5.100000000000001,1132.371,1678
2025-07-05 14:48:00,75.0,253.5735,5605,-3.3999999999999986,6.300000000000001,5.100000000000001,1123.552,1677
2025-07-05 14:51:00,75.2,255.0492,5605,-3.3999999999999986,6.199999999999999,5.100000000000001,1127.727,1678
2025-07-05 14:57:00,76.8,254.1884,5606,-3.400000000000002,6.1,5.199999999999999,1152.638,1678
2025-07-05 15:00:00,76.4,251.9748,5606,-3.400000000000002,6.199999999999999,5.099999999999998,1139.664,1677
2025-07-05 15:06:00,76.0,249.5153,5606,-3.400000000000002,6.299999999999999,5.099999999999998,1143.616,1677
2025-07-05 15:09:00,75.8,248.5315,5606,-3.3000000000000007,6.3999999999999995,5.099999999999998,1139.151,242
2025-07-05 15:12:00,75.8,244.9653,5606,-3.3999999999999986,6.299999999999999,5.100000000000001,1130.005,1677
2025-07-05 15:15:00,75.0,243.9815,5606,-3.200000000000003,6.500000000000001,4.899999999999999,1141.724,242
2025-07-05 15:18:00,75.4,249.0234,5606,-3.3000000000000043,6.3999999999999995,5.0,1137.215,242
2025-07-05 15:24:00,76.6,256.5249,5606,-3.3999999999999986,6.1,5.100000000000001,1143.94,1678
2025-07-05 15:27:00,77.5,256.8938,5606,-3.3999999999999986,6.1,5.100000000000001,1166.371,1678
2025-07-05 15:30:00,77.4,251.7289,5606,-3.3999999999999986,6.300000000000001,5.100000000000001,1161.546,1677
2025-07-05 15:33:00,76.8,250.1302,5606,-3.3999999999999986,6.4,5.100000000000001,1158.981,1677
2025-07-05 15:36:00,77.0,249.6383,5606,-3.3999999999999986,6.4,5.100000000000001,1158.417,1677
2025-07-05 15:39:00,76.8,251.36,5606,-3.3999999999999986,6.299999999999999,5.100000000000001,1157.526,1677
2025-07-05 15:42:00,76.8,253.3275,5606,-3.3999999999999986,6.299999999999999,5.100000000000001,1156.769,1677
2025-07-05 15:45:00,77.0,257.6317,5606,-3.400000000000002,6.199999999999999,5.099999999999998,1162.634,1678
2025-07-05 16:42:00,79.9,255.2951,5607,-3.5,6.5,5.399999999999999,1221.14,293
2025-07-05 16:45:00,79.9,253.5735,5607,-3.5,6.6000000000000005,5.300000000000004,1210.863,271
2025-07-05 16:48:00,79.8,250.1302,5607,-3.4999999999999964,6.6000000000000005,5.400000000000002,1212.224,271
2025-07-05 16:57:00,76.6,241.8909,5608,-3.3999999999999986,6.6000000000000005,5.200000000000003,1153.004,248
2025-07-05 17:03:00,75.2,240.5382,5608,-3.3000000000000043,6.6000000000000005,5.100000000000001,1121.528,242
2025-07-05 17:06:00,75.4,239.8003,5608,-3.3000000000000007,6.6000000000000005,5.099999999999998,1123.639,242
2025-07-05 17:15:00,74.6,233.8976,5608,-3.3000000000000007,6.6000000000000005,5.099999999999998,1113.117,247
2025-07-05 17:18:00,74.0,231.4381,5608,-3.3000000000000007,6.7,5.0000000000000036,1104.626,247
2025-07-05 17:21:00,73.8,228.6097,5608,-3.3000000000000007,6.6000000000000005,5.0000000000000036,1094.733,247
2025-07-05 17:24:00,73.2,227.7488,5608,-3.3000000000000007,6.6000000000000005,4.900000000000002,1083.542,254
2025-07-05 17:27:00,72.4,227.9948,5608,-3.3000000000000007,6.6000000000000005,4.900000000000002,1081.045,254
2025-07-05 17:30:00,72.8,236.9719,5608,-3.1999999999999993,6.6000000000000005,4.900000000000002,1090.164,240
2025-07-05 17:33:00,73.4,242.1369,5608,-3.1999999999999993,6.4,4.900000000000002,1094.087,242
2025-07-05 17:39:00,71.8,225.6583,5608,-3.1999999999999993,6.6000000000000005,4.900000000000002,1067.507,238
2025-07-05 17:42:00,71.4,266.1169,5608,-3.1999999999999993,6.500000000000001,4.900000000000002,1099.622,173
2025-07-05 17:45:00,75.2,273.1265,5608,-3.400000000000002,5.8999999999999995,5.099999999999998,1120.667,131
2025-07-05 17:54:00,78.0,266.2399,5609,-3.4999999999999964,6.299999999999999,5.400000000000002,1173.357,133
2025-07-05 18:09:00,78.2,268.2075,5609,-3.5,6.199999999999999,5.299999999999997,1179.134,133
2025-07-05 18:12:00,78.4,265.625,5609,-3.5,6.199999999999999,5.299999999999997,1180.129,133
2025-07-05 18:15:00,78.6,267.4696,5609,-3.6000000000000014,6.199999999999999,5.399999999999999,1184.438,133
2025-07-05 18:21:00,79.4,271.7737,5609,-3.5,6.199999999999999,5.299999999999997,1202.443,130
2025-07-05 18:24:00,79.8,269.5602,5609,-3.5,6.199999999999999,5.399999999999999,1205.822,130
2025-07-05 18:30:00,79.5,266.8547,5609,-3.6000000000000014,6.300000000000001,5.399999999999999,1207.32,135
2025-07-05 18:33:00,79.4,264.3953,5609,-3.6000000000000014,6.300000000000001,5.399999999999999,1203.264,133
2025-07-05 18:36:00,79.4,263.9034,5609,-3.6000000000000014,6.300000000000001,5.299999999999997,1201.858,133
2025-07-05 18:45:00,79.1,264.2723,5609,-3.5,6.299999999999999,5.299999999999997,1200.17,133
2025-07-05 18:48:00,79.2,264.3953,5609,-3.6000000000000014,6.299999999999999,5.399999999999999,1200.234,133
2025-07-05 18:51:00,79.1,261.4438,5609,-3.5,6.299999999999999,5.299999999999997,1203.45,133
2025-07-05 18:54:00,79.5,266.1169,5610,-3.5,6.299999999999999,5.299999999999997,1204.616,133
2025-07-05 18:57:00,79.3,267.1007,5610,-3.5,6.299999999999999,5.399999999999999,1203.414,133
2025-07-05 19:00:00,79.4,267.3466,5610,-3.6000000000000014,6.299999999999999,5.399999999999999,1206.637,135
2025-07-05 19:06:00,79.4,265.2561,5610,-3.5,6.299999999999999,5.300000000000004,1201.683,133
2025-07-05 19:09:00,79.4,264.3953,5610,-3.5,6.299999999999999,5.300000000000004,1201.619,133
2025-07-05 19:12:00,79.2,263.0425,5610,-3.4999999999999964,6.3,5.400000000000002,1199.145,133
2025-07-05 19:18:00,77.6,260.2141,5610,-3.4999999999999964,6.3,5.300000000000001,1168.002,133
2025-07-05 19:21:00,78.0,262.0587,5610,-3.4999999999999964,6.3,5.300000000000001,1169.486,133
2025-07-05 19:24:00,77.8,259.4763,5610,-3.5000000000000036,6.3,5.300000000000001,1156.144,133
2025-07-05 19:36:00,77.4,260.2141,5610,-3.4999999999999964,6.299999999999999,5.300000000000001,1156.563,133
2025-07-05 19:48:00,77.6,259.7222,5610,-3.5,6.299999999999999,5.200000000000003,1164.901,133
2025-07-05 19:57:00,76.6,250.3762,5611,-3.5,6.3999999999999995,5.300000000000004,1152.225,1677
2025-07-05 20:09:00,77.0,261.1979,5611,-3.599999999999998,6.199999999999999,5.400000000000002,1158.187,133
2025-07-05 20:15:00,77.0,259.5992,5611,-3.599999999999998,6.199999999999999,5.300000000000001,1154.727,133
2025-07-05 20:18:00,77.2,260.3371,5611,-3.599999999999998,6.199999999999999,5.400000000000002,1157.744,133
2025-07-05 20:39:00,76.0,241.8909,5611,-3.5000000000000036,6.3999999999999995,5.300000000000001,1117.75,212
2025-07-05 20:45:00,75.0,242.3828,5611,-3.5,6.499999999999999,5.199999999999996,1118.062,212
2025-07-05 20:48:00,74.8,249.2694,5611,-3.3999999999999986,6.3999999999999995,5.100000000000001,1118.026,1677
2025-07-05 20:51:00,74.6,246.6869,5611,-3.5,6.3999999999999995,5.299999999999997,1115.946,1677
2025-07-05 20:54:00,74.8,248.5315,5612,-3.5,6.3999999999999995,5.299999999999997,1115.536,1677
2025-07-05 21:00:00,75.0,244.3504,5612,-3.5,6.3999999999999995,5.200000000000003,1109.167,212
2025-07-05 21:12:00,69.5,225.0434,5612,-3.200000000000003,6.499999999999999,4.800000000000004,1028.543,238
2025-07-05 21:15:00,69.9,266.2399,5612,-3.1999999999999993,6.199999999999999,4.900000000000002,1040.935,173
2025-07-05 21:21:00,71.8,265.502,5612,-3.3999999999999986,5.8999999999999995,5.0,1051.573,176
2025-07-05 21:27:00,74.8,258.4925,5612,-3.5,5.8999999999999995,5.300000000000004,1116.802,1678
2025-07-05 21:30:00,75.4,261.1979,5612,-3.6000000000000014,6.1,5.399999999999999,1117.844,134
2025-07-05 21:33:00,75.2,262.6736,5612,-3.6000000000000014,6.0,5.299999999999997,1119.533,134
2025-07-05 21:36:00,75.2,262.7966,5612,-3.5,6.0,5.299999999999997,1118.539,1678
2025-07-05 21:39:00,75.2,261.4438,5612,-3.5,6.0,5.299999999999997,1123.234,1678
2025-07-05 21:42:00,75.6,261.5668,5612,-3.5,6.0,5.299999999999997,1121.827,1678
2025-07-05 21:45:00,75.2,259.4763,5612,-3.6000000000000014,6.199999999999999,5.299999999999997,1119.267,277
2025-07-05 21:48:00,75.0,258.8614,5612,-3.6000000000000014,6.199999999999999,5.299999999999997,1121.392,1678
2025-07-05 21:51:00,75.2,257.6317,5612,-3.5,6.199999999999999,5.299999999999997,1120.541,1678
2025-07-05 21:54:00,74.8,252.8356,5613,-3.5,6.199999999999999,5.299999999999997,1115.95,1677
2025-07-05 21:57:00,74.6,250.991,5613,-3.5,6.2,5.299999999999997,1109.945,1677
2025-07-05 22:00:00,74.0,251.114,5613,-3.5,6.2,5.200000000000003,1103.117,1677
2025-07-06 08:18:00,50.7,238.8166,5613,-2.0,3.0999999999999996,2.900000000000002,849.4354,99
2025-07-06 08:24:00,54.4,232.4219,5613,-2.599999999999998,4.4,3.6999999999999993,798.1269,660
2025-07-06 08:27:00,52.8,226.2731,5613,-2.5,4.5,3.6999999999999993,736.5029,659
2025-07-06 08:30:00,52.9,227.134,5613,-2.5,4.300000000000001,3.6999999999999993,773.3371,659
2025-07-06 08:33:00,52.6,222.5839,5613,-2.5,4.5,3.6999999999999993,749.9958,659
2025-07-06 08:36:00,52.1,222.7069,5613,-2.5,4.5,3.6000000000000014,774.3127,659
2025-07-06 08:39:00,53.4,223.6907,5613,-2.5,4.6,3.6999999999999993,754.9941,659
2025-07-06 08:42:00,53.0,223.9366,5613,-2.5,4.6,3.5,775.4244,659
2025-07-06 08:45:00,52.6,227.6259,5613,-2.5,4.5,3.6000000000000014,786.0104,659
2025-07-06 08:48:00,53.6,231.4381,5613,-2.5,4.4,3.8000000000000007,771.3135,659
2025-07-06 08:51:00,53.4,228.2407,5613,-2.6000000000000014,4.4,3.8000000000000007,777.2667,660
2025-07-06 08:54:00,53.6,224.0596,5613,-2.5,4.6,3.6999999999999993,723.059,659
2025-07-06 08:57:00,53.6,222.7069,5613,-2.6000000000000014,4.699999999999999,3.6999999999999993,773.6172,660
2025-07-06 09:00:00,53.8,222.5839,5613,-2.6000000000000014,4.699999999999999,3.8000000000000007,783.5992,660
2025-07-06 09:03:00,53.8,234.1435,5614,-2.6999999999999993,4.5,3.8999999999999986,779.9891,660
2025-07-06 09:06:00,55.2,241.8909,5614,-2.6999999999999993,4.5,4.0,795.0557,669
2025-07-06 09:09:00,55.6,241.0301,5614,-2.6999999999999993,4.6,3.8999999999999986,796.5643,669
2025-07-06 09:12:00,56.6,248.6545,5614,-2.6999999999999993,4.5,4.0,808.8527,670
2025-07-06 09:15:00,56.2,242.5058,5614,-2.6999999999999993,4.6,4.0,802.0856,669
2025-07-06 09:18:00,55.8,236.2341,5614,-2.6999999999999993,4.699999999999999,4.0,799.3937,669
2025-07-06 09:21:00,55.9,239.6774,5614,-2.6999999999999993,4.6,3.900000000000002,800.9946,669
2025-07-06 09:24:00,56.2,242.1369,5614,-2.6999999999999993,4.699999999999999,4.0000000000000036,805.7606,669
2025-07-06 09:27:00,57.1,242.9977,5614,-2.8000000000000007,4.6,4.099999999999998,821.0541,669
2025-07-06 09:30:00,57.2,244.1044,5614,-2.8000000000000007,4.800000000000001,4.099999999999998,823.3326,667
2025-07-06 09:33:00,59.1,254.8032,5614,-2.8999999999999986,4.700000000000001,4.300000000000001,850.2775,674
2025-07-06 09:39:00,67.5,318.0121,5614,-3.400000000000002,4.699999999999999,4.899999999999999,995.9185,1124
2025-07-06 09:42:00,67.3,306.8215,5614,-3.3999999999999986,4.4,4.899999999999999,979.1415,1124
2025-07-06 09:45:00,66.1,277.3076,5614,-3.1999999999999993,5.0,4.800000000000001,957.4632,1138
2025-07-06 09:48:00,67.1,277.1846,5614,-3.3000000000000007,5.0,4.800000000000004,972.2599,1138
2025-07-06 09:51:00,67.1,276.0778,5614,-3.3000000000000007,5.0,4.800000000000004,973.5728,1138
2025-07-06 09:57:00,66.4,260.706,5614,-3.1999999999999993,5.199999999999999,4.799999999999997,962.5628,831
2025-07-06 10:00:00,66.3,260.2141,5614,-3.1999999999999993,5.199999999999999,4.700000000000003,961.3891,831
2025-07-06 10:09:00,66.5,260.706,5615,-3.3000000000000007,5.199999999999999,4.800000000000004,964.8889,831
2025-07-06 10:12:00,66.7,263.9034,5615,-3.1999999999999993,5.299999999999999,4.799999999999997,967.0305,831
2025-07-06 10:18:00,66.9,258.2465,5615,-3.200000000000003,5.4,4.800000000000004,975.2883,831
2025-07-06 10:21:00,66.3,253.4505,5615,-3.200000000000003,5.3999999999999995,4.700000000000003,958.889,829
2025-07-06 10:30:00,66.4,262.0587,5615,-3.3000000000000007,5.199999999999999,4.800000000000004,966.332,831
2025-07-06 10:39:00,68.3,275.7089,5615,-3.400000000000002,5.2,5.0,991.8307,162
2025-07-06 10:45:00,71.4,278.4144,5615,-3.3999999999999986,5.4,5.200000000000003,1055.696,126
2025-07-06 10:48:00,72.4,275.5859,5615,-3.6000000000000014,5.6,5.199999999999996,1063.571,166
2025-07-06 10:51:00,73.4,278.4144,5615,-3.5,5.6,5.299999999999997,1102.653,126
2025-07-06 10:54:00,74.0,253.5735,5615,-3.6999999999999993,6.000000000000001,5.400000000000002,1087.625,1680
2025-07-06 10:57:00,73.2,256.2789,5615,-3.5000000000000036,6.000000000000001,5.300000000000001,1081.778,1678
2025-07-06 11:00:00,73.6,257.6317,5615,-3.6000000000000014,6.000000000000001,5.299999999999997,1083.265,1678
2025-07-06 11:03:00,73.2,256.8938,5616,-3.6000000000000014,5.9,5.299999999999997,1080.126,1680
2025-07-06 11:12:00,71.4,243.3666,5616,-3.5000000000000036,6.2,5.199999999999999,1046.371,217
2025-07-06 11:21:00,71.3,242.1369,5616,-3.5,6.2,5.100000000000001,1050.648,217
2025-07-06 11:39:00,72.0,257.2627,5616,-3.599999999999998,5.8,5.199999999999999,1063.573,1675
2025-07-06 11:42:00,75.2,295.9997,5616,-3.700000000000003,5.4,5.399999999999999,1180.849,1152
2025-07-06 11:48:00,81.3,287.8834,5616,-3.900000000000002,5.799999999999999,5.699999999999999,1249.718,151
2025-07-06 11:51:00,81.7,291.5726,5616,-3.900000000000002,5.799999999999999,5.800000000000001,1251.254,151
2025-07-06 11:54:00,81.9,290.8348,5616,-3.900000000000002,5.799999999999999,5.800000000000001,1253.044,151
2025-07-06 11:57:00,81.9,293.2943,5616,-3.900000000000002,5.800000000000001,5.800000000000001,1253.207,1536
2025-07-06 12:03:00,81.9,284.5631,5617,-3.900000000000002,5.9,5.800000000000001,1261.696,151
2025-07-06 12:12:00,82.9,278.1684,5617,-4.0,5.9,5.899999999999999,1262.319,1573
2025-07-06 12:24:00,70.4,239.1855,5617,-3.299999999999997,6.1000000000000005,4.899999999999999,1058.601,214
2025-07-06 12:33:00,70.6,238.6936,5617,-3.3999999999999986,6.1000000000000005,5.0,1064.708,209
2025-07-06 13:15:00,71.0,239.6774,5618,-3.299999999999997,6.1000000000000005,5.0,1058.577,214
2025-07-06 13:27:00,71.0,240.5382,5618,-3.299999999999997,6.2,5.0,1071.367,214
2025-07-06 13:30:00,70.9,237.4638,5618,-3.299999999999997,6.2,5.0,1072.123,214
2025-07-06 13:33:00,70.8,237.9557,5618,-3.3999999999999986,6.2,5.0,1066.457,214
2025-07-06 13:36:00,71.4,247.3018,5618,-3.3999999999999986,5.9,5.100000000000001,1070.961,220
2025-07-06 13:39:00,71.4,248.9005,5618,-3.3999999999999986,5.9,5.0,1080.181,220
2025-07-06 13:48:00,70.9,246.8099,5618,-3.3000000000000043,5.9,5.0,1067.963,220
2025-07-06 13:51:00,71.6,250.991,5618,-3.3999999999999986,5.800000000000001,5.0,1078.728,220
2025-07-06 14:09:00,71.9,251.114,5619,-3.400000000000002,5.9,4.9999999999999964,1082.333,220
2025-07-06 14:15:00,71.8,251.7289,5619,-3.3000000000000043,5.800000000000001,5.0,1084.065,220
2025-07-06 14:27:00,72.0,247.7937,5619,-3.3999999999999986,5.9,5.0,1082.795,220
2025-07-06 14:36:00,72.0,250.4991,5619,-3.3999999999999986,6.0,5.0,1089.079,220
2025-07-06 14:39:00,72.2,252.2208,5619,-3.3999999999999986,5.9,5.100000000000001,1091.332,220
2025-07-06 14:45:00,72.7,251.4829,5619,-3.5,5.9,5.100000000000001,1096.481,1675
2025-07-06 14:51:00,73.0,251.6059,5619,-3.299999999999997,6.0,4.899999999999999,1093.903,220
2025-07-06 14:54:00,73.8,257.5087,5619,-3.3000000000000007,5.9,4.900000000000002,1120.151,176
2025-07-06 14:57:00,74.6,259.4763,5619,-3.400000000000002,5.9,5.099999999999998,1131.457,1678
2025-07-06 15:00:00,74.6,255.1722,5619,-3.3000000000000007,6.0,5.0000000000000036,1126.945,220
2025-07-06 15:15:00,73.8,252.8356,5620,-3.0,6.1000000000000005,4.700000000000003,1108.063,169
2025-07-06 15:18:00,74.2,253.8194,5620,-3.1000000000000014,6.1,4.700000000000003,1115.178,169
2025-07-06 15:21:00,73.8,252.0978,5620,-3.1000000000000014,6.1,4.700000000000003,1115.311,169
2025-07-06 15:24:00,74.0,256.5249,5620,-3.0,6.1,4.700000000000003,1113.45,169
2025-07-06 15:27:00,74.0,255.1722,5620,-3.0,6.0,4.700000000000003,1107.057,169
2025-07-06 15:30:00,73.8,255.1722,5620,-3.0,6.0,4.700000000000003,1108.511,169
2025-07-06 15:33:00,74.2,258.8614,5620,-3.0,6.0,4.700000000000003,1114.915,169
2025-07-06 16:00:00,72.8,238.5706,5620,-3.0,6.3,4.600000000000001,1090.653,244
2025-07-06 16:12:00,73.4,252.5897,5621,-2.9999999999999964,6.1,4.699999999999999,1106.727,169
2025-07-06 16:51:00,74.0,253.2046,5621,-3.0000000000000036,6.0,4.599999999999998,1110.868,169
2025-07-06 16:54:00,74.8,251.7289,5621,-3.0000000000000036,6.0,4.699999999999999,1121.74,169
2025-07-06 17:15:00,74.6,242.9977,5622,-3.1000000000000014,6.299999999999999,4.700000000000003,1123.059,242
2025-07-06 17:18:00,74.8,244.2274,5622,-3.099999999999998,6.299999999999999,4.800000000000001,1124.122,242
2025-07-06 17:24:00,74.6,295.6308,5622,-3.3999999999999986,6.1,5.300000000000004,1120.689,143
2025-07-06 17:33:00,78.6,260.0912,5622,-3.6999999999999993,6.199999999999999,5.400000000000002,1191.563,288
2025-07-06 17:36:00,78.8,259.9682,5622,-3.6000000000000014,6.1,5.300000000000004,1193.401,133
2025-07-06 17:39:00,78.4,255.0492,5622,-3.6999999999999993,6.199999999999999,5.400000000000002,1186.249,286
2025-07-06 18:12:00,77.4,243.6125,5623,-3.6000000000000014,6.499999999999999,5.299999999999997,1173.283,279
2025-07-06 18:15:00,78.8,262.1817,5623,-3.6000000000000014,6.199999999999999,5.399999999999999,1193.111,133
2025-07-06 18:18:00,79.2,265.8709,5623,-3.6000000000000014,6.200000000000001,5.5,1193.476,133
2025-07-06 18:21:00,79.1,267.3466,5623,-3.6000000000000014,6.199999999999999,5.399999999999999,1201.79,133
2025-07-06 18:24:00,79.0,263.6574,5623,-3.6999999999999957,6.199999999999999,5.399999999999999,1193.27,288
2025-07-06 18:27:00,79.4,266.9777,5623,-3.700000000000003,6.199999999999999,5.5,1209.0,135
2025-07-06 18:30:00,78.8,256.5249,5623,-3.6999999999999957,6.299999999999999,5.399999999999999,1201.834,295
2025-07-06 18:33:00,79.1,258.7384,5623,-3.6999999999999957,6.299999999999999,5.399999999999999,1207.413,295
2025-07-06 18:39:00,79.4,262.5506,5623,-3.700000000000003,6.299999999999999,5.5,1208.462,288
2025-07-06 18:42:00,79.1,259.7222,5623,-3.700000000000003,6.299999999999999,5.5,1207.407,295
2025-07-06 18:45:00,79.3,262.4277,5623,-3.700000000000003,6.299999999999999,5.5,1206.224,288
2025-07-06 18:48:00,79.3,262.7966,5623,-3.700000000000003,6.299999999999999,5.5,1204.717,288
2025-07-06 18:51:00,79.4,260.0912,5623,-3.700000000000003,6.299999999999999,5.399999999999999,1204.08,295
2025-07-06 18:54:00,79.8,261.3209,5623,-3.6999999999999993,6.299999999999999,5.599999999999998,1213.838,288
2025-07-06 18:57:00,79.5,261.8128,5623,-3.6999999999999993,6.299999999999999,5.4999999999999964,1208.935,288
2025-07-06 19:00:00,79.4,259.3533,5623,-3.6999999999999993,6.299999999999999,5.4999999999999964,1206.057,295
2025-07-06 19:06:00,79.1,257.0168,5624,-3.6999999999999993,6.3999999999999995,5.4999999999999964,1207.831,295
2025-07-06 19:27:00,77.2,259.3533,5624,-3.4999999999999964,6.199999999999999,5.300000000000001,1169.888,133
2025-07-06 19:30:00,77.8,260.829,5624,-3.6999999999999993,6.199999999999999,5.400000000000002,1175.24,288
2025-07-06 19:33:00,77.5,264.2723,5624,-3.599999999999998,6.199999999999999,5.400000000000002,1171.162,133
2025-07-06 19:36:00,77.4,261.1979,5624,-3.599999999999998,6.1,5.400000000000002,1167.264,133
2025-07-06 19:57:00,77.0,252.5897,5624,-3.4999999999999964,6.300000000000001,5.300000000000001,1159.961,1677
2025-07-06 20:15:00,76.4,244.1044,5625,-3.6000000000000014,6.499999999999999,5.399999999999999,1149.233,279
2025-07-06 20:27:00,75.4,241.7679,5625,-3.599999999999998,6.500000000000001,5.300000000000001,1131.553,212
2025-07-06 20:30:00,75.4,242.8747,5625,-3.599999999999998,6.500000000000001,5.300000000000001,1134.576,212
2025-07-06 20:33:00,75.6,242.8747,5625,-3.599999999999998,6.500000000000001,5.300000000000001,1133.997,212
2025-07-06 20:36:00,75.4,241.276,5625,-3.4999999999999964,6.500000000000001,5.199999999999999,1133.567,212
2025-07-06 20:39:00,75.2,239.4314,5625,-3.4999999999999964,6.500000000000001,5.199999999999999,1131.108,212
2025-07-06 20:45:00,74.0,230.7002,5625,-3.5,6.500000000000001,5.200000000000003,1103.054,210
2025-07-06 20:48:00,73.2,233.2827,5625,-3.3999999999999986,6.500000000000001,5.100000000000001,1097.594,210
2025-07-06 20:54:00,72.0,228.1178,5625,-3.400000000000002,6.700000000000001,4.9999999999999964,1078.608,254
2025-07-06 20:57:00,75.0,287.8834,5625,-3.599999999999998,5.700000000000001,5.400000000000002,1135.698,128
2025-07-06 21:00:00,78.2,286.5307,5625,-3.6999999999999957,5.799999999999999,5.5,1176.276,148
2025-07-06 21:03:00,80.9,280.013,5626,-3.8999999999999986,6.199999999999999,5.800000000000004,1225.384,1570
2025-07-06 21:06:00,80.9,280.013,5626,-3.8000000000000007,6.199999999999999,5.599999999999998,1227.958,149
2025-07-06 21:09:00,81.0,279.2752,5626,-3.8000000000000007,6.199999999999999,5.699999999999999,1233.448,149
