Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2025-07-06 21:12:00,81.7,282.3495,5626,-3.8000000000000007,6.199999999999999,5.800000000000001,1253.754,149
2025-07-06 21:18:00,82.7,286.4077,5626,-3.8999999999999986,6.199999999999999,5.800000000000004,1274.429,151
2025-07-06 21:21:00,83.3,283.0874,5626,-3.8999999999999986,6.199999999999999,5.899999999999999,1279.899,151
2025-07-06 21:24:00,82.5,273.7413,5626,-3.8999999999999986,6.3999999999999995,5.799999999999997,1273.747,1556
2025-07-06 21:27:00,82.7,274.4792,5626,-3.8999999999999986,6.299999999999999,5.799999999999997,1270.41,1579
2025-07-06 21:30:00,82.9,276.9387,5626,-3.8000000000000007,6.299999999999999,5.699999999999999,1271.231,149
2025-07-06 21:33:00,82.5,275.5859,5626,-3.8000000000000007,6.299999999999999,5.800000000000001,1275.391,149
2025-07-06 21:36:00,82.1,273.1265,5626,-3.900000000000002,6.3,5.699999999999999,1262.879,1579
2025-07-06 21:39:00,81.5,268.9453,5626,-3.8000000000000007,6.3,5.699999999999999,1248.589,1579
2025-07-06 21:42:00,81.5,268.6994,5626,-3.8000000000000043,6.3,5.600000000000001,1248.826,1579
2025-07-06 21:45:00,81.3,269.9291,5626,-3.700000000000003,6.3,5.600000000000001,1250.056,135
2025-07-06 21:48:00,81.5,272.2656,5626,-3.8000000000000043,6.3,5.600000000000001,1257.441,1579
2025-07-06 21:51:00,80.7,269.3142,5626,-3.700000000000003,6.2,5.600000000000001,1235.56,135
2025-07-06 21:57:00,80.9,270.0521,5626,-3.8000000000000043,6.3,5.600000000000001,1237.849,1579
2025-07-06 22:00:00,80.9,267.5926,5626,-3.700000000000003,6.3,5.600000000000001,1240.013,135
2025-07-06 22:03:00,78.4,277.1846,5627,-3.6000000000000014,6.3999999999999995,5.300000000000004,1173.002,130
2025-07-06 22:09:00,77.6,253.4505,5627,-3.6999999999999993,6.3,5.400000000000002,1175.19,286
2025-07-06 22:18:00,76.8,255.1722,5627,-3.6999999999999993,6.2,5.5000000000000036,1166.978,286
2025-07-07 07:30:00,52.3,265.0101,5627,-1.7999999999999972,3.8,2.8999999999999986,910.0237,12
2025-07-07 07:36:00,69.3,291.3267,5627,-3.200000000000003,5.1,4.600000000000001,1070.224,1137
2025-07-07 07:42:00,68.3,242.5058,5627,-3.1000000000000014,5.0,4.600000000000001,1006.896,826
2025-07-07 07:45:00,66.9,211.3932,5627,-3.0,5.500000000000001,4.399999999999999,984.5939,512
2025-07-07 07:48:00,62.7,243.3666,5627,-2.8999999999999986,5.6,4.200000000000003,946.4942,632
2025-07-07 07:51:00,63.3,245.4572,5627,-2.900000000000002,5.1,4.300000000000001,952.5582,828
2025-07-07 07:54:00,63.3,245.3342,5627,-2.900000000000002,5.1,4.300000000000001,955.7045,828
2025-07-07 08:00:00,68.5,273.4954,5628,-3.099999999999998,5.2,4.599999999999998,1028.798,832
2025-07-07 08:03:00,71.7,284.0712,5628,-3.3000000000000007,5.2,5.0000000000000036,1101.67,1136
2025-07-07 08:06:00,76.2,299.566,5628,-3.599999999999998,5.4,5.300000000000001,1165.916,1152
2025-07-07 08:09:00,79.9,305.8377,5628,-3.6999999999999993,5.5,5.599999999999998,1220.389,1149
2025-07-07 08:12:00,87.8,286.7766,5628,-3.6999999999999957,5.999999999999999,6.100000000000001,1388.531,141
2025-07-07 08:15:00,84.3,288.6212,5628,-3.900000000000002,6.2,5.800000000000001,1302.375,137
2025-07-07 08:18:00,80.9,263.0425,5628,-3.6999999999999957,6.2,5.5,1209.308,288
2025-07-07 08:21:00,82.7,275.9549,5628,-3.8000000000000007,6.300000000000001,5.699999999999999,1268.541,149
2025-07-07 08:24:00,84.8,272.3886,5628,-3.8000000000000007,6.5,5.800000000000001,1316.404,268
2025-07-07 08:27:00,86.0,273.1265,5628,-3.9999999999999964,6.6,5.900000000000002,1340.04,1556
2025-07-07 08:30:00,85.8,272.6346,5628,-3.8999999999999986,6.5,5.899999999999999,1354.675,1556
2025-07-07 08:33:00,85.8,264.8871,5628,-3.8999999999999986,6.8,5.899999999999999,1336.145,305
2025-07-07 08:36:00,86.2,277.3076,5628,-3.8999999999999986,6.6,5.899999999999999,1355.165,1556
2025-07-07 08:39:00,86.7,277.1846,5628,-3.5,6.6,5.600000000000001,1357.61,265
2025-07-07 08:42:00,84.9,269.4372,5628,-3.5,6.7,5.5,1335.101,267
2025-07-07 08:45:00,83.5,267.5926,5628,-3.3999999999999986,6.7,5.299999999999997,1294.461,261
2025-07-07 08:48:00,83.6,273.8643,5628,-3.3999999999999986,6.5,5.299999999999997,1294.862,263
2025-07-07 08:51:00,83.7,276.0778,5628,-3.5,6.4,5.299999999999997,1296.834,263
2025-07-07 09:00:00,86.3,276.0778,5629,-3.5,6.6,5.5,1341.198,265
2025-07-07 09:12:00,86.4,279.1522,5629,-3.5,6.6,5.5,1360.85,265
2025-07-07 09:15:00,86.7,293.9091,5629,-3.6000000000000014,6.6,5.600000000000001,1367.4,141
2025-07-07 09:18:00,93.7,305.5917,5629,-3.799999999999997,6.5,6.0,1501.458,1544
2025-07-07 09:21:00,93.1,277.9225,5629,-3.799999999999997,6.5,5.899999999999999,1495.528,1557
2025-07-07 09:24:00,89.6,273.7413,5629,-3.6000000000000014,6.999999999999999,5.600000000000001,1415.784,260
2025-07-07 09:27:00,88.2,270.544,5629,-3.700000000000003,6.999999999999999,5.600000000000001,1389.035,260
2025-07-07 09:30:00,87.9,275.5859,5629,-3.6000000000000014,6.8,5.600000000000001,1383.703,265
2025-07-07 09:33:00,87.8,277.1846,5629,-3.599999999999998,6.699999999999999,5.599999999999998,1380.771,265
2025-07-07 09:36:00,88.0,278.5373,5629,-3.5,6.800000000000001,5.600000000000001,1368.278,265
2025-07-07 09:39:00,88.4,270.0521,5629,-3.6000000000000014,7.000000000000001,5.600000000000001,1390.708,260
2025-07-07 09:42:00,88.4,275.7089,5629,-3.6000000000000014,6.9,5.700000000000003,1396.267,260
2025-07-07 09:45:00,88.0,277.1846,5629,-3.6000000000000014,6.800000000000001,5.600000000000001,1390.015,265
2025-07-07 09:48:00,88.6,269.1913,5629,-3.700000000000003,7.0,5.600000000000001,1393.578,260
2025-07-07 09:51:00,88.3,265.8709,5629,-3.6000000000000014,7.1,5.600000000000001,1401.066,260
2025-07-07 09:54:00,88.8,264.2723,5629,-3.6000000000000014,7.199999999999999,5.700000000000003,1400.826,260
2025-07-07 09:57:00,88.8,259.4763,5629,-3.6000000000000014,7.3999999999999995,5.699999999999996,1389.35,259
2025-07-07 10:00:00,90.0,266.9777,5630,-3.6999999999999957,7.199999999999999,5.699999999999996,1421.619,260
2025-07-07 10:03:00,88.8,256.033,5630,-3.6000000000000014,7.3999999999999995,5.600000000000001,1382.155,259
2025-07-07 10:06:00,86.7,253.2046,5630,-3.5000000000000036,7.3,5.5000000000000036,1364.368,259
2025-07-07 10:09:00,86.3,256.2789,5630,-3.5000000000000036,7.2,5.5000000000000036,1352.36,259
2025-07-07 10:12:00,86.3,260.2141,5630,-3.5000000000000036,7.1,5.5000000000000036,1353.49,259
2025-07-07 10:15:00,86.3,259.1074,5630,-3.5000000000000036,7.0,5.5000000000000036,1340.375,259
2025-07-07 10:18:00,86.0,257.5087,5630,-3.4999999999999964,7.1000000000000005,5.400000000000002,1342.333,259
2025-07-07 10:21:00,86.3,259.1074,5630,-3.4999999999999964,7.1,5.4999999999999964,1348.132,259
2025-07-07 10:27:00,85.9,257.0168,5630,-3.3999999999999986,7.0,5.299999999999997,1345.291,229
2025-07-07 10:30:00,86.3,254.0654,5630,-3.599999999999998,7.2,5.4999999999999964,1345.551,259
2025-07-07 10:33:00,86.0,251.4829,5630,-3.5,7.2,5.399999999999999,1344.625,259
2025-07-07 10:36:00,85.9,251.6059,5630,-3.3999999999999986,7.3,5.399999999999999,1342.584,228
2025-07-07 10:39:00,85.7,252.0978,5630,-3.5,7.199999999999999,5.399999999999999,1345.467,259
2025-07-07 10:42:00,85.4,252.9586,5630,-3.3999999999999986,7.1,5.399999999999999,1330.496,228
2025-07-07 10:45:00,85.7,252.2208,5630,-3.5,7.1000000000000005,5.399999999999999,1336.08,259
2025-07-07 10:48:00,85.3,250.4991,5630,-3.3999999999999986,7.0,5.399999999999999,1329.818,228
2025-07-07 10:51:00,84.1,247.4248,5630,-3.3999999999999986,7.1000000000000005,5.300000000000004,1306.723,228
2025-07-07 10:54:00,84.0,250.1302,5630,-3.3999999999999986,7.1000000000000005,5.300000000000004,1310.252,228
2025-07-07 10:57:00,83.9,249.1464,5630,-3.4999999999999964,7.1000000000000005,5.300000000000001,1303.693,228
2025-07-07 11:00:00,83.7,248.6545,5631,-3.400000000000002,7.1000000000000005,5.300000000000001,1299.81,228
2025-07-07 11:03:00,83.7,249.0234,5631,-3.4999999999999964,7.1000000000000005,5.300000000000001,1300.072,228
2025-07-07 11:06:00,83.3,246.5639,5631,-3.3999999999999986,7.1000000000000005,5.200000000000003,1288.119,228
2025-07-07 11:09:00,83.5,247.4248,5631,-3.400000000000002,7.1000000000000005,5.300000000000001,1291.866,228
2025-07-07 11:12:00,83.7,248.0396,5631,-3.3999999999999986,7.1000000000000005,5.200000000000003,1293.505,228
2025-07-07 11:15:00,83.5,247.4248,5631,-3.3999999999999986,7.0,5.200000000000003,1292.066,228
2025-07-07 11:18:00,83.3,247.4248,5631,-3.3000000000000043,7.1000000000000005,5.200000000000003,1286.448,228
2025-07-07 11:21:00,83.5,248.2856,5631,-3.299999999999997,7.1000000000000005,5.200000000000003,1287.966,228
2025-07-07 11:24:00,83.5,247.4248,5631,-3.3000000000000043,7.1000000000000005,5.200000000000003,1289.094,228
2025-07-07 11:27:00,83.3,248.9005,5631,-3.3000000000000043,7.1000000000000005,5.200000000000003,1291.991,228
2025-07-07 11:30:00,83.7,253.5735,5631,-3.3999999999999986,7.0,5.200000000000003,1294.787,229
2025-07-07 11:33:00,83.9,253.5735,5631,-3.3999999999999986,6.9,5.300000000000004,1291.84,229
2025-07-07 11:36:00,83.7,253.2046,5631,-3.3999999999999986,6.9,5.200000000000003,1296.368,229
2025-07-07 11:39:00,83.5,249.6383,5631,-3.3999999999999986,7.0,5.200000000000003,1291.786,228
2025-07-07 11:42:00,83.3,248.5315,5631,-3.3999999999999986,7.0,5.299999999999997,1287.698,228
2025-07-07 11:45:00,83.3,245.9491,5631,-3.299999999999997,7.0,5.199999999999996,1287.044,228
2025-07-07 11:48:00,83.1,244.5963,5631,-3.3999999999999986,7.1000000000000005,5.200000000000003,1283.181,228
2025-07-07 11:51:00,83.1,242.1369,5631,-3.299999999999997,7.2,5.200000000000003,1283.087,228
2025-07-07 11:54:00,82.7,241.645,5631,-3.299999999999997,7.2,5.200000000000003,1279.959,225
2025-07-07 11:57:00,82.7,242.8747,5631,-3.299999999999997,7.1000000000000005,5.100000000000001,1277.554,228
2025-07-07 12:00:00,82.9,241.8909,5632,-3.299999999999997,7.2,5.200000000000003,1280.075,225
2025-07-07 12:03:00,82.9,244.1044,5632,-3.3999999999999986,7.1,5.200000000000003,1280.959,228
2025-07-07 12:06:00,82.7,243.4896,5632,-3.299999999999997,7.1,5.100000000000001,1281.045,228
2025-07-07 12:09:00,82.9,245.2112,5632,-3.299999999999997,7.0,5.100000000000001,1280.839,228
2025-07-07 12:12:00,83.1,245.8261,5632,-3.299999999999997,7.0,5.100000000000001,1282.742,228
2025-07-07 12:15:00,82.7,241.8909,5632,-3.299999999999997,7.2,5.199999999999996,1278.34,225
2025-07-07 12:18:00,82.7,242.5058,5632,-3.299999999999997,7.1,5.100000000000001,1280.448,228
2025-07-07 12:21:00,82.9,243.3666,5632,-3.3999999999999986,7.1,5.100000000000001,1278.493,228
2025-07-07 12:24:00,82.9,242.9977,5632,-3.3999999999999986,7.2,5.200000000000003,1278.717,228
2025-07-07 12:27:00,82.9,244.8423,5632,-3.3000000000000007,7.1,5.099999999999998,1281.603,228
2025-07-07 12:30:00,82.7,242.9977,5632,-3.299999999999997,7.1,5.199999999999996,1279.115,228
2025-07-07 12:33:00,82.7,239.9233,5632,-3.299999999999997,7.2,5.199999999999996,1276.236,225
2025-07-07 12:36:00,82.5,242.1369,5632,-3.299999999999997,7.1000000000000005,5.100000000000001,1279.82,228
2025-07-07 12:39:00,82.9,247.0558,5632,-3.299999999999997,7.0,5.199999999999996,1282.774,228
2025-07-07 12:42:00,82.9,246.0721,5632,-3.3000000000000007,7.1,5.199999999999999,1280.503,228
2025-07-07 12:45:00,82.9,245.8261,5632,-3.3000000000000007,7.1,5.099999999999998,1282.725,228
2025-07-07 12:48:00,82.7,242.7518,5632,-3.1999999999999993,7.1,5.099999999999998,1271.017,225
2025-07-07 12:51:00,82.9,242.8747,5632,-3.1999999999999993,7.1,5.099999999999998,1278.93,225
2025-07-07 12:54:00,82.5,242.1369,5632,-3.3000000000000007,7.1000000000000005,5.099999999999998,1275.246,228
2025-07-07 12:57:00,82.3,240.6612,5632,-3.3000000000000007,7.1000000000000005,5.099999999999998,1272.693,225
2025-07-07 13:00:00,81.9,240.6612,5633,-3.3000000000000007,7.2,5.099999999999998,1264.258,225
2025-07-07 13:03:00,81.5,238.5706,5633,-3.1999999999999993,7.000000000000001,5.0000000000000036,1256.025,225
2025-07-07 13:06:00,80.8,237.2179,5633,-3.1999999999999993,7.1000000000000005,5.0000000000000036,1237.153,225
2025-07-07 13:09:00,81.0,236.3571,5633,-3.1999999999999993,7.1000000000000005,5.0000000000000036,1243.05,225
2025-07-07 13:12:00,80.9,238.2017,5633,-3.1999999999999993,7.1000000000000005,5.0000000000000036,1239.466,225
2025-07-07 13:15:00,81.5,243.4896,5633,-3.1999999999999993,7.0,5.0000000000000036,1248.728,225
2025-07-07 13:18:00,81.7,245.4572,5633,-3.3000000000000007,6.9,5.099999999999998,1246.561,228
2025-07-07 13:21:00,81.5,246.8099,5633,-3.3000000000000007,6.9,5.0000000000000036,1249.895,228
2025-07-07 13:24:00,81.5,243.6125,5633,-3.1999999999999993,7.0,5.0000000000000036,1246.591,225
2025-07-07 13:27:00,81.7,243.1207,5633,-3.3000000000000007,6.9,5.099999999999998,1243.339,228
2025-07-07 13:30:00,81.7,244.7193,5633,-3.3000000000000007,6.9,5.099999999999998,1248.657,228
2025-07-07 13:33:00,81.4,243.1207,5633,-3.1999999999999993,7.0,4.9999999999999964,1246.764,225
2025-07-07 13:36:00,81.3,244.3504,5633,-3.200000000000003,6.9,5.0,1250.79,231
2025-07-07 13:39:00,81.7,245.2112,5633,-3.3000000000000007,7.0,4.9999999999999964,1252.018,228
2025-07-07 13:42:00,81.9,245.3342,5633,-3.3000000000000007,7.0,5.099999999999998,1261.897,228
2025-07-07 13:45:00,81.9,244.7193,5633,-3.3000000000000007,6.9,5.099999999999998,1257.213,228
2025-07-07 13:48:00,81.5,243.9815,5633,-3.3000000000000007,7.0,5.099999999999998,1249.224,228
2025-07-07 13:51:00,81.8,246.0721,5633,-3.200000000000003,6.9,5.0,1261.832,231
2025-07-07 13:54:00,81.8,244.1044,5633,-3.200000000000003,6.9,5.100000000000001,1253.774,225
2025-07-07 13:57:00,81.8,242.8747,5633,-3.3000000000000007,6.9,5.099999999999998,1258.508,228
2025-07-07 14:00:00,81.8,244.8423,5634,-3.3000000000000007,7.0,5.099999999999998,1254.724,228
2025-07-07 14:03:00,82.1,246.5639,5634,-3.3000000000000007,7.0,5.099999999999998,1265.297,228
2025-07-07 14:06:00,82.1,246.6869,5634,-3.1999999999999993,6.9,5.099999999999998,1267.742,231
2025-07-07 14:09:00,82.1,244.3504,5634,-3.3000000000000007,6.9,5.099999999999998,1266.335,228
2025-07-07 14:12:00,82.1,243.3666,5634,-3.3000000000000007,7.0,5.099999999999998,1264.567,228
2025-07-07 14:15:00,81.9,241.8909,5634,-3.3000000000000007,7.0,5.099999999999998,1261.163,228
2025-07-07 14:18:00,81.9,241.276,5634,-3.1999999999999993,7.0,5.099999999999998,1260.376,225
2025-07-07 14:21:00,81.8,237.5868,5634,-3.3000000000000007,7.0,4.9999999999999964,1259.026,249
2025-07-07 14:24:00,82.3,244.7193,5634,-3.299999999999997,7.1,5.199999999999996,1266.893,228
2025-07-07 14:27:00,82.5,247.3018,5634,-3.3000000000000007,7.0,5.099999999999998,1269.962,228
2025-07-07 14:30:00,82.3,245.3342,5634,-3.3000000000000007,7.0,5.099999999999998,1271.134,228
2025-07-07 14:33:00,82.3,243.6125,5634,-3.3000000000000007,7.1,5.099999999999998,1264.844,228
2025-07-07 14:36:00,82.1,241.522,5634,-3.3000000000000007,7.1,5.099999999999998,1264.624,225
2025-07-07 14:39:00,82.1,242.1369,5634,-3.3000000000000007,7.1,5.099999999999998,1263.889,225
2025-07-07 14:42:00,81.9,239.3084,5634,-3.3000000000000007,7.1,5.099999999999998,1259.424,225
2025-07-07 14:45:00,82.0,240.5382,5634,-3.1999999999999993,7.1,5.099999999999998,1263.313,225
2025-07-07 14:48:00,81.9,240.9071,5634,-3.1999999999999993,7.1,5.099999999999998,1258.686,225
2025-07-07 14:51:00,81.9,240.5382,5634,-3.1999999999999993,7.1,4.9999999999999964,1261.077,225
2025-07-07 14:54:00,81.9,241.7679,5634,-3.200000000000003,7.1,5.0,1261.84,225
2025-07-07 14:57:00,82.7,246.5639,5634,-3.3000000000000043,7.0,5.100000000000001,1273.755,228
2025-07-07 15:00:00,83.5,250.1302,5635,-3.3000000000000043,6.9,5.200000000000003,1291.42,228
2025-07-07 15:03:00,83.5,249.6383,5635,-3.3000000000000043,6.9,5.200000000000003,1290.067,228
2025-07-07 15:06:00,83.1,246.441,5635,-3.200000000000003,6.9,5.100000000000001,1284.787,231
2025-07-07 15:09:00,83.3,247.3018,5635,-3.3999999999999986,6.9,5.200000000000003,1288.384,228
2025-07-07 15:12:00,83.1,247.7937,5635,-3.1999999999999957,6.9,5.100000000000001,1286.35,231
2025-07-07 15:15:00,83.5,249.5153,5635,-3.299999999999997,6.9,5.200000000000003,1291.553,228
2025-07-07 15:18:00,83.7,250.4991,5635,-3.3000000000000043,6.9,5.200000000000003,1295.791,228
2025-07-07 15:21:00,83.7,252.7127,5635,-3.3000000000000043,7.0,5.200000000000003,1301.366,229
2025-07-07 15:24:00,83.9,251.6059,5635,-3.3999999999999986,6.9,5.200000000000003,1308.014,229
2025-07-07 15:27:00,84.1,250.4991,5635,-3.3999999999999986,7.0,5.200000000000003,1317.29,228
2025-07-07 15:30:00,83.9,249.8843,5635,-3.3999999999999986,7.0,5.200000000000003,1302.209,228
2025-07-07 15:33:00,84.3,252.9586,5635,-3.3000000000000043,6.9,5.200000000000003,1310.593,229
2025-07-07 15:36:00,84.9,251.9748,5635,-3.3999999999999986,7.0,5.200000000000003,1316.226,228
2025-07-07 15:39:00,84.9,252.5897,5635,-3.3999999999999986,7.0,5.299999999999997,1325.839,228
2025-07-07 15:42:00,84.9,250.991,5635,-3.3999999999999986,7.0,5.199999999999996,1319.727,228
2025-07-07 15:45:00,84.7,252.2208,5635,-3.3999999999999986,7.0,5.199999999999996,1314.776,228
2025-07-07 15:48:00,84.8,251.114,5635,-3.3000000000000007,6.9,5.199999999999999,1322.431,229
2025-07-07 15:51:00,84.6,248.5315,5635,-3.3000000000000007,6.9,5.199999999999999,1318.357,228
2025-07-07 15:54:00,84.5,247.3018,5635,-3.400000000000002,7.0,5.199999999999999,1315.226,228
2025-07-07 15:57:00,84.7,247.0558,5635,-3.3000000000000007,7.0,5.199999999999999,1307.479,228
2025-07-07 16:00:00,84.3,247.6707,5636,-3.200000000000003,7.0,5.200000000000003,1320.737,228
2025-07-07 16:03:00,84.7,248.9005,5636,-3.400000000000002,7.0,5.199999999999999,1317.353,228
2025-07-07 16:06:00,84.7,248.2856,5636,-3.3999999999999986,7.0,5.200000000000003,1321.662,228
2025-07-07 16:09:00,86.3,252.7127,5636,-3.3999999999999986,7.1,5.200000000000003,1350.973,259
2025-07-07 16:12:00,86.4,252.0978,5636,-3.3999999999999986,7.0,5.299999999999997,1355.407,228
2025-07-07 16:15:00,86.4,252.0978,5636,-3.3999999999999986,7.0,5.299999999999997,1349.546,228
2025-07-07 16:18:00,85.8,249.1464,5636,-3.3999999999999986,7.0,5.299999999999997,1346.905,228
2025-07-07 16:21:00,85.8,247.9167,5636,-3.3999999999999986,7.0,5.299999999999997,1344.408,228
2025-07-07 16:24:00,85.7,247.9167,5636,-3.299999999999997,7.0,5.200000000000003,1346.827,228
2025-07-07 16:27:00,85.8,247.0558,5636,-3.3999999999999986,7.1000000000000005,5.300000000000004,1339.523,228
2025-07-07 16:30:00,85.4,244.5963,5636,-3.299999999999997,7.1000000000000005,5.199999999999996,1330.79,228
2025-07-07 16:33:00,85.3,244.5963,5636,-3.3999999999999986,7.2,5.300000000000004,1339.535,228
2025-07-07 16:36:00,85.4,246.195,5636,-3.3999999999999986,7.1000000000000005,5.200000000000003,1340.369,228
2025-07-07 16:39:00,85.7,245.9491,5636,-3.3999999999999986,7.1000000000000005,5.300000000000004,1343.583,228
2025-07-07 16:42:00,85.4,246.5639,5636,-3.299999999999997,7.1000000000000005,5.200000000000003,1343.478,228
2025-07-07 16:45:00,85.7,247.1788,5636,-3.3999999999999986,7.1000000000000005,5.200000000000003,1342.582,228
2025-07-07 16:48:00,85.9,248.4086,5636,-3.3999999999999986,7.1000000000000005,5.300000000000004,1344.94,228
2025-07-07 16:51:00,85.7,248.5315,5636,-3.3999999999999986,7.0,5.300000000000004,1343.394,228
2025-07-07 16:54:00,85.4,246.6869,5636,-3.3000000000000043,7.1000000000000005,5.300000000000004,1342.31,228
2025-07-07 16:57:00,85.7,248.0396,5636,-3.3000000000000043,7.1000000000000005,5.200000000000003,1334.557,228
2025-07-07 17:00:00,85.7,248.4086,5637,-3.3000000000000043,7.1000000000000005,5.300000000000004,1343.528,228
2025-07-07 17:03:00,85.8,247.9167,5637,-3.299999999999997,7.0,5.200000000000003,1343.15,228
2025-07-07 17:06:00,85.7,246.195,5637,-3.3999999999999986,7.1,5.300000000000004,1342.23,228
2025-07-07 17:09:00,85.6,244.7193,5637,-3.3999999999999986,7.1,5.300000000000004,1339.704,228
2025-07-07 17:12:00,85.6,244.3504,5637,-3.3000000000000043,7.2,5.300000000000004,1340.567,228
2025-07-07 17:15:00,85.7,245.9491,5637,-3.3999999999999986,7.1,5.300000000000004,1345.451,228
2025-07-07 17:18:00,85.7,244.8423,5637,-3.3000000000000043,7.2,5.300000000000004,1345.56,228
2025-07-07 17:21:00,85.7,242.7518,5637,-3.3000000000000043,7.2,5.200000000000003,1341.726,228
2025-07-07 17:24:00,85.4,239.4314,5637,-3.400000000000002,7.3,5.300000000000001,1324.993,226
2025-07-07 17:27:00,84.9,242.1369,5637,-3.3000000000000043,7.2,5.200000000000003,1325.88,228
2025-07-07 17:30:00,84.7,247.1788,5637,-3.400000000000002,7.2,5.199999999999999,1330.293,228
2025-07-07 17:33:00,84.9,247.3018,5637,-3.400000000000002,7.0,5.199999999999999,1328.344,228
2025-07-07 17:36:00,84.9,247.1788,5637,-3.3000000000000043,7.0,5.200000000000003,1333.335,228
2025-07-07 17:39:00,85.0,246.8099,5637,-3.400000000000002,7.0,5.300000000000001,1328.093,228
2025-07-07 17:42:00,85.0,245.4572,5637,-3.3000000000000007,7.1000000000000005,5.199999999999999,1327.479,228
2025-07-07 17:45:00,84.7,244.7193,5637,-3.3000000000000007,7.1000000000000005,5.199999999999999,1320.904,228
2025-07-07 17:48:00,84.5,245.4572,5637,-3.400000000000002,7.000000000000001,5.199999999999999,1326.296,228
2025-07-07 17:51:00,83.1,240.6612,5637,-3.3000000000000007,7.1000000000000005,5.099999999999998,1289.202,225
2025-07-07 17:54:00,83.5,248.2856,5637,-3.3000000000000007,7.0,5.099999999999998,1301.195,228
2025-07-07 17:57:00,84.1,252.3438,5637,-3.3000000000000007,6.9,5.199999999999999,1304.371,229
2025-07-07 18:00:00,83.9,249.6383,5638,-3.3999999999999986,6.9,5.199999999999996,1301.191,228
2025-07-07 18:03:00,83.5,245.9491,5638,-3.299999999999997,7.0,5.199999999999996,1302.049,228
2025-07-07 18:06:00,82.7,237.2179,5638,-3.299999999999997,7.2,5.100000000000001,1274.798,226
2025-07-07 18:09:00,80.4,229.5935,5638,-3.200000000000003,7.2,4.899999999999999,1235.001,252
2025-07-07 18:15:00,88.1,274.8481,5638,-3.5,6.700000000000001,5.600000000000001,1409.757,265
2025-07-07 18:18:00,85.5,242.9977,5638,-3.3999999999999986,7.200000000000001,5.299999999999997,1360.454,228
2025-07-07 18:21:00,82.7,244.1044,5638,-3.299999999999997,7.000000000000001,5.100000000000001,1282.506,228
2025-07-07 18:24:00,83.3,248.2856,5638,-3.299999999999997,6.9,5.100000000000001,1291.131,228
2025-07-07 18:27:00,83.5,248.5315,5638,-3.299999999999997,6.9,5.200000000000003,1290.609,228
2025-07-07 18:30:00,83.3,248.0396,5638,-3.299999999999997,6.9,5.200000000000003,1296.273,228
2025-07-07 18:33:00,83.3,248.4086,5638,-3.299999999999997,6.9,5.100000000000001,1291.284,228
2025-07-07 18:36:00,83.3,246.8099,5638,-3.299999999999997,6.9,5.199999999999996,1288.691,228
2025-07-07 18:39:00,83.1,242.7518,5638,-3.299999999999997,7.000000000000001,5.100000000000001,1285.376,228
2025-07-07 18:42:00,81.7,240.0463,5638,-3.1999999999999957,6.8999999999999995,5.0,1258.116,225
2025-07-07 18:45:00,81.5,241.276,5638,-3.200000000000003,6.8999999999999995,5.0,1257.121,225
2025-07-07 18:48:00,78.8,229.9624,5638,-3.1000000000000014,6.8999999999999995,4.899999999999999,1206.239,232
2025-07-07 18:51:00,79.4,244.9653,5638,-3.1000000000000014,6.8999999999999995,4.799999999999997,1222.685,231
2025-07-07 18:54:00,79.8,244.3504,5638,-3.1000000000000014,6.5,4.899999999999999,1210.001,230
2025-07-07 18:57:00,79.2,242.9977,5638,-3.1999999999999993,6.7,4.900000000000002,1208.333,231
2025-07-07 19:00:00,79.0,240.9071,5639,-3.099999999999998,6.7,4.900000000000002,1206.662,240
2025-07-07 19:03:00,79.2,249.8843,5639,-3.099999999999998,6.6,4.900000000000002,1207.293,230
2025-07-07 19:06:00,78.8,249.5153,5639,-3.1999999999999957,6.5,4.799999999999997,1198.62,230
2025-07-07 19:09:00,78.4,252.3438,5639,-3.1000000000000014,6.4,4.899999999999999,1191.847,230
2025-07-07 19:12:00,78.2,257.0168,5639,-3.1000000000000014,6.300000000000001,4.899999999999999,1188.567,230
2025-07-07 19:15:00,78.0,255.0492,5639,-3.1000000000000014,6.4,4.799999999999997,1180.615,230
2025-07-07 19:18:00,77.8,252.9586,5639,-3.1000000000000014,6.4,4.799999999999997,1180.076,230
2025-07-07 19:21:00,77.4,248.5315,5639,-3.1000000000000014,6.4,4.799999999999997,1173.038,230
2025-07-07 19:24:00,77.4,245.3342,5639,-3.1000000000000014,6.500000000000001,4.799999999999997,1169.799,230
2025-07-07 19:27:00,77.2,244.7193,5639,-3.1000000000000014,6.500000000000001,4.799999999999997,1163.535,242
2025-07-07 19:30:00,77.2,244.9653,5639,-3.1000000000000014,6.500000000000001,4.799999999999997,1165.83,230
2025-07-07 19:33:00,76.8,240.9071,5639,-3.0,6.500000000000001,4.699999999999996,1163.148,240
2025-07-07 19:36:00,76.2,235.9881,5639,-3.0,6.6000000000000005,4.699999999999996,1147.34,240
2025-07-07 19:39:00,74.8,232.0529,5639,-3.0,6.6000000000000005,4.600000000000001,1125.844,240
2025-07-07 19:42:00,73.6,230.2083,5639,-2.8999999999999986,6.6000000000000005,4.5,1111.473,235
2025-07-07 19:45:00,73.0,231.4381,5639,-2.8999999999999986,6.499999999999999,4.5,1102.588,235
2025-07-07 19:48:00,73.0,231.4381,5639,-2.9999999999999964,6.499999999999999,4.4999999999999964,1103.866,244
2025-07-07 19:51:00,70.6,222.092,5639,-2.8000000000000007,6.499999999999999,4.400000000000002,1067.31,233
2025-07-07 19:54:00,69.9,224.3056,5639,-2.8000000000000007,6.3999999999999995,4.400000000000002,1042.506,236
2025-07-07 19:57:00,69.5,228.7326,5639,-2.8000000000000007,6.3,4.300000000000001,1054.266,236
2025-07-07 20:00:00,70.1,226.1502,5640,-2.799999999999997,6.3,4.399999999999999,1053.654,236
2025-07-07 20:03:00,69.9,263.4115,5640,-2.799999999999997,6.499999999999999,4.299999999999997,1053.626,181
2025-07-07 20:06:00,75.6,279.6441,5640,-3.1000000000000014,5.699999999999999,4.799999999999997,1148.3,127
2025-07-07 20:09:00,78.4,278.1684,5640,-3.1999999999999993,5.9,5.0000000000000036,1183.762,127
2025-07-07 20:12:00,81.9,278.0454,5640,-3.400000000000002,6.200000000000001,5.300000000000001,1270.316,130
2025-07-07 20:39:00,85.3,274.3562,5640,-3.6000000000000014,6.500000000000001,5.5,1330.317,265
2025-07-07 20:42:00,85.1,272.2656,5640,-3.5,6.500000000000001,5.399999999999999,1327.734,263
2025-07-07 20:45:00,85.0,273.1265,5640,-3.5,6.500000000000001,5.399999999999999,1326.337,263
2025-07-07 20:48:00,83.5,267.1007,5640,-3.5,6.500000000000001,5.399999999999999,1295.564,263
2025-07-07 20:51:00,83.5,268.3304,5640,-3.400000000000002,6.4,5.300000000000001,1295.006,263
2025-07-07 20:54:00,83.3,266.2399,5640,-3.4999999999999964,6.4,5.300000000000001,1291.257,263
2025-07-07 20:57:00,83.3,268.3304,5640,-3.3999999999999986,6.299999999999999,5.300000000000004,1290.816,263
2025-07-07 21:00:00,82.9,262.0587,5641,-3.3999999999999986,6.3999999999999995,5.300000000000004,1276.77,263
2025-07-07 21:09:00,79.4,247.1788,5641,-3.3000000000000043,6.6000000000000005,5.0,1209.025,248
2025-07-07 21:12:00,78.6,242.8747,5641,-3.200000000000003,6.499999999999999,5.0,1197.52,242
2025-07-07 21:15:00,78.2,243.7355,5641,-3.3000000000000043,6.499999999999999,5.0,1189.973,242
2025-07-07 21:18:00,76.2,229.3475,5641,-3.200000000000003,6.6,4.700000000000003,1149.512,247
2025-07-07 21:24:00,76.6,251.114,5641,-3.1000000000000014,6.299999999999999,4.800000000000004,1169.948,230
2025-07-07 21:33:00,76.6,244.1044,5641,-3.099999999999998,6.299999999999999,4.800000000000001,1166.922,242
2025-07-07 21:36:00,76.4,240.6612,5641,-3.099999999999998,6.500000000000001,4.800000000000001,1162.949,240
2025-07-07 21:39:00,76.6,239.4314,5641,-3.099999999999998,6.500000000000001,4.900000000000002,1165.1,240
2025-07-07 21:42:00,76.0,281.6117,5641,-3.099999999999998,6.6000000000000005,4.800000000000001,1192.367,146
2025-07-07 21:48:00,77.4,256.6479,5641,-3.4999999999999964,6.199999999999999,5.199999999999999,1179.699,133
2025-07-07 21:51:00,76.2,270.0521,5641,-3.5,6.1,5.399999999999999,1170.112,131
2025-07-07 21:57:00,80.1,272.8805,5641,-3.599999999999998,6.0,5.4999999999999964,1222.162,130
2025-07-07 22:00:00,79.5,264.6412,5642,-3.6999999999999993,6.1,5.4999999999999964,1212.806,288
2025-07-07 22:06:00,76.2,240.6612,5642,-3.5,6.4,5.100000000000001,1158.333,212
2025-07-07 22:09:00,74.8,239.4314,5642,-3.4999999999999964,6.3999999999999995,5.099999999999998,1135.045,212
2025-07-07 22:15:00,61.7,225.2894,5642,-3.0000000000000036,5.800000000000001,4.300000000000001,733.4777,511
2025-07-08 07:30:00,57.9,267.1007,5642,-2.3999999999999986,4.500000000000001,3.5,944.2489,772
2025-07-08 07:33:00,73.2,284.932,5642,-3.299999999999997,4.8999999999999995,4.899999999999999,1187.172,1137
2025-07-08 07:39:00,81.5,335.7205,5642,-3.6999999999999957,5.1000000000000005,5.5,1304.726,1211
2025-07-08 07:42:00,77.9,317.3973,5642,-3.6000000000000014,5.300000000000001,5.200000000000003,1199.091,1149
2025-07-08 07:45:00,74.4,288.3753,5642,-3.299999999999997,5.0,5.0,1123.723,1136
2025-07-08 07:51:00,71.6,236.849,5642,-3.1999999999999993,5.500000000000001,4.699999999999999,1082.869,205
2025-07-08 07:54:00,68.7,246.441,5642,-3.099999999999998,5.6000000000000005,4.699999999999999,1039.766,205
2025-07-08 07:57:00,68.3,264.6412,5642,-3.1000000000000014,5.300000000000001,4.600000000000001,1034.892,831
2025-07-08 08:00:00,68.5,266.7318,5642,-3.0,5.300000000000001,4.600000000000001,1029.109,167
2025-07-08 08:06:00,74.0,282.8414,5642,-3.3999999999999986,5.500000000000001,5.100000000000001,1113.104,126
2025-07-08 08:09:00,77.0,287.3915,5643,-3.6000000000000014,5.699999999999999,5.399999999999999,1152.077,148
2025-07-08 08:12:00,82.1,303.1322,5643,-3.599999999999998,5.699999999999999,5.699999999999999,1286.456,147
2025-07-08 08:15:00,89.4,277.9225,5643,-4.100000000000001,6.300000000000001,6.200000000000003,1416.25,1554
2025-07-08 08:18:00,87.4,275.463,5643,-3.9999999999999964,6.7,5.900000000000002,1369.645,1553
2025-07-08 08:21:00,88.2,276.0778,5643,-4.0,6.699999999999999,6.0,1385.82,1553
2025-07-08 08:24:00,88.0,281.4887,5643,-4.0,6.6,6.100000000000001,1404.187,1560
2025-07-08 08:27:00,89.2,283.4563,5643,-4.100000000000001,6.699999999999999,6.100000000000001,1408.708,1560
2025-07-08 08:30:00,90.2,287.2685,5643,-4.099999999999998,6.5,6.199999999999999,1439.526,1560
2025-07-08 08:33:00,90.2,287.6375,5643,-4.099999999999998,6.5,6.199999999999999,1443.078,1560
2025-07-08 08:36:00,90.6,286.7766,5643,-4.199999999999999,6.6,6.300000000000001,1446.071,1560
2025-07-08 08:39:00,92.1,294.524,5643,-4.199999999999999,6.5,6.300000000000001,1474.325,1545
2025-07-08 08:42:00,88.8,267.7156,5643,-4.0,6.8,6.100000000000001,1395.823,1553
2025-07-08 08:45:00,80.4,247.1788,5643,-3.6000000000000014,6.8,5.5,1231.218,227
2025-07-08 08:48:00,80.1,251.36,5643,-3.5,6.6000000000000005,5.399999999999999,1226.47,271
2025-07-08 08:57:00,83.9,268.3304,5643,-3.700000000000003,6.5,5.700000000000003,1311.902,267
2025-07-08 09:00:00,85.4,270.175,5643,-3.799999999999997,6.5,5.799999999999997,1333.275,268
2025-07-08 09:03:00,85.4,272.5116,5643,-3.700000000000003,6.5,5.600000000000001,1332.554,265
2025-07-08 09:06:00,86.9,279.1522,5643,-3.700000000000003,6.4,5.700000000000003,1356.481,149
2025-07-08 09:09:00,87.4,280.8738,5644,-3.700000000000003,6.5,5.700000000000003,1370.853,265
2025-07-08 09:15:00,87.0,269.3142,5644,-3.6000000000000014,6.699999999999999,5.600000000000001,1363.755,267
2025-07-08 09:21:00,86.9,259.9682,5644,-3.700000000000003,7.000000000000001,5.700000000000003,1366.653,266
2025-07-08 09:24:00,87.0,260.0912,5644,-3.8000000000000043,6.9,5.700000000000003,1369.511,308
2025-07-08 09:27:00,86.0,257.2627,5644,-3.700000000000003,7.000000000000001,5.600000000000001,1347.458,308
2025-07-08 09:30:00,83.9,255.6641,5644,-3.6000000000000014,6.799999999999999,5.399999999999999,1305.325,294
2025-07-08 09:33:00,84.3,261.9358,5644,-3.6000000000000014,6.6,5.5,1308.27,267
2025-07-08 09:36:00,84.9,264.5182,5644,-3.700000000000003,6.6,5.600000000000001,1323.967,267
2025-07-08 09:39:00,85.0,265.1331,5644,-3.6000000000000014,6.6,5.5,1329.219,267
2025-07-08 09:42:00,85.4,265.8709,5644,-3.6000000000000014,6.699999999999999,5.600000000000001,1332.766,267
2025-07-08 09:45:00,85.9,265.2561,5644,-3.599999999999998,6.699999999999999,5.599999999999998,1337.74,267
2025-07-08 09:48:00,86.0,264.5182,5644,-3.6999999999999993,6.799999999999999,5.599999999999998,1338.39,260
2025-07-08 09:51:00,86.0,263.0425,5644,-3.6999999999999993,6.699999999999999,5.599999999999998,1339.351,267
2025-07-08 09:54:00,85.6,263.9034,5644,-3.599999999999998,6.699999999999999,5.4999999999999964,1346.941,267
2025-07-08 09:57:00,85.8,264.3953,5644,-3.599999999999998,6.699999999999999,5.4999999999999964,1343.057,267
2025-07-08 10:00:00,85.4,264.6412,5644,-3.6999999999999993,6.699999999999999,5.599999999999998,1340.111,267
2025-07-08 10:03:00,85.7,263.9034,5644,-3.599999999999998,6.7,5.5000000000000036,1337.294,267
2025-07-08 10:06:00,85.8,264.6412,5644,-3.6999999999999957,6.699999999999999,5.5,1340.473,267
2025-07-08 10:09:00,86.0,265.0101,5645,-3.599999999999998,6.699999999999999,5.5000000000000036,1342.213,267
2025-07-08 10:30:00,89.4,270.667,5645,-3.8000000000000007,6.9,5.800000000000001,1418.816,260
2025-07-08 10:33:00,90.2,268.9453,5645,-3.700000000000003,7.0,5.800000000000004,1431.16,260
2025-07-08 10:36:00,91.4,267.5926,5645,-3.900000000000002,7.1,5.9999999999999964,1454.776,303
2025-07-08 10:39:00,90.4,259.7222,5645,-3.900000000000002,7.2,5.900000000000002,1439.466,304
2025-07-08 10:42:00,90.2,267.5926,5645,-3.8000000000000043,6.9,5.899999999999999,1432.847,260
2025-07-08 10:45:00,89.8,255.787,5645,-3.799999999999997,7.1000000000000005,5.799999999999997,1407.91,304
2025-07-08 10:48:00,88.0,255.6641,5645,-3.700000000000003,7.1000000000000005,5.700000000000003,1392.02,259
2025-07-08 10:51:00,87.8,254.6803,5645,-3.8000000000000043,7.000000000000001,5.700000000000003,1379.236,308
2025-07-08 10:54:00,85.9,255.4181,5645,-3.599999999999998,7.000000000000001,5.5000000000000036,1338.594,259
2025-07-08 10:57:00,84.7,254.5573,5645,-3.6000000000000014,6.8999999999999995,5.600000000000001,1320.846,259
2025-07-08 11:00:00,83.7,252.9586,5645,-3.599999999999998,6.8,5.599999999999998,1297.776,294
2025-07-08 11:03:00,82.9,250.8681,5645,-3.6000000000000014,6.8999999999999995,5.399999999999999,1277.72,227
2025-07-08 11:06:00,81.7,249.6383,5645,-3.5,6.8999999999999995,5.399999999999999,1256.769,271
2025-07-08 11:09:00,81.5,248.5315,5646,-3.5,6.999999999999999,5.399999999999999,1253.578,228
2025-07-08 11:12:00,81.5,251.9748,5646,-3.4999999999999964,6.8,5.300000000000001,1245.069,271
2025-07-08 11:15:00,80.9,251.7289,5646,-3.5000000000000036,6.8,5.300000000000001,1232.285,271
2025-07-08 11:18:00,80.4,250.2532,5646,-3.5,6.8,5.299999999999997,1227.84,271
2025-07-08 11:21:00,79.8,250.7451,5646,-3.3999999999999986,6.7,5.299999999999997,1205.289,271
2025-07-08 11:24:00,79.9,252.7127,5646,-3.400000000000002,6.7,5.199999999999999,1212.571,271
2025-07-08 11:27:00,79.5,251.7289,5646,-3.400000000000002,6.7,5.199999999999999,1206.812,271
2025-07-08 11:30:00,79.5,250.991,5646,-3.400000000000002,6.7,5.199999999999999,1212.318,271
2025-07-08 11:33:00,79.5,250.3762,5646,-3.5000000000000036,6.7,5.300000000000001,1202.908,271
2025-07-08 11:36:00,79.4,249.7613,5646,-3.3999999999999986,6.7,5.200000000000003,1209.69,271
2025-07-08 11:39:00,79.0,247.1788,5646,-3.3999999999999986,6.7,5.200000000000003,1203.916,248
2025-07-08 11:42:00,78.4,245.9491,5646,-3.299999999999997,6.6000000000000005,5.100000000000001,1190.247,248
2025-07-08 11:45:00,78.4,244.9653,5646,-3.3999999999999986,6.6000000000000005,5.100000000000001,1190.322,248
2025-07-08 11:48:00,78.2,243.7355,5646,-3.3000000000000007,6.6000000000000005,5.099999999999998,1188.586,248
2025-07-08 11:51:00,78.4,244.8423,5646,-3.400000000000002,6.6000000000000005,5.099999999999998,1187.804,248
2025-07-08 11:54:00,78.4,244.8423,5646,-3.200000000000003,6.6000000000000005,5.0,1183.785,231
2025-07-08 11:57:00,78.0,244.9653,5646,-3.299999999999997,6.5,5.0,1180.364,242
2025-07-08 12:00:00,77.8,244.2274,5646,-3.3000000000000007,6.500000000000001,5.099999999999998,1185.094,242
2025-07-08 12:03:00,77.8,243.7355,5646,-3.3000000000000007,6.500000000000001,5.099999999999998,1180.366,242
2025-07-08 12:06:00,77.4,243.3666,5646,-3.200000000000003,6.500000000000001,5.0,1170.641,242
2025-07-08 12:09:00,77.4,243.9815,5647,-3.3000000000000007,6.500000000000001,4.9999999999999964,1171.819,242
2025-07-08 12:12:00,77.4,242.5058,5647,-3.400000000000002,6.6000000000000005,5.0000000000000036,1161.457,248
2025-07-08 12:15:00,77.0,244.1044,5647,-3.3000000000000007,6.500000000000001,4.9999999999999964,1162.069,242
2025-07-08 12:18:00,77.0,244.2274,5647,-3.200000000000003,6.500000000000001,4.899999999999999,1161.397,242
2025-07-08 12:21:00,77.0,243.3666,5647,-3.3000000000000007,6.500000000000001,4.9999999999999964,1157.85,242
2025-07-08 12:24:00,76.6,243.1207,5647,-3.200000000000003,6.500000000000001,4.899999999999999,1163.422,242
2025-07-08 12:27:00,76.4,238.6936,5647,-3.3000000000000043,6.500000000000001,5.0,1154.966,242
2025-07-08 12:33:00,76.0,236.726,5647,-3.200000000000003,6.6000000000000005,4.899999999999999,1149.039,240
2025-07-08 12:36:00,76.2,237.4638,5647,-3.200000000000003,6.500000000000001,4.899999999999999,1150.427,242
2025-07-08 12:39:00,75.8,235.4962,5647,-3.200000000000003,6.6000000000000005,4.800000000000004,1147.857,240
2025-07-08 12:45:00,75.4,236.849,5647,-3.1999999999999993,6.6000000000000005,4.800000000000001,1126.279,240
2025-07-08 12:48:00,74.6,234.1435,5647,-3.1000000000000014,6.6000000000000005,4.799999999999997,1128.456,240
2025-07-08 12:51:00,74.4,235.3732,5647,-3.200000000000003,6.6000000000000005,4.899999999999999,1125.026,247
2025-07-08 12:54:00,74.0,233.5287,5647,-3.1000000000000014,6.6000000000000005,4.799999999999997,1119.755,240
2025-07-08 12:57:00,74.2,233.7746,5647,-3.200000000000003,6.500000000000001,4.800000000000004,1119.554,247
2025-07-08 13:00:00,74.0,234.1435,5647,-3.200000000000003,6.6000000000000005,4.899999999999999,1120.071,247
2025-07-08 13:03:00,74.2,234.3895,5647,-3.200000000000003,6.6000000000000005,4.799999999999997,1118.064,247
2025-07-08 13:06:00,74.2,235.4962,5647,-3.200000000000003,6.6000000000000005,4.799999999999997,1121.254,247
2025-07-08 13:09:00,74.0,234.7584,5648,-3.200000000000003,6.500000000000001,4.800000000000004,1118.129,247
2025-07-08 13:12:00,74.0,237.3409,5648,-3.1000000000000014,6.500000000000001,4.799999999999997,1119.905,240
2025-07-08 13:15:00,74.2,236.849,5648,-3.1000000000000014,6.500000000000001,4.899999999999999,1119.847,240
2025-07-08 13:18:00,74.2,238.0787,5648,-3.200000000000003,6.4,4.899999999999999,1122.396,242
2025-07-08 13:21:00,74.4,238.4476,5648,-3.1000000000000014,6.500000000000001,4.800000000000004,1124.178,240
2025-07-08 13:24:00,74.6,238.5706,5648,-3.200000000000003,6.5,4.800000000000004,1125.265,242
2025-07-08 13:27:00,74.6,239.4314,5648,-3.200000000000003,6.5,4.899999999999999,1126.463,242
2025-07-08 13:30:00,74.8,241.0301,5648,-3.200000000000003,6.5,4.899999999999999,1129.748,242
2025-07-08 13:33:00,74.8,239.8003,5648,-3.200000000000003,6.6,4.899999999999999,1127.809,240
2025-07-08 13:36:00,75.0,240.5382,5648,-3.1999999999999993,6.5,4.900000000000002,1130.698,242
2025-07-08 13:39:00,74.8,242.2598,5648,-3.200000000000003,6.5,4.899999999999999,1136.256,242
2025-07-08 13:42:00,74.8,241.7679,5648,-3.200000000000003,6.4,4.899999999999999,1130.726,242
2025-07-08 13:45:00,74.8,240.5382,5648,-3.3000000000000043,6.5,4.899999999999999,1130.035,242
2025-07-08 13:48:00,75.2,241.7679,5648,-3.200000000000003,6.4,5.0,1133.267,242
2025-07-08 13:51:00,74.6,239.4314,5648,-3.200000000000003,6.5,4.899999999999999,1130.168,242
2025-07-08 13:54:00,74.8,239.3084,5648,-3.200000000000003,6.5,4.899999999999999,1123.248,242
2025-07-08 13:57:00,75.0,240.0463,5648,-3.200000000000003,6.5,5.0,1129.599,242
2025-07-08 14:00:00,74.8,239.6774,5648,-3.200000000000003,6.5,4.899999999999999,1128.803,242
2025-07-08 14:03:00,74.8,240.4152,5648,-3.200000000000003,6.5,4.899999999999999,1134.81,242
2025-07-08 14:06:00,75.2,242.1369,5648,-3.1999999999999957,6.5,4.899999999999999,1121.737,242
2025-07-08 14:09:00,75.2,242.3828,5649,-3.1999999999999993,6.4,4.900000000000002,1134.14,242
2025-07-08 14:12:00,75.2,241.1531,5649,-3.1999999999999993,6.4,4.900000000000002,1136.284,242
2025-07-08 14:15:00,75.6,243.1207,5649,-3.1999999999999993,6.4,4.900000000000002,1142.34,242
2025-07-08 14:18:00,76.2,244.8423,5649,-3.1999999999999993,6.4,5.0000000000000036,1145.68,242
2025-07-08 14:21:00,76.2,245.3342,5649,-3.1999999999999957,6.4,5.0,1145.702,242
2025-07-08 14:24:00,76.2,245.4572,5649,-3.1999999999999957,6.5,5.0,1143.237,242
2025-07-08 14:27:00,76.2,246.195,5649,-3.299999999999997,6.4,5.0,1144.185,242
2025-07-08 14:30:00,76.0,244.3504,5649,-3.299999999999997,6.4,5.0,1142.093,242
2025-07-08 14:33:00,76.0,245.9491,5649,-3.299999999999997,6.4,5.0,1144.609,242
2025-07-08 14:36:00,76.2,247.3018,5649,-3.200000000000003,6.5,5.0,1149.85,242
2025-07-08 14:39:00,76.4,247.0558,5649,-3.299999999999997,6.4,5.0,1149.411,242
2025-07-08 14:42:00,76.4,248.6545,5649,-3.299999999999997,6.5,5.0,1148.149,242
2025-07-08 14:45:00,76.4,246.8099,5649,-3.299999999999997,6.4,5.0,1144.282,242
2025-07-08 14:48:00,76.4,247.6707,5649,-3.200000000000003,6.4,5.0,1139.074,242
2025-07-08 14:51:00,76.6,246.441,5649,-3.1999999999999957,6.5,5.0,1152.606,242
2025-07-08 14:54:00,77.2,249.8843,5649,-3.1999999999999993,6.4,5.0000000000000036,1165.358,230
2025-07-08 15:03:00,78.0,248.4086,5649,-3.299999999999997,6.6,5.100000000000001,1181.135,231
2025-07-08 15:06:00,78.0,246.6869,5649,-3.299999999999997,6.6,5.100000000000001,1177.458,248
2025-07-08 15:09:00,77.8,245.5801,5650,-3.299999999999997,6.6,5.100000000000001,1177.865,248
2025-07-08 15:12:00,77.8,246.0721,5650,-3.3000000000000007,6.6,5.0000000000000036,1178.307,242
2025-07-08 15:15:00,78.0,247.1788,5650,-3.3000000000000007,6.6,5.099999999999998,1176.166,248
2025-07-08 15:18:00,78.0,247.4248,5650,-3.3000000000000007,6.5,5.099999999999998,1175.866,242
2025-07-08 15:21:00,78.0,247.0558,5650,-3.3000000000000007,6.5,5.099999999999998,1177.989,242
2025-07-08 15:24:00,77.8,246.195,5650,-3.3000000000000007,6.5,5.099999999999998,1167.655,242
2025-07-08 15:33:00,77.8,245.8261,5650,-3.299999999999997,6.6,5.100000000000001,1165.672,242
2025-07-08 15:36:00,77.8,246.441,5650,-3.3000000000000007,6.6,5.0000000000000036,1176.416,242
2025-07-08 15:39:00,77.6,246.195,5650,-3.3000000000000007,6.5,4.9999999999999964,1172.068,242
2025-07-08 15:42:00,77.6,246.8099,5650,-3.200000000000003,6.5,5.0,1172.01,242
2025-07-08 15:45:00,77.4,247.0558,5650,-3.3000000000000043,6.4,5.0,1172.522,242
2025-07-08 15:48:00,77.6,244.5963,5650,-3.3000000000000043,6.4,5.100000000000001,1171.208,242
2025-07-08 15:51:00,77.5,244.7193,5650,-3.299999999999997,6.4,5.0,1169.308,242
2025-07-08 15:54:00,77.4,243.7355,5650,-3.299999999999997,6.5,5.0,1164.558,242
2025-07-08 15:57:00,77.2,242.8747,5650,-3.299999999999997,6.6,5.0,1168.089,242
2025-07-08 16:00:00,77.2,242.5058,5650,-3.3000000000000043,6.5,5.0,1166.801,242
2025-07-08 16:03:00,77.0,242.9977,5650,-3.200000000000003,6.5,4.899999999999999,1162.447,242
2025-07-08 16:06:00,77.4,241.1531,5650,-3.3000000000000043,6.6,5.0,1169.394,248
2025-07-08 16:09:00,77.0,240.6612,5651,-3.3000000000000007,6.6000000000000005,5.099999999999998,1165.638,242
2025-07-08 16:12:00,77.0,240.9071,5651,-3.3000000000000007,6.6000000000000005,4.9999999999999964,1164.969,242
2025-07-08 16:15:00,77.0,242.1369,5651,-3.1999999999999993,6.6000000000000005,4.9999999999999964,1166.571,242
2025-07-08 16:18:00,77.0,241.8909,5651,-3.3000000000000043,6.6000000000000005,5.0,1164.457,242
2025-07-08 16:21:00,77.0,237.9557,5651,-3.3000000000000007,6.6000000000000005,4.900000000000002,1162.161,242
2025-07-08 16:24:00,77.0,238.8166,5651,-3.3000000000000007,6.7,5.0000000000000036,1164.416,248
2025-07-08 16:27:00,77.0,238.5706,5651,-3.3000000000000007,6.7,5.0000000000000036,1162.683,248
2025-07-08 16:30:00,77.2,240.9071,5651,-3.3000000000000007,6.6000000000000005,5.0000000000000036,1170.372,242
2025-07-08 16:33:00,77.0,236.603,5651,-3.1999999999999993,6.7,4.900000000000002,1161.191,240
2025-07-08 16:36:00,75.8,234.3895,5651,-3.1999999999999993,6.7,4.900000000000002,1140.733,247
2025-07-08 16:39:00,76.4,245.9491,5651,-3.200000000000003,6.4,4.899999999999999,1154.631,242
2025-07-08 16:42:00,76.6,247.3018,5651,-3.3000000000000043,6.4,5.0,1157.893,242
2025-07-08 16:45:00,76.4,244.7193,5651,-3.3000000000000007,6.5,4.9999999999999964,1156.385,242
2025-07-08 16:48:00,76.4,247.0558,5651,-3.3000000000000007,6.5,4.9999999999999964,1155.713,242
2025-07-08 16:51:00,76.4,247.6707,5651,-3.200000000000003,6.4,4.899999999999999,1157.593,242
2025-07-08 16:54:00,76.8,246.5639,5651,-3.1999999999999993,6.4,4.9999999999999964,1152.429,242
2025-07-08 16:57:00,76.6,245.9491,5651,-3.1999999999999993,6.4,4.9999999999999964,1156.283,242
2025-07-08 17:00:00,76.6,245.9491,5651,-3.3000000000000007,6.5,5.0000000000000036,1155.699,242
2025-07-08 17:03:00,76.8,241.8909,5651,-3.299999999999997,6.5,5.0,1152.953,242
2025-07-08 17:06:00,76.6,242.8747,5651,-3.1999999999999957,6.5,5.0,1155.876,242
2025-07-08 17:09:00,77.0,245.5801,5652,-3.299999999999997,6.5,5.100000000000001,1162.781,242
2025-07-08 17:12:00,76.8,244.3504,5652,-3.299999999999997,6.5,5.0,1161.234,242
2025-07-08 17:15:00,75.8,233.2827,5652,-3.200000000000003,6.7,4.899999999999999,1145.161,247
2025-07-08 17:18:00,76.8,249.5153,5652,-3.299999999999997,6.4,5.0,1161.944,242
2025-07-08 17:36:00,80.5,265.0101,5652,-3.400000000000002,6.4,5.199999999999999,1230.024,263
2025-07-08 17:39:00,81.1,266.7318,5652,-3.400000000000002,6.4,5.300000000000001,1237.575,263
2025-07-08 17:42:00,81.1,265.748,5652,-3.4999999999999964,6.300000000000001,5.300000000000001,1241.938,133
2025-07-08 17:45:00,80.9,263.1655,5652,-3.3999999999999986,6.300000000000001,5.200000000000003,1238.99,133
2025-07-08 17:48:00,80.7,257.7546,5652,-3.5,6.5,5.300000000000004,1232.177,293
2025-07-08 17:51:00,80.3,252.5897,5652,-3.3999999999999986,6.6000000000000005,5.200000000000003,1229.604,271
2025-07-08 17:57:00,79.9,251.4829,5652,-3.400000000000002,6.6000000000000005,5.199999999999999,1223.467,271
2025-07-08 18:00:00,80.1,253.2046,5652,-3.5000000000000036,6.6000000000000005,5.300000000000001,1223.325,271
2025-07-08 18:03:00,80.0,248.6545,5652,-3.400000000000002,6.6000000000000005,5.199999999999999,1217.596,271
2025-07-08 18:06:00,78.8,239.9233,5652,-3.3000000000000007,6.7,5.099999999999998,1193.068,248
2025-07-08 18:12:00,82.7,273.6183,5653,-3.4999999999999964,6.200000000000001,5.400000000000002,1272.989,130
2025-07-08 18:15:00,84.3,277.4306,5653,-3.599999999999998,6.300000000000001,5.4999999999999964,1306.82,149
2025-07-08 18:18:00,84.3,275.9549,5653,-3.6000000000000014,6.4,5.5,1306.343,265
2025-07-08 18:21:00,84.3,275.5859,5653,-3.6000000000000014,6.4,5.5,1306.19,265
2025-07-08 18:24:00,83.9,273.0035,5653,-3.700000000000003,6.4,5.5,1300.439,135
2025-07-08 18:27:00,83.9,272.0197,5653,-3.6000000000000014,6.5,5.5,1299.144,265
2025-07-08 18:30:00,83.9,270.544,5653,-3.6000000000000014,6.4,5.5,1303.12,263
2025-07-08 18:33:00,84.5,272.6346,5653,-3.6000000000000014,6.4,5.5,1312.707,265
2025-07-08 18:36:00,84.3,272.0197,5653,-3.5,6.4,5.5,1308.323,263
2025-07-08 18:39:00,84.1,267.3466,5653,-3.700000000000003,6.5,5.5,1304.887,267
2025-07-08 18:42:00,84.3,268.2075,5653,-3.6000000000000014,6.6,5.5,1308.599,267
2025-07-08 18:45:00,84.3,265.625,5653,-3.6000000000000014,6.6,5.600000000000001,1308.738,267
2025-07-08 18:48:00,83.9,252.3438,5653,-3.6000000000000014,6.7,5.5,1283.884,294
2025-07-08 18:51:00,81.7,249.6383,5653,-3.599999999999998,6.7,5.300000000000001,1246.771,227
2025-07-08 18:54:00,79.8,248.9005,5653,-3.3999999999999986,6.8,5.200000000000003,1205.891,271
2025-07-08 19:00:00,80.4,255.1722,5653,-3.3999999999999986,6.6,5.300000000000004,1222.758,271
2025-07-08 19:03:00,80.1,253.5735,5653,-3.6000000000000014,6.6,5.399999999999999,1220.881,293
2025-07-08 19:06:00,80.1,255.6641,5653,-3.5000000000000036,6.5,5.300000000000001,1220.888,293
2025-07-08 19:09:00,79.8,253.5735,5654,-3.5000000000000036,6.6,5.300000000000001,1218.95,271
2025-07-08 19:15:00,79.4,248.4086,5654,-3.5000000000000036,6.6000000000000005,5.300000000000001,1209.85,271
2025-07-08 19:21:00,78.0,242.3828,5654,-3.400000000000002,6.7,5.199999999999999,1179.759,248
2025-07-08 19:24:00,78.0,243.6125,5654,-3.400000000000002,6.6000000000000005,5.199999999999999,1183.58,248
2025-07-08 19:27:00,77.8,239.3084,5654,-3.400000000000002,6.7,5.099999999999998,1176.419,248
