Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2025-07-08 19:30:00,77.6,239.8003,5654,-3.5000000000000036,6.6000000000000005,5.199999999999999,1177.435,245
2025-07-08 19:33:00,76.8,232.4219,5654,-3.3000000000000007,6.7,4.9999999999999964,1157.735,247
2025-07-08 19:36:00,75.6,227.6259,5654,-3.3000000000000007,6.8,4.9999999999999964,1135.874,247
2025-07-08 19:39:00,74.4,225.0434,5654,-3.1999999999999993,6.8,4.900000000000002,1118.773,247
2025-07-08 19:42:00,74.4,228.7326,5654,-3.3000000000000007,6.6000000000000005,4.900000000000002,1123.975,247
2025-07-08 19:48:00,78.0,271.2818,5654,-3.5000000000000036,6.000000000000001,5.199999999999999,1178.505,131
2025-07-08 19:51:00,79.6,272.0197,5654,-3.4999999999999964,6.000000000000001,5.300000000000001,1205.786,131
2025-07-08 19:54:00,81.9,273.0035,5654,-3.6000000000000014,6.200000000000001,5.5,1265.689,135
2025-07-08 19:57:00,82.6,270.421,5654,-3.700000000000003,6.300000000000001,5.5,1271.908,135
2025-07-08 20:00:00,82.5,270.421,5654,-3.6000000000000014,6.300000000000001,5.5,1267.737,135
2025-07-08 20:03:00,82.3,273.4954,5654,-3.6999999999999957,6.300000000000001,5.5,1270.589,135
2025-07-08 20:06:00,82.9,273.7413,5654,-3.599999999999998,6.199999999999999,5.400000000000002,1278.818,135
2025-07-08 20:09:00,82.9,271.8967,5655,-3.599999999999998,6.199999999999999,5.5000000000000036,1278.895,135
2025-07-08 20:12:00,82.5,269.4372,5655,-3.599999999999998,6.4,5.400000000000002,1278.194,135
2025-07-08 20:15:00,82.9,268.3304,5655,-3.599999999999998,6.299999999999999,5.5000000000000036,1276.156,135
2025-07-08 20:18:00,82.5,264.2723,5655,-3.599999999999998,6.299999999999999,5.400000000000002,1272.367,135
2025-07-08 20:21:00,82.5,264.2723,5655,-3.599999999999998,6.299999999999999,5.400000000000002,1262.06,135
2025-07-08 20:24:00,82.3,264.8871,5655,-3.6000000000000014,6.3999999999999995,5.5,1273.871,135
2025-07-08 21:06:00,77.8,252.9586,5655,-3.3999999999999986,6.3,5.200000000000003,1186.542,1677
2025-07-08 21:09:00,77.6,251.4829,5656,-3.5,6.3,5.200000000000003,1182.413,1677
2025-07-08 21:12:00,77.0,249.0234,5656,-3.3999999999999986,6.3,5.100000000000001,1173.294,1677
2025-07-08 21:15:00,76.4,249.6383,5656,-3.3999999999999986,6.3,5.100000000000001,1165.285,1677
2025-07-08 21:18:00,75.6,247.7937,5656,-3.3999999999999986,6.3,5.0,1155.214,1677
2025-07-08 21:27:00,75.6,243.3666,5656,-3.3000000000000043,6.3,5.0,1149.667,242
2025-07-08 21:30:00,75.4,243.1207,5656,-3.3000000000000043,6.3,5.0,1148.407,242
2025-07-08 22:00:00,73.0,281.7347,5656,-3.1000000000000014,6.000000000000001,4.899999999999999,1133.6,127
2025-07-08 22:03:00,75.4,279.2752,5656,-3.3000000000000007,5.6,4.9999999999999964,1150.024,127
2025-07-08 22:09:00,72.3,248.0396,5657,-3.200000000000003,5.699999999999999,4.700000000000003,1088.848,205
2025-07-08 22:21:00,70.9,240.2922,5657,-3.1000000000000014,5.6,4.600000000000001,1054.871,205
2025-07-09 07:27:00,53.8,233.1597,5657,-1.9999999999999964,3.3,2.9999999999999964,886.5304,70
2025-07-09 07:30:00,59.9,250.2532,5657,-2.6000000000000014,4.800000000000001,3.6999999999999957,957.9823,670
2025-07-09 07:33:00,70.0,307.5593,5657,-3.1999999999999957,4.699999999999999,4.799999999999997,1120.222,1147
2025-07-09 07:39:00,77.0,300.6728,5657,-3.599999999999998,5.199999999999999,5.099999999999998,1187.47,1152
2025-07-09 07:45:00,73.8,286.6537,5657,-3.299999999999997,4.8999999999999995,4.899999999999999,1109.114,1137
2025-07-09 08:03:00,71.8,280.6279,5657,-3.3000000000000007,5.300000000000001,4.900000000000002,1096.1,1136
2025-07-09 08:06:00,74.8,285.3009,5658,-3.400000000000002,5.3,5.099999999999998,1153.401,1136
2025-07-09 08:09:00,78.5,296.3687,5658,-3.6999999999999993,5.7,5.400000000000002,1219.12,147
2025-07-09 08:18:00,85.7,274.8481,5658,-4.199999999999999,6.3999999999999995,5.900000000000002,1341.745,1554
2025-07-09 08:21:00,82.3,275.9549,5658,-3.8000000000000007,6.2,5.699999999999999,1267.919,149
2025-07-09 08:24:00,82.7,288.6212,5658,-3.700000000000003,6.0,5.600000000000001,1270.438,148
2025-07-09 08:30:00,78.0,252.0978,5658,-3.5,6.299999999999999,5.199999999999996,1183.404,1677
2025-07-09 08:42:00,80.5,269.5602,5658,-3.6999999999999957,6.1,5.5,1234.135,135
2025-07-09 08:45:00,83.1,278.4144,5658,-3.799999999999997,6.1,5.699999999999996,1290.262,149
2025-07-09 08:48:00,84.2,279.0292,5658,-3.6999999999999993,6.300000000000001,5.599999999999998,1305.436,149
2025-07-09 08:51:00,83.7,275.9549,5658,-3.799999999999997,6.299999999999999,5.699999999999996,1300.358,149
2025-07-09 08:54:00,84.0,275.7089,5658,-3.799999999999997,6.300000000000001,5.699999999999996,1306.27,1556
2025-07-09 08:57:00,83.9,269.1913,5658,-3.799999999999997,6.5,5.699999999999996,1301.082,268
2025-07-09 09:00:00,83.7,260.0912,5658,-3.6999999999999957,6.6000000000000005,5.699999999999996,1294.975,294
2025-07-09 09:03:00,83.7,262.7966,5658,-3.6999999999999993,6.6000000000000005,5.599999999999998,1297.928,267
2025-07-09 09:06:00,83.6,261.5668,5659,-3.8000000000000007,6.6000000000000005,5.699999999999999,1298.189,290
2025-07-09 09:09:00,82.7,265.748,5659,-3.5000000000000036,6.7,5.400000000000002,1281.136,267
2025-07-09 09:12:00,83.3,271.7737,5659,-3.5,6.4,5.300000000000004,1290.578,263
2025-07-09 09:15:00,85.0,274.9711,5659,-3.6000000000000014,6.4,5.5,1335.294,265
2025-07-09 09:24:00,85.4,264.5182,5659,-3.6000000000000014,6.8,5.5,1344.182,267
2025-07-09 09:27:00,85.2,261.5668,5659,-3.6000000000000014,6.8,5.5,1331.797,266
2025-07-09 09:30:00,84.9,259.7222,5659,-3.6000000000000014,6.8,5.399999999999999,1315.47,266
2025-07-09 09:33:00,84.4,261.8128,5659,-3.599999999999998,6.8,5.4999999999999964,1312.417,267
2025-07-09 09:36:00,84.5,263.1655,5659,-3.4999999999999964,6.699999999999999,5.4999999999999964,1316.159,267
2025-07-09 09:39:00,84.3,261.1979,5659,-3.6000000000000014,6.6,5.399999999999999,1307.704,267
2025-07-09 09:42:00,84.0,261.9358,5659,-3.5,6.7,5.299999999999997,1306.621,267
2025-07-09 09:45:00,84.4,263.9034,5659,-3.6000000000000014,6.699999999999999,5.399999999999999,1317.06,267
2025-07-09 09:48:00,84.9,265.625,5659,-3.5,6.699999999999999,5.5,1319.271,267
2025-07-09 09:51:00,85.0,266.7318,5659,-3.5,6.6,5.5,1319.845,267
2025-07-09 09:54:00,84.7,268.5764,5659,-3.6000000000000014,6.6,5.5,1317.95,267
2025-07-09 09:57:00,84.4,272.2656,5659,-3.6000000000000014,6.5,5.5,1317.002,265
2025-07-09 10:00:00,84.4,271.8967,5659,-3.5,6.5,5.399999999999999,1310.623,263
2025-07-09 10:03:00,84.3,271.7737,5659,-3.5,6.4,5.299999999999997,1309.52,263
2025-07-09 10:06:00,84.3,271.8967,5660,-3.5,6.500000000000001,5.399999999999999,1312.965,263
2025-07-09 10:09:00,84.2,270.7899,5660,-3.599999999999998,6.500000000000001,5.4999999999999964,1308.289,267
2025-07-09 10:12:00,83.9,268.8223,5660,-3.5,6.500000000000001,5.399999999999999,1305.638,263
2025-07-09 10:15:00,83.9,266.8547,5660,-3.4999999999999964,6.500000000000001,5.400000000000002,1303.024,263
2025-07-09 10:18:00,82.7,266.7318,5660,-3.4999999999999964,6.500000000000001,5.300000000000001,1280.693,263
2025-07-09 10:21:00,82.7,264.6412,5660,-3.5000000000000036,6.500000000000001,5.300000000000001,1278.979,263
2025-07-09 10:24:00,82.9,263.7804,5660,-3.400000000000002,6.500000000000001,5.300000000000001,1280.911,263
2025-07-09 10:27:00,83.1,262.5506,5660,-3.4999999999999964,6.6000000000000005,5.300000000000001,1280.297,293
2025-07-09 10:30:00,83.1,264.6412,5660,-3.3999999999999986,6.6,5.300000000000004,1286.17,263
2025-07-09 10:33:00,83.5,267.5926,5660,-3.4999999999999964,6.5,5.400000000000002,1294.862,263
2025-07-09 10:36:00,84.0,268.5764,5660,-3.599999999999998,6.6,5.4999999999999964,1302.572,267
2025-07-09 10:39:00,84.0,268.0845,5660,-3.599999999999998,6.6,5.4999999999999964,1302.095,267
2025-07-09 10:42:00,84.0,266.7318,5660,-3.6000000000000014,6.6,5.399999999999999,1299.704,267
2025-07-09 10:45:00,83.9,264.3953,5660,-3.5,6.6,5.399999999999999,1299.385,267
2025-07-09 10:48:00,83.7,261.8128,5660,-3.5,6.6,5.399999999999999,1295.901,293
2025-07-09 10:51:00,83.5,261.9358,5660,-3.6000000000000014,6.699999999999999,5.399999999999999,1292.205,267
2025-07-09 10:54:00,83.5,260.3371,5660,-3.5,6.699999999999999,5.399999999999999,1288.255,293
2025-07-09 10:57:00,83.5,259.4763,5660,-3.5,6.699999999999999,5.399999999999999,1291.276,293
2025-07-09 11:00:00,83.5,261.1979,5660,-3.3999999999999986,6.699999999999999,5.399999999999999,1294.812,229
2025-07-09 11:03:00,83.5,258.7384,5660,-3.5,6.699999999999999,5.399999999999999,1292.995,293
2025-07-09 11:06:00,83.5,256.4019,5661,-3.5,6.8,5.399999999999999,1289.406,293
2025-07-09 11:09:00,83.3,255.1722,5661,-3.5,6.8,5.399999999999999,1288.585,293
2025-07-09 11:12:00,83.3,257.7546,5661,-3.5,6.699999999999999,5.399999999999999,1291.241,293
2025-07-09 11:15:00,83.7,260.2141,5661,-3.5,6.699999999999999,5.399999999999999,1293.618,293
2025-07-09 11:18:00,83.5,262.1817,5661,-3.4999999999999964,6.6,5.4999999999999964,1292.626,293
2025-07-09 11:21:00,83.5,264.3953,5661,-3.4999999999999964,6.6,5.400000000000002,1293.361,267
2025-07-09 11:24:00,83.5,263.9034,5661,-3.4999999999999964,6.6,5.400000000000002,1292.879,267
2025-07-09 11:27:00,83.7,265.1331,5661,-3.599999999999998,6.6,5.400000000000002,1296.916,267
2025-07-09 11:30:00,83.9,266.4858,5661,-3.5000000000000036,6.6,5.400000000000002,1299.569,267
2025-07-09 11:33:00,84.0,267.5926,5661,-3.5000000000000036,6.699999999999999,5.400000000000002,1301.6,267
2025-07-09 11:36:00,83.9,265.625,5661,-3.5000000000000036,6.699999999999999,5.400000000000002,1298.17,267
2025-07-09 11:39:00,84.1,266.1169,5661,-3.6000000000000014,6.6,5.5,1301.285,267
2025-07-09 11:42:00,83.9,261.9358,5661,-3.5000000000000036,6.699999999999999,5.400000000000002,1296.841,267
2025-07-09 11:45:00,83.9,260.583,5661,-3.5000000000000036,6.699999999999999,5.400000000000002,1298.689,293
2025-07-09 11:48:00,83.7,261.8128,5661,-3.5000000000000036,6.699999999999999,5.400000000000002,1298.929,293
2025-07-09 11:51:00,83.9,263.7804,5661,-3.5000000000000036,6.699999999999999,5.400000000000002,1300.667,267
2025-07-09 11:54:00,83.9,263.2885,5661,-3.599999999999998,6.699999999999999,5.400000000000002,1298.891,267
2025-07-09 11:57:00,83.7,263.4115,5661,-3.599999999999998,6.699999999999999,5.400000000000002,1296.523,267
2025-07-09 12:00:00,83.7,259.9682,5661,-3.599999999999998,6.699999999999999,5.400000000000002,1294.875,294
2025-07-09 12:03:00,83.5,258.7384,5661,-3.599999999999998,6.8,5.400000000000002,1291.113,294
2025-07-09 12:06:00,83.7,259.7222,5662,-3.5000000000000036,6.8,5.400000000000002,1292.667,266
2025-07-09 12:09:00,83.5,258.9844,5662,-3.5000000000000036,6.8,5.400000000000002,1294.601,293
2025-07-09 12:12:00,83.3,258.2465,5662,-3.5000000000000036,6.8,5.400000000000002,1290.386,293
2025-07-09 12:15:00,83.7,260.952,5662,-3.5000000000000036,6.699999999999999,5.400000000000002,1296.226,293
2025-07-09 12:18:00,83.7,261.9358,5662,-3.5000000000000036,6.699999999999999,5.400000000000002,1295.551,267
2025-07-09 12:21:00,83.7,263.7804,5662,-3.5000000000000036,6.699999999999999,5.400000000000002,1299.969,267
2025-07-09 12:24:00,83.9,262.7966,5662,-3.5000000000000036,6.699999999999999,5.400000000000002,1298.323,267
2025-07-09 12:27:00,83.7,259.1074,5662,-3.599999999999998,6.8,5.400000000000002,1301.683,294
2025-07-09 12:30:00,83.5,259.7222,5662,-3.5000000000000036,6.8,5.400000000000002,1291.526,293
2025-07-09 12:33:00,83.5,258.3695,5662,-3.5000000000000036,6.8,5.400000000000002,1293.376,293
2025-07-09 12:36:00,83.4,256.8938,5662,-3.4999999999999964,6.8,5.300000000000001,1289.653,293
2025-07-09 12:39:00,82.9,257.8776,5662,-3.5000000000000036,6.7,5.400000000000002,1281.913,293
2025-07-09 12:42:00,83.1,258.4925,5662,-3.5000000000000036,6.699999999999999,5.400000000000002,1285.522,293
2025-07-09 12:45:00,83.1,258.2465,5662,-3.5000000000000036,6.699999999999999,5.400000000000002,1284.06,293
2025-07-09 12:48:00,82.9,253.8194,5662,-3.400000000000002,6.8,5.300000000000001,1282.007,229
2025-07-09 12:51:00,82.9,251.4829,5662,-3.4999999999999964,6.8,5.300000000000001,1277.878,271
2025-07-09 12:54:00,81.9,250.8681,5662,-3.400000000000002,6.8999999999999995,5.300000000000001,1261.657,228
2025-07-09 12:57:00,81.7,249.7613,5662,-3.4999999999999964,6.8,5.300000000000001,1258.496,271
2025-07-09 13:00:00,81.9,249.6383,5662,-3.400000000000002,6.8999999999999995,5.199999999999999,1258.569,228
2025-07-09 13:03:00,80.7,250.2532,5662,-3.3000000000000007,6.8,5.099999999999998,1238.155,231
2025-07-09 13:06:00,81.1,253.4505,5663,-3.400000000000002,6.699999999999999,5.199999999999999,1239.101,271
2025-07-09 13:09:00,81.3,255.6641,5663,-3.400000000000002,6.699999999999999,5.199999999999999,1236.964,271
2025-07-09 13:12:00,81.3,258.4925,5663,-3.400000000000002,6.6,5.199999999999999,1252.182,293
2025-07-09 13:15:00,81.1,256.4019,5663,-3.400000000000002,6.6,5.199999999999999,1242.861,293
2025-07-09 13:18:00,81.1,255.91,5663,-3.400000000000002,6.699999999999999,5.199999999999999,1242.369,271
2025-07-09 13:21:00,81.3,257.0168,5663,-3.400000000000002,6.699999999999999,5.300000000000001,1250.063,229
2025-07-09 13:24:00,81.5,260.583,5663,-3.5000000000000036,6.6,5.300000000000001,1245.347,293
2025-07-09 13:27:00,81.4,258.9844,5663,-3.400000000000002,6.6,5.199999999999999,1245.703,293
2025-07-09 13:30:00,81.5,259.9682,5663,-3.400000000000002,6.6,5.300000000000001,1247.746,293
2025-07-09 13:33:00,81.5,260.2141,5663,-3.400000000000002,6.6,5.300000000000001,1247.732,293
2025-07-09 13:36:00,81.3,257.6317,5663,-3.3999999999999986,6.6,5.200000000000003,1245.704,293
2025-07-09 13:39:00,81.5,257.6317,5663,-3.400000000000002,6.6,5.199999999999999,1245.222,293
2025-07-09 13:42:00,81.8,260.2141,5663,-3.400000000000002,6.6,5.300000000000001,1252.474,293
2025-07-09 13:45:00,82.1,261.9358,5663,-3.3999999999999986,6.6,5.300000000000004,1270.09,293
2025-07-09 13:48:00,83.7,264.0263,5663,-3.3999999999999986,6.6,5.299999999999997,1293.101,263
2025-07-09 13:51:00,83.7,261.9358,5663,-3.5,6.699999999999999,5.299999999999997,1292.151,267
2025-07-09 13:54:00,83.7,262.0587,5663,-3.5,6.699999999999999,5.399999999999999,1291.849,267
2025-07-09 13:57:00,83.7,264.0263,5663,-3.5,6.699999999999999,5.399999999999999,1295.658,267
2025-07-09 14:00:00,84.3,265.0101,5663,-3.5,6.699999999999999,5.399999999999999,1305.464,267
2025-07-09 14:03:00,84.5,264.3953,5663,-3.6000000000000014,6.6,5.5,1313.459,267
2025-07-09 14:06:00,84.7,266.3629,5664,-3.5,6.699999999999999,5.5,1315.68,267
2025-07-09 14:09:00,85.4,268.9453,5664,-3.5,6.699999999999999,5.5,1329.069,267
2025-07-09 14:12:00,85.7,268.6994,5664,-3.5000000000000036,6.699999999999999,5.400000000000002,1344.389,267
2025-07-09 14:15:00,86.3,268.3304,5664,-3.599999999999998,6.699999999999999,5.599999999999998,1358.225,267
2025-07-09 14:18:00,86.7,267.9615,5664,-3.599999999999998,6.699999999999999,5.599999999999998,1358.7,267
2025-07-09 14:21:00,86.9,268.0845,5664,-3.6000000000000014,6.699999999999999,5.5,1363.811,267
2025-07-09 14:24:00,87.5,267.5926,5664,-3.6000000000000014,6.800000000000001,5.600000000000001,1372.765,260
2025-07-09 14:27:00,87.3,266.3629,5664,-3.5,6.800000000000001,5.600000000000001,1373.512,266
2025-07-09 14:30:00,87.3,266.2399,5664,-3.6000000000000014,6.799999999999999,5.5,1371.676,260
2025-07-09 14:33:00,87.3,267.3466,5664,-3.599999999999998,6.799999999999999,5.599999999999998,1373.49,260
2025-07-09 14:36:00,87.3,268.9453,5664,-3.599999999999998,6.800000000000001,5.599999999999998,1376.934,260
2025-07-09 14:39:00,87.6,270.421,5664,-3.599999999999998,6.800000000000001,5.599999999999998,1380.47,260
2025-07-09 14:42:00,87.9,270.544,5664,-3.599999999999998,6.699999999999999,5.699999999999999,1374.892,260
2025-07-09 14:45:00,87.6,269.3142,5664,-3.6000000000000014,6.699999999999999,5.600000000000001,1379.068,267
2025-07-09 14:48:00,87.6,269.3142,5664,-3.700000000000003,6.800000000000001,5.600000000000001,1381.469,260
2025-07-09 14:51:00,87.6,267.1007,5664,-3.6000000000000014,6.799999999999999,5.600000000000001,1380.065,260
2025-07-09 14:57:00,88.6,271.1588,5664,-3.700000000000003,6.800000000000001,5.700000000000003,1391.975,260
2025-07-09 15:00:00,88.6,266.9777,5664,-3.6000000000000014,6.800000000000001,5.600000000000001,1407.213,260
2025-07-09 15:03:00,88.8,270.175,5664,-3.6999999999999993,6.800000000000001,5.699999999999999,1415.579,260
2025-07-09 15:06:00,88.6,257.5087,5665,-3.599999999999998,7.000000000000001,5.599999999999998,1396.627,266
2025-07-09 15:09:00,87.0,252.5897,5665,-3.5,7.000000000000001,5.399999999999999,1370.033,259
2025-07-09 15:12:00,86.0,251.7289,5665,-3.4999999999999964,7.000000000000001,5.400000000000002,1349.331,259
2025-07-09 15:15:00,85.8,252.2208,5665,-3.599999999999998,6.8999999999999995,5.4999999999999964,1348.312,259
2025-07-09 15:18:00,85.9,252.9586,5665,-3.5,6.8999999999999995,5.399999999999999,1348.9,259
2025-07-09 15:21:00,85.8,252.5897,5665,-3.5,6.8999999999999995,5.399999999999999,1349.187,259
2025-07-09 15:24:00,86.3,256.5249,5665,-3.5,6.8999999999999995,5.399999999999999,1355.342,266
2025-07-09 15:27:00,86.2,257.1397,5665,-3.4999999999999964,6.799999999999999,5.400000000000002,1355.72,266
2025-07-09 15:30:00,86.4,258.3695,5665,-3.4999999999999964,6.799999999999999,5.400000000000002,1353.144,266
2025-07-09 15:33:00,86.4,259.1074,5665,-3.599999999999998,6.9,5.5000000000000036,1359.032,266
2025-07-09 15:36:00,86.5,257.2627,5665,-3.5000000000000036,6.9,5.5000000000000036,1361.537,266
2025-07-09 15:39:00,86.4,255.91,5665,-3.5000000000000036,6.9,5.5000000000000036,1357.723,266
2025-07-09 15:42:00,86.7,258.1235,5665,-3.5000000000000036,6.9,5.5000000000000036,1361.111,266
2025-07-09 15:45:00,86.7,259.9682,5665,-3.599999999999998,6.9,5.5000000000000036,1361.522,266
2025-07-09 15:48:00,86.4,258.7384,5665,-3.4999999999999964,6.9,5.400000000000002,1365.726,266
2025-07-09 15:51:00,86.7,257.7546,5665,-3.4999999999999964,6.9,5.400000000000002,1358.919,266
2025-07-09 15:54:00,86.4,255.2951,5665,-3.4999999999999964,6.9,5.400000000000002,1358.034,266
2025-07-09 15:57:00,86.3,253.8194,5665,-3.5000000000000036,6.9,5.5000000000000036,1357.424,259
2025-07-09 16:00:00,86.3,254.1884,5665,-3.5000000000000036,7.000000000000001,5.5000000000000036,1355.596,259
2025-07-09 16:03:00,86.1,254.6803,5665,-3.599999999999998,6.8999999999999995,5.5000000000000036,1352.491,259
2025-07-09 16:06:00,86.1,254.0654,5666,-3.599999999999998,6.8999999999999995,5.5000000000000036,1351.443,259
2025-07-09 16:09:00,86.0,254.0654,5666,-3.4999999999999964,7.000000000000001,5.400000000000002,1351.993,259
2025-07-09 16:12:00,86.3,253.3275,5666,-3.5000000000000036,7.000000000000001,5.5000000000000036,1349.953,259
2025-07-09 16:15:00,86.1,253.3275,5666,-3.5000000000000036,6.8999999999999995,5.5000000000000036,1349.316,259
2025-07-09 16:18:00,85.7,251.7289,5666,-3.5000000000000036,6.8999999999999995,5.400000000000002,1346.135,259
2025-07-09 16:21:00,85.0,251.114,5666,-3.5000000000000036,6.8999999999999995,5.400000000000002,1329.072,259
2025-07-09 16:24:00,84.9,248.6545,5666,-3.5000000000000036,7.000000000000001,5.400000000000002,1326.601,228
2025-07-09 16:27:00,84.9,250.2532,5666,-3.5000000000000036,7.000000000000001,5.300000000000001,1327.157,259
2025-07-09 16:30:00,85.0,248.2856,5666,-3.5000000000000036,7.000000000000001,5.300000000000001,1327.593,228
2025-07-09 16:33:00,84.4,247.7937,5666,-3.5000000000000036,7.000000000000001,5.400000000000002,1314.001,228
2025-07-09 16:36:00,85.0,250.7451,5666,-3.5000000000000036,6.9,5.400000000000002,1323.951,259
2025-07-09 16:39:00,84.9,249.5153,5666,-3.5000000000000036,6.9,5.300000000000001,1323.832,259
2025-07-09 16:42:00,84.5,247.3018,5666,-3.5000000000000036,7.000000000000001,5.300000000000001,1322.537,228
2025-07-09 16:45:00,84.5,245.9491,5666,-3.5,7.000000000000001,5.399999999999999,1317.843,228
2025-07-09 16:48:00,84.1,245.2112,5666,-3.3999999999999986,7.000000000000001,5.299999999999997,1312.542,228
2025-07-09 16:51:00,83.7,246.441,5666,-3.3999999999999986,6.8999999999999995,5.199999999999996,1293.178,228
2025-07-09 16:54:00,83.9,245.5801,5666,-3.5,6.8999999999999995,5.299999999999997,1297.462,227
2025-07-09 16:57:00,83.5,245.8261,5666,-3.3999999999999986,6.999999999999999,5.299999999999997,1300.901,228
2025-07-09 17:00:00,83.5,246.5639,5666,-3.5,6.8999999999999995,5.299999999999997,1299.741,227
2025-07-09 17:03:00,83.1,244.7193,5666,-3.3999999999999986,6.999999999999999,5.200000000000003,1286.936,228
2025-07-09 17:06:00,82.5,244.8423,5667,-3.3999999999999986,6.8999999999999995,5.200000000000003,1281.71,228
2025-07-09 17:09:00,82.7,246.195,5667,-3.3999999999999986,6.8999999999999995,5.300000000000004,1280.433,228
2025-07-09 17:12:00,83.1,247.9167,5667,-3.299999999999997,6.8999999999999995,5.200000000000003,1280.916,228
2025-07-09 17:15:00,83.3,249.2694,5667,-3.3999999999999986,6.799999999999999,5.200000000000003,1287.048,228
2025-07-09 17:18:00,83.1,250.8681,5667,-3.3999999999999986,6.799999999999999,5.200000000000003,1289.081,229
2025-07-09 17:21:00,83.1,250.4991,5667,-3.3999999999999986,6.799999999999999,5.200000000000003,1287.655,229
2025-07-09 17:24:00,83.1,251.6059,5667,-3.3999999999999986,6.799999999999999,5.200000000000003,1288.408,229
2025-07-09 17:27:00,82.9,249.6383,5667,-3.3999999999999986,6.799999999999999,5.200000000000003,1285.441,228
2025-07-09 17:30:00,83.1,249.7613,5667,-3.3999999999999986,6.8999999999999995,5.300000000000004,1285.808,228
2025-07-09 17:33:00,82.7,247.0558,5667,-3.3999999999999986,6.8999999999999995,5.200000000000003,1284.346,228
2025-07-09 17:36:00,82.7,246.0721,5667,-3.3999999999999986,6.8999999999999995,5.300000000000004,1280.023,228
2025-07-09 17:39:00,82.7,241.645,5667,-3.3999999999999986,6.8999999999999995,5.200000000000003,1270.663,228
2025-07-09 17:42:00,81.9,243.9815,5667,-3.3999999999999986,6.8999999999999995,5.200000000000003,1265.763,228
2025-07-09 17:45:00,81.9,242.9977,5667,-3.3999999999999986,6.8999999999999995,5.200000000000003,1265.028,228
2025-07-09 17:48:00,81.7,239.1855,5667,-3.3000000000000043,6.8999999999999995,5.200000000000003,1260.455,249
2025-07-09 17:51:00,80.5,236.1111,5667,-3.3000000000000043,6.8999999999999995,5.100000000000001,1234.381,249
2025-07-09 17:54:00,79.0,236.849,5667,-3.200000000000003,6.999999999999999,5.0,1215.949,225
2025-07-09 17:57:00,80.4,249.2694,5667,-3.3000000000000007,6.6,5.099999999999998,1227.768,231
2025-07-09 18:00:00,80.5,251.7289,5667,-3.400000000000002,6.6,5.099999999999998,1232.455,271
2025-07-09 18:03:00,80.5,251.36,5667,-3.1999999999999993,6.6,5.0000000000000036,1233.124,230
2025-07-09 18:06:00,80.4,247.0558,5668,-3.3999999999999986,6.799999999999999,5.100000000000001,1227.507,271
2025-07-09 18:09:00,79.8,240.6612,5668,-3.299999999999997,6.8999999999999995,5.0,1221.501,249
2025-07-09 18:12:00,80.8,251.6059,5668,-3.1999999999999993,6.699999999999999,5.0000000000000036,1231.765,231
2025-07-09 18:15:00,80.8,252.2208,5668,-3.3999999999999986,6.6,5.200000000000003,1236.721,271
2025-07-09 18:18:00,80.4,247.7937,5668,-3.3000000000000007,6.699999999999999,5.199999999999999,1228.424,231
2025-07-09 18:21:00,80.1,238.4476,5668,-3.3000000000000007,6.8,4.9999999999999964,1208.751,249
2025-07-09 18:24:00,78.3,239.1855,5668,-3.1999999999999993,6.8,4.900000000000002,1188.123,231
2025-07-09 18:27:00,77.4,234.8814,5668,-3.1999999999999957,6.999999999999999,4.899999999999999,1174.483,252
2025-07-09 18:30:00,77.0,225.0434,5668,-3.1000000000000014,6.8999999999999995,4.799999999999997,1161.155,232
2025-07-09 18:33:00,76.6,229.8394,5668,-3.1000000000000014,6.999999999999999,4.799999999999997,1144.896,232
2025-07-09 18:36:00,76.8,232.4219,5668,-3.200000000000003,6.8999999999999995,4.899999999999999,1157.01,252
2025-07-09 18:39:00,76.6,229.5935,5668,-3.1000000000000014,6.8999999999999995,4.799999999999997,1147.036,232
2025-07-09 18:42:00,76.2,227.134,5668,-3.0,6.8999999999999995,4.799999999999997,1142.455,232
2025-07-09 18:45:00,75.6,229.4705,5668,-3.1000000000000014,6.8,4.799999999999997,1136.013,232
2025-07-09 18:48:00,74.6,222.8299,5668,-3.0000000000000036,6.8,4.599999999999998,1113.287,235
2025-07-09 18:51:00,72.0,219.3866,5668,-2.900000000000002,6.7,4.5000000000000036,1078.614,235
2025-07-09 18:54:00,75.8,265.502,5668,-3.099999999999998,5.9,4.800000000000001,1135.611,169
2025-07-09 19:09:00,79.2,249.8843,5669,-3.200000000000003,6.5,4.899999999999999,1204.653,230
2025-07-09 19:12:00,79.0,242.7518,5669,-3.3000000000000043,6.5,5.0,1196.309,242
2025-07-09 19:15:00,78.4,244.9653,5669,-3.1999999999999993,6.6000000000000005,4.900000000000002,1187.768,231
2025-07-09 19:18:00,78.0,242.7518,5669,-3.1999999999999993,6.6000000000000005,4.900000000000002,1186.318,242
2025-07-09 19:21:00,77.8,243.1207,5669,-3.3000000000000007,6.6000000000000005,4.900000000000002,1176.35,248
2025-07-09 19:24:00,77.8,244.5963,5669,-3.1999999999999993,6.6000000000000005,4.900000000000002,1177.241,242
2025-07-09 19:27:00,78.2,250.2532,5669,-3.200000000000003,6.5,4.899999999999999,1184.473,230
2025-07-09 19:30:00,77.8,243.6125,5669,-3.200000000000003,6.5,4.899999999999999,1175.666,242
2025-07-09 19:33:00,76.6,233.7746,5669,-3.1000000000000014,6.7,4.799999999999997,1161.675,240
2025-07-09 19:36:00,75.6,229.8394,5669,-3.1000000000000014,6.7,4.800000000000004,1139.389,247
2025-07-09 19:39:00,74.8,229.3475,5669,-3.0,6.7,4.600000000000001,1130.068,235
2025-07-09 19:42:00,73.8,224.9204,5669,-3.1000000000000014,6.7,4.600000000000001,1114.73,235
2025-07-09 19:45:00,72.9,225.0434,5669,-3.0,6.7,4.600000000000001,1101.091,235
2025-07-09 19:48:00,73.0,220.9852,5669,-3.0,6.6000000000000005,4.5,1106.413,235
2025-07-09 19:51:00,71.9,220.9852,5669,-2.9999999999999964,6.7,4.4999999999999964,1074.115,235
2025-07-09 19:54:00,71.9,222.215,5669,-2.900000000000002,6.6000000000000005,4.4999999999999964,1085.344,235
2025-07-09 19:57:00,72.0,224.3056,5669,-3.0000000000000036,6.7,4.599999999999998,1091.501,235
2025-07-09 20:00:00,72.4,229.2245,5669,-3.0000000000000036,6.5,4.599999999999998,1094.969,236
2025-07-09 20:03:00,72.4,230.5773,5669,-3.0000000000000036,6.5,4.599999999999998,1093.903,244
2025-07-09 20:06:00,72.4,228.3637,5670,-3.0000000000000036,6.5,4.599999999999998,1088.005,236
2025-07-09 20:09:00,71.9,225.7813,5670,-3.0000000000000036,6.5,4.599999999999998,1088.834,236
2025-07-09 20:12:00,72.3,227.011,5670,-2.900000000000002,6.6000000000000005,4.5000000000000036,1087.531,235
2025-07-09 20:15:00,72.0,224.0596,5670,-2.900000000000002,6.6000000000000005,4.5000000000000036,1080.428,235
2025-07-09 20:18:00,71.9,221.3542,5670,-3.0,6.7,4.600000000000001,1079.077,235
2025-07-09 20:21:00,71.3,220.0014,5670,-2.8999999999999986,6.6000000000000005,4.5,1077.773,235
2025-07-09 20:24:00,71.5,222.215,5670,-2.8999999999999986,6.6000000000000005,4.5,1076.568,235
2025-07-09 20:27:00,71.0,218.4028,5670,-2.8999999999999986,6.7,4.5,1074.647,233
2025-07-09 20:30:00,70.7,216.0663,5670,-2.8999999999999986,6.7,4.5,1065.951,233
2025-07-09 20:33:00,70.6,217.296,5670,-2.8999999999999986,6.6000000000000005,4.399999999999999,1062.276,233
2025-07-09 20:36:00,69.3,210.9013,5670,-2.799999999999997,6.7,4.299999999999997,1042.945,233
2025-07-09 20:48:00,73.6,244.3504,5670,-3.0000000000000036,6.4,4.699999999999999,1120.292,240
2025-07-09 20:51:00,75.6,247.0558,5670,-3.1999999999999993,6.4,4.800000000000001,1136.681,242
2025-07-09 20:54:00,75.1,243.3666,5670,-3.099999999999998,6.4,4.699999999999999,1138.828,242
2025-07-09 21:03:00,75.4,237.3409,5670,-3.099999999999998,6.5,4.800000000000001,1125.97,240
2025-07-09 21:06:00,75.0,235.4962,5671,-3.0,6.500000000000001,4.600000000000001,1130.477,240
2025-07-09 21:09:00,75.2,235.3732,5671,-3.099999999999998,6.5,4.800000000000001,1126.108,240
2025-07-09 21:12:00,75.2,237.3409,5671,-3.099999999999998,6.6000000000000005,4.699999999999999,1127.137,240
2025-07-09 21:15:00,75.4,232.9138,5671,-3.099999999999998,6.5,4.800000000000001,1125.813,240
2025-07-09 21:18:00,74.0,233.8976,5671,-2.9999999999999964,6.700000000000001,4.599999999999998,1128.264,240
2025-07-09 21:21:00,74.4,232.5449,5671,-3.099999999999998,6.6000000000000005,4.699999999999999,1119.75,240
2025-07-09 21:24:00,74.4,236.1111,5671,-2.9999999999999964,6.500000000000001,4.699999999999999,1112.962,240
2025-07-09 21:27:00,73.8,234.3895,5671,-2.9999999999999964,6.500000000000001,4.599999999999998,1107.043,244
2025-07-09 21:30:00,73.6,231.684,5671,-3.0000000000000036,6.500000000000001,4.699999999999999,1102.638,244
2025-07-09 21:33:00,73.6,233.5287,5671,-3.099999999999998,6.500000000000001,4.699999999999999,1098.805,244
2025-07-09 21:36:00,73.4,232.5449,5671,-3.0000000000000036,6.500000000000001,4.599999999999998,1114.651,244
2025-07-09 21:39:00,72.6,227.134,5671,-3.0,6.3999999999999995,4.600000000000001,1091.048,236
2025-07-09 21:42:00,71.9,229.3475,5671,-2.8999999999999986,6.3999999999999995,4.600000000000001,1080.032,236
2025-07-09 21:45:00,70.9,228.6097,5671,-3.0,6.500000000000001,4.5,1070.818,236
2025-07-09 21:48:00,71.5,230.5773,5671,-3.0,6.500000000000001,4.5,1075.823,244
2025-07-09 21:51:00,71.5,224.4285,5671,-2.8999999999999986,6.500000000000001,4.5,1067.931,236
2025-07-09 21:54:00,70.9,223.9366,5671,-2.799999999999997,6.6000000000000005,4.399999999999999,1068.137,233
2025-07-09 21:57:00,69.7,214.8365,5671,-2.8999999999999986,6.6000000000000005,4.399999999999999,1040.517,233
2025-07-09 22:00:00,68.1,222.4609,5671,-2.8000000000000043,6.3999999999999995,4.200000000000003,1026.224,236
2025-07-09 22:06:00,66.1,233.7746,5672,-2.700000000000003,5.8,4.100000000000001,988.1526,633
2025-07-09 22:15:00,67.7,222.8299,5672,-3.0000000000000036,6.199999999999999,4.5000000000000036,1009.362,236
2025-07-09 22:21:00,66.3,212.1311,5672,-2.8999999999999986,6.2,4.399999999999999,977.769,870
2025-07-09 22:24:00,65.9,220.2474,5672,-2.8999999999999986,6.2,4.399999999999999,989.3125,865
2025-07-09 22:27:00,66.3,215.8203,5672,-2.8999999999999986,6.1000000000000005,4.399999999999999,988.177,865
2025-07-09 22:30:00,66.1,210.7784,5672,-2.8999999999999986,6.2,4.399999999999999,986.2404,870
2025-07-09 22:33:00,51.7,181.3875,5672,-2.3000000000000043,5.9,3.1000000000000014,698.9465,990
2025-07-10 07:33:00,55.4,289.1131,5672,-2.3999999999999986,3.7,3.5,901.0948,19
2025-07-10 07:39:00,70.3,320.5946,5672,-3.3000000000000007,4.5,4.800000000000001,1092.1,1133
2025-07-10 07:42:00,73.4,300.0579,5672,-3.4999999999999964,5.1000000000000005,5.099999999999998,1179.871,1152
2025-07-10 07:48:00,68.3,267.3466,5672,-3.200000000000003,4.7,4.700000000000003,1022.167,777
2025-07-10 07:51:00,65.1,226.3961,5672,-3.0,5.4,4.399999999999999,958.3676,514
2025-07-10 07:54:00,62.3,240.6612,5672,-2.799999999999997,5.2,4.100000000000001,926.9401,628
2025-07-10 07:57:00,61.7,239.4314,5672,-2.900000000000002,5.199999999999999,4.199999999999999,918.7949,828
2025-07-10 08:00:00,61.3,242.2598,5672,-2.8000000000000007,5.0,4.199999999999999,909.8083,828
2025-07-10 08:03:00,61.3,248.6545,5673,-2.8000000000000007,4.9,4.099999999999998,907.4214,674
2025-07-10 08:09:00,67.1,268.5764,5673,-3.099999999999998,5.1000000000000005,4.599999999999998,995.7421,832
2025-07-10 08:12:00,71.4,294.524,5673,-3.1999999999999993,5.1,4.800000000000001,1062.32,1146
2025-07-10 08:15:00,73.8,298.7051,5673,-3.3999999999999986,5.3999999999999995,5.100000000000001,1122.69,1143
2025-07-10 08:18:00,77.4,291.3267,5673,-3.6000000000000014,5.4,5.399999999999999,1161.125,1153
2025-07-10 08:21:00,80.1,279.0292,5673,-3.6999999999999993,6.0,5.599999999999998,1216.73,150
2025-07-10 08:24:00,80.5,259.3533,5673,-3.6999999999999993,6.500000000000001,5.599999999999998,1224.675,295
2025-07-10 08:27:00,79.1,256.033,5673,-3.6999999999999993,6.6000000000000005,5.599999999999998,1208.037,295
2025-07-10 08:30:00,78.8,257.2627,5673,-3.700000000000003,6.4,5.5,1201.261,295
2025-07-10 08:33:00,79.1,259.3533,5673,-3.6999999999999957,6.4,5.5,1198.17,295
2025-07-10 08:36:00,79.9,266.7318,5673,-3.6999999999999993,6.300000000000001,5.5000000000000036,1212.707,135
2025-07-10 08:39:00,81.3,268.8223,5673,-3.8000000000000007,6.300000000000001,5.599999999999998,1243.707,1579
2025-07-10 08:42:00,83.8,274.2332,5673,-3.799999999999997,6.4,5.799999999999997,1302.875,1556
2025-07-10 08:45:00,84.7,274.2332,5673,-3.799999999999997,6.4,5.799999999999997,1317.282,1556
2025-07-10 08:48:00,85.3,279.0292,5673,-3.900000000000002,6.300000000000001,5.800000000000001,1323.597,1556
2025-07-10 08:51:00,86.2,284.0712,5673,-3.900000000000002,6.199999999999999,5.900000000000002,1339.347,137
2025-07-10 08:54:00,86.0,284.5631,5673,-3.9999999999999964,6.199999999999999,5.900000000000002,1348.573,1539
2025-07-10 08:57:00,86.0,285.1779,5673,-3.8999999999999986,6.199999999999999,5.800000000000004,1341.5,137
2025-07-10 09:00:00,86.3,285.4239,5673,-4.0000000000000036,6.299999999999999,6.0000000000000036,1346.664,1539
2025-07-10 09:03:00,86.8,286.7766,5674,-3.900000000000002,6.300000000000001,5.900000000000002,1363.438,137
2025-07-10 09:06:00,86.9,279.6441,5674,-3.900000000000002,6.4,5.900000000000002,1361.833,1556
2025-07-10 09:09:00,87.0,279.1522,5674,-3.9999999999999964,6.4,5.900000000000002,1362.893,1556
2025-07-10 09:12:00,86.7,272.8805,5674,-3.900000000000002,6.5,5.900000000000002,1359.423,1556
2025-07-10 09:15:00,85.2,268.9453,5674,-3.8999999999999986,6.7,6.0,1343.988,268
2025-07-10 09:18:00,84.4,273.7413,5674,-3.8000000000000007,6.6000000000000005,5.699999999999999,1314.396,268
2025-07-10 09:21:00,85.0,275.0941,5674,-3.6999999999999993,6.5,5.699999999999999,1319.891,265
2025-07-10 09:24:00,84.9,267.9615,5674,-3.799999999999997,6.6,5.699999999999996,1315.743,268
2025-07-10 09:27:00,84.7,265.1331,5674,-3.700000000000003,6.7,5.700000000000003,1316.979,267
2025-07-10 09:30:00,84.3,261.8128,5674,-3.8000000000000043,6.8,5.700000000000003,1312.98,269
2025-07-10 09:33:00,83.4,263.0425,5674,-3.6999999999999993,6.8,5.599999999999998,1289.775,269
2025-07-10 09:36:00,83.9,265.625,5674,-3.8000000000000007,6.799999999999999,5.699999999999999,1295.406,269
2025-07-10 09:39:00,83.9,264.5182,5674,-3.6999999999999993,6.799999999999999,5.699999999999999,1294.634,269
2025-07-10 09:42:00,83.7,263.1655,5674,-3.599999999999998,6.8999999999999995,5.599999999999998,1295.968,267
2025-07-10 09:45:00,83.7,263.0425,5674,-3.6999999999999993,6.8999999999999995,5.599999999999998,1290.891,269
2025-07-10 09:48:00,83.8,264.3953,5674,-3.6999999999999993,6.699999999999999,5.699999999999999,1283.61,267
2025-07-10 09:51:00,83.9,266.4858,5674,-3.8000000000000007,6.799999999999999,5.699999999999999,1295.116,269
2025-07-10 09:54:00,84.7,270.667,5674,-3.8000000000000007,6.800000000000001,5.800000000000001,1319.033,269
2025-07-10 09:57:00,86.4,273.2494,5674,-3.8999999999999986,6.9,5.899999999999999,1351.236,306
2025-07-10 10:00:00,87.6,269.8062,5674,-3.8999999999999986,7.0,5.899999999999999,1368.115,306
2025-07-10 10:03:00,87.4,268.9453,5675,-3.8999999999999986,6.9,5.899999999999999,1367.208,306
2025-07-10 10:09:00,86.7,264.8871,5675,-3.900000000000002,6.999999999999999,5.800000000000001,1327.813,306
2025-07-10 10:12:00,85.0,263.2885,5675,-3.6999999999999993,6.8999999999999995,5.699999999999999,1315.829,269
2025-07-10 10:15:00,83.5,257.8776,5675,-3.6999999999999957,6.8999999999999995,5.799999999999997,1291.635,294
2025-07-10 10:18:00,82.5,257.2627,5675,-3.700000000000003,6.8999999999999995,5.600000000000001,1259.126,294
2025-07-10 10:21:00,82.1,253.5735,5675,-3.700000000000003,6.8999999999999995,5.600000000000001,1245.039,283
2025-07-10 10:24:00,80.8,248.5315,5675,-3.6000000000000014,6.8999999999999995,5.5,1222.186,227
2025-07-10 10:27:00,79.5,249.7613,5675,-3.4999999999999964,6.8999999999999995,5.400000000000002,1208.456,271
2025-07-10 10:30:00,79.8,251.7289,5675,-3.599999999999998,6.8,5.400000000000002,1208.021,271
2025-07-10 10:33:00,79.8,254.1884,5675,-3.4999999999999964,6.7,5.400000000000002,1208.454,271
2025-07-10 10:36:00,79.4,251.4829,5675,-3.599999999999998,6.7,5.400000000000002,1204.694,271
2025-07-10 10:39:00,79.0,251.36,5675,-3.4999999999999964,6.8,5.300000000000001,1194.141,271
2025-07-10 10:42:00,78.9,250.3762,5675,-3.599999999999998,6.8,5.400000000000002,1195.886,271
2025-07-10 10:45:00,79.1,254.6803,5675,-3.5000000000000036,6.699999999999999,5.400000000000002,1200.2,271
2025-07-10 10:48:00,79.1,252.8356,5675,-3.599999999999998,6.699999999999999,5.400000000000002,1204.738,271
2025-07-10 10:51:00,79.5,255.0492,5675,-3.4999999999999964,6.799999999999999,5.400000000000002,1200.347,271
2025-07-10 10:54:00,79.4,255.2951,5675,-3.4999999999999964,6.699999999999999,5.400000000000002,1201.287,271
2025-07-10 10:57:00,79.5,256.5249,5675,-3.599999999999998,6.699999999999999,5.400000000000002,1201.436,293
2025-07-10 11:00:00,79.1,249.0234,5675,-3.599999999999998,6.799999999999999,5.400000000000002,1194.164,227
2025-07-10 11:03:00,78.7,249.5153,5676,-3.5,6.799999999999999,5.300000000000004,1192.536,271
2025-07-10 11:06:00,79.4,254.8032,5676,-3.5,6.799999999999999,5.300000000000004,1197.748,271
2025-07-10 11:09:00,79.5,257.8776,5676,-3.5,6.6,5.399999999999999,1202.451,293
2025-07-10 11:12:00,79.4,256.5249,5676,-3.5,6.699999999999999,5.399999999999999,1197.803,271
2025-07-10 11:15:00,79.0,255.4181,5676,-3.5,6.699999999999999,5.399999999999999,1195.659,271
2025-07-10 11:18:00,78.8,252.5897,5676,-3.5,6.699999999999999,5.399999999999999,1190.657,271
2025-07-10 11:21:00,78.9,251.114,5676,-3.5,6.699999999999999,5.399999999999999,1187.424,271
2025-07-10 11:24:00,78.6,249.8843,5676,-3.6000000000000014,6.699999999999999,5.399999999999999,1193.905,271
2025-07-10 11:27:00,78.6,249.7613,5676,-3.5,6.7,5.299999999999997,1189.393,271
2025-07-10 11:30:00,78.4,250.2532,5676,-3.5,6.7,5.299999999999997,1188.545,271
2025-07-10 11:33:00,78.6,252.5897,5676,-3.3999999999999986,6.7,5.299999999999997,1185.322,271
2025-07-10 11:36:00,78.6,251.4829,5676,-3.5,6.7,5.299999999999997,1191.5,271
2025-07-10 11:39:00,78.8,252.0978,5676,-3.6000000000000014,6.699999999999999,5.399999999999999,1193.472,271
2025-07-10 11:42:00,78.8,252.2208,5676,-3.5000000000000036,6.6,5.400000000000002,1196.921,271
2025-07-10 11:45:00,78.8,251.36,5676,-3.5000000000000036,6.699999999999999,5.300000000000001,1189.007,271
2025-07-10 11:48:00,78.8,248.0396,5676,-3.5000000000000036,6.699999999999999,5.400000000000002,1189.774,271
2025-07-10 11:51:00,78.6,247.7937,5676,-3.5000000000000036,6.8,5.300000000000001,1178.838,271
2025-07-10 11:54:00,78.5,246.8099,5676,-3.5000000000000036,6.8,5.300000000000001,1177.949,271
2025-07-10 11:57:00,78.6,247.3018,5676,-3.5,6.8,5.299999999999997,1188.202,271
2025-07-10 12:00:00,78.6,248.4086,5676,-3.5000000000000036,6.699999999999999,5.300000000000001,1189.452,271
2025-07-10 12:03:00,78.6,247.3018,5677,-3.400000000000002,6.8,5.199999999999999,1188.33,248
2025-07-10 12:06:00,78.8,249.7613,5677,-3.5000000000000036,6.699999999999999,5.400000000000002,1183.32,271
2025-07-10 12:09:00,79.0,252.0978,5677,-3.400000000000002,6.699999999999999,5.300000000000001,1191.791,271
2025-07-10 12:12:00,78.6,252.0978,5677,-3.4999999999999964,6.699999999999999,5.300000000000001,1185.889,271
2025-07-10 12:18:00,78.5,250.8681,5677,-3.4999999999999964,6.6,5.300000000000001,1186.551,271
2025-07-10 12:21:00,78.6,252.3438,5677,-3.4999999999999964,6.6,5.300000000000001,1190.508,271
2025-07-10 12:24:00,78.4,250.4991,5677,-3.3999999999999986,6.6,5.200000000000003,1185.396,271
2025-07-10 12:27:00,78.3,250.4991,5677,-3.3999999999999986,6.7,5.200000000000003,1184.725,271
2025-07-10 12:30:00,78.6,251.6059,5677,-3.5,6.6,5.200000000000003,1181.154,271
2025-07-10 12:33:00,78.6,253.2046,5677,-3.5,6.6,5.300000000000004,1186.965,271
2025-07-10 12:36:00,78.6,251.4829,5677,-3.5,6.6,5.300000000000004,1183.441,271
2025-07-10 12:39:00,78.4,249.6383,5677,-3.3999999999999986,6.6,5.200000000000003,1187.543,271
2025-07-10 12:42:00,78.6,250.3762,5677,-3.5,6.6,5.299999999999997,1187.472,271
2025-07-10 12:45:00,78.6,249.2694,5677,-3.3999999999999986,6.699999999999999,5.200000000000003,1186.454,271
2025-07-10 12:48:00,78.4,252.2208,5677,-3.5,6.699999999999999,5.200000000000003,1189.637,271
2025-07-10 12:51:00,79.1,253.8194,5677,-3.5,6.6,5.300000000000004,1191.418,271
2025-07-10 12:54:00,78.8,248.4086,5677,-3.5,6.699999999999999,5.300000000000004,1184.519,271
2025-07-10 12:57:00,78.6,247.9167,5677,-3.4999999999999964,6.699999999999999,5.300000000000001,1188.319,271
2025-07-10 13:00:00,78.6,245.9491,5677,-3.5000000000000036,6.8,5.400000000000002,1188.642,227
2025-07-10 13:03:00,78.6,243.3666,5678,-3.400000000000002,6.8999999999999995,5.300000000000001,1188.175,248
2025-07-10 13:06:00,78.6,243.6125,5678,-3.5,6.8999999999999995,5.299999999999997,1184.1,227
2025-07-10 13:09:00,77.6,240.9071,5678,-3.3999999999999986,6.8999999999999995,5.199999999999996,1167.219,249
2025-07-10 13:12:00,77.8,244.5963,5678,-3.5,6.8999999999999995,5.199999999999996,1174.905,227
2025-07-10 13:15:00,78.0,245.3342,5678,-3.3999999999999986,6.8,5.299999999999997,1173.329,248
2025-07-10 13:18:00,78.0,249.6383,5678,-3.5,6.699999999999999,5.299999999999997,1175.047,271
2025-07-10 13:21:00,78.0,247.1788,5678,-3.5,6.699999999999999,5.299999999999997,1172.311,271
2025-07-10 13:27:00,78.2,246.8099,5678,-3.5,6.799999999999999,5.299999999999997,1175.319,271
2025-07-10 13:30:00,78.2,249.1464,5678,-3.5,6.699999999999999,5.199999999999996,1175.158,271
2025-07-10 13:33:00,78.2,249.6383,5678,-3.5,6.699999999999999,5.299999999999997,1177.631,271
2025-07-10 13:36:00,78.4,251.114,5678,-3.3999999999999986,6.699999999999999,5.299999999999997,1180.079,271
2025-07-10 13:39:00,78.4,250.3762,5678,-3.3999999999999986,6.699999999999999,5.299999999999997,1181.186,271
2025-07-10 13:42:00,78.4,251.9748,5678,-3.5,6.699999999999999,5.299999999999997,1179.821,271
2025-07-10 13:45:00,78.4,252.5897,5678,-3.6000000000000014,6.6,5.399999999999999,1180.631,271
2025-07-10 13:48:00,78.8,254.0654,5678,-3.5000000000000036,6.699999999999999,5.300000000000001,1188.173,271
2025-07-10 13:51:00,79.8,256.6479,5678,-3.4999999999999964,6.699999999999999,5.300000000000001,1206.689,293
2025-07-10 13:54:00,79.4,252.5897,5678,-3.4999999999999964,6.699999999999999,5.400000000000002,1202.786,271
2025-07-10 13:57:00,79.4,250.4991,5678,-3.3999999999999986,6.699999999999999,5.300000000000004,1200.556,271
2025-07-10 14:00:00,79.4,252.3438,5678,-3.4999999999999964,6.699999999999999,5.400000000000002,1200.854,271
2025-07-10 14:03:00,79.4,251.9748,5679,-3.4999999999999964,6.699999999999999,5.400000000000002,1200.095,271
2025-07-10 14:06:00,79.5,254.1884,5679,-3.5,6.699999999999999,5.300000000000004,1203.723,271
2025-07-10 14:09:00,79.5,250.991,5679,-3.5,6.699999999999999,5.300000000000004,1202.364,271
2025-07-10 14:12:00,79.4,250.7451,5679,-3.5,6.799999999999999,5.300000000000004,1204.385,271
2025-07-10 14:15:00,79.3,251.9748,5679,-3.4999999999999964,6.799999999999999,5.400000000000002,1203.807,271
2025-07-10 14:18:00,79.8,253.3275,5679,-3.5,6.699999999999999,5.300000000000004,1206.78,271
2025-07-10 14:21:00,79.5,252.9586,5679,-3.5,6.699999999999999,5.300000000000004,1204.649,271
2025-07-10 14:24:00,79.4,251.36,5679,-3.5,6.699999999999999,5.300000000000004,1201.908,271
2025-07-10 14:27:00,79.5,254.5573,5679,-3.5,6.699999999999999,5.300000000000004,1209.603,271
2025-07-10 14:30:00,79.5,253.4505,5679,-3.5,6.6,5.399999999999999,1207.635,271
2025-07-10 14:33:00,80.1,247.7937,5679,-3.5,6.8999999999999995,5.399999999999999,1219.585,227
2025-07-10 14:48:00,82.1,265.1331,5679,-3.6999999999999993,6.699999999999999,5.599999999999998,1254.579,269
2025-07-10 14:51:00,81.9,261.5668,5679,-3.599999999999998,6.699999999999999,5.4999999999999964,1249.4,294
2025-07-10 14:54:00,81.9,261.8128,5679,-3.6000000000000014,6.699999999999999,5.5,1242.784,294
2025-07-10 14:57:00,81.7,259.3533,5679,-3.6000000000000014,6.699999999999999,5.5,1247.751,294
2025-07-10 15:00:00,81.7,258.3695,5679,-3.6000000000000014,6.699999999999999,5.5,1248.787,294
2025-07-10 15:03:00,81.3,257.5087,5680,-3.5,6.699999999999999,5.399999999999999,1243.928,293
2025-07-10 15:06:00,81.5,258.8614,5680,-3.6000000000000014,6.699999999999999,5.5,1247.433,294
2025-07-10 15:09:00,81.5,261.3209,5680,-3.6000000000000014,6.699999999999999,5.5,1253.599,294
2025-07-10 15:12:00,81.7,261.9358,5680,-3.6000000000000014,6.699999999999999,5.5,1252.791,294
2025-07-10 15:15:00,81.9,261.5668,5680,-3.6000000000000014,6.699999999999999,5.5,1251.101,294
2025-07-10 15:18:00,81.9,260.583,5680,-3.6000000000000014,6.699999999999999,5.5,1251.51,294
2025-07-10 15:21:00,81.5,257.8776,5680,-3.599999999999998,6.799999999999999,5.5000000000000036,1245.849,294
2025-07-10 15:24:00,81.8,257.8776,5680,-3.599999999999998,6.699999999999999,5.5000000000000036,1249.82,294
2025-07-10 15:27:00,83.1,265.502,5680,-3.6999999999999993,6.6,5.599999999999998,1284.74,267
2025-07-10 15:30:00,85.0,270.0521,5680,-3.8000000000000007,6.6,5.699999999999999,1324.636,268
2025-07-10 15:33:00,85.3,268.2075,5680,-3.8000000000000007,6.699999999999999,5.800000000000001,1324.089,268
2025-07-10 15:36:00,85.3,265.748,5680,-3.6999999999999993,6.699999999999999,5.699999999999999,1319.412,267
2025-07-10 15:39:00,85.0,265.748,5680,-3.6999999999999993,6.699999999999999,5.699999999999999,1319.868,267
2025-07-10 15:42:00,85.0,263.1655,5680,-3.8000000000000007,6.799999999999999,5.699999999999999,1322.924,269
2025-07-10 15:45:00,84.5,257.2627,5680,-3.6999999999999993,6.8999999999999995,5.699999999999999,1309.151,308
2025-07-10 15:48:00,84.3,256.6479,5680,-3.6999999999999993,6.8999999999999995,5.699999999999999,1307.34,308
2025-07-10 15:51:00,83.7,249.5153,5680,-3.6999999999999993,6.999999999999999,5.4999999999999964,1271.75,308
2025-07-10 15:54:00,80.9,244.5963,5680,-3.4999999999999964,6.999999999999999,5.400000000000002,1248.092,227
2025-07-10 15:57:00,80.9,244.2274,5680,-3.599999999999998,6.8999999999999995,5.400000000000002,1234.768,227
2025-07-10 16:00:00,80.5,244.7193,5680,-3.5000000000000036,6.8999999999999995,5.400000000000002,1230.276,227
2025-07-10 16:03:00,80.7,247.4248,5681,-3.5000000000000036,6.8999999999999995,5.400000000000002,1234.907,227
2025-07-10 16:06:00,80.9,249.5153,5681,-3.599999999999998,6.8999999999999995,5.400000000000002,1235.845,227
2025-07-10 16:09:00,80.9,247.4248,5681,-3.599999999999998,6.8999999999999995,5.400000000000002,1235.208,227
2025-07-10 16:12:00,80.5,248.4086,5681,-3.599999999999998,6.8999999999999995,5.400000000000002,1234.812,227
2025-07-10 16:15:00,80.8,249.0234,5681,-3.599999999999998,6.8,5.400000000000002,1233.328,227
2025-07-10 16:18:00,80.9,253.8194,5681,-3.599999999999998,6.8,5.400000000000002,1236.378,294
2025-07-10 16:21:00,81.1,255.91,5681,-3.599999999999998,6.699999999999999,5.5000000000000036,1239.07,294
2025-07-10 16:24:00,80.8,252.7127,5681,-3.5000000000000036,6.8,5.400000000000002,1232.795,271
2025-07-10 16:27:00,80.9,249.8843,5681,-3.599999999999998,6.8,5.400000000000002,1233.735,227
2025-07-10 16:30:00,80.8,248.2856,5681,-3.5000000000000036,6.8,5.400000000000002,1231.661,271
2025-07-10 16:33:00,80.4,246.441,5681,-3.6000000000000014,6.8,5.399999999999999,1223.303,227
2025-07-10 16:36:00,79.9,246.195,5681,-3.6000000000000014,6.8,5.399999999999999,1221.076,227
2025-07-10 16:39:00,79.9,246.195,5681,-3.5,6.8999999999999995,5.299999999999997,1217.631,227
2025-07-10 16:42:00,79.8,243.3666,5681,-3.5,6.8999999999999995,5.299999999999997,1213.057,227
2025-07-10 16:45:00,79.5,241.7679,5681,-3.5,6.999999999999999,5.299999999999997,1213.613,227
2025-07-10 16:48:00,79.4,245.9491,5681,-3.5,6.8999999999999995,5.299999999999997,1209.718,227
2025-07-10 16:51:00,79.5,249.5153,5681,-3.5,6.699999999999999,5.299999999999997,1207.597,271
2025-07-10 16:54:00,78.9,242.3828,5681,-3.3999999999999986,6.8,5.299999999999997,1198.783,248
2025-07-10 16:57:00,78.4,242.3828,5681,-3.3999999999999986,6.8,5.199999999999996,1184.62,248
2025-07-10 17:00:00,78.4,242.7518,5681,-3.3999999999999986,6.7,5.199999999999996,1184.832,248
2025-07-10 17:03:00,78.2,241.8909,5682,-3.3999999999999986,6.8,5.199999999999996,1178.817,248
2025-07-10 17:06:00,77.6,240.6612,5682,-3.5,6.7,5.200000000000003,1160.705,245
2025-07-10 17:09:00,77.2,237.4638,5682,-3.3999999999999986,6.8999999999999995,5.100000000000001,1159.852,249
2025-07-10 17:12:00,76.8,237.2179,5682,-3.3999999999999986,6.8,5.200000000000003,1148.458,249
2025-07-10 17:15:00,76.6,238.4476,5682,-3.3999999999999986,6.8,5.200000000000003,1149.12,249
