Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2025-07-10 17:18:00,76.6,236.726,5682,-3.3999999999999986,6.8,5.100000000000001,1147.424,249
2025-07-10 17:21:00,76.6,238.2017,5682,-3.3999999999999986,6.8,5.100000000000001,1150.184,249
2025-07-10 17:24:00,76.6,235.1273,5682,-3.3999999999999986,6.8,5.100000000000001,1150.199,249
2025-07-10 17:27:00,76.8,234.2665,5682,-3.3999999999999986,6.8999999999999995,5.100000000000001,1151.395,249
2025-07-10 17:30:00,76.8,231.4381,5682,-3.3999999999999986,6.8999999999999995,5.100000000000001,1142.535,249
2025-07-10 17:33:00,75.6,229.4705,5682,-3.3000000000000043,6.8999999999999995,5.100000000000001,1141.679,247
2025-07-10 17:36:00,76.2,232.9138,5682,-3.3000000000000043,7.000000000000001,5.100000000000001,1130.391,252
2025-07-10 17:39:00,75.8,230.5773,5682,-3.3000000000000043,7.000000000000001,5.0,1136.985,252
2025-07-10 17:42:00,75.8,228.6097,5682,-3.3000000000000043,6.999999999999999,5.0,1137.605,252
2025-07-10 17:45:00,75.6,231.4381,5682,-3.3000000000000043,6.8999999999999995,5.0,1129.571,247
2025-07-10 17:48:00,74.9,224.5515,5682,-3.200000000000003,6.999999999999999,5.0,1116.072,252
2025-07-10 17:51:00,75.0,228.2407,5682,-3.3000000000000007,6.8999999999999995,5.099999999999998,1118.77,247
2025-07-10 17:54:00,75.0,229.3475,5682,-3.3000000000000007,6.8999999999999995,4.9999999999999964,1117.93,247
2025-07-10 17:57:00,74.8,231.3151,5682,-3.3000000000000007,6.8,4.9999999999999964,1120.812,247
2025-07-10 18:03:00,81.3,264.8871,5683,-3.599999999999998,6.6,5.4999999999999964,1242.5,267
2025-07-10 18:06:00,81.3,260.829,5683,-3.5,6.6,5.399999999999999,1241.937,293
2025-07-10 18:09:00,80.7,252.5897,5683,-3.6000000000000014,6.8,5.399999999999999,1232.016,271
2025-07-10 18:12:00,80.5,249.6383,5683,-3.6000000000000014,6.8,5.399999999999999,1229.63,227
2025-07-10 18:15:00,80.8,248.5315,5683,-3.6000000000000014,6.8999999999999995,5.399999999999999,1229.697,227
2025-07-10 18:18:00,80.4,248.4086,5683,-3.6000000000000014,6.8999999999999995,5.399999999999999,1227.333,227
2025-07-10 18:21:00,80.5,247.7937,5683,-3.5,6.8,5.399999999999999,1225.464,271
2025-07-10 18:24:00,79.4,243.7355,5683,-3.6000000000000014,6.8999999999999995,5.399999999999999,1196.8,227
2025-07-10 18:27:00,79.1,241.8909,5683,-3.5,6.8999999999999995,5.200000000000003,1204.882,227
2025-07-10 18:30:00,78.8,243.3666,5683,-3.5,6.8,5.300000000000004,1192.112,227
2025-07-10 18:33:00,78.8,242.2598,5683,-3.5,6.8999999999999995,5.300000000000004,1191.232,227
2025-07-10 18:36:00,78.6,239.6774,5683,-3.5,6.8999999999999995,5.300000000000004,1187.359,430
2025-07-10 18:39:00,78.8,245.2112,5683,-3.5,6.799999999999999,5.300000000000004,1190.6,227
2025-07-10 18:42:00,78.6,242.2598,5683,-3.3999999999999986,6.8,5.200000000000003,1186.552,248
2025-07-10 18:45:00,78.6,239.4314,5683,-3.3999999999999986,6.8,5.200000000000003,1178.689,248
2025-07-10 18:48:00,76.0,225.7813,5683,-3.3000000000000043,6.8999999999999995,5.0,1114.109,252
2025-07-10 18:51:00,74.2,237.4638,5683,-3.3000000000000007,6.8,4.9999999999999964,1120.012,247
2025-07-10 18:54:00,75.6,246.195,5683,-3.3000000000000007,6.6,4.9999999999999964,1125.911,242
2025-07-10 19:00:00,80.7,265.0101,5683,-3.700000000000003,6.4,5.600000000000001,1224.275,135
2025-07-10 19:06:00,78.2,253.9424,5684,-3.200000000000003,6.6000000000000005,4.899999999999999,1177.356,230
2025-07-10 19:09:00,78.4,258.8614,5684,-3.1000000000000014,6.5,4.899999999999999,1184.51,230
2025-07-10 19:12:00,79.8,269.4372,5684,-3.3999999999999986,6.4,5.300000000000004,1219.206,263
2025-07-10 19:15:00,80.3,268.9453,5684,-3.400000000000002,6.4,5.300000000000001,1219.429,263
2025-07-10 19:18:00,80.1,264.5182,5684,-3.4999999999999964,6.4,5.400000000000002,1212.175,133
2025-07-10 19:33:00,76.4,244.7193,5684,-3.3000000000000007,6.6000000000000005,4.9999999999999964,1135.637,242
2025-07-10 19:36:00,74.8,240.5382,5684,-3.3000000000000007,6.6000000000000005,5.099999999999998,1124.031,242
2025-07-10 19:39:00,74.0,234.5125,5684,-3.1999999999999993,6.6000000000000005,4.900000000000002,1104.585,247
2025-07-10 19:42:00,73.8,232.5449,5684,-3.3999999999999986,6.7,5.100000000000001,1101.972,247
2025-07-10 20:03:00,74.2,239.3084,5685,-3.5,6.500000000000001,5.100000000000001,1097.808,212
2025-07-10 20:09:00,73.2,231.1921,5685,-3.299999999999997,6.6000000000000005,5.0,1072.786,247
2025-07-10 20:12:00,72.6,234.1435,5685,-3.400000000000002,6.6000000000000005,5.099999999999998,1067.324,210
2025-07-10 20:27:00,68.3,224.5515,5685,-3.1999999999999993,6.499999999999999,4.800000000000001,1005.83,238
2025-07-10 20:30:00,67.3,224.9204,5685,-3.1000000000000014,6.3999999999999995,4.699999999999999,987.293,236
2025-07-10 20:33:00,66.5,220.7393,5685,-3.1000000000000014,6.3999999999999995,4.599999999999998,977.5633,237
2025-07-10 20:36:00,66.5,217.173,5685,-3.099999999999998,6.499999999999999,4.699999999999996,967.4828,237
2025-07-10 20:39:00,66.7,226.765,5685,-3.099999999999998,6.3999999999999995,4.600000000000001,980.9392,236
2025-07-10 20:42:00,66.3,224.6745,5685,-3.1000000000000014,6.299999999999999,4.700000000000003,965.9825,504
2025-07-10 20:45:00,66.1,221.8461,5685,-3.0,6.299999999999999,4.600000000000001,960.8926,865
2025-07-10 20:48:00,66.1,219.1406,5685,-3.099999999999998,6.4,4.600000000000001,963.4535,237
2025-07-10 20:51:00,65.9,222.4609,5685,-3.099999999999998,6.500000000000001,4.600000000000001,958.1332,236
2025-07-10 20:54:00,65.9,221.8461,5685,-3.0,6.4,4.599999999999998,963.1967,236
2025-07-10 20:57:00,65.5,216.6811,5685,-3.0,6.500000000000001,4.599999999999998,960.0293,237
2025-07-10 21:00:00,65.9,221.4771,5685,-3.0,6.300000000000001,4.5,958.6849,865
2025-07-10 21:03:00,65.7,220.2474,5686,-3.0,6.299999999999999,4.5,953.7022,865
2025-07-10 21:06:00,65.7,220.7393,5686,-3.0,6.299999999999999,4.5,957.7057,865
2025-07-10 21:09:00,66.3,219.0176,5686,-3.0,6.300000000000001,4.600000000000001,958.2054,865
2025-07-10 21:12:00,65.5,223.6907,5686,-2.8999999999999986,6.299999999999999,4.5,957.1136,865
2025-07-10 21:15:00,65.7,215.2054,5686,-3.1000000000000014,6.199999999999999,4.5,945.8379,237
2025-07-10 21:21:00,65.3,213.3608,5686,-3.0,6.299999999999999,4.5,950.0447,870
2025-07-10 21:24:00,65.3,222.8299,5686,-3.0,6.199999999999999,4.5,956.4281,865
2025-07-10 21:27:00,64.9,214.2216,5686,-3.0,6.3,4.399999999999999,946.6219,870
2025-07-10 21:30:00,65.3,219.7555,5686,-3.0,6.199999999999999,4.5,946.3861,865
2025-07-10 21:33:00,64.5,215.9433,5686,-2.8999999999999986,6.3,4.399999999999999,939.6095,865
2025-07-10 21:36:00,64.7,219.3866,5686,-3.099999999999998,6.1,4.5,934.0345,865
2025-07-10 21:39:00,64.3,215.9433,5686,-3.0,6.2,4.5,936.6525,865
2025-07-10 21:48:00,70.0,250.991,5686,-3.3999999999999986,5.9,5.199999999999996,1026.786,220
2025-07-10 22:00:00,69.9,238.5706,5686,-3.5,5.9,5.100000000000001,1018.17,209
2025-07-10 22:03:00,66.9,210.4094,5687,-3.299999999999997,6.300000000000001,5.100000000000001,973.7737,880
2025-07-10 22:06:00,62.5,207.3351,5687,-3.200000000000003,6.500000000000001,5.0,841.2402,891
2025-07-11 05:57:00,49.7,244.2274,5687,-2.0,3.0,3.3000000000000007,850.8822,99
2025-07-11 06:03:00,54.6,243.4896,5687,-2.6999999999999993,4.4,3.799999999999997,832.9045,669
2025-07-11 06:06:00,55.7,244.7193,5687,-2.6999999999999993,4.5,4.0,802.7721,669
2025-07-11 06:09:00,55.9,242.5058,5687,-2.799999999999997,4.6,4.0,804.6957,669
2025-07-11 06:12:00,55.2,241.276,5687,-2.6999999999999993,4.4,3.8999999999999986,795.6792,669
2025-07-11 06:15:00,55.6,239.0625,5687,-2.6999999999999993,4.7,4.0,799.2727,669
2025-07-11 06:18:00,56.0,237.3409,5687,-2.6999999999999993,4.699999999999999,4.0,808.187,669
2025-07-11 06:21:00,56.3,243.3666,5687,-2.8000000000000007,4.5,4.100000000000001,818.3182,669
2025-07-11 06:24:00,55.6,245.2112,5687,-2.8000000000000007,4.4,4.0,805.7404,669
2025-07-11 06:30:00,55.8,246.195,5687,-2.6999999999999993,4.4,4.0,807.8392,670
2025-07-11 06:33:00,55.8,230.2083,5687,-2.6999999999999993,4.7,4.0,794.2164,660
2025-07-11 06:36:00,54.6,229.3475,5687,-2.6000000000000014,4.7,3.8999999999999986,791.6031,660
2025-07-11 06:39:00,55.2,236.726,5687,-2.6999999999999993,4.6,3.8999999999999986,794.9129,669
2025-07-11 06:42:00,55.0,233.0368,5687,-2.700000000000003,4.799999999999999,4.0,795.1729,660
2025-07-11 06:45:00,54.6,225.9042,5687,-2.700000000000003,4.799999999999999,3.900000000000002,790.8366,640
2025-07-11 06:48:00,55.0,227.134,5687,-2.700000000000003,4.799999999999999,3.900000000000002,786.0928,660
2025-07-11 06:51:00,54.0,228.1178,5688,-2.6000000000000014,4.6,3.8000000000000007,777.627,660
2025-07-11 06:54:00,54.6,229.2245,5688,-2.700000000000003,4.699999999999999,3.900000000000002,788.8924,660
2025-07-11 06:57:00,54.6,228.2407,5688,-2.700000000000003,4.699999999999999,3.900000000000002,784.8778,660
2025-07-11 07:00:00,55.0,228.7326,5688,-2.700000000000003,4.800000000000001,3.900000000000002,789.0204,660
2025-07-11 07:03:00,55.0,227.9948,5688,-2.6000000000000014,4.799999999999999,3.900000000000002,789.886,660
2025-07-11 07:06:00,55.2,231.1921,5688,-2.700000000000003,4.699999999999999,3.900000000000002,781.7371,660
2025-07-11 07:09:00,55.6,232.9138,5688,-2.8000000000000007,4.700000000000001,4.0,792.2879,667
2025-07-11 07:12:00,55.4,232.4219,5688,-2.8000000000000007,4.799999999999999,4.0,791.985,667
2025-07-11 07:15:00,55.8,235.9881,5688,-2.8000000000000007,4.800000000000001,4.0,794.8054,667
2025-07-11 07:18:00,56.2,237.8328,5688,-2.8000000000000007,4.800000000000001,4.100000000000001,811.2752,667
2025-07-11 07:21:00,59.3,256.6479,5688,-3.1000000000000014,4.6000000000000005,4.399999999999999,850.1235,837
2025-07-11 07:27:00,60.1,232.4219,5688,-3.1000000000000014,4.9,4.399999999999999,859.6838,652
2025-07-11 07:30:00,59.1,237.8328,5688,-2.8999999999999986,4.999999999999999,4.299999999999997,854.7071,828
2025-07-11 07:33:00,58.5,227.011,5688,-3.0,5.1000000000000005,4.299999999999997,839.7777,637
2025-07-11 07:36:00,59.4,268.8223,5688,-2.8000000000000007,4.799999999999999,4.199999999999999,870.7949,761
2025-07-11 07:39:00,62.5,311.9864,5688,-3.099999999999998,4.499999999999999,4.600000000000001,933.2815,1130
2025-07-11 07:42:00,66.9,317.3973,5688,-3.1000000000000014,4.299999999999999,4.700000000000003,978.3777,1130
2025-07-11 07:45:00,68.7,325.8825,5688,-3.1999999999999993,4.3999999999999995,4.799999999999997,1001.826,1133
2025-07-11 07:48:00,70.6,333.9988,5688,-3.3000000000000007,4.499999999999999,4.900000000000002,1024.595,1133
2025-07-11 07:51:00,73.8,337.0732,5689,-3.400000000000002,4.6,5.0000000000000036,1099.509,1207
2025-07-11 07:54:00,74.6,337.4421,5689,-3.5,4.699999999999999,5.200000000000003,1103.699,1207
2025-07-11 08:06:00,76.2,335.7205,5689,-3.5,4.8,5.199999999999999,1132.014,1207
2025-07-11 08:12:00,75.6,303.6241,5689,-3.3999999999999986,5.3999999999999995,5.100000000000001,1130.339,1143
2025-07-11 08:18:00,71.8,268.5764,5689,-3.299999999999997,5.8,4.899999999999999,1062.023,176
2025-07-11 08:39:00,69.8,254.4343,5689,-3.0,5.799999999999999,4.600000000000001,1023.93,169
2025-07-11 08:45:00,69.8,257.0168,5689,-3.0,5.800000000000001,4.700000000000003,1027.925,169
2025-07-11 08:54:00,72.8,266.9777,5690,-3.1999999999999993,5.700000000000001,4.800000000000001,1077.92,176
2025-07-11 08:57:00,72.4,259.1074,5690,-3.1999999999999993,5.800000000000001,4.900000000000002,1066.376,176
2025-07-11 09:00:00,72.6,264.6412,5690,-3.1999999999999993,5.800000000000001,4.900000000000002,1082.855,176
2025-07-11 09:06:00,78.0,282.9644,5690,-3.5,5.800000000000001,5.300000000000004,1176.677,131
2025-07-11 09:09:00,79.0,277.7995,5690,-3.5,5.9,5.300000000000004,1189.427,131
2025-07-11 09:12:00,78.8,273.1265,5690,-3.5,6.1,5.299999999999997,1190.036,130
2025-07-11 09:15:00,79.5,276.2008,5690,-3.5,6.199999999999999,5.399999999999999,1205.354,130
2025-07-11 09:18:00,81.7,281.2428,5690,-3.6000000000000014,6.1,5.399999999999999,1250.824,148
2025-07-11 09:21:00,82.1,283.3333,5690,-3.599999999999998,6.199999999999999,5.400000000000002,1265.074,149
2025-07-11 09:24:00,82.1,279.89,5690,-3.599999999999998,6.1,5.5000000000000036,1255.729,149
2025-07-11 09:27:00,81.5,273.7413,5690,-3.4999999999999964,6.3,5.400000000000002,1251.474,130
2025-07-11 09:30:00,81.1,268.6994,5690,-3.4999999999999964,6.3999999999999995,5.300000000000001,1247.952,263
2025-07-11 09:33:00,81.7,271.7737,5690,-3.599999999999998,6.3999999999999995,5.400000000000002,1252.821,135
2025-07-11 09:36:00,82.1,274.3562,5690,-3.599999999999998,6.300000000000001,5.5000000000000036,1262.164,135
2025-07-11 09:39:00,83.5,278.6603,5690,-3.6999999999999993,6.4,5.599999999999998,1291.968,149
2025-07-11 09:42:00,84.3,280.259,5690,-3.6999999999999993,6.4,5.699999999999999,1305.993,149
2025-07-11 09:45:00,83.9,276.5697,5690,-3.599999999999998,6.4,5.599999999999998,1296.398,265
2025-07-11 09:48:00,84.5,277.4306,5690,-3.6999999999999993,6.4,5.699999999999999,1307.898,149
2025-07-11 09:51:00,84.4,278.7833,5691,-3.8000000000000007,6.5,5.699999999999999,1328.287,1556
2025-07-11 09:54:00,85.7,275.9549,5691,-3.5,6.6,5.100000000000001,1326.968,265
2025-07-11 09:57:00,86.4,280.9968,5691,-3.4999999999999964,6.699999999999999,5.4999999999999964,1352.083,265
2025-07-11 10:45:00,88.2,276.6927,5691,-3.4999999999999964,6.799999999999999,5.4999999999999964,1394.766,265
2025-07-11 10:48:00,87.6,275.9549,5691,-3.4999999999999964,6.799999999999999,5.4999999999999964,1376.903,265
2025-07-11 10:51:00,87.6,273.6183,5692,-3.4999999999999964,6.799999999999999,5.4999999999999964,1371.466,261
2025-07-11 10:54:00,87.6,274.7251,5692,-3.4999999999999964,6.8999999999999995,5.4999999999999964,1363.93,261
2025-07-11 10:57:00,87.0,279.2752,5692,-3.400000000000002,6.799999999999999,5.400000000000002,1373.641,261
2025-07-11 11:00:00,87.3,280.013,5692,-3.4999999999999964,6.699999999999999,5.4999999999999964,1377.104,265
2025-07-11 11:09:00,80.5,245.3342,5692,-3.200000000000003,7.1,5.200000000000003,1220.277,225
2025-07-11 11:12:00,78.8,243.6125,5692,-3.1000000000000014,6.8,4.800000000000004,1189.604,231
2025-07-11 11:15:00,78.0,245.5801,5692,-3.099999999999998,6.7,4.800000000000001,1183.626,231
2025-07-11 11:18:00,78.0,242.1369,5692,-3.099999999999998,6.8,4.800000000000001,1167.987,241
2025-07-11 11:21:00,77.2,246.441,5692,-3.1000000000000014,6.7,4.799999999999997,1156.107,231
2025-07-11 11:24:00,77.0,247.6707,5692,-3.1000000000000014,6.7,4.799999999999997,1155.955,231
2025-07-11 11:27:00,77.2,245.8261,5692,-3.0,6.7,4.799999999999997,1157.71,240
2025-07-11 11:30:00,77.2,244.3504,5692,-3.1000000000000014,6.7,4.899999999999999,1155.73,240
2025-07-11 11:33:00,77.4,250.991,5692,-3.1000000000000014,6.6,4.799999999999997,1161.679,230
2025-07-11 11:36:00,77.8,253.3275,5692,-3.1000000000000014,6.5,4.899999999999999,1166.203,230
2025-07-11 11:39:00,77.9,250.8681,5692,-3.1000000000000014,6.6,4.899999999999999,1165.906,230
2025-07-11 11:42:00,77.6,248.5315,5692,-3.1000000000000014,6.699999999999999,4.899999999999999,1164.056,230
2025-07-11 11:45:00,77.2,244.5963,5692,-3.1000000000000014,6.6,4.899999999999999,1159.469,240
2025-07-11 11:48:00,77.2,243.4896,5692,-3.1000000000000014,6.8,4.899999999999999,1148.228,241
2025-07-11 11:51:00,76.4,239.6774,5693,-3.0,6.8,4.799999999999997,1145.283,241
2025-07-11 11:54:00,75.8,238.4476,5693,-3.0,6.7,4.700000000000003,1138.377,240
2025-07-11 11:57:00,75.8,238.4476,5693,-3.0,6.8,4.699999999999996,1129.62,241
2025-07-11 12:00:00,76.6,246.0721,5693,-3.1000000000000014,6.699999999999999,4.899999999999999,1142.935,231
2025-07-11 12:03:00,76.8,251.9748,5693,-3.1000000000000014,6.6,4.799999999999997,1155.542,230
2025-07-11 12:06:00,77.6,254.0654,5693,-3.1000000000000014,6.6,4.899999999999999,1161.872,230
2025-07-11 12:09:00,77.4,250.4991,5693,-3.1000000000000014,6.5,4.899999999999999,1162.258,230
2025-07-11 12:12:00,77.2,245.9491,5693,-3.1000000000000014,6.6,4.799999999999997,1156.813,230
2025-07-11 12:15:00,76.8,242.5058,5693,-3.1000000000000014,6.7,4.799999999999997,1155.282,240
2025-07-11 12:18:00,76.8,240.9071,5693,-3.1000000000000014,6.7,4.799999999999997,1152.28,240
2025-07-11 12:21:00,76.4,237.4638,5693,-3.0,6.8,4.700000000000003,1134.767,241
2025-07-11 12:24:00,76.0,239.8003,5693,-3.0,6.8,4.700000000000003,1136.865,241
2025-07-11 12:27:00,75.6,236.1111,5693,-2.9999999999999964,6.7,4.699999999999999,1125.363,240
2025-07-11 12:30:00,74.8,236.726,5693,-2.9999999999999964,6.8,4.699999999999999,1109.387,241
2025-07-11 12:33:00,75.2,240.5382,5693,-2.9999999999999964,6.699999999999999,4.699999999999999,1115.962,240
2025-07-11 12:36:00,75.2,237.8328,5693,-2.9999999999999964,6.8,4.699999999999999,1117.577,241
2025-07-11 12:39:00,74.8,231.93,5693,-2.9999999999999964,6.8999999999999995,4.699999999999999,1120.922,232
2025-07-11 12:42:00,74.0,228.2407,5693,-2.9999999999999964,6.8999999999999995,4.599999999999998,1097.986,232
2025-07-11 12:45:00,74.2,230.5773,5693,-2.9999999999999964,6.8999999999999995,4.699999999999999,1096.774,232
2025-07-11 12:48:00,74.4,230.0854,5693,-2.900000000000002,6.8999999999999995,4.599999999999998,1103.284,235
2025-07-11 12:51:00,74.4,229.9624,5694,-2.900000000000002,6.8999999999999995,4.599999999999998,1101.682,235
2025-07-11 12:54:00,74.2,230.7002,5694,-3.0000000000000036,6.8999999999999995,4.699999999999999,1103.728,232
2025-07-11 12:57:00,74.0,229.2245,5694,-2.900000000000002,6.8999999999999995,4.599999999999998,1103.636,235
2025-07-11 13:00:00,74.6,237.5868,5694,-2.9999999999999964,6.699999999999999,4.599999999999998,1107.552,240
2025-07-11 13:03:00,74.8,240.6612,5694,-3.0000000000000036,6.699999999999999,4.699999999999999,1109.807,240
2025-07-11 13:06:00,74.8,239.8003,5694,-3.0000000000000036,6.699999999999999,4.800000000000001,1108.785,240
2025-07-11 13:09:00,74.8,240.5382,5694,-3.0000000000000036,6.699999999999999,4.699999999999999,1111.768,240
2025-07-11 13:12:00,74.6,239.1855,5694,-2.9999999999999964,6.699999999999999,4.699999999999999,1106.209,240
2025-07-11 13:15:00,74.8,239.9233,5694,-2.900000000000002,6.699999999999999,4.599999999999998,1108.672,240
2025-07-11 13:18:00,75.0,241.1531,5694,-3.099999999999998,6.6,4.699999999999999,1110.917,240
2025-07-11 13:21:00,75.0,240.4152,5694,-2.900000000000002,6.6,4.699999999999999,1109.229,240
2025-07-11 13:24:00,74.8,242.7518,5694,-3.0,6.6,4.700000000000003,1109.104,240
2025-07-11 13:27:00,74.8,244.1044,5694,-2.8999999999999986,6.6,4.600000000000001,1111.517,240
2025-07-11 13:30:00,75.8,247.7937,5694,-3.1000000000000014,6.5,4.799999999999997,1130.608,230
2025-07-11 13:33:00,76.8,250.7451,5694,-3.0,6.5,4.699999999999996,1148.554,230
2025-07-11 13:36:00,78.0,252.7127,5694,-3.0000000000000036,6.5,4.900000000000002,1180.283,230
2025-07-11 13:39:00,78.4,250.2532,5694,-3.099999999999998,6.699999999999999,4.900000000000002,1181.215,230
2025-07-11 13:42:00,78.2,249.1464,5694,-3.200000000000003,6.699999999999999,4.899999999999999,1182.354,231
2025-07-11 13:45:00,78.0,246.8099,5694,-3.1000000000000014,6.699999999999999,4.799999999999997,1177.197,231
2025-07-11 13:48:00,78.0,246.6869,5694,-3.200000000000003,6.799999999999999,4.899999999999999,1175.243,231
2025-07-11 13:51:00,78.2,245.4572,5695,-3.1000000000000014,6.799999999999999,5.0,1174.036,231
2025-07-11 13:54:00,78.0,243.4896,5695,-3.200000000000003,6.799999999999999,4.899999999999999,1173.626,231
2025-07-11 13:57:00,78.2,248.2856,5695,-3.1000000000000014,6.799999999999999,4.899999999999999,1178.464,231
2025-07-11 14:00:00,78.4,250.8681,5695,-3.1000000000000014,6.699999999999999,4.899999999999999,1181.673,230
2025-07-11 14:03:00,78.4,253.2046,5695,-3.1000000000000014,6.699999999999999,4.899999999999999,1186.77,230
2025-07-11 14:06:00,78.8,253.5735,5695,-3.200000000000003,6.699999999999999,5.0,1184.954,230
2025-07-11 14:09:00,78.9,250.1302,5695,-3.200000000000003,6.699999999999999,5.0,1196.683,231
2025-07-11 14:12:00,78.8,249.8843,5695,-3.200000000000003,6.699999999999999,5.0,1194.201,231
2025-07-11 14:15:00,78.8,248.5315,5695,-3.1000000000000014,6.799999999999999,4.899999999999999,1194.552,231
2025-07-11 14:18:00,78.8,249.7613,5695,-3.1000000000000014,6.799999999999999,4.899999999999999,1191.433,231
2025-07-11 14:21:00,78.8,249.6383,5695,-3.1000000000000014,6.699999999999999,4.899999999999999,1190.568,230
2025-07-11 14:24:00,78.8,249.2694,5695,-3.1000000000000014,6.799999999999999,4.899999999999999,1189.837,231
2025-07-11 14:27:00,78.6,248.0396,5695,-3.1000000000000014,6.799999999999999,5.0,1191.849,231
2025-07-11 14:30:00,79.1,253.9424,5695,-3.1000000000000014,6.699999999999999,5.0,1197.462,230
2025-07-11 14:33:00,80.3,253.5735,5695,-3.1999999999999957,6.800000000000001,5.0,1220.831,231
2025-07-11 14:36:00,80.0,252.0978,5695,-3.299999999999997,6.800000000000001,5.0,1218.469,231
2025-07-11 14:39:00,80.0,247.9167,5695,-3.200000000000003,6.800000000000001,5.100000000000001,1212.558,231
2025-07-11 14:42:00,79.8,246.8099,5695,-3.1000000000000014,6.9,5.0,1211.781,231
2025-07-11 14:45:00,79.8,245.2112,5695,-3.200000000000003,6.9,5.0,1215.613,231
2025-07-11 14:48:00,79.8,243.9815,5695,-3.200000000000003,7.000000000000001,5.0,1209.002,225
2025-07-11 14:51:00,79.8,242.3828,5696,-3.200000000000003,7.000000000000001,5.0,1204.406,225
2025-07-11 15:03:00,79.6,249.6383,5696,-3.1000000000000014,6.9,4.899999999999999,1208.073,231
2025-07-11 15:06:00,79.5,249.5153,5696,-3.1000000000000014,6.9,5.0,1207.199,231
2025-07-11 15:09:00,79.4,242.9977,5696,-3.200000000000003,7.000000000000001,5.0,1202.78,225
2025-07-11 15:12:00,78.4,241.1531,5696,-3.1000000000000014,6.8999999999999995,4.899999999999999,1177.895,241
2025-07-11 15:15:00,78.4,238.8166,5696,-3.1000000000000014,6.8999999999999995,4.899999999999999,1166.847,241
2025-07-11 15:18:00,77.8,242.7518,5696,-3.1999999999999993,7.000000000000001,4.900000000000002,1172.916,225
2025-07-11 15:21:00,78.2,246.8099,5696,-3.099999999999998,6.799999999999999,4.900000000000002,1177.387,231
2025-07-11 15:24:00,78.4,249.6383,5696,-3.099999999999998,6.699999999999999,4.900000000000002,1176.439,230
2025-07-11 16:06:00,78.6,249.7613,5697,-3.200000000000003,6.699999999999999,5.0,1187.333,231
2025-07-11 16:09:00,78.6,249.8843,5697,-3.200000000000003,6.699999999999999,4.899999999999999,1178.647,231
2025-07-11 16:12:00,78.6,249.2694,5697,-3.1000000000000014,6.8,4.899999999999999,1186.484,231
2025-07-11 16:15:00,78.6,249.2694,5697,-3.099999999999998,6.699999999999999,4.9999999999999964,1183.974,230
2025-07-11 16:18:00,78.6,252.0978,5697,-3.1999999999999993,6.8,5.0000000000000036,1174.143,231
2025-07-11 16:21:00,78.8,252.5897,5697,-3.1999999999999993,6.699999999999999,5.0000000000000036,1192.349,230
2025-07-11 16:24:00,78.8,251.36,5697,-3.1999999999999993,6.699999999999999,5.0000000000000036,1185.203,230
2025-07-11 16:27:00,78.6,251.6059,5697,-3.1999999999999993,6.699999999999999,5.0000000000000036,1185.364,230
2025-07-11 16:30:00,79.0,255.787,5697,-3.1999999999999993,6.6,4.900000000000002,1195.308,230
2025-07-11 16:33:00,79.0,257.8776,5697,-3.099999999999998,6.699999999999999,4.900000000000002,1191.758,230
2025-07-11 16:36:00,79.1,255.2951,5697,-3.1999999999999993,6.699999999999999,4.9999999999999964,1197.14,230
2025-07-11 16:39:00,78.8,248.2856,5697,-3.1999999999999993,6.799999999999999,4.900000000000002,1188.204,231
2025-07-11 16:42:00,78.4,242.3828,5697,-3.099999999999998,6.8999999999999995,4.900000000000002,1186.059,241
2025-07-11 16:45:00,78.4,240.2922,5697,-3.0,7.1000000000000005,4.800000000000004,1167.657,241
2025-07-11 16:48:00,77.6,238.6936,5697,-3.0,7.000000000000001,4.800000000000004,1166.315,241
2025-07-11 16:51:00,77.8,239.6774,5698,-3.099999999999998,7.000000000000001,4.900000000000002,1167.859,241
2025-07-11 16:54:00,77.8,240.6612,5698,-3.099999999999998,7.000000000000001,4.900000000000002,1170.663,241
2025-07-11 16:57:00,77.4,239.0625,5698,-3.099999999999998,7.000000000000001,4.900000000000002,1165.42,241
2025-07-11 17:00:00,77.4,236.2341,5698,-3.099999999999998,7.000000000000001,4.800000000000001,1160.12,241
2025-07-11 17:03:00,75.6,231.684,5698,-2.9999999999999964,7.000000000000001,4.699999999999999,1128.59,232
2025-07-11 17:06:00,75.2,230.2083,5698,-2.9999999999999964,6.999999999999999,4.699999999999999,1124.654,232
2025-07-11 17:09:00,75.8,234.8814,5698,-3.0000000000000036,6.8999999999999995,4.699999999999999,1129.068,241
2025-07-11 17:12:00,75.4,233.2827,5698,-3.0000000000000036,6.8999999999999995,4.699999999999999,1119.637,232
2025-07-11 17:15:00,74.6,229.8394,5698,-2.900000000000002,6.8,4.599999999999998,1103.994,235
2025-07-11 17:18:00,73.6,228.7326,5698,-2.8999999999999986,6.8999999999999995,4.600000000000001,1080.855,235
2025-07-11 17:21:00,73.4,228.6097,5698,-2.8999999999999986,6.8999999999999995,4.600000000000001,1077.215,235
2025-07-11 17:24:00,73.6,228.8556,5698,-2.8999999999999986,6.8999999999999995,4.600000000000001,1088.818,235
2025-07-11 17:27:00,73.6,233.0368,5698,-2.8999999999999986,6.8,4.600000000000001,1082.468,235
2025-07-11 17:30:00,73.4,230.7002,5698,-2.900000000000002,6.8,4.5000000000000036,1086.668,235
2025-07-11 17:33:00,73.4,226.765,5698,-3.0000000000000036,6.8,4.599999999999998,1080.488,235
2025-07-11 17:36:00,73.0,225.6583,5698,-2.900000000000002,6.8,4.4999999999999964,1071.423,235
2025-07-11 17:39:00,73.0,228.3637,5698,-2.900000000000002,6.8,4.4999999999999964,1080.349,235
2025-07-11 17:42:00,73.6,233.5287,5698,-2.9999999999999964,6.699999999999999,4.599999999999998,1089.007,240
2025-07-11 17:45:00,73.6,230.2083,5698,-2.8999999999999986,6.699999999999999,4.5,1085.082,235
2025-07-11 17:48:00,72.3,221.3542,5698,-2.799999999999997,6.8,4.5,1070.346,233
2025-07-11 17:51:00,71.5,216.5582,5699,-2.799999999999997,6.8999999999999995,4.399999999999999,1059.548,233
2025-07-11 17:54:00,70.9,216.3122,5699,-2.799999999999997,6.8999999999999995,4.399999999999999,1038.597,233
2025-07-11 17:57:00,71.0,219.3866,5699,-2.799999999999997,6.7,4.399999999999999,1043.026,233
2025-07-11 18:00:00,71.0,218.8947,5699,-2.799999999999997,6.7,4.399999999999999,1044.618,233
2025-07-11 18:03:00,70.6,216.9271,5699,-2.799999999999997,6.8,4.399999999999999,1037.77,233
2025-07-11 18:06:00,71.0,225.7813,5699,-2.8000000000000007,6.6,4.300000000000001,1041.455,233
2025-07-11 18:09:00,71.0,223.4447,5699,-2.8000000000000007,6.6,4.300000000000001,1045.529,233
2025-07-11 18:12:00,70.9,222.092,5699,-2.8999999999999986,6.6,4.5,1039.477,235
2025-07-11 18:15:00,70.9,220.8623,5699,-3.0,6.7,4.600000000000001,1046.154,235
2025-07-11 18:18:00,70.9,220.0014,5699,-2.8999999999999986,6.7,4.5,1038.895,235
2025-07-11 18:21:00,71.1,222.5839,5699,-3.0,6.7,4.5,1042.852,235
2025-07-11 18:24:00,70.9,220.0014,5699,-2.8999999999999986,6.7,4.5,1047.06,235
2025-07-11 18:27:00,71.6,231.0692,5699,-2.8999999999999986,6.6,4.600000000000001,1054.92,235
2025-07-11 18:30:00,71.5,229.4705,5699,-3.1000000000000014,6.6,4.700000000000003,1048.267,244
2025-07-11 18:33:00,71.5,228.7326,5699,-3.1000000000000014,6.6,4.700000000000003,1054.287,236
2025-07-11 18:36:00,71.2,226.2731,5699,-3.0,6.5,4.600000000000001,1043.383,236
2025-07-11 18:39:00,71.0,226.3961,5699,-3.0,6.5,4.600000000000001,1050.399,236
2025-07-11 18:42:00,70.9,226.888,5699,-3.0,6.6,4.600000000000001,1048.549,235
2025-07-11 18:45:00,71.3,229.3475,5699,-3.0,6.5,4.600000000000001,1055.394,236
2025-07-11 18:48:00,70.5,217.9109,5699,-2.8999999999999986,6.6,4.5,1034.472,235
2025-07-11 18:51:00,69.9,212.1311,5700,-2.8999999999999986,6.8,4.399999999999999,1025.025,233
2025-07-11 18:54:00,69.1,213.9757,5700,-3.1000000000000014,6.7,4.700000000000003,1016.728,886
2025-07-11 19:12:00,79.6,266.2399,5700,-3.6999999999999993,6.300000000000001,5.599999999999998,1215.998,135
2025-07-11 19:15:00,79.9,263.9034,5700,-3.8000000000000043,6.4,5.600000000000001,1219.526,289
2025-07-11 19:18:00,80.0,265.1331,5700,-3.700000000000003,6.4,5.5,1222.463,135
2025-07-11 19:21:00,80.1,266.7318,5700,-3.799999999999997,6.300000000000001,5.600000000000001,1213.033,288
2025-07-11 19:24:00,80.0,267.7156,5700,-3.6999999999999957,6.300000000000001,5.5,1209.048,135
2025-07-11 19:27:00,80.1,265.8709,5700,-3.799999999999997,6.300000000000001,5.600000000000001,1214.956,288
2025-07-11 19:30:00,79.9,265.748,5700,-3.6999999999999957,6.300000000000001,5.5,1218.883,135
2025-07-11 19:33:00,79.5,255.0492,5700,-3.700000000000003,6.4,5.600000000000001,1207.345,295
2025-07-11 19:36:00,79.4,250.2532,5700,-3.700000000000003,6.6000000000000005,5.5,1205.552,285
2025-07-11 19:39:00,77.6,245.8261,5700,-3.6000000000000014,6.6000000000000005,5.399999999999999,1173.44,279
2025-07-11 19:45:00,77.4,246.5639,5700,-3.6000000000000014,6.500000000000001,5.399999999999999,1163.056,279
2025-07-11 19:57:00,76.6,245.4572,5701,-3.6000000000000014,6.500000000000001,5.300000000000004,1152.371,279
2025-07-11 20:12:00,76.6,245.4572,5701,-3.599999999999998,6.500000000000001,5.400000000000002,1152.465,279
2025-07-11 20:21:00,75.8,242.8747,5701,-3.599999999999998,6.500000000000001,5.300000000000001,1123.748,212
2025-07-11 20:24:00,75.6,242.9977,5701,-3.5,6.500000000000001,5.200000000000003,1131.878,212
2025-07-11 20:33:00,75.2,247.7937,5701,-3.3999999999999986,6.299999999999999,5.100000000000001,1121.701,1677
2025-07-11 20:36:00,75.2,249.0234,5701,-3.4999999999999964,6.299999999999999,5.300000000000001,1123.348,1677
2025-07-11 20:48:00,74.4,241.8909,5701,-3.6999999999999993,6.299999999999999,5.400000000000002,1110.356,1661
2025-07-11 20:57:00,74.4,236.849,5702,-3.6999999999999993,6.500000000000001,5.400000000000002,1109.334,423
2025-07-11 21:00:00,74.4,236.9719,5702,-3.6999999999999993,6.500000000000001,5.400000000000002,1106.555,423
2025-07-11 21:03:00,74.2,240.0463,5702,-3.599999999999998,6.500000000000001,5.300000000000001,1106.378,212
2025-07-11 21:06:00,73.8,231.93,5702,-3.599999999999998,6.6000000000000005,5.300000000000001,1100.0,210
2025-07-11 21:09:00,73.2,226.1502,5702,-3.4999999999999964,6.6000000000000005,5.199999999999999,1088.286,419
2025-07-11 21:12:00,72.0,224.3056,5702,-3.4999999999999964,6.6000000000000005,5.099999999999998,1060.491,419
2025-07-11 21:15:00,71.3,218.7717,5702,-3.5000000000000036,6.6000000000000005,5.199999999999999,1057.116,256
2025-07-11 21:18:00,70.3,232.4219,5702,-3.5000000000000036,6.6000000000000005,5.099999999999998,1056.37,210
2025-07-11 21:30:00,73.2,277.5535,5702,-3.6999999999999993,5.800000000000001,5.400000000000002,1087.798,166
2025-07-11 21:33:00,75.6,275.9549,5702,-3.8000000000000007,5.799999999999999,5.5000000000000036,1129.192,166
2025-07-11 21:36:00,79.4,278.5373,5702,-3.8999999999999986,5.8999999999999995,5.899999999999999,1215.632,1573
2025-07-11 21:48:00,81.1,269.8062,5702,-3.900000000000002,6.299999999999999,5.800000000000001,1242.03,1579
2025-07-11 21:51:00,81.5,270.421,5703,-3.9999999999999964,6.299999999999999,5.900000000000002,1245.155,1579
2025-07-11 21:54:00,80.8,270.544,5703,-3.9999999999999964,6.3,5.800000000000001,1231.953,1579
2025-07-11 21:57:00,80.5,264.3953,5703,-3.900000000000002,6.299999999999999,5.800000000000001,1223.508,287
2025-07-11 22:00:00,79.8,271.0359,5703,-3.900000000000002,6.199999999999999,5.800000000000001,1218.851,1579
2025-07-11 22:06:00,39.7,270.667,5703,-1.8000000000000007,3.9000000000000004,1.3999999999999986,7.114948,45
2025-07-12 08:15:00,68.7,301.5336,5703,-3.299999999999997,4.700000000000001,4.899999999999999,1038.632,1139
2025-07-12 08:27:00,71.6,309.2809,5703,-3.0,4.699999999999999,4.5,1073.172,1147
2025-07-12 08:36:00,66.1,242.5058,5703,-3.1000000000000014,5.6,4.5,981.7333,205
2025-07-12 08:42:00,65.7,243.1207,5704,-3.0000000000000036,5.4,4.5000000000000036,979.9545,829
2025-07-12 08:45:00,65.7,242.7518,5704,-2.9999999999999964,5.4,4.4999999999999964,987.0339,632
2025-07-12 08:48:00,66.5,241.645,5704,-3.1000000000000014,5.5,4.600000000000001,1001.064,205
2025-07-12 08:51:00,68.7,247.7937,5704,-3.1999999999999993,5.6,4.699999999999999,1028.025,205
2025-07-12 08:57:00,71.2,251.6059,5704,-3.299999999999997,5.800000000000001,4.799999999999997,1071.272,220
2025-07-12 09:03:00,72.0,260.2141,5704,-3.3000000000000007,5.700000000000001,4.900000000000002,1092.623,176
2025-07-12 09:09:00,74.0,260.583,5704,-3.3999999999999986,5.6,5.0,1113.209,176
2025-07-12 09:12:00,74.2,261.5668,5704,-3.3999999999999986,5.699999999999999,5.100000000000001,1115.858,176
2025-07-12 09:27:00,77.4,259.4763,5704,-3.599999999999998,6.0,5.300000000000001,1175.226,134
2025-07-12 09:30:00,79.5,267.4696,5704,-3.6000000000000014,6.0,5.399999999999999,1215.715,134
2025-07-12 09:33:00,80.3,278.4144,5704,-3.700000000000003,6.0,5.5,1260.505,150
2025-07-12 09:36:00,84.3,283.7022,5704,-3.8999999999999986,6.0,5.699999999999996,1313.478,151
2025-07-12 09:39:00,84.2,283.5793,5704,-3.8999999999999986,6.1,5.799999999999997,1309.21,151
2025-07-12 09:42:00,84.0,282.7184,5705,-3.8999999999999986,6.0,5.799999999999997,1308.716,151
2025-07-12 09:45:00,83.8,281.6117,5705,-3.8000000000000007,6.0,5.699999999999999,1300.984,151
2025-07-12 09:48:00,83.7,280.259,5705,-3.8999999999999986,6.0,5.699999999999996,1301.561,151
2025-07-12 09:51:00,82.9,246.5639,5705,-3.8999999999999986,5.9,5.699999999999996,1255.238,1672
2025-07-12 09:54:00,77.8,239.6774,5705,-3.6000000000000014,6.5,5.299999999999997,1193.15,279
2025-07-12 10:00:00,77.2,243.9815,5705,-3.6000000000000014,6.3999999999999995,5.299999999999997,1183.135,212
2025-07-12 10:03:00,77.4,239.9233,5705,-3.6000000000000014,6.500000000000001,5.299999999999997,1188.68,279
2025-07-12 10:06:00,77.4,232.9138,5705,-3.6000000000000014,6.5,5.299999999999997,1185.903,245
2025-07-12 10:09:00,77.2,238.8166,5705,-3.5000000000000036,6.7,5.300000000000001,1193.69,245
2025-07-12 10:12:00,77.8,239.3084,5705,-3.5000000000000036,6.699999999999999,5.300000000000001,1194.842,245
2025-07-12 10:15:00,78.2,240.0463,5705,-3.599999999999998,6.5,5.400000000000002,1196.318,279
2025-07-12 10:18:00,78.4,243.7355,5705,-3.599999999999998,6.6,5.300000000000001,1202.511,279
2025-07-12 10:21:00,79.5,242.8747,5705,-3.6999999999999993,6.6,5.4999999999999964,1229.613,279
2025-07-12 10:24:00,80.3,243.9815,5705,-3.6999999999999993,6.700000000000001,5.599999999999998,1230.328,279
2025-07-12 10:27:00,82.1,246.195,5705,-3.8000000000000007,6.700000000000001,5.699999999999999,1268.224,278
2025-07-12 10:30:00,82.1,244.9653,5705,-3.8000000000000043,6.800000000000001,5.600000000000001,1263.822,282
2025-07-12 10:33:00,81.9,242.8747,5705,-3.700000000000003,6.699999999999999,5.5,1260.203,227
2025-07-12 10:36:00,81.7,244.9653,5705,-3.8000000000000043,6.799999999999999,5.600000000000001,1261.026,282
2025-07-12 10:39:00,81.5,249.0234,5705,-3.700000000000003,6.699999999999999,5.600000000000001,1263.583,294
2025-07-12 10:42:00,81.9,253.5735,5706,-3.8999999999999986,6.699999999999999,5.600000000000001,1271.935,290
2025-07-12 10:45:00,82.3,250.2532,5706,-3.799999999999997,6.699999999999999,5.600000000000001,1269.639,294
2025-07-12 10:48:00,82.3,249.6383,5706,-3.900000000000002,6.699999999999999,5.699999999999999,1269.669,278
2025-07-12 10:51:00,81.9,250.1302,5706,-3.8000000000000043,6.7,5.600000000000001,1265.81,278
2025-07-12 10:54:00,79.8,243.6125,5706,-3.6000000000000014,6.6000000000000005,5.399999999999999,1222.423,279
2025-07-12 10:57:00,79.1,241.522,5706,-3.6000000000000014,6.6000000000000005,5.299999999999997,1207.722,279
2025-07-12 11:00:00,78.4,236.1111,5706,-3.6000000000000014,6.7,5.299999999999997,1195.426,245
2025-07-12 11:03:00,78.2,234.7584,5706,-3.6000000000000014,6.8,5.299999999999997,1191.925,245
2025-07-12 11:06:00,77.2,228.8556,5706,-3.5,6.9,5.200000000000003,1175.608,246
2025-07-12 11:09:00,75.8,226.3961,5706,-3.5,6.8,5.200000000000003,1153.543,246
2025-07-12 11:12:00,76.8,238.4476,5706,-3.5,6.6,5.200000000000003,1171.4,245
2025-07-12 11:15:00,77.2,238.2017,5706,-3.5,6.6,5.300000000000004,1171.505,245
2025-07-12 11:18:00,76.4,236.3571,5706,-3.5,6.6,5.100000000000001,1167.132,245
2025-07-12 11:21:00,76.4,237.5868,5706,-3.5,6.7,5.300000000000004,1162.934,245
2025-07-12 11:24:00,76.0,232.5449,5706,-3.3999999999999986,6.6000000000000005,5.100000000000001,1157.242,245
2025-07-12 11:33:00,76.4,240.4152,5706,-3.5,6.4,5.199999999999996,1164.356,212
2025-07-12 11:36:00,76.4,241.0301,5706,-3.5,6.5,5.199999999999996,1164.806,212
2025-07-12 11:39:00,76.6,242.3828,5706,-3.5000000000000036,6.4,5.199999999999999,1159.748,212
2025-07-12 11:42:00,76.0,238.4476,5707,-3.5000000000000036,6.4,5.199999999999999,1161.064,212
2025-07-12 11:51:00,76.0,232.6678,5707,-3.5,6.6000000000000005,5.100000000000001,1153.787,245
2025-07-12 11:54:00,75.8,229.8394,5707,-3.3999999999999986,6.7,5.100000000000001,1154.59,246
2025-07-12 11:57:00,75.8,235.7422,5707,-3.3999999999999986,6.7,5.100000000000001,1158.549,249
2025-07-12 12:03:00,76.4,237.8328,5707,-3.5,6.5,5.200000000000003,1163.476,245
2025-07-12 12:06:00,76.2,233.0368,5707,-3.5,6.6,5.200000000000003,1162.983,245
2025-07-12 12:09:00,76.0,230.0854,5707,-3.5,6.7,5.200000000000003,1159.646,246
2025-07-12 12:12:00,75.8,227.9948,5707,-3.3999999999999986,6.7,5.100000000000001,1154.057,246
2025-07-12 12:15:00,75.8,229.8394,5707,-3.5,6.7,5.200000000000003,1157.418,246
2025-07-12 12:18:00,76.0,231.0692,5707,-3.4999999999999964,6.7,5.199999999999999,1157.032,245
2025-07-12 12:21:00,76.4,234.7584,5707,-3.5000000000000036,6.7,5.199999999999999,1167.579,245
2025-07-12 12:24:00,76.4,235.9881,5707,-3.5000000000000036,6.7,5.199999999999999,1167.023,245
2025-07-12 12:27:00,76.4,236.849,5707,-3.5,6.6000000000000005,5.299999999999997,1168.585,245
2025-07-12 12:30:00,76.2,231.3151,5707,-3.5,6.7,5.200000000000003,1147.615,245
2025-07-12 12:33:00,73.0,227.3799,5707,-3.3000000000000043,6.6000000000000005,5.0,1108.972,254
2025-07-12 12:36:00,72.8,227.6259,5707,-3.400000000000002,6.6000000000000005,5.099999999999998,1098.824,254
2025-07-12 12:39:00,72.8,227.6259,5707,-3.3000000000000007,6.6000000000000005,4.9999999999999964,1108.063,254
2025-07-12 12:42:00,72.6,232.2989,5708,-3.400000000000002,6.5,5.0000000000000036,1096.612,210
2025-07-12 12:51:00,72.0,227.7488,5708,-3.3000000000000007,6.6,5.0000000000000036,1085.475,254
2025-07-12 12:54:00,72.4,228.7326,5708,-3.3999999999999986,6.6,5.0,1088.136,254
2025-07-12 12:57:00,71.8,224.6745,5708,-3.3000000000000043,6.6000000000000005,5.0,1080.932,254
2025-07-12 13:00:00,71.8,222.8299,5708,-3.3000000000000043,6.6000000000000005,5.0,1078.137,254
2025-07-12 13:03:00,71.3,223.4447,5708,-3.200000000000003,6.6000000000000005,4.899999999999999,1069.811,238
2025-07-12 13:06:00,71.4,223.8137,5708,-3.3000000000000043,6.7,5.0,1078.97,254
2025-07-12 13:09:00,71.4,221.969,5708,-3.3000000000000043,6.8,5.0,1078.996,254
2025-07-12 13:12:00,72.0,225.9042,5708,-3.299999999999997,6.6,4.899999999999999,1080.168,254
2025-07-12 13:15:00,71.6,223.6907,5708,-3.3000000000000007,6.6,4.900000000000002,1077.443,254
2025-07-12 13:18:00,71.4,224.9204,5708,-3.3000000000000007,6.6,4.900000000000002,1076.916,254
2025-07-12 13:21:00,72.2,228.8556,5708,-3.3999999999999986,6.5,5.0,1088.974,210
2025-07-12 13:24:00,71.8,222.4609,5708,-3.200000000000003,6.6,4.899999999999999,1080.315,238
2025-07-12 13:27:00,71.9,225.7813,5708,-3.3999999999999986,6.5,4.899999999999999,1076.042,254
2025-07-12 13:51:00,73.6,230.8232,5709,-3.400000000000002,6.5,4.9999999999999964,1107.048,210
2025-07-12 13:54:00,73.6,230.7002,5709,-3.3999999999999986,6.5,5.0,1109.1,210
2025-07-12 14:00:00,73.8,232.2989,5709,-3.3999999999999986,6.4,5.0,1108.301,210
2025-07-12 14:03:00,73.6,229.8394,5709,-3.3999999999999986,6.5,5.0,1104.638,210
2025-07-12 14:06:00,73.2,225.7813,5709,-3.3000000000000043,6.6,4.899999999999999,1105.229,254
2025-07-12 14:09:00,74.0,230.4543,5709,-3.3999999999999986,6.6,5.100000000000001,1113.755,210
2025-07-12 14:12:00,73.6,223.4447,5709,-3.3999999999999986,6.7,5.0,1109.492,254
2025-07-12 14:15:00,73.2,218.5257,5709,-3.3999999999999986,6.9,5.0,1101.811,255
2025-07-12 14:18:00,71.0,221.3542,5709,-3.3000000000000007,6.8,4.9999999999999964,1064.528,254
2025-07-12 14:21:00,70.4,217.296,5709,-3.3000000000000007,6.7,5.0000000000000036,1054.542,881
2025-07-12 14:24:00,70.6,218.7717,5709,-3.1999999999999993,6.7,4.900000000000002,1054.046,238
2025-07-12 14:27:00,70.4,217.05,5709,-3.299999999999997,6.8,4.899999999999999,1048.787,881
2025-07-12 14:30:00,69.6,214.8365,5709,-3.1999999999999993,6.8,4.800000000000001,1037.55,886
2025-07-12 14:33:00,69.5,217.05,5709,-3.1999999999999993,6.7,4.800000000000001,1043.531,238
2025-07-12 14:36:00,69.6,225.1664,5709,-3.1999999999999993,6.6,4.800000000000001,1043.463,238
2025-07-12 14:39:00,71.0,235.9881,5709,-3.1999999999999993,6.4,4.800000000000001,1068.577,244
2025-07-12 14:45:00,70.6,225.2894,5710,-3.1999999999999957,6.5,4.899999999999999,1047.113,238
2025-07-12 14:48:00,70.4,225.2894,5710,-3.1999999999999993,6.5,4.900000000000002,1048.729,238
2025-07-12 14:57:00,70.1,223.3218,5710,-3.3000000000000043,6.5,4.899999999999999,1043.467,238
2025-07-12 15:06:00,71.4,231.1921,5710,-3.3999999999999986,6.4,5.0,1061.112,210
2025-07-12 15:30:00,71.6,232.9138,5710,-3.1999999999999993,6.300000000000001,4.900000000000002,1071.49,244
2025-07-12 15:33:00,71.9,232.6678,5710,-3.400000000000002,6.300000000000001,4.9999999999999964,1075.398,210
2025-07-12 15:36:00,72.4,233.6516,5710,-3.3999999999999986,6.300000000000001,5.0,1076.442,210
2025-07-12 15:39:00,71.0,222.4609,5710,-3.200000000000003,6.6000000000000005,4.800000000000004,1059.579,238
2025-07-12 15:57:00,72.3,226.3961,5711,-3.3000000000000007,6.6,5.0000000000000036,1076.344,254
2025-07-12 16:00:00,72.3,227.5029,5711,-3.3999999999999986,6.6,5.0,1077.941,254
2025-07-12 16:03:00,72.0,222.4609,5711,-3.3000000000000007,6.6,4.900000000000002,1073.633,254
2025-07-12 16:06:00,71.6,221.2312,5711,-3.299999999999997,6.6000000000000005,5.0,1066.235,238
2025-07-12 16:09:00,71.4,220.0014,5711,-3.299999999999997,6.6000000000000005,5.0,1064.849,238
2025-07-12 16:12:00,71.3,220.9852,5711,-3.1999999999999957,6.7,4.899999999999999,1065.9,238
2025-07-12 16:15:00,71.6,220.9852,5711,-3.299999999999997,6.7,4.899999999999999,1064.797,254
2025-07-12 16:18:00,71.5,219.0176,5711,-3.299999999999997,6.7,4.899999999999999,1065.97,238
2025-07-12 16:21:00,71.6,223.3218,5711,-3.299999999999997,6.7,4.899999999999999,1065.683,254
2025-07-12 16:24:00,71.9,224.9204,5711,-3.299999999999997,6.6000000000000005,4.899999999999999,1070.761,254
2025-07-12 16:27:00,72.0,229.3475,5711,-3.3999999999999986,6.5,5.0,1075.058,210
2025-07-12 16:30:00,71.9,226.3961,5711,-3.3999999999999986,6.5,5.0,1069.399,254
2025-07-12 16:33:00,71.9,225.7813,5711,-3.3999999999999986,6.6000000000000005,4.899999999999999,1068.631,254
2025-07-12 16:36:00,71.8,225.7813,5711,-3.299999999999997,6.6000000000000005,5.0,1069.672,254
2025-07-12 16:39:00,71.4,221.969,5711,-3.299999999999997,6.6000000000000005,4.899999999999999,1064.616,238
2025-07-12 16:42:00,71.4,222.215,5712,-3.299999999999997,6.6000000000000005,4.899999999999999,1063.917,238
2025-07-12 16:45:00,71.6,223.6907,5712,-3.299999999999997,6.6000000000000005,4.899999999999999,1070.409,254
2025-07-12 16:48:00,72.0,226.888,5712,-3.299999999999997,6.6,5.0,1074.864,254
2025-07-12 16:51:00,72.2,226.888,5712,-3.3999999999999986,6.6,5.0,1074.838,254
2025-07-12 16:57:00,71.6,221.3542,5712,-3.3000000000000007,6.6,4.900000000000002,1069.886,238
2025-07-12 17:00:00,71.3,219.6325,5712,-3.3000000000000007,6.7,4.900000000000002,1058.946,238
2025-07-12 17:03:00,71.4,220.9852,5712,-3.1999999999999993,6.6,4.900000000000002,1066.943,238
2025-07-12 17:06:00,71.3,217.6649,5712,-3.3000000000000043,6.6,4.800000000000004,1060.084,238
2025-07-12 17:09:00,71.3,217.7879,5712,-3.200000000000003,6.699999999999999,4.800000000000004,1062.745,238
2025-07-12 17:12:00,71.6,222.4609,5712,-3.3000000000000043,6.699999999999999,4.899999999999999,1065.078,254
2025-07-12 17:15:00,71.6,222.7069,5712,-3.3000000000000043,6.6,4.899999999999999,1070.28,254
2025-07-12 17:18:00,71.8,222.215,5712,-3.3999999999999986,6.6,4.899999999999999,1071.548,254
2025-07-12 17:21:00,71.4,218.2798,5712,-3.3000000000000043,6.699999999999999,4.899999999999999,1063.77,238
2025-07-12 17:24:00,71.4,216.3122,5712,-3.3000000000000043,6.699999999999999,4.899999999999999,1060.195,881
2025-07-12 17:27:00,70.6,212.2541,5712,-3.200000000000003,6.8,4.799999999999997,1052.679,886
2025-07-12 17:30:00,70.9,213.8527,5712,-3.3000000000000043,6.699999999999999,4.899999999999999,1059.012,881
2025-07-12 17:33:00,71.6,220.3704,5712,-3.3000000000000043,6.699999999999999,4.899999999999999,1066.671,254
2025-07-12 17:36:00,71.4,219.7555,5712,-3.200000000000003,6.699999999999999,4.800000000000004,1064.833,238
2025-07-12 17:39:00,71.1,215.2054,5712,-3.3000000000000007,6.7,4.900000000000002,1054.701,881
2025-07-12 17:42:00,71.5,220.9852,5713,-3.3000000000000007,6.6,4.900000000000002,1063.92,238
2025-07-12 17:45:00,71.5,223.4447,5713,-3.3000000000000007,6.6,4.900000000000002,1068.229,254
2025-07-12 17:48:00,71.4,219.3866,5713,-3.3000000000000007,6.6,4.900000000000002,1060.582,238
2025-07-12 17:51:00,71.0,217.05,5713,-3.200000000000003,6.8,4.800000000000004,1058.176,886
2025-07-12 17:54:00,70.8,213.6068,5713,-3.3000000000000007,6.8,4.900000000000002,1053.286,881
2025-07-12 17:57:00,70.8,256.2789,5713,-3.1999999999999993,6.7,4.800000000000001,1051.765,274
2025-07-12 18:00:00,76.0,266.1169,5713,-3.599999999999998,6.0,5.300000000000001,1138.074,134
2025-07-12 18:03:00,82.7,269.3142,5713,-3.8999999999999986,6.4,5.600000000000001,1267.083,1579
2025-07-12 18:06:00,83.1,278.6603,5713,-3.8999999999999986,6.4,5.799999999999997,1311.939,1556
2025-07-12 18:09:00,85.8,275.34,5713,-4.0,6.5,6.0,1335.769,1556
2025-07-12 18:12:00,85.3,270.544,5713,-3.900000000000002,6.6,5.900000000000002,1330.63,268
2025-07-12 18:15:00,85.7,273.8643,5713,-4.0000000000000036,6.5,6.0000000000000036,1337.073,1556
2025-07-12 18:18:00,85.7,273.6183,5713,-4.099999999999998,6.5,6.0000000000000036,1334.605,1554
2025-07-12 18:21:00,85.8,274.8481,5713,-4.0000000000000036,6.5,6.0000000000000036,1337.179,1556
2025-07-12 18:24:00,85.7,273.7413,5713,-3.9999999999999964,6.5,5.900000000000002,1336.215,1556
2025-07-12 18:27:00,85.4,272.0197,5713,-3.9999999999999964,6.5,5.900000000000002,1340.558,1556
2025-07-12 18:30:00,85.7,274.7251,5713,-3.9999999999999964,6.4,5.900000000000002,1332.57,1556
2025-07-12 18:33:00,85.4,275.0941,5713,-3.9999999999999964,6.4,5.900000000000002,1332.375,1556
2025-07-12 18:36:00,85.3,273.2494,5713,-3.9999999999999964,6.4,5.9999999999999964,1327.047,1556
2025-07-12 18:39:00,85.3,273.4954,5713,-4.0,6.4,5.899999999999999,1328.115,1556
2025-07-12 18:42:00,85.0,271.8967,5714,-3.8999999999999986,6.4,5.899999999999999,1335.242,1556
2025-07-12 18:45:00,84.9,266.4858,5714,-3.8999999999999986,6.6000000000000005,5.800000000000004,1324.216,268
2025-07-12 18:48:00,85.2,268.3304,5714,-4.0000000000000036,6.6000000000000005,5.900000000000002,1326.993,1590
2025-07-12 18:51:00,85.4,267.4696,5714,-4.0000000000000036,6.6000000000000005,5.900000000000002,1325.823,1590
2025-07-12 18:54:00,85.4,272.8805,5714,-4.0000000000000036,6.5,5.900000000000002,1333.618,1556
2025-07-12 18:57:00,85.3,271.8967,5714,-4.0,6.6000000000000005,5.899999999999999,1328.979,1590
2025-07-12 19:00:00,85.4,274.4792,5714,-4.0,6.5,6.0,1344.772,1556
2025-07-12 19:03:00,85.7,275.463,5714,-3.900000000000002,6.5,5.900000000000002,1332.059,1556
2025-07-12 19:06:00,85.4,271.4048,5714,-3.8999999999999986,6.500000000000001,5.899999999999999,1335.442,1556
2025-07-12 19:09:00,85.5,270.7899,5714,-4.0000000000000036,6.500000000000001,5.900000000000002,1326.56,1556
2025-07-12 19:12:00,85.1,273.4954,5714,-3.900000000000002,6.500000000000001,5.900000000000002,1326.111,1556
2025-07-12 19:15:00,85.7,279.0292,5714,-3.900000000000002,6.4,5.900000000000002,1328.476,1556
2025-07-12 19:18:00,85.4,278.5373,5714,-4.0000000000000036,6.4,5.900000000000002,1329.912,1556
2025-07-12 19:21:00,85.3,276.3238,5714,-4.0,6.4,5.899999999999999,1328.109,1556
2025-07-12 19:24:00,85.0,274.4792,5714,-3.900000000000002,6.3999999999999995,5.800000000000001,1322.982,1556
2025-07-12 19:27:00,85.0,274.2332,5714,-3.900000000000002,6.3999999999999995,5.900000000000002,1329.307,1556
2025-07-12 19:30:00,85.0,272.6346,5714,-3.900000000000002,6.500000000000001,5.800000000000001,1324.889,1556
2025-07-12 19:33:00,85.3,274.8481,5714,-3.900000000000002,6.500000000000001,5.800000000000001,1328.865,1556
2025-07-12 19:36:00,85.3,269.5602,5714,-4.0,6.500000000000001,5.899999999999999,1333.886,1590
